PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161126151500,180.0,183.0,61.0,63,64.900002,100,67.699997,70.900002,67.900002
20161126153000,180.0,183.0,61.0,63,74.400002,100,67.400002,70.900002,67.900002
20161126154500,180.0,183.0,61.0,63,73.0,100,68.199997,70.900002,67.900002
20161126160000,180.0,186.600006,62.200002,63,58.400002,100,67.0,70.900002,67.900002
20161126161500,180.0,190.800003,63.600001,61,80.699997,100,67.599998,70.900002,67.900002
20161126163000,180.0,190.800003,63.600001,58,66.199997,100,67.300003,70.900002,67.900002
20161126164500,180.0,188.399994,62.799998,58,73.400002,100,67.900002,70.900002,67.900002
20161126170000,180.0,188.399994,62.799998,58,58.400002,100,67.300003,70.900002,67.900002
20161126171500,180.0,188.399994,62.799998,58,71.5,100,67.199997,70.900002,67.900002
20161126173000,180.0,188.399994,62.799998,58,62.799999,100,67.5,70.900002,67.900002
20161126174500,180.0,188.399994,62.799998,58,77.800003,100,67.699997,70.900002,67.900002
20161126180000,180.0,188.399994,62.799998,58,61.700001,0,68.099998,70.900002,67.900002
20161126181500,180.0,188.399994,62.799998,58,58.299999,100,66.800003,70.900002,67.900002
20161126183000,180.0,188.399994,62.799998,58,75.400002,100,67.699997,70.900002,67.900002
20161126184500,180.0,188.399994,62.799998,58,70.0,100,67.300003,70.900002,67.900002
20161126190000,180.0,185.399994,61.799998,58,78.099998,100,67.900002,70.900002,67.900002
20161126191500,180.0,189.600006,63.200002,58,65.5,0,68.199997,70.900002,67.900002
20161126193000,180.0,189.600006,63.200002,58,57.900002,100,66.900002,70.900002,67.900002
20161126194500,180.0,182.399994,60.799998,58,79.599998,100,67.5,70.900002,67.900002
20161126200000,180.0,186.600006,62.200002,58,70.699997,100,67.699997,70.900002,67.900002
20161126201500,180.0,181.800003,60.600001,58,68.0,100,67.800003,70.900002,67.900002
20161126203000,180.0,184.800003,61.600001,58,73.099998,100,67.800003,70.900002,67.900002
20161126204500,180.0,184.800003,61.600001,58,70.0,100,67.800003,70.900002,67.900002
20161126210000,180.0,184.800003,61.600001,58,68.599998,100,67.800003,70.900002,67.900002
20161126211500,180.0,180.600006,60.200002,58,73.0,100,67.900002,70.900002,67.900002
20161126213000,180.0,180.600006,60.200002,58,68.199997,100,67.900002,70.900002,67.900002
20161126214500,180.0,180.600006,60.200002,58,71.5,100,67.800003,70.900002,67.900002
20161126220000,180.0,183.0,61.0,58,70.599998,100,67.900002,70.900002,67.900002
20161126221500,180.0,183.0,61.0,58,68.099998,100,67.800003,70.900002,67.900002
20161126223000,180.0,183.0,61.0,58,73.400002,100,67.800003,70.900002,67.900002
20161126224500,180.0,175.199997,58.399999,58,68.699997,100,67.800003,70.900002,67.900002
20161126230000,180.0,177.0,59.0,58,71.400002,100,67.800003,70.900002,67.900002
20161126231500,180.0,177.0,59.0,58,71.400002,100,67.800003,70.900002,67.900002
20161126233000,180.0,177.0,59.0,58,69.099998,100,67.800003,70.900002,67.900002
20161126234500,180.0,175.199997,58.399999,58,73.900002,100,67.699997,70.900002,67.900002
20161127000000,180.0,175.199997,58.399999,58,68.599998,100,67.800003,70.900002,67.900002
20161127001500,180.0,175.199997,58.399999,58,72.0,100,67.699997,70.900002,67.900002
20161127003000,180.0,175.199997,58.399999,58,69.199997,100,67.699997,70.900002,67.900002
20161127004500,180.0,178.800003,59.600001,58,71.0,100,67.699997,70.900002,67.900002
20161127010000,180.0,181.800003,60.600001,58,68.699997,100,67.699997,70.900002,67.900002
20161127011500,180.0,189.0,63.0,58,70.5,100,67.599998,70.900002,67.900002
20161127013000,180.0,189.0,63.0,58,69.199997,100,67.599998,70.900002,67.900002
20161127014500,180.0,189.0,63.0,58,69.199997,100,67.5,70.900002,67.900002
20161127020000,180.0,186.600006,62.200002,58,75.5,100,67.599998,70.900002,67.900002
20161127021500,180.0,186.600006,62.200002,58,82.0,100,68.199997,70.900002,67.900002
20161127023000,180.0,186.600006,62.200002,58,58.700001,100,66.900002,70.900002,67.900002
20161127024500,180.0,183.600006,61.200002,58,86.199997,100,67.5,70.900002,67.900002
20161127030000,180.0,183.600006,61.200002,56,73.400002,100,67.199997,70.900002,67.900002
20161127031500,180.0,183.600006,61.200002,56,91.099998,100,68.0,70.900002,67.900002
20161127033000,180.0,187.800003,62.600001,56,57.0,100,67.099998,70.900002,67.900002
20161127034500,180.0,182.399994,60.799998,56,86.599998,100,67.199997,70.900002,67.900002
20161127040000,180.0,184.800003,61.600001,56,70.199997,100,67.699997,70.900002,67.900002
20161127041500,180.0,187.199997,62.399999,56,71.400002,100,67.400002,70.900002,67.900002
20161127043000,180.0,187.199997,62.399999,56,71.400002,100,67.599998,70.900002,67.900002
20161127044500,180.0,187.199997,62.399999,56,75.400002,100,67.699997,70.900002,67.900002
20161127050000,180.0,184.199997,61.399999,56,76.5,100,67.800003,70.900002,67.900002
20161127051500,180.0,184.199997,61.399999,56,71.599998,100,67.900002,70.900002,67.900002
20161127053000,180.0,184.199997,61.399999,56,76.199997,100,68.0,70.900002,67.900002
20161127054500,180.0,181.800003,60.600001,56,76.199997,100,68.0,70.900002,67.900002
20161127060000,180.0,181.800003,60.600001,56,71.599998,100,68.099998,70.900002,67.900002
20161127061500,180.0,181.800003,60.600001,56,78.699997,100,68.099998,70.900002,67.900002
20161127063000,180.0,181.800003,60.600001,56,61.299999,0,67.900002,70.900002,67.900002
20161127064500,180.0,174.600006,58.200002,56,63.900002,100,66.699997,70.900002,67.900002
20161127070000,180.0,174.600006,58.200002,56,88.400002,100,67.699997,70.900002,67.900002
20161127071500,180.0,174.600006,58.200002,56,69.199997,100,67.699997,70.900002,67.900002
20161127073000,180.0,177.0,59.0,56,72.5,100,67.599998,70.900002,67.900002
20161127074500,180.0,177.0,59.0,56,72.5,100,67.400002,70.900002,67.900002
20161127080000,180.0,177.0,59.0,56,72.5,100,67.800003,70.900002,67.900002
20161127081500,180.0,177.0,59.0,56,77.800003,100,67.900002,70.900002,67.900002
20161127083000,180.0,177.0,59.0,56,75.300003,100,67.900002,70.900002,67.900002
20161127084500,180.0,177.0,59.0,56,72.5,100,68.199997,70.900002,67.900002
20161127090000,180.0,177.0,59.0,56,58.0,100,66.800003,70.900002,67.900002
20161127091500,180.0,177.0,59.0,56,76.300003,100,67.699997,70.900002,67.900002
20161127093000,180.0,181.800003,60.600001,56,72.900002,100,67.699997,70.900002,67.900002
20161127094500,180.0,184.800003,61.600001,56,68.199997,100,67.599998,70.900002,67.900002
20161127100000,180.0,184.800003,61.600001,56,73.400002,100,67.599998,70.900002,67.900002
20161127101500,180.0,182.399994,60.799998,56,67.699997,100,67.599998,70.900002,67.900002
20161127103000,180.0,182.399994,60.799998,56,73.5,100,67.599998,70.900002,67.900002
20161127104500,180.0,184.800003,61.600001,56,67.699997,100,67.599998,70.900002,67.900002
20161127110000,180.0,184.800003,61.600001,56,73.0,100,67.599998,70.900002,67.900002
20161127111500,180.0,187.199997,62.399999,56,68.599998,100,67.599998,70.900002,67.900002
20161127113000,180.0,187.199997,62.399999,56,73.900002,100,67.699997,70.900002,67.900002
20161127114500,180.0,187.199997,62.399999,56,68.800003,100,67.699997,70.900002,67.900002
20161127120000,180.0,187.199997,62.399999,56,69.800003,100,67.699997,70.900002,67.900002
20161127121500,180.0,187.199997,62.399999,56,72.0,100,67.699997,70.900002,67.900002
20161127123000,180.0,187.199997,62.399999,56,68.199997,100,67.699997,70.900002,67.900002
20161127124500,180.0,187.199997,62.399999,56,73.900002,100,67.699997,70.900002,67.900002
20161127130000,180.0,184.199997,61.399999,56,68.699997,100,67.800003,70.900002,67.900002
20161127131500,180.0,184.199997,61.399999,56,72.0,100,67.800003,70.900002,67.900002
20161127133000,180.0,180.600006,60.200002,56,70.699997,100,67.900002,70.900002,67.900002
20161127134500,180.0,180.600006,60.200002,56,69.099998,100,67.800003,70.900002,67.900002
20161127140000,180.0,180.600006,60.200002,56,73.0,100,67.900002,70.900002,67.900002
20161127141500,180.0,180.600006,60.200002,56,68.699997,100,67.900002,70.900002,67.900002
20161127143000,180.0,174.0,58.0,56,74.599998,100,67.900002,70.900002,67.900002
20161127144500,180.0,177.600006,59.200002,56,69.699997,100,68.099998,70.900002,67.900002
20161127150000,180.0,177.600006,59.200002,56,72.800003,100,68.099998,70.900002,67.900002
20161127151500,180.0,177.600006,59.200002,56,58.400002,100,67.300003,70.900002,67.900002
20161127153000,180.0,177.600006,59.200002,56,66.900002,100,66.900002,70.900002,67.900002
20161127154500,180.0,179.399994,59.799998,56,64.800003,100,67.599998,70.900002,67.900002
20161127160000,180.0,175.199997,58.399999,56,73.0,100,67.599998,70.900002,67.900002
20161127161500,180.0,178.199997,59.399999,60,60.0,0,67.800003,70.900002,67.900002
20161127163000,180.0,186.0,62.0,60,58.799999,100,66.900002,70.900002,67.900002
20161127164500,180.0,189.600006,63.200002,59,65.800003,100,67.699997,70.900002,67.900002
20161127170000,180.0,186.600006,62.200002,58,77.699997,100,67.5,70.900002,67.900002
20161127171500,180.0,189.0,63.0,58,66.300003,0,68.199997,70.900002,67.900002
20161127173000,180.0,189.0,63.0,58,58.299999,100,67.0,70.900002,67.900002
20161127174500,180.0,186.600006,62.200002,58,79.199997,100,67.5,70.900002,67.900002
20161127180000,180.0,186.600006,62.200002,58,65.800003,100,67.300003,70.900002,67.900002
20161127181500,180.0,186.600006,62.200002,58,76.0,100,68.0,70.900002,67.900002
20161127183000,180.0,186.600006,62.200002,58,58.0,100,67.300003,70.900002,67.900002
20161127184500,180.0,186.600006,62.200002,58,70.5,100,67.0,70.900002,67.900002
20161127190000,180.0,186.600006,62.200002,57,62.400002,100,67.400002,70.900002,67.900002
20161127191500,180.0,186.600006,62.200002,57,73.5,100,67.699997,70.900002,67.900002
20161127193000,180.0,186.600006,62.200002,57,61.099998,0,67.900002,70.900002,67.900002
20161127194500,180.0,186.600006,62.200002,57,58.299999,100,66.900002,70.900002,67.900002
20161127200000,180.0,186.600006,62.200002,57,65.800003,100,67.699997,70.900002,67.900002
20161127201500,180.0,186.600006,62.200002,57,78.199997,100,67.5,70.900002,67.900002
20161127203000,180.0,186.600006,62.200002,57,72.099998,100,68.099998,70.900002,67.900002
20161127204500,180.0,186.600006,62.200002,57,57.900002,100,67.0,70.900002,67.900002
20161127210000,180.0,186.600006,62.200002,57,73.5,100,67.599998,70.900002,67.900002
20161127211500,180.0,186.600006,62.200002,57,62.799999,100,67.599998,70.900002,67.900002
20161127213000,180.0,186.600006,62.200002,57,74.400002,100,67.699997,70.900002,67.900002
20161127214500,180.0,186.600006,62.200002,57,72.900002,100,68.099998,70.900002,67.900002
20161127220000,180.0,189.0,63.0,57,58.299999,100,67.300003,70.900002,67.900002
20161127221500,180.0,189.0,63.0,57,71.0,100,67.099998,70.900002,67.900002
20161127223000,180.0,189.0,63.0,57,62.400002,100,67.400002,70.900002,67.900002
20161127224500,180.0,181.199997,60.399999,57,74.400002,100,67.800003,70.900002,67.900002
20161127230000,180.0,185.399994,61.799998,57,60.299999,0,67.900002,70.900002,67.900002
20161127231500,180.0,185.399994,61.799998,57,58.599998,100,66.800003,70.900002,67.900002
20161127233000,180.0,185.399994,61.799998,57,65.800003,100,67.699997,70.900002,67.900002
20161127234500,180.0,180.0,60.0,57,79.099998,100,67.5,70.900002,67.900002
20161128000000,180.0,181.800003,60.600001,57,72.0,100,68.099998,70.900002,67.900002
20161128001500,180.0,184.199997,61.399999,57,59.099998,100,67.400002,70.900002,67.900002
20161128003000,180.0,184.199997,61.399999,57,71.0,100,67.0,70.900002,67.900002
20161128004500,180.0,178.800003,59.600001,57,62.799999,100,67.599998,70.900002,67.900002
20161128010000,180.0,178.800003,59.600001,57,77.300003,100,67.599998,70.900002,67.900002
20161128011500,180.0,183.600006,61.200002,57,59.200001,0,67.800003,70.900002,67.900002
20161128013000,180.0,183.600006,61.200002,57,57.900002,100,66.800003,70.900002,67.900002
20161128014500,180.0,178.800003,59.600001,57,64.400002,100,67.699997,70.900002,67.900002
20161128020000,180.0,178.800003,59.600001,57,75.300003,100,67.400002,70.900002,67.900002
20161128021500,180.0,178.800003,59.600001,57,62.299999,0,68.099998,70.900002,67.900002
20161128023000,180.0,178.800003,59.600001,57,57.900002,100,66.900002,70.900002,67.900002
20161128024500,180.0,177.0,59.0,57,68.099998,100,67.800003,70.900002,67.900002
20161128030000,180.0,180.0,60.0,57,73.699997,100,67.300003,70.900002,67.900002
20161128031500,180.0,180.0,60.0,57,76.300003,0,68.199997,70.900002,67.900002
20161128033000,180.0,181.800003,60.600001,57,58.0,100,67.099998,70.900002,67.900002
20161128034500,180.0,181.800003,60.600001,57,79.599998,100,67.300003,70.900002,67.900002
20161128040000,180.0,181.800003,60.600001,57,65.800003,100,67.300003,70.900002,67.900002
20161128041500,180.0,181.800003,60.600001,57,74.599998,100,67.699997,70.900002,67.900002
20161128043000,180.0,181.800003,60.600001,57,73.5,100,68.099998,70.900002,67.900002
20161128044500,180.0,179.399994,59.799998,57,58.900002,0,67.599998,70.900002,67.900002
20161128050000,180.0,181.800003,60.600001,57,64.599998,100,66.800003,70.900002,67.900002
20161128051500,180.0,181.800003,60.600001,57,64.599998,100,67.699997,70.900002,67.900002
20161128053000,180.0,181.800003,60.600001,57,79.599998,100,67.400002,70.900002,67.900002
20161128054500,180.0,181.800003,60.600001,57,72.199997,0,68.199997,70.900002,67.900002
20161128060000,180.0,181.800003,60.600001,57,57.900002,100,66.900002,70.900002,67.900002
20161128061500,180.0,179.399994,59.799998,57,78.699997,100,67.599998,70.900002,67.900002
20161128063000,180.0,173.399994,57.799998,57,66.199997,100,67.300003,70.900002,67.900002
20161128064500,180.0,175.199997,58.399999,57,79.099998,100,67.900002,70.900002,67.900002
20161128070000,180.0,175.199997,58.399999,57,58.799999,100,67.5,70.900002,67.900002
20161128071500,180.0,175.199997,58.399999,57,62.799999,100,66.900002,70.900002,67.900002
20161128073000,180.0,172.800003,57.600001,57,75.800003,100,67.699997,70.900002,67.900002
20161128074500,180.0,172.800003,57.600001,57,74.400002,100,67.900002,70.900002,67.900002
20161128080000,180.0,172.800003,57.600001,57,69.699997,100,68.0,70.900002,67.900002
20161128081500,180.0,175.800003,58.600001,57,69.699997,100,68.099998,70.900002,67.900002
20161128083000,180.0,178.800003,59.600001,63,73.5,100,68.099998,70.900002,67.900002
20161128084500,180.0,178.800003,59.600001,63,58.400002,100,67.300003,70.900002,67.900002
20161128090000,180.0,180.600006,60.200002,63,71.699997,100,67.0,70.900002,67.900002
20161128091500,180.0,180.600006,60.200002,63,66.699997,100,67.599998,70.900002,67.900002
20161128093000,180.0,180.600006,60.200002,63,66.699997,100,67.400002,70.900002,67.900002
20161128094500,180.0,180.600006,60.200002,63,73.900002,100,68.0,70.900002,67.900002
20161128100000,180.0,180.600006,60.200002,63,58.799999,100,67.599998,70.900002,67.900002
20161128101500,180.0,180.600006,60.200002,63,57.599998,100,67.5,70.900002,67.900002
20161128103000,180.0,183.0,61.0,63,58.700001,100,67.300003,70.900002,67.900002
20161128104500,180.0,180.600006,60.200002,63,76.800003,100,67.199997,70.900002,67.900002
20161128110000,180.0,180.600006,60.200002,63,59.599998,0,67.800003,70.900002,67.900002
20161128111500,180.0,187.800003,62.600001,58,58.299999,100,66.900002,70.900002,67.900002
20161128113000,180.0,187.800003,62.600001,58,61.200001,100,67.699997,70.900002,67.900002
20161128114500,180.0,187.800003,62.600001,58,78.599998,100,67.699997,70.900002,67.900002
20161128120000,180.0,187.800003,62.600001,58,58.799999,0,67.599998,70.900002,67.900002
20161128121500,180.0,187.800003,62.600001,58,58.799999,100,67.0,70.900002,67.900002
20161128123000,180.0,180.0,60.0,61,67.699997,100,67.5,70.900002,67.900002
20161128124500,180.0,180.0,60.0,61,66.300003,100,67.699997,70.900002,67.900002
20161128130000,180.0,180.0,60.0,61,67.599998,100,67.800003,70.900002,67.900002
20161128131500,180.0,177.600006,59.200002,61,69.599998,100,67.900002,70.900002,67.900002
20161128133000,180.0,177.600006,59.200002,61,66.800003,100,67.900002,70.900002,67.900002
20161128134500,180.0,177.600006,59.200002,61,66.800003,100,68.0,70.900002,67.900002
20161128140000,180.0,179.399994,59.799998,61,69.599998,100,67.900002,70.900002,67.900002
20161128141500,180.0,177.600006,59.200002,61,68.699997,100,68.099998,70.900002,67.900002
20161128143000,180.0,171.0,57.0,50,66.800003,100,68.099998,70.900002,67.900002
20161128144500,180.0,171.0,57.0,53,65.800003,100,68.099998,70.900002,67.900002
20161128150000,180.0,171.0,57.0,53,58.799999,0,67.800003,70.900002,67.900002
20161128151500,180.0,173.399994,57.799998,55,58.799999,100,67.300003,70.900002,67.900002
20161128153000,180.0,171.0,57.0,55,59.5,100,67.199997,70.900002,67.900002
20161128154500,180.0,171.0,57.0,55,69.099998,100,67.400002,70.900002,67.900002
20161128160000,180.0,171.0,57.0,55,70.5,100,67.800003,70.900002,67.900002
20161128161500,180.0,171.0,57.0,56,69.199997,100,67.900002,70.900002,67.900002
20161128163000,180.0,171.0,57.0,56,67.699997,100,68.099998,70.900002,67.900002
20161128164500,180.0,175.199997,58.399999,56,70.099998,100,68.099998,70.900002,67.900002
20161128170000,180.0,175.199997,58.399999,56,62.0,0,68.099998,70.900002,67.900002
20161128171500,180.0,178.199997,59.399999,56,58.400002,100,67.400002,70.900002,67.900002
20161128173000,180.0,175.199997,58.399999,56,59.099998,100,67.199997,70.900002,67.900002
20161128174500,180.0,175.199997,58.399999,56,79.199997,100,67.599998,70.900002,67.900002
20161128180000,180.0,175.199997,58.399999,56,64.900002,0,68.199997,70.900002,67.900002
20161128181500,180.0,173.399994,57.799998,56,58.700001,100,67.300003,70.900002,67.900002
20161128183000,180.0,178.199997,59.399999,56,58.700001,100,67.0,70.900002,67.900002
20161128184500,180.0,172.800003,57.600001,56,69.199997,100,67.5,70.900002,67.900002
20161128190000,180.0,181.199997,60.399999,56,69.199997,100,67.599998,70.900002,67.900002
20161128191500,180.0,181.199997,60.399999,56,69.199997,100,67.699997,70.900002,67.900002
20161128193000,180.0,181.199997,60.399999,56,66.300003,100,67.800003,70.900002,67.900002
20161128194500,180.0,181.199997,60.399999,56,66.300003,100,67.800003,70.900002,67.900002
20161128200000,180.0,183.600006,61.200002,56,69.099998,100,67.800003,70.900002,67.900002
20161128201500,180.0,178.800003,59.600001,56,69.099998,100,67.800003,70.900002,67.900002
20161128203000,180.0,175.199997,58.399999,56,67.300003,100,67.900002,70.900002,67.900002
20161128204500,180.0,177.0,59.0,56,65.800003,100,67.900002,70.900002,67.900002
20161128210000,180.0,175.199997,58.399999,56,67.300003,100,67.900002,70.900002,67.900002
20161128211500,180.0,171.0,57.0,56,70.099998,100,67.900002,70.900002,67.900002
20161128213000,180.0,175.800003,58.600001,56,68.199997,100,67.900002,70.900002,67.900002
20161128214500,180.0,173.399994,57.799998,56,66.300003,100,67.900002,70.900002,67.900002
20161128220000,180.0,175.800003,58.600001,56,66.300003,100,68.0,70.900002,67.900002
20161128221500,180.0,175.800003,58.600001,56,68.800003,100,68.099998,70.900002,67.900002
20161128223000,180.0,172.800003,57.600001,56,68.099998,100,68.0,70.900002,67.900002
20161128224500,180.0,172.800003,57.600001,56,70.5,100,68.099998,70.900002,67.900002
20161128230000,180.0,175.199997,58.399999,56,67.300003,100,68.099998,70.900002,67.900002
20161128231500,180.0,170.399994,56.799998,56,67.300003,100,68.099998,70.900002,67.900002
20161128233000,180.0,172.199997,57.399999,57,70.800003,100,68.099998,70.900002,67.900002
20161128234500,180.0,172.199997,57.399999,57,67.699997,100,68.099998,70.900002,67.900002
20161129000000,180.0,174.600006,58.200002,58,66.300003,100,68.099998,70.900002,67.900002
20161129001500,180.0,174.600006,58.200002,58,67.800003,100,68.0,70.900002,67.900002
20161129003000,180.0,172.800003,57.600001,58,67.800003,100,68.099998,70.900002,67.900002
20161129004500,180.0,174.600006,58.200002,58,66.300003,100,68.099998,70.900002,67.900002
20161129010000,180.0,179.399994,59.799998,58,69.099998,100,68.0,70.900002,67.900002
20161129011500,180.0,184.800003,61.600001,58,67.699997,100,67.900002,70.900002,67.900002
20161129013000,180.0,184.800003,61.600001,58,65.300003,100,67.900002,70.900002,67.900002
20161129014500,180.0,187.199997,62.399999,58,66.900002,100,67.800003,70.900002,67.900002
20161129020000,180.0,187.199997,62.399999,58,68.699997,100,67.800003,70.900002,67.900002
20161129021500,180.0,187.199997,62.399999,58,65.800003,100,67.800003,70.900002,67.900002
20161129023000,180.0,183.600006,61.200002,58,65.800003,100,67.800003,70.900002,67.900002
20161129024500,180.0,183.600006,61.200002,58,69.099998,100,67.800003,70.900002,67.900002
20161129030000,180.0,183.600006,61.200002,58,67.300003,100,67.800003,70.900002,67.900002
20161129031500,180.0,183.600006,61.200002,58,65.300003,100,67.800003,70.900002,67.900002
20161129033000,180.0,183.600006,61.200002,58,68.099998,100,67.699997,70.900002,67.900002
20161129034500,180.0,180.600006,60.200002,58,67.300003,100,67.699997,70.900002,67.900002
20161129040000,180.0,183.600006,61.200002,58,64.900002,100,67.699997,70.900002,67.900002
20161129041500,180.0,183.600006,61.200002,58,68.099998,100,67.599998,70.900002,67.900002
20161129043000,180.0,183.600006,61.200002,58,68.099998,100,67.699997,70.900002,67.900002
20161129044500,180.0,187.199997,62.399999,58,65.300003,100,67.699997,70.900002,67.900002
20161129050000,180.0,187.199997,62.399999,58,66.400002,100,67.599998,70.900002,67.900002
20161129051500,180.0,184.199997,61.399999,58,68.199997,100,67.599998,70.900002,67.900002
20161129053000,180.0,184.199997,61.399999,58,65.300003,100,67.599998,70.900002,67.900002
20161129054500,180.0,181.199997,60.399999,58,66.199997,100,67.599998,70.900002,67.900002
20161129060000,180.0,181.199997,60.399999,58,68.699997,100,67.599998,70.900002,67.900002
20161129061500,180.0,185.399994,61.799998,58,65.900002,100,67.599998,70.900002,67.900002
20161129063000,180.0,185.399994,61.799998,58,78.400002,100,68.099998,70.900002,67.900002
20161129064500,180.0,185.399994,61.799998,58,58.400002,100,67.400002,70.900002,67.900002
20161129070000,180.0,185.399994,61.799998,58,61.900002,100,66.900002,70.900002,67.900002
20161129071500,180.0,183.0,61.0,58,63.200001,100,67.599998,70.900002,67.900002
20161129073000,180.0,174.0,58.0,58,66.699997,100,67.400002,70.900002,67.900002
20161129074500,180.0,171.0,57.0,58,74.0,100,68.199997,70.900002,67.900002
20161129080000,180.0,178.199997,59.399999,58,58.400002,100,67.199997,70.900002,67.900002
20161129081500,180.0,175.199997,58.399999,58,74.800003,100,67.099998,70.900002,67.900002
20161129083000,180.0,178.199997,59.399999,58,68.199997,100,67.699997,70.900002,67.900002
20161129084500,180.0,172.800003,57.600001,58,64.900002,100,67.5,70.900002,67.900002
20161129090000,180.0,172.800003,57.600001,58,68.800003,100,67.5,70.900002,67.900002
20161129091500,180.0,176.399994,58.799998,58,68.800003,100,67.699997,70.900002,67.900002
20161129093000,180.0,174.600006,58.200002,58,67.300003,100,67.800003,70.900002,67.900002
20161129094500,180.0,174.600006,58.200002,58,67.300003,100,67.800003,70.900002,67.900002
20161129100000,180.0,174.600006,58.200002,58,68.599998,100,67.900002,70.900002,67.900002
20161129101500,180.0,174.600006,58.200002,58,68.599998,100,68.0,70.900002,67.900002
20161129103000,180.0,174.600006,58.200002,58,68.599998,100,68.0,70.900002,67.900002
20161129104500,180.0,176.399994,58.799998,58,67.5,100,68.099998,70.900002,67.900002
20161129110000,180.0,176.399994,58.799998,58,66.800003,100,68.099998,70.900002,67.900002
20161129111500,180.0,176.399994,58.799998,58,59.400002,0,67.800003,70.900002,67.900002
20161129113000,180.0,181.199997,60.399999,58,58.700001,100,67.199997,70.900002,67.900002
20161129114500,180.0,181.199997,60.399999,58,58.700001,100,67.099998,70.900002,67.900002
20161129120000,180.0,187.199997,62.399999,58,69.699997,100,68.099998,70.900002,67.900002
20161129121500,180.0,187.199997,62.399999,58,59.200001,100,67.599998,70.900002,67.900002
20161129123000,180.0,187.199997,62.399999,58,59.200001,100,67.099998,70.900002,67.900002
20161129124500,180.0,187.199997,62.399999,58,66.800003,100,67.300003,70.900002,67.900002
20161129130000,180.0,187.199997,62.399999,58,68.099998,100,67.699997,70.900002,67.900002
20161129131500,180.0,187.199997,62.399999,58,68.099998,100,67.900002,70.900002,67.900002
20161129133000,180.0,187.199997,62.399999,58,69.099998,100,68.0,70.900002,67.900002
20161129134500,180.0,187.199997,62.399999,58,66.800003,100,68.099998,70.900002,67.900002
20161129140000,180.0,187.199997,62.399999,58,68.599998,100,68.099998,70.900002,67.900002
20161129141500,180.0,187.199997,62.399999,58,59.599998,0,67.699997,70.900002,67.900002
20161129143000,180.0,184.800003,61.600001,58,59.599998,100,67.300003,70.900002,67.900002
20161129144500,180.0,184.800003,61.600001,58,59.599998,100,67.099998,70.900002,67.900002
20161129150000,180.0,187.199997,62.399999,58,71.099998,100,68.099998,70.900002,67.900002
20161129151500,180.0,187.199997,62.399999,58,59.200001,100,67.599998,70.900002,67.900002
20161129153000,180.0,187.199997,62.399999,58,59.200001,100,67.199997,70.900002,67.900002
20161129154500,180.0,187.199997,62.399999,58,59.900002,100,67.099998,70.900002,67.900002
20161129160000,180.0,184.800003,61.600001,58,62.0,0,68.199997,70.900002,67.900002
20161129161500,180.0,187.199997,62.399999,58,58.400002,100,67.400002,70.900002,67.900002
20161129163000,180.0,187.199997,62.399999,58,59.099998,100,67.199997,70.900002,67.900002
20161129164500,180.0,184.800003,61.600001,58,67.199997,100,67.400002,70.900002,67.900002
20161129170000,180.0,184.800003,61.600001,58,69.599998,100,68.0,70.900002,67.900002
20161129171500,180.0,184.800003,61.600001,58,60.400002,0,68.099998,70.900002,67.900002
20161129173000,180.0,184.800003,61.600001,58,58.400002,100,67.400002,70.900002,67.900002
20161129174500,180.0,184.800003,61.600001,58,59.099998,100,67.199997,70.900002,67.900002
20161129180000,180.0,184.800003,61.600001,58,71.0,100,67.300003,70.900002,67.900002
20161129181500,180.0,187.199997,62.399999,58,59.599998,0,68.0,70.900002,67.900002
20161129183000,180.0,187.199997,62.399999,58,58.0,100,67.300003,70.900002,67.900002
20161129184500,180.0,187.199997,62.399999,58,58.0,100,67.099998,70.900002,67.900002
20161129190000,180.0,187.199997,62.399999,58,69.099998,100,67.900002,70.900002,67.900002
20161129191500,180.0,187.199997,62.399999,58,58.799999,0,68.099998,70.900002,67.900002
20161129193000,180.0,187.199997,62.399999,58,58.0,0,68.099998,70.900002,67.900002
20161129194500,180.0,180.600006,60.200002,58,58.0,0,68.099998,70.900002,67.900002
20161129200000,180.0,178.199997,59.399999,58,58.0,0,68.099998,70.900002,67.900002
20161129201500,180.0,178.199997,59.399999,58,58.0,0,68.199997,70.900002,67.900002
20161129203000,180.0,189.0,63.0,80,58.0,0,68.699997,70.900002,67.900002
20161129204500,180.0,189.0,63.0,69,58.0,0,68.099998,70.900002,67.900002
20161129210000,180.0,184.800003,61.600001,67,58.700001,0,67.800003,70.900002,67.900002
20161129211500,180.0,184.800003,61.600001,67,58.700001,0,67.800003,70.900002,67.900002
20161129213000,180.0,184.800003,61.600001,67,58.700001,0,67.699997,70.900002,67.900002
20161129214500,180.0,184.800003,61.600001,67,58.700001,100,67.599998,70.900002,67.900002
20161129220000,180.0,179.399994,59.799998,51,57.900002,0,67.900002,70.900002,67.900002
20161129221500,180.0,179.399994,59.799998,51,57.900002,0,68.0,70.900002,67.900002
20161129223000,180.0,179.399994,59.799998,51,57.900002,0,68.0,70.900002,67.900002
20161129224500,180.0,174.600006,58.200002,51,57.900002,0,68.0,70.900002,67.900002
20161129230000,180.0,174.600006,58.200002,51,57.900002,0,68.0,70.900002,67.900002
20161129231500,180.0,176.399994,58.799998,51,57.900002,0,68.099998,70.900002,67.900002
20161129233000,180.0,176.399994,58.799998,51,57.900002,0,68.099998,70.900002,67.900002
20161129234500,180.0,178.800003,59.600001,51,57.900002,0,68.0,70.900002,67.900002
20161130000000,180.0,178.800003,59.600001,51,57.900002,0,67.900002,70.900002,67.900002
20161130001500,180.0,181.199997,60.399999,51,57.900002,0,67.900002,70.900002,67.900002
20161130003000,180.0,181.199997,60.399999,51,57.900002,0,68.0,70.900002,67.900002
20161130004500,180.0,181.199997,60.399999,51,57.900002,0,68.0,70.900002,67.900002
20161130010000,180.0,181.199997,60.399999,51,57.900002,0,67.900002,70.900002,67.900002
20161130011500,180.0,181.199997,60.399999,51,57.900002,0,67.900002,70.900002,67.900002
20161130013000,180.0,178.199997,59.399999,51,57.900002,0,67.900002,70.900002,67.900002
20161130014500,180.0,182.399994,60.799998,51,57.900002,0,68.0,70.900002,67.900002
20161130020000,180.0,179.399994,59.799998,51,57.900002,0,68.0,70.900002,67.900002
20161130021500,180.0,181.800003,60.600001,51,56.700001,0,68.099998,70.900002,67.900002
20161130023000,180.0,181.800003,60.600001,51,56.700001,100,67.0,70.900002,67.900002
20161130024500,180.0,181.800003,60.600001,51,74.300003,100,67.599998,70.900002,67.900002
20161130030000,180.0,178.199997,59.399999,51,67.699997,100,67.199997,70.900002,67.900002
20161130031500,180.0,178.199997,59.399999,51,64.099998,0,68.199997,70.900002,67.900002
20161130033000,180.0,178.199997,59.399999,51,56.299999,100,66.800003,70.900002,67.900002
20161130034500,180.0,178.199997,59.399999,51,65.400002,100,67.900002,70.900002,67.900002
20161130040000,180.0,178.199997,59.399999,51,67.800003,100,67.300003,70.900002,67.900002
20161130041500,180.0,178.199997,59.399999,51,65.400002,0,68.300003,70.900002,67.900002
20161130043000,180.0,178.199997,59.399999,51,55.5,100,66.800003,70.900002,67.900002
20161130044500,180.0,176.399994,58.799998,51,67.300003,100,67.699997,70.900002,67.900002
20161130050000,180.0,176.399994,58.799998,51,77.300003,100,67.699997,70.900002,67.900002
20161130051500,180.0,176.399994,58.799998,51,56.799999,100,67.599998,70.900002,67.900002
20161130053000,180.0,174.600006,58.200002,51,67.599998,100,66.900002,70.900002,67.900002
20161130054500,180.0,172.800003,57.600001,51,62.799999,100,67.699997,70.900002,67.900002
20161130060000,180.0,172.800003,57.600001,51,85.400002,100,67.699997,70.900002,67.900002
20161130061500,180.0,176.399994,58.799998,51,56.400002,100,67.400002,70.900002,67.900002
20161130063000,180.0,172.199997,57.399999,51,75.900002,100,67.0,70.900002,67.900002
20161130064500,180.0,174.600006,58.200002,51,61.5,100,67.400002,70.900002,67.900002
20161130070000,180.0,174.600006,58.200002,51,75.400002,100,67.900002,70.900002,67.900002
20161130071500,180.0,176.399994,58.799998,51,57.599998,0,67.599998,70.900002,67.900002
20161130073000,180.0,176.399994,58.799998,51,64.699997,100,66.800003,70.900002,67.900002
20161130074500,180.0,179.399994,59.799998,51,64.699997,100,67.599998,70.900002,67.900002
20161130080000,180.0,179.399994,59.799998,51,77.699997,100,67.5,70.900002,67.900002
20161130081500,180.0,179.399994,59.799998,51,58.0,0,67.900002,70.900002,67.900002
20161130083000,180.0,179.399994,59.799998,51,59.599998,100,66.800003,70.900002,67.900002
20161130084500,180.0,175.199997,58.399999,51,71.599998,100,67.599998,70.900002,67.900002
20161130090000,180.0,178.199997,59.399999,51,67.199997,100,67.699997,70.900002,67.900002
20161130091500,180.0,172.199997,57.399999,51,72.900002,100,67.599998,70.900002,67.900002
20161130093000,180.0,172.199997,57.399999,52,69.199997,100,67.699997,70.900002,67.900002
20161130094500,180.0,186.600006,62.200002,57,67.699997,100,67.800003,70.900002,67.900002
20161130100000,180.0,181.800003,60.600001,57,72.400002,100,67.699997,70.900002,67.900002
20161130101500,180.0,181.800003,60.600001,57,71.099998,100,67.900002,70.900002,67.900002
20161130103000,180.0,181.800003,60.600001,57,67.699997,100,67.900002,70.900002,67.900002
20161130104500,180.0,179.399994,59.799998,57,71.0,100,67.900002,70.900002,67.900002
20161130110000,180.0,181.199997,60.399999,57,72.5,100,68.0,70.900002,67.900002
20161130111500,180.0,181.199997,60.399999,57,69.199997,100,68.099998,70.900002,67.900002
20161130113000,180.0,184.199997,61.399999,57,69.199997,100,68.099998,70.900002,67.900002
20161130114500,180.0,184.199997,61.399999,57,57.200001,100,67.400002,70.900002,67.900002
20161130120000,180.0,184.199997,61.399999,57,69.099998,100,66.900002,70.900002,67.900002
20161130121500,180.0,184.199997,61.399999,57,62.400002,100,67.599998,70.900002,67.900002
20161130123000,180.0,184.199997,61.399999,57,85.599998,100,67.800003,70.900002,67.900002
20161130124500,180.0,186.600006,62.200002,57,57.200001,100,67.300003,70.900002,67.900002
20161130130000,180.0,182.399994,60.799998,57,77.699997,100,67.099998,70.900002,67.900002
20161130131500,180.0,182.399994,60.799998,57,62.0,100,67.400002,70.900002,67.900002
20161130133000,180.0,182.399994,60.799998,57,74.400002,100,67.900002,70.900002,67.900002
20161130134500,180.0,184.800003,61.600001,57,59.200001,0,67.900002,70.900002,67.900002
20161130140000,180.0,182.399994,60.799998,57,57.599998,100,66.800003,70.900002,67.900002
20161130141500,180.0,184.800003,61.600001,57,73.199997,100,67.699997,70.900002,67.900002
20161130143000,180.0,184.800003,61.600001,57,64.800003,100,67.300003,70.900002,67.900002
20161130144500,180.0,181.800003,60.600001,57,72.400002,100,68.0,70.900002,67.900002
20161130150000,180.0,185.399994,61.799998,57,58.799999,100,67.400002,70.900002,67.900002
20161130151500,180.0,185.399994,61.799998,57,60.0,100,66.900002,70.900002,67.900002
20161130153000,180.0,181.199997,60.399999,57,64.400002,100,67.900002,70.900002,67.900002
20161130154500,180.0,183.600006,61.200002,57,65.300003,100,67.300003,70.900002,67.900002
20161130160000,180.0,183.600006,61.200002,57,77.300003,100,68.099998,70.900002,67.900002
20161130161500,180.0,183.600006,61.200002,57,58.299999,100,67.199997,70.900002,67.900002
20161130163000,180.0,183.600006,61.200002,57,82.199997,100,67.300003,70.900002,67.900002
20161130164500,180.0,183.600006,61.200002,57,63.200001,100,67.400002,70.900002,67.900002
20161130170000,180.0,181.199997,60.399999,57,73.0,100,67.699997,70.900002,67.900002
20161130171500,180.0,184.199997,61.399999,57,59.200001,0,67.800003,70.900002,67.900002
20161130173000,180.0,186.600006,62.200002,57,58.299999,100,66.900002,70.900002,67.900002
20161130174500,180.0,186.600006,62.200002,57,67.300003,100,67.800003,70.900002,67.900002
20161130180000,180.0,186.600006,62.200002,57,68.599998,100,67.300003,70.900002,67.900002
20161130181500,180.0,180.600006,60.200002,57,76.800003,100,68.099998,70.900002,67.900002
20161130183000,180.0,180.600006,60.200002,57,57.599998,100,67.099998,70.900002,67.900002
20161130184500,180.0,180.600006,60.200002,57,79.599998,100,67.300003,70.900002,67.900002
20161130190000,180.0,180.600006,60.200002,57,65.800003,100,67.300003,70.900002,67.900002
20161130191500,180.0,180.600006,60.200002,57,73.400002,100,67.699997,70.900002,67.900002
20161130193000,180.0,180.600006,60.200002,57,73.400002,0,68.199997,70.900002,67.900002
20161130194500,180.0,180.600006,60.200002,57,57.900002,100,67.099998,70.900002,67.900002
20161130200000,180.0,180.600006,60.200002,57,87.5,100,67.400002,70.900002,67.900002
20161130201500,180.0,174.0,58.0,57,71.5,100,67.699997,70.900002,67.900002
20161130203000,180.0,179.399994,59.799998,64,67.300003,100,67.699997,70.900002,67.900002
20161130204500,180.0,179.399994,59.799998,64,72.400002,100,67.699997,70.900002,67.900002
20161130210000,180.0,181.800003,60.600001,64,69.199997,100,67.699997,70.900002,67.900002
20161130211500,180.0,181.800003,60.600001,64,67.900002,100,67.699997,70.900002,67.900002
20161130213000,180.0,178.800003,59.600001,64,71.099998,100,67.699997,70.900002,67.900002
20161130214500,180.0,178.800003,59.600001,64,67.300003,100,67.699997,70.900002,67.900002
20161130220000,180.0,178.800003,59.600001,64,72.0,100,67.699997,70.900002,67.900002
20161130221500,180.0,184.800003,61.600001,64,67.300003,100,67.699997,70.900002,67.900002
20161130223000,180.0,187.800003,62.600001,64,71.0,100,67.699997,70.900002,67.900002
20161130224500,180.0,187.800003,62.600001,64,68.199997,100,67.599998,70.900002,67.900002
20161130230000,180.0,187.800003,62.600001,62,68.199997,100,67.599998,70.900002,67.900002
20161130231500,180.0,190.800003,63.600001,62,69.199997,100,67.599998,70.900002,67.900002
20161130233000,180.0,185.399994,61.799998,60,75.699997,100,67.599998,70.900002,67.900002
20161130234500,180.0,189.0,63.0,60,71.599998,100,67.900002,70.900002,67.900002
20161201000000,180.0,189.0,63.0,60,74.199997,100,67.900002,70.900002,67.900002
20161201001500,180.0,191.399994,63.799998,59,72.0,100,68.099998,70.900002,67.900002
20161201003000,180.0,187.800003,62.600001,58,73.400002,100,67.900002,70.900002,67.900002
20161201004500,180.0,187.800003,62.600001,58,72.5,100,68.099998,70.900002,67.900002
20161201010000,180.0,187.800003,62.600001,58,73.800003,100,68.0,70.900002,67.900002
20161201011500,180.0,190.800003,63.600001,57,57.200001,100,67.300003,70.900002,67.900002
20161201013000,180.0,186.600006,62.200002,57,86.099998,100,67.099998,70.900002,67.900002
20161201014500,180.0,186.600006,62.200002,57,68.699997,100,67.599998,70.900002,67.900002
20161201020000,180.0,174.600006,58.200002,57,84.0,100,67.599998,70.900002,67.900002
20161201021500,180.0,177.600006,59.200002,57,75.699997,100,68.099998,70.900002,67.900002
20161201023000,180.0,177.600006,59.200002,57,58.0,100,67.400002,70.900002,67.900002
20161201024500,180.0,174.0,58.0,57,77.099998,100,67.0,70.900002,67.900002
20161201030000,180.0,183.0,61.0,57,70.5,100,67.599998,70.900002,67.900002
20161201031500,180.0,183.0,61.0,57,68.800003,100,67.400002,70.900002,67.900002
20161201033000,180.0,183.0,61.0,57,84.5,100,67.699997,70.900002,67.900002
20161201034500,180.0,183.0,61.0,57,77.199997,100,68.099998,70.900002,67.900002
20161201040000,180.0,183.0,61.0,57,58.400002,100,67.0,70.900002,67.900002
20161201041500,180.0,183.0,61.0,51,86.599998,100,67.300003,70.900002,67.900002
20161201043000,180.0,177.0,59.0,51,75.400002,100,68.0,70.900002,67.900002
20161201044500,180.0,170.399994,56.799998,51,84.300003,100,68.099998,70.900002,67.900002
20161201050000,180.0,172.800003,57.600001,53,57.299999,100,67.099998,70.900002,67.900002
20161201051500,180.0,172.800003,57.600001,53,84.900002,100,67.199997,70.900002,67.900002
20161201053000,180.0,172.800003,57.600001,53,79.599998,100,68.099998,70.900002,67.900002
20161201054500,180.0,175.199997,58.399999,53,57.200001,100,67.199997,70.900002,67.900002
20161201060000,180.0,175.199997,58.399999,53,92.300003,100,67.099998,70.900002,67.900002
20161201061500,180.0,175.199997,58.399999,53,75.400002,100,68.0,70.900002,67.900002
20161201063000,180.0,175.199997,58.399999,53,80.300003,100,68.099998,70.900002,67.900002
20161201064500,180.0,177.600006,59.200002,53,57.200001,100,66.800003,70.900002,67.900002
20161201070000,180.0,175.800003,58.600001,53,79.199997,100,67.5,70.900002,67.900002
20161201071500,180.0,175.800003,58.600001,53,83.199997,100,68.099998,70.900002,67.900002
20161201073000,180.0,178.800003,59.600001,53,60.400002,0,67.800003,70.900002,67.900002
20161201074500,180.0,175.199997,58.399999,53,71.599998,100,66.699997,70.900002,67.900002
20161201080000,180.0,178.800003,59.600001,53,83.900002,100,67.699997,70.900002,67.900002
20161201081500,180.0,174.600006,58.200002,53,78.400002,100,68.0,70.900002,67.900002
20161201083000,180.0,176.399994,58.799998,53,63.799999,0,68.099998,70.900002,67.900002
20161201084500,180.0,176.399994,58.799998,53,60.099998,100,66.699997,70.900002,67.900002
20161201090000,180.0,174.600006,58.200002,53,80.199997,100,67.699997,70.900002,67.900002
20161201091500,180.0,174.600006,58.200002,53,70.800003,100,67.699997,70.900002,67.900002
20161201093000,180.0,177.0,59.0,59,72.900002,100,67.599998,70.900002,67.900002
20161201094500,180.0,187.800003,62.600001,59,69.199997,100,67.599998,70.900002,67.900002
20161201100000,180.0,187.800003,62.600001,59,78.699997,100,67.599998,70.900002,67.900002
20161201101500,180.0,187.800003,62.600001,59,71.099998,100,67.800003,70.900002,67.900002
20161201103000,180.0,187.800003,62.600001,59,78.5,100,68.0,70.900002,67.900002
20161201104500,180.0,187.800003,62.600001,58,72.300003,100,68.099998,70.900002,67.900002
20161201110000,180.0,187.800003,62.600001,58,58.0,100,67.400002,70.900002,67.900002
20161201111500,180.0,174.600006,58.200002,58,83.0,100,66.900002,70.900002,67.900002
20161201113000,180.0,180.600006,60.200002,58,74.400002,100,67.699997,70.900002,67.900002
20161201114500,180.0,180.600006,60.200002,58,68.699997,100,67.599998,70.900002,67.900002
20161201120000,180.0,180.600006,60.200002,56,74.400002,100,67.599998,70.900002,67.900002
20161201121500,180.0,183.0,61.0,56,69.300003,100,67.599998,70.900002,67.900002
20161201123000,180.0,183.0,61.0,56,71.5,100,67.599998,70.900002,67.900002
20161201124500,180.0,185.399994,61.799998,56,70.599998,100,67.599998,70.900002,67.900002
20161201130000,180.0,185.399994,61.799998,56,70.599998,100,67.699997,70.900002,67.900002
20161201131500,180.0,185.399994,61.799998,56,70.599998,100,67.699997,70.900002,67.900002
20161201133000,180.0,180.600006,60.200002,56,69.199997,100,67.699997,70.900002,67.900002
20161201134500,180.0,184.199997,61.399999,56,72.300003,100,67.800003,70.900002,67.900002
20161201140000,180.0,184.199997,61.399999,56,72.300003,100,67.800003,70.900002,67.900002
20161201141500,180.0,184.199997,61.399999,56,69.199997,100,67.900002,70.900002,67.900002
20161201143000,180.0,184.199997,61.399999,56,70.0,100,67.900002,70.900002,67.900002
20161201144500,180.0,174.0,58.0,56,74.800003,100,67.900002,70.900002,67.900002
20161201150000,180.0,174.0,58.0,56,70.099998,100,68.0,70.900002,67.900002
20161201151500,180.0,174.0,58.0,56,70.099998,100,68.099998,70.900002,67.900002
20161201153000,180.0,180.600006,60.200002,56,73.599998,100,68.099998,70.900002,67.900002
20161201154500,180.0,180.600006,60.200002,56,68.699997,100,68.099998,70.900002,67.900002
20161201160000,180.0,180.600006,60.200002,56,73.900002,100,68.099998,70.900002,67.900002
20161201161500,180.0,180.600006,60.200002,56,69.699997,100,68.199997,70.900002,67.900002
20161201163000,180.0,180.600006,60.200002,56,58.299999,100,67.199997,70.900002,67.900002
20161201164500,180.0,175.800003,58.600001,56,79.099998,100,67.199997,70.900002,67.900002
20161201170000,180.0,175.800003,58.600001,56,63.599998,100,67.599998,70.900002,67.900002
20161201171500,180.0,175.800003,58.600001,56,73.0,100,67.5,70.900002,67.900002
20161201173000,180.0,172.800003,57.600001,56,78.900002,100,68.099998,70.900002,67.900002
20161201174500,180.0,175.199997,58.399999,56,58.400002,100,67.300003,70.900002,67.900002
20161201180000,180.0,177.600006,59.200002,56,78.0,100,66.900002,70.900002,67.900002
20161201181500,180.0,181.800003,60.600001,56,63.299999,100,67.400002,70.900002,67.900002
20161201183000,180.0,179.399994,59.799998,56,77.199997,100,67.699997,70.900002,67.900002
20161201184500,180.0,183.0,61.0,56,58.400002,0,67.699997,70.900002,67.900002
20161201190000,180.0,183.0,61.0,56,62.299999,100,66.900002,70.900002,67.900002
20161201191500,180.0,183.0,61.0,56,67.300003,100,67.699997,70.900002,67.900002
20161201193000,180.0,179.399994,59.799998,56,72.900002,100,67.400002,70.900002,67.900002
20161201194500,180.0,187.800003,62.600001,56,63.200001,0,68.099998,70.900002,67.900002
20161201200000,180.0,183.600006,61.200002,56,59.099998,100,67.099998,70.900002,67.900002
20161201201500,180.0,175.199997,58.399999,56,87.300003,100,67.5,70.900002,67.900002
20161201203000,180.0,179.399994,59.799998,56,64.400002,100,67.400002,70.900002,67.900002
20161201204500,180.0,179.399994,59.799998,56,74.400002,100,67.699997,70.900002,67.900002
20161201210000,180.0,179.399994,59.799998,56,76.599998,0,68.199997,70.900002,67.900002
20161201211500,180.0,181.199997,60.399999,56,57.599998,100,67.0,70.900002,67.900002
20161201213000,180.0,181.199997,60.399999,56,87.5,100,67.400002,70.900002,67.900002
20161201214500,180.0,177.600006,59.200002,56,70.599998,100,67.699997,70.900002,67.900002
20161201220000,180.0,179.399994,59.799998,56,68.099998,100,67.699997,70.900002,67.900002
20161201221500,180.0,179.399994,59.799998,56,73.0,100,67.699997,70.900002,67.900002
20161201223000,180.0,181.199997,60.399999,56,68.199997,100,67.699997,70.900002,67.900002
20161201224500,180.0,181.199997,60.399999,56,72.400002,100,67.699997,70.900002,67.900002
20161201230000,180.0,181.199997,60.399999,56,69.699997,100,67.699997,70.900002,67.900002
20161201231500,180.0,181.199997,60.399999,56,69.699997,100,67.699997,70.900002,67.900002
20161201233000,180.0,181.199997,60.399999,56,71.599998,100,67.699997,70.900002,67.900002
20161201234500,180.0,181.199997,60.399999,56,68.599998,100,67.599998,70.900002,67.900002
20161202000000,180.0,181.199997,60.399999,56,71.5,100,67.599998,70.900002,67.900002
20161202001500,180.0,181.199997,60.399999,56,69.099998,100,67.599998,70.900002,67.900002
20161202003000,180.0,181.199997,60.399999,56,69.099998,100,67.599998,70.900002,67.900002
20161202004500,180.0,181.199997,60.399999,56,70.5,100,67.599998,70.900002,67.900002
20161202010000,180.0,181.199997,60.399999,56,76.699997,100,67.699997,70.900002,67.900002
20161202011500,180.0,184.800003,61.600001,56,65.5,0,68.099998,70.900002,67.900002
20161202013000,180.0,181.800003,60.600001,56,58.400002,100,66.900002,70.900002,67.900002
20161202014500,180.0,181.800003,60.600001,56,77.300003,100,67.5,70.900002,67.900002
20161202020000,180.0,181.800003,60.600001,56,68.599998,100,67.599998,70.900002,67.900002
20161202021500,180.0,181.800003,60.600001,56,69.699997,100,67.5,70.900002,67.900002
20161202023000,180.0,181.800003,60.600001,56,78.199997,100,67.599998,70.900002,67.900002
20161202024500,180.0,185.399994,61.799998,56,71.099998,100,67.900002,70.900002,67.900002
20161202030000,180.0,185.399994,61.799998,56,77.800003,100,67.900002,70.900002,67.900002
20161202031500,180.0,185.399994,61.799998,56,71.599998,100,68.0,70.900002,67.900002
20161202033000,180.0,185.399994,61.799998,56,75.199997,100,68.099998,70.900002,67.900002
20161202034500,180.0,185.399994,61.799998,56,73.800003,100,68.099998,70.900002,67.900002
20161202040000,180.0,185.399994,61.799998,56,57.599998,100,67.300003,70.900002,67.900002
20161202041500,180.0,185.399994,61.799998,56,84.800003,100,67.0,70.900002,67.900002
20161202043000,180.0,185.399994,61.799998,56,70.599998,100,67.900002,70.900002,67.900002
20161202044500,180.0,185.399994,61.799998,56,70.599998,100,67.599998,70.900002,67.900002
20161202050000,180.0,185.399994,61.799998,56,69.199997,100,67.599998,70.900002,67.900002
20161202051500,180.0,185.399994,61.799998,56,72.199997,100,67.599998,70.900002,67.900002
20161202053000,180.0,185.399994,61.799998,56,68.199997,100,67.599998,70.900002,67.900002
20161202054500,180.0,185.399994,61.799998,56,73.300003,100,67.5,70.900002,67.900002
20161202060000,180.0,183.0,61.0,56,71.099998,100,67.599998,70.900002,67.900002
20161202061500,180.0,183.0,61.0,56,79.099998,100,67.900002,70.900002,67.900002
20161202063000,180.0,183.0,61.0,56,71.300003,100,68.099998,70.900002,67.900002
20161202064500,180.0,183.0,61.0,56,79.099998,100,68.099998,70.900002,67.900002
20161202070000,180.0,186.600006,62.200002,56,57.5,100,67.099998,70.900002,67.900002
20161202071500,180.0,179.399994,59.799998,56,83.800003,100,67.199997,70.900002,67.900002
20161202073000,180.0,177.600006,59.200002,56,68.699997,100,67.800003,70.900002,67.900002
20161202074500,180.0,177.600006,59.200002,56,73.5,100,67.599998,70.900002,67.900002
20161202080000,180.0,174.600006,58.200002,56,69.599998,100,67.699997,70.900002,67.900002
20161202081500,180.0,176.399994,58.799998,56,71.599998,100,67.699997,70.900002,67.900002
20161202083000,180.0,176.399994,58.799998,56,69.599998,100,67.699997,70.900002,67.900002
20161202084500,180.0,178.199997,59.399999,56,71.0,100,67.699997,70.900002,67.900002
20161202090000,180.0,181.199997,60.399999,56,69.099998,100,67.699997,70.900002,67.900002
20161202091500,180.0,177.0,59.0,56,71.699997,100,67.699997,70.900002,67.900002
20161202093000,180.0,177.0,59.0,56,68.5,100,67.699997,70.900002,67.900002
20161202094500,180.0,177.0,59.0,56,73.5,100,67.699997,70.900002,67.900002
20161202100000,180.0,177.0,59.0,56,68.199997,100,67.699997,70.900002,67.900002
20161202101500,180.0,174.600006,58.200002,56,73.699997,100,67.699997,70.900002,67.900002
20161202103000,180.0,174.600006,58.200002,56,69.199997,100,67.800003,70.900002,67.900002
