PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161202104500,180.0,177.600006,59.200002,56,72.400002,100,67.800003,70.900002,67.900002
20161202110000,180.0,177.600006,59.200002,56,72.400002,100,67.900002,70.900002,67.900002
20161202111500,180.0,177.600006,59.200002,56,68.699997,100,67.900002,70.900002,67.900002
20161202113000,180.0,177.600006,59.200002,56,73.199997,100,67.900002,70.900002,67.900002
20161202114500,180.0,175.199997,58.399999,56,70.699997,100,68.099998,70.900002,67.900002
20161202120000,180.0,175.199997,58.399999,56,69.099998,100,68.099998,70.900002,67.900002
20161202121500,180.0,175.199997,58.399999,56,74.199997,100,68.099998,70.900002,67.900002
20161202123000,180.0,178.199997,59.399999,56,58.0,100,67.300003,70.900002,67.900002
20161202124500,180.0,176.399994,58.799998,56,69.699997,100,66.900002,70.900002,67.900002
20161202130000,180.0,178.800003,59.600001,56,67.400002,100,67.699997,70.900002,67.900002
20161202131500,180.0,178.800003,59.600001,56,65.300003,100,67.400002,70.900002,67.900002
20161202133000,180.0,172.800003,57.600001,56,77.699997,100,67.900002,70.900002,67.900002
20161202134500,180.0,182.399994,60.799998,56,58.400002,100,67.300003,70.900002,67.900002
20161202140000,180.0,178.199997,59.399999,56,74.099998,100,67.0,70.900002,67.900002
20161202141500,180.0,178.199997,59.399999,56,62.799999,100,67.599998,70.900002,67.900002
20161202143000,180.0,172.800003,57.600001,56,70.099998,100,67.400002,70.900002,67.900002
20161202144500,180.0,178.800003,59.600001,56,72.5,100,68.099998,70.900002,67.900002
20161202150000,180.0,178.800003,59.600001,56,59.599998,100,67.199997,70.900002,67.900002
20161202151500,180.0,178.800003,59.600001,56,71.0,100,67.0,70.900002,67.900002
20161202153000,180.0,178.800003,59.600001,56,64.0,100,67.699997,70.900002,67.900002
20161202154500,180.0,177.0,59.0,56,77.699997,100,67.400002,70.900002,67.900002
20161202160000,180.0,177.0,59.0,56,65.400002,0,68.199997,70.900002,67.900002
20161202161500,180.0,179.399994,59.799998,56,58.0,100,67.099998,70.900002,67.900002
20161202163000,180.0,179.399994,59.799998,56,83.199997,100,67.199997,70.900002,67.900002
20161202164500,180.0,182.399994,60.799998,56,70.099998,100,67.900002,70.900002,67.900002
20161202170000,180.0,180.0,60.0,56,70.099998,100,67.800003,70.900002,67.900002
20161202171500,180.0,183.600006,61.200002,56,73.0,100,67.900002,70.900002,67.900002
20161202173000,180.0,181.199997,60.399999,56,68.199997,100,68.0,70.900002,67.900002
20161202174500,180.0,184.800003,61.600001,56,73.400002,100,67.900002,70.900002,67.900002
20161202180000,180.0,184.800003,61.600001,56,68.199997,100,68.0,70.900002,67.900002
20161202181500,180.0,184.800003,61.600001,56,71.0,100,68.0,70.900002,67.900002
20161202183000,180.0,187.199997,62.399999,56,69.300003,100,68.099998,70.900002,67.900002
20161202184500,180.0,181.800003,60.600001,56,69.300003,100,68.099998,70.900002,67.900002
20161202190000,180.0,181.800003,60.600001,56,71.599998,100,68.099998,70.900002,67.900002
20161202191500,180.0,185.399994,61.799998,56,68.099998,100,68.099998,70.900002,67.900002
20161202193000,180.0,185.399994,61.799998,56,73.0,100,68.099998,70.900002,67.900002
20161202194500,180.0,185.399994,61.799998,56,68.199997,100,68.099998,70.900002,67.900002
20161202200000,180.0,185.399994,61.799998,56,73.0,100,68.099998,70.900002,67.900002
20161202201500,180.0,185.399994,61.799998,56,69.199997,100,68.099998,70.900002,67.900002
20161202203000,180.0,174.0,58.0,56,73.099998,100,68.099998,70.900002,67.900002
20161202204500,180.0,178.199997,59.399999,56,70.099998,100,68.099998,70.900002,67.900002
20161202210000,180.0,175.800003,58.600001,56,70.099998,100,68.099998,70.900002,67.900002
20161202211500,180.0,183.600006,61.200002,56,72.5,100,68.099998,70.900002,67.900002
20161202213000,180.0,183.600006,61.200002,56,67.699997,100,68.099998,70.900002,67.900002
20161202214500,180.0,183.600006,61.200002,56,73.900002,100,67.900002,70.900002,67.900002
20161202220000,180.0,183.600006,61.200002,56,68.199997,100,67.900002,70.900002,67.900002
20161202221500,180.0,183.600006,61.200002,56,72.099998,100,67.900002,70.900002,67.900002
20161202223000,180.0,183.600006,61.200002,56,68.699997,100,67.900002,70.900002,67.900002
20161202224500,180.0,179.399994,59.799998,56,73.400002,100,67.900002,70.900002,67.900002
20161202230000,180.0,184.800003,61.600001,56,68.199997,100,67.900002,70.900002,67.900002
20161202231500,180.0,184.800003,61.600001,56,73.400002,100,67.900002,70.900002,67.900002
20161202233000,180.0,184.800003,61.600001,56,67.699997,100,67.900002,70.900002,67.900002
20161202234500,180.0,181.800003,60.600001,56,73.400002,100,67.800003,70.900002,67.900002
20161203000000,180.0,181.800003,60.600001,56,67.699997,100,67.900002,70.900002,67.900002
20161203001500,180.0,181.800003,60.600001,56,73.0,100,67.900002,70.900002,67.900002
20161203003000,180.0,184.199997,61.399999,56,68.199997,100,67.900002,70.900002,67.900002
20161203004500,180.0,184.199997,61.399999,56,71.599998,100,67.900002,70.900002,67.900002
20161203010000,180.0,180.600006,60.200002,56,69.900002,100,67.900002,70.900002,67.900002
20161203011500,180.0,180.600006,60.200002,56,70.599998,100,67.900002,70.900002,67.900002
20161203013000,180.0,180.600006,60.200002,56,69.099998,100,67.900002,70.900002,67.900002
20161203014500,180.0,180.600006,60.200002,56,71.599998,100,67.900002,70.900002,67.900002
20161203020000,180.0,180.600006,60.200002,56,71.599998,100,67.900002,70.900002,67.900002
20161203021500,180.0,180.600006,60.200002,56,69.199997,100,68.0,70.900002,67.900002
20161203023000,180.0,180.600006,60.200002,56,73.099998,100,68.0,70.900002,67.900002
20161203024500,180.0,180.600006,60.200002,56,69.699997,100,68.099998,70.900002,67.900002
20161203030000,180.0,178.199997,59.399999,56,70.800003,100,68.099998,70.900002,67.900002
20161203031500,180.0,178.199997,59.399999,56,71.599998,100,68.099998,70.900002,67.900002
20161203033000,180.0,178.199997,59.399999,56,69.099998,100,68.099998,70.900002,67.900002
20161203034500,180.0,178.199997,59.399999,56,71.599998,100,68.099998,70.900002,67.900002
20161203040000,180.0,178.199997,59.399999,56,69.599998,100,68.099998,70.900002,67.900002
20161203041500,180.0,178.199997,59.399999,56,70.599998,100,68.099998,70.900002,67.900002
20161203043000,180.0,178.199997,59.399999,56,70.599998,100,68.099998,70.900002,67.900002
20161203044500,180.0,178.199997,59.399999,56,69.199997,100,68.099998,70.900002,67.900002
20161203050000,180.0,178.199997,59.399999,56,72.0,100,68.099998,70.900002,67.900002
20161203051500,180.0,176.399994,58.799998,56,68.800003,100,68.099998,70.900002,67.900002
20161203053000,180.0,176.399994,58.799998,56,73.900002,100,68.099998,70.900002,67.900002
20161203054500,180.0,176.399994,58.799998,56,68.199997,100,68.099998,70.900002,67.900002
20161203060000,180.0,178.199997,59.399999,56,73.900002,100,68.099998,70.900002,67.900002
20161203061500,180.0,178.199997,59.399999,56,57.599998,100,67.300003,70.900002,67.900002
20161203063000,180.0,178.199997,59.399999,56,68.300003,100,67.0,70.900002,67.900002
20161203064500,180.0,178.199997,59.399999,56,68.300003,100,67.800003,70.900002,67.900002
20161203070000,180.0,175.800003,58.600001,56,73.5,100,67.900002,70.900002,67.900002
20161203071500,180.0,175.800003,58.600001,56,69.099998,100,67.900002,70.900002,67.900002
20161203073000,180.0,175.800003,58.600001,56,74.0,100,68.0,70.900002,67.900002
20161203074500,180.0,175.800003,58.600001,56,68.699997,100,68.099998,70.900002,67.900002
20161203080000,180.0,178.800003,59.600001,62,73.400002,100,68.099998,70.900002,67.900002
20161203081500,180.0,178.800003,59.600001,62,67.699997,100,68.099998,70.900002,67.900002
20161203083000,180.0,178.800003,59.600001,62,71.900002,100,68.0,70.900002,67.900002
20161203084500,180.0,172.199997,57.399999,55,69.699997,100,68.0,70.900002,67.900002
20161203090000,180.0,174.600006,58.200002,55,70.5,100,68.099998,70.900002,67.900002
20161203091500,180.0,174.600006,58.200002,55,70.5,100,68.099998,70.900002,67.900002
20161203093000,180.0,174.600006,58.200002,55,70.5,100,68.099998,70.900002,67.900002
20161203094500,180.0,174.600006,58.200002,55,70.5,100,68.099998,70.900002,67.900002
20161203100000,180.0,181.800003,60.600001,55,70.5,100,68.099998,70.900002,67.900002
20161203101500,180.0,181.800003,60.600001,55,70.5,100,68.0,70.900002,67.900002
20161203103000,180.0,181.800003,60.600001,55,68.599998,100,68.0,70.900002,67.900002
20161203104500,180.0,181.800003,60.600001,55,72.0,100,67.900002,70.900002,67.900002
20161203110000,180.0,181.800003,60.600001,55,67.300003,100,67.900002,70.900002,67.900002
20161203111500,180.0,181.800003,60.600001,55,72.900002,100,67.900002,70.800003,67.800003
20161203113000,180.0,181.800003,60.600001,55,67.699997,100,67.900002,70.800003,67.800003
20161203114500,180.0,181.800003,60.600001,55,72.5,100,67.900002,70.800003,67.800003
20161203120000,180.0,181.800003,60.600001,55,62.5,0,68.0,70.800003,67.800003
20161203121500,180.0,181.800003,60.600001,55,57.599998,100,67.099998,70.800003,67.800003
20161203123000,180.0,179.399994,59.799998,55,72.400002,100,67.199997,70.800003,67.800003
20161203124500,180.0,179.399994,59.799998,55,71.5,100,67.800003,70.800003,67.800003
20161203130000,180.0,179.399994,59.799998,55,72.5,100,68.0,70.800003,67.800003
20161203131500,180.0,179.399994,59.799998,55,58.0,100,67.199997,70.800003,67.800003
20161203133000,180.0,179.399994,59.799998,55,65.300003,100,66.900002,70.800003,67.800003
20161203134500,180.0,179.399994,59.799998,55,72.0,100,67.5,70.800003,67.800003
20161203140000,180.0,179.399994,59.799998,55,58.400002,0,67.599998,70.800003,67.800003
20161203141500,180.0,179.399994,59.799998,55,58.400002,100,66.800003,70.800003,67.800003
20161203143000,180.0,179.399994,59.799998,55,68.800003,100,67.599998,70.800003,67.800003
20161203144500,180.0,171.600006,57.200002,55,64.800003,100,67.300003,70.800003,67.800003
20161203150000,180.0,171.600006,57.200002,57,80.099998,100,67.800003,70.800003,67.800003
20161203151500,180.0,180.600006,60.200002,57,58.400002,100,67.400002,70.800003,67.800003
20161203153000,180.0,180.600006,60.200002,57,58.400002,100,66.900002,70.800003,67.800003
20161203154500,180.0,177.600006,59.200002,57,72.900002,100,67.599998,70.800003,67.800003
20161203160000,180.0,177.600006,59.200002,57,72.900002,100,67.800003,70.800003,67.800003
20161203161500,180.0,172.199997,57.399999,57,70.599998,100,68.0,70.800003,67.800003
20161203163000,180.0,174.600006,58.200002,57,59.200001,0,67.699997,70.800003,67.800003
20161203164500,180.0,174.600006,58.200002,57,57.900002,100,66.900002,70.800003,67.800003
20161203170000,180.0,172.800003,57.600001,57,76.300003,100,67.400002,70.800003,67.800003
20161203171500,180.0,172.800003,57.600001,57,73.5,100,67.900002,70.800003,67.800003
20161203173000,180.0,175.800003,58.600001,57,68.699997,100,68.0,70.800003,67.800003
20161203174500,180.0,179.399994,59.799998,57,58.799999,100,67.199997,70.800003,67.800003
20161203180000,180.0,176.399994,58.799998,57,67.199997,100,67.099998,70.800003,67.800003
20161203181500,180.0,178.199997,59.399999,57,69.599998,100,67.400002,70.699997,67.699997
20161203183000,180.0,175.800003,58.600001,57,67.699997,100,67.599998,70.800003,67.800003
20161203184500,180.0,179.399994,59.799998,57,68.599998,100,67.599998,70.800003,67.800003
20161203190000,180.0,177.600006,59.200002,57,68.599998,100,67.599998,70.800003,67.800003
20161203191500,180.0,180.600006,60.200002,57,68.599998,100,67.599998,70.800003,67.800003
20161203193000,180.0,180.600006,60.200002,57,68.599998,100,67.699997,70.699997,67.699997
20161203194500,180.0,180.600006,60.200002,57,66.699997,100,67.699997,70.800003,67.800003
20161203200000,180.0,178.199997,59.399999,57,71.0,100,67.699997,70.800003,67.800003
20161203201500,180.0,180.0,60.0,57,67.300003,100,67.699997,70.800003,67.800003
20161203203000,180.0,180.0,60.0,57,68.400002,100,67.699997,70.699997,67.699997
20161203204500,180.0,180.0,60.0,57,68.400002,100,67.699997,70.800003,67.800003
20161203210000,180.0,180.0,60.0,57,67.199997,100,67.699997,70.699997,67.699997
20161203211500,180.0,180.0,60.0,57,69.800003,100,67.699997,70.699997,67.699997
20161203213000,180.0,175.800003,58.600001,57,66.800003,100,67.699997,70.599998,67.599998
20161203214500,180.0,172.199997,57.399999,57,71.5,100,67.800003,70.800003,67.800003
20161203220000,180.0,174.600006,58.200002,57,67.699997,100,67.800003,70.800003,67.800003
20161203221500,180.0,172.199997,57.399999,57,67.699997,100,67.800003,70.699997,67.699997
20161203223000,180.0,174.600006,58.200002,57,70.099998,100,67.800003,70.699997,67.699997
20161203224500,180.0,174.600006,58.200002,57,66.800003,100,67.800003,70.699997,67.699997
20161203230000,180.0,176.399994,58.799998,57,70.5,100,67.800003,70.699997,67.699997
20161203231500,180.0,173.399994,57.799998,57,66.800003,100,67.800003,70.699997,67.699997
20161203233000,180.0,173.399994,57.799998,57,71.0,100,67.800003,70.699997,67.699997
20161203234500,180.0,173.399994,57.799998,57,67.300003,100,67.900002,70.699997,67.699997
20161204000000,180.0,173.399994,57.799998,57,58.400002,100,67.099998,70.699997,67.699997
20161204001500,180.0,173.399994,57.799998,57,61.5,100,66.800003,70.599998,67.599998
20161204003000,180.0,171.600006,57.200002,57,67.5,100,67.199997,70.599998,67.599998
20161204004500,180.0,171.600006,57.200002,57,69.199997,100,67.400002,70.599998,67.599998
20161204010000,180.0,171.600006,57.200002,57,66.300003,100,67.400002,70.599998,67.599998
20161204011500,180.0,179.399994,59.799998,57,69.599998,100,67.5,70.599998,67.599998
20161204013000,180.0,179.399994,59.799998,57,66.300003,100,67.5,70.5,67.5
20161204014500,180.0,179.399994,59.799998,57,69.0,100,67.5,70.599998,67.599998
20161204020000,180.0,179.399994,59.799998,57,67.699997,100,67.599998,70.5,67.5
20161204021500,180.0,179.399994,59.799998,57,66.199997,100,67.599998,70.599998,67.599998
20161204023000,180.0,179.399994,59.799998,57,69.599998,100,67.599998,70.599998,67.599998
20161204024500,180.0,177.600006,59.200002,57,66.300003,100,67.599998,70.599998,67.599998
20161204030000,180.0,177.600006,59.200002,57,68.599998,100,67.599998,70.5,67.5
20161204031500,180.0,177.600006,59.200002,57,66.800003,100,67.599998,70.5,67.5
20161204033000,180.0,175.800003,58.600001,57,67.800003,100,67.599998,70.599998,67.599998
20161204034500,180.0,175.800003,58.600001,57,67.800003,100,67.599998,70.599998,67.599998
20161204040000,180.0,175.800003,58.600001,57,66.800003,100,67.599998,70.5,67.5
20161204041500,180.0,177.600006,59.200002,57,69.199997,100,67.599998,70.5,67.5
20161204043000,180.0,177.600006,59.200002,57,66.300003,100,67.699997,70.5,67.5
20161204044500,180.0,175.800003,58.600001,57,69.599998,100,67.699997,70.599998,67.599998
20161204050000,180.0,175.800003,58.600001,57,66.300003,100,67.699997,70.599998,67.599998
20161204051500,180.0,174.0,58.0,57,69.599998,100,67.699997,70.5,67.5
20161204053000,180.0,174.0,58.0,57,68.0,100,67.699997,70.5,67.5
20161204054500,180.0,174.0,58.0,57,66.699997,100,67.699997,70.5,67.5
20161204060000,180.0,171.0,57.0,57,69.699997,100,67.699997,70.599998,67.599998
20161204061500,180.0,171.0,57.0,57,66.300003,100,67.699997,70.599998,67.599998
20161204063000,180.0,172.800003,57.600001,57,69.599998,100,67.699997,70.599998,67.599998
20161204064500,180.0,175.199997,58.399999,57,66.300003,100,67.699997,70.599998,67.599998
20161204070000,180.0,175.199997,58.399999,57,67.699997,100,67.599998,70.5,67.5
20161204071500,180.0,177.0,59.0,57,67.699997,100,67.599998,70.599998,67.599998
20161204073000,180.0,177.0,59.0,57,66.699997,100,67.599998,70.599998,67.599998
20161204074500,180.0,177.0,59.0,57,68.699997,100,67.699997,70.5,67.5
20161204080000,180.0,173.399994,57.799998,57,66.300003,100,67.599998,70.5,67.5
20161204081500,180.0,173.399994,57.799998,57,69.599998,100,67.599998,70.5,67.5
20161204083000,180.0,175.199997,58.399999,57,67.300003,100,67.699997,70.599998,67.599998
20161204084500,180.0,172.800003,57.600001,57,67.300003,100,67.699997,70.5,67.5
20161204090000,180.0,179.399994,59.799998,57,62.799999,100,67.599998,70.5,67.5
20161204091500,180.0,184.199997,61.399999,57,58.400002,100,66.900002,70.5,67.5
20161204093000,180.0,184.199997,61.399999,57,61.099998,100,66.699997,70.5,67.5
20161204094500,180.0,181.800003,60.600001,57,72.900002,100,67.400002,70.5,67.5
20161204100000,180.0,181.800003,60.600001,57,58.400002,100,67.199997,70.5,67.5
20161204101500,180.0,181.800003,60.600001,57,58.400002,100,66.599998,70.5,67.5
20161204103000,180.0,179.399994,59.799998,57,85.699997,100,67.199997,70.5,67.5
20161204104500,180.0,181.800003,60.600001,57,63.599998,100,67.199997,70.5,67.5
20161204110000,180.0,181.800003,60.600001,57,65.800003,100,67.0,70.5,67.5
20161204111500,180.0,181.800003,60.600001,57,77.199997,100,67.699997,70.5,67.5
20161204113000,180.0,181.800003,60.600001,57,58.400002,100,67.099998,70.5,67.5
20161204114500,180.0,181.800003,60.600001,57,58.400002,100,66.599998,70.5,67.5
20161204120000,180.0,177.600006,59.200002,57,74.099998,100,67.400002,70.5,67.5
20161204121500,180.0,180.0,60.0,57,67.199997,100,67.400002,70.5,67.5
20161204123000,180.0,183.600006,61.200002,57,69.400002,100,67.400002,70.5,67.5
20161204124500,180.0,183.600006,61.200002,57,66.300003,100,67.400002,70.5,67.5
20161204130000,180.0,183.600006,61.200002,57,66.300003,100,67.400002,70.5,67.5
20161204131500,180.0,183.600006,61.200002,57,68.199997,100,67.400002,70.5,67.5
20161204133000,180.0,179.399994,59.799998,57,65.800003,100,67.400002,70.5,67.5
20161204134500,180.0,179.399994,59.799998,57,69.099998,100,67.400002,70.5,67.5
20161204140000,180.0,179.399994,59.799998,57,66.099998,100,67.400002,70.5,67.5
20161204141500,180.0,179.399994,59.799998,57,66.099998,100,67.400002,70.5,67.5
20161204143000,180.0,181.800003,60.600001,57,68.199997,100,67.400002,70.5,67.5
20161204144500,180.0,178.800003,59.600001,57,65.800003,100,67.400002,70.5,67.5
20161204150000,180.0,178.800003,59.600001,57,69.099998,100,67.400002,70.5,67.5
20161204151500,180.0,181.800003,60.600001,57,65.300003,100,67.400002,70.5,67.5
20161204153000,180.0,181.800003,60.600001,57,68.599998,100,67.400002,70.5,67.5
20161204154500,180.0,184.199997,61.399999,57,65.300003,100,67.400002,70.5,67.5
20161204160000,180.0,184.199997,61.399999,57,68.699997,100,67.400002,70.400002,67.400002
20161204161500,180.0,184.199997,61.399999,57,65.300003,100,67.400002,70.5,67.5
20161204163000,180.0,184.199997,61.399999,57,69.099998,100,67.400002,70.400002,67.400002
20161204164500,180.0,184.199997,61.399999,57,65.699997,100,67.400002,70.5,67.5
20161204170000,180.0,184.199997,61.399999,57,68.800003,100,67.400002,70.400002,67.400002
20161204171500,180.0,184.199997,61.399999,57,65.300003,100,67.300003,70.5,67.5
20161204173000,180.0,184.199997,61.399999,57,67.400002,100,67.300003,70.400002,67.400002
20161204174500,180.0,184.199997,61.399999,57,67.400002,100,67.300003,70.400002,67.400002
20161204180000,180.0,184.199997,61.399999,57,66.699997,100,67.199997,70.400002,67.400002
20161204181500,180.0,184.199997,61.399999,57,66.699997,100,67.199997,70.400002,67.400002
20161204183000,180.0,180.600006,60.200002,57,66.699997,100,67.199997,70.400002,67.400002
20161204184500,180.0,180.600006,60.200002,57,66.699997,100,67.199997,70.400002,67.400002
20161204190000,180.0,180.600006,60.200002,57,65.800003,100,67.099998,70.400002,67.400002
20161204191500,180.0,180.600006,60.200002,57,66.800003,100,67.099998,70.400002,67.400002
20161204193000,180.0,176.399994,58.799998,57,70.5,100,67.099998,70.400002,67.400002
20161204194500,180.0,174.600006,58.200002,57,69.199997,100,67.400002,70.400002,67.400002
20161204200000,180.0,174.600006,58.200002,57,72.900002,100,67.400002,70.400002,67.400002
20161204201500,180.0,177.0,59.0,57,68.699997,100,67.599998,70.400002,67.400002
20161204203000,180.0,175.199997,58.399999,57,72.900002,100,67.599998,70.400002,67.400002
20161204204500,180.0,175.199997,58.399999,57,62.099998,0,67.599998,70.400002,67.400002
20161204210000,180.0,175.199997,58.399999,57,57.599998,100,66.699997,70.400002,67.400002
20161204211500,180.0,172.199997,57.399999,57,76.0,100,66.699997,70.400002,67.400002
20161204213000,180.0,177.0,59.0,57,65.800003,100,67.099998,70.400002,67.400002
20161204214500,180.0,177.0,59.0,57,74.699997,100,67.0,70.400002,67.400002
20161204220000,180.0,180.600006,60.200002,57,67.5,0,67.699997,70.400002,67.400002
20161204221500,180.0,180.600006,60.200002,57,57.599998,100,66.699997,70.5,67.5
20161204223000,180.0,177.0,59.0,57,77.800003,100,66.800003,70.400002,67.400002
20161204224500,180.0,180.600006,60.200002,57,64.400002,100,67.0,70.400002,67.400002
20161204230000,180.0,180.600006,60.200002,57,74.400002,100,67.300003,70.400002,67.400002
20161204231500,180.0,180.600006,60.200002,57,59.200001,0,67.400002,70.5,67.5
20161204233000,180.0,183.600006,61.200002,57,58.0,100,66.599998,70.400002,67.400002
20161204234500,180.0,179.399994,59.799998,57,84.699997,100,67.0,70.400002,67.400002
20161205000000,180.0,179.399994,59.799998,57,68.699997,100,67.400002,70.400002,67.400002
20161205001500,180.0,179.399994,59.799998,57,71.5,100,67.400002,70.5,67.5
20161205003000,180.0,171.600006,57.200002,57,69.199997,100,67.400002,70.400002,67.400002
20161205004500,180.0,173.399994,57.799998,57,71.5,100,67.599998,70.400002,67.400002
20161205010000,180.0,173.399994,57.799998,57,68.699997,100,67.599998,70.400002,67.400002
20161205011500,180.0,177.0,59.0,57,58.400002,0,67.199997,70.400002,67.400002
20161205013000,180.0,177.0,59.0,57,58.400002,100,66.599998,70.400002,67.400002
20161205014500,180.0,177.0,59.0,57,77.0,100,67.099998,70.400002,67.400002
20161205020000,180.0,177.0,59.0,57,68.599998,100,67.300003,70.400002,67.400002
20161205021500,180.0,177.0,59.0,57,72.099998,100,67.400002,70.400002,67.400002
20161205023000,180.0,177.0,59.0,57,69.099998,100,67.5,70.400002,67.400002
20161205024500,180.0,174.600006,58.200002,57,71.099998,100,67.599998,70.400002,67.400002
20161205030000,180.0,174.600006,58.200002,57,68.599998,100,67.599998,70.400002,67.400002
20161205031500,180.0,174.600006,58.200002,57,70.699997,100,67.599998,70.400002,67.400002
20161205033000,180.0,176.399994,58.799998,57,69.599998,100,67.599998,70.400002,67.400002
20161205034500,180.0,183.600006,61.200002,57,69.599998,100,67.599998,70.400002,67.400002
20161205040000,180.0,180.0,60.0,57,71.0,100,67.599998,70.400002,67.400002
20161205041500,180.0,180.0,60.0,57,67.699997,100,67.599998,70.400002,67.400002
20161205043000,180.0,186.0,62.0,57,71.599998,100,67.599998,70.5,67.5
20161205044500,180.0,186.0,62.0,57,69.0,100,67.5,70.5,67.5
20161205050000,180.0,183.600006,61.200002,57,69.0,100,67.599998,70.400002,67.400002
20161205051500,180.0,186.600006,62.200002,57,71.5,100,67.599998,70.400002,67.400002
20161205053000,180.0,182.399994,60.799998,57,67.300003,100,67.599998,70.400002,67.400002
20161205054500,180.0,182.399994,60.799998,57,72.400002,100,67.599998,70.5,67.5
20161205060000,180.0,187.199997,62.399999,57,67.699997,100,67.599998,70.400002,67.400002
20161205061500,180.0,187.199997,62.399999,57,70.699997,100,67.599998,70.400002,67.400002
20161205063000,180.0,184.800003,61.600001,57,68.099998,100,67.5,70.400002,67.400002
20161205064500,180.0,180.600006,60.200002,57,68.800003,100,67.599998,70.400002,67.400002
20161205070000,180.0,184.199997,61.399999,57,71.5,100,67.599998,70.400002,67.400002
20161205071500,180.0,180.0,60.0,57,67.699997,100,67.599998,70.400002,67.400002
20161205073000,180.0,183.600006,61.200002,57,72.199997,100,67.599998,70.400002,67.400002
20161205074500,180.0,186.0,62.0,57,67.699997,100,67.599998,70.400002,67.400002
20161205080000,180.0,186.0,62.0,57,71.5,100,67.400002,70.400002,67.400002
20161205081500,180.0,186.0,62.0,57,57.599998,0,67.699997,70.400002,67.400002
20161205083000,180.0,179.399994,59.799998,57,57.599998,0,67.699997,70.400002,67.400002
20161205084500,180.0,181.199997,60.399999,59,57.599998,100,66.400002,70.400002,67.400002
20161205090000,180.0,181.199997,60.399999,59,77.300003,100,66.900002,70.400002,67.400002
20161205091500,180.0,181.199997,60.399999,59,68.199997,100,67.099998,70.400002,67.400002
20161205093000,180.0,171.600006,57.200002,62,73.400002,100,67.199997,70.400002,67.400002
20161205094500,180.0,179.399994,59.799998,63,68.199997,100,67.199997,70.400002,67.400002
20161205100000,180.0,181.199997,60.399999,63,70.300003,100,67.300003,70.400002,67.400002
20161205101500,180.0,181.199997,60.399999,63,71.099998,100,67.300003,70.400002,67.400002
20161205103000,180.0,181.199997,60.399999,63,67.300003,100,67.400002,70.400002,67.400002
20161205104500,180.0,181.199997,60.399999,63,72.400002,100,67.300003,70.400002,67.400002
20161205110000,180.0,181.199997,60.399999,63,68.199997,100,67.400002,70.400002,67.400002
20161205111500,180.0,188.399994,62.799998,63,68.199997,100,67.300003,70.400002,67.400002
20161205113000,180.0,188.399994,62.799998,57,70.900002,100,67.300003,70.400002,67.400002
20161205114500,180.0,188.399994,62.799998,57,66.800003,100,67.400002,70.400002,67.400002
20161205120000,180.0,188.399994,62.799998,57,70.0,100,67.199997,70.400002,67.400002
20161205121500,180.0,188.399994,62.799998,57,68.300003,100,67.300003,70.400002,67.400002
20161205123000,180.0,188.399994,62.799998,57,67.199997,100,67.300003,70.400002,67.400002
20161205124500,180.0,188.399994,62.799998,56,71.5,100,67.199997,70.400002,67.400002
20161205130000,180.0,184.800003,61.600001,56,69.699997,100,67.300003,70.400002,67.400002
20161205131500,180.0,184.800003,61.600001,56,67.699997,100,67.300003,70.400002,67.400002
20161205133000,180.0,184.800003,61.600001,56,69.0,100,67.300003,70.400002,67.400002
20161205134500,180.0,184.800003,61.600001,56,71.5,100,67.400002,70.400002,67.400002
20161205140000,180.0,184.800003,61.600001,56,67.699997,100,67.400002,70.400002,67.400002
20161205141500,180.0,184.800003,61.600001,56,69.599998,100,67.400002,70.400002,67.400002
20161205143000,180.0,184.800003,61.600001,56,72.5,100,67.400002,70.400002,67.400002
20161205144500,180.0,179.399994,59.799998,56,69.199997,100,67.599998,70.400002,67.400002
20161205150000,180.0,183.0,61.0,56,67.699997,100,67.599998,70.400002,67.400002
20161205151500,180.0,180.0,60.0,56,70.099998,100,67.5,70.400002,67.400002
20161205153000,180.0,184.199997,61.399999,56,71.599998,100,67.599998,70.400002,67.400002
20161205154500,180.0,184.199997,61.399999,56,68.199997,100,67.599998,70.400002,67.400002
20161205160000,180.0,181.800003,60.600001,56,68.199997,100,67.599998,70.400002,67.400002
20161205161500,180.0,181.800003,60.600001,56,72.300003,100,67.599998,70.400002,67.400002
20161205163000,180.0,181.800003,60.600001,56,70.099998,100,67.599998,70.400002,67.400002
20161205164500,180.0,181.800003,60.600001,56,58.0,100,66.800003,70.400002,67.400002
20161205170000,180.0,179.399994,59.799998,56,71.400002,100,66.599998,70.400002,67.400002
20161205171500,180.0,181.199997,60.399999,56,67.699997,100,67.199997,70.400002,67.400002
20161205173000,180.0,181.199997,60.399999,56,70.099998,100,66.900002,70.400002,67.400002
20161205174500,180.0,181.199997,60.399999,56,77.5,100,67.5,70.400002,67.400002
20161205180000,180.0,181.199997,60.399999,56,58.400002,100,66.800003,70.400002,67.400002
20161205181500,180.0,181.199997,60.399999,56,72.900002,100,66.5,70.400002,67.400002
20161205183000,180.0,181.199997,60.399999,56,63.599998,100,66.900002,70.400002,67.400002
20161205184500,180.0,178.800003,59.600001,56,74.0,100,67.199997,70.400002,67.400002
20161205190000,180.0,178.800003,59.600001,56,60.0,0,67.400002,70.400002,67.400002
20161205191500,180.0,178.800003,59.600001,56,58.299999,100,66.400002,70.400002,67.400002
20161205193000,180.0,182.399994,60.799998,56,69.199997,100,67.199997,70.400002,67.400002
20161205194500,180.0,182.399994,60.799998,56,67.699997,100,66.800003,70.400002,67.400002
20161205200000,180.0,179.399994,59.799998,56,80.199997,100,67.599998,70.400002,67.400002
20161205201500,180.0,176.399994,58.799998,56,58.400002,100,66.699997,70.400002,67.400002
20161205203000,180.0,178.199997,59.399999,56,79.5,100,66.599998,70.400002,67.400002
20161205204500,180.0,178.199997,59.399999,56,62.799999,100,66.900002,70.400002,67.400002
20161205210000,180.0,172.199997,57.399999,56,77.199997,100,67.400002,70.400002,67.400002
20161205211500,180.0,172.199997,57.399999,56,58.799999,100,67.099998,70.400002,67.400002
20161205213000,180.0,172.199997,57.399999,56,63.599998,100,66.400002,70.400002,67.400002
20161205214500,180.0,172.199997,57.399999,56,68.199997,100,66.900002,70.400002,67.400002
20161205220000,180.0,172.199997,57.399999,56,78.699997,100,67.099998,70.400002,67.400002
20161205221500,180.0,174.0,58.0,56,72.800003,0,67.699997,70.400002,67.400002
20161205223000,180.0,177.0,59.0,56,58.400002,100,66.599998,70.400002,67.400002
20161205224500,180.0,172.800003,57.600001,56,88.099998,100,66.800003,70.400002,67.400002
20161205230000,180.0,172.800003,57.600001,56,64.400002,100,66.900002,70.400002,67.400002
20161205231500,180.0,172.800003,57.600001,56,72.5,100,67.199997,70.400002,67.400002
20161205233000,180.0,178.199997,59.399999,56,58.799999,0,67.199997,70.400002,67.400002
20161205234500,180.0,178.199997,59.399999,56,64.699997,100,66.300003,70.400002,67.400002
20161206000000,180.0,184.199997,61.399999,56,65.800003,100,67.300003,70.400002,67.400002
20161206001500,180.0,184.199997,61.399999,56,82.400002,100,67.099998,70.400002,67.400002
20161206003000,180.0,187.199997,62.399999,56,57.599998,100,66.800003,70.400002,67.400002
20161206004500,180.0,184.800003,61.600001,56,80.0,100,66.599998,70.400002,67.400002
20161206010000,180.0,184.800003,61.600001,56,61.900002,100,66.800003,70.400002,67.400002
20161206011500,180.0,184.800003,61.600001,56,76.800003,100,67.699997,70.400002,67.400002
20161206013000,180.0,184.800003,61.600001,56,58.599998,100,66.400002,70.400002,67.400002
20161206014500,180.0,184.800003,61.600001,56,72.0,100,67.099998,70.400002,67.400002
20161206020000,180.0,184.800003,61.600001,56,62.400002,100,66.900002,70.400002,67.400002
20161206021500,180.0,184.800003,61.600001,56,75.900002,100,67.400002,70.400002,67.400002
20161206023000,180.0,184.800003,61.600001,56,58.0,100,67.099998,70.400002,67.400002
20161206024500,180.0,184.800003,61.600001,56,72.0,100,66.400002,70.400002,67.400002
20161206030000,180.0,184.800003,61.600001,56,62.400002,100,67.099998,70.400002,67.400002
20161206031500,180.0,182.399994,60.799998,56,78.699997,100,67.400002,70.400002,67.400002
20161206033000,180.0,186.0,62.0,56,58.0,100,66.699997,70.400002,67.400002
20161206034500,180.0,183.0,61.0,56,80.199997,100,67.0,70.400002,67.400002
20161206040000,180.0,183.0,61.0,56,81.199997,100,66.699997,70.400002,67.400002
20161206041500,180.0,188.399994,62.799998,56,58.799999,0,67.199997,70.400002,67.400002
20161206043000,180.0,184.800003,61.600001,56,71.400002,100,66.300003,70.400002,67.400002
20161206044500,180.0,184.800003,61.600001,56,62.0,100,66.900002,70.400002,67.400002
20161206050000,180.0,184.800003,61.600001,56,75.900002,100,67.599998,70.400002,67.400002
20161206051500,180.0,184.800003,61.600001,56,58.799999,100,66.599998,70.400002,67.400002
20161206053000,180.0,192.600006,64.200002,75,84.300003,100,67.0,70.400002,67.400002
20161206054500,180.0,189.0,63.0,64,59.599998,0,67.300003,70.400002,67.400002
20161206060000,180.0,189.0,63.0,64,60.299999,100,66.300003,70.400002,67.400002
20161206061500,180.0,186.600006,62.200002,64,76.400002,100,67.199997,70.400002,67.400002
20161206063000,180.0,186.600006,62.200002,64,67.699997,100,67.199997,70.400002,67.400002
20161206064500,180.0,186.600006,62.200002,64,71.300003,100,67.199997,70.400002,67.400002
20161206070000,180.0,184.199997,61.399999,64,69.099998,100,67.300003,70.400002,67.400002
20161206071500,180.0,184.199997,61.399999,64,69.099998,100,67.400002,70.400002,67.400002
20161206073000,180.0,184.199997,61.399999,64,72.400002,100,67.400002,70.400002,67.400002
20161206074500,180.0,184.199997,61.399999,64,67.300003,100,67.400002,70.400002,67.400002
20161206080000,180.0,184.199997,61.399999,64,72.900002,100,67.400002,70.400002,67.400002
20161206081500,180.0,187.800003,62.600001,64,67.5,100,67.5,70.400002,67.400002
20161206083000,180.0,183.0,61.0,64,72.900002,100,67.599998,70.400002,67.400002
20161206084500,180.0,183.0,61.0,64,67.699997,100,67.599998,70.400002,67.400002
20161206090000,180.0,183.0,61.0,64,73.400002,100,67.599998,70.400002,67.400002
20161206091500,180.0,183.0,61.0,64,67.699997,100,67.599998,70.400002,67.400002
20161206093000,180.0,183.0,61.0,64,58.400002,0,67.199997,70.400002,67.400002
20161206094500,180.0,183.0,61.0,64,58.400002,100,66.599998,70.400002,67.400002
20161206100000,180.0,183.0,61.0,64,80.099998,100,67.099998,70.400002,67.400002
20161206101500,180.0,183.0,61.0,64,64.400002,100,66.900002,70.400002,67.400002
20161206103000,180.0,183.0,61.0,64,75.900002,100,67.0,70.400002,67.400002
20161206104500,180.0,186.0,62.0,64,58.799999,0,67.300003,70.400002,67.400002
20161206110000,180.0,186.0,62.0,64,57.900002,100,66.599998,70.400002,67.400002
20161206111500,180.0,186.0,62.0,64,70.099998,100,66.800003,70.400002,67.400002
20161206113000,180.0,182.399994,60.799998,64,68.599998,100,67.099998,70.400002,67.400002
20161206114500,180.0,182.399994,60.799998,64,66.300003,100,67.099998,70.400002,67.400002
20161206120000,180.0,184.800003,61.600001,64,67.699997,100,67.199997,70.400002,67.400002
20161206121500,180.0,182.399994,60.799998,64,66.199997,100,67.199997,70.400002,67.400002
20161206123000,180.0,179.399994,59.799998,64,68.199997,100,67.300003,70.400002,67.400002
20161206124500,180.0,181.800003,60.600001,64,68.199997,100,67.300003,70.400002,67.400002
20161206130000,180.0,181.800003,60.600001,64,68.199997,100,67.300003,70.400002,67.400002
20161206131500,180.0,181.800003,60.600001,64,67.199997,100,67.300003,70.400002,67.400002
20161206133000,180.0,181.800003,60.600001,64,70.099998,100,67.400002,70.400002,67.400002
20161206134500,180.0,181.800003,60.600001,64,66.300003,100,67.400002,70.400002,67.400002
20161206140000,180.0,178.800003,59.600001,64,70.5,100,67.400002,70.400002,67.400002
20161206141500,180.0,176.399994,58.799998,64,68.199997,100,67.5,70.400002,67.400002
20161206143000,180.0,181.199997,60.399999,64,66.300003,100,67.5,70.400002,67.400002
20161206144500,180.0,181.199997,60.399999,64,66.300003,100,67.599998,70.400002,67.400002
20161206150000,180.0,177.0,59.0,64,69.199997,100,67.599998,70.400002,67.400002
20161206151500,180.0,177.0,59.0,64,66.199997,100,67.599998,70.400002,67.400002
20161206153000,180.0,174.600006,58.200002,64,68.599998,100,67.599998,70.400002,67.400002
20161206154500,180.0,177.0,59.0,64,58.400002,0,67.199997,70.400002,67.400002
20161206160000,180.0,179.399994,59.799998,64,58.400002,100,66.599998,70.400002,67.400002
20161206161500,180.0,175.800003,58.600001,64,69.599998,100,66.900002,70.400002,67.400002
20161206163000,180.0,175.800003,58.600001,64,68.699997,100,67.199997,70.400002,67.400002
20161206164500,180.0,175.800003,58.600001,64,65.800003,100,67.300003,70.400002,67.400002
20161206170000,180.0,175.800003,58.600001,64,68.599998,100,67.300003,70.400002,67.400002
20161206171500,180.0,178.199997,59.399999,64,68.599998,100,67.400002,70.400002,67.400002
20161206173000,180.0,178.199997,59.399999,64,65.800003,100,67.400002,70.400002,67.400002
20161206174500,180.0,176.399994,58.799998,64,69.099998,100,67.400002,70.400002,67.400002
20161206180000,180.0,176.399994,58.799998,64,66.300003,100,67.400002,70.400002,67.400002
20161206181500,180.0,174.0,58.0,64,66.300003,100,67.400002,70.400002,67.400002
20161206183000,180.0,179.399994,59.799998,64,69.099998,100,67.400002,70.400002,67.400002
20161206184500,180.0,179.399994,59.799998,64,65.800003,100,67.400002,70.400002,67.400002
20161206190000,180.0,177.0,59.0,64,66.5,100,67.300003,70.400002,67.400002
20161206191500,180.0,177.0,59.0,64,68.199997,100,67.300003,70.400002,67.400002
20161206193000,180.0,175.199997,58.399999,64,65.300003,100,67.300003,70.400002,67.400002
20161206194500,180.0,178.800003,59.600001,64,69.099998,100,67.300003,70.400002,67.400002
20161206200000,180.0,181.800003,60.600001,64,65.300003,100,67.300003,70.400002,67.400002
20161206201500,180.0,179.399994,59.799998,64,66.699997,100,67.199997,70.400002,67.400002
20161206203000,180.0,181.199997,60.399999,64,66.699997,100,67.199997,70.400002,67.400002
20161206204500,180.0,181.199997,60.399999,64,64.400002,100,67.099998,70.400002,67.400002
20161206210000,180.0,183.600006,61.200002,64,68.599998,100,67.099998,70.400002,67.400002
20161206211500,180.0,179.399994,59.799998,64,65.400002,100,67.099998,70.400002,67.400002
20161206213000,180.0,185.399994,61.799998,64,66.699997,100,67.0,70.400002,67.400002
20161206214500,180.0,182.399994,60.799998,64,73.0,100,67.599998,70.400002,67.400002
20161206220000,180.0,184.800003,61.600001,64,57.200001,100,66.699997,70.400002,67.400002
20161206221500,180.0,184.800003,61.600001,64,78.300003,100,66.800003,70.400002,67.400002
20161206223000,180.0,187.199997,62.399999,63,65.400002,100,66.900002,70.400002,67.400002
20161206224500,180.0,187.199997,62.399999,63,73.900002,100,67.199997,70.400002,67.400002
20161206230000,180.0,187.199997,62.399999,63,75.900002,100,67.599998,70.400002,67.400002
20161206231500,180.0,187.199997,62.399999,63,57.5,100,66.599998,70.400002,67.400002
20161206233000,180.0,187.199997,62.399999,63,76.300003,100,66.800003,70.400002,67.400002
20161206234500,180.0,187.199997,62.399999,63,64.400002,100,66.800003,70.400002,67.400002
20161207000000,180.0,187.199997,62.399999,63,71.099998,100,67.400002,70.400002,67.400002
20161207001500,180.0,189.600006,63.200002,63,58.0,100,67.099998,70.400002,67.400002
20161207003000,180.0,186.600006,62.200002,63,61.900002,100,66.300003,70.400002,67.400002
20161207004500,180.0,186.600006,62.200002,63,61.900002,100,67.199997,70.400002,67.400002
20161207010000,180.0,186.600006,62.200002,63,75.900002,100,67.099998,70.400002,67.400002
20161207011500,180.0,186.600006,62.200002,63,71.099998,100,67.599998,70.400002,67.400002
20161207013000,180.0,186.600006,62.200002,63,58.0,100,66.900002,70.400002,67.400002
20161207014500,180.0,186.600006,62.200002,63,70.0,100,66.400002,70.400002,67.400002
20161207020000,180.0,186.600006,62.200002,63,62.799999,100,67.199997,70.400002,67.400002
20161207021500,180.0,186.600006,62.200002,63,78.699997,100,67.099998,70.400002,67.400002
20161207023000,180.0,186.600006,62.200002,63,72.0,100,67.599998,70.400002,67.400002
20161207024500,180.0,186.600006,62.200002,63,58.799999,100,67.099998,70.400002,67.400002
20161207030000,180.0,186.600006,62.200002,63,62.099998,100,66.300003,70.400002,67.400002
20161207031500,180.0,186.600006,62.200002,63,62.099998,100,67.199997,70.400002,67.400002
20161207033000,180.0,184.199997,61.399999,63,76.400002,100,67.099998,70.400002,67.400002
20161207034500,180.0,184.199997,61.399999,63,71.099998,100,67.599998,70.400002,67.400002
20161207040000,180.0,188.399994,62.799998,63,58.0,100,66.900002,70.400002,67.400002
20161207041500,180.0,188.399994,62.799998,63,69.0,100,66.400002,70.400002,67.400002
20161207043000,180.0,188.399994,62.799998,63,62.0,100,67.0,70.400002,67.400002
20161207044500,180.0,188.399994,62.799998,63,73.5,100,67.099998,70.400002,67.400002
20161207050000,180.0,184.800003,61.600001,63,73.5,100,67.400002,70.400002,67.400002
20161207051500,180.0,184.800003,61.600001,63,57.599998,100,66.900002,70.400002,67.400002
20161207053000,180.0,184.800003,61.600001,63,70.5,100,66.400002,70.400002,67.400002
20161207054500,180.0,187.199997,62.399999,63,61.599998,100,66.900002,70.400002,67.400002
20161207060000,180.0,187.199997,62.399999,63,75.5,100,67.599998,70.400002,67.400002
20161207061500,180.0,187.199997,62.399999,63,58.0,100,66.599998,70.400002,67.400002
20161207063000,180.0,187.199997,62.399999,63,74.400002,100,66.800003,70.400002,67.400002
20161207064500,180.0,187.199997,62.399999,63,64.400002,100,66.800003,70.400002,67.400002
20161207070000,180.0,175.800003,58.600001,64,79.599998,100,67.5,70.400002,67.400002
20161207071500,180.0,175.800003,58.600001,64,58.0,100,67.099998,70.400002,67.400002
20161207073000,180.0,175.800003,58.600001,64,58.0,100,66.300003,70.400002,67.400002
20161207074500,180.0,175.800003,58.600001,64,64.400002,100,67.199997,70.400002,67.400002
20161207080000,180.0,175.800003,58.600001,64,72.5,100,66.900002,70.400002,67.400002
20161207081500,180.0,175.800003,58.600001,64,71.5,100,67.400002,70.400002,67.400002
20161207083000,180.0,175.800003,58.600001,64,58.400002,0,67.099998,70.400002,67.400002
20161207084500,180.0,175.800003,58.600001,64,58.400002,100,66.400002,70.400002,67.400002
20161207090000,180.0,175.800003,58.600001,64,70.099998,100,67.199997,70.400002,67.400002
20161207091500,180.0,175.800003,58.600001,64,73.400002,100,67.300003,70.400002,67.400002
20161207093000,180.0,189.600006,63.200002,64,70.400002,100,67.400002,70.400002,67.400002
20161207094500,180.0,186.600006,62.200002,64,67.699997,100,67.400002,70.400002,67.400002
20161207100000,180.0,186.600006,62.200002,64,72.0,100,67.5,70.400002,67.400002
20161207101500,180.0,186.600006,62.200002,64,71.099998,100,67.599998,70.400002,67.400002
20161207103000,180.0,186.600006,62.200002,64,68.699997,100,67.599998,70.400002,67.400002
20161207104500,180.0,186.600006,62.200002,64,70.400002,100,67.599998,70.400002,67.400002
20161207110000,180.0,190.199997,63.399999,64,58.0,100,67.0,70.400002,67.400002
20161207111500,180.0,186.600006,62.200002,64,58.0,100,66.5,70.400002,67.400002
20161207113000,180.0,182.399994,60.799998,64,76.800003,100,67.199997,70.400002,67.400002
20161207114500,180.0,186.0,62.0,64,64.0,100,66.900002,70.400002,67.400002
20161207120000,180.0,181.199997,60.399999,64,74.800003,100,67.199997,70.400002,67.400002
20161207121500,180.0,186.600006,62.200002,64,58.0,100,67.0,70.400002,67.400002
20161207123000,180.0,186.600006,62.200002,64,59.5,100,66.400002,70.400002,67.400002
20161207124500,180.0,181.800003,60.600001,64,62.799999,100,67.099998,70.400002,67.400002
20161207130000,180.0,181.800003,60.600001,64,73.400002,100,66.900002,70.400002,67.400002
20161207131500,180.0,181.800003,60.600001,64,71.599998,100,67.599998,70.400002,67.400002
20161207133000,180.0,181.800003,60.600001,64,58.400002,100,66.800003,70.400002,67.400002
20161207134500,180.0,181.800003,60.600001,64,67.099998,100,66.400002,70.400002,67.400002
20161207140000,180.0,181.800003,60.600001,64,67.099998,100,67.300003,70.400002,67.400002
20161207141500,180.0,181.800003,60.600001,64,63.400002,100,66.900002,70.400002,67.400002
20161207143000,180.0,181.800003,60.600001,64,74.0,100,67.199997,70.400002,67.400002
20161207144500,180.0,181.800003,60.600001,64,61.200001,0,67.599998,70.400002,67.400002
20161207150000,180.0,181.800003,60.600001,64,58.0,100,66.699997,70.400002,67.400002
20161207151500,180.0,181.800003,60.600001,64,72.0,100,66.699997,70.400002,67.400002
20161207153000,180.0,181.800003,60.600001,64,65.300003,100,67.300003,70.400002,67.400002
20161207154500,180.0,181.800003,60.600001,64,63.599998,100,67.099998,70.400002,67.400002
20161207160000,180.0,181.800003,60.600001,64,67.699997,100,66.900002,70.400002,67.400002
20161207161500,180.0,179.399994,59.799998,64,72.5,100,67.599998,70.400002,67.400002
20161207163000,180.0,179.399994,59.799998,64,58.900002,100,66.800003,70.400002,67.400002
20161207164500,180.0,179.399994,59.799998,64,64.599998,100,66.400002,70.400002,67.400002
20161207170000,180.0,179.399994,59.799998,64,63.200001,100,67.199997,70.400002,67.400002
20161207171500,180.0,174.0,58.0,64,64.800003,100,66.900002,70.400002,67.400002
20161207173000,180.0,177.0,59.0,64,66.300003,100,67.099998,70.400002,67.400002
20161207174500,180.0,175.199997,58.399999,64,66.300003,100,67.099998,70.400002,67.400002
20161207180000,180.0,175.199997,58.399999,64,68.699997,100,67.099998,70.400002,67.400002
20161207181500,180.0,175.199997,58.399999,64,75.300003,100,67.400002,70.400002,67.400002
20161207183000,180.0,177.0,59.0,64,58.400002,0,67.199997,70.400002,67.400002
20161207184500,180.0,179.399994,59.799998,64,58.400002,100,66.599998,70.400002,67.400002
20161207190000,180.0,177.0,59.0,64,78.699997,100,67.0,70.400002,67.400002
20161207191500,180.0,177.0,59.0,64,69.199997,100,67.400002,70.400002,67.400002
20161207193000,180.0,177.0,59.0,64,69.199997,100,67.400002,70.400002,67.400002
20161207194500,180.0,184.800003,61.600001,64,72.0,100,67.5,70.400002,67.400002
20161207200000,180.0,182.399994,60.799998,64,67.699997,100,67.599998,70.400002,67.400002
20161207201500,180.0,177.600006,59.200002,64,71.400002,100,67.599998,70.400002,67.400002
20161207203000,180.0,184.800003,61.600001,64,58.400002,100,67.099998,70.400002,67.400002
20161207204500,180.0,187.199997,62.399999,64,58.400002,100,66.599998,70.400002,67.400002
20161207210000,180.0,187.199997,62.399999,64,75.900002,100,67.099998,70.400002,67.400002
20161207211500,180.0,184.800003,61.600001,64,64.0,100,66.900002,70.400002,67.400002
20161207213000,180.0,184.800003,61.600001,64,77.199997,100,67.300003,70.400002,67.400002
20161207214500,180.0,184.800003,61.600001,64,67.199997,0,67.699997,70.400002,67.400002
20161207220000,180.0,184.800003,61.600001,64,57.599998,100,66.699997,70.400002,67.400002
20161207221500,180.0,184.800003,61.600001,64,73.5,100,66.699997,70.400002,67.400002
20161207223000,180.0,181.800003,60.600001,64,67.699997,100,67.400002,70.400002,67.400002
20161207224500,180.0,181.800003,60.600001,64,72.400002,100,67.400002,70.400002,67.400002
20161207230000,180.0,181.800003,60.600001,64,69.199997,100,67.5,70.400002,67.400002
20161207231500,180.0,184.199997,61.399999,64,71.0,100,67.599998,70.400002,67.400002
20161207233000,180.0,181.199997,60.399999,64,71.0,100,67.599998,70.400002,67.400002
20161207234500,180.0,186.600006,62.200002,64,57.599998,100,66.900002,70.400002,67.400002
20161208000000,180.0,180.0,60.0,64,58.299999,100,66.599998,70.400002,67.400002
20161208001500,180.0,184.199997,61.399999,64,68.699997,100,67.199997,70.400002,67.400002
20161208003000,180.0,184.199997,61.399999,64,73.400002,100,67.300003,70.400002,67.400002
20161208004500,180.0,181.800003,60.600001,64,68.699997,100,67.5,70.400002,67.400002
20161208010000,180.0,184.199997,61.399999,64,72.400002,100,67.599998,70.400002,67.400002
20161208011500,180.0,184.199997,61.399999,64,67.0,0,67.699997,70.400002,67.400002
20161208013000,180.0,184.199997,61.399999,64,57.599998,100,66.800003,70.400002,67.400002
20161208014500,180.0,173.399994,57.799998,64,60.700001,100,66.400002,70.400002,67.400002
20161208020000,180.0,176.399994,58.799998,64,69.099998,100,67.400002,70.400002,67.400002
20161208021500,180.0,176.399994,58.799998,64,71.599998,100,67.5,70.400002,67.400002
20161208023000,180.0,179.399994,59.799998,64,67.699997,100,67.599998,70.400002,67.400002
20161208024500,180.0,179.399994,59.799998,64,72.900002,100,67.599998,70.400002,67.400002
20161208030000,180.0,184.199997,61.399999,64,57.599998,100,66.900002,70.400002,67.400002
20161208031500,180.0,184.199997,61.399999,64,59.099998,100,66.400002,70.400002,67.400002
20161208033000,180.0,184.199997,61.399999,64,64.5,100,67.199997,70.400002,67.400002
20161208034500,180.0,184.199997,61.399999,64,66.599998,100,66.800003,70.400002,67.400002
20161208040000,180.0,184.199997,61.399999,64,72.0,100,67.599998,70.400002,67.400002
20161208041500,180.0,184.199997,61.399999,64,58.799999,100,67.099998,70.400002,67.400002
20161208043000,180.0,184.199997,61.399999,64,57.900002,100,66.400002,70.400002,67.400002
20161208044500,180.0,181.800003,60.600001,64,76.300003,100,67.199997,70.400002,67.400002
20161208050000,180.0,177.0,59.0,64,64.800003,100,66.900002,70.400002,67.400002
20161208051500,180.0,182.399994,60.799998,64,79.599998,100,67.400002,70.400002,67.400002
20161208053000,180.0,182.399994,60.799998,64,60.400002,0,67.400002,70.400002,67.400002
20161208054500,180.0,179.399994,59.799998,64,57.900002,100,66.599998,70.400002,67.400002
20161208060000,180.0,186.600006,62.200002,64,69.699997,100,67.099998,70.400002,67.400002
20161208061500,180.0,178.199997,59.399999,64,63.200001,100,66.900002,70.400002,67.400002
20161208063000,180.0,181.800003,60.600001,64,71.5,100,67.199997,70.400002,67.400002
20161208064500,180.0,184.800003,61.600001,64,74.0,100,67.599998,70.400002,67.400002
20161208070000,180.0,169.800003,56.600001,65,57.200001,100,66.699997,70.400002,67.400002
