PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161208071500,180.0,173.399994,57.799998,65,74.400002,100,66.599998,70.400002,67.400002
20161208073000,180.0,173.399994,57.799998,65,68.5,100,67.400002,70.400002,67.400002
20161208074500,180.0,173.399994,57.799998,65,71.099998,100,67.400002,70.400002,67.400002
20161208080000,180.0,173.399994,57.799998,65,70.199997,100,67.400002,70.400002,67.400002
20161208081500,180.0,176.399994,58.799998,65,68.699997,100,67.5,70.400002,67.400002
20161208083000,180.0,173.399994,57.799998,65,72.900002,100,67.599998,70.400002,67.400002
20161208084500,180.0,177.0,59.0,65,68.199997,100,67.599998,70.400002,67.400002
20161208090000,180.0,173.399994,57.799998,65,73.400002,100,67.599998,70.400002,67.400002
20161208091500,180.0,178.199997,59.399999,65,57.599998,100,66.900002,70.400002,67.400002
20161208093000,180.0,180.600006,60.200002,65,62.299999,100,66.400002,70.400002,67.400002
20161208094500,180.0,177.0,59.0,65,69.699997,100,67.300003,70.400002,67.400002
20161208100000,180.0,177.0,59.0,65,73.400002,100,67.400002,70.400002,67.400002
20161208111500,180.0,172.199997,57.399999,49,71.599998,0,67.699997,70.400002,67.400002
20161208113000,180.0,172.199997,57.399999,65,69.599998,0,67.599998,70.400002,67.400002
20161208114500,180.0,179.399994,59.799998,75,59.900002,100,66.900002,70.400002,67.400002
20161208120000,180.0,189.0,63.0,71,63.099998,100,66.400002,70.400002,67.400002
20161208121500,180.0,189.0,63.0,71,68.599998,100,67.099998,70.400002,67.400002
20161208123000,180.0,189.0,63.0,71,68.599998,100,67.099998,70.400002,67.400002
20161208124500,180.0,186.600006,62.200002,71,68.599998,100,67.099998,70.400002,67.400002
20161208130000,180.0,186.600006,62.200002,71,66.300003,100,67.099998,70.400002,67.400002
20161208131500,180.0,186.600006,62.200002,71,71.099998,100,67.099998,70.400002,67.400002
20161208133000,180.0,186.600006,62.200002,71,66.800003,100,67.099998,70.400002,67.400002
20161208134500,180.0,189.0,63.0,64,67.699997,100,67.099998,70.400002,67.400002
20161208140000,180.0,185.399994,61.799998,64,71.699997,100,67.099998,70.400002,67.400002
20161208141500,180.0,190.199997,63.399999,63,66.5,100,67.099998,70.400002,67.400002
20161208143000,180.0,183.600006,61.200002,63,77.300003,100,67.699997,70.400002,67.400002
20161208144500,180.0,188.399994,62.799998,63,57.5,100,66.400002,70.400002,67.400002
20161208150000,180.0,180.600006,60.200002,63,71.400002,100,67.099998,70.400002,67.400002
20161208151500,180.0,180.600006,60.200002,63,73.900002,100,66.800003,70.400002,67.400002
20161208153000,180.0,180.600006,60.200002,63,79.599998,100,67.599998,70.400002,67.400002
20161208154500,180.0,180.600006,60.200002,63,57.200001,100,66.800003,70.400002,67.400002
20161208160000,180.0,180.600006,60.200002,63,87.300003,100,66.599998,70.400002,67.400002
20161208161500,180.0,180.600006,60.200002,63,70.5,100,67.300003,70.400002,67.400002
20161208163000,180.0,178.199997,59.399999,63,71.5,100,67.199997,70.400002,67.400002
20161208164500,180.0,180.600006,60.200002,63,67.699997,100,67.099998,70.400002,67.400002
20161208170000,180.0,180.600006,60.200002,63,70.599998,100,67.099998,70.400002,67.400002
20161208171500,180.0,180.600006,60.200002,63,70.599998,100,67.099998,70.400002,67.400002
20161208173000,180.0,180.600006,60.200002,63,68.300003,100,67.099998,70.400002,67.400002
20161208174500,180.0,180.600006,60.200002,63,73.400002,100,67.099998,70.400002,67.400002
20161208180000,180.0,180.600006,60.200002,63,69.099998,100,67.099998,70.400002,67.400002
20161208181500,180.0,180.600006,60.200002,63,71.599998,100,67.400002,70.400002,67.400002
20161208183000,180.0,180.600006,60.200002,63,78.099998,100,67.5,70.400002,67.400002
20161208184500,180.0,180.600006,60.200002,63,74.099998,100,67.599998,70.400002,67.400002
20161208190000,180.0,180.600006,60.200002,63,57.200001,100,66.599998,70.400002,67.400002
20161208191500,180.0,180.600006,60.200002,63,79.699997,100,66.800003,70.400002,67.400002
20161208193000,180.0,180.600006,60.200002,63,68.599998,100,66.800003,70.400002,67.400002
20161208194500,180.0,180.600006,60.200002,63,80.5,100,67.400002,70.400002,67.400002
20161208200000,180.0,184.800003,61.600001,63,58.400002,100,67.099998,70.400002,67.400002
20161208201500,180.0,174.600006,58.200002,63,86.699997,100,66.5,70.400002,67.400002
20161208203000,180.0,174.600006,58.200002,63,68.699997,100,67.300003,70.400002,67.400002
20161208204500,180.0,174.600006,58.200002,63,72.0,100,67.099998,70.400002,67.400002
20161208210000,180.0,178.199997,59.399999,63,69.599998,100,67.0,70.400002,67.400002
20161208211500,180.0,178.199997,59.399999,63,79.400002,100,67.599998,70.5,67.5
20161208213000,180.0,178.199997,59.399999,63,57.599998,100,66.800003,70.5,67.5
20161208214500,180.0,181.199997,60.399999,63,86.900002,100,66.900002,70.599998,67.599998
20161208220000,180.0,181.199997,60.399999,63,65.800003,100,67.099998,70.5,67.5
20161208221500,180.0,181.199997,60.399999,63,80.099998,100,67.599998,70.699997,67.699997
20161208223000,180.0,181.199997,60.399999,63,59.200001,100,67.300003,70.699997,67.699997
20161208224500,180.0,181.199997,60.399999,63,85.800003,100,66.800003,70.699997,67.699997
20161208230000,180.0,184.800003,61.600001,63,64.900002,100,67.300003,70.699997,67.699997
20161208231500,180.0,182.399994,60.799998,63,83.099998,100,67.599998,70.800003,67.800003
20161208233000,180.0,182.399994,60.799998,63,67.099998,0,68.099998,70.800003,67.800003
20161208234500,180.0,182.399994,60.799998,63,72.400002,100,66.599998,70.800003,67.800003
20161209000000,180.0,182.399994,60.799998,63,86.900002,100,67.599998,70.800003,67.800003
20161209001500,180.0,189.0,63.0,63,76.300003,100,67.900002,70.800003,67.800003
20161209003000,180.0,185.399994,61.799998,63,57.200001,100,66.800003,70.800003,67.800003
20161209004500,180.0,183.0,61.0,63,80.5,100,67.199997,70.800003,67.800003
20161209010000,180.0,187.199997,62.399999,63,82.5,100,67.900002,70.800003,67.800003
20161209011500,180.0,187.199997,62.399999,63,76.699997,100,68.0,70.800003,67.800003
20161209013000,180.0,187.199997,62.399999,63,57.099998,100,66.699997,70.800003,67.800003
20161209014500,180.0,187.199997,62.399999,63,77.800003,100,67.400002,70.800003,67.800003
20161209020000,180.0,187.199997,62.399999,63,79.699997,100,67.900002,70.800003,67.800003
20161209021500,180.0,184.800003,61.600001,63,81.099998,100,67.900002,70.800003,67.800003
20161209023000,180.0,184.800003,61.600001,63,60.099998,0,67.699997,70.800003,67.800003
20161209024500,180.0,184.800003,61.600001,63,78.099998,100,66.599998,70.800003,67.800003
20161209030000,180.0,184.800003,61.600001,63,75.900002,100,67.699997,70.800003,67.800003
20161209031500,180.0,184.800003,61.600001,63,81.099998,100,67.900002,70.800003,67.800003
20161209033000,180.0,184.800003,61.600001,63,80.0,100,67.900002,70.800003,67.800003
20161209034500,180.0,191.399994,63.799998,63,57.900002,100,66.800003,70.800003,67.800003
20161209040000,180.0,186.600006,62.200002,63,78.699997,100,67.300003,70.800003,67.800003
20161209041500,180.0,186.600006,62.200002,63,75.900002,100,67.900002,70.800003,67.800003
20161209043000,180.0,186.600006,62.200002,63,81.199997,100,67.900002,70.800003,67.800003
20161209044500,180.0,186.600006,62.200002,63,77.699997,100,67.900002,70.800003,67.800003
20161209050000,180.0,186.600006,62.200002,63,73.900002,100,68.0,70.800003,67.800003
20161209051500,180.0,186.600006,62.200002,63,73.0,100,68.0,70.800003,67.800003
20161209053000,180.0,186.600006,62.200002,63,56.799999,100,67.099998,70.800003,67.800003
20161209054500,180.0,186.600006,62.200002,63,90.099998,100,66.900002,70.800003,67.800003
20161209060000,180.0,186.600006,62.200002,63,83.199997,100,67.800003,70.800003,67.800003
20161209061500,180.0,186.600006,62.200002,63,64.900002,0,68.099998,70.800003,67.800003
20161209063000,180.0,186.600006,62.200002,63,74.800003,100,66.5,70.800003,67.800003
20161209064500,180.0,186.600006,62.200002,63,81.800003,100,67.5,70.800003,67.800003
20161209070000,180.0,186.600006,62.200002,63,88.0,100,67.900002,70.800003,67.800003
20161209071500,180.0,186.600006,62.200002,63,59.599998,100,67.300003,70.800003,67.800003
20161209073000,180.0,182.399994,60.799998,63,76.800003,100,66.900002,70.800003,67.800003
20161209074500,180.0,187.199997,62.399999,63,80.5,100,67.599998,70.800003,67.800003
20161209080000,180.0,187.199997,62.399999,63,79.5,100,67.699997,70.800003,67.800003
20161209081500,180.0,187.199997,62.399999,63,73.400002,100,67.800003,70.800003,67.800003
20161209083000,180.0,187.199997,62.399999,63,73.400002,100,67.900002,70.800003,67.800003
20161209084500,180.0,187.199997,62.399999,63,80.699997,100,67.800003,70.800003,67.800003
20161209090000,180.0,182.399994,60.799998,63,78.599998,100,67.900002,70.800003,67.800003
20161209091500,180.0,184.800003,61.600001,63,73.900002,100,67.900002,70.800003,67.800003
20161209093000,180.0,181.199997,60.399999,63,73.900002,100,67.900002,70.800003,67.800003
20161209094500,180.0,181.199997,60.399999,63,81.800003,100,68.0,70.800003,67.800003
20161209100000,180.0,181.199997,60.399999,63,57.900002,100,66.699997,70.800003,67.800003
20161209101500,180.0,183.600006,61.200002,63,82.5,100,67.400002,70.800003,67.800003
20161209103000,180.0,183.600006,61.200002,63,73.199997,100,67.900002,70.800003,67.800003
20161209104500,180.0,183.600006,61.200002,63,78.699997,100,67.900002,70.800003,67.800003
20161209110000,180.0,187.199997,62.399999,63,79.599998,100,67.900002,70.800003,67.800003
20161209111500,180.0,187.199997,62.399999,63,72.0,100,67.900002,70.800003,67.800003
20161209113000,180.0,187.199997,62.399999,63,72.0,100,68.0,70.800003,67.800003
20161209114500,180.0,187.199997,62.399999,63,57.200001,100,67.099998,70.800003,67.800003
20161209120000,180.0,183.0,61.0,63,90.900002,100,67.0,70.800003,67.800003
20161209121500,180.0,185.399994,61.799998,63,76.300003,100,67.800003,70.800003,67.800003
20161209123000,180.0,185.399994,61.799998,63,74.0,100,68.0,70.800003,67.800003
20161209124500,180.0,185.399994,61.799998,63,58.0,100,67.300003,70.800003,67.800003
20161209130000,180.0,185.399994,61.799998,63,89.900002,100,66.900002,70.800003,67.800003
20161209131500,180.0,185.399994,61.799998,63,80.099998,100,67.900002,70.800003,67.800003
20161209133000,180.0,187.800003,62.600001,63,60.799999,0,67.599998,70.800003,67.800003
20161209134500,180.0,183.600006,61.200002,63,74.400002,100,66.699997,70.800003,67.800003
20161209140000,180.0,183.600006,61.200002,63,74.400002,100,67.800003,70.800003,67.800003
20161209141500,180.0,183.600006,61.200002,63,69.900002,100,67.300003,70.800003,67.800003
20161209143000,180.0,179.399994,59.799998,63,85.400002,100,67.699997,70.800003,67.800003
20161209144500,180.0,181.800003,60.600001,63,59.599998,100,67.300003,70.800003,67.800003
20161209150000,180.0,181.800003,60.600001,63,78.300003,100,67.0,70.800003,67.800003
20161209151500,180.0,181.800003,60.600001,63,62.799999,100,67.300003,70.800003,67.800003
20161209153000,180.0,179.399994,59.799998,63,82.900002,100,67.800003,70.800003,67.800003
20161209154500,180.0,182.399994,60.799998,63,58.0,100,67.199997,70.800003,67.800003
20161209160000,180.0,178.199997,59.399999,63,88.5,100,67.0,70.800003,67.800003
20161209161500,180.0,178.199997,59.399999,63,69.199997,100,67.800003,70.800003,67.800003
20161209163000,180.0,181.199997,60.399999,63,70.599998,100,67.599998,70.800003,67.800003
20161209164500,180.0,181.199997,60.399999,63,73.599998,100,67.400002,70.800003,67.800003
20161209170000,180.0,181.199997,60.399999,63,74.800003,100,67.599998,70.800003,67.800003
20161209171500,180.0,181.199997,60.399999,63,72.0,100,67.900002,70.800003,67.800003
20161209173000,180.0,181.199997,60.399999,63,78.0,100,68.0,70.800003,67.800003
20161209174500,180.0,181.199997,60.399999,63,58.700001,100,66.900002,70.800003,67.800003
20161209180000,180.0,178.800003,59.600001,63,75.900002,100,67.400002,70.800003,67.800003
20161209181500,180.0,181.199997,60.399999,63,72.0,100,67.400002,70.800003,67.800003
20161209183000,180.0,181.199997,60.399999,63,69.099998,100,67.300003,70.800003,67.800003
20161209184500,180.0,181.199997,60.399999,63,72.0,100,67.699997,70.800003,67.800003
20161209190000,180.0,181.199997,60.399999,63,77.400002,100,67.800003,70.800003,67.800003
20161209191500,180.0,181.199997,60.399999,63,76.5,100,67.900002,70.800003,67.800003
20161209193000,180.0,181.199997,60.399999,63,72.0,100,67.900002,70.800003,67.800003
20161209194500,180.0,183.600006,61.200002,63,58.400002,100,67.199997,70.800003,67.800003
20161209200000,180.0,183.600006,61.200002,63,86.900002,100,67.0,70.800003,67.800003
20161209201500,180.0,183.600006,61.200002,63,68.599998,100,67.599998,70.800003,67.800003
20161209203000,180.0,181.199997,60.399999,63,68.599998,100,67.300003,70.800003,67.800003
20161209204500,180.0,172.199997,57.399999,63,74.099998,100,67.599998,70.800003,67.800003
20161209210000,180.0,174.0,58.0,63,78.699997,100,67.699997,70.800003,67.800003
20161209211500,180.0,172.199997,57.399999,63,74.400002,100,67.900002,70.800003,67.800003
20161209213000,180.0,176.399994,58.799998,63,71.599998,100,67.900002,70.800003,67.800003
20161209214500,180.0,181.800003,60.600001,63,75.400002,100,67.900002,70.800003,67.800003
20161209220000,180.0,179.399994,59.799998,63,77.699997,100,67.900002,70.800003,67.800003
20161209221500,180.0,183.0,61.0,63,73.199997,100,67.800003,70.800003,67.800003
20161209223000,180.0,183.0,61.0,63,71.099998,100,67.900002,70.800003,67.800003
20161209224500,180.0,183.0,61.0,63,72.699997,100,67.900002,70.800003,67.800003
20161209230000,180.0,185.399994,61.799998,63,77.300003,100,67.800003,70.800003,67.800003
20161209231500,180.0,185.399994,61.799998,63,73.900002,100,67.800003,70.800003,67.800003
20161209233000,180.0,185.399994,61.799998,63,70.5,100,67.699997,70.800003,67.800003
20161209234500,180.0,185.399994,61.799998,63,70.5,100,67.699997,70.800003,67.800003
20161210000000,180.0,185.399994,61.799998,63,74.900002,100,67.699997,70.800003,67.800003
20161210001500,180.0,185.399994,61.799998,63,76.300003,100,67.599998,70.800003,67.800003
20161210003000,180.0,185.399994,61.799998,63,72.0,100,67.599998,70.800003,67.800003
20161210004500,180.0,185.399994,61.799998,63,70.099998,100,67.599998,70.800003,67.800003
20161210010000,180.0,185.399994,61.799998,63,73.5,100,67.599998,70.800003,67.800003
20161210011500,180.0,185.399994,61.799998,63,81.199997,100,67.5,70.800003,67.800003
20161210013000,180.0,187.800003,62.600001,63,82.599998,100,67.900002,70.800003,67.800003
20161210014500,180.0,187.800003,62.600001,63,57.900002,100,66.800003,70.800003,67.800003
20161210020000,180.0,187.800003,62.600001,63,77.5,100,67.300003,70.800003,67.800003
20161210021500,180.0,187.800003,62.600001,63,79.0,100,67.900002,70.800003,67.800003
20161210023000,180.0,184.199997,61.399999,63,81.099998,100,68.0,70.800003,67.800003
20161210024500,180.0,189.600006,63.200002,63,57.099998,100,66.599998,70.800003,67.800003
20161210030000,180.0,184.199997,61.399999,63,77.599998,100,67.400002,70.800003,67.800003
20161210031500,180.0,186.600006,62.200002,63,81.199997,100,67.900002,70.800003,67.800003
20161210033000,180.0,186.600006,62.200002,63,81.199997,100,67.900002,70.800003,67.800003
20161210034500,180.0,186.600006,62.200002,63,63.299999,0,67.800003,70.800003,67.800003
20161210040000,180.0,186.600006,62.200002,63,75.099998,100,66.599998,70.800003,67.800003
20161210041500,180.0,186.600006,62.200002,63,81.400002,100,67.599998,70.800003,67.800003
20161210043000,180.0,186.600006,62.200002,63,88.0,100,67.900002,70.800003,67.800003
20161210044500,180.0,186.600006,62.200002,63,57.299999,100,66.599998,70.800003,67.800003
20161210050000,180.0,186.600006,62.200002,63,79.0,100,67.400002,70.800003,67.800003
20161210051500,180.0,186.600006,62.200002,63,75.900002,100,67.800003,70.800003,67.800003
20161210053000,180.0,186.600006,62.200002,63,82.0,100,67.900002,70.800003,67.800003
20161210054500,180.0,186.600006,62.200002,63,77.0,100,67.900002,70.800003,67.800003
20161210060000,180.0,186.600006,62.200002,63,73.400002,100,68.0,70.800003,67.800003
20161210061500,180.0,186.600006,62.200002,63,73.400002,100,67.900002,70.800003,67.800003
20161210063000,180.0,186.600006,62.200002,63,81.099998,100,67.900002,70.800003,67.800003
20161210064500,180.0,186.600006,62.200002,63,78.199997,100,67.900002,70.800003,67.800003
20161210070000,180.0,184.199997,61.399999,63,73.900002,100,67.900002,70.800003,67.800003
20161210071500,180.0,187.199997,62.399999,63,72.699997,100,67.900002,70.800003,67.800003
20161210073000,180.0,187.199997,62.399999,63,78.800003,100,67.900002,70.800003,67.800003
20161210074500,180.0,187.199997,62.399999,63,80.0,100,67.900002,70.800003,67.800003
20161210080000,180.0,187.199997,62.399999,63,75.300003,100,67.900002,70.800003,67.800003
20161210081500,180.0,187.199997,62.399999,63,72.5,100,67.900002,70.800003,67.800003
20161210083000,180.0,187.199997,62.399999,63,78.300003,100,67.900002,70.800003,67.800003
20161210084500,180.0,187.199997,62.399999,63,80.599998,100,67.900002,70.800003,67.800003
20161210090000,180.0,187.199997,62.399999,63,75.800003,100,68.0,70.800003,67.800003
20161210091500,180.0,187.199997,62.399999,63,57.5,100,66.800003,70.800003,67.800003
20161210093000,180.0,187.199997,62.399999,63,78.699997,100,67.199997,70.800003,67.800003
20161210094500,180.0,187.199997,62.399999,63,82.099998,100,67.900002,70.800003,67.800003
20161210100000,180.0,187.199997,62.399999,63,78.599998,100,67.900002,70.800003,67.800003
20161210101500,180.0,187.199997,62.399999,63,57.200001,100,66.699997,70.800003,67.800003
20161210103000,180.0,187.199997,62.399999,63,77.199997,100,67.400002,70.800003,67.800003
20161210104500,180.0,187.199997,62.399999,63,74.0,100,67.5,70.800003,67.800003
20161210110000,180.0,187.199997,62.399999,63,82.5,100,67.300003,70.800003,67.800003
20161210111500,180.0,187.199997,62.399999,63,87.400002,0,68.099998,70.800003,67.800003
20161210113000,180.0,187.199997,62.399999,63,59.200001,100,66.699997,70.800003,67.800003
20161210114500,180.0,187.199997,62.399999,63,78.199997,100,67.5,70.800003,67.800003
20161210120000,180.0,183.600006,61.200002,63,74.900002,100,67.900002,70.800003,67.800003
20161210121500,180.0,190.199997,63.399999,63,58.799999,100,67.300003,70.800003,67.800003
20161210123000,180.0,185.399994,61.799998,63,91.099998,100,66.900002,70.800003,67.800003
20161210124500,180.0,185.399994,61.799998,63,68.099998,100,67.699997,70.800003,67.800003
20161210130000,180.0,187.800003,62.600001,63,68.900002,100,67.400002,70.800003,67.800003
20161210131500,180.0,187.800003,62.600001,63,73.0,100,67.599998,70.800003,67.800003
20161210133000,180.0,187.800003,62.600001,63,75.800003,100,67.699997,70.800003,67.800003
20161210134500,180.0,184.800003,61.600001,63,72.0,100,67.699997,70.800003,67.800003
20161210140000,180.0,187.199997,62.399999,63,72.0,100,67.800003,70.800003,67.800003
20161210141500,180.0,187.199997,62.399999,63,74.900002,100,67.900002,70.800003,67.800003
20161210143000,180.0,187.199997,62.399999,63,78.699997,100,67.900002,70.800003,67.800003
20161210144500,180.0,187.199997,62.399999,63,74.400002,100,67.900002,70.800003,67.800003
20161210150000,180.0,189.600006,63.200002,63,63.700001,0,67.900002,70.800003,67.800003
20161210151500,180.0,186.600006,62.200002,63,59.599998,100,66.699997,70.800003,67.800003
20161210153000,180.0,186.600006,62.200002,63,71.099998,100,67.699997,70.800003,67.800003
20161210154500,180.0,186.600006,62.200002,63,87.5,100,67.300003,70.800003,67.800003
20161210160000,180.0,186.600006,62.200002,63,60.0,0,67.800003,70.800003,67.800003
20161210161500,180.0,184.199997,61.399999,63,71.900002,100,66.599998,70.800003,67.800003
20161210163000,180.0,184.199997,61.399999,63,65.800003,100,67.400002,70.800003,67.800003
20161210164500,180.0,186.600006,62.200002,63,89.300003,100,67.5,70.800003,67.800003
20161210170000,180.0,186.600006,62.200002,63,60.0,100,67.300003,70.800003,67.800003
20161210171500,180.0,186.600006,62.200002,63,78.699997,100,67.0,70.800003,67.800003
20161210173000,180.0,186.600006,62.200002,63,72.800003,100,67.599998,70.800003,67.800003
20161210174500,180.0,186.600006,62.200002,63,71.0,100,67.400002,70.800003,67.800003
20161210180000,180.0,184.199997,61.399999,63,72.900002,100,67.400002,70.800003,67.800003
20161210181500,180.0,188.399994,62.799998,63,71.099998,100,67.699997,70.800003,67.800003
20161210183000,180.0,188.399994,62.799998,63,74.0,100,67.800003,70.800003,67.800003
20161210184500,180.0,184.800003,61.600001,63,78.5,100,67.900002,70.800003,67.800003
20161210190000,180.0,181.199997,60.399999,63,75.300003,100,67.900002,70.800003,67.800003
20161210191500,180.0,185.399994,61.799998,63,71.5,100,67.900002,70.800003,67.800003
20161210193000,180.0,185.399994,61.799998,63,73.400002,100,68.0,70.800003,67.800003
20161210194500,180.0,185.399994,61.799998,63,77.699997,100,68.0,70.800003,67.800003
20161210200000,180.0,187.800003,62.600001,63,59.200001,0,67.699997,70.800003,67.800003
20161210201500,180.0,184.800003,61.600001,63,75.300003,100,66.599998,70.800003,67.800003
20161210203000,180.0,184.800003,61.600001,63,74.0,100,67.800003,70.800003,67.800003
20161210204500,180.0,181.800003,60.600001,63,70.0,100,67.400002,70.800003,67.800003
20161210210000,180.0,174.600006,58.200002,63,73.400002,100,67.599998,70.800003,67.800003
20161210211500,180.0,176.399994,58.799998,63,72.5,100,67.900002,70.800003,67.800003
20161210213000,180.0,176.399994,58.799998,63,76.400002,100,67.900002,70.800003,67.800003
20161210214500,180.0,172.800003,57.600001,63,79.099998,100,68.0,70.800003,67.800003
20161210220000,180.0,178.800003,59.600001,63,57.599998,100,66.800003,70.800003,67.800003
20161210221500,180.0,176.399994,58.799998,63,81.0,100,67.400002,70.800003,67.800003
20161210223000,180.0,179.399994,59.799998,63,72.5,100,67.599998,70.800003,67.800003
20161210224500,180.0,179.399994,59.799998,63,72.5,100,67.300003,70.800003,67.800003
20161210230000,180.0,177.0,59.0,63,85.5,100,67.599998,70.800003,67.800003
20161210231500,180.0,177.0,59.0,63,62.799999,0,67.900002,70.800003,67.800003
20161210233000,180.0,177.0,59.0,63,70.099998,100,66.599998,70.800003,67.800003
20161210234500,180.0,179.399994,59.799998,63,77.400002,100,67.699997,70.800003,67.800003
20161211000000,180.0,177.600006,59.200002,63,71.0,100,67.400002,70.800003,67.800003
20161211001500,180.0,177.600006,59.200002,63,82.400002,100,67.599998,70.800003,67.800003
20161211003000,180.0,177.600006,59.200002,63,77.699997,100,68.0,70.800003,67.800003
20161211004500,180.0,180.0,60.0,63,59.200001,100,66.699997,70.800003,67.800003
20161211010000,180.0,180.0,60.0,63,81.800003,100,67.300003,70.800003,67.800003
20161211011500,180.0,177.600006,59.200002,63,69.5,100,67.300003,70.800003,67.800003
20161211013000,180.0,177.600006,59.200002,63,84.300003,100,67.5,70.800003,67.800003
20161211014500,180.0,177.600006,59.200002,63,70.699997,0,68.099998,70.800003,67.800003
20161211020000,180.0,186.600006,62.200002,63,63.299999,100,66.599998,70.800003,67.800003
20161211021500,180.0,186.600006,62.200002,63,83.300003,100,67.599998,70.800003,67.800003
20161211023000,180.0,186.600006,62.200002,63,68.599998,100,67.199997,70.800003,67.800003
20161211024500,180.0,186.600006,62.200002,63,77.199997,100,67.800003,70.800003,67.800003
20161211030000,180.0,186.600006,62.200002,63,66.300003,0,68.099998,70.800003,67.800003
20161211031500,180.0,186.600006,62.200002,63,70.900002,100,66.5,70.800003,67.800003
20161211033000,180.0,186.600006,62.200002,63,85.0,100,67.699997,70.800003,67.800003
20161211034500,180.0,186.600006,62.200002,63,79.400002,100,67.900002,70.800003,67.800003
20161211040000,180.0,186.600006,62.200002,63,57.5,100,66.800003,70.800003,67.800003
20161211041500,180.0,186.600006,62.200002,63,78.199997,100,67.400002,70.800003,67.800003
20161211043000,180.0,186.600006,62.200002,63,79.300003,100,68.0,70.800003,67.800003
20161211044500,180.0,189.0,63.0,63,59.099998,100,66.800003,70.800003,67.800003
20161211050000,180.0,185.399994,61.799998,63,83.0,100,67.400002,70.800003,67.800003
20161211051500,180.0,185.399994,61.799998,63,69.199997,100,67.400002,70.800003,67.800003
20161211053000,180.0,185.399994,61.799998,63,77.400002,100,67.699997,70.800003,67.800003
20161211054500,180.0,185.399994,61.799998,63,70.199997,0,68.099998,70.800003,67.800003
20161211060000,180.0,187.800003,62.600001,63,63.799999,100,66.599998,70.800003,67.800003
20161211061500,180.0,176.399994,58.799998,66,81.5,100,67.5,70.800003,67.800003
20161211063000,180.0,176.399994,58.799998,66,74.400002,100,67.900002,70.800003,67.800003
20161211064500,180.0,176.399994,58.799998,66,58.099998,100,67.300003,70.800003,67.800003
20161211070000,180.0,174.600006,58.200002,66,90.699997,100,66.900002,70.800003,67.800003
20161211071500,180.0,174.600006,58.200002,66,78.199997,100,67.800003,70.800003,67.800003
20161211073000,180.0,178.199997,59.399999,66,66.800003,0,68.099998,70.800003,67.800003
20161211074500,180.0,178.199997,59.399999,66,64.300003,100,66.599998,70.800003,67.800003
20161211080000,180.0,176.399994,58.799998,66,86.300003,100,67.400002,70.800003,67.800003
20161211081500,180.0,176.399994,58.799998,66,81.199997,100,67.900002,70.800003,67.800003
20161211083000,180.0,178.199997,59.399999,66,58.0,100,67.099998,70.800003,67.800003
20161211084500,180.0,175.800003,58.600001,66,77.800003,100,67.099998,70.800003,67.800003
20161211090000,180.0,178.800003,59.600001,66,73.0,100,67.699997,70.800003,67.800003
20161211091500,180.0,178.800003,59.600001,66,69.800003,100,67.400002,70.800003,67.800003
20161211093000,180.0,177.0,59.0,66,68.699997,100,67.5,70.800003,67.800003
20161211094500,180.0,177.0,59.0,66,72.0,100,67.599998,70.800003,67.800003
20161211100000,180.0,177.0,59.0,66,80.400002,100,67.699997,70.800003,67.800003
20161211101500,180.0,179.399994,59.799998,66,61.200001,0,67.900002,70.800003,67.800003
20161211103000,180.0,177.600006,59.200002,66,58.5,100,66.699997,70.800003,67.800003
20161211104500,180.0,179.399994,59.799998,66,60.0,100,67.400002,70.699997,67.699997
20161211110000,180.0,175.800003,58.600001,66,82.0,100,67.699997,70.599998,67.599998
20161211111500,180.0,178.199997,59.399999,66,58.799999,100,67.199997,70.599998,67.599998
20161211113000,180.0,176.399994,58.799998,66,58.799999,100,66.599998,70.5,67.5
20161211114500,180.0,176.399994,58.799998,66,73.800003,100,67.300003,70.400002,67.400002
20161211120000,180.0,184.199997,61.399999,61,66.300003,100,67.400002,70.400002,67.400002
20161211121500,180.0,181.199997,60.399999,61,69.900002,100,67.400002,70.400002,67.400002
20161211123000,180.0,181.199997,60.399999,61,66.800003,100,67.400002,70.400002,67.400002
20161211124500,180.0,181.199997,60.399999,61,70.599998,100,67.5,70.400002,67.400002
20161211130000,180.0,181.199997,60.399999,61,66.800003,100,67.599998,70.400002,67.400002
20161211131500,180.0,181.199997,60.399999,61,59.200001,0,67.300003,70.400002,67.400002
20161211133000,180.0,177.0,59.0,61,59.200001,100,66.699997,70.400002,67.400002
20161211134500,180.0,179.399994,59.799998,61,62.299999,100,66.5,70.400002,67.400002
20161211140000,180.0,174.0,58.0,61,73.0,100,67.599998,70.400002,67.400002
20161211141500,180.0,179.399994,59.799998,61,58.0,100,66.800003,70.400002,67.400002
20161211143000,180.0,176.399994,58.799998,61,63.900002,100,66.5,70.400002,67.400002
20161211144500,180.0,176.399994,58.799998,61,67.699997,100,67.199997,70.400002,67.400002
20161211150000,180.0,176.399994,58.799998,61,68.599998,100,67.400002,70.400002,67.400002
20161211151500,180.0,179.399994,59.799998,61,70.099998,100,67.599998,70.400002,67.400002
20161211153000,180.0,174.600006,58.200002,61,67.300003,100,67.599998,70.400002,67.400002
20161211154500,180.0,174.600006,58.200002,61,59.200001,0,67.199997,70.400002,67.400002
20161211160000,180.0,177.0,59.0,61,59.200001,100,66.699997,70.400002,67.400002
20161211161500,180.0,177.0,59.0,61,60.700001,100,66.599998,70.400002,67.400002
20161211163000,180.0,177.0,59.0,61,75.900002,100,67.699997,70.400002,67.400002
20161211164500,180.0,175.199997,58.399999,61,58.0,100,66.800003,70.400002,67.400002
20161211170000,180.0,177.600006,59.200002,61,66.199997,100,66.599998,70.400002,67.400002
20161211171500,180.0,177.600006,59.200002,61,69.699997,100,67.199997,70.400002,67.400002
20161211173000,180.0,177.600006,59.200002,61,66.800003,100,67.300003,70.400002,67.400002
20161211174500,180.0,175.199997,58.399999,61,69.099998,100,67.400002,70.400002,67.400002
20161211180000,180.0,175.199997,58.399999,61,69.099998,100,67.5,70.400002,67.400002
20161211181500,180.0,177.600006,59.200002,61,66.0,100,67.5,70.400002,67.400002
20161211183000,180.0,177.600006,59.200002,61,70.099998,100,67.5,70.400002,67.400002
20161211184500,180.0,175.800003,58.600001,61,66.300003,100,67.5,70.400002,67.400002
20161211190000,180.0,178.199997,59.399999,61,68.099998,100,67.5,70.400002,67.400002
20161211191500,180.0,175.800003,58.600001,61,68.099998,100,67.5,70.400002,67.400002
20161211193000,180.0,175.800003,58.600001,61,66.699997,100,67.400002,70.400002,67.400002
20161211194500,180.0,175.800003,58.600001,61,69.699997,100,67.599998,70.400002,67.400002
20161211200000,180.0,177.600006,59.200002,61,66.099998,100,67.5,70.400002,67.400002
20161211201500,180.0,174.600006,58.200002,61,70.099998,100,67.5,70.400002,67.400002
20161211203000,180.0,174.600006,58.200002,61,67.300003,100,67.5,70.400002,67.400002
20161211204500,180.0,171.0,57.0,61,67.300003,100,67.5,70.400002,67.400002
20161211210000,180.0,172.800003,57.600001,61,69.699997,100,67.599998,70.400002,67.400002
20161211211500,180.0,171.0,57.0,61,66.699997,100,67.5,70.400002,67.400002
20161211213000,180.0,171.0,57.0,61,70.099998,100,67.5,70.400002,67.400002
20161211214500,180.0,171.0,57.0,61,66.300003,100,67.5,70.400002,67.400002
20161211220000,180.0,174.0,58.0,62,70.5,100,67.5,70.400002,67.400002
20161211221500,180.0,174.0,58.0,62,66.800003,100,67.599998,70.400002,67.400002
20161211223000,180.0,174.0,58.0,62,68.599998,100,67.5,70.400002,67.400002
20161211224500,180.0,172.199997,57.399999,62,69.699997,100,67.5,70.400002,67.400002
20161211230000,180.0,174.0,58.0,62,66.300003,100,67.5,70.400002,67.400002
20161211231500,180.0,174.0,58.0,62,70.5,100,67.5,70.400002,67.400002
20161211233000,180.0,174.0,58.0,62,66.800003,100,67.5,70.400002,67.400002
20161211234500,180.0,172.199997,57.399999,62,68.099998,100,67.400002,70.400002,67.400002
20161212000000,180.0,180.0,60.0,62,68.099998,100,67.5,70.400002,67.400002
20161212001500,180.0,178.199997,59.399999,62,66.199997,100,67.400002,70.400002,67.400002
20161212003000,180.0,180.0,60.0,62,69.599998,100,67.400002,70.400002,67.400002
20161212004500,180.0,184.199997,61.399999,62,65.800003,100,67.300003,70.400002,67.400002
20161212010000,180.0,181.199997,60.399999,62,69.599998,100,67.300003,70.400002,67.400002
20161212011500,180.0,181.199997,60.399999,62,66.199997,100,67.300003,70.400002,67.400002
20161212013000,180.0,184.199997,61.399999,62,68.400002,100,67.199997,70.400002,67.400002
20161212014500,180.0,184.199997,61.399999,62,66.800003,100,67.199997,70.400002,67.400002
20161212020000,180.0,184.199997,61.399999,62,67.699997,100,67.199997,70.400002,67.400002
20161212021500,180.0,184.199997,61.399999,62,67.699997,100,67.199997,70.400002,67.400002
20161212023000,180.0,181.800003,60.600001,62,65.300003,100,67.199997,70.400002,67.400002
20161212024500,180.0,184.199997,61.399999,62,68.599998,100,67.099998,70.400002,67.400002
20161212030000,180.0,181.800003,60.600001,62,67.300003,100,67.099998,70.400002,67.400002
20161212031500,180.0,181.800003,60.600001,62,66.300003,100,67.099998,70.400002,67.400002
20161212033000,180.0,181.800003,60.600001,62,68.699997,100,67.099998,70.400002,67.400002
20161212034500,180.0,178.199997,59.399999,62,65.5,100,67.099998,70.400002,67.400002
20161212040000,180.0,178.199997,59.399999,62,69.599998,100,67.099998,70.400002,67.400002
20161212041500,180.0,178.199997,59.399999,62,66.800003,100,67.099998,70.400002,67.400002
20161212043000,180.0,178.199997,59.399999,62,68.0,100,67.099998,70.400002,67.400002
20161212044500,180.0,178.199997,59.399999,62,69.800003,100,67.099998,70.400002,67.400002
20161212050000,180.0,175.199997,58.399999,62,66.300003,100,67.099998,70.400002,67.400002
20161212051500,180.0,177.600006,59.200002,62,68.699997,100,67.099998,70.400002,67.400002
20161212053000,180.0,177.600006,59.200002,62,67.699997,100,67.099998,70.400002,67.400002
20161212054500,180.0,174.600006,58.200002,62,79.099998,100,67.699997,70.400002,67.400002
20161212060000,180.0,179.399994,59.799998,62,58.400002,100,66.699997,70.400002,67.400002
20161212061500,180.0,174.600006,58.200002,62,84.0,100,66.699997,70.400002,67.400002
20161212063000,180.0,174.600006,58.200002,62,64.699997,100,66.900002,70.400002,67.400002
20161212064500,180.0,174.600006,58.200002,62,72.0,100,67.099998,70.400002,67.400002
20161212070000,180.0,177.600006,59.200002,62,60.799999,0,67.599998,70.400002,67.400002
20161212071500,180.0,177.600006,59.200002,62,58.299999,100,66.5,70.400002,67.400002
20161212073000,180.0,177.600006,59.200002,62,71.900002,100,67.199997,70.400002,67.400002
20161212074500,180.0,175.800003,58.600001,62,69.599998,100,66.900002,70.400002,67.400002
20161212080000,180.0,175.800003,58.600001,62,73.0,100,67.300003,70.400002,67.400002
20161212081500,180.0,179.399994,59.799998,62,58.799999,0,67.099998,70.400002,67.400002
20161212083000,180.0,179.399994,59.799998,68,58.799999,100,66.400002,70.400002,67.400002
20161212084500,180.0,181.199997,60.399999,68,64.900002,100,67.300003,70.400002,67.400002
20161212090000,180.0,181.199997,60.399999,68,64.900002,100,66.800003,70.400002,67.400002
20161212091500,180.0,178.800003,59.600001,68,80.199997,100,67.5,70.400002,67.400002
20161212093000,180.0,178.800003,59.600001,68,58.799999,100,66.800003,70.400002,67.400002
20161212094500,180.0,187.199997,62.399999,61,71.5,100,66.5,70.400002,67.400002
20161212100000,180.0,184.199997,61.399999,61,64.400002,100,67.300003,70.400002,67.400002
20161212101500,180.0,184.199997,61.399999,61,63.599998,100,66.900002,70.400002,67.400002
20161212103000,180.0,180.0,60.0,61,80.599998,100,67.599998,70.400002,67.400002
20161212104500,180.0,180.0,60.0,61,58.400002,100,66.900002,70.400002,67.400002
20161212110000,180.0,177.0,59.0,61,63.900002,100,66.5,70.400002,67.400002
20161212111500,180.0,180.600006,60.200002,61,65.300003,100,67.300003,70.400002,67.400002
20161212113000,180.0,180.600006,60.200002,61,65.300003,100,67.300003,70.400002,67.400002
20161212114500,180.0,180.600006,60.200002,61,65.300003,100,67.300003,70.400002,67.400002
20161212120000,180.0,180.600006,60.200002,61,69.199997,100,67.300003,70.400002,67.400002
20161212121500,180.0,180.600006,60.200002,61,68.400002,100,67.400002,70.400002,67.400002
20161212123000,180.0,176.399994,58.799998,61,66.300003,100,67.400002,70.400002,67.400002
20161212124500,180.0,176.399994,58.799998,61,67.199997,100,67.5,70.400002,67.400002
20161212130000,180.0,176.399994,58.799998,61,66.199997,100,67.599998,70.400002,67.400002
20161212131500,180.0,176.399994,58.799998,61,66.199997,100,67.599998,70.400002,67.400002
20161212133000,180.0,174.600006,58.200002,61,66.199997,100,67.400002,70.400002,67.400002
20161212134500,180.0,174.600006,58.200002,61,66.199997,100,67.599998,70.400002,67.400002
20161212140000,180.0,174.600006,58.200002,61,66.199997,100,67.599998,70.400002,67.400002
20161212141500,180.0,177.600006,59.200002,61,66.199997,100,67.599998,70.400002,67.400002
20161212143000,180.0,174.600006,58.200002,61,59.599998,0,67.400002,70.400002,67.400002
20161212144500,180.0,174.600006,58.200002,61,58.599998,100,66.900002,70.400002,67.400002
20161212150000,180.0,172.199997,57.399999,61,58.599998,100,66.699997,70.400002,67.400002
20161212151500,180.0,172.199997,57.399999,61,71.0,100,66.699997,70.400002,67.400002
20161212153000,180.0,175.800003,58.600001,61,62.0,0,67.699997,70.400002,67.400002
20161212154500,180.0,175.800003,58.600001,61,58.0,100,66.800003,70.400002,67.400002
20161212160000,180.0,174.0,58.0,61,58.799999,100,66.599998,70.400002,67.400002
20161212161500,180.0,174.0,58.0,61,73.400002,100,67.099998,70.400002,67.400002
20161212163000,180.0,174.0,58.0,61,59.200001,0,67.400002,70.400002,67.400002
20161212164500,180.0,176.399994,58.799998,61,58.299999,100,66.699997,70.400002,67.400002
20161212170000,180.0,176.399994,58.799998,61,67.199997,100,66.699997,70.400002,67.400002
20161212171500,180.0,174.0,58.0,61,70.099998,100,67.099998,70.400002,67.400002
20161212173000,180.0,174.0,58.0,61,70.099998,100,67.300003,70.400002,67.400002
20161212174500,180.0,180.0,60.0,61,66.800003,100,67.400002,70.400002,67.400002
20161212180000,180.0,184.800003,61.600001,61,68.599998,100,67.300003,70.400002,67.400002
20161212181500,180.0,184.800003,61.600001,61,65.800003,100,67.400002,70.400002,67.400002
20161212183000,180.0,184.800003,61.600001,61,65.800003,100,67.400002,70.400002,67.400002
20161212184500,180.0,184.800003,61.600001,61,68.599998,100,67.400002,70.400002,67.400002
20161212190000,180.0,184.800003,61.600001,61,65.400002,100,67.400002,70.400002,67.400002
20161212191500,180.0,184.800003,61.600001,61,68.099998,100,67.300003,70.400002,67.400002
20161212193000,180.0,184.800003,61.600001,61,68.099998,100,67.400002,70.400002,67.400002
20161212194500,180.0,184.800003,61.600001,61,65.400002,100,67.400002,70.400002,67.400002
20161212200000,180.0,184.800003,61.600001,61,67.199997,100,67.300003,70.400002,67.400002
20161212201500,180.0,184.800003,61.600001,61,68.699997,100,67.400002,70.400002,67.400002
20161212203000,180.0,184.800003,61.600001,61,65.300003,100,67.400002,70.400002,67.400002
20161212204500,180.0,184.800003,61.600001,61,67.199997,100,67.300003,70.400002,67.400002
20161212210000,180.0,184.800003,61.600001,61,68.199997,100,67.300003,70.400002,67.400002
20161212211500,180.0,182.399994,60.799998,61,65.300003,100,67.300003,70.400002,67.400002
20161212213000,180.0,182.399994,60.799998,61,67.699997,100,67.300003,70.400002,67.400002
20161212214500,180.0,174.0,58.0,61,69.699997,100,67.400002,70.400002,67.400002
20161212220000,180.0,174.0,58.0,61,66.800003,100,67.400002,70.400002,67.400002
20161212221500,180.0,177.0,59.0,61,66.800003,100,67.400002,70.400002,67.400002
20161212223000,180.0,175.199997,58.399999,61,68.599998,100,67.400002,70.400002,67.400002
20161212224500,180.0,178.800003,59.600001,61,69.599998,100,67.400002,70.400002,67.400002
20161212230000,180.0,181.199997,60.399999,61,66.300003,100,67.400002,70.400002,67.400002
20161212231500,180.0,181.199997,60.399999,61,66.300003,100,67.300003,70.400002,67.400002
20161212233000,180.0,177.600006,59.200002,61,69.599998,100,67.300003,70.400002,67.400002
20161212234500,180.0,177.600006,59.200002,61,66.800003,100,67.400002,70.400002,67.400002
20161213000000,180.0,177.600006,59.200002,61,66.800003,100,67.300003,70.400002,67.400002
20161213001500,180.0,177.600006,59.200002,61,69.400002,100,67.300003,70.400002,67.400002
20161213003000,180.0,184.199997,61.399999,61,65.800003,100,67.300003,70.400002,67.400002
20161213004500,180.0,184.199997,61.399999,61,66.699997,100,67.199997,70.400002,67.400002
20161213010000,180.0,181.199997,60.399999,61,68.599998,100,67.199997,70.400002,67.400002
20161213011500,180.0,181.199997,60.399999,61,65.300003,100,67.199997,70.400002,67.400002
20161213013000,180.0,181.199997,60.399999,61,67.199997,100,67.199997,70.400002,67.400002
20161213014500,180.0,181.199997,60.399999,61,67.199997,100,67.199997,70.400002,67.400002
20161213020000,180.0,184.800003,61.600001,61,65.300003,100,67.099998,70.400002,67.400002
20161213021500,180.0,184.800003,61.600001,61,68.599998,100,67.099998,70.400002,67.400002
20161213023000,180.0,184.800003,61.600001,61,64.900002,100,67.099998,70.400002,67.400002
20161213024500,180.0,184.800003,61.600001,61,68.099998,100,67.099998,70.400002,67.400002
20161213030000,180.0,184.800003,61.600001,61,66.300003,100,67.099998,70.400002,67.400002
20161213031500,180.0,184.800003,61.600001,61,74.800003,100,67.199997,70.400002,67.400002
20161213033000,180.0,184.800003,61.600001,61,61.599998,0,67.400002,70.400002,67.400002
20161213034500,180.0,184.800003,61.600001,61,59.5,100,66.599998,70.400002,67.400002
20161213040000,180.0,184.800003,61.600001,61,76.800003,100,67.0,70.400002,67.400002
20161213041500,180.0,184.800003,61.600001,61,71.800003,100,67.300003,70.400002,67.400002
20161213043000,180.0,184.800003,61.600001,61,67.300003,100,67.300003,70.400002,67.400002
20161213044500,180.0,180.0,60.0,61,72.0,100,67.400002,70.400002,67.400002
20161213050000,180.0,182.399994,60.799998,61,69.199997,100,67.5,70.400002,67.400002
20161213051500,180.0,180.0,60.0,61,68.400002,100,67.5,70.400002,67.400002
20161213053000,180.0,180.0,60.0,61,72.400002,100,67.599998,70.400002,67.400002
20161213054500,180.0,178.199997,59.399999,61,67.900002,100,67.599998,70.400002,67.400002
20161213060000,180.0,180.600006,60.200002,61,71.0,100,67.599998,70.400002,67.400002
20161213061500,180.0,180.600006,60.200002,61,69.699997,100,67.699997,70.400002,67.400002
20161213063000,180.0,180.600006,60.200002,61,58.0,100,66.699997,70.400002,67.400002
20161213064500,180.0,180.600006,60.200002,61,72.900002,100,66.599998,70.400002,67.400002
20161213070000,180.0,184.199997,61.399999,70,65.800003,100,67.300003,70.400002,67.400002
20161213071500,180.0,184.199997,61.399999,70,63.599998,100,66.900002,70.400002,67.400002
20161213073000,180.0,184.199997,61.399999,70,73.0,100,67.400002,70.400002,67.400002
20161213074500,180.0,187.800003,62.600001,64,59.599998,0,67.300003,70.400002,67.400002
20161213080000,180.0,187.800003,62.600001,63,58.299999,100,66.400002,70.400002,67.400002
20161213081500,180.0,187.800003,62.600001,63,76.599998,100,67.199997,70.400002,67.400002
20161213083000,180.0,187.800003,62.600001,63,65.800003,100,67.0,70.400002,67.400002
20161213084500,180.0,187.800003,62.600001,63,66.800003,100,66.900002,70.400002,67.400002
20161213090000,180.0,187.800003,62.600001,63,68.699997,0,67.699997,70.400002,67.400002
20161213091500,180.0,184.800003,61.600001,63,59.099998,100,66.699997,70.400002,67.400002
20161213093000,180.0,184.800003,61.600001,63,69.900002,100,66.5,70.400002,67.400002
20161213094500,180.0,182.399994,60.799998,63,65.300003,100,67.199997,70.400002,67.400002
20161213100000,180.0,182.399994,60.799998,63,65.300003,100,67.099998,70.400002,67.400002
20161213101500,180.0,179.399994,59.799998,63,65.300003,100,67.0,70.400002,67.400002
20161213103000,180.0,183.0,61.0,63,65.300003,100,67.0,70.400002,67.400002
20161213104500,180.0,183.0,61.0,63,64.400002,100,67.099998,70.400002,67.400002
20161213110000,180.0,183.0,61.0,63,75.300003,100,67.300003,70.400002,67.400002
20161213111500,180.0,185.399994,61.799998,63,59.200001,0,67.300003,70.400002,67.400002
20161213113000,180.0,185.399994,61.799998,63,59.200001,100,66.699997,70.400002,67.400002
20161213114500,180.0,185.399994,61.799998,63,61.5,100,66.599998,70.400002,67.400002
20161213120000,180.0,185.399994,61.799998,63,74.099998,100,67.5,70.400002,67.400002
20161213121500,180.0,185.399994,61.799998,63,59.599998,0,67.199997,70.400002,67.400002
20161213123000,180.0,185.399994,61.799998,63,59.599998,100,66.699997,70.400002,67.400002
20161213124500,180.0,185.399994,61.799998,63,64.199997,100,66.599998,70.400002,67.400002
20161213130000,180.0,180.0,60.0,63,74.0,100,67.599998,70.400002,67.400002
20161213131500,180.0,181.800003,60.600001,63,58.799999,100,67.099998,70.400002,67.400002
20161213133000,180.0,181.800003,60.600001,63,58.799999,100,66.699997,70.400002,67.400002
20161213134500,180.0,175.199997,58.399999,63,64.800003,100,66.599998,70.400002,67.400002
20161213140000,180.0,172.199997,57.399999,63,78.199997,100,67.400002,70.400002,67.400002
20161213141500,180.0,175.199997,58.399999,63,59.200001,0,67.400002,70.400002,67.400002
20161213143000,180.0,175.199997,58.399999,63,58.400002,100,66.900002,70.400002,67.400002
20161213144500,180.0,177.0,59.0,63,59.099998,100,66.699997,70.400002,67.400002
20161213150000,180.0,174.600006,58.200002,63,66.0,100,66.699997,70.400002,67.400002
20161213151500,180.0,176.399994,58.799998,63,71.0,0,67.699997,70.400002,67.400002
20161213153000,180.0,176.399994,58.799998,63,60.0,100,67.099998,70.400002,67.400002
20161213154500,180.0,176.399994,58.799998,63,60.0,100,66.699997,70.400002,67.400002
20161213160000,180.0,176.399994,58.799998,63,63.0,100,66.599998,70.400002,67.400002
20161213161500,180.0,181.800003,60.600001,63,69.199997,100,67.599998,70.400002,67.400002
20161213163000,180.0,184.800003,61.600001,63,58.799999,100,67.099998,70.400002,67.400002
20161213164500,180.0,184.800003,61.600001,63,58.799999,100,66.599998,70.400002,67.400002
20161213170000,180.0,184.800003,61.600001,63,80.099998,100,67.0,70.400002,67.400002
20161213171500,180.0,184.800003,61.600001,63,59.200001,0,67.199997,70.400002,67.400002
20161213173000,180.0,184.800003,61.600001,63,59.200001,100,66.599998,70.400002,67.400002
20161213174500,180.0,184.800003,61.600001,63,71.599998,100,67.199997,70.400002,67.400002
20161213180000,180.0,182.399994,60.799998,63,65.300003,100,67.099998,70.400002,67.400002
20161213181500,180.0,186.600006,62.200002,63,63.599998,100,67.099998,70.400002,67.400002
20161213183000,180.0,183.0,61.0,63,64.800003,100,67.0,70.400002,67.400002
20161213184500,180.0,186.0,62.0,63,66.199997,100,67.199997,70.400002,67.400002
20161213190000,180.0,186.0,62.0,63,66.199997,100,67.300003,70.400002,67.400002
20161213191500,180.0,182.399994,60.799998,63,66.199997,100,67.300003,70.400002,67.400002
20161213193000,180.0,172.800003,57.600001,63,68.599998,100,67.300003,70.400002,67.400002
20161213194500,180.0,172.800003,57.600001,63,69.599998,100,67.400002,70.400002,67.400002
20161213200000,180.0,175.199997,58.399999,63,66.800003,100,67.5,70.400002,67.400002
20161213201500,180.0,175.199997,58.399999,63,65.800003,100,67.400002,70.400002,67.400002
20161213203000,180.0,177.600006,59.200002,63,69.099998,100,67.400002,70.400002,67.400002
20161213204500,180.0,177.600006,59.200002,63,67.699997,100,67.599998,70.400002,67.400002
20161213210000,180.0,181.199997,60.399999,63,65.300003,100,67.5,70.400002,67.400002
20161213211500,180.0,181.199997,60.399999,63,66.699997,100,67.400002,70.400002,67.400002
20161213213000,180.0,181.199997,60.399999,63,68.199997,100,67.400002,70.400002,67.400002
20161213214500,180.0,184.800003,61.600001,63,65.300003,100,67.400002,70.400002,67.400002
20161213220000,180.0,184.800003,61.600001,63,67.199997,100,67.300003,70.400002,67.400002
20161213221500,180.0,187.199997,62.399999,63,67.199997,100,67.300003,70.400002,67.400002
20161213223000,180.0,187.199997,62.399999,63,64.900002,100,67.300003,70.400002,67.400002
20161213224500,180.0,182.399994,60.799998,63,66.199997,100,67.199997,70.400002,67.400002
20161213230000,180.0,182.399994,60.799998,63,68.199997,100,67.300003,70.400002,67.400002
20161213231500,180.0,187.800003,62.600001,63,65.300003,100,67.300003,70.400002,67.400002
20161213233000,180.0,187.800003,62.600001,63,65.300003,100,67.300003,70.400002,67.400002
20161213234500,180.0,187.800003,62.600001,63,68.599998,100,67.199997,70.400002,67.400002
20161214000000,180.0,187.800003,62.600001,63,66.300003,100,67.300003,70.400002,67.400002
20161214001500,180.0,181.199997,60.399999,63,64.900002,100,67.300003,70.400002,67.400002
20161214003000,180.0,181.199997,60.399999,63,68.099998,100,67.199997,70.400002,67.400002
20161214004500,180.0,183.600006,61.200002,63,65.800003,100,67.199997,70.400002,67.400002
20161214010000,180.0,183.600006,61.200002,63,64.900002,100,67.199997,70.400002,67.400002
20161214011500,180.0,183.600006,61.200002,63,67.699997,100,67.199997,70.400002,67.400002
20161214013000,180.0,183.600006,61.200002,63,66.800003,100,67.199997,70.400002,67.400002
20161214014500,180.0,186.0,62.0,63,65.300003,100,67.199997,70.400002,67.400002
20161214020000,180.0,186.0,62.0,63,66.199997,100,67.099998,70.400002,67.400002
20161214021500,180.0,181.800003,60.600001,63,67.699997,100,67.099998,70.400002,67.400002
20161214023000,180.0,181.800003,60.600001,63,64.900002,100,67.099998,70.400002,67.400002
20161214024500,180.0,186.600006,62.200002,63,66.699997,100,67.099998,70.400002,67.400002
20161214030000,180.0,183.600006,61.200002,63,66.699997,100,67.099998,70.400002,67.400002
20161214031500,180.0,183.600006,61.200002,63,75.699997,0,67.699997,70.400002,67.400002
