PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161214033000,180.0,186.0,62.0,63,58.400002,100,66.699997,70.400002,67.400002
20161214034500,180.0,186.0,62.0,63,75.800003,100,66.599998,70.400002,67.400002
20161214040000,180.0,186.0,62.0,63,65.800003,100,67.099998,70.400002,67.400002
20161214041500,180.0,180.0,60.0,63,73.699997,100,67.099998,70.400002,67.400002
20161214043000,180.0,185.399994,61.799998,63,59.200001,0,67.300003,70.400002,67.400002
20161214044500,180.0,185.399994,61.799998,63,59.200001,100,66.400002,70.400002,67.400002
20161214050000,180.0,185.399994,61.799998,63,76.400002,100,67.199997,70.400002,67.400002
20161214051500,180.0,187.800003,62.600001,63,64.800003,100,66.800003,70.400002,67.400002
20161214053000,180.0,180.0,60.0,63,79.099998,100,67.400002,70.400002,67.400002
20161214054500,180.0,183.0,61.0,63,58.0,100,66.800003,70.400002,67.400002
20161214060000,180.0,183.0,61.0,63,69.900002,100,66.5,70.400002,67.400002
20161214061500,180.0,188.399994,62.799998,63,69.0,100,67.400002,70.400002,67.400002
20161214063000,180.0,181.800003,60.600001,63,69.0,100,67.300003,70.400002,67.400002
20161214064500,180.0,171.0,57.0,68,73.400002,100,67.400002,70.400002,67.400002
20161214070000,180.0,192.0,64.0,59,66.800003,100,67.5,70.400002,67.400002
20161214071500,180.0,172.199997,57.399999,63,72.5,100,67.5,70.400002,67.400002
20161214073000,180.0,174.600006,58.200002,63,70.099998,100,67.699997,70.400002,67.400002
20161214074500,180.0,174.600006,58.200002,63,58.400002,100,66.800003,70.400002,67.400002
20161214080000,180.0,174.600006,58.200002,63,66.699997,100,66.599998,70.400002,67.400002
20161214081500,180.0,180.600006,60.200002,63,66.699997,100,67.0,70.400002,67.400002
20161214083000,180.0,177.600006,59.200002,63,67.699997,100,67.099998,70.400002,67.400002
20161214084500,180.0,177.600006,59.200002,63,69.699997,100,67.099998,70.400002,67.400002
20161214090000,180.0,180.0,60.0,63,66.300003,100,67.199997,70.400002,67.400002
20161214091500,180.0,181.800003,60.600001,63,66.300003,100,67.199997,70.400002,67.400002
20161214093000,180.0,172.199997,57.399999,67,69.599998,100,67.199997,70.400002,67.400002
20161214094500,180.0,179.399994,59.799998,67,68.699997,100,67.199997,70.400002,67.400002
20161214100000,180.0,186.600006,62.200002,67,65.300003,100,67.199997,70.400002,67.400002
20161214101500,180.0,189.600006,63.200002,65,66.699997,100,67.099998,70.400002,67.400002
20161214103000,180.0,189.600006,63.200002,65,66.699997,100,67.099998,70.400002,67.400002
20161214104500,180.0,189.600006,63.200002,65,64.900002,100,67.099998,70.400002,67.400002
20161214110000,180.0,186.600006,62.200002,65,68.199997,100,67.099998,70.400002,67.400002
20161214111500,180.0,189.600006,63.200002,65,71.099998,100,67.599998,70.400002,67.400002
20161214113000,180.0,186.600006,62.200002,65,59.200001,100,66.800003,70.400002,67.400002
20161214114500,180.0,189.0,63.0,64,62.799999,100,66.400002,70.400002,67.400002
20161214120000,180.0,186.600006,62.200002,64,63.5,100,67.300003,70.400002,67.400002
20161214121500,180.0,186.600006,62.200002,64,70.5,100,66.900002,70.400002,67.400002
20161214123000,180.0,186.600006,62.200002,64,68.5,0,67.699997,70.400002,67.400002
20161214124500,180.0,183.600006,61.200002,64,58.299999,100,66.599998,70.400002,67.400002
20161214130000,180.0,180.600006,60.200002,64,77.800003,100,66.800003,70.400002,67.400002
20161214131500,180.0,186.600006,62.200002,64,64.800003,100,67.0,70.400002,67.400002
20161214133000,180.0,186.600006,62.200002,64,72.0,100,67.099998,70.400002,67.400002
20161214134500,180.0,186.600006,62.200002,64,72.0,0,67.699997,70.400002,67.400002
20161214140000,180.0,186.600006,62.200002,64,58.799999,100,66.699997,70.400002,67.400002
20161214141500,180.0,182.399994,60.799998,64,71.5,100,66.599998,70.400002,67.400002
20161214143000,180.0,182.399994,60.799998,64,64.800003,100,67.099998,70.400002,67.400002
20161214144500,180.0,184.800003,61.600001,64,71.5,100,66.900002,70.400002,67.400002
20161214150000,180.0,181.800003,60.600001,64,79.099998,100,67.699997,70.400002,67.400002
20161214151500,180.0,181.800003,60.600001,64,58.0,100,66.699997,70.400002,67.400002
20161214153000,180.0,181.800003,60.600001,64,77.699997,100,66.699997,70.400002,67.400002
20161214154500,180.0,186.0,62.0,64,70.099998,100,66.599998,70.400002,67.400002
20161214160000,180.0,190.800003,63.600001,64,59.599998,0,67.599998,70.400002,67.400002
20161214161500,180.0,184.800003,61.600001,64,57.599998,100,66.400002,70.400002,67.400002
20161214163000,180.0,180.0,60.0,64,72.400002,100,67.099998,70.400002,67.400002
20161214164500,180.0,181.800003,60.600001,64,64.0,100,66.900002,70.400002,67.400002
20161214170000,180.0,181.800003,60.600001,64,71.0,100,67.099998,70.400002,67.400002
20161214171500,180.0,184.800003,61.600001,64,78.0,100,67.599998,70.400002,67.400002
20161214173000,180.0,184.800003,61.600001,64,57.599998,100,66.699997,70.400002,67.400002
20161214174500,180.0,184.800003,61.600001,64,78.199997,100,66.800003,70.400002,67.400002
20161214180000,180.0,184.800003,61.600001,64,65.699997,100,66.699997,70.400002,67.400002
20161214181500,180.0,182.399994,60.799998,64,77.699997,100,67.400002,70.400002,67.400002
20161214183000,180.0,186.600006,62.200002,64,61.599998,0,67.599998,70.400002,67.400002
20161214184500,180.0,186.600006,62.200002,64,57.900002,100,66.400002,70.400002,67.400002
20161214190000,180.0,186.600006,62.200002,64,69.300003,100,67.099998,70.400002,67.400002
20161214191500,180.0,186.600006,62.200002,68,62.799999,100,66.900002,70.400002,67.400002
20161214193000,180.0,189.0,63.0,68,70.599998,100,67.199997,70.400002,67.400002
20161214194500,180.0,189.0,63.0,66,77.5,100,67.5,70.400002,67.400002
20161214200000,180.0,189.0,63.0,64,57.299999,100,66.599998,70.400002,67.400002
20161214201500,180.0,185.399994,61.799998,64,79.699997,100,66.900002,70.400002,67.400002
20161214203000,180.0,187.800003,62.600001,64,64.900002,100,66.800003,70.400002,67.400002
20161214204500,180.0,187.800003,62.600001,64,72.5,100,67.300003,70.400002,67.400002
20161214210000,180.0,185.399994,61.799998,64,75.300003,100,67.5,70.400002,67.400002
20161214211500,180.0,189.0,63.0,64,57.200001,100,66.699997,70.400002,67.400002
20161214213000,180.0,186.0,62.0,64,84.400002,100,66.699997,70.400002,67.400002
20161214214500,180.0,186.0,62.0,64,66.0,100,66.699997,70.400002,67.400002
20161214220000,180.0,186.0,62.0,64,78.300003,0,67.699997,70.400002,67.400002
20161214221500,180.0,186.0,62.0,64,57.599998,100,66.400002,70.400002,67.400002
20161214223000,180.0,186.0,62.0,64,72.900002,100,67.199997,70.400002,67.400002
20161214224500,180.0,186.0,62.0,64,71.400002,100,66.800003,70.400002,67.400002
20161214230000,180.0,186.0,62.0,64,71.400002,0,67.699997,70.400002,67.400002
20161214231500,180.0,186.0,62.0,64,58.299999,100,66.300003,70.400002,67.400002
20161214233000,180.0,186.0,62.0,64,65.800003,100,67.199997,70.400002,67.400002
20161214234500,180.0,186.0,62.0,64,73.900002,100,66.900002,70.400002,67.400002
20161215000000,180.0,186.0,62.0,64,67.300003,0,67.699997,70.400002,67.400002
20161215001500,180.0,186.0,62.0,64,59.200001,100,66.300003,70.400002,67.400002
20161215003000,180.0,186.0,62.0,63,73.800003,100,67.0,70.400002,67.400002
20161215004500,180.0,186.0,62.0,63,69.099998,100,67.199997,70.400002,67.400002
20161215010000,180.0,186.0,62.0,63,67.300003,100,67.099998,70.400002,67.400002
20161215011500,180.0,183.600006,61.200002,63,71.099998,100,67.099998,70.400002,67.400002
20161215013000,180.0,186.600006,62.200002,63,68.599998,100,67.0,70.400002,67.400002
20161215014500,180.0,186.600006,62.200002,63,70.099998,100,67.099998,70.400002,67.400002
20161215020000,180.0,186.600006,62.200002,63,74.0,100,67.400002,70.400002,67.400002
20161215021500,180.0,181.800003,60.600001,63,75.800003,100,67.400002,70.400002,67.400002
20161215023000,180.0,185.399994,61.799998,63,71.0,100,67.599998,70.400002,67.400002
20161215024500,180.0,185.399994,61.799998,63,57.599998,100,66.800003,70.400002,67.400002
20161215030000,180.0,183.0,61.0,63,80.199997,100,66.5,70.400002,67.400002
20161215031500,180.0,183.0,61.0,63,64.0,100,67.099998,70.400002,67.400002
20161215033000,180.0,183.0,61.0,63,78.599998,100,67.199997,70.400002,67.400002
20161215034500,180.0,186.600006,62.200002,63,62.400002,0,67.599998,70.400002,67.400002
20161215040000,180.0,186.600006,62.200002,63,58.799999,100,66.400002,70.400002,67.400002
20161215041500,180.0,186.600006,62.200002,63,71.400002,100,67.0,70.400002,67.400002
20161215043000,180.0,186.600006,62.200002,63,71.400002,100,67.099998,70.400002,67.400002
20161215044500,180.0,180.0,60.0,63,73.400002,100,67.099998,70.400002,67.400002
20161215050000,180.0,180.0,60.0,63,69.099998,100,67.099998,70.400002,67.400002
20161215051500,180.0,180.0,60.0,63,69.099998,100,67.199997,70.400002,67.400002
20161215053000,180.0,181.800003,60.600001,63,71.599998,100,67.199997,70.400002,67.400002
20161215054500,180.0,181.800003,60.600001,63,72.900002,100,67.099998,70.400002,67.400002
20161215060000,180.0,179.399994,59.799998,63,69.099998,100,67.199997,70.400002,67.400002
20161215061500,180.0,179.399994,59.799998,63,69.099998,100,67.199997,70.400002,67.400002
20161215063000,180.0,179.399994,59.799998,63,73.0,100,67.099998,70.400002,67.400002
20161215064500,180.0,179.399994,59.799998,63,70.5,100,67.099998,70.400002,67.400002
20161215070000,180.0,183.0,61.0,63,68.699997,100,67.199997,70.400002,67.400002
20161215071500,180.0,179.399994,59.799998,63,72.599998,100,67.199997,70.400002,67.400002
20161215073000,180.0,181.199997,60.399999,63,72.599998,100,67.199997,70.400002,67.400002
20161215074500,180.0,174.600006,58.200002,63,68.199997,100,67.199997,70.400002,67.400002
20161215080000,180.0,181.199997,60.399999,63,70.099998,100,67.199997,70.400002,67.400002
20161215081500,180.0,181.199997,60.399999,63,72.900002,100,67.099998,70.400002,67.400002
20161215083000,180.0,181.199997,60.399999,63,69.599998,100,67.099998,70.400002,67.400002
20161215084500,180.0,181.199997,60.399999,63,67.800003,100,67.099998,70.400002,67.400002
20161215090000,180.0,181.199997,60.399999,63,70.599998,100,67.099998,70.400002,67.400002
20161215091500,180.0,181.199997,60.399999,63,72.900002,100,67.099998,70.400002,67.400002
20161215093000,180.0,172.800003,57.600001,63,70.0,100,67.099998,70.400002,67.400002
20161215094500,180.0,175.199997,58.399999,63,68.699997,100,67.199997,70.400002,67.400002
20161215100000,180.0,175.199997,58.399999,63,72.099998,100,67.199997,70.400002,67.400002
20161215101500,180.0,175.199997,58.399999,63,72.099998,100,67.199997,70.400002,67.400002
20161215103000,180.0,173.399994,57.799998,63,69.599998,100,67.199997,70.400002,67.400002
20161215104500,180.0,175.199997,58.399999,63,68.699997,100,67.300003,70.400002,67.400002
20161215110000,180.0,175.199997,58.399999,63,71.599998,100,67.300003,70.400002,67.400002
20161215111500,180.0,173.399994,57.799998,63,73.900002,100,67.300003,70.400002,67.400002
20161215113000,180.0,173.399994,57.799998,63,69.099998,100,67.400002,70.400002,67.400002
20161215114500,180.0,177.600006,59.200002,63,70.800003,100,67.400002,70.400002,67.400002
20161215120000,180.0,179.399994,59.799998,63,73.900002,100,67.400002,70.400002,67.400002
20161215121500,180.0,179.399994,59.799998,63,70.5,100,67.400002,70.400002,67.400002
20161215123000,180.0,179.399994,59.799998,63,68.699997,100,67.5,70.400002,67.400002
20161215124500,180.0,182.399994,60.799998,63,73.5,100,67.5,70.400002,67.400002
20161215130000,180.0,182.399994,60.799998,63,70.900002,100,67.5,70.400002,67.400002
20161215131500,180.0,182.399994,60.799998,63,69.699997,100,67.599998,70.400002,67.400002
20161215133000,180.0,182.399994,60.799998,63,73.900002,100,67.599998,70.400002,67.400002
20161215134500,180.0,182.399994,60.799998,63,68.199997,100,67.599998,70.400002,67.400002
20161215140000,180.0,185.399994,61.799998,63,72.5,100,67.599998,70.400002,67.400002
20161215141500,180.0,183.0,61.0,63,71.5,100,67.599998,70.400002,67.400002
20161215143000,180.0,186.600006,62.200002,63,69.199997,100,67.599998,70.400002,67.400002
20161215144500,180.0,186.600006,62.200002,63,73.900002,100,67.599998,70.400002,67.400002
20161215150000,180.0,186.600006,62.200002,63,69.400002,100,67.599998,70.400002,67.400002
20161215151500,180.0,186.600006,62.200002,63,58.0,100,66.900002,70.400002,67.400002
20161215153000,180.0,186.600006,62.200002,63,67.5,100,66.400002,70.400002,67.400002
20161215154500,180.0,186.600006,62.200002,63,68.5,100,67.300003,70.400002,67.400002
20161215160000,180.0,186.600006,62.200002,63,71.099998,100,67.300003,70.400002,67.400002
20161215161500,180.0,186.600006,62.200002,63,70.300003,100,67.300003,70.400002,67.400002
20161215163000,180.0,186.600006,62.200002,63,68.900002,100,67.400002,70.400002,67.400002
20161215164500,180.0,186.600006,62.200002,63,71.400002,100,67.300003,70.400002,67.400002
20161215170000,180.0,186.600006,62.200002,63,67.699997,100,67.400002,70.400002,67.400002
20161215171500,180.0,186.600006,62.200002,63,72.400002,100,67.400002,70.400002,67.400002
20161215173000,180.0,186.600006,62.200002,63,67.699997,100,67.300003,70.400002,67.400002
20161215174500,180.0,186.600006,62.200002,63,70.099998,100,67.300003,70.400002,67.400002
20161215180000,180.0,186.600006,62.200002,63,72.900002,100,67.300003,70.400002,67.400002
20161215181500,180.0,186.600006,62.200002,63,68.599998,100,67.300003,70.400002,67.400002
20161215183000,180.0,184.199997,61.399999,63,67.699997,100,67.300003,70.400002,67.400002
20161215184500,180.0,184.199997,61.399999,63,72.0,100,67.300003,70.400002,67.400002
20161215190000,180.0,180.600006,60.200002,63,68.599998,100,67.300003,70.400002,67.400002
20161215191500,180.0,180.600006,60.200002,63,68.599998,100,67.300003,70.400002,67.400002
20161215193000,180.0,175.199997,58.399999,63,72.900002,100,67.300003,70.400002,67.400002
20161215194500,180.0,180.0,60.0,63,68.699997,100,67.300003,70.400002,67.400002
20161215200000,180.0,174.600006,58.200002,63,69.699997,100,67.300003,70.400002,67.400002
20161215201500,180.0,174.600006,58.200002,63,72.900002,100,67.300003,70.400002,67.400002
20161215203000,180.0,174.600006,58.200002,63,69.099998,100,67.300003,70.400002,67.400002
20161215204500,180.0,172.800003,57.600001,63,69.099998,100,67.300003,70.400002,67.400002
20161215210000,180.0,172.800003,57.600001,63,72.199997,100,67.199997,70.400002,67.400002
20161215211500,180.0,177.0,59.0,63,70.5,100,67.199997,70.400002,67.400002
20161215213000,180.0,180.600006,60.200002,63,67.699997,100,67.199997,70.400002,67.400002
20161215214500,180.0,180.600006,60.200002,63,69.699997,100,67.199997,70.400002,67.400002
20161215220000,180.0,180.600006,60.200002,63,71.5,100,67.199997,70.400002,67.400002
20161215221500,180.0,184.800003,61.600001,63,67.699997,100,67.099998,70.400002,67.400002
20161215223000,180.0,184.800003,61.600001,63,69.300003,100,67.099998,70.400002,67.400002
20161215224500,180.0,184.800003,61.600001,63,72.0,100,67.099998,70.400002,67.400002
20161215230000,180.0,181.800003,60.600001,63,68.5,100,67.0,70.400002,67.400002
20161215231500,180.0,181.800003,60.600001,63,78.599998,100,67.599998,70.400002,67.400002
20161215233000,180.0,181.800003,60.600001,63,57.599998,100,66.699997,70.400002,67.400002
20161215234500,180.0,181.800003,60.600001,63,83.300003,100,66.699997,70.400002,67.400002
20161216000000,180.0,181.800003,60.600001,63,64.0,100,66.800003,70.400002,67.400002
20161216001500,180.0,181.800003,60.600001,63,80.099998,100,67.400002,70.400002,67.400002
20161216003000,180.0,187.199997,62.399999,63,57.599998,100,66.900002,70.400002,67.400002
20161216004500,180.0,187.199997,62.399999,63,84.699997,100,66.5,70.400002,67.400002
20161216010000,180.0,187.199997,62.399999,63,64.400002,100,66.900002,70.400002,67.400002
20161216011500,180.0,183.600006,61.200002,63,79.099998,100,67.300003,70.400002,67.400002
20161216013000,180.0,183.600006,61.200002,63,58.0,100,66.900002,70.400002,67.400002
20161216014500,180.0,186.600006,62.200002,63,83.199997,100,66.400002,70.400002,67.400002
20161216020000,180.0,189.0,63.0,63,63.299999,100,67.0,70.400002,67.400002
20161216021500,180.0,186.600006,62.200002,63,79.099998,100,67.199997,70.400002,67.400002
20161216023000,180.0,186.600006,62.200002,63,58.400002,100,67.0,70.400002,67.400002
20161216024500,180.0,186.600006,62.200002,63,83.199997,100,66.5,70.400002,67.400002
20161216030000,180.0,189.0,63.0,63,63.599998,100,66.900002,70.400002,67.400002
20161216031500,180.0,189.0,63.0,63,79.599998,100,67.300003,70.400002,67.400002
20161216033000,180.0,189.0,63.0,63,58.400002,100,66.900002,70.400002,67.400002
20161216034500,180.0,183.600006,61.200002,62,83.800003,100,66.5,70.400002,67.400002
20161216040000,180.0,183.600006,61.200002,62,68.099998,100,67.199997,70.400002,67.400002
20161216041500,180.0,183.600006,61.200002,62,69.199997,100,67.099998,70.400002,67.400002
20161216043000,180.0,183.600006,61.200002,62,74.400002,100,67.0,70.400002,67.400002
20161216044500,180.0,179.399994,59.799998,62,78.199997,100,67.199997,70.400002,67.400002
20161216050000,180.0,179.399994,59.799998,62,73.900002,100,67.400002,70.400002,67.400002
20161216051500,180.0,179.399994,59.799998,62,71.599998,100,67.5,70.400002,67.400002
20161216053000,180.0,179.399994,59.799998,62,74.5,100,67.599998,70.400002,67.400002
20161216054500,180.0,179.399994,59.799998,62,78.0,100,67.599998,70.400002,67.400002
20161216060000,180.0,181.800003,60.600001,62,59.200001,0,67.300003,70.400002,67.400002
20161216061500,180.0,181.800003,60.600001,62,60.0,100,66.199997,70.400002,67.400002
20161216063000,180.0,179.399994,59.799998,62,78.099998,100,67.199997,70.400002,67.400002
20161216064500,180.0,179.399994,59.799998,62,69.199997,100,67.099998,70.400002,67.400002
20161216070000,180.0,179.399994,59.799998,62,72.5,100,67.099998,70.400002,67.400002
20161216071500,180.0,179.399994,59.799998,62,69.599998,100,67.099998,70.400002,67.400002
20161216073000,180.0,179.399994,59.799998,62,67.699997,100,67.099998,70.400002,67.400002
20161216074500,180.0,179.399994,59.799998,62,71.099998,100,67.099998,70.400002,67.400002
20161216080000,180.0,179.399994,59.799998,62,72.0,100,67.099998,70.400002,67.400002
20161216081500,180.0,181.199997,60.399999,62,68.199997,100,67.099998,70.400002,67.400002
20161216083000,180.0,175.800003,58.600001,62,73.5,100,67.400002,70.400002,67.400002
20161216084500,180.0,173.399994,57.799998,62,78.699997,100,67.599998,70.400002,67.400002
20161216090000,180.0,177.600006,59.200002,62,58.0,100,66.699997,70.400002,67.400002
20161216091500,180.0,175.800003,58.600001,62,74.400002,100,66.5,70.400002,67.400002
20161216093000,180.0,179.399994,59.799998,62,70.5,100,67.300003,70.400002,67.400002
20161216094500,180.0,179.399994,59.799998,62,69.699997,100,67.400002,70.400002,67.400002
20161216100000,180.0,179.399994,59.799998,62,73.400002,100,67.5,70.400002,67.400002
20161216101500,180.0,177.0,59.0,62,69.099998,100,67.599998,70.400002,67.400002
20161216103000,180.0,179.399994,59.799998,62,58.400002,100,67.099998,70.400002,67.400002
20161216104500,180.0,177.0,59.0,62,59.099998,100,66.599998,70.400002,67.400002
20161216110000,180.0,174.600006,58.200002,62,76.400002,100,67.300003,70.400002,67.400002
20161216111500,180.0,176.399994,58.799998,62,66.199997,100,67.099998,70.400002,67.400002
20161216113000,180.0,173.399994,57.799998,62,64.0,100,67.099998,70.400002,67.400002
20161216114500,180.0,173.399994,57.799998,62,68.599998,100,67.099998,70.400002,67.400002
20161216120000,180.0,173.399994,57.799998,62,67.300003,100,67.300003,70.400002,67.400002
20161216121500,180.0,173.399994,57.799998,62,67.300003,100,67.400002,70.400002,67.400002
20161216123000,180.0,173.399994,57.799998,62,69.699997,100,67.400002,70.400002,67.400002
20161216124500,180.0,173.399994,57.799998,62,66.300003,100,67.5,70.400002,67.400002
20161216130000,180.0,173.399994,57.799998,62,69.099998,100,67.5,70.400002,67.400002
20161216131500,180.0,173.399994,57.799998,62,69.099998,100,67.599998,70.400002,67.400002
20161216133000,180.0,175.199997,58.399999,62,66.800003,100,67.599998,70.400002,67.400002
20161216134500,180.0,175.199997,58.399999,62,59.599998,0,67.300003,70.400002,67.400002
20161216140000,180.0,180.0,60.0,62,58.400002,100,66.800003,70.400002,67.400002
20161216141500,180.0,180.0,60.0,62,58.400002,100,66.599998,70.400002,67.400002
20161216143000,180.0,180.0,60.0,62,75.800003,100,67.400002,70.400002,67.400002
20161216144500,180.0,180.0,60.0,62,66.0,0,67.699997,70.400002,67.400002
20161216150000,180.0,174.600006,58.200002,62,58.400002,100,66.900002,70.400002,67.400002
20161216151500,180.0,176.399994,58.799998,62,58.400002,100,66.599998,70.400002,67.400002
20161216153000,180.0,174.600006,58.200002,62,78.199997,100,67.199997,70.400002,67.400002
20161216154500,180.0,178.800003,59.600001,62,59.200001,100,67.099998,70.400002,67.400002
20161216160000,180.0,177.0,59.0,62,59.200001,100,66.599998,70.400002,67.400002
20161216161500,180.0,177.0,59.0,62,70.5,100,66.800003,70.400002,67.400002
20161216163000,180.0,177.0,59.0,62,67.699997,100,67.300003,70.400002,67.400002
20161216164500,180.0,177.0,59.0,62,70.5,100,67.300003,70.400002,67.400002
20161216170000,180.0,179.399994,59.799998,62,66.300003,100,67.300003,70.400002,67.400002
20161216171500,180.0,179.399994,59.799998,62,69.599998,100,67.300003,70.400002,67.400002
20161216173000,180.0,175.199997,58.399999,62,66.800003,100,67.400002,70.400002,67.400002
20161216174500,180.0,175.199997,58.399999,62,68.599998,100,67.400002,70.400002,67.400002
20161216180000,180.0,175.199997,58.399999,62,67.699997,100,67.5,70.400002,67.400002
20161216181500,180.0,177.600006,59.200002,62,67.699997,100,67.5,70.400002,67.400002
20161216183000,180.0,177.600006,59.200002,62,69.300003,100,67.599998,70.400002,67.400002
20161216184500,180.0,177.600006,59.200002,62,66.599998,100,67.599998,70.400002,67.400002
20161216190000,180.0,177.600006,59.200002,62,70.099998,100,67.599998,70.400002,67.400002
20161216191500,180.0,177.600006,59.200002,62,67.699997,100,67.599998,70.400002,67.400002
20161216193000,180.0,177.600006,59.200002,62,67.699997,100,67.5,70.400002,67.400002
20161216194500,180.0,177.600006,59.200002,62,69.199997,100,67.5,70.400002,67.400002
20161216200000,180.0,175.800003,58.600001,62,66.300003,100,67.5,70.400002,67.400002
20161216201500,180.0,172.199997,57.399999,62,70.099998,100,67.5,70.400002,67.400002
20161216203000,180.0,175.199997,58.399999,62,66.800003,100,67.599998,70.400002,67.400002
20161216204500,180.0,172.199997,57.399999,62,71.0,100,67.599998,70.400002,67.400002
20161216210000,180.0,172.199997,57.399999,62,67.300003,100,67.599998,70.400002,67.400002
20161216211500,180.0,174.0,58.0,62,67.300003,100,67.599998,70.400002,67.400002
20161216213000,180.0,174.0,58.0,62,71.0,100,67.599998,70.400002,67.400002
20161216214500,180.0,175.800003,58.600001,62,67.0,100,67.599998,70.400002,67.400002
20161216220000,180.0,172.199997,57.399999,62,67.699997,100,67.599998,70.400002,67.400002
20161216221500,180.0,172.199997,57.399999,62,70.099998,100,67.599998,70.400002,67.400002
20161216223000,180.0,177.0,59.0,62,66.800003,100,67.599998,70.400002,67.400002
20161216224500,180.0,172.800003,57.600001,62,69.599998,100,67.599998,70.400002,67.400002
20161216230000,180.0,174.600006,58.200002,62,72.400002,100,67.699997,70.400002,67.400002
20161216231500,180.0,174.600006,58.200002,62,58.799999,100,66.900002,70.400002,67.400002
20161216233000,180.0,174.600006,58.200002,62,58.799999,100,66.599998,70.400002,67.400002
20161216234500,180.0,174.600006,58.200002,62,70.099998,100,67.400002,70.400002,67.400002
20161217000000,180.0,172.800003,57.600001,62,65.800003,100,67.099998,70.400002,67.400002
20161217001500,180.0,172.800003,57.600001,62,64.400002,100,67.0,70.400002,67.400002
20161217003000,180.0,172.800003,57.600001,62,73.5,100,67.099998,70.400002,67.400002
20161217004500,180.0,172.800003,57.600001,62,60.0,0,67.400002,70.400002,67.400002
20161217010000,180.0,172.800003,57.600001,62,58.799999,100,66.599998,70.400002,67.400002
20161217011500,180.0,172.800003,57.600001,62,67.300003,100,66.800003,70.400002,67.400002
20161217013000,180.0,175.199997,58.399999,62,67.300003,100,67.099998,70.400002,67.400002
20161217014500,180.0,175.199997,58.399999,62,70.199997,100,67.300003,70.400002,67.400002
20161217020000,180.0,175.199997,58.399999,62,67.300003,100,67.300003,70.400002,67.400002
20161217021500,180.0,175.199997,58.399999,62,68.099998,100,67.300003,70.400002,67.400002
20161217023000,180.0,172.800003,57.600001,62,70.599998,100,67.400002,70.400002,67.400002
20161217024500,180.0,172.800003,57.600001,62,66.900002,100,67.400002,70.400002,67.400002
20161217030000,180.0,172.800003,57.600001,62,70.099998,100,67.400002,70.400002,67.400002
20161217031500,180.0,172.800003,57.600001,62,68.199997,100,67.5,70.400002,67.400002
20161217033000,180.0,172.800003,57.600001,62,68.199997,100,67.400002,70.400002,67.400002
20161217034500,180.0,172.800003,57.600001,62,70.099998,100,67.400002,70.400002,67.400002
20161217040000,180.0,174.600006,58.200002,62,67.300003,100,67.5,70.400002,67.400002
20161217041500,180.0,174.600006,58.200002,62,70.099998,100,67.599998,70.400002,67.400002
20161217043000,180.0,172.199997,57.399999,62,67.699997,100,67.599998,70.400002,67.400002
20161217044500,180.0,175.800003,58.600001,62,67.699997,100,67.5,70.400002,67.400002
20161217050000,180.0,174.0,58.0,62,69.699997,100,67.599998,70.400002,67.400002
20161217051500,180.0,174.0,58.0,62,66.800003,100,67.599998,70.400002,67.400002
20161217053000,180.0,174.0,58.0,62,70.5,100,67.599998,70.400002,67.400002
20161217054500,180.0,174.0,58.0,62,66.800003,100,67.599998,70.400002,67.400002
20161217060000,180.0,174.0,58.0,62,68.099998,100,67.5,70.400002,67.400002
20161217061500,180.0,176.399994,58.799998,62,69.199997,100,67.5,70.400002,67.400002
20161217063000,180.0,174.0,58.0,62,66.300003,100,67.5,70.400002,67.400002
20161217064500,180.0,174.0,58.0,62,70.099998,100,67.400002,70.400002,67.400002
20161217070000,180.0,177.600006,59.200002,62,66.800003,100,67.5,70.400002,67.400002
20161217071500,180.0,177.600006,59.200002,62,68.599998,100,67.400002,70.400002,67.400002
20161217073000,180.0,177.600006,59.200002,62,69.699997,100,67.5,70.400002,67.400002
20161217074500,180.0,169.800003,56.600001,62,66.300003,100,67.5,70.400002,67.400002
20161217080000,180.0,172.800003,57.600001,63,69.099998,100,67.5,70.400002,67.400002
20161217081500,180.0,177.600006,59.200002,63,67.300003,100,67.599998,70.400002,67.400002
20161217083000,180.0,175.800003,58.600001,63,67.300003,100,67.599998,70.400002,67.400002
20161217084500,180.0,175.800003,58.600001,63,70.599998,100,67.599998,70.400002,67.400002
20161217090000,180.0,178.800003,59.600001,63,67.0,100,67.599998,70.400002,67.400002
20161217091500,180.0,178.800003,59.600001,63,67.0,100,67.599998,70.400002,67.400002
20161217093000,180.0,184.800003,61.600001,63,69.199997,100,67.599998,70.400002,67.400002
20161217094500,180.0,184.800003,61.600001,63,70.5,100,67.599998,70.400002,67.400002
20161217100000,180.0,179.399994,59.799998,56,58.400002,100,67.099998,70.400002,67.400002
20161217101500,180.0,173.399994,57.799998,56,59.099998,100,66.699997,70.400002,67.400002
20161217103000,180.0,173.399994,57.799998,56,64.400002,100,66.699997,70.400002,67.400002
20161217104500,180.0,173.399994,57.799998,59,67.599998,100,67.199997,70.400002,67.400002
20161217110000,180.0,173.399994,57.799998,62,71.0,100,67.400002,70.400002,67.400002
20161217111500,180.0,171.0,57.0,62,69.599998,100,67.400002,70.400002,67.400002
20161217113000,180.0,172.800003,57.600001,62,67.300003,100,67.599998,70.400002,67.400002
20161217114500,180.0,172.800003,57.600001,62,59.599998,0,67.300003,70.400002,67.400002
20161217120000,180.0,175.199997,58.399999,62,58.799999,100,66.900002,70.400002,67.400002
20161217121500,180.0,173.399994,57.799998,62,59.5,100,66.699997,70.400002,67.400002
20161217123000,180.0,173.399994,57.799998,62,63.900002,100,66.699997,70.400002,67.400002
20161217124500,180.0,173.399994,57.799998,62,65.400002,0,67.699997,70.400002,67.400002
20161217130000,180.0,175.199997,58.399999,62,60.299999,100,67.0,70.400002,67.400002
20161217131500,180.0,175.199997,58.399999,62,60.299999,100,66.699997,70.400002,67.400002
20161217133000,180.0,171.0,57.0,62,62.400002,100,66.699997,70.400002,67.400002
20161217134500,180.0,174.600006,58.200002,62,71.199997,0,67.699997,70.400002,67.400002
20161217140000,180.0,174.600006,58.200002,62,59.200001,100,67.0,70.400002,67.400002
20161217141500,180.0,174.600006,58.200002,62,59.200001,100,66.699997,70.400002,67.400002
20161217143000,180.0,172.199997,57.399999,62,68.599998,100,66.699997,70.400002,67.400002
20161217144500,180.0,174.600006,58.200002,62,69.5,100,67.199997,70.400002,67.400002
20161217150000,180.0,174.600006,58.200002,62,68.699997,100,67.599998,70.400002,67.400002
20161217151500,180.0,172.800003,57.600001,62,60.799999,0,67.5,70.400002,67.400002
20161217153000,180.0,172.800003,57.600001,62,58.799999,100,66.900002,70.400002,67.400002
20161217154500,180.0,172.800003,57.600001,62,59.5,100,66.699997,70.400002,67.400002
20161217160000,180.0,172.800003,57.600001,62,69.099998,100,66.900002,70.400002,67.400002
20161217161500,180.0,172.800003,57.600001,62,67.900002,100,67.400002,70.400002,67.400002
20161217163000,180.0,172.800003,57.600001,62,66.300003,100,67.400002,70.400002,67.400002
20161217164500,180.0,172.800003,57.600001,62,70.099998,100,67.599998,70.400002,67.400002
20161217170000,180.0,172.800003,57.600001,62,62.0,0,67.599998,70.400002,67.400002
20161217171500,180.0,172.800003,57.600001,63,58.400002,100,66.900002,70.400002,67.400002
20161217173000,180.0,172.800003,57.600001,63,59.5,100,66.699997,70.400002,67.400002
20161217174500,180.0,175.800003,58.600001,63,75.300003,100,66.900002,70.400002,67.400002
20161217180000,180.0,175.800003,58.600001,63,73.400002,100,67.400002,70.400002,67.400002
20161217181500,180.0,181.800003,60.600001,63,60.799999,0,67.599998,70.400002,67.400002
20161217183000,180.0,185.399994,61.799998,63,58.299999,100,66.699997,70.400002,67.400002
20161217184500,180.0,180.600006,60.200002,63,59.5,100,66.599998,70.400002,67.400002
20161217190000,180.0,180.600006,60.200002,63,75.900002,100,67.400002,70.400002,67.400002
20161217191500,180.0,180.600006,60.200002,63,58.799999,100,66.900002,70.400002,67.400002
20161217193000,180.0,184.800003,61.600001,63,58.799999,100,66.599998,70.400002,67.400002
20161217194500,180.0,184.800003,61.600001,63,79.699997,100,67.199997,70.400002,67.400002
20161217200000,180.0,181.199997,60.399999,63,72.400002,100,67.5,70.400002,67.400002
20161217201500,180.0,174.600006,58.200002,63,61.200001,0,67.599998,70.400002,67.400002
20161217203000,180.0,182.399994,60.799998,63,58.400002,100,66.800003,70.400002,67.400002
20161217204500,180.0,178.199997,59.399999,63,59.099998,100,66.599998,70.400002,67.400002
20161217210000,180.0,178.199997,59.399999,63,72.5,100,67.199997,70.400002,67.400002
20161217211500,180.0,176.399994,58.799998,63,59.599998,0,67.400002,70.400002,67.400002
20161217213000,180.0,174.0,58.0,63,58.799999,100,66.699997,70.400002,67.400002
20161217214500,180.0,174.0,58.0,63,65.0,100,66.5,70.400002,67.400002
20161217220000,180.0,174.0,58.0,63,74.900002,100,67.5,70.400002,67.400002
20161217221500,180.0,172.199997,57.399999,63,61.200001,0,67.599998,70.400002,67.400002
20161217223000,180.0,172.199997,57.399999,63,58.400002,100,66.699997,70.400002,67.400002
20161217224500,180.0,174.0,58.0,63,59.5,100,66.5,70.400002,67.400002
20161217230000,180.0,172.199997,57.399999,63,70.099998,100,67.5,70.400002,67.400002
20161217231500,180.0,172.199997,57.399999,63,59.299999,0,67.199997,70.400002,67.400002
20161217233000,180.0,172.199997,57.399999,63,58.700001,100,66.599998,70.400002,67.400002
20161217234500,180.0,172.199997,57.399999,63,67.699997,100,66.800003,70.400002,67.400002
20161218000000,180.0,172.199997,57.399999,63,70.099998,100,67.199997,70.400002,67.400002
20161218001500,180.0,172.199997,57.399999,63,69.199997,100,67.400002,70.400002,67.400002
20161218003000,180.0,172.199997,57.399999,63,66.900002,100,67.400002,70.400002,67.400002
20161218004500,180.0,172.199997,57.399999,63,70.5,100,67.400002,70.400002,67.400002
20161218010000,180.0,172.199997,57.399999,63,67.300003,100,67.599998,70.400002,67.400002
20161218011500,180.0,178.800003,59.600001,63,67.300003,100,67.5,70.400002,67.400002
20161218013000,180.0,178.800003,59.600001,63,70.099998,100,67.599998,70.400002,67.400002
20161218014500,180.0,182.399994,60.799998,63,66.300003,100,67.599998,70.400002,67.400002
20161218020000,180.0,182.399994,60.799998,63,65.400002,100,67.400002,70.400002,67.400002
20161218021500,180.0,182.399994,60.799998,63,69.199997,100,67.400002,70.400002,67.400002
20161218023000,180.0,182.399994,60.799998,63,65.800003,100,67.5,70.400002,67.400002
20161218024500,180.0,182.399994,60.799998,63,68.599998,100,67.400002,70.400002,67.400002
20161218030000,180.0,182.399994,60.799998,63,67.300003,100,67.400002,70.400002,67.400002
20161218031500,180.0,186.0,62.0,63,65.800003,100,67.400002,70.400002,67.400002
20161218033000,180.0,182.399994,60.799998,63,69.400002,100,67.400002,70.400002,67.400002
20161218034500,180.0,179.399994,59.799998,63,66.300003,100,67.5,70.400002,67.400002
20161218040000,180.0,182.399994,60.799998,63,67.699997,100,67.5,70.400002,67.400002
20161218041500,180.0,180.0,60.0,63,67.699997,100,67.5,70.400002,67.400002
20161218043000,180.0,183.0,61.0,63,65.800003,100,67.5,70.400002,67.400002
20161218044500,180.0,183.0,61.0,63,67.300003,100,67.599998,70.400002,67.400002
20161218050000,180.0,183.0,61.0,63,66.199997,100,67.5,70.400002,67.400002
20161218051500,180.0,180.600006,60.200002,63,69.099998,100,67.400002,70.400002,67.400002
20161218053000,180.0,183.0,61.0,63,65.300003,100,67.400002,70.400002,67.400002
20161218054500,180.0,180.0,60.0,63,68.599998,100,67.300003,70.400002,67.400002
20161218060000,180.0,184.199997,61.399999,63,65.800003,100,67.199997,70.400002,67.400002
20161218061500,180.0,184.199997,61.399999,63,68.599998,100,67.199997,70.400002,67.400002
20161218063000,180.0,184.199997,61.399999,63,65.199997,100,67.099998,70.400002,67.400002
20161218064500,180.0,184.199997,61.399999,63,68.300003,100,67.099998,70.400002,67.400002
20161218070000,180.0,181.800003,60.600001,63,64.900002,100,66.900002,70.400002,67.400002
20161218071500,180.0,181.800003,60.600001,63,69.900002,0,67.699997,70.400002,67.400002
20161218073000,180.0,181.800003,60.600001,63,57.200001,100,66.400002,70.400002,67.400002
20161218074500,180.0,181.800003,60.600001,63,73.400002,100,66.900002,70.400002,67.400002
20161218080000,180.0,175.199997,58.399999,66,64.599998,100,66.900002,70.400002,67.400002
20161218081500,180.0,175.199997,58.399999,66,78.699997,100,67.199997,70.400002,67.400002
20161218083000,180.0,179.399994,59.799998,66,73.400002,100,67.5,70.400002,67.400002
20161218084500,180.0,179.399994,59.799998,66,60.799999,0,67.300003,70.400002,67.400002
20161218090000,180.0,186.0,62.0,66,58.400002,100,66.300003,70.400002,67.400002
20161218091500,180.0,186.0,62.0,66,77.699997,100,67.199997,70.400002,67.400002
20161218093000,180.0,186.0,62.0,66,68.599998,100,67.099998,70.400002,67.400002
20161218094500,180.0,186.0,62.0,66,66.800003,100,66.900002,70.400002,67.400002
20161218100000,180.0,186.0,62.0,66,69.699997,100,67.199997,70.400002,67.400002
20161218101500,180.0,186.0,62.0,66,71.099998,100,67.300003,70.400002,67.400002
20161218103000,180.0,186.0,62.0,66,74.0,100,67.400002,70.400002,67.400002
20161218104500,180.0,186.0,62.0,66,76.800003,100,67.400002,70.400002,67.400002
20161218110000,180.0,186.0,62.0,66,73.900002,100,67.400002,70.400002,67.400002
20161218111500,180.0,183.0,61.0,66,71.0,100,67.400002,70.400002,67.400002
20161218113000,180.0,186.600006,62.200002,66,69.699997,100,67.599998,70.400002,67.400002
20161218114500,180.0,186.600006,62.200002,66,72.0,100,67.599998,70.400002,67.400002
20161218120000,180.0,186.600006,62.200002,66,75.900002,100,67.599998,70.400002,67.400002
20161218121500,180.0,186.600006,62.200002,66,75.900002,100,67.599998,70.400002,67.400002
20161218123000,180.0,186.600006,62.200002,66,72.0,100,67.599998,70.400002,67.400002
20161218124500,180.0,186.600006,62.200002,66,69.699997,100,67.599998,70.400002,67.400002
20161218130000,180.0,186.600006,62.200002,66,69.699997,100,67.599998,70.400002,67.400002
20161218131500,180.0,186.600006,62.200002,66,73.199997,100,67.599998,70.400002,67.400002
20161218133000,180.0,186.600006,62.200002,66,76.300003,100,67.5,70.400002,67.400002
20161218134500,180.0,186.600006,62.200002,66,74.300003,100,67.5,70.400002,67.400002
20161218140000,180.0,186.600006,62.200002,66,71.5,100,67.400002,70.400002,67.400002
20161218141500,180.0,186.600006,62.200002,66,70.099998,100,67.599998,70.400002,67.400002
20161218143000,180.0,186.600006,62.200002,66,72.599998,100,67.599998,70.400002,67.400002
20161218144500,180.0,186.600006,62.200002,66,76.300003,100,67.599998,70.400002,67.400002
20161218150000,180.0,186.600006,62.200002,66,74.199997,100,67.400002,70.400002,67.400002
20161218151500,180.0,186.600006,62.200002,66,70.599998,100,67.400002,70.400002,67.400002
20161218153000,180.0,186.600006,62.200002,66,69.699997,100,67.5,70.400002,67.400002
20161218154500,180.0,186.600006,62.200002,66,72.099998,100,67.5,70.400002,67.400002
20161218160000,180.0,186.600006,62.200002,66,75.900002,100,67.400002,70.400002,67.400002
20161218161500,180.0,183.600006,61.200002,66,74.400002,100,67.400002,70.400002,67.400002
20161218163000,180.0,177.0,59.0,66,72.0,100,67.400002,70.400002,67.400002
20161218164500,180.0,177.0,59.0,66,70.599998,100,67.599998,70.400002,67.400002
20161218170000,180.0,181.199997,60.399999,66,72.699997,100,67.599998,70.400002,67.400002
20161218171500,180.0,184.800003,61.600001,66,76.300003,100,67.5,70.400002,67.400002
20161218173000,180.0,182.399994,60.799998,66,74.599998,100,67.400002,70.400002,67.400002
20161218174500,180.0,182.399994,60.799998,66,71.5,100,67.400002,70.400002,67.400002
20161218180000,180.0,186.600006,62.200002,66,69.699997,100,67.400002,70.400002,67.400002
20161218181500,180.0,186.600006,62.200002,66,71.599998,100,67.400002,70.400002,67.400002
20161218183000,180.0,186.600006,62.200002,65,75.900002,100,67.400002,70.400002,67.400002
20161218184500,180.0,186.600006,62.200002,65,74.099998,100,67.300003,70.400002,67.400002
20161218190000,180.0,186.600006,62.200002,65,71.400002,100,67.300003,70.400002,67.400002
20161218191500,180.0,189.600006,63.200002,65,70.099998,100,67.300003,70.400002,67.400002
20161218193000,180.0,189.600006,63.200002,65,72.0,100,67.300003,70.400002,67.400002
20161218194500,180.0,189.600006,63.200002,65,75.900002,100,67.300003,70.400002,67.400002
20161218200000,180.0,189.600006,63.200002,65,74.400002,100,67.300003,70.400002,67.400002
20161218201500,180.0,189.600006,63.200002,65,71.400002,100,67.199997,70.400002,67.400002
20161218203000,180.0,187.199997,62.399999,65,69.699997,100,67.199997,70.400002,67.400002
20161218204500,180.0,187.199997,62.399999,65,71.199997,100,67.199997,70.400002,67.400002
20161218210000,180.0,187.199997,62.399999,65,75.400002,100,67.199997,70.400002,67.400002
20161218211500,180.0,187.199997,62.399999,65,75.400002,100,67.099998,70.400002,67.400002
20161218213000,180.0,187.199997,62.399999,65,71.099998,100,67.099998,70.400002,67.400002
20161218214500,180.0,187.199997,62.399999,65,69.199997,100,67.099998,70.400002,67.400002
20161218220000,180.0,187.199997,62.399999,65,70.199997,100,67.099998,70.400002,67.400002
20161218221500,180.0,187.199997,62.399999,65,78.599998,100,67.400002,70.400002,67.400002
20161218223000,180.0,187.199997,62.399999,65,58.400002,0,67.099998,70.400002,67.400002
20161218224500,180.0,187.199997,62.399999,65,86.5,100,66.300003,70.400002,67.400002
20161218230000,180.0,187.199997,62.399999,65,67.300003,100,67.199997,70.400002,67.400002
20161218231500,180.0,187.199997,62.399999,65,74.0,100,66.900002,70.400002,67.400002
20161218233000,180.0,187.199997,62.399999,65,77.800003,100,67.400002,70.400002,67.400002
20161218234500,180.0,187.199997,62.399999,65,83.599998,100,67.599998,70.400002,67.400002
20161219000000,180.0,187.199997,62.399999,63,57.200001,100,66.199997,70.400002,67.400002
20161219001500,180.0,183.600006,61.200002,63,80.599998,100,67.0,70.400002,67.400002
20161219003000,180.0,186.600006,62.200002,63,73.5,100,67.5,70.400002,67.400002
20161219004500,180.0,186.600006,62.200002,63,78.900002,100,67.599998,70.400002,67.400002
20161219010000,180.0,184.199997,61.399999,63,80.099998,100,67.599998,70.400002,67.400002
20161219011500,180.0,187.199997,62.399999,63,58.900002,0,67.300003,70.400002,67.400002
20161219013000,180.0,187.199997,62.399999,63,79.099998,100,66.300003,70.400002,67.400002
20161219014500,180.0,187.199997,62.399999,63,75.400002,100,67.400002,70.400002,67.400002
20161219020000,180.0,183.0,61.0,63,80.199997,100,67.599998,70.400002,67.400002
20161219021500,180.0,183.0,61.0,63,79.099998,100,67.599998,70.400002,67.400002
20161219023000,180.0,187.199997,62.399999,63,57.099998,100,66.300003,70.400002,67.400002
20161219024500,180.0,182.399994,60.799998,63,78.199997,100,66.900002,70.400002,67.400002
20161219030000,180.0,178.800003,59.600001,63,78.199997,100,67.5,70.400002,67.400002
20161219031500,180.0,180.600006,60.200002,63,82.5,100,67.599998,70.400002,67.400002
20161219033000,180.0,180.600006,60.200002,63,58.299999,100,66.599998,70.400002,67.400002
20161219034500,180.0,187.199997,62.399999,63,79.599998,100,66.699997,70.400002,67.400002
20161219040000,180.0,184.800003,61.600001,63,77.099998,100,67.300003,70.400002,67.400002
20161219041500,180.0,184.800003,61.600001,63,83.900002,100,67.599998,70.400002,67.400002
20161219043000,180.0,187.199997,62.399999,63,57.599998,100,66.400002,70.400002,67.400002
20161219044500,180.0,184.800003,61.600001,63,79.400002,100,66.900002,70.400002,67.400002
20161219050000,180.0,184.800003,61.600001,63,74.900002,100,67.400002,70.400002,67.400002
20161219051500,180.0,187.199997,62.399999,63,80.599998,100,67.5,70.400002,67.400002
20161219053000,180.0,187.199997,62.399999,63,79.0,100,67.599998,70.400002,67.400002
20161219054500,180.0,187.199997,62.399999,63,57.900002,100,66.699997,70.400002,67.400002
20161219060000,180.0,184.199997,61.399999,63,77.699997,100,66.699997,70.400002,67.400002
20161219061500,180.0,184.199997,61.399999,63,81.099998,100,67.300003,70.400002,67.400002
20161219063000,180.0,184.199997,61.399999,63,76.800003,100,67.5,70.400002,67.400002
20161219064500,180.0,184.199997,61.399999,63,73.0,100,67.599998,70.400002,67.400002
20161219070000,180.0,184.199997,61.399999,63,78.400002,100,67.599998,70.400002,67.400002
20161219071500,180.0,186.600006,62.200002,63,57.599998,100,66.199997,70.400002,67.400002
20161219073000,180.0,180.600006,60.200002,63,79.099998,100,66.900002,70.400002,67.400002
20161219074500,180.0,180.600006,60.200002,63,76.699997,100,67.400002,70.400002,67.400002
20161219080000,180.0,187.800003,62.600001,63,79.599998,100,67.400002,70.400002,67.400002
20161219081500,180.0,183.600006,61.200002,63,73.400002,100,67.599998,70.400002,67.400002
20161219083000,180.0,175.800003,58.600001,63,73.400002,100,67.599998,70.400002,67.400002
20161219084500,180.0,178.199997,59.399999,63,60.0,0,67.300003,70.400002,67.400002
20161219090000,180.0,176.399994,58.799998,63,84.900002,100,66.300003,70.400002,67.400002
20161219091500,180.0,181.199997,60.399999,67,78.199997,100,67.199997,70.400002,67.400002
20161219093000,180.0,181.199997,60.399999,67,75.599998,100,67.599998,70.400002,67.400002
20161219094500,180.0,181.199997,60.399999,67,57.5,100,66.199997,70.400002,67.400002
20161219100000,180.0,186.600006,62.200002,67,80.099998,100,67.199997,70.400002,67.400002
20161219101500,180.0,186.600006,62.200002,67,68.199997,100,67.099998,70.400002,67.400002
20161219103000,180.0,186.600006,62.200002,63,77.300003,100,67.0,70.400002,67.400002
20161219104500,180.0,190.199997,63.399999,63,62.5,0,67.599998,70.400002,67.400002
20161219110000,180.0,186.600006,62.200002,62,71.800003,100,66.199997,70.400002,67.400002
20161219111500,180.0,186.600006,62.200002,62,67.800003,100,67.099998,70.400002,67.400002
20161219113000,180.0,186.600006,62.200002,62,84.300003,100,67.0,70.400002,67.400002
20161219114500,180.0,186.600006,62.200002,62,58.400002,0,67.300003,70.400002,67.400002
20161219120000,180.0,184.199997,61.399999,62,75.800003,100,66.300003,70.400002,67.400002
20161219121500,180.0,184.199997,61.399999,62,73.400002,100,67.300003,70.400002,67.400002
20161219123000,180.0,187.199997,62.399999,62,68.599998,100,67.0,70.400002,67.400002
20161219124500,180.0,183.600006,61.200002,62,76.300003,100,67.199997,70.400002,67.400002
20161219130000,180.0,183.600006,61.200002,62,79.800003,100,67.699997,70.400002,67.400002
20161219131500,180.0,183.600006,61.200002,62,57.5,100,66.5,70.400002,67.400002
20161219133000,180.0,183.600006,61.200002,62,75.599998,100,67.0,70.400002,67.400002
20161219134500,180.0,183.600006,61.200002,62,64.400002,100,66.800003,70.400002,67.400002
20161219140000,180.0,177.600006,59.200002,62,80.300003,100,67.300003,70.400002,67.400002
20161219141500,180.0,179.399994,59.799998,62,62.200001,0,67.400002,70.400002,67.400002
20161219143000,180.0,179.399994,59.799998,62,59.5,100,66.400002,70.400002,67.400002
20161219144500,180.0,179.399994,59.799998,62,79.199997,100,66.900002,70.400002,67.400002
20161219150000,180.0,179.399994,59.799998,62,69.099998,100,67.199997,70.400002,67.400002
20161219151500,180.0,176.399994,58.799998,62,69.099998,100,67.099998,70.400002,67.400002
20161219153000,180.0,179.399994,59.799998,62,72.400002,100,67.099998,70.400002,67.400002
20161219154500,180.0,176.399994,58.799998,62,69.099998,100,67.099998,70.400002,67.400002
20161219160000,180.0,178.800003,59.600001,62,69.099998,100,67.099998,70.400002,67.400002
20161219161500,180.0,178.800003,59.600001,62,75.900002,100,67.199997,70.400002,67.400002
20161219163000,180.0,178.800003,59.600001,62,77.099998,100,67.400002,70.400002,67.400002
20161219164500,180.0,178.800003,59.600001,62,71.400002,100,67.5,70.400002,67.400002
20161219170000,180.0,178.800003,59.600001,62,73.300003,100,67.599998,70.400002,67.400002
20161219171500,180.0,178.800003,59.600001,62,60.0,100,67.300003,70.400002,67.400002
20161219173000,180.0,178.800003,59.600001,62,60.0,100,66.300003,70.5,67.5
20161219174500,180.0,175.800003,58.600001,62,77.699997,100,67.099998,70.400002,67.400002
20161219180000,180.0,179.399994,59.799998,62,73.0,100,67.5,70.400002,67.400002
20161219181500,180.0,179.399994,59.799998,62,77.099998,100,67.599998,70.400002,67.400002
20161219183000,180.0,179.399994,59.799998,62,58.799999,100,66.699997,70.400002,67.400002
20161219184500,180.0,173.399994,57.799998,62,82.199997,100,66.599998,70.400002,67.400002
20161219190000,180.0,175.800003,58.600001,62,68.199997,100,67.300003,70.400002,67.400002
20161219191500,180.0,177.600006,59.200002,62,71.099998,100,67.099998,70.400002,67.400002
20161219193000,180.0,168.0,56.0,62,75.699997,100,67.0,70.400002,67.400002
20161219194500,180.0,170.399994,56.799998,63,87.400002,100,67.400002,70.400002,67.400002
20161219200000,180.0,177.0,59.0,63,60.799999,0,67.599998,70.400002,67.400002
20161219201500,180.0,174.0,58.0,63,58.900002,100,66.300003,70.400002,67.400002
20161219203000,180.0,172.199997,57.399999,63,76.800003,100,67.099998,70.400002,67.400002
20161219204500,180.0,172.199997,57.399999,63,73.400002,100,67.199997,70.400002,67.400002
20161219210000,180.0,172.199997,57.399999,63,70.5,100,67.099998,70.400002,67.400002
20161219211500,180.0,175.199997,58.399999,63,68.599998,100,67.0,70.400002,67.400002
20161219213000,180.0,173.399994,57.799998,63,71.099998,100,67.099998,70.400002,67.400002
20161219214500,180.0,173.399994,57.799998,63,74.0,100,67.400002,70.400002,67.400002
20161219220000,180.0,175.800003,58.600001,63,78.699997,100,67.5,70.400002,67.400002
20161219221500,180.0,184.800003,61.600001,63,76.300003,100,67.599998,70.400002,67.400002
20161219223000,180.0,184.800003,61.600001,63,72.199997,100,67.599998,70.400002,67.400002
20161219224500,180.0,184.800003,61.600001,63,71.099998,100,67.599998,70.400002,67.400002
20161219230000,180.0,184.800003,61.600001,63,72.5,100,67.599998,70.400002,67.400002
20161219231500,180.0,182.399994,60.799998,63,77.0,100,67.599998,70.400002,67.400002
