PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161219233000,180.0,184.800003,61.600001,63,77.0,100,67.599998,70.400002,67.400002
20161219234500,180.0,184.800003,61.600001,63,72.900002,100,67.599998,70.400002,67.400002
20161220000000,180.0,181.800003,60.600001,63,70.599998,100,67.599998,70.400002,67.400002
20161220001500,180.0,184.199997,61.399999,63,73.0,100,67.599998,70.400002,67.400002
20161220003000,180.0,184.199997,61.399999,63,76.400002,100,67.599998,70.400002,67.400002
20161220004500,180.0,184.199997,61.399999,63,76.400002,100,67.599998,70.400002,67.400002
20161220010000,180.0,184.199997,61.399999,63,73.400002,100,67.599998,70.400002,67.400002
20161220011500,180.0,184.199997,61.399999,63,70.599998,100,67.599998,70.5,67.5
20161220013000,180.0,184.199997,61.399999,63,71.599998,100,67.599998,70.400002,67.400002
20161220014500,180.0,181.800003,60.600001,63,76.400002,100,67.599998,70.400002,67.400002
20161220020000,180.0,184.199997,61.399999,63,77.199997,100,67.599998,70.400002,67.400002
20161220021500,180.0,184.199997,61.399999,63,72.900002,100,67.5,70.400002,67.400002
20161220023000,180.0,184.199997,61.399999,63,70.900002,100,67.5,70.400002,67.400002
20161220024500,180.0,181.800003,60.600001,63,72.599998,100,67.5,70.400002,67.400002
20161220030000,180.0,181.800003,60.600001,63,76.900002,100,67.5,70.400002,67.400002
20161220031500,180.0,178.199997,59.399999,63,76.900002,100,67.5,70.5,67.5
20161220033000,180.0,181.199997,60.399999,63,72.5,100,67.599998,70.400002,67.400002
20161220034500,180.0,181.199997,60.399999,63,71.099998,100,67.599998,70.400002,67.400002
20161220040000,180.0,181.199997,60.399999,63,72.599998,100,67.599998,70.400002,67.400002
20161220041500,180.0,181.199997,60.399999,63,76.800003,100,67.599998,70.400002,67.400002
20161220043000,180.0,181.199997,60.399999,63,76.800003,100,67.599998,70.400002,67.400002
20161220044500,180.0,181.199997,60.399999,63,72.800003,100,67.5,70.5,67.5
20161220050000,180.0,181.199997,60.399999,63,70.900002,100,67.599998,70.400002,67.400002
20161220051500,180.0,184.800003,61.600001,63,72.099998,100,67.5,70.5,67.5
20161220053000,180.0,181.199997,60.399999,63,76.800003,100,67.5,70.400002,67.400002
20161220054500,180.0,183.600006,61.200002,63,76.800003,100,67.400002,70.400002,67.400002
20161220060000,180.0,183.600006,61.200002,63,72.800003,100,67.400002,70.400002,67.400002
20161220061500,180.0,183.600006,61.200002,63,70.599998,100,67.400002,70.400002,67.400002
20161220063000,180.0,183.600006,61.200002,63,74.400002,100,67.400002,70.5,67.5
20161220064500,180.0,178.199997,59.399999,63,76.699997,100,67.300003,70.400002,67.400002
20161220070000,180.0,176.399994,58.799998,63,72.0,100,67.400002,70.400002,67.400002
20161220071500,180.0,176.399994,58.799998,63,72.0,100,67.400002,70.400002,67.400002
20161220073000,180.0,174.600006,58.200002,63,77.800003,100,67.400002,70.400002,67.400002
20161220074500,180.0,177.0,59.0,63,74.800003,100,67.400002,70.400002,67.400002
20161220080000,180.0,177.0,59.0,63,71.599998,100,67.5,70.400002,67.400002
20161220081500,180.0,177.0,59.0,63,74.0,100,67.5,70.400002,67.400002
20161220083000,180.0,174.600006,58.200002,63,78.699997,100,67.599998,70.400002,67.400002
20161220084500,180.0,174.600006,58.200002,63,73.400002,100,67.599998,70.400002,67.400002
20161220090000,180.0,174.600006,58.200002,63,72.0,100,67.599998,70.400002,67.400002
20161220091500,180.0,179.399994,59.799998,63,77.300003,100,67.599998,70.400002,67.400002
20161220093000,180.0,181.800003,60.600001,63,57.5,100,66.300003,70.400002,67.400002
20161220094500,180.0,181.800003,60.600001,63,80.099998,100,67.099998,70.400002,67.400002
20161220100000,180.0,181.800003,60.600001,63,72.5,100,67.300003,70.400002,67.400002
20161220101500,180.0,181.800003,60.600001,63,71.5,100,67.099998,70.400002,67.400002
20161220103000,180.0,181.800003,60.600001,63,68.699997,100,67.099998,70.400002,67.400002
20161220104500,180.0,177.0,59.0,63,72.5,100,67.099998,70.400002,67.400002
20161220110000,180.0,177.0,59.0,63,88.099998,100,67.300003,70.400002,67.400002
20161220111500,180.0,179.399994,59.799998,63,59.599998,0,67.400002,70.400002,67.400002
20161220113000,180.0,179.399994,59.799998,63,63.5,100,66.199997,70.400002,67.400002
20161220114500,180.0,179.399994,59.799998,63,69.199997,100,67.300003,70.400002,67.400002
20161220120000,180.0,173.399994,57.799998,63,71.5,100,66.800003,70.400002,67.400002
20161220121500,180.0,173.399994,57.799998,63,76.400002,100,67.5,70.400002,67.400002
20161220123000,180.0,178.800003,59.600001,63,60.0,100,66.800003,70.400002,67.400002
20161220124500,180.0,175.199997,58.399999,63,77.699997,100,66.5,70.400002,67.400002
20161220130000,180.0,175.199997,58.399999,63,74.800003,100,67.300003,70.400002,67.400002
20161220131500,180.0,178.800003,59.600001,63,68.199997,100,67.199997,70.400002,67.400002
20161220133000,180.0,177.0,59.0,63,71.599998,100,67.199997,70.400002,67.400002
20161220134500,180.0,177.0,59.0,63,71.599998,100,67.199997,70.400002,67.400002
20161220140000,180.0,175.199997,58.399999,63,68.699997,100,67.300003,70.400002,67.400002
20161220141500,180.0,177.600006,59.200002,63,73.900002,100,67.300003,70.400002,67.400002
20161220143000,180.0,177.600006,59.200002,63,69.0,100,67.300003,70.400002,67.400002
20161220144500,180.0,177.600006,59.200002,63,73.0,100,67.400002,70.400002,67.400002
20161220150000,180.0,174.0,58.0,63,70.0,100,67.300003,70.400002,67.400002
20161220151500,180.0,178.800003,59.600001,63,70.0,100,67.400002,70.400002,67.400002
20161220153000,180.0,176.399994,58.799998,63,72.400002,100,67.400002,70.400002,67.400002
20161220154500,180.0,176.399994,58.799998,63,69.699997,100,67.400002,70.400002,67.400002
20161220160000,180.0,174.0,58.0,63,73.400002,100,67.400002,70.400002,67.400002
20161220161500,180.0,174.0,58.0,63,70.099998,100,67.599998,70.400002,67.400002
20161220163000,180.0,177.0,59.0,63,60.799999,0,67.300003,70.400002,67.400002
20161220164500,180.0,177.0,59.0,63,58.799999,100,66.5,70.400002,67.400002
20161220170000,180.0,174.0,58.0,63,73.699997,100,67.099998,70.400002,67.400002
20161220171500,180.0,174.0,58.0,63,66.199997,100,66.900002,70.400002,67.400002
20161220173000,180.0,174.0,58.0,63,77.699997,100,67.199997,70.400002,67.400002
20161220174500,180.0,177.0,59.0,63,63.400002,0,67.599998,70.400002,67.400002
20161220180000,180.0,177.0,59.0,63,57.900002,100,66.5,70.400002,67.400002
20161220181500,180.0,178.800003,59.600001,63,79.900002,100,67.099998,70.400002,67.400002
20161220183000,180.0,178.800003,59.600001,63,64.400002,100,66.900002,70.400002,67.400002
20161220184500,180.0,176.399994,58.799998,63,87.5,100,67.300003,70.400002,67.400002
20161220190000,180.0,180.0,60.0,63,60.0,100,67.099998,70.400002,67.400002
20161220191500,180.0,177.0,59.0,63,65.199997,100,66.400002,70.400002,67.400002
20161220193000,180.0,177.0,59.0,63,72.0,100,67.199997,70.400002,67.400002
20161220194500,180.0,178.800003,59.600001,63,73.400002,100,67.199997,70.400002,67.400002
20161220200000,180.0,178.800003,59.600001,63,69.099998,100,67.199997,70.400002,67.400002
20161220201500,180.0,177.0,59.0,63,69.099998,100,67.199997,70.400002,67.400002
20161220203000,180.0,174.600006,58.200002,63,72.900002,100,67.199997,70.400002,67.400002
20161220204500,180.0,174.600006,58.200002,63,67.699997,100,67.199997,70.400002,67.400002
20161220210000,180.0,178.199997,59.399999,63,72.199997,100,67.199997,70.400002,67.400002
20161220211500,180.0,176.399994,58.799998,63,68.0,100,67.099998,70.400002,67.400002
20161220213000,180.0,176.399994,58.799998,63,69.199997,100,67.199997,70.400002,67.400002
20161220214500,180.0,176.399994,58.799998,63,70.5,100,67.099998,70.400002,67.400002
20161220220000,180.0,176.399994,58.799998,63,67.699997,100,67.099998,70.400002,67.400002
20161220221500,180.0,176.399994,58.799998,63,73.400002,100,67.099998,70.400002,67.400002
20161220223000,180.0,178.800003,59.600001,63,67.699997,100,67.099998,70.400002,67.400002
20161220224500,180.0,178.800003,59.600001,63,72.5,100,67.099998,70.400002,67.400002
20161220230000,180.0,172.199997,57.399999,63,79.599998,100,67.400002,70.400002,67.400002
20161220231500,180.0,177.0,59.0,63,72.0,100,67.599998,70.400002,67.400002
20161220233000,180.0,177.0,59.0,64,58.0,100,66.900002,70.400002,67.400002
20161220234500,180.0,179.399994,59.799998,64,82.099998,100,66.5,70.400002,67.400002
20161221000000,180.0,182.399994,60.799998,64,63.400002,100,67.0,70.400002,67.400002
20161221001500,180.0,186.0,62.0,64,78.199997,100,67.300003,70.400002,67.400002
20161221003000,180.0,183.600006,61.200002,64,58.0,100,66.900002,70.400002,67.400002
20161221004500,180.0,186.0,62.0,64,85.900002,100,66.5,70.400002,67.400002
20161221010000,180.0,186.0,62.0,64,65.800003,100,66.900002,70.400002,67.400002
20161221011500,180.0,186.0,62.0,64,77.300003,100,67.300003,70.400002,67.400002
20161221013000,180.0,186.0,62.0,64,58.400002,0,67.199997,70.400002,67.400002
20161221014500,180.0,186.0,62.0,64,77.400002,100,66.300003,70.400002,67.400002
20161221020000,180.0,186.0,62.0,64,72.0,100,67.300003,70.400002,67.400002
20161221021500,180.0,186.0,62.0,64,70.199997,100,66.900002,70.400002,67.400002
20161221023000,180.0,186.0,62.0,64,80.0,100,67.199997,70.400002,67.400002
20161221024500,180.0,186.0,62.0,64,62.0,0,67.599998,70.400002,67.400002
20161221030000,180.0,186.0,62.0,64,62.0,100,66.199997,70.400002,67.400002
20161221031500,180.0,186.0,62.0,64,74.0,100,67.300003,70.400002,67.400002
20161221033000,180.0,186.0,62.0,64,66.800003,100,67.099998,70.400002,67.400002
20161221034500,180.0,186.0,62.0,64,71.800003,100,67.0,70.400002,67.400002
20161221040000,180.0,186.0,62.0,64,77.5,100,67.199997,70.400002,67.400002
20161221041500,180.0,181.800003,60.600001,64,73.300003,100,67.300003,70.400002,67.400002
20161221043000,180.0,181.800003,60.600001,64,70.599998,100,67.5,70.400002,67.400002
20161221044500,180.0,181.800003,60.600001,64,75.699997,100,67.599998,70.400002,67.400002
20161221050000,180.0,181.800003,60.600001,64,74.699997,100,67.599998,70.400002,67.400002
20161221051500,180.0,187.199997,62.399999,64,63.700001,0,67.599998,70.400002,67.400002
20161221053000,180.0,187.199997,62.399999,64,58.0,100,66.199997,70.400002,67.400002
20161221054500,180.0,187.199997,62.399999,64,66.800003,100,67.199997,70.400002,67.400002
20161221060000,180.0,183.600006,61.200002,64,79.5,100,66.900002,70.400002,67.400002
20161221061500,180.0,183.600006,61.200002,64,77.400002,0,67.699997,70.400002,67.400002
20161221063000,180.0,183.600006,61.200002,64,57.5,100,66.400002,70.400002,67.400002
20161221064500,180.0,178.199997,59.399999,64,78.699997,100,67.0,70.400002,67.400002
20161221070000,180.0,178.199997,59.399999,64,73.0,100,67.300003,70.400002,67.400002
20161221071500,180.0,182.399994,60.799998,64,71.0,100,67.199997,70.400002,67.400002
20161221073000,180.0,182.399994,60.799998,64,67.699997,100,67.199997,70.400002,67.400002
20161221074500,180.0,179.399994,59.799998,64,72.0,100,67.199997,70.400002,67.400002
20161221080000,180.0,179.399994,59.799998,64,69.599998,100,67.199997,70.400002,67.400002
20161221081500,180.0,182.399994,60.799998,64,70.599998,100,67.199997,70.400002,67.400002
20161221083000,180.0,182.399994,60.799998,64,68.099998,100,67.199997,70.400002,67.400002
20161221084500,180.0,178.199997,59.399999,64,73.0,100,67.199997,70.400002,67.400002
20161221090000,180.0,184.199997,61.399999,64,67.300003,100,67.199997,70.400002,67.400002
20161221091500,180.0,184.199997,61.399999,64,73.400002,100,67.199997,70.400002,67.400002
20161221093000,180.0,184.199997,61.399999,64,68.199997,100,67.300003,70.400002,67.400002
20161221094500,180.0,184.199997,61.399999,64,72.400002,100,67.300003,70.400002,67.400002
20161221100000,180.0,186.600006,62.200002,64,68.699997,100,67.300003,70.400002,67.400002
20161221101500,180.0,184.199997,61.399999,64,70.099998,100,67.400002,70.400002,67.400002
20161221103000,180.0,181.800003,60.600001,64,71.099998,100,67.5,70.400002,67.400002
20161221104500,180.0,181.800003,60.600001,64,67.699997,100,67.599998,70.400002,67.400002
20161221110000,180.0,181.800003,60.600001,64,72.400002,100,67.599998,70.400002,67.400002
20161221111500,180.0,181.800003,60.600001,64,68.199997,100,67.599998,70.400002,67.400002
20161221113000,180.0,181.800003,60.600001,64,59.099998,100,66.699997,70.400002,67.400002
20161221114500,180.0,181.800003,60.600001,64,66.0,100,66.5,70.400002,67.400002
20161221120000,180.0,181.800003,60.600001,64,66.0,100,67.400002,70.400002,67.400002
20161221121500,180.0,184.800003,61.600001,64,67.199997,100,67.199997,70.400002,67.400002
20161221123000,180.0,179.399994,59.799998,64,71.0,100,67.300003,70.400002,67.400002
20161221124500,180.0,181.199997,60.399999,64,67.699997,100,67.400002,70.400002,67.400002
20161221130000,180.0,181.199997,60.399999,64,66.400002,100,67.400002,70.400002,67.400002
20161221131500,180.0,178.199997,59.399999,64,69.599998,100,67.599998,70.400002,67.400002
20161221133000,180.0,185.399994,61.799998,64,69.599998,100,67.599998,70.400002,67.400002
20161221134500,180.0,185.399994,61.799998,64,67.699997,100,67.599998,70.400002,67.400002
20161221140000,180.0,185.399994,61.799998,64,59.200001,100,67.0,70.400002,67.400002
20161221141500,180.0,185.399994,61.799998,64,59.200001,100,66.699997,70.400002,67.400002
20161221143000,180.0,183.0,61.0,64,71.5,100,66.800003,70.400002,67.400002
20161221144500,180.0,183.0,61.0,64,74.900002,100,67.599998,70.400002,67.400002
20161221150000,180.0,186.600006,62.200002,64,58.400002,100,66.900002,70.400002,67.400002
20161221151500,180.0,186.600006,62.200002,64,59.099998,100,66.599998,70.400002,67.400002
20161221153000,180.0,184.199997,61.399999,64,72.5,100,67.099998,70.400002,67.400002
20161221154500,180.0,184.199997,61.399999,64,69.199997,100,67.599998,70.400002,67.400002
20161221160000,180.0,184.199997,61.399999,64,58.799999,100,67.099998,70.400002,67.400002
20161221161500,180.0,184.199997,61.399999,64,58.799999,100,66.599998,70.400002,67.400002
20161221163000,180.0,181.199997,60.399999,64,80.699997,100,67.0,70.400002,67.400002
20161221164500,180.0,181.199997,60.399999,64,61.200001,0,67.599998,70.400002,67.400002
20161221170000,180.0,181.199997,60.399999,64,58.299999,100,66.699997,70.400002,67.400002
20161221171500,180.0,181.199997,60.399999,64,72.0,100,66.900002,70.400002,67.400002
20161221173000,180.0,181.199997,60.399999,64,63.599998,100,67.199997,70.400002,67.400002
20161221174500,180.0,181.199997,60.399999,64,65.800003,100,66.900002,70.400002,67.400002
20161221180000,180.0,183.600006,61.200002,64,65.800003,100,67.099998,70.400002,67.400002
20161221181500,180.0,183.600006,61.200002,64,67.599998,100,67.199997,70.400002,67.400002
20161221183000,180.0,180.600006,60.200002,64,67.599998,100,67.199997,70.400002,67.400002
20161221184500,180.0,180.600006,60.200002,64,65.300003,100,67.199997,70.400002,67.400002
20161221190000,180.0,183.0,61.0,64,68.599998,100,67.199997,70.400002,67.400002
20161221191500,180.0,183.0,61.0,64,68.599998,100,67.199997,70.400002,67.400002
20161221193000,180.0,183.0,61.0,64,65.300003,100,67.199997,70.400002,67.400002
20161221194500,180.0,183.0,61.0,64,69.599998,100,67.199997,70.400002,67.400002
20161221200000,180.0,183.0,61.0,64,65.900002,100,67.199997,70.400002,67.400002
20161221201500,180.0,180.600006,60.200002,64,65.900002,100,67.199997,70.400002,67.400002
20161221203000,180.0,180.600006,60.200002,64,69.599998,100,67.199997,70.400002,67.400002
20161221204500,180.0,180.600006,60.200002,64,65.800003,100,67.199997,70.400002,67.400002
20161221210000,180.0,180.600006,60.200002,64,67.699997,100,67.199997,70.400002,67.400002
20161221211500,180.0,180.600006,60.200002,64,69.199997,100,67.199997,70.400002,67.400002
20161221213000,180.0,180.600006,60.200002,64,65.300003,100,67.199997,70.400002,67.400002
20161221214500,180.0,180.600006,60.200002,64,69.099998,100,67.199997,70.400002,67.400002
20161221220000,180.0,183.600006,61.200002,64,67.300003,100,67.199997,70.400002,67.400002
20161221221500,180.0,180.600006,60.200002,64,66.199997,100,67.199997,70.400002,67.400002
20161221223000,180.0,180.600006,60.200002,64,70.099998,100,67.199997,70.400002,67.400002
20161221224500,180.0,178.199997,59.399999,64,65.800003,100,67.199997,70.400002,67.400002
20161221230000,180.0,180.0,60.0,64,66.699997,100,67.099998,70.400002,67.400002
20161221231500,180.0,180.0,60.0,64,68.699997,100,67.099998,70.400002,67.400002
20161221233000,180.0,180.0,60.0,64,73.400002,100,67.199997,70.400002,67.400002
20161221234500,180.0,180.0,60.0,64,66.400002,0,67.699997,70.400002,67.400002
20161222000000,180.0,182.399994,60.799998,64,58.700001,100,66.599998,70.400002,67.400002
20161222001500,180.0,177.600006,59.200002,64,80.099998,100,66.800003,70.400002,67.400002
20161222003000,180.0,180.0,60.0,64,66.199997,100,66.900002,70.400002,67.400002
20161222004500,180.0,180.0,60.0,64,75.199997,100,67.199997,70.400002,67.400002
20161222010000,180.0,176.399994,58.799998,64,68.900002,0,67.699997,70.400002,67.400002
20161222011500,180.0,176.399994,58.799998,64,58.0,100,66.599998,70.400002,67.400002
20161222013000,180.0,176.399994,58.799998,64,80.099998,100,66.800003,70.400002,67.400002
20161222014500,180.0,176.399994,58.799998,64,66.199997,100,66.900002,70.400002,67.400002
20161222020000,180.0,176.399994,58.799998,64,76.199997,100,67.199997,70.400002,67.400002
20161222021500,180.0,176.399994,58.799998,64,69.5,0,67.699997,70.400002,67.400002
20161222023000,180.0,178.199997,59.399999,64,58.0,100,66.599998,70.400002,67.400002
20161222024500,180.0,175.800003,58.600001,64,81.099998,100,66.900002,70.400002,67.400002
20161222030000,180.0,175.800003,58.600001,64,66.199997,100,66.900002,70.400002,67.400002
20161222031500,180.0,175.800003,58.600001,64,76.699997,100,67.199997,70.400002,67.400002
20161222033000,180.0,175.800003,58.600001,64,68.099998,0,67.699997,70.400002,67.400002
20161222034500,180.0,178.199997,59.399999,64,58.299999,100,66.599998,70.400002,67.400002
20161222040000,180.0,178.199997,59.399999,64,83.699997,100,66.900002,70.400002,67.400002
20161222041500,180.0,180.600006,60.200002,64,65.300003,100,66.900002,70.400002,67.400002
20161222043000,180.0,180.600006,60.200002,64,76.199997,100,67.199997,70.400002,67.400002
20161222044500,180.0,180.600006,60.200002,64,67.400002,0,67.699997,70.400002,67.400002
20161222050000,180.0,180.600006,60.200002,64,58.299999,100,66.599998,70.400002,67.400002
20161222051500,180.0,180.600006,60.200002,64,82.800003,100,66.900002,70.400002,67.400002
20161222053000,180.0,180.600006,60.200002,64,65.800003,100,66.900002,70.400002,67.400002
20161222054500,180.0,180.600006,60.200002,64,78.099998,100,67.199997,70.400002,67.400002
20161222060000,180.0,180.600006,60.200002,64,76.400002,0,67.699997,70.400002,67.400002
20161222061500,180.0,180.600006,60.200002,64,59.200001,100,66.699997,70.400002,67.400002
20161222063000,180.0,180.600006,60.200002,64,71.0,100,66.5,70.400002,67.400002
20161222064500,180.0,164.399994,54.799998,65,68.099998,100,67.300003,70.400002,67.400002
20161222070000,180.0,176.399994,58.799998,68,73.400002,100,67.300003,70.400002,67.400002
20161222071500,180.0,181.800003,60.600001,68,68.699997,100,67.400002,70.400002,67.400002
20161222073000,180.0,181.800003,60.600001,68,67.699997,100,67.400002,70.400002,67.400002
20161222074500,180.0,181.800003,60.600001,68,72.900002,100,67.400002,70.400002,67.400002
20161222080000,180.0,181.800003,60.600001,68,67.699997,100,67.5,70.400002,67.400002
20161222081500,180.0,181.800003,60.600001,68,67.699997,100,67.400002,70.400002,67.400002
20161222083000,180.0,188.399994,62.799998,68,72.400002,100,67.5,70.400002,67.400002
20161222084500,180.0,188.399994,62.799998,67,67.300003,100,67.599998,70.400002,67.400002
20161222090000,180.0,184.800003,61.600001,67,68.599998,100,67.5,70.400002,67.400002
20161222091500,180.0,184.800003,61.600001,67,72.900002,100,67.599998,70.400002,67.400002
20161222093000,180.0,187.199997,62.399999,67,67.300003,0,67.699997,70.400002,67.400002
20161222094500,180.0,187.199997,62.399999,65,58.0,100,66.699997,70.400002,67.400002
20161222100000,180.0,184.199997,61.399999,65,65.300003,100,66.800003,70.400002,67.400002
20161222101500,180.0,186.600006,62.200002,65,66.300003,100,67.099998,70.400002,67.400002
20161222103000,180.0,183.600006,61.200002,65,66.300003,100,67.199997,70.400002,67.400002
20161222104500,180.0,183.600006,61.200002,65,69.699997,100,67.199997,70.400002,67.400002
20161222110000,180.0,183.600006,61.200002,65,65.800003,100,67.300003,70.400002,67.400002
20161222111500,180.0,186.0,62.0,65,68.699997,100,67.400002,70.400002,67.400002
20161222113000,180.0,183.0,61.0,65,68.699997,100,67.400002,70.400002,67.400002
20161222114500,180.0,183.0,61.0,65,66.300003,100,67.400002,70.400002,67.400002
20161222120000,180.0,183.0,61.0,65,69.099998,100,67.400002,70.400002,67.400002
20161222121500,180.0,180.0,60.0,65,66.300003,100,67.400002,70.400002,67.400002
20161222123000,180.0,180.0,60.0,65,69.199997,100,67.5,70.400002,67.400002
20161222124500,180.0,177.600006,59.200002,65,68.099998,100,67.5,70.400002,67.400002
20161222130000,180.0,174.600006,58.200002,65,67.300003,100,67.599998,70.400002,67.400002
20161222131500,180.0,174.600006,58.200002,65,69.599998,100,67.599998,70.400002,67.400002
20161222133000,180.0,176.399994,58.799998,65,66.300003,100,67.599998,70.400002,67.400002
20161222134500,180.0,178.800003,59.600001,65,69.599998,100,67.599998,70.400002,67.400002
20161222140000,180.0,178.800003,59.600001,65,65.800003,100,67.599998,70.400002,67.400002
20161222141500,180.0,182.399994,60.799998,65,68.599998,100,67.599998,70.400002,67.400002
20161222143000,180.0,180.0,60.0,65,66.199997,100,67.599998,70.400002,67.400002
20161222144500,180.0,177.600006,59.200002,65,67.300003,100,67.599998,70.400002,67.400002
20161222150000,180.0,179.399994,59.799998,65,58.799999,100,67.0,70.400002,67.400002
20161222151500,180.0,179.399994,59.799998,65,59.5,100,66.699997,70.400002,67.400002
20161222153000,180.0,182.399994,60.799998,65,72.900002,100,66.699997,70.400002,67.400002
20161222154500,180.0,182.399994,60.799998,65,71.599998,0,67.699997,70.400002,67.400002
20161222160000,180.0,182.399994,60.799998,65,59.599998,100,66.800003,70.400002,67.400002
20161222161500,180.0,178.800003,59.600001,65,59.599998,100,66.5,70.400002,67.400002
20161222163000,180.0,178.800003,59.600001,65,64.400002,100,67.300003,70.400002,67.400002
20161222164500,180.0,178.800003,59.600001,65,65.800003,100,67.099998,70.400002,67.400002
20161222170000,180.0,178.800003,59.600001,65,64.0,100,67.099998,70.400002,67.400002
20161222171500,180.0,178.800003,59.600001,65,68.099998,100,67.0,70.400002,67.400002
20161222173000,180.0,182.399994,60.799998,65,66.199997,100,67.199997,70.400002,67.400002
20161222174500,180.0,184.800003,61.600001,65,66.199997,100,67.199997,70.400002,67.400002
20161222180000,180.0,181.199997,60.399999,65,67.900002,100,67.199997,70.400002,67.400002
20161222181500,180.0,186.600006,62.200002,65,65.300003,100,67.199997,70.400002,67.400002
20161222183000,180.0,186.600006,62.200002,65,68.599998,100,67.199997,70.400002,67.400002
20161222184500,180.0,181.199997,60.399999,65,65.800003,100,67.300003,70.400002,67.400002
20161222190000,180.0,181.199997,60.399999,65,68.699997,100,67.300003,70.400002,67.400002
20161222191500,180.0,181.199997,60.399999,65,66.300003,100,67.300003,70.400002,67.400002
20161222193000,180.0,184.199997,61.399999,65,66.300003,100,67.199997,70.400002,67.400002
20161222194500,180.0,184.199997,61.399999,65,68.099998,100,67.199997,70.400002,67.400002
20161222200000,180.0,184.199997,61.399999,65,65.800003,100,67.199997,70.400002,67.400002
20161222201500,180.0,181.800003,60.600001,65,69.099998,100,67.199997,70.400002,67.400002
20161222203000,180.0,181.800003,60.600001,65,65.300003,100,67.199997,70.400002,67.400002
20161222204500,180.0,184.800003,61.600001,65,68.199997,100,67.199997,70.400002,67.400002
20161222210000,180.0,184.800003,61.600001,65,65.300003,100,67.199997,70.400002,67.400002
20161222211500,180.0,184.800003,61.600001,65,67.0,100,67.199997,70.400002,67.400002
20161222213000,180.0,184.800003,61.600001,65,67.0,100,67.099998,70.400002,67.400002
20161222214500,180.0,184.800003,61.600001,65,65.800003,100,67.099998,70.400002,67.400002
20161222220000,180.0,184.800003,61.600001,65,67.699997,100,67.099998,70.400002,67.400002
20161222221500,180.0,184.800003,61.600001,65,73.300003,100,67.300003,70.400002,67.400002
20161222223000,180.0,184.800003,61.600001,65,58.0,100,66.900002,70.400002,67.400002
20161222224500,180.0,184.800003,61.600001,65,69.800003,100,66.400002,70.400002,67.400002
20161222230000,180.0,187.800003,62.600001,65,66.199997,100,66.900002,70.400002,67.400002
20161222231500,180.0,187.800003,62.600001,65,78.199997,100,67.0,70.400002,67.400002
20161222233000,180.0,187.800003,62.600001,65,64.5,0,67.699997,70.400002,67.400002
20161222234500,180.0,187.800003,62.600001,63,57.900002,100,66.400002,70.400002,67.400002
20161223000000,180.0,187.800003,62.600001,63,66.5,100,67.099998,70.400002,67.400002
20161223001500,180.0,187.800003,62.600001,63,70.199997,100,66.699997,70.400002,67.400002
20161223003000,180.0,187.800003,62.600001,63,61.200001,0,67.599998,70.400002,67.400002
20161223004500,180.0,187.800003,62.600001,63,59.099998,100,66.400002,70.400002,67.400002
20161223010000,180.0,184.800003,61.600001,63,78.300003,100,67.099998,70.400002,67.400002
20161223011500,180.0,184.800003,61.600001,63,65.800003,100,66.800003,70.400002,67.400002
20161223013000,180.0,184.800003,61.600001,63,72.0,100,67.5,70.400002,67.400002
20161223014500,180.0,184.800003,61.600001,63,58.799999,100,67.099998,70.400002,67.400002
20161223020000,180.0,177.0,59.0,63,61.299999,100,66.300003,70.400002,67.400002
20161223021500,180.0,178.800003,59.600001,63,65.300003,100,67.099998,70.400002,67.400002
20161223023000,180.0,176.399994,58.799998,63,72.400002,100,66.900002,70.400002,67.400002
20161223024500,180.0,176.399994,58.799998,63,74.099998,0,67.699997,70.400002,67.400002
20161223030000,180.0,176.399994,58.799998,63,58.299999,100,66.699997,70.400002,67.400002
20161223031500,180.0,180.600006,60.200002,63,76.400002,100,66.900002,70.400002,67.400002
20161223033000,180.0,183.0,61.0,63,74.400002,100,66.699997,70.400002,67.400002
20161223034500,180.0,183.0,61.0,63,67.800003,0,67.800003,70.400002,67.400002
20161223040000,180.0,183.0,61.0,63,57.900002,100,66.599998,70.400002,67.400002
20161223041500,180.0,185.399994,61.799998,63,67.400002,100,67.199997,70.400002,67.400002
20161223043000,180.0,181.800003,60.600001,63,88.0,100,67.0,70.400002,67.400002
20161223044500,180.0,184.800003,61.600001,63,59.599998,100,67.099998,70.400002,67.400002
20161223050000,180.0,181.800003,60.600001,63,60.299999,100,66.300003,70.400002,67.400002
20161223051500,180.0,179.399994,59.799998,63,64.0,100,67.300003,70.400002,67.400002
20161223053000,180.0,179.399994,59.799998,63,64.800003,100,66.900002,70.400002,67.400002
20161223054500,180.0,177.600006,59.200002,63,72.900002,100,67.599998,70.400002,67.400002
20161223060000,180.0,177.600006,59.200002,63,58.799999,100,66.900002,70.400002,67.400002
20161223061500,180.0,175.199997,58.399999,63,67.900002,100,66.400002,70.400002,67.400002
20161223063000,180.0,175.199997,58.399999,63,63.599998,100,67.199997,70.400002,67.400002
20161223064500,180.0,175.199997,58.399999,63,72.599998,100,66.900002,70.400002,67.400002
20161223070000,180.0,172.199997,57.399999,63,79.599998,100,67.599998,70.400002,67.400002
20161223071500,180.0,176.399994,58.799998,63,58.400002,100,66.699997,70.400002,67.400002
20161223073000,180.0,174.600006,58.200002,63,78.699997,100,66.599998,70.400002,67.400002
20161223074500,180.0,174.600006,58.200002,63,65.800003,100,67.199997,70.400002,67.400002
20161223080000,180.0,174.600006,58.200002,63,72.400002,100,66.900002,70.400002,67.400002
20161223081500,180.0,172.800003,57.600001,63,80.099998,100,67.599998,70.400002,67.400002
20161223083000,180.0,175.199997,58.399999,63,58.0,100,66.800003,70.400002,67.400002
20161223084500,180.0,172.199997,57.399999,63,76.800003,100,66.599998,70.400002,67.400002
20161223090000,180.0,175.199997,58.399999,63,64.900002,100,67.199997,70.400002,67.400002
20161223091500,180.0,175.199997,58.399999,63,67.099998,100,66.900002,70.400002,67.400002
20161223093000,180.0,175.199997,58.399999,63,78.800003,100,67.5,70.400002,67.400002
20161223094500,180.0,177.600006,59.200002,63,59.200001,100,66.900002,70.400002,67.400002
20161223100000,180.0,180.0,60.0,63,60.099998,100,66.400002,70.400002,67.400002
20161223101500,180.0,180.0,60.0,63,63.599998,100,67.199997,70.400002,67.400002
20161223103000,180.0,183.0,61.0,63,66.0,100,66.800003,70.400002,67.400002
20161223104500,180.0,183.0,61.0,63,77.599998,100,67.599998,70.400002,67.400002
20161223110000,180.0,183.0,61.0,63,58.400002,100,66.900002,70.400002,67.400002
20161223111500,180.0,183.0,61.0,63,59.099998,100,66.400002,70.400002,67.400002
20161223113000,180.0,183.0,61.0,63,70.099998,100,67.300003,70.400002,67.400002
20161223114500,180.0,183.0,61.0,63,64.900002,100,67.099998,70.400002,67.400002
20161223120000,180.0,183.0,61.0,63,68.099998,100,66.900002,70.400002,67.400002
20161223121500,180.0,185.399994,61.799998,63,69.099998,100,67.099998,70.400002,67.400002
20161223123000,180.0,181.800003,60.600001,63,66.099998,100,67.199997,70.400002,67.400002
20161223124500,180.0,181.800003,60.600001,63,66.099998,100,67.199997,70.400002,67.400002
20161223130000,180.0,184.199997,61.399999,63,67.699997,100,67.300003,70.400002,67.400002
20161223131500,180.0,184.199997,61.399999,63,67.699997,100,67.400002,70.400002,67.400002
20161223133000,180.0,180.0,60.0,63,69.099998,100,67.400002,70.400002,67.400002
20161223134500,180.0,177.600006,59.200002,63,66.699997,100,67.5,70.400002,67.400002
20161223140000,180.0,177.600006,59.200002,63,68.099998,100,67.599998,70.400002,67.400002
20161223141500,180.0,177.600006,59.200002,63,69.699997,100,67.599998,70.400002,67.400002
20161223143000,180.0,177.600006,59.200002,63,62.0,0,67.599998,70.400002,67.400002
20161223144500,180.0,175.800003,58.600001,63,58.400002,100,66.900002,70.400002,67.400002
20161223150000,180.0,177.600006,59.200002,63,59.5,100,66.699997,70.400002,67.400002
20161223151500,180.0,177.600006,59.200002,63,67.699997,100,66.800003,70.400002,67.400002
20161223153000,180.0,175.800003,58.600001,63,70.5,100,67.199997,70.400002,67.400002
20161223154500,180.0,175.800003,58.600001,63,66.800003,100,67.400002,70.400002,67.400002
20161223160000,180.0,175.800003,58.600001,63,67.699997,100,67.400002,70.400002,67.400002
20161223161500,180.0,175.800003,58.600001,63,67.699997,100,67.5,70.400002,67.400002
20161223163000,180.0,178.800003,59.600001,63,65.800003,100,67.599998,70.400002,67.400002
20161223164500,180.0,176.399994,58.799998,63,69.199997,100,67.599998,70.400002,67.400002
20161223170000,180.0,176.399994,58.799998,63,69.199997,100,67.5,70.400002,67.400002
20161223171500,180.0,178.199997,59.399999,63,65.800003,100,67.599998,70.400002,67.400002
20161223173000,180.0,178.199997,59.399999,63,68.099998,100,67.599998,70.400002,67.400002
20161223174500,180.0,178.199997,59.399999,63,65.800003,100,67.599998,70.400002,67.400002
20161223180000,180.0,176.399994,58.799998,63,69.5,100,67.5,70.400002,67.400002
20161223181500,180.0,176.399994,58.799998,63,65.800003,100,67.599998,70.400002,67.400002
20161223183000,180.0,176.399994,58.799998,63,69.099998,100,67.5,70.400002,67.400002
20161223184500,180.0,176.399994,58.799998,63,66.300003,100,67.5,70.400002,67.400002
20161223190000,180.0,178.800003,59.600001,63,66.300003,100,67.400002,70.400002,67.400002
20161223191500,180.0,178.800003,59.600001,63,67.699997,100,67.5,70.400002,67.400002
20161223193000,180.0,172.800003,57.600001,63,66.199997,100,67.400002,70.400002,67.400002
20161223194500,180.0,172.800003,57.600001,63,68.199997,100,67.5,70.400002,67.400002
20161223200000,180.0,172.800003,57.600001,63,68.199997,100,67.599998,70.400002,67.400002
20161223201500,180.0,172.800003,57.600001,63,68.199997,100,67.599998,70.400002,67.400002
20161223203000,180.0,174.600006,58.200002,63,67.300003,100,67.599998,70.400002,67.400002
20161223204500,180.0,172.800003,57.600001,63,68.199997,100,67.599998,70.400002,67.400002
20161223210000,180.0,174.600006,58.200002,63,66.199997,100,67.5,70.400002,67.400002
20161223211500,180.0,174.600006,58.200002,63,69.699997,100,67.5,70.400002,67.400002
20161223213000,180.0,174.600006,58.200002,63,65.800003,100,67.5,70.400002,67.400002
20161223214500,180.0,174.600006,58.200002,63,69.599998,100,67.400002,70.400002,67.400002
20161223220000,180.0,174.600006,58.200002,63,65.800003,100,67.400002,70.400002,67.400002
20161223221500,180.0,174.600006,58.200002,63,69.099998,100,67.400002,70.400002,67.400002
20161223223000,180.0,176.399994,58.799998,63,65.300003,100,67.300003,70.400002,67.400002
20161223224500,180.0,176.399994,58.799998,63,69.099998,100,67.300003,70.400002,67.400002
20161223230000,180.0,176.399994,58.799998,63,65.800003,100,67.300003,70.400002,67.400002
20161223231500,180.0,174.600006,58.200002,63,69.099998,100,67.199997,70.400002,67.400002
20161223233000,180.0,174.600006,58.200002,63,66.599998,100,67.300003,70.400002,67.400002
20161223234500,180.0,174.600006,58.200002,63,67.699997,100,67.199997,70.400002,67.400002
20161224000000,180.0,174.600006,58.200002,63,67.699997,100,67.199997,70.400002,67.400002
20161224001500,180.0,174.600006,58.200002,63,65.300003,100,67.199997,70.400002,67.400002
20161224003000,180.0,177.600006,59.200002,63,69.099998,100,67.199997,70.400002,67.400002
20161224004500,180.0,173.399994,57.799998,63,65.800003,100,67.199997,70.400002,67.400002
20161224010000,180.0,178.800003,59.600001,63,68.5,100,67.199997,70.400002,67.400002
20161224011500,180.0,184.199997,61.399999,63,66.800003,100,67.099998,70.400002,67.400002
20161224013000,180.0,184.199997,61.399999,63,65.800003,100,67.099998,70.400002,67.400002
20161224014500,180.0,180.0,60.0,63,68.199997,100,67.099998,70.400002,67.400002
20161224020000,180.0,180.0,60.0,63,65.300003,100,67.099998,70.400002,67.400002
20161224021500,180.0,186.0,62.0,63,67.699997,100,67.099998,70.400002,67.400002
20161224023000,180.0,186.0,62.0,63,71.400002,100,67.199997,70.400002,67.400002
20161224024500,180.0,186.0,62.0,63,63.299999,0,67.599998,70.400002,67.400002
20161224030000,180.0,186.0,62.0,63,59.900002,100,66.599998,70.400002,67.400002
20161224031500,180.0,186.0,62.0,63,75.800003,100,67.0,70.400002,67.400002
20161224033000,180.0,186.0,62.0,63,64.699997,100,66.900002,70.400002,67.400002
20161224034500,180.0,186.0,62.0,63,72.0,100,67.300003,70.400002,67.400002
20161224040000,180.0,186.0,62.0,63,70.699997,0,67.699997,70.400002,67.400002
20161224041500,180.0,186.0,62.0,63,58.299999,100,66.599998,70.400002,67.400002
20161224043000,180.0,186.0,62.0,63,77.099998,100,66.900002,70.400002,67.400002
20161224044500,180.0,186.0,62.0,63,64.400002,100,66.800003,70.400002,67.400002
20161224050000,180.0,186.0,62.0,63,73.400002,100,67.300003,70.400002,67.400002
20161224051500,180.0,186.0,62.0,63,67.0,0,67.699997,70.400002,67.400002
20161224053000,180.0,186.0,62.0,63,58.0,100,66.599998,70.400002,67.400002
20161224054500,180.0,186.0,62.0,63,77.400002,100,67.099998,70.400002,67.400002
20161224060000,180.0,183.600006,61.200002,63,77.400002,100,66.900002,70.400002,67.400002
20161224061500,180.0,186.0,62.0,63,59.200001,0,67.400002,70.400002,67.400002
20161224063000,180.0,186.0,62.0,63,58.400002,100,66.400002,70.400002,67.400002
20161224064500,180.0,186.0,62.0,63,68.699997,100,67.099998,70.400002,67.400002
20161224070000,180.0,182.399994,60.799998,61,64.400002,100,66.800003,70.400002,67.400002
20161224071500,180.0,178.800003,59.600001,61,72.099998,100,67.099998,70.400002,67.400002
20161224073000,180.0,180.600006,60.200002,61,79.699997,100,67.699997,70.400002,67.400002
20161224074500,180.0,172.800003,57.600001,61,58.0,100,66.699997,70.400002,67.400002
20161224080000,180.0,172.800003,57.600001,61,78.199997,100,66.699997,70.400002,67.400002
20161224081500,180.0,172.800003,57.600001,62,67.699997,100,67.099998,70.400002,67.400002
20161224083000,180.0,172.800003,57.600001,63,65.800003,100,66.900002,70.400002,67.400002
20161224084500,180.0,172.800003,57.600001,63,76.800003,100,67.599998,70.400002,67.400002
20161224090000,180.0,172.800003,57.600001,63,58.400002,100,66.800003,70.400002,67.400002
20161224091500,180.0,172.800003,57.600001,63,63.200001,100,66.5,70.400002,67.400002
20161224093000,180.0,172.800003,57.600001,63,68.800003,100,67.099998,70.400002,67.400002
20161224094500,180.0,172.800003,57.600001,63,67.199997,100,67.199997,70.400002,67.400002
20161224100000,180.0,172.800003,57.600001,64,68.699997,100,67.400002,70.400002,67.400002
20161224101500,180.0,172.800003,57.600001,64,70.099998,100,67.5,70.400002,67.400002
20161224103000,180.0,172.800003,57.600001,64,71.099998,100,67.599998,70.400002,67.400002
20161224104500,180.0,172.800003,57.600001,64,67.300003,100,67.599998,70.400002,67.400002
20161224110000,180.0,172.800003,57.600001,64,59.200001,0,67.300003,70.400002,67.400002
20161224111500,180.0,172.800003,57.600001,64,59.200001,100,66.800003,70.400002,67.400002
20161224113000,180.0,172.800003,57.600001,64,60.0,100,66.599998,70.400002,67.400002
20161224114500,180.0,172.800003,57.600001,64,72.0,100,67.400002,70.400002,67.400002
20161224120000,180.0,172.800003,57.600001,64,59.200001,0,67.199997,70.400002,67.400002
20161224121500,180.0,174.600006,58.200002,64,59.200001,100,66.699997,70.400002,67.400002
20161224123000,180.0,172.800003,57.600001,64,66.300003,100,66.599998,70.400002,67.400002
20161224124500,180.0,177.600006,59.200002,64,74.599998,0,67.699997,70.400002,67.400002
20161224130000,180.0,175.800003,58.600001,64,59.200001,100,67.0,70.400002,67.400002
20161224131500,180.0,174.0,58.0,64,59.200001,100,66.699997,70.400002,67.400002
20161224133000,180.0,172.199997,57.399999,64,70.0,100,66.699997,70.400002,67.400002
20161224134500,180.0,172.199997,57.399999,64,71.599998,100,67.599998,70.400002,67.400002
20161224140000,180.0,177.600006,59.200002,64,59.599998,100,66.900002,70.400002,67.400002
20161224141500,180.0,177.600006,59.200002,64,59.599998,100,66.699997,70.400002,67.400002
20161224143000,180.0,175.800003,58.600001,64,69.800003,100,66.699997,70.400002,67.400002
20161224144500,180.0,175.800003,58.600001,64,70.599998,100,67.599998,70.400002,67.400002
20161224150000,180.0,175.800003,58.600001,64,60.0,0,67.199997,70.400002,67.400002
20161224151500,180.0,175.800003,58.600001,64,58.799999,100,66.699997,70.400002,67.400002
20161224153000,180.0,175.800003,58.600001,64,60.299999,100,66.599998,70.400002,67.400002
20161224154500,180.0,173.399994,57.799998,64,78.199997,100,67.599998,70.400002,67.400002
20161224160000,180.0,175.199997,58.399999,64,58.799999,100,67.099998,70.400002,67.400002
20161224161500,180.0,175.199997,58.399999,64,58.799999,100,66.699997,70.400002,67.400002
20161224163000,180.0,175.199997,58.399999,64,71.5,100,66.699997,70.400002,67.400002
20161224164500,180.0,175.199997,58.399999,64,60.799999,0,67.599998,70.400002,67.400002
20161224170000,180.0,175.199997,58.399999,64,59.200001,100,66.800003,70.400002,67.400002
20161224171500,180.0,175.199997,58.399999,64,59.200001,100,66.599998,70.400002,67.400002
20161224173000,180.0,172.199997,57.399999,64,73.900002,100,67.400002,70.400002,67.400002
20161224174500,180.0,174.600006,58.200002,64,58.799999,100,67.099998,70.400002,67.400002
20161224180000,180.0,174.600006,58.200002,64,58.799999,100,66.599998,70.400002,67.400002
20161224181500,180.0,172.800003,57.600001,64,72.400002,100,66.800003,70.400002,67.400002
20161224183000,180.0,172.800003,57.600001,64,70.900002,100,67.599998,70.400002,67.400002
20161224184500,180.0,175.199997,58.399999,64,58.400002,100,67.099998,70.400002,67.400002
20161224190000,180.0,175.199997,58.399999,64,59.099998,100,66.599998,70.400002,67.400002
20161224191500,180.0,175.199997,58.399999,64,67.300003,100,67.0,70.400002,67.400002
20161224193000,180.0,173.399994,57.799998,64,70.5,100,67.199997,70.400002,67.400002
20161224194500,180.0,173.399994,57.799998,64,66.900002,100,67.300003,70.400002,67.400002
20161224200000,180.0,173.399994,57.799998,64,68.699997,100,67.400002,70.400002,67.400002
20161224201500,180.0,180.0,60.0,64,68.699997,100,67.400002,70.400002,67.400002
20161224203000,180.0,187.199997,62.399999,64,66.300003,100,67.400002,70.400002,67.400002
20161224204500,180.0,187.199997,62.399999,64,69.599998,100,67.400002,70.400002,67.400002
20161224210000,180.0,180.600006,60.200002,64,65.800003,100,67.400002,70.400002,67.400002
20161224211500,180.0,180.600006,60.200002,64,69.199997,100,67.5,70.400002,67.400002
20161224213000,180.0,180.600006,60.200002,64,66.199997,100,67.400002,70.400002,67.400002
20161224214500,180.0,180.600006,60.200002,64,66.199997,100,67.400002,70.400002,67.400002
20161224220000,180.0,180.600006,60.200002,64,69.099998,100,67.400002,70.400002,67.400002
20161224221500,180.0,183.0,61.0,64,65.800003,100,67.400002,70.400002,67.400002
20161224223000,180.0,183.0,61.0,64,69.599998,100,67.400002,70.400002,67.400002
20161224224500,180.0,183.0,61.0,64,65.300003,100,67.400002,70.400002,67.400002
20161224230000,180.0,183.0,61.0,64,69.199997,100,67.400002,70.400002,67.400002
20161224231500,180.0,183.0,61.0,64,65.800003,100,67.400002,70.400002,67.400002
20161224233000,180.0,183.0,61.0,64,68.699997,100,67.400002,70.400002,67.400002
20161224234500,180.0,183.0,61.0,64,67.199997,100,67.300003,70.400002,67.400002
20161225000000,180.0,183.0,61.0,64,67.199997,100,67.400002,70.400002,67.400002
20161225001500,180.0,183.0,61.0,64,68.599998,100,67.300003,70.400002,67.400002
20161225003000,180.0,183.0,61.0,64,66.800003,100,67.400002,70.400002,67.400002
20161225004500,180.0,183.0,61.0,64,68.099998,100,67.300003,70.400002,67.400002
20161225010000,180.0,186.0,62.0,64,65.800003,100,67.400002,70.400002,67.400002
20161225011500,180.0,186.0,62.0,64,67.300003,100,67.400002,70.400002,67.400002
20161225013000,180.0,186.0,62.0,64,69.099998,100,67.400002,70.400002,67.400002
20161225014500,180.0,181.199997,60.399999,64,65.800003,100,67.400002,70.400002,67.400002
20161225020000,180.0,181.199997,60.399999,64,68.699997,100,67.400002,70.400002,67.400002
20161225021500,180.0,181.199997,60.399999,64,67.599998,100,67.300003,70.400002,67.400002
20161225023000,180.0,181.199997,60.399999,64,66.800003,100,67.400002,70.400002,67.400002
20161225024500,180.0,181.199997,60.399999,64,69.099998,100,67.400002,70.400002,67.400002
20161225030000,180.0,181.199997,60.399999,64,65.800003,100,67.400002,70.400002,67.400002
20161225031500,180.0,181.199997,60.399999,64,69.099998,100,67.400002,70.400002,67.400002
20161225033000,180.0,181.199997,60.399999,64,66.300003,100,67.400002,70.400002,67.400002
20161225034500,180.0,181.199997,60.399999,64,67.300003,100,67.400002,70.400002,67.400002
20161225040000,180.0,183.600006,61.200002,64,69.099998,100,67.400002,70.400002,67.400002
20161225041500,180.0,183.600006,61.200002,64,65.800003,100,67.400002,70.400002,67.400002
20161225043000,180.0,180.600006,60.200002,64,69.199997,100,67.400002,70.400002,67.400002
20161225044500,180.0,180.600006,60.200002,64,65.800003,100,67.400002,70.400002,67.400002
20161225050000,180.0,180.600006,60.200002,64,69.099998,100,67.400002,70.400002,67.400002
20161225051500,180.0,180.600006,60.200002,64,66.199997,100,67.400002,70.400002,67.400002
20161225053000,180.0,180.600006,60.200002,64,68.400002,100,67.400002,70.400002,67.400002
20161225054500,180.0,180.600006,60.200002,64,66.699997,100,67.400002,70.400002,67.400002
20161225060000,180.0,180.600006,60.200002,64,67.699997,100,67.400002,70.400002,67.400002
20161225061500,180.0,177.600006,59.200002,64,67.699997,100,67.400002,70.400002,67.400002
20161225063000,180.0,180.0,60.0,64,66.800003,100,67.400002,70.400002,67.400002
20161225064500,180.0,180.0,60.0,64,68.800003,100,67.400002,70.400002,67.400002
20161225070000,180.0,180.0,60.0,64,66.300003,100,67.400002,70.400002,67.400002
20161225071500,180.0,172.199997,57.399999,64,70.099998,100,67.400002,70.400002,67.400002
20161225073000,180.0,172.199997,57.399999,64,66.300003,100,67.599998,70.400002,67.400002
20161225074500,180.0,172.199997,57.399999,64,70.099998,100,67.5,70.400002,67.400002
20161225080000,180.0,172.199997,57.399999,64,66.800003,100,67.599998,70.400002,67.400002
20161225081500,180.0,175.199997,58.399999,64,70.099998,100,67.599998,70.400002,67.400002
20161225083000,180.0,175.199997,58.399999,64,60.400002,0,67.400002,70.400002,67.400002
20161225084500,180.0,178.199997,59.399999,64,59.099998,100,66.800003,70.400002,67.400002
20161225090000,180.0,178.199997,59.399999,64,59.099998,100,66.599998,70.400002,67.400002
20161225091500,180.0,178.199997,59.399999,64,72.0,100,67.199997,70.400002,67.400002
20161225093000,180.0,172.800003,57.600001,70,62.799999,0,67.599998,70.400002,67.400002
20161225094500,180.0,180.0,60.0,70,60.0,100,66.800003,70.400002,67.400002
20161225100000,180.0,190.199997,63.399999,65,60.0,100,66.599998,70.400002,67.400002
20161225101500,180.0,184.199997,61.399999,64,69.099998,100,67.300003,70.400002,67.400002
20161225103000,180.0,187.199997,62.399999,64,72.0,100,67.599998,70.400002,67.400002
20161225104500,180.0,184.199997,61.399999,64,58.799999,100,66.900002,70.400002,67.400002
20161225110000,180.0,186.600006,62.200002,64,58.799999,100,66.599998,70.400002,67.400002
20161225111500,180.0,186.600006,62.200002,64,83.300003,100,67.300003,70.400002,67.400002
20161225113000,180.0,186.600006,62.200002,64,58.400002,100,66.900002,70.400002,67.400002
20161225114500,180.0,186.600006,62.200002,64,58.400002,100,66.5,70.400002,67.400002
20161225120000,180.0,186.600006,62.200002,64,71.099998,100,67.400002,70.400002,67.400002
20161225121500,180.0,184.199997,61.399999,64,66.699997,100,67.199997,70.400002,67.400002
20161225123000,180.0,180.600006,60.200002,64,64.900002,100,67.199997,70.400002,67.400002
20161225124500,180.0,180.600006,60.200002,64,66.300003,100,67.199997,70.400002,67.400002
20161225130000,180.0,180.600006,60.200002,64,66.300003,100,67.199997,70.400002,67.400002
20161225131500,180.0,180.600006,60.200002,64,63.599998,100,67.199997,70.400002,67.400002
20161225133000,180.0,183.600006,61.200002,64,66.199997,100,67.199997,70.400002,67.400002
20161225134500,180.0,183.600006,61.200002,64,66.199997,100,67.199997,70.400002,67.400002
20161225140000,180.0,183.600006,61.200002,64,64.400002,100,67.300003,70.400002,67.400002
20161225141500,180.0,186.0,62.0,64,64.400002,100,67.199997,70.400002,67.400002
20161225143000,180.0,186.0,62.0,64,64.400002,100,67.199997,70.400002,67.400002
20161225144500,180.0,189.600006,63.200002,64,63.599998,100,67.199997,70.400002,67.400002
20161225150000,180.0,187.199997,62.399999,64,66.199997,100,67.199997,70.400002,67.400002
20161225151500,180.0,184.199997,61.399999,64,66.199997,100,67.199997,70.400002,67.400002
20161225153000,180.0,184.199997,61.399999,64,64.0,100,67.300003,70.400002,67.400002
20161225154500,180.0,184.199997,61.399999,64,65.800003,100,67.300003,70.400002,67.400002
20161225160000,180.0,184.199997,61.399999,64,63.599998,100,67.300003,70.400002,67.400002
20161225161500,180.0,184.199997,61.399999,64,65.599998,100,67.300003,70.400002,67.400002
20161225163000,180.0,184.199997,61.399999,64,64.900002,100,67.300003,70.400002,67.400002
20161225164500,180.0,184.199997,61.399999,64,64.900002,100,67.300003,70.400002,67.400002
20161225170000,180.0,184.199997,61.399999,64,64.900002,100,67.300003,70.400002,67.400002
20161225171500,180.0,179.399994,59.799998,64,63.900002,100,67.300003,70.400002,67.400002
20161225173000,180.0,179.399994,59.799998,64,65.900002,100,67.300003,70.400002,67.400002
20161225174500,180.0,179.399994,59.799998,64,65.900002,100,67.199997,70.400002,67.400002
20161225180000,180.0,179.399994,59.799998,64,64.0,100,67.300003,70.400002,67.400002
20161225181500,180.0,177.600006,59.200002,64,64.0,100,67.199997,70.400002,67.400002
20161225183000,180.0,179.399994,59.799998,64,65.5,100,67.300003,70.400002,67.400002
20161225184500,180.0,179.399994,59.799998,64,63.900002,100,67.300003,70.400002,67.400002
20161225190000,180.0,179.399994,59.799998,64,63.900002,100,67.199997,70.400002,67.400002
20161225191500,180.0,176.399994,58.799998,64,65.300003,100,67.199997,70.400002,67.400002
20161225193000,180.0,176.399994,58.799998,64,64.0,100,67.199997,70.400002,67.400002
