PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161225194500,180.0,176.399994,58.799998,64,65.300003,100,67.199997,70.400002,67.400002
20161225200000,180.0,178.199997,59.399999,64,65.300003,100,67.300003,70.400002,67.400002
20161225201500,180.0,178.199997,59.399999,64,63.599998,100,67.199997,70.400002,67.400002
20161225203000,180.0,181.199997,60.399999,64,66.300003,100,67.199997,70.400002,67.400002
20161225204500,180.0,181.199997,60.399999,64,64.0,100,67.199997,70.400002,67.400002
20161225210000,180.0,181.199997,60.399999,64,66.699997,100,67.199997,70.400002,67.400002
20161225211500,180.0,184.199997,61.399999,64,64.400002,100,67.199997,70.400002,67.400002
20161225213000,180.0,186.600006,62.200002,64,65.300003,100,67.099998,70.400002,67.400002
20161225214500,180.0,186.600006,62.200002,64,63.599998,100,67.099998,70.400002,67.400002
20161225220000,180.0,186.600006,62.200002,64,64.800003,100,66.900002,70.400002,67.400002
20161225221500,180.0,186.600006,62.200002,64,65.800003,100,67.199997,70.400002,67.400002
20161225223000,180.0,186.600006,62.200002,64,68.099998,100,67.300003,70.400002,67.400002
20161225224500,180.0,186.600006,62.200002,64,66.400002,100,67.400002,70.400002,67.400002
20161225230000,180.0,186.600006,62.200002,64,67.199997,100,67.300003,70.400002,67.400002
20161225231500,180.0,186.600006,62.200002,64,67.199997,100,67.400002,70.400002,67.400002
20161225233000,180.0,186.600006,62.200002,64,66.300003,100,67.400002,70.400002,67.400002
20161225234500,180.0,184.199997,61.399999,64,67.400002,100,67.400002,70.400002,67.400002
20161226000000,180.0,184.199997,61.399999,64,66.0,100,67.400002,70.400002,67.400002
20161226001500,180.0,186.600006,62.200002,64,68.199997,100,67.400002,70.400002,67.400002
20161226003000,180.0,186.600006,62.200002,64,65.099998,100,67.400002,70.400002,67.400002
20161226004500,180.0,186.600006,62.200002,64,69.0,100,67.400002,70.400002,67.400002
20161226010000,180.0,186.600006,62.200002,64,65.300003,100,67.400002,70.400002,67.400002
20161226011500,180.0,186.600006,62.200002,64,69.099998,100,67.400002,70.400002,67.400002
20161226013000,180.0,186.600006,62.200002,64,65.300003,100,67.400002,70.400002,67.400002
20161226014500,180.0,186.600006,62.200002,64,69.099998,100,67.400002,70.400002,67.400002
20161226020000,180.0,183.600006,61.200002,64,65.800003,100,67.5,70.400002,67.400002
20161226021500,180.0,183.600006,61.200002,64,69.599998,100,67.400002,70.400002,67.400002
20161226023000,180.0,183.600006,61.200002,64,65.800003,100,67.5,70.400002,67.400002
20161226024500,180.0,183.600006,61.200002,64,67.199997,100,67.400002,70.400002,67.400002
20161226030000,180.0,183.600006,61.200002,64,67.199997,100,67.400002,70.400002,67.400002
20161226031500,180.0,183.600006,61.200002,64,67.199997,100,67.400002,70.400002,67.400002
20161226033000,180.0,183.600006,61.200002,64,67.199997,100,67.400002,70.400002,67.400002
20161226034500,180.0,177.600006,59.200002,64,68.800003,100,67.400002,70.400002,67.400002
20161226040000,180.0,172.800003,57.600001,64,66.800003,100,67.5,70.400002,67.400002
20161226041500,180.0,174.600006,58.200002,64,69.099998,100,67.599998,70.400002,67.400002
20161226043000,180.0,179.399994,59.799998,64,67.300003,100,67.599998,70.400002,67.400002
20161226044500,180.0,179.399994,59.799998,64,67.300003,100,67.599998,70.400002,67.400002
20161226050000,180.0,177.600006,59.200002,64,67.300003,100,67.599998,70.400002,67.400002
20161226051500,180.0,177.600006,59.200002,64,68.099998,100,67.599998,70.400002,67.400002
20161226053000,180.0,181.800003,60.600001,64,67.300003,100,67.599998,70.400002,67.400002
20161226054500,180.0,179.399994,59.799998,64,67.300003,100,67.599998,70.400002,67.400002
20161226060000,180.0,179.399994,59.799998,64,68.199997,100,67.599998,70.400002,67.400002
20161226061500,180.0,179.399994,59.799998,64,66.699997,100,67.599998,70.400002,67.400002
20161226063000,180.0,181.199997,60.399999,64,59.200001,0,67.199997,70.400002,67.400002
20161226064500,180.0,174.600006,58.200002,68,59.900002,100,66.800003,70.400002,67.400002
20161226070000,180.0,189.0,63.0,68,59.200001,100,66.599998,70.400002,67.400002
20161226071500,180.0,189.0,63.0,68,74.400002,100,67.400002,70.400002,67.400002
20161226073000,180.0,186.600006,62.200002,68,58.400002,100,67.099998,70.400002,67.400002
20161226074500,180.0,190.199997,63.399999,67,58.400002,100,66.400002,70.400002,67.400002
20161226080000,180.0,190.199997,63.399999,66,68.400002,100,67.199997,70.400002,67.400002
20161226081500,180.0,187.800003,62.600001,66,66.199997,100,67.099998,70.400002,67.400002
20161226083000,180.0,190.800003,63.600001,66,64.400002,100,66.900002,70.400002,67.400002
20161226084500,180.0,190.800003,63.600001,65,65.800003,100,67.099998,70.400002,67.400002
20161226090000,180.0,187.199997,62.399999,65,68.800003,100,67.199997,70.400002,67.400002
20161226091500,180.0,187.199997,62.399999,65,65.800003,100,67.300003,70.400002,67.400002
20161226093000,180.0,189.600006,63.200002,65,64.900002,100,67.300003,70.400002,67.400002
20161226094500,180.0,186.600006,62.200002,65,68.199997,100,67.300003,70.400002,67.400002
20161226100000,180.0,186.600006,62.200002,65,66.699997,100,67.400002,70.400002,67.400002
20161226101500,180.0,186.600006,62.200002,65,66.699997,100,67.400002,70.400002,67.400002
20161226103000,180.0,179.399994,59.799998,60,68.199997,100,67.5,70.400002,67.400002
20161226104500,180.0,179.399994,59.799998,60,65.900002,100,67.599998,70.400002,67.400002
20161226110000,180.0,179.399994,59.799998,60,65.900002,100,67.599998,70.400002,67.400002
20161226111500,180.0,179.399994,59.799998,60,70.0,100,67.599998,70.400002,67.400002
20161226113000,180.0,179.399994,59.799998,60,58.799999,0,67.199997,70.400002,67.400002
20161226114500,180.0,175.800003,58.600001,60,58.799999,100,66.800003,70.400002,67.400002
20161226120000,180.0,175.800003,58.600001,60,59.900002,100,66.699997,70.400002,67.400002
20161226121500,180.0,179.399994,59.799998,60,75.199997,100,66.900002,70.400002,67.400002
20161226123000,180.0,175.199997,58.399999,60,62.400002,0,67.699997,70.400002,67.400002
20161226124500,180.0,170.399994,56.799998,62,59.200001,100,67.099998,70.400002,67.400002
20161226130000,180.0,174.600006,58.200002,62,59.200001,100,66.699997,70.400002,67.400002
20161226131500,180.0,174.600006,58.200002,62,61.5,100,66.699997,70.400002,67.400002
20161226133000,180.0,174.600006,58.200002,62,69.400002,100,67.199997,70.400002,67.400002
20161226134500,180.0,171.600006,57.200002,62,69.400002,100,67.5,70.400002,67.400002
20161226140000,180.0,175.800003,58.600001,62,67.300003,0,67.699997,70.400002,67.400002
20161226141500,180.0,175.800003,58.600001,62,58.799999,0,67.199997,70.400002,67.400002
20161226143000,180.0,174.0,58.0,62,58.799999,100,66.800003,70.400002,67.400002
20161226144500,180.0,176.399994,58.799998,62,59.900002,100,66.800003,70.400002,67.400002
20161226150000,180.0,178.199997,59.399999,62,64.900002,100,66.900002,70.400002,67.400002
20161226151500,180.0,174.600006,58.200002,62,66.599998,100,67.400002,70.400002,67.400002
20161226153000,180.0,174.600006,58.200002,62,71.0,100,67.599998,70.400002,67.400002
20161226154500,180.0,174.600006,58.200002,62,58.799999,0,67.199997,70.400002,67.400002
20161226160000,180.0,179.399994,59.799998,62,58.799999,100,66.800003,70.400002,67.400002
20161226161500,180.0,179.399994,59.799998,62,59.5,100,66.699997,70.400002,67.400002
20161226163000,180.0,179.399994,59.799998,62,73.900002,100,66.900002,70.400002,67.400002
20161226164500,180.0,179.399994,59.799998,62,60.400002,0,67.599998,70.400002,67.400002
20161226170000,180.0,174.0,58.0,62,58.400002,100,66.900002,70.400002,67.400002
20161226171500,180.0,177.600006,59.200002,62,59.5,100,66.699997,70.400002,67.400002
20161226173000,180.0,172.800003,57.600001,62,67.199997,100,66.800003,70.400002,67.400002
20161226174500,180.0,177.600006,59.200002,62,69.099998,100,67.199997,70.400002,67.400002
20161226180000,180.0,177.600006,59.200002,62,70.5,100,67.400002,70.400002,67.400002
20161226181500,180.0,175.199997,58.399999,62,70.5,100,67.599998,70.400002,67.400002
20161226183000,180.0,172.800003,57.600001,62,61.900002,0,67.599998,70.400002,67.400002
20161226184500,180.0,172.800003,57.600001,62,59.099998,100,67.0,70.400002,67.400002
20161226190000,180.0,172.800003,57.600001,62,59.099998,100,66.699997,70.400002,67.400002
20161226191500,180.0,172.800003,57.600001,62,66.199997,100,66.699997,70.400002,67.400002
20161226193000,180.0,172.800003,57.600001,62,69.599998,100,67.199997,70.400002,67.400002
20161226194500,180.0,172.800003,57.600001,62,66.800003,100,67.400002,70.400002,67.400002
20161226200000,180.0,175.800003,58.600001,62,68.699997,100,67.599998,70.400002,67.400002
20161226201500,180.0,172.199997,57.399999,62,70.0,100,67.599998,70.400002,67.400002
20161226203000,180.0,172.199997,57.399999,62,59.599998,0,67.199997,70.400002,67.400002
20161226204500,180.0,174.0,58.0,62,59.599998,100,66.900002,70.400002,67.400002
20161226210000,180.0,174.0,58.0,62,59.599998,100,66.699997,70.400002,67.400002
20161226211500,180.0,174.0,58.0,62,75.5,100,67.199997,70.400002,67.400002
20161226213000,180.0,174.0,58.0,62,60.799999,0,67.599998,70.400002,67.400002
20161226214500,180.0,175.800003,58.600001,62,58.799999,100,66.800003,70.400002,67.400002
20161226220000,180.0,183.0,61.0,62,58.799999,100,66.599998,70.400002,67.400002
20161226221500,180.0,183.0,61.0,62,70.099998,100,67.400002,70.400002,67.400002
20161226223000,180.0,183.0,61.0,62,72.0,100,67.599998,70.400002,67.400002
20161226224500,180.0,180.600006,60.200002,62,59.200001,0,67.300003,70.400002,67.400002
20161226230000,180.0,180.600006,60.200002,62,59.200001,100,66.699997,70.400002,67.400002
20161226231500,180.0,180.600006,60.200002,62,75.300003,100,66.699997,70.400002,67.400002
20161226233000,180.0,180.600006,60.200002,62,70.599998,100,67.599998,70.400002,67.400002
20161226234500,180.0,180.600006,60.200002,62,58.799999,100,67.099998,70.400002,67.400002
20161227000000,180.0,180.600006,60.200002,62,58.799999,100,66.599998,70.400002,67.400002
20161227001500,180.0,180.600006,60.200002,62,72.300003,100,67.099998,70.400002,67.400002
20161227003000,180.0,180.600006,60.200002,62,66.199997,100,67.199997,70.400002,67.400002
20161227004500,180.0,180.600006,60.200002,62,64.400002,100,67.099998,70.400002,67.400002
20161227010000,180.0,183.0,61.0,62,65.800003,100,67.099998,70.400002,67.400002
20161227011500,180.0,183.0,61.0,62,65.800003,100,67.099998,70.400002,67.400002
20161227013000,180.0,183.0,61.0,62,64.0,100,67.099998,70.400002,67.400002
20161227014500,180.0,183.0,61.0,62,65.300003,100,67.099998,70.400002,67.400002
20161227020000,180.0,178.199997,59.399999,62,65.300003,100,67.099998,70.400002,67.400002
20161227021500,180.0,178.199997,59.399999,62,64.400002,100,67.099998,70.400002,67.400002
20161227023000,180.0,178.199997,59.399999,62,67.199997,100,67.199997,70.400002,67.400002
20161227024500,180.0,178.199997,59.399999,62,68.800003,100,67.300003,70.400002,67.400002
20161227030000,180.0,178.199997,59.399999,62,66.300003,100,67.400002,70.400002,67.400002
20161227031500,180.0,178.199997,59.399999,62,67.900002,100,67.400002,70.400002,67.400002
20161227033000,180.0,176.399994,58.799998,62,68.599998,100,67.400002,70.400002,67.400002
20161227034500,180.0,176.399994,58.799998,62,66.300003,100,67.5,70.400002,67.400002
20161227040000,180.0,178.800003,59.600001,62,69.199997,100,67.5,70.400002,67.400002
20161227041500,180.0,175.199997,58.399999,62,66.300003,100,67.5,70.400002,67.400002
20161227043000,180.0,175.199997,58.399999,62,69.599998,100,67.599998,70.400002,67.400002
20161227044500,180.0,172.199997,57.399999,62,66.699997,100,67.599998,70.400002,67.400002
20161227050000,180.0,176.399994,58.799998,62,67.699997,100,67.599998,70.400002,67.400002
20161227051500,180.0,174.0,58.0,62,68.599998,100,67.599998,70.400002,67.400002
20161227053000,180.0,175.800003,58.600001,62,66.800003,100,67.599998,70.400002,67.400002
20161227054500,180.0,175.800003,58.600001,62,69.099998,100,67.599998,70.400002,67.400002
20161227060000,180.0,175.800003,58.600001,62,66.300003,100,67.599998,70.400002,67.400002
20161227061500,180.0,175.800003,58.600001,62,69.599998,100,67.599998,70.400002,67.400002
20161227063000,180.0,175.800003,58.600001,62,66.800003,100,67.599998,70.400002,67.400002
20161227064500,180.0,172.199997,57.399999,62,60.0,100,67.400002,70.400002,67.400002
20161227070000,180.0,176.399994,58.799998,62,60.0,100,66.900002,70.400002,67.400002
20161227071500,180.0,173.399994,57.799998,62,60.0,100,66.699997,70.400002,67.400002
20161227073000,180.0,173.399994,57.799998,62,71.0,100,66.800003,70.400002,67.400002
20161227074500,180.0,173.399994,57.799998,62,74.0,100,67.599998,70.400002,67.400002
20161227080000,180.0,173.399994,57.799998,62,59.599998,100,67.0,70.400002,67.400002
20161227081500,180.0,187.800003,62.600001,65,59.599998,100,66.699997,70.400002,67.400002
20161227083000,180.0,187.800003,62.600001,65,74.599998,100,66.900002,70.400002,67.400002
20161227084500,180.0,187.800003,62.600001,65,71.0,100,67.400002,70.400002,67.400002
20161227090000,180.0,187.800003,62.600001,65,68.599998,100,67.599998,70.400002,67.400002
20161227091500,180.0,187.800003,62.600001,65,58.400002,0,67.199997,70.400002,67.400002
20161227093000,180.0,187.800003,62.600001,65,59.200001,100,66.599998,70.400002,67.400002
20161227094500,180.0,187.800003,62.600001,65,78.300003,100,67.0,70.400002,67.400002
20161227100000,180.0,187.800003,62.600001,65,64.400002,100,67.199997,70.400002,67.400002
20161227101500,180.0,187.800003,62.600001,65,65.300003,100,67.099998,70.400002,67.400002
20161227103000,180.0,187.800003,62.600001,65,64.400002,100,67.099998,70.400002,67.400002
20161227104500,180.0,187.800003,62.600001,65,64.400002,100,67.099998,70.400002,67.400002
20161227110000,180.0,187.800003,62.600001,65,65.300003,100,67.099998,70.400002,67.400002
20161227111500,180.0,184.199997,61.399999,65,63.200001,100,67.099998,70.400002,67.400002
20161227113000,180.0,184.199997,61.399999,65,64.0,100,67.099998,70.400002,67.400002
20161227114500,180.0,184.199997,61.399999,65,64.0,100,67.099998,70.400002,67.400002
20161227120000,180.0,181.199997,60.399999,65,65.800003,100,67.300003,70.400002,67.400002
20161227121500,180.0,184.199997,61.399999,65,65.800003,100,67.300003,70.400002,67.400002
20161227123000,180.0,177.0,59.0,65,65.800003,100,67.400002,70.400002,67.400002
20161227124500,180.0,175.199997,58.399999,65,69.099998,100,67.5,70.400002,67.400002
20161227130000,180.0,175.199997,58.399999,65,66.599998,0,67.699997,70.400002,67.400002
20161227131500,180.0,177.600006,59.200002,65,59.599998,0,67.199997,70.400002,67.400002
20161227133000,180.0,175.199997,58.399999,65,58.799999,100,66.900002,70.400002,67.400002
20161227134500,180.0,175.199997,58.399999,65,58.799999,100,66.699997,70.400002,67.400002
20161227140000,180.0,175.199997,58.399999,65,68.400002,100,66.800003,70.400002,67.400002
20161227141500,180.0,175.199997,58.399999,65,67.199997,0,67.800003,70.400002,67.400002
20161227143000,180.0,177.600006,59.200002,65,58.799999,100,67.099998,70.400002,67.400002
20161227144500,180.0,184.800003,61.600001,65,58.799999,100,66.800003,70.400002,67.400002
20161227150000,180.0,184.800003,61.600001,65,58.799999,100,66.699997,70.400002,67.400002
20161227151500,180.0,184.800003,61.600001,65,78.300003,100,67.199997,70.400002,67.400002
20161227153000,180.0,184.800003,61.600001,65,58.799999,0,67.199997,70.400002,67.400002
20161227154500,180.0,184.800003,61.600001,65,58.799999,100,66.699997,70.400002,67.400002
20161227160000,180.0,184.800003,61.600001,65,59.5,100,66.599998,70.400002,67.400002
20161227161500,180.0,184.800003,61.600001,65,73.900002,100,67.5,70.400002,67.400002
20161227163000,180.0,184.800003,61.600001,65,58.400002,100,67.099998,70.400002,67.400002
20161227164500,180.0,188.399994,62.799998,65,58.400002,100,66.699997,70.400002,67.400002
20161227170000,180.0,183.0,61.0,65,72.699997,100,66.699997,70.400002,67.400002
20161227171500,180.0,183.0,61.0,65,70.099998,100,67.599998,70.400002,67.400002
20161227173000,180.0,183.0,61.0,65,61.200001,0,67.599998,70.400002,67.400002
20161227174500,180.0,183.0,61.0,65,58.400002,100,66.900002,70.400002,67.400002
20161227180000,180.0,183.0,61.0,65,59.099998,100,66.599998,70.400002,67.400002
20161227181500,180.0,183.0,61.0,65,77.199997,100,67.099998,70.400002,67.400002
20161227183000,180.0,185.399994,61.799998,65,62.400002,0,67.699997,70.400002,67.400002
20161227184500,180.0,185.399994,61.799998,65,58.799999,100,66.900002,70.400002,67.400002
20161227190000,180.0,185.399994,61.799998,65,58.799999,100,66.599998,70.400002,67.400002
20161227191500,180.0,185.399994,61.799998,65,71.599998,100,67.099998,70.400002,67.400002
20161227193000,180.0,174.0,58.0,69,59.599998,0,67.400002,70.400002,67.400002
20161227194500,180.0,180.0,60.0,69,58.700001,100,66.699997,70.400002,67.400002
20161227200000,180.0,178.199997,59.399999,69,69.300003,100,66.5,70.400002,67.400002
20161227201500,180.0,178.199997,59.399999,69,73.5,100,67.599998,70.400002,67.400002
20161227203000,180.0,181.199997,60.399999,59,58.0,100,66.800003,70.400002,67.400002
20161227204500,180.0,181.199997,60.399999,59,58.700001,100,66.599998,70.400002,67.400002
20161227210000,180.0,181.199997,60.399999,59,75.300003,100,67.199997,70.400002,67.400002
20161227211500,180.0,181.199997,60.399999,59,69.0,100,67.599998,70.400002,67.400002
20161227213000,180.0,177.0,59.0,59,59.099998,100,67.099998,70.400002,67.400002
20161227214500,180.0,177.0,59.0,59,59.099998,100,66.599998,70.400002,67.400002
20161227220000,180.0,177.0,59.0,59,76.599998,100,66.900002,70.400002,67.400002
20161227221500,180.0,177.0,59.0,59,74.0,100,67.599998,70.400002,67.400002
20161227223000,180.0,177.0,59.0,59,60.799999,0,67.400002,70.400002,67.400002
20161227224500,180.0,180.0,60.0,59,58.700001,100,66.699997,70.400002,67.400002
20161227230000,180.0,177.600006,59.200002,59,66.099998,100,66.5,70.400002,67.400002
20161227231500,180.0,180.0,60.0,59,68.699997,100,67.400002,70.400002,67.400002
20161227233000,180.0,174.0,58.0,66,74.800003,100,67.599998,70.400002,67.400002
20161227234500,180.0,176.399994,58.799998,66,58.700001,100,66.900002,70.400002,67.400002
20161228000000,180.0,176.399994,58.799998,66,58.700001,100,66.400002,70.400002,67.400002
20161228001500,180.0,174.600006,58.200002,66,64.900002,100,67.300003,70.400002,67.400002
20161228003000,180.0,176.399994,58.799998,66,63.599998,100,67.0,70.400002,67.400002
20161228004500,180.0,174.600006,58.200002,66,71.5,100,67.0,70.400002,67.400002
20161228010000,180.0,183.0,61.0,62,60.799999,0,67.599998,70.400002,67.400002
20161228011500,180.0,183.0,61.0,62,58.900002,100,66.599998,70.400002,67.400002
20161228013000,180.0,180.600006,60.200002,62,66.300003,100,66.699997,70.400002,67.400002
20161228014500,180.0,180.600006,60.200002,62,67.599998,100,67.0,70.400002,67.400002
20161228020000,180.0,180.600006,60.200002,62,69.599998,100,67.099998,70.400002,67.400002
20161228021500,180.0,186.600006,62.200002,62,65.800003,100,67.199997,70.400002,67.400002
20161228023000,180.0,186.600006,62.200002,62,65.800003,100,67.099998,70.400002,67.400002
20161228024500,180.0,183.0,61.0,62,68.699997,100,67.199997,70.400002,67.400002
20161228030000,180.0,186.0,62.0,62,65.800003,100,67.199997,70.400002,67.400002
20161228031500,180.0,186.0,62.0,62,65.800003,100,67.199997,70.400002,67.400002
20161228033000,180.0,183.0,61.0,62,68.699997,100,67.199997,70.400002,67.400002
20161228034500,180.0,175.800003,58.600001,62,65.800003,100,67.199997,70.400002,67.400002
20161228040000,180.0,178.800003,59.600001,62,69.099998,100,67.199997,70.400002,67.400002
20161228041500,180.0,181.800003,60.600001,62,65.800003,100,67.300003,70.400002,67.400002
20161228043000,180.0,178.800003,59.600001,62,68.5,100,67.300003,70.400002,67.400002
20161228044500,180.0,181.800003,60.600001,62,66.800003,100,67.300003,70.400002,67.400002
20161228050000,180.0,185.399994,61.799998,62,66.800003,100,67.199997,70.400002,67.400002
20161228051500,180.0,179.399994,59.799998,62,67.699997,100,67.199997,70.400002,67.400002
20161228053000,180.0,179.399994,59.799998,62,65.800003,100,67.300003,70.400002,67.400002
20161228054500,180.0,179.399994,59.799998,62,69.300003,100,67.300003,70.400002,67.400002
20161228060000,180.0,182.399994,60.799998,62,65.300003,100,67.300003,70.400002,67.400002
20161228061500,180.0,186.0,62.0,62,66.800003,100,67.199997,70.400002,67.400002
20161228063000,180.0,183.0,61.0,62,67.699997,100,67.300003,70.400002,67.400002
20161228064500,180.0,183.0,61.0,62,66.800003,100,67.199997,70.400002,67.400002
20161228070000,180.0,185.399994,61.799998,62,68.099998,100,67.199997,70.400002,67.400002
20161228071500,180.0,185.399994,61.799998,62,65.800003,100,67.300003,70.400002,67.400002
20161228073000,180.0,175.800003,58.600001,62,66.800003,100,67.300003,70.400002,67.400002
20161228074500,180.0,175.800003,58.600001,62,69.900002,100,67.300003,70.400002,67.400002
20161228080000,180.0,172.199997,57.399999,62,69.900002,100,67.300003,70.400002,67.400002
20161228081500,180.0,169.199997,56.399999,64,69.900002,100,67.400002,70.400002,67.400002
20161228083000,180.0,172.800003,57.600001,64,66.300003,100,67.5,70.400002,67.400002
20161228084500,180.0,172.800003,57.600001,64,67.699997,100,67.400002,70.400002,67.400002
20161228090000,180.0,172.800003,57.600001,64,69.699997,100,67.599998,70.400002,67.400002
20161228091500,180.0,172.800003,57.600001,64,66.800003,100,67.599998,70.400002,67.400002
20161228093000,180.0,172.800003,57.600001,64,68.599998,100,67.599998,70.400002,67.400002
20161228094500,180.0,175.199997,58.399999,64,68.599998,100,67.599998,70.400002,67.400002
20161228100000,180.0,172.199997,57.399999,64,65.800003,0,67.699997,70.400002,67.400002
20161228101500,180.0,174.600006,58.200002,64,58.200001,100,66.900002,70.400002,67.400002
20161228103000,180.0,174.600006,58.200002,64,59.099998,100,66.699997,70.400002,67.400002
20161228104500,180.0,172.800003,57.600001,64,72.400002,100,66.900002,70.400002,67.400002
20161228110000,180.0,172.800003,57.600001,64,60.799999,0,67.599998,70.400002,67.400002
20161228111500,180.0,172.800003,57.600001,64,59.200001,100,66.800003,70.400002,67.400002
20161228113000,180.0,178.800003,59.600001,64,59.200001,100,66.599998,70.400002,67.400002
20161228114500,180.0,175.800003,58.600001,64,76.800003,100,67.199997,70.400002,67.400002
20161228120000,180.0,178.199997,59.399999,64,60.299999,0,67.400002,70.400002,67.400002
20161228121500,180.0,176.399994,58.799998,64,58.799999,100,66.800003,70.400002,67.400002
20161228123000,180.0,176.399994,58.799998,64,59.5,100,66.599998,70.400002,67.400002
20161228124500,180.0,176.399994,58.799998,64,73.900002,100,67.5,70.400002,67.400002
20161228130000,180.0,176.399994,58.799998,64,59.599998,0,67.199997,70.400002,67.400002
20161228131500,180.0,186.600006,62.200002,64,58.799999,100,66.699997,70.400002,67.400002
20161228133000,180.0,186.600006,62.200002,64,62.5,100,66.599998,70.400002,67.400002
20161228134500,180.0,186.600006,62.200002,64,74.400002,100,67.599998,70.400002,67.400002
20161228140000,180.0,186.600006,62.200002,64,58.799999,100,67.0,70.400002,67.400002
20161228141500,180.0,186.600006,62.200002,64,59.5,100,66.699997,70.400002,67.400002
20161228143000,180.0,186.600006,62.200002,64,67.699997,100,66.699997,70.400002,67.400002
20161228144500,180.0,186.600006,62.200002,64,66.300003,100,67.199997,70.400002,67.400002
20161228150000,180.0,186.600006,62.200002,64,66.300003,100,67.400002,70.400002,67.400002
20161228151500,180.0,186.600006,62.200002,64,68.699997,100,67.5,70.400002,67.400002
20161228153000,180.0,186.600006,62.200002,64,67.699997,100,67.599998,70.400002,67.400002
20161228154500,180.0,186.600006,62.200002,64,67.699997,100,67.599998,70.400002,67.400002
20161228160000,180.0,186.600006,62.200002,64,58.900002,100,67.099998,70.400002,67.400002
20161228161500,180.0,186.600006,62.200002,64,59.5,100,66.699997,70.400002,67.400002
20161228163000,180.0,184.199997,61.399999,64,61.5,100,66.699997,70.400002,67.400002
20161228164500,180.0,180.0,60.0,64,73.599998,100,67.599998,70.400002,67.400002
20161228170000,180.0,185.399994,61.799998,64,59.599998,100,67.099998,70.400002,67.400002
20161228171500,180.0,185.399994,61.799998,64,59.599998,100,66.599998,70.400002,67.400002
20161228173000,180.0,185.399994,61.799998,64,77.099998,100,66.900002,70.400002,67.400002
20161228174500,180.0,185.399994,61.799998,64,62.799999,0,67.599998,70.400002,67.400002
20161228180000,180.0,185.399994,61.799998,64,58.400002,100,66.699997,70.400002,67.400002
20161228181500,180.0,185.399994,61.799998,64,60.599998,100,66.5,70.400002,67.400002
20161228183000,180.0,185.399994,61.799998,64,68.699997,100,67.400002,70.400002,67.400002
20161228184500,180.0,185.399994,61.799998,64,72.900002,100,67.599998,70.400002,67.400002
20161228190000,180.0,181.199997,60.399999,64,58.0,100,66.900002,70.400002,67.400002
20161228191500,180.0,177.600006,59.200002,64,59.099998,100,66.599998,70.400002,67.400002
20161228193000,180.0,179.399994,59.799998,64,73.300003,100,67.199997,70.400002,67.400002
20161228194500,180.0,179.399994,59.799998,64,73.300003,100,67.599998,70.400002,67.400002
20161228200000,180.0,181.800003,60.600001,64,58.0,100,66.900002,70.400002,67.400002
20161228201500,180.0,181.800003,60.600001,64,59.099998,100,66.400002,70.400002,67.400002
20161228203000,180.0,181.800003,60.600001,64,64.0,100,67.300003,70.400002,67.400002
20161228204500,180.0,173.399994,57.799998,68,66.699997,100,67.099998,70.400002,67.400002
20161228210000,180.0,180.0,60.0,68,63.599998,100,67.099998,70.400002,67.400002
20161228211500,180.0,180.0,60.0,68,67.300003,100,67.0,70.400002,67.400002
20161228213000,180.0,186.0,62.0,68,67.300003,100,67.199997,70.400002,67.400002
20161228214500,180.0,183.600006,61.200002,68,66.300003,100,67.300003,70.400002,67.400002
20161228220000,180.0,183.600006,61.200002,68,68.599998,100,67.300003,70.400002,67.400002
20161228221500,180.0,189.600006,63.200002,65,65.300003,100,67.300003,70.400002,67.400002
20161228223000,180.0,183.600006,61.200002,65,67.300003,100,67.300003,70.400002,67.400002
20161228224500,180.0,186.600006,62.200002,65,68.099998,100,67.199997,70.400002,67.400002
20161228230000,180.0,186.600006,62.200002,65,65.599998,100,67.300003,70.400002,67.400002
20161228231500,180.0,186.600006,62.200002,65,66.800003,100,67.300003,70.400002,67.400002
20161228233000,180.0,179.399994,59.799998,65,67.699997,100,67.300003,70.400002,67.400002
20161228234500,180.0,179.399994,59.799998,65,65.800003,100,67.400002,70.400002,67.400002
20161229000000,180.0,179.399994,59.799998,65,68.199997,100,67.400002,70.400002,67.400002
20161229001500,180.0,179.399994,59.799998,65,65.300003,100,67.300003,70.400002,67.400002
20161229003000,180.0,189.0,63.0,65,67.400002,100,67.300003,70.400002,67.400002
20161229004500,180.0,189.0,63.0,65,65.800003,100,67.300003,70.400002,67.400002
20161229010000,180.0,189.0,63.0,64,65.800003,100,67.300003,70.400002,67.400002
20161229011500,180.0,184.800003,61.600001,64,68.099998,100,67.300003,70.400002,67.400002
20161229013000,180.0,184.800003,61.600001,64,65.300003,100,67.300003,70.400002,67.400002
20161229014500,180.0,184.800003,61.600001,64,67.699997,100,67.300003,70.400002,67.400002
20161229020000,180.0,184.800003,61.600001,64,65.300003,100,67.300003,70.400002,67.400002
20161229021500,180.0,184.800003,61.600001,64,67.699997,100,67.300003,70.400002,67.400002
20161229023000,180.0,184.800003,61.600001,64,67.699997,100,67.300003,70.400002,67.400002
20161229024500,180.0,184.800003,61.600001,64,66.099998,100,67.300003,70.400002,67.400002
20161229030000,180.0,184.800003,61.600001,64,67.300003,100,67.300003,70.400002,67.400002
20161229031500,180.0,184.800003,61.600001,64,67.300003,100,67.300003,70.400002,67.400002
20161229033000,180.0,184.800003,61.600001,64,65.300003,100,67.300003,70.400002,67.400002
20161229034500,180.0,179.399994,59.799998,64,67.699997,100,67.300003,70.400002,67.400002
20161229040000,180.0,179.399994,59.799998,64,66.199997,100,67.300003,70.400002,67.400002
20161229041500,180.0,175.800003,58.600001,58,66.199997,100,67.300003,70.400002,67.400002
20161229043000,180.0,173.399994,57.799998,58,68.599998,100,67.300003,70.400002,67.400002
20161229044500,180.0,175.199997,58.399999,58,65.800003,100,67.400002,70.400002,67.400002
20161229050000,180.0,175.199997,58.399999,58,68.199997,100,67.300003,70.400002,67.400002
20161229051500,180.0,175.199997,58.399999,58,66.400002,100,67.400002,70.400002,67.400002
20161229053000,180.0,175.199997,58.399999,58,68.599998,100,67.400002,70.400002,67.400002
20161229054500,180.0,172.199997,57.399999,58,66.300003,100,67.400002,70.400002,67.400002
20161229060000,180.0,174.0,58.0,58,68.599998,100,67.400002,70.400002,67.400002
20161229061500,180.0,171.0,57.0,58,66.300003,100,67.400002,70.400002,67.400002
20161229063000,180.0,171.0,57.0,60,68.099998,100,67.400002,70.400002,67.400002
20161229064500,180.0,171.0,57.0,60,68.099998,100,67.5,70.400002,67.400002
20161229070000,180.0,171.0,57.0,63,65.800003,100,67.5,70.400002,67.400002
20161229071500,180.0,171.0,57.0,63,69.300003,100,67.5,70.400002,67.400002
20161229073000,180.0,172.800003,57.600001,63,66.800003,100,67.5,70.400002,67.400002
20161229074500,180.0,172.800003,57.600001,63,66.800003,100,67.5,70.400002,67.400002
20161229080000,180.0,172.800003,57.600001,63,68.599998,100,67.5,70.400002,67.400002
20161229081500,180.0,170.399994,56.799998,63,66.800003,100,67.599998,70.400002,67.400002
20161229083000,180.0,172.199997,57.399999,63,68.199997,100,67.5,70.400002,67.400002
20161229084500,180.0,174.600006,58.200002,63,66.300003,100,67.599998,70.400002,67.400002
20161229090000,180.0,176.399994,58.799998,63,67.699997,100,67.599998,70.400002,67.400002
20161229091500,180.0,174.600006,58.200002,63,65.300003,100,67.599998,70.400002,67.400002
20161229093000,180.0,177.600006,59.200002,67,66.800003,100,67.599998,70.400002,67.400002
20161229094500,180.0,177.600006,59.200002,67,65.800003,100,67.400002,70.400002,67.400002
20161229100000,180.0,177.600006,59.200002,67,65.800003,100,67.5,70.400002,67.400002
20161229101500,180.0,182.399994,60.799998,67,65.800003,100,67.400002,70.400002,67.400002
20161229103000,180.0,188.399994,62.799998,66,65.0,100,67.300003,70.400002,67.400002
20161229104500,180.0,188.399994,62.799998,65,65.0,100,67.400002,70.400002,67.400002
20161229110000,180.0,188.399994,62.799998,65,66.699997,100,67.300003,70.400002,67.400002
20161229111500,180.0,188.399994,62.799998,65,64.900002,100,67.300003,70.400002,67.400002
20161229113000,180.0,177.0,59.0,57,66.400002,100,67.199997,70.400002,67.400002
20161229114500,180.0,177.0,59.0,57,66.400002,100,67.300003,70.400002,67.400002
20161229120000,180.0,177.0,59.0,57,66.400002,100,67.400002,70.400002,67.400002
20161229121500,180.0,171.0,57.0,59,68.199997,100,67.400002,70.400002,67.400002
20161229123000,180.0,171.0,57.0,63,65.800003,100,67.400002,70.400002,67.400002
20161229124500,180.0,174.600006,58.200002,63,67.699997,100,67.400002,70.400002,67.400002
20161229130000,180.0,177.0,59.0,63,67.699997,100,67.400002,70.400002,67.400002
20161229131500,180.0,177.0,59.0,63,65.300003,100,67.400002,70.400002,67.400002
20161229133000,180.0,177.0,59.0,63,67.699997,100,67.400002,70.400002,67.400002
20161229134500,180.0,177.0,59.0,63,65.599998,100,67.400002,70.400002,67.400002
20161229140000,180.0,177.0,59.0,63,67.199997,100,67.300003,70.400002,67.400002
20161229141500,180.0,178.800003,59.600001,63,65.800003,100,67.300003,70.400002,67.400002
20161229143000,180.0,178.800003,59.600001,63,67.699997,100,67.300003,70.400002,67.400002
20161229144500,180.0,177.0,59.0,63,65.800003,100,67.300003,70.400002,67.400002
20161229150000,180.0,179.399994,59.799998,63,65.800003,100,67.300003,70.400002,67.400002
20161229151500,180.0,179.399994,59.799998,63,66.800003,100,67.300003,70.400002,67.400002
20161229153000,180.0,179.399994,59.799998,63,65.0,100,67.199997,70.400002,67.400002
20161229154500,180.0,179.399994,59.799998,63,67.300003,100,67.199997,70.400002,67.400002
20161229160000,180.0,177.600006,59.200002,63,64.900002,100,67.199997,70.400002,67.400002
20161229161500,180.0,179.399994,59.799998,63,66.300003,100,67.099998,70.400002,67.400002
20161229163000,180.0,176.399994,58.799998,63,66.300003,100,67.099998,70.400002,67.400002
20161229164500,180.0,178.800003,59.600001,63,65.5,100,67.099998,70.400002,67.400002
20161229170000,180.0,178.800003,59.600001,63,77.800003,100,67.400002,70.400002,67.400002
20161229171500,180.0,181.199997,60.399999,63,60.799999,0,67.599998,70.400002,67.400002
20161229173000,180.0,183.600006,61.200002,63,58.400002,100,66.599998,70.400002,67.400002
20161229174500,180.0,180.600006,60.200002,63,71.099998,100,66.900002,70.400002,67.400002
20161229180000,180.0,183.600006,61.200002,63,71.099998,100,67.300003,70.400002,67.400002
20161229181500,180.0,176.399994,58.799998,63,69.199997,100,67.400002,70.400002,67.400002
20161229183000,180.0,176.399994,58.799998,63,71.599998,100,67.400002,70.400002,67.400002
20161229184500,180.0,178.199997,59.399999,63,69.199997,100,67.5,70.400002,67.400002
20161229190000,180.0,176.399994,58.799998,63,70.699997,100,67.5,70.400002,67.400002
20161229191500,180.0,176.399994,58.799998,63,69.699997,100,67.5,70.400002,67.400002
20161229193000,180.0,174.600006,58.200002,63,69.699997,100,67.5,70.400002,67.400002
20161229194500,180.0,176.399994,58.799998,63,69.699997,100,67.5,70.400002,67.400002
20161229200000,180.0,176.399994,58.799998,63,71.0,100,67.599998,70.400002,67.400002
20161229201500,180.0,183.0,61.0,63,68.699997,100,67.599998,70.400002,67.400002
20161229203000,180.0,183.0,61.0,63,70.0,100,67.400002,70.400002,67.400002
20161229204500,180.0,183.0,61.0,63,68.199997,100,67.400002,70.400002,67.400002
20161229210000,180.0,183.0,61.0,63,70.5,100,67.400002,70.400002,67.400002
20161229211500,180.0,183.0,61.0,63,68.199997,100,67.400002,70.400002,67.400002
20161229213000,180.0,183.0,61.0,63,71.300003,100,67.300003,70.400002,67.400002
20161229214500,180.0,183.0,61.0,63,67.699997,100,67.300003,70.400002,67.400002
20161229220000,180.0,183.0,61.0,63,69.099998,100,67.300003,70.400002,67.400002
20161229221500,180.0,183.0,61.0,63,67.800003,100,67.300003,70.400002,67.400002
20161229223000,180.0,183.0,61.0,63,71.300003,100,67.199997,70.400002,67.400002
20161229224500,180.0,185.399994,61.799998,63,69.599998,100,67.199997,70.400002,67.400002
20161229230000,180.0,185.399994,61.799998,63,67.300003,100,67.199997,70.400002,67.400002
20161229231500,180.0,185.399994,61.799998,63,70.099998,100,67.099998,70.400002,67.400002
20161229233000,180.0,180.600006,60.200002,63,70.099998,100,67.099998,70.400002,67.400002
20161229234500,180.0,185.399994,61.799998,63,67.199997,100,67.099998,70.400002,67.400002
20161230000000,180.0,185.399994,61.799998,63,70.800003,100,67.099998,70.400002,67.400002
20161230001500,180.0,185.399994,61.799998,63,71.800003,100,67.0,70.400002,67.400002
20161230003000,180.0,185.399994,61.799998,63,70.099998,100,67.199997,70.400002,67.400002
20161230004500,180.0,185.399994,61.799998,63,72.900002,100,67.400002,70.400002,67.400002
20161230010000,180.0,182.399994,60.799998,63,76.800003,100,67.400002,70.400002,67.400002
20161230011500,180.0,182.399994,60.799998,63,71.0,100,67.400002,70.400002,67.400002
20161230013000,180.0,182.399994,60.799998,63,71.0,100,67.599998,70.400002,67.400002
20161230014500,180.0,186.600006,62.200002,63,75.800003,100,67.5,70.400002,67.400002
20161230020000,180.0,186.600006,62.200002,63,75.800003,100,67.5,70.400002,67.400002
20161230021500,180.0,184.199997,61.399999,63,71.0,100,67.5,70.400002,67.400002
20161230023000,180.0,184.199997,61.399999,63,71.0,100,67.599998,70.400002,67.400002
20161230024500,180.0,184.199997,61.399999,63,75.800003,100,67.599998,70.400002,67.400002
20161230030000,180.0,184.199997,61.399999,63,75.800003,100,67.5,70.400002,67.400002
20161230031500,180.0,184.199997,61.399999,63,70.5,100,67.5,70.400002,67.400002
20161230033000,180.0,184.199997,61.399999,63,70.5,100,67.599998,70.400002,67.400002
20161230034500,180.0,184.199997,61.399999,63,75.599998,100,67.5,70.400002,67.400002
20161230040000,180.0,184.199997,61.399999,63,74.800003,100,67.400002,70.400002,67.400002
20161230041500,180.0,184.199997,61.399999,63,70.099998,100,67.400002,70.400002,67.400002
20161230043000,180.0,184.199997,61.399999,63,72.800003,100,67.5,70.400002,67.400002
20161230044500,180.0,184.199997,61.399999,63,76.300003,100,67.400002,70.400002,67.400002
20161230050000,180.0,184.199997,61.399999,63,72.199997,100,67.400002,70.400002,67.400002
20161230051500,180.0,184.199997,61.399999,63,69.699997,100,67.400002,70.400002,67.400002
20161230053000,180.0,184.199997,61.399999,63,72.400002,100,67.300003,70.400002,67.400002
20161230054500,180.0,184.199997,61.399999,63,72.400002,100,67.199997,70.400002,67.400002
20161230060000,180.0,184.199997,61.399999,63,76.300003,100,67.300003,70.400002,67.400002
20161230061500,180.0,184.199997,61.399999,63,72.0,100,67.199997,70.400002,67.400002
20161230063000,180.0,184.199997,61.399999,63,70.099998,100,67.300003,70.400002,67.400002
20161230064500,180.0,174.600006,58.200002,67,75.199997,100,67.300003,70.400002,67.400002
20161230070000,180.0,184.199997,61.399999,61,73.599998,100,67.300003,70.400002,67.400002
20161230071500,180.0,181.800003,60.600001,61,70.199997,100,67.300003,70.400002,67.400002
20161230073000,180.0,181.800003,60.600001,61,73.5,100,67.400002,70.400002,67.400002
20161230074500,180.0,181.800003,60.600001,61,75.699997,100,67.300003,70.400002,67.400002
20161230080000,180.0,181.800003,60.600001,61,70.599998,100,67.300003,70.400002,67.400002
20161230081500,180.0,181.800003,60.600001,61,72.0,100,67.400002,70.400002,67.400002
20161230083000,180.0,181.800003,60.600001,61,76.800003,100,67.400002,70.400002,67.400002
20161230084500,180.0,177.600006,59.200002,61,71.0,100,67.5,70.400002,67.400002
20161230090000,180.0,173.399994,57.799998,61,74.0,100,67.599998,70.400002,67.400002
20161230091500,180.0,173.399994,57.799998,61,59.200001,0,67.300003,70.400002,67.400002
20161230093000,180.0,173.399994,57.799998,61,58.400002,100,66.300003,70.400002,67.400002
20161230094500,180.0,169.800003,56.600001,61,76.099998,100,67.199997,70.400002,67.400002
20161230100000,180.0,171.600006,57.200002,61,65.800003,100,66.800003,70.400002,67.400002
20161230101500,180.0,171.600006,57.200002,61,74.400002,100,67.300003,70.400002,67.400002
20161230103000,180.0,171.600006,57.200002,61,75.300003,100,67.599998,70.400002,67.400002
20161230104500,180.0,175.199997,58.399999,61,58.0,100,66.900002,70.400002,67.400002
20161230110000,180.0,171.600006,57.200002,61,81.699997,100,66.5,70.400002,67.400002
20161230111500,180.0,173.399994,57.799998,61,68.699997,100,67.300003,70.400002,67.400002
20161230113000,180.0,173.399994,57.799998,61,66.199997,100,66.900002,70.400002,67.400002
20161230114500,180.0,175.199997,58.399999,61,69.699997,100,67.099998,70.400002,67.400002
20161230120000,180.0,172.800003,57.600001,61,73.400002,100,67.199997,70.400002,67.400002
20161230121500,180.0,172.800003,57.600001,61,68.699997,100,67.300003,70.400002,67.400002
20161230123000,180.0,170.399994,56.799998,62,73.0,100,67.300003,70.400002,67.400002
20161230124500,180.0,170.399994,56.799998,63,70.099998,100,67.400002,70.400002,67.400002
20161230130000,180.0,172.199997,57.399999,63,70.099998,100,67.400002,70.400002,67.400002
20161230131500,180.0,172.199997,57.399999,63,72.900002,100,67.400002,70.400002,67.400002
20161230133000,180.0,172.199997,57.399999,63,68.699997,100,67.400002,70.400002,67.400002
20161230134500,180.0,172.199997,57.399999,63,73.5,100,67.5,70.400002,67.400002
20161230140000,180.0,172.199997,57.399999,63,68.199997,100,67.5,70.400002,67.400002
20161230141500,180.0,175.199997,58.399999,63,72.5,100,67.599998,70.400002,67.400002
20161230143000,180.0,175.199997,58.399999,63,70.400002,100,67.599998,70.400002,67.400002
20161230144500,180.0,175.199997,58.399999,63,70.400002,100,67.599998,70.400002,67.400002
20161230150000,180.0,173.399994,57.799998,63,73.0,100,67.599998,70.400002,67.400002
20161230151500,180.0,173.399994,57.799998,63,69.099998,100,67.599998,70.400002,67.400002
20161230153000,180.0,173.399994,57.799998,63,67.599998,0,67.599998,70.400002,67.400002
20161230154500,180.0,175.800003,58.600001,63,58.299999,100,66.699997,70.400002,67.400002
20161230160000,180.0,175.800003,58.600001,63,71.900002,100,66.599998,70.400002,67.400002
20161230161500,180.0,175.800003,58.600001,63,72.900002,100,67.199997,70.400002,67.400002
20161230163000,180.0,175.800003,58.600001,63,69.099998,100,67.300003,70.400002,67.400002
20161230164500,180.0,175.800003,58.600001,63,68.199997,100,67.300003,70.400002,67.400002
20161230170000,180.0,175.800003,58.600001,63,71.300003,100,67.300003,70.400002,67.400002
20161230171500,180.0,175.800003,58.600001,63,70.099998,100,67.300003,70.400002,67.400002
20161230173000,180.0,175.800003,58.600001,63,67.699997,100,67.300003,70.400002,67.400002
20161230174500,180.0,175.800003,58.600001,63,70.099998,100,67.400002,70.400002,67.400002
20161230180000,180.0,175.800003,58.600001,63,71.5,100,67.400002,70.400002,67.400002
20161230181500,180.0,178.199997,59.399999,63,67.199997,100,67.400002,70.400002,67.400002
20161230183000,180.0,175.800003,58.600001,63,70.099998,100,67.400002,70.400002,67.400002
20161230184500,180.0,174.0,58.0,63,71.5,100,67.400002,70.400002,67.400002
20161230190000,180.0,175.800003,58.600001,63,68.599998,100,67.400002,70.400002,67.400002
20161230191500,180.0,172.199997,57.399999,63,68.599998,100,67.400002,70.400002,67.400002
20161230193000,180.0,178.199997,59.399999,63,71.599998,100,67.400002,70.400002,67.400002
20161230194500,180.0,176.399994,58.799998,63,69.099998,100,67.400002,70.400002,67.400002
20161230200000,180.0,176.399994,58.799998,63,67.800003,100,67.400002,70.400002,67.400002
20161230201500,180.0,172.199997,57.399999,63,71.099998,100,67.400002,70.400002,67.400002
20161230203000,180.0,172.199997,57.399999,63,69.099998,100,67.400002,70.400002,67.400002
20161230204500,180.0,176.399994,58.799998,63,67.300003,100,67.400002,70.400002,67.400002
20161230210000,180.0,176.399994,58.799998,63,70.199997,100,67.400002,70.400002,67.400002
20161230211500,180.0,178.199997,59.399999,63,71.5,100,67.400002,70.400002,67.400002
20161230213000,180.0,178.199997,59.399999,63,67.699997,100,67.400002,70.400002,67.400002
20161230214500,180.0,176.399994,58.799998,63,69.699997,100,67.400002,70.400002,67.400002
20161230220000,180.0,176.399994,58.799998,63,71.0,100,67.300003,70.400002,67.400002
20161230221500,180.0,176.399994,58.799998,63,68.599998,100,67.400002,70.400002,67.400002
20161230223000,180.0,176.399994,58.799998,63,67.300003,100,67.400002,70.400002,67.400002
20161230224500,180.0,179.399994,59.799998,63,70.099998,100,67.300003,70.400002,67.400002
20161230230000,180.0,177.600006,59.200002,63,71.5,100,67.300003,70.400002,67.400002
20161230231500,180.0,175.800003,58.600001,63,68.599998,100,67.300003,70.400002,67.400002
20161230233000,180.0,175.800003,58.600001,63,67.699997,100,67.400002,70.400002,67.400002
20161230234500,180.0,175.800003,58.600001,63,71.099998,100,67.300003,70.400002,67.400002
20161231000000,180.0,175.800003,58.600001,63,69.599998,100,67.300003,70.400002,67.400002
20161231001500,180.0,175.800003,58.600001,63,66.800003,100,67.400002,70.400002,67.400002
20161231003000,180.0,175.800003,58.600001,63,69.699997,100,67.300003,70.400002,67.400002
20161231004500,180.0,172.800003,57.600001,63,71.5,100,67.300003,70.400002,67.400002
20161231010000,180.0,172.800003,57.600001,63,67.699997,100,67.300003,70.400002,67.400002
20161231011500,180.0,174.600006,58.200002,63,68.699997,100,67.300003,70.400002,67.400002
20161231013000,180.0,174.600006,58.200002,63,72.0,100,67.300003,70.400002,67.400002
20161231014500,180.0,176.399994,58.799998,63,67.300003,100,67.400002,70.400002,67.400002
20161231020000,180.0,180.600006,60.200002,63,70.599998,100,67.300003,70.400002,67.400002
20161231021500,180.0,177.0,59.0,63,70.599998,100,67.300003,70.400002,67.400002
20161231023000,180.0,177.0,59.0,63,67.400002,100,67.300003,70.400002,67.400002
20161231024500,180.0,177.0,59.0,63,70.099998,100,67.300003,70.400002,67.400002
20161231030000,180.0,177.0,59.0,63,71.0,100,67.300003,70.400002,67.400002
20161231031500,180.0,175.199997,58.399999,63,68.199997,100,67.300003,70.400002,67.400002
20161231033000,180.0,175.199997,58.399999,63,67.300003,100,67.300003,70.400002,67.400002
20161231034500,180.0,175.199997,58.399999,63,71.099998,100,67.300003,70.400002,67.400002
20161231040000,180.0,177.0,59.0,63,70.0,100,67.300003,70.400002,67.400002
20161231041500,180.0,175.199997,58.399999,63,67.699997,100,67.400002,70.400002,67.400002
20161231043000,180.0,171.600006,57.200002,63,69.699997,100,67.400002,70.400002,67.400002
20161231044500,180.0,171.600006,57.200002,63,71.0,100,67.400002,70.400002,67.400002
20161231050000,180.0,171.600006,57.200002,63,67.300003,100,67.400002,70.400002,67.400002
20161231051500,180.0,171.600006,57.200002,63,71.0,100,67.400002,70.400002,67.400002
20161231053000,180.0,175.800003,58.600001,63,71.0,100,67.400002,70.400002,67.400002
20161231054500,180.0,179.399994,59.799998,63,66.800003,100,67.5,70.400002,67.400002
20161231060000,180.0,179.399994,59.799998,63,71.099998,100,67.400002,70.400002,67.400002
20161231061500,180.0,179.399994,59.799998,63,68.099998,100,67.400002,70.400002,67.400002
20161231063000,180.0,179.399994,59.799998,63,68.099998,100,67.5,70.400002,67.400002
20161231064500,180.0,174.600006,58.200002,63,70.5,100,67.5,70.400002,67.400002
20161231070000,180.0,174.600006,58.200002,63,67.699997,100,67.599998,70.400002,67.400002
20161231071500,180.0,174.600006,58.200002,63,72.0,100,67.599998,70.400002,67.400002
20161231073000,180.0,181.199997,60.399999,63,67.300003,100,67.599998,70.400002,67.400002
20161231074500,180.0,176.399994,58.799998,68,70.599998,100,67.599998,70.400002,67.400002
20161231080000,180.0,186.600006,62.200002,68,67.400002,100,67.599998,70.400002,67.400002
20161231081500,180.0,186.600006,62.200002,68,67.400002,100,67.599998,70.400002,67.400002
20161231083000,180.0,186.600006,62.200002,68,70.099998,100,67.599998,70.400002,67.400002
20161231084500,180.0,186.600006,62.200002,68,66.5,100,67.599998,70.400002,67.400002
20161231090000,180.0,186.600006,62.200002,68,70.599998,100,67.599998,70.400002,67.400002
20161231091500,180.0,182.399994,60.799998,68,60.0,0,67.599998,70.400002,67.400002
20161231093000,180.0,186.600006,62.200002,68,58.700001,100,66.800003,70.400002,67.400002
20161231094500,180.0,176.399994,58.799998,58,60.599998,100,66.599998,70.400002,67.400002
20161231100000,180.0,171.0,57.0,58,71.599998,100,67.300003,70.400002,67.400002
20161231101500,180.0,173.399994,57.799998,58,59.200001,0,67.400002,70.400002,67.400002
20161231103000,180.0,173.399994,57.799998,61,58.400002,100,66.800003,70.400002,67.400002
20161231104500,180.0,173.399994,57.799998,61,59.200001,100,66.599998,70.400002,67.400002
20161231110000,180.0,171.0,57.0,62,75.199997,100,67.199997,70.400002,67.400002
20161231111500,180.0,174.0,58.0,62,60.799999,0,67.400002,70.400002,67.400002
20161231113000,180.0,174.0,58.0,62,59.599998,100,66.900002,70.400002,67.400002
20161231114500,180.0,174.0,58.0,63,59.599998,100,66.699997,70.400002,67.400002
20161231120000,180.0,172.199997,57.399999,63,66.300003,100,66.900002,70.400002,67.400002
20161231121500,180.0,172.199997,57.399999,63,67.699997,100,67.199997,70.400002,67.400002
20161231123000,180.0,172.199997,57.399999,63,68.699997,100,67.300003,70.400002,67.400002
20161231124500,180.0,172.199997,57.399999,63,65.800003,100,67.400002,70.400002,67.400002
20161231130000,180.0,172.199997,57.399999,64,65.800003,100,67.400002,70.400002,67.400002
20161231131500,180.0,174.600006,58.200002,64,70.099998,100,67.599998,70.400002,67.400002
20161231133000,180.0,177.600006,59.200002,64,66.199997,100,67.699997,70.400002,67.400002
20161231134500,180.0,174.0,58.0,64,59.099998,100,67.0,70.400002,67.400002
20161231140000,180.0,175.800003,58.600001,64,59.099998,100,66.800003,70.400002,67.400002
20161231141500,180.0,174.0,58.0,64,59.099998,100,66.699997,70.400002,67.400002
20161231143000,180.0,174.0,58.0,64,73.800003,100,67.400002,70.400002,67.400002
20161231144500,180.0,174.0,58.0,64,59.200001,0,67.300003,70.400002,67.400002
