PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161231150000,180.0,174.0,58.0,64,59.200001,100,66.800003,70.400002,67.400002
20161231151500,180.0,171.0,57.0,64,59.200001,100,66.699997,70.400002,67.400002
20161231153000,180.0,174.0,58.0,64,78.300003,100,67.300003,70.400002,67.400002
20161231154500,180.0,174.0,58.0,64,61.599998,0,67.400002,70.400002,67.400002
20161231160000,180.0,174.0,58.0,64,59.599998,100,66.900002,70.400002,67.400002
20161231161500,180.0,174.0,58.0,64,59.599998,100,66.699997,70.400002,67.400002
20161231163000,180.0,174.0,58.0,64,68.099998,100,66.800003,70.400002,67.400002
20161231164500,180.0,174.0,58.0,65,74.5,0,67.699997,70.400002,67.400002
20161231170000,180.0,174.0,58.0,65,59.599998,100,67.099998,70.400002,67.400002
20161231171500,180.0,174.0,58.0,65,59.599998,100,66.699997,70.400002,67.400002
20161231173000,180.0,171.600006,57.200002,65,66.699997,100,66.699997,70.400002,67.400002
20161231174500,180.0,171.600006,57.200002,65,73.800003,100,67.699997,70.400002,67.400002
20161231180000,180.0,175.800003,58.600001,65,59.200001,100,67.099998,70.400002,67.400002
20161231181500,180.0,172.199997,57.399999,65,59.200001,100,66.699997,70.400002,67.400002
20161231183000,180.0,174.0,58.0,65,66.699997,100,66.699997,70.400002,67.400002
20161231184500,180.0,175.800003,58.600001,65,72.400002,100,67.699997,70.400002,67.400002
20161231190000,180.0,175.800003,58.600001,65,59.599998,100,66.900002,70.400002,67.400002
20161231191500,180.0,178.800003,59.600001,65,59.599998,100,66.699997,70.400002,67.400002
20161231193000,180.0,174.0,58.0,65,73.900002,100,66.900002,70.400002,67.400002
20161231194500,180.0,179.399994,59.799998,65,73.900002,0,67.699997,70.400002,67.400002
20161231200000,180.0,181.800003,60.600001,65,58.799999,100,66.900002,70.400002,67.400002
20161231201500,180.0,178.800003,59.600001,65,58.799999,100,66.599998,70.400002,67.400002
20161231203000,180.0,178.800003,59.600001,65,73.0,100,67.400002,70.400002,67.400002
20161231204500,180.0,178.800003,59.600001,65,64.900002,0,67.599998,70.400002,67.400002
20161231210000,180.0,178.800003,59.600001,65,58.799999,100,66.800003,70.400002,67.400002
20161231211500,180.0,181.800003,60.600001,65,59.5,100,66.599998,70.400002,67.400002
20161231213000,180.0,179.399994,59.799998,65,71.199997,100,67.199997,70.400002,67.400002
20161231214500,180.0,179.399994,59.799998,65,73.5,100,67.699997,70.400002,67.400002
20161231220000,180.0,179.399994,59.799998,65,58.799999,100,66.900002,70.400002,67.400002
20161231221500,180.0,177.600006,59.200002,65,58.799999,100,66.599998,70.400002,67.400002
20161231223000,180.0,177.600006,59.200002,65,71.300003,100,67.400002,70.400002,67.400002
20161231224500,180.0,179.399994,59.799998,65,68.099998,100,67.599998,70.400002,67.400002
20161231230000,180.0,179.399994,59.799998,65,59.200001,0,67.199997,70.400002,67.400002
20161231231500,180.0,179.399994,59.799998,65,59.200001,100,66.699997,70.400002,67.400002
20161231233000,180.0,179.399994,59.799998,65,67.699997,100,66.699997,70.400002,67.400002
20161231234500,180.0,179.399994,59.799998,65,68.699997,100,67.199997,70.400002,67.400002
20170101000000,180.0,179.399994,59.799998,65,65.800003,100,67.300003,70.400002,67.400002
20170101001500,180.0,174.600006,58.200002,65,70.099998,100,67.400002,70.400002,67.400002
20170101003000,180.0,178.199997,59.399999,65,67.300003,100,67.5,70.400002,67.400002
20170101004500,180.0,180.0,60.0,65,67.300003,100,67.599998,70.400002,67.400002
20170101010000,180.0,180.0,60.0,65,68.699997,100,67.599998,70.400002,67.400002
20170101011500,180.0,180.0,60.0,65,65.300003,100,67.599998,70.400002,67.400002
20170101013000,180.0,183.600006,61.200002,65,62.799999,0,67.699997,70.400002,67.400002
20170101014500,180.0,180.0,60.0,65,59.599998,100,66.900002,70.400002,67.400002
20170101020000,180.0,181.800003,60.600001,65,59.599998,100,66.699997,70.400002,67.400002
20170101021500,180.0,186.0,62.0,65,77.199997,100,67.0,70.400002,67.400002
20170101023000,180.0,186.0,62.0,65,71.5,100,67.599998,70.400002,67.400002
20170101024500,180.0,188.399994,62.799998,65,59.599998,0,67.400002,70.400002,67.400002
20170101030000,180.0,188.399994,62.799998,65,58.299999,100,66.699997,70.400002,67.400002
20170101031500,180.0,188.399994,62.799998,65,69.300003,100,66.599998,70.400002,67.400002
20170101033000,180.0,185.399994,61.799998,65,71.400002,100,67.400002,70.400002,67.400002
20170101034500,180.0,185.399994,61.799998,65,71.400002,100,67.599998,70.400002,67.400002
20170101040000,180.0,185.399994,61.799998,65,59.599998,0,67.400002,70.400002,67.400002
20170101041500,180.0,189.600006,63.200002,65,58.700001,100,66.599998,70.400002,67.400002
20170101043000,180.0,184.800003,61.600001,65,71.0,100,66.800003,70.400002,67.400002
20170101044500,180.0,184.800003,61.600001,65,63.599998,100,67.199997,70.400002,67.400002
20170101050000,180.0,184.800003,61.600001,65,65.800003,100,67.0,70.400002,67.400002
20170101051500,180.0,184.800003,61.600001,65,64.0,100,67.099998,70.400002,67.400002
20170101053000,180.0,184.800003,61.600001,65,68.599998,100,67.099998,70.400002,67.400002
20170101054500,180.0,184.800003,61.600001,65,65.800003,100,67.199997,70.400002,67.400002
20170101060000,180.0,184.800003,61.600001,65,68.599998,100,67.300003,70.400002,67.400002
20170101061500,180.0,184.800003,61.600001,65,66.800003,100,67.400002,70.400002,67.400002
20170101063000,180.0,182.399994,60.799998,65,65.699997,100,67.300003,70.400002,67.400002
20170101064500,180.0,179.399994,59.799998,65,68.900002,100,67.400002,70.400002,67.400002
20170101070000,180.0,177.0,59.0,65,65.800003,100,67.5,70.400002,67.400002
20170101071500,180.0,177.0,59.0,65,68.599998,100,67.400002,70.400002,67.400002
20170101073000,180.0,177.0,59.0,65,67.300003,100,67.5,70.400002,67.400002
20170101074500,180.0,184.800003,61.600001,72,65.300003,100,67.599998,70.400002,67.400002
20170101080000,180.0,181.199997,60.399999,72,67.699997,100,67.5,70.400002,67.400002
20170101081500,180.0,181.199997,60.399999,72,64.400002,100,67.599998,70.400002,67.400002
20170101083000,180.0,181.199997,60.399999,72,65.300003,100,67.599998,70.400002,67.400002
20170101084500,180.0,184.199997,61.399999,72,65.300003,100,67.599998,70.400002,67.400002
20170101090000,180.0,186.600006,62.200002,72,67.699997,100,67.599998,70.400002,67.400002
20170101091500,180.0,186.600006,62.200002,72,64.900002,100,67.599998,70.400002,67.400002
20170101093000,180.0,186.600006,62.200002,72,65.800003,100,67.599998,70.400002,67.400002
20170101094500,180.0,184.199997,61.399999,72,68.199997,100,67.599998,70.400002,67.400002
20170101100000,180.0,184.199997,61.399999,72,65.300003,100,67.599998,70.400002,67.400002
20170101101500,180.0,184.199997,61.399999,72,67.900002,100,67.599998,70.400002,67.400002
20170101103000,180.0,187.800003,62.600001,66,59.200001,0,67.099998,70.400002,67.400002
20170101104500,180.0,187.800003,62.600001,66,59.200001,100,66.699997,70.400002,67.400002
20170101110000,180.0,190.199997,63.399999,66,60.400002,100,66.599998,70.400002,67.400002
20170101111500,180.0,186.600006,62.200002,66,76.699997,100,67.400002,70.400002,67.400002
20170101113000,180.0,186.600006,62.200002,66,58.0,100,66.900002,70.400002,67.400002
20170101114500,180.0,180.600006,60.200002,59,59.099998,100,66.599998,70.400002,67.400002
20170101120000,180.0,180.600006,60.200002,59,76.900002,100,67.099998,70.400002,67.400002
20170101121500,180.0,159.0,53.0,64,69.099998,100,67.599998,70.400002,67.400002
20170101123000,180.0,182.399994,60.799998,69,58.599998,0,67.199997,70.400002,67.400002
20170101124500,180.0,182.399994,60.799998,69,58.599998,100,66.599998,70.400002,67.400002
20170101130000,180.0,182.399994,60.799998,69,74.400002,100,66.800003,70.400002,67.400002
20170101131500,180.0,182.399994,60.799998,69,70.099998,100,67.599998,70.400002,67.400002
20170101133000,180.0,171.0,57.0,60,60.0,0,67.199997,70.400002,67.400002
20170101134500,180.0,171.0,57.0,61,58.799999,100,66.699997,70.400002,67.400002
20170101140000,180.0,171.0,57.0,61,63.400002,100,66.599998,70.400002,67.400002
20170101141500,180.0,171.0,57.0,62,76.199997,100,67.599998,70.400002,67.400002
20170101143000,180.0,174.0,58.0,62,58.799999,100,67.0,70.400002,67.400002
20170101144500,180.0,172.199997,57.399999,62,59.5,100,66.599998,70.400002,67.400002
20170101150000,180.0,169.800003,56.600001,62,73.900002,100,66.800003,70.400002,67.400002
20170101151500,180.0,172.800003,57.600001,63,66.0,0,67.699997,70.400002,67.400002
20170101153000,180.0,172.800003,57.600001,63,58.400002,100,66.699997,70.400002,67.400002
20170101154500,180.0,172.800003,57.600001,63,59.299999,100,66.599998,70.400002,67.400002
20170101160000,180.0,172.800003,57.600001,63,69.199997,100,67.5,70.400002,67.400002
20170101161500,180.0,172.800003,57.600001,63,58.799999,0,67.199997,70.400002,67.400002
20170101163000,180.0,171.0,57.0,63,58.799999,100,66.599998,70.400002,67.400002
20170101164500,180.0,171.0,57.0,63,80.099998,100,67.099998,70.400002,67.400002
20170101170000,180.0,174.600006,58.200002,63,66.199997,100,67.099998,70.400002,67.400002
20170101171500,180.0,174.600006,58.200002,63,64.400002,100,67.099998,70.400002,67.400002
20170101173000,180.0,174.600006,58.200002,63,66.199997,100,67.0,70.400002,67.400002
20170101174500,180.0,174.600006,58.200002,63,66.199997,100,67.099998,70.400002,67.400002
20170101180000,180.0,174.600006,58.200002,63,68.199997,100,67.199997,70.400002,67.400002
20170101181500,180.0,178.199997,59.399999,63,66.199997,100,67.300003,70.400002,67.400002
20170101183000,180.0,176.399994,58.799998,63,70.099998,100,67.300003,70.400002,67.400002
20170101184500,180.0,176.399994,58.799998,63,66.699997,100,67.400002,70.400002,67.400002
20170101190000,180.0,176.399994,58.799998,63,66.699997,100,67.400002,70.400002,67.400002
20170101191500,180.0,176.399994,58.799998,63,66.699997,100,67.400002,70.400002,67.400002
20170101193000,180.0,174.600006,58.200002,63,66.699997,100,67.400002,70.400002,67.400002
20170101194500,180.0,178.800003,59.600001,63,65.800003,100,67.400002,70.400002,67.400002
20170101200000,180.0,172.800003,57.600001,63,69.199997,100,67.400002,70.400002,67.400002
20170101201500,180.0,178.199997,59.399999,63,65.300003,100,67.400002,70.400002,67.400002
20170101203000,180.0,178.199997,59.399999,63,67.699997,100,67.300003,70.400002,67.400002
20170101204500,180.0,178.199997,59.399999,63,66.800003,100,67.300003,70.400002,67.400002
20170101210000,180.0,178.199997,59.399999,63,65.300003,100,67.300003,70.400002,67.400002
20170101211500,180.0,178.199997,59.399999,63,68.599998,100,67.300003,70.400002,67.400002
20170101213000,180.0,178.199997,59.399999,63,65.300003,100,67.300003,70.400002,67.400002
20170101214500,180.0,178.199997,59.399999,63,68.099998,100,67.300003,70.400002,67.400002
20170101220000,180.0,175.199997,58.399999,63,66.300003,100,67.300003,70.400002,67.400002
20170101221500,180.0,178.199997,59.399999,63,66.300003,100,67.199997,70.400002,67.400002
20170101223000,180.0,178.199997,59.399999,63,67.300003,100,67.199997,70.400002,67.400002
20170101224500,180.0,175.800003,58.600001,63,65.699997,100,67.199997,70.400002,67.400002
20170101230000,180.0,175.800003,58.600001,63,68.599998,100,67.199997,70.400002,67.400002
20170101231500,180.0,174.0,58.0,63,65.300003,100,67.199997,70.400002,67.400002
20170101233000,180.0,174.0,58.0,63,67.300003,100,67.300003,70.400002,67.400002
20170101234500,180.0,174.0,58.0,63,68.199997,100,67.400002,70.400002,67.400002
20170102000000,180.0,175.800003,58.600001,63,69.699997,100,67.400002,70.400002,67.400002
20170102001500,180.0,175.800003,58.600001,63,66.300003,100,67.300003,70.400002,67.400002
20170102003000,180.0,174.0,58.0,63,69.099998,100,67.300003,70.400002,67.400002
20170102004500,180.0,174.0,58.0,63,65.5,100,67.300003,70.400002,67.400002
20170102010000,180.0,174.0,58.0,63,67.699997,100,67.300003,70.400002,67.400002
20170102011500,180.0,177.600006,59.200002,63,67.699997,100,67.300003,70.400002,67.400002
20170102013000,180.0,175.800003,58.600001,63,65.800003,100,67.300003,70.400002,67.400002
20170102014500,180.0,175.800003,58.600001,63,68.699997,100,67.300003,70.400002,67.400002
20170102020000,180.0,178.199997,59.399999,63,65.800003,100,67.300003,70.400002,67.400002
20170102021500,180.0,183.0,61.0,63,68.099998,100,67.300003,70.400002,67.400002
20170102023000,180.0,187.199997,62.399999,63,67.300003,100,67.300003,70.400002,67.400002
20170102024500,180.0,187.199997,62.399999,63,64.900002,100,67.300003,70.400002,67.400002
20170102030000,180.0,181.199997,60.399999,63,68.099998,100,67.300003,70.400002,67.400002
20170102031500,180.0,181.199997,60.399999,63,66.599998,100,67.300003,70.400002,67.400002
20170102033000,180.0,181.199997,60.399999,63,66.599998,100,67.300003,70.400002,67.400002
20170102034500,180.0,176.399994,58.799998,63,68.699997,100,67.300003,70.400002,67.400002
20170102040000,180.0,176.399994,58.799998,63,67.199997,100,67.300003,70.400002,67.400002
20170102041500,180.0,176.399994,58.799998,63,68.699997,100,67.400002,70.400002,67.400002
20170102043000,180.0,171.600006,57.200002,63,66.300003,100,67.400002,70.400002,67.400002
20170102044500,180.0,171.600006,57.200002,63,67.199997,100,67.400002,70.400002,67.400002
20170102050000,180.0,174.600006,58.200002,63,68.199997,100,67.400002,70.400002,67.400002
20170102051500,180.0,174.600006,58.200002,63,68.199997,100,67.400002,70.400002,67.400002
20170102053000,180.0,174.600006,58.200002,63,68.199997,100,67.5,70.400002,67.400002
20170102054500,180.0,174.600006,58.200002,63,68.199997,100,67.5,70.400002,67.400002
20170102060000,180.0,172.800003,57.600001,63,68.199997,100,67.599998,70.400002,67.400002
20170102061500,180.0,172.800003,57.600001,63,65.800003,100,67.599998,70.400002,67.400002
20170102063000,180.0,174.600006,58.200002,63,64.699997,100,67.599998,70.400002,67.400002
20170102064500,180.0,174.600006,58.200002,63,68.699997,100,67.699997,70.400002,67.400002
20170102070000,180.0,174.600006,58.200002,63,59.200001,100,67.099998,70.400002,67.400002
20170102071500,180.0,170.399994,56.799998,63,59.200001,100,66.699997,70.400002,67.400002
20170102073000,180.0,172.800003,57.600001,63,62.400002,100,66.599998,70.400002,67.400002
20170102074500,180.0,175.199997,58.399999,64,67.300003,100,67.099998,70.400002,67.400002
20170102080000,180.0,175.199997,58.399999,64,68.099998,100,67.300003,70.400002,67.400002
20170102081500,180.0,179.399994,59.799998,64,67.300003,100,67.400002,70.400002,67.400002
20170102083000,180.0,175.199997,58.399999,64,67.300003,100,67.400002,70.400002,67.400002
20170102084500,180.0,175.199997,58.399999,64,67.300003,100,67.599998,70.400002,67.400002
20170102090000,180.0,175.199997,58.399999,64,66.199997,100,67.599998,70.400002,67.400002
20170102091500,180.0,177.0,59.0,64,59.299999,0,67.400002,70.400002,67.400002
20170102093000,180.0,177.0,59.0,64,59.299999,100,66.900002,70.400002,67.400002
20170102094500,180.0,175.199997,58.399999,64,59.900002,100,66.699997,70.400002,67.400002
20170102100000,180.0,175.199997,58.399999,64,65.800003,100,66.800003,70.400002,67.400002
20170102101500,180.0,175.199997,58.399999,64,69.199997,100,67.300003,70.400002,67.400002
20170102103000,180.0,175.199997,58.399999,64,69.199997,100,67.5,70.400002,67.400002
20170102104500,180.0,175.199997,58.399999,64,67.300003,100,67.599998,70.400002,67.400002
20170102110000,180.0,180.600006,60.200002,64,59.5,0,67.199997,70.400002,67.400002
20170102111500,180.0,169.199997,56.399999,64,58.700001,100,66.800003,70.400002,67.400002
20170102113000,180.0,173.399994,57.799998,64,59.900002,100,66.800003,70.400002,67.400002
20170102114500,180.0,176.399994,58.799998,64,59.900002,100,66.800003,70.400002,67.400002
20170102120000,180.0,172.800003,57.600001,64,68.199997,100,67.199997,70.400002,67.400002
20170102121500,180.0,175.800003,58.600001,64,68.199997,100,67.5,70.400002,67.400002
20170102123000,180.0,175.800003,58.600001,64,70.099998,100,67.599998,70.400002,67.400002
20170102124500,180.0,172.800003,57.600001,64,58.799999,0,67.300003,70.400002,67.400002
20170102130000,180.0,177.600006,59.200002,64,58.799999,100,66.900002,70.400002,67.400002
20170102131500,180.0,177.600006,59.200002,64,58.799999,100,66.800003,70.400002,67.400002
20170102133000,180.0,177.600006,59.200002,64,58.799999,100,66.699997,70.400002,67.400002
20170102134500,180.0,173.399994,57.799998,64,65.300003,100,67.099998,70.400002,67.400002
20170102140000,180.0,173.399994,57.799998,64,68.199997,100,67.400002,70.400002,67.400002
20170102141500,180.0,173.399994,57.799998,64,66.300003,100,67.599998,70.400002,67.400002
20170102143000,180.0,176.399994,58.799998,64,69.599998,100,67.599998,70.400002,67.400002
20170102144500,180.0,176.399994,58.799998,64,58.799999,0,67.199997,70.400002,67.400002
20170102150000,180.0,176.399994,58.799998,64,58.799999,100,66.800003,70.400002,67.400002
20170102151500,180.0,180.0,60.0,64,58.799999,100,66.699997,70.400002,67.400002
20170102153000,180.0,186.0,62.0,64,70.599998,100,67.199997,70.400002,67.400002
20170102154500,180.0,186.0,62.0,64,70.599998,100,67.599998,70.400002,67.400002
20170102160000,180.0,186.0,62.0,64,58.400002,100,67.099998,70.400002,67.400002
20170102161500,180.0,186.0,62.0,64,58.400002,100,66.699997,70.400002,67.400002
20170102163000,180.0,183.600006,61.200002,64,64.800003,100,66.599998,70.400002,67.400002
20170102164500,180.0,183.600006,61.200002,64,73.400002,100,67.599998,70.400002,67.400002
20170102170000,180.0,186.600006,62.200002,64,58.799999,100,67.0,70.400002,67.400002
20170102171500,180.0,178.199997,59.399999,59,58.799999,100,66.599998,70.400002,67.400002
20170102173000,180.0,178.199997,59.399999,59,75.800003,100,67.0,70.400002,67.400002
20170102174500,180.0,178.199997,59.399999,59,72.400002,100,67.5,70.400002,67.400002
20170102180000,180.0,178.199997,59.399999,59,62.099998,0,67.599998,70.400002,67.400002
20170102181500,180.0,178.199997,59.399999,59,58.0,100,66.699997,70.400002,67.400002
20170102183000,180.0,178.199997,59.399999,59,62.0,100,66.5,70.400002,67.400002
20170102184500,180.0,178.199997,59.399999,59,74.400002,100,67.400002,70.400002,67.400002
20170102190000,180.0,175.800003,58.600001,59,68.699997,100,67.599998,70.400002,67.400002
20170102191500,180.0,170.399994,56.799998,61,59.200001,0,67.400002,70.400002,67.400002
20170102193000,180.0,172.199997,57.399999,63,59.200001,100,66.699997,70.400002,67.400002
20170102194500,180.0,172.199997,57.399999,63,72.599998,100,66.599998,70.400002,67.400002
20170102200000,180.0,174.0,58.0,63,71.699997,100,67.5,70.400002,67.400002
20170102201500,180.0,176.399994,58.799998,63,69.699997,100,67.599998,70.400002,67.400002
20170102203000,180.0,178.199997,59.399999,63,58.400002,100,66.900002,70.400002,67.400002
20170102204500,180.0,180.0,60.0,63,59.099998,100,66.400002,70.400002,67.400002
20170102210000,180.0,186.600006,62.200002,63,69.199997,100,67.300003,70.400002,67.400002
20170102211500,180.0,186.600006,62.200002,63,64.0,100,66.900002,70.400002,67.400002
20170102213000,180.0,186.600006,62.200002,63,73.5,100,67.099998,70.400002,67.400002
20170102214500,180.0,186.600006,62.200002,63,71.5,100,67.599998,70.400002,67.400002
20170102220000,180.0,186.600006,62.200002,63,58.799999,100,66.900002,70.400002,67.400002
20170102221500,180.0,183.0,61.0,63,69.0,100,66.5,70.400002,67.400002
20170102223000,180.0,186.0,62.0,63,58.400002,100,66.800003,70.400002,67.400002
20170102224500,180.0,181.800003,60.600001,63,76.599998,100,67.400002,70.400002,67.400002
20170102230000,180.0,185.399994,61.799998,63,58.0,100,67.099998,70.400002,67.400002
20170102231500,180.0,185.399994,61.799998,63,58.700001,100,66.400002,70.400002,67.400002
20170102233000,180.0,185.399994,61.799998,63,70.5,100,67.099998,70.400002,67.400002
20170102234500,180.0,185.399994,61.799998,63,66.199997,100,66.800003,70.400002,67.400002
20170103000000,180.0,182.399994,60.799998,63,83.400002,100,67.400002,70.400002,67.400002
20170103001500,180.0,185.399994,61.799998,63,57.599998,100,66.900002,70.400002,67.400002
20170103003000,180.0,183.0,61.0,63,73.400002,100,66.5,70.400002,67.400002
20170103004500,180.0,183.0,61.0,63,69.699997,100,67.199997,70.400002,67.400002
20170103010000,180.0,183.0,61.0,63,69.0,100,66.900002,70.400002,67.400002
20170103011500,180.0,183.0,61.0,63,76.5,100,67.5,70.400002,67.400002
20170103013000,180.0,186.600006,62.200002,63,60.0,0,67.400002,70.400002,67.400002
20170103014500,180.0,184.199997,61.399999,63,58.700001,100,66.300003,70.400002,67.400002
20170103020000,180.0,180.0,60.0,63,68.199997,100,67.199997,70.400002,67.400002
20170103021500,180.0,181.800003,60.600001,63,71.300003,100,66.800003,70.400002,67.400002
20170103023000,180.0,181.800003,60.600001,63,70.5,100,67.300003,70.400002,67.400002
20170103024500,180.0,181.800003,60.600001,63,76.800003,100,67.5,70.400002,67.400002
20170103030000,180.0,185.399994,61.799998,63,59.200001,0,67.300003,70.400002,67.400002
20170103031500,180.0,185.399994,61.799998,63,59.900002,100,66.300003,70.400002,67.400002
20170103033000,180.0,182.399994,60.799998,63,73.400002,100,67.099998,70.400002,67.400002
20170103034500,180.0,182.399994,60.799998,63,66.699997,100,66.800003,70.400002,67.400002
20170103040000,180.0,182.399994,60.799998,63,78.599998,100,67.300003,70.400002,67.400002
20170103041500,180.0,182.399994,60.799998,63,71.5,100,67.599998,70.400002,67.400002
20170103043000,180.0,185.399994,61.799998,63,57.599998,100,66.900002,70.400002,67.400002
20170103044500,180.0,182.399994,60.799998,63,74.400002,100,66.599998,70.400002,67.400002
20170103050000,180.0,184.800003,61.600001,63,62.700001,100,66.900002,70.400002,67.400002
20170103051500,180.0,184.800003,61.600001,63,70.599998,100,67.099998,70.400002,67.400002
20170103053000,180.0,184.800003,61.600001,63,78.699997,100,67.400002,70.400002,67.400002
20170103054500,180.0,184.800003,61.600001,63,71.5,100,67.599998,70.400002,67.400002
20170103060000,180.0,184.800003,61.600001,63,58.0,100,66.800003,70.400002,67.400002
20170103061500,180.0,184.800003,61.600001,63,80.300003,100,66.5,70.400002,67.400002
20170103063000,180.0,181.800003,60.600001,63,65.300003,100,66.900002,70.400002,67.400002
20170103064500,180.0,181.800003,60.600001,63,86.199997,100,67.199997,70.400002,67.400002
20170103070000,180.0,184.199997,61.399999,63,61.099998,0,67.599998,70.400002,67.400002
20170103071500,180.0,179.399994,59.799998,63,57.900002,100,66.300003,70.400002,67.400002
20170103073000,180.0,183.0,61.0,63,70.599998,100,67.099998,70.400002,67.400002
20170103074500,180.0,183.0,61.0,63,63.200001,100,66.900002,70.400002,67.400002
20170103080000,180.0,183.0,61.0,63,71.599998,100,67.199997,70.400002,67.400002
20170103081500,180.0,183.0,61.0,63,79.099998,100,67.599998,70.400002,67.400002
20170103083000,180.0,183.0,61.0,63,60.799999,0,67.300003,70.400002,67.400002
20170103084500,180.0,187.199997,62.399999,63,58.400002,100,66.400002,70.400002,67.400002
20170103090000,180.0,190.199997,63.399999,60,69.699997,100,67.199997,70.400002,67.400002
20170103091500,180.0,187.800003,62.600001,60,69.699997,100,66.900002,70.400002,67.400002
20170103093000,180.0,185.399994,61.799998,60,78.0,100,67.5,70.400002,67.400002
20170103094500,180.0,170.399994,56.799998,60,60.799999,0,67.400002,70.400002,67.400002
20170103100000,180.0,178.800003,59.600001,60,58.700001,100,66.599998,70.400002,67.400002
20170103101500,180.0,177.0,59.0,60,76.800003,100,66.900002,70.400002,67.400002
20170103103000,180.0,177.0,59.0,60,66.300003,100,67.099998,70.400002,67.400002
20170103104500,180.0,179.399994,59.799998,60,64.800003,100,66.900002,70.400002,67.400002
20170103110000,180.0,177.600006,59.200002,60,75.400002,100,67.5,70.400002,67.400002
20170103111500,180.0,179.399994,59.799998,60,60.400002,0,67.5,70.400002,67.400002
20170103113000,180.0,185.399994,61.799998,60,58.400002,100,66.599998,70.400002,67.400002
20170103114500,180.0,185.399994,61.799998,60,68.199997,100,66.699997,70.400002,67.400002
20170103120000,180.0,185.399994,61.799998,60,65.800003,100,67.0,70.400002,67.400002
20170103121500,180.0,182.399994,60.799998,60,68.699997,100,67.199997,70.400002,67.400002
20170103123000,180.0,175.199997,58.399999,60,70.5,100,67.300003,70.400002,67.400002
20170103124500,180.0,181.199997,60.399999,60,68.400002,100,67.400002,70.400002,67.400002
20170103130000,180.0,181.199997,60.399999,60,67.300003,100,67.400002,70.400002,67.400002
20170103131500,180.0,181.199997,60.399999,60,69.099998,100,67.400002,70.400002,67.400002
20170103133000,180.0,181.199997,60.399999,60,66.300003,100,67.5,70.400002,67.400002
20170103134500,180.0,178.199997,59.399999,60,69.199997,100,67.599998,70.400002,67.400002
20170103140000,180.0,174.0,58.0,60,66.699997,100,67.599998,70.400002,67.400002
20170103141500,180.0,180.600006,60.200002,60,68.400002,100,67.599998,70.400002,67.400002
20170103143000,180.0,175.199997,58.399999,60,58.900002,0,67.300003,70.400002,67.400002
20170103144500,180.0,181.800003,60.600001,60,58.299999,100,66.800003,70.400002,67.400002
20170103150000,180.0,181.800003,60.600001,60,59.099998,100,66.599998,70.400002,67.400002
20170103151500,180.0,177.0,59.0,60,77.199997,100,67.300003,70.400002,67.400002
20170103153000,180.0,183.0,61.0,54,60.799999,0,67.599998,70.400002,67.400002
20170103154500,180.0,177.0,59.0,54,58.400002,100,66.800003,70.400002,67.400002
20170103160000,180.0,175.199997,58.399999,54,58.400002,100,66.599998,70.400002,67.400002
20170103161500,180.0,175.199997,58.399999,54,76.800003,100,67.300003,70.400002,67.400002
20170103163000,180.0,172.800003,57.600001,54,60.0,0,67.400002,70.400002,67.400002
20170103164500,180.0,172.800003,57.600001,54,58.299999,100,66.699997,70.400002,67.400002
20170103170000,180.0,172.800003,57.600001,54,59.200001,100,66.599998,70.400002,67.400002
20170103171500,180.0,171.0,57.0,56,73.900002,100,67.300003,70.400002,67.400002
20170103173000,180.0,171.0,57.0,57,69.699997,100,67.599998,70.400002,67.400002
20170103174500,180.0,171.0,57.0,58,59.599998,100,67.099998,70.400002,67.400002
20170103180000,180.0,171.0,57.0,58,59.599998,100,66.699997,70.400002,67.400002
20170103181500,180.0,169.199997,56.399999,58,73.400002,100,66.699997,70.400002,67.400002
20170103183000,180.0,172.199997,57.399999,58,74.900002,100,67.5,70.400002,67.400002
20170103184500,180.0,176.399994,58.799998,59,61.200001,0,67.599998,70.400002,67.400002
20170103190000,180.0,174.0,58.0,59,58.400002,100,66.800003,70.400002,67.400002
20170103191500,180.0,172.199997,57.399999,59,59.099998,100,66.599998,70.400002,67.400002
20170103193000,180.0,174.600006,58.200002,59,76.599998,100,67.5,70.400002,67.400002
20170103194500,180.0,172.800003,57.600001,59,69.199997,100,67.599998,70.400002,67.400002
20170103200000,180.0,172.800003,57.600001,59,60.0,0,67.400002,70.400002,67.400002
20170103201500,180.0,175.199997,58.399999,59,58.700001,100,66.699997,70.400002,67.400002
20170103203000,180.0,175.199997,58.399999,59,77.300003,100,66.800003,70.400002,67.400002
20170103204500,180.0,175.199997,58.399999,59,65.599998,100,67.199997,70.400002,67.400002
20170103210000,180.0,182.399994,60.799998,59,65.599998,100,67.0,70.400002,67.400002
20170103211500,180.0,179.399994,59.799998,59,64.400002,100,67.0,70.400002,67.400002
20170103213000,180.0,179.399994,59.799998,59,74.5,100,67.5,70.400002,67.400002
20170103214500,180.0,183.600006,61.200002,59,59.599998,0,67.199997,70.400002,67.400002
20170103220000,180.0,183.600006,61.200002,59,58.299999,100,66.599998,70.400002,67.400002
20170103221500,180.0,183.600006,61.200002,59,72.400002,100,67.0,70.400002,67.400002
20170103223000,180.0,178.800003,59.600001,59,73.5,100,67.400002,70.400002,67.400002
20170103224500,180.0,180.600006,60.200002,59,68.199997,100,67.5,70.400002,67.400002
20170103230000,180.0,183.0,61.0,59,73.400002,100,67.599998,70.400002,67.400002
20170103231500,180.0,183.0,61.0,59,69.099998,100,67.599998,70.400002,67.400002
20170103233000,180.0,180.0,60.0,59,70.699997,100,67.699997,70.400002,67.400002
20170103234500,180.0,182.399994,60.799998,59,57.200001,100,66.699997,70.400002,67.400002
20170104000000,180.0,182.399994,60.799998,59,69.099998,100,66.599998,70.400002,67.400002
20170104001500,180.0,179.399994,59.799998,59,62.799999,100,67.099998,70.400002,67.400002
20170104003000,180.0,179.399994,59.799998,59,67.300003,100,66.900002,70.400002,67.400002
20170104004500,180.0,179.399994,59.799998,59,79.199997,100,67.400002,70.400002,67.400002
20170104010000,180.0,179.399994,59.799998,59,60.799999,0,67.400002,70.400002,67.400002
20170104011500,180.0,179.399994,59.799998,59,58.299999,100,66.599998,70.400002,67.400002
20170104013000,180.0,177.0,59.0,59,72.599998,100,67.199997,70.400002,67.400002
20170104014500,180.0,179.399994,59.799998,59,74.300003,100,66.900002,70.400002,67.400002
20170104020000,180.0,179.399994,59.799998,59,60.400002,0,67.599998,70.400002,67.400002
20170104021500,180.0,179.399994,59.799998,59,58.700001,100,66.5,70.400002,67.400002
20170104023000,180.0,177.600006,59.200002,59,76.800003,100,66.900002,70.400002,67.400002
20170104024500,180.0,179.399994,59.799998,59,69.199997,100,67.300003,70.400002,67.400002
20170104030000,180.0,179.399994,59.799998,59,73.400002,100,67.300003,70.400002,67.400002
20170104031500,180.0,177.0,59.0,59,67.800003,100,67.400002,70.400002,67.400002
20170104033000,180.0,179.399994,59.799998,59,72.0,100,67.400002,70.400002,67.400002
20170104034500,180.0,177.0,59.0,59,70.099998,100,67.5,70.400002,67.400002
20170104040000,180.0,178.800003,59.600001,59,70.099998,100,67.5,70.400002,67.400002
20170104041500,180.0,178.800003,59.600001,59,72.900002,100,67.599998,70.400002,67.400002
20170104043000,180.0,181.199997,60.399999,59,68.599998,100,67.599998,70.400002,67.400002
20170104044500,180.0,178.800003,59.600001,59,70.599998,100,67.599998,70.400002,67.400002
20170104050000,180.0,178.800003,59.600001,59,71.400002,100,67.599998,70.400002,67.400002
20170104051500,180.0,180.600006,60.200002,59,61.599998,0,67.599998,70.400002,67.400002
20170104053000,180.0,180.600006,60.200002,59,57.900002,100,66.599998,70.400002,67.400002
20170104054500,180.0,180.600006,60.200002,59,75.300003,100,66.699997,70.400002,67.400002
20170104060000,180.0,180.600006,60.200002,59,65.800003,100,67.0,70.400002,67.400002
20170104061500,180.0,177.600006,59.200002,59,70.800003,100,66.900002,70.400002,67.400002
20170104063000,180.0,177.600006,59.200002,59,71.599998,100,67.5,70.400002,67.400002
20170104064500,180.0,174.0,58.0,59,58.799999,0,67.199997,70.400002,67.400002
20170104070000,180.0,175.800003,58.600001,59,58.799999,100,66.400002,70.400002,67.400002
20170104071500,180.0,179.399994,59.799998,64,77.400002,100,67.099998,70.400002,67.400002
20170104073000,180.0,179.399994,59.799998,64,67.699997,100,67.300003,70.400002,67.400002
20170104074500,180.0,179.399994,59.799998,64,73.0,100,67.300003,70.400002,67.400002
20170104080000,180.0,179.399994,59.799998,64,67.800003,100,67.400002,70.400002,67.400002
20170104081500,180.0,184.800003,61.600001,64,72.5,100,67.400002,70.400002,67.400002
20170104083000,180.0,184.800003,61.600001,64,67.699997,100,67.5,70.400002,67.400002
20170104084500,180.0,188.399994,62.799998,62,72.400002,100,67.5,70.400002,67.400002
20170104090000,180.0,188.399994,62.799998,62,67.900002,100,67.599998,70.400002,67.400002
20170104091500,180.0,188.399994,62.799998,62,70.099998,100,67.599998,70.400002,67.400002
20170104093000,180.0,188.399994,62.799998,62,70.099998,100,67.699997,70.400002,67.400002
20170104094500,180.0,180.0,60.0,62,57.599998,100,66.699997,70.400002,67.400002
20170104100000,180.0,180.0,60.0,62,72.400002,100,66.699997,70.400002,67.400002
20170104101500,180.0,183.0,61.0,62,65.300003,100,67.300003,70.400002,67.400002
20170104103000,180.0,179.399994,59.799998,62,64.0,100,66.900002,70.400002,67.400002
20170104104500,180.0,181.199997,60.399999,62,71.599998,100,67.199997,70.400002,67.400002
20170104110000,180.0,181.199997,60.399999,62,59.200001,0,67.300003,70.400002,67.400002
20170104111500,180.0,181.199997,60.399999,62,58.299999,100,66.5,70.400002,67.400002
20170104113000,180.0,181.199997,60.399999,62,74.900002,100,67.099998,70.400002,67.400002
20170104114500,180.0,181.199997,60.399999,62,64.800003,100,67.099998,70.400002,67.400002
20170104120000,180.0,183.600006,61.200002,62,65.800003,100,66.900002,70.400002,67.400002
20170104121500,180.0,183.600006,61.200002,62,77.199997,100,67.300003,70.400002,67.400002
20170104123000,180.0,183.600006,61.200002,62,58.400002,100,67.099998,70.400002,67.400002
20170104124500,180.0,183.600006,61.200002,62,59.099998,100,66.5,70.400002,67.400002
20170104130000,180.0,183.600006,61.200002,62,71.099998,100,67.199997,70.400002,67.400002
20170104131500,180.0,186.0,62.0,62,66.699997,100,67.099998,70.400002,67.400002
20170104133000,180.0,186.0,62.0,62,64.099998,100,66.900002,70.400002,67.400002
20170104134500,180.0,189.600006,63.200002,62,72.699997,100,67.599998,70.400002,67.400002
20170104140000,180.0,189.600006,63.200002,60,60.0,100,67.099998,70.400002,67.400002
20170104141500,180.0,189.600006,63.200002,60,58.799999,100,66.599998,70.400002,67.400002
20170104143000,180.0,189.600006,63.200002,60,67.699997,100,67.199997,70.400002,67.400002
20170104144500,180.0,189.600006,63.200002,60,63.200001,100,66.900002,70.400002,67.400002
20170104150000,180.0,187.199997,62.399999,60,72.5,100,67.300003,70.400002,67.400002
20170104151500,180.0,187.199997,62.399999,60,59.200001,0,67.400002,70.400002,67.400002
20170104153000,180.0,187.199997,62.399999,60,58.299999,100,66.599998,70.400002,67.400002
20170104154500,180.0,187.199997,62.399999,60,71.099998,100,67.099998,70.400002,67.400002
20170104160000,180.0,184.800003,61.600001,60,63.599998,100,67.099998,70.400002,67.400002
20170104161500,180.0,184.800003,61.600001,60,70.099998,100,66.900002,70.400002,67.400002
20170104163000,180.0,184.800003,61.600001,60,73.900002,100,67.599998,70.400002,67.400002
20170104164500,180.0,184.800003,61.600001,60,57.599998,100,66.900002,70.400002,67.400002
20170104170000,180.0,187.199997,62.399999,60,63.5,100,66.400002,70.400002,67.400002
20170104171500,180.0,187.199997,62.399999,60,65.300003,100,67.199997,70.400002,67.400002
20170104173000,180.0,187.199997,62.399999,60,66.199997,100,66.900002,70.400002,67.400002
20170104174500,180.0,187.199997,62.399999,60,79.099998,100,67.300003,70.400002,67.400002
20170104180000,180.0,187.199997,62.399999,60,60.799999,0,67.599998,70.400002,67.400002
20170104181500,180.0,187.199997,62.399999,60,57.900002,100,66.5,70.400002,67.400002
20170104183000,180.0,184.800003,61.600001,60,71.099998,100,67.199997,70.400002,67.400002
20170104184500,180.0,184.800003,61.600001,60,63.200001,100,66.900002,70.400002,67.400002
20170104190000,180.0,182.399994,60.799998,60,70.900002,100,67.400002,70.400002,67.400002
20170104191500,180.0,182.399994,60.799998,60,78.199997,100,67.699997,70.400002,67.400002
20170104193000,180.0,182.399994,60.799998,60,57.599998,100,66.599998,70.400002,67.400002
20170104194500,180.0,182.399994,60.799998,60,83.199997,100,66.800003,70.400002,67.400002
20170104200000,180.0,182.399994,60.799998,60,64.900002,100,66.900002,70.400002,67.400002
20170104201500,180.0,177.0,59.0,60,78.599998,100,67.300003,70.400002,67.400002
20170104203000,180.0,177.0,59.0,60,59.900002,0,67.400002,70.400002,67.400002
20170104204500,180.0,177.0,59.0,60,58.299999,100,66.400002,70.400002,67.400002
20170104210000,180.0,175.199997,58.399999,60,76.800003,100,67.199997,70.400002,67.400002
20170104211500,180.0,177.0,59.0,60,64.900002,100,66.800003,70.400002,67.400002
20170104213000,180.0,177.0,59.0,60,75.400002,100,67.300003,70.400002,67.400002
20170104214500,180.0,179.399994,59.799998,60,73.400002,100,67.599998,70.400002,67.400002
20170104220000,180.0,179.399994,59.799998,60,57.599998,100,66.699997,70.400002,67.400002
20170104221500,180.0,179.399994,59.799998,58,77.300003,100,66.599998,70.400002,67.400002
20170104223000,180.0,184.800003,61.600001,58,70.0,100,67.199997,70.400002,67.400002
20170104224500,180.0,184.800003,61.600001,58,68.699997,100,67.300003,70.400002,67.400002
20170104230000,180.0,184.800003,61.600001,58,73.099998,100,67.199997,70.400002,67.400002
20170104231500,180.0,182.399994,60.799998,58,70.099998,100,67.300003,70.400002,67.400002
20170104233000,180.0,182.399994,60.799998,58,68.199997,100,67.300003,70.400002,67.400002
20170104234500,180.0,184.800003,61.600001,58,71.699997,100,67.300003,70.400002,67.400002
20170105000000,180.0,182.399994,60.799998,58,71.699997,100,67.300003,70.400002,67.400002
20170105001500,180.0,182.399994,60.799998,58,68.199997,100,67.300003,70.400002,67.400002
20170105003000,180.0,182.399994,60.799998,58,70.599998,100,67.300003,70.400002,67.400002
20170105004500,180.0,182.399994,60.799998,58,72.800003,100,67.300003,70.400002,67.400002
20170105010000,180.0,182.399994,60.799998,58,67.900002,100,67.300003,70.400002,67.400002
20170105011500,180.0,182.399994,60.799998,58,69.699997,100,67.300003,70.400002,67.400002
20170105013000,180.0,182.399994,60.799998,58,72.400002,100,67.199997,70.400002,67.400002
20170105014500,180.0,184.800003,61.600001,58,68.599998,100,67.300003,70.400002,67.400002
20170105020000,180.0,184.800003,61.600001,58,69.699997,100,67.199997,70.400002,67.400002
20170105021500,180.0,184.800003,61.600001,58,72.900002,100,67.199997,70.400002,67.400002
20170105023000,180.0,184.800003,61.600001,58,68.599998,100,67.199997,70.400002,67.400002
20170105024500,180.0,184.800003,61.600001,58,68.599998,100,67.199997,70.400002,67.400002
20170105030000,180.0,181.199997,60.399999,58,71.699997,100,67.199997,70.400002,67.400002
20170105031500,180.0,181.199997,60.399999,58,71.699997,100,67.199997,70.400002,67.400002
20170105033000,180.0,181.199997,60.399999,58,68.099998,100,67.199997,70.400002,67.400002
20170105034500,180.0,181.199997,60.399999,58,69.699997,100,67.199997,70.400002,67.400002
20170105040000,180.0,181.199997,60.399999,58,72.900002,100,67.199997,70.400002,67.400002
20170105041500,180.0,181.199997,60.399999,58,69.099998,100,67.199997,70.400002,67.400002
20170105043000,180.0,183.600006,61.200002,58,69.099998,100,67.300003,70.400002,67.400002
20170105044500,180.0,183.600006,61.200002,58,72.900002,100,67.300003,70.400002,67.400002
20170105050000,180.0,181.199997,60.399999,58,70.099998,100,67.199997,70.400002,67.400002
20170105051500,180.0,183.600006,61.200002,58,67.699997,100,67.300003,70.400002,67.400002
20170105053000,180.0,183.600006,61.200002,58,71.099998,100,67.300003,70.400002,67.400002
20170105054500,180.0,177.0,59.0,58,72.400002,100,67.199997,70.400002,67.400002
20170105060000,180.0,177.0,59.0,58,68.099998,100,67.300003,70.400002,67.400002
20170105061500,180.0,179.399994,59.799998,58,69.699997,100,67.300003,70.400002,67.400002
20170105063000,180.0,172.199997,57.399999,58,73.400002,100,67.300003,70.400002,67.400002
20170105064500,180.0,175.800003,58.600001,58,69.699997,100,67.300003,70.400002,67.400002
20170105070000,180.0,175.800003,58.600001,58,73.400002,100,67.199997,70.400002,67.400002
20170105071500,180.0,175.800003,58.600001,58,68.699997,100,67.300003,70.400002,67.400002
20170105073000,180.0,179.399994,59.799998,58,72.0,100,67.300003,70.400002,67.400002
20170105074500,180.0,171.600006,57.200002,61,70.199997,100,67.300003,70.400002,67.400002
20170105080000,180.0,178.199997,59.399999,61,70.199997,100,67.400002,70.400002,67.400002
20170105081500,180.0,188.399994,62.799998,61,70.199997,100,67.400002,70.400002,67.400002
20170105083000,180.0,188.399994,62.799998,60,67.699997,100,67.400002,70.400002,67.400002
20170105084500,180.0,188.399994,62.799998,60,71.699997,100,67.300003,70.400002,67.400002
20170105090000,180.0,183.0,61.0,60,68.699997,100,67.400002,70.400002,67.400002
20170105091500,180.0,187.800003,62.600001,60,72.300003,100,67.400002,70.400002,67.400002
20170105093000,180.0,187.800003,62.600001,60,68.199997,100,67.5,70.400002,67.400002
20170105094500,180.0,187.800003,62.600001,60,71.900002,100,67.5,70.400002,67.400002
20170105100000,180.0,187.800003,62.600001,60,69.699997,100,67.599998,70.400002,67.400002
20170105101500,180.0,187.800003,62.600001,60,59.900002,0,67.5,70.400002,67.400002
20170105103000,180.0,187.800003,62.600001,60,58.299999,100,66.599998,70.400002,67.400002
20170105104500,180.0,185.399994,61.799998,60,72.0,100,67.0,70.400002,67.400002
20170105110000,180.0,185.399994,61.799998,60,64.0,100,67.0,70.400002,67.400002
20170105111500,180.0,185.399994,61.799998,60,71.900002,100,66.900002,70.400002,67.400002
20170105113000,180.0,179.399994,59.799998,60,71.099998,100,67.699997,70.400002,67.400002
20170105114500,180.0,183.600006,61.200002,60,58.799999,100,66.699997,70.400002,67.400002
20170105120000,180.0,180.0,60.0,60,60.700001,100,66.5,70.400002,67.400002
20170105121500,180.0,180.0,60.0,60,69.199997,100,67.400002,70.400002,67.400002
20170105123000,180.0,182.399994,60.799998,60,72.0,100,67.599998,70.400002,67.400002
20170105124500,180.0,182.399994,60.799998,60,58.400002,100,66.900002,70.400002,67.400002
20170105130000,180.0,182.399994,60.799998,60,58.400002,100,66.5,70.400002,67.400002
20170105131500,180.0,184.800003,61.600001,60,64.0,100,67.199997,70.400002,67.400002
20170105133000,180.0,180.600006,60.200002,60,65.800003,100,67.099998,70.400002,67.400002
20170105134500,180.0,183.0,61.0,60,65.800003,100,67.099998,70.400002,67.400002
20170105140000,180.0,183.0,61.0,60,64.400002,100,67.099998,70.400002,67.400002
20170105141500,180.0,183.0,61.0,60,65.300003,100,67.199997,70.400002,67.400002
20170105143000,180.0,178.800003,59.600001,60,63.599998,100,67.099998,70.400002,67.400002
20170105144500,180.0,177.0,59.0,60,66.300003,100,67.099998,70.400002,67.400002
20170105150000,180.0,181.199997,60.399999,60,66.300003,100,67.099998,70.400002,67.400002
20170105151500,180.0,177.600006,59.200002,60,64.400002,100,67.099998,70.400002,67.400002
20170105153000,180.0,177.600006,59.200002,60,67.300003,100,67.199997,70.400002,67.400002
20170105154500,180.0,180.600006,60.200002,60,68.599998,100,67.400002,70.400002,67.400002
20170105160000,180.0,183.600006,61.200002,60,65.300003,100,67.400002,70.400002,67.400002
20170105161500,180.0,181.199997,60.399999,60,67.300003,100,67.400002,70.400002,67.400002
20170105163000,180.0,181.199997,60.399999,60,68.099998,100,67.400002,70.400002,67.400002
20170105164500,180.0,187.199997,62.399999,60,65.300003,100,67.400002,70.400002,67.400002
20170105170000,180.0,187.199997,62.399999,60,65.300003,100,67.300003,70.400002,67.400002
20170105171500,180.0,187.199997,62.399999,60,65.300003,100,67.300003,70.400002,67.400002
20170105173000,180.0,187.199997,62.399999,60,67.699997,100,67.300003,70.400002,67.400002
20170105174500,180.0,187.199997,62.399999,60,64.900002,100,67.300003,70.400002,67.400002
20170105180000,180.0,187.199997,62.399999,60,68.400002,100,67.400002,70.400002,67.400002
20170105181500,180.0,189.600006,63.200002,60,64.900002,100,67.300003,70.400002,67.400002
20170105183000,180.0,181.199997,60.399999,60,68.599998,100,67.300003,70.400002,67.400002
20170105184500,180.0,184.800003,61.600001,60,64.900002,100,67.400002,70.400002,67.400002
20170105190000,180.0,184.800003,61.600001,60,68.099998,100,67.300003,70.400002,67.400002
20170105191500,180.0,184.800003,61.600001,60,65.800003,100,67.300003,70.400002,67.400002
20170105193000,180.0,184.800003,61.600001,60,67.300003,100,67.400002,70.400002,67.400002
20170105194500,180.0,184.800003,61.600001,60,68.099998,100,67.199997,70.400002,67.400002
20170105200000,180.0,184.800003,61.600001,60,64.900002,100,67.199997,70.400002,67.400002
20170105201500,180.0,181.800003,60.600001,60,65.800003,100,67.099998,70.400002,67.400002
20170105203000,180.0,186.0,62.0,60,69.699997,100,67.400002,70.400002,67.400002
20170105204500,180.0,178.199997,59.399999,60,77.400002,0,67.699997,70.400002,67.400002
20170105210000,180.0,181.800003,60.600001,60,57.599998,100,66.699997,70.400002,67.400002
20170105211500,180.0,178.199997,59.399999,60,79.099998,100,66.800003,70.400002,67.400002
20170105213000,180.0,178.199997,59.399999,60,65.300003,100,66.900002,70.400002,67.400002
20170105214500,180.0,178.199997,59.399999,60,78.400002,100,67.300003,70.400002,67.400002
20170105220000,180.0,178.199997,59.399999,60,71.5,100,67.599998,70.400002,67.400002
20170105221500,180.0,176.399994,58.799998,60,58.400002,100,66.800003,70.400002,67.400002
20170105223000,180.0,174.600006,58.200002,60,69.300003,100,66.400002,70.400002,67.400002
20170105224500,180.0,178.199997,59.399999,60,66.800003,100,67.300003,70.400002,67.400002
20170105230000,180.0,178.199997,59.399999,60,73.400002,100,66.900002,70.400002,67.400002
20170105231500,180.0,178.199997,59.399999,60,71.599998,100,67.5,70.400002,67.400002
20170105233000,180.0,178.199997,59.399999,60,58.400002,100,66.900002,70.400002,67.400002
20170105234500,180.0,178.199997,59.399999,60,69.099998,100,66.400002,70.400002,67.400002
20170106000000,180.0,178.199997,59.399999,60,70.099998,100,67.199997,70.400002,67.400002
20170106001500,180.0,178.199997,59.399999,60,72.599998,100,66.800003,70.400002,67.400002
20170106003000,180.0,180.600006,60.200002,60,68.099998,0,67.699997,70.400002,67.400002
20170106004500,180.0,180.600006,60.200002,60,58.799999,100,66.400002,70.400002,67.400002
20170106010000,180.0,180.600006,60.200002,60,78.599998,100,67.099998,70.400002,67.400002
20170106011500,180.0,180.600006,60.200002,60,68.199997,100,67.199997,70.400002,67.400002
20170106013000,180.0,180.600006,60.200002,60,72.0,100,67.199997,70.400002,67.400002
20170106014500,180.0,176.399994,58.799998,60,70.400002,100,67.199997,70.400002,67.400002
20170106020000,180.0,176.399994,58.799998,60,68.699997,100,67.300003,70.400002,67.400002
20170106021500,180.0,176.399994,58.799998,60,73.300003,100,67.300003,70.400002,67.400002
20170106023000,180.0,176.399994,58.799998,60,69.599998,100,67.300003,70.400002,67.400002
20170106024500,180.0,174.600006,58.200002,60,68.699997,100,67.300003,70.400002,67.400002
20170106030000,180.0,174.600006,58.200002,60,73.0,100,67.300003,70.400002,67.400002
20170106031500,180.0,177.600006,59.200002,60,70.099998,100,67.199997,70.400002,67.400002
20170106033000,180.0,177.600006,59.200002,60,68.199997,100,67.199997,70.400002,67.400002
20170106034500,180.0,177.600006,59.200002,60,72.099998,100,67.199997,70.400002,67.400002
20170106040000,180.0,183.0,61.0,60,70.5,100,67.199997,70.400002,67.400002
20170106041500,180.0,180.600006,60.200002,60,67.699997,100,67.199997,70.400002,67.400002
20170106043000,180.0,180.600006,60.200002,60,69.699997,100,67.099998,70.400002,67.400002
20170106044500,180.0,178.199997,59.399999,60,72.400002,100,67.099998,70.400002,67.400002
20170106050000,180.0,186.600006,62.200002,60,69.099998,100,67.099998,70.400002,67.400002
20170106051500,180.0,186.600006,62.200002,60,70.5,100,67.099998,70.400002,67.400002
20170106053000,180.0,181.199997,60.399999,60,71.5,100,67.199997,70.400002,67.400002
20170106054500,180.0,181.199997,60.399999,60,77.300003,100,67.300003,70.400002,67.400002
20170106060000,180.0,178.800003,59.600001,60,74.400002,100,67.300003,70.400002,67.400002
20170106061500,180.0,178.800003,59.600001,60,70.5,100,67.400002,70.400002,67.400002
20170106063000,180.0,178.800003,59.600001,60,73.0,100,67.5,70.400002,67.400002
20170106064500,180.0,178.800003,59.600001,60,77.199997,100,67.400002,70.400002,67.400002
20170106070000,180.0,180.600006,60.200002,60,72.400002,100,67.5,70.400002,67.400002
20170106071500,180.0,180.600006,60.200002,60,71.599998,100,67.599998,70.400002,67.400002
20170106073000,180.0,180.600006,60.200002,60,76.699997,100,67.5,70.400002,67.400002
20170106074500,180.0,180.600006,60.200002,60,73.900002,100,67.400002,70.400002,67.400002
20170106080000,180.0,180.600006,60.200002,60,70.099998,100,67.300003,70.400002,67.400002
20170106081500,180.0,176.399994,58.799998,60,73.0,100,67.400002,70.400002,67.400002
20170106083000,180.0,179.399994,59.799998,60,77.199997,100,67.300003,70.400002,67.400002
20170106084500,180.0,186.600006,62.200002,60,72.699997,100,67.199997,70.400002,67.400002
20170106090000,180.0,178.199997,59.399999,60,70.599998,100,67.199997,70.400002,67.400002
20170106091500,180.0,178.199997,59.399999,60,73.199997,100,67.199997,70.400002,67.400002
20170106093000,180.0,178.199997,59.399999,60,76.800003,100,67.099998,70.400002,67.400002
20170106094500,180.0,178.199997,59.399999,60,71.5,100,67.099998,70.400002,67.400002
20170106100000,180.0,178.199997,59.399999,60,70.599998,100,67.099998,70.400002,67.400002
