PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170106101500,180.0,178.199997,59.399999,60,79.599998,100,67.199997,70.400002,67.400002
20170106103000,180.0,182.399994,60.799998,60,88.599998,100,67.400002,70.400002,67.400002
20170106104500,180.0,182.399994,60.799998,60,79.900002,0,67.699997,70.400002,67.400002
20170106110000,180.0,182.399994,60.799998,60,58.5,100,66.400002,70.400002,67.400002
20170106111500,180.0,182.399994,60.799998,60,81.400002,100,66.699997,70.400002,67.400002
20170106113000,180.0,187.800003,62.600001,60,88.0,100,67.300003,70.400002,67.400002
20170106114500,180.0,177.0,59.0,60,80.099998,100,67.5,70.400002,67.400002
20170106120000,180.0,180.600006,60.200002,60,76.400002,100,67.5,70.400002,67.400002
20170106121500,180.0,189.0,63.0,60,57.200001,100,66.900002,70.400002,67.400002
20170106123000,180.0,189.0,63.0,60,87.400002,100,66.400002,70.400002,67.400002
20170106124500,180.0,186.600006,62.200002,60,73.900002,100,67.400002,70.400002,67.400002
20170106130000,180.0,184.199997,61.399999,60,73.900002,100,67.5,70.400002,67.400002
20170106131500,180.0,187.199997,62.399999,60,81.099998,100,67.5,70.400002,67.400002
20170106133000,180.0,184.199997,61.399999,60,77.199997,100,67.599998,70.400002,67.400002
20170106134500,180.0,179.399994,59.799998,60,72.900002,100,67.599998,70.400002,67.400002
20170106140000,180.0,179.399994,59.799998,60,75.699997,100,67.5,70.400002,67.400002
20170106141500,180.0,179.399994,59.799998,60,81.599998,100,67.599998,70.400002,67.400002
20170106143000,180.0,186.0,62.0,60,77.099998,100,67.599998,70.400002,67.400002
20170106144500,180.0,186.0,62.0,60,72.5,100,67.599998,70.400002,67.400002
20170106150000,180.0,188.399994,62.799998,60,58.0,100,66.900002,70.400002,67.400002
20170106151500,180.0,184.199997,61.399999,60,85.400002,100,66.400002,70.400002,67.400002
20170106153000,180.0,178.800003,59.600001,60,86.599998,100,67.099998,70.400002,67.400002
20170106154500,180.0,178.800003,59.600001,60,78.199997,100,67.400002,70.400002,67.400002
20170106160000,180.0,182.399994,60.799998,60,76.400002,100,67.699997,70.400002,67.400002
20170106161500,180.0,182.399994,60.799998,60,57.599998,100,66.199997,70.400002,67.400002
20170106163000,180.0,182.399994,60.799998,60,87.199997,100,66.900002,70.400002,67.400002
20170106164500,180.0,186.600006,62.200002,60,79.699997,100,67.400002,70.400002,67.400002
20170106170000,180.0,184.199997,61.399999,60,75.400002,100,67.400002,70.400002,67.400002
20170106171500,180.0,184.199997,61.399999,60,72.900002,100,67.5,70.400002,67.400002
20170106173000,180.0,184.199997,61.399999,60,72.900002,100,67.599998,70.400002,67.400002
20170106174500,180.0,184.199997,61.399999,60,78.400002,100,67.5,70.400002,67.400002
20170106180000,180.0,184.199997,61.399999,60,81.099998,100,67.599998,70.400002,67.400002
20170106181500,180.0,187.800003,62.600001,60,77.199997,100,67.599998,70.400002,67.400002
20170106183000,180.0,187.800003,62.600001,60,71.099998,0,67.699997,70.400002,67.400002
20170106184500,180.0,184.199997,61.399999,60,67.199997,100,66.199997,70.400002,67.400002
20170106190000,180.0,186.600006,62.200002,60,78.699997,100,67.199997,70.400002,67.400002
20170106191500,180.0,186.600006,62.200002,60,81.5,100,67.300003,70.400002,67.400002
20170106193000,180.0,186.600006,62.200002,60,79.099998,100,67.400002,70.400002,67.400002
20170106194500,180.0,184.199997,61.399999,60,74.699997,100,67.5,70.400002,67.400002
20170106200000,180.0,184.199997,61.399999,60,72.0,100,67.599998,70.400002,67.400002
20170106201500,180.0,188.399994,62.799998,60,75.400002,100,67.599998,70.400002,67.400002
20170106203000,180.0,185.399994,61.799998,60,80.699997,100,67.5,70.400002,67.400002
20170106204500,180.0,185.399994,61.799998,60,78.199997,100,67.599998,70.400002,67.400002
20170106210000,180.0,185.399994,61.799998,60,74.599998,100,67.599998,70.400002,67.400002
20170106211500,180.0,188.399994,62.799998,60,72.5,100,67.599998,70.400002,67.400002
20170106213000,180.0,188.399994,62.799998,60,75.199997,100,67.599998,70.400002,67.400002
20170106214500,180.0,188.399994,62.799998,60,80.199997,100,67.599998,70.400002,67.400002
20170106220000,180.0,188.399994,62.799998,60,78.599998,100,67.599998,70.400002,67.400002
20170106221500,180.0,185.399994,61.799998,60,74.800003,100,67.599998,70.400002,67.400002
20170106223000,180.0,185.399994,61.799998,60,72.5,100,67.599998,70.400002,67.400002
20170106224500,180.0,185.399994,61.799998,60,75.400002,100,67.5,70.400002,67.400002
20170106230000,180.0,185.399994,61.799998,60,81.099998,100,67.400002,70.400002,67.400002
20170106231500,180.0,185.399994,61.799998,60,76.900002,100,67.400002,70.400002,67.400002
20170106233000,180.0,185.399994,61.799998,60,73.400002,100,67.5,70.400002,67.400002
20170106234500,180.0,185.399994,61.799998,60,73.400002,100,67.5,70.400002,67.400002
20170107000000,180.0,185.399994,61.799998,60,78.900002,100,67.400002,70.400002,67.400002
20170107001500,180.0,185.399994,61.799998,60,78.900002,100,67.300003,70.400002,67.400002
20170107003000,180.0,185.399994,61.799998,60,74.800003,100,67.300003,70.400002,67.400002
20170107004500,180.0,189.0,63.0,60,72.0,100,67.300003,70.400002,67.400002
20170107010000,180.0,189.0,63.0,60,75.0,100,67.300003,70.400002,67.400002
20170107011500,180.0,189.0,63.0,60,80.599998,100,67.199997,70.400002,67.400002
20170107013000,180.0,189.0,63.0,60,76.400002,100,67.199997,70.400002,67.400002
20170107014500,180.0,189.0,63.0,60,72.900002,100,67.199997,70.400002,67.400002
20170107020000,180.0,186.0,62.0,60,72.900002,100,67.199997,70.400002,67.400002
20170107021500,180.0,186.0,62.0,60,78.300003,100,67.099998,70.400002,67.400002
20170107023000,180.0,186.0,62.0,60,78.300003,100,67.099998,70.400002,67.400002
20170107024500,180.0,186.0,62.0,60,73.900002,100,67.099998,70.400002,67.400002
20170107030000,180.0,189.0,63.0,60,72.0,100,67.099998,70.400002,67.400002
20170107031500,180.0,189.0,63.0,60,78.199997,100,67.0,70.400002,67.400002
20170107033000,180.0,189.0,63.0,60,83.0,100,67.199997,70.400002,67.400002
20170107034500,180.0,189.0,63.0,60,78.099998,100,67.199997,70.400002,67.400002
20170107040000,180.0,186.600006,62.200002,60,74.400002,100,67.199997,70.400002,67.400002
20170107041500,180.0,189.600006,63.200002,60,75.400002,100,67.300003,70.400002,67.400002
20170107043000,180.0,186.600006,62.200002,60,82.599998,100,67.199997,70.400002,67.400002
20170107044500,180.0,186.600006,62.200002,60,78.599998,100,67.199997,70.400002,67.400002
20170107050000,180.0,189.600006,63.200002,60,74.099998,100,67.199997,70.5,67.5
20170107051500,180.0,187.199997,62.399999,60,74.900002,100,67.199997,70.400002,67.400002
20170107053000,180.0,187.199997,62.399999,60,81.199997,100,67.199997,70.5,67.5
20170107054500,180.0,187.199997,62.399999,60,83.699997,100,67.300003,70.400002,67.400002
20170107060000,180.0,187.199997,62.399999,60,78.0,100,67.300003,70.400002,67.400002
20170107061500,180.0,187.199997,62.399999,60,76.400002,100,67.300003,70.5,67.5
20170107063000,180.0,187.199997,62.399999,60,85.599998,100,67.300003,70.400002,67.400002
20170107064500,180.0,187.199997,62.399999,60,81.699997,100,67.400002,70.5,67.5
20170107070000,180.0,187.199997,62.399999,60,76.5,100,67.400002,70.400002,67.400002
20170107071500,180.0,187.199997,62.399999,60,78.300003,100,67.400002,70.400002,67.400002
20170107073000,180.0,187.199997,62.399999,60,86.300003,100,67.400002,70.400002,67.400002
20170107074500,180.0,187.199997,62.399999,60,80.5,100,67.400002,70.400002,67.400002
20170107080000,180.0,187.199997,62.399999,60,75.800003,100,67.599998,70.400002,67.400002
20170107081500,180.0,187.199997,62.399999,60,79.5,100,67.5,70.400002,67.400002
20170107083000,180.0,179.399994,59.799998,60,63.799999,100,66.099998,70.400002,67.400002
20170107084500,180.0,176.399994,58.799998,60,86.699997,100,66.800003,70.400002,67.400002
20170107090000,180.0,176.399994,58.799998,60,81.400002,100,67.199997,70.400002,67.400002
20170107091500,180.0,181.199997,60.399999,60,79.699997,100,67.400002,70.400002,67.400002
20170107093000,180.0,181.199997,60.399999,60,88.0,100,67.599998,70.400002,67.400002
20170107094500,180.0,181.199997,60.399999,60,59.599998,0,67.400002,70.400002,67.400002
20170107100000,180.0,181.199997,60.399999,60,80.099998,100,66.199997,70.400002,67.400002
20170107101500,180.0,181.199997,60.399999,60,79.199997,100,67.099998,70.5,67.5
20170107103000,180.0,178.800003,59.600001,60,85.099998,100,67.400002,70.5,67.5
20170107104500,180.0,182.399994,60.799998,60,73.199997,0,67.699997,70.5,67.5
20170107110000,180.0,182.399994,60.799998,60,67.5,100,66.099998,70.400002,67.400002
20170107111500,180.0,179.399994,59.799998,60,79.099998,100,67.099998,70.400002,67.400002
20170107113000,180.0,179.399994,59.799998,60,75.400002,100,67.400002,70.400002,67.400002
20170107114500,180.0,184.199997,61.399999,60,77.699997,100,67.300003,70.400002,67.400002
20170107120000,180.0,181.800003,60.600001,60,74.800003,100,67.199997,70.400002,67.400002
20170107121500,180.0,181.800003,60.600001,60,71.5,100,67.199997,70.400002,67.400002
20170107123000,180.0,181.800003,60.600001,60,71.5,100,67.199997,70.400002,67.400002
20170107124500,180.0,178.800003,59.600001,60,76.400002,100,67.199997,70.400002,67.400002
20170107130000,180.0,178.800003,59.600001,60,78.599998,100,67.199997,70.400002,67.400002
20170107131500,180.0,182.399994,60.799998,60,74.400002,100,67.199997,70.400002,67.400002
20170107133000,180.0,188.399994,62.799998,60,71.5,100,67.099998,70.400002,67.400002
20170107134500,180.0,188.399994,62.799998,60,71.5,100,67.099998,70.400002,67.400002
20170107140000,180.0,188.399994,62.799998,60,74.900002,100,67.099998,70.400002,67.400002
20170107141500,180.0,188.399994,62.799998,60,77.699997,100,67.199997,70.400002,67.400002
20170107143000,180.0,184.199997,61.399999,60,74.800003,100,67.199997,70.400002,67.400002
20170107144500,180.0,184.199997,61.399999,60,71.699997,100,67.199997,70.400002,67.400002
20170107150000,180.0,184.199997,61.399999,60,71.699997,100,67.199997,70.400002,67.400002
20170107151500,180.0,184.199997,61.399999,60,75.0,100,67.199997,70.400002,67.400002
20170107153000,180.0,184.199997,61.399999,60,78.199997,100,67.300003,70.400002,67.400002
20170107154500,180.0,184.199997,61.399999,60,74.300003,100,67.300003,70.400002,67.400002
20170107160000,180.0,184.199997,61.399999,60,71.300003,100,67.300003,70.400002,67.400002
20170107161500,180.0,178.199997,59.399999,60,72.400002,100,67.300003,70.400002,67.400002
20170107163000,180.0,178.199997,59.399999,60,76.5,100,67.300003,70.400002,67.400002
20170107164500,180.0,178.199997,59.399999,60,78.699997,100,67.300003,70.400002,67.400002
20170107170000,180.0,178.199997,59.399999,60,75.5,100,67.300003,70.400002,67.400002
20170107171500,180.0,178.199997,59.399999,60,72.099998,100,67.400002,70.400002,67.400002
20170107173000,180.0,178.199997,59.399999,60,72.099998,100,67.400002,70.400002,67.400002
20170107174500,180.0,178.199997,59.399999,60,75.5,100,67.400002,70.400002,67.400002
20170107180000,180.0,178.199997,59.399999,60,78.199997,100,67.300003,70.400002,67.400002
20170107181500,180.0,175.800003,58.600001,60,74.400002,100,67.300003,70.400002,67.400002
20170107183000,180.0,175.800003,58.600001,60,71.5,100,67.300003,70.400002,67.400002
20170107184500,180.0,175.800003,58.600001,60,71.5,100,67.199997,70.400002,67.400002
20170107190000,180.0,183.600006,61.200002,60,74.599998,100,67.199997,70.400002,67.400002
20170107191500,180.0,183.600006,61.200002,60,77.300003,100,67.199997,70.400002,67.400002
20170107193000,180.0,183.600006,61.200002,60,73.599998,100,67.099998,70.400002,67.400002
20170107194500,180.0,173.399994,57.799998,60,71.0,100,67.099998,70.400002,67.400002
20170107200000,180.0,177.0,59.0,60,72.0,100,67.199997,70.400002,67.400002
20170107201500,180.0,178.800003,59.600001,60,76.0,100,67.099998,70.400002,67.400002
20170107203000,180.0,178.800003,59.600001,56,84.400002,100,67.199997,70.400002,67.400002
20170107204500,180.0,178.800003,59.600001,56,86.699997,100,67.400002,70.400002,67.400002
20170107210000,180.0,181.199997,60.399999,56,63.700001,100,67.599998,70.5,67.5
20170107211500,180.0,181.199997,60.399999,56,77.800003,100,66.400002,70.5,67.5
20170107213000,180.0,178.800003,59.600001,56,79.699997,100,67.199997,70.5,67.5
20170107214500,180.0,180.600006,60.200002,56,87.5,100,67.5,70.599998,67.599998
20170107220000,180.0,180.600006,60.200002,56,85.400002,100,67.699997,70.5,67.5
20170107221500,180.0,183.0,61.0,56,57.200001,100,66.400002,70.699997,67.699997
20170107223000,180.0,183.0,61.0,56,77.800003,100,67.0,70.599998,67.599998
20170107224500,180.0,180.0,60.0,56,79.099998,100,67.400002,70.599998,67.599998
20170107230000,180.0,180.0,60.0,56,86.900002,100,67.599998,70.599998,67.599998
20170107231500,180.0,180.0,60.0,56,82.5,100,67.699997,70.599998,67.599998
20170107233000,180.0,184.199997,61.399999,56,57.0,100,66.400002,70.699997,67.699997
20170107234500,180.0,179.399994,59.799998,56,77.800003,100,67.099998,70.5,67.5
20170108000000,180.0,181.800003,60.600001,56,81.199997,100,67.400002,70.699997,67.699997
20170108001500,180.0,179.399994,59.799998,56,86.800003,100,67.599998,70.5,67.5
20170108003000,180.0,181.199997,60.399999,56,81.5,100,67.699997,70.599998,67.599998
20170108004500,180.0,181.199997,60.399999,56,67.400002,100,67.800003,70.699997,67.699997
20170108010000,180.0,181.199997,60.399999,56,75.900002,100,66.400002,70.599998,67.599998
20170108011500,180.0,181.199997,60.399999,56,84.800003,100,67.199997,70.5,67.5
20170108013000,180.0,181.199997,60.399999,56,89.199997,100,67.599998,70.599998,67.599998
20170108014500,180.0,178.199997,59.399999,56,82.0,100,67.800003,70.599998,67.599998
20170108020000,180.0,183.600006,61.200002,56,56.799999,100,66.5,70.5,67.5
20170108021500,180.0,181.199997,60.399999,56,78.900002,100,66.699997,70.400002,67.400002
20170108023000,180.0,181.199997,60.399999,56,85.599998,100,67.400002,70.5,67.5
20170108024500,180.0,181.199997,60.399999,56,83.699997,100,67.599998,70.5,67.5
20170108030000,180.0,181.199997,60.399999,56,78.199997,100,67.699997,70.5,67.5
20170108031500,180.0,181.199997,60.399999,56,75.0,100,67.699997,70.5,67.5
20170108033000,180.0,181.199997,60.399999,56,58.0,100,66.300003,70.400002,67.400002
20170108034500,180.0,181.199997,60.399999,56,90.5,100,66.900002,70.5,67.5
20170108040000,180.0,181.199997,60.399999,56,83.800003,100,67.400002,70.400002,67.400002
20170108041500,180.0,181.199997,60.399999,56,79.099998,100,67.599998,70.5,67.5
20170108043000,180.0,181.199997,60.399999,56,76.800003,100,67.699997,70.5,67.5
20170108044500,180.0,181.199997,60.399999,56,62.799999,100,66.099998,70.400002,67.400002
20170108050000,180.0,181.199997,60.399999,56,90.599998,100,67.0,70.5,67.5
20170108051500,180.0,181.199997,60.399999,56,82.599998,100,67.400002,70.5,67.5
20170108053000,180.0,181.199997,60.399999,56,78.400002,100,67.5,70.5,67.5
20170108054500,180.0,181.199997,60.399999,56,59.200001,100,67.199997,70.5,67.5
20170108060000,180.0,181.199997,60.399999,56,89.800003,100,66.400002,70.5,67.5
20170108061500,180.0,181.199997,60.399999,56,84.300003,100,67.199997,70.5,67.5
20170108063000,180.0,181.199997,60.399999,56,77.699997,100,67.400002,70.400002,67.400002
20170108064500,180.0,181.199997,60.399999,56,77.699997,100,67.5,70.5,67.5
20170108070000,180.0,178.800003,59.600001,56,85.300003,100,67.400002,70.5,67.5
20170108071500,180.0,178.800003,59.600001,56,83.400002,100,67.400002,70.5,67.5
20170108073000,180.0,178.800003,59.600001,56,78.099998,100,67.599998,70.5,67.5
20170108074500,180.0,180.600006,60.200002,56,76.400002,100,67.699997,70.5,67.5
20170108080000,180.0,180.600006,60.200002,56,71.5,100,67.800003,70.5,67.5
20170108081500,180.0,180.600006,60.200002,56,75.300003,100,66.199997,70.5,67.5
20170108083000,180.0,180.600006,60.200002,56,81.900002,100,67.099998,70.5,67.5
20170108084500,180.0,180.600006,60.200002,56,69.699997,100,66.900002,70.400002,67.400002
20170108090000,180.0,180.600006,60.200002,56,78.699997,100,67.199997,70.5,67.5
20170108091500,180.0,180.600006,60.200002,56,86.900002,100,67.5,70.5,67.5
20170108093000,180.0,180.600006,60.200002,56,60.400002,0,67.400002,70.400002,67.400002
20170108094500,180.0,180.600006,60.200002,56,81.900002,100,66.400002,70.400002,67.400002
20170108100000,180.0,180.600006,60.200002,56,80.099998,100,67.199997,70.5,67.5
20170108101500,180.0,177.600006,59.200002,56,77.199997,100,67.5,70.5,67.5
20170108103000,180.0,179.399994,59.799998,56,82.099998,100,67.599998,70.5,67.5
20170108104500,180.0,179.399994,59.799998,56,80.099998,100,67.699997,70.5,67.5
20170108110000,180.0,177.0,59.0,61,76.599998,100,67.699997,70.599998,67.599998
20170108111500,180.0,178.800003,59.600001,61,59.200001,100,67.099998,70.5,67.5
20170108113000,180.0,178.800003,59.600001,61,78.699997,100,66.599998,70.5,67.5
20170108114500,180.0,181.199997,60.399999,61,61.599998,100,66.900002,70.5,67.5
20170108120000,180.0,181.199997,60.399999,56,90.300003,100,67.400002,70.5,67.5
20170108121500,180.0,181.199997,60.399999,56,60.400002,0,67.599998,70.5,67.5
20170108123000,180.0,181.199997,60.399999,56,77.199997,100,66.300003,70.400002,67.400002
20170108124500,180.0,181.199997,60.399999,56,74.0,100,67.400002,70.400002,67.400002
20170108130000,180.0,181.199997,60.399999,56,72.900002,100,66.900002,70.5,67.5
20170108131500,180.0,181.199997,60.399999,56,85.199997,100,67.599998,70.5,67.5
20170108133000,180.0,181.199997,60.399999,56,59.700001,0,67.400002,70.5,67.5
20170108134500,180.0,177.600006,59.200002,56,79.300003,100,66.400002,70.5,67.5
20170108140000,180.0,180.600006,60.200002,56,72.5,100,67.5,70.5,67.5
20170108141500,180.0,177.0,59.0,56,72.5,100,67.099998,70.5,67.5
20170108143000,180.0,179.399994,59.799998,56,88.699997,100,67.199997,70.5,67.5
20170108144500,180.0,183.600006,61.200002,56,68.699997,0,67.800003,70.5,67.5
20170108150000,180.0,180.600006,60.200002,56,59.200001,100,66.400002,70.400002,67.400002
20170108151500,180.0,180.600006,60.200002,56,76.400002,100,67.199997,70.5,67.5
20170108153000,180.0,180.600006,60.200002,56,69.0,100,66.900002,70.5,67.5
20170108154500,180.0,178.199997,59.399999,56,87.699997,100,67.5,70.400002,67.400002
20170108160000,180.0,178.199997,59.399999,56,58.400002,100,66.800003,70.5,67.5
20170108161500,180.0,178.199997,59.399999,56,80.099998,100,66.900002,70.400002,67.400002
20170108163000,180.0,176.399994,58.799998,56,64.099998,100,66.800003,70.400002,67.400002
20170108164500,180.0,176.399994,58.799998,56,80.699997,100,67.300003,70.400002,67.400002
20170108170000,180.0,179.399994,59.799998,56,58.799999,0,67.199997,70.400002,67.400002
20170108171500,180.0,177.600006,59.200002,56,82.199997,100,66.400002,70.400002,67.400002
20170108173000,180.0,181.199997,60.399999,56,66.199997,100,67.199997,70.400002,67.400002
20170108174500,180.0,177.600006,59.200002,56,76.800003,100,67.099998,70.400002,67.400002
20170108180000,180.0,179.399994,59.799998,56,77.699997,0,67.699997,70.400002,67.400002
20170108181500,180.0,181.199997,60.399999,56,57.200001,100,66.300003,70.400002,67.400002
20170108183000,180.0,181.199997,60.399999,56,84.900002,100,67.099998,70.400002,67.400002
20170108184500,180.0,181.199997,60.399999,56,70.099998,100,67.300003,70.400002,67.400002
20170108190000,180.0,176.399994,58.799998,56,72.900002,100,67.099998,70.400002,67.400002
20170108191500,180.0,174.0,58.0,56,71.400002,100,67.0,70.400002,67.400002
20170108193000,180.0,174.0,58.0,56,71.400002,100,66.900002,70.400002,67.400002
20170108194500,180.0,174.0,58.0,56,72.900002,100,67.300003,70.400002,67.400002
20170108200000,180.0,171.600006,57.200002,56,72.900002,100,67.5,70.400002,67.400002
20170108201500,180.0,174.600006,58.200002,56,75.199997,100,67.599998,70.400002,67.400002
20170108203000,180.0,174.600006,58.200002,56,62.400002,100,67.400002,70.400002,67.400002
20170108204500,180.0,174.600006,58.200002,56,84.800003,100,66.400002,70.400002,67.400002
20170108210000,180.0,176.399994,58.799998,56,69.099998,100,67.300003,70.400002,67.400002
20170108211500,180.0,176.399994,58.799998,56,69.099998,100,67.099998,70.400002,67.400002
20170108213000,180.0,176.399994,58.799998,56,71.099998,100,67.099998,70.400002,67.400002
20170108214500,180.0,176.399994,58.799998,56,76.0,100,67.199997,70.400002,67.400002
20170108220000,180.0,176.399994,58.799998,56,78.699997,100,67.300003,70.400002,67.400002
20170108221500,180.0,176.399994,58.799998,56,77.099998,100,67.400002,70.400002,67.400002
20170108223000,180.0,176.399994,58.799998,56,73.900002,100,67.400002,70.400002,67.400002
20170108224500,180.0,174.0,58.0,56,71.599998,100,67.599998,70.400002,67.400002
20170108230000,180.0,178.800003,59.600001,56,72.5,100,67.599998,70.400002,67.400002
20170108231500,180.0,175.800003,58.600001,56,76.400002,100,67.599998,70.400002,67.400002
20170108233000,180.0,174.0,58.0,56,78.699997,100,67.599998,70.400002,67.400002
20170108234500,180.0,177.600006,59.200002,56,76.300003,100,67.599998,70.400002,67.400002
20170109000000,180.0,177.600006,59.200002,56,73.400002,100,67.599998,70.5,67.5
20170109001500,180.0,177.600006,59.200002,56,71.599998,100,67.599998,70.400002,67.400002
20170109003000,180.0,175.800003,58.600001,56,71.599998,100,67.599998,70.400002,67.400002
20170109004500,180.0,178.199997,59.399999,56,76.400002,100,67.599998,70.400002,67.400002
20170109010000,180.0,175.800003,58.600001,56,78.699997,100,67.599998,70.5,67.5
20170109011500,180.0,175.800003,58.600001,56,74.800003,100,67.599998,70.400002,67.400002
20170109013000,180.0,175.800003,58.600001,56,72.400002,100,67.599998,70.400002,67.400002
20170109014500,180.0,175.800003,58.600001,56,72.400002,100,67.599998,70.400002,67.400002
20170109020000,180.0,175.800003,58.600001,56,74.900002,100,67.599998,70.400002,67.400002
20170109021500,180.0,175.800003,58.600001,56,78.300003,100,67.599998,70.400002,67.400002
20170109023000,180.0,175.800003,58.600001,56,76.800003,100,67.599998,70.400002,67.400002
20170109024500,180.0,175.800003,58.600001,56,73.300003,100,67.599998,70.400002,67.400002
20170109030000,180.0,175.800003,58.600001,56,71.199997,100,67.599998,70.400002,67.400002
20170109031500,180.0,175.800003,58.600001,56,73.199997,100,67.599998,70.400002,67.400002
20170109033000,180.0,175.800003,58.600001,56,77.300003,100,67.599998,70.400002,67.400002
20170109034500,180.0,175.800003,58.600001,56,78.699997,100,67.599998,70.400002,67.400002
20170109040000,180.0,175.800003,58.600001,56,58.299999,100,66.400002,70.400002,67.400002
20170109041500,180.0,172.199997,57.399999,56,83.099998,100,67.0,70.400002,67.400002
20170109043000,180.0,175.199997,58.399999,56,69.300003,100,67.199997,70.400002,67.400002
20170109044500,180.0,175.199997,58.399999,56,72.0,100,67.0,70.400002,67.400002
20170109050000,180.0,175.199997,58.399999,56,81.400002,100,67.199997,70.400002,67.400002
20170109051500,180.0,175.199997,58.399999,56,86.599998,100,67.599998,70.400002,67.400002
20170109053000,180.0,175.199997,58.399999,56,57.299999,100,66.400002,70.400002,67.400002
20170109054500,180.0,175.199997,58.399999,56,81.900002,100,66.900002,70.400002,67.400002
20170109060000,180.0,175.199997,58.399999,56,69.699997,100,67.199997,70.400002,67.400002
20170109061500,180.0,175.199997,58.399999,56,72.900002,100,66.800003,70.400002,67.400002
20170109063000,180.0,177.0,59.0,56,77.699997,100,67.400002,70.400002,67.400002
20170109064500,180.0,174.0,58.0,56,62.400002,0,67.400002,70.400002,67.400002
20170109070000,180.0,174.0,58.0,56,70.699997,100,66.199997,70.400002,67.400002
20170109071500,180.0,174.0,58.0,56,82.0,100,67.199997,70.400002,67.400002
20170109073000,180.0,174.0,58.0,56,74.0,100,67.599998,70.400002,67.400002
20170109074500,180.0,174.0,58.0,56,58.799999,100,67.0,70.400002,67.400002
20170109080000,180.0,174.0,58.0,56,87.400002,100,66.5,70.400002,67.400002
20170109081500,180.0,174.0,58.0,56,68.199997,100,67.400002,70.400002,67.400002
20170109083000,180.0,180.600006,60.200002,63,70.099998,100,67.199997,70.400002,67.400002
20170109084500,180.0,180.600006,60.200002,63,72.400002,100,67.099998,70.400002,67.400002
20170109090000,180.0,180.600006,60.200002,63,69.599998,100,66.900002,70.400002,67.400002
20170109091500,180.0,180.600006,60.200002,63,72.400002,100,67.300003,70.400002,67.400002
20170109093000,180.0,180.600006,60.200002,63,72.400002,100,67.599998,70.400002,67.400002
20170109094500,180.0,180.600006,60.200002,63,58.400002,100,67.099998,70.400002,67.400002
20170109100000,180.0,180.600006,60.200002,63,78.599998,100,66.400002,70.400002,67.400002
20170109101500,180.0,180.600006,60.200002,63,67.5,100,67.199997,70.400002,67.400002
20170109103000,180.0,180.600006,60.200002,63,75.900002,100,66.900002,70.400002,67.400002
20170109104500,180.0,180.600006,60.200002,63,74.400002,100,67.400002,70.400002,67.400002
20170109110000,180.0,180.600006,60.200002,63,72.0,100,67.699997,70.400002,67.400002
20170109111500,180.0,192.600006,64.200002,62,58.599998,100,66.599998,70.400002,67.400002
20170109113000,180.0,186.0,62.0,59,72.0,100,66.900002,70.400002,67.400002
20170109114500,180.0,186.0,62.0,59,64.0,100,66.800003,70.400002,67.400002
20170109120000,180.0,186.0,62.0,59,78.699997,100,67.199997,70.400002,67.400002
20170109121500,180.0,186.0,62.0,59,60.599998,0,67.599998,70.400002,67.400002
20170109123000,180.0,190.800003,63.600001,59,58.299999,100,66.599998,70.400002,67.400002
20170109124500,180.0,186.600006,62.200002,59,86.199997,100,67.0,70.400002,67.400002
20170109130000,180.0,186.600006,62.200002,59,68.199997,100,67.400002,70.400002,67.400002
20170109131500,180.0,186.600006,62.200002,59,72.0,100,67.400002,70.400002,67.400002
20170109133000,180.0,186.600006,62.200002,59,69.099998,100,67.5,70.400002,67.400002
20170109134500,180.0,186.600006,62.200002,59,69.099998,100,67.599998,70.400002,67.400002
20170109140000,180.0,186.600006,62.200002,59,58.799999,100,66.800003,70.400002,67.400002
20170109141500,180.0,186.600006,62.200002,59,58.799999,100,66.599998,70.400002,67.400002
20170109143000,180.0,186.600006,62.200002,59,75.5,100,67.199997,70.400002,67.400002
20170109144500,180.0,186.600006,62.200002,59,67.699997,100,67.400002,70.400002,67.400002
20170109150000,180.0,184.199997,61.399999,59,70.099998,100,67.5,70.400002,67.400002
20170109151500,180.0,184.199997,61.399999,59,70.099998,100,67.5,70.400002,67.400002
20170109153000,180.0,184.199997,61.399999,59,67.699997,100,67.599998,70.400002,67.400002
20170109154500,180.0,180.600006,60.200002,59,71.199997,100,67.599998,70.400002,67.400002
20170109160000,180.0,180.600006,60.200002,59,58.400002,100,66.900002,70.400002,67.400002
20170109161500,180.0,180.600006,60.200002,59,59.099998,100,66.599998,70.400002,67.400002
20170109163000,180.0,180.600006,60.200002,59,75.900002,100,67.199997,70.400002,67.400002
20170109164500,180.0,180.600006,60.200002,59,64.400002,100,67.0,70.400002,67.400002
20170109170000,180.0,180.600006,60.200002,59,69.099998,100,67.0,70.400002,67.400002
20170109171500,180.0,180.600006,60.200002,59,66.199997,100,67.099998,70.400002,67.400002
20170109173000,180.0,180.600006,60.200002,59,69.199997,100,67.199997,70.400002,67.400002
20170109174500,180.0,186.600006,62.200002,59,65.300003,100,67.199997,70.400002,67.400002
20170109180000,180.0,186.600006,62.200002,59,69.099998,100,67.199997,70.400002,67.400002
20170109181500,180.0,186.600006,62.200002,59,65.300003,100,67.199997,70.400002,67.400002
20170109183000,180.0,186.600006,62.200002,59,69.099998,100,67.199997,70.400002,67.400002
20170109184500,180.0,186.600006,62.200002,59,65.800003,100,67.199997,70.400002,67.400002
20170109190000,180.0,186.600006,62.200002,59,69.099998,100,67.199997,70.400002,67.400002
20170109191500,180.0,186.600006,62.200002,59,65.800003,100,67.199997,70.400002,67.400002
20170109193000,180.0,186.600006,62.200002,59,69.199997,100,67.199997,70.400002,67.400002
20170109194500,180.0,186.600006,62.200002,59,65.300003,100,67.099998,70.400002,67.400002
20170109200000,180.0,186.600006,62.200002,59,67.699997,100,67.099998,70.400002,67.400002
20170109201500,180.0,186.600006,62.200002,59,84.599998,100,67.5,70.400002,67.400002
20170109203000,180.0,186.600006,62.200002,59,57.200001,100,66.699997,70.400002,67.400002
20170109204500,180.0,184.199997,61.399999,59,75.800003,100,66.900002,70.400002,67.400002
20170109210000,180.0,187.199997,62.399999,59,63.599998,100,66.900002,70.400002,67.400002
20170109211500,180.0,187.199997,62.399999,59,71.0,100,67.199997,70.400002,67.400002
20170109213000,180.0,187.199997,62.399999,59,75.400002,100,67.599998,70.400002,67.400002
20170109214500,180.0,187.199997,62.399999,59,57.900002,100,66.599998,70.400002,67.400002
20170109220000,180.0,184.199997,61.399999,59,71.199997,100,66.900002,70.400002,67.400002
20170109221500,180.0,184.199997,61.399999,59,64.400002,100,66.900002,70.400002,67.400002
20170109223000,180.0,184.199997,61.399999,59,75.400002,100,67.199997,70.400002,67.400002
20170109224500,180.0,184.199997,61.399999,59,72.099998,100,67.699997,70.400002,67.400002
20170109230000,180.0,184.199997,61.399999,59,58.700001,100,66.599998,70.400002,67.400002
20170109231500,180.0,184.199997,61.399999,59,79.800003,100,66.900002,70.400002,67.400002
20170109233000,180.0,184.199997,61.399999,59,69.800003,100,67.300003,70.400002,67.400002
20170109234500,180.0,184.199997,61.399999,59,71.5,100,67.199997,70.400002,67.400002
20170110000000,180.0,187.800003,62.600001,59,67.300003,100,67.199997,70.400002,67.400002
20170110001500,180.0,183.600006,61.200002,59,71.099998,100,67.199997,70.400002,67.400002
20170110003000,180.0,183.600006,61.200002,59,71.099998,100,67.199997,70.400002,67.400002
20170110004500,180.0,183.600006,61.200002,59,67.699997,100,67.300003,70.400002,67.400002
20170110010000,180.0,186.600006,62.200002,59,70.099998,100,67.199997,70.400002,67.400002
20170110011500,180.0,186.600006,62.200002,59,71.5,100,67.199997,70.400002,67.400002
20170110013000,180.0,186.600006,62.200002,59,67.400002,100,67.199997,70.400002,67.400002
20170110014500,180.0,186.600006,62.200002,59,71.300003,100,67.300003,70.400002,67.400002
20170110020000,180.0,181.800003,60.600001,59,69.599998,100,67.300003,70.400002,67.400002
20170110021500,180.0,184.199997,61.399999,59,68.199997,100,67.300003,70.400002,67.400002
20170110023000,180.0,181.199997,60.399999,59,72.400002,100,67.300003,70.400002,67.400002
20170110024500,180.0,181.199997,60.399999,59,67.699997,100,67.300003,70.400002,67.400002
20170110030000,180.0,181.199997,60.399999,59,71.900002,100,67.400002,70.400002,67.400002
20170110031500,180.0,181.199997,60.399999,59,68.199997,100,67.400002,70.400002,67.400002
20170110033000,180.0,181.199997,60.399999,59,69.699997,100,67.400002,70.400002,67.400002
20170110034500,180.0,181.199997,60.399999,59,72.0,100,67.300003,70.400002,67.400002
20170110040000,180.0,181.199997,60.399999,59,67.800003,100,67.400002,70.400002,67.400002
20170110041500,180.0,181.199997,60.399999,59,72.0,100,67.400002,70.400002,67.400002
20170110043000,180.0,181.199997,60.399999,59,69.099998,100,67.400002,70.400002,67.400002
20170110044500,180.0,181.199997,60.399999,59,69.099998,100,67.400002,70.400002,67.400002
20170110050000,180.0,178.199997,59.399999,59,72.099998,100,67.300003,70.400002,67.400002
20170110051500,180.0,181.199997,60.399999,59,67.300003,100,67.400002,70.400002,67.400002
20170110053000,180.0,177.600006,59.200002,59,72.0,100,67.400002,70.400002,67.400002
20170110054500,180.0,177.600006,59.200002,59,67.800003,100,67.300003,70.400002,67.400002
20170110060000,180.0,177.600006,59.200002,59,70.099998,100,67.400002,70.400002,67.400002
20170110061500,180.0,177.600006,59.200002,59,70.099998,100,67.300003,70.400002,67.400002
20170110063000,180.0,177.600006,59.200002,59,67.699997,100,67.400002,70.400002,67.400002
20170110064500,180.0,173.399994,57.799998,59,72.800003,100,67.400002,70.400002,67.400002
20170110070000,180.0,173.399994,57.799998,59,68.199997,100,67.400002,70.400002,67.400002
20170110071500,180.0,175.800003,58.600001,59,72.800003,100,67.400002,70.400002,67.400002
20170110073000,180.0,175.800003,58.600001,59,68.199997,100,67.5,70.400002,67.400002
20170110074500,180.0,175.800003,58.600001,59,72.0,100,67.599998,70.400002,67.400002
20170110080000,180.0,175.800003,58.600001,59,70.599998,100,67.599998,70.400002,67.400002
20170110081500,180.0,175.800003,58.600001,59,60.799999,0,67.599998,70.400002,67.400002
20170110083000,180.0,175.800003,58.600001,59,58.700001,100,66.699997,70.400002,67.400002
20170110084500,180.0,179.399994,59.799998,64,69.300003,100,66.800003,70.400002,67.400002
20170110090000,180.0,179.399994,59.799998,64,66.300003,100,67.099998,70.400002,67.400002
20170110091500,180.0,179.399994,59.799998,64,67.199997,100,67.099998,70.400002,67.400002
20170110093000,180.0,179.399994,59.799998,64,70.099998,100,67.099998,70.400002,67.400002
20170110094500,180.0,179.399994,59.799998,64,69.0,100,67.199997,70.400002,67.400002
20170110100000,180.0,183.0,61.0,64,66.300003,100,67.300003,70.400002,67.400002
20170110101500,180.0,180.600006,60.200002,64,67.599998,100,67.300003,70.400002,67.400002
20170110103000,180.0,180.600006,60.200002,64,70.5,100,67.400002,70.400002,67.400002
20170110104500,180.0,183.0,61.0,64,66.800003,100,67.400002,70.400002,67.400002
20170110110000,180.0,183.0,61.0,64,66.800003,100,67.400002,70.400002,67.400002
20170110111500,180.0,183.0,61.0,64,69.099998,100,67.5,70.400002,67.400002
20170110113000,180.0,180.600006,60.200002,64,69.099998,100,67.599998,70.400002,67.400002
20170110114500,180.0,180.600006,60.200002,64,66.699997,100,67.599998,70.400002,67.400002
20170110120000,180.0,183.0,61.0,64,64.0,0,67.699997,70.400002,67.400002
20170110121500,180.0,180.600006,60.200002,64,58.700001,100,66.900002,70.400002,67.400002
20170110123000,180.0,180.600006,60.200002,64,58.700001,100,66.599998,70.400002,67.400002
20170110124500,180.0,180.600006,60.200002,64,66.800003,100,67.300003,70.400002,67.400002
20170110130000,180.0,186.600006,62.200002,64,64.0,100,67.199997,70.400002,67.400002
20170110131500,180.0,186.600006,62.200002,64,64.0,100,67.199997,70.400002,67.400002
20170110133000,180.0,186.600006,62.200002,64,66.0,100,67.099998,70.400002,67.400002
20170110134500,180.0,190.199997,63.399999,60,66.0,100,67.099998,70.400002,67.400002
20170110140000,180.0,190.199997,63.399999,60,64.0,100,67.199997,70.400002,67.400002
20170110141500,180.0,190.199997,63.399999,60,65.300003,100,67.199997,70.400002,67.400002
20170110143000,180.0,190.199997,63.399999,60,65.300003,100,67.199997,70.400002,67.400002
20170110144500,180.0,187.199997,62.399999,60,65.300003,100,67.199997,70.400002,67.400002
20170110150000,180.0,187.199997,62.399999,60,65.300003,100,67.199997,70.400002,67.400002
20170110151500,180.0,187.199997,62.399999,60,64.400002,100,67.199997,70.400002,67.400002
20170110153000,180.0,187.199997,62.399999,60,64.400002,100,67.199997,70.400002,67.400002
20170110154500,180.0,187.199997,62.399999,60,65.900002,100,67.199997,70.400002,67.400002
20170110160000,180.0,184.199997,61.399999,60,64.400002,100,67.199997,70.400002,67.400002
20170110161500,180.0,180.600006,60.200002,60,64.400002,100,67.199997,70.400002,67.400002
20170110163000,180.0,180.600006,60.200002,60,65.900002,100,67.199997,70.400002,67.400002
20170110164500,180.0,177.600006,59.200002,60,63.700001,100,67.199997,70.400002,67.400002
20170110170000,180.0,181.800003,60.600001,60,65.300003,100,67.099998,70.400002,67.400002
20170110171500,180.0,181.800003,60.600001,60,65.300003,100,67.099998,70.400002,67.400002
20170110173000,180.0,185.399994,61.799998,60,63.299999,100,67.099998,70.400002,67.400002
20170110174500,180.0,180.0,60.0,60,65.300003,100,67.0,70.400002,67.400002
20170110180000,180.0,184.800003,61.600001,60,66.300003,100,67.199997,70.400002,67.400002
20170110181500,180.0,181.800003,60.600001,60,67.0,100,67.300003,70.400002,67.400002
20170110183000,180.0,181.800003,60.600001,60,68.5,100,67.400002,70.400002,67.400002
20170110184500,180.0,181.800003,60.600001,60,67.699997,100,67.400002,70.400002,67.400002
20170110190000,180.0,181.800003,60.600001,60,66.199997,100,67.400002,70.400002,67.400002
20170110191500,180.0,181.800003,60.600001,60,69.699997,100,67.400002,70.400002,67.400002
20170110193000,180.0,181.800003,60.600001,60,66.300003,100,67.5,70.400002,67.400002
20170110194500,180.0,181.800003,60.600001,60,68.099998,100,67.400002,70.400002,67.400002
20170110200000,180.0,185.399994,61.799998,60,68.099998,100,67.5,70.400002,67.400002
20170110201500,180.0,185.399994,61.799998,60,65.800003,100,67.400002,70.400002,67.400002
20170110203000,180.0,180.600006,60.200002,60,69.199997,100,67.400002,70.400002,67.400002
20170110204500,180.0,185.399994,61.799998,60,66.300003,100,67.400002,70.400002,67.400002
20170110210000,180.0,188.399994,62.799998,60,66.300003,100,67.400002,70.400002,67.400002
20170110211500,180.0,188.399994,62.799998,60,68.099998,100,67.400002,70.400002,67.400002
20170110213000,180.0,188.399994,62.799998,60,65.400002,100,67.300003,70.400002,67.400002
20170110214500,180.0,188.399994,62.799998,60,69.099998,100,67.300003,70.400002,67.400002
20170110220000,180.0,188.399994,62.799998,60,65.300003,100,67.300003,70.400002,67.400002
20170110221500,180.0,188.399994,62.799998,60,68.099998,100,67.300003,70.400002,67.400002
20170110223000,180.0,188.399994,62.799998,60,66.800003,100,67.300003,70.400002,67.400002
20170110224500,180.0,188.399994,62.799998,60,65.800003,100,67.300003,70.400002,67.400002
20170110230000,180.0,188.399994,62.799998,60,68.199997,100,67.199997,70.400002,67.400002
20170110231500,180.0,188.399994,62.799998,60,65.300003,100,67.300003,70.400002,67.400002
20170110233000,180.0,183.600006,61.200002,60,69.099998,100,67.199997,70.400002,67.400002
20170110234500,180.0,187.199997,62.399999,60,65.800003,100,67.199997,70.400002,67.400002
20170111000000,180.0,187.199997,62.399999,60,67.099998,100,67.199997,70.400002,67.400002
20170111001500,180.0,187.199997,62.399999,60,67.800003,100,67.199997,70.400002,67.400002
20170111003000,180.0,187.199997,62.399999,60,65.800003,100,67.199997,70.400002,67.400002
20170111004500,180.0,187.199997,62.399999,60,69.099998,100,67.199997,70.400002,67.400002
20170111010000,180.0,187.199997,62.399999,60,65.800003,100,67.199997,70.400002,67.400002
20170111011500,180.0,187.199997,62.399999,60,69.099998,100,67.199997,70.400002,67.400002
20170111013000,180.0,187.199997,62.399999,60,66.800003,100,67.199997,70.400002,67.400002
20170111014500,180.0,187.199997,62.399999,60,65.800003,100,67.199997,70.400002,67.400002
20170111020000,180.0,187.199997,62.399999,60,68.599998,100,67.099998,70.400002,67.400002
20170111021500,180.0,187.199997,62.399999,60,66.400002,100,67.099998,70.400002,67.400002
20170111023000,180.0,187.199997,62.399999,60,66.400002,100,67.099998,70.400002,67.400002
20170111024500,180.0,184.199997,61.399999,60,68.699997,100,67.099998,70.400002,67.400002
20170111030000,180.0,184.199997,61.399999,60,76.300003,100,67.599998,70.400002,67.400002
20170111031500,180.0,184.199997,61.399999,60,58.400002,100,66.800003,70.400002,67.400002
20170111033000,180.0,184.199997,61.399999,60,64.599998,100,66.400002,70.400002,67.400002
20170111034500,180.0,186.600006,62.200002,60,67.699997,100,67.199997,70.400002,67.400002
20170111040000,180.0,186.600006,62.200002,60,67.699997,100,66.900002,70.400002,67.400002
20170111041500,180.0,183.600006,61.200002,60,74.900002,100,67.199997,70.400002,67.400002
20170111044500,180.0,184.199997,61.399999,50,71.400002,0,67.900002,70.400002,67.400002
20170111050000,180.0,172.199997,57.399999,61,64.0,0,67.900002,70.400002,67.400002
20170111051500,180.0,177.0,59.0,70,59.099998,100,66.900002,70.400002,67.400002
20170111053000,180.0,189.600006,63.200002,70,59.900002,100,66.400002,70.400002,67.400002
20170111054500,180.0,189.600006,63.200002,70,64.0,100,67.199997,70.400002,67.400002
20170111060000,180.0,187.199997,62.399999,70,69.5,100,66.900002,70.400002,67.400002
20170111061500,180.0,187.199997,62.399999,70,72.5,100,67.599998,70.400002,67.400002
20170111063000,180.0,193.199997,64.399999,67,59.200001,0,67.300003,70.400002,67.400002
20170111064500,180.0,187.800003,62.600001,66,59.200001,100,66.300003,70.400002,67.400002
20170111070000,180.0,187.800003,62.600001,65,60.0,100,67.099998,70.400002,67.400002
20170111071500,180.0,185.399994,61.799998,65,79.800003,100,67.400002,70.400002,67.400002
20170111073000,180.0,185.399994,61.799998,65,58.799999,100,66.800003,70.400002,67.400002
20170111074500,180.0,185.399994,61.799998,65,71.0,100,66.5,70.400002,67.400002
20170111080000,180.0,181.199997,60.399999,65,68.699997,100,67.400002,70.400002,67.400002
20170111081500,180.0,185.399994,61.799998,65,74.099998,100,67.400002,70.400002,67.400002
20170111083000,180.0,185.399994,61.799998,65,69.199997,100,67.599998,70.400002,67.400002
20170111084500,180.0,185.399994,61.799998,65,72.0,100,67.599998,70.400002,67.400002
20170111090000,180.0,185.399994,61.799998,65,58.400002,100,66.900002,70.400002,67.400002
20170111091500,180.0,185.399994,61.799998,65,60.299999,100,66.400002,70.400002,67.400002
20170111093000,180.0,185.399994,61.799998,65,60.299999,100,67.099998,70.400002,67.400002
20170111094500,180.0,185.399994,61.799998,65,77.5,100,67.300003,70.400002,67.400002
20170111100000,180.0,188.399994,62.799998,61,60.799999,0,67.300003,70.400002,67.400002
20170111101500,180.0,188.399994,62.799998,59,59.099998,100,66.599998,70.400002,67.400002
20170111103000,180.0,186.0,62.0,58,78.699997,100,66.900002,70.400002,67.400002
20170111104500,180.0,186.0,62.0,58,65.300003,100,67.099998,70.400002,67.400002
20170111110000,180.0,186.0,62.0,58,65.300003,100,67.0,70.400002,67.400002
20170111111500,180.0,186.0,62.0,58,65.300003,100,67.099998,70.400002,67.400002
20170111113000,180.0,186.0,62.0,58,65.300003,100,67.0,70.400002,67.400002
20170111114500,180.0,186.0,62.0,58,68.099998,100,67.099998,70.400002,67.400002
20170111120000,180.0,182.399994,60.799998,58,67.400002,100,67.300003,70.400002,67.400002
20170111121500,180.0,182.399994,60.799998,58,67.400002,100,67.400002,70.400002,67.400002
20170111123000,180.0,182.399994,60.799998,58,68.699997,100,67.5,70.400002,67.400002
20170111124500,180.0,182.399994,60.799998,58,69.599998,100,67.599998,70.400002,67.400002
20170111130000,180.0,175.199997,58.399999,58,59.599998,0,67.199997,70.400002,67.400002
20170111131500,180.0,177.0,59.0,58,59.599998,100,66.900002,70.400002,67.400002
20170111133000,180.0,174.600006,58.200002,58,59.599998,100,66.699997,70.400002,67.400002
20170111134500,180.0,174.600006,58.200002,58,72.400002,100,66.900002,70.400002,67.400002
20170111140000,180.0,179.399994,59.799998,58,63.599998,0,67.699997,70.400002,67.400002
20170111141500,180.0,179.399994,59.799998,58,59.299999,100,66.900002,70.400002,67.400002
20170111143000,180.0,179.399994,59.799998,58,59.299999,100,66.699997,70.400002,67.400002
20170111144500,180.0,183.600006,61.200002,58,74.199997,100,66.800003,70.400002,67.400002
20170111150000,180.0,187.199997,62.399999,58,61.700001,0,67.699997,70.400002,67.400002
20170111151500,180.0,187.199997,62.399999,58,57.900002,100,66.800003,70.400002,67.400002
20170111153000,180.0,189.600006,63.200002,58,58.799999,100,66.599998,70.400002,67.400002
20170111154500,180.0,187.199997,62.399999,58,71.599998,100,67.699997,70.400002,67.400002
20170111160000,180.0,187.199997,62.399999,58,58.400002,100,66.900002,70.400002,67.400002
20170111161500,180.0,187.199997,62.399999,58,59.400002,100,66.599998,70.400002,67.400002
20170111163000,180.0,187.199997,62.399999,58,75.099998,100,67.099998,70.400002,67.400002
20170111164500,180.0,187.199997,62.399999,58,59.200001,0,67.400002,70.400002,67.400002
20170111170000,180.0,187.199997,62.399999,58,59.200001,100,66.699997,70.400002,67.400002
20170111171500,180.0,183.600006,61.200002,58,75.699997,100,66.699997,70.400002,67.400002
20170111173000,180.0,183.600006,61.200002,58,69.699997,100,67.599998,70.400002,67.400002
20170111174500,180.0,186.600006,62.200002,58,58.799999,0,67.199997,70.400002,67.400002
20170111180000,180.0,183.600006,61.200002,58,58.799999,100,66.599998,70.400002,67.400002
20170111181500,180.0,181.199997,60.399999,58,78.099998,100,67.0,70.400002,67.400002
20170111183000,180.0,181.199997,60.399999,58,68.699997,100,67.5,70.400002,67.400002
20170111184500,180.0,181.199997,60.399999,58,73.5,100,67.699997,70.400002,67.400002
20170111190000,180.0,181.199997,60.399999,58,58.400002,100,66.800003,70.400002,67.400002
20170111191500,180.0,181.199997,60.399999,58,59.099998,100,66.5,70.400002,67.400002
20170111193000,180.0,177.600006,59.200002,58,67.300003,100,67.099998,70.400002,67.400002
20170111194500,180.0,177.600006,59.200002,58,70.099998,100,67.300003,70.400002,67.400002
20170111200000,180.0,173.399994,57.799998,58,68.199997,100,67.400002,70.400002,67.400002
20170111201500,180.0,175.800003,58.600001,58,68.900002,100,67.400002,70.400002,67.400002
20170111203000,180.0,178.199997,59.399999,58,68.099998,100,67.400002,70.400002,67.400002
20170111204500,180.0,178.199997,59.399999,58,68.099998,100,67.5,70.400002,67.400002
20170111210000,180.0,181.199997,60.399999,58,68.099998,100,67.400002,70.400002,67.400002
20170111211500,180.0,181.199997,60.399999,58,68.099998,100,67.400002,70.400002,67.400002
20170111213000,180.0,187.199997,62.399999,58,67.199997,100,67.400002,70.400002,67.400002
20170111214500,180.0,187.199997,62.399999,58,68.099998,100,67.400002,70.400002,67.400002
20170111220000,180.0,187.199997,62.399999,58,68.099998,100,67.300003,70.400002,67.400002
20170111221500,180.0,187.199997,62.399999,58,67.300003,100,67.400002,70.400002,67.400002
20170111223000,180.0,187.199997,62.399999,58,69.5,100,67.400002,70.400002,67.400002
20170111224500,180.0,184.800003,61.600001,58,67.300003,100,67.400002,70.400002,67.400002
20170111230000,180.0,184.800003,61.600001,58,69.599998,100,67.400002,70.400002,67.400002
20170111231500,180.0,184.800003,61.600001,58,67.300003,100,67.400002,70.400002,67.400002
20170111233000,180.0,184.800003,61.600001,58,69.0,100,67.300003,70.400002,67.400002
20170111234500,180.0,184.800003,61.600001,58,66.300003,100,67.300003,70.400002,67.400002
20170112000000,180.0,184.800003,61.600001,58,69.599998,100,67.300003,70.400002,67.400002
20170112001500,180.0,184.800003,61.600001,58,65.800003,100,67.300003,70.400002,67.400002
20170112003000,180.0,184.800003,61.600001,58,69.199997,100,67.199997,70.400002,67.400002
20170112004500,180.0,184.800003,61.600001,58,66.199997,100,67.199997,70.400002,67.400002
20170112010000,180.0,184.800003,61.600001,58,68.699997,100,67.199997,70.400002,67.400002
20170112011500,180.0,179.399994,59.799998,58,66.699997,100,67.199997,70.400002,67.400002
20170112013000,180.0,179.399994,59.799998,58,69.099998,100,67.199997,70.400002,67.400002
20170112014500,180.0,181.199997,60.399999,58,67.199997,100,67.199997,70.400002,67.400002
20170112020000,180.0,185.399994,61.799998,58,68.699997,100,67.199997,70.400002,67.400002
20170112021500,180.0,185.399994,61.799998,58,67.699997,100,67.199997,70.400002,67.400002
20170112023000,180.0,185.399994,61.799998,58,67.699997,100,67.199997,70.400002,67.400002
20170112024500,180.0,185.399994,61.799998,58,67.699997,100,67.199997,70.400002,67.400002
20170112030000,180.0,185.399994,61.799998,58,66.800003,100,67.199997,70.400002,67.400002
20170112031500,180.0,185.399994,61.799998,58,68.599998,100,67.099998,70.400002,67.400002
20170112033000,180.0,185.399994,61.799998,58,66.800003,100,67.099998,70.400002,67.400002
20170112034500,180.0,185.399994,61.799998,58,68.0,100,67.099998,70.400002,67.400002
20170112040000,180.0,185.399994,61.799998,58,66.300003,100,67.099998,70.400002,67.400002
20170112041500,180.0,185.399994,61.799998,58,68.5,100,67.099998,70.400002,67.400002
20170112043000,180.0,185.399994,61.799998,58,66.099998,100,67.099998,70.400002,67.400002
20170112044500,180.0,185.399994,61.799998,58,69.699997,100,67.0,70.400002,67.400002
20170112050000,180.0,185.399994,61.799998,58,68.0,0,67.699997,70.400002,67.400002
20170112051500,180.0,185.399994,61.799998,58,57.900002,100,66.599998,70.400002,67.400002
20170112053000,180.0,185.399994,61.799998,58,76.400002,100,67.0,70.400002,67.400002
20170112054500,180.0,185.399994,61.799998,58,64.0,100,66.900002,70.400002,67.400002
20170112060000,180.0,185.399994,61.799998,58,72.5,100,67.400002,70.400002,67.400002
20170112061500,180.0,174.0,58.0,60,72.5,100,67.599998,70.400002,67.400002
20170112063000,180.0,174.0,58.0,60,59.599998,0,67.199997,70.400002,67.400002
