PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170112064500,180.0,174.0,58.0,60,59.599998,100,66.599998,70.400002,67.400002
20170112070000,180.0,176.399994,58.799998,60,79.400002,100,67.0,70.400002,67.400002
20170112071500,180.0,176.399994,58.799998,60,70.300003,100,67.400002,70.400002,67.400002
20170112073000,180.0,176.399994,58.799998,60,69.5,100,67.400002,70.400002,67.400002
20170112074500,180.0,176.399994,58.799998,60,73.400002,100,67.5,70.400002,67.400002
20170112080000,180.0,176.399994,58.799998,60,62.200001,0,67.599998,70.400002,67.400002
20170112081500,180.0,176.399994,58.799998,60,58.400002,100,66.699997,70.400002,67.400002
20170112083000,180.0,178.199997,59.399999,60,67.599998,100,66.599998,70.400002,67.400002
20170112084500,180.0,175.800003,58.600001,60,70.599998,100,67.099998,70.400002,67.400002
20170112090000,180.0,179.399994,59.799998,60,67.300003,100,67.199997,70.400002,67.400002
20170112091500,180.0,179.399994,59.799998,60,70.599998,100,67.300003,70.400002,67.400002
20170112093000,180.0,174.600006,58.200002,60,68.599998,100,67.5,70.400002,67.400002
20170112094500,180.0,178.800003,59.600001,60,65.800003,100,67.5,70.400002,67.400002
20170112100000,180.0,178.800003,59.600001,60,70.5,100,67.5,70.400002,67.400002
20170112101500,180.0,181.800003,60.600001,60,69.199997,100,67.599998,70.400002,67.400002
20170112103000,180.0,181.800003,60.600001,60,66.300003,100,67.599998,70.400002,67.400002
20170112104500,180.0,187.800003,62.600001,58,67.699997,100,67.599998,70.400002,67.400002
20170112110000,180.0,187.800003,62.600001,58,67.699997,100,67.599998,70.400002,67.400002
20170112111500,180.0,184.800003,61.600001,58,61.200001,0,67.599998,70.400002,67.400002
20170112113000,180.0,184.800003,61.600001,58,58.400002,100,66.900002,70.400002,67.400002
20170112114500,180.0,184.800003,61.600001,58,59.099998,100,66.599998,70.400002,67.400002
20170112120000,180.0,178.199997,59.399999,58,73.5,100,67.099998,70.400002,67.400002
20170112121500,180.0,174.0,58.0,58,70.099998,100,67.599998,70.400002,67.400002
20170112123000,180.0,174.0,58.0,58,60.0,0,67.300003,70.400002,67.400002
20170112124500,180.0,187.199997,62.399999,58,58.400002,100,66.699997,70.400002,67.400002
20170112130000,180.0,187.199997,62.399999,58,59.200001,100,66.599998,70.400002,67.400002
20170112131500,180.0,181.800003,60.600001,58,68.699997,100,67.300003,70.400002,67.400002
20170112133000,180.0,184.199997,61.399999,58,73.0,0,67.699997,70.400002,67.400002
20170112134500,180.0,181.800003,60.600001,58,58.799999,100,67.099998,70.400002,67.400002
20170112140000,180.0,187.800003,62.600001,58,58.799999,100,66.699997,70.400002,67.400002
20170112141500,180.0,181.800003,60.600001,58,70.900002,100,66.699997,70.400002,67.400002
20170112143000,180.0,186.600006,62.200002,58,65.5,0,67.699997,70.400002,67.400002
20170112144500,180.0,186.600006,62.200002,58,58.400002,100,66.800003,70.400002,67.400002
20170112150000,180.0,186.600006,62.200002,58,58.400002,100,66.599998,70.400002,67.400002
20170112151500,180.0,186.600006,62.200002,58,75.800003,100,67.099998,70.400002,67.400002
20170112153000,180.0,186.600006,62.200002,58,60.799999,0,67.599998,70.400002,67.400002
20170112154500,180.0,186.600006,62.200002,58,58.0,100,66.699997,70.400002,67.400002
20170112160000,180.0,186.600006,62.200002,58,59.099998,100,66.599998,70.400002,67.400002
20170112161500,180.0,186.600006,62.200002,58,72.5,100,67.5,70.400002,67.400002
20170112163000,180.0,186.600006,62.200002,58,59.700001,0,67.300003,70.400002,67.400002
20170112164500,180.0,186.600006,62.200002,58,58.700001,100,66.800003,70.400002,67.400002
20170112170000,180.0,186.600006,62.200002,58,66.199997,100,66.599998,70.400002,67.400002
20170112171500,180.0,186.600006,62.200002,58,66.199997,100,67.099998,70.400002,67.400002
20170112173000,180.0,186.600006,62.200002,58,68.599998,100,67.199997,70.400002,67.400002
20170112174500,180.0,186.600006,62.200002,58,68.599998,100,67.400002,70.400002,67.400002
20170112180000,180.0,183.600006,61.200002,58,66.300003,100,67.400002,70.400002,67.400002
20170112181500,180.0,180.600006,60.200002,58,68.099998,100,67.400002,70.400002,67.400002
20170112183000,180.0,185.399994,61.799998,58,66.800003,100,67.5,70.400002,67.400002
20170112184500,180.0,185.399994,61.799998,58,67.699997,100,67.5,70.400002,67.400002
20170112190000,180.0,185.399994,61.799998,58,68.400002,100,67.5,70.400002,67.400002
20170112191500,180.0,183.0,61.0,58,65.800003,100,67.5,70.400002,67.400002
20170112193000,180.0,183.0,61.0,58,69.599998,100,67.5,70.400002,67.400002
20170112194500,180.0,178.800003,59.600001,58,67.699997,100,67.599998,70.400002,67.400002
20170112200000,180.0,175.800003,58.600001,58,66.699997,100,67.599998,70.400002,67.400002
20170112201500,180.0,175.800003,58.600001,58,70.099998,100,67.599998,70.400002,67.400002
20170112203000,180.0,177.600006,59.200002,58,66.800003,100,67.599998,70.400002,67.400002
20170112204500,180.0,177.600006,59.200002,58,68.099998,100,67.5,70.400002,67.400002
20170112210000,180.0,177.600006,59.200002,58,68.099998,100,67.5,70.400002,67.400002
20170112211500,180.0,177.600006,59.200002,58,65.800003,100,67.5,70.400002,67.400002
20170112213000,180.0,177.600006,59.200002,58,69.599998,100,67.400002,70.400002,67.400002
20170112214500,180.0,177.600006,59.200002,58,67.300003,100,67.400002,70.400002,67.400002
20170112220000,180.0,180.0,60.0,58,66.199997,100,67.400002,70.400002,67.400002
20170112221500,180.0,180.0,60.0,58,69.699997,100,67.400002,70.400002,67.400002
20170112223000,180.0,186.600006,62.200002,58,65.300003,100,67.300003,70.400002,67.400002
20170112224500,180.0,186.600006,62.200002,58,68.099998,100,67.199997,70.400002,67.400002
20170112230000,180.0,186.600006,62.200002,58,66.300003,100,67.300003,70.400002,67.400002
20170112231500,180.0,186.600006,62.200002,58,66.300003,100,67.199997,70.400002,67.400002
20170112233000,180.0,186.600006,62.200002,58,67.699997,100,67.199997,70.400002,67.400002
20170112234500,180.0,183.0,61.0,58,65.800003,100,67.199997,70.400002,67.400002
20170113000000,180.0,183.0,61.0,58,69.199997,100,67.099998,70.400002,67.400002
20170113001500,180.0,177.600006,59.200002,58,65.800003,100,67.199997,70.400002,67.400002
20170113003000,180.0,179.399994,59.799998,58,69.099998,100,67.099998,70.400002,67.400002
20170113004500,180.0,185.399994,61.799998,58,66.300003,100,67.199997,70.400002,67.400002
20170113010000,180.0,185.399994,61.799998,58,66.300003,100,67.099998,70.400002,67.400002
20170113011500,180.0,185.399994,61.799998,58,67.699997,100,67.099998,70.400002,67.400002
20170113013000,180.0,185.399994,61.799998,58,65.300003,100,67.099998,70.400002,67.400002
20170113014500,180.0,185.399994,61.799998,58,69.599998,100,67.099998,70.400002,67.400002
20170113020000,180.0,183.0,61.0,58,66.300003,100,67.099998,70.400002,67.400002
20170113021500,180.0,183.0,61.0,58,66.300003,100,67.099998,70.400002,67.400002
20170113023000,180.0,183.0,61.0,58,68.5,100,67.199997,70.400002,67.400002
20170113024500,180.0,183.0,61.0,58,65.800003,100,67.199997,70.400002,67.400002
20170113030000,180.0,183.0,61.0,58,69.599998,100,67.199997,70.400002,67.400002
20170113031500,180.0,183.0,61.0,58,66.300003,100,67.199997,70.400002,67.400002
20170113033000,180.0,180.0,60.0,58,67.699997,100,67.099998,70.400002,67.400002
20170113034500,180.0,180.0,60.0,58,71.599998,100,67.199997,70.400002,67.400002
20170113040000,180.0,180.0,60.0,58,60.799999,0,67.5,70.400002,67.400002
20170113041500,180.0,180.0,60.0,58,59.099998,100,66.5,70.400002,67.400002
20170113043000,180.0,175.199997,58.399999,58,72.300003,100,67.0,70.400002,67.400002
20170113044500,180.0,175.199997,58.399999,58,63.200001,100,67.0,70.400002,67.400002
20170113050000,180.0,177.0,59.0,58,72.199997,100,67.199997,70.400002,67.400002
20170113051500,180.0,173.399994,57.799998,58,78.5,0,67.699997,70.400002,67.400002
20170113053000,180.0,173.399994,57.799998,58,58.0,100,66.699997,70.400002,67.400002
20170113054500,180.0,173.399994,57.799998,58,74.199997,100,66.599998,70.400002,67.400002
20170113060000,180.0,175.199997,58.399999,58,67.699997,100,67.199997,70.400002,67.400002
20170113061500,180.0,175.199997,58.399999,58,64.400002,100,66.900002,70.400002,67.400002
20170113063000,180.0,175.199997,58.399999,58,78.699997,100,67.400002,70.400002,67.400002
20170113064500,180.0,177.600006,59.200002,58,61.200001,0,67.400002,70.400002,67.400002
20170113070000,180.0,179.399994,59.799998,58,58.700001,100,66.5,70.400002,67.400002
20170113071500,180.0,179.399994,59.799998,58,73.599998,100,67.099998,70.400002,67.400002
20170113073000,180.0,184.199997,61.399999,58,64.400002,100,66.900002,70.400002,67.400002
20170113074500,180.0,184.199997,61.399999,58,78.300003,100,67.300003,70.400002,67.400002
20170113080000,180.0,186.600006,62.200002,58,61.200001,0,67.599998,70.400002,67.400002
20170113081500,180.0,186.600006,62.200002,58,58.700001,100,66.599998,70.400002,67.400002
20170113083000,180.0,183.0,61.0,58,77.300003,100,67.0,70.400002,67.400002
20170113084500,180.0,183.0,61.0,58,64.900002,100,66.900002,70.400002,67.400002
20170113090000,180.0,183.0,61.0,58,74.400002,100,67.400002,70.400002,67.400002
20170113091500,180.0,180.0,60.0,58,59.599998,0,67.300003,70.400002,67.400002
20170113093000,180.0,177.0,59.0,58,59.599998,100,66.599998,70.400002,67.400002
20170113094500,180.0,177.0,59.0,58,79.599998,100,67.0,70.400002,67.400002
20170113100000,180.0,172.199997,57.399999,58,67.199997,100,67.199997,70.400002,67.400002
20170113101500,180.0,174.600006,58.200002,58,65.800003,100,67.199997,70.400002,67.400002
20170113103000,180.0,174.600006,58.200002,58,67.699997,100,67.199997,70.400002,67.400002
20170113104500,180.0,174.600006,58.200002,58,64.900002,100,67.199997,70.400002,67.400002
20170113110000,180.0,176.399994,58.799998,58,66.699997,100,67.199997,70.400002,67.400002
20170113111500,180.0,176.399994,58.799998,58,64.900002,100,67.199997,70.400002,67.400002
20170113113000,180.0,174.600006,58.200002,58,67.199997,100,67.199997,70.400002,67.400002
20170113114500,180.0,174.600006,58.200002,58,65.300003,100,67.199997,70.400002,67.400002
20170113120000,180.0,174.600006,58.200002,58,66.699997,100,67.199997,70.400002,67.400002
20170113121500,180.0,174.600006,58.200002,58,64.900002,100,67.300003,70.400002,67.400002
20170113123000,180.0,174.600006,58.200002,58,66.800003,100,67.300003,70.400002,67.400002
20170113124500,180.0,174.600006,58.200002,58,65.300003,100,67.300003,70.400002,67.400002
20170113130000,180.0,177.0,59.0,58,66.300003,100,67.300003,70.400002,67.400002
20170113131500,180.0,185.399994,61.799998,58,63.700001,100,67.300003,70.400002,67.400002
20170113133000,180.0,185.399994,61.799998,58,65.300003,100,67.300003,70.400002,67.400002
20170113134500,180.0,183.0,61.0,58,65.300003,100,67.300003,70.400002,67.400002
20170113140000,180.0,185.399994,61.799998,58,64.400002,100,67.300003,70.400002,67.400002
20170113141500,180.0,185.399994,61.799998,58,64.400002,100,67.300003,70.400002,67.400002
20170113143000,180.0,185.399994,61.799998,58,66.199997,100,67.300003,70.400002,67.400002
20170113144500,180.0,185.399994,61.799998,58,64.400002,100,67.300003,70.400002,67.400002
20170113150000,180.0,185.399994,61.799998,58,65.300003,100,67.300003,70.400002,67.400002
20170113151500,180.0,185.399994,61.799998,58,64.0,100,67.300003,70.400002,67.400002
20170113153000,180.0,185.399994,61.799998,58,66.199997,100,67.300003,70.400002,67.400002
20170113154500,180.0,185.399994,61.799998,58,64.0,100,67.400002,70.400002,67.400002
20170113160000,180.0,185.399994,61.799998,58,64.0,0,67.699997,70.400002,67.400002
20170113161500,180.0,185.399994,61.799998,58,58.799999,0,67.699997,70.400002,67.400002
20170113163000,180.0,185.399994,61.799998,58,58.799999,0,67.699997,70.400002,67.400002
20170113164500,180.0,185.399994,61.799998,58,58.799999,0,67.699997,70.400002,67.400002
20170113170000,180.0,185.399994,61.799998,58,58.799999,0,67.699997,70.400002,67.400002
20170113171500,180.0,185.399994,61.799998,58,58.799999,0,67.900002,70.400002,67.400002
20170113173000,180.0,181.800003,60.600001,58,58.799999,0,68.099998,70.400002,67.400002
20170113174500,180.0,181.800003,60.600001,58,58.799999,0,68.099998,70.400002,67.400002
20170113180000,180.0,184.800003,61.600001,58,58.799999,0,68.199997,70.400002,67.400002
20170113181500,180.0,184.800003,61.600001,58,58.799999,0,68.199997,70.400002,67.400002
20170113183000,180.0,184.800003,61.600001,58,58.799999,0,68.300003,70.400002,67.400002
20170113184500,180.0,184.800003,61.600001,58,58.799999,0,68.199997,70.400002,67.400002
20170113190000,180.0,184.800003,61.600001,58,88.099998,100,68.400002,79.300003,76.300003
20170113191500,180.0,180.0,60.0,58,108.400002,100,69.099998,79.300003,76.300003
20170113193000,180.0,180.0,60.0,58,89.900002,100,70.099998,79.300003,76.300003
20170113194500,180.0,180.0,60.0,58,106.699997,100,70.400002,79.300003,76.300003
20170113200000,180.0,184.800003,61.600001,58,89.800003,100,70.300003,79.300003,76.300003
20170113201500,180.0,184.800003,61.600001,58,99.199997,100,70.300003,79.300003,76.300003
20170113203000,180.0,182.399994,60.799998,58,88.699997,100,70.5,79.300003,76.300003
20170113204500,180.0,182.399994,60.799998,58,97.800003,100,70.699997,79.300003,76.300003
20170113210000,180.0,182.399994,60.799998,58,94.099998,100,70.800003,79.300003,76.300003
20170113211500,180.0,182.399994,60.799998,58,105.099998,100,72.199997,79.300003,76.300003
20170113213000,180.0,184.800003,61.600001,58,89.300003,100,73.400002,79.300003,76.300003
20170113214500,180.0,184.800003,61.600001,58,102.5,100,73.699997,79.300003,76.300003
20170113220000,180.0,184.800003,61.600001,58,91.0,100,74.199997,79.300003,76.300003
20170113221500,180.0,184.800003,61.600001,58,96.0,100,74.300003,79.300003,76.300003
20170113223000,180.0,182.399994,60.799998,58,92.199997,100,74.599998,79.300003,76.300003
20170113224500,180.0,182.399994,60.799998,58,102.900002,100,74.699997,79.300003,76.300003
20170113230000,180.0,182.399994,60.799998,58,86.900002,100,75.0,79.300003,76.300003
20170113231500,180.0,182.399994,60.799998,58,101.599998,100,75.0,79.300003,76.300003
20170113233000,180.0,184.800003,61.600001,58,88.800003,100,75.199997,79.300003,76.300003
20170113234500,180.0,184.800003,61.600001,58,101.599998,100,75.199997,79.300003,76.300003
20170114000000,180.0,184.800003,61.600001,58,91.099998,100,75.400002,79.300003,76.300003
20170114001500,180.0,180.600006,60.200002,58,98.400002,100,75.5,79.300003,76.300003
20170114003000,180.0,184.800003,61.600001,58,92.400002,100,75.5,79.199997,76.199997
20170114004500,180.0,182.399994,60.799998,58,90.300003,100,75.599998,79.199997,76.199997
20170114010000,180.0,182.399994,60.799998,58,102.400002,100,75.5,79.099998,76.099998
20170114011500,180.0,182.399994,60.799998,58,92.199997,100,75.599998,79.099998,76.099998
20170114013000,180.0,182.399994,60.799998,58,89.900002,100,75.599998,79.099998,76.099998
20170114014500,180.0,182.399994,60.799998,58,94.599998,100,75.599998,79.099998,76.099998
20170114020000,180.0,182.399994,60.799998,58,106.599998,100,75.599998,79.099998,76.099998
20170114021500,180.0,179.399994,59.799998,58,103.0,100,75.900002,79.099998,76.099998
20170114023000,180.0,179.399994,59.799998,58,94.300003,100,75.900002,79.099998,76.099998
20170114024500,180.0,177.600006,59.200002,58,97.199997,100,76.0,79.099998,76.099998
20170114030000,180.0,181.800003,60.600001,58,94.800003,100,75.900002,79.099998,76.099998
20170114031500,180.0,181.800003,60.600001,58,88.599998,100,75.900002,79.099998,76.099998
20170114033000,180.0,181.800003,60.600001,58,92.800003,100,75.699997,79.099998,76.099998
20170114034500,180.0,178.800003,59.600001,58,103.5,100,75.800003,79.099998,76.099998
20170114040000,180.0,181.199997,60.399999,58,89.800003,100,75.800003,79.099998,76.099998
20170114041500,180.0,181.199997,60.399999,58,102.599998,100,75.699997,79.099998,76.099998
20170114043000,180.0,181.199997,60.399999,58,90.5,100,75.699997,79.099998,76.099998
20170114044500,180.0,181.199997,60.399999,58,98.199997,100,75.699997,79.099998,76.099998
20170114050000,180.0,181.199997,60.399999,58,89.900002,100,75.800003,79.099998,76.099998
20170114051500,180.0,181.199997,60.399999,58,99.5,100,75.900002,79.099998,76.099998
20170114053000,180.0,181.199997,60.399999,58,89.400002,100,75.900002,79.099998,76.099998
20170114054500,180.0,176.399994,58.799998,58,107.699997,100,75.900002,79.099998,76.099998
20170114060000,180.0,181.800003,60.600001,58,89.900002,100,76.0,79.099998,76.099998
20170114061500,180.0,181.800003,60.600001,58,103.599998,100,75.900002,79.099998,76.099998
20170114063000,180.0,181.800003,60.600001,58,89.199997,100,76.0,79.099998,76.099998
20170114064500,180.0,179.399994,59.799998,58,105.5,100,76.0,79.099998,76.099998
20170114070000,180.0,183.0,61.0,58,88.099998,100,76.0,79.099998,76.099998
20170114071500,180.0,179.399994,59.799998,58,106.599998,100,75.900002,79.099998,76.099998
20170114073000,180.0,181.199997,60.399999,58,92.099998,100,76.0,79.099998,76.099998
20170114074500,180.0,181.199997,60.399999,58,60.799999,100,75.199997,79.099998,76.099998
20170114080000,180.0,183.600006,61.200002,58,85.599998,100,74.800003,79.099998,76.099998
20170114081500,180.0,183.600006,61.200002,58,104.300003,100,75.199997,79.099998,76.099998
20170114083000,180.0,183.600006,61.200002,58,86.199997,100,75.400002,79.099998,76.099998
20170114084500,180.0,181.199997,60.399999,58,100.900002,100,75.300003,79.099998,76.099998
20170114090000,180.0,181.199997,60.399999,58,88.099998,100,75.400002,79.099998,76.099998
20170114091500,180.0,181.199997,60.399999,58,102.400002,100,75.599998,79.099998,76.099998
20170114093000,180.0,181.199997,60.399999,58,90.199997,100,75.5,79.099998,76.099998
20170114094500,180.0,181.199997,60.399999,58,98.099998,100,75.699997,79.099998,76.099998
20170114100000,180.0,181.199997,60.399999,58,98.099998,100,75.900002,79.099998,76.099998
20170114101500,180.0,181.199997,60.399999,58,89.800003,100,76.0,79.099998,76.099998
20170114103000,180.0,181.199997,60.399999,58,105.5,100,76.099998,79.099998,76.099998
20170114104500,180.0,181.199997,60.399999,58,81.900002,0,76.199997,79.099998,76.099998
20170114110000,180.0,175.800003,58.600001,58,93.400002,100,74.599998,79.099998,76.099998
20170114111500,180.0,179.399994,59.799998,58,88.099998,100,75.300003,79.099998,76.099998
20170114113000,180.0,175.800003,58.600001,58,89.599998,100,75.5,79.099998,76.099998
20170114114500,180.0,175.800003,58.600001,58,102.900002,100,75.5,79.099998,76.099998
20170114120000,180.0,175.800003,58.600001,58,87.5,100,75.599998,79.099998,76.099998
20170114121500,180.0,174.0,58.0,58,94.800003,100,75.699997,79.099998,76.099998
20170114123000,180.0,174.0,58.0,58,94.800003,100,75.699997,79.099998,76.099998
20170114124500,180.0,174.0,58.0,58,88.0,100,75.699997,79.099998,76.099998
20170114130000,180.0,172.199997,57.399999,58,105.900002,100,75.800003,79.099998,76.099998
20170114131500,180.0,172.199997,57.399999,58,90.5,100,75.900002,79.099998,76.099998
20170114133000,180.0,172.199997,57.399999,58,93.199997,100,75.800003,79.099998,76.099998
20170114134500,180.0,172.199997,57.399999,58,98.5,100,76.099998,79.099998,76.099998
20170114140000,180.0,172.199997,57.399999,58,79.800003,100,74.300003,79.099998,76.099998
20170114141500,180.0,172.199997,57.399999,58,90.400002,100,75.300003,79.099998,76.099998
20170114143000,180.0,172.199997,57.399999,59,96.199997,100,75.5,79.099998,76.099998
20170114144500,180.0,174.600006,58.200002,59,86.199997,100,75.699997,79.099998,76.099998
20170114150000,180.0,172.800003,57.600001,59,93.5,100,75.800003,79.099998,76.099998
20170114151500,180.0,172.800003,57.600001,59,95.599998,100,75.900002,79.099998,76.099998
20170114153000,180.0,172.800003,57.600001,59,86.5,100,76.0,79.099998,76.099998
20170114154500,180.0,172.800003,57.600001,59,95.300003,100,76.0,79.099998,76.099998
20170114160000,180.0,176.399994,58.799998,59,92.900002,100,76.0,79.099998,76.099998
20170114161500,180.0,173.399994,57.799998,59,81.099998,100,74.400002,79.099998,76.099998
20170114163000,180.0,173.399994,57.799998,59,95.699997,100,75.199997,79.099998,76.099998
20170114164500,180.0,173.399994,57.799998,59,86.900002,100,75.5,79.099998,76.099998
20170114170000,180.0,173.399994,57.799998,59,95.300003,100,75.699997,79.099998,76.099998
20170114171500,180.0,173.399994,57.799998,59,95.300003,100,75.699997,79.099998,76.099998
20170114173000,180.0,175.800003,58.600001,59,87.400002,100,75.900002,79.099998,76.099998
20170114174500,180.0,173.399994,57.799998,59,87.400002,100,75.900002,79.099998,76.099998
20170114180000,180.0,178.800003,59.600001,59,103.599998,100,75.900002,79.099998,76.099998
20170114181500,180.0,183.0,61.0,59,88.099998,100,76.0,79.099998,76.099998
20170114183000,180.0,180.600006,60.200002,59,89.400002,100,75.900002,79.099998,76.099998
20170114184500,180.0,180.600006,60.200002,59,103.699997,100,75.900002,79.099998,76.099998
20170114190000,180.0,180.600006,60.200002,59,86.199997,100,76.0,79.099998,76.099998
20170114191500,180.0,180.600006,60.200002,59,98.0,100,76.0,79.099998,76.099998
20170114193000,180.0,183.0,61.0,59,88.099998,100,76.0,79.099998,76.099998
20170114194500,180.0,183.0,61.0,59,94.099998,100,76.099998,79.099998,76.099998
20170114200000,180.0,183.0,61.0,59,91.400002,100,76.0,79.099998,76.099998
20170114201500,180.0,180.0,60.0,59,67.400002,0,75.800003,79.099998,76.099998
20170114203000,180.0,180.0,60.0,59,98.0,100,74.699997,79.099998,76.099998
20170114204500,180.0,178.199997,59.399999,59,85.599998,100,75.400002,79.099998,76.099998
20170114210000,180.0,175.199997,58.399999,59,91.099998,100,75.5,79.099998,76.099998
20170114211500,180.0,175.199997,58.399999,59,89.900002,100,75.900002,79.099998,76.099998
20170114213000,180.0,175.199997,58.399999,59,98.5,100,75.900002,79.099998,76.099998
20170114214500,180.0,171.0,57.0,59,88.099998,100,75.900002,79.099998,76.099998
20170114220000,180.0,171.0,57.0,59,106.0,100,76.0,79.099998,76.099998
20170114221500,180.0,174.0,58.0,59,88.099998,100,76.0,79.099998,76.099998
20170114223000,180.0,172.199997,57.399999,59,101.0,100,76.0,79.099998,76.099998
20170114224500,180.0,174.0,58.0,59,89.300003,100,75.900002,79.099998,76.099998
20170114230000,180.0,172.199997,57.399999,59,95.900002,100,76.0,79.099998,76.099998
20170114231500,180.0,175.199997,58.399999,59,95.900002,100,75.900002,79.099998,76.099998
20170114233000,180.0,175.199997,58.399999,59,88.099998,100,75.900002,79.099998,76.099998
20170114234500,180.0,175.199997,58.399999,59,97.599998,100,75.900002,79.099998,76.099998
20170115000000,180.0,175.199997,58.399999,59,93.599998,100,75.800003,79.099998,76.099998
20170115001500,180.0,173.399994,57.799998,59,89.599998,100,75.900002,79.099998,76.099998
20170115003000,180.0,173.399994,57.799998,59,98.099998,100,75.800003,79.099998,76.099998
20170115004500,180.0,173.399994,57.799998,59,89.900002,100,75.900002,79.099998,76.099998
20170115010000,180.0,173.399994,57.799998,59,99.300003,100,75.800003,79.099998,76.099998
20170115011500,180.0,173.399994,57.799998,59,90.400002,100,75.900002,79.099998,76.099998
20170115013000,180.0,175.800003,58.600001,59,93.699997,100,75.699997,79.099998,76.099998
20170115014500,180.0,175.800003,58.600001,59,93.699997,100,75.900002,79.099998,76.099998
20170115020000,180.0,175.800003,58.600001,59,93.699997,100,75.900002,79.099998,76.099998
20170115021500,180.0,175.800003,58.600001,59,91.400002,100,76.0,79.099998,76.099998
20170115023000,180.0,175.800003,58.600001,59,100.400002,100,76.0,79.099998,76.099998
20170115024500,180.0,175.800003,58.600001,59,88.099998,100,76.0,79.099998,76.099998
20170115030000,180.0,178.199997,59.399999,59,107.599998,100,76.0,79.099998,76.099998
20170115031500,180.0,176.399994,58.799998,59,88.099998,100,76.0,79.099998,76.099998
20170115033000,180.0,176.399994,58.799998,59,101.5,100,76.0,79.099998,76.099998
20170115034500,180.0,176.399994,58.799998,59,89.900002,100,76.0,79.099998,76.099998
20170115040000,180.0,174.600006,58.200002,59,98.300003,100,76.099998,79.099998,76.099998
20170115041500,180.0,177.0,59.0,59,88.699997,100,76.099998,79.099998,76.099998
20170115043000,180.0,178.800003,59.600001,59,62.799999,100,75.5,79.099998,76.099998
20170115044500,180.0,178.800003,59.600001,59,86.800003,100,74.800003,79.099998,76.099998
20170115050000,180.0,176.399994,58.799998,59,94.5,100,75.199997,79.099998,76.099998
20170115051500,180.0,176.399994,58.799998,59,90.099998,100,75.400002,79.099998,76.099998
20170115053000,180.0,176.399994,58.799998,59,95.699997,100,75.5,79.099998,76.099998
20170115054500,180.0,176.399994,58.799998,59,90.5,100,75.5,79.099998,76.099998
20170115060000,180.0,176.399994,58.799998,59,93.300003,100,75.699997,79.099998,76.099998
20170115061500,180.0,176.399994,58.799998,59,91.300003,100,75.599998,79.099998,76.099998
20170115063000,180.0,176.399994,58.799998,59,97.099998,100,75.699997,79.099998,76.099998
20170115064500,180.0,178.199997,59.399999,59,92.0,100,75.699997,79.099998,76.099998
20170115070000,180.0,178.199997,59.399999,64,97.199997,100,75.699997,79.099998,76.099998
20170115071500,180.0,178.199997,59.399999,64,92.400002,100,75.699997,79.099998,76.099998
20170115073000,180.0,178.199997,59.399999,64,96.599998,100,75.900002,79.099998,76.099998
20170115074500,180.0,180.0,60.0,64,94.199997,100,75.900002,79.099998,76.099998
20170115080000,180.0,180.0,60.0,64,91.0,100,76.0,79.099998,76.099998
20170115081500,180.0,183.600006,61.200002,64,65.199997,100,75.699997,79.099998,76.099998
20170115083000,180.0,183.600006,61.200002,64,83.199997,100,74.900002,79.099998,76.099998
20170115084500,180.0,180.0,60.0,64,100.0,100,75.199997,79.099998,76.099998
20170115090000,180.0,182.399994,60.799998,64,86.199997,100,75.400002,79.099998,76.099998
20170115091500,180.0,186.0,62.0,64,103.400002,100,75.5,79.099998,76.099998
20170115093000,180.0,190.199997,63.399999,62,85.599998,100,75.699997,79.099998,76.099998
20170115094500,180.0,187.800003,62.600001,62,104.900002,100,75.800003,79.099998,76.099998
20170115100000,180.0,187.800003,62.600001,62,88.099998,100,76.0,79.099998,76.099998
20170115101500,180.0,185.399994,61.799998,62,103.900002,100,76.0,79.099998,76.099998
20170115103000,180.0,190.800003,63.600001,62,87.400002,100,76.0,79.099998,76.099998
20170115104500,180.0,186.600006,62.200002,62,94.300003,100,75.900002,79.099998,76.099998
20170115110000,180.0,169.199997,56.399999,54,87.5,100,75.900002,79.099998,76.099998
20170115111500,180.0,169.199997,56.399999,59,95.400002,100,75.800003,79.099998,76.099998
20170115113000,180.0,172.199997,57.399999,60,87.099998,100,76.0,79.099998,76.099998
20170115114500,180.0,172.199997,57.399999,60,60.0,100,75.0,79.099998,76.099998
20170115120000,180.0,172.199997,57.399999,60,84.300003,100,75.0,79.099998,76.099998
20170115121500,180.0,172.199997,57.399999,60,98.300003,100,75.5,79.099998,76.099998
20170115123000,180.0,175.800003,58.600001,60,85.199997,100,75.599998,79.099998,76.099998
20170115124500,180.0,171.600006,57.200002,60,101.0,100,75.599998,79.099998,76.099998
20170115130000,180.0,173.399994,57.799998,60,86.900002,100,75.699997,79.099998,76.099998
20170115131500,180.0,173.399994,57.799998,60,102.599998,100,75.900002,79.099998,76.099998
20170115133000,180.0,176.399994,58.799998,60,86.900002,100,76.099998,79.099998,76.099998
20170115134500,180.0,176.399994,58.799998,60,60.0,100,75.099998,79.099998,76.099998
20170115140000,180.0,176.399994,58.799998,60,85.599998,100,75.199997,79.099998,76.099998
20170115141500,180.0,174.600006,58.200002,60,86.900002,100,75.5,79.099998,76.099998
20170115143000,180.0,172.800003,57.600001,60,99.599998,100,75.599998,79.099998,76.099998
20170115144500,180.0,172.800003,57.600001,60,85.0,100,75.800003,79.099998,76.099998
20170115150000,180.0,172.800003,57.600001,60,101.0,100,75.800003,79.099998,76.099998
20170115151500,180.0,181.800003,60.600001,67,86.199997,100,76.0,79.099998,76.099998
20170115153000,180.0,181.800003,60.600001,67,95.5,100,76.0,79.099998,76.099998
20170115154500,180.0,184.199997,61.399999,67,86.199997,100,76.099998,79.099998,76.099998
20170115160000,180.0,180.600006,60.200002,67,92.699997,100,74.599998,79.099998,76.099998
20170115161500,180.0,186.600006,62.200002,67,82.099998,100,75.400002,79.099998,76.099998
20170115163000,180.0,186.600006,62.200002,67,96.400002,100,75.5,79.099998,76.099998
20170115164500,180.0,183.600006,61.200002,67,85.0,100,75.599998,79.099998,76.099998
20170115170000,180.0,183.600006,61.200002,67,100.900002,100,75.699997,79.099998,76.099998
20170115171500,180.0,183.600006,61.200002,67,85.0,100,75.900002,79.099998,76.099998
20170115173000,180.0,183.600006,61.200002,67,95.0,100,75.699997,79.099998,76.099998
20170115174500,180.0,183.600006,61.200002,67,90.0,100,76.0,79.099998,76.099998
20170115180000,180.0,183.600006,61.200002,67,90.0,100,75.900002,79.099998,76.099998
20170115181500,180.0,183.600006,61.200002,67,92.900002,100,76.099998,79.099998,76.099998
20170115183000,180.0,183.600006,61.200002,67,89.300003,100,76.0,79.099998,76.099998
20170115184500,180.0,190.800003,63.600001,66,63.0,100,75.599998,79.099998,76.099998
20170115190000,180.0,186.0,62.0,66,86.199997,100,74.900002,79.099998,76.099998
20170115191500,180.0,186.0,62.0,66,91.0,100,75.400002,79.099998,76.099998
20170115193000,180.0,186.0,62.0,66,85.0,100,75.5,79.099998,76.099998
20170115194500,180.0,173.399994,57.799998,54,102.0,100,75.599998,79.099998,76.099998
20170115200000,180.0,176.399994,58.799998,54,85.599998,100,75.900002,79.099998,76.099998
20170115201500,180.0,174.0,58.0,54,105.099998,100,75.800003,79.099998,76.099998
20170115203000,180.0,174.0,58.0,54,86.199997,100,75.900002,79.099998,76.099998
20170115204500,180.0,174.0,58.0,54,104.199997,100,76.0,79.099998,76.099998
20170115210000,180.0,174.0,58.0,54,86.400002,100,76.0,79.099998,76.099998
20170115211500,180.0,171.600006,57.200002,54,104.300003,100,76.0,79.099998,76.099998
20170115213000,180.0,171.600006,57.200002,58,88.099998,100,76.099998,79.099998,76.099998
20170115214500,180.0,171.600006,57.200002,59,96.800003,100,76.099998,79.099998,76.099998
20170115220000,180.0,173.399994,57.799998,59,59.599998,100,74.599998,79.099998,76.099998
20170115221500,180.0,173.399994,57.799998,59,86.800003,100,75.0,79.099998,76.099998
20170115223000,180.0,173.399994,57.799998,59,100.199997,100,75.199997,79.099998,76.099998
20170115224500,180.0,173.399994,57.799998,59,88.099998,100,75.5,79.099998,76.099998
20170115230000,180.0,173.399994,57.799998,59,99.699997,100,75.599998,79.099998,76.099998
20170115231500,180.0,171.600006,57.200002,59,87.5,100,75.800003,79.099998,76.099998
20170115233000,180.0,169.800003,56.600001,59,107.599998,100,75.699997,79.099998,76.099998
20170115234500,180.0,172.800003,57.600001,59,88.699997,100,75.800003,79.099998,76.099998
20170116000000,180.0,172.800003,57.600001,59,94.099998,100,75.900002,79.099998,76.099998
20170116001500,180.0,175.199997,58.399999,59,99.099998,100,75.900002,79.099998,76.099998
20170116003000,180.0,175.199997,58.399999,59,86.900002,100,76.0,79.099998,76.099998
20170116004500,180.0,175.199997,58.399999,59,105.599998,100,75.900002,79.099998,76.099998
20170116010000,180.0,175.199997,58.399999,59,88.699997,100,75.900002,79.099998,76.099998
20170116011500,180.0,175.199997,58.399999,59,103.0,100,75.900002,79.099998,76.099998
20170116013000,180.0,177.0,59.0,59,87.5,100,76.0,79.099998,76.099998
20170116014500,180.0,177.0,59.0,59,101.400002,100,76.0,79.099998,76.099998
20170116020000,180.0,177.0,59.0,59,88.099998,100,75.900002,79.099998,76.099998
20170116021500,180.0,177.0,59.0,59,97.699997,100,76.0,79.099998,76.099998
20170116023000,180.0,177.0,59.0,59,90.699997,100,75.900002,79.099998,76.099998
20170116024500,180.0,175.199997,58.399999,59,93.300003,100,76.0,79.099998,76.099998
20170116030000,180.0,178.800003,59.600001,59,90.0,100,75.900002,79.099998,76.099998
20170116031500,180.0,178.800003,59.600001,59,104.699997,100,76.0,79.099998,76.099998
20170116033000,180.0,178.800003,59.600001,59,88.099998,100,76.0,79.099998,76.099998
20170116034500,180.0,176.399994,58.799998,59,95.099998,100,76.0,79.099998,76.099998
20170116040000,180.0,176.399994,58.799998,59,90.199997,100,75.900002,79.099998,76.099998
20170116041500,180.0,176.399994,58.799998,59,94.099998,100,76.0,79.099998,76.099998
20170116043000,180.0,176.399994,58.799998,59,90.099998,100,75.699997,79.099998,76.099998
20170116044500,180.0,174.600006,58.200002,59,95.300003,100,75.900002,79.099998,76.099998
20170116050000,180.0,174.600006,58.200002,59,95.300003,100,75.900002,79.099998,76.099998
20170116051500,180.0,172.800003,57.600001,59,88.599998,100,76.0,79.099998,76.099998
20170116053000,180.0,172.800003,57.600001,59,107.0,100,76.0,79.099998,76.099998
20170116054500,180.0,172.800003,57.600001,59,88.099998,100,76.0,79.099998,76.099998
20170116060000,180.0,172.800003,57.600001,59,103.300003,100,76.0,79.099998,76.099998
20170116061500,180.0,172.800003,57.600001,59,101.0,100,75.900002,79.099998,76.099998
20170116063000,180.0,172.800003,57.600001,59,106.900002,100,76.099998,79.099998,76.099998
20170116064500,180.0,172.800003,57.600001,59,91.5,100,76.0,79.099998,76.099998
20170116070000,180.0,172.800003,57.600001,59,89.800003,100,76.099998,79.099998,76.099998
20170116071500,180.0,175.800003,58.600001,59,62.700001,100,75.5,79.099998,76.099998
20170116073000,180.0,172.199997,57.399999,59,86.199997,100,74.900002,79.099998,76.099998
20170116074500,180.0,172.199997,57.399999,59,85.300003,100,75.300003,79.099998,76.099998
20170116080000,180.0,172.199997,57.399999,59,101.300003,100,75.400002,79.099998,76.099998
20170116081500,180.0,172.199997,57.399999,60,89.300003,100,75.5,79.099998,76.099998
20170116083000,180.0,174.600006,58.200002,60,92.699997,100,75.800003,79.099998,76.099998
20170116084500,180.0,172.800003,57.600001,60,96.599998,100,75.900002,79.099998,76.099998
20170116090000,180.0,172.800003,57.600001,60,80.400002,0,76.199997,79.099998,76.099998
20170116091500,180.0,172.800003,57.600001,60,88.800003,100,74.699997,79.099998,76.099998
20170116093000,180.0,172.800003,57.600001,60,87.300003,100,75.400002,79.099998,76.099998
20170116094500,180.0,182.399994,60.799998,67,91.0,100,75.5,79.099998,76.099998
20170116100000,180.0,184.800003,61.600001,67,93.599998,100,75.599998,79.099998,76.099998
20170116101500,180.0,184.800003,61.600001,67,91.099998,100,75.699997,79.099998,76.099998
20170116103000,180.0,184.800003,61.600001,67,86.900002,100,76.0,79.099998,76.099998
20170116104500,180.0,184.800003,61.600001,67,96.699997,100,76.0,79.099998,76.099998
20170116110000,180.0,187.199997,62.399999,61,78.699997,100,74.400002,79.099998,76.099998
20170116111500,180.0,187.199997,62.399999,61,86.599998,100,75.199997,79.099998,76.099998
20170116113000,180.0,187.199997,62.399999,61,91.800003,100,75.400002,79.099998,76.099998
20170116114500,180.0,187.199997,62.399999,61,85.0,100,75.699997,79.099998,76.099998
20170116120000,180.0,187.199997,62.399999,61,99.0,100,75.800003,79.099998,76.099998
20170116121500,180.0,187.199997,62.399999,61,85.599998,100,76.0,79.099998,76.099998
20170116123000,180.0,190.199997,63.399999,61,60.0,100,75.0,79.099998,76.099998
20170116124500,180.0,187.199997,62.399999,61,85.800003,100,75.099998,79.099998,76.099998
20170116130000,180.0,184.800003,61.600001,61,81.699997,100,75.5,79.099998,76.099998
20170116131500,180.0,184.800003,61.600001,61,95.599998,100,75.599998,79.099998,76.099998
20170116133000,180.0,182.399994,60.799998,61,86.199997,100,75.800003,79.099998,76.099998
20170116134500,180.0,184.800003,61.600001,61,95.900002,100,76.0,79.099998,76.099998
20170116140000,180.0,189.0,63.0,61,62.599998,100,75.400002,79.099998,76.099998
20170116141500,180.0,182.399994,60.799998,61,87.099998,100,75.099998,79.099998,76.099998
20170116143000,180.0,182.399994,60.799998,61,82.599998,100,75.5,79.099998,76.099998
20170116144500,180.0,184.800003,61.600001,61,95.0,100,75.599998,79.099998,76.099998
20170116150000,180.0,184.800003,61.600001,61,80.199997,100,75.5,79.099998,76.099998
20170116151500,180.0,184.800003,61.600001,61,84.300003,100,75.5,79.099998,76.099998
20170116153000,180.0,184.800003,61.600001,61,97.199997,100,75.900002,79.099998,76.099998
20170116154500,180.0,184.800003,61.600001,61,81.099998,100,76.0,79.099998,76.099998
20170116160000,180.0,184.800003,61.600001,61,102.099998,100,75.5,79.099998,76.099998
20170116161500,180.0,184.800003,61.600001,61,68.800003,0,76.0,79.099998,76.099998
20170116163000,180.0,184.800003,61.600001,61,85.400002,100,74.900002,79.099998,76.099998
20170116164500,180.0,184.800003,61.600001,61,95.699997,100,75.5,79.099998,76.099998
20170116170000,180.0,184.800003,61.600001,61,85.0,100,75.699997,79.099998,76.099998
20170116171500,180.0,181.800003,60.600001,61,82.900002,100,75.699997,79.099998,76.099998
20170116173000,180.0,181.800003,60.600001,61,96.599998,100,75.800003,79.099998,76.099998
20170116174500,180.0,181.800003,60.600001,61,83.199997,100,75.900002,79.099998,76.099998
20170116180000,180.0,181.800003,60.600001,61,83.199997,100,75.900002,79.099998,76.099998
20170116181500,180.0,184.800003,61.600001,61,86.900002,100,75.900002,79.099998,76.099998
20170116183000,180.0,184.800003,61.600001,61,89.300003,100,76.0,79.099998,76.099998
20170116184500,180.0,180.0,60.0,61,91.199997,100,76.0,79.099998,76.099998
20170116190000,180.0,174.0,58.0,61,83.800003,100,76.0,79.099998,76.099998
20170116191500,180.0,176.399994,58.799998,61,84.800003,100,76.0,79.099998,76.099998
20170116193000,180.0,174.600006,58.200002,61,98.400002,100,75.900002,79.099998,76.099998
20170116194500,180.0,174.600006,58.200002,61,84.5,100,76.199997,79.099998,76.099998
20170116200000,180.0,174.600006,58.200002,61,82.0,100,74.599998,79.099998,76.099998
20170116201500,180.0,177.0,59.0,61,86.199997,100,75.5,79.099998,76.099998
20170116203000,180.0,166.800003,55.600001,66,86.199997,100,75.699997,79.099998,76.099998
20170116204500,180.0,183.0,61.0,66,98.400002,100,75.699997,79.099998,76.099998
20170116210000,180.0,183.0,61.0,66,85.599998,100,75.800003,79.099998,76.099998
20170116211500,180.0,183.0,61.0,66,85.599998,100,75.900002,79.099998,76.099998
20170116213000,180.0,186.600006,62.200002,66,96.099998,100,76.0,79.099998,76.099998
20170116214500,180.0,186.600006,62.200002,66,94.099998,100,75.900002,79.099998,76.099998
20170116220000,180.0,190.800003,63.600001,63,93.0,100,76.0,79.099998,76.099998
20170116221500,180.0,190.800003,63.600001,62,84.400002,100,76.099998,79.099998,76.099998
20170116223000,180.0,190.800003,63.600001,62,91.599998,100,76.0,79.099998,76.099998
20170116224500,180.0,187.800003,62.600001,62,91.599998,100,76.0,79.099998,76.099998
20170116230000,180.0,187.800003,62.600001,61,83.900002,100,76.099998,79.099998,76.099998
20170116231500,180.0,187.800003,62.600001,61,95.199997,100,76.099998,79.099998,76.099998
20170116233000,180.0,187.800003,62.600001,60,75.300003,100,74.400002,79.099998,76.099998
20170116234500,180.0,187.800003,62.600001,60,83.599998,100,75.199997,79.099998,76.099998
20170117000000,180.0,184.800003,61.600001,60,92.0,100,75.400002,79.099998,76.099998
20170117001500,180.0,184.800003,61.600001,60,94.0,100,75.599998,79.099998,76.099998
20170117003000,180.0,184.800003,61.600001,60,85.599998,100,75.900002,79.099998,76.099998
20170117004500,180.0,184.800003,61.600001,60,96.300003,100,75.900002,79.099998,76.099998
20170117010000,180.0,184.800003,61.600001,60,92.699997,100,75.900002,79.099998,76.099998
20170117011500,180.0,184.800003,61.600001,60,85.099998,100,76.0,79.099998,76.099998
20170117013000,180.0,184.800003,61.600001,60,97.699997,100,76.0,79.099998,76.099998
20170117014500,180.0,184.800003,61.600001,60,91.099998,100,76.0,79.099998,76.099998
20170117020000,180.0,181.800003,60.600001,60,79.599998,100,74.400002,79.099998,76.099998
20170117021500,180.0,181.800003,60.600001,60,98.400002,100,75.099998,79.099998,76.099998
20170117023000,180.0,181.800003,60.600001,60,84.400002,100,75.5,79.099998,76.099998
20170117024500,180.0,177.0,59.0,60,97.099998,100,75.5,79.099998,76.099998
20170117030000,180.0,179.399994,59.799998,60,92.0,100,75.699997,79.099998,76.099998
20170117031500,180.0,177.600006,59.200002,60,89.800003,100,75.900002,79.099998,76.099998
20170117033000,180.0,174.0,58.0,60,103.0,100,76.0,79.099998,76.099998
20170117034500,180.0,174.0,58.0,60,90.5,100,76.0,79.099998,76.099998
20170117040000,180.0,177.600006,59.200002,60,82.300003,0,76.199997,79.099998,76.099998
20170117041500,180.0,174.600006,58.200002,60,88.699997,100,74.800003,79.099998,76.099998
20170117043000,180.0,174.600006,58.200002,60,83.199997,100,75.400002,79.099998,76.099998
20170117044500,180.0,171.600006,57.200002,60,101.0,100,75.400002,79.099998,76.099998
20170117050000,180.0,171.600006,57.200002,60,88.099998,100,75.5,79.099998,76.099998
20170117051500,180.0,177.0,59.0,60,94.199997,100,75.699997,79.099998,76.099998
20170117053000,180.0,177.0,59.0,60,98.0,100,75.699997,79.099998,76.099998
20170117054500,180.0,178.800003,59.600001,60,87.5,100,75.900002,79.099998,76.099998
20170117060000,180.0,182.399994,60.799998,60,95.699997,100,76.0,79.099998,76.099998
20170117061500,180.0,182.399994,60.799998,60,99.400002,100,76.0,79.099998,76.099998
20170117063000,180.0,184.800003,61.600001,60,64.199997,0,75.699997,79.099998,76.099998
20170117064500,180.0,184.800003,61.600001,60,95.800003,100,74.699997,79.099998,76.099998
20170117070000,180.0,166.199997,55.399999,61,89.300003,100,75.199997,79.099998,76.099998
20170117071500,180.0,177.600006,59.200002,63,87.5,100,75.300003,79.099998,76.099998
20170117073000,180.0,177.600006,59.200002,63,92.900002,100,75.5,79.099998,76.099998
20170117074500,180.0,177.600006,59.200002,63,96.099998,100,75.300003,79.099998,76.099998
20170117080000,180.0,177.600006,59.200002,63,93.400002,100,75.400002,79.099998,76.099998
20170117081500,180.0,177.600006,59.200002,63,93.400002,100,75.599998,79.099998,76.099998
20170117083000,180.0,177.600006,59.200002,63,103.0,100,75.800003,79.099998,76.099998
20170117084500,180.0,179.399994,59.799998,56,91.699997,100,75.900002,79.099998,76.099998
20170117090000,180.0,179.399994,59.799998,56,87.900002,0,76.199997,79.099998,76.099998
20170117091500,180.0,179.399994,59.799998,56,83.099998,100,74.800003,79.099998,76.099998
20170117093000,180.0,179.399994,59.799998,56,83.099998,100,75.400002,79.099998,76.099998
20170117094500,180.0,175.800003,58.600001,56,91.099998,100,75.400002,79.099998,76.099998
20170117100000,180.0,175.800003,58.600001,56,101.0,100,75.5,79.099998,76.099998
20170117101500,180.0,175.800003,58.600001,56,93.599998,100,75.599998,79.099998,76.099998
20170117103000,180.0,171.600006,57.200002,57,88.099998,100,75.900002,79.099998,76.099998
20170117104500,180.0,171.600006,57.200002,58,103.900002,100,75.900002,79.099998,76.099998
20170117110000,180.0,171.600006,57.200002,59,88.699997,100,76.0,79.099998,76.099998
20170117111500,180.0,173.399994,57.799998,59,60.799999,100,75.300003,79.099998,76.099998
20170117113000,180.0,173.399994,57.799998,59,83.800003,100,75.300003,79.099998,76.099998
20170117114500,180.0,173.399994,57.799998,59,95.599998,100,75.699997,79.099998,76.099998
20170117120000,180.0,173.399994,57.799998,59,85.599998,100,76.0,79.099998,76.099998
20170117121500,180.0,175.800003,58.600001,59,85.599998,100,76.0,79.099998,76.099998
20170117123000,180.0,173.399994,57.799998,59,95.300003,100,76.0,79.099998,76.099998
20170117124500,180.0,173.399994,57.799998,59,86.800003,0,76.099998,79.099998,76.099998
20170117130000,180.0,173.399994,57.799998,59,84.099998,100,74.900002,79.099998,76.099998
20170117131500,180.0,175.199997,58.399999,59,95.300003,100,75.5,79.099998,76.099998
20170117133000,180.0,175.199997,58.399999,59,88.900002,100,75.800003,79.099998,76.099998
20170117134500,180.0,173.399994,57.799998,59,84.400002,100,75.800003,79.099998,76.099998
20170117140000,180.0,173.399994,57.799998,59,93.5,100,75.900002,79.099998,76.099998
20170117141500,180.0,173.399994,57.799998,59,88.5,100,76.0,79.099998,76.099998
20170117143000,180.0,173.399994,57.799998,59,84.400002,100,75.900002,79.099998,76.099998
20170117144500,180.0,173.399994,57.799998,59,95.300003,100,76.0,79.099998,76.099998
20170117150000,180.0,173.399994,57.799998,59,83.800003,100,76.0,79.099998,76.099998
20170117151500,180.0,173.399994,57.799998,59,89.199997,100,76.0,79.099998,76.099998
20170117153000,180.0,173.399994,57.799998,59,88.099998,100,76.0,79.099998,76.099998
20170117154500,180.0,171.600006,57.200002,59,83.599998,100,76.099998,79.099998,76.099998
20170117160000,180.0,174.600006,58.200002,59,86.699997,100,76.099998,79.099998,76.099998
20170117161500,180.0,178.199997,59.399999,59,75.800003,100,74.599998,79.099998,76.099998
20170117163000,180.0,178.199997,59.399999,59,81.599998,100,75.400002,79.099998,76.099998
20170117164500,180.0,176.399994,58.799998,59,85.300003,100,75.5,79.099998,76.099998
20170117170000,180.0,184.199997,61.399999,59,92.800003,100,75.5,79.099998,76.099998
20170117171500,180.0,184.199997,61.399999,59,82.099998,100,75.699997,79.099998,76.099998
20170117173000,180.0,184.199997,61.399999,59,98.800003,100,75.699997,79.099998,76.099998
20170117174500,180.0,184.199997,61.399999,59,90.5,100,75.900002,79.099998,76.099998
20170117180000,180.0,184.199997,61.399999,59,98.5,100,76.0,79.099998,76.099998
20170117181500,180.0,184.199997,61.399999,59,84.400002,100,76.099998,79.099998,76.099998
20170117183000,180.0,181.199997,60.399999,59,84.400002,100,74.400002,79.099998,76.099998
20170117184500,180.0,181.199997,60.399999,59,87.900002,100,75.099998,79.099998,76.099998
20170117190000,180.0,181.199997,60.399999,59,87.900002,100,75.400002,79.099998,76.099998
20170117191500,180.0,181.199997,60.399999,59,91.800003,100,75.599998,79.099998,76.099998
20170117193000,180.0,181.199997,60.399999,59,85.800003,100,75.800003,79.099998,76.099998
20170117194500,180.0,181.199997,60.399999,59,92.699997,100,75.900002,79.099998,76.099998
20170117200000,180.0,181.199997,60.399999,59,82.599998,100,76.0,79.099998,76.099998
20170117201500,180.0,178.800003,59.600001,59,74.900002,100,75.199997,79.099998,76.099998
20170117203000,180.0,175.800003,58.600001,59,109.300003,100,75.5,79.099998,76.099998
20170117204500,180.0,175.800003,58.600001,59,88.099998,100,76.0,79.099998,76.099998
20170117210000,180.0,179.399994,59.799998,59,59.599998,100,75.0,79.099998,76.099998
20170117211500,180.0,176.399994,58.799998,59,83.199997,100,75.099998,79.099998,76.099998
20170117213000,180.0,178.800003,59.600001,59,96.599998,100,75.400002,79.099998,76.099998
20170117214500,180.0,175.199997,58.399999,59,86.599998,100,75.599998,79.099998,76.099998
20170117220000,180.0,179.399994,59.799998,59,93.300003,100,75.699997,79.099998,76.099998
20170117221500,180.0,179.399994,59.799998,59,83.800003,100,75.800003,79.099998,76.099998
20170117223000,180.0,179.399994,59.799998,59,93.400002,100,75.900002,79.099998,76.099998
20170117224500,180.0,177.600006,59.200002,59,94.800003,100,75.900002,79.099998,76.099998
20170117230000,180.0,182.399994,60.799998,59,64.699997,100,75.699997,79.099998,76.099998
20170117231500,180.0,177.0,59.0,59,95.900002,100,74.699997,79.099998,76.099998
20170117233000,180.0,179.399994,59.799998,59,85.0,100,75.400002,79.099998,76.099998
20170117234500,180.0,174.600006,58.200002,59,97.5,100,75.599998,79.099998,76.099998
20170118000000,180.0,177.0,59.0,59,85.699997,100,75.800003,79.099998,76.099998
20170118001500,180.0,177.0,59.0,59,104.0,100,75.900002,79.099998,76.099998
20170118003000,180.0,179.399994,59.799998,59,87.0,100,76.0,79.099998,76.099998
20170118004500,180.0,177.0,59.0,59,85.599998,100,76.0,79.099998,76.099998
20170118010000,180.0,178.800003,59.600001,59,98.5,100,75.900002,79.099998,76.099998
20170118011500,180.0,178.800003,59.600001,59,82.099998,100,76.0,79.099998,76.099998
20170118013000,180.0,178.800003,59.600001,59,101.199997,100,75.900002,79.099998,76.099998
20170118014500,180.0,175.800003,58.600001,59,87.699997,100,76.0,79.099998,76.099998
20170118020000,180.0,177.600006,59.200002,59,95.300003,100,76.099998,79.099998,76.099998
20170118021500,180.0,179.399994,59.799998,59,64.400002,100,74.5,79.099998,76.099998
20170118023000,180.0,179.399994,59.799998,59,84.400002,100,75.199997,79.099998,76.099998
20170118024500,180.0,179.399994,59.799998,59,97.199997,100,75.400002,79.099998,76.099998
20170118030000,180.0,179.399994,59.799998,59,83.199997,100,75.599998,79.099998,76.099998
