PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170118031500,180.0,179.399994,59.799998,59,100.599998,100,75.599998,79.099998,76.099998
20170118033000,180.0,175.199997,58.399999,59,86.199997,100,75.900002,79.099998,76.099998
20170118034500,180.0,172.199997,57.399999,59,106.0,100,76.0,79.099998,76.099998
20170118040000,180.0,175.800003,58.600001,59,86.900002,100,76.099998,79.099998,76.099998
20170118041500,180.0,178.800003,59.600001,59,62.200001,100,75.5,79.099998,76.099998
20170118043000,180.0,176.399994,58.799998,59,82.900002,100,75.0,79.099998,76.099998
20170118044500,180.0,176.399994,58.799998,59,98.900002,100,75.400002,79.099998,76.099998
20170118050000,180.0,173.399994,57.799998,59,85.599998,100,75.5,79.099998,76.099998
20170118051500,180.0,176.399994,58.799998,59,101.199997,100,75.599998,79.099998,76.099998
20170118053000,180.0,176.399994,58.799998,59,87.400002,100,75.900002,79.099998,76.099998
20170118054500,180.0,176.399994,58.799998,59,102.800003,100,75.900002,79.099998,76.099998
20170118060000,180.0,176.399994,58.799998,59,87.5,100,76.0,79.099998,76.099998
20170118061500,180.0,176.399994,58.799998,59,71.300003,0,76.0,79.099998,76.099998
20170118063000,180.0,174.0,58.0,59,93.199997,100,74.699997,79.099998,76.099998
20170118064500,180.0,179.399994,59.799998,65,85.699997,100,75.300003,79.099998,76.099998
20170118070000,180.0,179.399994,59.799998,65,94.699997,100,75.5,79.099998,76.099998
20170118071500,180.0,181.199997,60.399999,65,98.699997,100,75.599998,79.099998,76.099998
20170118073000,180.0,181.199997,60.399999,65,88.699997,100,75.800003,79.099998,76.099998
20170118074500,180.0,184.199997,61.399999,65,87.300003,100,76.0,79.099998,76.099998
20170118080000,180.0,184.199997,61.399999,65,102.699997,100,76.099998,79.099998,76.099998
20170118081500,180.0,184.199997,61.399999,59,73.400002,100,74.5,79.099998,76.099998
20170118083000,180.0,184.199997,61.399999,59,83.199997,100,75.199997,79.099998,76.099998
20170118084500,180.0,184.199997,61.399999,59,89.099998,100,75.5,79.099998,76.099998
20170118090000,180.0,179.399994,59.799998,59,93.900002,100,75.5,79.099998,76.099998
20170118091500,180.0,176.399994,58.799998,59,88.099998,100,75.900002,79.099998,76.099998
20170118093000,180.0,176.399994,58.799998,59,88.099998,100,76.0,79.099998,76.099998
20170118094500,180.0,181.199997,60.399999,59,60.799999,100,75.400002,79.099998,76.099998
20170118100000,180.0,176.399994,58.799998,59,91.900002,100,75.0,79.099998,76.099998
20170118101500,180.0,176.399994,58.799998,59,90.800003,100,75.099998,79.099998,76.099998
20170118103000,180.0,176.399994,58.799998,59,88.699997,100,75.699997,79.099998,76.099998
20170118104500,180.0,176.399994,58.799998,59,103.599998,100,75.599998,79.099998,76.099998
20170118110000,180.0,176.399994,58.799998,59,94.400002,100,75.699997,79.099998,76.099998
20170118111500,180.0,176.399994,58.799998,59,88.099998,100,76.099998,79.099998,76.099998
20170118113000,180.0,183.0,61.0,59,60.400002,100,75.199997,79.099998,76.099998
20170118114500,180.0,179.399994,59.799998,59,95.199997,100,75.099998,79.099998,76.099998
20170118120000,180.0,179.399994,59.799998,59,88.900002,100,75.400002,79.099998,76.099998
20170118121500,180.0,177.600006,59.200002,59,88.0,100,75.300003,79.099998,76.099998
20170118123000,180.0,179.399994,59.799998,59,100.099998,100,75.800003,79.099998,76.099998
20170118124500,180.0,176.399994,58.799998,59,88.699997,100,76.199997,79.099998,76.099998
20170118130000,180.0,176.399994,58.799998,59,81.5,100,74.699997,79.099998,76.099998
20170118131500,180.0,176.399994,58.799998,59,92.199997,100,75.400002,79.099998,76.099998
20170118133000,180.0,173.399994,57.799998,59,86.199997,100,75.599998,79.099998,76.099998
20170118134500,180.0,175.800003,58.600001,59,85.0,100,75.699997,79.099998,76.099998
20170118140000,180.0,174.0,58.0,59,86.199997,100,75.800003,79.099998,76.099998
20170118141500,180.0,177.0,59.0,59,104.400002,100,75.900002,79.099998,76.099998
20170118143000,180.0,174.0,58.0,59,90.699997,100,75.900002,79.099998,76.099998
20170118144500,180.0,174.0,58.0,59,77.699997,100,74.5,79.099998,76.099998
20170118150000,180.0,174.0,58.0,59,83.800003,100,75.400002,79.099998,76.099998
20170118151500,180.0,177.0,59.0,59,91.699997,100,75.699997,79.099998,76.099998
20170118153000,180.0,177.0,59.0,59,93.099998,100,75.599998,79.099998,76.099998
20170118154500,180.0,179.399994,59.799998,59,82.599998,100,75.800003,79.099998,76.099998
20170118160000,180.0,177.0,59.0,59,92.199997,100,75.699997,79.099998,76.099998
20170118161500,180.0,174.600006,58.200002,59,93.5,100,75.800003,79.099998,76.099998
20170118163000,180.0,181.199997,60.399999,59,83.800003,100,76.099998,79.099998,76.099998
20170118164500,180.0,178.199997,59.399999,59,103.5,100,75.599998,79.099998,76.099998
20170118170000,180.0,178.199997,59.399999,59,85.599998,100,76.0,79.099998,76.099998
20170118171500,180.0,185.399994,61.799998,59,68.300003,0,75.900002,79.099998,76.099998
20170118173000,180.0,185.399994,61.799998,59,83.199997,100,75.099998,79.099998,76.099998
20170118174500,180.0,185.399994,61.799998,59,82.099998,100,75.400002,79.099998,76.099998
20170118180000,180.0,181.800003,60.600001,59,97.599998,100,75.5,79.099998,76.099998
20170118181500,180.0,181.800003,60.600001,59,95.900002,100,75.5,79.099998,76.099998
20170118183000,180.0,181.800003,60.600001,59,91.699997,100,75.900002,79.099998,76.099998
20170118184500,180.0,184.199997,61.399999,59,99.5,100,76.0,79.099998,76.099998
20170118190000,180.0,184.199997,61.399999,59,73.099998,100,74.400002,79.099998,76.099998
20170118191500,180.0,181.199997,60.399999,59,98.400002,100,75.099998,79.099998,76.099998
20170118193000,180.0,181.199997,60.399999,59,85.0,100,75.5,79.099998,76.099998
20170118194500,180.0,176.399994,58.799998,59,91.5,100,75.5,79.099998,76.099998
20170118200000,180.0,176.399994,58.799998,59,102.900002,100,75.599998,79.099998,76.099998
20170118201500,180.0,174.600006,58.200002,59,89.599998,100,75.900002,79.099998,76.099998
20170118203000,180.0,177.0,59.0,59,78.699997,0,76.099998,79.099998,76.099998
20170118204500,180.0,174.0,58.0,59,82.5,100,74.800003,79.099998,76.099998
20170118210000,180.0,174.0,58.0,59,98.900002,100,75.300003,79.099998,76.099998
20170118211500,180.0,174.0,58.0,59,86.900002,100,75.5,79.099998,76.099998
20170118213000,180.0,174.0,58.0,59,102.400002,100,75.5,79.099998,76.099998
20170118214500,180.0,174.0,58.0,59,93.699997,100,75.800003,79.099998,76.099998
20170118220000,180.0,174.0,58.0,59,88.0,100,76.0,79.099998,76.099998
20170118221500,180.0,172.199997,57.399999,59,102.5,100,76.0,79.099998,76.099998
20170118223000,180.0,175.199997,58.399999,59,61.599998,100,75.0,79.099998,76.099998
20170118224500,180.0,175.199997,58.399999,59,82.099998,100,75.199997,79.099998,76.099998
20170118230000,180.0,172.800003,57.600001,59,98.199997,100,75.400002,79.099998,76.099998
20170118231500,180.0,172.800003,57.600001,59,88.099998,100,75.5,79.099998,76.099998
20170118233000,180.0,172.800003,57.600001,59,89.699997,100,75.699997,79.099998,76.099998
20170118234500,180.0,172.800003,57.600001,59,105.300003,100,75.900002,79.099998,76.099998
20170119000000,180.0,174.600006,58.200002,59,88.099998,100,76.0,79.099998,76.099998
20170119001500,180.0,174.600006,58.200002,59,90.5,100,76.099998,79.099998,76.099998
20170119003000,180.0,174.600006,58.200002,59,59.599998,100,74.800003,79.099998,76.099998
20170119004500,180.0,174.600006,58.200002,59,83.699997,100,75.099998,79.099998,76.099998
20170119010000,180.0,174.600006,58.200002,59,94.699997,100,75.400002,79.099998,76.099998
20170119011500,180.0,174.600006,58.200002,59,90.5,100,75.5,79.099998,76.099998
20170119013000,180.0,174.600006,58.200002,59,86.900002,100,75.800003,79.099998,76.099998
20170119014500,180.0,174.600006,58.200002,59,100.699997,100,75.800003,79.099998,76.099998
20170119020000,180.0,176.399994,58.799998,59,90.400002,100,75.900002,79.099998,76.099998
20170119021500,180.0,176.399994,58.799998,59,87.300003,100,76.0,79.099998,76.099998
20170119023000,180.0,174.600006,58.200002,59,106.0,100,76.0,79.099998,76.099998
20170119024500,180.0,174.600006,58.200002,59,88.099998,100,76.199997,79.099998,76.099998
20170119030000,180.0,174.600006,58.200002,59,92.800003,100,74.5,79.099998,76.099998
20170119031500,180.0,176.399994,58.799998,59,85.199997,100,75.300003,79.099998,76.099998
20170119033000,180.0,172.800003,57.600001,59,94.099998,100,75.5,79.099998,76.099998
20170119034500,180.0,172.800003,57.600001,59,101.900002,100,75.5,79.099998,76.099998
20170119040000,180.0,174.600006,58.200002,59,101.900002,100,75.900002,79.099998,76.099998
20170119041500,180.0,174.600006,58.200002,59,100.199997,100,76.0,79.099998,76.099998
20170119043000,180.0,174.600006,58.200002,59,72.900002,100,74.400002,79.099998,76.099998
20170119044500,180.0,174.600006,58.200002,59,85.699997,100,75.199997,79.099998,76.099998
20170119050000,180.0,172.800003,57.600001,59,90.800003,100,75.400002,79.099998,76.099998
20170119051500,180.0,175.800003,58.600001,59,105.300003,100,75.5,79.099998,76.099998
20170119053000,180.0,175.800003,58.600001,59,88.699997,100,75.699997,79.099998,76.099998
20170119054500,180.0,174.0,58.0,59,94.0,100,75.900002,79.099998,76.099998
20170119060000,180.0,176.399994,58.799998,59,102.099998,100,75.800003,79.099998,76.099998
20170119061500,180.0,174.600006,58.200002,59,88.099998,100,76.0,79.099998,76.099998
20170119063000,180.0,174.600006,58.200002,59,99.400002,100,75.800003,79.099998,76.099998
20170119064500,180.0,179.399994,59.799998,59,66.400002,0,75.900002,79.099998,76.099998
20170119070000,180.0,176.399994,58.799998,59,85.099998,100,75.0,79.099998,76.099998
20170119071500,180.0,174.600006,58.200002,59,83.800003,100,75.300003,79.099998,76.099998
20170119073000,180.0,174.600006,58.200002,59,95.800003,100,75.5,79.099998,76.099998
20170119074500,180.0,174.600006,58.200002,59,94.599998,100,75.5,79.099998,76.099998
20170119080000,180.0,177.600006,59.200002,59,92.800003,100,75.699997,79.099998,76.099998
20170119081500,180.0,175.800003,58.600001,59,108.199997,100,75.699997,79.099998,76.099998
20170119083000,180.0,175.800003,58.600001,59,96.699997,100,75.699997,79.099998,76.099998
20170119084500,180.0,172.199997,57.399999,59,89.300003,100,75.900002,79.099998,76.099998
20170119090000,180.0,174.0,58.0,59,103.800003,100,75.900002,79.099998,76.099998
20170119091500,180.0,178.800003,59.600001,59,94.099998,100,75.800003,79.099998,76.099998
20170119093000,180.0,178.800003,59.600001,59,91.5,100,75.699997,79.099998,76.099998
20170119094500,180.0,178.800003,59.600001,59,95.099998,100,75.900002,79.099998,76.099998
20170119100000,180.0,184.800003,61.600001,59,88.699997,100,75.900002,79.099998,76.099998
20170119101500,180.0,184.800003,61.600001,59,99.099998,100,76.0,79.099998,76.099998
20170119103000,180.0,182.399994,60.799998,59,77.400002,100,74.400002,79.099998,76.099998
20170119104500,180.0,182.399994,60.799998,59,85.699997,100,75.300003,79.099998,76.099998
20170119110000,180.0,178.199997,59.399999,59,83.099998,100,75.400002,79.099998,76.099998
20170119111500,180.0,181.800003,60.600001,59,91.0,100,75.5,79.099998,76.099998
20170119113000,180.0,179.399994,59.799998,59,103.599998,100,75.599998,79.099998,76.099998
20170119114500,180.0,181.199997,60.399999,59,88.099998,100,75.699997,79.099998,76.099998
20170119120000,180.0,181.199997,60.399999,59,96.300003,100,75.900002,79.099998,76.099998
20170119121500,180.0,181.199997,60.399999,59,94.0,100,75.699997,79.099998,76.099998
20170119123000,180.0,185.399994,61.799998,59,88.099998,100,75.800003,79.099998,76.099998
20170119124500,180.0,179.399994,59.799998,59,104.199997,100,75.900002,79.099998,76.099998
20170119130000,180.0,184.199997,61.399999,59,89.300003,100,75.800003,79.099998,76.099998
20170119131500,180.0,180.600006,60.200002,59,97.699997,100,75.900002,79.099998,76.099998
20170119133000,180.0,180.600006,60.200002,59,89.300003,100,75.699997,79.099998,76.099998
20170119134500,180.0,184.199997,61.399999,59,89.300003,100,75.900002,79.099998,76.099998
20170119140000,180.0,184.199997,61.399999,59,101.900002,100,76.0,79.099998,76.099998
20170119141500,180.0,184.199997,61.399999,59,70.199997,100,74.400002,79.099998,76.099998
20170119143000,180.0,181.800003,60.600001,59,97.800003,100,75.0,79.099998,76.099998
20170119144500,180.0,184.199997,61.399999,59,88.699997,100,75.199997,79.099998,76.099998
20170119150000,180.0,184.199997,61.399999,59,93.5,100,75.400002,79.099998,76.099998
20170119151500,180.0,184.199997,61.399999,59,91.099998,100,75.400002,79.099998,76.099998
20170119153000,180.0,184.199997,61.399999,59,85.599998,100,75.5,79.099998,76.099998
20170119154500,180.0,184.199997,61.399999,59,103.300003,100,75.599998,79.099998,76.099998
20170119160000,180.0,184.199997,61.399999,59,85.599998,100,75.699997,79.099998,76.099998
20170119161500,180.0,184.199997,61.399999,59,102.699997,100,75.900002,79.099998,76.099998
20170119163000,180.0,180.0,60.0,59,89.800003,100,76.099998,79.099998,76.099998
20170119164500,180.0,183.0,61.0,59,102.800003,100,76.0,79.099998,76.099998
20170119170000,180.0,186.0,62.0,59,76.699997,100,74.300003,79.099998,76.099998
20170119171500,180.0,186.0,62.0,59,83.5,100,75.0,79.099998,76.099998
20170119173000,180.0,182.399994,60.799998,59,98.599998,100,75.099998,79.099998,76.099998
20170119174500,180.0,185.399994,61.799998,59,92.800003,100,75.400002,79.099998,76.099998
20170119180000,180.0,180.600006,60.200002,59,101.900002,100,75.400002,79.099998,76.099998
20170119181500,180.0,185.399994,61.799998,59,86.900002,100,75.5,79.099998,76.099998
20170119183000,180.0,183.0,61.0,59,83.800003,100,75.5,79.099998,76.099998
20170119184500,180.0,183.0,61.0,59,88.599998,100,75.300003,79.099998,76.099998
20170119190000,180.0,177.0,59.0,59,90.5,100,75.199997,79.099998,76.099998
20170119191500,180.0,172.800003,57.600001,59,105.400002,100,75.5,79.099998,76.099998
20170119193000,180.0,174.600006,58.200002,59,88.699997,100,75.599998,79.099998,76.099998
20170119194500,180.0,172.800003,57.600001,59,101.900002,100,75.599998,79.099998,76.099998
20170119200000,180.0,172.800003,57.600001,59,88.699997,100,75.599998,79.099998,76.099998
20170119201500,180.0,172.800003,57.600001,59,101.599998,100,75.599998,79.099998,76.099998
20170119203000,180.0,172.800003,57.600001,59,90.599998,100,75.699997,79.099998,76.099998
20170119204500,180.0,175.800003,58.600001,61,97.199997,100,75.699997,79.099998,76.099998
20170119210000,180.0,175.800003,58.600001,61,85.599998,100,75.699997,79.099998,76.099998
20170119211500,180.0,178.800003,59.600001,61,92.199997,100,75.599998,79.099998,76.099998
20170119213000,180.0,178.800003,59.600001,61,95.900002,100,75.599998,79.099998,76.099998
20170119214500,180.0,178.800003,59.600001,61,84.099998,100,75.599998,79.099998,76.099998
20170119220000,180.0,178.800003,59.600001,61,102.699997,100,75.5,79.099998,76.099998
20170119221500,180.0,178.800003,59.600001,61,85.5,100,75.699997,79.099998,76.099998
20170119223000,180.0,176.399994,58.799998,61,98.5,100,75.5,79.099998,76.099998
20170119224500,180.0,172.800003,57.600001,61,105.800003,100,75.400002,79.099998,76.099998
20170119230000,180.0,172.800003,57.600001,61,103.599998,100,75.699997,79.099998,76.099998
20170119231500,180.0,176.399994,58.799998,61,95.400002,100,75.900002,79.099998,76.099998
20170119233000,180.0,185.399994,61.799998,61,95.400002,100,75.900002,79.099998,76.099998
20170119234500,180.0,185.399994,61.799998,61,87.400002,100,76.199997,79.099998,76.099998
20170120000000,180.0,185.399994,61.799998,61,93.099998,100,74.400002,79.099998,76.099998
20170120001500,180.0,189.0,63.0,61,82.099998,100,75.0,79.099998,76.099998
20170120003000,180.0,189.0,63.0,61,89.800003,100,75.0,79.099998,76.099998
20170120004500,180.0,183.600006,61.200002,61,85.0,100,75.199997,79.099998,76.099998
20170120010000,180.0,186.0,62.0,61,92.400002,100,75.199997,79.099998,76.099998
20170120011500,180.0,186.0,62.0,61,97.199997,100,75.5,79.099998,76.099998
20170120013000,180.0,186.0,62.0,61,95.5,100,75.5,79.099998,76.099998
20170120014500,180.0,186.0,62.0,61,88.599998,100,75.699997,79.099998,76.099998
20170120020000,180.0,186.0,62.0,61,105.599998,100,75.699997,79.099998,76.099998
20170120021500,180.0,186.0,62.0,61,89.0,100,75.900002,79.099998,76.099998
20170120023000,180.0,182.399994,60.799998,61,111.0,100,75.900002,79.099998,76.099998
20170120024500,180.0,182.399994,60.799998,61,89.300003,100,75.900002,79.099998,76.099998
20170120030000,180.0,182.399994,60.799998,61,103.300003,100,76.0,79.099998,76.099998
20170120031500,180.0,184.800003,61.600001,61,91.099998,100,76.0,79.099998,76.099998
20170120033000,180.0,184.800003,61.600001,61,86.599998,100,74.400002,79.099998,76.099998
20170120034500,180.0,184.800003,61.600001,61,86.599998,100,75.0,79.099998,76.099998
20170120040000,180.0,177.600006,59.200002,61,93.900002,100,75.199997,79.099998,76.099998
20170120041500,180.0,173.399994,57.799998,61,99.0,100,75.199997,79.099998,76.099998
20170120043000,180.0,173.399994,57.799998,61,91.099998,100,75.199997,79.099998,76.099998
20170120044500,180.0,175.199997,58.399999,61,95.5,100,75.300003,79.099998,76.099998
20170120050000,180.0,172.800003,57.600001,61,88.699997,100,75.5,79.099998,76.099998
20170120051500,180.0,172.800003,57.600001,61,98.599998,100,75.400002,79.099998,76.099998
20170120053000,180.0,172.800003,57.600001,61,91.5,100,75.599998,79.099998,76.099998
20170120054500,180.0,171.0,57.0,61,111.900002,100,75.599998,79.099998,76.099998
20170120060000,180.0,172.800003,57.600001,61,89.300003,100,75.699997,79.099998,76.099998
20170120061500,180.0,172.800003,57.600001,61,112.400002,100,75.800003,79.099998,76.099998
20170120063000,180.0,172.800003,57.600001,61,92.400002,100,75.800003,79.099998,76.099998
20170120064500,180.0,180.600006,60.200002,67,94.800003,100,75.900002,79.099998,76.099998
20170120070000,180.0,180.600006,60.200002,67,94.800003,100,76.0,79.099998,76.099998
20170120071500,180.0,183.0,61.0,67,94.800003,100,76.0,79.099998,76.099998
20170120073000,180.0,183.0,61.0,67,60.700001,100,74.699997,79.099998,76.099998
20170120074500,180.0,183.0,61.0,67,96.199997,100,75.099998,79.099998,76.099998
20170120080000,180.0,183.0,61.0,67,88.699997,100,75.199997,79.099998,76.099998
20170120081500,180.0,183.0,61.0,67,87.400002,100,75.400002,79.099998,76.099998
20170120083000,180.0,183.0,61.0,67,103.800003,100,75.599998,79.099998,76.099998
20170120084500,180.0,183.0,61.0,67,89.5,100,75.599998,79.099998,76.099998
20170120090000,180.0,179.399994,59.799998,67,95.900002,100,75.900002,79.099998,76.099998
20170120091500,180.0,179.399994,59.799998,67,90.300003,100,76.0,79.099998,76.099998
20170120093000,180.0,184.800003,61.600001,67,60.799999,100,75.400002,79.099998,76.099998
20170120094500,180.0,180.600006,60.200002,67,85.0,100,75.0,79.099998,76.099998
20170120100000,180.0,180.600006,60.200002,67,89.800003,100,75.400002,79.099998,76.099998
20170120101500,180.0,180.600006,60.200002,58,85.599998,100,75.599998,79.099998,76.099998
20170120103000,180.0,180.600006,60.200002,58,94.699997,100,75.599998,79.099998,76.099998
20170120104500,180.0,180.600006,60.200002,58,89.400002,100,75.900002,79.099998,76.099998
20170120110000,180.0,180.600006,60.200002,58,86.800003,100,76.099998,79.099998,76.099998
20170120111500,180.0,178.199997,59.399999,58,94.400002,100,75.699997,79.099998,76.099998
20170120113000,180.0,172.199997,57.399999,58,86.900002,100,76.0,79.099998,76.099998
20170120114500,180.0,170.399994,56.799998,59,98.900002,100,75.800003,79.099998,76.099998
20170120120000,180.0,170.399994,56.799998,59,89.900002,100,76.099998,79.099998,76.099998
20170120121500,180.0,172.199997,57.399999,59,71.300003,100,74.400002,79.099998,76.099998
20170120123000,180.0,174.0,58.0,59,90.5,100,75.099998,79.099998,76.099998
20170120124500,180.0,174.0,58.0,59,88.800003,100,75.400002,79.099998,76.099998
20170120130000,180.0,174.0,58.0,59,83.300003,100,75.5,79.099998,76.099998
20170120131500,180.0,172.199997,57.399999,59,88.099998,100,75.400002,79.099998,76.099998
20170120133000,180.0,172.199997,57.399999,59,90.699997,100,75.699997,79.099998,76.099998
20170120134500,180.0,172.199997,57.399999,60,96.099998,100,75.800003,79.099998,76.099998
20170120140000,180.0,175.199997,58.399999,60,94.199997,100,75.900002,79.099998,76.099998
20170120141500,180.0,175.199997,58.399999,60,88.099998,100,76.0,79.099998,76.099998
20170120143000,180.0,175.199997,58.399999,60,64.0,0,75.900002,79.099998,76.099998
20170120144500,180.0,175.199997,58.399999,60,84.5,100,74.699997,79.099998,76.099998
20170120150000,180.0,175.199997,58.399999,60,89.300003,100,75.300003,79.099998,76.099998
20170120151500,180.0,175.199997,58.399999,60,80.199997,100,75.400002,79.099998,76.099998
20170120153000,180.0,173.399994,57.799998,60,101.900002,100,75.300003,79.099998,76.099998
20170120154500,180.0,173.399994,57.799998,60,89.900002,100,75.599998,79.099998,76.099998
20170120160000,180.0,173.399994,57.799998,60,103.5,100,75.699997,79.099998,76.099998
20170120161500,180.0,175.199997,58.399999,60,89.300003,100,75.900002,79.099998,76.099998
20170120163000,180.0,173.399994,57.799998,60,97.699997,100,76.099998,79.099998,76.099998
20170120164500,180.0,178.199997,59.399999,60,60.0,100,75.099998,79.099998,76.099998
20170120170000,180.0,175.800003,58.600001,60,86.300003,100,75.400002,79.099998,76.099998
20170120171500,180.0,175.800003,58.600001,60,81.599998,100,75.599998,79.099998,76.099998
20170120173000,180.0,178.199997,59.399999,60,86.699997,100,75.099998,79.099998,76.099998
20170120174500,180.0,178.199997,59.399999,60,86.699997,100,75.699997,79.099998,76.099998
20170120180000,180.0,178.199997,59.399999,60,96.599998,100,75.5,79.099998,76.099998
20170120181500,180.0,178.199997,59.399999,60,88.599998,100,76.0,79.099998,76.099998
20170120183000,180.0,178.199997,59.399999,60,79.199997,100,75.599998,79.099998,76.099998
20170120184500,180.0,180.0,60.0,60,101.900002,100,75.699997,79.099998,76.099998
20170120190000,180.0,181.800003,60.600001,60,81.400002,0,76.199997,79.099998,76.099998
20170120191500,180.0,179.399994,59.799998,60,89.900002,100,74.699997,79.099998,76.099998
20170120193000,180.0,179.399994,59.799998,60,78.300003,100,74.800003,79.099998,76.099998
20170120194500,180.0,179.399994,59.799998,60,103.599998,100,75.300003,79.099998,76.099998
20170120200000,180.0,179.399994,59.799998,60,82.099998,100,75.599998,79.099998,76.099998
20170120201500,180.0,179.399994,59.799998,60,88.699997,100,75.800003,79.099998,76.099998
20170120203000,180.0,179.399994,59.799998,60,101.800003,100,75.199997,79.099998,76.099998
20170120204500,180.0,181.199997,60.399999,60,89.300003,100,76.0,79.099998,76.099998
20170120210000,180.0,176.399994,58.799998,60,105.099998,100,76.099998,79.099998,76.099998
20170120211500,180.0,179.399994,59.799998,60,78.199997,100,74.5,79.099998,76.099998
20170120213000,180.0,172.800003,57.600001,60,97.800003,100,75.300003,79.099998,76.099998
20170120214500,180.0,172.800003,57.600001,60,85.0,100,75.699997,79.099998,76.099998
20170120220000,180.0,175.199997,58.399999,60,97.900002,100,75.699997,79.099998,76.099998
20170120221500,180.0,175.199997,58.399999,60,86.699997,100,75.900002,79.099998,76.099998
20170120223000,180.0,173.399994,57.799998,60,91.400002,100,75.800003,79.099998,76.099998
20170120224500,180.0,173.399994,57.799998,60,95.900002,100,75.900002,79.099998,76.099998
20170120230000,180.0,173.399994,57.799998,60,87.699997,100,75.900002,79.099998,76.099998
20170120231500,180.0,173.399994,57.799998,60,99.0,100,76.0,79.099998,76.099998
20170120233000,180.0,173.399994,57.799998,60,86.900002,100,76.199997,79.099998,76.099998
20170120234500,180.0,173.399994,57.799998,60,84.199997,100,74.699997,79.099998,76.099998
20170121000000,180.0,176.399994,58.799998,60,97.300003,100,75.199997,79.099998,76.099998
20170121001500,180.0,173.399994,57.799998,60,85.699997,100,75.5,79.099998,76.099998
20170121003000,180.0,171.600006,57.200002,60,96.400002,100,75.599998,79.099998,76.099998
20170121004500,180.0,171.600006,57.200002,60,91.099998,100,75.800003,79.099998,76.099998
20170121010000,180.0,171.600006,57.200002,60,91.099998,100,76.0,79.099998,76.099998
20170121011500,180.0,171.600006,57.200002,60,94.800003,100,76.0,79.099998,76.099998
20170121013000,180.0,174.600006,58.200002,60,73.5,100,74.5,79.099998,76.099998
20170121014500,180.0,174.600006,58.200002,60,98.400002,100,75.199997,79.099998,76.099998
20170121020000,180.0,174.600006,58.200002,60,85.0,100,75.599998,79.099998,76.099998
20170121021500,180.0,178.199997,59.399999,60,97.199997,100,75.699997,79.099998,76.099998
20170121023000,180.0,178.199997,59.399999,60,85.599998,100,75.800003,79.099998,76.099998
20170121024500,180.0,178.199997,59.399999,60,94.099998,100,75.699997,79.099998,76.099998
20170121030000,180.0,181.800003,60.600001,60,87.300003,100,75.900002,79.099998,76.099998
20170121031500,180.0,186.0,62.0,60,92.099998,100,75.900002,79.099998,76.099998
20170121033000,180.0,183.0,61.0,60,93.300003,100,76.0,79.099998,76.099998
20170121034500,180.0,185.399994,61.799998,60,86.599998,100,76.0,79.099998,76.099998
20170121040000,180.0,183.0,61.0,60,83.800003,100,76.0,79.099998,76.099998
20170121041500,180.0,183.0,61.0,60,100.199997,100,76.0,79.099998,76.099998
20170121043000,180.0,179.399994,59.799998,60,86.300003,100,76.0,79.099998,76.099998
20170121044500,180.0,179.399994,59.799998,60,90.400002,100,76.0,79.099998,76.099998
20170121050000,180.0,172.800003,57.600001,60,96.699997,100,75.900002,79.099998,76.099998
20170121051500,180.0,174.600006,58.200002,60,88.0,100,76.0,79.099998,76.099998
20170121053000,180.0,174.600006,58.200002,60,98.5,100,75.900002,79.099998,76.099998
20170121054500,180.0,174.600006,58.200002,60,86.800003,100,76.0,79.099998,76.099998
20170121060000,180.0,174.600006,58.200002,60,92.699997,100,75.900002,79.099998,76.099998
20170121061500,180.0,174.600006,58.200002,60,94.099998,100,75.900002,79.099998,76.099998
20170121063000,180.0,181.199997,60.399999,60,96.400002,100,75.699997,79.099998,76.099998
20170121064500,180.0,181.199997,60.399999,60,93.599998,100,75.900002,79.099998,76.099998
20170121070000,180.0,185.399994,61.799998,60,87.5,100,75.800003,79.099998,76.099998
20170121071500,180.0,181.800003,60.600001,60,101.099998,100,75.800003,79.099998,76.099998
20170121073000,180.0,185.399994,61.799998,60,86.900002,100,76.0,79.099998,76.099998
20170121074500,180.0,183.0,61.0,60,99.0,100,76.0,79.099998,76.099998
20170121080000,180.0,186.600006,62.200002,60,86.199997,100,76.099998,79.099998,76.099998
20170121081500,180.0,183.600006,61.200002,60,97.300003,100,76.0,79.099998,76.099998
20170121083000,180.0,183.600006,61.200002,60,80.099998,100,74.400002,79.099998,76.099998
20170121084500,180.0,183.600006,61.200002,60,94.300003,100,75.199997,79.099998,76.099998
20170121090000,180.0,183.600006,61.200002,60,92.0,100,75.5,79.099998,76.099998
20170121091500,180.0,183.600006,61.200002,60,86.099998,100,75.699997,79.099998,76.099998
20170121093000,180.0,181.199997,60.399999,60,99.599998,100,75.800003,79.099998,76.099998
20170121094500,180.0,181.199997,60.399999,60,86.199997,100,76.0,79.099998,76.099998
20170121100000,180.0,181.199997,60.399999,60,97.0,100,76.0,79.099998,76.099998
20170121101500,180.0,181.199997,60.399999,60,82.400002,100,74.400002,79.099998,76.099998
20170121103000,180.0,183.600006,61.200002,60,92.5,100,75.199997,79.099998,76.099998
20170121104500,180.0,183.600006,61.200002,60,92.5,100,75.5,79.099998,76.099998
20170121110000,180.0,183.600006,61.200002,60,88.699997,100,75.599998,79.099998,76.099998
20170121111500,180.0,183.600006,61.200002,60,98.400002,100,75.900002,79.099998,76.099998
20170121113000,180.0,183.600006,61.200002,60,80.699997,100,75.699997,79.099998,76.099998
20170121114500,180.0,183.600006,61.200002,60,99.599998,100,75.5,79.099998,76.099998
20170121120000,180.0,183.600006,61.200002,60,92.5,100,75.900002,79.099998,76.099998
20170121121500,180.0,183.600006,61.200002,60,86.099998,100,75.800003,79.099998,76.099998
20170121123000,180.0,183.600006,61.200002,60,99.599998,100,76.099998,79.099998,76.099998
20170121124500,180.0,183.600006,61.200002,60,72.5,100,74.400002,79.099998,76.099998
20170121130000,180.0,179.399994,59.799998,60,95.300003,100,75.400002,79.099998,76.099998
20170121131500,180.0,181.199997,60.399999,60,82.599998,100,75.699997,79.099998,76.099998
20170121133000,180.0,181.199997,60.399999,60,91.199997,100,75.800003,79.099998,76.099998
20170121134500,180.0,181.199997,60.399999,60,82.599998,100,75.900002,79.099998,76.099998
20170121140000,180.0,177.0,59.0,60,97.199997,100,75.400002,79.099998,76.099998
20170121141500,180.0,175.199997,58.399999,60,93.5,100,76.0,79.099998,76.099998
20170121143000,180.0,177.600006,59.200002,60,84.599998,100,74.599998,79.099998,76.099998
20170121144500,180.0,174.600006,58.200002,60,86.099998,100,75.5,79.099998,76.099998
20170121150000,180.0,174.600006,58.200002,60,98.400002,100,75.599998,79.099998,76.099998
20170121151500,180.0,176.399994,58.799998,60,88.800003,100,75.599998,79.099998,76.099998
20170121153000,180.0,176.399994,58.799998,60,85.599998,100,75.800003,79.099998,76.099998
20170121154500,180.0,176.399994,58.799998,60,84.400002,100,75.900002,79.099998,76.099998
20170121160000,180.0,178.800003,59.600001,64,98.0,100,75.900002,79.099998,76.099998
20170121161500,180.0,187.800003,62.600001,62,86.900002,100,76.0,79.099998,76.099998
20170121163000,180.0,187.800003,62.600001,61,82.599998,100,76.0,79.099998,76.099998
20170121164500,180.0,187.800003,62.600001,61,93.400002,100,76.0,79.099998,76.099998
20170121170000,180.0,185.399994,61.799998,61,91.300003,100,76.0,79.099998,76.099998
20170121171500,180.0,185.399994,61.799998,61,82.599998,100,76.099998,79.099998,76.099998
20170121173000,180.0,185.399994,61.799998,61,92.400002,100,76.0,79.099998,76.099998
20170121174500,180.0,185.399994,61.799998,61,87.5,100,76.0,79.099998,76.099998
20170121180000,180.0,185.399994,61.799998,61,83.199997,100,75.900002,79.099998,76.099998
20170121181500,180.0,185.399994,61.799998,61,89.800003,100,75.900002,79.099998,76.099998
20170121183000,180.0,185.399994,61.799998,61,79.699997,100,75.599998,79.099998,76.099998
20170121184500,180.0,185.399994,61.799998,61,98.5,100,75.599998,79.099998,76.099998
20170121190000,180.0,185.399994,61.799998,61,86.900002,100,76.199997,79.099998,76.099998
20170121191500,180.0,185.399994,61.799998,61,98.099998,100,74.5,79.099998,76.099998
20170121193000,180.0,185.399994,61.799998,61,93.599998,100,75.400002,79.099998,76.099998
20170121194500,180.0,185.399994,61.799998,61,83.800003,100,75.699997,79.099998,76.099998
20170121200000,180.0,185.399994,61.799998,61,87.400002,100,75.099998,79.099998,76.099998
20170121201500,180.0,188.399994,62.799998,61,92.400002,100,75.800003,79.099998,76.099998
20170121203000,180.0,188.399994,62.799998,61,92.400002,100,75.800003,79.099998,76.099998
20170121204500,180.0,188.399994,62.799998,61,67.599998,0,76.0,79.099998,76.099998
20170121210000,180.0,188.399994,62.799998,61,91.300003,100,74.800003,79.099998,76.099998
20170121211500,180.0,188.399994,62.799998,61,82.099998,100,75.5,79.099998,76.099998
20170121213000,180.0,188.399994,62.799998,61,91.0,100,75.5,79.099998,76.099998
20170121214500,180.0,188.399994,62.799998,61,91.0,100,75.699997,79.099998,76.099998
20170121220000,180.0,188.399994,62.799998,61,84.400002,100,75.900002,79.099998,76.099998
20170121221500,180.0,186.0,62.0,61,101.199997,100,75.900002,79.099998,76.099998
20170121223000,180.0,186.0,62.0,61,86.099998,100,76.099998,79.099998,76.099998
20170121224500,180.0,186.0,62.0,61,82.400002,0,76.099998,79.099998,76.099998
20170121230000,180.0,186.0,62.0,61,91.300003,100,74.800003,79.099998,76.099998
20170121231500,180.0,186.0,62.0,61,82.099998,100,75.400002,79.099998,76.099998
20170121233000,180.0,186.0,62.0,61,94.400002,100,75.400002,79.099998,76.099998
20170121234500,180.0,186.0,62.0,61,89.300003,100,75.599998,79.099998,76.099998
20170122000000,180.0,186.0,62.0,61,85.599998,100,75.900002,79.099998,76.099998
20170122001500,180.0,186.0,62.0,61,102.0,100,75.900002,79.099998,76.099998
20170122003000,180.0,186.0,62.0,61,88.699997,100,76.099998,79.099998,76.099998
20170122004500,180.0,186.0,62.0,61,81.099998,100,74.5,79.099998,76.099998
20170122010000,180.0,186.0,62.0,61,99.0,100,75.199997,79.099998,76.099998
20170122011500,180.0,186.0,62.0,61,85.0,100,75.5,79.099998,76.099998
20170122013000,180.0,186.0,62.0,61,93.199997,100,75.699997,79.099998,76.099998
20170122014500,180.0,186.0,62.0,61,91.800003,100,75.900002,79.099998,76.099998
20170122020000,180.0,186.0,62.0,61,85.5,100,76.0,79.099998,76.099998
20170122021500,180.0,186.0,62.0,61,102.0,100,76.0,79.099998,76.099998
20170122023000,180.0,189.600006,63.200002,61,85.099998,100,76.099998,79.099998,76.099998
20170122024500,180.0,189.600006,63.200002,61,64.099998,100,75.699997,79.099998,76.099998
20170122030000,180.0,186.600006,62.200002,61,97.300003,100,74.800003,79.099998,76.099998
20170122031500,180.0,186.600006,62.200002,61,83.400002,100,75.400002,79.099998,76.099998
20170122033000,180.0,186.600006,62.200002,61,97.199997,100,75.5,79.099998,76.099998
20170122034500,180.0,189.600006,63.200002,61,88.699997,100,75.699997,79.099998,76.099998
20170122040000,180.0,187.199997,62.399999,61,90.199997,100,75.900002,79.099998,76.099998
20170122041500,180.0,187.199997,62.399999,61,94.5,100,75.900002,79.099998,76.099998
20170122043000,180.0,187.199997,62.399999,61,85.0,100,76.0,79.099998,76.099998
20170122044500,180.0,187.199997,62.399999,61,103.5,100,76.0,79.099998,76.099998
20170122050000,180.0,187.199997,62.399999,61,85.599998,100,76.0,79.099998,76.099998
20170122051500,180.0,187.199997,62.399999,61,95.300003,100,76.0,79.099998,76.099998
20170122053000,180.0,187.199997,62.399999,61,89.400002,100,76.0,79.099998,76.099998
20170122054500,180.0,187.199997,62.399999,61,87.5,100,76.0,79.099998,76.099998
20170122060000,180.0,187.199997,62.399999,61,96.800003,100,75.900002,79.099998,76.099998
20170122061500,180.0,187.199997,62.399999,61,84.900002,100,76.0,79.099998,76.099998
20170122063000,180.0,187.199997,62.399999,61,104.300003,100,75.900002,79.099998,76.099998
20170122064500,180.0,187.199997,62.399999,61,85.0,100,76.0,79.099998,76.099998
20170122070000,180.0,187.199997,62.399999,61,96.400002,100,75.900002,79.099998,76.099998
20170122071500,180.0,187.199997,62.399999,61,87.5,100,75.900002,79.099998,76.099998
20170122073000,180.0,187.199997,62.399999,61,94.0,100,75.900002,79.099998,76.099998
20170122074500,180.0,187.199997,62.399999,61,88.199997,100,75.800003,79.099998,76.099998
20170122080000,180.0,187.199997,62.399999,61,91.699997,100,75.900002,79.099998,76.099998
20170122081500,180.0,187.199997,62.399999,61,97.5,100,75.900002,79.099998,76.099998
20170122083000,180.0,187.199997,62.399999,61,85.599998,100,76.0,79.099998,76.099998
20170122084500,180.0,184.800003,61.600001,61,104.0,100,76.0,79.099998,76.099998
20170122090000,180.0,187.800003,62.600001,60,75.800003,100,74.300003,79.099998,76.099998
20170122091500,180.0,187.800003,62.600001,60,83.699997,100,75.099998,79.099998,76.099998
20170122093000,180.0,187.800003,62.600001,60,99.699997,100,75.400002,79.099998,76.099998
20170122094500,180.0,187.800003,62.600001,60,86.199997,100,75.599998,79.099998,76.099998
20170122100000,180.0,183.600006,61.200002,60,95.300003,100,75.699997,79.099998,76.099998
20170122101500,180.0,183.600006,61.200002,60,92.400002,100,75.800003,79.099998,76.099998
20170122103000,180.0,183.600006,61.200002,60,85.599998,100,76.0,79.099998,76.099998
20170122104500,180.0,183.600006,61.200002,60,105.099998,100,75.900002,79.099998,76.099998
20170122110000,180.0,183.600006,61.200002,60,86.900002,100,76.0,79.099998,76.099998
20170122111500,180.0,183.600006,61.200002,60,97.900002,100,76.0,79.099998,76.099998
20170122113000,180.0,183.600006,61.200002,60,90.599998,100,76.0,79.099998,76.099998
20170122114500,180.0,183.600006,61.200002,60,80.599998,100,74.599998,79.099998,76.099998
20170122120000,180.0,181.199997,60.399999,60,97.199997,100,75.199997,79.099998,76.099998
20170122121500,180.0,183.600006,61.200002,60,85.599998,100,75.5,79.099998,76.099998
20170122123000,180.0,169.199997,56.399999,63,94.0,100,75.599998,79.099998,76.099998
20170122124500,180.0,178.800003,59.600001,63,94.0,100,75.699997,79.099998,76.099998
20170122130000,180.0,178.800003,59.600001,63,88.5,100,76.0,79.099998,76.099998
20170122131500,180.0,178.800003,59.600001,63,107.099998,100,76.0,79.099998,76.099998
20170122133000,180.0,178.800003,59.600001,63,77.400002,100,74.400002,79.099998,76.099998
20170122134500,180.0,178.800003,59.600001,63,90.400002,100,75.199997,79.099998,76.099998
20170122140000,180.0,183.0,61.0,63,89.199997,100,75.400002,79.099998,76.099998
20170122141500,180.0,179.399994,59.799998,63,90.400002,100,75.599998,79.099998,76.099998
20170122143000,180.0,188.399994,62.799998,63,92.400002,100,75.599998,79.099998,76.099998
20170122144500,180.0,178.800003,59.600001,58,92.400002,100,76.0,79.099998,76.099998
20170122150000,180.0,178.800003,59.600001,58,92.400002,100,75.900002,79.099998,76.099998
20170122151500,180.0,178.800003,59.600001,58,90.400002,100,76.099998,79.099998,76.099998
20170122153000,180.0,178.800003,59.600001,58,92.800003,100,76.099998,79.099998,76.099998
20170122154500,180.0,178.800003,59.600001,58,83.800003,100,74.5,79.099998,76.099998
20170122160000,180.0,178.800003,59.600001,58,99.099998,100,75.199997,79.099998,76.099998
20170122161500,180.0,178.800003,59.600001,58,84.5,100,75.5,79.099998,76.099998
20170122163000,180.0,178.800003,59.600001,58,95.599998,100,75.599998,79.099998,76.099998
20170122164500,180.0,178.800003,59.600001,58,92.400002,100,75.599998,79.099998,76.099998
20170122170000,180.0,176.399994,58.799998,58,88.5,100,75.699997,79.099998,76.099998
20170122171500,180.0,172.199997,57.399999,58,106.099998,100,75.900002,79.099998,76.099998
20170122173000,180.0,172.199997,57.399999,58,88.199997,100,76.0,79.099998,76.099998
20170122174500,180.0,178.199997,59.399999,66,88.199997,100,76.0,79.099998,76.099998
20170122180000,180.0,188.399994,62.799998,66,64.0,0,75.800003,79.099998,76.099998
20170122181500,180.0,182.399994,60.799998,66,81.300003,100,75.0,79.099998,76.099998
20170122183000,180.0,184.800003,61.600001,66,91.099998,100,75.400002,79.099998,76.099998
20170122184500,180.0,184.800003,61.600001,66,91.099998,100,75.599998,79.099998,76.099998
20170122190000,180.0,184.800003,61.600001,66,90.0,100,75.5,79.099998,76.099998
20170122191500,180.0,184.800003,61.600001,66,88.900002,100,75.599998,79.099998,76.099998
20170122193000,180.0,184.800003,61.600001,66,85.0,100,75.599998,79.099998,76.099998
20170122194500,180.0,184.800003,61.600001,66,97.199997,100,75.5,79.099998,76.099998
20170122200000,180.0,184.800003,61.600001,66,86.800003,100,75.5,79.099998,76.099998
20170122201500,180.0,184.800003,61.600001,66,86.800003,100,75.599998,79.099998,76.099998
20170122203000,180.0,184.800003,61.600001,66,98.099998,100,75.699997,79.099998,76.099998
20170122204500,180.0,190.199997,63.399999,62,90.900002,100,75.900002,79.099998,76.099998
20170122210000,180.0,187.800003,62.600001,61,70.300003,0,76.0,79.099998,76.099998
20170122211500,180.0,183.600006,61.200002,60,83.800003,100,74.900002,79.099998,76.099998
20170122213000,180.0,183.600006,61.200002,60,84.900002,100,75.199997,79.099998,76.099998
20170122214500,180.0,183.600006,61.200002,60,90.400002,100,75.300003,79.099998,76.099998
20170122220000,180.0,183.600006,61.200002,60,90.400002,100,75.400002,79.099998,76.099998
20170122221500,180.0,186.0,62.0,60,81.599998,100,75.400002,79.099998,76.099998
20170122223000,180.0,186.0,62.0,60,95.800003,100,75.400002,79.099998,76.099998
20170122224500,180.0,180.600006,60.200002,60,93.900002,100,75.5,79.099998,76.099998
20170122230000,180.0,184.199997,61.399999,60,83.800003,100,75.5,79.099998,76.099998
20170122231500,180.0,180.0,60.0,60,97.900002,100,75.5,79.099998,76.099998
20170122233000,180.0,176.399994,58.799998,60,95.300003,100,75.699997,79.099998,76.099998
20170122234500,180.0,176.399994,58.799998,60,95.300003,100,75.699997,79.099998,76.099998
20170123000000,180.0,176.399994,58.799998,60,102.599998,100,75.900002,79.099998,76.099998
20170123001500,180.0,176.399994,58.799998,60,101.400002,100,75.900002,79.099998,76.099998
20170123003000,180.0,176.399994,58.799998,60,88.599998,100,76.0,79.099998,76.099998
20170123004500,180.0,176.399994,58.799998,60,87.5,100,75.900002,79.099998,76.099998
20170123010000,180.0,176.399994,58.799998,60,99.099998,100,75.900002,79.099998,76.099998
20170123011500,180.0,176.399994,58.799998,60,99.099998,100,75.900002,79.099998,76.099998
20170123013000,180.0,176.399994,58.799998,60,86.800003,100,75.900002,79.099998,76.099998
20170123014500,180.0,179.399994,59.799998,60,86.800003,100,75.900002,79.099998,76.099998
20170123020000,180.0,179.399994,59.799998,60,88.300003,100,75.699997,79.099998,76.099998
20170123021500,180.0,182.399994,60.799998,60,99.099998,100,75.699997,79.099998,76.099998
20170123023000,180.0,186.0,62.0,60,88.699997,100,75.900002,79.099998,76.099998
20170123024500,180.0,183.600006,61.200002,60,88.699997,100,75.800003,79.099998,76.099998
20170123030000,180.0,183.600006,61.200002,60,87.199997,100,75.699997,79.099998,76.099998
20170123031500,180.0,186.0,62.0,60,97.300003,100,75.699997,79.099998,76.099998
20170123033000,180.0,183.600006,61.200002,60,97.300003,100,75.599998,79.099998,76.099998
20170123034500,180.0,183.600006,61.200002,60,97.300003,100,75.599998,79.099998,76.099998
20170123040000,180.0,186.600006,62.200002,60,92.099998,100,75.599998,79.099998,76.099998
20170123041500,180.0,186.600006,62.200002,60,83.800003,100,75.599998,79.099998,76.099998
20170123043000,180.0,184.199997,61.399999,60,93.699997,100,75.5,79.099998,76.099998
20170123044500,180.0,184.199997,61.399999,60,97.199997,100,75.5,79.099998,76.099998
20170123050000,180.0,184.199997,61.399999,60,97.199997,100,75.400002,79.099998,76.099998
20170123051500,180.0,184.199997,61.399999,60,92.599998,100,75.5,79.099998,76.099998
20170123053000,180.0,184.199997,61.399999,60,92.599998,100,75.400002,79.099998,76.099998
20170123054500,180.0,184.199997,61.399999,60,83.900002,100,75.400002,79.099998,76.099998
20170123060000,180.0,184.199997,61.399999,60,93.099998,100,75.199997,79.099998,76.099998
20170123061500,180.0,184.199997,61.399999,60,96.199997,100,75.199997,79.099998,76.099998
20170123063000,180.0,184.199997,61.399999,60,90.5,100,75.199997,79.099998,76.099998
20170123064500,180.0,184.199997,61.399999,60,86.5,100,75.099998,79.099998,76.099998
20170123070000,180.0,184.199997,61.399999,60,85.0,100,75.099998,79.099998,76.099998
20170123071500,180.0,184.199997,61.399999,60,93.300003,100,75.0,79.099998,76.099998
20170123073000,180.0,184.199997,61.399999,60,97.199997,100,75.099998,79.099998,76.099998
20170123074500,180.0,184.199997,61.399999,60,84.099998,100,75.199997,79.099998,76.099998
20170123080000,180.0,184.199997,61.399999,60,85.800003,100,75.099998,79.099998,76.099998
20170123081500,180.0,180.0,60.0,60,96.599998,100,75.199997,79.099998,76.099998
20170123083000,180.0,180.0,60.0,60,87.599998,100,75.400002,79.099998,76.099998
20170123084500,180.0,181.800003,60.600001,60,88.800003,100,75.5,79.099998,76.099998
20170123090000,180.0,178.800003,59.600001,60,99.0,100,75.400002,79.099998,76.099998
20170123091500,180.0,178.800003,59.600001,60,94.400002,100,75.5,79.099998,76.099998
20170123093000,180.0,181.199997,60.399999,60,84.900002,100,75.599998,79.099998,76.099998
20170123094500,180.0,178.199997,59.399999,60,98.199997,100,75.400002,79.099998,76.099998
20170123100000,180.0,178.199997,59.399999,60,92.099998,100,75.5,79.099998,76.099998
20170123101500,180.0,178.199997,59.399999,60,89.199997,100,75.400002,79.099998,76.099998
20170123103000,180.0,180.0,60.0,60,92.400002,100,75.5,79.099998,76.099998
20170123104500,180.0,175.199997,58.399999,60,97.300003,100,75.599998,79.099998,76.099998
20170123110000,180.0,175.199997,58.399999,60,85.5,100,75.599998,79.099998,76.099998
20170123111500,180.0,179.399994,59.799998,60,94.300003,100,75.599998,79.099998,76.099998
20170123113000,180.0,177.0,59.0,60,96.599998,100,75.599998,79.099998,76.099998
20170123114500,180.0,178.800003,59.600001,60,85.599998,100,75.800003,79.099998,76.099998
20170123120000,180.0,178.800003,59.600001,60,94.300003,100,75.900002,79.099998,76.099998
20170123121500,180.0,177.0,59.0,60,95.599998,100,76.0,79.099998,76.099998
20170123123000,180.0,180.0,60.0,60,90.599998,100,76.0,79.099998,76.099998
20170123124500,180.0,177.600006,59.200002,60,93.400002,100,76.099998,79.099998,76.099998
20170123130000,180.0,177.600006,59.200002,60,93.400002,100,75.900002,79.099998,76.099998
20170123131500,180.0,177.600006,59.200002,60,87.5,100,76.099998,79.099998,76.099998
20170123133000,180.0,175.199997,58.399999,60,107.599998,100,76.099998,79.099998,76.099998
20170123134500,180.0,179.399994,59.799998,60,62.099998,100,74.5,79.099998,76.099998
20170123140000,180.0,177.0,59.0,60,82.5,100,75.199997,79.099998,76.099998
20170123141500,180.0,177.0,59.0,60,95.099998,100,75.400002,79.099998,76.099998
20170123143000,180.0,180.0,60.0,60,84.400002,100,75.5,79.099998,76.099998
20170123144500,180.0,177.600006,59.200002,60,96.900002,100,75.599998,79.099998,76.099998
20170123150000,180.0,177.600006,59.200002,60,91.699997,100,75.599998,79.099998,76.099998
20170123151500,180.0,175.800003,58.600001,60,85.599998,100,75.800003,79.099998,76.099998
20170123153000,180.0,175.800003,58.600001,60,101.800003,100,75.900002,79.099998,76.099998
20170123154500,180.0,175.800003,58.600001,60,85.599998,100,75.900002,79.099998,76.099998
20170123160000,180.0,172.800003,57.600001,60,95.5,100,76.0,79.099998,76.099998
20170123161500,180.0,178.199997,59.399999,60,60.0,100,75.0,79.099998,76.099998
20170123163000,180.0,174.0,58.0,60,80.599998,100,75.099998,79.099998,76.099998
20170123164500,180.0,177.0,59.0,60,96.599998,100,75.300003,79.099998,76.099998
20170123170000,180.0,177.0,59.0,60,83.800003,100,75.5,79.099998,76.099998
20170123171500,180.0,177.0,59.0,60,99.300003,100,75.599998,79.099998,76.099998
20170123173000,180.0,177.0,59.0,60,88.0,100,75.699997,79.099998,76.099998
20170123174500,180.0,177.0,59.0,60,90.400002,100,75.800003,79.099998,76.099998
20170123180000,180.0,180.0,60.0,60,86.300003,100,75.699997,79.099998,76.099998
20170123181500,180.0,180.0,60.0,60,93.400002,100,75.699997,79.099998,76.099998
20170123183000,180.0,180.0,60.0,60,86.300003,100,75.599998,79.099998,76.099998
20170123184500,180.0,180.0,60.0,60,94.699997,100,75.699997,79.099998,76.099998
20170123190000,180.0,180.0,60.0,60,86.5,100,75.599998,79.099998,76.099998
20170123191500,180.0,180.0,60.0,60,96.400002,100,75.699997,79.099998,76.099998
20170123193000,180.0,186.0,62.0,60,86.099998,100,75.699997,79.099998,76.099998
20170123194500,180.0,183.0,61.0,60,97.199997,100,75.699997,79.099998,76.099998
20170123200000,180.0,183.0,61.0,60,86.900002,100,75.800003,79.099998,76.099998
20170123201500,180.0,183.0,61.0,60,96.599998,100,75.900002,79.099998,76.099998
20170123203000,180.0,183.0,61.0,60,85.300003,100,75.900002,79.099998,76.099998
20170123204500,180.0,183.0,61.0,60,83.699997,100,75.800003,79.099998,76.099998
20170123210000,180.0,183.0,61.0,60,83.699997,100,75.699997,79.099998,76.099998
20170123211500,180.0,183.0,61.0,60,88.800003,100,75.699997,79.099998,76.099998
20170123213000,180.0,183.0,61.0,60,94.300003,100,75.599998,79.099998,76.099998
20170123214500,180.0,183.0,61.0,60,98.199997,100,75.699997,79.099998,76.099998
20170123220000,180.0,185.399994,61.799998,60,83.300003,100,75.800003,79.099998,76.099998
20170123221500,180.0,183.0,61.0,60,92.0,100,75.699997,79.099998,76.099998
20170123223000,180.0,183.0,61.0,60,97.800003,100,75.699997,79.099998,76.099998
20170123224500,180.0,183.0,61.0,60,97.800003,100,75.599998,79.099998,76.099998
20170123230000,180.0,183.0,61.0,60,91.400002,100,75.699997,79.099998,76.099998
20170123231500,180.0,183.0,61.0,60,82.599998,100,75.699997,79.099998,76.099998
20170123233000,180.0,180.600006,60.200002,60,98.900002,100,75.5,79.099998,76.099998
20170123234500,180.0,184.800003,61.600001,60,102.900002,100,75.900002,79.099998,76.099998
20170124000000,180.0,180.600006,60.200002,60,89.300003,100,76.0,79.099998,76.099998
20170124001500,180.0,180.600006,60.200002,60,105.300003,100,76.0,79.099998,76.099998
