PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170124003000,180.0,180.600006,60.200002,60,59.599998,100,75.300003,79.099998,76.099998
20170124004500,180.0,180.600006,60.200002,60,85.800003,100,75.0,79.099998,76.099998
20170124010000,180.0,180.600006,60.200002,60,93.699997,100,75.300003,79.099998,76.099998
20170124011500,180.0,177.600006,59.200002,60,101.0,100,75.300003,79.099998,76.099998
20170124013000,180.0,177.600006,59.200002,60,93.300003,100,75.5,79.099998,76.099998
20170124014500,180.0,177.600006,59.200002,60,99.0,100,75.5,79.099998,76.099998
20170124020000,180.0,177.600006,59.200002,60,102.699997,100,75.5,79.099998,76.099998
20170124021500,180.0,180.0,60.0,60,98.900002,100,75.599998,79.099998,76.099998
20170124023000,180.0,180.0,60.0,60,94.199997,100,75.699997,79.099998,76.099998
20170124024500,180.0,180.0,60.0,60,91.900002,100,75.800003,79.099998,76.099998
20170124030000,180.0,180.0,60.0,60,91.900002,100,75.800003,79.099998,76.099998
20170124031500,180.0,180.0,60.0,60,89.900002,100,76.0,79.099998,76.099998
20170124033000,180.0,180.0,60.0,60,88.099998,100,76.0,79.099998,76.099998
20170124034500,180.0,180.0,60.0,60,92.199997,100,76.099998,79.099998,76.099998
20170124040000,180.0,180.0,60.0,60,97.699997,100,76.099998,79.099998,76.099998
20170124041500,180.0,180.0,60.0,60,101.099998,100,76.0,79.099998,76.099998
20170124043000,180.0,180.0,60.0,60,101.099998,100,76.0,79.099998,76.099998
20170124044500,180.0,184.800003,61.600001,60,101.099998,100,76.0,79.099998,76.099998
20170124050000,180.0,184.800003,61.600001,60,101.099998,100,76.0,79.099998,76.099998
20170124051500,180.0,184.800003,61.600001,60,86.900002,100,76.199997,79.099998,76.099998
20170124053000,180.0,184.800003,61.600001,60,84.599998,100,74.5,79.099998,76.099998
20170124054500,180.0,184.800003,61.600001,60,96.400002,100,75.099998,79.099998,76.099998
20170124060000,180.0,184.800003,61.600001,60,85.0,100,75.300003,79.099998,76.099998
20170124061500,180.0,181.800003,60.600001,60,102.599998,100,75.199997,79.099998,76.099998
20170124063000,180.0,181.800003,60.600001,60,86.900002,100,75.199997,79.099998,76.099998
20170124064500,180.0,177.0,59.0,63,95.699997,100,75.199997,79.099998,76.099998
20170124070000,180.0,177.0,59.0,63,93.699997,100,75.099998,79.099998,76.099998
20170124071500,180.0,177.0,59.0,63,93.699997,100,75.400002,79.099998,76.099998
20170124073000,180.0,177.0,59.0,63,101.099998,100,75.400002,79.099998,76.099998
20170124074500,180.0,177.0,59.0,63,101.099998,100,75.5,79.099998,76.099998
20170124080000,180.0,177.0,59.0,63,91.699997,100,75.800003,79.099998,76.099998
20170124081500,180.0,175.199997,58.399999,63,91.699997,100,76.0,79.099998,76.099998
20170124083000,180.0,175.199997,58.399999,63,105.099998,100,76.099998,79.099998,76.099998
20170124084500,180.0,181.199997,60.399999,63,61.200001,100,75.699997,79.099998,76.099998
20170124090000,180.0,186.600006,62.200002,61,83.800003,100,75.099998,79.099998,76.099998
20170124091500,180.0,186.600006,62.200002,61,88.099998,100,75.400002,79.099998,76.099998
20170124093000,180.0,186.600006,62.200002,61,91.599998,100,75.5,79.099998,76.099998
20170124094500,180.0,184.199997,61.399999,61,87.5,100,75.699997,79.099998,76.099998
20170124100000,180.0,184.199997,61.399999,61,99.0,100,75.699997,79.099998,76.099998
20170124101500,180.0,173.399994,57.799998,61,88.099998,100,75.800003,79.099998,76.099998
20170124103000,180.0,173.399994,57.799998,61,101.099998,100,75.900002,79.099998,76.099998
20170124104500,180.0,176.399994,58.799998,61,92.900002,100,76.099998,79.099998,76.099998
20170124110000,180.0,176.399994,58.799998,61,91.699997,100,76.0,79.099998,76.099998
20170124111500,180.0,176.399994,58.799998,61,91.699997,100,74.5,79.099998,76.099998
20170124113000,180.0,176.399994,58.799998,61,85.199997,100,75.300003,79.099998,76.099998
20170124114500,180.0,176.399994,58.799998,61,97.199997,100,75.5,79.099998,76.099998
20170124120000,180.0,176.399994,58.799998,61,88.5,100,75.599998,79.099998,76.099998
20170124121500,180.0,176.399994,58.799998,61,98.800003,100,75.699997,79.099998,76.099998
20170124123000,180.0,176.399994,58.799998,61,91.800003,100,76.0,79.099998,76.099998
20170124124500,180.0,173.399994,57.799998,61,91.800003,100,76.0,79.099998,76.099998
20170124130000,180.0,177.0,59.0,61,71.800003,0,76.099998,79.099998,76.099998
20170124131500,180.0,177.0,59.0,61,89.0,100,74.900002,79.099998,76.099998
20170124133000,180.0,177.0,59.0,61,89.0,100,75.300003,79.099998,76.099998
20170124134500,180.0,177.0,59.0,61,97.800003,100,75.599998,79.099998,76.099998
20170124140000,180.0,185.399994,61.799998,61,83.800003,100,75.900002,79.099998,76.099998
20170124141500,180.0,185.399994,61.799998,61,95.900002,100,75.900002,79.099998,76.099998
20170124143000,180.0,185.399994,61.799998,61,84.400002,100,76.0,79.099998,76.099998
20170124144500,180.0,189.600006,63.200002,61,64.0,100,75.699997,79.099998,76.099998
20170124150000,180.0,185.399994,61.799998,61,82.099998,100,75.099998,79.099998,76.099998
20170124151500,180.0,185.399994,61.799998,61,90.400002,100,75.5,79.099998,76.099998
20170124153000,180.0,185.399994,61.799998,61,83.199997,100,75.699997,79.099998,76.099998
20170124154500,180.0,185.399994,61.799998,61,83.199997,100,75.599998,79.099998,76.099998
20170124160000,180.0,185.399994,61.799998,61,90.400002,100,75.800003,79.099998,76.099998
20170124161500,180.0,185.399994,61.799998,61,88.599998,100,76.0,79.099998,76.099998
20170124163000,180.0,180.600006,60.200002,61,88.599998,100,76.0,79.099998,76.099998
20170124164500,180.0,178.199997,59.399999,61,64.699997,0,75.900002,79.099998,76.099998
20170124170000,180.0,178.199997,59.399999,61,88.0,100,75.0,79.099998,76.099998
20170124171500,180.0,175.199997,58.399999,61,88.0,100,75.599998,79.099998,76.099998
20170124173000,180.0,175.199997,58.399999,61,88.0,100,75.800003,79.099998,76.099998
20170124174500,180.0,175.199997,58.399999,61,93.0,100,75.900002,79.099998,76.099998
20170124180000,180.0,177.600006,59.200002,61,84.400002,100,76.0,79.099998,76.099998
20170124181500,180.0,177.600006,59.200002,61,95.300003,100,75.900002,79.099998,76.099998
20170124183000,180.0,180.0,60.0,61,85.599998,100,75.900002,79.099998,76.099998
20170124184500,180.0,178.199997,59.399999,61,91.199997,100,75.900002,79.099998,76.099998
20170124190000,180.0,178.199997,59.399999,61,91.199997,100,75.900002,79.099998,76.099998
20170124191500,180.0,180.0,60.0,61,82.599998,100,75.800003,79.099998,76.099998
20170124193000,180.0,180.0,60.0,61,92.599998,100,75.699997,79.099998,76.099998
20170124194500,180.0,177.600006,59.200002,61,87.400002,100,75.900002,79.099998,76.099998
20170124200000,180.0,177.600006,59.200002,61,91.199997,100,75.800003,79.099998,76.099998
20170124201500,180.0,177.600006,59.200002,61,93.5,100,75.900002,79.099998,76.099998
20170124203000,180.0,177.600006,59.200002,61,84.400002,100,75.900002,79.099998,76.099998
20170124204500,180.0,174.600006,58.200002,61,96.300003,100,75.900002,79.099998,76.099998
20170124210000,180.0,176.399994,58.799998,61,85.300003,100,76.0,79.099998,76.099998
20170124211500,180.0,178.800003,59.600001,61,93.599998,100,75.900002,79.099998,76.099998
20170124213000,180.0,178.800003,59.600001,65,92.300003,100,76.0,79.099998,76.099998
20170124214500,180.0,183.0,61.0,65,85.599998,100,75.900002,79.099998,76.099998
20170124220000,180.0,183.0,61.0,65,95.900002,100,75.900002,79.099998,76.099998
20170124221500,180.0,183.0,61.0,65,84.400002,100,75.900002,79.099998,76.099998
20170124223000,180.0,183.0,61.0,65,90.599998,100,75.900002,79.099998,76.099998
20170124224500,180.0,186.600006,62.200002,61,88.0,100,76.0,79.099998,76.099998
20170124230000,180.0,183.0,61.0,61,90.099998,100,75.800003,79.099998,76.099998
20170124231500,180.0,185.399994,61.799998,61,94.300003,100,75.900002,79.099998,76.099998
20170124233000,180.0,183.0,61.0,61,85.0,100,75.900002,79.099998,76.099998
20170124234500,180.0,179.399994,59.799998,61,97.800003,100,75.900002,79.099998,76.099998
20170125000000,180.0,181.800003,60.600001,61,88.0,100,76.0,79.099998,76.099998
20170125001500,180.0,181.800003,60.600001,61,88.0,100,75.900002,79.099998,76.099998
20170125003000,180.0,181.800003,60.600001,61,95.900002,100,76.0,79.099998,76.099998
20170125004500,180.0,181.800003,60.600001,61,85.0,100,75.900002,79.099998,76.099998
20170125010000,180.0,179.399994,59.799998,61,97.800003,100,75.900002,79.099998,76.099998
20170125011500,180.0,179.399994,59.799998,61,89.0,100,76.0,79.099998,76.099998
20170125013000,180.0,177.600006,59.200002,61,89.0,100,75.900002,79.099998,76.099998
20170125014500,180.0,177.600006,59.200002,61,85.599998,100,75.900002,79.099998,76.099998
20170125020000,180.0,175.800003,58.600001,61,91.699997,100,75.900002,79.099998,76.099998
20170125021500,180.0,175.800003,58.600001,61,90.5,100,75.699997,79.099998,76.099998
20170125023000,180.0,175.800003,58.600001,61,90.5,100,75.800003,79.099998,76.099998
20170125024500,180.0,175.800003,58.600001,61,90.5,100,75.699997,79.099998,76.099998
20170125030000,180.0,175.800003,58.600001,61,93.900002,100,75.900002,79.099998,76.099998
20170125031500,180.0,175.800003,58.600001,61,85.0,100,75.800003,79.099998,76.099998
20170125033000,180.0,175.800003,58.600001,61,97.400002,100,75.800003,79.099998,76.099998
20170125034500,180.0,177.600006,59.200002,61,87.5,100,76.0,79.099998,76.099998
20170125040000,180.0,175.199997,58.399999,61,106.199997,100,76.0,79.099998,76.099998
20170125041500,180.0,178.199997,59.399999,61,89.900002,100,76.0,79.099998,76.099998
20170125043000,180.0,178.199997,59.399999,61,82.5,100,74.5,79.099998,76.099998
20170125044500,180.0,178.199997,59.399999,61,94.400002,100,75.199997,79.099998,76.099998
20170125050000,180.0,175.199997,58.399999,61,84.400002,100,75.5,79.099998,76.099998
20170125051500,180.0,175.199997,58.399999,61,86.800003,100,75.5,79.099998,76.099998
20170125053000,180.0,177.0,59.0,61,98.5,100,75.5,79.099998,76.099998
20170125054500,180.0,188.399994,62.799998,61,83.199997,100,75.699997,79.099998,76.099998
20170125060000,180.0,188.399994,62.799998,61,81.099998,100,75.699997,79.099998,76.099998
20170125061500,180.0,188.399994,62.799998,61,106.0,100,75.800003,79.099998,76.099998
20170125063000,180.0,188.399994,62.799998,61,93.300003,100,75.900002,79.099998,76.099998
20170125064500,180.0,188.399994,62.799998,61,92.300003,100,76.0,79.099998,76.099998
20170125070000,180.0,188.399994,62.799998,61,59.599998,100,74.900002,79.099998,76.099998
20170125071500,180.0,188.399994,62.799998,61,83.199997,100,75.099998,79.099998,76.099998
20170125073000,180.0,188.399994,62.799998,61,82.099998,100,75.300003,79.099998,76.099998
20170125074500,180.0,184.800003,61.600001,61,97.199997,100,75.400002,79.099998,76.099998
20170125080000,180.0,184.800003,61.600001,61,89.0,100,75.699997,79.099998,76.099998
20170125081500,180.0,181.800003,60.600001,61,93.199997,100,75.800003,79.099998,76.099998
20170125083000,180.0,178.800003,59.600001,61,89.300003,100,75.900002,79.099998,76.099998
20170125084500,180.0,177.0,59.0,61,89.300003,100,76.0,79.099998,76.099998
20170125090000,180.0,180.600006,60.200002,61,62.0,100,75.699997,79.099998,76.099998
20170125091500,180.0,177.0,59.0,61,95.0,100,75.0,79.099998,76.099998
20170125093000,180.0,178.800003,59.600001,61,85.0,100,75.599998,79.099998,76.099998
20170125094500,180.0,178.800003,59.600001,61,82.199997,100,75.699997,79.099998,76.099998
20170125100000,180.0,177.0,59.0,61,88.199997,100,75.699997,79.099998,76.099998
20170125101500,180.0,177.0,59.0,61,83.199997,100,75.699997,79.099998,76.099998
20170125103000,180.0,177.0,59.0,61,89.199997,100,75.800003,79.099998,76.099998
20170125104500,180.0,177.0,59.0,61,97.199997,100,75.900002,79.099998,76.099998
20170125110000,180.0,180.0,60.0,61,85.300003,100,76.0,79.099998,76.099998
20170125111500,180.0,174.0,58.0,61,94.099998,100,76.099998,79.099998,76.099998
20170125113000,180.0,177.0,59.0,61,91.800003,100,76.0,79.099998,76.099998
20170125114500,180.0,177.0,59.0,61,71.099998,100,74.5,79.099998,76.099998
20170125120000,180.0,177.0,59.0,61,83.099998,100,75.400002,79.099998,76.099998
20170125121500,180.0,177.0,59.0,61,83.099998,100,75.599998,79.099998,76.099998
20170125123000,180.0,182.399994,60.799998,58,81.099998,100,75.599998,79.099998,76.099998
20170125124500,180.0,182.399994,60.799998,58,92.099998,100,75.400002,79.099998,76.099998
20170125130000,180.0,182.399994,60.799998,58,82.599998,100,75.800003,79.099998,76.099998
20170125131500,180.0,178.199997,59.399999,64,84.300003,100,75.699997,79.099998,76.099998
20170125133000,180.0,189.0,63.0,64,82.900002,100,76.0,79.099998,76.099998
20170125134500,180.0,186.600006,62.200002,61,82.900002,100,75.400002,79.099998,76.099998
20170125140000,180.0,186.600006,62.200002,61,79.699997,100,75.800003,79.099998,76.099998
20170125141500,180.0,186.600006,62.200002,60,78.0,100,75.099998,79.099998,76.099998
20170125143000,180.0,186.600006,62.200002,60,82.800003,100,75.699997,79.099998,76.099998
20170125144500,180.0,186.600006,62.200002,60,106.800003,100,75.400002,79.099998,76.099998
20170125150000,180.0,186.600006,62.200002,60,76.199997,0,76.199997,79.099998,76.099998
20170125151500,180.0,186.600006,62.200002,60,92.800003,100,74.900002,79.099998,76.099998
20170125153000,180.0,186.600006,62.200002,60,83.099998,100,75.699997,79.099998,76.099998
20170125154500,180.0,186.600006,62.200002,60,84.0,100,76.0,79.099998,76.099998
20170125160000,180.0,186.600006,62.200002,60,91.699997,100,76.0,79.099998,76.099998
20170125161500,180.0,186.600006,62.200002,60,86.800003,100,76.0,79.099998,76.099998
20170125163000,180.0,186.600006,62.200002,60,59.900002,100,74.599998,79.099998,76.099998
20170125164500,180.0,186.600006,62.200002,60,81.199997,100,75.400002,79.099998,76.099998
20170125170000,180.0,186.600006,62.200002,60,87.5,100,75.699997,79.099998,76.099998
20170125171500,180.0,183.600006,61.200002,60,81.599998,100,75.800003,79.099998,76.099998
20170125173000,180.0,183.600006,61.200002,60,89.599998,100,75.900002,79.099998,76.099998
20170125174500,180.0,183.600006,61.200002,60,83.900002,100,75.900002,79.099998,76.099998
20170125180000,180.0,183.600006,61.200002,60,87.599998,100,75.900002,79.099998,76.099998
20170125181500,180.0,183.600006,61.200002,60,86.099998,100,75.900002,79.099998,76.099998
20170125183000,180.0,181.199997,60.399999,60,91.699997,100,75.900002,79.099998,76.099998
20170125184500,180.0,181.199997,60.399999,60,81.099998,100,75.900002,79.099998,76.099998
20170125190000,180.0,178.800003,59.600001,60,95.400002,100,75.900002,79.099998,76.099998
20170125191500,180.0,178.800003,59.600001,60,82.099998,100,76.0,79.099998,76.099998
20170125193000,180.0,174.0,58.0,60,91.800003,100,76.0,79.099998,76.099998
20170125194500,180.0,177.0,59.0,60,83.800003,100,76.0,79.099998,76.099998
20170125200000,180.0,174.600006,58.200002,60,86.199997,100,76.0,79.099998,76.099998
20170125201500,180.0,174.600006,58.200002,60,93.0,100,75.900002,79.099998,76.099998
20170125203000,180.0,174.600006,58.200002,60,86.099998,100,76.0,79.099998,76.099998
20170125204500,180.0,177.0,59.0,60,93.599998,100,76.0,79.099998,76.099998
20170125210000,180.0,174.600006,58.200002,60,91.099998,100,76.0,79.099998,76.099998
20170125211500,180.0,178.800003,59.600001,60,82.599998,100,76.0,79.099998,76.099998
20170125213000,180.0,178.800003,59.600001,60,92.400002,100,75.900002,79.099998,76.099998
20170125214500,180.0,183.0,61.0,60,81.099998,100,75.900002,79.099998,76.099998
20170125220000,180.0,183.0,61.0,60,94.199997,100,75.699997,79.099998,76.099998
20170125221500,180.0,183.0,61.0,60,82.599998,100,75.699997,79.099998,76.099998
20170125223000,180.0,185.399994,61.799998,60,94.099998,100,75.699997,79.099998,76.099998
20170125224500,180.0,185.399994,61.799998,60,85.199997,100,75.900002,79.099998,76.099998
20170125230000,180.0,185.399994,61.799998,60,90.400002,100,76.0,79.099998,76.099998
20170125231500,180.0,185.399994,61.799998,60,91.5,100,75.900002,79.099998,76.099998
20170125233000,180.0,185.399994,61.799998,60,83.800003,100,76.0,79.099998,76.099998
20170125234500,180.0,185.399994,61.799998,60,99.400002,100,76.0,79.099998,76.099998
20170126000000,180.0,185.399994,61.799998,60,85.0,100,76.0,79.099998,76.099998
20170126001500,180.0,185.399994,61.799998,60,90.400002,100,76.0,79.099998,76.099998
20170126003000,180.0,185.399994,61.799998,60,91.800003,100,75.900002,79.099998,76.099998
20170126004500,180.0,185.399994,61.799998,60,83.300003,100,76.0,79.099998,76.099998
20170126010000,180.0,185.399994,61.799998,60,100.199997,100,75.900002,79.099998,76.099998
20170126011500,180.0,187.800003,62.600001,60,86.400002,100,75.900002,79.099998,76.099998
20170126013000,180.0,184.800003,61.600001,60,88.599998,100,75.900002,79.099998,76.099998
20170126014500,180.0,184.800003,61.600001,60,95.900002,100,75.800003,79.099998,76.099998
20170126020000,180.0,184.800003,61.600001,60,84.400002,100,75.900002,79.099998,76.099998
20170126021500,180.0,184.800003,61.600001,60,100.5,100,75.800003,79.099998,76.099998
20170126023000,180.0,187.199997,62.399999,60,84.400002,100,75.900002,79.099998,76.099998
20170126024500,180.0,184.800003,61.600001,60,102.699997,100,75.900002,79.099998,76.099998
20170126030000,180.0,184.800003,61.600001,60,85.0,100,75.900002,79.099998,76.099998
20170126031500,180.0,184.800003,61.600001,60,96.0,100,75.900002,79.099998,76.099998
20170126033000,180.0,184.800003,61.600001,60,87.5,100,75.900002,79.099998,76.099998
20170126034500,180.0,184.800003,61.600001,60,87.5,100,75.900002,79.099998,76.099998
20170126040000,180.0,184.800003,61.600001,60,87.5,100,75.900002,79.099998,76.099998
20170126041500,180.0,181.800003,60.600001,60,100.5,100,75.699997,79.099998,76.099998
20170126043000,180.0,181.800003,60.600001,60,91.599998,100,76.0,79.099998,76.099998
20170126044500,180.0,184.199997,61.399999,60,95.599998,100,75.900002,79.099998,76.099998
20170126050000,180.0,184.199997,61.399999,60,92.800003,100,76.0,79.099998,76.099998
20170126051500,180.0,184.199997,61.399999,60,88.099998,100,76.0,79.099998,76.099998
20170126053000,180.0,184.199997,61.399999,60,102.099998,100,76.0,79.099998,76.099998
20170126054500,180.0,184.199997,61.399999,60,86.199997,100,76.0,79.099998,76.099998
20170126060000,180.0,184.199997,61.399999,60,101.0,100,75.900002,79.099998,76.099998
20170126061500,180.0,184.199997,61.399999,60,90.400002,100,76.0,79.099998,76.099998
20170126063000,180.0,184.199997,61.399999,60,88.099998,100,75.900002,79.099998,76.099998
20170126064500,180.0,184.199997,61.399999,60,103.900002,100,75.699997,79.099998,76.099998
20170126070000,180.0,181.800003,60.600001,60,90.800003,100,75.900002,79.099998,76.099998
20170126071500,180.0,186.0,62.0,60,90.800003,100,75.800003,79.099998,76.099998
20170126073000,180.0,186.0,62.0,60,100.099998,100,75.900002,79.099998,76.099998
20170126074500,180.0,186.0,62.0,60,85.599998,100,75.900002,79.099998,76.099998
20170126080000,180.0,183.600006,61.200002,60,100.699997,100,75.699997,79.099998,76.099998
20170126081500,180.0,183.600006,61.200002,60,91.699997,100,75.699997,79.099998,76.099998
20170126083000,180.0,187.199997,62.399999,60,88.800003,100,75.599998,79.099998,76.099998
20170126084500,180.0,182.399994,60.799998,60,106.800003,100,75.699997,79.099998,76.099998
20170126090000,180.0,182.399994,60.799998,60,88.599998,100,75.900002,79.099998,76.099998
20170126091500,180.0,182.399994,60.799998,64,97.599998,100,75.800003,79.099998,76.099998
20170126093000,180.0,182.399994,60.799998,64,94.699997,100,76.0,79.099998,76.099998
20170126094500,180.0,182.399994,60.799998,64,92.400002,100,75.800003,79.099998,76.099998
20170126100000,180.0,182.399994,60.799998,64,99.699997,100,75.900002,79.099998,76.099998
20170126101500,180.0,189.600006,63.200002,63,89.900002,100,75.900002,79.099998,76.099998
20170126103000,180.0,192.0,64.0,61,62.099998,100,75.699997,79.099998,76.099998
20170126104500,180.0,186.0,62.0,60,86.900002,100,74.800003,79.099998,76.099998
20170126110000,180.0,186.0,62.0,60,90.400002,100,75.300003,79.099998,76.099998
20170126111500,180.0,186.0,62.0,60,87.5,100,75.400002,79.099998,76.099998
20170126113000,180.0,183.600006,61.200002,60,93.5,100,75.699997,79.099998,76.099998
20170126114500,180.0,186.0,62.0,60,93.5,100,75.800003,79.099998,76.099998
20170126120000,180.0,186.0,62.0,60,86.800003,100,76.0,79.099998,76.099998
20170126121500,180.0,183.600006,61.200002,60,105.099998,100,76.0,79.099998,76.099998
20170126123000,180.0,183.600006,61.200002,60,86.199997,100,76.099998,79.099998,76.099998
20170126124500,180.0,188.399994,62.799998,60,62.099998,100,75.599998,79.099998,76.099998
20170126130000,180.0,186.0,62.0,60,84.400002,100,74.900002,79.099998,76.099998
20170126131500,180.0,186.0,62.0,60,90.199997,100,75.199997,79.099998,76.099998
20170126133000,180.0,186.0,62.0,60,92.5,100,75.300003,79.099998,76.099998
20170126134500,180.0,186.0,62.0,60,87.099998,100,75.5,79.099998,76.099998
20170126140000,180.0,181.800003,60.600001,60,103.099998,100,75.699997,79.099998,76.099998
20170126141500,180.0,181.800003,60.600001,60,86.300003,100,75.800003,79.099998,76.099998
20170126143000,180.0,181.800003,60.600001,60,95.900002,100,75.900002,79.099998,76.099998
20170126144500,180.0,181.800003,60.600001,60,93.0,100,75.900002,79.099998,76.099998
20170126150000,180.0,184.800003,61.600001,60,86.900002,100,76.0,79.099998,76.099998
20170126151500,180.0,182.399994,60.799998,60,102.400002,100,76.0,79.099998,76.099998
20170126153000,180.0,182.399994,60.799998,60,89.199997,100,76.099998,79.099998,76.099998
20170126154500,180.0,187.199997,62.399999,60,59.200001,100,74.800003,79.099998,76.099998
20170126160000,180.0,187.199997,62.399999,60,83.199997,100,75.0,79.099998,76.099998
20170126161500,180.0,187.199997,62.399999,60,94.099998,100,75.400002,79.099998,76.099998
20170126163000,180.0,184.199997,61.399999,60,103.400002,100,75.5,79.099998,76.099998
20170126164500,180.0,184.199997,61.399999,60,89.900002,100,75.699997,79.099998,76.099998
20170126170000,180.0,184.199997,61.399999,60,87.400002,100,75.900002,79.099998,76.099998
20170126171500,180.0,180.600006,60.200002,60,99.300003,100,75.699997,79.099998,76.099998
20170126173000,180.0,183.0,61.0,60,86.199997,100,75.900002,79.099998,76.099998
20170126174500,180.0,183.0,61.0,60,100.199997,100,75.900002,79.099998,76.099998
20170126180000,180.0,183.0,61.0,60,101.900002,100,75.900002,79.099998,76.099998
20170126181500,180.0,180.600006,60.200002,60,101.900002,100,75.900002,79.099998,76.099998
20170126183000,180.0,180.600006,60.200002,60,95.599998,100,76.0,79.099998,76.099998
20170126184500,180.0,183.0,61.0,60,80.099998,100,74.400002,79.099998,76.099998
20170126190000,180.0,183.0,61.0,60,91.699997,100,75.099998,79.099998,76.099998
20170126191500,180.0,183.0,61.0,60,98.400002,100,75.400002,79.099998,76.099998
20170126193000,180.0,180.0,60.0,60,103.599998,100,75.5,79.099998,76.099998
20170126194500,180.0,180.0,60.0,60,99.0,100,75.400002,79.099998,76.099998
20170126200000,180.0,180.0,60.0,60,99.0,100,75.699997,79.099998,76.099998
20170126201500,180.0,181.800003,60.600001,60,100.0,100,75.800003,79.099998,76.099998
20170126203000,180.0,181.800003,60.600001,60,95.400002,100,75.900002,79.099998,76.099998
20170126204500,180.0,181.800003,60.600001,60,95.400002,100,75.900002,79.099998,76.099998
20170126210000,180.0,181.800003,60.600001,60,95.400002,100,75.900002,79.099998,76.099998
20170126211500,180.0,181.800003,60.600001,60,94.300003,100,76.0,79.099998,76.099998
20170126213000,180.0,181.800003,60.600001,60,91.099998,100,76.0,79.099998,76.099998
20170126214500,180.0,181.800003,60.600001,60,81.5,100,74.5,79.099998,76.099998
20170126220000,180.0,181.800003,60.600001,60,86.900002,100,75.099998,79.099998,76.099998
20170126221500,180.0,181.800003,60.600001,60,94.199997,100,75.400002,79.099998,76.099998
20170126223000,180.0,178.800003,59.600001,60,100.199997,100,75.5,79.099998,76.099998
20170126224500,180.0,181.800003,60.600001,60,96.099998,100,75.5,79.099998,76.099998
20170126230000,180.0,181.800003,60.600001,60,96.099998,100,75.5,79.099998,76.099998
20170126231500,180.0,181.800003,60.600001,60,87.599998,100,75.5,79.099998,76.099998
20170126233000,180.0,181.800003,60.600001,60,100.900002,100,75.5,79.099998,76.099998
20170126234500,180.0,181.800003,60.600001,60,100.900002,100,75.599998,79.099998,76.099998
20170127000000,180.0,179.399994,59.799998,60,103.5,100,75.599998,79.099998,76.099998
20170127001500,180.0,179.399994,59.799998,60,94.800003,100,75.699997,79.099998,76.099998
20170127003000,180.0,179.399994,59.799998,60,89.900002,100,75.699997,79.099998,76.099998
20170127004500,180.0,179.399994,59.799998,60,98.5,100,75.800003,79.099998,76.099998
20170127010000,180.0,179.399994,59.799998,60,102.099998,100,75.800003,79.099998,76.099998
20170127011500,180.0,179.399994,59.799998,60,100.300003,100,75.800003,79.099998,76.099998
20170127013000,180.0,179.399994,59.799998,60,97.300003,100,75.900002,79.099998,76.099998
20170127014500,180.0,179.399994,59.799998,60,91.400002,100,75.900002,79.099998,76.099998
20170127020000,180.0,181.199997,60.399999,60,91.400002,100,75.900002,79.099998,76.099998
20170127021500,180.0,181.199997,60.399999,60,101.0,100,75.900002,79.099998,76.099998
20170127023000,180.0,181.199997,60.399999,60,101.0,100,75.900002,79.099998,76.099998
20170127024500,180.0,181.199997,60.399999,60,101.0,100,75.900002,79.099998,76.099998
20170127030000,180.0,181.199997,60.399999,60,97.0,100,75.800003,79.099998,76.099998
20170127031500,180.0,181.199997,60.399999,60,92.300003,100,75.800003,79.099998,76.099998
20170127033000,180.0,181.199997,60.399999,60,99.599998,100,75.699997,79.099998,76.099998
20170127034500,180.0,181.199997,60.399999,60,99.599998,100,75.699997,79.099998,76.099998
20170127040000,180.0,181.199997,60.399999,60,96.699997,100,75.699997,79.099998,76.099998
20170127041500,180.0,181.199997,60.399999,60,92.199997,100,75.599998,79.099998,76.099998
20170127043000,180.0,181.199997,60.399999,60,99.599998,100,75.599998,79.099998,76.099998
20170127044500,180.0,183.600006,61.200002,60,99.599998,100,75.599998,79.099998,76.099998
20170127050000,180.0,183.600006,61.200002,60,97.800003,100,75.5,79.099998,76.099998
20170127051500,180.0,180.0,60.0,60,91.599998,100,75.599998,79.099998,76.099998
20170127053000,180.0,183.0,61.0,60,85.599998,100,75.599998,79.099998,76.099998
20170127054500,180.0,183.0,61.0,60,94.099998,100,75.099998,79.099998,76.099998
20170127060000,180.0,183.0,61.0,60,90.400002,100,75.0,79.099998,76.099998
20170127061500,180.0,186.0,62.0,60,79.199997,100,75.099998,79.099998,76.099998
20170127063000,180.0,183.600006,61.200002,60,86.900002,100,74.599998,79.099998,76.099998
20170127064500,180.0,183.600006,61.200002,60,86.900002,100,74.5,79.099998,76.099998
20170127070000,180.0,183.600006,61.200002,60,90.400002,100,74.300003,79.099998,76.099998
20170127071500,180.0,183.600006,61.200002,60,90.400002,100,74.300003,79.099998,76.099998
20170127073000,180.0,165.0,55.0,62,87.800003,100,74.300003,79.099998,76.099998
20170127074500,180.0,177.600006,59.200002,63,94.699997,100,74.199997,79.099998,76.099998
20170127080000,180.0,179.399994,59.799998,63,96.0,100,74.400002,79.099998,76.099998
20170127081500,180.0,179.399994,59.799998,63,96.0,100,74.5,79.099998,76.099998
20170127083000,180.0,177.0,59.0,63,90.199997,100,74.400002,79.099998,76.099998
20170127084500,180.0,179.399994,59.799998,63,96.599998,100,74.5,79.099998,76.099998
20170127090000,180.0,181.800003,60.600001,58,96.599998,100,74.699997,79.099998,76.099998
20170127091500,180.0,181.800003,60.600001,58,96.599998,100,74.900002,79.099998,76.099998
20170127093000,180.0,177.0,59.0,58,89.199997,100,75.0,79.099998,76.099998
20170127094500,180.0,177.0,59.0,58,98.300003,100,74.900002,79.099998,76.099998
20170127100000,180.0,177.0,59.0,58,103.5,100,75.0,79.099998,76.099998
20170127101500,180.0,177.0,59.0,58,103.5,100,75.099998,79.099998,76.099998
20170127103000,180.0,174.600006,58.200002,58,105.099998,100,75.300003,79.099998,76.099998
20170127104500,180.0,174.600006,58.200002,58,103.699997,100,75.699997,79.099998,76.099998
20170127110000,180.0,172.800003,57.600001,58,99.5,100,75.800003,79.099998,76.099998
20170127111500,180.0,127.800003,42.600001,100,112.599998,100,75.199997,79.099998,76.099998
20170127113000,180.0,189.0,63.0,57,100.400002,100,75.699997,79.099998,76.099998
20170127114500,180.0,189.0,63.0,56,93.599998,100,75.800003,79.099998,76.099998
20170127120000,180.0,189.0,63.0,56,91.099998,100,76.0,79.099998,76.099998
20170127121500,180.0,189.0,63.0,56,91.099998,100,75.800003,79.099998,76.099998
20170127123000,180.0,181.199997,60.399999,56,91.099998,100,76.199997,79.099998,76.099998
20170127124500,180.0,181.199997,60.399999,56,86.199997,100,74.599998,79.099998,76.099998
20170127130000,180.0,181.199997,60.399999,56,92.400002,100,75.5,79.099998,76.099998
20170127131500,180.0,181.199997,60.399999,56,88.599998,100,75.800003,79.099998,76.099998
20170127133000,180.0,183.600006,61.200002,56,88.599998,100,75.900002,79.099998,76.099998
20170127134500,180.0,183.600006,61.200002,56,90.300003,100,75.900002,79.099998,76.099998
20170127140000,180.0,183.600006,61.200002,56,91.300003,100,75.900002,79.099998,76.099998
20170127141500,180.0,186.0,62.0,56,84.5,100,75.800003,79.099998,76.099998
20170127143000,180.0,186.0,62.0,56,83.199997,100,75.900002,79.099998,76.099998
20170127144500,180.0,186.0,62.0,56,94.699997,100,75.699997,79.099998,76.099998
20170127150000,180.0,186.0,62.0,56,97.800003,100,75.699997,79.099998,76.099998
20170127151500,180.0,181.800003,60.600001,56,96.5,100,75.900002,79.099998,76.099998
20170127153000,180.0,184.199997,61.399999,56,96.5,100,75.800003,79.099998,76.099998
20170127154500,180.0,184.199997,61.399999,56,98.400002,100,75.900002,79.099998,76.099998
20170127160000,180.0,184.199997,61.399999,56,96.800003,100,75.900002,79.099998,76.099998
20170127161500,180.0,187.800003,62.600001,56,60.799999,100,75.099998,79.099998,76.099998
20170127163000,180.0,185.399994,61.799998,56,86.900002,100,75.099998,79.099998,76.099998
20170127164500,180.0,185.399994,61.799998,56,85.0,100,75.400002,79.099998,76.099998
20170127170000,180.0,185.399994,61.799998,56,96.599998,100,75.300003,79.099998,76.099998
20170127171500,180.0,185.399994,61.799998,56,100.199997,100,75.5,79.099998,76.099998
20170127173000,180.0,185.399994,61.799998,56,99.099998,100,75.699997,79.099998,76.099998
20170127174500,180.0,185.399994,61.799998,56,100.300003,100,75.599998,79.099998,76.099998
20170127180000,180.0,185.399994,61.799998,56,100.300003,100,75.699997,79.099998,76.099998
20170127181500,180.0,185.399994,61.799998,56,99.0,100,75.900002,79.099998,76.099998
20170127183000,180.0,185.399994,61.799998,56,99.0,100,75.900002,79.099998,76.099998
20170127184500,180.0,185.399994,61.799998,56,99.0,100,75.900002,79.099998,76.099998
20170127190000,180.0,185.399994,61.799998,56,99.0,100,75.900002,79.099998,76.099998
20170127191500,180.0,183.0,61.0,56,99.0,100,75.900002,79.099998,76.099998
20170127193000,180.0,183.0,61.0,56,99.0,100,75.900002,79.099998,76.099998
20170127194500,180.0,186.600006,62.200002,56,94.199997,100,76.0,79.099998,76.099998
20170127200000,180.0,186.600006,62.200002,56,83.300003,100,74.5,79.099998,76.099998
20170127201500,180.0,186.600006,62.200002,56,85.599998,100,75.099998,79.099998,76.099998
20170127203000,180.0,184.199997,61.399999,56,88.599998,100,75.400002,79.099998,76.099998
20170127204500,180.0,188.399994,62.799998,56,95.599998,100,75.699997,79.099998,76.099998
20170127210000,180.0,188.399994,62.799998,55,97.199997,100,75.900002,79.099998,76.099998
20170127211500,180.0,188.399994,62.799998,55,99.0,100,76.0,79.099998,76.099998
20170127213000,180.0,188.399994,62.799998,55,100.199997,100,76.0,79.099998,76.099998
20170127214500,180.0,188.399994,62.799998,55,100.199997,100,76.0,79.099998,76.099998
20170127220000,180.0,188.399994,62.799998,54,80.300003,100,74.300003,79.099998,76.099998
20170127221500,180.0,188.399994,62.799998,54,94.699997,100,75.0,79.099998,76.099998
20170127223000,180.0,188.399994,62.799998,54,94.699997,100,75.199997,79.099998,76.099998
20170127224500,180.0,188.399994,62.799998,54,91.900002,100,75.400002,79.099998,76.099998
20170127230000,180.0,188.399994,62.799998,54,88.5,100,75.699997,79.099998,76.099998
20170127231500,180.0,185.399994,61.799998,54,87.5,100,75.800003,79.099998,76.099998
20170127233000,180.0,185.399994,61.799998,54,92.599998,100,75.900002,79.099998,76.099998
20170127234500,180.0,187.800003,62.600001,54,97.800003,100,75.800003,79.099998,76.099998
20170128000000,180.0,185.399994,61.799998,54,99.599998,100,75.800003,79.099998,76.099998
20170128001500,180.0,185.399994,61.799998,54,99.599998,100,75.900002,79.099998,76.099998
20170128003000,180.0,185.399994,61.799998,54,99.599998,100,75.900002,79.099998,76.099998
20170128004500,180.0,185.399994,61.799998,54,99.599998,100,75.900002,79.099998,76.099998
20170128010000,180.0,185.399994,61.799998,54,91.099998,100,75.900002,79.099998,76.099998
20170128011500,180.0,187.800003,62.600001,54,88.699997,100,76.0,79.099998,76.099998
20170128013000,180.0,187.800003,62.600001,54,89.900002,100,76.0,79.099998,76.099998
20170128014500,180.0,187.800003,62.600001,54,91.800003,100,75.900002,79.099998,76.099998
20170128020000,180.0,187.800003,62.600001,54,90.5,100,76.0,79.099998,76.099998
20170128021500,180.0,187.800003,62.600001,54,87.599998,100,76.0,79.099998,76.099998
20170128023000,180.0,187.800003,62.600001,54,87.599998,100,76.099998,79.099998,76.099998
20170128024500,180.0,187.800003,62.600001,54,92.699997,100,76.0,79.099998,76.099998
20170128030000,180.0,187.800003,62.600001,54,98.400002,100,76.0,79.099998,76.099998
20170128031500,180.0,187.800003,62.600001,54,98.400002,100,75.900002,79.099998,76.099998
20170128033000,180.0,187.800003,62.600001,54,98.400002,100,75.900002,79.099998,76.099998
20170128034500,180.0,184.199997,61.399999,54,98.400002,100,75.900002,79.099998,76.099998
20170128040000,180.0,186.600006,62.200002,54,91.099998,100,75.900002,79.099998,76.099998
20170128041500,180.0,186.600006,62.200002,54,88.599998,100,76.0,79.099998,76.099998
20170128043000,180.0,186.600006,62.200002,54,95.900002,100,75.900002,79.099998,76.099998
20170128044500,180.0,186.600006,62.200002,54,98.400002,100,75.900002,79.099998,76.099998
20170128050000,180.0,186.600006,62.200002,54,97.300003,100,75.900002,79.099998,76.099998
20170128051500,180.0,186.600006,62.200002,54,97.300003,100,75.800003,79.099998,76.099998
20170128053000,180.0,186.600006,62.200002,54,88.099998,100,75.900002,79.099998,76.099998
20170128054500,180.0,186.600006,62.200002,54,98.199997,100,75.900002,79.099998,76.099998
20170128060000,180.0,186.600006,62.200002,54,90.5,100,75.900002,79.099998,76.099998
20170128061500,180.0,186.600006,62.200002,54,88.699997,100,75.900002,79.099998,76.099998
20170128063000,180.0,186.600006,62.200002,54,91.699997,100,75.900002,79.099998,76.099998
20170128064500,180.0,186.600006,62.200002,54,98.400002,100,75.900002,79.099998,76.099998
20170128070000,180.0,183.0,61.0,54,96.699997,100,75.800003,79.099998,76.099998
20170128071500,180.0,183.0,61.0,54,90.0,100,75.800003,79.099998,76.099998
20170128073000,180.0,187.199997,62.399999,54,91.699997,100,75.900002,79.099998,76.099998
20170128074500,180.0,187.199997,62.399999,54,97.199997,100,75.699997,79.099998,76.099998
20170128080000,180.0,187.199997,62.399999,54,97.199997,100,75.699997,79.099998,76.099998
20170128081500,180.0,178.199997,59.399999,56,93.199997,100,75.599998,79.099998,76.099998
20170128083000,180.0,178.199997,59.399999,56,93.199997,100,75.599998,79.099998,76.099998
20170128084500,180.0,178.199997,59.399999,56,93.199997,100,75.599998,79.099998,76.099998
20170128090000,180.0,178.199997,59.399999,56,81.099998,100,75.5,79.099998,76.099998
20170128091500,180.0,181.800003,60.600001,56,83.900002,100,75.199997,79.099998,76.099998
20170128093000,180.0,178.199997,59.399999,56,89.800003,100,74.900002,79.099998,76.099998
20170128094500,180.0,180.0,60.0,56,82.5,100,74.599998,79.099998,76.099998
20170128100000,180.0,186.600006,62.200002,55,78.5,100,74.400002,79.099998,76.099998
20170128101500,180.0,186.600006,62.200002,55,78.5,100,74.199997,79.099998,76.099998
20170128103000,180.0,183.0,61.0,55,80.300003,100,74.099998,79.099998,76.099998
20170128104500,180.0,183.0,61.0,55,87.400002,100,74.0,79.099998,76.099998
20170128110000,180.0,183.0,61.0,55,81.699997,100,73.900002,79.099998,76.099998
20170128111500,180.0,180.600006,60.200002,55,77.800003,100,73.800003,79.099998,76.099998
20170128113000,180.0,180.600006,60.200002,55,79.699997,100,73.800003,79.099998,76.099998
20170128114500,180.0,180.600006,60.200002,55,84.400002,100,74.0,79.099998,76.099998
20170128120000,180.0,180.600006,60.200002,55,91.5,100,74.0,79.099998,76.099998
20170128121500,180.0,180.600006,60.200002,55,82.5,100,74.099998,79.099998,76.099998
20170128123000,180.0,186.0,62.0,55,82.5,100,74.199997,79.099998,76.099998
20170128124500,180.0,186.0,62.0,55,90.0,100,74.300003,79.099998,76.099998
20170128130000,180.0,186.0,62.0,55,90.0,100,74.300003,79.099998,76.099998
20170128131500,180.0,186.0,62.0,55,81.599998,100,74.400002,79.099998,76.099998
20170128133000,180.0,186.0,62.0,55,92.199997,100,74.5,79.099998,76.099998
20170128134500,180.0,182.399994,60.799998,55,94.699997,100,74.5,79.099998,76.099998
20170128140000,180.0,182.399994,60.799998,55,88.0,100,74.599998,79.099998,76.099998
20170128141500,180.0,182.399994,60.799998,55,82.199997,100,74.599998,79.099998,76.099998
20170128143000,180.0,182.399994,60.799998,55,94.099998,100,74.599998,79.099998,76.099998
20170128144500,180.0,182.399994,60.799998,55,80.699997,100,74.599998,79.099998,76.099998
20170128150000,180.0,182.399994,60.799998,55,80.699997,100,74.5,79.099998,76.099998
20170128151500,180.0,182.399994,60.799998,55,83.800003,100,74.5,79.099998,76.099998
20170128153000,180.0,182.399994,60.799998,55,94.800003,100,74.5,79.099998,76.099998
20170128154500,180.0,182.399994,60.799998,55,94.800003,100,74.699997,79.099998,76.099998
20170128160000,180.0,182.399994,60.799998,55,83.5,100,74.800003,79.099998,76.099998
20170128161500,180.0,182.399994,60.799998,55,92.400002,100,74.800003,79.099998,76.099998
20170128163000,180.0,182.399994,60.799998,55,94.0,100,75.0,79.099998,76.099998
20170128164500,180.0,182.399994,60.799998,55,83.199997,100,75.0,79.099998,76.099998
20170128170000,180.0,182.399994,60.799998,55,90.199997,100,74.800003,79.099998,76.099998
20170128171500,180.0,182.399994,60.799998,55,95.400002,100,74.800003,79.099998,76.099998
20170128173000,180.0,182.399994,60.799998,55,91.099998,100,75.0,79.099998,76.099998
20170128174500,180.0,182.399994,60.799998,55,82.599998,100,74.900002,79.099998,76.099998
20170128180000,180.0,184.800003,61.600001,55,85.699997,100,74.800003,79.099998,76.099998
20170128181500,180.0,181.800003,60.600001,55,94.300003,100,74.800003,79.099998,76.099998
20170128183000,180.0,181.800003,60.600001,55,84.900002,100,74.699997,79.099998,76.099998
20170128184500,180.0,181.800003,60.600001,55,84.900002,100,74.699997,79.099998,76.099998
20170128190000,180.0,181.800003,60.600001,55,93.5,100,74.699997,79.099998,76.099998
20170128191500,180.0,181.800003,60.600001,55,84.900002,100,74.699997,79.099998,76.099998
20170128193000,180.0,189.0,63.0,55,81.599998,100,74.699997,79.099998,76.099998
20170128194500,180.0,186.600006,62.200002,55,88.300003,100,74.599998,79.099998,76.099998
20170128200000,180.0,186.600006,62.200002,55,90.400002,100,74.599998,79.099998,76.099998
20170128201500,180.0,189.600006,63.200002,55,80.900002,100,74.5,79.099998,76.099998
20170128203000,180.0,189.600006,63.200002,55,84.699997,100,74.400002,79.099998,76.099998
20170128204500,180.0,189.600006,63.200002,55,88.599998,100,74.199997,79.099998,76.099998
20170128210000,180.0,189.600006,63.200002,55,79.199997,100,74.199997,79.099998,76.099998
20170128211500,180.0,186.0,62.0,55,86.800003,100,74.400002,79.099998,76.099998
20170128213000,180.0,186.0,62.0,55,93.099998,100,74.400002,79.099998,76.099998
20170128214500,180.0,186.0,62.0,55,108.400002,100,74.699997,79.099998,76.099998
20170128220000,180.0,186.0,62.0,55,93.199997,100,75.099998,79.099998,76.099998
20170128221500,180.0,186.0,62.0,55,97.800003,100,75.099998,79.099998,76.099998
20170128223000,180.0,186.0,62.0,55,86.800003,100,75.099998,79.099998,76.099998
20170128224500,180.0,182.399994,60.799998,55,83.800003,100,74.800003,79.099998,76.099998
20170128230000,180.0,179.399994,59.799998,55,91.699997,100,74.699997,79.099998,76.099998
20170128231500,180.0,179.399994,59.799998,55,83.400002,100,74.599998,79.099998,76.099998
20170128233000,180.0,179.399994,59.799998,55,82.0,100,74.400002,79.099998,76.099998
20170128234500,180.0,181.199997,60.399999,55,91.099998,100,74.199997,79.099998,76.099998
20170129000000,180.0,178.199997,59.399999,55,84.300003,100,74.099998,79.099998,76.099998
20170129001500,180.0,186.0,62.0,54,78.699997,100,74.0,79.099998,76.099998
20170129003000,180.0,186.0,62.0,54,81.599998,100,73.800003,79.099998,76.099998
20170129004500,180.0,186.0,62.0,54,86.300003,100,73.599998,79.099998,76.099998
20170129010000,180.0,186.0,62.0,54,78.599998,100,73.400002,79.099998,76.099998
20170129011500,180.0,186.0,62.0,54,77.300003,100,73.400002,79.099998,76.099998
20170129013000,180.0,188.399994,62.799998,54,78.199997,100,73.300003,79.099998,76.099998
20170129014500,180.0,188.399994,62.799998,54,81.199997,100,73.199997,79.099998,76.099998
20170129020000,180.0,188.399994,62.799998,54,103.5,100,73.199997,79.099998,76.099998
20170129021500,180.0,188.399994,62.799998,54,95.300003,100,73.599998,79.099998,76.099998
20170129023000,180.0,183.0,61.0,54,88.0,100,73.900002,79.099998,76.099998
20170129024500,180.0,185.399994,61.799998,54,94.800003,100,74.099998,79.099998,76.099998
20170129030000,180.0,188.399994,62.799998,54,84.300003,100,74.0,79.099998,76.099998
20170129031500,180.0,188.399994,62.799998,54,80.5,100,73.800003,79.099998,76.099998
20170129033000,180.0,188.399994,62.799998,54,101.300003,100,73.699997,79.099998,76.099998
20170129034500,180.0,188.399994,62.799998,54,84.5,100,73.800003,79.099998,76.099998
20170129040000,180.0,188.399994,62.799998,54,80.699997,100,73.599998,79.099998,76.099998
20170129041500,180.0,188.399994,62.799998,54,87.400002,100,73.300003,79.099998,76.099998
20170129043000,180.0,188.399994,62.799998,54,80.900002,100,73.099998,79.099998,76.099998
20170129044500,180.0,188.399994,62.799998,54,76.400002,100,73.099998,79.099998,76.099998
20170129050000,180.0,188.399994,62.799998,54,78.699997,100,72.800003,79.099998,76.099998
20170129051500,180.0,188.399994,62.799998,54,84.900002,100,72.599998,79.099998,76.099998
20170129053000,180.0,188.399994,62.799998,54,82.5,100,72.599998,79.099998,76.099998
20170129054500,180.0,188.399994,62.799998,54,87.0,100,72.599998,79.099998,76.099998
20170129060000,180.0,188.399994,62.799998,54,93.5,100,72.800003,79.099998,76.099998
20170129061500,180.0,182.399994,60.799998,54,81.099998,100,73.0,79.099998,76.099998
20170129063000,180.0,182.399994,60.799998,54,83.400002,100,72.900002,79.099998,76.099998
20170129064500,180.0,180.0,60.0,54,87.199997,100,72.800003,79.099998,76.099998
20170129070000,180.0,180.0,60.0,54,84.400002,100,72.699997,79.099998,76.099998
20170129071500,180.0,180.0,60.0,56,80.0,100,72.599998,79.099998,76.099998
20170129073000,180.0,180.0,60.0,56,76.400002,100,72.400002,79.099998,76.099998
20170129074500,180.0,182.399994,60.799998,56,76.400002,100,72.300003,79.099998,76.099998
20170129080000,180.0,182.399994,60.799998,56,78.300003,100,72.199997,79.099998,76.099998
20170129081500,180.0,182.399994,60.799998,56,82.5,100,72.099998,79.099998,76.099998
20170129083000,180.0,182.399994,60.799998,56,82.5,100,72.099998,79.099998,76.099998
20170129084500,180.0,189.0,63.0,56,84.300003,100,72.300003,79.099998,76.099998
20170129090000,180.0,189.0,63.0,54,80.599998,100,72.400002,79.099998,76.099998
20170129091500,180.0,189.0,63.0,54,79.699997,100,72.599998,79.099998,76.099998
20170129093000,180.0,189.0,63.0,54,84.699997,100,72.699997,79.099998,76.099998
20170129094500,180.0,186.600006,62.200002,54,89.199997,100,72.800003,79.099998,76.099998
20170129100000,180.0,186.600006,62.200002,54,87.0,100,72.900002,79.099998,76.099998
20170129101500,180.0,186.600006,62.200002,53,82.0,100,73.199997,79.099998,76.099998
20170129103000,180.0,186.600006,62.200002,53,88.400002,100,73.400002,79.099998,76.099998
20170129104500,180.0,186.600006,62.200002,53,92.900002,100,73.400002,79.099998,76.099998
20170129110000,180.0,186.600006,62.200002,53,87.800003,100,73.599998,79.099998,76.099998
20170129111500,180.0,186.600006,62.200002,53,82.099998,100,73.800003,79.099998,76.099998
20170129113000,180.0,183.600006,61.200002,53,90.599998,100,74.0,79.099998,76.099998
20170129114500,180.0,181.199997,60.399999,53,108.199997,100,74.300003,79.099998,76.099998
20170129120000,180.0,181.199997,60.399999,53,89.5,100,74.699997,79.099998,76.099998
20170129121500,180.0,181.199997,60.399999,53,101.099998,100,74.800003,79.099998,76.099998
20170129123000,180.0,184.199997,61.399999,53,95.199997,100,75.099998,79.099998,76.099998
20170129124500,180.0,184.199997,61.399999,53,91.099998,100,75.300003,79.099998,76.099998
20170129130000,180.0,181.800003,60.600001,53,102.0,100,75.199997,79.099998,76.099998
20170129131500,180.0,181.800003,60.600001,53,89.300003,100,75.5,79.099998,76.099998
20170129133000,180.0,184.800003,61.600001,53,93.5,100,75.699997,79.099998,76.099998
20170129134500,180.0,184.800003,61.600001,53,101.0,100,75.699997,79.099998,76.099998
20170129140000,180.0,184.800003,61.600001,53,108.599998,100,76.0,79.099998,76.099998
20170129141500,180.0,184.800003,61.600001,53,70.199997,100,74.400002,79.099998,76.099998
20170129143000,180.0,184.800003,61.600001,53,91.800003,100,75.099998,79.099998,76.099998
20170129144500,180.0,184.800003,61.600001,53,85.0,100,75.300003,79.099998,76.099998
20170129150000,180.0,184.800003,61.600001,53,104.300003,100,75.400002,79.099998,76.099998
20170129151500,180.0,184.800003,61.600001,53,85.599998,100,75.400002,79.099998,76.099998
20170129153000,180.0,181.800003,60.600001,53,105.0,100,75.599998,79.099998,76.099998
20170129154500,180.0,181.800003,60.600001,53,86.900002,100,75.900002,79.099998,76.099998
20170129160000,180.0,181.800003,60.600001,53,99.599998,100,75.900002,79.099998,76.099998
20170129161500,180.0,181.800003,60.600001,53,89.400002,100,75.900002,79.099998,76.099998
20170129163000,180.0,178.800003,59.600001,53,95.300003,100,76.0,79.099998,76.099998
20170129164500,180.0,178.800003,59.600001,53,92.300003,100,76.0,79.099998,76.099998
20170129170000,180.0,181.199997,60.399999,53,91.0,100,76.0,79.099998,76.099998
20170129171500,180.0,178.800003,59.600001,53,99.800003,100,76.0,79.099998,76.099998
20170129173000,180.0,178.800003,59.600001,53,79.599998,100,74.300003,79.099998,76.099998
20170129174500,180.0,178.800003,59.600001,53,100.199997,100,75.0,79.099998,76.099998
20170129180000,180.0,177.0,59.0,53,88.199997,100,75.400002,79.099998,76.099998
20170129181500,180.0,179.399994,59.799998,53,98.599998,100,75.099998,79.099998,76.099998
20170129183000,180.0,179.399994,59.799998,53,91.599998,100,75.5,79.099998,76.099998
20170129184500,180.0,179.399994,59.799998,53,91.599998,100,75.5,79.099998,76.099998
20170129190000,180.0,177.600006,59.200002,53,96.199997,100,75.699997,79.099998,76.099998
20170129191500,180.0,177.600006,59.200002,53,91.699997,100,75.900002,79.099998,76.099998
20170129193000,180.0,172.800003,57.600001,53,99.400002,100,75.900002,79.099998,76.099998
20170129194500,180.0,175.199997,58.399999,53,93.400002,100,76.0,79.099998,76.099998
20170129200000,180.0,177.0,59.0,53,90.900002,100,76.099998,79.099998,76.099998
20170129201500,180.0,177.0,59.0,53,93.900002,100,76.0,79.099998,76.099998
20170129203000,180.0,175.199997,58.399999,53,81.699997,100,74.5,79.099998,76.099998
20170129204500,180.0,178.800003,59.600001,53,84.5,100,75.099998,79.099998,76.099998
20170129210000,180.0,176.399994,58.799998,53,98.599998,100,75.300003,79.099998,76.099998
20170129211500,180.0,176.399994,58.799998,53,88.699997,100,75.400002,79.099998,76.099998
20170129213000,180.0,178.800003,59.600001,53,98.5,100,75.5,79.099998,76.099998
20170129214500,180.0,178.800003,59.600001,53,87.400002,100,75.699997,79.099998,76.099998
20170129220000,180.0,181.800003,60.600001,53,96.5,100,75.599998,79.099998,76.099998
20170129221500,180.0,179.399994,59.799998,53,102.5,100,75.699997,79.099998,76.099998
20170129223000,180.0,183.0,61.0,53,99.599998,100,75.699997,79.099998,76.099998
20170129224500,180.0,185.399994,61.799998,53,99.599998,100,76.0,79.099998,76.099998
20170129230000,180.0,182.399994,60.799998,53,98.400002,100,76.0,79.099998,76.099998
20170129231500,180.0,182.399994,60.799998,53,98.400002,100,75.900002,79.099998,76.099998
20170129233000,180.0,182.399994,60.799998,53,99.599998,100,75.900002,79.099998,76.099998
20170129234500,180.0,184.800003,61.600001,53,88.900002,100,76.0,79.099998,76.099998
20170130000000,180.0,184.800003,61.600001,53,90.900002,100,74.400002,79.099998,76.099998
20170130001500,180.0,184.800003,61.600001,53,84.300003,100,75.199997,79.099998,76.099998
20170130003000,180.0,184.800003,61.600001,53,88.099998,100,75.199997,79.099998,76.099998
20170130004500,180.0,184.800003,61.600001,53,104.300003,100,75.400002,79.099998,76.099998
20170130010000,180.0,184.800003,61.600001,53,93.5,100,75.400002,79.099998,76.099998
20170130011500,180.0,184.800003,61.600001,53,99.5,100,75.300003,79.099998,76.099998
20170130013000,180.0,184.800003,61.600001,53,89.900002,100,75.5,79.099998,76.099998
20170130014500,180.0,184.800003,61.600001,53,106.800003,100,75.599998,79.099998,76.099998
20170130020000,180.0,187.199997,62.399999,53,98.0,100,75.5,79.099998,76.099998
20170130021500,180.0,187.199997,62.399999,53,98.0,100,75.699997,79.099998,76.099998
20170130023000,180.0,183.0,61.0,53,103.599998,100,75.699997,79.099998,76.099998
20170130024500,180.0,185.399994,61.799998,53,89.900002,100,75.900002,79.099998,76.099998
20170130030000,180.0,187.800003,62.600001,53,98.900002,100,75.900002,79.099998,76.099998
20170130031500,180.0,183.0,61.0,53,102.699997,100,75.699997,79.099998,76.099998
20170130033000,180.0,185.399994,61.799998,53,102.699997,100,75.900002,79.099998,76.099998
20170130034500,180.0,185.399994,61.799998,53,100.300003,100,75.900002,79.099998,76.099998
20170130040000,180.0,185.399994,61.799998,53,100.300003,100,75.900002,79.099998,76.099998
20170130041500,180.0,185.399994,61.799998,53,99.099998,100,75.699997,79.099998,76.099998
20170130043000,180.0,185.399994,61.799998,53,87.5,100,75.800003,79.099998,76.099998
20170130044500,180.0,185.399994,61.799998,53,94.0,100,75.699997,79.099998,76.099998
20170130050000,180.0,185.399994,61.799998,53,99.699997,100,75.699997,79.099998,76.099998
20170130051500,180.0,185.399994,61.799998,53,99.699997,100,75.699997,79.099998,76.099998
20170130053000,180.0,185.399994,61.799998,53,99.699997,100,75.699997,79.099998,76.099998
20170130054500,180.0,185.399994,61.799998,53,95.0,100,75.699997,79.099998,76.099998
20170130060000,180.0,185.399994,61.799998,53,99.0,100,75.599998,79.099998,76.099998
20170130061500,180.0,185.399994,61.799998,53,97.800003,100,75.5,79.099998,76.099998
20170130063000,180.0,185.399994,61.799998,53,94.599998,100,75.5,79.099998,76.099998
20170130064500,180.0,176.399994,58.799998,56,90.400002,100,75.400002,79.099998,76.099998
20170130070000,180.0,181.199997,60.399999,56,98.300003,100,75.199997,79.099998,76.099998
20170130071500,180.0,181.199997,60.399999,56,99.699997,100,75.099998,79.099998,76.099998
20170130073000,180.0,177.0,59.0,56,101.800003,100,75.199997,79.099998,76.099998
20170130074500,180.0,177.0,59.0,56,105.099998,100,75.400002,79.099998,76.099998
20170130080000,180.0,179.399994,59.799998,56,91.099998,100,75.599998,79.099998,76.099998
20170130081500,180.0,183.0,61.0,56,95.300003,100,75.699997,79.099998,76.099998
20170130083000,180.0,187.199997,62.399999,56,100.5,100,75.900002,79.099998,76.099998
20170130084500,180.0,187.199997,62.399999,56,88.900002,100,76.0,79.099998,76.099998
20170130090000,180.0,190.800003,63.600001,55,69.300003,0,76.099998,79.099998,76.099998
20170130091500,180.0,186.600006,62.200002,54,82.099998,100,75.099998,79.099998,76.099998
20170130093000,180.0,186.600006,62.200002,54,86.5,100,75.5,79.099998,76.099998
20170130094500,180.0,186.600006,62.200002,54,88.900002,100,75.5,79.099998,76.099998
20170130100000,180.0,186.600006,62.200002,54,83.099998,100,75.699997,79.099998,76.099998
20170130101500,180.0,186.600006,62.200002,54,97.900002,100,75.699997,79.099998,76.099998
20170130103000,180.0,186.600006,62.200002,54,89.0,100,75.800003,79.099998,76.099998
20170130104500,180.0,186.600006,62.200002,54,85.0,100,75.900002,79.099998,76.099998
20170130110000,180.0,186.600006,62.200002,54,103.400002,100,75.800003,79.099998,76.099998
20170130111500,180.0,184.199997,61.399999,54,88.900002,100,75.900002,79.099998,76.099998
20170130113000,180.0,184.199997,61.399999,54,85.0,100,76.099998,79.099998,76.099998
20170130114500,180.0,184.199997,61.399999,54,60.799999,100,75.199997,79.099998,76.099998
20170130120000,180.0,184.199997,61.399999,54,90.300003,100,74.900002,79.099998,76.099998
20170130121500,180.0,184.199997,61.399999,54,83.199997,100,75.5,79.099998,76.099998
20170130123000,180.0,184.199997,61.399999,54,89.300003,100,75.599998,79.099998,76.099998
20170130124500,180.0,184.199997,61.399999,54,102.800003,100,75.699997,79.099998,76.099998
20170130130000,180.0,184.199997,61.399999,54,88.699997,100,75.900002,79.099998,76.099998
20170130131500,180.0,184.199997,61.399999,54,86.199997,100,75.900002,79.099998,76.099998
20170130133000,180.0,180.0,60.0,54,98.900002,100,76.099998,79.099998,76.099998
20170130134500,180.0,181.800003,60.600001,54,72.099998,100,74.5,79.099998,76.099998
20170130140000,180.0,181.800003,60.600001,54,83.199997,100,75.0,79.099998,76.099998
20170130141500,180.0,177.0,59.0,54,92.300003,100,75.5,79.099998,76.099998
20170130143000,180.0,177.0,59.0,54,99.800003,100,75.5,79.099998,76.099998
20170130144500,180.0,177.0,59.0,54,89.400002,100,75.900002,79.099998,76.099998
20170130150000,180.0,177.0,59.0,54,71.900002,0,76.099998,79.099998,76.099998
20170130151500,180.0,174.600006,58.200002,54,94.400002,100,74.699997,79.099998,76.099998
20170130153000,180.0,178.199997,59.399999,54,93.199997,100,75.199997,79.099998,76.099998
20170130154500,180.0,190.199997,63.399999,54,86.900002,100,75.5,79.099998,76.099998
20170130160000,180.0,186.600006,62.200002,53,86.900002,100,75.699997,79.099998,76.099998
20170130161500,180.0,183.600006,61.200002,53,99.099998,100,76.0,79.099998,76.099998
20170130163000,180.0,183.600006,61.200002,53,93.0,100,76.0,79.099998,76.099998
20170130164500,180.0,181.199997,60.399999,53,78.099998,100,74.400002,79.099998,76.099998
20170130170000,180.0,181.199997,60.399999,53,91.099998,100,75.300003,79.099998,76.099998
20170130171500,180.0,181.199997,60.399999,53,92.300003,100,75.400002,79.099998,76.099998
20170130173000,180.0,183.600006,61.200002,53,85.0,100,75.5,79.099998,76.099998
20170130174500,180.0,181.199997,60.399999,53,100.5,100,75.5,79.099998,76.099998
20170130180000,180.0,185.399994,61.799998,53,88.099998,100,75.599998,79.099998,76.099998
20170130181500,180.0,185.399994,61.799998,53,92.900002,100,75.699997,79.099998,76.099998
20170130183000,180.0,185.399994,61.799998,53,92.900002,100,75.800003,79.099998,76.099998
20170130184500,180.0,185.399994,61.799998,53,86.599998,100,76.0,79.099998,76.099998
20170130190000,180.0,185.399994,61.799998,53,105.199997,100,76.0,79.099998,76.099998
20170130191500,180.0,185.399994,61.799998,53,87.5,100,75.900002,79.099998,76.099998
20170130193000,180.0,182.399994,60.799998,53,90.599998,100,76.0,79.099998,76.099998
20170130194500,180.0,184.800003,61.600001,53,102.0,100,76.099998,79.099998,76.099998
20170130200000,180.0,184.800003,61.600001,53,77.199997,100,74.400002,79.099998,76.099998
20170130201500,180.0,181.800003,60.600001,53,83.099998,100,75.300003,79.099998,76.099998
20170130203000,180.0,181.800003,60.600001,53,97.900002,100,75.400002,79.099998,76.099998
20170130204500,180.0,184.199997,61.399999,53,85.599998,100,75.5,79.099998,76.099998
20170130210000,180.0,181.199997,60.399999,53,98.0,100,75.699997,79.099998,76.099998
20170130211500,180.0,181.199997,60.399999,53,87.300003,100,75.699997,79.099998,76.099998
20170130213000,180.0,181.199997,60.399999,53,97.0,100,75.900002,79.099998,76.099998
20170130214500,180.0,181.199997,60.399999,53,88.699997,100,75.900002,79.099998,76.099998
20170130220000,180.0,181.199997,60.399999,53,93.900002,100,76.0,79.099998,76.099998
20170130221500,180.0,181.199997,60.399999,53,95.099998,100,75.900002,79.099998,76.099998
20170130223000,180.0,184.800003,61.600001,53,86.199997,100,76.0,79.099998,76.099998
20170130224500,180.0,180.0,60.0,53,106.0,100,76.0,79.099998,76.099998
20170130230000,180.0,184.199997,61.399999,53,86.900002,100,76.0,79.099998,76.099998
20170130231500,180.0,186.600006,62.200002,53,60.299999,100,75.300003,79.099998,76.099998
20170130233000,180.0,186.600006,62.200002,53,83.199997,100,74.900002,79.099998,76.099998
20170130234500,180.0,184.199997,61.399999,53,100.199997,100,75.199997,79.099998,76.099998
20170131000000,180.0,186.600006,62.200002,53,85.599998,100,75.5,79.099998,76.099998
20170131001500,180.0,186.600006,62.200002,53,102.599998,100,75.5,79.099998,76.099998
20170131003000,180.0,186.600006,62.200002,53,86.199997,100,75.599998,79.099998,76.099998
20170131004500,180.0,183.0,61.0,53,94.699997,100,75.599998,79.099998,76.099998
20170131010000,180.0,186.0,62.0,53,90.099998,100,75.599998,79.099998,76.099998
20170131011500,180.0,186.0,62.0,53,90.099998,100,75.699997,79.099998,76.099998
20170131013000,180.0,186.0,62.0,53,97.599998,100,75.699997,79.099998,76.099998
20170131014500,180.0,186.0,62.0,53,87.400002,100,75.800003,79.099998,76.099998
20170131020000,180.0,186.0,62.0,53,101.900002,100,75.699997,79.099998,76.099998
20170131021500,180.0,186.0,62.0,53,89.699997,100,75.900002,79.099998,76.099998
20170131023000,180.0,186.0,62.0,53,98.699997,100,75.800003,79.099998,76.099998
20170131024500,180.0,186.0,62.0,53,86.900002,100,75.900002,79.099998,76.099998
20170131030000,180.0,186.0,62.0,53,106.300003,100,75.900002,79.099998,76.099998
20170131031500,180.0,186.0,62.0,53,87.5,100,76.0,79.099998,76.099998
20170131033000,180.0,186.0,62.0,53,104.0,100,75.900002,79.099998,76.099998
20170131034500,180.0,183.0,61.0,53,86.900002,100,76.0,79.099998,76.099998
20170131040000,180.0,186.0,62.0,53,105.099998,100,76.0,79.099998,76.099998
20170131041500,180.0,186.0,62.0,53,87.5,100,76.0,79.099998,76.099998
20170131043000,180.0,186.0,62.0,53,101.5,100,76.0,79.099998,76.099998
20170131044500,180.0,186.0,62.0,53,88.099998,100,76.0,79.099998,76.099998
20170131050000,180.0,186.0,62.0,53,100.900002,100,76.0,79.099998,76.099998
