PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160101000000,381.15,78.913,50,56.7,68.3,68.5,65.5
20160101001500,381.15,78.913,50,56.7,68.3,68.5,65.5
20160101003000,381.15,78.913,50,56.7,68.4,68.5,65.5
20160101004500,374.85,77.6087,50,56.7,68.4,68.5,65.5
20160101010000,381.15,78.913,50,56.0,68.4,68.5,65.5
20160101011500,381.15,78.913,50,56.0,68.4,68.5,65.5
20160101013000,381.15,78.913,50,56.7,68.4,68.5,65.5
20160101014500,381.15,78.913,50,56.0,68.4,68.5,65.5
20160101020000,381.15,78.913,50,56.0,68.4,68.5,65.5
20160101021500,381.15,78.913,50,56.7,68.4,68.5,65.5
20160101023000,381.15,78.913,50,55.9,68.4,68.5,65.5
20160101024500,381.15,78.913,50,55.9,68.4,68.5,65.5
20160101030000,381.15,78.913,50,56.6,68.4,68.5,65.5
20160101031500,381.15,78.913,50,56.0,68.4,68.5,65.5
20160101033000,381.15,78.913,50,56.0,68.4,68.5,65.5
20160101034500,381.15,78.913,50,56.7,68.4,68.5,65.5
20160101040000,381.15,78.913,50,56.0,68.4,68.5,65.5
20160101041500,381.15,78.913,50,56.0,68.4,68.5,65.5
20160101043000,381.15,78.913,50,56.7,68.4,68.5,65.5
20160101044500,381.15,78.913,50,56.0,68.3,68.5,65.5
20160101050000,381.15,78.913,50,56.7,68.3,68.5,65.5
20160101051500,376.95,78.0435,50,56.7,68.3,68.5,65.5
20160101053000,381.15,78.913,50,56.0,68.3,68.5,65.5
20160101054500,381.15,78.913,50,56.0,68.3,68.5,65.5
20160101060000,381.15,78.913,50,56.0,68.3,68.5,65.5
20160101061500,381.15,78.913,50,56.0,68.4,68.5,65.5
20160101063000,381.15,78.913,50,56.7,68.3,68.5,65.5
20160101064500,381.15,78.913,50,55.6,68.3,68.5,65.5
20160101070000,381.15,78.913,50,56.4,68.3,68.5,65.5
20160101071500,381.15,78.913,50,56.4,68.5,68.5,65.5
20160101073000,407.4,84.3478,52,56.4,69.0,68.5,65.5
20160101074500,470.4,97.3913,60,56.4,69.1,68.5,65.5
20160101080000,439.95,91.087,55,55.6,68.6,68.5,65.5
20160101081500,0.0,0.0,0,60.7,69.3,75.0,72.0
20160101083000,0.0,0.0,0,63.2,69.7,75.0,72.0
20160101084500,0.0,0.0,0,64.4,70.0,75.0,72.0
20160101090000,0.0,0.0,0,65.3,70.2,75.0,72.0
20160101091500,0.0,0.0,0,65.3,70.4,75.0,72.0
20160101093000,0.0,0.0,0,65.3,70.6,75.0,72.0
20160101094500,0.0,0.0,0,66.2,70.8,75.0,72.0
20160101100000,0.0,0.0,0,66.2,71.0,75.0,72.0
20160101101500,0.0,0.0,0,66.2,71.1,75.0,72.0
20160101103000,0.0,0.0,0,66.2,71.2,75.0,72.0
20160101104500,0.0,0.0,0,66.2,71.3,75.0,72.0
20160101110000,0.0,0.0,0,67.2,71.4,75.0,72.0
20160101111500,0.0,0.0,0,67.2,71.6,75.0,72.0
20160101113000,0.0,0.0,0,67.2,71.7,75.0,72.0
20160101114500,0.0,0.0,0,67.2,71.8,75.0,72.0
20160101120000,0.0,0.0,0,67.2,71.8,75.0,72.0
20160101121500,0.0,0.0,0,67.2,71.9,75.0,72.0
20160101123000,0.0,0.0,0,67.2,72.0,75.0,72.0
20160101124500,0.0,0.0,0,67.2,72.1,75.0,72.0
20160101130000,0.0,0.0,0,67.2,72.1,75.0,72.0
20160101131500,0.0,0.0,0,67.2,72.2,75.0,72.0
20160101133000,0.0,0.0,0,67.2,72.3,75.0,72.0
20160101134500,0.0,0.0,0,67.2,72.3,75.0,72.0
20160101140000,0.0,0.0,0,67.2,72.4,75.0,72.0
20160101141500,0.0,0.0,0,67.2,72.4,75.0,72.0
20160101143000,0.0,0.0,0,67.2,72.5,75.0,72.0
20160101144500,0.0,0.0,0,68.1,72.6,75.0,72.0
20160101150000,0.0,0.0,0,68.1,72.6,75.0,72.0
20160101151500,0.0,0.0,0,68.1,72.6,75.0,72.0
20160101153000,0.0,0.0,0,68.1,72.7,75.0,72.0
20160101154500,0.0,0.0,0,68.1,72.7,75.0,72.0
20160101160000,0.0,0.0,0,68.1,72.8,75.0,72.0
20160101161500,0.0,0.0,0,68.1,72.9,75.0,72.0
20160101163000,0.0,0.0,0,68.1,72.9,75.0,72.0
20160101164500,0.0,0.0,0,68.1,72.9,75.0,72.0
20160101170000,0.0,0.0,0,68.1,73.1,75.0,72.0
20160101171500,0.0,0.0,0,68.1,73.1,75.0,72.0
20160101173000,0.0,0.0,0,68.1,73.1,75.0,72.0
20160101174500,0.0,0.0,0,68.1,73.1,75.0,72.0
20160101180000,0.0,0.0,0,69.0,73.2,75.0,72.0
20160101181500,0.0,0.0,0,69.0,73.2,75.0,72.0
20160101183000,0.0,0.0,0,69.0,73.2,75.0,72.0
20160101184500,0.0,0.0,0,69.0,73.3,75.0,72.0
20160101190000,0.0,0.0,0,69.0,73.2,75.0,72.0
20160101191500,0.0,0.0,0,69.0,73.2,75.0,72.0
20160101193000,0.0,0.0,0,69.0,73.3,75.0,72.0
20160101194500,0.0,0.0,0,69.0,73.3,75.0,72.0
20160101200000,0.0,0.0,0,69.0,73.4,75.0,72.0
20160101201500,0.0,0.0,0,69.0,73.3,75.0,72.0
20160101203000,0.0,0.0,0,69.0,73.3,75.0,72.0
20160101204500,0.0,0.0,0,69.0,73.3,75.0,72.0
20160101210000,0.0,0.0,0,69.0,73.4,75.0,72.0
20160101211500,0.0,0.0,0,69.0,73.4,75.0,72.0
20160101213000,0.0,0.0,0,69.0,73.4,75.0,72.0
20160101214500,0.0,0.0,0,69.0,73.5,75.0,72.0
20160101220000,0.0,0.0,0,69.0,73.6,75.0,72.0
20160101221500,0.0,0.0,0,69.0,73.6,75.0,72.0
20160101223000,0.0,0.0,0,69.0,73.6,75.0,72.0
20160101224500,0.0,0.0,0,69.0,73.6,75.0,72.0
20160101230000,0.0,0.0,0,69.8,73.6,75.0,72.0
20160101231500,0.0,0.0,0,69.8,73.6,75.0,72.0
20160101233000,0.0,0.0,0,69.8,73.7,75.0,72.0
20160101234500,0.0,0.0,0,69.8,73.7,75.0,72.0
20160102000000,0.0,0.0,0,69.8,73.8,75.0,72.0
20160102001500,0.0,0.0,0,69.8,73.8,75.0,72.0
20160102003000,0.0,0.0,0,69.8,73.8,75.0,72.0
20160102004500,0.0,0.0,0,69.8,73.8,75.0,72.0
20160102010000,0.0,0.0,0,69.8,73.8,75.0,72.0
20160102011500,0.0,0.0,0,69.8,73.9,75.0,72.0
20160102013000,0.0,0.0,0,69.8,73.9,75.0,72.0
20160102014500,0.0,0.0,0,69.8,74.0,75.0,72.0
20160102020000,478.8,99.1304,59,56.8,73.4,71.2,68.2
20160102021500,455.7,94.3478,57,56.8,72.3,71.3,68.3
20160102023000,447.3,92.6087,57,56.2,71.8,71.3,68.3
20160102024500,439.95,91.087,56,56.2,71.3,71.3,68.3
20160102030000,413.7,85.6522,54,56.2,71.0,71.3,68.3
20160102031500,387.45,80.2174,52,56.2,70.9,71.3,68.3
20160102033000,346.5,71.7391,47,56.2,70.8,71.3,68.3
20160102034500,316.05,65.4348,45,56.2,70.8,71.3,68.3
20160102040000,277.2,57.3913,40,56.2,70.8,71.3,68.3
20160102041500,249.9,51.7391,39,56.2,70.8,71.3,68.3
20160102043000,236.25,48.913,38,56.2,70.9,71.3,68.3
20160102044500,213.15,44.1304,36,56.2,71.0,71.3,68.3
20160102050000,213.15,44.1304,36,56.2,71.0,71.3,68.3
20160102051500,213.15,44.1304,36,56.2,71.0,71.3,68.3
20160102053000,200.55,41.5217,35,56.2,71.0,71.3,68.3
20160102054500,196.35,40.6522,35,56.8,71.1,71.3,68.3
20160102060000,194.25,40.2174,35,56.8,71.1,71.3,68.3
20160102061500,198.45,41.087,35,56.8,71.2,71.3,68.3
20160102063000,198.45,41.087,35,56.8,71.2,71.3,68.3
20160102064500,193.2,40.0,35,56.8,71.2,71.3,68.3
20160102070000,189.0,39.1304,35,56.8,71.5,71.3,68.3
20160102071500,206.85,42.8261,37,56.2,71.6,71.3,68.3
20160102073000,211.05,43.6957,37,56.2,71.3,71.3,68.3
20160102074500,214.2,44.3478,36,56.2,71.0,71.3,68.3
20160102080000,198.45,41.087,35,56.2,70.9,71.3,68.3
20160102081500,173.25,35.8696,33,56.8,70.9,71.3,68.3
20160102083000,152.25,31.5217,32,56.8,70.9,71.3,68.3
20160102084500,119.7,24.7826,29,56.8,70.9,71.3,68.3
20160102090000,92.4,19.1304,28,56.8,71.0,71.3,68.3
20160102091500,0.0,0.0,23,58.0,71.1,71.3,68.3
20160102093000,88.2,18.2609,28,58.0,71.1,71.3,68.3
20160102094500,88.2,18.2609,29,57.2,71.1,71.3,68.3
20160102100000,88.2,18.2609,29,57.2,71.2,71.3,68.3
20160102101500,88.2,18.2609,29,57.2,71.2,71.3,68.3
20160102103000,88.2,18.2609,29,57.2,71.2,71.3,68.3
20160102104500,88.2,18.2609,29,57.2,71.1,71.3,68.3
20160102110000,92.4,19.1304,29,57.2,71.1,71.3,68.3
20160102111500,0.0,0.0,19,57.2,71.0,71.3,68.3
20160102113000,95.55,19.7826,30,57.2,71.1,71.3,68.3
20160102114500,59.85,12.3913,24,57.2,71.0,71.3,68.3
20160102120000,88.2,18.2609,33,57.2,71.1,71.3,68.3
20160102121500,92.4,19.1304,35,57.2,71.1,71.3,68.3
20160102123000,92.4,19.1304,37,57.2,71.1,71.3,68.3
20160102124500,88.2,18.2609,38,57.9,71.1,71.3,68.3
20160102130000,92.4,19.1304,41,57.9,71.1,71.3,68.3
20160102131500,92.4,19.1304,43,57.9,71.1,71.3,68.3
20160102133000,88.2,18.2609,45,57.9,71.1,71.3,68.3
20160102134500,0.0,0.0,0,62.4,71.2,73.9,70.9
20160102140000,0.0,0.0,0,65.8,71.4,73.9,70.9
20160102141500,0.0,0.0,0,67.2,71.5,73.9,70.9
20160102143000,0.0,0.0,0,67.2,71.6,73.9,70.9
20160102144500,0.0,0.0,0,68.1,71.6,73.9,70.9
20160102150000,0.0,0.0,0,68.1,71.7,73.9,70.9
20160102151500,0.0,0.0,0,68.1,71.7,73.9,70.9
20160102153000,0.0,0.0,0,68.1,71.8,73.9,70.9
20160102154500,0.0,0.0,0,68.1,71.9,73.9,70.9
20160102160000,0.0,0.0,0,68.1,71.9,73.9,70.9
20160102161500,0.0,0.0,0,68.1,72.0,73.9,70.9
20160102163000,0.0,0.0,0,69.1,72.1,73.9,70.9
20160102164500,0.0,0.0,0,69.1,72.1,73.9,70.9
20160102170000,0.0,0.0,0,69.1,72.2,73.9,70.9
20160102171500,0.0,0.0,0,69.1,72.2,73.9,70.9
20160102173000,0.0,0.0,0,69.1,72.2,73.9,70.9
20160102174500,0.0,0.0,0,69.1,72.4,73.9,70.9
20160102180000,0.0,0.0,0,69.1,72.4,73.9,70.9
20160102181500,0.0,0.0,0,69.1,72.5,73.9,70.9
20160102183000,0.0,0.0,0,69.1,72.6,73.9,70.9
20160102184500,0.0,0.0,0,69.1,72.6,73.9,70.9
20160102190000,0.0,0.0,0,69.1,72.5,73.9,70.9
20160102191500,0.0,0.0,0,70.1,72.9,73.9,70.9
20160102193000,0.0,0.0,0,70.1,72.9,73.9,70.9
20160102194500,0.0,0.0,0,70.1,73.1,73.9,70.9
20160102200000,0.0,0.0,0,70.1,73.2,73.9,70.9
20160102201500,0.0,0.0,0,70.1,73.1,73.9,70.9
20160102203000,0.0,0.0,0,70.1,73.2,73.9,70.9
20160102204500,0.0,0.0,0,70.1,73.3,73.9,70.9
20160102210000,0.0,0.0,0,70.1,73.2,73.9,70.9
20160102211500,0.0,0.0,0,70.1,73.3,73.9,70.9
20160102213000,0.0,0.0,0,70.1,73.3,73.9,70.9
20160102214500,0.0,0.0,0,70.1,73.4,73.9,70.9
20160102220000,0.0,0.0,1,70.1,73.5,73.9,70.9
20160102221500,0.0,0.0,0,70.1,73.6,73.9,70.9
20160102223000,0.0,0.0,0,70.1,73.6,73.9,70.9
20160102224500,0.0,0.0,1,70.1,73.7,73.9,70.9
20160102230000,0.0,0.0,1,70.1,73.9,73.9,70.9
20160102231500,0.0,0.0,1,70.1,74.0,73.9,70.9
20160102233000,0.0,0.0,1,70.1,74.1,73.9,70.9
20160102234500,0.0,0.0,2,70.1,74.2,73.9,70.9
20160103000000,0.0,0.0,5,70.1,74.3,73.9,70.9
20160103001500,0.0,0.0,7,68.9,74.3,73.9,70.9
20160103003000,95.55,19.7826,28,62.8,74.4,73.9,70.9
20160103004500,143.85,29.7826,32,57.2,74.2,73.9,70.9
20160103010000,141.75,29.3478,31,57.2,74.0,73.9,70.9
20160103011500,141.75,29.3478,31,57.2,73.8,73.9,70.9
20160103013000,138.6,28.6957,31,57.2,73.7,73.9,70.9
20160103014500,129.15,26.7391,30,57.2,73.6,73.9,70.9
20160103020000,116.55,24.1304,29,57.2,73.6,73.9,70.9
20160103021500,0.0,0.0,9,58.3,73.6,73.9,70.9
20160103023000,88.2,18.2609,27,57.6,73.7,73.9,70.9
20160103024500,92.4,19.1304,27,57.6,73.7,73.9,70.9
20160103030000,92.4,19.1304,27,57.6,73.7,73.9,70.9
20160103031500,92.4,19.1304,27,57.6,73.7,73.9,70.9
20160103033000,95.55,19.7826,28,57.6,73.7,73.9,70.9
20160103034500,95.55,19.7826,28,57.6,73.7,73.9,70.9
20160103040000,92.4,19.1304,28,57.6,73.7,73.9,70.9
20160103041500,92.4,19.1304,28,57.6,73.8,73.9,70.9
20160103043000,88.2,18.2609,28,57.6,73.8,73.9,70.9
20160103044500,92.4,19.1304,28,57.6,73.8,73.9,70.9
20160103050000,95.55,19.7826,28,57.6,73.8,73.9,70.9
20160103051500,95.55,19.7826,28,57.6,73.8,73.9,70.9
20160103053000,95.55,19.7826,28,57.6,73.7,73.9,70.9
20160103054500,95.55,19.7826,28,57.6,73.7,73.9,70.9
20160103060000,95.55,19.7826,28,57.6,73.8,73.9,70.9
20160103061500,95.55,19.7826,28,57.6,73.7,73.9,70.9
20160103063000,95.55,19.7826,28,57.6,73.7,73.9,70.9
20160103064500,95.55,19.7826,28,57.6,73.7,73.9,70.9
20160103070000,92.4,19.1304,28,57.6,73.8,73.9,70.9
20160103071500,92.4,19.1304,28,57.6,74.0,73.9,70.9
20160103073000,92.4,19.1304,28,57.6,73.9,73.9,70.9
20160103074500,92.4,19.1304,28,57.6,73.8,73.9,70.9
20160103080000,92.4,19.1304,28,57.6,73.8,73.9,70.9
20160103081500,92.4,19.1304,28,57.6,73.7,73.9,70.9
20160103083000,92.4,19.1304,28,57.6,73.7,73.9,70.9
20160103084500,92.4,19.1304,28,58.5,73.7,73.9,70.9
20160103090000,92.4,19.1304,28,57.6,73.7,73.9,70.9
20160103091500,88.2,18.2609,28,57.6,73.7,73.9,70.9
20160103093000,95.55,19.7826,28,57.6,73.7,73.9,70.9
20160103094500,92.4,19.1304,28,57.6,73.7,73.9,70.9
20160103100000,92.4,19.1304,28,57.6,73.7,73.9,70.9
20160103101500,92.4,19.1304,28,58.3,73.7,73.9,70.9
20160103103000,88.2,18.2609,28,58.3,73.7,73.9,70.9
20160103104500,88.2,18.2609,28,58.3,73.8,73.9,70.9
20160103110000,88.2,18.2609,28,58.3,73.8,73.9,70.9
20160103111500,88.2,18.2609,28,58.3,73.8,73.9,70.9
20160103113000,88.2,18.2609,28,58.3,73.7,73.9,70.9
20160103114500,88.2,18.2609,28,58.3,73.7,73.9,70.9
20160103120000,92.4,19.1304,28,58.3,73.7,73.9,70.9
20160103121500,88.2,18.2609,28,58.3,73.7,73.9,70.9
20160103123000,88.2,18.2609,28,58.3,73.7,73.9,70.9
20160103124500,92.4,19.1304,28,58.3,73.7,73.9,70.9
20160103130000,92.4,19.1304,28,58.3,73.7,73.9,70.9
20160103131500,92.4,19.1304,28,58.3,73.8,73.9,70.9
20160103133000,92.4,19.1304,28,58.3,73.9,73.9,70.9
20160103134500,92.4,19.1304,28,58.3,74.0,73.9,70.9
20160103140000,92.4,19.1304,28,58.3,74.0,73.9,70.9
20160103141500,92.4,19.1304,28,58.3,74.0,73.9,70.9
20160103143000,92.4,19.1304,28,58.3,74.0,73.9,70.9
20160103144500,92.4,19.1304,28,58.3,74.0,73.9,70.9
20160103150000,95.55,19.7826,28,58.3,74.0,73.9,70.9
20160103151500,92.4,19.1304,28,58.3,74.0,73.9,70.9
20160103153000,92.4,19.1304,28,58.3,74.0,73.9,70.9
20160103154500,92.4,19.1304,28,58.3,74.0,73.9,70.9
20160103160000,92.4,19.1304,28,58.3,74.0,73.9,70.9
20160103161500,92.4,19.1304,28,58.3,73.9,73.9,70.9
20160103163000,92.4,19.1304,28,58.3,73.8,73.9,70.9
20160103164500,95.55,19.7826,28,58.3,73.8,73.9,70.9
20160103170000,92.4,19.1304,28,58.3,73.7,73.9,70.9
20160103171500,92.4,19.1304,28,58.3,73.7,73.9,70.9
20160103173000,92.4,19.1304,28,58.3,73.7,73.9,70.9
20160103174500,0.0,0.0,9,58.3,73.6,73.9,70.9
20160103180000,0.0,0.0,9,58.3,73.6,73.9,70.9
20160103181500,88.2,18.2609,28,58.3,73.7,73.9,70.9
20160103183000,92.4,19.1304,28,58.3,73.8,73.9,70.9
20160103184500,88.2,18.2609,28,58.3,74.0,73.9,70.9
20160103190000,88.2,18.2609,28,58.3,74.0,73.9,70.9
20160103191500,92.4,19.1304,28,58.3,74.0,73.9,70.9
20160103193000,88.2,18.2609,28,57.6,74.1,73.9,70.9
20160103194500,92.4,19.1304,28,57.6,74.0,73.9,70.9
20160103200000,88.2,18.2609,28,57.6,74.0,73.9,70.9
20160103201500,92.4,19.1304,28,57.6,74.0,73.9,70.9
20160103203000,92.4,19.1304,28,57.6,74.0,73.9,70.9
20160103204500,88.2,18.2609,28,57.6,74.1,73.9,70.9
20160103210000,92.4,19.1304,28,57.6,74.1,73.9,70.9
20160103211500,92.4,19.1304,28,57.6,74.1,73.9,70.9
20160103213000,88.2,18.2609,28,57.6,74.1,73.9,70.9
20160103214500,92.4,19.1304,28,57.6,74.1,73.9,70.9
20160103220000,92.4,19.1304,29,57.6,74.1,73.9,70.9
20160103221500,92.4,19.1304,29,57.6,74.1,73.9,70.9
20160103223000,92.4,19.1304,29,57.6,74.1,73.9,70.9
20160103224500,95.55,19.7826,29,57.6,74.1,73.9,70.9
20160103230000,95.55,19.7826,29,57.6,74.1,73.9,70.9
20160103231500,95.55,19.7826,29,57.6,74.1,73.9,70.9
20160103233000,95.55,19.7826,29,57.6,74.1,73.9,70.9
20160103234500,95.55,19.7826,29,57.6,74.2,73.9,70.9
20160104000000,100.8,20.8696,29,57.6,74.1,73.9,70.9
20160104001500,105.0,21.7391,29,57.6,74.1,73.9,70.9
20160104003000,105.0,21.7391,29,57.6,74.1,73.9,70.9
20160104004500,100.8,20.8696,29,57.6,74.1,73.9,70.9
20160104010000,105.0,21.7391,29,57.6,74.0,73.9,70.9
20160104011500,100.8,20.8696,29,57.6,74.0,73.9,70.9
20160104013000,100.8,20.8696,29,57.6,74.0,73.9,70.9
20160104014500,105.0,21.7391,29,57.6,74.0,73.9,70.9
20160104020000,105.0,21.7391,29,57.6,73.9,73.9,70.9
20160104021500,105.0,21.7391,29,57.6,73.9,73.9,70.9
20160104023000,100.8,20.8696,29,57.6,73.8,73.9,70.9
20160104024500,105.0,21.7391,29,57.6,73.8,73.9,70.9
20160104030000,95.55,19.7826,29,56.8,73.8,73.9,70.9
20160104031500,100.8,20.8696,29,56.8,73.8,73.9,70.9
20160104033000,100.8,20.8696,29,56.8,73.7,73.9,70.9
20160104034500,105.0,21.7391,29,56.8,73.7,73.9,70.9
20160104040000,100.8,20.8696,29,56.8,73.7,73.9,70.9
20160104041500,100.8,20.8696,29,56.8,73.7,73.9,70.9
20160104043000,100.8,20.8696,29,56.8,73.7,73.9,70.9
20160104044500,95.55,19.7826,29,56.8,73.7,73.9,70.9
20160104050000,95.55,19.7826,29,56.8,73.7,73.9,70.9
20160104051500,95.55,19.7826,29,56.8,73.7,73.9,70.9
20160104053000,95.55,19.7826,29,56.8,73.7,73.9,70.9
20160104054500,92.4,19.1304,29,56.8,73.7,73.9,70.9
20160104060000,88.2,18.2609,28,57.6,73.7,73.9,70.9
20160104061500,92.4,19.1304,29,56.8,73.7,73.9,70.9
20160104063000,92.4,19.1304,28,56.8,73.7,73.9,70.9
20160104064500,92.4,19.1304,29,56.8,73.7,73.9,70.9
20160104070000,92.4,19.1304,29,57.5,73.7,73.9,70.9
20160104071500,92.4,19.1304,29,57.5,73.7,73.9,70.9
20160104073000,431.55,89.3478,57,56.0,73.3,71.4,68.4
20160104074500,470.4,97.3913,60,56.0,72.9,71.4,68.4
20160104080000,470.4,97.3913,60,56.0,72.8,71.4,68.4
20160104081500,455.7,94.3478,59,56.0,72.4,71.4,68.4
20160104083000,470.4,97.3913,60,56.0,72.6,71.4,68.4
20160104084500,423.15,87.6087,56,56.0,72.2,71.4,68.4
20160104090000,413.7,85.6522,55,56.7,71.6,71.4,68.4
20160104091500,413.7,85.6522,55,56.0,71.3,71.4,68.4
20160104093000,395.85,81.9565,54,56.7,71.0,71.4,68.4
20160104094500,372.75,77.1739,51,56.7,71.0,71.4,68.4
20160104100000,321.3,66.5217,46,56.7,70.9,71.4,68.4
20160104101500,301.35,62.3913,44,56.7,71.0,71.4,68.4
20160104103000,301.35,62.3913,44,56.7,71.3,71.4,68.4
20160104104500,292.95,60.6522,44,56.7,71.3,71.4,68.4
20160104110000,296.1,61.3043,44,56.7,71.4,71.4,68.4
20160104111500,296.1,61.3043,45,56.7,71.6,71.4,68.4
20160104113000,296.1,61.3043,45,57.3,71.6,71.4,68.4
20160104114500,296.1,61.3043,45,57.3,71.3,71.4,68.4
20160104120000,296.1,61.3043,45,57.3,71.3,71.4,68.4
20160104121500,299.25,61.9565,45,57.3,71.3,71.4,68.4
20160104123000,299.25,61.9565,45,57.3,71.3,71.4,68.4
20160104124500,315.0,65.2174,45,57.3,71.3,71.4,68.4
20160104130000,308.7,63.913,45,57.3,71.4,71.4,68.4
20160104131500,308.7,63.913,45,57.3,71.6,71.4,68.4
20160104133000,305.55,63.2609,45,57.3,71.6,71.4,68.4
20160104134500,308.7,63.913,45,57.3,71.7,71.4,68.4
20160104140000,320.25,66.3043,46,57.3,71.7,71.4,68.4
20160104141500,351.75,72.8261,49,57.3,71.8,71.4,68.4
20160104143000,392.7,81.3044,52,57.3,71.8,71.4,68.4
20160104144500,439.95,91.087,56,57.3,71.9,71.4,68.4
20160104150000,447.3,92.6087,59,57.3,71.4,71.4,68.4
20160104151500,447.3,92.6087,59,57.3,71.2,71.4,68.4
20160104153000,439.95,91.087,58,57.3,71.5,71.4,68.4
20160104154500,439.95,91.087,58,57.3,71.6,71.4,68.4
20160104160000,439.95,91.087,58,57.3,71.7,71.4,68.4
20160104161500,439.95,91.087,58,57.3,71.7,71.4,68.4
20160104163000,470.4,97.3913,60,57.3,71.8,71.4,68.4
20160104164500,470.4,97.3913,60,57.3,71.7,71.4,68.4
20160104170000,455.7,94.3478,59,56.7,71.0,71.4,68.4
20160104171500,395.85,81.9565,53,56.7,70.8,71.4,68.4
20160104173000,340.2,70.4348,48,56.7,70.8,71.4,68.4
20160104174500,301.35,62.3913,44,56.7,70.8,71.4,68.4
20160104180000,264.6,54.7826,41,56.7,70.9,71.4,68.4
20160104181500,244.65,50.6522,40,56.7,71.0,71.4,68.4
20160104183000,244.65,50.6522,40,56.7,71.2,71.4,68.4
20160104184500,244.65,50.6522,40,56.7,71.3,71.4,68.4
20160104190000,244.65,50.6522,40,56.7,71.6,71.4,68.4
20160104191500,274.05,56.7391,43,56.7,71.8,71.4,68.4
20160104193000,320.25,66.3043,47,56.7,71.8,71.4,68.4
20160104194500,320.25,66.3043,47,56.7,71.6,71.4,68.4
20160104200000,320.25,66.3043,47,56.7,71.4,71.4,68.4
20160104201500,320.25,66.3043,47,56.7,71.4,71.4,68.4
20160104203000,320.25,66.3043,47,56.7,71.6,71.4,68.4
20160104204500,324.45,67.1739,47,56.0,71.5,71.4,68.4
20160104210000,319.2,66.087,47,56.0,71.4,71.4,68.4
20160104211500,323.4,66.9565,47,56.7,71.3,71.4,68.4
20160104213000,319.2,66.087,47,56.7,71.3,71.4,68.4
20160104214500,323.4,66.9565,47,56.0,71.2,71.4,68.4
20160104220000,323.4,66.9565,47,56.0,71.2,71.4,68.4
20160104221500,386.4,80.0,53,56.7,71.2,70.4,67.4
20160104223000,455.7,94.3478,59,56.7,71.0,70.4,67.4
20160104224500,470.4,97.3913,61,55.6,70.9,70.4,67.4
20160104230000,470.4,97.3913,61,55.6,70.9,70.4,67.4
20160104231500,470.4,97.3913,61,55.6,70.5,70.4,67.4
20160104233000,470.4,97.3913,61,55.6,70.3,70.5,67.5
20160104234500,470.4,97.3913,61,56.3,70.2,70.4,67.4
20160105000000,455.7,94.3478,59,55.6,70.2,70.5,67.5
20160105001500,423.15,87.6087,56,56.2,70.0,70.4,67.4
20160105003000,395.85,81.9565,54,55.6,70.1,70.4,67.4
20160105004500,395.85,81.9565,54,55.6,70.3,70.4,67.4
20160105010000,395.85,81.9565,54,55.6,70.4,70.4,67.4
20160105011500,395.85,81.9565,54,55.6,70.2,70.4,67.4
20160105013000,395.85,81.9565,54,55.6,70.1,70.5,67.5
20160105014500,366.45,75.8696,50,55.6,70.0,70.5,67.5
20160105020000,331.8,68.6956,47,55.6,70.1,70.5,67.5
20160105021500,317.1,65.6522,46,56.3,70.1,70.5,67.5
20160105023000,307.65,63.6957,46,55.6,70.2,70.5,67.5
20160105024500,299.25,61.9565,44,55.6,70.2,70.5,67.5
20160105030000,268.8,55.6522,42,55.6,70.2,70.5,67.5
20160105031500,274.05,56.7391,42,55.6,70.5,70.5,67.5
20160105033000,277.2,57.3913,42,55.6,70.7,70.4,67.4
20160105034500,291.9,60.4348,43,55.6,70.8,70.5,67.5
20160105040000,307.65,63.6957,45,55.6,70.7,70.5,67.5
20160105041500,310.8,64.3478,45,55.6,70.7,70.5,67.5
20160105043000,310.8,64.3478,45,55.6,70.7,70.5,67.5
20160105044500,317.1,65.6522,46,55.6,70.8,70.4,67.4
20160105050000,327.6,67.8261,46,55.6,70.7,70.5,67.5
20160105051500,322.35,66.7391,46,55.6,70.5,70.5,67.5
20160105053000,322.35,66.7391,46,55.6,70.4,70.5,67.5
20160105054500,322.35,66.7391,46,55.6,70.3,70.5,67.5
20160105060000,322.35,66.7391,46,55.6,70.4,70.5,67.5
20160105061500,331.8,68.6956,46,55.6,70.4,70.5,67.5
20160105063000,331.8,68.6956,46,55.6,70.6,70.5,67.5
20160105064500,331.8,68.6956,46,55.6,70.3,70.5,67.5
20160105070000,316.05,65.4348,45,55.6,70.2,70.5,67.5
20160105071500,306.6,63.4783,44,55.6,70.5,70.4,67.4
20160105073000,303.45,62.8261,44,55.6,70.5,70.5,67.5
20160105074500,303.45,62.8261,44,55.6,70.4,70.4,67.4
20160105080000,303.45,62.8261,44,55.6,70.4,70.5,67.5
20160105081500,303.45,62.8261,44,55.6,70.7,70.4,67.4
20160105083000,303.45,62.8261,44,55.6,70.7,70.5,67.5
20160105084500,300.3,62.1739,44,55.6,70.7,70.5,67.5
20160105090000,310.8,64.3478,45,55.6,70.8,70.5,67.5
20160105091500,300.3,62.1739,45,56.7,70.4,70.5,67.5
20160105093000,300.3,62.1739,45,56.0,70.3,70.5,67.5
20160105094500,300.3,62.1739,45,56.0,70.3,70.5,67.5
20160105100000,300.3,62.1739,45,56.7,70.3,70.4,67.4
20160105101500,305.55,63.2609,45,56.0,70.2,70.4,67.4
20160105103000,305.55,63.2609,45,56.7,70.3,70.4,67.4
20160105104500,301.35,62.3913,45,56.7,70.3,70.4,67.4
20160105110000,301.35,62.3913,45,56.7,70.3,70.5,67.5
20160105111500,298.2,61.7391,45,56.7,70.3,70.4,67.4
20160105113000,301.35,62.3913,45,56.7,70.3,70.4,67.4
20160105114500,301.35,62.3913,45,56.7,70.4,70.4,67.4
20160105120000,301.35,62.3913,45,56.7,70.6,70.4,67.4
20160105121500,320.25,66.3043,47,56.7,70.6,70.4,67.4
20160105123000,320.25,66.3043,47,56.7,70.6,70.4,67.4
20160105124500,320.25,66.3043,47,56.7,70.6,70.4,67.4
20160105130000,315.0,65.2174,47,57.3,70.6,70.4,67.4
20160105131500,315.0,65.2174,47,56.7,70.6,70.4,67.4
20160105133000,348.6,72.1739,49,56.7,70.8,70.4,67.4
20160105134500,416.85,86.3043,55,56.7,71.0,70.4,67.4
20160105140000,455.7,94.3478,59,56.7,71.0,70.4,67.4
20160105141500,470.4,97.3913,60,56.7,71.1,70.4,67.4
20160105143000,463.05,95.8696,60,56.7,71.1,70.4,67.4
20160105144500,463.05,95.8696,60,56.7,71.0,70.4,67.4
20160105150000,470.4,97.3913,61,56.7,70.9,70.4,67.4
20160105151500,470.4,97.3913,61,56.7,71.0,70.4,67.4
20160105153000,447.3,92.6087,59,56.7,70.6,70.4,67.4
20160105154500,447.3,92.6087,58,56.7,70.4,70.4,67.4
20160105160000,439.95,91.087,57,56.7,70.3,70.4,67.4
20160105161500,447.3,92.6087,57,56.7,70.4,70.4,67.4
20160105163000,439.95,91.087,57,56.7,70.5,70.4,67.4
20160105164500,439.95,91.087,57,56.7,70.5,70.4,67.4
20160105170000,447.3,92.6087,57,56.7,70.5,70.4,67.4
20160105171500,439.95,91.087,57,56.7,70.3,70.4,67.4
20160105173000,439.95,91.087,57,56.0,70.2,70.4,67.4
20160105174500,413.7,85.6522,55,56.8,70.1,70.4,67.4
20160105180000,395.85,81.9565,54,56.8,70.0,70.4,67.4
20160105181500,395.85,81.9565,54,56.0,70.0,70.4,67.4
20160105183000,362.25,75.0,51,56.0,70.2,70.4,67.4
20160105184500,372.75,77.1739,51,56.7,70.3,70.4,67.4
20160105190000,372.75,77.1739,51,56.7,70.4,70.4,67.4
20160105191500,372.75,77.1739,51,56.0,70.7,70.4,67.4
20160105193000,372.75,77.1739,51,56.0,70.4,70.4,67.4
20160105194500,376.95,78.0435,51,56.0,70.5,70.4,67.4
20160105200000,376.95,78.0435,51,56.6,70.4,70.4,67.4
20160105201500,376.95,78.0435,51,56.6,70.3,70.4,67.4
20160105203000,376.95,78.0435,51,56.6,70.2,70.4,67.4
20160105204500,376.95,78.0435,51,56.6,70.7,70.4,67.4
20160105210000,391.65,81.087,52,56.6,70.5,70.4,67.4
20160105211500,391.65,81.087,52,56.6,70.3,70.4,67.4
20160105213000,391.65,81.087,52,56.0,70.3,70.4,67.4
20160105214500,391.65,81.087,52,56.7,70.3,70.4,67.4
20160105220000,391.65,81.087,52,56.0,70.2,70.4,67.4
20160105221500,386.4,80.0,52,56.0,70.2,70.4,67.4
20160105223000,386.4,80.0,52,56.0,70.4,70.4,67.4
20160105224500,390.6,80.8696,52,56.0,70.2,70.4,67.4
20160105230000,375.9,77.8261,51,56.0,70.0,70.4,67.4
20160105231500,299.25,61.9565,44,56.7,70.1,70.8,67.8
20160105233000,284.55,58.913,43,56.7,70.5,70.9,67.9
20160105234500,277.2,57.3913,43,56.1,70.4,70.9,67.9
20160106000000,266.7,55.2174,42,56.7,70.7,70.9,67.9
20160106001500,266.7,55.2174,42,56.7,70.7,70.9,67.9
20160106003000,257.25,53.2609,41,56.7,70.5,70.9,67.9
20160106004500,237.3,49.1304,40,56.7,70.5,70.9,67.9
20160106010000,224.7,46.5217,39,56.7,70.5,70.9,67.9
20160106011500,216.3,44.7826,38,56.7,70.6,70.9,67.9
20160106013000,216.3,44.7826,38,56.7,70.6,70.9,67.9
20160106014500,205.8,42.6087,37,56.7,70.6,70.9,67.9
20160106020000,205.8,42.6087,37,56.7,70.9,70.9,67.9
20160106021500,205.8,42.6087,37,56.7,71.0,70.9,67.9
20160106023000,202.65,41.9565,37,56.7,71.2,70.9,67.9
20160106024500,225.75,46.7391,40,56.7,71.3,70.9,67.9
20160106030000,246.75,51.087,41,56.7,71.0,70.9,67.9
20160106031500,246.75,51.087,41,56.0,71.0,70.9,67.9
20160106033000,246.75,51.087,41,56.7,71.2,70.9,67.9
20160106034500,254.1,52.6087,42,56.0,71.1,70.9,67.9
20160106040000,254.1,52.6087,42,56.7,70.8,70.9,67.9
20160106041500,254.1,52.6087,42,56.0,70.7,70.9,67.9
20160106044500,273.0,56.5217,0,56.3,70.5,70.9,67.9
20160106050000,264.6,54.7826,2,56.3,70.7,70.9,67.9
20160106051500,0.0,0.0,2,61.9,71.0,70.9,67.9
20160106053000,0.0,0.0,7,64.1,71.4,70.9,67.9
20160106054500,135.45,28.0435,31,57.2,71.6,70.9,67.9
20160106060000,229.95,47.6087,38,57.2,71.7,70.9,67.9
20160106061500,265.65,55.0,41,56.2,71.6,70.9,67.9
20160106063000,310.8,64.3478,44,56.2,71.4,70.9,67.9
20160106064500,321.3,66.5217,45,56.2,71.4,70.9,67.9
20160106070000,344.4,71.3043,47,56.2,71.2,70.9,67.9
20160106071500,344.4,71.3043,47,56.2,70.8,70.9,67.9
20160106073000,316.05,65.4348,44,56.2,70.5,70.9,67.9
20160106074500,278.25,57.6087,41,56.2,70.4,70.9,67.9
20160106080000,247.8,51.3043,39,57.0,70.4,70.9,67.9
20160106081500,216.3,44.7826,38,56.4,70.5,70.9,67.9
20160106083000,216.3,44.7826,38,56.4,70.7,70.9,67.9
20160106084500,216.3,44.7826,38,56.4,70.8,70.9,67.9
20160106090000,216.3,44.7826,38,57.4,70.8,70.9,67.9
20160106091500,216.3,44.7826,38,56.8,70.9,70.9,67.9
20160106093000,216.3,44.7826,38,56.8,71.0,70.9,67.9
20160106094500,216.3,44.7826,38,56.8,71.0,70.9,67.9
20160106100000,216.3,44.7826,38,57.5,71.0,70.9,67.9
20160106101500,278.25,57.6087,43,56.8,71.5,70.9,67.9
20160106103000,333.9,69.1304,48,57.5,71.4,70.9,67.9
20160106104500,333.9,69.1304,48,57.5,71.1,70.9,67.9
20160106110000,333.9,69.1304,48,57.5,71.0,70.9,67.9
20160106111500,333.9,69.1304,48,57.5,71.0,70.9,67.9
20160106113000,333.9,69.1304,48,57.5,71.0,70.9,67.9
20160106114500,333.9,69.1304,48,57.5,71.0,70.9,67.9
20160106120000,333.9,69.1304,48,57.5,71.0,70.9,67.9
20160106121500,333.9,69.1304,48,57.5,71.0,70.9,67.9
20160106123000,333.9,69.1304,48,57.5,71.0,70.9,67.9
20160106124500,333.9,69.1304,48,57.5,71.0,70.9,67.9
20160106130000,333.9,69.1304,48,57.5,71.0,70.9,67.9
20160106131500,333.9,69.1304,48,57.5,71.0,70.9,67.9
20160106133000,333.9,69.1304,48,57.5,71.0,70.9,67.9
20160106134500,333.9,69.1304,48,57.5,71.0,70.9,67.9
20160106140000,333.9,69.1304,48,57.5,71.1,70.9,67.9
20160106141500,352.8,73.0435,49,57.5,71.3,70.9,67.9
20160106143000,374.85,77.6087,51,57.5,71.2,70.9,67.9
20160106144500,402.15,83.2609,54,57.5,71.2,70.9,67.9
20160106150000,413.7,85.6522,55,57.5,71.3,70.9,67.9
20160106151500,423.15,87.6087,56,57.5,71.0,70.9,67.9
20160106153000,423.15,87.6087,56,57.5,70.9,70.9,67.9
20160106154500,423.15,87.6087,56,57.5,70.9,70.9,67.9
20160106160000,423.15,87.6087,56,57.5,70.9,70.9,67.9
20160106161500,423.15,87.6087,56,57.5,70.8,70.9,67.9
20160106163000,431.55,89.3478,56,57.5,70.8,70.9,67.9
20160106164500,439.95,91.087,56,57.5,70.7,70.9,67.9
20160106170000,413.7,85.6522,53,57.5,70.5,70.9,67.9
20160106171500,368.55,76.3043,48,57.5,70.4,70.9,67.9
20160106173000,330.75,68.4783,46,56.8,70.4,70.9,67.9
20160106174500,304.5,63.0435,43,56.8,70.5,70.9,67.9
20160106180000,287.7,59.5652,42,56.8,70.5,70.9,67.9
20160106181500,271.95,56.3044,41,56.8,70.5,70.9,67.9
20160106183000,256.2,53.0435,40,56.8,70.6,70.9,67.9
20160106184500,259.35,53.6957,40,56.8,70.6,70.9,67.9
20160106190000,256.2,53.0435,40,56.8,70.8,70.9,67.9
20160106191500,279.3,57.8261,42,56.8,71.3,70.9,67.9
20160106193000,364.35,75.4348,49,56.8,71.6,70.9,67.9
20160106194500,410.55,85.0,53,56.8,71.4,70.9,67.9
20160106200000,410.55,85.0,53,56.8,71.3,70.9,67.9
20160106201500,463.05,95.8696,57,56.8,71.1,70.9,67.9
20160106203000,431.55,89.3478,57,56.8,70.7,70.9,67.9
20160106204500,423.15,87.6087,56,56.8,70.5,70.9,67.9
20160106210000,387.45,80.2174,53,56.8,70.5,70.9,67.9
20160106211500,363.3,75.2174,50,56.8,70.5,70.9,67.9
20160106213000,345.45,71.5217,49,56.8,70.5,70.9,67.9
20160106214500,322.35,66.7391,46,56.8,70.5,70.9,67.9
20160106220000,305.55,63.2609,45,56.8,70.5,70.9,67.9
20160106221500,300.3,62.1739,44,56.8,70.6,70.9,67.9
20160106223000,300.3,62.1739,44,56.8,70.7,70.9,67.9
20160106224500,300.3,62.1739,44,56.8,70.7,70.9,67.9
20160106230000,300.3,62.1739,44,56.8,70.7,70.9,67.9
20160106231500,300.3,62.1739,44,56.8,70.7,70.9,67.9
20160106233000,292.95,60.6522,44,56.8,70.6,70.9,67.9
20160106234500,292.95,60.6522,44,56.8,70.7,70.9,67.9
20160107000000,292.95,60.6522,44,56.8,70.7,70.9,67.9
20160107001500,289.8,60.0,44,56.8,70.7,70.9,67.9
20160107003000,292.95,60.6522,44,56.8,70.7,70.9,67.9
20160107004500,292.95,60.6522,44,56.8,70.7,70.9,67.9
20160107010000,299.25,61.9565,44,56.8,70.7,70.9,67.9
20160107011500,299.25,61.9565,44,56.8,70.7,70.9,67.9
20160107013000,296.1,61.3043,44,56.8,70.7,70.9,67.9
20160107014500,296.1,61.3043,44,56.8,70.7,70.9,67.9
20160107020000,296.1,61.3043,44,56.8,70.7,70.9,67.9
20160107021500,299.25,61.9565,44,56.8,70.7,70.9,67.9
20160107023000,296.1,61.3043,44,56.8,70.6,70.9,67.9
20160107024500,304.5,63.0435,44,56.8,70.7,70.9,67.9
20160107030000,296.1,61.3043,43,56.8,70.6,70.9,67.9
20160107031500,288.75,59.7826,42,56.8,70.6,70.9,67.9
20160107033000,288.75,59.7826,42,56.8,70.7,70.9,67.9
20160107034500,284.55,58.913,42,56.8,70.7,70.9,67.9
20160107040000,287.7,59.5652,42,56.8,70.7,70.9,67.9
20160107041500,287.7,59.5652,42,56.8,70.7,70.9,67.9
20160107043000,280.35,58.0435,42,56.8,70.7,70.9,67.9
20160107044500,284.55,58.913,42,56.8,70.7,70.9,67.9
20160107050000,284.55,58.913,42,56.8,70.7,70.9,67.9
20160107051500,280.35,58.0435,42,56.8,70.7,70.9,67.9
20160107053000,280.35,58.0435,42,56.8,70.7,70.9,67.9
20160107054500,284.55,58.913,42,56.8,70.7,70.9,67.9
20160107060000,284.55,58.913,42,56.8,70.7,70.9,67.9
20160107061500,284.55,58.913,42,56.8,70.6,70.9,67.9
20160107063000,287.7,59.5652,42,56.8,70.6,70.9,67.9
20160107064500,284.55,58.913,42,56.8,70.6,70.9,67.9
20160107070000,284.55,58.913,42,56.8,70.7,70.9,67.9
20160107071500,295.05,61.087,44,56.8,71.3,70.9,67.9
20160107073000,289.8,60.0,44,56.8,70.8,70.9,67.9
20160107074500,292.95,60.6522,44,56.8,70.6,70.9,67.9
20160107080000,265.65,55.0,41,56.8,70.5,70.9,67.9
20160107081500,231.0,47.8261,39,56.8,70.7,70.9,67.9
20160107083000,231.0,47.8261,39,56.8,70.7,70.9,67.9
20160107084500,231.0,47.8261,39,56.8,70.8,70.9,67.9
20160107090000,231.0,47.8261,39,56.8,71.0,70.9,67.9
20160107091500,231.0,47.8261,39,56.8,71.0,70.9,67.9
20160107093000,231.0,47.8261,39,56.8,71.1,70.9,67.9
20160107094500,0.0,0.0,26,61.9,71.3,70.9,67.9
20160107100000,321.3,66.5217,45,57.2,71.4,70.9,67.9
20160107101500,379.05,78.4783,50,56.4,71.5,70.9,67.9
20160107103000,412.65,85.4348,52,56.4,71.4,70.9,67.9
20160107104500,463.05,95.8696,57,56.4,71.4,70.9,67.9
20160107110000,470.4,97.3913,57,56.4,71.6,70.9,67.9
20160107111500,470.4,97.3913,57,56.4,71.5,70.9,67.9
20160107113000,470.4,97.3913,57,56.4,71.3,70.9,67.9
20160107114500,455.7,94.3478,57,56.4,70.6,70.9,67.9
20160107120000,413.7,85.6522,52,56.4,70.4,70.9,67.9
20160107121500,387.45,80.2174,50,56.4,70.4,70.9,67.9
20160107123000,359.1,74.3478,48,56.4,70.5,70.9,67.9
20160107124500,359.1,74.3478,48,56.4,70.8,70.9,67.9
20160107130000,359.1,74.3478,48,56.4,70.9,70.9,67.9
20160107131500,359.1,74.3478,48,57.1,70.7,70.9,67.9
20160107133000,350.7,72.6087,47,57.1,70.5,70.9,67.9
20160107134500,330.75,68.4783,46,57.1,70.6,70.9,67.9
20160107140000,304.5,63.0435,44,57.1,70.6,70.9,67.9
20160107141500,304.5,63.0435,44,57.1,70.7,70.9,67.9
20160107143000,304.5,63.0435,44,57.1,70.7,70.9,67.9
20160107144500,304.5,63.0435,44,57.1,70.7,70.9,67.9
20160107150000,304.5,63.0435,44,57.1,70.7,70.9,67.9
20160107151500,304.5,63.0435,44,57.1,70.8,70.9,67.9
20160107153000,312.9,64.7826,44,57.1,70.7,70.9,67.9
20160107154500,307.65,63.6957,44,56.4,70.7,70.9,67.9
20160107160000,312.9,64.7826,44,56.4,70.7,70.9,67.9
20160107161500,308.7,63.913,44,56.4,70.7,70.9,67.9
20160107163000,308.7,63.913,44,57.1,70.7,70.9,67.9
20160107164500,308.7,63.913,44,57.1,70.9,70.9,67.9
20160107170000,315.0,65.2174,44,57.1,70.8,70.9,67.9
20160107171500,310.8,64.3478,44,57.1,70.8,70.9,67.9
20160107173000,313.95,65.0,44,57.1,70.8,70.9,67.9
20160107174500,313.95,65.0,44,57.1,70.8,70.9,67.9
20160107180000,313.95,65.0,44,57.1,70.8,70.9,67.9
20160107181500,313.95,65.0,44,57.1,70.7,70.9,67.9
20160107183000,308.7,63.913,44,56.4,70.7,70.9,67.9
20160107184500,308.7,63.913,44,56.4,70.9,70.9,67.9
20160107190000,312.9,64.7826,44,56.4,71.1,70.9,67.9
20160107191500,343.35,71.087,48,56.4,71.2,70.9,67.9
20160107193000,334.95,69.3478,48,56.4,70.9,70.9,67.9
20160107194500,334.95,69.3478,48,56.4,70.8,70.9,67.9
20160107200000,334.95,69.3478,48,56.4,70.8,70.9,67.9
20160107201500,334.95,69.3478,48,56.4,70.7,70.9,67.9
20160107203000,340.2,70.4348,48,56.4,70.6,70.9,67.9
20160107204500,319.2,66.087,46,56.4,70.5,70.9,67.9
20160107210000,313.95,65.0,45,56.4,70.5,70.9,67.9
20160107211500,310.8,64.3478,44,56.4,70.6,70.9,67.9
20160107213000,296.1,61.3043,43,56.4,70.6,70.9,67.9
20160107214500,286.65,59.3478,42,56.4,70.7,70.9,67.9
20160107220000,286.65,59.3478,42,56.4,70.6,70.9,67.9
20160107221500,271.95,56.3044,41,56.4,70.6,70.9,67.9
20160107223000,271.95,56.3044,41,56.4,70.6,70.9,67.9
20160107224500,268.8,55.6522,40,56.4,70.6,70.9,67.9
20160107230000,265.65,55.0,40,56.4,70.7,70.9,67.9
20160107231500,261.45,54.1304,40,56.4,70.7,70.9,67.9
20160107233000,257.25,53.2609,40,56.4,70.7,70.9,67.9
20160107234500,257.25,53.2609,40,56.4,70.7,70.9,67.9
20160108000000,257.25,53.2609,40,56.4,70.7,70.9,67.9
20160108001500,261.45,54.1304,40,56.4,70.7,70.9,67.9
20160108003000,261.45,54.1304,40,56.4,70.7,70.9,67.9
20160108004500,261.45,54.1304,40,56.4,70.7,70.9,67.9
20160108010000,261.45,54.1304,40,56.4,70.7,70.9,67.9
20160108011500,261.45,54.1304,40,56.4,70.7,70.9,67.9
20160108013000,261.45,54.1304,40,56.4,70.7,70.9,67.9
20160108014500,261.45,54.1304,40,56.4,70.7,70.9,67.9
20160108020000,261.45,54.1304,40,56.4,70.7,70.9,67.9
20160108021500,261.45,54.1304,40,56.4,70.6,70.9,67.9
20160108023000,253.05,52.3913,40,56.4,70.6,70.9,67.9
20160108024500,246.75,51.087,39,56.4,70.6,70.9,67.9
20160108030000,233.1,48.2609,38,56.4,70.6,70.9,67.9
20160108031500,221.55,45.8696,38,56.4,70.6,70.9,67.9
20160108033000,221.55,45.8696,37,56.4,70.6,70.9,67.9
20160108034500,218.4,45.2174,37,56.4,70.7,70.9,67.9
20160108040000,218.4,45.2174,37,56.4,70.7,70.9,67.9
20160108041500,218.4,45.2174,37,56.4,70.7,70.9,67.9
20160108043000,221.55,45.8696,37,56.4,70.6,70.9,67.9
20160108044500,221.55,45.8696,37,56.4,70.6,70.9,67.9
20160108050000,214.2,44.3478,36,56.4,70.6,70.9,67.9
20160108051500,200.55,41.5217,35,56.4,70.6,70.9,67.9
20160108053000,200.55,41.5217,35,56.4,70.7,70.9,67.9
20160108054500,200.55,41.5217,35,56.4,70.7,70.9,67.9
20160108060000,202.65,41.9565,35,56.4,70.7,70.9,67.9
20160108061500,200.55,41.5217,35,56.4,70.7,70.9,67.9
20160108063000,202.65,41.9565,35,56.4,70.6,70.9,67.9
20160108064500,200.55,41.5217,35,56.4,70.6,70.9,67.9
20160108070000,193.2,40.0,35,56.4,70.6,70.9,67.9
20160108071500,191.1,39.5652,35,56.4,71.0,70.9,67.9
20160108073000,211.05,43.6957,37,56.4,71.3,70.9,67.9
20160108074500,282.45,58.4783,42,56.4,71.4,70.9,67.9
20160108080000,274.05,56.7391,42,56.4,71.0,70.9,67.9
20160108081500,274.05,56.7391,41,56.4,71.2,70.9,67.9
20160108083000,257.25,53.2609,41,56.4,71.0,70.9,67.9
20160108084500,264.6,54.7826,41,56.4,70.8,70.9,67.9
20160108090000,268.8,55.6522,41,56.4,70.7,70.9,67.9
20160108091500,265.65,55.0,41,56.4,70.7,70.9,67.9
20160108093000,259.35,53.6957,41,56.4,70.8,70.9,67.9
20160108094500,478.8,99.1304,61,56.4,70.8,68.0,64.3
20160108100000,486.15,100.6522,61,56.4,70.2,68.0,64.3
20160108101500,486.15,100.6522,61,56.4,70.0,68.0,64.3
20160108103000,478.8,99.1304,61,56.4,69.9,68.0,64.3
20160108104500,0.0,0.0,8,56.4,70.2,71.3,68.3
20160108110000,0.0,0.0,5,61.5,70.6,71.3,68.3
20160108111500,0.0,0.0,5,64.0,70.9,71.3,68.3
20160108113000,0.0,0.0,6,65.8,71.4,71.3,68.3
20160108114500,52.5,10.8696,24,65.8,71.8,71.3,68.3
20160108120000,185.85,38.4783,36,57.2,71.9,71.3,68.3
20160108121500,211.05,43.6957,38,57.2,71.7,71.3,68.3
20160108123000,211.05,43.6957,38,57.2,71.6,71.3,68.3
20160108124500,206.85,42.8261,38,57.2,71.5,71.3,68.3
20160108130000,206.85,42.8261,38,57.2,71.4,71.3,68.3
20160108131500,206.85,42.8261,38,57.2,71.4,71.3,68.3
20160108133000,206.85,42.8261,38,57.2,71.3,71.3,68.3
20160108134500,206.85,42.8261,38,57.2,71.3,71.3,68.3
20160108140000,206.85,42.8261,38,57.2,71.3,71.3,68.3
20160108141500,206.85,42.8261,38,57.2,71.3,71.3,68.3
20160108143000,206.85,42.8261,38,57.2,71.2,71.3,68.3
20160108144500,206.85,42.8261,38,57.2,71.3,71.3,68.3
20160108150000,206.85,42.8261,38,57.2,71.4,71.3,68.3
20160108151500,200.55,41.5217,38,57.2,71.4,71.3,68.3
20160108153000,211.05,43.6957,38,57.2,71.6,71.3,68.3
20160108154500,264.6,54.7826,42,57.2,71.7,71.3,68.3
20160108160000,283.5,58.6957,43,57.2,71.7,71.3,68.3
20160108161500,322.35,66.7391,47,57.2,71.7,71.3,68.3
20160108163000,322.35,66.7391,47,57.2,71.6,71.3,68.3
20160108164500,332.85,68.913,47,57.2,71.6,71.3,68.3
20160108170000,346.5,71.7391,48,57.2,71.5,71.3,68.3
20160108171500,346.5,71.7391,48,57.2,71.5,71.3,68.3
20160108173000,346.5,71.7391,48,57.2,71.5,71.3,68.3
20160108174500,351.75,72.8261,49,57.2,71.6,71.3,68.3
20160108180000,351.75,72.8261,50,57.2,71.3,71.3,68.3
20160108181500,351.75,72.8261,50,57.2,71.6,71.3,68.3
20160108183000,389.55,80.6522,53,57.2,71.6,71.3,68.3
20160108184500,389.55,80.6522,53,57.2,71.4,71.3,68.3
20160108190000,389.55,80.6522,53,57.2,71.4,71.3,68.3
20160108191500,389.55,80.6522,53,56.4,71.4,71.3,68.3
20160108193000,389.55,80.6522,54,56.4,71.5,71.3,68.3
20160108194500,389.55,80.6522,54,56.4,71.3,71.3,68.3
20160108200000,389.55,80.6522,54,56.4,71.2,71.3,68.3
20160108201500,394.8,81.7391,54,56.4,71.2,71.3,68.3
20160108203000,371.7,76.9565,52,56.4,70.8,71.3,68.3
20160108204500,345.45,71.5217,48,56.4,70.9,71.3,68.3
20160108210000,345.45,71.5217,48,56.4,71.0,71.3,68.3
20160108211500,310.8,64.3478,46,56.4,70.8,71.3,68.3
20160108213000,274.05,56.7391,42,56.4,70.8,71.3,68.3
20160108214500,253.05,52.3913,40,57.1,70.9,71.3,68.3
20160108220000,341.25,70.6522,47,57.1,71.0,70.0,67.0
20160108221500,463.05,95.8696,59,56.4,71.1,70.0,67.0
20160108223000,463.05,95.8696,59,56.4,70.8,70.0,67.0
20160108224500,439.95,91.087,56,56.4,70.3,70.0,67.0
20160108230000,431.55,89.3478,55,56.4,70.4,70.0,67.0
20160108231500,447.3,92.6087,57,56.4,70.4,70.0,67.0
20160108233000,463.05,95.8696,59,56.4,70.2,69.5,66.5
20160108234500,463.05,95.8696,59,56.4,70.0,69.5,66.5
20160109000000,470.4,97.3913,59,56.4,69.8,69.5,66.5
20160109001500,463.05,95.8696,59,56.4,69.7,69.5,66.5
20160109003000,463.05,95.8696,59,56.4,69.7,69.5,66.5
20160109004500,463.05,95.8696,59,56.4,69.8,69.5,66.5
20160109010000,470.4,97.3913,59,56.4,69.8,69.5,66.5
20160109011500,463.05,95.8696,59,56.4,69.9,69.5,66.5
20160109013000,470.4,97.3913,59,56.4,69.9,69.5,66.5
20160109014500,463.05,95.8696,59,56.4,69.8,69.5,66.5
20160109020000,463.05,95.8696,59,56.4,69.6,69.5,66.5
20160109021500,463.05,95.8696,60,56.4,69.7,69.5,66.5
20160109023000,378.0,78.2609,100,57.5,69.7,69.5,66.5
20160109024500,470.4,97.3913,53,56.3,69.3,69.5,66.5
20160109030000,470.4,97.3913,53,56.3,69.4,69.5,66.5
20160109031500,463.05,95.8696,52,56.3,69.2,69.5,66.5
20160109033000,431.55,89.3478,48,56.3,69.1,69.5,66.5
20160109034500,413.7,85.6522,47,56.3,69.1,69.5,66.5
20160109040000,413.7,85.6522,47,56.3,69.4,69.5,66.5
20160109041500,405.3,83.913,47,56.3,69.6,69.5,66.5
20160109043000,405.3,83.913,47,56.3,69.6,69.5,66.5
20160109044500,405.3,83.913,47,56.3,69.5,69.5,66.5
20160109050000,405.3,83.913,47,56.3,69.6,69.5,66.5
20160109051500,405.3,83.913,47,56.3,69.3,69.5,66.5
20160109053000,413.7,85.6522,47,56.3,69.4,69.5,66.5
20160109054500,413.7,85.6522,47,56.3,69.5,69.5,66.5
20160109060000,405.3,83.913,47,56.3,69.4,69.5,66.5
20160109061500,405.3,83.913,47,56.3,69.5,69.5,66.5
20160109063000,405.3,83.913,47,56.3,69.6,69.5,66.5
20160109064500,405.3,83.913,47,56.3,69.7,69.5,66.5
20160109070000,423.15,87.6087,48,56.3,69.8,69.5,66.5
20160109071500,413.7,85.6522,48,56.3,69.7,69.5,66.5
20160109073000,423.15,87.6087,48,56.3,69.5,69.5,66.5
20160109074500,423.15,87.6087,48,56.3,69.3,69.5,66.5
20160109080000,423.15,87.6087,47,56.3,69.3,69.5,66.5
20160109081500,413.7,85.6522,47,56.3,69.4,69.5,66.5
20160109083000,413.7,85.6522,47,56.3,69.4,69.5,66.5
20160109084500,413.7,85.6522,47,56.3,69.5,69.5,66.5
20160109090000,423.15,87.6087,47,56.3,69.5,69.5,66.5
20160109091500,423.15,87.6087,47,56.3,69.5,69.5,66.5
20160109093000,405.3,83.913,48,56.3,69.3,69.5,66.5
20160109094500,405.3,83.913,48,56.3,69.2,69.5,66.5
20160109100000,395.85,81.9565,47,56.3,69.1,69.5,66.5
20160109101500,374.85,77.6087,44,56.3,69.1,69.5,66.5
20160109103000,351.75,72.8261,42,57.1,69.1,69.5,66.5
20160109104500,338.1,70.0,41,57.1,69.2,69.5,66.5
20160109110000,338.1,70.0,41,57.1,69.2,69.5,66.5
20160109111500,319.2,66.087,38,57.1,69.2,69.5,66.5
20160109113000,306.6,63.4783,38,57.1,69.2,69.5,66.5
20160109114500,306.6,63.4783,38,56.4,69.3,69.5,66.5
20160109120000,306.6,63.4783,38,57.1,69.3,69.5,66.5
20160109121500,310.8,64.3478,38,57.1,69.3,69.5,66.5
20160109123000,310.8,64.3478,38,57.1,69.4,69.5,66.5
20160109124500,310.8,64.3478,38,57.1,69.4,69.5,66.5
20160109130000,313.95,65.0,39,57.1,69.4,69.5,66.5
20160109131500,313.95,65.0,39,57.1,69.5,69.5,66.5
20160109133000,0.0,0.0,0,59.9,69.8,74.3,71.3
20160109134500,0.0,0.0,0,62.8,70.2,74.3,71.3
20160109140000,0.0,0.0,0,64.0,70.6,74.3,71.3
20160109141500,0.0,0.0,0,64.8,70.8,74.3,71.3
20160109143000,0.0,0.0,0,64.8,71.0,74.3,71.3
20160109144500,0.0,0.0,0,65.8,71.2,74.3,71.3
20160109150000,0.0,0.0,0,65.8,71.3,74.3,71.3
20160109151500,0.0,0.0,0,65.8,71.5,74.3,71.3
20160109153000,0.0,0.0,0,65.8,71.7,74.3,71.3
20160109154500,0.0,0.0,0,65.8,71.8,74.3,71.3
20160109160000,0.0,0.0,0,65.8,72.0,74.3,71.3
20160109161500,0.0,0.0,0,65.8,72.1,74.3,71.3
20160109163000,0.0,0.0,0,66.7,72.2,74.3,71.3
20160109164500,0.0,0.0,0,66.7,72.3,74.3,71.3
20160109170000,0.0,0.0,0,66.7,72.4,74.3,71.3
20160109171500,0.0,0.0,0,66.7,72.5,74.3,71.3
20160109173000,0.0,0.0,0,66.7,72.6,74.3,71.3
20160109174500,0.0,0.0,0,66.7,72.7,74.3,71.3
20160109180000,0.0,0.0,0,66.7,72.9,74.3,71.3
20160109181500,0.0,0.0,0,66.7,73.0,74.3,71.3
20160109183000,0.0,0.0,0,66.7,73.1,74.3,71.3
20160109184500,0.0,0.0,3,66.7,73.1,74.0,71.0
20160109190000,0.0,0.0,0,66.7,73.0,74.1,71.1
20160109191500,0.0,0.0,0,66.7,73.0,74.2,71.2
20160109193000,0.0,0.0,0,66.7,73.2,74.3,71.3
20160109194500,0.0,0.0,0,67.7,73.3,74.2,71.2
20160109200000,0.0,0.0,1,67.7,73.4,74.2,71.2
20160109201500,478.8,99.1304,54,56.8,72.4,69.0,66.0
20160109203000,478.8,99.1304,54,56.8,71.8,68.0,64.9
20160109204500,486.15,100.6522,54,56.8,71.2,68.0,64.9
20160109210000,486.15,100.6522,54,55.9,70.8,68.0,64.9
20160109211500,486.15,100.6522,54,55.9,70.4,68.0,64.9
20160109213000,486.15,100.6522,54,56.7,70.0,68.0,64.9
20160109214500,486.15,100.6522,54,55.9,70.0,68.0,64.9
20160109220000,478.8,99.1304,54,55.9,70.0,68.0,64.9
20160109221500,486.15,100.6522,54,55.9,69.8,68.0,64.9
20160109223000,486.15,100.6522,54,55.9,69.4,68.0,64.9
20160109224500,478.8,99.1304,54,55.9,69.2,68.0,64.9
20160109230000,478.8,99.1304,54,56.7,69.1,68.0,64.9
20160109231500,470.4,97.3913,54,55.6,68.9,68.0,64.9
20160109233000,486.15,100.6522,54,56.4,69.0,68.0,64.9
20160109234500,478.8,99.1304,54,55.7,69.1,68.0,64.9
20160110000000,470.4,97.3913,54,56.4,69.1,68.0,64.9
20160110001500,478.8,99.1304,54,55.6,69.1,68.0,64.9
20160110003000,470.4,97.3913,54,55.6,68.9,68.0,64.9
20160110004500,470.4,97.3913,54,55.6,69.0,68.0,64.9
20160110010000,470.4,97.3913,54,56.3,69.1,68.0,64.9
20160110011500,202.65,41.9565,30,56.3,69.6,70.4,67.4
20160110013000,214.2,44.3478,31,56.3,69.9,70.4,67.4
20160110014500,181.65,37.6087,28,56.3,69.8,70.4,67.4
20160110020000,166.95,34.5652,27,56.3,70.0,70.4,67.4
20160110021500,149.1,30.8696,26,56.3,70.0,70.4,67.4
20160110023000,141.75,29.3478,26,56.3,70.3,70.4,67.4
20160110024500,143.85,29.7826,26,56.3,70.6,70.4,67.4
20160110030000,155.4,32.1739,27,56.3,70.7,70.4,67.4
20160110031500,185.85,38.4783,29,56.3,70.8,70.4,67.4
20160110033000,200.55,41.5217,31,56.3,70.7,70.4,67.4
20160110034500,194.25,40.2174,31,56.3,70.5,70.4,67.4
20160110040000,200.55,41.5217,31,56.3,70.7,70.4,67.4
20160110041500,225.75,46.7391,33,56.3,70.7,70.4,67.4
20160110043000,249.9,51.7391,34,55.6,70.7,70.4,67.4
20160110044500,249.9,51.7391,34,56.3,70.7,70.4,67.4
20160110050000,259.35,53.6957,35,55.6,70.6,70.4,67.4
20160110051500,250.95,51.9565,35,56.3,70.6,70.4,67.4
20160110053000,250.95,51.9565,35,56.3,70.4,70.4,67.4
20160110054500,250.95,51.9565,35,56.3,70.5,70.4,67.4
20160110060000,250.95,51.9565,35,56.3,70.5,70.4,67.4
20160110061500,257.25,53.2609,35,56.3,70.5,70.4,67.4
20160110063000,261.45,54.1304,35,56.3,70.5,70.4,67.4
20160110064500,261.45,54.1304,35,56.3,70.3,70.4,67.4
20160110070000,266.7,55.2174,35,56.3,70.3,70.4,67.4
20160110071500,266.7,55.2174,35,56.3,70.3,70.4,67.4
20160110073000,266.7,55.2174,35,56.3,70.1,70.4,67.4
20160110074500,231.0,47.8261,32,56.3,70.0,70.4,67.4
20160110080000,214.2,44.3478,30,56.3,70.0,70.4,67.4
20160110081500,198.45,41.087,29,56.3,70.0,70.4,67.4
20160110083000,193.2,40.0,29,56.3,70.1,70.4,67.4
20160110084500,181.65,37.6087,28,56.3,70.1,70.4,67.4
20160110090000,179.55,37.1739,28,56.3,70.2,70.4,67.4
20160110091500,181.65,37.6087,28,56.3,70.3,70.4,67.4
20160110093000,179.55,37.1739,28,56.3,70.3,70.4,67.4
20160110094500,179.55,37.1739,28,56.3,70.3,70.4,67.4
20160110100000,179.55,37.1739,28,56.3,70.3,70.4,67.4
20160110101500,177.45,36.7391,28,56.3,70.3,70.4,67.4
20160110103000,181.65,37.6087,28,56.3,70.4,70.4,67.4
20160110104500,181.65,37.6087,28,56.3,70.3,70.4,67.4
20160110110000,179.55,37.1739,28,56.3,70.3,70.4,67.4
20160110111500,181.65,37.6087,28,56.3,70.3,70.4,67.4
20160110113000,181.65,37.6087,28,56.3,70.3,70.4,67.4
20160110114500,166.95,34.5652,28,57.1,70.3,70.4,67.4
20160110120000,166.95,34.5652,28,57.1,70.3,70.4,67.4
20160110121500,170.1,35.2174,28,57.1,70.4,70.4,67.4
20160110123000,170.1,35.2174,28,57.1,70.4,70.4,67.4
20160110124500,173.25,35.8696,28,57.1,70.4,70.4,67.4
20160110130000,173.25,35.8696,28,57.1,70.4,70.4,67.4
20160110131500,170.1,35.2174,28,57.1,70.5,70.4,67.4
20160110133000,173.25,35.8696,28,57.1,70.5,70.4,67.4
20160110134500,166.95,34.5652,28,57.1,70.5,70.4,67.4
20160110140000,166.95,34.5652,28,57.1,70.5,70.4,67.4
20160110141500,166.95,34.5652,28,57.1,70.6,70.4,67.4
20160110143000,164.85,34.1304,28,57.1,70.6,70.4,67.4
20160110144500,183.75,38.0435,30,57.1,70.7,70.4,67.4
20160110150000,196.35,40.6522,31,57.1,70.7,70.4,67.4
20160110151500,202.65,41.9565,32,57.1,70.7,70.4,67.4
20160110153000,216.3,44.7826,33,57.1,70.6,70.4,67.4
20160110154500,216.3,44.7826,33,57.1,70.6,70.4,67.4
20160110160000,221.55,45.8696,33,57.1,70.5,70.4,67.4
20160110161500,218.4,45.2174,33,57.1,70.5,70.4,67.4
20160110163000,218.4,45.2174,33,57.1,70.5,70.4,67.4
20160110164500,227.85,47.1739,32,57.1,70.5,70.4,67.4
20160110170000,221.55,45.8696,32,56.4,70.5,70.4,67.4
20160110171500,218.4,45.2174,33,56.4,70.5,70.4,67.4
20160110173000,218.4,45.2174,33,56.4,70.5,70.4,67.4
20160110174500,218.4,45.2174,33,56.4,70.5,70.4,67.4
20160110180000,218.4,45.2174,33,56.4,70.5,70.4,67.4
20160110181500,221.55,45.8696,33,56.4,70.5,70.4,67.4
20160110183000,218.4,45.2174,33,56.4,70.5,70.4,67.4
20160110184500,214.2,44.3478,33,56.4,70.5,70.4,67.4
20160110190000,221.55,45.8696,33,56.4,70.5,70.4,67.4
20160110191500,216.3,44.7826,33,56.4,70.5,70.4,67.4
