PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160110193000,237.3,49.1304,34,56.4,70.7,70.4,67.4
20160110194500,244.65,50.6522,34,56.4,70.5,70.4,67.4
20160110200000,250.95,51.9565,34,56.4,70.6,70.4,67.4
20160110201500,250.95,51.9565,34,56.4,70.5,70.4,67.4
20160110203000,250.95,51.9565,34,55.8,70.3,70.4,67.4
20160110204500,250.95,51.9565,34,55.8,70.2,70.4,67.4
20160110210000,246.75,51.087,34,55.8,70.2,70.4,67.4
20160110211500,246.75,51.087,32,55.8,70.1,70.4,67.4
20160110213000,234.15,48.4783,34,55.8,70.2,70.4,67.4
20160110214500,231.0,47.8261,34,55.8,70.1,70.4,67.4
20160110220000,231.0,47.8261,34,55.8,70.3,70.4,67.4
20160110221500,231.0,47.8261,34,55.8,70.2,70.4,67.4
20160110223000,231.0,47.8261,34,55.8,70.1,70.4,67.4
20160110224500,234.15,48.4783,34,55.8,70.3,70.4,67.4
20160110230000,234.15,48.4783,34,55.8,70.3,70.4,67.4
20160110231500,234.15,48.4783,34,55.8,70.2,70.4,67.4
20160110233000,229.95,47.6087,34,55.8,70.0,70.4,67.4
20160110234500,229.95,47.6087,33,55.8,70.3,70.4,67.4
20160111000000,229.95,47.6087,33,55.8,70.5,70.4,67.4
20160111001500,229.95,47.6087,33,55.8,70.5,70.4,67.4
20160111003000,229.95,47.6087,33,55.8,70.7,70.4,67.4
20160111004500,239.4,49.5652,34,55.8,70.4,70.4,67.4
20160111010000,234.15,48.4783,34,55.8,70.3,70.4,67.4
20160111011500,239.4,49.5652,34,55.8,70.5,70.4,67.4
20160111013000,239.4,49.5652,34,55.8,70.6,70.4,67.4
20160111014500,239.4,49.5652,34,55.2,70.3,70.4,67.4
20160111020000,239.4,49.5652,34,55.2,70.2,70.4,67.4
20160111021500,239.4,49.5652,34,55.2,70.3,70.4,67.4
20160111023000,243.6,50.4348,34,55.2,70.5,70.4,67.4
20160111024500,261.45,54.1304,35,55.2,70.8,70.4,67.4
20160111030000,261.45,54.1304,36,55.2,70.3,70.4,67.4
20160111031500,264.6,54.7826,36,55.2,70.5,70.4,67.4
20160111033000,264.6,54.7826,36,55.9,70.5,70.4,67.4
20160111034500,264.6,54.7826,36,55.9,70.6,70.4,67.4
20160111040000,264.6,54.7826,36,55.2,70.5,70.4,67.4
20160111041500,271.95,56.3044,36,55.2,70.5,70.4,67.4
20160111043000,254.1,52.6087,35,55.9,70.6,70.4,67.4
20160111044500,254.1,52.6087,35,55.2,70.5,70.4,67.4
20160111050000,254.1,52.6087,35,55.2,70.3,70.4,67.4
20160111051500,268.8,55.6522,35,55.2,70.2,70.4,67.4
20160111053000,271.95,56.3044,35,55.2,70.3,70.4,67.4
20160111054500,271.95,56.3044,35,55.2,70.3,70.4,67.4
20160111060000,271.95,56.3044,35,55.2,70.3,70.4,67.4
20160111061500,271.95,56.3044,35,55.2,70.2,70.4,67.4
20160111063000,271.95,56.3044,35,55.2,70.3,70.4,67.4
20160111064500,277.2,57.3913,35,55.2,70.5,70.4,67.4
20160111070000,269.85,55.8696,34,55.2,70.0,70.4,67.4
20160111071500,214.2,44.3478,30,55.2,69.9,70.4,67.4
20160111073000,157.5,32.6087,26,55.2,69.8,70.4,67.4
20160111074500,0.0,0.0,9,56.0,69.9,70.4,67.4
20160111080000,0.0,0.0,9,56.0,70.0,70.4,67.4
20160111081500,0.0,0.0,9,58.7,70.2,70.4,67.4
20160111083000,95.55,19.7826,22,57.1,70.2,70.4,67.4
20160111084500,92.4,19.1304,22,57.1,70.3,70.4,67.4
20160111090000,92.4,19.1304,22,56.4,70.3,70.4,67.4
20160111091500,455.7,94.3478,53,56.4,70.3,68.0,63.1
20160111093000,447.3,92.6087,52,55.2,69.7,68.0,63.1
20160111094500,447.3,92.6087,51,56.3,69.3,68.0,63.2
20160111100000,455.7,94.3478,51,55.6,68.8,68.0,63.1
20160111101500,463.05,95.8696,53,56.4,69.5,68.0,63.2
20160111103000,455.7,94.3478,52,55.6,68.9,68.0,63.1
20160111104500,463.05,95.8696,53,56.4,68.9,68.0,63.1
20160111110000,470.4,97.3913,53,56.4,69.2,68.0,63.2
20160111111500,0.0,0.0,3,58.7,69.3,70.8,67.8
20160111113000,0.0,0.0,1,61.7,69.6,70.8,67.8
20160111114500,0.0,0.0,0,63.2,69.7,70.8,67.8
20160111120000,0.0,0.0,0,64.0,69.9,70.8,67.8
20160111121500,0.0,0.0,0,64.8,70.2,70.8,67.8
20160111123000,0.0,0.0,0,64.8,70.5,70.8,67.8
20160111124500,0.0,0.0,1,64.8,70.6,70.8,67.8
20160111130000,0.0,0.0,1,65.8,70.8,70.8,67.8
20160111131500,0.0,0.0,1,65.8,70.8,70.8,67.8
20160111133000,463.05,95.8696,53,56.3,70.8,68.0,64.0
20160111134500,478.8,99.1304,54,56.3,70.9,68.0,64.0
20160111140000,478.8,99.1304,54,56.3,70.9,68.0,64.0
20160111141500,478.8,99.1304,54,56.3,70.9,68.0,64.0
20160111143000,478.8,99.1304,54,56.3,70.8,68.0,63.9
20160111144500,478.8,99.1304,54,56.3,70.8,68.0,64.0
20160111150000,478.8,99.1304,54,56.3,70.8,68.0,64.0
20160111151500,470.4,97.3913,54,57.1,70.7,68.0,63.9
20160111153000,463.05,95.8696,54,56.3,70.5,68.0,64.0
20160111154500,478.8,99.1304,54,56.3,70.6,68.0,64.0
20160111160000,470.4,97.3913,54,56.3,70.5,68.0,64.0
20160111161500,470.4,97.3913,54,56.3,70.5,68.0,64.1
20160111163000,470.4,97.3913,54,56.3,70.4,68.0,64.0
20160111164500,470.4,97.3913,54,56.3,70.3,68.0,64.1
20160111170000,470.4,97.3913,54,57.1,69.4,68.0,64.2
20160111171500,463.05,95.8696,54,57.1,69.1,68.0,64.2
20160111173000,470.4,97.3913,54,56.3,68.7,68.0,64.2
20160111174500,470.4,97.3913,54,56.3,68.6,68.0,64.2
20160111180000,470.4,97.3913,54,56.3,68.4,68.0,64.2
20160111181500,463.05,95.8696,54,56.3,68.2,68.0,64.2
20160111183000,470.4,97.3913,54,56.3,68.1,68.0,64.1
20160111184500,470.4,97.3913,54,56.3,68.4,68.0,64.2
20160111190000,478.8,99.1304,54,56.3,68.5,68.0,64.1
20160111191500,470.4,97.3913,54,56.3,68.3,68.0,64.0
20160111193000,478.8,99.1304,52,55.6,68.2,68.0,63.8
20160111194500,173.25,35.8696,29,56.7,68.4,70.4,67.4
20160111200000,116.55,24.1304,24,56.7,69.1,70.4,67.4
20160111201500,0.0,0.0,4,61.5,69.5,70.4,67.4
20160111203000,0.0,0.0,5,63.9,70.0,70.4,67.4
20160111204500,0.0,0.0,7,63.9,70.3,70.4,67.4
20160111210000,0.0,0.0,7,64.8,70.5,70.4,67.4
20160111211500,0.0,0.0,8,64.8,70.7,70.4,67.4
20160111213000,149.1,30.8696,27,56.8,71.0,70.4,67.4
20160111214500,206.85,42.8261,31,56.8,71.0,70.4,67.4
20160111220000,266.7,55.2174,36,56.8,71.0,70.4,67.4
20160111221500,312.9,64.7826,38,56.8,70.9,70.4,67.4
20160111223000,324.45,67.1739,39,56.2,70.8,70.4,67.4
20160111224500,331.8,68.6956,40,56.2,70.5,70.4,67.4
20160111230000,331.8,68.6956,40,56.2,70.3,70.4,67.4
20160111231500,331.8,68.6956,40,56.2,70.3,70.4,67.4
20160111233000,331.8,68.6956,40,56.2,70.1,70.4,67.4
20160111234500,307.65,63.6957,38,56.2,70.2,70.4,67.4
20160112000000,315.0,65.2174,38,56.2,70.3,70.4,67.4
20160112001500,308.7,63.913,38,56.2,70.4,70.4,67.4
20160112003000,308.7,63.913,38,56.2,70.5,70.4,67.4
20160112004500,308.7,63.913,38,56.2,70.5,70.4,67.4
20160112010000,308.7,63.913,38,56.2,70.5,70.4,67.4
20160112011500,308.7,63.913,38,56.2,70.4,70.4,67.4
20160112013000,308.7,63.913,38,56.2,70.3,70.4,67.4
20160112014500,308.7,63.913,38,56.2,70.2,70.4,67.4
20160112020000,312.9,64.7826,38,56.2,70.3,70.4,67.4
20160112021500,307.65,63.6957,38,56.2,70.4,70.4,67.4
20160112023000,312.9,64.7826,38,56.2,70.5,70.4,67.4
20160112024500,305.55,63.2609,38,56.2,70.5,70.4,67.4
20160112030000,308.7,63.913,38,56.2,70.5,70.4,67.4
20160112031500,312.9,64.7826,39,56.2,70.7,70.4,67.4
20160112033000,328.65,68.0435,39,56.2,70.6,70.4,67.4
20160112034500,322.35,66.7391,39,55.6,70.4,70.4,67.4
20160112040000,322.35,66.7391,39,56.3,70.2,70.4,67.4
20160112041500,322.35,66.7391,39,55.6,70.3,70.4,67.4
20160112043000,322.35,66.7391,39,56.2,70.4,70.4,67.4
20160112044500,322.35,66.7391,39,55.6,70.4,70.4,67.4
20160112050000,322.35,66.7391,39,55.6,70.4,70.4,67.4
20160112051500,322.35,66.7391,39,55.6,70.4,70.4,67.4
20160112053000,322.35,66.7391,39,55.6,70.3,70.4,67.4
20160112054500,310.8,64.3478,38,55.6,70.0,70.4,67.4
20160112060000,307.65,63.6957,38,55.6,70.2,70.4,67.4
20160112061500,307.65,63.6957,38,55.6,70.2,70.4,67.4
20160112063000,307.65,63.6957,38,55.6,70.3,70.4,67.4
20160112064500,307.65,63.6957,38,55.6,70.2,70.4,67.4
20160112070000,265.65,55.0,34,55.6,69.9,70.4,67.4
20160112071500,216.3,44.7826,31,55.6,69.9,70.4,67.4
20160112073000,194.25,40.2174,29,55.6,69.9,70.4,67.4
20160112074500,164.85,34.1304,27,55.6,69.9,70.4,67.4
20160112080000,147.0,30.4348,26,56.3,70.0,70.4,67.4
20160112081500,131.25,27.1739,25,56.3,70.0,70.4,67.4
20160112083000,119.7,24.7826,24,56.3,70.1,70.4,67.4
20160112084500,119.7,24.7826,24,57.1,70.1,70.4,67.4
20160112090000,108.15,22.3913,24,57.1,70.2,70.4,67.4
20160112091500,111.3,23.0435,24,57.1,70.2,70.4,67.4
20160112093000,111.3,23.0435,24,57.1,70.2,70.4,67.4
20160112094500,108.15,22.3913,24,57.1,70.3,70.4,67.4
20160112100000,108.15,22.3913,24,57.1,70.3,70.4,67.4
20160112101500,108.15,22.3913,24,57.1,70.3,70.4,67.4
20160112103000,111.3,23.0435,24,57.1,70.3,70.4,67.4
20160112104500,108.15,22.3913,24,57.1,70.3,70.4,67.4
20160112110000,111.3,23.0435,24,57.1,70.3,70.4,67.4
20160112111500,108.15,22.3913,24,57.1,70.3,70.4,67.4
20160112113000,108.15,22.3913,24,57.1,70.4,70.4,67.4
20160112114500,111.3,23.0435,24,57.1,70.4,70.4,67.4
20160112120000,108.15,22.3913,24,57.9,70.4,70.4,67.4
20160112121500,108.15,22.3913,24,57.9,70.4,70.4,67.4
20160112123000,105.0,21.7391,24,57.9,70.5,70.4,67.4
20160112124500,116.55,24.1304,24,57.9,70.5,70.4,67.4
20160112130000,116.55,24.1304,24,57.9,70.5,70.4,67.4
20160112131500,116.55,24.1304,24,57.9,70.5,70.4,67.4
20160112133000,116.55,24.1304,24,57.9,70.5,70.4,67.4
20160112134500,116.55,24.1304,24,57.9,70.6,70.4,67.4
20160112140000,116.55,24.1304,24,57.9,70.6,70.4,67.4
20160112141500,116.55,24.1304,24,57.9,70.7,70.4,67.4
20160112143000,135.45,28.0435,26,57.9,70.7,70.4,67.4
20160112144500,149.1,30.8696,27,57.9,70.7,70.4,67.4
20160112150000,166.95,34.5652,28,57.9,70.7,70.4,67.4
20160112151500,179.55,37.1739,29,57.9,70.7,70.4,67.4
20160112153000,189.0,39.1304,30,57.9,70.7,70.4,67.4
20160112154500,202.65,41.9565,31,57.9,70.6,70.4,67.4
20160112160000,206.85,42.8261,31,57.2,70.6,70.4,67.4
20160112161500,206.85,42.8261,31,57.2,70.6,70.4,67.4
20160112163000,206.85,42.8261,32,57.2,70.7,70.4,67.4
20160112164500,227.85,47.1739,33,57.2,70.7,70.4,67.4
20160112170000,250.95,51.9565,34,57.9,70.7,70.4,67.4
20160112171500,277.2,57.3913,36,57.1,70.8,70.4,67.4
20160112173000,277.2,57.3913,36,57.1,70.7,70.4,67.4
20160112174500,289.8,60.0,37,57.1,70.7,70.4,67.4
20160112180000,304.5,63.0435,38,56.4,70.7,70.4,67.4
20160112181500,310.8,64.3478,39,56.4,70.6,70.4,67.4
20160112183000,346.5,71.7391,42,56.4,70.9,70.4,67.4
20160112184500,355.95,73.6957,42,56.4,70.7,70.4,67.4
20160112190000,355.95,73.6957,42,56.4,70.7,70.4,67.4
20160112191500,362.25,75.0,43,56.4,70.5,70.4,67.4
20160112193000,358.05,74.1304,43,56.4,70.3,70.4,67.4
20160112194500,358.05,74.1304,44,56.4,70.3,70.4,67.4
20160112200000,358.05,74.1304,44,56.4,70.2,70.4,67.4
20160112201500,358.05,74.1304,44,56.4,70.5,70.4,67.4
20160112203000,358.05,74.1304,44,56.4,70.3,70.4,67.4
20160112204500,358.05,74.1304,44,56.4,70.2,70.4,67.4
20160112210000,351.75,72.8261,43,56.4,70.0,70.4,67.4
20160112211500,351.75,72.8261,43,56.4,70.3,70.4,67.4
20160112213000,351.75,72.8261,43,56.4,70.4,70.4,67.4
20160112214500,351.75,72.8261,43,56.4,70.2,70.4,67.4
20160112220000,327.6,67.8261,41,56.4,70.0,70.4,67.4
20160112221500,321.3,66.5217,40,56.4,70.1,70.4,67.4
20160112223000,321.3,66.5217,40,56.4,70.2,70.4,67.4
20160112224500,296.1,61.3043,38,55.6,70.0,70.4,67.4
20160112230000,287.7,59.5652,37,55.6,70.0,70.4,67.4
20160112231500,277.2,57.3913,37,55.6,70.4,70.4,67.4
20160112233000,277.2,57.3913,37,55.6,70.6,70.4,67.4
20160112234500,277.2,57.3913,37,55.6,70.7,70.4,67.4
20160113000000,292.95,60.6522,38,55.6,70.5,70.4,67.4
20160113001500,296.1,61.3043,38,55.6,70.5,70.4,67.4
20160113003000,296.1,61.3043,38,55.6,70.4,70.4,67.4
20160113004500,299.25,61.9565,38,55.6,70.2,70.4,67.4
20160113010000,287.7,59.5652,37,55.6,70.1,70.4,67.4
20160113011500,282.45,58.4783,37,55.6,70.4,70.4,67.4
20160113013000,282.45,58.4783,37,55.6,70.5,70.4,67.4
20160113014500,287.7,59.5652,37,55.6,70.5,70.4,67.4
20160113020000,287.7,59.5652,37,55.6,70.2,70.4,67.4
20160113021500,268.8,55.6522,35,55.6,70.1,70.4,67.4
20160113023000,268.8,55.6522,35,55.6,70.3,70.4,67.4
20160113024500,271.95,56.3044,35,55.6,70.4,70.4,67.4
20160113030000,261.45,54.1304,34,55.6,70.1,70.4,67.4
20160113031500,243.6,50.4348,33,55.6,70.3,70.4,67.4
20160113033000,246.75,51.087,33,55.6,70.4,70.4,67.4
20160113034500,246.75,51.087,33,55.6,70.2,70.4,67.4
20160113040000,233.1,48.2609,32,55.6,70.1,70.4,67.4
20160113041500,218.4,45.2174,31,55.6,70.1,70.4,67.4
20160113043000,200.55,41.5217,29,55.6,70.1,70.4,67.4
20160113044500,194.25,40.2174,29,55.6,70.0,70.4,67.4
20160113050000,194.25,40.2174,29,55.6,70.1,70.4,67.4
20160113051500,173.25,35.8696,27,55.6,70.1,70.4,67.4
20160113053000,173.25,35.8696,27,55.6,70.1,70.4,67.4
20160113054500,152.25,31.5217,26,55.6,70.1,70.4,67.4
20160113060000,152.25,31.5217,26,55.6,70.3,70.4,67.4
20160113061500,149.1,30.8696,26,55.6,70.5,70.4,67.4
20160113063000,149.1,30.8696,26,55.6,70.5,70.4,67.4
20160113064500,149.1,30.8696,26,55.6,70.6,70.4,67.4
20160113070000,149.1,30.8696,26,55.6,70.7,70.4,67.4
20160113071500,194.25,40.2174,30,55.6,70.9,70.4,67.4
20160113073000,206.85,42.8261,31,55.6,70.7,70.4,67.4
20160113074500,206.85,42.8261,31,55.6,70.5,70.4,67.4
20160113080000,208.95,43.2609,31,55.6,70.6,70.4,67.4
20160113081500,206.85,42.8261,31,56.3,70.7,70.4,67.4
20160113083000,206.85,42.8261,32,56.3,70.6,70.4,67.4
20160113084500,208.95,43.2609,32,56.3,70.6,70.4,67.4
20160113090000,208.95,43.2609,32,56.3,70.5,70.4,67.4
20160113091500,208.95,43.2609,32,56.3,70.5,70.4,67.4
20160113093000,206.85,42.8261,32,56.3,70.5,70.4,67.4
20160113094500,214.2,44.3478,32,57.1,70.6,70.4,67.4
20160113100000,478.8,99.1304,54,57.1,70.3,68.0,63.1
20160113101500,470.4,97.3913,54,57.1,70.2,68.0,63.1
20160113103000,478.8,99.1304,54,57.1,70.4,68.0,63.1
20160113104500,478.8,99.1304,54,57.1,70.4,68.0,63.1
20160113110000,470.4,97.3913,54,57.1,70.3,68.0,63.1
20160113111500,470.4,97.3913,53,57.1,69.6,68.0,63.1
20160113113000,470.4,97.3913,53,57.1,69.2,68.0,63.1
20160113114500,470.4,97.3913,53,57.1,69.0,68.0,63.1
20160113120000,470.4,97.3913,53,57.1,68.9,68.0,63.1
20160113121500,470.4,97.3913,53,57.1,68.7,68.0,63.1
20160113123000,470.4,97.3913,53,57.1,68.7,68.0,63.1
20160113124500,478.8,99.1304,51,57.1,68.8,68.0,63.1
20160113130000,470.4,97.3913,51,57.1,69.0,68.0,63.1
20160113131500,463.05,95.8696,54,57.1,69.4,68.0,63.1
20160113133000,470.4,97.3913,54,57.1,69.6,68.0,63.1
20160113134500,470.4,97.3913,54,57.1,69.7,68.0,63.1
20160113140000,486.15,100.6522,54,57.1,69.8,68.0,63.1
20160113141500,493.5,102.1739,54,57.1,69.9,68.0,63.1
20160113143000,478.8,99.1304,54,57.1,70.0,68.0,63.1
20160113144500,478.8,99.1304,54,57.1,70.1,68.0,63.1
20160113150000,478.8,99.1304,54,57.1,69.3,68.0,63.1
20160113151500,470.4,97.3913,54,57.1,69.1,68.0,63.1
20160113153000,478.8,99.1304,54,57.1,69.7,68.0,63.1
20160113154500,470.4,97.3913,54,57.1,69.8,68.0,63.1
20160113160000,470.4,97.3913,54,57.1,70.0,68.0,63.1
20160113161500,470.4,97.3913,54,57.1,70.2,68.0,63.1
20160113163000,470.4,97.3913,54,57.1,69.3,68.0,63.1
20160113164500,478.8,99.1304,54,57.1,69.1,68.0,63.1
20160113170000,486.15,100.6522,54,57.1,68.8,68.0,63.1
20160113171500,486.15,100.6522,54,57.1,68.9,68.0,63.1
20160113173000,493.5,102.1739,54,57.1,69.1,68.0,63.1
20160113174500,493.5,102.1739,54,57.1,69.1,68.0,63.1
20160113180000,500.85,103.6957,54,56.4,69.1,68.0,63.1
20160113181500,470.4,97.3913,51,56.4,69.0,68.0,63.1
20160113183000,470.4,97.3913,51,56.4,69.2,68.0,63.1
20160113184500,470.4,97.3913,51,56.4,69.2,68.0,63.1
20160113190000,470.4,97.3913,51,56.4,69.3,68.0,63.1
20160113191500,470.4,97.3913,51,56.4,69.6,68.0,63.1
20160113193000,470.4,97.3913,53,56.4,69.8,68.0,63.1
20160113194500,463.05,95.8696,53,56.4,69.2,68.0,63.1
20160113200000,470.4,97.3913,53,56.4,69.1,68.0,63.1
20160113201500,478.8,99.1304,54,55.6,68.8,68.0,63.1
20160113203000,493.5,102.1739,54,56.4,68.7,68.0,63.1
20160113204500,486.15,100.6522,54,56.4,68.6,68.0,63.1
20160113210000,486.15,100.6522,53,56.4,68.4,68.0,63.1
20160113211500,478.8,99.1304,53,55.6,68.4,68.0,63.1
20160113213000,478.8,99.1304,53,56.4,68.3,68.0,63.1
20160113214500,463.05,95.8696,53,56.4,68.3,68.0,63.1
20160113220000,470.4,97.3913,53,56.4,68.2,68.0,63.1
20160113221500,463.05,95.8696,53,56.4,68.4,68.0,63.1
20160113223000,470.4,97.3913,54,56.4,68.2,68.0,63.1
20160113224500,470.4,97.3913,54,56.4,68.1,68.0,63.1
20160113230000,470.4,97.3913,54,55.6,68.1,68.0,63.1
20160113231500,463.05,95.8696,54,56.3,68.1,68.0,63.1
20160113233000,470.4,97.3913,54,55.6,67.9,68.0,63.1
20160113234500,463.05,95.8696,54,55.6,67.9,68.0,63.1
20160114000000,463.05,95.8696,54,55.6,67.9,68.0,63.1
20160114001500,470.4,97.3913,54,56.3,67.9,68.0,63.1
20160114003000,470.4,97.3913,54,55.7,67.9,68.0,63.1
20160114004500,478.8,99.1304,54,55.7,67.8,68.0,63.1
20160114010000,486.15,100.6522,53,55.7,67.9,68.0,63.1
20160114011500,470.4,97.3913,52,55.7,67.7,68.0,63.1
20160114013000,470.4,97.3913,51,56.3,67.8,68.0,63.1
20160114014500,447.3,92.6087,49,55.6,67.7,68.0,63.1
20160114020000,455.7,94.3478,50,56.7,67.8,68.0,63.1
20160114021500,455.7,94.3478,50,55.9,67.7,68.0,63.1
20160114023000,455.7,94.3478,50,55.9,67.8,68.0,63.1
20160114024500,455.7,94.3478,50,56.7,67.8,68.0,63.1
20160114030000,470.4,97.3913,54,55.9,67.7,68.0,63.1
20160114031500,470.4,97.3913,52,55.9,67.7,68.0,63.1
20160114033000,447.3,92.6087,51,55.9,67.7,68.0,63.1
20160114034500,455.7,94.3478,51,55.9,67.7,68.0,63.1
20160114040000,447.3,92.6087,51,55.9,67.7,68.0,63.1
20160114041500,463.05,95.8696,51,55.9,67.8,68.0,63.1
20160114043000,455.7,94.3478,50,55.9,67.7,68.0,63.1
20160114044500,431.55,89.3478,48,55.9,67.8,68.0,63.1
20160114050000,439.95,91.087,50,55.9,67.8,68.0,63.1
20160114051500,439.95,91.087,49,56.7,67.8,68.0,63.1
20160114053000,447.3,92.6087,49,55.9,67.8,68.0,63.1
20160114054500,447.3,92.6087,49,55.9,67.8,68.0,63.1
20160114060000,439.95,91.087,49,56.6,67.9,68.0,63.1
20160114061500,439.95,91.087,50,56.6,67.9,68.0,63.1
20160114063000,447.3,92.6087,50,56.6,67.8,68.0,63.1
20160114064500,447.3,92.6087,50,56.0,67.8,68.0,63.1
20160114070000,447.3,92.6087,50,56.0,67.8,68.0,63.1
20160114071500,447.3,92.6087,50,56.8,68.2,68.0,63.1
20160114073000,455.7,94.3478,51,56.8,68.2,68.0,63.1
20160114074500,368.55,76.3043,44,56.8,68.4,69.4,66.4
20160114080000,312.9,64.7826,40,56.8,68.8,69.5,66.5
20160114081500,305.55,63.2609,39,56.8,69.1,69.5,66.5
20160114083000,301.35,62.3913,38,56.8,69.1,69.5,66.5
20160114084500,282.45,58.4783,36,56.8,69.1,69.5,66.5
20160114090000,269.85,55.8696,35,56.8,69.1,69.5,66.5
20160114091500,250.95,51.9565,34,56.8,69.2,69.5,66.5
20160114093000,250.95,51.9565,34,56.8,69.2,69.5,66.5
20160114094500,233.1,48.2609,33,56.8,69.2,69.5,66.5
20160114100000,227.85,47.1739,32,56.8,69.2,69.5,66.5
20160114101500,227.85,47.1739,32,56.8,69.3,69.5,66.5
20160114103000,224.7,46.5217,32,57.5,69.3,69.5,66.5
20160114104500,229.95,47.6087,32,57.5,69.3,69.5,66.5
20160114110000,224.7,46.5217,32,56.9,69.4,69.5,66.5
20160114111500,221.55,45.8696,32,56.9,69.5,69.5,66.5
20160114113000,225.75,46.7391,32,56.9,69.6,69.5,66.5
20160114114500,225.75,46.7391,32,56.9,69.6,69.5,66.5
20160114120000,225.75,46.7391,32,57.5,69.7,69.5,66.5
20160114121500,234.15,48.4783,33,57.5,69.9,69.5,66.5
20160114123000,282.45,58.4783,37,57.5,70.0,69.5,66.5
20160114124500,341.25,70.6522,41,57.5,70.1,69.5,66.5
20160114130000,380.1,78.6957,45,57.5,70.1,69.5,66.5
20160114131500,380.1,78.6957,45,56.8,69.8,69.5,66.5
20160114133000,380.1,78.6957,45,56.8,69.7,69.5,66.5
20160114134500,380.1,78.6957,45,56.8,69.7,69.5,66.5
20160114140000,384.3,79.5652,45,56.8,69.7,69.5,66.5
20160114141500,384.3,79.5652,45,56.8,69.7,69.5,66.5
20160114143000,397.95,82.3913,46,56.8,70.0,69.5,66.5
20160114144500,455.7,94.3478,54,56.8,70.3,69.5,66.5
20160114150000,470.4,97.3913,54,56.8,70.4,69.5,66.5
20160114151500,455.7,94.3478,53,56.8,70.2,69.5,66.5
20160114153000,431.55,89.3478,51,56.8,69.8,69.5,66.5
20160114154500,463.05,95.8696,54,56.8,70.2,69.5,66.5
20160114160000,470.4,97.3913,54,56.8,70.5,69.5,66.5
20160114161500,470.4,97.3913,54,56.8,70.5,69.5,66.5
20160114163000,470.4,97.3913,54,56.8,70.6,69.5,66.5
20160114164500,470.4,97.3913,54,56.8,70.4,69.5,66.5
20160114170000,470.4,97.3913,54,56.8,70.4,69.5,66.5
20160114171500,470.4,97.3913,54,56.8,69.9,69.5,66.5
20160114173000,455.7,94.3478,53,56.8,69.7,69.5,66.5
20160114174500,439.95,91.087,52,56.8,69.6,69.5,66.5
20160114180000,447.3,92.6087,52,56.8,69.6,69.5,66.5
20160114181500,455.7,94.3478,52,56.8,69.6,69.5,66.5
20160114183000,447.3,92.6087,52,56.8,69.7,69.5,66.5
20160114184500,447.3,92.6087,52,56.8,69.7,69.5,66.5
20160114190000,455.7,94.3478,52,56.8,69.6,69.5,66.5
20160114191500,447.3,92.6087,52,56.8,69.7,69.5,66.5
20160114193000,447.3,92.6087,52,56.8,69.5,69.5,66.5
20160114194500,447.3,92.6087,52,56.8,69.4,69.5,66.5
20160114200000,447.3,92.6087,52,56.8,69.3,69.5,66.5
20160114201500,447.3,92.6087,51,56.8,69.2,69.5,66.5
20160114203000,413.7,85.6522,48,56.8,69.2,69.5,66.5
20160114204500,405.3,83.913,48,56.8,69.2,69.5,66.5
20160114210000,405.3,83.913,47,56.8,69.2,69.5,66.5
20160114211500,395.85,81.9565,47,56.8,69.2,69.5,66.5
20160114213000,387.45,80.2174,46,56.8,69.2,69.5,66.5
20160114214500,372.75,77.1739,44,56.8,69.3,69.5,66.5
20160114220000,372.75,77.1739,44,56.8,69.3,69.5,66.5
20160114221500,372.75,77.1739,44,56.8,69.3,69.5,66.5
20160114223000,372.75,77.1739,44,56.8,69.3,69.5,66.5
20160114224500,368.55,76.3043,44,56.8,69.2,69.5,66.5
20160114230000,363.3,75.2174,43,56.8,69.3,69.5,66.5
20160114231500,363.3,75.2174,43,56.8,69.3,69.5,66.5
20160114233000,359.1,74.3478,43,56.8,69.3,69.5,66.5
20160114234500,359.1,74.3478,43,56.8,69.3,69.5,66.5
20160115000000,359.1,74.3478,43,56.8,69.3,69.5,66.5
20160115001500,359.1,74.3478,43,56.8,69.3,69.5,66.5
20160115003000,359.1,74.3478,43,56.8,69.3,69.5,66.5
20160115004500,363.3,75.2174,43,56.8,69.3,69.5,66.5
20160115010000,363.3,75.2174,43,56.8,69.3,69.5,66.5
20160115011500,363.3,75.2174,43,56.8,69.3,69.5,66.5
20160115013000,359.1,74.3478,43,56.8,69.3,69.5,66.5
20160115014500,352.8,73.0435,42,56.8,69.2,69.5,66.5
20160115020000,334.95,69.3478,41,56.8,69.2,69.5,66.5
20160115021500,325.5,67.3913,39,56.8,69.2,69.5,66.5
20160115023000,320.25,66.3043,39,56.8,69.3,69.5,66.5
20160115024500,320.25,66.3043,39,56.8,69.3,69.5,66.5
20160115030000,320.25,66.3043,39,56.8,69.4,69.5,66.5
20160115031500,315.0,65.2174,39,56.8,69.4,69.5,66.5
20160115033000,315.0,65.2174,39,56.8,69.5,69.5,66.5
20160115034500,315.0,65.2174,39,56.8,69.4,69.5,66.5
20160115040000,315.0,65.2174,39,56.8,69.8,69.5,66.5
20160115041500,321.3,66.5217,39,56.8,69.6,69.5,66.5
20160115043000,316.05,65.4348,39,56.8,69.6,69.5,66.5
20160115044500,321.3,66.5217,39,56.8,69.4,69.5,66.5
20160115050000,321.3,66.5217,39,56.8,69.4,69.5,66.5
20160115051500,321.3,66.5217,39,56.8,69.4,69.5,66.5
20160115053000,317.1,65.6522,39,56.8,69.4,69.5,66.5
20160115054500,317.1,65.6522,39,56.8,69.3,69.5,66.5
20160115060000,317.1,65.6522,39,56.8,69.3,69.5,66.5
20160115061500,322.35,66.7391,39,56.8,69.3,69.5,66.5
20160115063000,322.35,66.7391,39,56.8,69.4,69.5,66.5
20160115064500,317.1,65.6522,39,56.8,69.4,69.5,66.5
20160115070000,332.85,68.913,40,56.8,69.9,69.5,66.5
20160115071500,332.85,68.913,40,56.8,69.4,69.5,66.5
20160115073000,332.85,68.913,40,56.8,69.2,69.5,66.5
20160115074500,316.05,65.4348,39,56.8,69.1,69.5,66.5
20160115080000,299.25,61.9565,37,56.8,69.3,69.5,66.5
20160115081500,299.25,61.9565,37,56.8,69.7,69.5,66.5
20160115083000,310.8,64.3478,39,56.8,69.9,69.5,66.5
20160115084500,323.4,66.9565,40,56.8,69.7,69.5,66.5
20160115090000,323.4,66.9565,40,56.8,69.8,69.5,66.5
20160115091500,463.05,95.8696,54,56.8,70.1,68.0,63.1
20160115093000,463.05,95.8696,54,56.8,70.4,68.0,63.1
20160115094500,463.05,95.8696,54,56.8,70.5,68.0,63.1
20160115100000,470.4,97.3913,54,56.8,70.0,68.0,63.1
20160115101500,470.4,97.3913,54,56.8,70.2,68.0,63.1
20160115103000,463.05,95.8696,54,56.8,70.2,68.0,63.1
20160115104500,470.4,97.3913,54,56.8,69.9,68.0,63.1
20160115110000,470.4,97.3913,54,57.9,70.0,68.0,63.1
20160115111500,470.4,97.3913,54,57.2,70.2,68.0,63.1
20160115113000,470.4,97.3913,54,57.2,69.6,68.0,63.1
20160115114500,470.4,97.3913,54,57.2,69.4,68.0,63.1
20160115120000,470.4,97.3913,54,57.2,69.3,68.0,63.1
20160115121500,470.4,97.3913,54,57.2,69.3,68.0,63.1
20160115123000,463.05,95.8696,54,57.2,69.8,68.0,63.1
20160115124500,470.4,97.3913,54,57.2,70.1,68.0,63.1
20160115130000,470.4,97.3913,54,57.2,70.1,68.0,63.1
20160115131500,486.15,100.6522,54,57.2,70.2,68.0,63.1
20160115133000,486.15,100.6522,54,57.2,70.2,68.0,63.1
20160115134500,486.15,100.6522,54,57.2,70.3,68.0,63.1
20160115140000,486.15,100.6522,54,57.2,70.3,68.0,63.1
20160115141500,486.15,100.6522,54,57.2,70.4,68.0,63.1
20160115143000,486.15,100.6522,54,57.2,70.4,68.0,63.1
20160115144500,486.15,100.6522,54,57.2,70.5,68.0,63.1
20160115150000,486.15,100.6522,54,56.4,70.0,68.0,63.1
20160115151500,486.15,100.6522,54,56.4,69.7,68.0,63.1
20160115153000,500.85,103.6957,54,57.1,70.1,68.0,63.1
20160115154500,493.5,102.1739,54,57.1,70.3,68.0,63.1
20160115160000,500.85,103.6957,54,57.1,70.2,68.0,63.1
20160115161500,493.5,102.1739,53,57.1,70.5,68.0,63.1
20160115163000,493.5,102.1739,53,57.1,70.5,68.0,63.1
20160115164500,486.15,100.6522,52,57.1,69.8,68.0,63.1
20160115170000,478.8,99.1304,52,57.1,69.5,68.0,63.1
20160115171500,486.15,100.6522,52,57.1,69.3,68.0,63.1
20160115173000,486.15,100.6522,52,57.1,69.1,68.0,63.1
20160115174500,486.15,100.6522,52,57.1,69.0,68.0,63.1
20160115180000,478.8,99.1304,52,57.1,68.8,68.0,63.1
20160115181500,478.8,99.1304,52,56.4,68.7,68.0,63.1
20160115183000,478.8,99.1304,52,56.4,68.6,68.0,63.1
20160115184500,478.8,99.1304,52,56.4,68.6,68.0,63.1
20160115190000,486.15,100.6522,52,56.4,68.8,68.0,63.1
20160115191500,463.05,95.8696,50,56.4,69.1,68.0,63.1
20160115193000,470.4,97.3913,51,56.4,68.9,68.0,63.1
20160115194500,470.4,97.3913,54,56.4,68.9,68.0,63.1
20160115200000,470.4,97.3913,54,56.4,68.8,68.0,63.1
20160115201500,463.05,95.8696,54,56.4,68.9,68.0,63.1
20160115203000,470.4,97.3913,54,56.4,68.8,68.0,63.1
20160115204500,463.05,95.8696,54,56.4,68.8,68.0,63.1
20160115210000,478.8,99.1304,54,56.4,68.7,68.0,63.1
20160115211500,478.8,99.1304,54,56.4,68.8,68.0,63.1
20160115213000,486.15,100.6522,54,56.4,68.7,68.0,63.1
20160115214500,486.15,100.6522,54,56.4,68.6,68.0,63.1
20160115220000,486.15,100.6522,54,56.4,68.5,68.0,63.1
20160115221500,478.8,99.1304,54,56.4,68.4,68.0,63.1
20160115223000,478.8,99.1304,54,56.4,68.4,68.0,63.1
20160115224500,470.4,97.3913,54,56.4,68.5,68.0,63.1
20160115230000,486.15,100.6522,54,56.4,68.5,68.0,63.1
20160115231500,486.15,100.6522,54,56.4,68.6,68.0,63.1
20160115233000,486.15,100.6522,54,56.4,68.6,68.0,63.1
20160115234500,486.15,100.6522,53,56.4,68.5,68.0,63.1
20160116000000,486.15,100.6522,53,56.4,68.6,68.0,63.1
20160116001500,486.15,100.6522,53,56.4,68.5,68.0,63.1
20160116003000,486.15,100.6522,53,56.4,68.5,68.0,63.1
20160116004500,486.15,100.6522,53,56.4,68.5,68.0,63.1
20160116010000,486.15,100.6522,53,56.4,68.6,68.0,63.1
20160116011500,463.05,95.8696,52,56.4,68.2,68.0,63.1
20160116013000,463.05,95.8696,51,55.6,68.2,68.0,63.1
20160116014500,455.7,94.3478,51,56.6,68.1,68.0,63.1
20160116020000,463.05,95.8696,51,55.6,67.9,68.0,63.1
20160116021500,463.05,95.8696,51,56.3,67.9,68.0,63.1
20160116023000,463.05,95.8696,51,55.6,67.8,68.0,63.1
20160116024500,455.7,94.3478,50,56.3,67.7,68.0,63.1
20160116030000,447.3,92.6087,50,55.6,67.7,68.0,63.1
20160116031500,431.55,89.3478,49,56.3,67.8,68.0,63.1
20160116033000,423.15,87.6087,47,55.6,67.7,68.0,63.1
20160116034500,413.7,85.6522,46,56.5,67.7,68.0,63.1
20160116040000,405.3,83.913,46,55.6,67.7,68.0,63.1
20160116041500,395.85,81.9565,45,56.3,67.7,68.0,63.1
20160116043000,387.45,80.2174,44,55.6,67.7,68.0,63.1
20160116044500,376.95,78.0435,43,56.4,67.7,68.0,63.1
20160116050000,372.75,77.1739,43,55.6,67.8,68.0,63.1
20160116051500,372.75,77.1739,43,56.4,67.8,68.0,63.1
20160116053000,372.75,77.1739,43,55.6,67.9,68.0,63.1
20160116054500,372.75,77.1739,43,56.3,67.8,68.0,63.1
20160116060000,372.75,77.1739,43,55.6,67.8,68.0,63.1
20160116061500,372.75,77.1739,43,56.3,67.7,68.0,63.1
20160116063000,372.75,77.1739,43,55.6,67.7,68.0,63.1
20160116064500,349.65,72.3913,42,56.4,67.7,68.0,63.1
20160116070000,364.35,75.4348,43,56.4,68.1,68.0,63.1
20160116071500,359.1,74.3478,43,56.4,68.1,68.0,63.1
20160116073000,353.85,73.2609,43,56.4,67.9,68.0,63.1
20160116074500,353.85,73.2609,42,56.4,67.7,68.0,63.1
20160116080000,343.35,71.087,41,56.4,67.7,68.0,63.1
20160116081500,313.95,65.0,40,56.4,67.6,68.0,63.1
20160116083000,304.5,63.0435,39,56.4,67.7,68.0,63.1
20160116084500,301.35,62.3913,38,56.4,67.7,68.0,63.1
20160116090000,287.7,59.5652,37,56.4,67.7,68.0,63.1
20160116091500,287.7,59.5652,37,57.1,67.8,68.0,63.1
20160116093000,291.9,60.4348,37,57.1,67.8,68.0,63.1
20160116094500,280.35,58.0435,36,57.1,67.8,68.0,63.1
20160116100000,284.55,58.913,36,57.1,67.9,68.0,63.1
20160116101500,284.55,58.913,36,57.1,67.9,68.0,63.1
20160116103000,289.8,60.0,36,57.1,67.9,68.0,63.1
20160116104500,289.8,60.0,36,57.1,67.9,68.0,63.1
20160116110000,279.3,57.8261,36,57.1,68.0,68.0,63.1
20160116111500,279.3,57.8261,36,57.1,68.0,68.0,63.1
20160116113000,282.45,58.4783,36,57.1,68.1,68.0,63.1
20160116114500,289.8,60.0,36,57.1,68.1,68.0,63.1
20160116120000,289.8,60.0,36,57.7,68.1,68.0,63.1
20160116121500,289.8,60.0,36,57.7,68.1,68.0,63.1
20160116123000,289.8,60.0,36,57.7,68.1,68.0,63.1
20160116124500,284.55,58.913,36,57.7,68.1,68.0,63.1
20160116130000,288.75,59.7826,36,57.7,68.2,68.0,63.1
20160116131500,282.45,58.4783,36,57.7,68.3,68.0,63.1
20160116133000,288.75,59.7826,37,57.7,68.3,68.0,63.1
20160116134500,321.3,66.5217,39,57.7,68.3,68.0,63.1
20160116140000,310.8,64.3478,39,57.7,68.2,68.0,63.1
20160116141500,313.95,65.0,39,57.7,68.2,68.0,63.1
20160116143000,310.8,64.3478,39,57.7,68.2,68.0,63.1
20160116144500,310.8,64.3478,39,57.1,68.2,68.0,63.1
20160116150000,310.8,64.3478,39,57.1,68.3,68.0,63.1
20160116151500,324.45,67.1739,40,57.9,68.2,68.0,63.1
20160116153000,324.45,67.1739,40,57.1,68.2,68.0,63.1
20160116154500,324.45,67.1739,40,57.1,68.2,68.0,63.1
20160116160000,324.45,67.1739,40,57.1,68.2,68.0,63.1
20160116161500,324.45,67.1739,40,57.1,68.2,68.0,63.1
20160116163000,324.45,67.1739,40,57.1,68.2,68.0,63.1
20160116164500,324.45,67.1739,40,57.1,68.2,68.0,63.1
20160116170000,324.45,67.1739,40,57.1,68.2,68.0,63.1
20160116171500,353.85,73.2609,42,57.1,68.4,68.0,63.1
20160116173000,393.75,81.5217,45,57.1,68.4,68.0,63.1
20160116174500,403.2,83.4783,46,57.1,68.4,68.0,63.1
20160116180000,463.05,95.8696,54,57.1,68.6,68.0,63.1
20160116181500,470.4,97.3913,54,56.5,68.3,68.0,63.1
20160116183000,463.05,95.8696,54,56.5,68.2,68.0,63.1
20160116184500,478.8,99.1304,54,56.5,68.2,68.0,63.1
20160116190000,470.4,97.3913,52,56.5,68.2,68.0,63.1
20160116191500,463.05,95.8696,52,56.5,68.4,68.0,63.1
20160116193000,470.4,97.3913,53,56.5,68.4,68.0,63.1
20160116194500,478.8,99.1304,53,56.5,68.2,68.0,63.1
20160116200000,470.4,97.3913,53,56.5,68.1,68.0,63.1
20160116201500,470.4,97.3913,53,56.5,68.1,68.0,63.1
20160116203000,470.4,97.3913,53,56.5,68.1,68.0,63.1
20160116204500,463.05,95.8696,53,56.5,68.1,68.0,63.1
20160116210000,470.4,97.3913,53,56.5,68.2,68.0,63.1
20160116211500,463.05,95.8696,53,56.5,68.3,68.0,63.1
20160116213000,470.4,97.3913,54,56.5,68.3,68.0,63.1
20160116214500,478.8,99.1304,54,56.5,68.3,68.0,63.1
20160116220000,478.8,99.1304,54,56.5,68.1,68.0,63.1
20160116221500,478.8,99.1304,54,55.9,68.2,68.0,63.1
20160116223000,478.8,99.1304,54,55.9,67.9,68.0,63.1
20160116224500,478.8,99.1304,54,55.9,67.8,68.0,63.1
20160116230000,470.4,97.3913,53,55.9,67.7,68.0,63.1
20160116231500,470.4,97.3913,53,55.9,67.9,68.0,63.1
20160116233000,463.05,95.8696,53,55.9,67.9,68.0,63.1
20160116234500,478.8,99.1304,53,56.7,67.8,68.0,63.1
20160117000000,463.05,95.8696,51,55.9,67.7,68.0,63.1
20160117001500,463.05,95.8696,51,55.9,67.7,68.0,63.1
20160117003000,447.3,92.6087,49,55.9,67.7,68.0,63.1
20160117004500,447.3,92.6087,49,55.9,67.8,68.0,63.1
20160117010000,439.95,91.087,49,55.9,67.8,68.0,63.1
20160117011500,439.95,91.087,49,55.9,67.8,68.0,63.1
20160117013000,447.3,92.6087,49,55.9,67.7,68.0,63.1
20160117014500,413.7,85.6522,47,55.9,67.7,68.0,63.1
20160117020000,405.3,83.913,46,55.9,67.6,68.0,63.1
20160117021500,378.0,78.2609,44,55.9,67.6,68.0,63.1
20160117023000,358.05,74.1304,42,55.9,67.6,68.0,63.1
20160117024500,336.0,69.5652,40,55.9,67.6,68.0,63.1
20160117030000,320.25,66.3043,39,55.9,67.6,68.0,63.1
20160117031500,304.5,63.0435,38,55.9,67.7,68.0,63.1
20160117033000,304.5,63.0435,38,55.9,67.8,68.0,63.1
20160117034500,304.5,63.0435,38,55.9,67.9,68.0,63.1
20160117040000,304.5,63.0435,38,55.9,67.9,68.0,63.1
20160117041500,304.5,63.0435,38,55.9,67.9,68.0,63.1
20160117043000,304.5,63.0435,38,55.9,67.9,68.0,63.1
20160117044500,304.5,63.0435,38,55.9,67.9,68.0,63.1
20160117050000,304.5,63.0435,38,55.9,67.9,68.0,63.1
20160117051500,304.5,63.0435,38,55.9,67.9,68.0,63.1
20160117053000,304.5,63.0435,38,55.9,67.9,68.0,63.1
20160117054500,301.35,62.3913,38,55.9,67.9,68.0,63.1
20160117060000,310.8,64.3478,38,55.9,67.9,68.0,63.1
20160117061500,305.55,63.2609,38,55.9,67.9,68.0,63.1
20160117063000,305.55,63.2609,38,55.9,68.1,68.0,63.1
20160117064500,305.55,63.2609,38,55.9,68.1,68.0,63.1
20160117070000,305.55,63.2609,38,55.9,68.4,68.0,63.1
20160117071500,343.35,71.087,41,55.9,68.2,68.0,63.1
20160117073000,343.35,71.087,41,55.3,67.8,68.0,63.1
20160117074500,319.2,66.087,39,55.3,67.6,68.0,63.1
20160117080000,296.1,61.3043,37,56.3,67.6,68.0,63.1
20160117081500,278.25,57.6087,36,55.6,67.6,68.0,63.1
20160117083000,253.05,52.3913,34,56.4,67.6,68.0,63.1
20160117084500,246.75,51.087,34,56.4,67.7,68.0,63.1
20160117090000,246.75,51.087,34,56.4,67.7,68.0,63.1
20160117091500,227.85,47.1739,32,56.4,67.7,68.0,63.1
20160117093000,227.85,47.1739,32,56.4,67.8,68.0,63.1
20160117094500,227.85,47.1739,32,56.4,67.8,68.0,63.1
20160117100000,227.85,47.1739,32,56.4,67.9,68.0,63.1
20160117101500,227.85,47.1739,32,56.4,67.9,68.0,63.1
20160117103000,227.85,47.1739,32,56.4,68.1,68.0,63.1
20160117104500,237.3,49.1304,34,56.4,68.4,68.0,63.1
20160117110000,287.7,59.5652,37,56.4,68.4,68.0,63.1
20160117111500,284.55,58.913,37,56.4,68.2,68.0,63.1
20160117113000,284.55,58.913,37,57.1,68.1,68.0,63.1
20160117114500,284.55,58.913,37,57.1,67.9,68.0,63.1
20160117120000,284.55,58.913,37,57.1,67.9,68.0,63.1
20160117121500,284.55,58.913,37,56.4,67.9,68.0,63.1
20160117123000,287.7,59.5652,37,56.4,67.8,68.0,63.1
20160117124500,287.7,59.5652,37,56.4,67.8,68.0,63.1
20160117130000,277.2,57.3913,36,57.2,67.8,68.0,63.1
20160117131500,0.0,0.0,0,57.2,68.0,70.4,67.4
20160117133000,0.0,0.0,0,61.5,68.6,70.4,67.4
20160117134500,0.0,0.0,0,63.6,69.1,70.4,67.4
20160117140000,0.0,0.0,0,64.4,69.5,70.4,67.4
20160117141500,0.0,0.0,0,64.4,69.6,70.4,67.4
20160117143000,0.0,0.0,0,65.6,69.8,70.4,67.4
20160117144500,0.0,0.0,0,65.6,69.9,70.4,67.4
20160117150000,0.0,0.0,0,65.6,70.0,70.4,67.4
20160117151500,0.0,0.0,1,65.6,70.2,70.4,67.4
20160117153000,0.0,0.0,1,65.6,70.2,70.4,67.4
20160117154500,0.0,0.0,1,65.6,70.3,70.4,67.4
20160117160000,0.0,0.0,1,66.6,70.5,70.4,67.4
20160117161500,0.0,0.0,2,66.6,70.7,70.4,67.4
20160117163000,0.0,0.0,7,66.6,70.9,70.4,67.4
20160117164500,108.15,22.3913,24,58.4,71.0,70.4,67.4
20160117170000,138.6,28.6957,27,57.6,70.8,70.4,67.4
20160117171500,147.0,30.4348,27,57.6,70.7,70.4,67.4
20160117173000,157.5,32.6087,28,57.6,70.7,70.4,67.4
20160117174500,166.95,34.5652,29,57.6,70.7,70.4,67.4
20160117180000,175.35,36.3043,29,57.6,70.6,70.4,67.4
20160117181500,175.35,36.3043,29,56.8,70.5,70.4,67.4
20160117183000,173.25,35.8696,29,56.8,70.5,70.4,67.4
20160117184500,175.35,36.3043,29,56.8,70.5,70.4,67.4
20160117190000,175.35,36.3043,30,56.8,70.8,70.4,67.4
20160117191500,227.85,47.1739,33,56.8,70.9,70.4,67.4
20160117193000,236.25,48.913,34,56.8,70.6,70.4,67.4
20160117194500,236.25,48.913,34,56.8,70.4,70.4,67.4
20160117200000,231.0,47.8261,34,56.8,70.3,70.4,67.4
20160117201500,231.0,47.8261,34,56.0,70.4,70.4,67.4
20160117203000,231.0,47.8261,34,56.8,70.4,70.4,67.4
20160117204500,231.0,47.8261,34,56.8,70.4,70.4,67.4
20160117210000,219.45,45.4348,34,56.0,70.3,70.4,67.4
20160117211500,224.7,46.5217,34,56.0,70.3,70.4,67.4
20160117213000,221.55,45.8696,34,56.7,70.3,70.4,67.4
20160117214500,221.55,45.8696,34,56.7,70.3,70.4,67.4
20160117220000,221.55,45.8696,34,56.7,70.3,70.4,67.4
20160117221500,229.95,47.6087,34,56.7,70.3,70.4,67.4
20160117223000,224.7,46.5217,34,56.7,70.3,70.4,67.4
20160117224500,224.7,46.5217,34,56.0,70.3,70.4,67.4
20160117230000,224.7,46.5217,34,56.0,70.2,70.4,67.4
20160117231500,227.85,47.1739,34,56.0,70.2,70.4,67.4
20160117233000,227.85,47.1739,34,56.0,70.1,70.4,67.4
20160117234500,213.15,44.1304,32,56.0,70.1,70.4,67.4
20160118000000,213.15,44.1304,32,56.0,70.2,70.4,67.4
20160118001500,213.15,44.1304,32,56.0,70.3,70.4,67.4
20160118003000,213.15,44.1304,32,56.0,70.4,70.4,67.4
20160118004500,213.15,44.1304,32,56.0,70.4,70.4,67.4
20160118010000,213.15,44.1304,32,56.0,70.4,70.4,67.4
20160118011500,213.15,44.1304,32,56.0,70.4,70.4,67.4
20160118013000,213.15,44.1304,32,56.0,70.4,70.4,67.4
20160118014500,213.15,44.1304,32,56.0,70.4,70.4,67.4
20160118020000,213.15,44.1304,32,56.0,70.3,70.4,67.4
20160118021500,213.15,44.1304,32,56.0,70.3,70.4,67.4
20160118023000,213.15,44.1304,32,56.0,70.2,70.4,67.4
20160118024500,213.15,44.1304,32,56.0,70.2,70.4,67.4
20160118030000,216.3,44.7826,32,56.0,70.2,70.4,67.4
20160118031500,211.05,43.6957,32,56.0,70.2,70.4,67.4
20160118033000,216.3,44.7826,32,56.0,70.3,70.4,67.4
20160118034500,216.3,44.7826,32,56.0,70.3,70.4,67.4
20160118040000,216.3,44.7826,32,56.0,70.4,70.4,67.4
20160118041500,213.15,44.1304,32,56.0,70.2,70.4,67.4
20160118043000,218.4,45.2174,32,56.0,70.2,70.4,67.4
20160118044500,218.4,45.2174,32,56.0,70.2,70.4,67.4
20160118050000,211.05,43.6957,32,56.0,70.1,70.4,67.4
20160118051500,200.55,41.5217,31,56.0,70.0,70.4,67.4
20160118053000,194.25,40.2174,30,56.0,70.2,70.4,67.4
20160118054500,194.25,40.2174,30,56.0,70.2,70.4,67.4
20160118060000,196.35,40.6522,30,56.0,70.2,70.4,67.4
20160118061500,198.45,41.087,30,56.0,70.1,70.4,67.4
20160118063000,198.45,41.087,30,55.3,70.1,70.4,67.4
20160118064500,191.1,39.5652,30,55.3,70.1,70.4,67.4
20160118070000,193.2,40.0,30,55.9,70.1,70.4,67.4
20160118071500,177.45,36.7391,29,55.9,70.2,70.4,67.4
20160118073000,175.35,36.3043,29,55.9,70.5,70.4,67.4
20160118074500,175.35,36.3043,29,55.9,70.5,70.4,67.4
20160118080000,166.95,34.5652,29,55.9,70.4,70.4,67.4
20160118081500,164.85,34.1304,29,55.9,70.5,70.4,67.4
20160118083000,189.0,39.1304,31,55.9,70.8,70.4,67.4
20160118084500,216.3,44.7826,33,55.9,70.7,70.4,67.4
20160118090000,216.3,44.7826,33,55.9,70.5,70.4,67.4
20160118091500,219.45,45.4348,33,55.9,70.7,70.4,67.4
20160118093000,219.45,45.4348,33,57.1,70.8,70.4,67.4
20160118094500,265.65,55.0,36,57.1,70.7,70.4,67.4
20160118100000,284.55,58.913,38,56.4,70.8,70.4,67.4
20160118101500,328.65,68.0435,41,56.4,70.9,70.4,67.4
20160118103000,352.8,73.0435,43,56.4,70.8,70.4,67.4
20160118104500,375.9,77.8261,44,56.4,70.8,70.4,67.4
20160118110000,406.35,84.1304,47,56.4,70.8,70.4,67.4
20160118111500,406.35,84.1304,47,56.4,70.7,70.4,67.4
20160118113000,406.35,84.1304,47,57.1,70.0,70.4,67.4
20160118114500,330.75,68.4783,41,57.1,69.8,70.4,67.4
20160118120000,300.3,62.1739,38,57.1,69.9,70.4,67.4
20160118121500,288.75,59.7826,37,57.1,70.0,70.4,67.4
20160118123000,279.3,57.8261,36,57.1,70.1,70.4,67.4
20160118124500,273.0,56.5217,36,57.1,70.3,70.4,67.4
20160118130000,273.0,56.5217,36,57.1,70.5,70.4,67.4
20160118131500,279.3,57.8261,36,57.1,70.6,70.4,67.4
20160118133000,305.55,63.2609,39,57.1,70.7,70.4,67.4
20160118134500,331.8,68.6956,40,57.1,70.8,70.4,67.4
20160118140000,354.9,73.4783,43,57.1,70.8,70.4,67.4
20160118141500,404.25,83.6957,47,57.1,70.9,70.4,67.4
20160118143000,463.05,95.8696,53,57.1,71.0,70.4,67.4
20160118144500,439.95,91.087,51,57.1,70.0,70.4,67.4
20160118150000,375.9,77.8261,45,57.1,69.8,70.4,67.4
20160118151500,312.9,64.7826,39,57.1,69.7,70.4,67.4
20160118153000,274.05,56.7391,36,57.1,69.8,70.4,67.4
20160118154500,268.8,55.6522,36,57.1,70.0,70.4,67.4
20160118160000,268.8,55.6522,36,57.1,70.4,70.4,67.4
20160118161500,268.8,55.6522,36,57.1,70.5,70.4,67.4
20160118163000,273.0,56.5217,36,57.1,70.5,70.4,67.4
20160118164500,273.0,56.5217,36,57.1,70.7,70.4,67.4
20160118170000,304.5,63.0435,39,57.1,70.8,70.4,67.4
20160118171500,336.0,69.5652,41,57.1,70.7,70.4,67.4
20160118173000,336.0,69.5652,41,56.4,70.6,70.4,67.4
20160118174500,336.0,69.5652,41,57.1,70.5,70.4,67.4
20160118180000,331.8,68.6956,41,56.4,70.5,70.4,67.4
20160118181500,331.8,68.6956,41,56.4,70.4,70.4,67.4
20160118183000,341.25,70.6522,42,57.1,70.8,70.4,67.4
20160118184500,354.9,73.4783,43,57.1,70.7,70.4,67.4
20160118190000,384.3,79.5652,45,56.0,70.8,70.4,67.4
20160118191500,423.15,87.6087,48,56.7,70.8,70.4,67.4
20160118193000,413.7,85.6522,48,55.9,70.2,70.4,67.4
20160118194500,387.45,80.2174,46,55.9,70.3,70.4,67.4
20160118200000,395.85,81.9565,46,55.9,70.5,70.4,67.4
20160118201500,395.85,81.9565,46,55.9,70.0,70.4,67.4
20160118203000,346.5,71.7391,42,55.9,69.9,70.4,67.4
20160118204500,332.85,68.913,41,55.9,70.1,70.4,67.4
20160118210000,319.2,66.087,39,55.9,70.0,70.4,67.4
20160118211500,319.2,66.087,39,55.9,70.3,70.4,67.4
20160118213000,319.2,66.087,39,55.9,70.4,70.4,67.4
20160118214500,319.2,66.087,39,55.9,70.3,70.4,67.4
20160118220000,319.2,66.087,39,55.9,70.3,70.4,67.4
20160118221500,319.2,66.087,39,55.9,70.4,70.4,67.4
20160118223000,319.2,66.087,39,55.9,70.5,70.4,67.4
20160118224500,319.2,66.087,39,55.9,70.4,70.4,67.4
20160118230000,319.2,66.087,39,55.9,70.5,70.4,67.4
20160118231500,319.2,66.087,39,55.3,70.5,70.4,67.4
20160118233000,319.2,66.087,39,55.9,70.2,70.4,67.4
20160118234500,319.2,66.087,39,55.9,70.3,70.4,67.4
20160119000000,319.2,66.087,39,55.2,70.2,70.4,67.4
20160119001500,300.3,62.1739,38,55.2,70.0,70.4,67.4
20160119003000,289.8,60.0,37,56.0,70.3,70.4,67.4
20160119004500,295.05,61.087,37,55.2,70.3,70.4,67.4
20160119010000,287.7,59.5652,37,55.2,70.2,70.4,67.4
20160119011500,287.7,59.5652,37,55.9,70.4,70.4,67.4
20160119013000,291.9,60.4348,37,55.9,70.3,70.4,67.4
20160119014500,291.9,60.4348,37,55.2,70.2,70.4,67.4
20160119020000,288.75,59.7826,37,55.2,70.3,70.4,67.4
20160119021500,291.9,60.4348,37,55.2,70.4,70.4,67.4
20160119023000,287.7,59.5652,37,55.9,70.3,70.4,67.4
20160119024500,287.7,59.5652,37,55.9,70.1,70.4,67.4
20160119030000,287.7,59.5652,37,55.2,70.3,70.4,67.4
20160119031500,282.45,58.4783,37,55.2,70.4,70.4,67.4
20160119033000,287.7,59.5652,37,55.9,70.5,70.4,67.4
20160119034500,287.7,59.5652,37,55.9,70.2,70.4,67.4
20160119040000,291.9,60.4348,37,55.2,70.0,70.4,67.4
20160119041500,249.9,51.7391,34,55.2,70.0,70.4,67.4
20160119043000,244.65,50.6522,34,55.2,70.1,70.4,67.4
20160119044500,250.95,51.9565,34,55.2,70.3,70.4,67.4
20160119050000,244.65,50.6522,34,55.2,70.5,70.4,67.4
20160119051500,247.8,51.3043,34,55.9,70.5,70.4,67.4
20160119053000,247.8,51.3043,34,55.9,70.6,70.4,67.4
20160119054500,247.8,51.3043,34,55.9,70.3,70.4,67.4
20160119060000,250.95,51.9565,34,55.9,70.2,70.4,67.4
20160119061500,250.95,51.9565,34,55.9,70.3,70.4,67.4
20160119063000,247.8,51.3043,34,55.2,70.5,70.4,67.4
20160119064500,247.8,51.3043,34,55.2,70.5,70.4,67.4
20160119070000,247.8,51.3043,34,55.2,70.5,70.4,67.4
20160119071500,247.8,51.3043,34,55.2,70.5,70.4,67.4
20160119073000,247.8,51.3043,34,55.2,70.5,70.4,67.4
20160119074500,247.8,51.3043,34,56.3,70.4,70.4,67.4
20160119080000,247.8,51.3043,34,56.3,70.4,70.4,67.4
20160119081500,241.5,50.0,34,56.3,70.5,70.4,67.4
20160119083000,237.3,49.1304,34,56.3,70.6,70.4,67.4
20160119084500,237.3,49.1304,35,56.3,70.5,70.4,67.4
20160119090000,237.3,49.1304,35,56.3,70.4,70.4,67.4
20160119091500,237.3,49.1304,35,56.3,70.5,70.4,67.4
20160119093000,237.3,49.1304,35,56.3,70.4,70.4,67.4
20160119094500,237.3,49.1304,35,57.1,70.4,70.4,67.4
20160119100000,237.3,49.1304,35,57.1,70.4,70.4,67.4
20160119101500,237.3,49.1304,35,57.1,70.5,70.4,67.4
20160119103000,234.15,48.4783,35,57.1,70.5,70.4,67.4
20160119104500,237.3,49.1304,35,57.1,70.6,70.4,67.4
20160119110000,243.6,50.4348,35,57.1,70.7,70.4,67.4
20160119111500,246.75,51.087,36,57.1,70.7,70.4,67.4
20160119113000,269.85,55.8696,37,57.1,70.7,70.4,67.4
20160119114500,277.2,57.3913,38,57.1,70.7,70.4,67.4
20160119120000,287.7,59.5652,39,57.1,70.7,70.4,67.4
20160119121500,310.8,64.3478,41,57.1,70.7,70.4,67.4
20160119123000,337.05,69.7826,43,57.1,70.8,70.4,67.4
20160119124500,373.8,77.3913,46,57.1,70.7,70.4,67.4
20160119130000,385.35,79.7826,47,57.1,70.8,70.4,67.4
20160119131500,431.55,89.3478,51,57.1,70.9,70.4,67.4
20160119133000,470.4,97.3913,55,57.1,70.9,70.4,67.4
20160119134500,470.4,97.3913,55,57.1,71.0,70.4,67.4
20160119140000,463.05,95.8696,55,57.1,70.8,70.4,67.4
20160119141500,470.4,97.3913,55,57.1,70.6,70.4,67.4
20160119143000,470.4,97.3913,54,57.1,70.3,70.4,67.4
20160119144500,455.7,94.3478,53,57.1,70.1,70.4,67.4
20160119150000,405.3,83.913,49,57.1,70.0,70.4,67.4
20160119151500,405.3,83.913,49,57.1,70.2,70.4,67.4
20160119153000,405.3,83.913,49,57.1,70.4,70.4,67.4
20160119154500,405.3,83.913,49,57.1,70.5,70.4,67.4
20160119160000,413.7,85.6522,49,57.1,70.4,70.4,67.4
20160119161500,405.3,83.913,49,57.1,70.3,70.4,67.4
20160119163000,405.3,83.913,49,57.1,70.2,70.4,67.4
20160119164500,405.3,83.913,49,57.1,70.2,70.4,67.4
20160119170000,405.3,83.913,49,57.1,70.2,70.4,67.4
20160119171500,405.3,83.913,49,57.1,70.0,70.4,67.4
20160119173000,387.45,80.2174,47,57.1,70.0,70.4,67.4
20160119174500,370.65,76.7391,45,57.1,70.2,70.4,67.4
20160119180000,370.65,76.7391,45,57.1,70.2,70.4,67.4
20160119181500,370.65,76.7391,45,57.1,70.2,70.4,67.4
20160119183000,370.65,76.7391,44,57.1,70.1,70.4,67.4
20160119184500,363.3,75.2174,43,57.1,70.2,70.4,67.4
20160119190000,363.3,75.2174,43,57.1,70.4,70.4,67.4
20160119191500,372.75,77.1739,45,57.1,70.7,70.4,67.4
20160119193000,372.75,77.1739,45,57.1,70.4,70.4,67.4
20160119194500,372.75,77.1739,45,57.1,70.3,70.4,67.4
20160119200000,358.05,74.1304,45,57.1,70.5,70.4,67.4
20160119201500,358.05,74.1304,45,57.1,70.4,70.4,67.4
20160119203000,358.05,74.1304,45,57.1,70.3,70.4,67.4
20160119204500,353.85,73.2609,45,56.4,70.2,70.4,67.4
20160119210000,353.85,73.2609,45,56.4,70.2,70.4,67.4
20160119211500,353.85,73.2609,45,56.4,70.1,70.4,67.4
20160119213000,346.5,71.7391,42,56.4,70.1,70.4,67.4
20160119214500,350.7,72.6087,42,57.1,70.3,70.4,67.4
20160119220000,470.4,97.3913,52,57.1,70.2,69.5,66.5
20160119221500,470.4,97.3913,52,57.1,69.9,69.5,66.5
20160119223000,470.4,97.3913,52,56.4,69.7,69.5,66.5
20160119224500,470.4,97.3913,52,57.1,69.9,69.5,66.5
20160119230000,463.05,95.8696,52,56.3,70.0,69.5,66.5
20160119231500,470.4,97.3913,52,56.3,69.7,69.5,66.5
20160119233000,470.4,97.3913,52,56.3,69.5,69.5,66.5
20160119234500,478.8,99.1304,52,56.9,69.3,69.5,66.5
20160120000000,478.8,99.1304,52,56.3,69.3,69.5,66.5
20160120001500,447.3,92.6087,50,56.3,69.2,69.5,66.5
20160120003000,439.95,91.087,50,57.1,69.2,69.5,66.5
20160120004500,447.3,92.6087,50,56.4,69.3,69.5,66.5
20160120010000,439.95,91.087,50,56.4,69.4,69.5,66.5
20160120011500,439.95,91.087,50,57.1,69.6,69.5,66.5
20160120013000,439.95,91.087,50,56.4,69.8,69.5,66.5
20160120014500,439.95,91.087,50,56.4,69.6,69.5,66.5
20160120020000,439.95,91.087,50,57.1,69.4,69.5,66.5
20160120021500,439.95,91.087,50,56.3,69.7,69.5,66.5
20160120023000,439.95,91.087,50,56.3,69.8,69.5,66.5
20160120024500,431.55,89.3478,50,56.3,69.8,69.5,66.5
20160120030000,470.4,97.3913,53,56.3,69.7,69.5,66.5
20160120031500,455.7,94.3478,53,56.3,69.4,69.5,66.5
20160120033000,439.95,91.087,51,56.3,69.7,70.0,67.0
20160120034500,447.3,92.6087,51,56.3,69.7,70.0,67.0
20160120040000,447.3,92.6087,51,56.3,69.7,70.0,67.0
20160120041500,447.3,92.6087,51,56.3,69.8,70.0,67.0
20160120043000,447.3,92.6087,51,56.3,69.9,70.0,67.0
20160120044500,447.3,92.6087,51,56.3,69.7,70.0,67.0
20160120050000,423.15,87.6087,49,56.3,69.6,70.0,67.0
20160120051500,395.85,81.9565,47,57.1,69.6,70.0,67.0
20160120053000,372.75,77.1739,44,56.4,69.6,70.0,67.0
20160120054500,349.65,72.3913,42,57.1,69.6,70.0,67.0
20160120060000,342.3,70.8696,41,56.4,69.6,70.0,67.0
20160120061500,332.85,68.913,41,56.4,69.8,70.0,67.0
20160120063000,332.85,68.913,41,56.4,69.9,70.0,67.0
20160120064500,332.85,68.913,41,56.4,70.3,70.0,67.0
20160120070000,381.15,78.913,45,56.4,70.5,70.0,67.0
20160120071500,400.05,82.8261,46,56.4,70.2,70.0,67.0
20160120073000,388.5,80.4348,47,57.1,70.0,70.0,67.0
20160120074500,388.5,80.4348,47,56.4,69.8,70.0,67.0
20160120080000,388.5,80.4348,47,56.4,69.8,70.0,67.0
20160120081500,388.5,80.4348,47,56.4,70.0,70.0,67.0
20160120083000,388.5,80.4348,47,56.4,70.0,70.0,67.0
20160120084500,388.5,80.4348,47,57.1,69.7,70.0,67.0
20160120090000,359.1,74.3478,44,57.1,69.7,70.0,67.0
20160120091500,359.1,74.3478,44,57.1,70.1,70.0,67.0
20160120093000,368.55,76.3043,46,57.1,70.4,70.0,67.0
