PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160120094500,470.4,97.3913,55,57.1,70.4,68.0,64.3
20160120100000,463.05,95.8696,55,57.1,70.4,68.0,64.3
20160120101500,470.4,97.3913,55,57.1,70.4,68.0,64.3
20160120103000,478.8,99.1304,55,57.1,70.4,68.0,64.3
20160120104500,478.8,99.1304,55,57.1,70.4,68.0,64.3
20160120110000,478.8,99.1304,55,57.1,70.5,68.0,64.3
20160120111500,478.8,99.1304,55,57.1,70.0,68.0,64.3
20160120113000,486.15,100.6522,55,57.1,69.9,68.0,64.3
20160120114500,486.15,100.6522,55,57.1,69.8,68.0,64.3
20160120120000,486.15,100.6522,54,57.1,69.7,68.0,64.3
20160120121500,486.15,100.6522,54,57.1,69.6,68.0,64.3
20160120123000,486.15,100.6522,54,57.1,69.5,68.0,64.3
20160120124500,478.8,99.1304,54,57.1,70.0,68.0,64.3
20160120130000,478.8,99.1304,54,57.1,70.2,68.0,64.3
20160120131500,486.15,100.6522,54,57.1,70.2,68.0,64.3
20160120133000,486.15,100.6522,54,57.1,70.4,68.0,64.3
20160120134500,486.15,100.6522,54,57.1,70.4,68.0,64.3
20160120140000,478.8,99.1304,54,57.1,70.5,68.0,64.3
20160120141500,486.15,100.6522,54,57.1,70.0,68.0,64.3
20160120143000,486.15,100.6522,54,57.1,69.9,68.0,64.3
20160120144500,486.15,100.6522,54,57.1,69.8,68.0,64.3
20160120150000,486.15,100.6522,54,57.1,69.7,68.0,64.3
20160120151500,486.15,100.6522,54,57.1,69.6,68.0,64.3
20160120153000,478.8,99.1304,54,57.1,69.6,68.0,64.3
20160120154500,478.8,99.1304,54,57.1,69.6,68.0,64.3
20160120160000,478.8,99.1304,54,57.1,70.1,68.0,64.3
20160120161500,478.8,99.1304,54,57.1,70.3,68.0,64.3
20160120163000,478.8,99.1304,54,57.1,70.5,68.0,64.3
20160120164500,486.15,100.6522,54,56.4,70.5,68.0,64.3
20160120170000,478.8,99.1304,54,56.4,69.9,68.0,64.3
20160120171500,493.5,102.1739,55,56.4,69.7,68.0,64.3
20160120173000,0.0,0.0,0,61.5,70.5,74.6,71.6
20160120174500,0.0,0.0,0,65.3,71.0,74.6,71.6
20160120180000,0.0,0.0,0,67.7,71.5,74.6,71.6
20160120181500,0.0,0.0,0,68.6,71.8,74.6,71.6
20160120183000,0.0,0.0,0,68.6,72.0,74.6,71.6
20160120184500,0.0,0.0,0,69.6,72.1,74.6,71.6
20160120190000,0.0,0.0,0,69.6,72.3,74.6,71.6
20160120191500,0.0,0.0,0,69.6,72.6,74.6,71.6
20160120193000,0.0,0.0,0,69.6,72.9,74.6,71.6
20160120194500,0.0,0.0,0,70.5,73.0,74.6,71.6
20160120200000,0.0,0.0,1,70.5,73.2,74.6,71.6
20160120201500,0.0,0.0,0,70.5,73.2,74.6,71.6
20160120203000,0.0,0.0,0,70.5,73.4,74.6,71.6
20160120204500,0.0,0.0,0,70.5,73.6,74.6,71.6
20160120210000,0.0,0.0,0,70.5,73.8,74.6,71.6
20160120211500,0.0,0.0,0,70.5,73.9,74.6,71.6
20160120213000,0.0,0.0,0,70.5,74.0,74.6,71.6
20160120214500,0.0,0.0,0,70.5,74.1,74.6,71.6
20160120220000,0.0,0.0,0,70.5,74.1,74.6,71.6
20160120221500,0.0,0.0,0,70.5,74.2,74.6,71.6
20160120223000,0.0,0.0,0,70.5,74.3,74.6,71.6
20160120224500,0.0,0.0,0,70.5,74.3,74.6,71.6
20160120230000,0.0,0.0,0,70.5,74.3,74.6,71.6
20160120231500,0.0,0.0,0,70.5,74.3,74.6,71.6
20160120233000,0.0,0.0,0,71.5,74.3,74.6,71.6
20160120234500,0.0,0.0,1,71.5,74.4,74.6,71.6
20160121000000,0.0,0.0,1,71.5,74.5,74.6,71.6
20160121001500,0.0,0.0,1,70.6,74.5,74.6,71.6
20160121003000,0.0,0.0,1,70.6,74.5,74.6,71.6
20160121004500,0.0,0.0,1,70.6,74.5,74.6,71.6
20160121010000,0.0,0.0,1,70.6,74.5,74.6,71.6
20160121011500,0.0,0.0,1,70.6,74.5,74.6,71.6
20160121013000,0.0,0.0,1,70.6,74.5,74.6,71.6
20160121014500,0.0,0.0,1,71.5,74.5,74.6,71.6
20160121020000,0.0,0.0,1,71.5,74.5,74.6,71.6
20160121021500,0.0,0.0,1,71.5,74.6,74.6,71.6
20160121023000,0.0,0.0,1,71.5,74.6,74.6,71.6
20160121024500,0.0,0.0,1,71.5,74.6,74.6,71.6
20160121030000,0.0,0.0,1,71.5,74.7,74.6,71.6
20160121031500,0.0,0.0,1,71.5,74.7,74.6,71.6
20160121033000,0.0,0.0,1,71.5,74.7,74.6,71.6
20160121034500,0.0,0.0,1,70.6,74.8,74.6,71.6
20160121040000,0.0,0.0,1,70.6,74.8,74.6,71.6
20160121041500,0.0,0.0,5,70.6,75.0,74.6,71.6
20160121043000,0.0,0.0,7,68.2,75.0,74.6,71.6
20160121044500,100.8,20.8696,25,62.0,75.1,74.6,71.6
20160121050000,152.25,31.5217,29,57.2,75.0,74.6,71.6
20160121051500,149.1,30.8696,28,57.2,74.8,74.6,71.6
20160121053000,147.0,30.4348,28,57.2,74.6,74.6,71.6
20160121054500,147.0,30.4348,28,57.2,74.5,74.6,71.6
20160121060000,149.1,30.8696,28,57.2,74.4,74.6,71.6
20160121061500,141.75,29.3478,27,57.2,74.3,74.6,71.6
20160121063000,92.4,19.1304,24,57.2,74.3,74.6,71.6
20160121064500,0.0,0.0,9,57.9,74.3,74.6,71.6
20160121070000,100.8,20.8696,25,57.9,74.5,74.6,71.6
20160121071500,95.55,19.7826,25,57.9,74.6,74.6,71.6
20160121073000,470.4,97.3913,55,56.8,73.7,70.4,67.4
20160121074500,463.05,95.8696,55,56.8,72.8,70.4,67.4
20160121080000,470.4,97.3913,55,56.8,72.8,70.4,67.4
20160121081500,463.05,95.8696,55,56.8,72.1,70.4,67.4
20160121083000,463.05,95.8696,55,56.8,72.1,70.4,67.4
20160121084500,500.85,103.6957,59,56.8,71.8,70.4,67.4
20160121090000,486.15,100.6522,58,56.8,71.4,70.4,67.4
20160121091500,486.15,100.6522,58,56.8,71.3,70.4,67.4
20160121093000,478.8,99.1304,58,56.8,71.0,70.4,67.4
20160121094500,478.8,99.1304,58,56.8,71.1,70.4,67.4
20160121100000,478.8,99.1304,56,56.8,71.0,70.4,67.4
20160121101500,478.8,99.1304,56,56.8,70.8,70.4,67.4
20160121103000,478.8,99.1304,56,56.8,70.7,70.4,67.4
20160121104500,478.8,99.1304,56,57.9,70.5,70.4,67.4
20160121110000,478.8,99.1304,56,57.3,70.7,70.4,67.4
20160121111500,478.8,99.1304,56,57.3,70.5,70.4,67.4
20160121113000,478.8,99.1304,56,57.3,70.3,70.4,67.4
20160121114500,463.05,95.8696,55,57.3,70.1,70.4,67.4
20160121120000,447.3,92.6087,53,57.3,70.0,70.4,67.4
20160121121500,405.3,83.913,50,57.3,70.0,70.4,67.4
20160121123000,387.45,80.2174,48,57.3,70.0,70.4,67.4
20160121124500,368.55,76.3043,46,57.3,70.0,70.4,67.4
20160121130000,368.55,76.3043,46,57.3,70.2,70.4,67.4
20160121131500,364.35,75.4348,46,57.3,70.3,70.4,67.4
20160121133000,364.35,75.4348,46,57.3,70.7,70.4,67.4
20160121134500,439.95,91.087,53,57.3,70.9,70.4,67.4
20160121140000,463.05,95.8696,56,57.3,71.0,70.4,67.4
20160121141500,470.4,97.3913,56,57.3,70.8,70.4,67.4
20160121143000,470.4,97.3913,56,57.3,70.8,68.5,65.5
20160121144500,470.4,97.3913,56,57.3,71.0,68.5,65.5
20160121150000,470.4,97.3913,56,57.3,71.1,68.5,65.5
20160121151500,470.4,97.3913,56,57.3,71.2,68.5,65.5
20160121153000,470.4,97.3913,56,57.3,71.2,68.5,65.5
20160121154500,470.4,97.3913,56,57.3,71.2,68.5,65.5
20160121160000,463.05,95.8696,56,57.3,71.3,68.5,65.5
20160121161500,463.05,95.8696,56,57.3,71.3,68.5,65.5
20160121163000,470.4,97.3913,56,57.3,71.3,68.5,65.5
20160121164500,470.4,97.3913,56,57.3,71.3,68.5,65.5
20160121170000,470.4,97.3913,56,57.3,70.8,68.5,65.5
20160121171500,470.4,97.3913,56,57.3,70.5,68.5,65.5
20160121173000,470.4,97.3913,56,57.3,70.2,68.5,65.5
20160121174500,470.4,97.3913,56,57.3,70.1,68.5,65.5
20160121180000,470.4,97.3913,56,57.3,69.9,68.5,65.5
20160121181500,478.8,99.1304,56,57.3,69.8,68.5,65.5
20160121183000,478.8,99.1304,56,57.3,69.7,68.5,65.5
20160121184500,478.8,99.1304,56,57.3,69.6,68.5,65.5
20160121190000,478.8,99.1304,56,57.3,69.7,68.5,65.5
20160121191500,478.8,99.1304,56,56.4,69.8,68.5,65.5
20160121193000,470.4,97.3913,56,56.4,69.8,68.5,65.5
20160121194500,470.4,97.3913,56,56.4,69.7,68.5,65.5
20160121200000,478.8,99.1304,56,56.4,69.6,68.5,65.5
20160121201500,478.8,99.1304,56,56.4,69.5,68.5,65.5
20160121203000,470.4,97.3913,56,56.4,69.4,68.4,65.4
20160121204500,478.8,99.1304,56,56.4,69.3,68.4,65.4
20160121210000,470.4,97.3913,53,56.4,69.3,68.4,65.4
20160121211500,463.05,95.8696,53,56.4,69.2,68.4,65.4
20160121213000,470.4,97.3913,53,56.4,69.2,68.4,65.4
20160121214500,470.4,97.3913,53,56.4,69.1,68.4,65.4
20160121220000,470.4,97.3913,53,56.4,69.0,68.4,65.4
20160121221500,470.4,97.3913,53,56.4,69.0,68.4,65.4
20160121223000,463.05,95.8696,53,56.4,68.9,68.4,65.4
20160121224500,470.4,97.3913,53,56.4,68.9,68.4,65.4
20160121230000,470.4,97.3913,53,56.4,68.8,68.4,65.4
20160121231500,470.4,97.3913,53,56.4,68.7,68.4,65.4
20160121233000,470.4,97.3913,53,56.4,68.7,68.4,65.4
20160121234500,470.4,97.3913,53,56.4,68.6,68.4,65.4
20160122000000,470.4,97.3913,53,56.4,68.4,68.4,65.4
20160122001500,478.8,99.1304,53,55.6,68.4,68.4,65.4
20160122003000,470.4,97.3913,53,55.6,68.3,68.4,65.4
20160122004500,470.4,97.3913,53,56.3,68.2,68.4,65.4
20160122010000,470.4,97.3913,53,56.3,68.2,68.4,65.4
20160122011500,470.4,97.3913,53,55.5,68.1,68.4,65.4
20160122013000,447.3,92.6087,52,55.5,68.1,68.4,65.4
20160122014500,431.55,89.3478,52,56.3,68.1,68.4,65.4
20160122020000,431.55,89.3478,52,56.3,68.1,68.4,65.4
20160122021500,431.55,89.3478,52,55.5,68.0,68.4,65.4
20160122023000,405.3,83.913,49,55.5,68.0,68.4,65.4
20160122024500,374.85,77.6087,46,56.3,68.0,68.4,65.4
20160122030000,360.15,74.5652,44,55.5,68.1,68.4,65.4
20160122031500,367.5,76.087,44,55.5,68.1,68.4,65.4
20160122033000,353.85,73.2609,44,55.5,68.1,68.4,65.4
20160122034500,349.65,72.3913,44,55.5,68.1,68.4,65.4
20160122040000,342.3,70.8696,43,55.5,68.1,68.4,65.4
20160122041500,336.0,69.5652,42,55.5,68.1,68.4,65.4
20160122043000,327.6,67.8261,41,56.3,68.1,68.4,65.4
20160122044500,327.6,67.8261,41,55.2,68.2,68.4,65.4
20160122050000,333.9,69.1304,41,56.0,68.1,68.4,65.4
20160122051500,328.65,68.0435,41,56.0,68.1,68.4,65.4
20160122053000,328.65,68.0435,41,56.0,68.2,68.4,65.4
20160122054500,328.65,68.0435,41,56.0,68.2,68.4,65.4
20160122060000,324.45,67.1739,41,56.0,68.2,68.4,65.4
20160122061500,324.45,67.1739,41,55.2,68.2,68.4,65.4
20160122063000,324.45,67.1739,41,56.0,68.2,68.4,65.4
20160122064500,331.8,68.6956,41,56.0,68.1,68.4,65.4
20160122070000,321.3,66.5217,40,56.0,68.8,68.4,65.4
20160122071500,343.35,71.087,42,56.0,68.4,68.4,65.4
20160122073000,343.35,71.087,42,56.0,68.2,68.4,65.4
20160122074500,343.35,71.087,42,55.2,68.4,68.4,65.4
20160122080000,343.35,71.087,42,56.0,68.3,68.4,65.4
20160122081500,348.6,72.1739,42,56.0,68.2,68.4,65.4
20160122083000,348.6,72.1739,42,56.0,68.2,68.4,65.4
20160122084500,343.35,71.087,42,56.0,68.4,68.4,65.4
20160122090000,333.9,69.1304,42,56.0,68.2,68.4,65.4
20160122091500,327.6,67.8261,42,56.0,68.3,68.4,65.4
20160122093000,353.85,73.2609,45,55.2,68.2,68.4,65.4
20160122094500,340.2,70.4348,44,55.9,68.1,68.4,65.4
20160122100000,324.45,67.1739,42,55.9,68.1,68.4,65.4
20160122101500,324.45,67.1739,41,55.2,68.1,68.4,65.4
20160122103000,324.45,67.1739,41,55.2,68.1,68.4,65.4
20160122104500,317.1,65.6522,40,55.2,68.1,68.4,65.4
20160122110000,317.1,65.6522,40,55.2,68.2,68.4,65.4
20160122111500,321.3,66.5217,40,55.9,68.2,68.4,65.4
20160122113000,321.3,66.5217,40,55.9,68.2,68.4,65.4
20160122114500,321.3,66.5217,40,55.2,68.2,68.4,65.4
20160122120000,321.3,66.5217,40,56.3,68.2,68.4,65.4
20160122121500,316.05,65.4348,40,55.4,68.2,68.4,65.4
20160122123000,316.05,65.4348,40,56.0,68.2,68.4,65.4
20160122124500,316.05,65.4348,40,56.0,68.2,68.4,65.4
20160122130000,320.25,66.3043,40,55.2,68.2,68.4,65.4
20160122131500,316.05,65.4348,40,56.3,68.2,68.4,65.4
20160122133000,316.05,65.4348,40,55.5,68.3,68.4,65.4
20160122134500,316.05,65.4348,40,55.5,68.2,68.4,65.4
20160122140000,316.05,65.4348,40,55.5,68.3,68.4,65.4
20160122141500,316.05,65.4348,40,55.5,68.3,68.4,65.4
20160122143000,316.05,65.4348,40,55.5,68.2,68.4,65.4
20160122144500,316.05,65.4348,40,55.5,68.3,68.4,65.4
20160122150000,316.05,65.4348,40,55.5,68.3,68.4,65.4
20160122151500,308.7,63.913,40,55.5,68.4,68.4,65.4
20160122153000,305.55,63.2609,40,55.5,68.4,68.4,65.4
20160122154500,305.55,63.2609,40,55.5,68.4,68.4,65.4
20160122160000,295.05,61.087,40,55.5,68.4,68.4,65.4
20160122161500,305.55,63.2609,41,55.5,68.4,68.4,65.4
20160122163000,316.05,65.4348,41,55.5,68.4,68.4,65.4
20160122164500,324.45,67.1739,41,55.5,68.3,68.4,65.4
20160122170000,320.25,66.3043,41,55.5,68.3,68.4,65.4
20160122171500,320.25,66.3043,41,55.5,68.3,68.4,65.4
20160122173000,320.25,66.3043,41,55.5,68.3,68.4,65.4
20160122174500,320.25,66.3043,41,55.5,68.3,68.4,65.4
20160122180000,320.25,66.3043,41,55.5,68.3,68.4,65.4
20160122181500,320.25,66.3043,41,55.5,68.3,68.4,65.4
20160122183000,320.25,66.3043,41,55.5,68.5,68.4,65.4
20160122184500,320.25,66.3043,41,55.5,68.5,68.4,65.4
20160122190000,343.35,71.087,42,55.5,68.9,68.4,65.4
20160122191500,361.2,74.7826,44,55.5,68.4,68.4,65.4
20160122193000,354.9,73.4783,43,55.5,68.3,68.4,65.4
20160122194500,354.9,73.4783,43,55.5,68.3,68.4,65.4
20160122200000,354.9,73.4783,43,55.5,68.5,68.4,65.4
20160122201500,354.9,73.4783,43,55.5,68.6,68.4,65.4
20160122203000,354.9,73.4783,43,55.5,68.7,68.4,65.4
20160122204500,363.3,75.2174,44,54.9,68.6,68.4,65.4
20160122210000,350.7,72.6087,44,55.9,68.4,68.4,65.4
20160122211500,368.55,76.3043,44,54.7,68.7,68.4,65.4
20160122213000,375.9,77.8261,45,55.5,68.4,68.4,65.4
20160122214500,375.9,77.8261,45,55.5,68.4,68.4,65.4
20160122220000,375.9,77.8261,45,54.7,68.6,68.4,65.4
20160122221500,375.9,77.8261,45,54.7,68.7,68.4,65.4
20160122223000,415.8,86.087,49,55.5,68.8,68.4,65.4
20160122224500,439.95,91.087,50,55.5,68.6,68.4,65.4
20160122230000,439.95,91.087,50,54.7,68.3,68.4,65.4
20160122231500,413.7,85.6522,49,55.5,68.0,68.4,65.4
20160122233000,338.1,70.0,42,55.5,68.2,68.9,65.9
20160122234500,343.35,71.087,42,54.7,68.6,68.9,65.9
20160123000000,343.35,71.087,42,54.7,68.6,68.9,65.9
20160123001500,336.0,69.5652,42,55.5,68.6,68.9,65.9
20160123003000,336.0,69.5652,42,55.5,68.8,68.9,65.9
20160123004500,336.0,69.5652,42,54.7,68.9,68.9,65.9
20160123010000,341.25,70.6522,42,54.7,68.8,68.9,65.9
20160123011500,341.25,70.6522,42,54.7,68.6,68.9,65.9
20160123013000,319.2,66.087,40,54.7,68.5,68.9,65.9
20160123014500,299.25,61.9565,39,54.7,68.6,68.9,65.9
20160123020000,299.25,61.9565,39,54.7,68.7,68.9,65.9
20160123021500,299.25,61.9565,39,54.7,68.9,68.9,65.9
20160123023000,299.25,61.9565,39,54.7,69.0,68.9,65.9
20160123024500,303.45,62.8261,39,54.7,69.1,68.9,65.9
20160123030000,300.3,62.1739,39,54.7,69.1,68.9,65.9
20160123031500,300.3,62.1739,39,54.7,69.1,68.9,65.9
20160123033000,119.7,24.7826,25,54.7,69.3,70.4,67.4
20160123034500,0.0,0.0,0,59.9,69.3,70.4,67.4
20160123040000,52.5,10.8696,0,63.2,69.5,70.4,67.4
20160123041500,52.5,10.8696,0,64.3,69.6,70.4,67.4
20160123043000,52.5,10.8696,0,64.3,69.7,70.4,67.4
20160123044500,0.0,0.0,0,65.3,69.8,70.4,67.4
20160123050000,0.0,0.0,1,65.3,70.0,70.4,67.4
20160123051500,0.0,0.0,0,65.3,70.1,70.4,67.4
20160123053000,0.0,0.0,1,65.3,70.2,70.4,67.4
20160123054500,0.0,0.0,1,65.3,70.3,70.4,67.4
20160123060000,0.0,0.0,1,65.3,70.3,70.4,67.4
20160123061500,0.0,0.0,1,65.3,70.3,70.4,67.4
20160123063000,0.0,0.0,1,65.3,70.4,70.4,67.4
20160123064500,0.0,0.0,1,65.3,70.4,70.4,67.4
20160123070000,52.5,10.8696,1,65.3,70.5,70.4,67.4
20160123071500,0.0,0.0,2,65.3,70.7,70.4,67.4
20160123073000,0.0,0.0,5,65.3,70.8,70.4,67.4
20160123074500,0.0,0.0,8,63.2,70.8,70.4,67.4
20160123080000,119.7,24.7826,26,56.8,71.0,70.4,67.4
20160123081500,185.85,38.4783,32,55.5,71.0,70.4,67.4
20160123083000,205.8,42.6087,33,55.5,70.8,70.4,67.4
20160123084500,205.8,42.6087,33,55.5,70.7,70.4,67.4
20160123090000,205.8,42.6087,33,55.5,70.5,70.4,67.4
20160123091500,205.8,42.6087,33,55.5,70.4,70.4,67.4
20160123093000,205.8,42.6087,33,55.5,70.3,70.4,67.4
20160123094500,205.8,42.6087,33,55.5,70.2,70.4,67.4
20160123100000,208.95,43.2609,32,55.5,70.0,70.4,67.4
20160123101500,179.55,37.1739,30,55.5,70.0,70.4,67.4
20160123103000,181.65,37.6087,30,56.3,70.1,70.4,67.4
20160123104500,170.1,35.2174,29,56.3,70.1,70.4,67.4
20160123110000,175.35,36.3043,29,56.3,70.1,70.4,67.4
20160123111500,170.1,35.2174,29,56.3,70.2,70.4,67.4
20160123113000,173.25,35.8696,29,56.3,70.2,70.4,67.4
20160123114500,170.1,35.2174,29,56.3,70.2,70.4,67.4
20160123120000,166.95,34.5652,29,56.3,70.2,70.4,67.4
20160123121500,166.95,34.5652,29,56.3,70.2,70.4,67.4
20160123123000,170.1,35.2174,29,56.3,70.2,70.4,67.4
20160123124500,166.95,34.5652,29,56.3,70.2,70.4,67.4
20160123130000,166.95,34.5652,29,56.3,70.2,70.4,67.4
20160123131500,164.85,34.1304,29,56.3,70.2,70.4,67.4
20160123133000,170.1,35.2174,29,56.3,70.3,70.4,67.4
20160123134500,166.95,34.5652,29,56.3,70.3,70.4,67.4
20160123140000,170.1,35.2174,29,56.3,70.3,70.4,67.4
20160123141500,170.1,35.2174,29,57.1,70.3,70.4,67.4
20160123143000,170.1,35.2174,29,57.1,70.3,70.4,67.4
20160123144500,166.95,34.5652,29,57.1,70.4,70.4,67.4
20160123150000,170.1,35.2174,29,57.1,70.4,70.4,67.4
20160123151500,166.95,34.5652,29,57.1,70.4,70.4,67.4
20160123153000,164.85,34.1304,29,57.1,70.5,70.4,67.4
20160123154500,166.95,34.5652,29,57.1,70.5,70.4,67.4
20160123160000,164.85,34.1304,29,57.1,70.5,70.4,67.4
20160123161500,164.85,34.1304,29,57.1,70.6,70.4,67.4
20160123163000,164.85,34.1304,29,57.1,70.6,70.4,67.4
20160123164500,173.25,35.8696,30,57.1,70.7,70.4,67.4
20160123170000,181.65,37.6087,31,57.1,70.6,70.4,67.4
20160123171500,179.55,37.1739,31,57.1,70.6,70.4,67.4
20160123173000,181.65,37.6087,31,56.4,70.7,70.4,67.4
20160123174500,198.45,41.087,32,56.4,70.7,70.4,67.4
20160123180000,206.85,42.8261,33,56.4,70.7,70.4,67.4
20160123181500,218.4,45.2174,34,56.4,70.6,70.4,67.4
20160123183000,221.55,45.8696,34,56.4,70.5,70.4,67.4
20160123184500,224.7,46.5217,34,56.4,70.5,70.4,67.4
20160123190000,229.95,47.6087,34,56.4,70.7,70.4,67.4
20160123191500,257.25,53.2609,37,55.6,70.7,70.4,67.4
20160123193000,257.25,53.2609,37,56.3,70.5,70.4,67.4
20160123194500,257.25,53.2609,37,55.6,70.5,70.4,67.4
20160123200000,257.25,53.2609,37,55.6,70.5,70.4,67.4
20160123201500,253.05,52.3913,37,55.6,70.4,70.4,67.4
20160123203000,253.05,52.3913,37,56.2,70.5,70.4,67.4
20160123204500,253.05,52.3913,37,55.6,70.5,70.4,67.4
20160123210000,253.05,52.3913,37,55.6,70.5,70.4,67.4
20160123211500,261.45,54.1304,37,55.6,70.7,70.4,67.4
20160123213000,261.45,54.1304,37,55.6,70.4,70.4,67.4
20160123214500,261.45,54.1304,37,55.6,70.3,70.4,67.4
20160123220000,264.6,54.7826,37,55.6,70.3,70.4,67.4
20160123221500,256.2,53.0435,37,55.6,70.4,70.4,67.4
20160123223000,264.6,54.7826,37,55.6,70.3,70.4,67.4
20160123224500,259.35,53.6957,37,55.6,70.3,70.4,67.4
20160123230000,265.65,55.0,37,55.6,70.3,70.4,67.4
20160123231500,247.8,51.3043,35,55.6,70.0,70.4,67.4
20160123233000,244.65,50.6522,35,55.6,70.3,70.4,67.4
20160123234500,244.65,50.6522,35,55.6,70.5,70.4,67.4
20160124000000,244.65,50.6522,35,55.6,70.4,70.4,67.4
20160124001500,247.8,51.3043,35,55.6,70.3,70.4,67.4
20160124003000,247.8,51.3043,35,55.6,70.2,70.4,67.4
20160124004500,0.0,0.0,0,55.6,70.2,71.9,68.9
20160124010000,0.0,0.0,1,61.9,70.3,72.0,69.0
20160124011500,0.0,0.0,0,64.4,70.3,72.0,69.0
20160124013000,0.0,0.0,0,65.8,70.5,72.0,69.0
20160124014500,0.0,0.0,1,66.7,70.7,72.0,69.0
20160124020000,0.0,0.0,0,66.7,70.7,72.0,69.0
20160124021500,0.0,0.0,0,66.7,70.8,72.0,69.0
20160124023000,0.0,0.0,1,66.7,71.0,72.0,69.0
20160124024500,0.0,0.0,2,66.7,71.2,72.0,69.0
20160124030000,0.0,0.0,2,66.7,71.3,71.9,68.9
20160124031500,0.0,0.0,1,67.7,71.5,72.0,69.0
20160124033000,0.0,0.0,1,67.7,71.6,72.0,69.0
20160124034500,0.0,0.0,3,65.8,71.7,72.0,69.0
20160124040000,0.0,0.0,4,65.8,71.8,72.0,69.0
20160124041500,0.0,0.0,4,65.8,71.9,71.9,68.9
20160124043000,0.0,0.0,4,65.8,72.1,72.0,69.0
20160124044500,0.0,0.0,4,64.9,72.2,72.0,69.0
20160124050000,0.0,0.0,4,64.9,72.2,71.9,68.9
20160124051500,0.0,0.0,5,64.9,72.2,72.0,69.0
20160124053000,0.0,0.0,5,64.9,72.2,72.0,69.0
20160124054500,0.0,0.0,5,64.1,72.2,72.0,69.0
20160124060000,0.0,0.0,6,64.1,72.3,72.0,69.0
20160124061500,0.0,0.0,5,64.1,72.4,72.0,69.0
20160124063000,0.0,0.0,9,64.1,72.5,72.0,69.0
20160124064500,155.4,32.1739,29,55.6,72.7,72.0,69.0
20160124070000,175.35,36.3043,31,55.6,72.5,72.0,69.0
20160124071500,198.45,41.087,32,55.6,72.5,72.1,69.1
20160124073000,198.45,41.087,32,55.6,72.2,72.1,69.1
20160124074500,196.35,40.6522,32,55.6,72.1,72.1,69.1
20160124080000,183.75,38.0435,31,55.6,71.8,72.1,69.1
20160124081500,143.85,29.7826,27,55.6,71.8,72.1,69.1
20160124083000,126.0,26.087,26,55.6,71.9,72.0,69.0
20160124084500,129.15,26.7391,26,55.6,71.8,72.1,69.1
20160124090000,126.0,26.087,26,55.6,71.8,72.1,69.1
20160124091500,0.0,0.0,8,60.8,71.8,72.1,69.1
20160124093000,0.0,0.0,8,63.2,71.9,72.1,69.1
20160124094500,0.0,0.0,8,64.0,71.8,72.0,69.0
20160124100000,0.0,0.0,8,64.0,71.8,72.0,69.0
20160124101500,0.0,0.0,8,64.0,71.9,72.0,69.0
20160124103000,0.0,0.0,8,64.0,71.9,72.1,69.1
20160124104500,0.0,0.0,8,64.8,71.9,72.0,69.0
20160124110000,0.0,0.0,8,64.8,71.9,71.9,68.9
20160124111500,0.0,0.0,8,64.8,72.0,72.0,69.0
20160124113000,0.0,0.0,8,64.8,72.1,72.0,69.0
20160124114500,0.0,0.0,8,64.8,72.2,72.0,69.0
20160124120000,0.0,0.0,8,64.8,72.2,72.0,69.0
20160124121500,0.0,0.0,11,63.2,72.2,71.9,68.9
20160124123000,138.6,28.6957,29,57.2,72.5,71.9,68.9
20160124124500,198.45,41.087,33,57.2,72.6,72.0,69.0
20160124130000,198.45,41.087,33,57.2,72.4,72.0,69.0
20160124131500,221.55,45.8696,35,57.2,72.3,72.0,69.0
20160124133000,216.3,44.7826,34,57.2,72.2,72.0,69.0
20160124134500,216.3,44.7826,34,57.2,72.2,72.0,69.0
20160124140000,216.3,44.7826,34,57.2,72.1,72.0,69.0
20160124141500,216.3,44.7826,34,57.2,72.1,72.0,69.0
20160124143000,213.15,44.1304,34,57.2,72.1,71.9,68.9
20160124144500,213.15,44.1304,34,57.2,72.0,71.9,68.9
20160124150000,213.15,44.1304,34,57.9,72.0,71.9,68.9
20160124151500,213.15,44.1304,34,57.9,72.0,71.9,68.9
20160124153000,213.15,44.1304,34,57.2,71.9,71.9,68.9
20160124154500,213.15,44.1304,34,57.2,71.9,71.9,68.9
20160124160000,213.15,44.1304,34,57.2,71.9,71.8,68.8
20160124161500,213.15,44.1304,34,57.2,72.0,71.8,68.8
20160124163000,213.15,44.1304,34,57.2,72.0,71.8,68.8
20160124164500,213.15,44.1304,34,57.2,72.0,71.9,68.9
20160124170000,213.15,44.1304,34,57.2,72.0,71.8,68.8
20160124171500,213.15,44.1304,34,57.9,72.1,71.8,68.8
20160124173000,213.15,44.1304,35,57.9,72.1,71.8,68.8
20160124174500,221.55,45.8696,36,57.9,72.1,71.8,68.8
20160124180000,227.85,47.1739,36,57.2,72.1,71.8,68.8
20160124181500,227.85,47.1739,36,57.2,72.1,71.8,68.8
20160124183000,241.5,50.0,37,57.2,71.9,71.8,68.8
20160124184500,256.2,53.0435,38,57.2,72.3,71.8,68.8
20160124190000,310.8,64.3478,42,57.2,72.2,71.8,68.8
20160124191500,310.8,64.3478,42,56.4,71.9,71.8,68.8
20160124193000,306.6,63.4783,42,56.4,71.9,71.8,68.8
20160124194500,306.6,63.4783,42,56.4,71.9,71.8,68.8
20160124200000,310.8,64.3478,42,56.4,71.8,71.8,68.8
20160124201500,317.1,65.6522,42,56.4,71.9,71.8,68.8
20160124203000,317.1,65.6522,42,56.4,71.8,71.8,68.8
20160124204500,305.55,63.2609,42,56.4,71.7,71.8,68.8
20160124210000,305.55,63.2609,42,57.0,71.6,71.8,68.8
20160124211500,305.55,63.2609,42,56.2,71.5,71.8,68.8
20160124213000,274.05,56.7391,37,56.2,71.5,71.8,68.8
20160124214500,259.35,53.6957,37,56.2,71.4,71.8,68.8
20160124220000,237.3,49.1304,35,56.2,71.4,71.8,68.8
20160124221500,216.3,44.7826,34,56.2,71.4,71.8,68.8
20160124223000,206.85,42.8261,33,56.2,71.6,71.8,68.8
20160124224500,208.95,43.2609,33,56.2,71.8,71.8,68.8
20160124230000,206.85,42.8261,33,56.8,71.7,71.8,68.8
20160124231500,213.15,44.1304,34,56.8,71.7,71.4,68.4
20160124233000,413.7,85.6522,50,55.6,71.2,70.4,67.4
20160124234500,423.15,87.6087,52,55.6,70.8,70.4,67.4
20160125000000,463.05,95.8696,56,55.6,70.7,70.0,67.0
20160125001500,463.05,95.8696,56,55.6,70.8,69.5,66.5
20160125003000,470.4,97.3913,57,56.3,70.5,69.5,66.5
20160125004500,470.4,97.3913,57,56.3,70.3,69.5,66.5
20160125010000,470.4,97.3913,57,56.3,70.5,69.5,66.5
20160125011500,470.4,97.3913,57,56.3,70.5,69.5,66.5
20160125013000,470.4,97.3913,57,56.3,70.4,69.5,66.5
20160125014500,395.85,81.9565,50,56.3,70.5,70.4,67.4
20160125020000,405.3,83.913,50,56.3,70.3,70.4,67.4
20160125021500,405.3,83.913,50,56.3,70.3,70.4,67.4
20160125023000,405.3,83.913,50,56.3,70.4,70.4,67.4
20160125024500,395.85,81.9565,50,56.3,70.4,70.4,67.4
20160125030000,395.85,81.9565,50,56.3,70.3,70.4,67.4
20160125031500,395.85,81.9565,49,56.3,70.1,70.4,67.4
20160125033000,367.5,76.087,46,56.3,70.2,70.4,67.4
20160125034500,374.85,77.6087,47,57.1,70.4,70.0,67.0
20160125040000,413.7,85.6522,51,57.1,70.4,70.0,67.0
20160125041500,413.7,85.6522,51,56.0,70.3,70.0,67.0
20160125043000,431.55,89.3478,52,56.0,70.3,70.0,67.0
20160125044500,455.7,94.3478,55,56.0,70.3,70.0,67.0
20160125050000,455.7,94.3478,55,57.1,70.2,70.0,67.0
20160125051500,455.7,94.3478,55,57.1,70.2,70.0,67.0
20160125053000,470.4,97.3913,56,56.4,70.3,70.0,67.0
20160125054500,470.4,97.3913,56,56.4,70.0,70.0,67.0
20160125060000,470.4,97.3913,56,56.4,70.0,69.9,66.9
20160125061500,470.4,97.3913,56,56.4,70.1,69.9,66.9
20160125063000,470.4,97.3913,56,56.4,70.2,69.9,66.9
20160125064500,470.4,97.3913,56,56.4,70.3,69.9,66.9
20160125070000,470.4,97.3913,56,56.4,70.3,69.9,66.9
20160125071500,486.15,100.6522,56,56.4,70.2,69.9,66.9
20160125073000,470.4,97.3913,55,57.1,69.7,69.9,66.9
20160125074500,431.55,89.3478,51,56.4,69.4,69.9,66.9
20160125080000,413.7,85.6522,49,57.1,69.6,69.9,66.9
20160125081500,387.45,80.2174,49,57.1,69.5,69.9,66.9
20160125083000,387.45,80.2174,49,57.1,69.6,69.9,66.9
20160125084500,387.45,80.2174,49,57.1,69.7,69.9,66.9
20160125090000,387.45,80.2174,49,57.1,69.8,69.9,66.9
20160125091500,378.0,78.2609,49,57.1,69.8,69.9,66.9
20160125093000,387.45,80.2174,49,57.1,70.0,69.9,66.9
20160125094500,405.3,83.913,50,57.1,70.2,69.9,66.9
20160125100000,395.85,81.9565,50,57.1,70.1,69.9,66.9
20160125101500,405.3,83.913,51,57.1,70.2,69.9,66.9
20160125103000,405.3,83.913,51,57.1,70.1,69.9,66.9
20160125104500,405.3,83.913,51,57.1,70.2,69.9,66.9
20160125110000,423.15,87.6087,53,57.1,70.0,69.9,66.9
20160125111500,423.15,87.6087,53,57.1,70.2,69.9,66.9
20160125113000,455.7,94.3478,55,57.1,70.2,69.9,66.9
20160125114500,447.3,92.6087,55,57.1,69.9,69.9,66.9
20160125120000,455.7,94.3478,55,57.1,69.8,69.8,66.8
20160125121500,447.3,92.6087,55,57.1,69.8,69.8,66.8
20160125123000,455.7,94.3478,55,57.1,69.8,69.7,66.7
20160125124500,455.7,94.3478,55,57.1,69.8,69.7,66.7
20160125130000,447.3,92.6087,55,57.1,70.1,69.9,66.9
20160125131500,455.7,94.3478,55,57.1,70.1,69.9,66.9
20160125133000,455.7,94.3478,55,57.1,70.2,69.9,66.9
20160125134500,463.05,95.8696,55,57.1,69.9,69.7,66.7
20160125140000,455.7,94.3478,55,57.1,69.8,69.7,66.7
20160125141500,455.7,94.3478,55,57.1,69.8,69.6,66.6
20160125143000,463.05,95.8696,57,57.1,70.2,69.9,66.9
20160125144500,463.05,95.8696,57,57.1,70.2,69.9,66.9
20160125150000,463.05,95.8696,57,57.1,70.3,69.9,66.9
20160125151500,470.4,97.3913,57,57.1,70.3,69.8,66.8
20160125153000,470.4,97.3913,57,57.1,70.3,69.9,66.9
20160125154500,470.4,97.3913,57,57.1,70.4,69.9,66.9
20160125160000,470.4,97.3913,57,57.1,70.4,69.9,66.9
20160125161500,470.4,97.3913,57,57.1,70.5,69.9,66.9
20160125163000,470.4,97.3913,57,57.1,70.5,69.9,66.9
20160125164500,463.05,95.8696,57,57.1,70.3,69.6,66.6
20160125170000,470.4,97.3913,57,57.1,70.1,69.6,66.6
20160125171500,470.4,97.3913,57,57.1,69.8,69.6,66.6
20160125173000,470.4,97.3913,57,57.1,69.7,69.5,66.5
20160125174500,470.4,97.3913,57,57.1,69.6,69.6,66.6
20160125180000,470.4,97.3913,57,57.1,69.3,69.5,66.5
20160125181500,463.05,95.8696,57,57.1,69.3,69.6,66.6
20160125183000,455.7,94.3478,55,57.1,69.4,69.5,66.5
20160125184500,455.7,94.3478,55,57.1,69.8,69.5,66.5
20160125190000,470.4,97.3913,57,57.1,69.7,69.5,66.5
20160125191500,463.05,95.8696,57,57.1,69.6,69.5,66.5
20160125193000,463.05,95.8696,57,57.1,69.8,69.5,66.5
20160125194500,463.05,95.8696,53,57.1,69.8,69.5,66.5
20160125200000,463.05,95.8696,53,57.1,69.9,69.5,66.5
20160125201500,463.05,95.8696,53,57.1,69.6,69.5,66.5
20160125203000,463.05,95.8696,53,57.1,69.5,69.5,66.5
20160125204500,463.05,95.8696,53,56.4,69.4,69.5,66.5
20160125210000,463.05,95.8696,53,56.4,69.3,69.5,66.5
20160125211500,463.05,95.8696,53,56.4,69.3,69.5,66.5
20160125213000,463.05,95.8696,53,56.4,69.5,69.5,66.5
20160125214500,463.05,95.8696,53,56.4,69.8,69.5,66.5
20160125220000,463.05,95.8696,53,56.4,69.4,69.5,66.5
20160125221500,463.05,95.8696,53,57.0,69.3,69.5,66.5
20160125223000,423.15,87.6087,50,57.0,69.3,69.9,66.9
20160125224500,423.15,87.6087,50,57.0,69.8,70.0,67.0
20160125230000,423.15,87.6087,50,57.0,69.7,70.0,67.0
20160125231500,413.7,85.6522,50,57.0,70.0,70.0,67.0
20160125233000,413.7,85.6522,50,57.0,70.0,70.0,67.0
20160125234500,423.15,87.6087,50,57.0,70.0,70.0,67.0
20160126000000,413.7,85.6522,50,57.0,69.7,70.0,67.0
20160126001500,405.3,83.913,48,57.0,69.6,70.0,67.0
20160126003000,387.45,80.2174,47,57.0,69.8,70.0,67.0
20160126004500,387.45,80.2174,47,57.0,70.0,70.0,67.0
20160126010000,387.45,80.2174,47,57.0,70.1,70.0,67.0
20160126011500,387.45,80.2174,47,57.0,69.9,70.0,67.0
20160126013000,387.45,80.2174,47,57.0,69.8,70.0,67.0
20160126014500,387.45,80.2174,47,57.0,69.7,70.0,67.0
20160126020000,250.95,51.9565,36,57.0,70.1,70.8,67.8
20160126021500,250.95,51.9565,36,57.0,70.5,70.8,67.8
20160126023000,268.8,55.6522,38,57.0,70.7,70.8,67.8
20160126024500,277.2,57.3913,39,57.0,70.8,70.8,67.8
20160126030000,277.2,57.3913,39,57.0,70.9,70.8,67.8
20160126031500,277.2,57.3913,39,57.0,70.7,70.8,67.8
20160126033000,277.2,57.3913,39,57.0,70.7,70.8,67.8
20160126034500,277.2,57.3913,39,57.0,70.9,70.8,67.8
20160126040000,277.2,57.3913,39,57.0,71.0,70.8,67.8
20160126041500,274.05,56.7391,39,57.0,71.1,71.3,68.3
20160126043000,274.05,56.7391,39,57.0,71.2,71.3,68.3
20160126044500,274.05,56.7391,39,57.0,71.1,71.3,68.3
20160126050000,277.2,57.3913,39,57.0,71.0,71.3,68.3
20160126051500,271.95,56.3044,38,57.0,71.0,71.3,68.3
20160126053000,266.7,55.2174,38,57.0,71.2,71.3,68.3
20160126054500,266.7,55.2174,38,57.0,71.1,71.3,68.3
20160126060000,266.7,55.2174,38,57.0,71.1,71.3,68.3
20160126061500,266.7,55.2174,38,57.0,71.2,71.3,68.3
20160126063000,266.7,55.2174,38,57.0,71.3,71.3,68.3
20160126064500,266.7,55.2174,40,57.0,71.6,71.3,68.3
20160126070000,296.1,61.3043,40,57.0,71.4,71.3,68.3
20160126071500,296.1,61.3043,40,57.0,71.3,71.3,68.3
20160126073000,296.1,61.3043,40,57.0,71.2,71.3,68.3
20160126074500,264.6,54.7826,37,57.0,70.9,71.3,68.3
20160126080000,205.8,42.6087,34,57.0,70.9,71.3,68.3
20160126081500,200.55,41.5217,34,57.0,70.8,71.3,68.3
20160126083000,194.25,40.2174,33,57.0,70.9,71.3,68.3
20160126084500,162.75,33.6957,31,57.0,70.9,71.3,68.3
20160126090000,143.85,29.7826,29,57.6,70.9,71.3,68.3
20160126091500,131.25,27.1739,28,57.6,71.0,71.3,68.3
20160126093000,92.4,19.1304,26,57.6,71.0,71.3,68.3
20160126094500,0.0,0.0,9,57.6,71.0,71.3,68.3
20160126100000,88.2,18.2609,26,57.6,71.2,71.3,68.3
20160126101500,88.2,18.2609,26,57.6,71.2,71.3,68.3
20160126103000,92.4,19.1304,26,57.6,71.2,71.3,68.3
20160126104500,88.2,18.2609,26,57.6,71.2,71.3,68.3
20160126110000,95.55,19.7826,26,57.6,71.3,71.3,68.3
20160126111500,95.55,19.7826,26,57.6,71.3,71.3,68.3
20160126113000,92.4,19.1304,26,57.6,71.3,71.3,68.3
20160126114500,95.55,19.7826,26,57.6,71.4,71.3,68.3
20160126120000,95.55,19.7826,26,57.6,71.4,71.3,68.3
20160126121500,100.8,20.8696,26,57.6,71.4,71.3,68.3
20160126123000,95.55,19.7826,26,57.6,71.5,71.3,68.3
20160126124500,105.0,21.7391,27,57.6,71.5,71.3,68.3
20160126130000,108.15,22.3913,27,57.6,71.5,71.3,68.3
20160126131500,105.0,21.7391,27,57.6,71.6,71.3,68.3
20160126133000,111.3,23.0435,27,57.6,71.6,71.3,68.3
20160126134500,119.7,24.7826,28,57.6,71.6,71.3,68.3
20160126140000,141.75,29.3478,30,57.6,71.5,71.3,68.3
20160126141500,138.6,28.6957,30,57.6,71.5,71.3,68.3
20160126143000,141.75,29.3478,30,57.6,71.5,71.3,68.3
20160126144500,138.6,28.6957,30,57.6,71.5,71.3,68.3
20160126150000,160.65,33.2609,31,57.6,71.6,71.3,68.3
20160126151500,170.1,35.2174,32,57.6,71.6,71.3,68.3
20160126153000,181.65,37.6087,32,57.6,71.5,71.3,68.3
20160126154500,181.65,37.6087,32,56.8,71.5,71.3,68.3
20160126160000,181.65,37.6087,32,56.8,71.5,71.3,68.3
20160126161500,181.65,37.6087,32,56.8,71.5,71.3,68.3
20160126163000,183.75,38.0435,32,56.8,71.5,71.3,68.3
20160126164500,181.65,37.6087,32,56.8,71.4,71.3,68.3
20160126170000,183.75,38.0435,32,56.8,71.5,71.3,68.3
20160126171500,181.65,37.6087,32,56.8,71.6,71.3,68.3
20160126173000,191.1,39.5652,33,56.8,71.6,71.3,68.3
20160126174500,194.25,40.2174,33,56.8,71.5,71.3,68.3
20160126180000,194.25,40.2174,33,56.8,71.5,71.3,68.3
20160126181500,196.35,40.6522,33,56.8,71.6,71.3,68.3
20160126183000,256.2,53.0435,38,56.8,71.8,71.3,68.3
20160126184500,292.95,60.6522,41,56.8,71.7,71.3,68.3
20160126190000,304.5,63.0435,42,56.8,71.6,71.3,68.3
20160126191500,304.5,63.0435,42,56.0,71.4,71.3,68.3
20160126193000,304.5,63.0435,42,56.0,71.4,71.3,68.3
20160126194500,304.5,63.0435,42,56.7,71.5,71.3,68.3
20160126200000,304.5,63.0435,42,56.7,71.4,71.3,68.3
20160126201500,301.35,62.3913,42,56.7,71.2,71.3,68.3
20160126203000,296.1,61.3043,42,56.0,71.2,71.3,68.3
20160126204500,301.35,62.3913,42,56.0,71.3,71.3,68.3
20160126210000,301.35,62.3913,42,56.0,71.2,71.3,68.3
20160126211500,291.9,60.4348,41,56.7,71.0,71.3,68.3
20160126213000,291.9,60.4348,40,56.7,70.9,71.3,68.3
20160126214500,256.2,53.0435,37,56.0,70.9,71.3,68.3
20160126220000,259.35,53.6957,37,56.0,71.2,71.3,68.3
20160126221500,241.5,50.0,37,56.7,71.1,71.3,68.3
20160126223000,241.5,50.0,37,56.7,71.0,71.3,68.3
20160126224500,225.75,46.7391,36,56.1,70.9,71.3,68.3
20160126230000,205.8,42.6087,34,56.1,71.0,71.3,68.3
20160126231500,208.95,43.2609,34,56.7,71.1,71.3,68.3
20160126233000,202.65,41.9565,34,56.0,71.2,71.3,68.3
20160126234500,206.85,42.8261,34,56.0,71.2,71.3,68.3
20160127000000,211.05,43.6957,34,56.7,71.2,71.3,68.3
20160127001500,206.85,42.8261,34,56.7,71.2,71.3,68.3
20160127003000,206.85,42.8261,34,55.9,71.3,71.3,68.3
20160127004500,218.4,45.2174,34,55.9,71.5,71.3,68.3
20160127010000,208.95,43.2609,34,55.9,71.6,71.3,68.3
20160127011500,247.8,51.3043,37,55.9,71.7,71.3,68.3
20160127013000,244.65,50.6522,37,55.9,71.3,71.3,68.3
20160127014500,244.65,50.6522,37,55.9,71.2,71.3,68.3
20160127020000,244.65,50.6522,37,55.9,71.1,71.3,68.3
20160127021500,244.65,50.6522,37,55.9,71.3,71.3,68.3
20160127023000,249.9,51.7391,37,55.9,71.3,71.3,68.3
20160127024500,249.9,51.7391,37,55.9,71.4,71.3,68.3
20160127030000,249.9,51.7391,37,55.9,71.4,71.3,68.3
20160127031500,253.05,52.3913,37,55.9,71.2,71.3,68.3
20160127033000,246.75,51.087,36,55.9,71.0,71.3,68.3
20160127034500,213.15,44.1304,34,55.9,71.0,71.3,68.3
20160127040000,206.85,42.8261,33,55.9,71.0,71.3,68.3
20160127041500,179.55,37.1739,31,55.9,71.0,71.3,68.3
20160127043000,177.45,36.7391,31,56.7,71.1,71.3,68.3
20160127044500,179.55,37.1739,31,56.0,71.2,71.3,68.3
20160127050000,181.65,37.6087,31,56.0,71.2,71.3,68.3
20160127051500,181.65,37.6087,31,56.0,71.2,71.3,68.3
20160127053000,179.55,37.1739,31,56.0,71.2,71.3,68.3
20160127054500,179.55,37.1739,31,56.0,71.3,71.3,68.3
20160127060000,181.65,37.6087,31,56.0,71.4,71.3,68.3
20160127061500,181.65,37.6087,31,56.0,71.5,71.3,68.3
20160127063000,181.65,37.6087,31,56.0,71.6,71.3,68.3
20160127064500,205.8,42.6087,34,56.0,71.6,71.3,68.3
20160127070000,214.2,44.3478,34,56.0,71.6,71.3,68.3
20160127071500,227.85,47.1739,35,56.0,71.6,71.3,68.3
20160127073000,243.6,50.4348,36,56.0,71.4,71.3,68.3
20160127074500,234.15,48.4783,37,56.0,71.2,71.3,68.3
20160127080000,234.15,48.4783,37,56.0,71.3,71.3,68.3
20160127081500,234.15,48.4783,37,56.0,71.2,71.3,68.3
20160127083000,239.4,49.5652,37,56.0,71.0,71.3,68.3
20160127084500,216.3,44.7826,35,56.0,71.0,71.3,68.3
20160127090000,194.25,40.2174,33,56.7,70.9,71.3,68.3
20160127091500,183.75,38.0435,31,56.7,71.0,71.3,68.3
20160127093000,166.95,34.5652,30,56.7,71.0,71.3,68.3
20160127094500,166.95,34.5652,30,56.0,71.0,71.3,68.3
20160127100000,157.5,32.6087,30,56.7,71.0,71.3,68.3
20160127101500,143.85,29.7826,28,56.7,71.0,71.3,68.3
20160127103000,0.0,0.0,9,56.7,70.9,71.3,68.3
20160127104500,0.0,0.0,7,61.1,70.9,71.3,68.3
20160127110000,0.0,0.0,5,62.8,70.9,71.3,68.3
20160127111500,0.0,0.0,3,64.0,70.9,71.3,68.3
20160127113000,0.0,0.0,2,66.7,71.0,71.3,68.3
20160127114500,0.0,0.0,3,66.7,71.1,71.3,68.3
20160127120000,0.0,0.0,3,66.7,71.2,71.3,68.3
20160127121500,0.0,0.0,3,66.7,71.3,71.3,68.3
20160127123000,0.0,0.0,3,67.7,71.4,71.3,68.3
20160127124500,0.0,0.0,5,67.7,71.6,71.3,68.3
20160127130000,0.0,0.0,8,67.7,71.7,71.3,68.3
20160127131500,463.05,95.8696,56,57.1,71.5,69.5,66.5
20160127133000,463.05,95.8696,57,56.4,70.5,69.5,66.5
20160127134500,470.4,97.3913,57,56.4,70.7,69.5,66.5
20160127140000,470.4,97.3913,57,56.4,70.8,69.5,66.5
20160127141500,463.05,95.8696,56,57.1,70.2,69.5,66.5
20160127143000,463.05,95.8696,57,57.1,69.9,69.5,66.5
20160127144500,447.3,92.6087,55,57.1,69.7,69.5,66.5
20160127150000,455.7,94.3478,55,56.4,69.5,69.5,66.5
20160127151500,447.3,92.6087,55,56.4,69.3,69.5,66.5
20160127153000,447.3,92.6087,55,56.4,69.2,69.5,66.5
20160127154500,447.3,92.6087,54,57.1,69.5,69.5,66.5
20160127160000,447.3,92.6087,54,56.4,69.8,69.5,66.5
20160127161500,470.4,97.3913,57,56.4,70.1,69.5,66.5
20160127163000,470.4,97.3913,57,56.4,70.0,69.5,66.5
20160127164500,463.05,95.8696,57,56.4,70.0,69.5,66.5
20160127170000,470.4,97.3913,57,56.4,69.8,69.5,66.5
20160127171500,463.05,95.8696,57,56.4,69.3,69.5,66.5
20160127173000,447.3,92.6087,54,56.4,69.1,69.5,66.5
20160127174500,423.15,87.6087,52,56.4,69.1,69.5,66.5
20160127180000,387.45,80.2174,50,56.4,69.1,69.5,66.5
20160127181500,371.7,76.9565,47,56.4,69.1,69.5,66.5
20160127183000,350.7,72.6087,45,56.4,69.1,69.5,66.5
20160127184500,325.5,67.3913,43,56.4,69.2,69.5,66.5
20160127190000,325.5,67.3913,42,56.4,69.2,69.5,66.5
20160127191500,317.1,65.6522,42,56.4,69.8,69.5,66.5
20160127193000,343.35,71.087,44,56.4,69.6,69.5,66.5
20160127194500,343.35,71.087,44,56.4,69.4,69.5,66.5
20160127200000,349.65,72.3913,44,56.4,69.3,69.5,66.5
20160127201500,330.75,68.4783,44,56.4,69.3,69.5,66.5
20160127203000,340.2,70.4348,44,55.6,69.3,69.5,66.5
20160127204500,336.0,69.5652,43,55.6,69.2,69.5,66.5
20160127210000,323.4,66.9565,42,55.6,69.2,69.5,66.5
20160127211500,317.1,65.6522,42,55.6,69.2,69.5,66.5
20160127213000,305.55,63.2609,40,55.6,69.2,69.5,66.5
20160127214500,299.25,61.9565,40,56.3,69.3,69.5,66.5
20160127220000,299.25,61.9565,40,56.3,69.3,69.5,66.5
20160127221500,299.25,61.9565,40,56.3,69.3,69.5,66.5
20160127223000,299.25,61.9565,40,56.3,69.3,69.5,66.5
20160127224500,299.25,61.9565,40,56.3,69.3,69.5,66.5
20160127230000,299.25,61.9565,40,55.6,69.3,69.5,66.5
20160127231500,296.1,61.3043,40,55.6,69.2,69.5,66.5
20160127233000,280.35,58.0435,39,55.6,69.3,69.5,66.5
20160127234500,280.35,58.0435,39,56.4,69.3,69.5,66.5
20160128000000,280.35,58.0435,39,56.4,69.4,69.5,66.5
20160128001500,280.35,58.0435,39,56.4,69.4,69.5,66.5
20160128003000,274.05,56.7391,39,56.4,69.5,69.5,66.5
20160128004500,274.05,56.7391,39,56.4,69.5,69.5,66.5
20160128010000,274.05,56.7391,39,55.6,69.6,69.5,66.5
20160128011500,274.05,56.7391,39,55.6,69.6,69.5,66.5
20160128013000,274.05,56.7391,39,56.2,69.6,69.5,66.5
20160128014500,279.3,57.8261,39,56.2,69.6,69.5,66.5
20160128020000,271.95,56.3044,39,55.6,69.6,69.5,66.5
20160128021500,280.35,58.0435,39,55.6,69.6,69.5,66.5
20160128023000,280.35,58.0435,39,56.3,69.6,69.5,66.5
20160128024500,280.35,58.0435,39,56.3,69.5,69.5,66.5
20160128030000,283.5,58.6957,39,56.3,69.5,69.5,66.5
20160128031500,283.5,58.6957,39,55.6,69.5,69.5,66.5
20160128033000,283.5,58.6957,39,56.3,69.4,69.5,66.5
20160128034500,283.5,58.6957,39,56.3,69.4,69.5,66.5
20160128040000,286.65,59.3478,39,55.6,69.4,69.5,66.5
20160128041500,286.65,59.3478,39,56.3,69.4,69.5,66.5
20160128043000,282.45,58.4783,39,55.5,69.3,69.5,66.5
20160128044500,282.45,58.4783,39,55.5,69.3,69.5,66.5
20160128050000,282.45,58.4783,39,56.3,69.3,69.5,66.5
20160128051500,282.45,58.4783,39,55.5,69.3,69.5,66.5
20160128053000,274.05,56.7391,39,55.5,69.3,69.5,66.5
20160128054500,280.35,58.0435,39,56.2,69.3,69.5,66.5
20160128060000,283.5,58.6957,39,55.6,69.3,69.5,66.5
20160128061500,283.5,58.6957,39,55.6,69.3,69.5,66.5
20160128063000,286.65,59.3478,39,55.6,69.2,69.5,66.5
20160128064500,269.85,55.8696,38,55.6,69.2,69.5,66.5
20160128070000,256.2,53.0435,37,55.6,69.2,69.5,66.5
20160128071500,256.2,53.0435,37,55.6,69.4,69.5,66.5
20160128073000,253.05,52.3913,37,55.6,69.8,69.5,66.5
20160128074500,253.05,52.3913,37,55.6,69.7,69.5,66.5
20160128080000,325.5,67.3913,43,55.6,70.0,69.5,66.5
20160128081500,319.2,66.087,42,55.6,69.7,69.5,66.5
20160128083000,319.2,66.087,42,56.3,69.6,69.5,66.5
20160128084500,319.2,66.087,42,56.3,69.4,69.5,66.5
20160128090000,319.2,66.087,42,56.3,69.3,69.5,66.5
20160128091500,306.6,63.4783,41,56.3,69.3,69.5,66.5
20160128093000,306.6,63.4783,41,56.3,69.3,69.5,66.5
20160128094500,303.45,62.8261,42,56.3,69.2,69.5,66.5
20160128100000,298.2,61.7391,41,56.3,69.2,69.5,66.5
20160128101500,287.7,59.5652,40,56.3,69.3,69.5,66.5
20160128103000,284.55,58.913,40,56.3,69.4,69.5,66.5
20160128104500,280.35,58.0435,39,56.3,69.3,69.5,66.5
20160128110000,280.35,58.0435,39,56.3,69.4,69.5,66.5
20160128111500,280.35,58.0435,40,56.3,69.4,69.5,66.5
20160128113000,280.35,58.0435,40,57.2,69.5,69.5,66.5
20160128114500,280.35,58.0435,40,56.4,69.5,69.5,66.5
20160128120000,280.35,58.0435,40,56.4,69.6,69.5,66.5
20160128121500,280.35,58.0435,40,57.5,69.6,69.5,66.5
20160128123000,284.55,58.913,40,56.4,69.5,69.5,66.5
20160128124500,277.2,57.3913,40,57.5,69.6,69.5,66.5
20160128130000,282.45,58.4783,40,56.8,69.6,69.5,66.5
20160128131500,279.3,57.8261,40,56.8,69.6,69.5,66.5
20160128133000,279.3,57.8261,40,56.8,69.7,69.5,66.5
20160128134500,279.3,57.8261,40,56.8,69.8,69.5,66.5
20160128140000,333.9,69.1304,44,56.8,69.9,69.5,66.5
20160128141500,333.9,69.1304,44,56.8,69.8,69.5,66.5
20160128143000,325.5,67.3913,44,57.5,69.7,69.5,66.5
20160128144500,325.5,67.3913,44,56.8,69.7,69.5,66.5
20160128150000,330.75,68.4783,44,57.5,69.7,69.5,66.5
20160128151500,325.5,67.3913,44,56.8,69.7,69.5,66.5
20160128153000,345.45,71.5217,44,57.5,69.6,69.5,66.5
20160128154500,352.8,73.0435,44,56.8,69.7,69.5,66.5
20160128160000,352.8,73.0435,44,57.5,69.6,69.5,66.5
20160128161500,352.8,73.0435,44,57.5,69.6,69.5,66.5
20160128163000,352.8,73.0435,44,57.5,69.7,69.5,66.5
20160128164500,360.15,74.5652,46,56.8,69.9,69.5,66.5
20160128170000,390.6,80.8696,49,56.8,69.7,69.5,66.5
20160128171500,390.6,80.8696,49,56.8,69.3,69.5,66.5
20160128173000,362.25,75.0,47,56.8,69.1,69.5,66.5
20160128174500,338.1,70.0,44,56.8,69.1,69.5,66.5
20160128180000,307.65,63.6957,42,56.8,69.1,69.5,66.5
20160128181500,292.95,60.6522,40,56.8,69.1,69.5,66.5
20160128183000,283.5,58.6957,40,56.8,69.2,69.5,66.5
20160128184500,273.0,56.5217,39,56.8,69.2,69.5,66.5
20160128190000,266.7,55.2174,39,56.8,69.2,69.5,66.5
20160128191500,266.7,55.2174,39,56.8,69.6,69.5,66.5
20160128193000,359.1,74.3478,47,56.8,70.3,69.5,66.5
20160128194500,395.85,81.9565,49,55.7,69.8,69.5,66.5
20160128200000,395.85,81.9565,49,55.7,70.0,69.5,66.5
20160128201500,395.85,81.9565,49,55.7,69.3,69.5,66.5
20160128203000,373.8,77.3913,46,55.7,69.5,69.5,66.5
20160128204500,357.0,73.913,45,56.6,69.1,69.5,66.5
20160128210000,338.1,70.0,44,56.6,69.1,69.5,66.5
20160128211500,323.4,66.9565,42,56.6,69.1,69.5,66.5
20160128213000,308.7,63.913,41,56.6,69.2,69.5,66.5
20160128214500,299.25,61.9565,40,56.6,69.2,69.5,66.5
20160128220000,288.75,59.7826,39,56.0,69.2,69.5,66.5
20160128221500,280.35,58.0435,39,56.7,69.2,69.5,66.5
20160128223000,280.35,58.0435,39,56.7,69.3,69.5,66.5
20160128224500,280.35,58.0435,39,56.7,69.3,69.5,66.5
20160128230000,280.35,58.0435,39,56.7,69.3,69.5,66.5
20160128231500,280.35,58.0435,39,56.7,69.3,69.5,66.5
20160128233000,274.05,56.7391,39,56.7,69.3,69.5,66.5
20160128234500,274.05,56.7391,39,55.9,69.3,69.5,66.5
20160129000000,274.05,56.7391,39,55.9,69.3,69.5,66.5
20160129001500,274.05,56.7391,39,55.9,69.3,69.5,66.5
20160129003000,274.05,56.7391,39,55.9,69.4,69.5,66.5
20160129004500,274.05,56.7391,39,55.9,69.4,69.5,66.5
20160129010000,274.05,56.7391,39,55.9,69.4,69.5,66.5
20160129011500,269.85,55.8696,39,55.9,69.4,69.5,66.5
20160129013000,269.85,55.8696,39,55.9,69.4,69.5,66.5
20160129014500,273.0,56.5217,39,55.9,69.4,69.5,66.5
20160129020000,273.0,56.5217,39,56.7,69.4,69.5,66.5
20160129021500,273.0,56.5217,39,56.7,69.4,69.5,66.5
20160129023000,273.0,56.5217,39,55.9,69.4,69.5,66.5
20160129024500,273.0,56.5217,39,55.9,69.4,69.5,66.5
20160129030000,277.2,57.3913,39,55.9,69.4,69.5,66.5
20160129031500,274.05,56.7391,39,55.9,69.4,69.5,66.5
20160129033000,274.05,56.7391,39,55.9,69.4,69.5,66.5
20160129034500,274.05,56.7391,39,55.9,69.4,69.5,66.5
20160129040000,274.05,56.7391,39,55.9,69.4,69.5,66.5
20160129041500,274.05,56.7391,39,55.9,69.3,69.5,66.5
20160129043000,274.05,56.7391,39,55.9,69.3,69.5,66.5
20160129044500,268.8,55.6522,39,55.9,69.3,69.5,66.5
20160129050000,271.95,56.3044,39,55.9,69.3,69.5,66.5
20160129051500,268.8,55.6522,39,55.9,69.3,69.5,66.5
20160129053000,268.8,55.6522,39,55.9,69.3,69.5,66.5
20160129054500,271.95,56.3044,39,55.9,69.3,69.5,66.5
20160129060000,271.95,56.3044,39,55.9,69.3,69.5,66.5
20160129061500,271.95,56.3044,39,55.9,69.3,69.5,66.5
20160129063000,271.95,56.3044,39,55.9,69.3,69.5,66.5
20160129064500,271.95,56.3044,39,55.9,69.3,69.5,66.5
20160129070000,268.8,55.6522,39,55.9,69.7,69.5,66.5
20160129071500,274.05,56.7391,39,55.9,69.7,69.5,66.5
20160129073000,274.05,56.7391,39,55.9,69.4,69.5,66.5
20160129074500,274.05,56.7391,39,55.9,69.3,69.5,66.5
20160129080000,269.85,55.8696,39,55.9,69.2,69.5,66.5
20160129081500,264.6,54.7826,38,55.9,69.2,69.5,66.5
20160129083000,254.1,52.6087,37,55.9,69.2,69.5,66.5
20160129084500,243.6,50.4348,36,55.9,69.2,69.5,66.5
20160129090000,233.1,48.2609,35,56.7,69.2,69.5,66.5
20160129091500,216.3,44.7826,34,56.7,69.2,69.5,66.5
20160129093000,216.3,44.7826,34,57.5,69.3,69.5,66.5
20160129094500,216.3,44.7826,34,57.5,69.2,69.5,66.5
20160129100000,211.05,43.6957,34,56.8,69.3,69.5,66.5
20160129101500,211.05,43.6957,34,56.8,69.3,69.5,66.5
20160129103000,211.05,43.6957,34,57.9,69.4,69.5,66.5
20160129104500,211.05,43.6957,34,57.2,69.4,69.5,66.5
20160129110000,206.85,42.8261,34,57.2,69.4,69.5,66.5
20160129111500,206.85,42.8261,34,58.0,69.4,69.5,66.5
20160129113000,206.85,42.8261,34,58.0,69.5,69.5,66.5
20160129114500,206.85,42.8261,34,58.0,69.6,69.5,66.5
20160129120000,208.95,43.2609,34,58.0,69.6,69.5,66.5
20160129121500,208.95,43.2609,34,58.0,69.6,69.5,66.5
20160129123000,208.95,43.2609,34,58.0,69.6,69.5,66.5
20160129124500,208.95,43.2609,34,58.0,69.7,69.5,66.5
20160129130000,200.55,41.5217,35,58.0,69.6,69.5,66.5
20160129131500,214.2,44.3478,35,58.0,69.6,69.5,66.5
20160129133000,218.4,45.2174,35,58.0,69.6,69.5,66.5
20160129134500,214.2,44.3478,35,58.0,69.6,69.5,66.5
20160129140000,214.2,44.3478,35,58.0,69.6,69.5,66.5
20160129141500,211.05,43.6957,35,58.0,69.7,69.5,66.5
20160129143000,211.05,43.6957,35,58.0,69.7,69.5,66.5
20160129144500,211.05,43.6957,35,58.0,69.8,69.5,66.5
20160129150000,221.55,45.8696,36,58.0,69.8,69.5,66.5
20160129151500,237.3,49.1304,37,58.0,69.8,69.5,66.5
20160129153000,253.05,52.3913,38,58.0,69.7,69.5,66.5
20160129154500,253.05,52.3913,38,58.0,69.7,69.5,66.5
20160129160000,262.5,54.3478,39,58.0,69.8,69.5,66.5
20160129161500,288.75,59.7826,41,58.0,69.9,69.5,66.5
20160129163000,307.65,63.6957,42,57.3,69.9,69.5,66.5
20160129164500,346.5,71.7391,45,57.9,69.9,69.5,66.5
20160129170000,357.0,73.913,46,57.2,69.8,69.5,66.5
20160129171500,361.2,74.7826,47,57.2,69.8,69.5,66.5
20160129173000,392.7,81.3044,48,57.9,69.8,69.5,66.5
20160129174500,400.05,82.8261,49,56.9,69.8,69.5,66.5
20160129180000,407.4,84.3478,50,56.9,69.7,69.5,66.5
20160129181500,407.4,84.3478,50,56.9,69.7,69.5,66.5
20160129183000,407.4,84.3478,50,56.9,69.7,69.5,66.5
20160129184500,407.4,84.3478,50,56.9,69.6,69.5,66.5
20160129190000,413.7,85.6522,51,56.9,69.9,69.5,66.5
20160129191500,447.3,92.6087,55,56.9,69.7,69.5,66.5
20160129193000,431.55,89.3478,54,56.9,69.3,69.5,66.5
20160129194500,405.3,83.913,52,56.0,69.1,69.5,66.5
20160129200000,370.65,76.7391,48,56.7,69.0,69.5,66.5
20160129201500,320.25,66.3043,43,56.7,69.0,69.5,66.5
20160129203000,273.0,56.5217,39,56.7,69.0,69.5,66.5
20160129204500,257.25,53.2609,38,56.7,68.9,69.5,66.5
20160129210000,224.7,46.5217,36,56.7,69.0,69.5,66.5
20160129211500,218.4,45.2174,35,57.5,69.1,69.5,66.5
20160129213000,194.25,40.2174,33,57.5,69.2,69.5,66.5
20160129214500,194.25,40.2174,33,56.7,69.2,69.5,66.5
20160129220000,194.25,40.2174,33,56.7,69.2,69.5,66.5
20160129221500,173.25,35.8696,32,56.7,69.2,69.5,66.5
20160129223000,166.95,34.5652,31,56.7,69.2,69.5,66.5
20160129224500,152.25,31.5217,30,56.7,69.3,69.5,66.5
20160129230000,155.4,32.1739,30,56.7,69.3,69.5,66.5
20160129231500,155.4,32.1739,30,56.7,69.3,69.5,66.5
20160129233000,155.4,32.1739,30,56.7,69.3,69.5,66.5
20160129234500,155.4,32.1739,30,56.7,69.3,69.5,66.5
20160130000000,157.5,32.6087,30,56.7,69.3,69.5,66.5
20160130001500,155.4,32.1739,30,56.7,69.3,69.5,66.5
20160130003000,155.4,32.1739,30,56.7,69.3,69.5,66.5
20160130004500,160.65,33.2609,30,56.7,69.3,69.5,66.5
20160130010000,155.4,32.1739,30,56.7,69.3,69.5,66.5
20160130011500,157.5,32.6087,30,56.7,69.3,69.5,66.5
20160130013000,155.4,32.1739,30,56.7,69.3,69.5,66.5
20160130014500,157.5,32.6087,30,56.7,69.3,69.5,66.5
20160130020000,157.5,32.6087,30,56.7,69.5,69.5,66.5
