PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160130021500,160.65,33.2609,30,56.7,69.6,69.5,66.5
20160130023000,157.5,32.6087,30,56.7,69.6,69.5,66.5
20160130024500,160.65,33.2609,30,56.7,69.7,69.5,66.5
20160130030000,160.65,33.2609,30,56.7,69.7,69.5,66.5
20160130031500,157.5,32.6087,30,57.5,69.8,69.5,66.5
20160130033000,179.55,37.1739,32,57.5,69.8,69.5,66.5
20160130034500,191.1,39.5652,33,57.5,69.8,69.5,66.5
20160130040000,213.15,44.1304,34,57.5,69.8,69.5,66.5
20160130041500,225.75,46.7391,36,56.7,69.8,69.5,66.5
20160130043000,236.25,48.913,36,56.7,69.7,69.5,66.5
20160130044500,236.25,48.913,36,56.7,69.7,69.5,66.5
20160130050000,236.25,48.913,36,56.7,69.7,69.5,66.5
20160130051500,236.25,48.913,36,56.7,69.7,69.5,66.5
20160130053000,243.6,50.4348,37,56.7,69.7,69.5,66.5
20160130054500,243.6,50.4348,37,56.7,69.7,69.5,66.5
20160130060000,243.6,50.4348,37,56.7,69.7,69.5,66.5
20160130061500,250.95,51.9565,37,56.7,69.8,69.5,66.5
20160130063000,257.25,53.2609,38,56.7,69.8,69.5,66.5
20160130064500,269.85,55.8696,39,56.7,69.7,69.5,66.5
20160130070000,336.0,69.5652,44,56.7,70.1,69.5,66.5
20160130071500,340.2,70.4348,44,56.7,69.6,69.5,66.5
20160130073000,340.2,70.4348,44,56.7,69.4,69.5,66.5
20160130074500,340.2,70.4348,44,56.7,69.3,69.5,66.5
20160130080000,320.25,66.3043,43,56.7,69.2,69.5,66.5
20160130081500,273.0,56.5217,40,56.7,69.1,69.5,66.5
20160130083000,279.3,57.8261,40,56.7,69.1,69.4,66.4
20160130084500,279.3,57.8261,40,56.7,69.1,69.4,66.4
20160130090000,273.0,56.5217,40,57.5,69.1,69.4,66.4
20160130091500,273.0,56.5217,40,57.5,69.1,69.4,66.4
20160130093000,273.0,56.5217,40,57.5,69.1,69.4,66.4
20160130094500,268.8,55.6522,39,57.5,69.1,69.4,66.4
20160130100000,253.05,52.3913,38,57.5,69.1,69.4,66.4
20160130101500,246.75,51.087,37,57.5,69.1,69.4,66.4
20160130103000,243.6,50.4348,37,57.5,69.1,69.4,66.4
20160130104500,233.1,48.2609,36,57.5,69.1,69.4,66.4
20160130110000,219.45,45.4348,35,57.5,69.1,69.4,66.4
20160130111500,224.7,46.5217,35,57.5,69.1,69.4,66.4
20160130113000,213.15,44.1304,34,57.5,69.2,69.4,66.4
20160130114500,213.15,44.1304,34,57.5,69.2,69.4,66.4
20160130120000,218.4,45.2174,34,57.5,69.2,69.4,66.4
20160130121500,214.2,44.3478,34,57.5,69.2,69.4,66.4
20160130123000,214.2,44.3478,34,57.5,69.2,69.4,66.4
20160130124500,214.2,44.3478,34,57.5,69.2,69.4,66.4
20160130130000,214.2,44.3478,34,57.5,69.2,69.4,66.4
20160130131500,214.2,44.3478,34,57.5,69.2,69.4,66.4
20160130133000,214.2,44.3478,34,57.5,69.2,69.4,66.4
20160130134500,214.2,44.3478,34,57.5,69.2,69.4,66.4
20160130140000,214.2,44.3478,34,57.5,69.3,69.4,66.4
20160130141500,214.2,44.3478,34,57.5,69.3,69.3,66.3
20160130143000,214.2,44.3478,34,57.5,69.3,69.4,66.4
20160130144500,214.2,44.3478,34,57.5,69.3,69.4,66.4
20160130150000,214.2,44.3478,34,57.5,69.4,69.4,66.4
20160130151500,214.2,44.3478,34,57.5,69.4,69.4,66.4
20160130153000,211.05,43.6957,34,57.5,69.4,69.4,66.4
20160130154500,214.2,44.3478,34,57.5,69.4,69.4,66.4
20160130160000,214.2,44.3478,34,57.5,69.6,69.3,66.3
20160130161500,214.2,44.3478,34,57.5,69.6,69.3,66.3
20160130163000,214.2,44.3478,34,57.5,69.6,69.3,66.3
20160130164500,211.05,43.6957,34,57.5,69.6,69.3,66.3
20160130170000,219.45,45.4348,35,57.5,69.6,69.3,66.3
20160130171500,219.45,45.4348,35,57.5,69.6,69.4,66.4
20160130173000,219.45,45.4348,35,56.8,69.6,69.4,66.4
20160130174500,219.45,45.4348,35,56.8,69.6,69.4,66.4
20160130180000,214.2,44.3478,35,56.8,69.6,69.4,66.4
20160130181500,214.2,44.3478,36,56.8,69.6,69.2,66.2
20160130183000,221.55,45.8696,36,56.8,69.6,69.4,66.4
20160130184500,224.7,46.5217,36,56.8,69.7,69.4,66.4
20160130190000,332.85,68.913,45,56.8,70.2,69.4,66.4
20160130191500,396.9,82.1739,51,56.8,69.9,69.3,66.3
20160130193000,403.2,83.4783,51,56.8,69.7,69.2,66.2
20160130194500,413.7,85.6522,52,56.8,69.6,69.3,66.3
20160130200000,423.15,87.6087,53,56.8,69.6,69.3,66.3
20160130201500,431.55,89.3478,53,56.8,69.5,69.3,66.3
20160130203000,447.3,92.6087,53,56.8,69.4,69.2,66.2
20160130204500,431.55,89.3478,51,56.8,69.3,69.1,66.1
20160130210000,431.55,89.3478,51,56.8,69.3,69.1,66.1
20160130211500,431.55,89.3478,51,56.8,69.3,69.1,66.1
20160130213000,431.55,89.3478,51,56.8,69.2,69.1,66.1
20160130214500,423.15,87.6087,51,56.8,69.2,69.1,66.1
20160130220000,423.15,87.6087,51,56.8,69.2,69.1,66.1
20160130221500,423.15,87.6087,51,56.8,69.2,69.1,66.1
20160130223000,423.15,87.6087,51,56.8,69.2,69.1,66.1
20160130224500,423.15,87.6087,51,56.8,69.1,69.2,66.2
20160130230000,431.55,89.3478,51,56.8,69.1,69.2,66.2
20160130231500,431.55,89.3478,51,56.8,69.1,69.2,66.2
20160130233000,431.55,89.3478,51,56.8,69.1,69.2,66.2
20160130234500,423.15,87.6087,51,56.8,69.0,69.1,66.1
20160131000000,423.15,87.6087,51,56.8,69.0,69.0,66.0
20160131001500,431.55,89.3478,51,56.8,69.0,69.1,66.1
20160131003000,423.15,87.6087,51,56.8,68.9,69.1,66.1
20160131004500,431.55,89.3478,51,56.8,68.9,69.0,66.0
20160131010000,423.15,87.6087,51,56.8,68.9,69.1,66.1
20160131011500,431.55,89.3478,51,56.8,68.9,69.1,66.1
20160131013000,431.55,89.3478,51,56.8,68.9,69.1,66.1
20160131014500,431.55,89.3478,51,56.8,68.9,69.0,66.0
20160131020000,431.55,89.3478,51,56.8,68.9,69.0,66.0
20160131021500,423.15,87.6087,51,56.8,68.9,69.0,66.0
20160131023000,423.15,87.6087,51,56.8,68.9,69.1,66.1
20160131024500,431.55,89.3478,51,56.8,68.8,69.0,66.0
20160131030000,431.55,89.3478,51,56.8,68.8,69.0,66.0
20160131031500,431.55,89.3478,51,56.8,68.8,69.0,66.0
20160131033000,431.55,89.3478,51,56.8,68.8,69.0,66.0
20160131034500,431.55,89.3478,51,56.8,68.8,69.0,66.0
20160131040000,431.55,89.3478,51,56.8,68.8,69.0,66.0
20160131041500,431.55,89.3478,51,56.8,68.8,69.0,66.0
20160131043000,423.15,87.6087,51,56.8,68.8,69.0,66.0
20160131044500,431.55,89.3478,51,56.8,68.8,69.0,66.0
20160131050000,431.55,89.3478,51,56.8,68.8,69.0,66.0
20160131051500,431.55,89.3478,51,56.8,68.8,69.0,66.0
20160131053000,431.55,89.3478,51,56.8,68.8,69.0,66.0
20160131054500,413.7,85.6522,50,56.8,68.7,69.0,66.0
20160131060000,413.7,85.6522,49,56.8,68.8,69.1,66.1
20160131061500,405.3,83.913,49,56.8,68.8,69.0,66.0
20160131063000,405.3,83.913,49,56.8,68.8,69.0,66.0
20160131064500,405.3,83.913,49,56.8,68.8,69.0,66.0
20160131070000,395.85,81.9565,49,56.8,69.1,69.1,66.1
20160131071500,405.3,83.913,49,56.8,69.1,69.0,66.0
20160131073000,395.85,81.9565,49,56.8,69.2,69.0,66.0
20160131074500,376.95,78.0435,51,56.8,69.2,69.0,66.0
20160131080000,399.0,82.6087,51,56.8,69.0,69.0,66.0
20160131081500,399.0,82.6087,51,56.8,68.8,69.0,66.0
20160131083000,389.55,80.6522,50,56.8,68.7,69.0,66.0
20160131084500,380.1,78.6957,49,56.8,68.7,69.0,66.0
20160131090000,359.1,74.3478,46,56.8,68.7,69.0,66.0
20160131091500,340.2,70.4348,45,56.8,68.6,69.0,66.0
20160131093000,305.55,63.2609,41,56.8,68.6,69.0,66.0
20160131094500,296.1,61.3043,40,57.5,68.7,69.0,66.0
20160131100000,289.8,60.0,40,57.5,68.8,69.0,66.0
20160131101500,289.8,60.0,40,57.5,68.9,69.0,66.0
20160131103000,289.8,60.0,40,57.5,68.9,69.0,66.0
20160131104500,286.65,59.3478,40,57.5,69.0,69.0,66.0
20160131110000,286.65,59.3478,40,57.5,69.0,69.0,66.0
20160131111500,295.05,61.087,41,57.5,69.0,69.0,66.0
20160131113000,286.65,59.3478,41,57.5,69.0,69.0,66.0
20160131114500,291.9,60.4348,41,57.5,69.1,69.0,66.0
20160131120000,291.9,60.4348,42,58.1,69.1,69.0,66.0
20160131121500,295.05,61.087,42,58.1,69.2,69.0,66.0
20160131123000,295.05,61.087,42,58.7,69.2,69.0,66.0
20160131124500,299.25,61.9565,42,58.7,69.2,69.0,66.0
20160131130000,303.45,62.8261,42,58.7,69.3,69.0,66.0
20160131131500,317.1,65.6522,43,58.7,69.3,69.0,66.0
20160131133000,334.95,69.3478,45,58.7,69.3,69.0,66.0
20160131134500,342.3,70.8696,46,58.7,69.3,69.0,66.0
20160131140000,350.7,72.6087,46,58.7,69.2,69.0,66.0
20160131141500,350.7,72.6087,46,58.7,69.2,69.0,66.0
20160131143000,350.7,72.6087,46,58.7,69.2,69.0,66.0
20160131144500,350.7,72.6087,46,58.7,69.2,69.0,66.0
20160131150000,350.7,72.6087,46,58.7,69.2,69.0,66.0
20160131151500,363.3,75.2174,47,58.7,69.3,69.0,66.0
20160131153000,374.85,77.6087,48,58.7,69.2,69.0,66.0
20160131154500,392.7,81.3044,50,58.7,69.2,69.0,66.0
20160131160000,392.7,81.3044,50,59.5,69.2,69.0,66.0
20160131161500,392.7,81.3044,50,59.5,69.2,69.0,66.0
20160131163000,392.7,81.3044,50,59.5,69.3,69.0,66.0
20160131164500,392.7,81.3044,50,59.5,69.3,69.0,66.0
20160131170000,392.7,81.3044,50,59.5,69.2,69.0,66.0
20160131171500,392.7,81.3044,50,59.5,69.2,69.0,66.0
20160131173000,392.7,81.3044,50,59.5,69.2,69.0,66.0
20160131174500,392.7,81.3044,50,58.8,69.2,69.0,66.0
20160131180000,392.7,81.3044,50,58.8,69.1,69.0,66.0
20160131181500,385.35,79.7826,50,58.8,69.0,69.0,66.0
20160131183000,392.7,81.3044,50,58.8,68.9,69.0,66.0
20160131184500,388.5,80.4348,50,58.8,68.9,69.0,66.0
20160131190000,388.5,80.4348,50,58.8,69.1,69.0,66.0
20160131191500,402.15,83.2609,51,58.0,69.4,69.0,66.0
20160131193000,463.05,95.8696,57,58.0,69.5,69.0,66.0
20160131194500,463.05,95.8696,57,58.0,69.2,69.0,66.0
20160131200000,463.05,95.8696,57,58.0,69.2,69.0,66.0
20160131201500,463.05,95.8696,57,58.0,69.1,69.0,66.0
20160131203000,463.05,95.8696,57,58.0,69.1,69.0,66.0
20160131204500,463.05,95.8696,57,57.2,69.2,69.0,66.0
20160131210000,463.05,95.8696,57,57.2,69.1,69.0,66.0
20160131211500,463.05,95.8696,57,57.2,69.1,69.0,66.0
20160131213000,463.05,95.8696,57,57.2,69.1,69.0,66.0
20160131214500,463.05,95.8696,57,57.2,69.1,69.0,66.0
20160131220000,463.05,95.8696,57,57.2,68.9,69.0,66.0
20160131221500,463.05,95.8696,57,57.2,68.8,69.0,66.0
20160131223000,447.3,92.6087,55,56.4,68.7,69.0,66.0
20160131224500,439.95,91.087,54,56.4,68.7,69.0,66.0
20160131230000,413.7,85.6522,52,56.4,68.7,69.0,66.0
20160131231500,413.7,85.6522,52,56.4,68.7,69.0,66.0
20160131233000,395.85,81.9565,48,56.4,68.8,69.0,66.0
20160131234500,387.45,80.2174,48,56.4,68.7,69.0,66.0
20160201000000,413.7,85.6522,50,56.4,68.8,69.0,66.0
20160201001500,413.7,85.6522,50,56.4,68.9,69.0,66.0
20160201003000,413.7,85.6522,50,56.4,69.0,69.0,66.0
20160201004500,413.7,85.6522,50,56.4,69.0,69.0,66.0
20160201010000,413.7,85.6522,50,56.4,69.1,69.0,66.0
20160201011500,405.3,83.913,49,56.4,69.1,69.0,66.0
20160201013000,405.3,83.913,49,56.4,69.1,69.0,66.0
20160201014500,395.85,81.9565,49,56.4,68.9,69.0,66.0
20160201020000,413.7,85.6522,49,56.4,69.1,69.0,66.0
20160201021500,405.3,83.913,49,56.4,69.1,69.0,66.0
20160201023000,405.3,83.913,49,56.4,69.1,69.0,66.0
20160201024500,405.3,83.913,49,56.4,69.2,69.0,66.0
20160201030000,395.85,81.9565,49,56.4,69.0,69.0,66.0
20160201031500,405.3,83.913,49,56.4,68.9,69.0,66.0
20160201033000,387.45,80.2174,49,56.4,68.9,69.0,66.0
20160201034500,405.3,83.913,50,56.4,68.9,69.0,66.0
20160201040000,413.7,85.6522,50,56.4,68.8,69.0,66.0
20160201041500,413.7,85.6522,50,56.4,68.9,69.0,66.0
20160201043000,413.7,85.6522,50,56.4,69.0,69.0,66.0
20160201044500,413.7,85.6522,50,56.4,69.1,69.0,66.0
20160201050000,405.3,83.913,49,56.4,68.9,69.0,66.0
20160201051500,413.7,85.6522,49,56.4,68.9,69.0,66.0
20160201053000,405.3,83.913,49,56.4,68.9,69.0,66.0
20160201054500,405.3,83.913,49,56.4,68.8,69.0,66.0
20160201060000,405.3,83.913,49,56.4,68.8,69.0,66.0
20160201061500,405.3,83.913,49,56.4,68.8,69.0,66.0
20160201063000,405.3,83.913,49,56.4,68.8,69.0,66.0
20160201064500,405.3,83.913,49,57.1,68.9,69.0,66.0
20160201070000,405.3,83.913,49,57.1,69.1,69.0,66.0
20160201071500,405.3,83.913,49,57.1,69.1,69.0,66.0
20160201073000,405.3,83.913,50,57.1,69.3,69.0,66.0
20160201074500,463.05,95.8696,54,57.1,69.6,69.0,66.0
20160201080000,463.05,95.8696,55,57.1,69.7,69.0,66.0
20160201081500,463.05,95.8696,54,57.1,69.3,69.0,66.0
20160201083000,470.4,97.3913,55,57.1,69.7,69.0,66.0
20160201084500,439.95,91.087,52,57.1,69.2,69.0,66.0
20160201090000,431.55,89.3478,52,57.1,69.1,69.0,66.0
20160201091500,478.8,99.1304,60,57.1,69.5,69.0,66.0
20160201093000,455.7,94.3478,54,57.1,69.1,69.0,66.0
20160201094500,463.05,95.8696,56,57.1,69.7,69.0,66.0
20160201100000,463.05,95.8696,57,57.1,69.7,69.0,66.0
20160201101500,470.4,97.3913,57,57.1,69.7,69.0,66.0
20160201103000,447.3,92.6087,55,57.1,69.2,69.0,66.0
20160201104500,447.3,92.6087,55,57.1,69.1,69.0,66.0
20160201110000,455.7,94.3478,56,57.1,69.5,69.0,66.0
20160201111500,463.05,95.8696,57,57.1,69.7,69.0,66.0
20160201113000,470.4,97.3913,57,57.1,69.4,69.0,66.0
20160201114500,447.3,92.6087,55,57.1,69.2,69.0,66.0
20160201120000,447.3,92.6087,55,57.1,69.1,69.0,66.0
20160201121500,447.3,92.6087,55,57.1,69.1,69.0,66.0
20160201123000,447.3,92.6087,55,57.1,69.0,69.0,66.0
20160201124500,447.3,92.6087,55,57.1,68.9,69.0,66.0
20160201130000,455.7,94.3478,55,57.1,69.0,69.0,66.0
20160201131500,463.05,95.8696,55,57.1,69.6,69.0,66.0
20160201133000,470.4,97.3913,55,57.1,69.8,69.0,66.0
20160201134500,478.8,99.1304,55,57.1,70.0,69.0,66.0
20160201140000,478.8,99.1304,55,57.1,70.1,69.0,66.0
20160201141500,478.8,99.1304,55,57.1,69.7,69.0,66.0
20160201143000,463.05,95.8696,54,57.1,69.4,69.0,66.0
20160201144500,447.3,92.6087,52,57.1,69.2,69.0,66.0
20160201150000,439.95,91.087,52,57.1,69.2,69.0,66.0
20160201151500,439.95,91.087,52,57.1,69.2,69.0,66.0
20160201153000,439.95,91.087,52,57.1,69.2,69.0,66.0
20160201154500,439.95,91.087,52,57.1,69.2,69.0,66.0
20160201160000,439.95,91.087,52,57.1,69.2,69.0,66.0
20160201161500,439.95,91.087,52,57.1,69.2,69.0,66.0
20160201163000,447.3,92.6087,52,57.1,69.2,69.0,66.0
20160201164500,447.3,92.6087,52,57.1,69.2,69.0,66.0
20160201170000,447.3,92.6087,52,57.1,69.2,69.0,66.0
20160201171500,447.3,92.6087,52,57.1,69.2,69.0,66.0
20160201173000,439.95,91.087,52,57.1,69.2,69.0,66.0
20160201174500,439.95,91.087,52,57.1,69.2,69.0,66.0
20160201180000,439.95,91.087,52,57.1,69.2,69.0,66.0
20160201181500,431.55,89.3478,52,57.1,69.2,69.0,66.0
20160201183000,431.55,89.3478,52,57.1,69.2,69.0,66.0
20160201184500,439.95,91.087,52,57.1,69.2,69.0,66.0
20160201190000,470.4,97.3913,54,57.1,69.7,69.0,66.0
20160201191500,470.4,97.3913,54,57.1,69.8,69.0,66.0
20160201193000,463.05,95.8696,56,57.1,69.6,69.0,66.0
20160201194500,455.7,94.3478,56,57.1,69.4,69.0,66.0
20160201200000,478.8,99.1304,55,57.1,69.4,69.0,66.0
20160201201500,478.8,99.1304,55,57.1,69.6,69.0,66.0
20160201203000,478.8,99.1304,55,57.1,69.4,69.0,66.0
20160201204500,470.4,97.3913,54,57.1,69.2,69.0,66.0
20160201210000,463.05,95.8696,52,57.1,69.2,69.0,66.0
20160201211500,447.3,92.6087,52,57.1,69.1,69.0,66.0
20160201213000,470.4,97.3913,55,57.1,69.5,69.0,66.0
20160201214500,478.8,99.1304,58,57.1,69.4,69.0,66.0
20160201220000,478.8,99.1304,58,57.1,69.6,69.0,66.0
20160201221500,478.8,99.1304,58,57.1,69.4,69.0,66.0
20160201223000,486.15,100.6522,58,57.1,69.5,69.0,66.0
20160201224500,478.8,99.1304,58,57.1,69.3,69.0,66.0
20160201230000,463.05,95.8696,57,57.1,69.2,69.0,66.0
20160201231500,463.05,95.8696,57,57.1,69.1,69.0,66.0
20160201233000,463.05,95.8696,57,57.1,69.2,69.0,66.0
20160201234500,470.4,97.3913,58,57.1,69.4,69.0,66.0
20160202000000,478.8,99.1304,58,57.1,69.5,69.0,66.0
20160202001500,463.05,95.8696,55,57.1,69.6,69.0,66.0
20160202003000,463.05,95.8696,57,57.1,69.3,69.0,66.0
20160202004500,455.7,94.3478,54,57.1,69.2,69.0,66.0
20160202010000,447.3,92.6087,54,57.1,69.2,69.0,66.0
20160202011500,447.3,92.6087,54,57.1,69.1,69.0,66.0
20160202013000,463.05,95.8696,55,57.1,69.3,69.0,66.0
20160202014500,478.8,99.1304,56,57.1,69.4,69.0,66.0
20160202020000,486.15,100.6522,56,57.1,69.3,69.0,66.0
20160202021500,478.8,99.1304,56,57.1,69.4,69.0,66.0
20160202023000,470.4,97.3913,56,57.1,69.5,69.0,66.0
20160202024500,470.4,97.3913,56,57.1,69.4,69.0,66.0
20160202030000,478.8,99.1304,56,57.1,69.2,69.0,66.0
20160202031500,470.4,97.3913,54,57.1,68.9,69.0,66.0
20160202033000,470.4,97.3913,54,57.1,68.8,69.0,66.0
20160202034500,478.8,99.1304,54,57.1,68.8,69.0,66.0
20160202040000,478.8,99.1304,54,57.1,69.1,69.0,66.0
20160202041500,463.05,95.8696,54,57.1,69.2,69.0,66.0
20160202043000,470.4,97.3913,54,57.1,69.2,69.0,66.0
20160202044500,478.8,99.1304,54,57.1,69.3,69.0,66.0
20160202050000,266.7,55.2174,38,57.1,69.7,70.8,67.8
20160202051500,227.85,47.1739,35,57.1,70.0,70.8,67.8
20160202053000,211.05,43.6957,34,57.9,70.4,70.8,67.8
20160202054500,202.65,41.9565,34,57.9,70.5,70.8,67.8
20160202060000,202.65,41.9565,34,57.9,70.5,70.8,67.8
20160202061500,202.65,41.9565,34,57.9,70.5,70.8,67.8
20160202063000,205.8,42.6087,34,57.9,70.7,70.8,67.8
20160202064500,200.55,41.5217,34,57.9,70.9,70.8,67.8
20160202070000,200.55,41.5217,34,57.9,70.9,70.8,67.8
20160202071500,214.2,44.3478,36,57.9,71.2,70.8,67.8
20160202073000,244.65,50.6522,38,57.9,71.1,70.8,67.8
20160202074500,261.45,54.1304,38,57.9,71.2,70.8,67.8
20160202080000,279.3,57.8261,40,57.9,71.2,70.8,67.8
20160202081500,287.7,59.5652,40,57.9,70.9,70.8,67.8
20160202083000,287.7,59.5652,40,57.9,71.0,70.8,67.8
20160202084500,287.7,59.5652,40,57.9,70.8,70.8,67.8
20160202090000,280.35,58.0435,40,57.9,70.8,70.8,67.8
20160202091500,289.8,60.0,41,57.9,70.7,70.8,67.8
20160202093000,289.8,60.0,41,57.2,70.9,70.8,67.8
20160202094500,289.8,60.0,41,57.2,70.8,70.8,67.8
20160202100000,470.4,97.3913,57,57.2,70.8,68.0,63.1
20160202101500,478.8,99.1304,57,57.2,71.0,68.0,63.1
20160202103000,478.8,99.1304,57,57.2,70.6,68.0,63.1
20160202104500,470.4,97.3913,57,57.2,70.7,68.0,63.1
20160202110000,470.4,97.3913,57,57.2,70.8,68.0,63.1
20160202111500,478.8,99.1304,57,57.2,70.7,68.0,63.1
20160202113000,478.8,99.1304,57,57.2,70.2,68.0,63.1
20160202114500,478.8,99.1304,57,57.2,69.8,68.0,63.1
20160202120000,478.8,99.1304,57,57.2,69.7,68.0,63.1
20160202121500,478.8,99.1304,57,57.2,69.7,68.0,63.1
20160202123000,493.5,102.1739,57,57.2,70.0,68.0,63.1
20160202124500,493.5,102.1739,57,57.2,70.1,68.0,63.1
20160202130000,493.5,102.1739,57,57.2,69.9,68.0,63.1
20160202131500,486.15,100.6522,56,57.2,70.0,68.0,63.1
20160202133000,486.15,100.6522,56,57.2,70.1,68.0,63.1
20160202134500,486.15,100.6522,56,57.2,70.1,68.0,63.1
20160202140000,478.8,99.1304,56,57.2,70.0,68.0,63.1
20160202141500,478.8,99.1304,56,57.2,69.7,68.0,63.1
20160202143000,478.8,99.1304,56,57.2,69.6,68.0,63.1
20160202144500,486.15,100.6522,56,57.2,69.6,68.0,63.1
20160202150000,463.05,95.8696,54,57.2,69.4,68.0,63.1
20160202151500,486.15,100.6522,59,57.2,69.4,68.0,63.1
20160202153000,486.15,100.6522,59,57.2,69.3,68.0,63.1
20160202154500,486.15,100.6522,59,57.2,69.3,68.0,63.1
20160202160000,493.5,102.1739,59,57.2,69.9,68.0,63.1
20160202161500,500.85,103.6957,59,57.2,70.2,68.0,63.1
20160202163000,486.15,100.6522,59,57.2,70.4,68.0,63.1
20160202164500,486.15,100.6522,59,57.2,70.5,68.0,63.1
20160202170000,486.15,100.6522,59,57.2,70.1,68.0,63.1
20160202171500,486.15,100.6522,58,57.2,70.0,68.0,63.1
20160202173000,486.15,100.6522,57,57.2,70.0,68.0,63.1
20160202174500,486.15,100.6522,57,57.2,70.0,68.0,63.1
20160202180000,478.8,99.1304,57,57.2,69.8,68.0,63.1
20160202181500,478.8,99.1304,57,57.2,69.7,68.0,63.1
20160202183000,470.4,97.3913,57,57.2,69.6,68.0,63.1
20160202184500,478.8,99.1304,57,57.2,69.5,68.0,63.1
20160202190000,470.4,97.3913,57,57.2,69.9,68.0,63.1
20160202191500,478.8,99.1304,57,57.2,70.2,68.0,63.1
20160202193000,478.8,99.1304,57,57.2,70.1,68.0,63.1
20160202194500,478.8,99.1304,57,57.2,69.8,68.0,63.1
20160202200000,478.8,99.1304,57,57.2,69.6,68.0,63.1
20160202201500,478.8,99.1304,57,57.2,69.7,68.0,63.1
20160202203000,478.8,99.1304,57,57.2,69.6,68.0,63.1
20160202204500,478.8,99.1304,57,57.2,69.5,68.0,63.1
20160202210000,478.8,99.1304,57,57.2,69.3,68.0,63.1
20160202211500,478.8,99.1304,57,57.2,69.5,68.0,63.1
20160202213000,486.15,100.6522,57,57.2,69.6,68.0,63.1
20160202214500,478.8,99.1304,57,57.2,69.6,68.0,63.1
20160202220000,478.8,99.1304,57,57.2,69.4,68.0,63.1
20160202221500,478.8,99.1304,57,57.2,69.3,68.0,63.1
20160202223000,470.4,97.3913,57,57.2,69.2,68.0,63.1
20160202224500,478.8,99.1304,57,57.2,69.1,68.0,63.1
20160202230000,493.5,102.1739,57,57.2,69.0,68.0,63.1
20160202231500,486.15,100.6522,56,56.4,68.9,68.0,63.1
20160202233000,486.15,100.6522,55,56.4,68.9,68.0,63.1
20160202234500,486.15,100.6522,55,56.4,69.1,68.0,63.1
20160203000000,486.15,100.6522,55,56.4,69.2,68.0,63.1
20160203001500,486.15,100.6522,55,56.4,69.2,68.0,63.1
20160203003000,486.15,100.6522,55,56.4,69.0,68.0,63.1
20160203004500,486.15,100.6522,55,56.4,68.8,68.0,63.1
20160203010000,493.5,102.1739,55,56.4,68.7,68.0,63.1
20160203011500,486.15,100.6522,55,56.4,68.9,68.0,63.1
20160203013000,486.15,100.6522,55,56.4,68.7,68.0,63.1
20160203014500,486.15,100.6522,55,56.4,68.7,68.0,63.1
20160203020000,486.15,100.6522,55,56.4,68.6,68.0,63.1
20160203021500,486.15,100.6522,55,56.4,68.6,68.0,63.1
20160203023000,486.15,100.6522,55,56.4,68.4,68.0,63.1
20160203024500,478.8,99.1304,55,56.4,68.4,68.0,63.1
20160203030000,478.8,99.1304,55,56.4,68.4,68.0,63.1
20160203031500,478.8,99.1304,55,56.4,68.3,68.0,63.1
20160203033000,470.4,97.3913,55,56.4,68.3,68.0,63.1
20160203034500,478.8,99.1304,55,56.4,68.4,68.4,65.4
20160203040000,478.8,99.1304,55,56.4,68.6,68.4,65.4
20160203041500,478.8,99.1304,55,56.4,68.6,68.4,65.4
20160203043000,478.8,99.1304,55,56.4,68.7,68.4,65.4
20160203044500,470.4,97.3913,55,56.4,68.7,68.4,65.4
20160203050000,470.4,97.3913,55,56.4,68.5,68.4,65.4
20160203051500,478.8,99.1304,55,56.4,68.3,68.4,65.4
20160203053000,478.8,99.1304,55,56.4,68.3,68.4,65.4
20160203054500,360.15,74.5652,45,56.4,68.6,69.4,66.4
20160203060000,378.0,78.2609,47,56.4,69.0,69.4,66.4
20160203061500,384.3,79.5652,47,56.4,69.1,69.4,66.4
20160203063000,388.5,80.4348,47,56.4,69.2,69.4,66.4
20160203064500,382.2,79.1304,47,56.4,69.6,69.4,66.4
20160203070000,405.3,83.913,53,56.4,69.6,69.4,66.4
20160203071500,395.85,81.9565,50,56.4,68.9,69.4,66.4
20160203073000,341.25,70.6522,45,56.4,68.8,69.4,66.4
20160203074500,305.55,63.2609,42,56.4,68.9,69.4,66.4
20160203080000,278.25,57.6087,39,56.4,69.0,69.4,66.4
20160203081500,274.05,56.7391,39,56.4,69.1,69.4,66.4
20160203083000,277.2,57.3913,39,56.4,69.3,69.4,66.4
20160203084500,280.35,58.0435,39,56.4,69.3,69.4,66.4
20160203090000,280.35,58.0435,39,56.4,69.3,69.4,66.4
20160203091500,283.5,58.6957,39,56.4,69.3,69.4,66.4
20160203093000,283.5,58.6957,39,56.4,69.4,69.4,66.4
20160203094500,283.5,58.6957,39,56.4,69.4,69.4,66.4
20160203100000,286.65,59.3478,39,56.4,69.4,69.4,66.4
20160203101500,286.65,59.3478,39,56.4,69.4,69.4,66.4
20160203103000,286.65,59.3478,39,56.4,69.4,69.4,66.4
20160203104500,286.65,59.3478,39,56.4,69.4,69.4,66.4
20160203110000,286.65,59.3478,39,56.4,69.4,69.4,66.4
20160203111500,283.5,58.6957,39,57.1,69.4,69.4,66.4
20160203113000,287.7,59.5652,39,57.1,69.4,69.4,66.4
20160203114500,282.45,58.4783,39,57.1,69.4,69.4,66.4
20160203120000,282.45,58.4783,39,57.1,69.4,69.4,66.4
20160203121500,282.45,58.4783,39,57.1,69.5,69.4,66.4
20160203123000,282.45,58.4783,39,57.1,69.6,69.4,66.4
20160203124500,282.45,58.4783,39,57.1,69.6,69.4,66.4
20160203130000,282.45,58.4783,39,57.1,69.6,69.4,66.4
20160203131500,310.8,64.3478,42,57.1,69.8,69.4,66.4
20160203133000,350.7,72.6087,46,57.1,69.9,69.4,66.4
20160203134500,423.15,87.6087,53,57.1,70.1,69.4,66.4
20160203140000,470.4,97.3913,57,57.1,70.1,69.4,66.4
20160203141500,470.4,97.3913,57,57.1,70.1,69.4,66.4
20160203143000,478.8,99.1304,57,57.1,70.0,69.4,66.4
20160203144500,478.8,99.1304,57,57.1,70.0,69.4,66.4
20160203150000,470.4,97.3913,57,57.1,69.9,69.4,66.4
20160203151500,478.8,99.1304,57,57.1,70.0,69.4,66.4
20160203153000,478.8,99.1304,57,57.1,69.7,69.4,66.4
20160203154500,470.4,97.3913,56,57.1,69.2,69.4,66.4
20160203160000,455.7,94.3478,54,57.1,69.1,69.4,66.4
20160203161500,413.7,85.6522,50,57.1,68.9,69.4,66.4
20160203163000,387.45,80.2174,49,57.1,69.1,69.4,66.4
20160203164500,363.3,75.2174,46,57.1,69.0,69.4,66.4
20160203170000,330.75,68.4783,44,57.1,68.9,69.4,66.4
20160203171500,299.25,61.9565,41,57.1,68.9,69.4,66.4
20160203173000,278.25,57.6087,39,57.1,69.1,69.4,66.4
20160203174500,278.25,57.6087,39,57.1,69.1,69.4,66.4
20160203180000,278.25,57.6087,39,57.1,69.1,69.4,66.4
20160203181500,265.65,55.0,38,57.1,69.1,69.4,66.4
20160203183000,265.65,55.0,38,57.1,69.2,69.4,66.4
20160203184500,265.65,55.0,38,57.1,69.3,69.4,66.4
20160203190000,269.85,55.8696,38,57.1,69.5,69.4,66.4
20160203191500,264.6,54.7826,38,57.1,69.7,69.4,66.4
20160203193000,352.8,73.0435,45,57.1,70.0,69.4,66.4
20160203194500,352.8,73.0435,45,57.1,69.6,69.4,66.4
20160203200000,343.35,71.087,45,56.4,69.5,69.5,66.5
20160203201500,334.95,69.3478,45,56.4,69.4,69.5,66.5
20160203203000,334.95,69.3478,45,56.4,69.4,69.5,66.5
20160203204500,334.95,69.3478,45,56.4,69.3,69.5,66.5
20160203210000,342.3,70.8696,45,56.4,69.3,69.5,66.5
20160203211500,317.1,65.6522,42,56.4,69.2,69.5,66.5
20160203213000,317.1,65.6522,42,56.4,69.3,69.5,66.5
20160203214500,317.1,65.6522,42,56.4,69.3,69.5,66.5
20160203220000,317.1,65.6522,42,56.4,69.3,69.5,66.5
20160203221500,317.1,65.6522,42,56.4,69.3,69.5,66.5
20160203223000,321.3,66.5217,42,56.4,69.3,69.5,66.5
20160203224500,317.1,65.6522,42,56.4,69.3,69.5,66.5
20160203230000,317.1,65.6522,42,56.4,69.3,69.5,66.5
20160203231500,317.1,65.6522,42,56.4,69.3,69.5,66.5
20160203233000,317.1,65.6522,42,56.4,69.3,69.5,66.5
20160203234500,317.1,65.6522,42,56.4,69.3,69.5,66.5
20160204000000,317.1,65.6522,42,56.4,69.2,69.5,66.5
20160204001500,306.6,63.4783,41,56.4,69.2,69.5,66.5
20160204003000,301.35,62.3913,40,56.4,69.2,69.5,66.5
20160204004500,283.5,58.6957,39,56.4,69.2,69.5,66.5
20160204010000,283.5,58.6957,39,56.4,69.3,69.5,66.5
20160204011500,283.5,58.6957,39,56.4,69.3,69.5,66.5
20160204013000,283.5,58.6957,39,56.4,69.3,69.5,66.5
20160204014500,283.5,58.6957,39,56.4,69.3,69.5,66.5
20160204020000,283.5,58.6957,39,56.4,69.2,69.5,66.5
20160204021500,283.5,58.6957,39,56.4,69.2,69.5,66.5
20160204023000,274.05,56.7391,38,56.4,69.2,69.5,66.5
20160204024500,279.3,57.8261,38,56.4,69.3,69.5,66.5
20160204030000,279.3,57.8261,38,56.4,69.3,69.5,66.5
20160204031500,282.45,58.4783,38,56.4,69.2,69.5,66.5
20160204033000,273.0,56.5217,38,55.7,69.3,69.5,66.5
20160204034500,273.0,56.5217,38,55.7,69.3,69.5,66.5
20160204040000,268.8,55.6522,38,56.3,69.2,69.5,66.5
20160204041500,271.95,56.3044,38,56.3,69.2,69.5,66.5
20160204043000,265.65,55.0,37,56.3,69.3,69.5,66.5
20160204044500,265.65,55.0,37,56.3,69.2,69.5,66.5
20160204050000,256.2,53.0435,37,56.3,69.2,69.5,66.5
20160204051500,249.9,51.7391,36,56.3,69.2,69.5,66.5
20160204053000,249.9,51.7391,36,56.3,69.2,69.5,66.5
20160204054500,233.1,48.2609,35,56.3,69.2,69.5,66.5
20160204060000,227.85,47.1739,34,56.3,69.3,69.5,66.5
20160204061500,224.7,46.5217,34,56.3,69.3,69.5,66.5
20160204063000,224.7,46.5217,34,56.3,69.3,69.5,66.5
20160204064500,224.7,46.5217,34,56.3,69.4,69.5,66.5
20160204070000,224.7,46.5217,34,56.3,69.8,69.5,66.5
20160204071500,257.25,53.2609,38,56.3,69.9,69.5,66.5
20160204073000,268.8,55.6522,38,56.3,69.7,69.5,66.5
20160204074500,268.8,55.6522,38,56.3,69.4,69.5,66.5
20160204080000,265.65,55.0,38,56.3,69.3,69.5,66.5
20160204081500,250.95,51.9565,37,56.3,69.1,69.5,66.5
20160204083000,233.1,48.2609,36,56.3,69.2,69.5,66.5
20160204084500,233.1,48.2609,36,56.3,69.2,69.5,66.5
20160204090000,233.1,48.2609,36,56.3,69.2,69.5,66.5
20160204091500,213.15,44.1304,35,56.3,69.2,69.5,66.5
20160204093000,206.85,42.8261,34,56.3,69.2,69.5,66.5
20160204094500,193.2,40.0,33,56.3,69.2,69.5,66.5
20160204100000,379.05,78.4783,48,56.3,69.3,68.0,64.7
20160204101500,470.4,97.3913,57,56.3,69.3,68.0,64.7
20160204103000,470.4,97.3913,57,56.3,69.5,68.0,64.7
20160204104500,470.4,97.3913,57,56.3,69.6,68.0,64.7
20160204110000,470.4,97.3913,57,56.3,69.6,68.0,64.6
20160204111500,129.15,26.7391,28,56.3,69.6,70.8,67.8
20160204113000,0.0,0.0,6,60.7,69.9,70.8,67.8
20160204114500,0.0,0.0,4,63.6,70.2,70.8,67.8
20160204120000,0.0,0.0,5,63.6,70.5,70.8,67.8
20160204121500,0.0,0.0,6,64.8,70.7,70.8,67.8
20160204123000,0.0,0.0,6,64.8,70.9,70.8,67.8
20160204124500,470.4,97.3913,57,56.8,70.5,68.0,64.9
20160204130000,470.4,97.3913,57,56.8,70.5,68.0,64.9
20160204131500,470.4,97.3913,57,56.8,70.5,68.0,64.9
20160204133000,478.8,99.1304,57,56.8,70.5,68.0,64.9
20160204134500,470.4,97.3913,57,56.8,70.4,68.0,64.9
20160204140000,470.4,97.3913,57,56.0,70.4,68.0,64.9
20160204141500,493.5,102.1739,57,57.5,70.2,68.0,64.9
20160204143000,470.4,97.3913,57,56.4,70.3,68.0,64.9
20160204144500,486.15,100.6522,58,57.1,70.3,68.0,64.9
20160204150000,486.15,100.6522,58,57.1,70.3,68.0,64.9
20160204151500,500.85,103.6957,58,56.4,69.8,68.0,64.9
20160204153000,486.15,100.6522,57,56.4,69.7,68.0,64.9
20160204154500,486.15,100.6522,57,56.4,69.6,68.0,64.9
20160204160000,493.5,102.1739,57,56.4,69.6,68.0,64.9
20160204161500,493.5,102.1739,56,56.4,69.5,68.0,64.9
20160204163000,478.8,99.1304,55,57.1,69.2,68.0,64.9
20160204164500,478.8,99.1304,55,56.4,68.9,68.0,64.9
20160204170000,478.8,99.1304,55,57.1,68.7,68.0,64.9
20160204171500,478.8,99.1304,55,56.0,68.6,68.0,64.9
20160204173000,478.8,99.1304,55,57.0,68.4,68.0,64.9
20160204174500,478.8,99.1304,55,56.0,68.3,68.0,64.9
20160204180000,470.4,97.3913,55,56.0,68.1,68.0,64.9
20160204181500,478.8,99.1304,55,56.0,68.0,68.0,64.9
20160204183000,486.15,100.6522,55,56.0,67.8,68.0,64.9
20160204184500,478.8,99.1304,54,56.6,67.8,68.0,64.9
20160204190000,470.4,97.3913,54,56.6,68.0,68.0,64.9
20160204191500,470.4,97.3913,54,56.0,68.6,68.0,64.9
20160204193000,470.4,97.3913,54,56.0,68.7,68.0,64.9
20160204194500,0.0,0.0,0,57.5,68.9,73.5,70.5
20160204200000,0.0,0.0,0,63.6,69.3,73.5,70.5
20160204201500,0.0,0.0,0,65.8,69.7,73.5,70.5
20160204203000,0.0,0.0,0,67.7,70.2,73.5,70.5
20160204204500,0.0,0.0,0,67.7,70.6,73.5,70.5
20160204210000,0.0,0.0,0,68.6,70.8,73.4,70.4
20160204211500,0.0,0.0,0,68.6,71.0,73.4,70.4
20160204213000,0.0,0.0,0,68.6,71.2,73.4,70.4
20160204214500,0.0,0.0,0,68.6,71.4,73.4,70.4
20160204220000,0.0,0.0,0,68.6,71.6,73.4,70.4
20160204221500,0.0,0.0,0,68.6,71.7,73.5,70.5
20160204223000,0.0,0.0,0,69.6,71.9,73.5,70.5
20160204224500,0.0,0.0,0,69.6,72.0,73.5,70.5
20160204230000,0.0,0.0,0,69.6,72.2,73.5,70.5
20160204231500,0.0,0.0,0,69.6,72.2,73.5,70.5
20160204233000,0.0,0.0,0,69.6,72.3,73.4,70.4
20160204234500,0.0,0.0,0,69.6,72.4,73.5,70.5
20160205000000,0.0,0.0,1,69.6,72.4,73.4,70.4
20160205001500,0.0,0.0,0,69.6,72.6,73.5,70.5
20160205003000,0.0,0.0,0,69.6,72.6,73.4,70.4
20160205004500,0.0,0.0,0,69.6,72.7,73.4,70.4
20160205010000,0.0,0.0,0,69.6,72.8,73.4,70.4
20160205011500,0.0,0.0,2,69.6,72.9,73.4,70.4
20160205013000,0.0,0.0,1,69.6,72.9,73.4,70.4
20160205014500,0.0,0.0,1,69.6,72.9,73.4,70.4
20160205020000,0.0,0.0,2,69.6,73.0,73.4,70.4
20160205021500,0.0,0.0,0,69.6,73.0,73.4,70.4
20160205023000,0.0,0.0,0,69.6,73.1,73.4,70.4
20160205024500,0.0,0.0,1,69.6,73.1,73.4,70.4
20160205030000,0.0,0.0,0,69.6,73.1,73.4,70.4
20160205031500,0.0,0.0,1,69.6,73.1,73.3,70.3
20160205033000,0.0,0.0,2,69.6,73.2,73.4,70.4
20160205034500,0.0,0.0,0,69.6,73.1,73.4,70.4
20160205040000,0.0,0.0,1,69.6,73.1,73.4,70.4
20160205041500,0.0,0.0,2,69.6,73.2,73.3,70.3
20160205043000,0.0,0.0,2,69.6,73.2,73.4,70.4
20160205044500,0.0,0.0,2,69.6,73.2,73.4,70.4
20160205050000,0.0,0.0,2,69.6,73.2,73.4,70.4
20160205051500,0.0,0.0,2,69.6,73.2,73.4,70.4
20160205053000,0.0,0.0,1,69.6,73.2,73.4,70.4
20160205054500,0.0,0.0,1,69.6,73.2,73.4,70.4
20160205060000,0.0,0.0,0,69.6,73.2,73.5,70.5
20160205061500,0.0,0.0,1,68.7,73.3,73.4,70.4
20160205063000,0.0,0.0,1,68.7,73.3,73.4,70.4
20160205064500,0.0,0.0,1,68.7,73.3,73.5,70.5
20160205070000,0.0,0.0,1,68.7,73.4,73.5,70.5
20160205071500,455.7,94.3478,53,54.7,72.8,70.4,67.4
20160205073000,463.05,95.8696,55,54.7,72.2,70.4,67.4
20160205074500,463.05,95.8696,55,54.7,72.3,70.4,67.4
20160205080000,463.05,95.8696,55,54.7,71.6,70.4,67.4
20160205081500,470.4,97.3913,56,54.7,71.3,70.4,67.4
20160205083000,463.05,95.8696,56,55.9,70.8,70.4,67.4
20160205084500,455.7,94.3478,54,55.9,70.5,70.4,67.4
20160205090000,455.7,94.3478,53,55.9,70.6,70.4,67.4
20160205091500,463.05,95.8696,56,55.9,70.7,70.4,67.4
20160205093000,478.8,99.1304,56,55.9,70.7,70.4,67.4
20160205094500,470.4,97.3913,56,55.9,70.7,70.4,67.4
20160205100000,470.4,97.3913,56,55.9,70.5,70.4,67.4
20160205101500,486.15,100.6522,57,55.9,70.5,70.4,67.4
20160205103000,486.15,100.6522,57,55.9,70.4,70.4,67.4
20160205104500,478.8,99.1304,57,55.9,70.3,70.4,67.4
20160205110000,478.8,99.1304,57,55.9,70.3,70.4,67.4
20160205111500,423.15,87.6087,51,56.7,69.8,70.4,67.4
20160205113000,387.45,80.2174,48,56.7,69.9,70.4,67.4
20160205114500,353.85,73.2609,45,56.7,70.0,70.4,67.4
20160205120000,313.95,65.0,41,56.7,69.8,70.4,67.4
20160205121500,291.9,60.4348,40,56.7,70.0,70.4,67.4
20160205123000,286.65,59.3478,39,56.7,70.1,70.4,67.4
20160205124500,283.5,58.6957,39,56.7,70.3,70.4,67.4
20160205130000,296.1,61.3043,39,56.7,70.3,70.4,67.4
20160205131500,296.1,61.3043,39,56.7,70.4,70.4,67.4
20160205133000,296.1,61.3043,39,56.7,70.5,70.4,67.4
20160205134500,273.0,56.5217,38,56.7,70.6,70.4,67.4
20160205140000,277.2,57.3913,39,56.7,70.7,70.4,67.4
20160205141500,296.1,61.3043,40,56.7,70.7,70.4,67.4
20160205143000,321.3,66.5217,42,56.7,70.6,70.4,67.4
20160205144500,317.1,65.6522,42,56.7,70.5,70.4,67.4
20160205150000,317.1,65.6522,42,56.7,70.5,70.4,67.4
20160205151500,324.45,67.1739,43,56.7,70.7,70.4,67.4
20160205153000,366.45,75.8696,47,57.5,70.8,70.4,67.4
20160205154500,387.45,80.2174,49,56.5,70.8,70.4,67.4
20160205160000,408.45,84.5652,50,56.5,70.8,70.4,67.4
20160205161500,423.15,87.6087,52,57.5,70.3,70.4,67.4
20160205163000,431.55,89.3478,52,56.4,70.5,70.4,67.4
20160205164500,423.15,87.6087,52,57.1,70.5,70.4,67.4
20160205170000,423.15,87.6087,52,57.1,70.2,70.4,67.4
20160205171500,371.7,76.9565,47,56.3,69.9,70.4,67.4
20160205173000,341.25,70.6522,44,57.1,69.9,70.4,67.4
20160205174500,324.45,67.1739,42,57.1,69.9,70.4,67.4
20160205180000,291.9,60.4348,40,56.0,70.0,70.4,67.4
20160205181500,291.9,60.4348,39,56.0,70.1,70.4,67.4
20160205183000,284.55,58.913,39,56.7,70.2,70.4,67.4
20160205184500,284.55,58.913,39,56.7,70.2,70.4,67.4
20160205190000,284.55,58.913,39,56.7,70.2,70.4,67.4
20160205191500,301.35,62.3913,40,56.0,70.8,70.4,67.4
20160205193000,337.05,69.7826,43,56.0,70.6,70.4,67.4
20160205194500,337.05,69.7826,43,56.0,70.3,70.4,67.4
20160205200000,315.0,65.2174,43,56.0,70.2,70.4,67.4
20160205201500,315.0,65.2174,43,56.0,70.2,70.4,67.4
20160205203000,315.0,65.2174,42,56.0,70.1,70.4,67.4
20160205204500,301.35,62.3913,41,56.0,70.1,70.4,67.4
20160205210000,301.35,62.3913,41,56.0,70.0,70.4,67.4
20160205211500,296.1,61.3043,40,56.0,70.1,70.4,67.4
20160205213000,279.3,57.8261,39,56.0,70.1,70.4,67.4
20160205214500,279.3,57.8261,39,56.0,70.2,70.4,67.4
20160205220000,282.45,58.4783,39,56.0,70.2,70.4,67.4
20160205221500,279.3,57.8261,39,56.0,70.1,70.4,67.4
20160205223000,279.3,57.8261,38,56.0,70.1,70.4,67.4
20160205224500,279.3,57.8261,38,56.0,70.1,70.4,67.4
20160205230000,268.8,55.6522,38,55.2,70.1,70.4,67.4
20160205231500,250.95,51.9565,36,55.9,70.1,70.4,67.4
20160205233000,250.95,51.9565,36,55.9,70.1,70.4,67.4
20160205234500,247.8,51.3043,36,55.2,70.1,70.4,67.4
20160206000000,247.8,51.3043,36,55.9,70.2,70.4,67.4
20160206001500,243.6,50.4348,36,55.9,70.2,70.4,67.4
20160206003000,243.6,50.4348,36,55.2,70.2,70.4,67.4
20160206004500,243.6,50.4348,36,55.2,70.2,70.4,67.4
20160206010000,243.6,50.4348,36,55.2,70.2,70.4,67.4
20160206011500,243.6,50.4348,36,55.2,70.2,70.4,67.4
20160206013000,246.75,51.087,36,55.2,70.2,70.4,67.4
20160206014500,246.75,51.087,36,55.2,70.2,70.4,67.4
20160206020000,239.4,49.5652,35,55.2,70.1,70.4,67.4
20160206021500,234.15,48.4783,35,55.2,70.1,70.4,67.4
20160206023000,229.95,47.6087,35,55.2,70.2,70.4,67.4
20160206024500,229.95,47.6087,35,55.2,70.1,70.4,67.4
20160206030000,224.7,46.5217,34,55.2,70.1,70.4,67.4
20160206031500,224.7,46.5217,34,55.2,70.2,70.4,67.4
20160206033000,224.7,46.5217,34,55.2,70.2,70.4,67.4
20160206034500,221.55,45.8696,34,55.2,70.2,70.4,67.4
20160206040000,224.7,46.5217,34,55.2,70.2,70.4,67.4
20160206041500,224.7,46.5217,34,55.2,70.2,70.4,67.4
20160206043000,224.7,46.5217,34,55.2,70.1,70.4,67.4
20160206044500,216.3,44.7826,33,55.2,70.1,70.4,67.4
20160206050000,205.8,42.6087,32,55.2,70.1,70.4,67.4
20160206051500,205.8,42.6087,32,55.2,70.2,70.4,67.4
20160206053000,205.8,42.6087,32,55.9,70.2,70.4,67.4
20160206054500,205.8,42.6087,32,55.9,70.2,70.4,67.4
20160206060000,205.8,42.6087,32,55.9,70.2,70.4,67.4
20160206061500,202.65,41.9565,32,55.9,70.2,70.4,67.4
20160206063000,205.8,42.6087,32,55.9,70.2,70.4,67.4
20160206064500,202.65,41.9565,32,55.9,70.2,70.4,67.4
20160206070000,202.65,41.9565,32,55.9,70.4,70.4,67.4
20160206071500,213.15,44.1304,33,55.3,70.8,70.4,67.4
20160206073000,227.85,47.1739,35,55.9,70.6,70.4,67.4
20160206074500,227.85,47.1739,35,55.9,70.3,70.4,67.4
20160206080000,219.45,45.4348,35,55.9,70.2,70.4,67.4
20160206081500,219.45,45.4348,35,55.9,70.0,70.4,67.4
20160206083000,200.55,41.5217,33,55.9,70.0,70.4,67.4
20160206084500,173.25,35.8696,31,55.9,70.0,70.4,67.4
20160206090000,152.25,31.5217,29,55.9,70.0,70.4,67.4
20160206091500,131.25,27.1739,27,55.9,70.0,70.4,67.4
20160206093000,0.0,0.0,9,57.5,70.1,70.4,67.4
20160206094500,52.5,10.8696,9,60.3,70.1,70.4,67.4
20160206100000,92.4,19.1304,24,57.5,70.2,70.4,67.4
20160206101500,95.55,19.7826,24,57.5,70.2,70.4,67.4
20160206103000,92.4,19.1304,24,57.5,70.2,70.4,67.4
20160206104500,92.4,19.1304,24,57.5,70.2,70.4,67.4
20160206110000,92.4,19.1304,24,57.5,70.2,70.4,67.4
20160206111500,92.4,19.1304,24,57.5,70.2,70.4,67.4
20160206113000,92.4,19.1304,24,57.5,70.3,70.4,67.4
20160206114500,92.4,19.1304,24,57.5,70.3,70.4,67.4
20160206120000,88.2,18.2609,24,57.5,70.3,70.4,67.4
20160206121500,92.4,19.1304,24,57.5,70.3,70.4,67.4
20160206123000,88.2,18.2609,24,57.5,70.3,70.4,67.4
20160206124500,92.4,19.1304,24,57.5,70.3,70.4,67.4
20160206130000,95.55,19.7826,25,57.5,70.3,70.4,67.4
20160206131500,92.4,19.1304,25,57.5,70.3,70.4,67.4
20160206133000,92.4,19.1304,25,57.5,70.3,70.4,67.4
20160206134500,92.4,19.1304,25,57.5,70.3,70.4,67.4
20160206140000,92.4,19.1304,25,57.5,70.4,70.4,67.4
20160206141500,92.4,19.1304,25,57.5,70.4,70.4,67.4
20160206143000,92.4,19.1304,25,57.5,70.4,70.4,67.4
20160206144500,88.2,18.2609,25,57.5,70.4,70.4,67.4
20160206150000,92.4,19.1304,25,57.5,70.5,70.4,67.4
20160206151500,92.4,19.1304,25,57.5,70.5,70.4,67.4
20160206153000,92.4,19.1304,25,57.5,70.5,70.4,67.4
20160206154500,92.4,19.1304,25,57.5,70.5,70.4,67.4
20160206160000,92.4,19.1304,25,57.5,70.6,70.4,67.4
20160206161500,92.4,19.1304,25,57.5,70.6,70.4,67.4
20160206163000,100.8,20.8696,26,57.5,70.6,70.4,67.4
20160206164500,105.0,21.7391,26,57.5,70.6,70.4,67.4
20160206170000,100.8,20.8696,26,57.5,70.7,70.4,67.4
20160206171500,122.85,25.4348,27,57.5,70.7,70.4,67.4
20160206173000,135.45,28.0435,29,57.5,70.6,70.4,67.4
20160206174500,135.45,28.0435,29,57.5,70.5,70.4,67.4
20160206180000,135.45,28.0435,29,57.5,70.5,70.4,67.4
20160206181500,135.45,28.0435,29,57.5,70.5,70.4,67.4
20160206183000,135.45,28.0435,29,57.5,70.5,70.4,67.4
20160206184500,183.75,38.0435,33,56.8,71.0,70.4,67.4
20160206190000,271.95,56.3044,39,56.0,71.2,70.4,67.4
20160206191500,300.3,62.1739,41,56.0,70.9,70.4,67.4
20160206193000,307.65,63.6957,41,56.0,70.7,70.4,67.4
20160206194500,312.9,64.7826,41,56.0,70.8,70.4,67.4
20160206200000,338.1,70.0,43,56.0,70.6,70.4,67.4
20160206201500,338.1,70.0,43,56.0,70.4,70.4,67.4
20160206203000,338.1,70.0,43,56.0,70.5,70.4,67.4
20160206204500,338.1,70.0,43,56.0,70.7,70.4,67.4
20160206210000,342.3,70.8696,43,56.0,70.4,70.4,67.4
20160206211500,439.95,91.087,52,56.0,70.5,69.5,66.5
20160206213000,470.4,97.3913,54,56.0,70.2,69.5,66.5
20160206214500,463.05,95.8696,53,56.0,69.7,69.5,66.5
20160206220000,455.7,94.3478,53,56.0,69.7,69.5,66.5
20160206221500,463.05,95.8696,54,55.2,69.8,69.5,66.5
20160206223000,463.05,95.8696,54,55.2,69.8,69.5,66.5
20160206224500,463.05,95.8696,54,55.2,69.8,69.5,66.5
20160206230000,463.05,95.8696,54,55.2,69.4,69.5,66.5
20160206231500,455.7,94.3478,53,55.9,69.1,69.5,66.5
20160206233000,413.7,85.6522,50,55.9,69.2,69.5,66.5
20160206234500,423.15,87.6087,50,55.2,69.4,69.5,66.5
20160207000000,423.15,87.6087,50,55.2,69.4,69.5,66.5
20160207001500,431.55,89.3478,50,55.2,69.7,69.5,66.5
20160207003000,423.15,87.6087,50,55.2,69.7,69.5,66.5
20160207004500,431.55,89.3478,50,55.8,69.6,69.5,66.5
20160207010000,423.15,87.6087,50,55.2,69.4,69.5,66.5
20160207011500,431.55,89.3478,50,55.2,69.2,69.5,66.5
20160207013000,423.15,87.6087,50,55.2,69.3,69.5,66.5
20160207014500,413.7,85.6522,50,55.9,69.3,69.5,66.5
20160207020000,413.7,85.6522,50,55.9,69.3,69.5,66.5
20160207021500,423.15,87.6087,50,55.0,69.2,69.5,66.5
20160207023000,280.35,58.0435,38,55.6,69.6,70.4,67.4
20160207024500,256.2,53.0435,36,55.6,69.9,70.4,67.4
20160207030000,256.2,53.0435,36,55.6,70.0,70.4,67.4
20160207031500,256.2,53.0435,36,55.6,70.0,70.4,67.4
20160207033000,227.85,47.1739,34,55.6,70.2,70.4,67.4
20160207034500,224.7,46.5217,34,55.6,70.3,70.4,67.4
20160207040000,224.7,46.5217,34,55.6,70.5,70.4,67.4
20160207041500,229.95,47.6087,34,55.6,70.5,70.4,67.4
20160207043000,229.95,47.6087,34,55.6,70.6,70.4,67.4
20160207044500,229.95,47.6087,34,55.6,70.3,70.4,67.4
20160207050000,229.95,47.6087,34,55.6,70.3,70.4,67.4
20160207051500,224.7,46.5217,34,55.6,70.5,70.4,67.4
20160207053000,0.0,0.0,7,57.9,70.8,71.8,68.8
20160207054500,0.0,0.0,3,61.1,71.0,71.8,68.8
20160207060000,0.0,0.0,0,64.4,71.2,71.8,68.8
20160207061500,0.0,0.0,0,65.4,71.3,71.8,68.8
20160207063000,0.0,0.0,0,65.4,71.3,71.8,68.8
20160207064500,0.0,0.0,0,65.4,71.3,71.8,68.8
20160207070000,0.0,0.0,2,65.4,71.6,71.8,68.8
20160207071500,0.0,0.0,2,66.2,71.6,71.8,68.8
20160207073000,0.0,0.0,2,66.2,71.7,71.8,68.8
20160207074500,0.0,0.0,2,66.2,71.8,71.8,68.8
20160207080000,0.0,0.0,2,66.2,71.9,71.8,68.8
20160207081500,0.0,0.0,2,66.2,71.9,71.8,68.8
20160207083000,0.0,0.0,2,67.0,72.0,71.8,68.8
20160207084500,0.0,0.0,3,67.0,72.1,71.8,68.8
20160207090000,0.0,0.0,5,66.3,72.1,71.8,68.8
20160207091500,0.0,0.0,9,66.3,72.2,71.8,68.8
20160207093000,193.2,40.0,33,56.8,72.6,71.8,68.8
20160207094500,213.15,44.1304,35,56.8,72.3,71.8,68.8
20160207100000,229.95,47.6087,36,56.8,72.2,71.8,68.8
20160207101500,250.95,51.9565,38,56.8,72.1,71.8,68.8
20160207103000,247.8,51.3043,38,56.8,72.1,71.8,68.8
20160207104500,247.8,51.3043,38,56.8,71.7,71.8,68.8
20160207110000,247.8,51.3043,38,56.8,71.6,71.8,68.8
20160207111500,233.1,48.2609,36,56.8,71.4,71.8,68.8
20160207113000,224.7,46.5217,35,57.5,71.5,71.8,68.8
20160207114500,198.45,41.087,33,57.5,71.5,71.8,68.8
20160207120000,200.55,41.5217,33,57.5,71.5,71.8,68.8
20160207121500,183.75,38.0435,32,57.5,71.4,71.8,68.8
20160207123000,162.75,33.6957,30,57.5,71.4,71.8,68.8
20160207124500,129.15,26.7391,28,57.5,71.5,71.8,68.8
20160207130000,116.55,24.1304,26,57.5,71.4,71.8,68.8
20160207131500,0.0,0.0,9,60.7,71.6,71.8,68.8
20160207133000,0.0,0.0,9,63.0,71.8,71.8,68.8
20160207134500,0.0,0.0,9,64.0,71.9,71.8,68.8
20160207140000,0.0,0.0,9,64.0,71.9,71.8,68.8
20160207141500,0.0,0.0,9,64.8,72.0,71.8,68.8
20160207143000,122.85,25.4348,28,58.3,72.2,71.8,68.8
20160207144500,164.85,34.1304,31,57.5,72.2,71.8,68.8
20160207150000,166.95,34.5652,31,57.5,72.1,71.8,68.8
20160207151500,173.25,35.8696,31,57.5,72.1,71.8,68.8
20160207153000,183.75,38.0435,32,57.5,72.1,71.8,68.8
20160207154500,208.95,43.2609,34,57.5,72.0,71.8,68.8
20160207160000,205.8,42.6087,34,56.8,71.9,71.8,68.8
20160207161500,202.65,41.9565,34,57.9,71.8,71.8,68.8
20160207163000,198.45,41.087,34,57.0,71.7,71.8,68.8
20160207164500,200.55,41.5217,34,57.0,71.7,71.8,68.8
20160207170000,198.45,41.087,34,57.0,71.8,71.8,68.8
20160207171500,193.2,40.0,34,57.0,71.8,71.8,68.8
20160207173000,198.45,41.087,34,57.0,71.7,71.8,68.8
20160207174500,194.25,40.2174,34,57.0,71.7,71.8,68.8
20160207180000,198.45,41.087,34,57.0,71.6,71.8,68.8
20160207181500,196.35,40.6522,34,56.4,71.6,71.8,68.8
20160207183000,196.35,40.6522,34,57.0,71.6,71.8,68.8
20160207184500,196.35,40.6522,34,57.0,71.6,71.8,68.8
20160207190000,198.45,41.087,34,56.4,71.6,71.8,68.8
20160207191500,198.45,41.087,34,56.4,71.9,71.8,68.8
20160207193000,205.8,42.6087,34,57.1,72.1,71.8,68.8
20160207194500,227.85,47.1739,36,56.4,72.1,71.8,68.8
20160207200000,244.65,50.6522,37,56.4,71.9,71.8,68.8
20160207201500,244.65,50.6522,37,56.4,71.7,71.8,68.8
20160207203000,253.05,52.3913,37,56.4,71.9,71.8,68.8
20160207204500,241.5,50.0,37,56.4,71.7,71.8,68.8
20160207210000,247.8,51.3043,37,56.4,71.8,71.8,68.8
20160207211500,247.8,51.3043,37,56.4,71.7,71.8,68.8
20160207213000,227.85,47.1739,35,56.4,71.4,71.8,68.8
20160207214500,213.15,44.1304,34,56.4,71.5,71.8,68.8
20160207220000,216.3,44.7826,34,56.4,71.7,71.8,68.8
20160207221500,478.8,99.1304,56,55.5,71.0,69.5,66.5
20160207223000,470.4,97.3913,56,55.5,70.4,69.5,66.5
20160207224500,470.4,97.3913,56,55.5,69.9,69.5,66.5
20160207230000,463.05,95.8696,54,55.5,69.7,69.5,66.5
20160207231500,463.05,95.8696,54,55.5,69.8,69.5,66.5
20160207233000,463.05,95.8696,54,55.5,69.7,69.5,66.5
20160207234500,470.4,97.3913,54,55.5,69.7,69.5,66.5
20160208000000,470.4,97.3913,54,55.5,69.3,69.5,66.5
20160208001500,463.05,95.8696,54,55.5,69.4,69.5,66.5
20160208003000,455.7,94.3478,55,55.5,69.6,69.5,66.5
20160208004500,470.4,97.3913,56,55.5,69.6,69.5,66.5
20160208010000,334.95,69.3478,43,55.5,69.7,70.8,67.8
20160208011500,244.65,50.6522,36,55.5,69.8,70.8,67.8
20160208013000,244.65,50.6522,36,55.5,70.3,70.8,67.8
20160208014500,244.65,50.6522,36,55.5,70.5,70.8,67.8
20160208020000,247.8,51.3043,36,55.5,70.5,70.8,67.8
20160208021500,247.8,51.3043,36,55.5,70.6,70.8,67.8
20160208023000,225.75,46.7391,34,55.5,70.4,70.8,67.8
20160208024500,205.8,42.6087,33,55.5,70.4,70.8,67.8
20160208030000,191.1,39.5652,32,55.5,70.5,70.8,67.8
20160208031500,191.1,39.5652,32,55.5,70.7,70.8,67.8
20160208033000,191.1,39.5652,32,55.5,70.8,70.8,67.8
20160208034500,191.1,39.5652,32,55.5,71.0,70.8,67.8
20160208040000,189.0,39.1304,32,55.5,71.0,70.8,67.8
20160208041500,189.0,39.1304,32,55.5,71.0,70.8,67.8
20160208043000,205.8,42.6087,33,55.5,71.2,70.8,67.8
20160208044500,135.45,28.0435,28,56.4,71.2,71.8,68.8
20160208050000,131.25,27.1739,28,56.4,71.5,71.8,68.8
20160208051500,135.45,28.0435,28,56.4,71.6,71.8,68.8
20160208053000,135.45,28.0435,28,56.4,71.6,71.8,68.8
20160208054500,129.15,26.7391,27,56.4,71.4,71.8,68.8
20160208060000,0.0,0.0,9,57.9,71.5,71.8,68.8
20160208061500,92.4,19.1304,25,56.8,71.7,71.8,68.8
20160208063000,92.4,19.1304,25,56.8,71.9,71.8,68.8
20160208064500,95.55,19.7826,26,56.8,72.1,71.8,68.8
20160208070000,116.55,24.1304,27,56.8,72.1,71.8,68.8
20160208071500,116.55,24.1304,27,56.8,71.8,71.8,68.8
20160208073000,111.3,23.0435,27,56.8,71.7,71.8,68.8
20160208074500,108.15,22.3913,27,56.8,71.6,71.8,68.8
20160208080000,88.2,18.2609,25,56.8,71.6,71.8,68.8
20160208081500,92.4,19.1304,25,56.8,71.6,71.8,68.8
20160208083000,52.5,10.8696,15,58.3,71.5,71.8,68.8
20160208084500,88.2,18.2609,25,59.3,71.6,71.8,68.8
20160208090000,88.2,18.2609,25,58.0,71.6,71.8,68.8
20160208091500,0.0,0.0,9,58.0,71.5,71.8,68.8
20160208093000,88.2,18.2609,25,58.0,71.6,71.8,68.8
20160208094500,0.0,0.0,9,60.7,71.6,71.8,68.8
20160208100000,0.0,0.0,9,63.2,71.6,71.8,68.8
20160208101500,0.0,0.0,9,64.0,71.6,71.8,68.8
20160208103000,0.0,0.0,9,64.0,71.7,71.8,68.8
20160208104500,0.0,0.0,9,65.3,71.7,71.8,68.8
20160208110000,0.0,0.0,9,66.2,71.8,71.8,68.8
20160208111500,0.0,0.0,9,66.2,71.8,71.8,68.8
20160208113000,0.0,0.0,9,66.2,71.9,71.8,68.8
20160208114500,0.0,0.0,9,66.2,72.0,71.8,68.8
20160208120000,95.55,19.7826,26,58.4,72.1,71.8,68.8
20160208121500,95.55,19.7826,26,58.4,71.8,71.8,68.8
20160208123000,95.55,19.7826,26,57.6,71.7,71.8,68.8
20160208124500,95.55,19.7826,26,57.6,71.7,71.8,68.8
20160208130000,95.55,19.7826,26,57.6,71.6,71.8,68.8
20160208131500,95.55,19.7826,26,57.6,71.6,71.8,68.8
20160208133000,95.55,19.7826,26,57.6,71.6,71.8,68.8
20160208134500,95.55,19.7826,26,57.6,71.6,71.8,68.8
20160208140000,92.4,19.1304,26,57.6,71.6,71.8,68.8
20160208141500,92.4,19.1304,26,57.6,71.6,71.8,68.8
20160208143000,92.4,19.1304,26,57.6,71.6,71.8,68.8
20160208144500,92.4,19.1304,26,57.6,71.6,71.8,68.8
20160208150000,95.55,19.7826,26,57.6,71.6,71.8,68.8
20160208151500,95.55,19.7826,26,58.3,71.6,71.8,68.8
20160208153000,92.4,19.1304,26,58.3,71.7,71.8,68.8
20160208154500,95.55,19.7826,26,58.3,71.9,71.8,68.8
20160208160000,95.55,19.7826,27,58.3,72.1,71.8,68.8
20160208161500,141.75,29.3478,30,58.3,72.1,71.8,68.8
20160208163000,147.0,30.4348,30,57.6,72.1,71.8,68.8
20160208164500,152.25,31.5217,31,57.6,72.1,71.8,68.8
20160208170000,179.55,37.1739,33,57.6,72.1,71.8,68.8
20160208171500,183.75,38.0435,33,57.6,72.1,71.8,68.8
20160208173000,194.25,40.2174,34,57.6,71.9,71.8,68.8
20160208174500,194.25,40.2174,34,56.8,71.9,71.8,68.8
20160208180000,200.55,41.5217,34,57.5,71.9,71.8,68.8
20160208181500,194.25,40.2174,34,57.5,71.8,71.8,68.8
