PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160208183000,208.95,43.2609,34,56.8,71.8,71.8,68.8
20160208184500,205.8,42.6087,34,56.8,71.9,71.8,68.8
20160208190000,205.8,42.6087,34,56.8,72.1,71.8,68.8
20160208191500,231.0,47.8261,37,56.8,72.1,71.8,68.8
20160208193000,237.3,49.1304,37,56.8,71.9,71.8,68.8
20160208194500,237.3,49.1304,37,56.8,71.9,71.8,68.8
20160208200000,237.3,49.1304,37,56.8,72.0,71.8,68.8
20160208201500,237.3,49.1304,37,56.8,71.8,71.8,68.8
20160208203000,225.75,46.7391,37,56.8,71.7,71.8,68.8
20160208204500,221.55,45.8696,37,56.8,71.6,71.8,68.8
20160208210000,322.35,66.7391,44,56.8,71.7,70.9,67.9
20160208211500,354.9,73.4783,47,56.8,71.4,70.9,67.9
20160208213000,413.7,85.6522,53,56.0,71.6,70.9,67.9
20160208214500,447.3,92.6087,55,56.0,71.4,70.9,67.9
20160208220000,447.3,92.6087,55,56.0,70.8,70.9,67.9
20160208221500,395.85,81.9565,51,56.0,70.3,70.9,67.9
20160208223000,336.0,69.5652,45,56.0,70.3,70.9,67.9
20160208224500,320.25,66.3043,43,56.0,70.7,70.9,67.9
20160208230000,324.45,67.1739,43,56.0,71.0,70.9,67.9
20160208231500,338.1,70.0,44,56.7,71.2,70.9,67.9
20160208233000,345.45,71.5217,45,56.7,71.2,70.9,67.9
20160208234500,362.25,75.0,46,55.6,71.2,70.9,67.9
20160209000000,362.25,75.0,46,55.6,70.7,70.9,67.9
20160209001500,337.05,69.7826,44,56.3,70.5,70.9,67.9
20160209003000,310.8,64.3478,41,56.3,70.5,70.9,67.9
20160209004500,286.65,59.3478,40,56.3,70.5,70.9,67.9
20160209010000,262.5,54.3478,38,56.3,70.5,70.9,67.9
20160209011500,262.5,54.3478,38,56.3,70.7,70.9,67.9
20160209013000,268.8,55.6522,38,56.3,70.8,70.9,67.9
20160209014500,265.65,55.0,38,56.3,70.9,70.9,67.9
20160209020000,268.8,55.6522,38,56.3,71.0,70.9,67.9
20160209021500,262.5,54.3478,38,56.3,70.9,70.9,67.9
20160209023000,266.7,55.2174,38,56.3,70.8,70.9,67.9
20160209024500,266.7,55.2174,38,55.6,70.7,70.9,67.9
20160209030000,262.5,54.3478,38,55.6,70.7,70.9,67.9
20160209031500,262.5,54.3478,38,55.6,70.9,70.9,67.9
20160209033000,266.7,55.2174,38,55.6,71.0,70.9,67.9
20160209034500,266.7,55.2174,38,55.6,70.8,70.9,67.9
20160209040000,262.5,54.3478,38,55.6,70.7,70.9,67.9
20160209041500,262.5,54.3478,38,55.6,70.9,70.9,67.9
20160209043000,266.7,55.2174,38,55.6,71.1,70.9,67.9
20160209044500,261.45,54.1304,38,55.6,71.1,70.9,67.9
20160209050000,269.85,55.8696,39,55.6,71.2,70.9,67.9
20160209051500,279.3,57.8261,40,55.6,71.2,70.9,67.9
20160209053000,284.55,58.913,40,55.6,70.9,70.9,67.9
20160209054500,284.55,58.913,40,55.6,70.7,70.9,67.9
20160209060000,284.55,58.913,40,55.6,70.7,70.9,67.9
20160209061500,280.35,58.0435,40,55.6,70.7,70.9,67.9
20160209063000,284.55,58.913,40,55.6,70.8,70.9,67.9
20160209064500,284.55,58.913,40,55.6,70.8,70.9,67.9
20160209070000,284.55,58.913,40,55.6,70.7,70.9,67.9
20160209071500,284.55,58.913,40,55.6,70.7,70.9,67.9
20160209073000,284.55,58.913,40,55.6,70.5,70.9,67.9
20160209074500,206.85,42.8261,35,56.3,70.4,70.9,67.9
20160209080000,194.25,40.2174,34,56.3,70.4,70.9,67.9
20160209081500,160.65,33.2609,31,56.3,70.4,70.9,67.9
20160209083000,131.25,27.1739,29,56.3,70.4,70.9,67.9
20160209084500,92.4,19.1304,27,56.3,70.5,70.9,67.9
20160209090000,92.4,19.1304,26,57.2,70.7,70.9,67.9
20160209091500,92.4,19.1304,26,57.2,70.7,70.9,67.9
20160209093000,92.4,19.1304,26,57.2,70.7,70.9,67.9
20160209094500,92.4,19.1304,26,57.2,70.7,70.9,67.9
20160209100000,92.4,19.1304,26,57.2,70.7,70.9,67.9
20160209101500,88.2,18.2609,26,57.2,70.7,70.9,67.9
20160209103000,92.4,19.1304,26,57.2,70.7,70.9,67.9
20160209104500,92.4,19.1304,26,57.2,70.7,70.9,67.9
20160209110000,88.2,18.2609,26,57.2,70.7,70.9,67.9
20160209111500,92.4,19.1304,26,57.9,70.7,70.9,67.9
20160209113000,92.4,19.1304,26,57.9,70.8,70.9,67.9
20160209114500,92.4,19.1304,26,57.9,70.8,70.9,67.9
20160209120000,88.2,18.2609,26,57.9,70.8,70.9,67.9
20160209121500,92.4,19.1304,26,57.9,70.8,70.9,67.9
20160209123000,92.4,19.1304,26,57.9,70.9,70.9,67.9
20160209124500,92.4,19.1304,26,57.9,70.9,70.9,67.9
20160209130000,92.4,19.1304,26,57.9,71.0,70.9,67.9
20160209131500,92.4,19.1304,26,57.9,71.0,70.9,67.9
20160209133000,92.4,19.1304,26,57.9,71.0,70.9,67.9
20160209134500,92.4,19.1304,26,57.9,71.1,70.9,67.9
20160209140000,95.55,19.7826,27,57.9,71.2,70.9,67.9
20160209141500,111.3,23.0435,29,57.9,71.2,70.9,67.9
20160209143000,119.7,24.7826,29,57.9,71.1,70.9,67.9
20160209144500,119.7,24.7826,29,57.9,71.2,70.9,67.9
20160209150000,131.25,27.1739,30,57.9,71.1,70.9,67.9
20160209151500,135.45,28.0435,30,57.9,71.1,70.9,67.9
20160209153000,135.45,28.0435,30,57.9,71.1,70.9,67.9
20160209154500,141.75,29.3478,31,57.9,71.2,70.9,67.9
20160209160000,157.5,32.6087,32,57.9,71.2,70.9,67.9
20160209161500,160.65,33.2609,32,57.9,71.1,70.9,67.9
20160209163000,155.4,32.1739,32,57.9,71.1,70.9,67.9
20160209164500,157.5,32.6087,32,57.9,71.1,70.9,67.9
20160209170000,157.5,32.6087,32,57.9,71.1,70.9,67.9
20160209171500,155.4,32.1739,32,57.9,71.0,70.9,67.9
20160209173000,155.4,32.1739,32,57.9,71.0,70.9,67.9
20160209174500,155.4,32.1739,32,57.2,71.0,70.9,67.9
20160209180000,155.4,32.1739,32,57.2,71.0,70.9,67.9
20160209181500,157.5,32.6087,32,57.2,71.1,70.9,67.9
20160209183000,155.4,32.1739,32,57.2,71.1,70.9,67.9
20160209184500,218.4,45.2174,37,57.2,71.5,70.9,67.9
20160209190000,289.8,60.0,42,57.2,71.6,70.9,67.9
20160209191500,308.7,63.913,44,56.4,71.3,70.9,67.9
20160209193000,322.35,66.7391,45,57.1,71.3,70.9,67.9
20160209194500,322.35,66.7391,45,56.4,71.0,70.9,67.9
20160209200000,322.35,66.7391,45,56.4,71.2,70.9,67.9
20160209201500,447.3,92.6087,56,56.4,71.0,70.0,67.0
20160209203000,463.05,95.8696,57,56.4,70.7,70.0,67.0
20160209204500,463.05,95.8696,57,56.4,70.3,70.0,67.0
20160209210000,447.3,92.6087,56,56.4,70.0,70.0,67.0
20160209211500,447.3,92.6087,56,56.4,70.0,70.0,67.0
20160209213000,447.3,92.6087,56,56.4,70.0,70.0,67.0
20160209214500,447.3,92.6087,56,56.4,69.8,70.0,67.0
20160209220000,455.7,94.3478,56,56.4,69.8,70.0,67.0
20160209221500,423.15,87.6087,52,55.6,70.0,70.0,67.0
20160209223000,423.15,87.6087,52,55.6,69.8,70.0,67.0
20160209224500,431.55,89.3478,52,56.7,69.7,70.0,67.0
20160209230000,413.7,85.6522,50,56.0,69.6,70.0,67.0
20160209231500,405.3,83.913,50,56.0,69.8,70.0,67.0
20160209233000,405.3,83.913,50,56.0,69.9,70.0,67.0
20160209234500,405.3,83.913,50,56.0,69.9,70.0,67.0
20160210000000,405.3,83.913,50,56.0,69.9,70.0,67.0
20160210001500,405.3,83.913,50,56.0,70.0,70.0,67.0
20160210003000,405.3,83.913,50,56.0,69.8,70.0,67.0
20160210004500,395.85,81.9565,49,56.0,69.7,70.0,67.0
20160210010000,405.3,83.913,49,56.0,70.2,70.0,67.0
20160210011500,423.15,87.6087,51,56.0,70.4,70.0,67.0
20160210013000,431.55,89.3478,52,56.0,70.2,70.0,67.0
20160210014500,439.95,91.087,52,56.0,69.9,70.0,67.0
20160210020000,431.55,89.3478,54,56.0,69.8,70.0,67.0
20160210021500,431.55,89.3478,54,56.0,69.9,70.0,67.0
20160210023000,431.55,89.3478,54,56.0,70.0,70.0,67.0
20160210024500,439.95,91.087,54,56.0,69.9,70.0,67.0
20160210030000,423.15,87.6087,52,56.0,69.6,70.0,67.0
20160210031500,371.7,76.9565,48,56.0,69.4,70.0,67.0
20160210033000,288.75,59.7826,40,56.0,69.6,70.4,67.4
20160210034500,274.05,56.7391,40,56.0,69.9,70.4,67.4
20160210040000,277.2,57.3913,40,56.0,70.2,70.4,67.4
20160210041500,262.5,54.3478,39,56.0,70.0,70.4,67.4
20160210043000,249.9,51.7391,38,56.0,70.2,70.4,67.4
20160210044500,249.9,51.7391,38,56.0,70.4,70.4,67.4
20160210050000,239.4,49.5652,38,56.0,70.5,70.4,67.4
20160210051500,243.6,50.4348,38,56.0,70.7,70.4,67.4
20160210053000,261.45,54.1304,39,56.0,70.7,70.4,67.4
20160210054500,266.7,55.2174,40,55.3,70.5,70.4,67.4
20160210060000,266.7,55.2174,40,55.3,70.3,70.4,67.4
20160210061500,274.05,56.7391,40,55.9,70.3,70.4,67.4
20160210063000,278.25,57.6087,40,55.9,70.5,70.4,67.4
20160210064500,278.25,57.6087,40,55.2,70.5,70.4,67.4
20160210070000,274.05,56.7391,40,55.2,70.7,70.4,67.4
20160210071500,279.3,57.8261,40,55.2,70.6,70.4,67.4
20160210073000,279.3,57.8261,40,55.9,70.5,70.4,67.4
20160210074500,279.3,57.8261,40,55.9,70.5,70.4,67.4
20160210080000,273.0,56.5217,40,55.9,70.4,70.4,67.4
20160210081500,277.2,57.3913,40,55.9,70.5,70.4,67.4
20160210083000,277.2,57.3913,40,55.9,70.5,70.4,67.4
20160210084500,271.95,56.3044,40,55.9,70.6,70.4,67.4
20160210090000,283.5,58.6957,40,56.7,70.4,70.4,67.4
20160210091500,283.5,58.6957,40,56.7,70.3,70.4,67.4
20160210093000,283.5,58.6957,40,56.0,70.3,70.4,67.4
20160210094500,266.7,55.2174,40,56.7,70.3,70.4,67.4
20160210100000,269.85,55.8696,40,56.7,70.3,70.4,67.4
20160210101500,269.85,55.8696,40,56.7,70.3,70.4,67.4
20160210103000,273.0,56.5217,40,56.7,70.2,70.4,67.4
20160210104500,278.25,57.6087,40,56.7,70.2,70.4,67.4
20160210110000,287.7,59.5652,40,56.7,70.2,70.4,67.4
20160210111500,287.7,59.5652,40,56.7,70.2,70.4,67.4
20160210113000,283.5,58.6957,40,56.7,70.2,70.4,67.4
20160210114500,289.8,60.0,40,56.7,70.2,70.4,67.4
20160210120000,280.35,58.0435,40,56.7,70.2,70.4,67.4
20160210121500,280.35,58.0435,40,56.7,70.3,70.4,67.4
20160210123000,280.35,58.0435,40,57.5,70.3,70.4,67.4
20160210124500,280.35,58.0435,40,56.8,70.3,70.4,67.4
20160210130000,284.55,58.913,40,57.6,70.3,70.4,67.4
20160210131500,279.3,57.8261,40,56.8,70.3,70.4,67.4
20160210133000,283.5,58.6957,40,56.8,70.4,70.4,67.4
20160210134500,283.5,58.6957,40,57.5,70.4,70.4,67.4
20160210140000,283.5,58.6957,40,57.5,70.5,70.4,67.4
20160210141500,283.5,58.6957,40,57.5,70.5,70.4,67.4
20160210143000,265.65,55.0,40,57.5,70.6,70.4,67.4
20160210144500,268.8,55.6522,40,57.5,70.7,70.4,67.4
20160210150000,280.35,58.0435,41,57.5,70.7,70.4,67.4
20160210151500,298.2,61.7391,43,57.5,70.7,70.4,67.4
20160210153000,323.4,66.9565,45,57.5,70.7,70.4,67.4
20160210154500,332.85,68.913,45,57.5,70.7,70.4,67.4
20160210160000,343.35,71.087,46,56.8,70.7,70.4,67.4
20160210161500,350.7,72.6087,47,57.4,70.6,70.4,67.4
20160210163000,350.7,72.6087,47,56.8,70.5,70.4,67.4
20160210164500,350.7,72.6087,47,57.5,70.6,70.4,67.4
20160210170000,350.7,72.6087,47,56.8,70.5,70.4,67.4
20160210171500,350.7,72.6087,47,56.8,70.6,70.4,67.4
20160210173000,350.7,72.6087,47,56.8,70.6,70.4,67.4
20160210174500,350.7,72.6087,47,56.8,70.5,70.4,67.4
20160210180000,355.95,73.6957,47,56.8,70.5,70.4,67.4
20160210181500,351.75,72.8261,47,56.8,70.5,70.4,67.4
20160210183000,351.75,72.8261,47,56.8,70.5,70.4,67.4
20160210184500,351.75,72.8261,47,56.8,70.5,70.4,67.4
20160210190000,351.75,72.8261,47,56.8,70.5,70.4,67.4
20160210191500,379.05,78.4783,48,56.0,70.9,70.4,67.4
20160210193000,463.05,95.8696,58,56.0,70.9,70.4,67.4
20160210194500,431.55,89.3478,54,56.7,70.3,70.4,67.4
20160210200000,431.55,89.3478,54,56.7,70.2,70.4,67.4
20160210201500,395.85,81.9565,51,56.0,70.1,70.4,67.4
20160210203000,387.45,80.2174,50,56.7,70.0,70.4,67.4
20160210204500,367.5,76.087,48,56.7,70.0,70.4,67.4
20160210210000,367.5,76.087,48,56.0,70.1,70.4,67.4
20160210211500,362.25,75.0,48,56.7,70.2,70.4,67.4
20160210213000,385.35,79.7826,47,56.7,70.2,70.4,67.4
20160210214500,371.7,76.9565,47,56.0,70.1,70.4,67.4
20160210220000,371.7,76.9565,47,56.0,70.2,70.4,67.4
20160210221500,357.0,73.913,46,57.0,70.1,70.4,67.4
20160210223000,357.0,73.913,46,57.0,70.1,70.4,67.4
20160210224500,344.4,71.3043,45,56.0,70.2,70.4,67.4
20160210230000,344.4,71.3043,45,56.0,70.1,70.4,67.4
20160210231500,336.0,69.5652,44,56.7,70.2,70.4,67.4
20160210233000,336.0,69.5652,44,56.7,70.2,70.4,67.4
20160210234500,336.0,69.5652,44,56.0,70.2,70.4,67.4
20160211000000,336.0,69.5652,44,56.0,70.2,70.4,67.4
20160211001500,336.0,69.5652,44,56.7,70.2,70.4,67.4
20160211003000,336.0,69.5652,44,56.7,70.3,70.4,67.4
20160211004500,336.0,69.5652,46,56.0,70.3,70.4,67.4
20160211010000,336.0,69.5652,46,56.7,70.3,70.4,67.4
20160211011500,336.0,69.5652,46,56.7,70.3,70.4,67.4
20160211013000,336.0,69.5652,46,56.7,70.3,70.4,67.4
20160211014500,336.0,69.5652,46,56.7,70.3,70.4,67.4
20160211020000,336.0,69.5652,46,56.0,70.3,70.4,67.4
20160211021500,340.2,70.4348,46,56.7,70.2,70.4,67.4
20160211023000,336.0,69.5652,46,56.0,70.2,70.4,67.4
20160211024500,336.0,69.5652,46,56.0,70.2,70.4,67.4
20160211030000,340.2,70.4348,46,56.8,70.2,70.4,67.4
20160211031500,336.0,69.5652,46,56.0,70.2,70.4,67.4
20160211033000,336.0,69.5652,46,57.1,70.2,70.4,67.4
20160211034500,336.0,69.5652,46,56.0,70.2,70.4,67.4
20160211040000,336.0,69.5652,46,56.7,70.2,70.4,67.4
20160211041500,341.25,70.6522,46,56.7,70.2,70.4,67.4
20160211043000,341.25,70.6522,46,56.0,70.2,70.4,67.4
20160211044500,341.25,70.6522,45,56.0,70.2,70.4,67.4
20160211050000,333.9,69.1304,44,57.1,70.2,70.4,67.4
20160211051500,333.9,69.1304,44,56.0,70.2,70.4,67.4
20160211053000,333.9,69.1304,44,56.0,70.2,70.4,67.4
20160211054500,333.9,69.1304,44,56.8,70.2,70.4,67.4
20160211060000,333.9,69.1304,44,56.8,70.2,70.4,67.4
20160211061500,328.65,68.0435,44,56.8,70.2,70.4,67.4
20160211063000,328.65,68.0435,44,56.8,70.2,70.4,67.4
20160211064500,328.65,68.0435,44,56.0,70.2,70.4,67.4
20160211070000,333.9,69.1304,44,56.0,70.2,70.4,67.4
20160211071500,333.9,69.1304,44,56.7,70.4,70.4,67.4
20160211073000,389.55,80.6522,49,56.7,71.0,70.4,67.4
20160211074500,423.15,87.6087,54,56.7,70.7,70.4,67.4
20160211080000,423.15,87.6087,53,56.7,70.4,70.4,67.4
20160211081500,423.15,87.6087,53,56.7,70.3,70.4,67.4
20160211083000,423.15,87.6087,53,56.7,70.2,70.4,67.4
20160211084500,413.7,85.6522,53,56.7,70.3,70.4,67.4
20160211090000,413.7,85.6522,53,56.7,70.3,70.4,67.4
20160211091500,413.7,85.6522,53,56.7,70.2,70.4,67.4
20160211093000,413.7,85.6522,53,56.7,70.3,70.4,67.4
20160211094500,413.7,85.6522,53,56.7,70.5,70.4,67.4
20160211100000,431.55,89.3478,55,56.7,70.9,70.4,67.4
20160211101500,455.7,94.3478,56,56.7,70.5,70.4,67.4
20160211103000,455.7,94.3478,56,56.7,70.3,70.4,67.4
20160211104500,439.95,91.087,56,56.7,70.3,70.4,67.4
20160211110000,447.3,92.6087,56,56.7,70.2,70.4,67.4
20160211111500,455.7,94.3478,55,56.7,70.2,70.4,67.4
20160211113000,455.7,94.3478,55,57.5,70.2,70.4,67.4
20160211114500,455.7,94.3478,55,57.5,70.2,70.4,67.4
20160211120000,455.7,94.3478,54,57.5,70.2,70.4,67.4
20160211121500,447.3,92.6087,54,57.5,70.2,70.4,67.4
20160211123000,439.95,91.087,54,56.8,70.4,70.4,67.4
20160211124500,431.55,89.3478,54,56.8,70.2,70.4,67.4
20160211130000,423.15,87.6087,54,56.8,70.1,70.4,67.4
20160211131500,423.15,87.6087,54,56.8,70.2,70.4,67.4
20160211133000,423.15,87.6087,54,56.8,70.2,70.4,67.4
20160211134500,423.15,87.6087,54,56.8,70.2,70.4,67.4
20160211140000,431.55,89.3478,54,56.8,70.1,70.4,67.4
20160211141500,413.7,85.6522,52,56.8,70.1,70.4,67.4
20160211143000,423.15,87.6087,52,56.8,70.2,70.4,67.4
20160211144500,431.55,89.3478,52,56.8,70.2,70.4,67.4
20160211150000,413.7,85.6522,51,56.8,70.1,70.4,67.4
20160211151500,413.7,85.6522,51,56.8,70.2,70.4,67.4
20160211153000,413.7,85.6522,51,56.8,70.1,70.4,67.4
20160211154500,405.3,83.913,50,56.8,70.2,70.4,67.4
20160211160000,405.3,83.913,50,56.8,70.2,70.4,67.4
20160211161500,405.3,83.913,50,56.8,70.4,70.4,67.4
20160211163000,405.3,83.913,50,56.8,70.6,70.4,67.4
20160211164500,405.3,83.913,51,56.8,70.7,70.4,67.4
20160211170000,439.95,91.087,52,56.8,70.8,70.4,67.4
20160211171500,455.7,94.3478,53,56.8,70.4,70.4,67.4
20160211173000,455.7,94.3478,53,56.8,70.3,70.4,67.4
20160211174500,455.7,94.3478,53,56.8,70.2,70.4,67.4
20160211180000,439.95,91.087,53,56.8,70.2,70.4,67.4
20160211181500,447.3,92.6087,53,56.8,70.0,70.4,67.4
20160211183000,423.15,87.6087,51,56.8,70.0,70.4,67.4
20160211184500,405.3,83.913,50,56.8,70.0,70.4,67.4
20160211190000,395.85,81.9565,49,56.8,70.0,70.4,67.4
20160211191500,374.85,77.6087,48,56.8,70.6,70.4,67.4
20160211193000,423.15,87.6087,52,56.8,70.7,70.4,67.4
20160211194500,413.7,85.6522,51,56.8,70.3,70.4,67.4
20160211200000,413.7,85.6522,50,56.8,70.1,70.4,67.4
20160211201500,395.85,81.9565,49,56.8,70.1,70.4,67.4
20160211203000,387.45,80.2174,48,56.8,70.0,70.4,67.4
20160211204500,359.1,74.3478,46,56.8,70.1,70.4,67.4
20160211210000,349.65,72.3913,46,56.8,70.1,70.4,67.4
20160211211500,349.65,72.3913,46,56.8,70.2,70.4,67.4
20160211213000,349.65,72.3913,46,56.8,70.2,70.4,67.4
20160211214500,340.2,70.4348,44,56.8,70.1,70.4,67.4
20160211220000,340.2,70.4348,44,56.8,70.2,70.4,67.4
20160211221500,336.0,69.5652,44,56.8,70.2,70.4,67.4
20160211223000,336.0,69.5652,44,56.8,70.1,70.4,67.4
20160211224500,336.0,69.5652,44,56.8,70.2,70.4,67.4
20160211230000,336.0,69.5652,44,56.8,70.2,70.4,67.4
20160211231500,336.0,69.5652,44,56.8,70.2,70.4,67.4
20160211233000,331.8,68.6956,44,56.8,70.2,70.4,67.4
20160211234500,327.6,67.8261,44,56.8,70.2,70.4,67.4
20160212000000,327.6,67.8261,44,56.8,70.2,70.4,67.4
20160212001500,334.95,69.3478,44,56.8,70.2,70.4,67.4
20160212003000,328.65,68.0435,44,56.8,70.2,70.4,67.4
20160212004500,328.65,68.0435,44,56.8,70.3,70.4,67.4
20160212010000,332.85,68.913,44,56.8,70.3,70.4,67.4
20160212011500,332.85,68.913,44,56.8,70.3,70.4,67.4
20160212013000,327.6,67.8261,44,56.8,70.2,70.4,67.4
20160212014500,327.6,67.8261,44,56.8,70.2,70.4,67.4
20160212020000,323.4,66.9565,44,56.8,70.2,70.4,67.4
20160212021500,323.4,66.9565,44,56.8,70.2,70.4,67.4
20160212023000,330.75,68.4783,44,56.8,70.2,70.4,67.4
20160212024500,330.75,68.4783,44,56.8,70.1,70.4,67.4
20160212030000,330.75,68.4783,44,56.8,70.2,70.4,67.4
20160212031500,330.75,68.4783,44,56.8,70.1,70.4,67.4
20160212033000,323.4,66.9565,44,56.8,70.1,70.4,67.4
20160212034500,308.7,63.913,44,56.8,70.2,70.4,67.4
20160212040000,308.7,63.913,44,56.8,70.2,70.4,67.4
20160212041500,317.1,65.6522,44,56.8,70.2,70.4,67.4
20160212043000,317.1,65.6522,44,56.8,70.2,70.4,67.4
20160212044500,317.1,65.6522,44,56.8,70.2,70.4,67.4
20160212050000,321.3,66.5217,44,56.8,70.2,70.4,67.4
20160212051500,316.05,65.4348,44,56.8,70.1,70.4,67.4
20160212053000,310.8,64.3478,43,56.8,70.1,70.4,67.4
20160212054500,305.55,63.2609,42,56.8,70.0,70.4,67.4
20160212060000,295.05,61.087,42,56.8,70.2,70.4,67.4
20160212061500,298.2,61.7391,42,56.8,70.2,70.4,67.4
20160212063000,303.45,62.8261,42,56.8,70.2,70.4,67.4
20160212064500,299.25,61.9565,42,56.8,70.2,70.4,67.4
20160212070000,299.25,61.9565,42,56.8,70.6,70.4,67.4
20160212071500,353.85,73.2609,47,56.8,71.0,70.4,67.4
20160212073000,373.8,77.3913,48,56.8,70.5,70.4,67.4
20160212074500,369.6,76.5217,48,56.8,70.4,70.4,67.4
20160212080000,354.9,73.4783,47,56.8,70.0,70.4,67.4
20160212081500,316.05,65.4348,43,56.8,70.1,70.4,67.4
20160212083000,306.6,63.4783,43,56.8,70.1,70.4,67.4
20160212084500,306.6,63.4783,43,56.8,70.2,70.4,67.4
20160212090000,306.6,63.4783,43,56.8,70.3,70.4,67.4
20160212091500,306.6,63.4783,43,56.8,70.3,70.4,67.4
20160212093000,306.6,63.4783,43,56.8,70.3,70.4,67.4
20160212094500,306.6,63.4783,43,57.5,70.4,70.4,67.4
20160212100000,310.8,64.3478,43,57.5,70.4,70.4,67.4
20160212101500,307.65,63.6957,43,57.5,70.3,70.4,67.4
20160212103000,307.65,63.6957,43,56.8,70.4,70.4,67.4
20160212104500,307.65,63.6957,43,56.8,70.3,70.4,67.4
20160212110000,310.8,64.3478,43,56.8,70.4,70.4,67.4
20160212111500,307.65,63.6957,43,56.8,70.4,70.4,67.4
20160212113000,307.65,63.6957,43,57.5,70.5,70.4,67.4
20160212114500,312.9,64.7826,43,57.5,70.5,70.4,67.4
20160212120000,307.65,63.6957,43,57.5,70.6,70.4,67.4
20160212121500,307.65,63.6957,43,57.5,70.6,70.4,67.4
20160212123000,307.65,63.6957,43,57.5,70.6,70.4,67.4
20160212124500,307.65,63.6957,43,57.5,70.7,70.4,67.4
20160212130000,307.65,63.6957,43,57.5,70.7,70.4,67.4
20160212131500,307.65,63.6957,43,57.5,70.7,70.4,67.4
20160212133000,323.4,66.9565,44,57.5,70.5,70.4,67.4
20160212134500,323.4,66.9565,44,57.5,70.6,70.4,67.4
20160212140000,323.4,66.9565,44,57.5,70.7,70.4,67.4
20160212141500,336.0,69.5652,45,57.5,70.7,70.4,67.4
20160212143000,349.65,72.3913,46,57.5,70.7,70.4,67.4
20160212144500,363.3,75.2174,47,57.5,70.7,70.4,67.4
20160212150000,375.9,77.8261,48,57.5,70.5,70.4,67.4
20160212151500,375.9,77.8261,48,57.5,70.5,70.4,67.4
20160212153000,370.65,76.7391,48,57.5,70.5,70.4,67.4
20160212154500,375.9,77.8261,48,57.5,70.4,70.4,67.4
20160212160000,375.9,77.8261,48,57.5,70.4,70.4,67.4
20160212161500,380.1,78.6957,48,57.5,70.4,70.4,67.4
20160212163000,380.1,78.6957,48,57.5,70.4,70.4,67.4
20160212164500,380.1,78.6957,48,57.5,70.4,70.4,67.4
20160212170000,384.3,79.5652,48,57.5,70.3,70.4,67.4
20160212171500,384.3,79.5652,48,57.5,70.3,70.4,67.4
20160212173000,384.3,79.5652,48,56.8,70.2,70.4,67.4
20160212174500,389.55,80.6522,48,56.8,70.2,70.4,67.4
20160212180000,389.55,80.6522,48,56.8,70.2,70.4,67.4
20160212181500,382.2,79.1304,48,56.8,70.1,70.4,67.4
20160212183000,386.4,80.0,48,56.8,70.1,70.4,67.4
20160212184500,359.1,74.3478,46,56.8,70.2,70.4,67.4
20160212190000,343.35,71.087,46,56.8,70.2,70.4,67.4
20160212191500,372.75,77.1739,48,56.8,70.8,70.4,67.4
20160212193000,368.55,76.3043,48,56.8,70.5,70.4,67.4
20160212194500,375.9,77.8261,48,56.8,70.3,70.4,67.4
20160212200000,375.9,77.8261,48,56.8,70.2,70.4,67.4
20160212201500,375.9,77.8261,48,56.8,70.2,70.4,67.4
20160212203000,367.5,76.087,47,56.8,70.1,70.4,67.4
20160212204500,354.9,73.4783,46,56.8,70.0,70.4,67.4
20160212210000,334.95,69.3478,44,56.8,70.1,70.4,67.4
20160212211500,334.95,69.3478,44,56.8,70.2,70.4,67.4
20160212213000,334.95,69.3478,44,56.8,70.2,70.4,67.4
20160212214500,320.25,66.3043,44,56.8,70.2,70.4,67.4
20160212220000,320.25,66.3043,44,56.8,70.2,70.4,67.4
20160212221500,320.25,66.3043,44,56.8,70.2,70.4,67.4
20160212223000,320.25,66.3043,44,56.8,70.2,70.4,67.4
20160212224500,328.65,68.0435,44,56.8,70.2,70.4,67.4
20160212230000,323.4,66.9565,43,56.8,70.1,70.4,67.4
20160212231500,317.1,65.6522,43,56.8,70.1,70.4,67.4
20160212233000,308.7,63.913,43,56.8,70.1,70.4,67.4
20160212234500,308.7,63.913,43,56.8,70.2,70.4,67.4
20160213000000,308.7,63.913,42,56.8,70.1,70.4,67.4
20160213001500,292.95,60.6522,41,56.8,70.2,70.4,67.4
20160213003000,292.95,60.6522,41,56.8,70.2,70.4,67.4
20160213004500,292.95,60.6522,41,56.8,70.2,70.4,67.4
20160213010000,292.95,60.6522,41,56.8,70.3,70.4,67.4
20160213011500,292.95,60.6522,41,56.8,70.3,70.4,67.4
20160213013000,292.95,60.6522,41,56.8,70.3,70.4,67.4
20160213014500,292.95,60.6522,41,56.8,70.3,70.4,67.4
20160213020000,292.95,60.6522,41,56.8,70.3,70.4,67.4
20160213021500,292.95,60.6522,41,56.8,70.3,70.4,67.4
20160213023000,292.95,60.6522,41,56.8,70.3,70.4,67.4
20160213024500,292.95,60.6522,41,56.8,70.3,70.4,67.4
20160213030000,292.95,60.6522,41,56.8,70.3,70.4,67.4
20160213031500,298.2,61.7391,41,56.8,70.3,70.4,67.4
20160213033000,292.95,60.6522,41,56.8,70.3,70.4,67.4
20160213034500,292.95,60.6522,41,56.8,70.2,70.4,67.4
20160213040000,292.95,60.6522,41,56.8,70.2,70.4,67.4
20160213041500,289.8,60.0,41,56.8,70.2,70.4,67.4
20160213043000,286.65,59.3478,41,56.8,70.2,70.4,67.4
20160213044500,282.45,58.4783,42,56.8,70.2,70.4,67.4
20160213050000,286.65,59.3478,42,56.8,70.2,70.4,67.4
20160213051500,286.65,59.3478,42,56.8,70.1,70.4,67.4
20160213053000,286.65,59.3478,41,56.8,70.0,70.4,67.4
20160213054500,265.65,55.0,39,56.8,70.1,70.4,67.4
20160213060000,256.2,53.0435,38,56.8,70.0,70.4,67.4
20160213061500,246.75,51.087,38,56.8,70.1,70.4,67.4
20160213063000,233.1,48.2609,37,56.8,70.1,70.4,67.4
20160213064500,233.1,48.2609,37,56.8,70.1,70.4,67.4
20160213070000,233.1,48.2609,37,56.8,70.5,70.4,67.4
20160213071500,233.1,48.2609,37,56.8,70.5,70.4,67.4
20160213073000,233.1,48.2609,37,56.8,70.2,70.4,67.4
20160213074500,233.1,48.2609,37,56.8,70.2,70.4,67.4
20160213080000,205.8,42.6087,35,56.8,70.0,70.4,67.4
20160213081500,185.85,38.4783,33,56.8,70.0,70.4,67.4
20160213083000,162.75,33.6957,32,56.8,70.0,70.4,67.4
20160213084500,143.85,29.7826,30,56.8,70.0,70.4,67.4
20160213090000,131.25,27.1739,29,56.8,70.0,70.4,67.4
20160213091500,119.7,24.7826,28,57.5,70.1,70.4,67.4
20160213093000,119.7,24.7826,28,57.5,70.2,70.4,67.4
20160213094500,119.7,24.7826,28,57.5,70.2,70.4,67.4
20160213100000,122.85,25.4348,28,57.5,70.2,70.4,67.4
20160213101500,122.85,25.4348,28,57.5,70.2,70.4,67.4
20160213103000,111.3,23.0435,27,57.5,70.2,70.4,67.4
20160213104500,111.3,23.0435,27,57.5,70.2,70.4,67.4
20160213110000,119.7,24.7826,27,57.5,70.2,70.4,67.4
20160213111500,116.55,24.1304,27,57.5,70.2,70.4,67.4
20160213113000,111.3,23.0435,27,57.5,70.2,70.4,67.4
20160213114500,116.55,24.1304,27,57.5,70.2,70.4,67.4
20160213120000,111.3,23.0435,27,57.5,70.2,70.4,67.4
20160213121500,111.3,23.0435,27,57.5,70.2,70.4,67.4
20160213123000,111.3,23.0435,27,57.5,70.2,70.4,67.4
20160213124500,111.3,23.0435,27,58.3,70.2,70.4,67.4
20160213130000,116.55,24.1304,27,58.3,70.2,70.4,67.4
20160213131500,111.3,23.0435,27,58.3,70.2,70.4,67.4
20160213133000,111.3,23.0435,27,58.3,70.3,70.4,67.4
20160213134500,111.3,23.0435,27,58.3,70.3,70.4,67.4
20160213140000,111.3,23.0435,27,58.3,70.3,70.4,67.4
20160213141500,108.15,22.3913,27,57.6,70.4,70.4,67.4
20160213143000,111.3,23.0435,27,57.6,70.4,70.4,67.4
20160213144500,111.3,23.0435,27,58.3,70.5,70.4,67.4
20160213150000,108.15,22.3913,27,58.3,70.5,70.4,67.4
20160213151500,108.15,22.3913,27,58.3,70.6,70.4,67.4
20160213153000,111.3,23.0435,27,58.3,70.7,70.4,67.4
20160213154500,135.45,28.0435,30,58.3,70.7,70.4,67.4
20160213160000,138.6,28.6957,30,58.3,70.7,70.4,67.4
20160213161500,155.4,32.1739,31,57.6,70.7,70.4,67.4
20160213163000,177.45,36.7391,33,57.6,70.7,70.4,67.4
20160213164500,189.0,39.1304,33,57.6,70.7,70.4,67.4
20160213170000,185.85,38.4783,33,57.6,70.6,70.4,67.4
20160213171500,183.75,38.0435,33,57.6,70.6,70.4,67.4
20160213173000,189.0,39.1304,33,57.6,70.5,70.4,67.4
20160213174500,189.0,39.1304,33,57.6,70.5,70.4,67.4
20160213180000,181.65,37.6087,33,57.6,70.5,70.4,67.4
20160213181500,181.65,37.6087,33,56.8,70.5,70.4,67.4
20160213183000,181.65,37.6087,33,57.6,70.5,70.4,67.4
20160213184500,179.55,37.1739,33,57.6,70.5,70.4,67.4
20160213190000,185.85,38.4783,34,57.6,70.7,70.4,67.4
20160213191500,269.85,55.8696,41,57.6,71.0,70.4,67.4
20160213193000,269.85,55.8696,41,56.7,70.7,70.4,67.4
20160213194500,269.85,55.8696,40,56.7,70.5,70.4,67.4
20160213200000,264.6,54.7826,40,57.5,70.3,70.4,67.4
20160213201500,268.8,55.6522,40,56.4,70.2,70.4,67.4
20160213203000,268.8,55.6522,40,56.4,70.2,70.4,67.4
20160213204500,257.25,53.2609,39,57.5,70.1,70.4,67.4
20160213210000,253.05,52.3913,38,57.5,70.2,70.4,67.4
20160213211500,253.05,52.3913,38,56.7,70.1,70.4,67.4
20160213213000,247.8,51.3043,38,56.7,70.1,70.4,67.4
20160213214500,229.95,47.6087,36,56.7,70.1,70.4,67.4
20160213220000,236.25,48.913,36,56.7,70.1,70.4,67.4
20160213221500,227.85,47.1739,36,56.7,70.1,70.4,67.4
20160213223000,216.3,44.7826,35,56.7,70.1,70.4,67.4
20160213224500,208.95,43.2609,35,56.7,70.1,70.4,67.4
20160213230000,202.65,41.9565,34,56.7,70.2,70.4,67.4
20160213231500,198.45,41.087,34,56.7,70.2,70.4,67.4
20160213233000,205.8,42.6087,34,56.7,70.2,70.4,67.4
20160213234500,202.65,41.9565,34,56.7,70.2,70.4,67.4
20160214000000,198.45,41.087,34,56.7,70.2,70.4,67.4
20160214001500,200.55,41.5217,34,56.7,70.2,70.4,67.4
20160214003000,200.55,41.5217,34,56.7,70.2,70.4,67.4
20160214004500,202.65,41.9565,34,56.7,70.2,70.4,67.4
20160214010000,198.45,41.087,34,56.7,70.3,70.4,67.4
20160214011500,196.35,40.6522,34,56.7,70.3,70.4,67.4
20160214013000,194.25,40.2174,34,56.7,70.3,70.4,67.4
20160214014500,196.35,40.6522,34,56.7,70.3,70.4,67.4
20160214020000,194.25,40.2174,34,56.7,70.3,70.4,67.4
20160214021500,196.35,40.6522,34,56.7,70.3,70.4,67.4
20160214023000,198.45,41.087,34,56.7,70.3,70.4,67.4
20160214024500,196.35,40.6522,34,56.7,70.3,70.4,67.4
20160214030000,198.45,41.087,34,56.7,70.3,70.4,67.4
20160214031500,198.45,41.087,34,56.7,70.3,70.4,67.4
20160214033000,196.35,40.6522,34,56.7,70.2,70.4,67.4
20160214034500,198.45,41.087,34,56.7,70.2,70.4,67.4
20160214040000,200.55,41.5217,34,56.7,70.2,70.4,67.4
20160214041500,200.55,41.5217,34,56.7,70.2,70.4,67.4
20160214043000,196.35,40.6522,34,56.7,70.2,70.4,67.4
20160214044500,198.45,41.087,34,56.7,70.1,70.4,67.4
20160214050000,175.35,36.3043,32,56.7,70.1,70.4,67.4
20160214051500,177.45,36.7391,32,56.7,70.1,70.4,67.4
20160214053000,173.25,35.8696,32,56.7,70.1,70.4,67.4
20160214054500,177.45,36.7391,32,56.7,70.1,70.4,67.4
20160214060000,177.45,36.7391,32,56.7,70.2,70.4,67.4
20160214061500,179.55,37.1739,32,56.7,70.2,70.4,67.4
20160214063000,179.55,37.1739,32,56.1,70.2,70.4,67.4
20160214064500,177.45,36.7391,32,56.1,70.1,70.4,67.4
20160214070000,177.45,36.7391,32,56.1,70.5,70.4,67.4
20160214071500,463.05,95.8696,57,56.1,69.8,68.5,65.5
20160214073000,470.4,97.3913,57,56.1,69.4,68.5,65.5
20160214074500,470.4,97.3913,57,56.1,69.2,68.5,65.5
20160214080000,463.05,95.8696,57,56.7,68.9,68.5,65.5
20160214081500,463.05,95.8696,57,56.7,68.7,68.5,65.5
20160214083000,470.4,97.3913,57,56.1,68.5,68.5,65.5
20160214084500,463.05,95.8696,57,57.1,68.4,68.5,65.5
20160214090000,470.4,97.3913,57,56.4,68.3,68.5,65.5
20160214091500,470.4,97.3913,57,57.2,68.2,68.5,65.5
20160214093000,455.7,94.3478,56,57.2,68.2,68.5,65.5
20160214094500,439.95,91.087,54,57.2,68.2,68.5,65.5
20160214100000,431.55,89.3478,54,57.2,68.3,68.5,65.5
20160214101500,431.55,89.3478,54,57.2,68.2,68.5,65.5
20160214103000,413.7,85.6522,53,57.2,68.2,68.5,65.5
20160214104500,405.3,83.913,52,57.2,68.3,68.5,65.5
20160214110000,405.3,83.913,52,57.2,68.3,68.5,65.5
20160214111500,405.3,83.913,52,57.2,68.3,68.5,65.5
20160214113000,405.3,83.913,52,57.2,68.3,68.5,65.5
20160214114500,405.3,83.913,52,57.2,68.3,68.4,65.4
20160214120000,405.3,83.913,52,57.2,68.3,68.4,65.4
20160214121500,405.3,83.913,52,57.2,68.3,68.4,65.4
20160214123000,405.3,83.913,52,57.2,68.2,68.4,65.4
20160214124500,405.3,83.913,52,57.2,68.3,68.4,65.4
20160214130000,405.3,83.913,52,57.2,68.3,68.4,65.4
20160214131500,405.3,83.913,52,57.9,68.3,68.4,65.4
20160214133000,405.3,83.913,52,57.2,68.3,68.4,65.4
20160214134500,395.85,81.9565,52,57.2,68.6,68.4,65.4
20160214140000,405.3,83.913,52,57.2,68.4,68.4,65.4
20160214141500,405.3,83.913,52,57.2,68.4,68.4,65.4
20160214143000,395.85,81.9565,52,57.2,68.4,68.4,65.4
20160214144500,405.3,83.913,52,57.2,68.4,68.4,65.4
20160214150000,405.3,83.913,52,57.2,68.4,68.4,65.4
20160214151500,395.85,81.9565,52,57.2,68.4,68.4,65.4
20160214153000,395.85,81.9565,52,57.2,68.3,68.4,65.4
20160214154500,405.3,83.913,52,57.2,68.4,68.4,65.4
20160214160000,405.3,83.913,52,57.2,68.4,68.3,65.3
20160214161500,405.3,83.913,52,57.2,68.4,68.4,65.4
20160214163000,405.3,83.913,52,57.2,68.4,68.4,65.4
20160214164500,405.3,83.913,52,57.2,68.4,68.3,65.3
20160214170000,405.3,83.913,52,57.2,68.3,68.3,65.3
20160214171500,405.3,83.913,52,57.2,68.3,68.2,65.2
20160214173000,405.3,83.913,52,57.2,68.3,68.3,65.3
20160214174500,405.3,83.913,52,57.2,68.3,68.2,65.2
20160214180000,413.7,85.6522,52,57.2,68.3,68.2,65.2
20160214181500,405.3,83.913,52,57.2,68.3,68.2,65.2
20160214183000,405.3,83.913,52,57.2,68.2,68.2,65.2
20160214184500,405.3,83.913,52,57.2,68.2,68.2,65.2
20160214190000,198.45,41.087,34,57.2,69.0,70.0,67.0
20160214191500,191.1,39.5652,34,57.2,69.6,70.0,67.0
20160214193000,198.45,41.087,35,57.2,69.8,70.0,67.0
20160214194500,194.25,40.2174,35,57.2,70.1,70.0,67.0
20160214200000,205.8,42.6087,36,57.2,70.3,70.0,67.0
20160214201500,219.45,45.4348,37,57.2,70.3,70.0,67.0
20160214203000,239.4,49.5652,39,57.2,70.3,70.0,67.0
20160214204500,265.65,55.0,40,57.2,70.4,70.0,67.0
20160214210000,292.95,60.6522,42,57.2,70.3,70.0,67.0
20160214211500,312.9,64.7826,42,57.2,70.3,70.0,67.0
20160214213000,316.05,65.4348,42,57.2,70.2,70.0,67.0
20160214214500,310.8,64.3478,42,57.2,70.2,70.0,67.0
20160214220000,322.35,66.7391,44,57.2,70.3,70.0,67.0
20160214221500,332.85,68.913,45,57.2,70.3,70.0,67.0
20160214223000,348.6,72.1739,46,57.2,70.3,70.0,67.0
20160214224500,364.35,75.4348,47,57.2,70.3,70.0,67.0
20160214230000,364.35,75.4348,47,57.2,70.2,70.0,67.0
20160214231500,368.55,76.3043,47,57.2,70.0,70.0,67.0
20160214233000,368.55,76.3043,47,57.2,70.0,70.0,67.0
20160214234500,368.55,76.3043,47,57.2,70.0,70.0,67.0
20160215000000,368.55,76.3043,47,57.2,70.2,70.0,67.0
20160215001500,362.25,75.0,47,57.2,70.2,70.0,67.0
20160215003000,362.25,75.0,47,57.2,70.2,70.0,67.0
20160215004500,387.45,80.2174,49,57.2,70.2,70.0,67.0
20160215010000,387.45,80.2174,49,57.2,70.1,70.0,67.0
20160215011500,381.15,78.913,49,57.2,70.1,70.0,67.0
20160215013000,385.35,79.7826,49,57.2,70.2,70.0,67.0
20160215014500,391.65,81.087,49,57.2,70.2,70.0,67.0
20160215020000,391.65,81.087,49,57.2,70.0,70.0,67.0
20160215021500,391.65,81.087,49,57.2,69.9,70.0,67.0
20160215023000,387.45,80.2174,49,57.2,69.9,70.0,67.0
20160215024500,387.45,80.2174,49,57.2,69.9,70.0,67.0
20160215030000,387.45,80.2174,49,57.2,69.9,70.0,67.0
20160215031500,387.45,80.2174,49,57.2,70.0,70.0,67.0
20160215033000,387.45,80.2174,49,57.2,70.0,70.0,67.0
20160215034500,381.15,78.913,49,57.2,70.0,70.0,67.0
20160215040000,392.7,81.3044,49,57.2,69.9,70.0,67.0
20160215041500,392.7,81.3044,49,57.2,69.8,70.0,67.0
20160215043000,388.5,80.4348,49,57.2,69.8,70.0,67.0
20160215044500,388.5,80.4348,49,57.2,69.8,70.0,67.0
20160215050000,388.5,80.4348,49,57.2,69.9,70.0,67.0
20160215051500,388.5,80.4348,49,57.2,70.0,70.0,67.0
20160215053000,388.5,80.4348,49,57.2,70.0,70.0,67.0
20160215054500,388.5,80.4348,49,57.2,70.0,70.0,67.0
20160215060000,388.5,80.4348,49,57.2,69.9,70.0,67.0
20160215061500,392.7,81.3044,49,56.4,69.7,70.0,67.0
20160215063000,381.15,78.913,48,57.0,69.7,70.0,67.0
20160215064500,370.65,76.7391,47,57.0,69.7,70.0,67.0
20160215070000,370.65,76.7391,47,57.0,70.0,70.0,67.0
20160215071500,370.65,76.7391,47,57.0,70.2,70.0,67.0
20160215073000,370.65,76.7391,47,57.0,70.2,70.0,67.0
20160215074500,370.65,76.7391,49,57.0,69.8,70.0,67.0
20160215080000,354.9,73.4783,47,57.0,69.6,70.0,67.0
20160215081500,342.3,70.8696,45,57.0,69.9,70.0,67.0
20160215083000,327.6,67.8261,45,57.0,70.0,70.0,67.0
20160215084500,332.85,68.913,45,57.0,70.1,70.0,67.0
20160215090000,332.85,68.913,45,57.0,70.3,70.0,67.0
20160215091500,375.9,77.8261,49,57.0,70.4,70.0,67.0
20160215093000,413.7,85.6522,52,57.0,70.5,70.0,67.0
20160215094500,455.7,94.3478,56,57.0,70.5,70.0,67.0
20160215100000,463.05,95.8696,57,57.0,70.3,70.0,67.0
20160215101500,463.05,95.8696,57,57.0,70.4,70.0,67.0
20160215103000,470.4,97.3913,58,57.0,70.4,70.0,67.0
20160215104500,478.8,99.1304,58,57.0,70.4,70.0,67.0
20160215110000,478.8,99.1304,58,57.0,70.5,70.0,67.0
20160215111500,470.4,97.3913,57,57.0,70.3,70.0,67.0
20160215113000,470.4,97.3913,57,57.0,70.4,70.0,67.0
20160215114500,470.4,97.3913,57,57.0,70.0,70.0,67.0
20160215120000,470.4,97.3913,57,57.0,69.8,70.0,67.0
20160215121500,470.4,97.3913,57,57.0,69.7,70.0,67.0
20160215123000,447.3,92.6087,55,57.0,69.6,70.0,67.0
20160215124500,439.95,91.087,55,57.0,69.7,70.0,67.0
20160215130000,431.55,89.3478,54,57.0,69.7,70.0,67.0
20160215131500,431.55,89.3478,54,57.0,70.1,70.0,67.0
20160215133000,439.95,91.087,54,57.0,70.3,70.0,67.0
20160215134500,463.05,95.8696,58,57.0,70.4,70.0,67.0
20160215140000,470.4,97.3913,58,57.0,69.9,70.0,67.0
20160215141500,470.4,97.3913,58,57.0,69.8,70.0,67.0
20160215143000,463.05,95.8696,57,57.0,70.1,70.0,67.0
20160215144500,463.05,95.8696,57,57.0,69.9,70.0,67.0
20160215150000,470.4,97.3913,57,57.0,69.8,70.0,67.0
20160215151500,455.7,94.3478,56,57.0,69.7,70.0,67.0
20160215153000,423.15,87.6087,53,57.0,69.6,70.0,67.0
20160215154500,413.7,85.6522,52,57.0,69.7,70.0,67.0
20160215160000,405.3,83.913,52,57.0,69.7,70.0,67.0
20160215161500,405.3,83.913,51,57.0,69.7,70.0,67.0
20160215163000,387.45,80.2174,50,57.0,69.7,70.0,67.0
20160215164500,387.45,80.2174,49,56.4,69.7,70.0,67.0
20160215170000,346.5,71.7391,46,56.4,69.8,70.0,67.0
20160215171500,346.5,71.7391,46,56.4,69.7,70.0,67.0
20160215173000,346.5,71.7391,46,56.4,69.8,70.0,67.0
20160215174500,352.8,73.0435,46,56.4,69.7,70.0,67.0
20160215180000,325.5,67.3913,43,56.4,69.6,70.0,67.0
20160215181500,304.5,63.0435,42,56.4,69.6,70.0,67.0
20160215183000,287.7,59.5652,40,56.4,69.6,70.0,67.0
20160215184500,274.05,56.7391,39,56.4,70.1,70.0,67.0
20160215190000,313.95,65.0,43,56.4,70.5,70.0,67.0
20160215191500,350.7,72.6087,46,56.4,70.4,70.0,67.0
20160215193000,358.05,74.1304,47,56.4,70.3,70.0,67.0
20160215194500,358.05,74.1304,47,56.4,70.1,70.0,67.0
20160215200000,358.05,74.1304,47,56.4,70.3,70.0,67.0
20160215201500,382.2,79.1304,49,56.4,70.1,70.0,67.0
20160215203000,455.7,94.3478,55,56.4,70.2,69.5,66.5
20160215204500,470.4,97.3913,58,56.4,69.9,69.5,66.5
20160215210000,470.4,97.3913,58,56.4,69.6,69.5,66.5
20160215211500,470.4,97.3913,58,56.4,69.3,69.5,66.5
20160215213000,463.05,95.8696,57,56.4,69.3,69.5,66.5
20160215214500,470.4,97.3913,57,56.4,69.5,69.5,66.5
20160215220000,470.4,97.3913,57,56.4,69.6,69.5,66.5
20160215221500,470.4,97.3913,57,56.4,69.2,69.5,66.5
20160215223000,447.3,92.6087,55,56.4,69.4,69.5,66.5
20160215224500,447.3,92.6087,55,56.4,69.6,69.5,66.5
20160215230000,455.7,94.3478,54,56.4,69.2,69.5,66.5
20160215231500,413.7,85.6522,52,56.4,69.1,69.5,66.5
20160215233000,395.85,81.9565,50,56.4,69.2,69.5,66.5
20160215234500,405.3,83.913,50,56.4,69.5,69.5,66.5
20160216000000,395.85,81.9565,50,56.4,69.6,69.5,66.5
20160216001500,395.85,81.9565,50,56.4,69.6,69.5,66.5
20160216003000,395.85,81.9565,50,56.4,69.3,69.5,66.5
20160216004500,395.85,81.9565,50,56.4,69.3,69.5,66.5
20160216010000,395.85,81.9565,50,56.4,69.1,69.5,66.5
20160216011500,360.15,74.5652,47,56.4,69.1,69.5,66.5
20160216013000,345.45,71.5217,45,56.4,69.3,69.5,66.5
20160216014500,345.45,71.5217,45,56.4,69.6,69.5,66.5
20160216020000,345.45,71.5217,45,56.4,69.6,69.5,66.5
20160216021500,345.45,71.5217,45,56.4,69.7,69.5,66.5
20160216023000,345.45,71.5217,45,56.4,69.3,69.5,66.5
20160216024500,345.45,71.5217,45,56.4,69.2,69.5,66.5
20160216030000,319.2,66.087,43,55.6,69.1,69.5,66.5
20160216031500,305.55,63.2609,42,55.6,69.2,69.5,66.5
20160216033000,305.55,63.2609,42,55.6,69.2,69.5,66.5
20160216034500,300.3,62.1739,41,55.6,69.3,69.5,66.5
20160216040000,295.05,61.087,41,55.6,69.3,69.5,66.5
20160216041500,295.05,61.087,41,56.4,69.6,69.5,66.5
20160216043000,295.05,61.087,41,56.4,69.6,69.5,66.5
20160216044500,298.2,61.7391,41,56.4,69.6,69.5,66.5
20160216050000,288.75,59.7826,41,55.6,69.7,69.5,66.5
20160216051500,292.95,60.6522,41,55.6,69.8,69.5,66.5
20160216053000,301.35,62.3913,42,55.6,69.8,69.5,66.5
20160216054500,328.65,68.0435,44,55.6,69.8,69.5,66.5
20160216060000,350.7,72.6087,46,55.6,69.9,69.5,66.5
20160216061500,350.7,72.6087,46,56.3,69.5,69.5,66.5
20160216063000,350.7,72.6087,46,56.3,69.3,69.5,66.5
20160216064500,350.7,72.6087,46,55.6,69.3,69.5,66.5
20160216070000,350.7,72.6087,46,55.6,69.4,69.5,66.5
20160216071500,350.7,72.6087,46,55.6,69.6,69.5,66.5
20160216073000,361.2,74.7826,46,55.6,69.8,69.5,66.5
20160216074500,361.2,74.7826,46,56.6,69.3,69.5,66.5
20160216080000,361.2,74.7826,46,56.6,69.4,69.5,66.5
20160216081500,357.0,73.913,46,56.6,69.8,69.5,66.5
20160216083000,413.7,85.6522,51,56.6,70.0,69.5,66.5
20160216084500,413.7,85.6522,51,56.6,69.4,69.5,66.5
20160216090000,413.7,85.6522,51,56.6,69.2,69.5,66.5
20160216091500,413.7,85.6522,51,56.6,69.7,69.5,66.5
20160216093000,405.3,83.913,51,56.6,69.4,69.5,66.5
20160216094500,413.7,85.6522,51,56.6,69.3,69.5,66.5
20160216100000,405.3,83.913,51,56.6,69.2,69.5,66.5
20160216101500,395.85,81.9565,50,56.6,69.2,69.5,66.5
20160216103000,375.9,77.8261,48,56.6,69.2,69.5,66.5
20160216104500,368.55,76.3043,47,57.5,69.3,69.5,66.5
20160216110000,368.55,76.3043,47,56.8,69.3,69.5,66.5
20160216111500,368.55,76.3043,47,57.4,69.4,69.5,66.5
20160216113000,368.55,76.3043,47,57.4,69.3,69.5,66.5
20160216114500,368.55,76.3043,47,57.4,69.4,69.5,66.5
20160216120000,361.2,74.7826,47,57.4,69.4,69.5,66.5
20160216121500,361.2,74.7826,47,57.4,69.4,69.5,66.5
20160216123000,361.2,74.7826,47,57.4,69.5,69.5,66.5
20160216124500,361.2,74.7826,48,57.4,69.8,69.5,66.5
20160216130000,386.4,80.0,50,57.4,69.6,69.5,66.5
20160216131500,379.05,78.4783,50,57.4,69.5,69.5,66.5
20160216133000,379.05,78.4783,50,57.4,69.4,69.5,66.5
20160216134500,379.05,78.4783,50,57.4,69.4,69.5,66.5
20160216140000,379.05,78.4783,50,57.4,69.4,69.5,66.5
20160216141500,379.05,78.4783,50,57.4,69.6,69.5,66.5
20160216143000,379.05,78.4783,50,57.4,69.6,69.5,66.5
20160216144500,379.05,78.4783,50,57.4,69.6,69.5,66.5
20160216150000,386.4,80.0,50,57.5,69.6,69.5,66.5
20160216151500,392.7,81.3044,50,57.5,69.6,69.5,66.5
20160216153000,392.7,81.3044,50,57.5,69.5,69.5,66.5
20160216154500,400.05,82.8261,50,57.5,69.6,69.5,66.5
20160216160000,400.05,82.8261,49,57.5,69.6,69.5,66.5
20160216161500,439.95,91.087,53,57.5,70.0,69.5,66.5
20160216163000,463.05,95.8696,55,57.5,70.2,69.5,66.5
20160216164500,470.4,97.3913,55,57.5,70.3,69.5,66.5
20160216170000,470.4,97.3913,55,57.5,70.2,69.5,66.5
20160216171500,463.05,95.8696,55,56.8,69.8,69.5,66.5
20160216173000,470.4,97.3913,55,56.8,69.7,69.5,66.5
20160216174500,470.4,97.3913,55,57.5,69.6,69.5,66.5
20160216180000,470.4,97.3913,55,57.5,69.6,69.5,66.5
20160216181500,470.4,97.3913,55,56.8,69.4,69.5,66.5
20160216183000,470.4,97.3913,55,56.8,69.3,69.5,66.5
20160216184500,470.4,97.3913,55,56.8,69.3,69.5,66.5
20160216190000,470.4,97.3913,55,56.8,69.6,69.5,66.5
20160216191500,463.05,95.8696,55,56.8,69.9,69.5,66.5
20160216193000,463.05,95.8696,54,56.8,69.7,69.5,66.5
20160216194500,447.3,92.6087,54,56.8,69.6,69.5,66.5
20160216200000,447.3,92.6087,54,56.8,69.7,69.5,66.5
20160216201500,463.05,95.8696,55,56.8,69.7,69.0,66.0
20160216203000,463.05,95.8696,55,56.8,69.6,69.0,66.0
20160216204500,470.4,97.3913,55,56.8,69.4,69.0,66.0
20160216210000,463.05,95.8696,55,56.8,69.3,69.0,66.0
20160216211500,463.05,95.8696,55,56.8,69.2,69.0,66.0
20160216213000,470.4,97.3913,55,56.8,69.2,69.0,66.0
20160216214500,463.05,95.8696,55,56.8,69.1,69.0,66.0
20160216220000,470.4,97.3913,55,56.8,69.2,69.0,66.0
20160216221500,463.05,95.8696,55,56.8,69.3,69.0,66.0
20160216223000,470.4,97.3913,55,56.8,69.2,69.0,66.0
20160216224500,470.4,97.3913,55,56.8,69.1,69.0,66.0
20160216230000,470.4,97.3913,55,56.8,69.2,69.0,66.0
20160216231500,470.4,97.3913,55,56.8,69.0,69.0,66.0
20160216233000,470.4,97.3913,55,56.8,68.9,69.0,66.0
20160216234500,470.4,97.3913,55,56.8,69.1,69.0,66.0
20160217000000,463.05,95.8696,55,56.8,68.9,69.0,66.0
20160217001500,470.4,97.3913,55,56.1,68.8,69.0,66.0
20160217003000,470.4,97.3913,55,56.1,69.0,69.0,66.0
20160217004500,463.05,95.8696,55,56.1,69.1,69.0,66.0
20160217010000,470.4,97.3913,55,56.1,69.1,69.0,66.0
20160217011500,470.4,97.3913,55,56.1,68.8,69.0,66.0
20160217013000,463.05,95.8696,55,56.1,68.7,69.0,66.0
20160217014500,447.3,92.6087,54,56.1,68.6,69.0,66.0
20160217020000,423.15,87.6087,51,56.1,68.6,69.0,66.0
20160217021500,405.3,83.913,50,56.1,68.6,68.5,65.5
20160217023000,463.05,95.8696,55,56.1,69.0,68.5,65.5
20160217024500,470.4,97.3913,55,56.1,68.9,68.5,65.5
20160217030000,463.05,95.8696,55,56.1,68.9,68.5,65.5
20160217031500,470.4,97.3913,55,56.1,69.2,68.5,65.5
20160217033000,470.4,97.3913,55,56.7,69.2,68.5,65.5
20160217034500,455.7,94.3478,54,56.7,68.7,68.5,65.5
20160217040000,447.3,92.6087,54,56.0,68.6,68.5,65.5
20160217041500,455.7,94.3478,54,56.0,68.6,68.5,65.5
20160217043000,463.05,95.8696,55,56.0,69.0,68.5,65.5
20160217044500,493.5,102.1739,3,55.1,68.7,68.5,65.5
20160217050000,423.15,87.6087,2,55.9,68.2,68.5,65.5
20160217051500,0.0,0.0,2,58.3,68.7,68.5,65.5
20160217053000,122.85,25.4348,32,57.6,69.3,68.5,65.5
20160217054500,205.8,42.6087,38,56.8,69.3,68.5,65.5
20160217060000,286.65,59.3478,44,56.8,69.3,68.5,65.5
20160217061500,315.0,65.2174,46,56.8,69.0,68.5,65.5
20160217063000,327.6,67.8261,47,56.0,69.0,68.5,65.5
20160217064500,384.3,79.5652,52,56.7,69.1,68.5,65.5
20160217070000,405.3,83.913,54,56.0,68.4,68.5,65.5
20160217071500,370.65,76.7391,51,56.0,68.1,68.5,65.5
20160217073000,327.6,67.8261,47,56.0,68.0,68.5,65.5
20160217074500,279.3,57.8261,42,56.0,67.9,68.5,65.5
20160217080000,225.75,46.7391,38,56.8,67.9,68.5,65.5
20160217081500,225.75,46.7391,39,56.8,68.4,68.0,64.3
20160217083000,321.3,66.5217,46,56.8,68.7,68.0,64.3
20160217084500,408.45,84.5652,54,56.8,68.7,68.0,64.3
20160217090000,408.45,84.5652,55,56.8,68.3,68.0,64.3
20160217091500,413.7,85.6522,55,56.8,68.5,68.0,64.3
20160217093000,470.4,97.3913,60,56.8,68.9,68.0,64.3
20160217094500,447.3,92.6087,58,56.8,68.3,68.0,64.3
20160217100000,439.95,91.087,58,57.5,68.2,68.0,64.3
20160217101500,463.05,95.8696,60,57.5,68.4,68.0,64.3
20160217103000,463.05,95.8696,60,57.5,68.7,68.0,64.3
20160217104500,470.4,97.3913,60,56.4,68.9,68.0,64.3
20160217110000,470.4,97.3913,61,56.4,69.0,68.0,64.3
20160217111500,470.4,97.3913,61,57.2,68.9,68.0,64.3
20160217113000,470.4,97.3913,61,57.2,69.1,68.0,64.3
20160217114500,470.4,97.3913,61,57.2,69.2,68.0,64.3
20160217120000,470.4,97.3913,61,57.2,68.9,68.0,64.3
20160217121500,470.4,97.3913,61,57.2,68.7,68.0,64.3
20160217123000,470.4,97.3913,61,57.2,68.6,68.0,64.3
20160217124500,470.4,97.3913,61,57.2,68.5,68.0,64.3
20160217130000,470.4,97.3913,61,57.2,68.4,68.0,64.3
20160217131500,478.8,99.1304,61,57.2,68.2,68.0,64.3
20160217133000,470.4,97.3913,61,57.2,68.2,68.0,64.3
20160217134500,470.4,97.3913,61,57.2,68.1,68.0,64.3
20160217140000,470.4,97.3913,61,57.2,68.0,68.0,64.3
20160217141500,470.4,97.3913,61,57.2,68.5,68.0,64.3
20160217143000,470.4,97.3913,61,57.9,68.5,68.0,64.3
20160217144500,470.4,97.3913,61,57.9,68.9,68.0,64.3
20160217150000,478.8,99.1304,61,57.9,69.1,68.0,64.3
20160217151500,478.8,99.1304,61,57.9,69.3,68.0,64.3
20160217153000,486.15,100.6522,61,57.9,69.6,68.0,64.3
20160217154500,478.8,99.1304,61,57.9,69.7,68.0,64.3
20160217160000,478.8,99.1304,61,57.9,69.8,68.0,64.3
20160217161500,478.8,99.1304,61,57.9,69.9,68.0,64.3
20160217163000,470.4,97.3913,61,57.9,70.0,68.0,64.3
20160217164500,470.4,97.3913,61,57.9,69.5,68.0,64.3
20160217170000,470.4,97.3913,61,57.2,69.1,68.0,64.3
20160217171500,463.05,95.8696,61,57.2,68.8,68.0,64.3
20160217173000,470.4,97.3913,61,57.2,68.6,68.0,64.3
20160217174500,470.4,97.3913,61,57.8,68.4,68.0,64.3
20160217180000,470.4,97.3913,61,57.8,68.3,68.0,64.3
20160217181500,470.4,97.3913,61,57.8,68.2,68.0,64.3
20160217183000,470.4,97.3913,61,57.8,68.1,68.0,64.3
20160217184500,463.05,95.8696,61,57.1,68.1,68.0,64.3
20160217190000,470.4,97.3913,61,57.1,68.4,68.0,64.3
20160217191500,470.4,97.3913,61,57.1,68.9,68.0,64.3
20160217193000,470.4,97.3913,61,57.1,69.1,68.0,64.3
20160217194500,470.4,97.3913,61,56.4,68.8,68.0,64.3
20160217200000,500.85,103.6957,61,56.4,68.7,68.0,64.3
20160217201500,493.5,102.1739,61,56.4,68.6,68.0,64.3
20160217203000,493.5,102.1739,60,56.4,68.6,68.0,64.3
20160217204500,500.85,103.6957,60,56.4,68.5,68.0,64.3
20160217210000,500.85,103.6957,60,56.4,68.4,68.0,64.3
20160217211500,500.85,103.6957,60,56.4,68.4,68.0,64.3
20160217213000,493.5,102.1739,60,56.4,68.3,68.0,64.3
20160217214500,500.85,103.6957,60,56.4,68.3,68.0,64.3
20160217220000,486.15,100.6522,59,56.4,68.2,68.0,64.3
20160217221500,486.15,100.6522,59,56.4,68.2,68.0,64.3
20160217223000,463.05,95.8696,59,56.4,68.2,68.0,64.3
20160217224500,463.05,95.8696,59,56.4,68.2,68.0,64.3
20160217230000,463.05,95.8696,59,56.4,68.2,68.0,64.3
20160217231500,463.05,95.8696,59,56.4,68.2,68.0,64.3
20160217233000,463.05,95.8696,59,56.4,68.1,68.0,64.3
20160217234500,470.4,97.3913,59,56.4,68.1,68.0,64.3
20160218000000,470.4,97.3913,59,56.4,68.0,68.0,64.3
20160218001500,463.05,95.8696,61,56.4,68.0,68.0,64.3
20160218003000,455.7,94.3478,58,56.4,67.9,68.0,64.3
20160218004500,486.15,100.6522,59,56.4,67.9,68.0,64.3
20160218010000,478.8,99.1304,59,55.6,67.8,68.0,64.3
20160218011500,478.8,99.1304,58,55.6,67.8,68.0,64.3
20160218013000,478.8,99.1304,58,56.4,67.7,68.0,64.3
20160218014500,470.4,97.3913,57,55.6,67.7,68.0,64.3
20160218020000,447.3,92.6087,56,55.6,67.7,68.0,64.3
20160218021500,423.15,87.6087,56,56.3,67.7,68.0,64.3
20160218023000,439.95,91.087,55,56.3,67.8,68.0,64.3
20160218024500,439.95,91.087,55,56.3,67.7,68.0,64.3
20160218030000,423.15,87.6087,54,55.6,67.7,68.0,64.3
20160218031500,405.3,83.913,53,55.6,67.7,68.0,64.3
20160218033000,395.85,81.9565,52,55.6,67.8,68.0,64.3
20160218034500,395.85,81.9565,52,55.6,67.8,68.0,64.3
20160218040000,395.85,81.9565,52,56.3,67.8,68.0,64.3
20160218041500,395.85,81.9565,52,56.3,67.8,68.0,64.3
20160218043000,395.85,81.9565,52,56.3,67.8,68.0,64.3
20160218044500,395.85,81.9565,52,56.3,67.9,68.0,64.3
20160218050000,395.85,81.9565,52,56.3,68.1,68.0,64.3
20160218051500,395.85,81.9565,53,55.5,68.2,68.0,64.3
20160218053000,413.7,85.6522,54,55.5,68.3,68.0,64.3
20160218054500,431.55,89.3478,55,55.5,68.2,68.0,64.3
20160218060000,439.95,91.087,56,55.5,68.1,68.0,64.3
20160218061500,439.95,91.087,55,55.5,67.9,68.0,64.3
20160218063000,431.55,89.3478,55,55.5,67.9,68.0,64.3
20160218064500,413.7,85.6522,55,55.5,67.8,68.0,64.3
20160218070000,423.15,87.6087,54,55.5,67.7,68.0,64.3
20160218071500,0.0,0.0,8,55.5,68.0,70.3,67.3
20160218073000,0.0,0.0,1,60.9,68.8,70.4,67.4
20160218074500,0.0,0.0,0,63.6,69.2,70.4,67.4
20160218080000,0.0,0.0,1,64.8,69.7,70.4,67.4
