PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160218081500,0.0,0.0,2,65.8,70.1,70.4,67.4
20160218083000,0.0,0.0,4,65.8,70.3,70.4,67.4
20160218084500,0.0,0.0,4,65.8,70.4,70.4,67.4
20160218090000,413.7,85.6522,56,58.8,70.8,68.0,64.9
20160218091500,470.4,97.3913,60,56.8,70.3,68.0,64.9
20160218093000,470.4,97.3913,61,56.8,70.5,68.0,64.9
20160218094500,470.4,97.3913,61,56.8,69.8,68.0,64.9
20160218100000,470.4,97.3913,61,56.8,69.4,68.0,64.9
20160218101500,470.4,97.3913,61,56.8,69.4,68.0,64.9
20160218103000,470.4,97.3913,61,57.5,69.8,68.0,64.9
20160218104500,470.4,97.3913,61,57.5,70.0,68.0,64.9
20160218110000,470.4,97.3913,61,57.5,70.0,68.0,64.9
20160218111500,470.4,97.3913,61,57.5,69.7,68.0,64.9
20160218113000,470.4,97.3913,61,57.5,69.4,68.0,64.9
20160218114500,470.4,97.3913,61,57.5,69.3,68.0,64.9
20160218120000,478.8,99.1304,61,57.5,69.3,68.0,64.9
20160218121500,478.8,99.1304,61,57.5,69.2,68.0,64.9
20160218123000,478.8,99.1304,61,57.5,69.1,68.0,64.9
20160218124500,478.8,99.1304,61,57.5,69.2,68.0,64.9
20160218130000,493.5,102.1739,61,57.5,69.1,68.0,64.9
20160218131500,493.5,102.1739,61,57.5,69.1,68.0,64.9
20160218133000,493.5,102.1739,61,57.5,69.4,68.0,64.9
20160218134500,493.5,102.1739,61,57.5,69.7,68.0,64.9
20160218140000,470.4,97.3913,61,57.5,69.9,68.0,64.9
20160218141500,486.15,100.6522,61,57.5,69.6,68.0,64.9
20160218143000,493.5,102.1739,61,57.5,69.3,68.0,64.9
20160218144500,486.15,100.6522,60,57.5,70.0,68.0,64.9
20160218150000,486.15,100.6522,60,57.5,70.1,68.0,64.9
20160218151500,486.15,100.6522,60,57.5,70.2,68.0,64.9
20160218153000,478.8,99.1304,60,57.5,69.9,68.0,64.9
20160218154500,470.4,97.3913,60,57.5,69.6,68.0,64.9
20160218160000,478.8,99.1304,60,57.5,69.4,68.0,64.9
20160218161500,470.4,97.3913,60,57.5,69.2,68.0,64.9
20160218163000,478.8,99.1304,60,57.5,69.1,68.0,64.9
20160218164500,478.8,99.1304,60,57.5,69.0,68.0,64.9
20160218170000,478.8,99.1304,60,57.5,68.9,68.0,64.9
20160218171500,478.8,99.1304,60,57.5,68.8,68.0,64.9
20160218173000,486.15,100.6522,60,57.5,68.7,68.0,64.9
20160218174500,486.15,100.6522,60,57.5,68.7,68.0,64.9
20160218180000,470.4,97.3913,60,57.5,68.6,68.0,64.9
20160218181500,478.8,99.1304,60,57.5,68.5,68.0,64.9
20160218183000,470.4,97.3913,60,56.8,68.5,68.0,64.9
20160218184500,470.4,97.3913,60,56.8,68.7,68.0,64.9
20160218190000,463.05,95.8696,60,56.8,68.9,68.0,64.9
20160218191500,470.4,97.3913,60,56.8,69.3,68.0,64.9
20160218193000,470.4,97.3913,60,56.8,69.6,68.0,64.9
20160218194500,470.4,97.3913,60,56.8,69.7,68.0,64.9
20160218200000,463.05,95.8696,60,56.8,69.6,68.0,64.9
20160218201500,478.8,99.1304,60,56.8,69.3,68.0,64.9
20160218203000,478.8,99.1304,61,56.8,69.3,68.0,64.9
20160218204500,470.4,97.3913,61,56.8,69.2,68.0,64.9
20160218210000,478.8,99.1304,61,56.8,69.2,68.0,64.9
20160218211500,470.4,97.3913,61,56.8,69.4,68.0,64.9
20160218213000,470.4,97.3913,61,56.8,69.4,68.0,64.9
20160218214500,470.4,97.3913,61,56.8,69.6,68.0,64.9
20160218220000,470.4,97.3913,61,56.8,69.4,68.0,64.9
20160218221500,478.8,99.1304,61,56.8,69.6,68.0,64.9
20160218223000,478.8,99.1304,61,56.8,69.5,68.0,64.9
20160218224500,463.05,95.8696,57,56.8,69.3,68.0,64.9
20160218230000,470.4,97.3913,58,56.8,69.2,68.0,64.9
20160218231500,470.4,97.3913,58,56.8,69.4,68.0,64.9
20160218233000,463.05,95.8696,60,56.8,69.5,68.0,64.9
20160218234500,486.15,100.6522,60,56.8,69.3,68.0,64.9
20160219000000,493.5,102.1739,60,56.8,69.1,68.0,64.9
20160219001500,493.5,102.1739,60,56.8,69.5,68.0,64.9
20160219003000,493.5,102.1739,60,56.8,69.3,68.0,64.9
20160219004500,493.5,102.1739,60,56.8,69.4,68.0,64.9
20160219010000,500.85,103.6957,60,56.8,69.4,68.0,64.9
20160219011500,486.15,100.6522,59,56.8,69.5,68.0,64.9
20160219013000,478.8,99.1304,59,56.8,69.4,68.0,64.9
20160219014500,478.8,99.1304,59,56.8,69.3,68.0,64.8
20160219020000,470.4,97.3913,59,56.8,69.4,68.0,64.8
20160219021500,478.8,99.1304,59,56.8,69.5,68.0,64.8
20160219023000,493.5,102.1739,60,56.8,69.5,68.0,64.8
20160219024500,500.85,103.6957,60,56.8,69.4,68.0,64.8
20160219030000,470.4,97.3913,60,56.8,69.1,68.0,64.8
20160219031500,381.15,78.913,51,56.8,69.3,69.4,66.4
20160219033000,381.15,78.913,50,56.8,69.6,69.4,66.4
20160219034500,393.75,81.5217,52,56.8,69.8,69.4,66.4
20160219040000,410.55,85.0,53,56.8,69.7,69.4,66.4
20160219041500,410.55,85.0,53,56.8,69.4,69.4,66.4
20160219043000,410.55,85.0,53,56.8,69.3,69.4,66.4
20160219044500,410.55,85.0,53,56.8,69.4,69.4,66.4
20160219050000,410.55,85.0,53,56.8,69.7,69.4,66.4
20160219051500,447.3,92.6087,56,56.8,69.7,69.4,66.4
20160219053000,486.15,100.6522,59,56.0,69.7,69.4,66.4
20160219054500,447.3,92.6087,58,56.0,69.6,69.4,66.4
20160219060000,455.7,94.3478,59,56.0,69.6,69.4,66.4
20160219061500,463.05,95.8696,59,56.0,69.3,69.4,66.4
20160219063000,463.05,95.8696,59,56.7,69.1,69.4,66.4
20160219064500,439.95,91.087,57,56.7,69.0,69.4,66.4
20160219070000,423.15,87.6087,56,56.7,69.4,69.4,66.4
20160219071500,423.15,87.6087,56,56.7,69.6,69.4,66.4
20160219073000,431.55,89.3478,56,56.7,69.3,69.4,66.4
20160219074500,431.55,89.3478,56,56.7,69.1,69.4,66.4
20160219080000,423.15,87.6087,56,56.7,69.6,69.4,66.4
20160219081500,423.15,87.6087,57,56.7,69.6,69.4,66.4
20160219083000,455.7,94.3478,59,56.7,69.8,69.4,66.4
20160219084500,463.05,95.8696,59,56.7,69.4,69.4,66.4
20160219090000,463.05,95.8696,59,56.7,69.2,69.4,66.4
20160219091500,463.05,95.8696,59,56.7,69.1,69.4,66.4
20160219093000,463.05,95.8696,59,56.7,69.6,69.4,66.4
20160219094500,470.4,97.3913,61,56.7,69.9,68.0,63.7
20160219100000,470.4,97.3913,61,56.7,69.9,68.0,63.7
20160219101500,463.05,95.8696,61,56.7,69.8,68.0,63.7
20160219103000,470.4,97.3913,61,56.7,70.0,68.0,63.7
20160219104500,470.4,97.3913,61,56.7,69.4,68.0,63.7
20160219110000,470.4,97.3913,61,56.7,69.2,68.0,63.7
20160219111500,470.4,97.3913,61,56.7,69.3,68.0,63.7
20160219113000,470.4,97.3913,61,56.7,69.2,68.0,63.7
20160219114500,470.4,97.3913,61,57.5,69.1,68.0,63.7
20160219120000,470.4,97.3913,61,57.5,69.1,68.0,63.7
20160219121500,470.4,97.3913,61,57.5,69.1,68.0,63.7
20160219123000,470.4,97.3913,61,57.5,69.7,68.0,63.7
20160219124500,470.4,97.3913,61,57.5,69.9,68.0,63.7
20160219130000,500.85,103.6957,61,57.5,70.0,68.0,63.7
20160219131500,493.5,102.1739,60,57.5,70.2,68.0,63.7
20160219133000,486.15,100.6522,60,57.5,70.3,68.0,63.7
20160219134500,478.8,99.1304,60,57.5,70.3,68.0,63.7
20160219140000,470.4,97.3913,60,57.5,70.6,68.0,63.7
20160219141500,478.8,99.1304,60,57.5,70.8,68.0,63.7
20160219143000,470.4,97.3913,60,57.5,70.8,68.0,63.7
20160219144500,470.4,97.3913,60,57.5,70.8,68.0,63.7
20160219150000,478.8,99.1304,60,57.5,70.9,68.0,63.7
20160219151500,470.4,97.3913,60,57.5,70.9,68.0,63.7
20160219153000,470.4,97.3913,60,57.5,71.0,68.0,63.7
20160219154500,478.8,99.1304,60,57.5,70.9,68.0,63.7
20160219160000,478.8,99.1304,60,57.5,70.2,68.0,63.7
20160219161500,478.8,99.1304,60,57.5,70.3,68.0,63.7
20160219163000,486.15,100.6522,60,56.8,70.7,68.0,63.7
20160219164500,478.8,99.1304,60,56.8,70.0,68.0,63.7
20160219170000,500.85,103.6957,60,56.8,69.7,68.0,63.7
20160219171500,486.15,100.6522,59,56.8,69.4,68.0,63.7
20160219173000,486.15,100.6522,59,56.8,69.3,68.0,63.7
20160219174500,486.15,100.6522,59,56.8,69.1,68.0,63.7
20160219180000,478.8,99.1304,59,56.8,68.9,68.0,63.7
20160219181500,478.8,99.1304,59,56.8,68.8,68.0,63.7
20160219183000,486.15,100.6522,59,56.8,68.7,68.0,63.7
20160219184500,486.15,100.6522,59,56.8,68.7,68.0,63.7
20160219190000,478.8,99.1304,59,56.8,68.9,68.0,63.7
20160219191500,470.4,97.3913,59,56.8,69.2,68.0,63.7
20160219193000,486.15,100.6522,59,56.8,69.7,68.0,63.7
20160219194500,478.8,99.1304,59,56.8,69.2,68.0,63.7
20160219200000,478.8,99.1304,59,56.8,69.1,68.0,63.7
20160219201500,478.8,99.1304,59,56.8,69.1,68.0,63.7
20160219203000,478.8,99.1304,59,56.8,69.2,68.0,63.7
20160219204500,478.8,99.1304,59,56.8,69.0,68.0,63.7
20160219210000,478.8,99.1304,59,56.8,68.9,68.0,63.7
20160219211500,486.15,100.6522,59,56.8,68.9,68.0,63.7
20160219213000,478.8,99.1304,59,56.8,69.1,68.0,63.7
20160219214500,478.8,99.1304,59,56.8,68.9,68.0,63.7
20160219220000,486.15,100.6522,59,56.8,68.8,68.0,63.7
20160219221500,486.15,100.6522,59,56.8,68.7,68.0,63.7
20160219223000,486.15,100.6522,59,56.8,69.0,68.0,63.7
20160219224500,486.15,100.6522,59,56.8,69.3,68.0,63.7
20160219230000,486.15,100.6522,59,56.8,69.1,68.0,63.7
20160219231500,470.4,97.3913,59,56.8,69.2,68.0,63.7
20160219233000,470.4,97.3913,59,56.8,69.2,68.0,63.7
20160219234500,470.4,97.3913,59,56.8,68.9,68.0,63.7
20160220000000,478.8,99.1304,59,56.8,69.4,68.0,63.7
20160220001500,486.15,100.6522,59,56.8,69.0,68.0,63.7
20160220003000,486.15,100.6522,59,56.8,69.0,68.0,63.7
20160220004500,486.15,100.6522,59,56.8,68.9,68.0,63.7
20160220010000,493.5,102.1739,59,56.8,69.0,68.0,63.7
20160220011500,478.8,99.1304,59,56.8,69.0,68.0,63.7
20160220013000,478.8,99.1304,59,56.8,68.8,68.0,63.7
20160220014500,478.8,99.1304,59,56.8,68.7,68.0,63.7
20160220020000,478.8,99.1304,59,56.8,68.6,68.0,63.7
20160220021500,478.8,99.1304,59,56.8,69.1,68.0,63.7
20160220023000,478.8,99.1304,59,56.8,68.9,68.0,63.7
20160220024500,478.8,99.1304,59,56.8,68.9,68.0,63.7
20160220030000,478.8,99.1304,59,56.8,68.9,68.0,63.7
20160220031500,478.8,99.1304,59,56.8,68.7,68.0,63.7
20160220033000,478.8,99.1304,59,56.8,68.6,68.0,63.7
20160220034500,478.8,99.1304,59,56.8,68.4,68.0,63.7
20160220040000,478.8,99.1304,59,56.8,68.7,68.0,63.7
20160220041500,478.8,99.1304,59,56.8,68.7,68.0,63.7
20160220043000,288.75,59.7826,42,56.8,69.2,69.9,66.9
20160220044500,312.9,64.7826,44,56.8,69.4,69.9,66.9
20160220050000,306.6,63.4783,44,56.8,69.6,69.9,66.9
20160220051500,306.6,63.4783,44,56.8,69.7,69.9,66.9
20160220053000,306.6,63.4783,44,56.8,69.8,69.9,66.9
20160220054500,303.45,62.8261,44,56.8,70.0,69.9,66.9
20160220060000,306.6,63.4783,44,56.8,70.0,69.9,66.9
20160220061500,306.6,63.4783,44,56.8,69.9,69.9,66.9
20160220063000,306.6,63.4783,44,56.8,70.2,69.9,66.9
20160220064500,322.35,66.7391,45,56.8,70.0,69.9,66.9
20160220070000,317.1,65.6522,45,56.8,70.0,69.9,66.9
20160220071500,317.1,65.6522,45,56.8,70.0,69.9,66.9
20160220073000,317.1,65.6522,45,56.8,69.8,69.9,66.9
20160220074500,317.1,65.6522,45,56.8,69.7,69.9,66.9
20160220080000,307.65,63.6957,46,56.8,69.7,69.9,66.9
20160220081500,310.8,64.3478,46,56.8,69.7,69.9,66.9
20160220083000,310.8,64.3478,46,56.8,69.7,69.9,66.9
20160220084500,313.95,65.0,46,56.8,69.7,69.9,66.9
20160220090000,310.8,64.3478,46,56.8,69.7,69.9,66.9
20160220091500,310.8,64.3478,46,56.8,69.9,69.9,66.9
20160220093000,310.8,64.3478,46,57.5,70.0,69.9,66.9
20160220094500,310.8,64.3478,46,57.5,69.9,69.9,66.9
20160220100000,315.0,65.2174,46,57.5,69.9,69.9,66.9
20160220101500,315.0,65.2174,46,57.5,69.8,69.9,66.9
20160220103000,307.65,63.6957,46,57.5,69.8,69.9,66.9
20160220104500,313.95,65.0,46,57.5,69.8,69.9,66.9
20160220110000,319.2,66.087,46,57.5,69.8,69.9,66.9
20160220111500,319.2,66.087,46,57.5,69.7,69.9,66.9
20160220113000,319.2,66.087,46,57.5,69.7,69.9,66.9
20160220114500,319.2,66.087,46,57.5,69.7,69.9,66.9
20160220120000,319.2,66.087,46,57.5,69.7,69.9,66.9
20160220121500,319.2,66.087,46,57.5,69.7,69.9,66.9
20160220123000,319.2,66.087,46,57.5,69.7,69.9,66.9
20160220124500,319.2,66.087,46,57.5,69.7,69.9,66.9
20160220130000,328.65,68.0435,46,57.5,69.7,69.9,66.9
20160220131500,328.65,68.0435,46,57.5,69.7,69.9,66.9
20160220133000,328.65,68.0435,46,57.5,69.7,69.9,66.9
20160220134500,328.65,68.0435,46,57.5,69.7,69.9,66.9
20160220140000,328.65,68.0435,46,57.5,69.7,69.9,66.9
20160220141500,317.1,65.6522,46,57.5,69.7,69.9,66.9
20160220143000,312.9,64.7826,46,57.5,69.8,69.9,66.9
20160220144500,312.9,64.7826,46,57.5,69.8,69.9,66.9
20160220150000,312.9,64.7826,46,57.5,69.8,69.9,66.9
20160220151500,306.6,63.4783,46,57.5,69.8,69.9,66.9
20160220153000,315.0,65.2174,46,57.5,69.8,69.9,66.9
20160220154500,315.0,65.2174,46,57.5,69.8,69.9,66.9
20160220160000,327.6,67.8261,46,57.5,69.8,69.9,66.9
20160220161500,322.35,66.7391,46,57.5,69.8,69.9,66.9
20160220163000,322.35,66.7391,46,57.5,69.8,69.9,66.9
20160220164500,322.35,66.7391,46,57.5,69.8,69.9,66.9
20160220170000,333.9,69.1304,46,57.5,69.7,69.9,66.9
20160220171500,333.9,69.1304,46,56.8,69.7,69.9,66.9
20160220173000,328.65,68.0435,46,56.8,69.7,69.9,66.9
20160220174500,328.65,68.0435,46,56.8,69.7,69.9,66.9
20160220180000,328.65,68.0435,46,56.8,69.7,69.9,66.9
20160220181500,322.35,66.7391,46,56.8,69.7,69.9,66.9
20160220183000,322.35,66.7391,46,56.8,69.7,69.9,66.9
20160220184500,322.35,66.7391,46,56.8,69.6,69.9,66.9
20160220190000,340.2,70.4348,47,56.8,70.3,69.9,66.9
20160220191500,470.4,97.3913,58,56.8,71.0,69.9,66.9
20160220193000,478.8,99.1304,58,56.8,70.9,68.0,63.1
20160220194500,470.4,97.3913,58,56.8,70.7,68.0,63.1
20160220200000,470.4,97.3913,58,56.8,69.8,68.0,63.1
20160220201500,470.4,97.3913,58,56.8,69.6,68.0,63.1
20160220203000,478.8,99.1304,58,56.8,69.3,68.0,63.1
20160220204500,470.4,97.3913,58,56.8,69.1,68.0,63.1
20160220210000,470.4,97.3913,58,56.8,69.0,68.0,63.1
20160220211500,470.4,97.3913,58,56.8,68.8,68.0,63.1
20160220213000,478.8,99.1304,58,56.8,68.8,68.0,63.1
20160220214500,470.4,97.3913,58,56.8,68.7,68.0,63.1
20160220220000,470.4,97.3913,58,56.8,68.6,68.0,63.1
20160220221500,470.4,97.3913,58,56.8,68.7,68.0,63.1
20160220223000,470.4,97.3913,58,56.8,68.6,68.0,63.1
20160220224500,463.05,95.8696,59,56.8,68.5,68.0,63.1
20160220230000,463.05,95.8696,60,56.8,68.4,68.0,63.1
20160220231500,470.4,97.3913,60,56.8,68.3,68.0,63.1
20160220233000,470.4,97.3913,60,56.8,68.3,68.0,63.1
20160220234500,470.4,97.3913,60,56.8,68.3,68.0,63.1
20160221000000,478.8,99.1304,60,56.8,68.2,68.0,63.1
20160221001500,470.4,97.3913,60,56.8,68.2,68.0,63.1
20160221003000,463.05,95.8696,60,56.8,68.2,68.0,63.1
20160221004500,463.05,95.8696,60,56.8,68.2,68.0,63.1
20160221010000,463.05,95.8696,60,56.8,68.2,68.0,63.1
20160221011500,470.4,97.3913,60,56.8,68.2,68.0,63.1
20160221013000,478.8,99.1304,60,56.8,68.1,68.0,63.1
20160221014500,470.4,97.3913,60,56.8,68.1,68.0,63.1
20160221020000,478.8,99.1304,60,56.8,68.0,68.0,63.1
20160221021500,478.8,99.1304,59,56.8,68.0,68.0,63.1
20160221023000,478.8,99.1304,59,56.8,67.9,68.0,63.1
20160221024500,478.8,99.1304,59,56.8,67.9,68.0,63.1
20160221030000,470.4,97.3913,59,56.8,67.9,68.0,63.1
20160221031500,470.4,97.3913,59,56.8,67.9,68.0,63.1
20160221033000,470.4,97.3913,59,56.8,67.9,68.0,63.1
20160221034500,470.4,97.3913,59,56.8,67.9,68.0,63.1
20160221040000,470.4,97.3913,59,56.8,68.0,68.0,63.1
20160221041500,470.4,97.3913,59,56.8,67.9,68.0,63.1
20160221043000,470.4,97.3913,59,56.8,67.9,68.0,63.1
20160221044500,470.4,97.3913,59,56.8,67.9,68.0,63.1
20160221050000,470.4,97.3913,59,56.8,67.9,68.0,63.1
20160221051500,470.4,97.3913,59,56.8,67.8,68.0,63.1
20160221053000,470.4,97.3913,59,56.8,67.8,68.0,63.1
20160221054500,470.4,97.3913,59,56.8,68.1,68.0,63.1
20160221060000,478.8,99.1304,59,56.8,67.9,68.0,63.1
20160221061500,478.8,99.1304,59,56.8,67.8,68.0,63.1
20160221063000,470.4,97.3913,59,56.8,67.8,68.0,63.1
20160221064500,470.4,97.3913,59,56.8,68.2,68.0,63.1
20160221070000,463.05,95.8696,59,56.8,67.9,68.0,63.1
20160221071500,478.8,99.1304,59,56.8,68.5,68.0,63.1
20160221073000,478.8,99.1304,59,56.8,68.8,68.0,63.1
20160221074500,478.8,99.1304,59,56.8,68.6,68.0,63.1
20160221080000,470.4,97.3913,59,56.8,68.7,68.0,63.1
20160221081500,478.8,99.1304,59,56.8,68.6,68.0,63.1
20160221083000,470.4,97.3913,59,56.8,68.6,68.0,63.1
20160221084500,470.4,97.3913,59,56.8,68.6,68.0,63.1
20160221090000,478.8,99.1304,59,56.8,68.6,68.0,63.1
20160221091500,470.4,97.3913,60,56.8,68.9,68.0,63.1
20160221093000,478.8,99.1304,58,56.8,68.7,68.0,63.1
20160221094500,463.05,95.8696,62,56.8,68.8,68.0,63.1
20160221100000,500.85,103.6957,62,56.8,68.9,68.0,63.1
20160221101500,493.5,102.1739,62,56.8,68.9,68.0,63.1
20160221103000,493.5,102.1739,62,56.8,69.1,68.0,63.1
20160221104500,493.5,102.1739,62,56.8,69.1,68.0,63.1
20160221110000,478.8,99.1304,61,56.8,68.8,68.0,63.1
20160221111500,478.8,99.1304,61,57.5,68.9,68.0,63.1
20160221113000,486.15,100.6522,61,57.5,69.1,68.0,63.1
20160221114500,478.8,99.1304,61,57.5,69.2,68.0,63.1
20160221120000,447.3,92.6087,59,57.5,68.7,68.0,63.1
20160221121500,447.3,92.6087,59,57.5,68.4,68.0,63.1
20160221123000,455.7,94.3478,59,57.5,68.3,68.0,63.1
20160221124500,455.7,94.3478,55,57.5,68.1,68.0,63.1
20160221130000,447.3,92.6087,56,57.5,68.1,68.0,63.1
20160221131500,447.3,92.6087,56,57.5,67.9,68.0,63.1
20160221133000,447.3,92.6087,56,57.5,67.9,68.0,63.1
20160221134500,439.95,91.087,56,57.5,67.9,68.0,63.1
20160221140000,447.3,92.6087,56,57.5,67.8,68.0,63.1
20160221141500,447.3,92.6087,56,57.5,67.8,68.0,63.1
20160221143000,447.3,92.6087,56,57.5,67.8,68.0,63.1
20160221144500,439.95,91.087,56,57.5,67.7,68.0,63.1
20160221150000,439.95,91.087,55,57.5,67.7,68.0,63.1
20160221151500,423.15,87.6087,54,57.5,67.7,68.0,63.1
20160221153000,405.3,83.913,53,57.5,67.7,68.0,63.1
20160221154500,405.3,83.913,52,57.5,67.7,68.0,63.1
20160221160000,387.45,80.2174,52,57.5,67.7,68.0,63.1
20160221161500,387.45,80.2174,51,57.5,67.7,68.0,63.1
20160221163000,387.45,80.2174,51,57.5,67.8,68.0,63.1
20160221164500,387.45,80.2174,51,57.5,67.8,68.0,63.1
20160221170000,387.45,80.2174,51,57.5,67.8,68.0,63.1
20160221171500,387.45,80.2174,51,57.5,67.8,68.0,63.1
20160221173000,387.45,80.2174,51,57.5,68.0,68.0,63.1
20160221174500,387.45,80.2174,51,57.5,68.0,68.0,63.1
20160221180000,387.45,80.2174,51,57.5,68.1,68.0,63.1
20160221181500,387.45,80.2174,51,57.5,68.1,68.0,63.1
20160221183000,387.45,80.2174,51,57.5,68.2,68.0,63.1
20160221184500,387.45,80.2174,52,57.5,68.3,68.0,63.1
20160221190000,396.9,82.1739,52,57.5,68.3,68.0,63.1
20160221191500,455.7,94.3478,60,57.5,68.6,68.0,63.1
20160221193000,463.05,95.8696,61,56.9,69.1,68.0,63.1
20160221194500,470.4,97.3913,61,56.9,68.4,68.0,63.1
20160221200000,470.4,97.3913,60,56.9,68.3,68.0,63.1
20160221201500,470.4,97.3913,60,56.9,68.3,68.0,63.1
20160221203000,470.4,97.3913,60,56.9,68.2,68.0,63.1
20160221204500,470.4,97.3913,60,56.9,68.2,68.0,63.1
20160221210000,463.05,95.8696,60,56.9,68.2,68.0,63.1
20160221211500,463.05,95.8696,60,56.9,68.2,68.0,63.1
20160221213000,463.05,95.8696,60,56.9,68.2,68.0,63.1
20160221214500,463.05,95.8696,60,56.9,68.1,68.0,63.1
20160221220000,463.05,95.8696,60,56.9,68.1,68.0,63.1
20160221221500,470.4,97.3913,60,56.9,68.0,68.0,63.1
20160221223000,463.05,95.8696,60,56.9,68.0,68.0,63.1
20160221224500,463.05,95.8696,60,56.9,67.9,68.0,63.1
20160221230000,455.7,94.3478,60,56.9,67.9,68.0,63.1
20160221231500,463.05,95.8696,60,56.9,67.9,68.0,63.1
20160221233000,463.05,95.8696,60,56.9,67.9,68.0,63.1
20160221234500,463.05,95.8696,60,56.9,67.8,68.0,63.1
20160222000000,463.05,95.8696,60,56.9,67.8,68.0,63.1
20160222001500,463.05,95.8696,60,56.9,67.8,68.0,63.1
20160222003000,463.05,95.8696,60,56.9,67.8,68.0,63.1
20160222004500,470.4,97.3913,60,56.9,67.8,68.0,63.1
20160222010000,470.4,97.3913,60,56.9,67.8,68.0,63.1
20160222011500,463.05,95.8696,60,56.9,67.7,68.0,63.1
20160222013000,455.7,94.3478,59,56.9,67.7,68.0,63.1
20160222014500,455.7,94.3478,58,56.9,67.7,68.0,63.1
20160222020000,439.95,91.087,57,56.9,67.7,68.0,63.1
20160222021500,413.7,85.6522,55,56.9,67.8,68.0,63.1
20160222023000,413.7,85.6522,55,56.9,67.8,68.0,63.1
20160222024500,413.7,85.6522,55,56.9,67.8,68.0,63.1
20160222030000,413.7,85.6522,55,56.9,67.9,68.0,63.1
20160222031500,405.3,83.913,55,56.9,67.8,68.0,63.1
20160222033000,413.7,85.6522,55,56.9,67.9,68.0,63.1
20160222034500,413.7,85.6522,55,56.9,67.9,68.0,63.1
20160222040000,413.7,85.6522,55,56.9,67.9,68.0,63.1
20160222041500,405.3,83.913,55,56.9,67.9,68.0,63.1
20160222043000,405.3,83.913,55,56.9,67.9,68.0,63.1
20160222044500,405.3,83.913,55,56.9,67.9,68.0,63.1
20160222050000,405.3,83.913,55,56.9,68.0,68.0,63.1
20160222051500,405.3,83.913,55,56.9,68.1,68.0,63.1
20160222053000,405.3,83.913,55,56.9,68.1,68.0,63.1
20160222054500,405.3,83.913,55,56.9,68.1,68.0,63.1
20160222060000,405.3,83.913,55,56.9,68.1,68.0,63.1
20160222061500,413.7,85.6522,55,56.9,68.1,68.0,63.1
20160222063000,413.7,85.6522,55,56.9,68.1,68.0,63.1
20160222064500,413.7,85.6522,55,56.9,68.1,68.0,63.1
20160222070000,470.4,97.3913,60,56.9,68.6,68.0,63.1
20160222071500,470.4,97.3913,60,56.9,68.7,68.0,63.1
20160222073000,470.4,97.3913,60,56.9,68.6,68.0,63.1
20160222074500,470.4,97.3913,60,56.9,68.3,68.0,63.1
20160222080000,447.3,92.6087,58,56.9,68.1,68.0,63.1
20160222081500,447.3,92.6087,58,56.9,67.9,68.0,63.1
20160222083000,447.3,92.6087,58,56.9,67.9,68.0,63.1
20160222084500,447.3,92.6087,58,56.9,67.8,68.0,63.1
20160222090000,447.3,92.6087,58,56.9,67.7,68.0,63.1
20160222091500,439.95,91.087,58,56.9,67.7,68.0,63.1
20160222093000,423.15,87.6087,56,56.9,67.7,68.0,63.1
20160222094500,413.7,85.6522,55,56.9,67.7,68.0,63.1
20160222100000,395.85,81.9565,54,56.9,67.7,68.0,63.1
20160222101500,387.45,80.2174,54,56.9,67.7,68.0,63.1
20160222103000,387.45,80.2174,53,56.9,67.7,68.0,63.1
20160222104500,371.7,76.9565,51,56.9,67.9,68.0,63.1
20160222110000,371.7,76.9565,51,56.9,68.0,68.0,63.1
20160222111500,371.7,76.9565,51,56.9,67.9,68.0,63.1
20160222113000,378.0,78.2609,51,56.9,67.9,68.0,63.1
20160222114500,378.0,78.2609,51,56.9,68.1,68.0,63.1
20160222120000,378.0,78.2609,51,56.9,68.2,68.0,63.1
20160222121500,378.0,78.2609,51,56.9,68.3,68.0,63.1
20160222123000,403.2,83.4783,53,56.9,68.4,68.0,63.1
20160222124500,423.15,87.6087,56,56.9,68.3,68.0,63.1
20160222130000,447.3,92.6087,58,56.9,68.3,68.0,63.1
20160222131500,463.05,95.8696,60,56.9,68.3,68.0,63.1
20160222133000,463.05,95.8696,60,56.9,68.4,68.0,63.1
20160222134500,463.05,95.8696,60,56.9,68.2,68.0,63.1
20160222140000,470.4,97.3913,61,56.9,68.2,68.0,63.1
20160222141500,470.4,97.3913,61,56.9,68.1,68.0,63.1
20160222143000,470.4,97.3913,61,56.9,67.9,68.0,63.1
20160222144500,470.4,97.3913,61,56.9,68.1,68.0,63.1
20160222150000,470.4,97.3913,61,56.9,67.9,68.0,63.1
20160222151500,470.4,97.3913,61,56.9,67.9,68.0,63.1
20160222153000,470.4,97.3913,61,56.9,67.8,68.0,63.1
20160222154500,470.4,97.3913,61,56.9,67.8,68.0,63.1
20160222160000,470.4,97.3913,61,56.9,67.8,68.0,63.1
20160222161500,470.4,97.3913,61,56.9,67.7,68.0,63.1
20160222163000,447.3,92.6087,59,56.9,67.7,68.0,63.1
20160222164500,447.3,92.6087,58,56.9,67.7,68.0,63.1
20160222170000,439.95,91.087,57,56.9,67.7,68.0,63.1
20160222171500,423.15,87.6087,56,56.9,67.7,68.0,63.1
20160222173000,423.15,87.6087,56,56.9,67.8,68.0,63.1
20160222174500,423.15,87.6087,56,56.9,67.8,68.0,63.1
20160222180000,423.15,87.6087,56,56.9,67.8,68.0,63.1
20160222181500,413.7,85.6522,56,56.9,67.7,68.0,63.1
20160222183000,405.3,83.913,55,56.9,67.7,68.0,63.1
20160222184500,405.3,83.913,54,56.9,67.9,68.0,63.1
20160222190000,405.3,83.913,54,56.9,68.2,68.0,63.1
20160222191500,463.05,95.8696,60,56.9,68.8,68.0,63.1
20160222193000,455.7,94.3478,58,56.9,68.3,68.0,63.1
20160222194500,439.95,91.087,57,56.9,68.1,68.0,63.1
20160222200000,431.55,89.3478,56,56.9,68.0,68.0,63.1
20160222201500,431.55,89.3478,56,56.9,67.9,68.0,63.1
20160222203000,431.55,89.3478,56,56.9,67.8,68.0,63.1
20160222204500,431.55,89.3478,56,56.9,67.8,68.0,63.1
20160222210000,423.15,87.6087,55,56.9,67.8,68.0,63.1
20160222211500,413.7,85.6522,54,56.9,67.7,68.0,63.1
20160222213000,423.15,87.6087,54,56.9,67.8,68.0,63.1
20160222214500,423.15,87.6087,54,56.9,67.8,68.0,63.1
20160222220000,431.55,89.3478,54,56.9,67.8,68.0,63.1
20160222221500,431.55,89.3478,54,56.9,67.8,68.0,63.1
20160222223000,431.55,89.3478,54,56.9,67.9,68.0,63.1
20160222224500,431.55,89.3478,54,56.9,67.9,68.0,63.1
20160222230000,405.3,83.913,52,56.9,67.9,68.0,63.1
20160222231500,405.3,83.913,53,56.9,68.0,68.0,63.1
20160222233000,413.7,85.6522,53,56.9,68.0,68.0,63.1
20160222234500,405.3,83.913,53,56.9,68.1,68.0,63.1
20160223000000,405.3,83.913,53,56.9,68.1,68.0,63.1
20160223001500,405.3,83.913,53,56.9,68.1,68.0,63.1
20160223003000,405.3,83.913,53,56.9,68.1,68.0,63.1
20160223004500,413.7,85.6522,53,56.9,68.1,68.0,63.1
20160223010000,413.7,85.6522,53,56.9,68.1,68.0,63.1
20160223011500,413.7,85.6522,53,56.9,68.2,68.0,63.1
20160223013000,0.0,0.0,0,60.7,68.9,71.5,68.5
20160223014500,0.0,0.0,1,64.0,69.3,71.6,68.6
20160223020000,0.0,0.0,0,65.3,69.7,71.6,68.6
20160223021500,0.0,0.0,0,66.2,69.9,71.6,68.6
20160223023000,0.0,0.0,0,66.2,70.2,71.6,68.6
20160223024500,0.0,0.0,1,67.2,70.5,71.6,68.6
20160223030000,0.0,0.0,0,67.2,70.7,71.6,68.6
20160223031500,0.0,0.0,1,67.2,70.9,71.7,68.7
20160223033000,0.0,0.0,1,67.2,71.1,71.6,68.6
20160223034500,0.0,0.0,1,67.2,71.3,71.6,68.6
20160223040000,0.0,0.0,1,68.1,71.4,71.6,68.6
20160223041500,0.0,0.0,2,68.1,71.6,71.7,68.7
20160223043000,0.0,0.0,2,68.1,71.7,71.7,68.7
20160223044500,0.0,0.0,3,68.1,71.9,71.6,68.6
20160223050000,0.0,0.0,5,68.1,72.0,71.7,68.7
20160223051500,0.0,0.0,9,68.1,72.1,71.6,68.6
20160223053000,463.05,95.8696,60,57.1,71.3,68.0,64.8
20160223054500,470.4,97.3913,60,57.1,70.6,68.0,64.8
20160223060000,470.4,97.3913,60,57.1,70.3,68.0,64.8
20160223061500,470.4,97.3913,60,57.1,70.0,68.0,64.8
20160223063000,470.4,97.3913,60,57.1,69.8,68.0,64.8
20160223064500,470.4,97.3913,60,57.1,69.6,68.0,64.7
20160223070000,478.8,99.1304,60,56.5,69.7,68.0,64.8
20160223071500,486.15,100.6522,62,56.5,69.6,68.0,64.7
20160223073000,486.15,100.6522,62,56.5,69.3,68.0,64.7
20160223074500,486.15,100.6522,62,56.5,69.1,68.0,64.6
20160223080000,486.15,100.6522,61,56.5,68.8,68.0,64.7
20160223081500,478.8,99.1304,61,57.1,68.7,68.0,64.6
20160223083000,486.15,100.6522,61,57.1,69.4,68.0,64.7
20160223084500,486.15,100.6522,61,57.1,69.4,68.0,64.7
20160223090000,478.8,99.1304,61,57.1,69.2,68.0,64.6
20160223091500,478.8,99.1304,61,57.1,69.4,68.0,64.7
20160223093000,478.8,99.1304,61,57.1,69.6,68.0,64.8
20160223094500,478.8,99.1304,61,57.1,69.5,68.0,64.5
20160223100000,470.4,97.3913,61,57.1,69.9,68.0,64.7
20160223101500,478.8,99.1304,61,57.1,69.9,68.0,64.7
20160223103000,478.8,99.1304,61,57.1,69.2,68.0,64.7
20160223104500,478.8,99.1304,61,57.1,69.1,68.0,64.6
20160223110000,478.8,99.1304,61,57.1,69.1,68.0,64.6
20160223111500,470.4,97.3913,61,57.1,69.0,68.0,64.6
20160223113000,478.8,99.1304,61,57.1,68.9,68.0,64.5
20160223114500,478.8,99.1304,61,57.1,69.6,68.0,64.6
20160223120000,478.8,99.1304,61,57.1,69.6,68.0,64.6
20160223121500,478.8,99.1304,61,57.1,69.8,68.0,64.7
20160223123000,478.8,99.1304,61,56.4,69.7,68.0,64.7
20160223124500,478.8,99.1304,61,56.4,69.9,68.0,64.6
20160223130000,478.8,99.1304,61,57.1,70.1,68.0,64.5
20160223131500,470.4,97.3913,61,57.1,69.6,68.0,64.6
20160223133000,478.8,99.1304,61,57.1,69.4,68.0,64.7
20160223134500,470.4,97.3913,61,57.1,69.2,68.0,64.6
20160223140000,478.8,99.1304,61,57.1,69.7,68.0,64.7
20160223141500,478.8,99.1304,61,57.1,69.9,68.0,64.7
20160223143000,478.8,99.1304,61,57.1,70.0,68.0,64.7
20160223144500,384.3,79.5652,100,58.0,70.2,68.0,64.7
20160223150000,500.85,103.6957,55,57.0,70.3,68.0,64.6
20160223151500,486.15,100.6522,53,57.0,69.9,68.0,64.7
20160223153000,486.15,100.6522,53,57.0,69.6,68.0,64.6
20160223154500,486.15,100.6522,53,57.0,69.6,68.0,64.7
20160223160000,486.15,100.6522,53,57.0,70.1,68.0,64.7
20160223161500,486.15,100.6522,53,57.0,70.2,68.0,64.7
20160223163000,486.15,100.6522,53,57.0,70.3,68.0,64.7
20160223164500,486.15,100.6522,53,57.0,70.3,68.0,64.7
20160223170000,486.15,100.6522,53,57.0,69.6,68.0,64.7
20160223171500,486.15,100.6522,53,57.0,69.3,68.0,64.6
20160223173000,486.15,100.6522,53,57.0,69.2,68.0,64.6
20160223174500,486.15,100.6522,53,57.0,69.0,68.0,64.6
20160223180000,478.8,99.1304,53,57.0,68.9,68.0,64.5
20160223181500,478.8,99.1304,53,57.0,68.7,68.0,64.6
20160223183000,478.8,99.1304,53,56.4,68.6,68.0,64.6
20160223184500,470.4,97.3913,53,56.4,68.4,68.0,64.6
20160223190000,486.15,100.6522,53,56.4,69.0,68.0,64.6
20160223191500,463.05,95.8696,53,56.4,69.2,68.0,64.6
20160223193000,463.05,95.8696,53,56.4,69.5,68.0,64.5
20160223194500,463.05,95.8696,53,56.4,69.6,68.0,64.5
20160223200000,463.05,95.8696,53,56.4,69.6,68.0,64.5
20160223201500,470.4,97.3913,53,56.4,69.6,68.0,64.5
20160223203000,470.4,97.3913,53,56.4,69.3,68.0,64.5
20160223204500,470.4,97.3913,53,56.4,69.1,68.0,64.5
20160223210000,478.8,99.1304,53,56.4,68.9,68.0,64.5
20160223211500,478.8,99.1304,53,56.4,68.7,68.0,64.5
20160223213000,478.8,99.1304,53,56.4,68.6,68.0,64.6
20160223214500,478.8,99.1304,53,56.4,68.5,68.0,64.6
20160223220000,478.8,99.1304,53,56.4,68.4,68.0,64.6
20160223221500,470.4,97.3913,52,56.4,68.4,68.0,64.6
20160223223000,463.05,95.8696,53,56.4,68.3,68.0,64.7
20160223224500,470.4,97.3913,54,56.4,68.3,68.0,64.7
20160223230000,470.4,97.3913,54,56.4,68.2,68.0,64.8
20160223231500,463.05,95.8696,54,56.4,68.2,68.0,64.8
20160223233000,470.4,97.3913,54,56.4,68.1,68.0,64.8
20160223234500,470.4,97.3913,54,56.4,68.1,68.0,64.8
20160224000000,478.8,99.1304,54,56.4,68.0,68.0,64.8
20160224001500,470.4,97.3913,54,56.4,68.0,68.0,64.8
20160224003000,478.8,99.1304,54,56.4,67.9,68.0,64.8
20160224004500,478.8,99.1304,54,56.4,67.9,68.0,64.8
20160224010000,478.8,99.1304,54,56.4,67.9,68.0,64.8
20160224011500,478.8,99.1304,54,55.6,67.8,68.0,64.8
20160224013000,470.4,97.3913,53,56.2,67.7,68.0,64.8
20160224014500,470.4,97.3913,53,56.2,67.7,68.0,64.8
20160224020000,455.7,94.3478,51,55.6,67.7,68.0,64.8
20160224021500,439.95,91.087,50,55.6,67.7,68.0,64.8
20160224023000,431.55,89.3478,49,56.4,67.7,68.0,64.8
20160224024500,423.15,87.6087,48,56.4,67.7,68.0,64.8
20160224030000,405.3,83.913,47,55.6,67.7,68.0,64.8
20160224031500,405.3,83.913,46,55.6,67.7,68.0,64.8
20160224033000,395.85,81.9565,46,55.6,67.7,68.0,64.8
20160224034500,395.85,81.9565,46,56.2,67.7,68.0,64.8
20160224040000,389.55,80.6522,45,56.2,67.8,68.0,64.8
20160224041500,389.55,80.6522,45,56.2,67.8,68.0,64.8
20160224043000,393.75,81.5217,45,56.2,67.8,68.0,64.8
20160224044500,393.75,81.5217,45,56.2,67.8,68.0,64.8
20160224050000,393.75,81.5217,45,56.2,67.9,68.0,64.8
20160224051500,393.75,81.5217,45,56.2,67.8,68.0,64.8
20160224053000,393.75,81.5217,45,56.2,67.8,68.0,64.8
20160224054500,388.5,80.4348,45,56.2,67.8,68.0,64.8
20160224060000,388.5,80.4348,45,56.2,67.8,68.0,64.8
20160224061500,388.5,80.4348,45,56.2,67.8,68.0,64.8
20160224063000,388.5,80.4348,45,56.2,67.8,68.0,64.8
20160224064500,388.5,80.4348,45,56.2,67.7,68.0,64.8
20160224070000,388.5,80.4348,44,56.2,67.9,68.0,64.8
20160224071500,0.0,0.0,0,56.2,68.1,71.8,68.8
20160224073000,0.0,0.0,0,60.2,68.9,71.8,68.8
20160224074500,0.0,0.0,0,62.2,69.5,71.8,68.8
20160224080000,0.0,0.0,0,63.2,70.1,71.8,68.8
20160224081500,0.0,0.0,0,63.2,70.4,71.8,68.8
20160224083000,0.0,0.0,7,64.0,71.3,71.8,68.8
20160224084500,0.0,0.0,3,64.0,71.1,71.8,68.8
20160224090000,0.0,0.0,0,64.8,71.2,71.8,68.8
20160224091500,0.0,0.0,0,64.8,71.3,71.8,68.8
20160224093000,478.8,99.1304,54,56.0,71.0,68.0,62.5
20160224094500,478.8,99.1304,54,56.0,70.9,68.0,62.5
20160224100000,470.4,97.3913,54,56.0,70.0,68.0,62.5
20160224101500,478.8,99.1304,54,56.0,70.2,68.0,62.5
20160224103000,470.4,97.3913,54,56.0,70.2,68.0,62.5
20160224104500,470.4,97.3913,54,56.8,69.3,68.0,62.5
20160224110000,478.8,99.1304,54,56.0,69.1,68.0,62.5
20160224111500,493.5,102.1739,56,57.1,69.1,68.0,62.5
20160224113000,478.8,99.1304,55,56.4,68.8,68.0,62.5
20160224114500,486.15,100.6522,55,57.1,68.7,68.0,62.5
20160224120000,478.8,99.1304,55,56.4,68.6,68.0,62.5
20160224121500,486.15,100.6522,55,56.4,69.0,68.0,62.5
20160224123000,486.15,100.6522,55,56.4,68.8,68.0,62.5
20160224124500,486.15,100.6522,55,56.4,68.9,68.0,62.5
20160224130000,478.8,99.1304,55,57.1,69.4,68.0,62.5
20160224131500,478.8,99.1304,55,56.4,69.6,68.0,62.5
20160224133000,486.15,100.6522,55,57.1,69.7,68.0,62.5
20160224134500,470.4,97.3913,55,57.1,69.7,68.0,62.5
20160224140000,478.8,99.1304,55,57.1,69.9,68.0,62.5
20160224141500,486.15,100.6522,55,56.4,70.0,68.0,62.5
20160224143000,486.15,100.6522,55,57.1,70.0,68.0,62.5
20160224144500,493.5,102.1739,55,56.4,70.0,68.0,62.5
20160224150000,500.85,103.6957,55,57.2,69.8,68.0,62.5
20160224151500,478.8,99.1304,54,57.2,69.3,68.0,62.5
20160224153000,478.8,99.1304,54,57.2,69.1,68.0,62.5
20160224154500,470.4,97.3913,54,56.4,69.2,68.0,62.5
20160224160000,478.8,99.1304,54,56.4,69.1,68.0,62.5
20160224161500,478.8,99.1304,54,56.4,68.9,68.0,62.5
20160224163000,478.8,99.1304,54,57.2,68.9,68.0,62.5
20160224164500,478.8,99.1304,54,57.2,68.8,68.0,62.5
20160224170000,478.8,99.1304,54,57.2,68.7,68.0,62.5
20160224171500,478.8,99.1304,54,57.2,68.7,68.0,62.5
20160224173000,478.8,99.1304,53,57.2,68.9,68.0,62.5
20160224174500,478.8,99.1304,53,57.2,68.5,68.0,62.5
20160224180000,478.8,99.1304,53,56.4,68.3,68.0,62.5
20160224181500,470.4,97.3913,52,56.4,68.1,68.0,62.5
20160224183000,470.4,97.3913,52,56.4,68.1,68.0,62.5
20160224184500,470.4,97.3913,52,56.4,68.6,68.0,62.5
20160224190000,470.4,97.3913,52,56.4,68.8,68.0,62.5
20160224191500,470.4,97.3913,52,56.4,68.6,68.0,62.5
20160224193000,470.4,97.3913,52,56.4,68.4,68.0,62.5
20160224194500,470.4,97.3913,52,56.4,68.3,68.0,62.5
20160224200000,470.4,97.3913,52,57.1,68.2,68.0,62.5
20160224201500,470.4,97.3913,52,56.3,68.2,68.0,62.5
20160224203000,478.8,99.1304,52,56.3,68.2,68.0,62.5
20160224204500,470.4,97.3913,52,56.3,68.4,68.0,62.5
20160224210000,478.8,99.1304,52,56.3,68.7,68.0,62.5
20160224211500,470.4,97.3913,52,56.3,68.8,68.0,62.5
20160224213000,470.4,97.3913,52,56.3,68.4,68.0,62.5
20160224214500,470.4,97.3913,52,56.3,68.3,68.0,62.5
20160224220000,470.4,97.3913,52,56.3,68.4,68.0,62.5
20160224221500,470.4,97.3913,52,55.6,68.3,68.0,62.5
20160224223000,463.05,95.8696,51,56.7,68.2,68.0,62.5
20160224224500,463.05,95.8696,51,55.6,68.5,68.0,62.5
20160224230000,463.05,95.8696,51,55.6,68.6,68.0,62.5
20160224231500,463.05,95.8696,51,56.3,68.7,68.0,62.5
20160224233000,470.4,97.3913,52,56.3,68.7,68.0,62.5
20160224234500,470.4,97.3913,52,55.6,68.5,68.0,62.5
20160225000000,470.4,97.3913,52,55.6,68.3,68.0,62.5
20160225001500,470.4,97.3913,52,55.6,68.2,68.0,62.5
20160225003000,470.4,97.3913,52,55.6,68.6,68.0,62.5
20160225004500,478.8,99.1304,52,55.6,68.6,68.0,62.5
20160225010000,198.45,41.087,30,56.4,69.2,70.4,67.4
20160225011500,0.0,0.0,9,56.4,69.4,70.4,67.4
20160225013000,0.0,0.0,6,60.3,69.7,70.4,67.4
20160225014500,0.0,0.0,7,62.4,70.0,70.4,67.4
20160225020000,0.0,0.0,8,62.4,70.3,70.4,67.4
20160225021500,0.0,0.0,8,63.2,70.6,70.4,67.4
20160225023000,141.75,29.3478,27,56.8,70.9,70.4,67.4
20160225024500,143.85,29.7826,27,56.8,70.8,70.4,67.4
20160225030000,141.75,29.3478,27,56.8,70.7,70.4,67.4
20160225031500,183.75,38.0435,30,56.8,70.9,70.4,67.4
20160225033000,237.3,49.1304,34,56.8,70.9,70.4,67.4
20160225034500,269.85,55.8696,36,55.9,70.8,70.4,67.4
20160225040000,279.3,57.8261,36,55.9,70.8,70.4,67.4
20160225041500,295.05,61.087,37,55.9,70.7,70.4,67.4
20160225043000,295.05,61.087,37,55.9,70.3,70.4,67.4
20160225044500,295.05,61.087,37,55.9,70.3,70.4,67.4
20160225050000,295.05,61.087,37,55.9,70.3,70.4,67.4
20160225051500,295.05,61.087,37,55.2,70.3,70.4,67.4
20160225053000,298.2,61.7391,37,55.2,70.3,70.4,67.4
20160225054500,288.75,59.7826,37,56.0,70.0,70.4,67.4
20160225060000,288.75,59.7826,37,56.0,70.2,70.4,67.4
20160225061500,288.75,59.7826,37,55.3,70.2,70.4,67.4
20160225063000,288.75,59.7826,37,55.9,70.3,70.4,67.4
20160225064500,288.75,59.7826,37,55.9,70.3,70.4,67.4
20160225070000,288.75,59.7826,37,55.9,70.4,70.4,67.4
20160225071500,288.75,59.7826,37,55.9,70.5,70.4,67.4
20160225073000,282.45,58.4783,37,55.9,70.5,70.4,67.4
20160225074500,274.05,56.7391,37,55.9,70.4,70.4,67.4
20160225080000,280.35,58.0435,37,55.9,70.4,70.4,67.4
20160225081500,280.35,58.0435,37,56.8,70.6,70.4,67.4
20160225083000,280.35,58.0435,37,56.8,70.5,70.4,67.4
20160225084500,280.35,58.0435,37,56.8,70.4,70.4,67.4
20160225090000,280.35,58.0435,37,56.8,70.2,70.4,67.4
20160225091500,280.35,58.0435,37,56.8,70.3,70.4,67.4
20160225093000,280.35,58.0435,37,56.8,70.2,70.4,67.4
20160225094500,274.05,56.7391,37,57.5,70.2,70.4,67.4
20160225100000,277.2,57.3913,37,57.5,70.3,70.4,67.4
20160225101500,277.2,57.3913,37,57.5,70.2,70.4,67.4
20160225103000,277.2,57.3913,37,57.5,70.2,70.4,67.4
20160225104500,277.2,57.3913,37,56.8,70.3,70.4,67.4
20160225110000,277.2,57.3913,37,56.8,70.6,70.4,67.4
20160225111500,289.8,60.0,38,56.8,70.7,70.4,67.4
20160225113000,289.8,60.0,38,56.8,70.6,70.4,67.4
20160225114500,284.55,58.913,38,57.5,70.5,70.4,67.4
20160225120000,284.55,58.913,38,57.5,70.6,70.4,67.4
20160225121500,288.75,59.7826,38,57.5,70.6,70.4,67.4
20160225123000,379.05,78.4783,46,57.5,71.2,70.4,67.4
20160225124500,463.05,95.8696,55,57.5,71.3,70.4,67.4
20160225130000,470.4,97.3913,55,57.5,71.3,70.4,67.4
20160225131500,463.05,95.8696,55,57.5,71.3,70.4,67.4
20160225133000,470.4,97.3913,55,57.5,71.3,70.4,67.4
20160225134500,470.4,97.3913,55,57.5,71.3,70.4,67.4
20160225140000,478.8,99.1304,55,57.5,71.3,70.4,67.4
20160225141500,463.05,95.8696,54,57.5,70.8,70.4,67.4
20160225143000,431.55,89.3478,51,57.5,70.4,70.4,67.4
20160225144500,439.95,91.087,51,57.5,70.3,70.4,67.4
20160225150000,431.55,89.3478,51,57.5,70.5,70.4,67.4
20160225151500,439.95,91.087,51,57.5,70.4,70.4,67.4
20160225153000,423.15,87.6087,50,57.5,70.1,70.4,67.4
20160225154500,395.85,81.9565,48,57.5,70.0,70.4,67.4
20160225160000,387.45,80.2174,47,57.5,70.1,70.4,67.4
20160225161500,375.9,77.8261,45,57.5,70.2,70.4,67.4
20160225163000,375.9,77.8261,45,57.5,70.2,70.4,67.4
20160225164500,375.9,77.8261,45,57.5,70.2,70.4,67.4
20160225170000,375.9,77.8261,45,57.5,70.3,70.4,67.4
20160225171500,375.9,77.8261,45,57.5,70.3,70.4,67.4
20160225173000,380.1,78.6957,45,56.9,70.3,70.4,67.4
20160225174500,380.1,78.6957,45,57.5,70.3,70.4,67.4
20160225180000,384.3,79.5652,45,56.8,70.3,70.4,67.4
20160225181500,384.3,79.5652,45,56.8,70.3,70.4,67.4
20160225183000,384.3,79.5652,45,56.8,70.3,70.4,67.4
20160225184500,384.3,79.5652,45,56.8,70.6,70.4,67.4
20160225190000,399.0,82.6087,47,56.8,70.8,70.4,67.4
20160225191500,423.15,87.6087,50,56.8,70.8,70.4,67.4
20160225193000,455.7,94.3478,53,56.8,70.5,70.4,67.4
20160225194500,455.7,94.3478,53,56.8,70.5,70.4,67.4
20160225200000,447.3,92.6087,53,56.8,70.2,70.4,67.4
20160225201500,439.95,91.087,51,56.8,70.1,70.4,67.4
20160225203000,413.7,85.6522,49,56.8,70.0,70.4,67.4
20160225204500,387.45,80.2174,47,56.8,70.0,70.4,67.4
20160225210000,387.45,80.2174,46,56.8,70.2,70.4,67.4
20160225211500,358.05,74.1304,43,56.8,70.1,70.4,67.4
20160225213000,358.05,74.1304,43,56.8,70.4,70.4,67.4
20160225214500,363.3,75.2174,43,56.8,70.5,70.4,67.4
20160225220000,363.3,75.2174,43,56.8,70.3,70.4,67.4
20160225221500,363.3,75.2174,43,56.2,70.3,70.4,67.4
20160225223000,363.3,75.2174,43,57.1,70.4,70.4,67.4
20160225224500,363.3,75.2174,43,56.0,70.4,70.4,67.4
20160225230000,353.85,73.2609,43,57.1,70.2,70.4,67.4
20160225231500,358.05,74.1304,44,56.3,70.2,70.4,67.4
20160225233000,363.3,75.2174,44,57.1,70.3,70.4,67.4
20160225234500,354.9,73.4783,44,56.0,70.3,70.4,67.4
20160226000000,354.9,73.4783,44,57.1,70.1,70.4,67.4
20160226001500,354.9,73.4783,44,56.0,70.2,70.4,67.4
20160226003000,359.1,74.3478,44,57.1,70.4,70.4,67.4
20160226004500,359.1,74.3478,45,56.0,70.4,70.4,67.4
20160226010000,368.55,76.3043,45,56.0,70.3,70.4,67.4
20160226011500,349.65,72.3913,43,56.0,70.0,70.4,67.4
20160226013000,320.25,66.3043,40,56.8,70.0,70.4,67.4
20160226014500,316.05,65.4348,40,56.0,70.1,70.4,67.4
20160226020000,316.05,65.4348,40,56.0,70.2,70.4,67.4
20160226021500,320.25,66.3043,40,56.7,70.2,70.4,67.4
20160226023000,320.25,66.3043,40,56.7,70.1,70.4,67.4
20160226024500,298.2,61.7391,37,56.0,70.0,70.4,67.4
20160226030000,271.95,56.3044,36,56.0,70.2,70.4,67.4
20160226031500,271.95,56.3044,36,56.0,70.3,70.4,67.4
20160226033000,271.95,56.3044,36,56.0,70.3,70.4,67.4
20160226034500,271.95,56.3044,36,56.0,70.4,70.4,67.4
20160226040000,277.2,57.3913,36,56.0,70.5,70.4,67.4
20160226041500,273.0,56.5217,36,56.0,70.5,70.4,67.4
20160226043000,273.0,56.5217,36,56.0,70.6,70.4,67.4
20160226044500,273.0,56.5217,36,56.0,70.6,70.4,67.4
20160226050000,286.65,59.3478,37,56.0,70.3,70.4,67.4
20160226051500,283.5,58.6957,37,56.0,70.5,70.4,67.4
20160226053000,283.5,58.6957,37,56.0,70.5,70.4,67.4
20160226054500,283.5,58.6957,37,56.0,70.4,70.4,67.4
20160226060000,279.3,57.8261,37,56.0,70.5,70.4,67.4
20160226061500,279.3,57.8261,37,56.0,70.4,70.4,67.4
20160226063000,282.45,58.4783,37,56.0,70.5,70.4,67.4
20160226064500,282.45,58.4783,37,56.0,70.7,70.4,67.4
20160226070000,298.2,61.7391,38,56.0,70.5,70.4,67.4
20160226071500,298.2,61.7391,38,56.0,70.4,70.4,67.4
20160226073000,298.2,61.7391,38,56.0,70.2,70.4,67.4
20160226074500,274.05,56.7391,36,56.0,70.1,70.4,67.4
20160226080000,259.35,53.6957,35,56.0,70.0,70.4,67.4
20160226081500,233.1,48.2609,33,56.0,70.0,70.4,67.4
20160226083000,233.1,48.2609,33,56.7,70.1,70.4,67.4
20160226084500,236.25,48.913,33,56.7,70.1,70.4,67.4
20160226090000,236.25,48.913,33,56.7,70.1,70.4,67.4
20160226091500,227.85,47.1739,32,56.7,70.2,70.4,67.4
20160226093000,227.85,47.1739,32,56.7,70.2,70.4,67.4
20160226094500,214.2,44.3478,32,56.7,70.2,70.4,67.4
20160226100000,211.05,43.6957,32,56.7,70.3,70.4,67.4
20160226101500,211.05,43.6957,32,56.7,70.3,70.4,67.4
20160226103000,211.05,43.6957,32,56.7,70.4,70.4,67.4
20160226104500,214.2,44.3478,32,56.7,70.4,70.4,67.4
20160226110000,208.95,43.2609,32,56.7,70.5,70.4,67.4
20160226111500,213.15,44.1304,32,56.7,70.5,70.4,67.4
20160226113000,213.15,44.1304,32,57.5,70.5,70.4,67.4
20160226114500,213.15,44.1304,32,57.5,70.5,70.4,67.4
20160226120000,213.15,44.1304,32,56.8,70.6,70.4,67.4
20160226121500,219.45,45.4348,33,57.5,70.7,70.4,67.4
20160226123000,237.3,49.1304,35,57.5,70.7,70.4,67.4
20160226124500,241.5,50.0,35,56.8,70.6,70.4,67.4
20160226130000,241.5,50.0,35,56.8,70.6,70.4,67.4
20160226131500,259.35,53.6957,36,57.6,70.7,70.4,67.4
20160226133000,259.35,53.6957,36,57.6,70.7,70.4,67.4
20160226134500,271.95,56.3044,36,56.8,70.5,70.4,67.4
20160226140000,271.95,56.3044,36,56.8,70.4,70.4,67.4
20160226141500,271.95,56.3044,36,57.9,70.3,70.4,67.4
20160226143000,271.95,56.3044,36,57.9,70.3,70.4,67.4
20160226144500,268.8,55.6522,36,57.1,70.3,70.4,67.4
20160226150000,268.8,55.6522,36,57.1,70.3,70.4,67.4
20160226151500,268.8,55.6522,36,57.1,70.3,70.4,67.4
20160226153000,271.95,56.3044,36,57.1,70.3,70.4,67.4
20160226154500,289.8,60.0,38,57.1,70.7,70.4,67.4
20160226160000,289.8,60.0,38,57.9,70.4,70.4,67.4
20160226161500,283.5,58.6957,38,57.9,70.3,70.4,67.4
20160226163000,283.5,58.6957,38,57.9,70.3,70.4,67.4
20160226164500,286.65,59.3478,38,57.1,70.2,70.4,67.4
20160226170000,286.65,59.3478,38,57.1,70.2,70.4,67.4
20160226171500,292.95,60.6522,38,57.1,70.2,70.4,67.4
20160226173000,289.8,60.0,38,57.1,70.1,70.4,67.4
20160226174500,286.65,59.3478,38,57.1,70.1,70.4,67.4
20160226180000,286.65,59.3478,38,56.5,70.1,70.4,67.4
20160226181500,278.25,57.6087,37,57.2,70.1,70.4,67.4
20160226183000,261.45,54.1304,36,57.2,70.1,70.4,67.4
20160226184500,264.6,54.7826,36,57.2,70.4,70.4,67.4
20160226190000,279.3,57.8261,38,56.4,70.8,70.4,67.4
20160226191500,300.3,62.1739,38,57.1,70.7,70.4,67.4
20160226193000,307.65,63.6957,39,56.4,70.8,70.4,67.4
20160226194500,374.85,77.6087,45,57.1,70.9,70.4,67.4
20160226200000,408.45,84.5652,48,56.0,70.8,70.4,67.4
20160226201500,399.0,82.6087,47,56.6,70.5,70.4,67.4
20160226203000,399.0,82.6087,46,56.6,70.4,70.4,67.4
20160226204500,399.0,82.6087,46,55.6,70.3,70.4,67.4
20160226210000,399.0,82.6087,46,56.3,70.2,70.4,67.4
20160226211500,384.3,79.5652,45,56.3,70.2,70.4,67.4
20160226213000,390.6,80.8696,45,56.3,70.3,70.4,67.4
20160226214500,386.4,80.0,45,55.6,70.4,70.4,67.4
20160226220000,386.4,80.0,45,55.6,70.3,70.4,67.4
20160226221500,386.4,80.0,45,55.6,70.1,70.4,67.4
20160226223000,378.0,78.2609,44,56.3,70.3,70.4,67.4
20160226224500,378.0,78.2609,44,56.3,70.5,70.4,67.4
20160226230000,378.0,78.2609,44,56.3,70.5,70.4,67.4
20160226231500,378.0,78.2609,44,56.3,70.5,70.4,67.4
20160226233000,378.0,78.2609,44,56.3,70.3,70.4,67.4
20160226234500,378.0,78.2609,44,56.3,70.0,70.4,67.4
20160227000000,351.75,72.8261,42,56.3,70.0,70.4,67.4
20160227001500,328.65,68.0435,40,56.3,70.0,70.4,67.4
20160227003000,328.65,68.0435,40,56.3,70.3,70.4,67.4
20160227004500,333.9,69.1304,40,55.6,70.3,70.4,67.4
20160227010000,333.9,69.1304,40,55.6,70.3,70.4,67.4
20160227011500,333.9,69.1304,40,55.6,70.3,70.4,67.4
20160227013000,333.9,69.1304,40,55.6,70.4,70.4,67.4
20160227014500,327.6,67.8261,40,56.2,70.4,70.4,67.4
20160227020000,327.6,67.8261,40,56.2,70.4,70.4,67.4
20160227021500,331.8,68.6956,40,55.5,70.4,70.4,67.4
20160227023000,331.8,68.6956,40,55.5,70.2,70.4,67.4
20160227024500,308.7,63.913,38,55.5,70.0,70.4,67.4
20160227030000,291.9,60.4348,37,55.5,70.0,70.4,67.4
20160227031500,269.85,55.8696,35,55.5,70.0,70.4,67.4
20160227033000,250.95,51.9565,35,55.5,70.1,70.4,67.4
20160227034500,250.95,51.9565,35,55.5,70.4,70.4,67.4
20160227040000,247.8,51.3043,35,55.5,70.6,70.4,67.4
20160227041500,257.25,53.2609,36,55.5,70.7,70.4,67.4
20160227043000,269.85,55.8696,37,55.5,70.7,70.4,67.4
20160227044500,269.85,55.8696,37,55.5,70.3,70.4,67.4
20160227050000,269.85,55.8696,37,55.5,70.3,70.4,67.4
20160227051500,273.0,56.5217,37,55.5,70.3,70.4,67.4
20160227053000,269.85,55.8696,37,55.5,70.4,70.4,67.4
20160227054500,273.0,56.5217,37,55.5,70.5,70.4,67.4
20160227060000,273.0,56.5217,37,55.5,70.5,70.4,67.4
20160227061500,273.0,56.5217,37,55.5,70.5,70.4,67.4
20160227063000,269.85,55.8696,37,55.5,70.6,70.4,67.4
20160227064500,280.35,58.0435,38,55.5,70.7,70.4,67.4
20160227070000,280.35,58.0435,38,55.5,70.5,70.4,67.4
20160227071500,280.35,58.0435,38,55.5,70.5,70.4,67.4
20160227073000,295.05,61.087,38,55.5,70.3,70.4,67.4
20160227074500,282.45,58.4783,36,55.5,70.0,70.4,67.4
20160227080000,250.95,51.9565,34,56.4,70.0,70.4,67.4
20160227081500,231.0,47.8261,32,56.4,70.0,70.4,67.4
20160227083000,202.65,41.9565,30,56.4,70.0,70.4,67.4
20160227084500,185.85,38.4783,29,56.4,70.1,70.4,67.4
20160227090000,177.45,36.7391,29,56.4,70.1,70.4,67.4
20160227091500,160.65,33.2609,28,57.2,70.0,70.4,67.4
20160227093000,141.75,29.3478,26,57.2,70.1,70.4,67.4
20160227094500,141.75,29.3478,26,57.2,70.2,70.4,67.4
20160227100000,135.45,28.0435,26,57.2,70.2,70.4,67.4
20160227101500,138.6,28.6957,26,57.2,70.1,70.4,67.4
20160227103000,131.25,27.1739,27,57.2,70.2,70.4,67.4
20160227104500,138.6,28.6957,27,57.2,70.2,70.4,67.4
20160227110000,138.6,28.6957,27,57.9,70.2,70.4,67.4
20160227111500,138.6,28.6957,27,57.9,70.2,70.4,67.4
20160227113000,138.6,28.6957,27,57.9,70.3,70.4,67.4
20160227114500,135.45,28.0435,27,57.9,70.3,70.4,67.4
20160227120000,135.45,28.0435,27,57.9,70.3,70.4,67.4
20160227121500,131.25,27.1739,27,57.9,70.3,70.4,67.4
20160227123000,135.45,28.0435,27,57.9,70.3,70.4,67.4
20160227124500,135.45,28.0435,27,57.9,70.4,70.4,67.4
20160227130000,135.45,28.0435,27,57.9,70.4,70.4,67.4
20160227131500,131.25,27.1739,27,57.9,70.5,70.4,67.4
20160227133000,135.45,28.0435,27,57.9,70.5,70.4,67.4
20160227134500,135.45,28.0435,27,57.9,70.6,70.4,67.4
20160227140000,157.5,32.6087,29,57.9,70.7,70.4,67.4
20160227141500,164.85,34.1304,29,57.9,70.7,70.4,67.4
20160227143000,208.95,43.2609,33,57.9,70.8,70.4,67.4
20160227144500,214.2,44.3478,33,57.9,70.7,70.4,67.4
20160227150000,239.4,49.5652,35,57.9,70.7,70.4,67.4
20160227151500,249.9,51.7391,35,57.9,70.7,70.4,67.4
20160227153000,264.6,54.7826,37,57.9,70.7,70.4,67.4
20160227154500,264.6,54.7826,37,57.9,70.6,70.4,67.4
20160227160000,269.85,55.8696,37,57.2,70.7,70.4,67.4
20160227161500,269.85,55.8696,37,57.2,70.5,70.4,67.4
20160227163000,269.85,55.8696,37,57.2,70.6,70.4,67.4
20160227164500,269.85,55.8696,37,57.2,70.5,70.4,67.4
20160227170000,269.85,55.8696,37,57.2,70.5,70.4,67.4
20160227171500,269.85,55.8696,37,57.2,70.5,70.4,67.4
20160227173000,274.05,56.7391,37,57.2,70.5,70.4,67.4
20160227174500,274.05,56.7391,37,57.2,70.5,70.4,67.4
20160227180000,274.05,56.7391,37,57.2,70.5,70.4,67.4
20160227181500,274.05,56.7391,37,57.2,70.5,70.4,67.4
20160227183000,274.05,56.7391,37,57.2,70.4,70.4,67.4
20160227184500,274.05,56.7391,37,57.2,70.6,70.4,67.4
20160227190000,321.3,66.5217,41,57.2,70.9,70.4,67.4
20160227191500,358.05,74.1304,44,57.2,70.8,70.4,67.4
20160227193000,362.25,75.0,44,56.4,70.6,70.4,67.4
20160227194500,373.8,77.3913,45,56.4,70.8,70.4,67.4
20160227200000,394.8,81.7391,47,57.1,70.8,70.4,67.4
20160227201500,431.55,89.3478,52,57.1,70.7,70.4,67.4
20160227203000,431.55,89.3478,52,56.3,70.4,70.4,67.4
20160227204500,431.55,89.3478,52,56.3,70.3,70.4,67.4
20160227210000,431.55,89.3478,52,56.3,70.3,70.4,67.4
20160227211500,431.55,89.3478,52,56.3,70.3,70.4,67.4
20160227213000,395.85,81.9565,49,56.3,70.1,70.4,67.4
20160227214500,387.45,80.2174,48,56.3,70.1,70.4,67.4
20160227220000,371.7,76.9565,45,56.3,70.2,70.4,67.4
20160227221500,367.5,76.087,43,55.6,70.4,70.4,67.4
