PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160227223000,367.5,76.087,43,55.6,70.4,70.4,67.4
20160227224500,367.5,76.087,43,55.6,70.3,70.4,67.4
20160227230000,367.5,76.087,43,55.6,70.0,70.4,67.4
20160227231500,346.5,71.7391,42,55.6,70.0,70.4,67.4
20160227233000,325.5,67.3913,40,56.3,70.0,70.4,67.4
20160227234500,289.8,60.0,38,56.3,70.1,70.4,67.4
20160228000000,303.45,62.8261,38,56.3,70.2,70.4,67.4
20160228001500,303.45,62.8261,38,56.3,70.4,70.4,67.4
20160228003000,303.45,62.8261,38,56.3,70.4,70.4,67.4
20160228004500,303.45,62.8261,38,56.3,70.3,70.4,67.4
20160228010000,303.45,62.8261,38,56.3,70.5,70.4,67.4
20160228011500,289.8,60.0,39,56.3,70.6,70.4,67.4
20160228013000,316.05,65.4348,39,55.6,70.6,70.4,67.4
20160228014500,316.05,65.4348,39,55.6,70.7,70.4,67.4
20160228020000,316.05,65.4348,39,55.6,70.4,70.4,67.4
20160228021500,310.8,64.3478,39,55.6,70.5,70.4,67.4
20160228023000,310.8,64.3478,39,55.6,70.5,70.4,67.4
20160228024500,310.8,64.3478,39,55.6,70.5,70.4,67.4
20160228030000,313.95,65.0,39,55.6,70.4,70.4,67.4
20160228031500,310.8,64.3478,39,55.6,70.3,70.4,67.4
20160228033000,310.8,64.3478,39,55.6,70.2,70.4,67.4
20160228034500,310.8,64.3478,39,55.6,70.1,70.4,67.4
20160228040000,305.55,63.2609,38,55.6,70.2,70.4,67.4
20160228041500,305.55,63.2609,38,56.3,70.3,70.4,67.4
20160228043000,305.55,63.2609,38,56.3,70.3,70.4,67.4
20160228044500,305.55,63.2609,38,55.6,70.4,70.4,67.4
20160228050000,305.55,63.2609,38,55.6,70.4,70.4,67.4
20160228051500,305.55,63.2609,38,55.6,70.5,70.4,67.4
20160228053000,305.55,63.2609,38,55.6,70.4,70.4,67.4
20160228054500,305.55,63.2609,38,56.2,70.2,70.4,67.4
20160228060000,305.55,63.2609,38,56.2,70.1,70.4,67.4
20160228061500,287.7,59.5652,37,55.6,70.2,70.4,67.4
20160228063000,291.9,60.4348,37,55.6,70.4,70.4,67.4
20160228064500,288.75,59.7826,37,55.6,70.5,70.4,67.4
20160228070000,288.75,59.7826,37,56.3,70.3,70.4,67.4
20160228071500,288.75,59.7826,37,56.3,70.3,70.4,67.4
20160228073000,288.75,59.7826,37,56.3,70.1,70.4,67.4
20160228074500,259.35,53.6957,34,56.3,70.0,70.4,67.4
20160228080000,241.5,50.0,33,56.3,70.0,70.4,67.4
20160228081500,216.3,44.7826,32,56.3,70.0,70.4,67.4
20160228083000,202.65,41.9565,31,57.2,70.1,70.4,67.4
20160228084500,202.65,41.9565,31,57.2,70.1,70.4,67.4
20160228090000,191.1,39.5652,30,57.2,70.1,70.4,67.4
20160228091500,181.65,37.6087,30,57.2,70.2,70.4,67.4
20160228093000,183.75,38.0435,30,57.2,70.2,70.4,67.4
20160228094500,179.55,37.1739,30,57.2,70.2,70.4,67.4
20160228100000,181.65,37.6087,30,57.2,70.2,70.4,67.4
20160228101500,179.55,37.1739,30,57.2,70.3,70.4,67.4
20160228103000,183.75,38.0435,30,57.2,70.3,70.4,67.4
20160228104500,181.65,37.6087,30,57.2,70.3,70.4,67.4
20160228110000,183.75,38.0435,30,57.9,70.3,70.4,67.4
20160228111500,179.55,37.1739,30,57.9,70.3,70.4,67.4
20160228113000,183.75,38.0435,30,57.9,70.4,70.4,67.4
20160228114500,181.65,37.6087,30,57.9,70.3,70.4,67.4
20160228120000,181.65,37.6087,30,57.9,70.4,70.4,67.4
20160228121500,179.55,37.1739,30,57.9,70.5,70.4,67.4
20160228123000,177.45,36.7391,30,57.9,70.5,70.4,67.4
20160228124500,179.55,37.1739,30,57.9,70.5,70.4,67.4
20160228130000,179.55,37.1739,30,57.9,70.5,70.4,67.4
20160228131500,177.45,36.7391,30,57.9,70.6,70.4,67.4
20160228133000,183.75,38.0435,31,57.9,70.7,70.4,67.4
20160228134500,206.85,42.8261,33,57.9,70.7,70.4,67.4
20160228140000,206.85,42.8261,33,57.9,70.6,70.4,67.4
20160228141500,206.85,42.8261,33,57.9,70.6,70.4,67.4
20160228143000,208.95,43.2609,33,57.9,70.6,70.4,67.4
20160228144500,208.95,43.2609,33,57.9,70.6,70.4,67.4
20160228150000,205.8,42.6087,33,57.9,70.7,70.4,67.4
20160228151500,216.3,44.7826,33,57.9,70.7,70.4,67.4
20160228153000,231.0,47.8261,34,57.9,70.6,70.4,67.4
20160228154500,237.3,49.1304,35,57.9,70.7,70.4,67.4
20160228160000,244.65,50.6522,36,57.9,70.7,70.4,67.4
20160228161500,300.3,62.1739,40,57.9,70.8,70.4,67.4
20160228163000,310.8,64.3478,41,57.2,70.8,70.4,67.4
20160228164500,363.3,75.2174,45,57.2,70.9,70.4,67.4
20160228170000,391.65,81.087,48,57.2,70.8,70.4,67.4
20160228171500,413.7,85.6522,50,57.2,70.8,70.3,67.3
20160228173000,413.7,85.6522,50,57.2,70.5,70.3,67.3
20160228174500,413.7,85.6522,50,57.2,70.3,70.3,67.3
20160228180000,413.7,85.6522,50,57.2,70.2,70.3,67.3
20160228181500,413.7,85.6522,50,57.2,70.1,70.3,67.3
20160228183000,387.45,80.2174,48,57.2,70.2,70.4,67.4
20160228184500,387.45,80.2174,48,57.2,70.6,70.3,67.3
20160228190000,405.3,83.913,49,57.2,70.4,70.3,67.3
20160228191500,395.85,81.9565,49,57.2,70.2,70.3,67.3
20160228193000,395.85,81.9565,49,57.2,70.3,70.2,67.2
20160228194500,395.85,81.9565,49,57.2,70.2,70.2,67.2
20160228200000,395.85,81.9565,49,57.2,70.0,70.3,67.3
20160228201500,395.85,81.9565,49,57.2,70.0,70.2,67.2
20160228203000,387.45,80.2174,48,57.2,70.0,70.3,67.3
20160228204500,387.45,80.2174,48,57.2,70.0,70.2,67.2
20160228210000,378.0,78.2609,48,57.2,70.3,70.2,67.2
20160228211500,378.0,78.2609,48,57.2,70.2,70.2,67.2
20160228213000,378.0,78.2609,48,57.2,70.1,70.3,67.3
20160228214500,387.45,80.2174,48,57.2,70.0,70.2,67.2
20160228220000,372.75,77.1739,46,57.2,70.0,70.2,67.2
20160228221500,372.75,77.1739,46,57.2,70.3,70.2,67.2
20160228223000,376.95,78.0435,46,56.4,70.4,70.2,67.2
20160228224500,376.95,78.0435,46,56.4,70.2,70.2,67.2
20160228230000,376.95,78.0435,46,56.4,70.2,70.1,67.1
20160228231500,387.45,80.2174,45,56.4,70.2,70.3,67.3
20160228233000,387.45,80.2174,45,56.4,70.4,70.3,67.3
20160228234500,387.45,80.2174,45,56.4,70.2,70.2,67.2
20160229000000,380.1,78.6957,45,56.4,70.0,70.3,67.3
20160229001500,380.1,78.6957,45,56.4,70.0,70.2,67.2
20160229003000,380.1,78.6957,45,56.4,70.0,70.3,67.3
20160229004500,371.7,76.9565,44,56.4,70.0,70.2,67.2
20160229010000,371.7,76.9565,44,56.4,70.2,70.0,67.0
20160229011500,363.3,75.2174,44,56.4,70.0,70.0,67.0
20160229013000,470.4,97.3913,54,56.4,69.9,69.0,66.0
20160229014500,463.05,95.8696,54,56.4,69.8,69.0,66.0
20160229020000,455.7,94.3478,54,56.4,69.4,69.0,66.0
20160229021500,478.8,99.1304,54,56.4,69.3,69.0,66.0
20160229023000,463.05,95.8696,52,56.4,69.2,69.0,66.0
20160229024500,470.4,97.3913,52,56.4,69.1,69.4,66.4
20160229030000,463.05,95.8696,52,56.4,69.3,69.5,66.5
20160229031500,463.05,95.8696,52,56.4,69.4,69.5,66.5
20160229033000,364.35,75.4348,43,56.4,69.7,70.4,67.4
20160229034500,348.6,72.1739,42,56.4,69.9,70.4,67.4
20160229040000,348.6,72.1739,42,56.4,70.0,70.4,67.4
20160229041500,312.9,64.7826,39,56.4,70.0,70.4,67.4
20160229043000,300.3,62.1739,38,56.4,70.2,70.4,67.4
20160229044500,300.3,62.1739,38,56.4,70.4,70.4,67.4
20160229050000,300.3,62.1739,38,56.4,70.5,70.4,67.4
20160229051500,300.3,62.1739,38,56.4,70.6,70.4,67.4
20160229053000,320.25,66.3043,40,56.4,70.5,70.4,67.4
20160229054500,320.25,66.3043,40,56.4,70.4,70.4,67.4
20160229060000,320.25,66.3043,40,56.4,70.3,70.4,67.4
20160229061500,320.25,66.3043,40,56.4,70.3,70.4,67.4
20160229063000,320.25,66.3043,40,56.4,70.4,70.4,67.4
20160229064500,320.25,66.3043,40,56.4,70.5,70.4,67.4
20160229070000,320.25,66.3043,40,57.1,70.6,70.4,67.4
20160229071500,351.75,72.8261,42,57.1,70.8,70.4,67.4
20160229073000,387.45,80.2174,47,57.1,70.7,70.4,67.4
20160229074500,387.45,80.2174,46,57.1,70.7,70.4,67.4
20160229080000,407.4,84.3478,48,57.1,70.6,70.4,67.4
20160229081500,423.15,87.6087,50,57.1,70.5,70.4,67.4
20160229083000,423.15,87.6087,50,57.1,70.7,70.4,67.4
20160229084500,431.55,89.3478,50,57.1,70.3,70.4,67.4
20160229090000,405.3,83.913,47,57.1,70.1,70.4,67.4
20160229091500,405.3,83.913,47,57.1,70.5,70.4,67.4
20160229093000,395.85,81.9565,47,57.1,70.5,70.4,67.4
20160229094500,405.3,83.913,48,57.1,70.7,70.4,67.4
20160229100000,463.05,95.8696,52,57.1,70.9,70.4,67.4
20160229101500,470.4,97.3913,53,57.1,70.8,70.4,67.4
20160229103000,478.8,99.1304,53,57.1,70.4,70.4,67.4
20160229104500,478.8,99.1304,53,57.1,70.2,70.4,67.4
20160229110000,447.3,92.6087,51,57.1,70.3,70.4,67.4
20160229111500,439.95,91.087,51,57.1,70.0,70.4,67.4
20160229113000,405.3,83.913,47,57.1,70.0,70.4,67.4
20160229114500,395.85,81.9565,48,57.1,70.4,70.4,67.4
20160229120000,405.3,83.913,48,57.1,70.1,70.4,67.4
20160229121500,366.45,75.8696,43,57.1,70.0,70.4,67.4
20160229123000,362.25,75.0,43,57.1,70.0,70.4,67.4
20160229124500,348.6,72.1739,42,57.1,70.1,70.4,67.4
20160229130000,348.6,72.1739,42,57.1,70.3,70.4,67.4
20160229131500,348.6,72.1739,42,57.1,70.8,70.4,67.4
20160229133000,447.3,92.6087,51,57.1,71.3,70.4,67.4
20160229134500,463.05,95.8696,53,57.1,71.4,70.4,67.4
20160229140000,463.05,95.8696,53,57.1,71.3,70.4,67.4
20160229141500,463.05,95.8696,53,57.9,71.3,70.4,67.4
20160229143000,463.05,95.8696,54,57.9,71.3,70.4,67.4
20160229144500,470.4,97.3913,54,57.2,71.4,70.4,67.4
20160229150000,463.05,95.8696,54,57.2,71.3,70.4,67.4
20160229151500,463.05,95.8696,55,57.2,71.3,70.4,67.4
20160229153000,470.4,97.3913,55,57.2,71.1,70.4,67.4
20160229154500,470.4,97.3913,55,57.2,71.0,70.4,67.4
20160229160000,463.05,95.8696,55,57.2,70.7,70.4,67.4
20160229161500,447.3,92.6087,54,57.2,70.3,70.4,67.4
20160229163000,455.7,94.3478,54,57.2,70.2,70.4,67.4
20160229164500,423.15,87.6087,51,57.2,70.0,70.4,67.4
20160229170000,387.45,80.2174,48,57.2,69.9,70.4,67.4
20160229171500,372.75,77.1739,46,57.2,70.0,70.4,67.4
20160229173000,349.65,72.3913,43,57.2,70.0,70.4,67.4
20160229174500,332.85,68.913,42,57.2,70.0,70.4,67.4
20160229180000,317.1,65.6522,41,57.2,70.1,70.4,67.4
20160229181500,317.1,65.6522,41,57.2,70.2,70.4,67.4
20160229183000,317.1,65.6522,41,57.2,70.2,70.4,67.4
20160229184500,310.8,64.3478,40,57.2,70.1,70.4,67.4
20160229190000,306.6,63.4783,39,57.2,70.1,70.4,67.4
20160229191500,306.6,63.4783,39,57.2,70.1,70.4,67.4
20160229193000,295.05,61.087,38,57.2,70.2,70.4,67.4
20160229194500,298.2,61.7391,38,57.2,70.7,70.4,67.4
20160229200000,348.6,72.1739,43,57.2,70.8,70.4,67.4
20160229201500,352.8,73.0435,43,57.2,70.4,70.4,67.4
20160229203000,348.6,72.1739,43,57.2,70.3,70.4,67.4
20160229204500,348.6,72.1739,43,57.2,70.3,70.4,67.4
20160229210000,348.6,72.1739,43,57.2,70.2,70.4,67.4
20160229211500,330.75,68.4783,41,57.2,70.2,70.4,67.4
20160229213000,324.45,67.1739,41,57.2,70.3,70.4,67.4
20160229214500,346.5,71.7391,41,57.2,70.3,70.4,67.4
20160229220000,342.3,70.8696,41,57.2,70.2,70.4,67.4
20160229221500,338.1,70.0,41,57.2,70.2,70.4,67.4
20160229223000,338.1,70.0,41,57.2,70.2,70.4,67.4
20160229224500,333.9,69.1304,41,57.2,70.2,70.4,67.4
20160229230000,319.2,66.087,40,57.2,70.1,70.4,67.4
20160229231500,319.2,66.087,40,57.2,70.2,70.4,67.4
20160229233000,319.2,66.087,40,57.2,70.2,70.4,67.4
20160229234500,319.2,66.087,40,57.2,70.2,70.4,67.4
20160301000000,324.45,67.1739,40,57.2,70.2,70.4,67.4
20160301001500,320.25,66.3043,40,57.2,70.2,70.4,67.4
20160301003000,320.25,66.3043,40,57.2,70.2,70.4,67.4
20160301004500,316.05,65.4348,39,57.2,70.2,70.4,67.4
20160301010000,316.05,65.4348,39,57.2,70.2,70.4,67.4
20160301011500,316.05,65.4348,39,57.2,70.2,70.4,67.4
20160301013000,316.05,65.4348,39,57.2,70.1,70.4,67.4
20160301014500,301.35,62.3913,38,57.2,70.1,70.4,67.4
20160301020000,298.2,61.7391,38,57.2,70.2,70.4,67.4
20160301021500,298.2,61.7391,38,57.2,70.2,70.4,67.4
20160301023000,295.05,61.087,38,57.2,70.3,70.4,67.4
20160301024500,295.05,61.087,38,57.2,70.3,70.4,67.4
20160301030000,295.05,61.087,38,57.2,70.3,70.4,67.4
20160301031500,295.05,61.087,38,57.2,70.2,70.4,67.4
20160301033000,295.05,61.087,38,57.2,70.3,70.4,67.4
20160301034500,295.05,61.087,38,57.2,70.3,70.4,67.4
20160301040000,295.05,61.087,38,57.2,70.3,70.4,67.4
20160301041500,288.75,59.7826,40,57.2,70.3,70.4,67.4
20160301043000,304.5,63.0435,40,57.2,70.2,70.4,67.4
20160301044500,304.5,63.0435,40,57.2,70.2,70.4,67.4
20160301050000,304.5,63.0435,40,57.2,70.2,70.4,67.4
20160301051500,304.5,63.0435,40,57.2,70.2,70.4,67.4
20160301053000,304.5,63.0435,40,57.2,70.2,70.4,67.4
20160301054500,307.65,63.6957,40,57.2,70.2,70.4,67.4
20160301060000,304.5,63.0435,40,57.2,70.1,70.4,67.4
20160301061500,298.2,61.7391,39,57.2,70.1,70.4,67.4
20160301063000,292.95,60.6522,39,57.2,70.1,70.4,67.4
20160301064500,292.95,60.6522,39,57.2,70.2,70.4,67.4
20160301070000,292.95,60.6522,39,57.2,70.1,70.4,67.4
20160301071500,292.95,60.6522,39,57.2,70.2,70.4,67.4
20160301073000,292.95,60.6522,39,57.2,70.2,70.4,67.4
20160301074500,292.95,60.6522,39,57.2,70.5,70.4,67.4
20160301080000,289.8,60.0,39,57.2,70.5,70.4,67.4
20160301081500,298.2,61.7391,40,57.2,70.7,70.4,67.4
20160301083000,331.8,68.6956,42,57.2,70.8,70.4,67.4
20160301084500,371.7,76.9565,45,57.2,70.9,70.4,67.4
20160301090000,404.25,83.6957,49,57.2,70.5,70.4,67.4
20160301091500,404.25,83.6957,49,57.2,70.2,70.4,67.4
20160301093000,408.45,84.5652,49,57.2,70.5,70.4,67.4
20160301094500,413.7,85.6522,49,57.2,70.7,70.4,67.4
20160301100000,405.3,83.913,49,57.2,70.6,70.4,67.4
20160301101500,405.3,83.913,49,57.2,70.3,70.4,67.4
20160301103000,405.3,83.913,49,57.2,70.2,70.4,67.4
20160301104500,405.3,83.913,49,57.2,70.0,70.4,67.4
20160301110000,385.35,79.7826,46,57.2,70.0,70.4,67.4
20160301111500,385.35,79.7826,46,57.2,70.5,70.4,67.4
20160301113000,385.35,79.7826,46,57.2,70.3,70.4,67.4
20160301114500,385.35,79.7826,46,57.2,70.3,70.4,67.4
20160301120000,385.35,79.7826,46,57.2,70.2,70.4,67.4
20160301121500,385.35,79.7826,46,57.2,70.4,70.4,67.4
20160301123000,380.1,78.6957,46,57.2,70.3,70.4,67.4
20160301124500,385.35,79.7826,46,57.2,70.3,70.4,67.4
20160301130000,385.35,79.7826,46,57.2,70.5,70.4,67.4
20160301131500,385.35,79.7826,46,57.2,70.6,70.4,67.4
20160301133000,403.2,83.4783,48,57.2,70.8,70.4,67.4
20160301134500,447.3,92.6087,53,57.2,70.9,70.4,67.4
20160301140000,463.05,95.8696,55,57.2,70.9,70.4,67.4
20160301141500,463.05,95.8696,55,57.2,70.4,70.4,67.4
20160301143000,463.05,95.8696,55,57.2,70.8,70.4,67.4
20160301144500,470.4,97.3913,55,57.2,71.1,70.4,67.4
20160301150000,463.05,95.8696,55,57.2,70.9,70.4,67.4
20160301151500,463.05,95.8696,55,57.2,71.1,70.4,67.4
20160301153000,470.4,97.3913,55,57.2,71.2,70.4,67.4
20160301154500,470.4,97.3913,55,57.2,71.3,70.4,67.4
20160301160000,463.05,95.8696,55,57.2,71.3,70.4,67.4
20160301161500,463.05,95.8696,55,57.2,71.0,70.4,67.4
20160301163000,470.4,97.3913,55,57.2,71.2,70.4,67.4
20160301164500,463.05,95.8696,55,57.2,71.0,70.4,67.4
20160301170000,455.7,94.3478,53,57.2,70.7,70.4,67.4
20160301171500,447.3,92.6087,52,57.2,70.4,70.4,67.4
20160301173000,439.95,91.087,52,57.2,70.2,70.4,67.4
20160301174500,423.15,87.6087,50,57.2,70.1,70.4,67.4
20160301180000,405.3,83.913,49,57.2,70.0,70.4,67.4
20160301181500,369.6,76.5217,45,57.2,70.0,70.4,67.4
20160301183000,352.8,73.0435,43,57.2,70.0,70.4,67.4
20160301184500,332.85,68.913,42,57.2,70.0,70.4,67.4
20160301190000,308.7,63.913,39,57.2,70.0,70.4,67.4
20160301191500,320.25,66.3043,40,57.2,70.8,70.4,67.4
20160301193000,374.85,77.6087,45,57.2,70.9,70.4,67.4
20160301194500,374.85,77.6087,45,57.2,70.7,70.4,67.4
20160301200000,380.1,78.6957,46,57.2,70.7,70.4,67.4
20160301201500,405.3,83.913,48,57.2,70.8,70.4,67.4
20160301203000,470.4,97.3913,54,57.2,71.0,70.4,67.4
20160301204500,447.3,92.6087,53,57.2,70.5,70.4,67.4
20160301210000,447.3,92.6087,53,57.2,70.3,70.4,67.4
20160301211500,455.7,94.3478,53,57.2,70.2,70.4,67.4
20160301213000,423.15,87.6087,50,57.2,70.0,70.4,67.4
20160301214500,413.7,85.6522,49,57.2,70.0,70.4,67.4
20160301220000,378.0,78.2609,47,57.2,70.0,70.4,67.4
20160301221500,371.7,76.9565,45,57.2,70.0,70.4,67.4
20160301223000,352.8,73.0435,43,57.2,70.1,70.4,67.4
20160301224500,352.8,73.0435,43,57.2,70.1,70.4,67.4
20160301230000,352.8,73.0435,43,57.2,70.1,70.4,67.4
20160301231500,342.3,70.8696,42,57.2,70.2,70.4,67.4
20160301233000,342.3,70.8696,42,57.2,70.2,70.4,67.4
20160301234500,342.3,70.8696,42,57.2,70.1,70.4,67.4
20160302000000,312.9,64.7826,39,56.4,70.0,70.4,67.4
20160302001500,312.9,64.7826,39,56.4,70.2,70.4,67.4
20160302003000,307.65,63.6957,39,56.4,70.2,70.4,67.4
20160302004500,307.65,63.6957,39,56.4,70.2,70.4,67.4
20160302010000,307.65,63.6957,39,56.4,70.2,70.4,67.4
20160302011500,312.9,64.7826,39,56.4,70.2,70.4,67.4
20160302013000,312.9,64.7826,39,56.4,70.2,70.4,67.4
20160302014500,305.55,63.2609,39,56.4,70.2,70.4,67.4
20160302020000,308.7,63.913,39,56.4,70.1,70.4,67.4
20160302021500,292.95,60.6522,37,56.4,70.1,70.4,67.4
20160302023000,292.95,60.6522,37,56.4,70.2,70.4,67.4
20160302024500,292.95,60.6522,37,56.4,70.2,70.4,67.4
20160302030000,292.95,60.6522,37,56.4,70.2,70.4,67.4
20160302031500,292.95,60.6522,37,56.4,70.2,70.4,67.4
20160302033000,292.95,60.6522,37,56.4,70.2,70.4,67.4
20160302034500,292.95,60.6522,37,56.4,70.2,70.4,67.4
20160302040000,298.2,61.7391,37,56.4,70.2,70.4,67.4
20160302041500,298.2,61.7391,37,56.4,70.2,70.4,67.4
20160302043000,295.05,61.087,37,56.4,70.2,70.4,67.4
20160302044500,295.05,61.087,37,56.4,70.1,70.4,67.4
20160302050000,278.25,57.6087,36,56.4,70.1,70.4,67.4
20160302051500,278.25,57.6087,36,56.4,70.1,70.4,67.4
20160302053000,264.6,54.7826,35,56.4,70.1,70.4,67.4
20160302054500,264.6,54.7826,35,56.4,70.1,70.4,67.4
20160302060000,259.35,53.6957,35,56.4,70.1,70.4,67.4
20160302061500,249.9,51.7391,34,56.4,70.1,70.4,67.4
20160302063000,243.6,50.4348,34,56.4,70.1,70.4,67.4
20160302064500,234.15,48.4783,33,56.4,70.2,70.4,67.4
20160302070000,234.15,48.4783,33,56.4,70.3,70.4,67.4
20160302071500,259.35,53.6957,35,56.4,70.9,70.4,67.4
20160302073000,296.1,61.3043,38,56.4,70.8,70.4,67.4
20160302074500,310.8,64.3478,39,56.4,70.7,70.4,67.4
20160302080000,310.8,64.3478,39,56.4,70.4,70.4,67.4
20160302081500,310.8,64.3478,39,57.1,70.4,70.4,67.4
20160302083000,307.65,63.6957,39,57.1,70.4,70.4,67.4
20160302084500,307.65,63.6957,39,57.1,70.4,70.4,67.4
20160302090000,310.8,64.3478,39,57.1,70.3,70.4,67.4
20160302091500,310.8,64.3478,39,57.1,70.4,70.4,67.4
20160302093000,307.65,63.6957,39,57.1,70.7,70.4,67.4
20160302094500,342.3,70.8696,42,57.1,70.8,70.4,67.4
20160302100000,363.3,75.2174,44,57.1,70.8,70.4,67.4
20160302101500,393.75,81.5217,46,57.1,70.5,70.4,67.4
20160302103000,397.95,82.3913,47,57.1,70.7,70.4,67.4
20160302104500,392.7,81.3044,47,57.1,70.5,70.4,67.4
20160302110000,392.7,81.3044,47,57.1,70.7,70.4,67.4
20160302111500,416.85,86.3043,48,57.1,70.7,70.4,67.4
20160302113000,447.3,92.6087,52,57.1,70.8,70.4,67.4
20160302114500,463.05,95.8696,54,57.1,70.3,70.4,67.4
20160302120000,447.3,92.6087,52,57.1,70.0,70.4,67.4
20160302121500,413.7,85.6522,50,57.1,70.0,70.4,67.4
20160302123000,405.3,83.913,50,57.1,70.4,70.4,67.4
20160302124500,405.3,83.913,50,57.1,70.6,70.4,67.4
20160302130000,431.55,89.3478,49,57.9,70.7,70.4,67.4
20160302131500,431.55,89.3478,50,57.9,70.7,70.4,67.4
20160302133000,470.4,97.3913,54,57.1,70.8,70.4,67.4
20160302134500,470.4,97.3913,54,57.1,70.9,70.4,67.4
20160302140000,470.4,97.3913,54,57.1,71.0,70.4,67.4
20160302141500,478.8,99.1304,54,58.0,71.2,70.4,67.4
20160302143000,478.8,99.1304,54,58.0,71.2,70.4,67.4
20160302144500,470.4,97.3913,54,58.0,71.2,70.4,67.4
20160302150000,455.7,94.3478,53,58.0,70.8,70.4,67.4
20160302151500,439.95,91.087,52,58.0,70.4,70.4,67.4
20160302153000,431.55,89.3478,52,58.0,70.3,70.4,67.4
20160302154500,431.55,89.3478,52,58.0,70.2,70.4,67.4
20160302160000,431.55,89.3478,52,58.0,70.2,70.4,67.4
20160302161500,405.3,83.913,49,58.0,70.1,70.4,67.4
20160302163000,395.85,81.9565,49,58.0,70.1,70.4,67.4
20160302164500,378.0,78.2609,48,58.0,70.1,70.4,67.4
20160302170000,387.45,80.2174,48,58.0,70.2,70.4,67.4
20160302171500,378.0,78.2609,47,58.0,70.1,70.4,67.4
20160302173000,364.35,75.4348,44,57.3,70.1,70.4,67.4
20160302174500,364.35,75.4348,44,57.3,70.2,70.4,67.4
20160302180000,364.35,75.4348,44,57.3,70.1,70.4,67.4
20160302181500,369.6,76.5217,44,57.3,70.1,70.4,67.4
20160302183000,349.65,72.3913,42,57.3,70.2,70.4,67.4
20160302184500,349.65,72.3913,42,57.3,70.5,70.4,67.4
20160302190000,382.2,79.1304,45,57.3,70.9,70.4,67.4
20160302191500,405.3,83.913,49,57.3,70.5,70.4,67.4
20160302193000,405.3,83.913,49,57.3,70.2,70.4,67.4
20160302194500,470.4,97.3913,54,57.3,70.2,69.5,66.5
20160302200000,463.05,95.8696,54,57.3,70.5,69.5,66.5
20160302201500,463.05,95.8696,54,57.3,69.9,69.5,66.5
20160302203000,463.05,95.8696,54,56.5,69.8,69.5,66.5
20160302204500,463.05,95.8696,55,57.1,69.9,69.5,66.5
20160302210000,470.4,97.3913,55,56.4,70.0,69.5,66.5
20160302211500,470.4,97.3913,55,57.1,69.8,69.5,66.5
20160302213000,470.4,97.3913,54,57.1,69.5,69.5,66.5
20160302214500,463.05,95.8696,53,57.1,69.3,69.5,66.5
20160302220000,463.05,95.8696,53,57.1,69.4,69.5,66.5
20160302221500,439.95,91.087,50,57.1,69.6,69.5,66.5
20160302223000,439.95,91.087,50,57.1,69.8,69.5,66.5
20160302224500,447.3,92.6087,51,57.1,69.8,69.5,66.5
20160302230000,455.7,94.3478,51,56.4,69.4,69.5,66.5
20160302231500,447.3,92.6087,51,56.4,69.3,69.5,66.5
20160302233000,447.3,92.6087,51,57.5,69.2,69.5,66.5
20160302234500,431.55,89.3478,50,57.5,69.2,69.5,66.5
20160303000000,423.15,87.6087,49,56.4,69.2,69.5,66.5
20160303001500,413.7,85.6522,49,56.4,69.6,69.5,66.5
20160303003000,413.7,85.6522,49,57.5,69.8,69.5,66.5
20160303004500,431.55,89.3478,51,57.5,69.8,69.5,66.5
20160303010000,431.55,89.3478,51,56.7,69.6,69.5,66.5
20160303011500,431.55,89.3478,51,57.5,69.5,69.5,66.5
20160303013000,431.55,89.3478,51,56.7,69.6,69.5,66.5
20160303014500,439.95,91.087,51,56.7,69.8,69.5,66.5
20160303020000,455.7,94.3478,54,56.7,69.8,69.5,66.5
20160303021500,470.4,97.3913,54,56.7,69.9,69.5,66.5
20160303023000,470.4,97.3913,55,56.7,70.0,69.5,66.5
20160303024500,463.05,95.8696,55,56.7,69.8,69.5,66.5
20160303030000,463.05,95.8696,55,56.7,69.9,69.5,66.5
20160303031500,463.05,95.8696,55,56.7,69.8,69.5,66.5
20160303033000,463.05,95.8696,55,56.7,69.7,69.5,66.5
20160303034500,463.05,95.8696,55,56.7,69.7,69.5,66.5
20160303040000,463.05,95.8696,55,56.7,69.8,69.5,66.5
20160303041500,470.4,97.3913,56,56.7,70.0,69.5,66.5
20160303043000,470.4,97.3913,56,56.7,70.1,69.5,66.5
20160303044500,439.95,91.087,53,56.7,70.2,70.4,67.4
20160303050000,439.95,91.087,53,56.7,70.4,70.4,67.4
20160303051500,431.55,89.3478,53,56.7,70.5,70.4,67.4
20160303053000,439.95,91.087,53,56.7,70.2,70.4,67.4
20160303054500,439.95,91.087,53,56.7,70.3,70.4,67.4
20160303060000,447.3,92.6087,53,56.7,70.2,70.4,67.4
20160303061500,447.3,92.6087,53,56.7,70.3,70.4,67.4
20160303063000,439.95,91.087,52,56.7,70.4,70.4,67.4
20160303064500,431.55,89.3478,52,56.7,70.7,70.4,67.4
20160303070000,447.3,92.6087,54,56.7,70.2,70.4,67.4
20160303071500,405.3,83.913,49,56.7,69.9,70.4,67.4
20160303073000,355.95,73.6957,43,56.7,69.9,70.4,67.4
20160303074500,342.3,70.8696,43,56.7,69.9,70.4,67.4
20160303080000,301.35,62.3913,40,56.7,70.0,70.4,67.4
20160303081500,301.35,62.3913,39,57.5,70.2,70.4,67.4
20160303083000,301.35,62.3913,39,57.5,70.4,70.4,67.4
20160303084500,463.05,95.8696,55,57.5,70.5,68.5,65.5
20160303090000,470.4,97.3913,56,57.5,70.3,68.5,65.5
20160303091500,470.4,97.3913,56,57.5,70.5,68.5,65.5
20160303093000,470.4,97.3913,56,57.5,70.5,68.5,65.5
20160303094500,470.4,97.3913,56,57.5,70.4,68.5,65.5
20160303100000,470.4,97.3913,56,57.5,70.5,68.5,65.5
20160303101500,470.4,97.3913,56,57.5,70.6,68.5,65.5
20160303103000,470.4,97.3913,56,57.5,70.4,68.5,65.5
20160303104500,470.4,97.3913,56,57.5,70.2,68.5,65.5
20160303110000,463.05,95.8696,56,57.5,70.3,68.5,65.5
20160303111500,470.4,97.3913,56,57.5,70.0,68.5,65.5
20160303113000,478.8,99.1304,56,57.5,69.8,68.5,65.5
20160303114500,486.15,100.6522,56,57.5,69.7,68.5,65.5
20160303120000,486.15,100.6522,56,57.5,69.6,68.5,65.5
20160303121500,478.8,99.1304,56,56.8,69.5,68.5,65.5
20160303123000,478.8,99.1304,56,56.8,69.4,68.5,65.5
20160303124500,478.8,99.1304,56,56.8,69.9,68.5,65.5
20160303130000,478.8,99.1304,56,56.8,70.1,68.5,65.5
20160303131500,478.8,99.1304,56,56.8,69.7,68.5,65.5
20160303133000,478.8,99.1304,56,56.8,70.2,68.5,65.5
20160303134500,478.8,99.1304,56,56.8,70.5,68.5,65.5
20160303140000,478.8,99.1304,56,56.8,70.8,68.5,65.5
20160303141500,478.8,99.1304,56,56.8,70.9,68.5,65.5
20160303143000,478.8,99.1304,56,56.8,71.1,68.5,65.5
20160303144500,478.8,99.1304,56,56.8,71.3,68.5,65.5
20160303150000,486.15,100.6522,56,56.8,71.1,68.5,65.5
20160303151500,478.8,99.1304,56,56.8,71.2,68.5,65.5
20160303153000,478.8,99.1304,56,56.8,71.3,68.5,65.5
20160303154500,478.8,99.1304,56,56.8,71.5,68.5,65.5
20160303160000,493.5,102.1739,56,57.5,71.2,68.5,65.5
20160303161500,500.85,103.6957,56,57.5,70.9,68.5,65.5
20160303163000,493.5,102.1739,56,57.5,70.8,68.5,65.5
20160303164500,486.15,100.6522,55,57.5,70.5,68.5,65.5
20160303170000,478.8,99.1304,55,57.5,70.1,68.5,65.5
20160303171500,478.8,99.1304,55,57.5,69.9,68.5,65.5
20160303173000,478.8,99.1304,55,57.5,69.7,68.5,65.5
20160303174500,470.4,97.3913,55,57.5,69.7,68.5,65.5
20160303180000,478.8,99.1304,55,57.5,69.6,68.5,65.5
20160303181500,478.8,99.1304,55,56.9,69.6,68.5,65.5
20160303183000,478.8,99.1304,55,56.9,69.5,68.5,65.5
20160303184500,478.8,99.1304,55,56.9,69.8,68.5,65.5
20160303190000,478.8,99.1304,55,56.9,70.0,68.5,65.5
20160303191500,478.8,99.1304,55,56.9,70.0,68.5,65.5
20160303193000,478.8,99.1304,55,56.9,69.7,68.5,65.5
20160303194500,478.8,99.1304,55,56.9,69.6,68.5,65.5
20160303200000,470.4,97.3913,56,56.9,69.9,68.5,65.5
20160303201500,395.85,81.9565,49,56.9,70.0,69.4,66.4
20160303203000,395.85,81.9565,49,56.9,69.9,69.4,66.4
20160303204500,447.3,92.6087,54,56.9,70.0,69.4,66.4
20160303210000,463.05,95.8696,55,56.9,69.9,69.4,66.4
20160303211500,470.4,97.3913,55,56.9,70.0,69.4,66.4
20160303213000,478.8,99.1304,55,56.9,70.0,69.4,66.4
20160303214500,455.7,94.3478,51,56.9,69.8,69.4,66.4
20160303220000,463.05,95.8696,52,56.9,69.7,69.4,66.4
20160303221500,463.05,95.8696,52,56.9,69.7,69.4,66.4
20160303223000,470.4,97.3913,53,56.9,69.7,69.4,66.4
20160303224500,470.4,97.3913,53,56.3,69.8,69.4,66.4
20160303230000,470.4,97.3913,53,56.3,70.0,69.4,66.4
20160303231500,470.4,97.3913,53,56.3,70.2,69.4,66.4
20160303233000,470.4,97.3913,53,56.3,70.3,69.4,66.4
20160303234500,470.4,97.3913,53,56.3,69.8,69.4,66.4
20160304000000,470.4,97.3913,53,56.3,69.9,69.4,66.4
20160304001500,463.05,95.8696,53,56.3,69.8,69.4,66.4
20160304003000,470.4,97.3913,53,56.3,69.6,69.4,66.4
20160304004500,470.4,97.3913,53,56.3,69.3,69.4,66.4
20160304010000,470.4,97.3913,53,56.3,69.5,69.4,66.4
20160304011500,478.8,99.1304,53,56.3,69.1,69.4,66.4
20160304013000,423.15,87.6087,48,56.3,68.9,69.4,66.4
20160304014500,378.0,78.2609,45,56.3,68.9,69.4,66.4
20160304020000,360.15,74.5652,43,56.3,69.1,69.4,66.4
20160304021500,355.95,73.6957,43,57.1,69.4,69.4,66.4
20160304023000,355.95,73.6957,43,57.1,69.5,69.4,66.4
20160304024500,355.95,73.6957,43,57.1,69.4,69.4,66.4
20160304030000,355.95,73.6957,43,56.4,69.4,69.4,66.4
20160304031500,360.15,74.5652,43,56.4,69.6,69.4,66.4
20160304033000,366.45,75.8696,44,56.4,69.7,69.4,66.4
20160304034500,385.35,79.7826,45,56.4,69.7,69.4,66.4
20160304040000,390.6,80.8696,46,56.4,69.6,69.4,66.4
20160304041500,390.6,80.8696,46,56.4,69.3,69.4,66.4
20160304043000,390.6,80.8696,46,56.4,69.3,69.4,66.4
20160304044500,390.6,80.8696,46,56.4,69.4,69.4,66.4
20160304050000,386.4,80.0,46,56.4,69.5,69.4,66.4
20160304051500,386.4,80.0,46,56.4,69.4,69.4,66.4
20160304053000,386.4,80.0,46,56.4,69.2,69.4,66.4
20160304054500,386.4,80.0,46,57.1,69.2,69.4,66.4
20160304060000,380.1,78.6957,46,57.1,69.2,69.4,66.4
20160304061500,385.35,79.7826,46,56.2,69.5,69.4,66.4
20160304063000,385.35,79.7826,46,56.2,69.6,69.4,66.4
20160304064500,391.65,81.087,47,56.2,69.6,69.4,66.4
20160304070000,391.65,81.087,47,56.2,69.6,69.4,66.4
20160304071500,404.25,83.6957,48,57.1,69.7,69.4,66.4
20160304073000,412.65,85.4348,50,57.1,69.5,69.4,66.4
20160304074500,412.65,85.4348,50,57.1,69.3,69.4,66.4
20160304080000,412.65,85.4348,50,57.1,69.4,69.4,66.4
20160304081500,412.65,85.4348,50,57.1,69.3,69.4,66.4
20160304083000,405.3,83.913,50,56.4,69.3,69.4,66.4
20160304084500,405.3,83.913,50,57.1,69.3,69.4,66.4
20160304090000,405.3,83.913,50,57.1,69.2,69.4,66.4
20160304091500,405.3,83.913,50,57.1,69.3,69.4,66.4
20160304093000,395.85,81.9565,50,57.1,69.2,69.4,66.4
20160304094500,405.3,83.913,50,57.1,69.2,69.4,66.4
20160304100000,395.85,81.9565,50,57.1,69.1,69.4,66.4
20160304101500,395.85,81.9565,50,57.1,69.1,69.4,66.4
20160304103000,395.85,81.9565,50,57.1,69.1,69.4,66.4
20160304104500,405.3,83.913,50,57.1,69.1,69.4,66.4
20160304110000,387.45,80.2174,48,57.1,69.1,69.4,66.4
20160304111500,387.45,80.2174,48,57.1,69.1,69.4,66.4
20160304113000,387.45,80.2174,48,57.1,69.2,69.4,66.4
20160304114500,387.45,80.2174,46,57.1,69.2,69.4,66.4
20160304120000,378.0,78.2609,45,57.1,69.2,69.4,66.4
20160304121500,378.0,78.2609,45,57.1,69.3,69.4,66.4
20160304123000,378.0,78.2609,45,57.1,69.3,69.4,66.4
20160304124500,378.0,78.2609,45,57.1,69.3,69.4,66.4
20160304130000,378.0,78.2609,45,57.1,69.4,69.4,66.4
20160304131500,378.0,78.2609,45,57.1,69.4,69.4,66.4
20160304133000,378.0,78.2609,45,57.1,69.4,69.4,66.4
20160304134500,369.6,76.5217,45,57.1,69.5,69.4,66.4
20160304140000,369.6,76.5217,46,57.1,69.6,69.4,66.4
20160304141500,369.6,76.5217,46,57.1,69.7,69.4,66.4
20160304143000,387.45,80.2174,47,57.1,69.7,69.4,66.4
20160304144500,395.85,81.9565,49,57.9,69.7,69.4,66.4
20160304150000,413.7,85.6522,51,57.9,69.7,69.4,66.4
20160304151500,423.15,87.6087,51,57.9,69.6,69.4,66.4
20160304153000,423.15,87.6087,52,57.9,69.8,69.4,66.4
20160304154500,470.4,97.3913,56,57.9,69.9,69.4,66.4
20160304160000,470.4,97.3913,56,57.9,69.7,69.4,66.4
20160304161500,470.4,97.3913,56,57.9,69.6,69.4,66.4
20160304163000,478.8,99.1304,54,57.9,69.4,69.4,66.4
20160304164500,486.15,100.6522,54,57.9,69.4,69.4,66.4
20160304170000,478.8,99.1304,54,57.9,69.3,69.4,66.4
20160304171500,478.8,99.1304,54,57.9,69.3,69.4,66.4
20160304173000,478.8,99.1304,54,57.2,69.3,69.4,66.4
20160304174500,478.8,99.1304,54,57.2,69.3,69.4,66.4
20160304180000,478.8,99.1304,54,57.2,69.3,69.4,66.4
20160304181500,486.15,100.6522,54,57.2,69.3,69.4,66.4
20160304183000,478.8,99.1304,54,57.2,69.2,69.4,66.4
20160304184500,478.8,99.1304,54,57.2,69.1,69.4,66.4
20160304190000,478.8,99.1304,53,57.2,69.1,69.4,66.4
20160304191500,455.7,94.3478,54,57.2,69.2,69.4,66.4
20160304193000,463.05,95.8696,54,57.2,69.9,69.4,66.4
20160304194500,455.7,94.3478,54,57.2,69.7,69.4,66.4
20160304200000,447.3,92.6087,52,57.2,69.6,69.4,66.4
20160304201500,439.95,91.087,52,56.4,69.4,69.4,66.4
20160304203000,439.95,91.087,52,56.4,69.3,69.4,66.4
20160304204500,439.95,91.087,52,56.4,69.2,69.4,66.4
20160304210000,447.3,92.6087,52,56.4,69.2,69.4,66.4
20160304211500,431.55,89.3478,51,56.4,69.1,69.4,66.4
20160304213000,439.95,91.087,51,56.4,69.1,69.4,66.4
20160304214500,413.7,85.6522,50,56.4,69.1,69.4,66.4
20160304220000,405.3,83.913,49,56.4,69.1,69.4,66.4
20160304221500,405.3,83.913,49,56.4,69.1,69.4,66.4
20160304223000,405.3,83.913,48,56.4,69.1,69.4,66.4
20160304224500,387.45,80.2174,47,56.4,69.1,69.4,66.4
20160304230000,387.45,80.2174,46,56.4,69.1,69.4,66.4
20160304231500,387.45,80.2174,46,56.4,69.1,69.4,66.4
20160304233000,362.25,75.0,43,56.4,69.2,69.4,66.4
20160304234500,366.45,75.8696,43,56.4,69.2,69.4,66.4
20160305000000,366.45,75.8696,43,56.4,69.3,69.4,66.4
20160305001500,366.45,75.8696,43,56.4,69.3,69.4,66.4
20160305003000,362.25,75.0,43,56.4,69.5,69.4,66.4
20160305004500,362.25,75.0,43,56.4,69.4,69.4,66.4
20160305010000,362.25,75.0,43,56.4,69.4,69.4,66.4
20160305011500,362.25,75.0,43,56.4,69.4,69.4,66.4
20160305013000,362.25,75.0,43,56.4,69.3,69.4,66.4
20160305014500,366.45,75.8696,43,56.4,69.3,69.4,66.4
20160305020000,360.15,74.5652,43,56.4,69.3,69.4,66.4
20160305021500,360.15,74.5652,43,56.4,69.3,69.4,66.4
20160305023000,364.35,75.4348,43,56.4,69.3,69.4,66.4
20160305024500,364.35,75.4348,43,56.4,69.2,69.4,66.4
20160305030000,364.35,75.4348,43,56.4,69.2,69.4,66.4
20160305031500,364.35,75.4348,43,56.4,69.2,69.4,66.4
20160305033000,364.35,75.4348,43,56.4,69.2,69.4,66.4
20160305034500,364.35,75.4348,43,56.4,69.2,69.4,66.4
20160305040000,359.1,74.3478,44,56.4,69.1,69.4,66.4
20160305041500,359.1,74.3478,44,56.4,69.1,69.4,66.4
20160305043000,359.1,74.3478,44,56.4,69.2,69.4,66.4
20160305044500,359.1,74.3478,44,56.4,69.2,69.4,66.4
20160305050000,352.8,73.0435,44,56.4,69.1,69.4,66.4
20160305051500,348.6,72.1739,42,56.4,69.1,69.4,66.4
20160305053000,336.0,69.5652,41,56.4,69.1,69.4,66.4
20160305054500,336.0,69.5652,41,55.8,69.1,69.4,66.4
20160305060000,331.8,68.6956,41,55.8,69.1,69.4,66.4
20160305061500,323.4,66.9565,40,55.8,69.2,69.4,66.4
20160305063000,319.2,66.087,40,55.8,69.1,69.4,66.4
20160305064500,319.2,66.087,40,55.8,69.2,69.4,66.4
20160305070000,319.2,66.087,40,55.8,69.2,69.4,66.4
20160305071500,0.0,0.0,0,58.3,69.6,71.9,68.9
20160305073000,0.0,0.0,0,62.3,70.1,72.0,69.0
20160305074500,0.0,0.0,0,64.0,70.3,72.0,69.0
20160305080000,0.0,0.0,1,65.3,70.5,72.0,69.0
20160305081500,0.0,0.0,0,65.3,70.7,72.1,69.1
20160305083000,0.0,0.0,0,66.2,70.9,72.1,69.1
20160305084500,0.0,0.0,0,66.2,70.9,72.1,69.1
20160305090000,0.0,0.0,0,66.2,71.2,72.0,69.0
20160305091500,0.0,0.0,0,66.2,71.4,72.1,69.1
20160305093000,0.0,0.0,0,67.2,71.6,72.0,69.0
20160305094500,0.0,0.0,2,67.2,71.8,72.2,69.2
20160305100000,0.0,0.0,3,67.2,71.9,72.1,69.1
20160305101500,0.0,0.0,3,67.2,72.0,72.1,69.1
20160305103000,0.0,0.0,3,67.2,72.1,72.1,69.1
20160305104500,0.0,0.0,3,67.2,72.2,72.0,69.0
20160305110000,0.0,0.0,3,67.2,72.3,72.1,69.1
20160305111500,0.0,0.0,5,68.1,72.4,72.1,69.1
20160305113000,0.0,0.0,8,66.3,72.5,72.1,69.1
20160305114500,131.25,27.1739,28,58.4,72.7,72.1,69.1
20160305120000,149.1,30.8696,29,58.4,72.6,72.2,69.2
20160305121500,152.25,31.5217,29,58.4,72.4,72.2,69.2
20160305123000,149.1,30.8696,29,58.4,72.4,72.2,69.2
20160305124500,147.0,30.4348,29,58.4,72.4,72.2,69.2
20160305130000,152.25,31.5217,29,58.4,72.4,72.2,69.2
20160305131500,157.5,32.6087,29,58.4,72.4,72.2,69.2
20160305133000,157.5,32.6087,29,58.4,72.3,72.2,69.2
20160305134500,160.65,33.2609,29,58.4,72.3,72.2,69.2
20160305140000,162.75,33.6957,29,58.4,72.3,72.2,69.2
20160305141500,147.0,30.4348,28,58.4,72.3,72.1,69.1
20160305143000,147.0,30.4348,28,58.4,72.3,72.2,69.2
20160305144500,149.1,30.8696,28,58.4,72.4,72.2,69.2
20160305150000,149.1,30.8696,28,58.4,72.4,72.2,69.2
20160305151500,162.75,33.6957,30,58.4,72.5,72.2,69.2
20160305153000,189.0,39.1304,31,58.4,72.5,72.2,69.2
20160305154500,214.2,44.3478,33,58.4,72.5,72.1,69.1
20160305160000,231.0,47.8261,35,58.4,72.4,72.1,69.1
20160305161500,246.75,51.087,36,58.4,72.3,72.2,69.2
20160305163000,246.75,51.087,36,58.4,72.3,72.2,69.2
20160305164500,246.75,51.087,36,58.4,72.3,72.1,69.1
20160305170000,249.9,51.7391,36,58.4,72.3,72.1,69.1
20160305171500,249.9,51.7391,36,58.4,72.3,72.1,69.1
20160305173000,249.9,51.7391,36,58.4,72.3,72.1,69.1
20160305174500,254.1,52.6087,36,58.4,72.2,72.0,69.0
20160305180000,254.1,52.6087,36,58.4,72.2,72.0,69.0
20160305181500,249.9,51.7391,36,57.6,72.2,72.0,69.0
20160305183000,253.05,52.3913,36,57.6,72.2,72.0,69.0
20160305184500,253.05,52.3913,36,57.6,72.2,71.9,68.9
20160305190000,253.05,52.3913,36,57.6,72.2,71.9,68.9
20160305191500,247.8,51.3043,36,57.6,72.2,72.0,69.0
20160305193000,247.8,51.3043,36,57.6,72.2,71.9,68.9
20160305194500,271.95,56.3044,38,57.6,72.2,71.8,68.8
20160305200000,298.2,61.7391,40,57.6,72.1,71.9,68.9
20160305201500,298.2,61.7391,40,57.6,72.1,71.8,68.8
20160305203000,298.2,61.7391,40,57.6,72.0,71.9,68.9
20160305204500,301.35,62.3913,40,57.6,71.9,71.9,68.9
20160305210000,298.2,61.7391,40,57.6,71.9,71.9,68.9
20160305211500,298.2,61.7391,40,57.6,71.8,71.8,68.8
20160305213000,298.2,61.7391,40,56.8,71.8,71.8,68.8
20160305214500,295.05,61.087,39,56.8,71.8,71.8,68.8
20160305220000,295.05,61.087,39,56.8,71.7,71.8,68.8
20160305221500,299.25,61.9565,39,56.8,71.7,71.9,68.9
20160305223000,292.95,60.6522,38,56.8,71.6,71.8,68.8
20160305224500,292.95,60.6522,38,56.8,71.6,71.8,68.8
20160305230000,292.95,60.6522,38,56.8,71.6,71.8,68.8
20160305231500,277.2,57.3913,37,56.8,71.5,71.8,68.8
20160305233000,257.25,53.2609,35,56.8,71.5,71.8,68.8
20160305234500,253.05,52.3913,35,56.8,71.6,71.8,68.8
20160306000000,256.2,53.0435,35,56.8,71.6,71.8,68.8
20160306001500,249.9,51.7391,35,56.8,71.6,71.8,68.8
20160306003000,249.9,51.7391,35,56.8,71.6,71.8,68.8
20160306004500,249.9,51.7391,35,56.8,71.6,71.8,68.8
20160306010000,249.9,51.7391,35,56.8,71.5,71.8,68.8
20160306011500,234.15,48.4783,33,56.8,71.6,71.8,68.8
20160306013000,229.95,47.6087,33,56.8,71.6,71.8,68.8
20160306014500,233.1,48.2609,33,56.8,71.6,71.8,68.8
20160306020000,225.75,46.7391,33,56.8,71.6,71.8,68.8
20160306021500,229.95,47.6087,33,56.8,71.6,71.9,68.9
20160306023000,229.95,47.6087,33,56.8,71.6,71.8,68.8
20160306024500,221.55,45.8696,33,56.8,71.6,71.8,68.8
20160306030000,224.7,46.5217,33,56.8,71.6,71.9,68.9
20160306031500,206.85,42.8261,32,56.8,71.6,71.9,68.9
20160306033000,206.85,42.8261,32,56.8,71.6,71.9,68.9
20160306034500,206.85,42.8261,32,56.8,71.6,71.9,68.9
20160306040000,206.85,42.8261,32,56.8,71.6,71.9,68.9
20160306041500,206.85,42.8261,32,56.8,71.6,71.9,68.9
20160306043000,181.65,37.6087,30,56.8,71.6,71.9,68.9
20160306044500,185.85,38.4783,30,56.8,71.7,71.9,68.9
20160306050000,185.85,38.4783,30,56.8,71.7,71.9,68.9
20160306051500,183.75,38.0435,30,56.8,71.7,71.9,68.9
20160306053000,183.75,38.0435,30,56.8,71.7,71.9,68.9
20160306054500,183.75,38.0435,30,56.8,71.7,71.9,68.9
20160306060000,185.85,38.4783,30,56.8,71.7,71.9,68.9
20160306061500,183.75,38.0435,30,56.8,71.7,71.9,68.9
20160306063000,162.75,33.6957,28,56.8,71.7,72.0,69.0
20160306064500,152.25,31.5217,28,56.8,71.7,72.0,69.0
20160306070000,152.25,31.5217,28,56.8,71.8,71.9,68.9
20160306071500,149.1,30.8696,28,56.8,71.8,71.9,68.9
20160306073000,185.85,38.4783,32,56.8,72.4,72.0,69.0
20160306074500,216.3,44.7826,34,56.8,72.4,71.9,68.9
20160306080000,237.3,49.1304,36,56.8,72.3,71.9,68.9
20160306081500,247.8,51.3043,36,56.8,72.3,72.0,69.0
20160306083000,268.8,55.6522,38,56.8,72.2,71.9,68.9
20160306084500,286.65,59.3478,40,56.8,72.2,71.8,68.8
20160306090000,308.7,63.913,41,56.8,72.1,71.8,68.8
20160306091500,308.7,63.913,41,56.8,72.1,71.8,68.8
20160306093000,308.7,63.913,41,56.8,71.9,71.8,68.8
20160306094500,319.2,66.087,41,56.8,71.8,71.8,68.8
20160306100000,301.35,62.3913,39,56.8,71.9,71.8,68.8
20160306101500,298.2,61.7391,39,56.8,71.9,71.8,68.8
20160306103000,298.2,61.7391,39,56.8,71.9,71.8,68.8
20160306104500,298.2,61.7391,39,57.5,71.7,71.8,68.8
20160306110000,298.2,61.7391,39,57.5,71.6,71.8,68.8
20160306111500,298.2,61.7391,39,57.5,71.5,71.8,68.8
20160306113000,257.25,53.2609,36,57.5,71.4,71.8,68.8
20160306114500,241.5,50.0,34,57.5,71.4,71.8,68.8
20160306120000,224.7,46.5217,34,57.5,71.5,71.8,68.8
20160306121500,236.25,48.913,34,57.5,71.5,71.9,68.9
20160306123000,202.65,41.9565,32,57.5,71.6,71.9,68.9
20160306124500,213.15,44.1304,33,57.5,71.7,71.8,68.8
20160306130000,213.15,44.1304,33,58.3,71.6,71.9,68.9
20160306131500,213.15,44.1304,33,58.3,71.7,71.9,68.9
20160306133000,213.15,44.1304,33,58.3,71.7,71.9,68.9
20160306134500,213.15,44.1304,33,58.3,71.8,71.9,68.9
20160306140000,219.45,45.4348,33,58.3,71.8,71.8,68.8
20160306141500,214.2,44.3478,33,58.3,71.8,71.9,68.9
20160306143000,214.2,44.3478,33,58.3,71.9,71.9,68.9
20160306144500,214.2,44.3478,33,58.3,72.1,71.9,68.9
20160306150000,214.2,44.3478,33,58.3,72.0,71.9,68.9
20160306151500,214.2,44.3478,33,58.3,72.0,71.9,68.9
20160306153000,214.2,44.3478,33,58.3,72.1,71.9,68.9
20160306154500,208.95,43.2609,33,58.3,72.1,71.9,68.9
20160306160000,208.95,43.2609,33,58.3,72.1,71.9,68.9
20160306161500,213.15,44.1304,34,58.3,72.2,71.9,68.9
20160306163000,213.15,44.1304,34,58.3,72.1,71.9,68.9
20160306164500,213.15,44.1304,34,58.3,72.2,71.9,68.9
20160306170000,213.15,44.1304,34,58.3,72.2,72.0,69.0
20160306171500,213.15,44.1304,34,58.3,72.2,71.9,68.9
20160306173000,216.3,44.7826,34,58.3,72.2,72.0,69.0
20160306174500,216.3,44.7826,34,58.3,72.2,72.0,69.0
20160306180000,216.3,44.7826,34,58.3,72.2,72.0,69.0
20160306181500,229.95,47.6087,34,58.3,72.2,71.9,68.9
20160306183000,234.15,48.4783,34,57.6,72.2,72.0,69.0
20160306184500,234.15,48.4783,34,57.6,72.2,71.9,68.9
20160306190000,234.15,48.4783,34,57.6,72.2,71.9,68.9
20160306191500,277.2,57.3913,38,57.6,72.6,72.0,69.0
20160306193000,324.45,67.1739,42,57.6,72.3,72.0,69.0
20160306194500,306.6,63.4783,41,57.6,72.1,71.9,68.9
20160306200000,306.6,63.4783,41,57.6,72.0,72.0,69.0
20160306201500,310.8,64.3478,41,57.6,71.9,72.0,69.0
20160306203000,307.65,63.6957,41,57.6,71.8,72.0,69.0
20160306204500,298.2,61.7391,40,57.6,71.8,72.0,69.0
20160306210000,298.2,61.7391,40,57.6,71.8,71.9,68.9
20160306211500,278.25,57.6087,37,57.6,71.8,72.1,69.1
20160306213000,262.5,54.3478,36,57.6,71.8,71.9,68.9
20160306214500,265.65,55.0,36,57.6,71.7,71.9,68.9
20160306220000,262.5,54.3478,36,57.6,71.7,71.9,68.9
20160306221500,265.65,55.0,36,57.6,71.7,71.9,68.9
20160306223000,265.65,55.0,36,56.8,71.7,71.9,68.9
20160306224500,265.65,55.0,36,57.4,71.7,71.9,68.9
20160306230000,261.45,54.1304,36,57.4,71.7,71.9,68.9
20160306231500,264.6,54.7826,36,57.4,71.7,71.9,68.9
20160306233000,264.6,54.7826,36,57.4,71.8,71.9,68.9
20160306234500,264.6,54.7826,36,57.4,71.7,71.8,68.8
20160307000000,264.6,54.7826,36,57.4,71.7,71.8,68.8
20160307001500,264.6,54.7826,36,57.4,71.7,71.8,68.8
20160307003000,253.05,52.3913,37,57.4,71.8,71.9,68.9
20160307004500,253.05,52.3913,37,57.4,71.8,71.9,68.9
20160307010000,256.2,53.0435,37,57.4,71.8,71.8,68.8
20160307011500,253.05,52.3913,37,57.4,71.8,71.9,68.9
20160307013000,256.2,53.0435,37,57.4,71.8,71.9,68.9
20160307014500,256.2,53.0435,37,57.4,71.7,71.8,68.8
20160307020000,256.2,53.0435,37,56.8,71.7,71.8,68.8
20160307021500,256.2,53.0435,37,56.8,71.7,71.8,68.8
20160307023000,261.45,54.1304,37,56.8,71.7,71.8,68.8
20160307024500,256.2,53.0435,37,56.8,71.7,71.8,68.8
20160307030000,256.2,53.0435,37,56.8,71.7,71.8,68.8
20160307031500,256.2,53.0435,37,56.8,71.7,71.8,68.8
20160307033000,256.2,53.0435,37,56.8,71.7,71.8,68.8
20160307034500,259.35,53.6957,37,56.8,71.7,71.8,68.8
20160307040000,256.2,53.0435,37,56.8,71.6,71.8,68.8
20160307041500,256.2,53.0435,37,56.8,71.6,71.8,68.8
20160307043000,256.2,53.0435,37,56.8,71.6,71.8,68.8
20160307044500,256.2,53.0435,37,56.8,71.6,71.8,68.8
20160307050000,256.2,53.0435,37,56.8,71.6,71.8,68.8
20160307051500,256.2,53.0435,37,56.8,71.6,71.8,68.8
20160307053000,256.2,53.0435,37,56.8,71.6,71.8,68.8
20160307054500,250.95,51.9565,37,56.8,71.6,71.8,68.8
20160307060000,254.1,52.6087,37,56.8,71.6,71.8,68.8
20160307061500,254.1,52.6087,37,56.8,71.6,71.8,68.8
20160307063000,254.1,52.6087,37,56.8,71.6,71.8,68.8
20160307064500,264.6,54.7826,37,56.8,71.6,71.8,68.8
20160307070000,264.6,54.7826,36,56.8,71.9,71.8,68.8
20160307071500,264.6,54.7826,36,56.8,71.8,71.8,68.8
20160307073000,264.6,54.7826,36,56.8,71.6,71.8,68.8
20160307074500,247.8,51.3043,35,56.8,71.4,71.8,68.8
20160307080000,213.15,44.1304,32,57.5,71.4,71.8,68.8
20160307081500,213.15,44.1304,32,57.5,71.6,71.8,68.8
20160307083000,478.8,99.1304,56,56.8,71.2,68.0,63.1
20160307084500,463.05,95.8696,56,56.8,70.7,68.0,63.1
20160307090000,470.4,97.3913,56,56.8,70.5,68.0,63.1
20160307091500,478.8,99.1304,56,56.8,70.4,68.0,60.6
20160307093000,470.4,97.3913,56,56.8,70.8,68.0,60.6
20160307094500,486.15,100.6522,57,56.8,70.9,68.0,60.6
20160307100000,478.8,99.1304,57,56.8,71.0,68.0,60.6
20160307101500,478.8,99.1304,57,56.8,70.9,68.0,60.6
20160307103000,478.8,99.1304,57,56.8,71.0,68.0,60.6
20160307104500,478.8,99.1304,57,56.8,71.0,68.0,60.6
20160307110000,478.8,99.1304,57,56.8,71.0,68.0,60.6
20160307111500,478.8,99.1304,57,56.8,71.0,68.0,60.6
20160307113000,486.15,100.6522,57,56.8,70.5,68.0,60.6
20160307114500,478.8,99.1304,57,56.8,70.3,68.0,60.6
20160307120000,478.8,99.1304,57,56.8,70.2,68.0,60.6
20160307121500,478.8,99.1304,57,56.8,70.1,68.0,60.6
20160307123000,493.5,102.1739,57,57.5,70.1,68.0,60.6
20160307124500,500.85,103.6957,56,57.5,70.3,68.0,60.6
20160307130000,493.5,102.1739,56,57.5,70.7,68.0,60.6
20160307131500,493.5,102.1739,56,57.5,70.8,68.0,60.6
20160307133000,493.5,102.1739,56,57.5,71.0,68.0,60.6
20160307134500,486.15,100.6522,56,57.5,71.1,68.0,60.6
20160307140000,493.5,102.1739,56,57.5,70.9,68.0,60.6
20160307141500,486.15,100.6522,56,57.5,71.1,68.0,60.6
20160307143000,478.8,99.1304,57,57.5,70.5,68.0,60.6
20160307144500,486.15,100.6522,57,57.5,70.9,68.0,60.6
20160307150000,486.15,100.6522,57,57.5,71.0,68.0,60.6
20160307151500,486.15,100.6522,57,57.5,71.1,68.0,60.6
20160307153000,478.8,99.1304,57,57.5,71.2,68.0,60.6
20160307154500,486.15,100.6522,57,57.5,71.3,68.0,60.6
20160307160000,486.15,100.6522,57,57.5,71.3,68.0,60.6
20160307161500,486.15,100.6522,57,57.5,71.3,68.0,60.6
20160307163000,486.15,100.6522,57,57.5,71.3,68.0,60.6
20160307164500,486.15,100.6522,57,57.5,71.3,68.0,60.6
20160307170000,493.5,102.1739,56,57.5,71.2,68.0,60.6
20160307171500,500.85,103.6957,55,56.8,71.2,68.0,60.6
20160307173000,500.85,103.6957,55,56.8,71.2,68.0,60.6
20160307174500,486.15,100.6522,54,56.8,71.2,68.0,60.6
20160307180000,493.5,102.1739,54,56.8,71.2,68.0,60.6
20160307181500,493.5,102.1739,54,56.8,71.2,68.0,60.6
20160307183000,493.5,102.1739,54,56.8,70.9,68.0,60.6
20160307184500,493.5,102.1739,54,56.8,70.5,68.0,60.6
20160307190000,493.5,102.1739,54,56.8,70.5,68.0,60.6
20160307191500,493.5,102.1739,54,56.8,70.7,68.0,60.6
20160307193000,493.5,102.1739,54,56.8,70.3,68.0,60.6
20160307194500,486.15,100.6522,54,56.8,70.2,68.0,60.6
20160307200000,463.05,95.8696,54,56.8,70.1,68.0,60.6
20160307201500,463.05,95.8696,55,56.8,70.0,68.0,60.6
20160307203000,470.4,97.3913,55,56.8,70.0,68.0,60.6
20160307204500,463.05,95.8696,55,56.8,70.2,68.0,60.6
20160307210000,470.4,97.3913,56,56.8,70.5,68.0,60.6
20160307211500,470.4,97.3913,56,56.8,70.7,68.0,60.6
20160307213000,463.05,95.8696,56,56.8,70.7,68.0,60.6
20160307214500,470.4,97.3913,56,56.8,70.9,68.0,60.6
20160307220000,463.05,95.8696,56,56.8,70.5,68.0,60.6
20160307221500,470.4,97.3913,56,56.8,70.3,68.0,60.6
20160307223000,470.4,97.3913,56,56.8,70.2,68.0,60.6
20160307224500,478.8,99.1304,56,56.8,70.0,68.0,60.6
20160307230000,486.15,100.6522,56,56.8,69.9,68.0,60.6
20160307231500,486.15,100.6522,56,56.8,69.8,68.0,60.6
20160307233000,478.8,99.1304,56,56.8,69.7,68.0,60.6
20160307234500,478.8,99.1304,56,56.8,69.7,68.0,60.6
20160308000000,493.5,102.1739,55,56.8,69.6,68.0,60.6
20160308001500,493.5,102.1739,55,56.8,69.6,68.0,60.6
20160308003000,493.5,102.1739,55,56.8,69.6,68.0,60.6
20160308004500,486.15,100.6522,55,56.8,69.5,68.0,60.6
20160308010000,486.15,100.6522,55,56.8,69.5,68.0,60.6
20160308011500,486.15,100.6522,55,56.8,69.4,68.0,60.6
20160308013000,486.15,100.6522,55,56.8,69.3,68.0,60.6
20160308014500,486.15,100.6522,55,56.8,69.3,68.0,60.6
20160308020000,478.8,99.1304,55,56.8,69.3,68.0,60.6
20160308021500,470.4,97.3913,55,56.8,69.2,68.0,60.6
20160308023000,486.15,100.6522,55,56.8,69.2,68.0,60.6
20160308024500,478.8,99.1304,55,56.8,69.2,68.0,60.6
20160308030000,486.15,100.6522,55,56.8,69.2,68.0,60.6
20160308031500,486.15,100.6522,55,56.8,69.2,68.0,60.6
20160308033000,470.4,97.3913,55,56.8,69.2,68.0,60.6
20160308034500,470.4,97.3913,56,56.8,69.2,68.0,60.6
20160308040000,478.8,99.1304,56,56.8,69.2,68.0,60.6
20160308041500,470.4,97.3913,56,56.8,69.2,68.0,60.6
20160308043000,486.15,100.6522,56,56.8,69.2,68.0,60.6
20160308044500,478.8,99.1304,56,56.8,69.1,68.0,60.6
20160308050000,478.8,99.1304,56,56.8,69.1,68.0,60.6
20160308051500,486.15,100.6522,56,56.8,69.1,68.0,60.6
20160308053000,478.8,99.1304,56,56.8,69.1,68.0,60.6
20160308054500,470.4,97.3913,56,56.8,69.1,68.0,60.6
20160308060000,470.4,97.3913,56,56.8,69.1,68.0,60.6
20160308061500,470.4,97.3913,56,56.8,69.1,68.0,60.6
20160308063000,470.4,97.3913,56,56.8,69.1,68.0,60.6
20160308064500,470.4,97.3913,56,56.8,69.0,68.0,60.6
20160308070000,470.4,97.3913,56,56.8,69.3,68.0,60.6
20160308071500,470.4,97.3913,56,56.8,69.1,68.0,60.6
20160308073000,478.8,99.1304,56,56.8,68.9,68.0,60.6
20160308074500,478.8,99.1304,56,56.8,68.7,68.0,60.6
20160308080000,500.85,103.6957,56,56.8,68.6,68.0,60.6
20160308081500,500.85,103.6957,55,56.8,68.7,68.0,60.6
20160308083000,493.5,102.1739,55,56.8,68.7,68.0,60.6
20160308084500,478.8,99.1304,55,56.8,69.1,68.0,60.6
20160308090000,486.15,100.6522,55,56.8,68.9,68.0,60.6
20160308091500,486.15,100.6522,55,56.8,69.5,68.0,60.6
20160308093000,486.15,100.6522,55,56.8,69.6,68.0,60.6
20160308094500,486.15,100.6522,54,56.8,69.7,68.0,60.6
20160308100000,478.8,99.1304,54,56.8,69.7,68.0,60.6
20160308101500,486.15,100.6522,54,56.8,69.4,68.0,60.6
20160308103000,478.8,99.1304,54,56.8,69.8,68.0,60.6
20160308104500,478.8,99.1304,54,56.8,69.8,68.0,60.6
20160308110000,478.8,99.1304,54,56.8,69.9,68.0,60.6
20160308111500,478.8,99.1304,54,57.5,70.0,68.0,60.6
20160308113000,470.4,97.3913,54,57.5,70.0,68.0,60.6
20160308114500,470.4,97.3913,54,56.9,69.7,68.0,60.6
