PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160308120000,478.8,99.1304,54,56.9,69.6,68.0,60.6
20160308121500,470.4,97.3913,54,56.9,69.4,68.0,60.6
20160308123000,470.4,97.3913,54,56.9,69.3,68.0,60.6
20160308124500,470.4,97.3913,54,56.9,69.8,68.0,60.6
20160308130000,478.8,99.1304,54,56.9,69.6,68.0,60.6
20160308131500,478.8,99.1304,54,56.9,69.8,68.0,60.6
20160308133000,470.4,97.3913,56,56.9,69.9,68.0,60.6
20160308134500,470.4,97.3913,56,57.5,69.7,68.0,60.6
20160308140000,478.8,99.1304,56,57.5,69.9,68.0,60.6
20160308141500,470.4,97.3913,56,57.5,70.2,68.0,60.6
20160308143000,470.4,97.3913,56,57.5,70.0,68.0,60.6
20160308144500,478.8,99.1304,56,57.5,70.2,68.0,60.6
20160308150000,486.15,100.6522,56,57.5,70.3,68.0,60.6
20160308151500,493.5,102.1739,56,57.5,70.4,68.0,60.6
20160308153000,486.15,100.6522,56,57.5,70.4,68.0,60.6
20160308154500,486.15,100.6522,56,57.5,70.4,68.0,60.6
20160308160000,486.15,100.6522,56,57.5,70.5,68.0,60.6
20160308161500,486.15,100.6522,56,57.5,70.0,68.0,60.6
20160308163000,486.15,100.6522,56,57.5,69.8,68.0,60.6
20160308164500,486.15,100.6522,56,57.5,69.6,68.0,60.6
20160308170000,478.8,99.1304,56,57.5,69.4,68.0,60.6
20160308171500,486.15,100.6522,56,57.5,69.3,68.0,60.6
20160308173000,478.8,99.1304,56,57.5,69.2,68.0,60.6
20160308174500,478.8,99.1304,56,57.5,69.1,68.0,60.6
20160308180000,478.8,99.1304,56,57.5,68.9,68.0,60.6
20160308181500,486.15,100.6522,56,57.5,68.8,68.0,60.6
20160308183000,478.8,99.1304,56,56.8,68.8,68.0,60.6
20160308184500,470.4,97.3913,56,56.8,69.1,68.0,60.6
20160308190000,470.4,97.3913,56,56.8,69.3,68.0,60.6
20160308191500,478.8,99.1304,56,56.8,69.5,68.0,60.6
20160308193000,470.4,97.3913,56,57.5,70.0,68.0,60.6
20160308194500,470.4,97.3913,56,57.5,70.1,68.0,60.6
20160308200000,470.4,97.3913,56,57.5,70.3,68.0,60.6
20160308201500,470.4,97.3913,56,57.5,69.7,68.0,60.6
20160308203000,478.8,99.1304,56,57.5,69.4,68.0,60.6
20160308204500,486.15,100.6522,54,56.8,69.3,68.0,60.6
20160308210000,493.5,102.1739,54,56.8,69.2,68.0,60.6
20160308211500,486.15,100.6522,54,56.8,69.1,68.0,60.6
20160308213000,493.5,102.1739,54,56.8,69.1,68.0,60.6
20160308214500,486.15,100.6522,54,56.8,69.1,68.0,60.6
20160308220000,486.15,100.6522,54,56.8,69.1,68.0,60.6
20160308221500,486.15,100.6522,54,56.8,69.1,68.0,60.6
20160308223000,486.15,100.6522,54,56.8,69.1,68.0,60.6
20160308224500,486.15,100.6522,54,56.8,69.1,68.0,60.6
20160308230000,493.5,102.1739,54,56.8,69.0,68.0,60.6
20160308231500,463.05,95.8696,54,56.8,69.0,68.0,60.6
20160308233000,478.8,99.1304,54,56.8,68.9,68.0,60.6
20160308234500,486.15,100.6522,54,56.8,68.9,68.0,60.6
20160309000000,486.15,100.6522,54,56.8,68.9,68.0,60.6
20160309001500,486.15,100.6522,54,56.8,68.9,68.0,60.6
20160309003000,486.15,100.6522,54,56.8,68.9,68.0,60.6
20160309004500,486.15,100.6522,54,56.8,68.8,68.0,60.6
20160309010000,478.8,99.1304,54,56.8,68.8,68.0,60.6
20160309011500,486.15,100.6522,54,56.8,68.8,68.0,60.6
20160309013000,478.8,99.1304,54,56.8,68.8,68.0,60.6
20160309014500,478.8,99.1304,54,56.8,68.8,68.0,60.6
20160309020000,470.4,97.3913,54,56.8,68.8,68.0,60.6
20160309021500,478.8,99.1304,54,56.8,68.8,68.0,60.6
20160309023000,470.4,97.3913,54,56.8,68.8,68.0,60.6
20160309024500,478.8,99.1304,54,56.8,68.8,68.0,60.6
20160309030000,470.4,97.3913,54,57.5,68.8,68.0,60.6
20160309031500,478.8,99.1304,54,57.5,68.8,68.0,60.6
20160309033000,478.8,99.1304,54,57.5,68.7,68.0,60.6
20160309034500,478.8,99.1304,54,56.8,68.7,68.0,60.6
20160309040000,478.8,99.1304,54,56.8,68.7,68.0,60.6
20160309041500,478.8,99.1304,54,56.8,68.7,68.0,60.6
20160309044500,286.65,59.3478,19,58.0,69.5,68.0,60.6
20160309050000,405.3,83.913,32,56.7,69.2,68.0,60.6
20160309051500,500.85,103.6957,65,58.8,69.2,68.0,60.6
20160309053000,486.15,100.6522,60,56.8,69.0,68.0,60.6
20160309054500,486.15,100.6522,60,57.5,68.9,68.0,60.6
20160309060000,486.15,100.6522,60,57.5,68.9,68.0,60.6
20160309061500,486.15,100.6522,60,57.5,68.8,68.0,60.6
20160309063000,478.8,99.1304,60,57.5,68.8,68.0,60.6
20160309064500,470.4,97.3913,60,57.5,68.8,68.0,60.6
20160309070000,470.4,97.3913,60,57.5,68.9,68.0,60.6
20160309071500,413.7,85.6522,54,57.5,69.1,68.9,65.9
20160309073000,470.4,97.3913,60,57.5,69.8,68.9,65.9
20160309074500,478.8,99.1304,60,57.5,69.7,68.9,65.9
20160309080000,470.4,97.3913,60,57.5,69.3,68.9,65.9
20160309081500,470.4,97.3913,60,57.5,69.6,68.9,65.9
20160309083000,478.8,99.1304,60,57.5,69.9,68.9,65.9
20160309084500,478.8,99.1304,60,57.5,70.2,68.9,65.9
20160309090000,470.4,97.3913,60,57.5,70.2,68.9,65.9
20160309091500,470.4,97.3913,60,57.5,69.9,68.9,65.9
20160309093000,470.4,97.3913,60,57.5,69.8,68.9,65.9
20160309094500,478.8,99.1304,60,57.5,70.5,68.9,65.9
20160309100000,470.4,97.3913,60,57.5,70.4,68.9,65.9
20160309101500,470.4,97.3913,60,57.5,70.3,68.9,65.9
20160309103000,478.8,99.1304,60,57.5,70.0,68.9,65.9
20160309104500,470.4,97.3913,60,57.5,69.9,68.9,65.9
20160309110000,478.8,99.1304,60,57.5,70.0,68.9,65.9
20160309111500,478.8,99.1304,60,57.5,69.9,68.9,65.9
20160309113000,486.15,100.6522,60,57.5,69.8,68.9,65.9
20160309114500,478.8,99.1304,60,57.5,69.8,68.9,65.9
20160309120000,478.8,99.1304,60,57.5,70.0,68.9,65.9
20160309121500,478.8,99.1304,60,57.5,70.0,68.9,65.9
20160309123000,478.8,99.1304,60,57.5,69.9,68.9,65.9
20160309124500,478.8,99.1304,60,57.5,69.9,68.9,65.9
20160309130000,470.4,97.3913,60,57.5,69.9,68.9,65.9
20160309131500,470.4,97.3913,60,57.5,69.9,68.9,65.9
20160309133000,486.15,100.6522,60,57.5,69.9,68.9,65.9
20160309134500,486.15,100.6522,60,57.5,70.0,68.9,65.9
20160309140000,493.5,102.1739,60,57.5,70.2,68.9,65.9
20160309141500,486.15,100.6522,60,57.5,70.5,68.9,65.9
20160309143000,486.15,100.6522,59,57.5,70.1,68.9,65.9
20160309144500,486.15,100.6522,59,57.5,70.0,68.9,65.9
20160309150000,478.8,99.1304,58,57.5,70.2,68.9,65.9
20160309151500,478.8,99.1304,58,57.5,70.4,68.9,65.9
20160309153000,478.8,99.1304,58,57.5,70.7,68.9,65.9
20160309154500,478.8,99.1304,58,57.5,70.9,68.9,65.9
20160309160000,470.4,97.3913,58,57.5,70.2,68.9,65.9
20160309161500,463.05,95.8696,58,57.5,69.8,68.9,65.9
20160309163000,463.05,95.8696,58,57.5,69.6,68.9,65.9
20160309164500,470.4,97.3913,59,57.5,69.4,68.9,65.9
20160309170000,470.4,97.3913,59,57.5,69.3,68.9,65.9
20160309171500,470.4,97.3913,59,57.5,69.2,68.9,65.9
20160309173000,470.4,97.3913,59,57.5,69.1,68.9,65.9
20160309174500,470.4,97.3913,59,57.5,69.1,68.9,65.9
20160309180000,470.4,97.3913,59,57.5,68.9,68.9,65.9
20160309181500,470.4,97.3913,59,57.5,68.9,68.9,65.9
20160309183000,470.4,97.3913,59,57.5,69.1,68.9,65.9
20160309184500,478.8,99.1304,59,57.5,69.4,68.9,65.9
20160309190000,493.5,102.1739,59,57.5,69.5,68.9,65.9
20160309191500,493.5,102.1739,59,57.5,69.8,68.9,65.9
20160309193000,493.5,102.1739,59,56.8,69.5,68.9,65.9
20160309194500,478.8,99.1304,58,56.8,69.3,68.9,65.9
20160309200000,470.4,97.3913,58,56.8,69.5,68.9,65.9
20160309201500,478.8,99.1304,58,56.8,69.7,68.5,65.5
20160309203000,470.4,97.3913,58,56.8,69.8,68.5,65.5
20160309204500,478.8,99.1304,58,56.8,69.8,68.5,65.5
20160309210000,478.8,99.1304,58,56.8,69.4,68.5,65.5
20160309211500,478.8,99.1304,58,56.8,69.2,68.5,65.5
20160309213000,478.8,99.1304,58,56.8,69.3,68.5,65.5
20160309214500,478.8,99.1304,58,56.8,69.6,68.5,65.5
20160309220000,470.4,97.3913,58,56.8,69.6,68.5,65.5
20160309221500,470.4,97.3913,58,56.8,69.7,68.5,65.5
20160309223000,478.8,99.1304,58,56.8,69.4,68.5,65.5
20160309224500,478.8,99.1304,58,56.8,69.2,68.5,65.5
20160309230000,478.8,99.1304,58,56.8,69.4,68.5,65.5
20160309231500,478.8,99.1304,58,56.8,69.4,68.5,65.5
20160309233000,478.8,99.1304,58,56.8,69.6,68.5,65.5
20160309234500,478.8,99.1304,58,56.8,69.6,68.5,65.5
20160310000000,470.4,97.3913,58,56.8,69.4,68.5,65.5
20160310001500,478.8,99.1304,58,56.8,69.2,68.5,65.5
20160310003000,478.8,99.1304,58,56.8,69.1,68.5,65.5
20160310004500,478.8,99.1304,58,56.8,69.4,68.5,65.5
20160310010000,470.4,97.3913,58,56.8,69.5,68.5,65.5
20160310011500,478.8,99.1304,58,56.8,69.5,68.5,65.5
20160310013000,478.8,99.1304,58,56.8,69.2,68.5,65.5
20160310014500,478.8,99.1304,58,56.8,69.4,68.5,65.5
20160310020000,478.8,99.1304,58,56.8,69.5,68.5,65.5
20160310021500,478.8,99.1304,58,56.8,69.4,68.5,65.5
20160310023000,478.8,99.1304,58,56.8,69.5,68.5,65.5
20160310024500,478.8,99.1304,58,56.8,69.3,68.5,65.5
20160310030000,478.8,99.1304,58,56.8,69.2,68.5,65.5
20160310031500,478.8,99.1304,58,56.8,69.1,68.5,65.5
20160310033000,478.8,99.1304,58,56.8,69.1,68.5,65.5
20160310034500,478.8,99.1304,58,56.8,69.2,68.5,65.5
20160310040000,478.8,99.1304,58,56.8,69.2,68.5,65.5
20160310041500,478.8,99.1304,58,56.8,69.2,68.5,65.5
20160310043000,368.55,76.3043,48,56.8,69.4,69.9,66.9
20160310044500,368.55,76.3043,49,56.8,69.7,69.9,66.9
20160310050000,368.55,76.3043,49,56.8,69.7,69.9,66.9
20160310051500,368.55,76.3043,49,56.8,69.8,69.9,66.9
20160310053000,368.55,76.3043,49,56.8,69.7,69.9,66.9
20160310054500,368.55,76.3043,49,56.8,69.8,69.9,66.9
20160310060000,368.55,76.3043,49,56.8,70.0,69.9,66.9
20160310061500,380.1,78.6957,49,56.8,70.0,69.9,66.9
20160310063000,380.1,78.6957,49,56.8,70.1,69.9,66.9
20160310064500,388.5,80.4348,50,57.5,70.2,69.9,66.9
20160310070000,388.5,80.4348,50,57.5,70.0,69.9,66.9
20160310071500,392.7,81.3044,50,57.5,70.1,69.9,66.9
20160310073000,388.5,80.4348,52,57.5,70.0,69.9,66.9
20160310074500,388.5,80.4348,52,57.5,69.9,69.9,66.9
20160310080000,388.5,80.4348,52,57.5,69.9,69.9,66.9
20160310081500,404.25,83.6957,54,57.5,70.3,69.9,66.9
20160310083000,463.05,95.8696,59,57.5,70.4,69.9,66.9
20160310084500,470.4,97.3913,60,57.5,70.1,69.9,66.9
20160310090000,470.4,97.3913,60,57.5,70.0,69.9,66.9
20160310091500,463.05,95.8696,60,57.5,69.9,69.9,66.9
20160310093000,478.8,99.1304,60,57.5,69.8,69.9,66.9
20160310094500,470.4,97.3913,60,57.5,70.0,69.9,66.9
20160310100000,470.4,97.3913,60,57.5,70.3,68.0,64.3
20160310101500,470.4,97.3913,60,57.5,69.7,68.0,64.3
20160310103000,470.4,97.3913,60,57.5,69.6,68.0,64.3
20160310104500,470.4,97.3913,60,57.5,69.5,68.0,64.3
20160310110000,470.4,97.3913,60,57.5,69.9,68.0,64.3
20160310111500,470.4,97.3913,60,57.5,70.1,68.0,64.3
20160310113000,470.4,97.3913,60,57.5,69.8,68.0,64.3
20160310114500,470.4,97.3913,60,57.5,69.6,68.0,64.3
20160310120000,470.4,97.3913,60,57.5,69.5,68.0,64.3
20160310121500,500.85,103.6957,61,57.5,69.4,68.0,64.3
20160310123000,493.5,102.1739,60,57.5,69.3,68.0,64.3
20160310124500,493.5,102.1739,60,57.5,69.2,68.0,64.3
20160310130000,493.5,102.1739,60,57.5,69.2,68.0,64.3
20160310131500,493.5,102.1739,60,57.5,69.2,68.0,64.3
20160310133000,500.85,103.6957,60,57.5,69.6,68.0,64.3
20160310134500,500.85,103.6957,60,57.5,70.0,68.0,64.3
20160310140000,500.85,103.6957,60,57.5,70.3,68.0,64.3
20160310141500,493.5,102.1739,58,56.8,70.5,68.0,64.3
20160310143000,0.0,0.0,46,62.3,70.7,68.0,64.3
20160310144500,164.85,34.1304,100,68.4,71.1,68.0,64.3
20160310150000,500.85,103.6957,53,57.6,71.0,68.0,64.3
20160310151500,493.5,102.1739,53,56.8,70.6,68.0,64.3
20160310153000,493.5,102.1739,53,56.8,70.4,68.0,64.3
20160310154500,493.5,102.1739,53,56.8,70.8,68.0,64.3
20160310160000,493.5,102.1739,53,57.5,71.0,68.0,64.3
20160310161500,493.5,102.1739,53,57.5,71.2,68.0,64.3
20160310163000,486.15,100.6522,53,57.5,71.2,68.0,64.3
20160310164500,493.5,102.1739,53,57.5,71.2,68.0,64.3
20160310170000,478.8,99.1304,52,57.5,70.3,68.0,64.3
20160310171500,478.8,99.1304,52,56.8,69.9,68.0,64.3
20160310173000,478.8,99.1304,52,56.8,69.6,68.0,64.3
20160310174500,478.8,99.1304,52,56.8,69.4,68.0,64.3
20160310180000,478.8,99.1304,52,56.8,69.3,68.0,64.3
20160310181500,486.15,100.6522,52,56.8,69.2,68.0,64.3
20160310183000,478.8,99.1304,52,56.8,69.2,68.0,64.3
20160310184500,405.3,83.913,46,56.8,69.5,68.9,65.9
20160310190000,463.05,95.8696,51,56.8,69.8,68.9,65.9
20160310191500,463.05,95.8696,52,56.8,69.5,68.9,65.9
20160310193000,470.4,97.3913,52,56.8,69.3,68.9,65.9
20160310194500,478.8,99.1304,52,56.8,69.4,68.9,65.9
20160310200000,486.15,100.6522,52,56.8,69.2,68.9,65.9
20160310201500,478.8,99.1304,52,56.8,69.3,68.0,64.9
20160310203000,486.15,100.6522,52,56.8,69.4,68.0,64.9
20160310204500,478.8,99.1304,52,56.8,69.4,68.0,64.9
20160310210000,486.15,100.6522,52,56.8,69.2,68.0,64.9
20160310211500,478.8,99.1304,52,56.8,69.2,68.0,64.9
20160310213000,486.15,100.6522,52,56.8,69.3,68.0,64.9
20160310214500,486.15,100.6522,52,57.5,69.4,68.0,64.9
20160310220000,486.15,100.6522,52,56.8,69.4,68.0,64.9
20160310221500,493.5,102.1739,52,56.8,69.2,68.0,64.9
20160310223000,486.15,100.6522,52,56.8,69.0,68.0,64.9
20160310224500,478.8,99.1304,52,56.8,69.1,68.0,64.9
20160310230000,486.15,100.6522,52,56.8,68.9,68.0,64.9
20160310231500,486.15,100.6522,52,56.8,69.1,68.0,64.9
20160310233000,486.15,100.6522,52,56.8,69.1,68.0,64.9
20160310234500,486.15,100.6522,52,56.8,69.3,68.0,64.9
20160311000000,478.8,99.1304,52,56.8,69.2,68.0,64.9
20160311001500,486.15,100.6522,52,56.8,69.1,68.0,64.9
20160311003000,478.8,99.1304,52,56.8,69.3,68.0,64.9
20160311004500,486.15,100.6522,52,56.8,69.3,68.0,64.9
20160311010000,486.15,100.6522,52,56.8,69.1,68.0,64.9
20160311011500,486.15,100.6522,52,56.8,69.1,68.0,64.9
20160311013000,486.15,100.6522,52,56.8,69.4,68.0,64.9
20160311014500,486.15,100.6522,52,56.8,69.4,68.0,64.9
20160311020000,478.8,99.1304,52,56.8,69.5,68.0,64.9
20160311021500,478.8,99.1304,52,56.8,69.4,68.0,64.9
20160311023000,358.05,74.1304,41,56.8,69.5,69.4,66.4
20160311024500,375.9,77.8261,44,57.5,69.9,69.4,66.4
20160311030000,392.7,81.3044,45,57.5,69.7,69.4,66.4
20160311031500,392.7,81.3044,45,57.5,69.7,69.4,66.4
20160311033000,431.55,89.3478,49,56.9,69.8,69.4,66.4
20160311034500,455.7,94.3478,51,56.9,69.6,69.4,66.4
20160311040000,447.3,92.6087,50,56.9,69.7,69.4,66.4
20160311041500,463.05,95.8696,51,56.9,69.7,69.4,66.4
20160311043000,463.05,95.8696,51,56.9,69.4,69.4,66.4
20160311044500,463.05,95.8696,51,56.9,69.4,69.4,66.4
20160311050000,455.7,94.3478,51,56.9,69.3,69.4,66.4
20160311051500,463.05,95.8696,51,56.9,69.2,69.4,66.4
20160311053000,463.05,95.8696,51,56.9,69.3,69.4,66.4
20160311054500,463.05,95.8696,51,56.9,69.5,69.4,66.4
20160311060000,463.05,95.8696,51,56.9,69.1,69.4,66.4
20160311061500,463.05,95.8696,51,56.9,69.3,69.4,66.4
20160311063000,463.05,95.8696,51,56.9,69.3,69.4,66.4
20160311064500,470.4,97.3913,51,56.9,69.4,69.4,66.4
20160311070000,431.55,89.3478,49,56.9,68.9,69.4,66.4
20160311071500,387.45,80.2174,45,56.9,68.9,69.4,66.4
20160311073000,358.05,74.1304,41,56.9,68.9,69.4,66.4
20160311074500,330.75,68.4783,39,56.9,68.9,69.4,66.4
20160311080000,296.1,61.3043,36,56.9,68.9,69.4,66.4
20160311081500,291.9,60.4348,36,56.9,69.2,69.4,66.4
20160311083000,288.75,59.7826,36,56.9,69.4,69.4,66.4
20160311084500,292.95,60.6522,36,56.9,69.6,69.4,66.4
20160311090000,308.7,63.913,38,56.9,69.6,69.4,66.4
20160311091500,308.7,63.913,38,56.9,69.7,69.4,66.4
20160311093000,331.8,68.6956,39,56.9,69.7,69.4,66.4
20160311094500,373.8,77.3913,43,56.9,69.8,69.4,66.4
20160311100000,406.35,84.1304,46,56.9,69.9,69.4,66.4
20160311101500,463.05,95.8696,52,56.9,70.0,69.4,66.4
20160311103000,470.4,97.3913,52,56.9,70.0,69.4,66.4
20160311104500,470.4,97.3913,52,56.9,70.0,69.4,66.4
20160311110000,470.4,97.3913,52,56.9,70.0,69.4,66.4
20160311111500,470.4,97.3913,52,56.9,70.0,69.4,66.4
20160311113000,470.4,97.3913,52,56.9,69.8,69.4,66.4
20160311114500,447.3,92.6087,51,56.9,69.4,69.4,66.4
20160311120000,447.3,92.6087,51,56.9,69.3,69.4,66.4
20160311121500,447.3,92.6087,51,56.9,69.3,69.4,66.4
20160311123000,447.3,92.6087,51,56.9,69.3,69.4,66.4
20160311124500,447.3,92.6087,51,56.9,69.3,69.4,66.4
20160311130000,447.3,92.6087,51,56.9,69.6,69.4,66.4
20160311131500,447.3,92.6087,51,56.9,69.7,69.4,66.4
20160311133000,455.7,94.3478,51,56.9,69.7,69.4,66.4
20160311134500,470.4,97.3913,52,56.9,69.9,69.4,66.4
20160311140000,463.05,95.8696,52,56.9,69.9,69.4,66.4
20160311141500,470.4,97.3913,52,56.9,69.5,69.4,66.4
20160311143000,470.4,97.3913,52,56.9,69.3,69.4,66.4
20160311144500,470.4,97.3913,52,56.9,69.2,69.4,66.4
20160311150000,463.05,95.8696,52,56.9,69.1,69.4,66.4
20160311151500,470.4,97.3913,52,56.9,69.3,69.4,66.4
20160311153000,470.4,97.3913,52,56.9,69.6,69.4,66.4
20160311154500,478.8,99.1304,52,56.9,69.7,69.4,66.4
20160311160000,478.8,99.1304,52,56.9,69.7,69.4,66.4
20160311161500,470.4,97.3913,52,56.9,69.8,69.4,66.4
20160311163000,478.8,99.1304,52,56.9,69.8,69.4,66.4
20160311164500,470.4,97.3913,52,56.9,69.8,69.4,66.4
20160311170000,470.4,97.3913,52,56.9,69.6,69.4,66.4
20160311171500,470.4,97.3913,52,56.9,69.3,69.4,66.4
20160311173000,478.8,99.1304,52,56.9,69.2,69.4,66.4
20160311174500,470.4,97.3913,52,56.9,69.2,69.4,66.4
20160311180000,470.4,97.3913,52,56.9,69.1,69.4,66.4
20160311181500,463.05,95.8696,51,56.9,69.1,69.4,66.4
20160311183000,447.3,92.6087,49,56.9,69.1,69.4,66.4
20160311184500,447.3,92.6087,49,56.9,69.3,69.4,66.4
20160311190000,447.3,92.6087,49,56.9,69.7,69.4,66.4
20160311191500,463.05,95.8696,51,56.9,69.6,69.4,66.4
20160311193000,447.3,92.6087,51,56.9,69.3,69.4,66.4
20160311194500,447.3,92.6087,51,56.9,69.2,69.4,66.4
20160311200000,455.7,94.3478,51,56.9,69.1,69.4,66.4
20160311201500,447.3,92.6087,51,56.9,69.2,69.4,66.4
20160311203000,455.7,94.3478,51,56.9,69.3,69.4,66.4
20160311204500,455.7,94.3478,51,56.9,69.1,69.4,66.4
20160311210000,413.7,85.6522,48,56.9,69.1,69.4,66.4
20160311211500,423.15,87.6087,48,56.9,69.4,69.4,66.4
20160311213000,423.15,87.6087,48,56.9,69.3,69.4,66.4
20160311214500,431.55,89.3478,48,56.9,69.1,69.4,66.4
20160311220000,413.7,85.6522,47,56.9,69.2,69.4,66.4
20160311221500,413.7,85.6522,47,56.9,69.2,69.4,66.4
20160311223000,387.45,80.2174,45,56.9,69.0,69.4,66.4
20160311224500,364.35,75.4348,42,56.9,69.0,69.4,66.4
20160311230000,358.05,74.1304,41,56.9,69.1,69.4,66.4
20160311231500,358.05,74.1304,41,56.9,69.2,69.4,66.4
20160311233000,341.25,70.6522,41,56.9,69.5,69.4,66.4
20160311234500,366.45,75.8696,43,56.9,69.5,69.4,66.4
20160312000000,366.45,75.8696,43,56.9,69.3,69.4,66.4
20160312001500,366.45,75.8696,43,56.9,69.7,69.4,66.4
20160312003000,392.7,81.3044,45,56.9,69.8,69.4,66.4
20160312004500,407.4,84.3478,48,56.9,69.6,69.4,66.4
20160312010000,407.4,84.3478,48,56.9,69.4,69.4,66.4
20160312011500,407.4,84.3478,48,56.9,69.3,69.4,66.4
20160312013000,407.4,84.3478,48,56.9,69.2,69.4,66.4
20160312014500,225.75,46.7391,32,56.9,69.8,70.8,67.8
20160312020000,205.8,42.6087,30,56.9,70.2,70.8,67.8
20160312021500,205.8,42.6087,30,56.9,70.5,70.8,67.8
20160312023000,205.8,42.6087,30,57.5,70.6,70.8,67.8
20160312024500,202.65,41.9565,30,57.5,70.5,70.8,67.8
20160312030000,196.35,40.6522,30,57.5,70.5,70.8,67.8
20160312031500,196.35,40.6522,30,57.5,70.9,70.8,67.8
20160312033000,196.35,40.6522,30,57.5,71.0,70.8,67.8
20160312034500,208.95,43.2609,31,57.5,71.2,70.8,67.8
20160312040000,225.75,46.7391,33,57.5,71.2,70.8,67.8
20160312041500,271.95,56.3044,36,57.5,71.2,70.8,67.8
20160312043000,289.8,60.0,38,57.5,71.2,70.8,67.8
20160312044500,298.2,61.7391,39,57.5,70.9,70.8,67.8
20160312050000,298.2,61.7391,39,57.5,70.8,70.8,67.8
20160312051500,295.05,61.087,39,57.5,70.7,70.8,67.8
20160312053000,298.2,61.7391,39,57.5,70.6,70.8,67.8
20160312054500,298.2,61.7391,39,57.5,70.5,70.8,67.8
20160312060000,298.2,61.7391,39,57.5,70.8,70.8,67.8
20160312061500,298.2,61.7391,39,57.5,70.8,70.8,67.8
20160312063000,298.2,61.7391,39,57.5,71.0,70.8,67.8
20160312064500,331.8,68.6956,41,57.5,71.2,70.8,67.8
20160312070000,367.5,76.087,44,57.5,70.9,70.8,67.8
20160312071500,361.2,74.7826,44,56.8,70.5,70.8,67.8
20160312073000,341.25,70.6522,42,56.8,70.5,70.8,67.8
20160312074500,310.8,64.3478,40,56.8,70.4,70.8,67.8
20160312080000,305.55,63.2609,39,57.5,70.5,70.8,67.8
20160312081500,305.55,63.2609,39,57.5,70.5,70.8,67.8
20160312083000,299.25,61.9565,38,57.5,70.5,70.8,67.8
20160312084500,296.1,61.3043,38,57.5,70.5,70.8,67.8
20160312090000,265.65,55.0,35,57.5,70.4,70.8,67.8
20160312091500,214.2,44.3478,31,57.5,70.3,70.8,67.8
20160312093000,206.85,42.8261,30,57.5,70.4,70.8,67.8
20160312094500,179.55,37.1739,28,57.5,70.4,70.8,67.8
20160312100000,173.25,35.8696,28,57.5,70.5,70.8,67.8
20160312101500,166.95,34.5652,28,57.5,70.5,70.8,67.8
20160312103000,162.75,33.6957,27,57.5,70.5,70.8,67.8
20160312104500,149.1,30.8696,26,57.5,70.5,70.8,67.8
20160312110000,141.75,29.3478,25,57.5,70.5,70.8,67.8
20160312111500,141.75,29.3478,25,57.5,70.6,70.8,67.8
20160312113000,141.75,29.3478,25,57.5,70.6,70.8,67.8
20160312114500,141.75,29.3478,25,57.5,70.7,70.8,67.8
20160312120000,141.75,29.3478,25,57.5,70.7,70.8,67.8
20160312121500,141.75,29.3478,25,57.5,70.7,70.8,67.8
20160312123000,141.75,29.3478,25,57.5,70.7,70.8,67.8
20160312124500,143.85,29.7826,25,57.5,70.7,70.8,67.8
20160312130000,141.75,29.3478,25,57.5,70.7,70.8,67.8
20160312131500,141.75,29.3478,25,57.5,70.7,70.8,67.8
20160312133000,141.75,29.3478,25,57.5,70.8,70.8,67.8
20160312134500,141.75,29.3478,25,57.5,70.8,70.8,67.8
20160312140000,141.75,29.3478,25,57.5,70.8,70.8,67.8
20160312141500,141.75,29.3478,25,57.5,70.8,70.8,67.8
20160312143000,141.75,29.3478,25,57.5,70.8,70.8,67.8
20160312144500,141.75,29.3478,25,57.5,70.8,70.8,67.8
20160312150000,141.75,29.3478,25,57.5,70.9,70.8,67.8
20160312151500,143.85,29.7826,25,57.5,70.9,70.8,67.8
20160312153000,147.0,30.4348,25,57.5,70.9,70.8,67.8
20160312154500,141.75,29.3478,25,58.1,71.0,70.8,67.8
20160312160000,141.75,29.3478,25,58.1,71.0,70.8,67.8
20160312161500,143.85,29.7826,25,58.1,71.0,70.8,67.8
20160312163000,141.75,29.3478,25,58.1,71.0,70.8,67.8
20160312164500,147.0,30.4348,25,58.1,71.0,70.8,67.8
20160312170000,143.85,29.7826,25,57.2,71.0,70.8,67.8
20160312171500,147.0,30.4348,25,57.2,71.0,70.8,67.8
20160312173000,147.0,30.4348,25,57.2,71.0,70.8,67.8
20160312174500,164.85,34.1304,28,57.2,71.2,70.8,67.8
20160312180000,189.0,39.1304,29,57.2,71.1,70.8,67.8
20160312181500,189.0,39.1304,29,57.2,71.0,70.8,67.8
20160312183000,189.0,39.1304,29,57.2,71.0,70.8,67.8
20160312184500,237.3,49.1304,33,57.2,71.3,70.8,67.8
20160312190000,268.8,55.6522,36,57.2,71.3,70.8,67.8
20160312191500,310.8,64.3478,39,57.2,71.2,70.8,67.8
20160312193000,310.8,64.3478,39,57.2,71.0,70.8,67.8
20160312194500,310.8,64.3478,39,57.2,70.9,70.8,67.8
20160312200000,334.95,69.3478,41,57.2,71.0,70.8,67.8
20160312201500,334.95,69.3478,41,57.2,70.8,70.8,67.8
20160312203000,328.65,68.0435,39,57.2,70.7,70.8,67.8
20160312204500,328.65,68.0435,39,57.2,71.0,70.8,67.8
20160312210000,328.65,68.0435,39,57.2,71.1,70.8,67.8
20160312211500,328.65,68.0435,39,57.2,71.0,70.8,67.8
20160312213000,328.65,68.0435,39,57.2,70.8,70.8,67.8
20160312214500,328.65,68.0435,39,57.2,70.7,70.8,67.8
20160312220000,328.65,68.0435,39,57.2,70.7,70.8,67.8
20160312221500,328.65,68.0435,39,57.2,70.7,70.8,67.8
20160312223000,328.65,68.0435,39,57.2,70.7,70.8,67.8
20160312224500,324.45,67.1739,39,57.2,70.8,70.8,67.8
20160312230000,324.45,67.1739,39,57.2,70.7,70.8,67.8
20160312231500,324.45,67.1739,39,57.2,70.6,70.8,67.8
20160312233000,328.65,68.0435,39,57.2,70.6,70.8,67.8
20160312234500,328.65,68.0435,39,57.2,70.5,70.8,67.8
20160313000000,328.65,68.0435,39,57.2,70.5,70.8,67.8
20160313001500,320.25,66.3043,38,57.2,70.5,70.8,67.8
20160313003000,320.25,66.3043,38,57.2,70.7,70.8,67.8
20160313004500,320.25,66.3043,38,57.2,70.8,70.8,67.8
20160313011500,320.25,66.3043,38,57.2,70.5,70.8,67.8
20160313013000,306.6,63.4783,37,57.2,70.6,70.8,67.8
20160313014500,306.6,63.4783,37,57.2,70.8,70.8,67.8
20160313030000,306.6,63.4783,37,57.2,70.9,70.8,67.8
20160313031500,306.6,63.4783,37,57.2,70.8,70.8,67.8
20160313033000,306.6,63.4783,37,57.2,70.7,70.8,67.8
20160313034500,306.6,63.4783,37,57.2,70.6,70.8,67.8
20160313040000,306.6,63.4783,37,57.2,70.7,70.8,67.8
20160313041500,306.6,63.4783,37,57.2,70.8,70.8,67.8
20160313043000,306.6,63.4783,37,57.2,70.9,70.8,67.8
20160313044500,306.6,63.4783,37,57.2,70.8,70.8,67.8
20160313050000,306.6,63.4783,37,57.2,70.9,70.8,67.8
20160313051500,306.6,63.4783,37,57.2,70.9,70.8,67.8
20160313053000,310.8,64.3478,37,57.2,70.8,70.8,67.8
20160313054500,305.55,63.2609,37,57.2,70.9,70.8,67.8
20160313060000,305.55,63.2609,37,57.2,71.1,70.8,67.8
20160313061500,352.8,73.0435,42,56.4,71.2,70.8,67.8
20160313063000,352.8,73.0435,42,56.4,70.7,70.8,67.8
20160313064500,342.3,70.8696,41,56.4,70.4,70.8,67.8
20160313070000,288.75,59.7826,36,57.1,70.3,70.8,67.8
20160313071500,250.95,51.9565,33,57.1,70.3,70.8,67.8
20160313073000,221.55,45.8696,32,57.1,70.3,70.8,67.8
20160313074500,214.2,44.3478,32,57.1,70.4,70.8,67.8
20160313080000,200.55,41.5217,31,57.1,70.5,70.8,67.8
20160313081500,202.65,41.9565,31,57.1,70.5,70.8,67.8
20160313083000,194.25,40.2174,30,57.1,70.5,70.8,67.8
20160313084500,194.25,40.2174,30,57.9,70.6,70.8,67.8
20160313090000,194.25,40.2174,30,57.9,70.6,70.8,67.8
20160313091500,194.25,40.2174,30,57.9,70.6,70.8,67.8
20160313093000,194.25,40.2174,30,57.9,70.6,70.8,67.8
20160313094500,189.0,39.1304,29,57.9,70.6,70.8,67.8
20160313100000,189.0,39.1304,29,57.9,70.7,70.8,67.8
20160313101500,189.0,39.1304,29,57.9,70.7,70.8,67.8
20160313103000,189.0,39.1304,29,57.9,70.7,70.8,67.8
20160313104500,191.1,39.5652,29,57.9,70.7,70.8,67.8
20160313110000,189.0,39.1304,29,57.9,70.7,70.8,67.8
20160313111500,191.1,39.5652,29,57.9,70.7,70.8,67.8
20160313113000,189.0,39.1304,30,57.9,70.7,70.8,67.8
20160313114500,185.85,38.4783,30,57.9,70.8,70.8,67.8
20160313120000,189.0,39.1304,30,57.9,70.8,70.8,67.8
20160313121500,189.0,39.1304,30,57.9,70.8,70.8,67.8
20160313123000,185.85,38.4783,30,57.9,70.8,70.8,67.8
20160313124500,185.85,38.4783,30,57.9,70.8,70.8,67.8
20160313130000,185.85,38.4783,30,57.9,70.8,70.8,67.8
20160313131500,189.0,39.1304,30,57.9,70.9,70.8,67.8
20160313133000,185.85,38.4783,30,57.9,70.9,70.8,67.8
20160313134500,185.85,38.4783,30,57.9,71.0,70.8,67.8
20160313140000,189.0,39.1304,30,57.9,71.0,70.8,67.8
20160313141500,189.0,39.1304,29,57.9,71.0,70.8,67.8
20160313143000,189.0,39.1304,29,57.9,71.0,70.8,67.8
20160313144500,191.1,39.5652,29,57.9,71.1,70.8,67.8
20160313150000,225.75,46.7391,32,57.9,71.2,70.8,67.8
20160313151500,247.8,51.3043,34,57.9,71.2,70.8,67.8
20160313153000,284.55,58.913,37,57.9,71.1,70.8,67.8
20160313154500,284.55,58.913,38,57.9,71.0,70.8,67.8
20160313160000,287.7,59.5652,38,57.9,70.8,70.8,67.8
20160313161500,287.7,59.5652,38,57.9,70.8,70.8,67.8
20160313163000,287.7,59.5652,38,57.9,70.8,70.8,67.8
20160313164500,295.05,61.087,38,57.9,70.7,70.8,67.8
20160313170000,289.8,60.0,38,57.9,70.7,70.8,67.8
20160313171500,289.8,60.0,38,57.9,70.7,70.8,67.8
20160313173000,289.8,60.0,38,57.9,70.7,70.8,67.8
20160313174500,289.8,60.0,38,57.9,71.1,70.8,67.8
20160313180000,322.35,66.7391,40,57.9,71.1,70.8,67.8
20160313181500,344.4,71.3043,42,57.9,71.2,70.8,67.8
20160313183000,388.5,80.4348,46,57.2,71.2,70.8,67.8
20160313184500,388.5,80.4348,46,57.2,71.0,70.8,67.8
20160313190000,388.5,80.4348,46,57.2,71.1,70.8,67.8
20160313191500,423.15,87.6087,48,57.2,71.3,70.8,67.8
20160313193000,423.15,87.6087,48,57.2,70.8,70.8,67.8
20160313194500,455.7,94.3478,50,57.2,70.7,70.4,67.4
20160313200000,470.4,97.3913,53,57.2,70.8,70.4,67.4
20160313201500,478.8,99.1304,53,57.2,70.5,70.4,67.4
20160313203000,447.3,92.6087,52,57.2,70.3,70.4,67.4
20160313204500,478.8,99.1304,52,57.2,70.2,70.4,67.4
20160313210000,439.95,91.087,49,57.2,70.1,70.4,67.4
20160313211500,439.95,91.087,49,57.2,70.5,70.4,67.4
20160313213000,439.95,91.087,51,57.2,70.6,70.4,67.4
20160313214500,463.05,95.8696,51,57.2,70.4,70.3,67.3
20160313220000,439.95,91.087,51,57.2,70.1,70.3,67.3
20160313221500,439.95,91.087,49,57.2,70.0,70.4,67.4
20160313223000,413.7,85.6522,46,57.2,70.2,70.4,67.4
20160313224500,463.05,95.8696,51,57.2,70.5,69.0,66.0
20160313230000,470.4,97.3913,53,57.2,70.3,69.0,66.0
20160313231500,486.15,100.6522,53,57.2,70.2,69.0,66.0
20160313233000,478.8,99.1304,53,57.2,70.3,69.0,66.0
20160313234500,486.15,100.6522,53,57.2,70.4,69.0,66.0
20160314000000,470.4,97.3913,53,57.2,70.0,69.0,66.0
20160314001500,478.8,99.1304,53,57.2,69.8,69.0,66.0
20160314003000,470.4,97.3913,53,57.2,69.7,69.0,66.0
20160314004500,463.05,95.8696,53,57.2,69.7,69.0,66.0
20160314010000,478.8,99.1304,54,57.2,69.9,69.0,66.0
20160314011500,478.8,99.1304,54,57.2,69.8,69.0,66.0
20160314013000,486.15,100.6522,54,57.2,70.0,69.0,66.0
20160314014500,478.8,99.1304,53,57.2,69.7,69.0,66.0
20160314020000,478.8,99.1304,53,57.2,69.5,69.0,66.0
20160314021500,470.4,97.3913,53,57.2,69.6,69.0,66.0
20160314023000,463.05,95.8696,54,57.2,69.9,69.0,66.0
20160314024500,486.15,100.6522,54,57.2,69.7,69.0,66.0
20160314030000,463.05,95.8696,53,57.2,69.8,69.0,66.0
20160314031500,470.4,97.3913,54,57.2,69.8,69.0,66.0
20160314033000,486.15,100.6522,54,57.2,69.8,69.0,66.0
20160314034500,478.8,99.1304,53,57.2,69.8,69.0,66.0
20160314040000,486.15,100.6522,53,57.2,70.0,69.0,66.0
20160314041500,486.15,100.6522,53,57.2,69.6,69.0,66.0
20160314043000,478.8,99.1304,53,57.2,69.6,69.0,66.0
20160314044500,478.8,99.1304,53,57.2,69.7,69.0,66.0
20160314050000,463.05,95.8696,53,57.2,69.4,69.0,66.0
20160314051500,463.05,95.8696,53,57.2,69.3,69.0,66.0
20160314053000,478.8,99.1304,54,57.2,69.2,69.0,66.0
20160314054500,486.15,100.6522,54,57.2,69.4,69.0,66.0
20160314060000,478.8,99.1304,55,57.2,69.5,69.0,66.0
20160314061500,470.4,97.3913,55,57.2,69.6,69.0,66.0
20160314063000,478.8,99.1304,55,57.2,69.6,69.0,66.0
20160314064500,470.4,97.3913,54,57.2,69.2,69.0,66.0
20160314070000,463.05,95.8696,54,57.2,69.1,69.0,66.0
20160314071500,463.05,95.8696,54,57.2,69.2,69.0,66.0
20160314073000,463.05,95.8696,54,57.2,69.6,69.0,66.0
20160314074500,463.05,95.8696,54,57.2,69.7,69.0,66.0
20160314080000,470.4,97.3913,54,57.2,69.3,69.0,66.0
20160314081500,463.05,95.8696,54,57.2,69.6,69.0,66.0
20160314083000,470.4,97.3913,54,57.2,69.8,69.0,66.0
20160314084500,470.4,97.3913,54,57.2,69.8,69.0,66.0
20160314090000,470.4,97.3913,54,57.2,69.3,69.0,66.0
20160314091500,455.7,94.3478,52,57.2,69.2,69.0,66.0
20160314093000,447.3,92.6087,51,57.2,69.1,69.0,66.0
20160314094500,463.05,95.8696,53,57.2,69.5,69.0,66.0
20160314100000,478.8,99.1304,54,57.2,69.3,69.0,66.0
20160314101500,447.3,92.6087,51,57.2,69.1,69.0,66.0
20160314103000,447.3,92.6087,51,57.2,69.1,69.0,66.0
20160314104500,447.3,92.6087,51,57.2,69.1,69.0,66.0
20160314110000,463.05,95.8696,53,57.2,69.3,69.0,66.0
20160314111500,455.7,94.3478,53,57.2,69.1,69.0,66.0
20160314113000,455.7,94.3478,53,57.2,69.1,69.0,66.0
20160314114500,470.4,97.3913,53,57.2,69.3,69.0,66.0
20160314120000,478.8,99.1304,53,57.2,69.5,69.0,66.0
20160314121500,478.8,99.1304,53,57.2,69.6,69.0,66.0
20160314123000,478.8,99.1304,53,57.2,69.8,69.0,66.0
20160314124500,470.4,97.3913,53,57.2,69.9,69.0,66.0
20160314130000,470.4,97.3913,53,57.2,69.7,69.0,66.0
20160314131500,470.4,97.3913,53,57.2,69.6,69.0,66.0
20160314133000,470.4,97.3913,53,57.2,69.6,69.0,66.0
20160314134500,478.8,99.1304,53,57.2,70.2,69.0,66.0
20160314140000,470.4,97.3913,53,57.2,70.7,69.0,66.0
20160314141500,470.4,97.3913,53,57.2,70.3,69.0,66.0
20160314143000,470.4,97.3913,53,57.2,70.5,69.0,66.0
20160314144500,478.8,99.1304,53,57.2,70.7,69.0,66.0
20160314150000,470.4,97.3913,53,57.2,70.8,69.0,66.0
20160314151500,470.4,97.3913,53,57.2,70.8,69.0,66.0
20160314153000,470.4,97.3913,53,57.2,70.8,69.0,66.0
20160314154500,478.8,99.1304,53,57.2,70.9,69.0,66.0
20160314160000,478.8,99.1304,53,57.2,70.7,69.0,66.0
20160314161500,478.8,99.1304,53,57.2,70.0,69.0,66.0
20160314163000,463.05,95.8696,53,57.2,69.7,69.0,66.0
20160314164500,470.4,97.3913,53,57.2,69.5,69.0,66.0
20160314170000,478.8,99.1304,53,57.2,69.3,69.0,66.0
20160314171500,478.8,99.1304,53,57.2,69.2,69.0,66.0
20160314173000,478.8,99.1304,53,57.2,69.2,69.0,66.0
20160314174500,478.8,99.1304,52,57.2,69.1,69.0,66.0
20160314180000,478.8,99.1304,52,57.2,69.1,69.0,66.0
20160314181500,470.4,97.3913,53,57.2,69.7,69.0,66.0
20160314183000,470.4,97.3913,54,57.2,69.8,69.0,66.0
20160314184500,463.05,95.8696,54,57.2,69.7,69.0,66.0
20160314190000,470.4,97.3913,54,57.2,69.4,69.0,66.0
20160314191500,455.7,94.3478,51,57.2,69.2,69.0,66.0
20160314193000,455.7,94.3478,51,57.2,69.2,69.0,66.0
20160314194500,455.7,94.3478,51,57.2,69.1,69.0,66.0
20160314200000,447.3,92.6087,51,57.2,69.1,69.0,66.0
20160314201500,447.3,92.6087,51,57.2,68.9,69.0,66.0
20160314203000,447.3,92.6087,51,57.2,68.9,69.0,66.0
20160314204500,447.3,92.6087,51,57.2,68.8,69.0,66.0
20160314210000,439.95,91.087,51,57.2,68.8,69.0,66.0
20160314211500,439.95,91.087,51,57.2,68.7,69.0,66.0
20160314213000,423.15,87.6087,49,57.2,68.7,69.0,66.0
20160314214500,413.7,85.6522,49,57.2,68.7,69.0,66.0
20160314220000,405.3,83.913,47,57.2,68.7,69.0,66.0
20160314221500,395.85,81.9565,46,57.2,68.7,69.0,66.0
20160314223000,387.45,80.2174,45,57.2,68.7,69.0,66.0
20160314224500,374.85,77.6087,43,57.2,68.8,69.0,66.0
20160314230000,374.85,77.6087,43,57.2,68.8,69.0,66.0
20160314231500,374.85,77.6087,43,57.2,68.9,69.0,66.0
20160314233000,374.85,77.6087,43,57.2,68.9,69.0,66.0
20160314234500,374.85,77.6087,43,57.2,68.9,69.0,66.0
20160315000000,374.85,77.6087,43,57.2,68.9,69.0,66.0
20160315001500,374.85,77.6087,43,57.2,68.9,69.0,66.0
20160315003000,374.85,77.6087,43,57.2,68.9,69.0,66.0
20160315004500,380.1,78.6957,43,57.2,68.9,69.0,66.0
20160315010000,380.1,78.6957,43,57.2,68.9,69.0,66.0
20160315011500,380.1,78.6957,43,57.2,68.8,69.0,66.0
20160315013000,375.9,77.8261,43,57.2,68.8,69.0,66.0
20160315014500,375.9,77.8261,43,57.2,68.8,69.0,66.0
20160315020000,375.9,77.8261,43,57.2,68.8,69.0,66.0
20160315021500,375.9,77.8261,43,57.2,68.8,69.0,66.0
20160315023000,375.9,77.8261,43,57.2,68.8,69.0,66.0
20160315024500,369.6,76.5217,42,57.2,68.7,69.0,66.0
20160315030000,369.6,76.5217,42,57.2,68.8,69.0,66.0
20160315031500,369.6,76.5217,42,57.2,68.8,69.0,66.0
20160315033000,369.6,76.5217,42,57.2,68.8,69.0,66.0
20160315034500,369.6,76.5217,42,57.2,68.8,69.0,66.0
20160315040000,369.6,76.5217,42,57.2,68.8,69.0,66.0
20160315041500,369.6,76.5217,42,57.2,68.8,69.0,66.0
20160315043000,369.6,76.5217,42,57.2,68.8,69.0,66.0
20160315044500,369.6,76.5217,42,57.2,68.8,69.0,66.0
20160315050000,364.35,75.4348,42,57.2,68.9,69.0,66.0
20160315051500,370.65,76.7391,42,57.2,68.8,69.0,66.0
20160315053000,370.65,76.7391,42,57.2,68.8,69.0,66.0
20160315054500,370.65,76.7391,42,57.2,68.8,69.0,66.0
20160315060000,364.35,75.4348,42,57.2,68.8,69.0,66.0
20160315061500,364.35,75.4348,42,57.2,68.8,69.0,66.0
20160315063000,392.7,81.3044,46,57.2,69.6,69.0,66.0
20160315064500,470.4,97.3913,53,57.2,69.6,69.0,66.0
20160315070000,470.4,97.3913,53,57.2,69.8,69.0,66.0
20160315071500,455.7,94.3478,52,57.2,69.3,69.0,66.0
20160315073000,455.7,94.3478,52,57.2,69.3,69.0,66.0
20160315074500,447.3,92.6087,52,57.2,69.3,69.0,66.0
20160315080000,439.95,91.087,52,57.2,68.9,69.0,66.0
20160315081500,439.95,91.087,52,57.2,68.8,69.0,66.0
20160315083000,447.3,92.6087,52,57.2,68.8,69.0,66.0
20160315084500,447.3,92.6087,52,57.2,68.7,69.0,66.0
20160315090000,439.95,91.087,51,57.2,68.7,69.0,66.0
20160315091500,405.3,83.913,49,57.2,68.6,69.0,66.0
20160315093000,395.85,81.9565,47,57.2,68.6,69.0,66.0
20160315094500,366.45,75.8696,44,57.2,68.7,69.0,66.0
20160315100000,366.45,75.8696,44,57.2,68.7,69.0,66.0
20160315101500,366.45,75.8696,44,57.2,69.1,69.0,66.0
20160315103000,373.8,77.3913,44,57.2,68.9,69.0,66.0
20160315104500,373.8,77.3913,44,57.2,68.9,69.0,66.0
20160315110000,373.8,77.3913,44,57.2,68.9,69.0,66.0
20160315111500,373.8,77.3913,44,57.2,69.0,69.0,66.0
20160315113000,368.55,76.3043,44,57.2,69.1,69.0,66.0
20160315114500,387.45,80.2174,46,57.2,69.4,69.0,66.0
20160315120000,387.45,80.2174,46,57.2,69.2,69.0,66.0
20160315121500,387.45,80.2174,46,57.2,69.3,69.0,66.0
20160315123000,406.35,84.1304,48,57.2,69.3,69.0,66.0
20160315124500,413.7,85.6522,49,57.2,69.2,69.0,66.0
20160315130000,413.7,85.6522,49,57.2,69.1,69.0,66.0
20160315131500,405.3,83.913,49,57.2,69.1,69.0,66.0
20160315133000,405.3,83.913,49,57.2,69.1,69.0,66.0
20160315134500,413.7,85.6522,49,57.2,69.0,69.0,66.0
20160315140000,413.7,85.6522,49,57.2,69.0,69.0,66.0
20160315141500,413.7,85.6522,49,57.2,69.0,69.0,66.0
20160315143000,413.7,85.6522,49,57.2,69.0,69.0,66.0
20160315144500,413.7,85.6522,49,57.2,69.0,69.0,66.0
20160315150000,413.7,85.6522,49,57.2,69.0,69.0,66.0
20160315151500,413.7,85.6522,49,57.2,69.0,69.0,66.0
20160315153000,413.7,85.6522,49,57.2,69.1,69.0,66.0
20160315154500,413.7,85.6522,49,57.2,69.1,69.0,66.0
20160315160000,423.15,87.6087,49,57.2,69.1,69.0,66.0
20160315161500,423.15,87.6087,49,57.2,69.1,69.0,66.0
20160315163000,423.15,87.6087,49,57.2,69.1,69.0,66.0
20160315164500,423.15,87.6087,49,57.2,69.1,69.0,66.0
20160315170000,423.15,87.6087,49,57.2,69.3,69.0,66.0
20160315171500,423.15,87.6087,49,57.2,69.1,69.0,66.0
20160315173000,413.7,85.6522,49,57.2,69.1,69.0,66.0
20160315174500,423.15,87.6087,49,57.2,69.1,69.0,66.0
20160315180000,423.15,87.6087,49,57.2,69.1,69.0,66.0
20160315181500,470.4,97.3913,53,57.2,69.6,69.0,66.0
20160315183000,470.4,97.3913,55,57.2,70.1,69.0,66.0
20160315184500,478.8,99.1304,55,57.2,69.5,69.0,66.0
20160315190000,463.05,95.8696,54,57.2,69.3,69.0,66.0
20160315191500,455.7,94.3478,53,57.2,69.2,69.0,66.0
20160315193000,455.7,94.3478,52,57.2,69.1,69.0,66.0
20160315194500,447.3,92.6087,51,57.2,69.0,69.0,66.0
20160315200000,455.7,94.3478,51,57.2,68.9,69.0,66.0
20160315201500,447.3,92.6087,51,57.2,68.9,69.0,66.0
20160315203000,447.3,92.6087,51,57.2,68.8,69.0,66.0
20160315204500,447.3,92.6087,51,57.2,68.8,69.0,66.0
20160315210000,447.3,92.6087,51,57.2,68.7,69.0,66.0
20160315211500,431.55,89.3478,50,57.2,68.7,69.0,66.0
20160315213000,413.7,85.6522,48,57.2,68.7,69.0,66.0
20160315214500,413.7,85.6522,48,57.2,68.7,69.0,66.0
20160315220000,395.85,81.9565,47,57.2,68.8,69.0,66.0
20160315221500,405.3,83.913,47,57.2,68.8,69.0,66.0
20160315223000,395.85,81.9565,47,57.2,68.8,69.0,66.0
20160315224500,395.85,81.9565,47,57.2,68.7,69.0,66.0
20160315230000,395.85,81.9565,46,57.2,68.7,69.0,66.0
20160315231500,378.0,78.2609,45,57.2,68.8,69.0,66.0
20160315233000,378.0,78.2609,45,57.2,68.8,69.0,66.0
20160315234500,378.0,78.2609,45,57.2,68.8,69.0,66.0
20160316000000,378.0,78.2609,45,57.2,68.8,69.0,66.0
20160316001500,378.0,78.2609,45,57.2,68.8,69.0,66.0
20160316003000,378.0,78.2609,45,57.2,68.8,69.0,66.0
20160316004500,387.45,80.2174,45,57.2,68.8,69.0,66.0
20160316010000,387.45,80.2174,45,57.2,68.7,69.0,66.0
20160316011500,378.0,78.2609,43,57.2,68.7,69.0,66.0
20160316013000,366.45,75.8696,42,57.2,68.7,69.0,66.0
20160316014500,366.45,75.8696,42,57.2,68.8,69.0,66.0
20160316020000,366.45,75.8696,42,57.2,68.8,69.0,66.0
20160316021500,366.45,75.8696,42,57.2,68.8,69.0,66.0
20160316023000,366.45,75.8696,42,57.2,68.9,69.0,66.0
20160316024500,371.7,76.9565,42,57.2,68.9,69.0,66.0
20160316030000,364.35,75.4348,42,57.2,69.1,69.0,66.0
20160316031500,368.55,76.3043,42,57.2,69.1,69.0,66.0
20160316033000,368.55,76.3043,42,57.2,69.0,69.0,66.0
20160316034500,368.55,76.3043,42,57.2,68.9,69.0,66.0
20160316040000,368.55,76.3043,42,57.2,68.9,69.0,66.0
20160316041500,368.55,76.3043,42,57.2,68.9,69.0,66.0
20160316043000,368.55,76.3043,42,57.2,68.9,69.0,66.0
20160316044500,368.55,76.3043,42,57.2,68.9,69.0,66.0
20160316050000,368.55,76.3043,42,57.2,68.9,69.0,66.0
20160316051500,368.55,76.3043,42,57.2,68.9,69.0,66.0
20160316053000,368.55,76.3043,42,57.2,68.9,69.0,66.0
20160316054500,368.55,76.3043,42,57.2,68.9,69.0,66.0
20160316060000,412.65,85.4348,46,57.2,69.6,69.0,66.0
20160316061500,423.15,87.6087,47,57.2,69.1,69.0,66.0
20160316063000,423.15,87.6087,47,57.2,68.9,69.0,66.0
20160316064500,423.15,87.6087,47,57.2,68.8,69.0,66.0
20160316070000,413.7,85.6522,47,57.2,68.7,69.0,66.0
20160316071500,395.85,81.9565,46,57.2,69.2,69.0,66.0
20160316073000,395.85,81.9565,46,57.2,68.8,69.0,66.0
20160316074500,405.3,83.913,46,57.2,68.9,69.0,66.0
20160316080000,405.3,83.913,46,57.2,68.8,69.0,66.0
20160316081500,395.85,81.9565,46,57.2,68.8,69.0,66.0
20160316083000,395.85,81.9565,46,57.2,69.1,69.0,66.0
20160316084500,395.85,81.9565,46,57.2,69.3,69.0,66.0
20160316090000,470.4,97.3913,52,57.2,69.8,68.0,59.1
20160316091500,470.4,97.3913,52,57.2,70.2,68.0,59.1
20160316093000,463.05,95.8696,52,57.2,69.9,68.0,59.1
20160316094500,470.4,97.3913,53,57.2,70.2,68.0,59.1
20160316100000,463.05,95.8696,53,57.2,70.1,68.0,59.1
20160316101500,470.4,97.3913,53,57.2,70.2,68.0,59.1
20160316103000,463.05,95.8696,53,57.2,71.0,68.0,59.1
20160316104500,470.4,97.3913,53,57.2,70.5,68.0,59.1
20160316110000,478.8,99.1304,53,57.2,70.4,68.0,59.1
20160316111500,478.8,99.1304,53,57.2,70.6,68.0,59.1
20160316113000,470.4,97.3913,53,57.2,70.3,68.0,59.1
20160316114500,470.4,97.3913,53,57.2,70.1,68.0,59.1
20160316120000,478.8,99.1304,53,57.2,70.1,68.0,59.1
20160316121500,478.8,99.1304,53,57.2,70.4,68.0,59.1
20160316123000,478.8,99.1304,53,57.2,70.5,68.0,59.1
20160316124500,478.8,99.1304,53,57.2,70.5,68.0,59.1
20160316130000,470.4,97.3913,53,57.2,70.4,68.0,59.1
20160316131500,470.4,97.3913,53,57.2,69.8,68.0,59.1
20160316133000,470.4,97.3913,53,57.2,70.2,68.0,59.1
20160316134500,478.8,99.1304,53,57.2,70.4,68.0,59.1
20160316140000,478.8,99.1304,53,57.2,70.6,68.0,59.1
20160316141500,470.4,97.3913,53,57.2,70.8,68.0,59.1
20160316143000,470.4,97.3913,53,57.2,70.9,68.0,59.1
20160316144500,470.4,97.3913,53,57.2,70.9,68.0,59.1
20160316150000,463.05,95.8696,53,57.2,71.0,68.0,59.1
20160316151500,470.4,97.3913,53,57.2,71.1,68.0,59.1
20160316153000,470.4,97.3913,53,57.2,71.2,68.0,59.1
20160316154500,470.4,97.3913,53,57.2,71.2,68.0,59.1
20160316160000,470.4,97.3913,53,57.2,70.2,68.0,59.1
20160316161500,470.4,97.3913,53,57.2,69.8,68.0,59.1
20160316163000,463.05,95.8696,53,57.2,69.6,68.0,59.1
20160316164500,463.05,95.8696,53,57.2,69.5,68.0,59.1
20160316170000,463.05,95.8696,53,57.2,69.4,68.0,59.1
20160316171500,470.4,97.3913,53,57.2,69.2,68.0,59.1
20160316173000,470.4,97.3913,53,57.2,69.1,68.0,59.1
20160316174500,470.4,97.3913,53,57.2,69.5,68.0,59.1
20160316180000,470.4,97.3913,53,57.2,69.7,68.0,59.1
20160316181500,470.4,97.3913,53,57.2,69.6,68.0,59.1
20160316183000,470.4,97.3913,53,57.2,69.6,68.0,59.1
20160316184500,478.8,99.1304,53,57.2,69.4,68.0,59.1
20160316190000,470.4,97.3913,54,57.2,69.6,68.0,59.1
20160316191500,486.15,100.6522,52,57.2,69.7,68.0,59.1
20160316193000,486.15,100.6522,52,57.2,69.7,68.0,59.1
20160316194500,486.15,100.6522,52,57.2,69.4,68.0,59.1
20160316200000,486.15,100.6522,52,57.2,69.5,68.0,59.1
20160316201500,486.15,100.6522,52,57.2,69.6,68.0,59.1
20160316203000,478.8,99.1304,52,57.2,69.6,68.0,59.1
20160316204500,478.8,99.1304,52,57.2,69.3,68.0,59.1
20160316210000,486.15,100.6522,52,57.2,69.3,68.0,59.1
20160316211500,478.8,99.1304,52,57.2,69.3,68.0,59.1
20160316213000,486.15,100.6522,52,57.2,69.1,68.0,59.1
20160316214500,486.15,100.6522,52,57.2,69.0,68.0,59.1
20160316220000,478.8,99.1304,52,57.2,68.9,68.0,59.1
20160316221500,470.4,97.3913,52,57.2,68.9,68.0,59.1
20160316223000,463.05,95.8696,52,57.2,68.8,68.0,59.1
20160316224500,463.05,95.8696,52,57.2,69.7,68.0,63.7
20160316230000,463.05,95.8696,52,57.2,69.9,68.0,63.7
20160316231500,254.1,52.6087,33,57.9,70.2,69.9,66.9
20160316233000,273.0,56.5217,36,57.9,70.3,69.9,66.9
20160316234500,327.6,67.8261,40,57.9,70.4,69.9,66.9
20160317000000,333.9,69.1304,40,57.9,70.2,69.9,66.9
20160317001500,333.9,69.1304,40,57.9,70.2,69.9,66.9
20160317003000,385.35,79.7826,45,57.9,70.4,69.9,66.9
20160317004500,407.4,84.3478,47,57.9,70.3,69.9,66.9
20160317010000,413.7,85.6522,48,57.9,70.1,69.9,66.9
20160317011500,423.15,87.6087,49,57.9,70.2,69.9,66.9
20160317013000,423.15,87.6087,50,57.9,70.0,69.9,66.9
20160317014500,423.15,87.6087,50,57.9,69.8,69.9,66.9
20160317020000,423.15,87.6087,50,57.9,69.6,69.9,66.9
20160317021500,413.7,85.6522,48,57.9,69.5,69.9,66.9
20160317023000,395.85,81.9565,47,57.9,69.4,69.9,66.9
20160317024500,359.1,74.3478,43,57.9,69.6,69.9,66.9
20160317030000,368.55,76.3043,43,57.9,69.9,69.9,66.9
20160317031500,368.55,76.3043,43,57.9,70.2,69.9,66.9
20160317033000,373.8,77.3913,44,57.9,70.2,69.9,66.9
20160317034500,396.9,82.1739,46,57.9,70.2,69.9,66.9
20160317040000,371.7,76.9565,44,57.9,70.3,70.8,67.8
20160317041500,342.3,70.8696,41,57.9,70.3,70.8,67.8
20160317043000,305.55,63.2609,38,57.9,70.3,70.8,67.8
20160317044500,284.55,58.913,36,57.9,70.5,70.8,67.8
20160317050000,284.55,58.913,36,57.9,70.6,70.8,67.8
20160317051500,284.55,58.913,36,57.2,70.8,70.8,67.8
20160317053000,284.55,58.913,36,57.2,70.9,70.8,67.8
20160317054500,306.6,63.4783,39,57.2,71.2,70.8,67.8
20160317060000,463.05,95.8696,53,57.2,70.4,69.0,66.0
20160317061500,387.45,80.2174,46,57.2,70.2,70.4,67.4
20160317063000,350.7,72.6087,42,57.2,70.0,70.4,67.4
20160317064500,300.3,62.1739,37,57.2,70.0,70.4,67.4
20160317070000,250.95,51.9565,36,57.2,70.0,70.4,67.4
20160317071500,268.8,55.6522,36,57.2,70.2,70.4,67.4
20160317073000,265.65,55.0,36,57.2,70.5,70.4,67.4
20160317074500,282.45,58.4783,37,57.2,70.5,70.4,67.4
20160317080000,282.45,58.4783,37,57.2,70.5,70.4,67.4
20160317081500,282.45,58.4783,37,57.2,70.5,70.4,67.4
20160317083000,282.45,58.4783,37,57.2,70.5,70.4,67.4
20160317084500,282.45,58.4783,37,57.2,70.7,70.4,67.4
20160317090000,291.9,60.4348,38,57.2,70.7,70.4,67.4
20160317091500,331.8,68.6956,41,57.2,70.8,70.4,67.4
20160317093000,331.8,68.6956,41,57.2,70.7,70.4,67.4
20160317094500,346.5,71.7391,42,57.2,70.7,70.4,67.4
20160317100000,389.55,80.6522,46,57.2,70.8,70.4,67.4
20160317101500,414.75,85.8696,49,57.2,70.9,70.4,67.4
20160317103000,431.55,89.3478,50,57.2,70.8,70.4,67.4
20160317104500,431.55,89.3478,51,57.2,70.2,70.4,67.4
20160317110000,413.7,85.6522,49,57.2,70.0,70.4,67.4
20160317111500,387.45,80.2174,46,57.9,69.9,70.4,67.4
20160317113000,353.85,73.2609,42,57.9,69.9,70.4,67.4
20160317114500,344.4,71.3043,41,57.3,70.3,70.4,67.4
20160317120000,344.4,71.3043,41,57.3,70.4,70.4,67.4
20160317121500,344.4,71.3043,41,57.3,70.5,70.4,67.4
20160317123000,349.65,72.3913,41,57.3,70.5,70.4,67.4
20160317124500,349.65,72.3913,41,57.3,70.2,70.4,67.4
20160317130000,331.8,68.6956,40,57.3,70.0,70.4,67.4
20160317131500,291.9,60.4348,36,57.3,69.9,70.4,67.4
20160317133000,286.65,59.3478,36,57.9,70.0,70.4,67.4
20160317134500,265.65,55.0,34,57.9,70.1,70.4,67.4
20160317140000,268.8,55.6522,34,57.9,70.1,70.4,67.4
20160317141500,268.8,55.6522,34,57.9,70.2,70.4,67.4
20160317143000,268.8,55.6522,34,57.9,70.2,70.4,67.4
20160317144500,268.8,55.6522,34,57.9,70.2,70.4,67.4
20160317150000,265.65,55.0,34,57.9,70.4,70.4,67.4
20160317151500,265.65,55.0,34,57.9,70.7,70.4,67.4
20160317153000,382.2,79.1304,44,57.9,71.2,70.4,67.4
20160317154500,455.7,94.3478,51,57.9,71.2,70.4,67.4
20160317160000,439.95,91.087,51,57.9,70.4,70.4,67.4
20160317161500,439.95,91.087,51,57.9,70.2,70.4,67.4
20160317163000,405.3,83.913,47,57.9,70.0,70.4,67.4
20160317164500,363.3,75.2174,43,57.9,69.9,70.4,67.4
20160317170000,328.65,68.0435,40,57.9,70.0,70.4,67.4
20160317171500,301.35,62.3913,37,57.9,69.9,70.4,67.4
20160317173000,301.35,62.3913,37,57.9,70.0,70.4,67.4
20160317174500,286.65,59.3478,36,57.9,70.2,70.4,67.4
20160317180000,286.65,59.3478,36,57.2,70.5,70.4,67.4
20160317181500,286.65,59.3478,36,57.2,70.7,70.4,67.4
20160317183000,321.3,66.5217,39,57.2,70.8,70.4,67.4
20160317184500,352.8,73.0435,42,57.2,70.8,70.4,67.4
20160317190000,374.85,77.6087,45,57.2,70.8,70.4,67.4
20160317191500,374.85,77.6087,45,57.2,70.5,70.4,67.4
20160317193000,384.3,79.5652,45,57.2,70.5,70.4,67.4
20160317194500,384.3,79.5652,45,57.2,70.5,70.4,67.4
20160317200000,384.3,79.5652,45,57.2,70.5,70.4,67.4
20160317201500,394.8,81.7391,45,57.2,70.2,70.4,67.4
20160317203000,394.8,81.7391,44,57.2,70.3,70.4,67.4
20160317204500,387.45,80.2174,44,57.2,70.3,70.4,67.4
20160317210000,391.65,81.087,44,56.4,70.3,70.4,67.4
20160317211500,371.7,76.9565,42,56.4,70.1,70.4,67.4
20160317213000,355.95,73.6957,41,56.4,70.0,70.4,67.4
20160317214500,328.65,68.0435,40,56.4,70.2,70.4,67.4
20160317220000,337.05,69.7826,40,57.1,70.2,70.4,67.4
20160317221500,343.35,71.087,40,57.1,70.2,70.4,67.4
20160317223000,343.35,71.087,40,57.1,70.2,70.4,67.4
20160317224500,343.35,71.087,40,57.1,70.3,70.4,67.4
20160317230000,343.35,71.087,40,57.1,70.3,70.4,67.4
20160317231500,343.35,71.087,40,57.1,70.3,70.4,67.4
20160317233000,343.35,71.087,40,57.1,70.3,70.4,67.4
20160317234500,343.35,71.087,40,57.1,70.3,70.4,67.4
20160318000000,343.35,71.087,40,57.1,70.3,70.4,67.4
20160318001500,343.35,71.087,40,57.1,70.2,70.4,67.4
20160318003000,343.35,71.087,40,57.1,70.2,70.4,67.4
20160318004500,343.35,71.087,40,57.1,70.1,70.4,67.4
20160318010000,328.65,68.0435,39,57.1,70.1,70.4,67.4
20160318011500,317.1,65.6522,38,57.1,70.1,70.4,67.4
20160318013000,304.5,63.0435,37,57.1,70.1,70.4,67.4
20160318014500,304.5,63.0435,37,57.1,70.2,70.4,67.4
20160318020000,308.7,63.913,37,57.1,70.3,70.4,67.4
