PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160318021500,305.55,63.2609,37,57.1,70.5,70.4,67.4
20160318023000,305.55,63.2609,37,57.1,70.4,70.4,67.4
20160318024500,305.55,63.2609,37,57.1,70.3,70.4,67.4
20160318030000,305.55,63.2609,37,57.1,70.3,70.4,67.4
20160318031500,305.55,63.2609,37,57.1,70.3,70.4,67.4
20160318033000,305.55,63.2609,37,57.1,70.3,70.4,67.4
20160318034500,305.55,63.2609,37,57.1,70.2,70.4,67.4
20160318040000,305.55,63.2609,37,57.1,70.3,70.4,67.4
20160318041500,305.55,63.2609,37,57.1,70.3,70.4,67.4
20160318043000,300.3,62.1739,37,57.1,70.6,70.4,67.4
20160318044500,310.8,64.3478,39,57.1,70.6,70.4,67.4
20160318050000,323.4,66.9565,39,57.1,70.7,70.4,67.4
20160318051500,323.4,66.9565,39,57.1,70.5,70.4,67.4
20160318053000,323.4,66.9565,39,57.1,70.4,70.4,67.4
20160318054500,323.4,66.9565,39,57.1,70.4,70.4,67.4
20160318060000,315.0,65.2174,39,57.1,70.3,70.4,67.4
20160318061500,306.6,63.4783,39,57.1,70.4,70.4,67.4
20160318063000,333.9,69.1304,39,57.1,70.7,70.4,67.4
20160318064500,324.45,67.1739,39,57.1,70.6,70.4,67.4
20160318070000,338.1,70.0,42,57.1,70.8,70.4,67.4
20160318071500,371.7,76.9565,44,57.1,70.9,70.4,67.4
20160318073000,404.25,83.6957,47,57.1,70.8,70.4,67.4
20160318074500,423.15,87.6087,50,57.1,70.8,70.4,67.4
20160318080000,431.55,89.3478,50,57.1,70.2,70.4,67.4
20160318081500,395.85,81.9565,47,57.1,69.9,70.4,67.4
20160318083000,350.7,72.6087,42,57.1,69.9,70.4,67.4
20160318084500,340.2,70.4348,42,57.1,70.1,70.4,67.4
20160318090000,470.4,97.3913,54,57.1,70.5,68.0,62.5
20160318091500,470.4,97.3913,54,57.1,70.7,68.0,62.5
20160318093000,470.4,97.3913,54,57.1,70.5,68.0,62.5
20160318094500,470.4,97.3913,54,57.1,70.6,68.0,62.5
20160318100000,470.4,97.3913,54,57.1,70.2,68.0,62.5
20160318101500,470.4,97.3913,54,57.1,70.5,68.0,62.5
20160318103000,470.4,97.3913,54,57.1,70.7,68.0,62.5
20160318104500,470.4,97.3913,54,57.1,70.4,68.0,62.5
20160318110000,470.4,97.3913,54,57.1,70.3,68.0,62.5
20160318111500,470.4,97.3913,54,57.1,70.2,68.0,62.5
20160318113000,470.4,97.3913,54,57.1,70.2,68.0,62.5
20160318114500,470.4,97.3913,54,57.1,70.1,68.0,62.5
20160318120000,470.4,97.3913,54,57.1,70.0,68.0,62.5
20160318121500,478.8,99.1304,54,57.1,70.4,68.0,62.5
20160318123000,470.4,97.3913,54,57.1,70.3,68.0,62.5
20160318124500,470.4,97.3913,54,57.1,70.7,68.0,62.5
20160318130000,470.4,97.3913,54,57.1,70.7,68.0,62.5
20160318131500,470.4,97.3913,54,57.1,70.7,68.0,62.5
20160318133000,478.8,99.1304,54,57.1,71.0,68.0,62.5
20160318134500,486.15,100.6522,54,57.1,70.9,68.0,62.5
20160318140000,486.15,100.6522,54,57.1,70.9,68.0,62.5
20160318141500,486.15,100.6522,54,57.1,70.9,68.0,62.5
20160318143000,478.8,99.1304,54,57.1,71.3,68.0,62.5
20160318144500,470.4,97.3913,54,57.1,70.8,68.0,62.5
20160318150000,478.8,99.1304,54,57.1,70.7,68.0,62.5
20160318151500,470.4,97.3913,54,57.1,70.5,68.0,62.5
20160318153000,470.4,97.3913,54,57.1,70.7,68.0,62.5
20160318154500,478.8,99.1304,54,57.1,70.6,68.0,62.5
20160318160000,470.4,97.3913,54,57.1,69.9,68.0,62.5
20160318161500,463.05,95.8696,54,57.1,69.7,68.0,62.5
20160318163000,470.4,97.3913,54,57.1,69.6,68.0,62.5
20160318164500,470.4,97.3913,54,57.1,69.3,68.0,62.4
20160318170000,463.05,95.8696,54,57.1,69.3,68.0,62.4
20160318171500,470.4,97.3913,54,57.1,69.2,68.0,62.4
20160318173000,470.4,97.3913,54,57.1,69.1,68.0,62.4
20160318174500,463.05,95.8696,54,57.1,69.1,68.0,62.4
20160318180000,463.05,95.8696,54,57.1,69.6,68.0,62.4
20160318181500,470.4,97.3913,54,57.1,69.8,68.0,62.4
20160318183000,463.05,95.8696,51,57.1,69.8,68.0,62.4
20160318184500,470.4,97.3913,51,57.1,69.9,68.0,62.4
20160318190000,470.4,97.3913,51,57.1,69.7,68.0,62.4
20160318191500,463.05,95.8696,51,57.1,69.6,68.0,62.4
20160318193000,470.4,97.3913,51,57.1,69.6,68.0,62.4
20160318194500,374.85,77.6087,43,57.1,70.2,69.5,66.5
20160318200000,400.05,82.8261,45,57.1,69.8,69.5,66.5
20160318201500,394.8,81.7391,44,57.1,69.7,69.5,66.5
20160318203000,463.05,95.8696,51,57.1,69.7,68.5,65.5
20160318204500,470.4,97.3913,51,57.1,69.8,68.5,65.5
20160318210000,470.4,97.3913,51,57.1,69.7,68.5,65.5
20160318211500,470.4,97.3913,51,57.1,69.7,68.5,65.5
20160318213000,470.4,97.3913,51,57.1,69.3,68.5,65.5
20160318214500,478.8,99.1304,51,57.1,69.4,68.5,65.5
20160318220000,470.4,97.3913,51,57.1,69.5,68.5,65.5
20160318221500,470.4,97.3913,51,57.1,69.4,68.5,65.5
20160318223000,289.8,60.0,37,57.1,70.0,70.4,67.4
20160318224500,298.2,61.7391,37,57.1,70.2,70.4,67.4
20160318230000,298.2,61.7391,37,57.1,70.3,70.4,67.4
20160318231500,303.45,62.8261,38,57.1,70.4,70.4,67.4
20160318233000,303.45,62.8261,38,57.1,70.3,70.4,67.4
20160318234500,299.25,61.9565,38,57.1,70.5,70.4,67.4
20160319000000,305.55,63.2609,38,57.1,70.6,70.4,67.4
20160319001500,310.8,64.3478,39,57.1,70.7,70.4,67.4
20160319003000,330.75,68.4783,40,57.1,70.7,70.4,67.4
20160319004500,342.3,70.8696,42,57.1,70.5,70.4,67.4
20160319010000,337.05,69.7826,42,57.1,70.3,70.4,67.4
20160319011500,337.05,69.7826,42,57.1,70.4,70.4,67.4
20160319013000,341.25,70.6522,42,57.1,70.5,70.4,67.4
20160319014500,341.25,70.6522,42,57.1,70.3,70.4,67.4
20160319020000,341.25,70.6522,42,57.1,70.2,70.4,67.4
20160319021500,330.75,68.4783,40,57.1,70.1,70.4,67.4
20160319023000,330.75,68.4783,40,57.1,70.3,70.4,67.4
20160319024500,330.75,68.4783,40,57.1,70.4,70.4,67.4
20160319030000,330.75,68.4783,40,57.1,70.5,70.4,67.4
20160319031500,330.75,68.4783,40,57.1,70.5,70.4,67.4
20160319033000,330.75,68.4783,40,57.1,70.6,70.4,67.4
20160319034500,330.75,68.4783,40,57.1,70.7,70.4,67.4
20160319040000,341.25,70.6522,42,57.1,70.4,70.4,67.4
20160319041500,348.6,72.1739,42,57.1,70.2,70.4,67.4
20160319043000,348.6,72.1739,42,57.1,70.3,70.4,67.4
20160319044500,343.35,71.087,42,57.1,70.4,70.4,67.4
20160319050000,343.35,71.087,42,57.1,70.4,70.4,67.4
20160319051500,343.35,71.087,42,57.1,70.3,70.4,67.4
20160319053000,350.7,72.6087,42,57.1,70.2,70.4,67.4
20160319054500,338.1,70.0,40,57.1,70.1,70.4,67.4
20160319060000,325.5,67.3913,40,57.1,70.3,70.4,67.4
20160319061500,325.5,67.3913,40,57.1,70.3,70.4,67.4
20160319063000,333.9,69.1304,40,57.1,70.1,70.4,67.4
20160319064500,303.45,62.8261,39,57.1,70.1,70.4,67.4
20160319070000,306.6,63.4783,39,57.1,70.1,70.4,67.4
20160319071500,298.2,61.7391,38,57.1,70.1,70.4,67.4
20160319073000,288.75,59.7826,36,57.1,70.1,70.4,67.4
20160319074500,262.5,54.3478,34,57.1,70.0,70.4,67.4
20160319080000,254.1,52.6087,33,57.1,70.1,70.4,67.4
20160319081500,254.1,52.6087,33,57.1,70.1,70.4,67.4
20160319083000,254.1,52.6087,33,57.1,70.1,70.4,67.4
20160319084500,247.8,51.3043,33,57.1,70.2,70.4,67.4
20160319090000,247.8,51.3043,33,57.1,70.2,70.4,67.4
20160319091500,244.65,50.6522,33,57.1,70.2,70.4,67.4
20160319093000,247.8,51.3043,33,57.1,70.2,70.4,67.4
20160319094500,247.8,51.3043,33,57.1,70.2,70.4,67.4
20160319100000,243.6,50.4348,33,57.1,70.2,70.4,67.4
20160319101500,246.75,51.087,33,57.1,70.2,70.4,67.4
20160319103000,246.75,51.087,33,57.1,70.2,70.4,67.4
20160319104500,246.75,51.087,33,57.1,70.2,70.4,67.4
20160319110000,246.75,51.087,33,57.1,70.2,70.4,67.4
20160319111500,246.75,51.087,33,57.1,70.2,70.4,67.4
20160319113000,246.75,51.087,33,57.1,70.2,70.4,67.4
20160319114500,246.75,51.087,33,56.4,70.2,70.4,67.4
20160319120000,246.75,51.087,33,56.4,70.2,70.4,67.4
20160319121500,246.75,51.087,33,56.4,70.2,70.4,67.4
20160319123000,246.75,51.087,33,56.4,70.2,70.4,67.4
20160319124500,246.75,51.087,33,56.4,70.2,70.4,67.4
20160319130000,246.75,51.087,33,56.4,70.2,70.4,67.4
20160319131500,246.75,51.087,33,56.4,70.2,70.4,67.4
20160319133000,246.75,51.087,33,56.4,70.2,70.4,67.4
20160319134500,241.5,50.0,33,56.4,70.2,70.4,67.4
20160319140000,241.5,50.0,33,56.4,70.2,70.4,67.4
20160319141500,234.15,48.4783,33,56.4,70.3,70.4,67.4
20160319143000,241.5,50.0,33,56.4,70.3,70.4,67.4
20160319144500,237.3,49.1304,33,56.4,70.3,70.4,67.4
20160319150000,237.3,49.1304,33,56.4,70.3,70.4,67.4
20160319151500,237.3,49.1304,33,56.4,70.3,70.4,67.4
20160319153000,241.5,50.0,33,56.4,70.3,70.4,67.4
20160319154500,236.25,48.913,33,56.4,70.3,70.4,67.4
20160319160000,239.4,49.5652,33,56.4,70.3,70.4,67.4
20160319161500,239.4,49.5652,33,56.4,70.3,70.4,67.4
20160319163000,239.4,49.5652,33,56.4,70.3,70.4,67.4
20160319164500,243.6,50.4348,33,57.1,70.3,70.4,67.4
20160319170000,243.6,50.4348,33,57.1,70.3,70.4,67.4
20160319171500,243.6,50.4348,33,57.1,70.3,70.4,67.4
20160319173000,246.75,51.087,33,57.1,70.3,70.4,67.4
20160319174500,243.6,50.4348,33,57.1,70.3,70.4,67.4
20160319180000,246.75,51.087,33,57.1,70.2,70.4,67.4
20160319181500,243.6,50.4348,33,57.1,70.7,70.4,67.4
20160319183000,322.35,66.7391,39,57.1,71.0,70.4,67.4
20160319184500,343.35,71.087,40,56.4,70.5,70.4,67.4
20160319190000,336.0,69.5652,40,56.4,70.1,70.4,67.4
20160319191500,307.65,63.6957,37,56.4,70.0,70.4,67.4
20160319193000,296.1,61.3043,36,56.4,70.0,70.4,67.4
20160319194500,287.7,59.5652,36,56.4,70.0,70.4,67.4
20160319200000,264.6,54.7826,34,56.4,70.0,70.4,67.4
20160319201500,253.05,52.3913,33,56.4,70.1,70.4,67.4
20160319203000,236.25,48.913,32,56.4,70.1,70.4,67.4
20160319204500,233.1,48.2609,32,56.4,70.2,70.4,67.4
20160319210000,233.1,48.2609,32,57.1,70.2,70.4,67.4
20160319211500,233.1,48.2609,32,57.1,70.2,70.4,67.4
20160319213000,233.1,48.2609,32,57.1,70.2,70.4,67.4
20160319214500,229.95,47.6087,32,57.1,70.1,70.4,67.4
20160319220000,229.95,47.6087,32,56.4,70.1,70.4,67.4
20160319221500,224.7,46.5217,31,57.1,70.2,70.4,67.4
20160319223000,219.45,45.4348,31,57.1,70.2,70.4,67.4
20160319224500,224.7,46.5217,31,57.1,70.1,70.4,67.4
20160319230000,213.15,44.1304,30,57.1,70.1,70.4,67.4
20160319231500,200.55,41.5217,30,57.1,70.1,70.4,67.4
20160319233000,200.55,41.5217,30,57.1,70.2,70.4,67.4
20160319234500,200.55,41.5217,30,57.1,70.2,70.4,67.4
20160320000000,198.45,41.087,30,57.1,70.2,70.4,67.4
20160320001500,200.55,41.5217,30,57.1,70.2,70.4,67.4
20160320003000,200.55,41.5217,30,57.1,70.2,70.4,67.4
20160320004500,198.45,41.087,30,57.1,70.2,70.4,67.4
20160320010000,202.65,41.9565,30,57.1,70.2,70.4,67.4
20160320011500,200.55,41.5217,30,57.1,70.2,70.4,67.4
20160320013000,202.65,41.9565,30,56.4,70.2,70.4,67.4
20160320014500,206.85,42.8261,30,57.1,70.2,70.4,67.4
20160320020000,206.85,42.8261,30,56.4,70.1,70.4,67.4
20160320021500,206.85,42.8261,30,57.1,70.1,70.4,67.4
20160320023000,194.25,40.2174,29,56.4,70.1,70.4,67.4
20160320024500,181.65,37.6087,28,57.1,70.1,70.4,67.4
20160320030000,179.55,37.1739,28,56.4,70.2,70.4,67.4
20160320031500,181.65,37.6087,28,57.1,70.2,70.4,67.4
20160320033000,179.55,37.1739,28,56.4,70.2,70.4,67.4
20160320034500,181.65,37.6087,28,56.4,70.2,70.4,67.4
20160320040000,181.65,37.6087,28,56.4,70.2,70.4,67.4
20160320041500,183.75,38.0435,28,56.4,70.2,70.4,67.4
20160320043000,185.85,38.4783,28,56.4,70.2,70.4,67.4
20160320044500,185.85,38.4783,28,56.4,70.3,70.4,67.4
20160320050000,183.75,38.0435,28,56.4,70.3,70.4,67.4
20160320051500,185.85,38.4783,28,56.4,70.3,70.4,67.4
20160320053000,183.75,38.0435,28,56.4,70.2,70.4,67.4
20160320054500,181.65,37.6087,28,56.4,70.2,70.4,67.4
20160320060000,181.65,37.6087,28,56.4,70.2,70.4,67.4
20160320061500,181.65,37.6087,28,56.4,70.2,70.4,67.4
20160320063000,181.65,37.6087,28,56.4,70.2,70.4,67.4
20160320064500,183.75,38.0435,28,56.4,70.3,70.4,67.4
20160320070000,185.85,38.4783,28,57.0,70.5,70.4,67.4
20160320071500,183.75,38.0435,28,56.4,70.5,70.4,67.4
20160320073000,183.75,38.0435,28,57.1,70.4,70.4,67.4
20160320074500,183.75,38.0435,28,56.4,70.4,70.4,67.4
20160320080000,183.75,38.0435,28,57.1,70.4,70.4,67.4
20160320081500,183.75,38.0435,28,57.1,70.4,70.4,67.4
20160320083000,185.85,38.4783,28,57.1,70.3,70.4,67.4
20160320084500,185.85,38.4783,28,57.1,70.3,70.4,67.4
20160320090000,183.75,38.0435,28,57.1,70.3,70.4,67.4
20160320091500,181.65,37.6087,28,57.1,70.3,70.4,67.4
20160320093000,183.75,38.0435,28,57.1,70.3,70.4,67.4
20160320094500,183.75,38.0435,28,57.1,70.3,70.4,67.4
20160320100000,179.55,37.1739,28,57.1,70.3,70.4,67.4
20160320101500,181.65,37.6087,28,57.1,70.3,70.4,67.4
20160320103000,181.65,37.6087,28,57.1,70.3,70.4,67.4
20160320104500,179.55,37.1739,28,57.1,70.3,70.4,67.4
20160320110000,177.45,36.7391,28,57.1,70.3,70.4,67.4
20160320111500,177.45,36.7391,28,57.1,70.3,70.4,67.4
20160320113000,175.35,36.3043,28,57.1,70.3,70.4,67.4
20160320114500,173.25,35.8696,28,57.1,70.3,70.4,67.4
20160320120000,175.35,36.3043,28,57.1,70.3,70.4,67.4
20160320121500,173.25,35.8696,28,57.1,70.5,70.4,67.4
20160320123000,175.35,36.3043,28,57.1,70.4,70.4,67.4
20160320124500,175.35,36.3043,28,57.1,70.4,70.4,67.4
20160320130000,175.35,36.3043,28,57.1,70.4,70.4,67.4
20160320131500,173.25,35.8696,28,57.1,70.4,70.4,67.4
20160320133000,175.35,36.3043,28,57.1,70.4,70.4,67.4
20160320134500,177.45,36.7391,28,57.1,70.4,70.4,67.4
20160320140000,179.55,37.1739,28,57.1,70.4,70.4,67.4
20160320141500,177.45,36.7391,28,57.1,70.5,70.4,67.4
20160320143000,177.45,36.7391,28,57.1,70.4,70.4,67.4
20160320144500,183.75,38.0435,28,57.1,70.4,70.4,67.4
20160320150000,183.75,38.0435,28,57.1,70.5,70.4,67.4
20160320151500,179.55,37.1739,28,57.9,70.5,70.4,67.4
20160320153000,179.55,37.1739,28,57.9,70.5,70.4,67.4
20160320154500,179.55,37.1739,28,57.9,70.5,70.4,67.4
20160320160000,179.55,37.1739,28,57.9,70.5,70.4,67.4
20160320161500,181.65,37.6087,28,57.2,70.5,70.4,67.4
20160320163000,179.55,37.1739,28,57.2,70.5,70.4,67.4
20160320164500,181.65,37.6087,28,57.2,70.5,70.4,67.4
20160320170000,181.65,37.6087,28,57.2,70.5,70.4,67.4
20160320171500,181.65,37.6087,28,57.2,70.5,70.4,67.4
20160320173000,181.65,37.6087,28,57.2,70.6,70.4,67.4
20160320174500,181.65,37.6087,28,57.2,70.6,70.4,67.4
20160320180000,179.55,37.1739,28,57.2,70.6,70.4,67.4
20160320181500,213.15,44.1304,31,57.2,70.9,70.4,67.4
20160320183000,319.2,66.087,40,57.2,71.2,70.4,67.4
20160320184500,374.85,77.6087,45,57.2,70.9,70.4,67.4
20160320190000,350.7,72.6087,43,56.0,70.3,70.4,67.4
20160320191500,332.85,68.913,41,56.8,70.1,70.4,67.4
20160320193000,312.9,64.7826,39,56.8,70.0,70.4,67.4
20160320194500,286.65,59.3478,36,56.8,69.9,70.4,67.4
20160320200000,231.0,47.8261,31,56.8,69.9,70.4,67.4
20160320201500,231.0,47.8261,31,56.8,70.0,70.4,67.4
20160320203000,206.85,42.8261,30,56.8,70.1,70.4,67.4
20160320204500,200.55,41.5217,29,56.8,70.1,70.4,67.4
20160320210000,198.45,41.087,29,56.8,70.2,70.4,67.4
20160320211500,196.35,40.6522,29,56.8,70.2,70.4,67.4
20160320213000,196.35,40.6522,29,56.8,70.3,70.4,67.4
20160320214500,200.55,41.5217,29,56.8,70.3,70.4,67.4
20160320220000,198.45,41.087,29,56.8,70.2,70.4,67.4
20160320221500,196.35,40.6522,29,56.8,70.2,70.4,67.4
20160320223000,198.45,41.087,29,56.8,70.2,70.4,67.4
20160320224500,200.55,41.5217,29,56.8,70.2,70.4,67.4
20160320230000,196.35,40.6522,29,56.2,70.2,70.4,67.4
20160320231500,198.45,41.087,29,56.2,70.2,70.4,67.4
20160320233000,196.35,40.6522,29,56.2,70.2,70.4,67.4
20160320234500,196.35,40.6522,29,56.2,70.3,70.4,67.4
20160321000000,196.35,40.6522,29,56.2,70.3,70.4,67.4
20160321001500,194.25,40.2174,29,56.2,70.3,70.4,67.4
20160321003000,194.25,40.2174,29,56.2,70.3,70.4,67.4
20160321004500,196.35,40.6522,29,56.2,70.3,70.4,67.4
20160321010000,196.35,40.6522,29,56.2,70.3,70.4,67.4
20160321011500,194.25,40.2174,29,56.2,70.3,70.4,67.4
20160321013000,196.35,40.6522,29,56.2,70.3,70.4,67.4
20160321014500,196.35,40.6522,29,56.2,70.3,70.4,67.4
20160321020000,196.35,40.6522,29,56.2,70.3,70.4,67.4
20160321021500,198.45,41.087,29,56.2,70.3,70.4,67.4
20160321023000,198.45,41.087,29,56.2,70.2,70.4,67.4
20160321024500,196.35,40.6522,29,56.2,70.2,70.4,67.4
20160321030000,198.45,41.087,29,56.2,70.2,70.4,67.4
20160321031500,193.2,40.0,29,56.2,70.2,70.4,67.4
20160321033000,191.1,39.5652,29,56.2,70.2,70.4,67.4
20160321034500,189.0,39.1304,29,56.2,70.1,70.4,67.4
20160321040000,191.1,39.5652,29,56.2,70.1,70.4,67.4
20160321041500,191.1,39.5652,29,56.2,70.1,70.4,67.4
20160321043000,179.55,37.1739,28,56.2,70.1,70.4,67.4
20160321044500,181.65,37.6087,28,56.2,70.1,70.4,67.4
20160321050000,175.35,36.3043,27,56.2,70.1,70.4,67.4
20160321051500,157.5,32.6087,26,56.2,70.1,70.4,67.4
20160321053000,162.75,33.6957,26,56.2,70.1,70.4,67.4
20160321054500,155.4,32.1739,25,56.2,70.2,70.4,67.4
20160321060000,147.0,30.4348,25,56.2,70.5,70.4,67.4
20160321061500,160.65,33.2609,26,55.6,70.7,70.4,67.4
20160321063000,160.65,33.2609,26,55.6,70.5,70.4,67.4
20160321064500,162.75,33.6957,26,55.6,70.3,70.4,67.4
20160321070000,160.65,33.2609,26,56.3,70.2,70.4,67.4
20160321071500,162.75,33.6957,26,56.3,70.3,70.4,67.4
20160321073000,162.75,33.6957,26,56.3,70.4,70.4,67.4
20160321074500,160.65,33.2609,26,56.3,70.4,70.4,67.4
20160321080000,160.65,33.2609,26,56.3,70.4,70.4,67.4
20160321081500,162.75,33.6957,26,56.3,70.4,70.4,67.4
20160321083000,160.65,33.2609,26,56.3,70.5,70.4,67.4
20160321084500,162.75,33.6957,26,57.1,70.6,70.4,67.4
20160321090000,166.95,34.5652,27,57.1,70.7,70.4,67.4
20160321091500,191.1,39.5652,28,57.1,70.7,70.4,67.4
20160321093000,196.35,40.6522,29,57.1,70.7,70.4,67.4
20160321094500,202.65,41.9565,30,57.1,70.7,70.4,67.4
20160321100000,218.4,45.2174,31,57.1,70.7,70.4,67.4
20160321101500,234.15,48.4783,33,57.1,70.6,70.4,67.4
20160321103000,243.6,50.4348,33,57.1,70.5,70.4,67.4
20160321104500,243.6,50.4348,33,57.1,70.4,70.4,67.4
20160321110000,243.6,50.4348,33,57.1,70.3,70.4,67.4
20160321111500,243.6,50.4348,33,57.1,70.2,70.4,67.4
20160321113000,236.25,48.913,31,57.1,70.1,70.4,67.4
20160321114500,236.25,48.913,31,57.1,70.3,70.4,67.4
20160321120000,236.25,48.913,31,57.1,70.4,70.4,67.4
20160321121500,236.25,48.913,31,57.1,70.5,70.4,67.4
20160321123000,236.25,48.913,31,57.1,70.7,70.4,67.4
20160321124500,239.4,49.5652,33,57.1,70.7,70.4,67.4
20160321130000,274.05,56.7391,35,57.1,70.8,70.4,67.4
20160321131500,301.35,62.3913,37,57.1,70.7,70.4,67.4
20160321133000,315.0,65.2174,39,57.1,70.8,70.4,67.4
20160321134500,353.85,73.2609,42,57.9,70.8,70.4,67.4
20160321140000,431.55,89.3478,50,56.8,70.9,70.4,67.4
20160321141500,463.05,95.8696,53,57.9,71.1,70.4,67.4
20160321143000,470.4,97.3913,53,56.8,71.2,70.4,67.4
20160321144500,463.05,95.8696,53,57.5,71.4,70.4,67.4
20160321150000,463.05,95.8696,53,56.8,71.2,70.4,67.4
20160321151500,470.4,97.3913,54,57.5,71.2,70.4,67.4
20160321153000,470.4,97.3913,54,56.8,71.2,70.4,67.4
20160321154500,470.4,97.3913,54,57.9,71.2,70.4,67.4
20160321160000,463.05,95.8696,54,56.8,70.8,70.4,67.4
20160321161500,439.95,91.087,51,57.5,70.5,70.4,67.4
20160321163000,439.95,91.087,51,56.9,70.3,70.4,67.4
20160321164500,439.95,91.087,51,57.5,70.2,70.4,67.4
20160321170000,439.95,91.087,51,56.8,70.2,70.4,67.4
20160321171500,413.7,85.6522,49,57.5,70.0,70.4,67.4
20160321173000,387.45,80.2174,47,57.5,70.0,70.4,67.4
20160321174500,372.75,77.1739,44,57.5,70.0,70.4,67.4
20160321180000,341.25,70.6522,40,56.8,70.0,70.4,67.4
20160321181500,350.7,72.6087,40,56.8,70.4,70.4,67.4
20160321183000,388.5,80.4348,44,56.8,70.8,70.4,67.4
20160321184500,384.3,79.5652,43,56.8,70.2,70.4,67.4
20160321190000,368.55,76.3043,42,56.8,70.1,70.4,67.4
20160321191500,345.45,71.5217,40,56.8,70.1,70.4,67.4
20160321193000,340.2,70.4348,40,56.8,70.1,70.4,67.4
20160321194500,328.65,68.0435,39,56.8,70.1,70.4,67.4
20160321200000,328.65,68.0435,39,56.8,70.2,70.4,67.4
20160321201500,328.65,68.0435,39,56.8,70.2,70.4,67.4
20160321203000,328.65,68.0435,39,56.0,70.1,70.4,67.4
20160321204500,328.65,68.0435,39,56.0,70.1,70.4,67.4
20160321210000,296.1,61.3043,37,56.0,70.2,70.4,67.4
20160321211500,304.5,63.0435,38,56.0,70.2,70.4,67.4
20160321213000,304.5,63.0435,38,56.0,70.2,70.4,67.4
20160321214500,304.5,63.0435,38,56.0,70.2,70.4,67.4
20160321220000,299.25,61.9565,38,56.0,70.3,70.4,67.4
20160321221500,299.25,61.9565,38,56.0,70.3,70.4,67.4
20160321223000,299.25,61.9565,38,56.0,70.3,70.4,67.4
20160321224500,299.25,61.9565,38,56.0,70.2,70.4,67.4
20160321230000,299.25,61.9565,38,56.0,70.2,70.4,67.4
20160321231500,299.25,61.9565,38,56.0,70.2,70.4,67.4
20160321233000,303.45,62.8261,38,56.0,70.3,70.4,67.4
20160321234500,303.45,62.8261,38,56.0,70.2,70.4,67.4
20160322000000,300.3,62.1739,38,56.0,70.3,70.4,67.4
20160322001500,300.3,62.1739,38,56.0,70.2,70.4,67.4
20160322003000,300.3,62.1739,38,56.0,70.2,70.4,67.4
20160322004500,300.3,62.1739,38,56.0,70.1,70.4,67.4
20160322010000,300.3,62.1739,38,56.0,70.0,70.4,67.4
20160322011500,287.7,59.5652,36,56.0,70.1,70.4,67.4
20160322013000,280.35,58.0435,35,56.0,70.1,70.4,67.4
20160322014500,280.35,58.0435,35,56.0,70.1,70.4,67.4
20160322020000,265.65,55.0,34,56.0,70.1,70.4,67.4
20160322021500,265.65,55.0,34,56.0,70.2,70.4,67.4
20160322023000,261.45,54.1304,34,56.0,70.2,70.4,67.4
20160322024500,264.6,54.7826,34,56.0,70.1,70.4,67.4
20160322030000,256.2,53.0435,34,56.0,70.1,70.4,67.4
20160322031500,256.2,53.0435,34,56.0,70.1,70.4,67.4
20160322033000,241.5,50.0,33,56.0,70.1,70.4,67.4
20160322034500,244.65,50.6522,33,56.0,70.1,70.4,67.4
20160322040000,241.5,50.0,33,56.0,70.2,70.4,67.4
20160322041500,241.5,50.0,33,56.0,70.1,70.4,67.4
20160322043000,241.5,50.0,33,56.0,70.1,70.4,67.4
20160322044500,241.5,50.0,33,56.0,70.1,70.4,67.4
20160322050000,236.25,48.913,32,56.0,70.2,70.4,67.4
20160322051500,236.25,48.913,32,56.0,70.2,70.4,67.4
20160322053000,236.25,48.913,32,56.0,70.2,70.4,67.4
20160322054500,236.25,48.913,32,56.0,70.2,70.4,67.4
20160322060000,233.1,48.2609,32,56.0,70.7,70.4,67.4
20160322061500,280.35,58.0435,36,56.0,70.8,70.4,67.4
20160322063000,280.35,58.0435,36,56.0,70.4,70.4,67.4
20160322064500,280.35,58.0435,36,56.0,70.2,70.4,67.4
20160322070000,244.65,50.6522,33,56.7,70.0,70.4,67.4
20160322071500,231.0,47.8261,32,56.7,70.2,70.4,67.4
20160322073000,227.85,47.1739,32,56.7,70.2,70.4,67.4
20160322074500,227.85,47.1739,32,56.7,70.2,70.4,67.4
20160322080000,231.0,47.8261,32,56.7,70.2,70.4,67.4
20160322081500,231.0,47.8261,32,56.7,70.3,70.4,67.4
20160322083000,231.0,47.8261,32,56.7,70.3,70.4,67.4
20160322084500,231.0,47.8261,32,57.5,70.5,70.4,67.4
20160322090000,231.0,47.8261,32,57.5,70.5,70.4,67.4
20160322091500,227.85,47.1739,32,57.5,70.5,70.4,67.4
20160322093000,227.85,47.1739,32,57.5,70.6,70.4,67.4
20160322094500,227.85,47.1739,32,57.5,70.6,70.4,67.4
20160322100000,227.85,47.1739,32,57.5,70.7,70.4,67.4
20160322101500,237.3,49.1304,33,57.5,70.7,70.4,67.4
20160322103000,249.9,51.7391,34,57.5,70.5,70.4,67.4
20160322104500,249.9,51.7391,34,57.5,70.5,70.4,67.4
20160322110000,246.75,51.087,34,57.5,70.5,70.4,67.4
20160322111500,246.75,51.087,34,57.5,70.5,70.4,67.4
20160322113000,246.75,51.087,34,57.5,70.7,70.4,67.4
20160322114500,268.8,55.6522,36,57.5,70.7,70.4,67.4
20160322120000,288.75,59.7826,38,57.5,70.7,70.4,67.4
20160322121500,288.75,59.7826,38,57.5,70.5,70.4,67.4
20160322123000,288.75,59.7826,38,58.3,70.5,70.4,67.4
20160322124500,288.75,59.7826,38,57.3,70.5,70.4,67.4
20160322130000,288.75,59.7826,38,57.3,70.5,70.4,67.4
20160322131500,288.75,59.7826,38,58.0,70.5,70.4,67.4
20160322133000,288.75,59.7826,38,57.2,70.5,70.4,67.4
20160322134500,288.75,59.7826,38,57.2,70.5,70.4,67.4
20160322140000,292.95,60.6522,38,58.1,70.5,70.4,67.4
20160322141500,292.95,60.6522,38,58.1,70.5,70.4,67.4
20160322143000,292.95,60.6522,38,57.2,70.6,70.4,67.4
20160322144500,328.65,68.0435,40,57.2,70.9,70.4,67.4
20160322150000,385.35,79.7826,45,57.2,71.0,70.4,67.4
20160322151500,470.4,97.3913,54,57.2,71.2,70.4,67.4
20160322153000,478.8,99.1304,54,57.9,71.3,70.4,67.4
20160322154500,478.8,99.1304,54,57.9,71.3,70.4,67.4
20160322160000,447.3,92.6087,51,57.9,70.7,70.4,67.4
20160322161500,439.95,91.087,50,57.9,70.4,70.4,67.4
20160322163000,439.95,91.087,50,57.9,70.2,70.4,67.4
20160322164500,423.15,87.6087,49,57.9,70.1,70.4,67.4
20160322170000,405.3,83.913,47,57.9,70.0,70.4,67.4
20160322171500,387.45,80.2174,46,57.9,70.0,70.4,67.4
20160322173000,359.1,74.3478,43,57.3,70.1,70.4,67.4
20160322174500,344.4,71.3043,41,57.3,70.0,70.4,67.4
20160322180000,306.6,63.4783,38,57.3,69.9,70.4,67.4
20160322181500,342.3,70.8696,41,57.3,70.9,70.4,67.4
20160322183000,399.0,82.6087,47,57.3,70.8,70.4,67.4
20160322184500,391.65,81.087,46,57.3,70.3,70.4,67.4
20160322190000,380.1,78.6957,45,57.3,70.1,70.4,67.4
20160322191500,352.8,73.0435,43,57.3,70.0,70.4,67.4
20160322193000,327.6,67.8261,41,57.3,70.0,70.4,67.4
20160322194500,310.8,64.3478,39,57.3,70.0,70.4,67.4
20160322200000,296.1,61.3043,38,57.3,70.1,70.4,67.4
20160322201500,296.1,61.3043,38,57.3,70.2,70.4,67.4
20160322203000,289.8,60.0,37,57.3,70.1,70.4,67.4
20160322204500,289.8,60.0,37,57.3,70.2,70.4,67.4
20160322210000,292.95,60.6522,37,57.3,70.3,70.4,67.4
20160322211500,303.45,62.8261,37,57.3,70.4,70.4,67.4
20160322213000,303.45,62.8261,37,57.3,70.4,70.4,67.4
20160322214500,303.45,62.8261,37,57.3,70.5,70.4,67.4
20160322220000,300.3,62.1739,37,57.3,70.5,70.4,67.4
20160322221500,300.3,62.1739,37,57.3,70.6,70.4,67.4
20160322223000,300.3,62.1739,37,57.3,70.7,70.4,67.4
20160322224500,300.3,62.1739,37,57.3,70.7,70.4,67.4
20160322230000,320.25,66.3043,40,57.3,70.7,70.4,67.4
20160322231500,334.95,69.3478,41,57.3,70.6,70.4,67.4
20160322233000,334.95,69.3478,41,57.3,70.5,70.4,67.4
20160322234500,334.95,69.3478,41,57.3,70.5,70.4,67.4
20160323000000,334.95,69.3478,41,57.3,70.5,70.4,67.4
20160323001500,334.95,69.3478,41,57.3,70.5,70.4,67.4
20160323003000,341.25,70.6522,41,57.3,70.4,70.4,67.4
20160323004500,337.05,69.7826,41,57.3,70.3,70.4,67.4
20160323010000,337.05,69.7826,41,57.3,70.4,70.4,67.4
20160323011500,337.05,69.7826,41,57.3,70.3,70.4,67.4
20160323013000,337.05,69.7826,41,57.3,70.3,70.4,67.4
20160323014500,337.05,69.7826,41,57.3,70.3,70.4,67.4
20160323020000,337.05,69.7826,41,57.3,70.3,70.4,67.4
20160323021500,337.05,69.7826,41,57.3,70.3,70.4,67.4
20160323023000,337.05,69.7826,41,57.3,70.3,70.4,67.4
20160323024500,337.05,69.7826,41,57.3,70.2,70.4,67.4
20160323030000,337.05,69.7826,41,57.3,70.2,70.4,67.4
20160323031500,337.05,69.7826,41,57.3,70.2,70.4,67.4
20160323033000,337.05,69.7826,41,57.3,70.2,70.4,67.4
20160323034500,337.05,69.7826,41,57.3,70.1,70.4,67.4
20160323040000,325.5,67.3913,40,57.3,70.1,70.4,67.4
20160323041500,325.5,67.3913,40,57.3,70.2,70.4,67.4
20160323043000,325.5,67.3913,40,57.3,70.1,70.4,67.4
20160323044500,325.5,67.3913,40,57.3,70.1,70.4,67.4
20160323050000,320.25,66.3043,38,57.3,70.1,70.4,67.4
20160323051500,320.25,66.3043,38,57.3,70.2,70.4,67.4
20160323053000,320.25,66.3043,38,57.3,70.2,70.4,67.4
20160323054500,306.6,63.4783,38,57.3,70.2,70.4,67.4
20160323060000,313.95,65.0,38,57.3,70.3,70.4,67.4
20160323061500,313.95,65.0,38,57.3,70.5,70.4,67.4
20160323063000,387.45,80.2174,45,57.3,71.0,70.4,67.4
20160323064500,455.7,94.3478,52,56.7,71.1,70.4,67.4
20160323070000,470.4,97.3913,53,56.7,71.2,70.4,67.4
20160323071500,439.95,91.087,53,56.7,70.5,70.4,67.4
20160323073000,455.7,94.3478,53,56.7,70.4,70.4,67.4
20160323074500,455.7,94.3478,53,56.7,70.5,70.4,67.4
20160323080000,447.3,92.6087,53,56.7,70.2,70.4,67.4
20160323081500,413.7,85.6522,49,56.7,70.0,70.4,67.4
20160323083000,387.45,80.2174,46,56.7,70.0,70.4,67.4
20160323084500,354.9,73.4783,43,56.7,70.0,70.4,67.4
20160323090000,354.9,73.4783,42,56.7,70.0,70.4,67.4
20160323091500,344.4,71.3043,41,57.5,70.2,70.4,67.4
20160323093000,333.9,69.1304,41,57.5,70.2,70.4,67.4
20160323094500,333.9,69.1304,41,57.5,70.2,70.4,67.4
20160323100000,333.9,69.1304,41,57.5,70.2,70.4,67.4
20160323101500,333.9,69.1304,41,57.5,70.3,70.4,67.4
20160323103000,333.9,69.1304,41,57.5,70.2,70.4,67.4
20160323104500,333.9,69.1304,41,56.8,70.3,70.4,67.4
20160323110000,333.9,69.1304,41,56.8,70.3,70.4,67.4
20160323111500,333.9,69.1304,41,56.8,70.4,70.4,67.4
20160323113000,333.9,69.1304,41,56.8,70.6,70.4,67.4
20160323114500,359.1,74.3478,43,56.8,70.8,70.4,67.4
20160323120000,364.35,75.4348,43,56.8,70.5,70.4,67.4
20160323121500,364.35,75.4348,43,56.8,70.4,70.4,67.4
20160323123000,357.0,73.913,43,57.5,70.5,70.4,67.4
20160323124500,357.0,73.913,43,57.5,70.5,70.4,67.4
20160323130000,357.0,73.913,43,57.5,70.5,70.4,67.4
20160323131500,357.0,73.913,43,56.8,70.4,70.4,67.4
20160323133000,357.0,73.913,43,57.5,70.5,70.4,67.4
20160323134500,363.3,75.2174,43,57.5,70.5,70.4,67.4
20160323140000,363.3,75.2174,43,57.5,70.5,70.4,67.4
20160323141500,358.05,74.1304,43,57.5,70.5,70.4,67.4
20160323143000,358.05,74.1304,43,57.5,70.5,70.4,67.4
20160323144500,358.05,74.1304,43,57.5,70.7,70.4,67.4
20160323150000,366.45,75.8696,44,57.5,70.7,70.4,67.4
20160323151500,387.45,80.2174,46,57.5,70.7,70.4,67.4
20160323153000,413.7,85.6522,49,57.5,70.8,70.4,67.4
20160323154500,413.7,85.6522,49,57.5,70.5,70.4,67.4
20160323160000,423.15,87.6087,49,57.5,70.4,70.4,67.4
20160323161500,439.95,91.087,49,57.5,70.2,70.4,67.4
20160323163000,413.7,85.6522,48,57.5,70.1,70.4,67.4
20160323164500,405.3,83.913,47,57.5,70.2,70.4,67.4
20160323170000,395.85,81.9565,45,57.5,70.1,70.4,67.4
20160323171500,387.45,80.2174,45,57.5,70.1,70.4,67.4
20160323173000,387.45,80.2174,45,57.5,70.1,70.4,67.4
20160323174500,379.05,78.4783,44,57.5,70.2,70.4,67.4
20160323180000,470.4,97.3913,54,57.5,70.2,68.5,65.5
20160323181500,470.4,97.3913,54,57.5,70.3,68.5,65.5
20160323183000,463.05,95.8696,54,57.5,70.5,68.5,65.5
20160323184500,463.05,95.8696,54,57.5,70.4,68.5,65.5
20160323190000,463.05,95.8696,54,57.5,70.1,68.5,65.5
20160323191500,470.4,97.3913,54,57.5,69.9,68.5,65.5
20160323193000,470.4,97.3913,54,57.5,70.7,68.5,65.5
20160323194500,470.4,97.3913,54,57.5,70.8,68.5,65.5
20160323200000,478.8,99.1304,54,57.5,70.9,68.5,65.5
20160323201500,470.4,97.3913,54,57.5,70.8,68.5,65.5
20160323203000,149.1,30.8696,26,57.5,71.0,71.3,68.3
20160323204500,194.25,40.2174,30,57.5,71.7,71.3,68.3
20160323210000,249.9,51.7391,34,57.5,71.8,71.3,68.3
20160323211500,280.35,58.0435,36,57.5,71.8,71.3,68.3
20160323213000,310.8,64.3478,39,57.5,71.7,71.3,68.3
20160323214500,310.8,64.3478,39,57.5,71.5,71.3,68.3
20160323220000,310.8,64.3478,39,57.5,71.4,71.3,68.3
20160323221500,310.8,64.3478,39,57.5,71.3,71.3,68.3
20160323223000,310.8,64.3478,39,57.5,71.3,71.3,68.3
20160323224500,310.8,64.3478,39,57.5,71.3,71.3,68.3
20160323230000,470.4,97.3913,53,57.5,71.2,68.9,65.9
20160323231500,470.4,97.3913,53,57.5,70.9,68.9,65.9
20160323233000,463.05,95.8696,53,57.5,70.8,68.9,65.9
20160323234500,463.05,95.8696,53,57.5,70.7,68.9,65.9
20160324000000,470.4,97.3913,53,57.5,70.8,68.9,65.9
20160324001500,470.4,97.3913,53,57.5,70.8,68.9,65.9
20160324003000,463.05,95.8696,53,57.5,70.8,68.9,65.9
20160324004500,470.4,97.3913,53,57.5,70.8,68.9,65.9
20160324010000,470.4,97.3913,53,57.5,70.7,68.9,65.9
20160324011500,470.4,97.3913,53,57.5,70.7,68.9,65.9
20160324013000,470.4,97.3913,54,57.5,70.5,68.9,65.9
20160324014500,478.8,99.1304,54,57.5,70.7,68.9,65.9
20160324020000,470.4,97.3913,54,57.5,70.7,68.9,65.9
20160324021500,478.8,99.1304,54,57.5,70.6,68.9,65.9
20160324023000,478.8,99.1304,54,56.8,70.7,68.9,65.9
20160324024500,470.4,97.3913,54,56.8,70.6,68.8,65.8
20160324030000,470.4,97.3913,54,56.8,70.6,68.9,65.9
20160324031500,470.4,97.3913,54,56.8,70.5,68.9,65.9
20160324033000,374.85,77.6087,43,56.8,70.7,69.9,66.9
20160324034500,384.3,79.5652,45,56.8,70.3,69.9,66.9
20160324040000,391.65,81.087,46,56.8,70.3,69.9,66.9
20160324041500,431.55,89.3478,50,56.8,70.3,69.9,66.9
20160324043000,455.7,94.3478,52,56.8,70.0,69.9,66.9
20160324044500,447.3,92.6087,52,56.8,69.7,69.9,66.9
20160324050000,455.7,94.3478,52,56.8,69.6,69.9,66.9
20160324051500,405.3,83.913,48,56.8,69.5,69.9,66.9
20160324053000,387.45,80.2174,46,56.8,69.5,69.9,66.9
20160324054500,373.8,77.3913,44,56.8,69.8,69.9,66.9
20160324060000,379.05,78.4783,44,56.8,70.0,69.9,66.9
20160324061500,372.75,77.1739,44,56.8,70.1,69.9,66.9
20160324063000,372.75,77.1739,44,56.8,70.0,69.9,66.9
20160324064500,372.75,77.1739,44,56.8,70.0,69.9,66.9
20160324070000,372.75,77.1739,45,56.8,70.1,69.9,66.9
20160324071500,372.75,77.1739,45,56.8,69.9,69.9,66.9
20160324073000,372.75,77.1739,45,56.8,70.0,69.9,66.9
20160324074500,379.05,78.4783,45,56.8,69.8,69.9,66.9
20160324080000,379.05,78.4783,45,56.8,69.6,69.9,66.9
20160324081500,342.3,70.8696,41,56.8,69.5,69.9,66.9
20160324083000,312.9,64.7826,39,57.5,69.5,69.9,66.9
20160324084500,296.1,61.3043,38,57.5,69.5,69.9,66.9
20160324090000,289.8,60.0,37,57.5,69.5,69.9,66.9
20160324091500,280.35,58.0435,36,57.5,69.6,69.9,66.9
20160324093000,277.2,57.3913,36,57.5,69.6,69.9,66.9
20160324094500,410.55,85.0,49,57.5,71.0,69.9,66.9
20160324100000,439.95,91.087,51,57.5,70.3,69.9,66.9
20160324101500,413.7,85.6522,49,57.5,69.8,69.9,66.9
20160324103000,405.3,83.913,49,57.5,69.6,69.9,66.9
20160324104500,405.3,83.913,48,57.5,69.6,69.9,66.9
20160324110000,405.3,83.913,48,57.5,69.9,69.9,66.9
20160324111500,395.85,81.9565,48,57.5,69.7,69.9,66.9
20160324113000,405.3,83.913,48,57.5,69.9,69.9,66.9
20160324114500,413.7,85.6522,47,57.5,70.1,69.9,66.9
20160324120000,405.3,83.913,47,57.5,70.2,69.9,66.9
20160324121500,405.3,83.913,47,57.5,69.8,69.9,66.9
20160324123000,405.3,83.913,47,57.5,69.6,69.9,66.9
20160324124500,362.25,75.0,42,57.5,69.5,69.9,66.9
20160324130000,343.35,71.087,40,57.5,69.4,69.9,66.9
20160324131500,343.35,71.087,40,57.5,69.8,69.9,66.9
20160324133000,463.05,95.8696,52,57.5,70.0,68.0,63.7
20160324134500,463.05,95.8696,52,57.5,70.1,68.0,63.7
20160324140000,470.4,97.3913,53,57.5,70.0,68.0,63.7
20160324141500,470.4,97.3913,55,57.5,70.2,68.0,63.7
20160324143000,478.8,99.1304,55,57.5,70.5,68.0,63.7
20160324144500,470.4,97.3913,55,57.5,70.6,68.0,63.7
20160324150000,470.4,97.3913,55,57.5,70.8,68.0,63.7
20160324151500,470.4,97.3913,55,57.5,70.5,68.0,63.7
20160324153000,470.4,97.3913,55,57.5,70.3,68.0,63.7
20160324154500,470.4,97.3913,55,57.5,70.5,68.0,63.7
20160324160000,500.85,103.6957,54,57.5,69.7,68.0,63.7
20160324161500,478.8,99.1304,53,56.8,69.3,68.0,63.7
20160324163000,470.4,97.3913,53,56.8,69.1,68.0,63.7
20160324164500,470.4,97.3913,53,56.8,68.9,68.0,63.7
20160324170000,486.15,100.6522,53,56.8,68.8,68.0,63.7
20160324171500,486.15,100.6522,52,56.8,68.7,68.0,63.7
20160324173000,478.8,99.1304,52,56.8,68.6,68.0,63.7
20160324174500,478.8,99.1304,52,56.8,68.7,68.0,63.7
20160324180000,486.15,100.6522,52,56.8,69.2,68.0,63.7
20160324181500,463.05,95.8696,52,56.8,69.5,68.0,63.7
20160324183000,470.4,97.3913,53,56.8,69.4,68.0,63.7
20160324184500,470.4,97.3913,53,56.8,69.3,68.0,63.7
20160324190000,470.4,97.3913,53,56.8,69.2,68.0,63.7
20160324191500,463.05,95.8696,53,56.8,69.5,68.0,63.7
20160324193000,470.4,97.3913,53,56.8,69.7,68.0,63.7
20160324194500,470.4,97.3913,52,56.8,69.2,68.0,63.7
20160324200000,463.05,95.8696,52,56.8,69.2,68.0,63.7
20160324201500,470.4,97.3913,52,56.8,69.2,68.0,63.7
20160324203000,470.4,97.3913,52,56.8,68.9,68.0,63.7
20160324204500,470.4,97.3913,52,56.8,68.9,68.0,63.7
20160324210000,478.8,99.1304,52,56.8,69.1,68.0,63.7
20160324211500,478.8,99.1304,52,56.8,69.0,68.0,63.7
20160324213000,478.8,99.1304,52,56.8,68.8,68.0,63.7
20160324214500,478.8,99.1304,52,56.8,68.7,68.0,63.7
20160324220000,478.8,99.1304,52,56.8,68.6,68.0,63.7
20160324221500,478.8,99.1304,52,56.8,68.7,68.0,63.7
20160324223000,470.4,97.3913,52,56.8,68.8,68.0,63.7
20160324224500,478.8,99.1304,52,56.8,68.8,68.0,63.7
20160324230000,478.8,99.1304,52,56.8,68.9,68.0,63.7
20160324231500,478.8,99.1304,52,56.8,68.6,68.0,63.7
20160324233000,478.8,99.1304,52,56.8,68.6,68.0,63.7
20160324234500,478.8,99.1304,52,56.8,68.6,68.0,63.7
20160325000000,478.8,99.1304,52,56.8,68.8,68.0,63.7
20160325001500,478.8,99.1304,52,56.8,68.9,68.0,63.7
20160325003000,478.8,99.1304,52,56.8,69.1,68.0,63.7
20160325004500,478.8,99.1304,52,56.8,69.1,68.0,63.7
20160325010000,478.8,99.1304,52,56.8,68.6,68.0,63.7
20160325011500,478.8,99.1304,52,56.0,68.7,68.0,63.7
20160325013000,470.4,97.3913,52,56.0,68.4,68.0,63.7
20160325014500,478.8,99.1304,52,56.0,68.3,68.0,63.7
20160325020000,470.4,97.3913,52,56.0,68.2,68.0,63.7
20160325021500,189.0,39.1304,29,57.1,69.0,70.4,67.4
20160325023000,164.85,34.1304,27,57.1,69.6,70.4,67.4
20160325024500,152.25,31.5217,26,57.1,69.9,70.3,67.3
20160325030000,149.1,30.8696,26,57.1,70.2,70.4,67.4
20160325031500,152.25,31.5217,26,57.1,70.2,70.4,67.4
20160325033000,286.65,59.3478,37,56.4,70.2,69.5,66.5
20160325034500,305.55,63.2609,38,56.4,69.9,69.5,66.5
20160325040000,301.35,62.3913,38,56.4,69.8,69.5,66.5
20160325041500,301.35,62.3913,38,56.4,69.7,69.5,66.5
20160325043000,301.35,62.3913,38,56.4,69.7,69.5,66.5
20160325044500,301.35,62.3913,38,56.4,69.7,69.5,66.5
20160325050000,349.65,72.3913,42,56.4,69.9,69.5,66.5
20160325051500,371.7,76.9565,44,56.4,70.0,69.5,66.5
20160325053000,404.25,83.6957,48,56.4,69.7,69.5,66.5
20160325054500,404.25,83.6957,48,56.4,69.8,69.5,66.5
20160325060000,409.5,84.7826,48,56.4,69.9,69.5,66.5
20160325061500,431.55,89.3478,51,56.4,69.6,69.5,66.5
20160325063000,387.45,80.2174,46,56.4,69.0,69.5,66.5
20160325064500,330.75,68.4783,40,56.4,68.9,69.5,66.5
20160325070000,305.55,63.2609,37,56.4,69.1,69.5,66.5
20160325071500,305.55,63.2609,37,56.4,69.1,69.5,66.5
20160325073000,274.05,56.7391,36,57.5,69.1,69.5,66.5
20160325074500,268.8,55.6522,36,57.5,69.1,69.5,66.5
20160325080000,246.75,51.087,34,56.8,69.1,69.5,66.5
20160325081500,218.4,45.2174,32,56.8,69.1,69.5,66.5
20160325083000,208.95,43.2609,31,56.8,69.2,69.5,66.5
20160325084500,205.8,42.6087,31,57.5,69.2,69.5,66.5
20160325090000,194.25,40.2174,30,57.5,69.2,69.5,66.5
20160325091500,194.25,40.2174,30,57.5,69.3,69.5,66.5
20160325093000,194.25,40.2174,30,57.5,69.3,69.5,66.5
20160325094500,194.25,40.2174,30,57.5,69.3,69.5,66.5
20160325100000,196.35,40.6522,30,57.5,69.3,69.5,66.5
20160325101500,196.35,40.6522,30,57.5,69.3,69.5,66.5
20160325103000,206.85,42.8261,30,57.5,69.3,69.5,66.5
20160325104500,206.85,42.8261,30,57.5,69.3,69.5,66.5
20160325110000,206.85,42.8261,30,57.5,69.3,69.5,66.5
20160325111500,202.65,41.9565,30,57.5,69.3,69.5,66.5
20160325113000,202.65,41.9565,30,57.5,69.3,69.5,66.5
20160325114500,205.8,42.6087,30,57.5,69.4,69.5,66.5
20160325120000,202.65,41.9565,30,57.5,69.4,69.5,66.5
20160325121500,200.55,41.5217,29,57.5,69.4,71.6,68.6
20160325123000,52.5,10.8696,0,62.0,69.9,71.8,68.8
20160325124500,52.5,10.8696,0,64.2,70.3,71.8,68.8
20160325130000,59.85,12.3913,0,65.3,70.5,71.8,68.8
20160325131500,52.5,10.8696,0,66.2,70.6,71.8,68.8
20160325133000,52.5,10.8696,0,66.2,70.7,71.8,68.8
20160325134500,59.85,12.3913,0,66.2,70.8,71.8,68.8
20160325140000,59.85,12.3913,0,67.1,71.0,71.8,68.8
20160325141500,59.85,12.3913,0,67.1,71.1,71.8,68.8
20160325143000,67.2,13.913,0,67.1,71.2,71.8,68.8
20160325144500,67.2,13.913,0,67.1,71.3,71.8,68.8
20160325150000,67.2,13.913,0,68.1,71.4,71.8,68.8
20160325151500,67.2,13.913,2,68.1,71.6,71.8,68.8
20160325153000,67.2,13.913,2,68.1,71.6,71.8,68.8
20160325154500,67.2,13.913,2,68.1,71.7,71.8,68.8
20160325160000,72.45,15.0,2,68.1,71.8,71.8,68.8
20160325161500,67.2,13.913,2,68.1,71.9,71.8,68.8
20160325163000,67.2,13.913,2,68.1,72.0,71.8,68.8
20160325164500,72.45,15.0,4,68.1,72.1,71.8,68.8
20160325170000,72.45,15.0,7,67.3,72.2,71.8,68.8
20160325171500,92.4,19.1304,20,62.5,72.2,71.8,68.8
20160325173000,116.55,24.1304,23,59.2,72.3,71.8,68.8
20160325174500,247.8,51.3043,34,58.3,72.6,71.8,68.8
20160325180000,250.95,51.9565,35,57.6,72.2,71.8,68.8
20160325181500,470.4,97.3913,55,57.6,71.7,70.0,67.0
20160325183000,470.4,97.3913,55,57.6,71.6,70.0,67.0
20160325184500,478.8,99.1304,55,57.6,70.9,70.0,67.0
20160325190000,470.4,97.3913,55,56.8,70.6,70.0,67.0
20160325191500,470.4,97.3913,55,56.8,70.5,70.0,67.0
20160325193000,470.4,97.3913,55,56.8,70.5,70.0,67.0
20160325194500,478.8,99.1304,55,56.8,70.8,70.0,67.0
20160325200000,447.3,92.6087,51,56.8,70.3,70.0,67.0
20160325201500,431.55,89.3478,50,56.8,70.4,70.0,67.0
20160325203000,463.05,95.8696,53,56.8,70.4,70.0,67.0
20160325204500,463.05,95.8696,53,56.8,70.4,70.0,67.0
20160325210000,470.4,97.3913,53,56.8,70.0,70.0,67.0
20160325211500,455.7,94.3478,50,56.8,69.8,70.0,67.0
20160325213000,455.7,94.3478,50,56.8,69.7,70.0,67.0
20160325214500,447.3,92.6087,50,56.8,69.9,70.0,67.0
20160325220000,447.3,92.6087,50,56.8,70.2,70.0,67.0
20160325221500,447.3,92.6087,51,56.8,70.2,70.0,67.0
20160325223000,447.3,92.6087,51,56.8,69.9,70.0,67.0
20160325224500,447.3,92.6087,50,56.8,69.6,70.0,67.0
20160325230000,423.15,87.6087,47,56.8,69.6,70.0,67.0
20160325231500,405.3,83.913,46,56.8,69.8,70.0,67.0
20160325233000,405.3,83.913,46,56.8,70.0,70.0,67.0
20160325234500,405.3,83.913,46,56.8,70.1,70.0,67.0
20160326000000,405.3,83.913,46,56.8,70.2,70.0,67.0
20160326001500,405.3,83.913,46,56.8,70.1,70.0,67.0
20160326003000,405.3,83.913,47,56.8,70.2,70.0,67.0
20160326004500,413.7,85.6522,48,56.8,70.3,70.0,67.0
20160326010000,423.15,87.6087,48,56.8,70.2,70.0,67.0
20160326011500,413.7,85.6522,48,56.8,70.2,70.0,67.0
20160326013000,423.15,87.6087,48,56.8,70.1,70.0,67.0
20160326014500,413.7,85.6522,48,56.8,69.8,70.0,67.0
20160326020000,395.85,81.9565,46,56.8,69.6,70.0,67.0
20160326021500,387.45,80.2174,45,56.8,69.6,70.0,67.0
20160326023000,370.65,76.7391,43,56.8,69.8,70.0,67.0
20160326024500,370.65,76.7391,43,56.8,70.1,70.0,67.0
20160326030000,370.65,76.7391,43,56.8,70.2,70.0,67.0
20160326031500,370.65,76.7391,43,56.8,70.2,70.0,67.0
20160326033000,370.65,76.7391,43,56.8,70.2,70.0,67.0
20160326034500,370.65,76.7391,43,56.8,70.0,70.0,67.0
20160326040000,370.65,76.7391,43,56.8,70.1,70.0,67.0
20160326041500,370.65,76.7391,43,56.8,70.2,70.0,67.0
20160326043000,370.65,76.7391,43,56.8,70.2,70.0,67.0
20160326044500,370.65,76.7391,43,56.8,70.3,70.0,67.0
20160326050000,370.65,76.7391,43,56.8,70.2,70.0,67.0
20160326051500,370.65,76.7391,43,56.8,70.0,70.0,67.0
20160326053000,370.65,76.7391,43,56.0,70.1,70.0,67.0
20160326054500,392.7,81.3044,45,56.0,70.4,70.0,67.0
20160326060000,413.7,85.6522,48,56.7,69.9,70.0,67.0
20160326061500,405.3,83.913,47,56.7,69.7,70.0,67.0
20160326063000,378.0,78.2609,45,56.7,69.6,70.0,67.0
20160326064500,352.8,73.0435,42,56.7,69.5,70.0,67.0
20160326070000,337.05,69.7826,41,56.7,69.6,70.0,67.0
20160326071500,319.2,66.087,39,56.7,69.6,70.0,67.0
20160326073000,280.35,58.0435,36,56.7,69.6,70.0,67.0
20160326074500,271.95,56.3044,35,56.7,69.6,70.0,67.0
20160326080000,250.95,51.9565,33,56.7,69.6,70.0,67.0
20160326081500,231.0,47.8261,32,56.7,69.7,70.0,67.0
20160326083000,234.15,48.4783,32,56.7,69.7,70.0,67.0
20160326084500,224.7,46.5217,32,56.7,69.7,70.0,67.0
20160326090000,218.4,45.2174,31,56.7,69.7,70.0,67.0
20160326091500,200.55,41.5217,30,57.5,69.8,70.0,67.0
20160326093000,200.55,41.5217,30,57.5,69.8,70.0,67.0
20160326094500,202.65,41.9565,30,57.5,69.8,70.0,67.0
20160326100000,200.55,41.5217,30,57.5,69.8,70.0,67.0
20160326101500,200.55,41.5217,30,57.5,69.9,70.0,67.0
20160326103000,200.55,41.5217,30,57.5,69.9,70.0,67.0
20160326104500,202.65,41.9565,30,57.5,69.9,70.0,67.0
20160326110000,200.55,41.5217,30,57.5,69.9,70.0,67.0
20160326111500,198.45,41.087,30,57.5,70.0,70.0,67.0
20160326113000,196.35,40.6522,30,57.5,70.0,70.0,67.0
20160326114500,198.45,41.087,30,57.5,70.0,70.0,67.0
20160326120000,193.2,40.0,30,57.5,70.0,70.0,67.0
20160326121500,193.2,40.0,30,57.5,70.0,70.0,67.0
20160326123000,193.2,40.0,30,57.5,70.0,70.0,67.0
20160326124500,189.0,39.1304,30,57.5,70.1,70.0,67.0
20160326130000,193.2,40.0,30,57.5,70.1,70.0,67.0
20160326131500,193.2,40.0,30,57.5,70.2,70.0,67.0
20160326133000,191.1,39.5652,30,57.5,70.2,70.0,67.0
20160326134500,191.1,39.5652,30,57.5,70.2,70.0,67.0
20160326140000,193.2,40.0,30,57.5,70.2,70.0,67.0
20160326141500,193.2,40.0,30,57.5,70.2,70.0,67.0
20160326143000,205.8,42.6087,32,57.5,70.3,70.0,67.0
20160326144500,213.15,44.1304,32,57.5,70.2,70.0,67.0
20160326150000,225.75,46.7391,32,57.5,70.2,70.0,67.0
20160326151500,225.75,46.7391,32,57.5,70.2,70.0,67.0
20160326153000,225.75,46.7391,32,57.5,70.2,70.0,67.0
20160326154500,225.75,46.7391,32,57.5,70.2,70.0,67.0
20160326160000,225.75,46.7391,32,57.5,70.2,70.0,67.0
20160326161500,225.75,46.7391,32,57.5,70.2,70.0,67.0
20160326163000,225.75,46.7391,32,57.5,70.2,70.0,67.0
20160326164500,225.75,46.7391,32,57.5,70.2,70.0,67.0
20160326170000,225.75,46.7391,32,57.5,70.2,70.0,67.0
20160326171500,225.75,46.7391,32,57.5,70.3,70.0,67.0
20160326173000,225.75,46.7391,32,57.5,70.3,70.0,67.0
20160326174500,319.2,66.087,40,57.5,70.7,70.0,67.0
20160326180000,385.35,79.7826,46,57.5,70.7,70.0,67.0
20160326181500,431.55,89.3478,51,57.5,70.4,70.0,67.0
20160326183000,413.7,85.6522,49,57.5,70.2,70.0,67.0
20160326184500,413.7,85.6522,49,57.5,70.3,70.0,67.0
20160326190000,413.7,85.6522,50,57.5,70.1,70.0,67.0
20160326191500,463.05,95.8696,54,57.5,70.1,68.5,65.5
20160326193000,463.05,95.8696,54,57.5,69.7,68.5,65.5
20160326194500,478.8,99.1304,55,57.5,69.9,68.5,65.5
20160326200000,470.4,97.3913,55,57.5,69.6,68.5,65.5
20160326201500,470.4,97.3913,55,57.5,69.7,68.5,65.5
20160326203000,478.8,99.1304,55,57.5,69.6,68.5,65.5
20160326204500,478.8,99.1304,55,57.5,69.6,68.5,65.5
20160326210000,486.15,100.6522,53,57.5,69.3,68.5,65.5
20160326211500,478.8,99.1304,52,57.5,69.2,68.5,65.5
20160326213000,478.8,99.1304,52,57.5,69.4,68.5,65.5
20160326214500,478.8,99.1304,52,57.5,69.5,68.5,65.5
20160326220000,470.4,97.3913,52,56.8,69.6,68.5,65.5
20160326221500,470.4,97.3913,52,56.8,69.2,68.5,65.5
20160326223000,470.4,97.3913,52,56.8,69.1,68.5,65.5
20160326224500,463.05,95.8696,52,56.8,69.0,68.5,65.5
20160326230000,470.4,97.3913,52,56.8,69.2,68.5,65.5
20160326231500,500.85,103.6957,55,57.5,69.4,68.5,65.5
20160326233000,486.15,100.6522,53,57.5,69.3,68.5,65.5
20160326234500,470.4,97.3913,53,57.5,69.4,68.5,65.5
20160327000000,486.15,100.6522,54,56.8,69.6,68.5,65.5
20160327001500,366.45,75.8696,43,56.8,69.9,69.9,66.9
20160327003000,366.45,75.8696,43,56.8,69.8,69.9,66.9
20160327004500,366.45,75.8696,43,56.8,69.7,69.9,66.9
20160327010000,366.45,75.8696,43,56.8,69.7,69.9,66.9
20160327011500,370.65,76.7391,43,56.8,69.9,69.9,66.9
20160327013000,370.65,76.7391,43,56.8,70.1,69.9,66.9
20160327014500,370.65,76.7391,43,56.8,70.0,69.9,66.9
20160327020000,370.65,76.7391,43,56.8,70.1,69.9,66.9
20160327021500,266.7,55.2174,35,56.8,70.0,70.8,67.8
20160327023000,266.7,55.2174,35,56.8,70.4,70.8,67.8
20160327024500,269.85,55.8696,35,56.8,70.5,70.8,67.8
20160327030000,254.1,52.6087,34,56.8,70.7,70.8,67.8
20160327031500,250.95,51.9565,34,56.8,70.8,70.8,67.8
20160327033000,250.95,51.9565,34,56.8,70.9,70.8,67.8
20160327034500,250.95,51.9565,34,56.8,71.0,70.8,67.8
20160327040000,250.95,51.9565,34,56.8,70.9,70.8,67.8
20160327041500,250.95,51.9565,34,56.8,70.7,70.8,67.8
20160327043000,250.95,51.9565,34,57.5,70.7,70.8,67.8
20160327044500,250.95,51.9565,34,57.5,71.0,70.8,67.8
20160327050000,250.95,51.9565,34,57.5,71.1,70.8,67.8
20160327051500,273.0,56.5217,36,57.5,71.1,70.8,67.8
20160327053000,277.2,57.3913,36,57.5,71.0,70.8,67.8
20160327054500,308.7,63.913,39,57.5,71.3,70.8,67.8
20160327060000,325.5,67.3913,40,57.5,71.0,70.8,67.8
20160327061500,325.5,67.3913,40,57.5,70.9,70.8,67.8
20160327063000,298.2,61.7391,37,57.5,70.4,70.8,67.8
20160327064500,284.55,58.913,36,57.5,70.4,70.8,67.8
20160327070000,233.1,48.2609,32,57.5,70.3,70.8,67.8
20160327071500,214.2,44.3478,31,57.5,70.4,70.8,67.8
20160327073000,208.95,43.2609,31,57.5,70.4,70.8,67.8
20160327074500,177.45,36.7391,29,57.5,70.4,70.8,67.8
20160327080000,170.1,35.2174,28,57.5,70.5,70.8,67.8
20160327081500,164.85,34.1304,28,57.5,70.5,70.8,67.8
20160327083000,138.6,28.6957,26,57.5,70.4,70.8,67.8
20160327084500,129.15,26.7391,25,57.5,70.5,70.8,67.8
20160327090000,131.25,27.1739,25,57.5,70.5,70.8,67.8
20160327091500,119.7,24.7826,24,57.5,70.6,70.8,67.8
20160327093000,116.55,24.1304,24,57.5,70.7,70.8,67.8
20160327094500,116.55,24.1304,24,57.5,70.7,70.8,67.8
20160327100000,116.55,24.1304,24,57.5,70.7,70.8,67.8
20160327101500,116.55,24.1304,24,57.5,70.7,70.8,67.8
20160327103000,119.7,24.7826,24,57.5,70.7,70.8,67.8
20160327104500,116.55,24.1304,24,57.5,70.7,70.8,67.8
20160327110000,119.7,24.7826,24,57.5,70.7,70.8,67.8
20160327111500,116.55,24.1304,24,58.3,70.8,70.8,67.8
20160327113000,116.55,24.1304,24,58.3,70.8,70.8,67.8
20160327114500,119.7,24.7826,24,58.3,70.8,70.8,67.8
20160327120000,116.55,24.1304,24,58.3,70.8,70.8,67.8
20160327121500,119.7,24.7826,24,58.3,70.8,70.8,67.8
20160327123000,116.55,24.1304,24,58.3,70.8,70.8,67.8
20160327124500,119.7,24.7826,24,58.3,70.9,70.8,67.8
20160327130000,119.7,24.7826,24,58.3,70.9,70.8,67.8
20160327131500,122.85,25.4348,24,58.3,70.9,70.8,67.8
20160327133000,122.85,25.4348,24,58.3,70.9,70.8,67.8
20160327134500,122.85,25.4348,24,58.3,70.9,70.8,67.8
20160327140000,122.85,25.4348,24,58.3,70.9,70.8,67.8
20160327141500,122.85,25.4348,24,58.3,71.0,70.8,67.8
20160327143000,122.85,25.4348,24,58.3,71.0,70.8,67.8
20160327144500,122.85,25.4348,24,58.3,71.0,70.8,67.8
20160327150000,122.85,25.4348,24,58.3,71.0,70.8,67.8
20160327151500,119.7,24.7826,24,58.3,71.0,70.8,67.8
