PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160327153000,122.85,25.4348,24,58.3,71.1,70.8,67.8
20160327154500,122.85,25.4348,24,58.3,71.1,70.8,67.8
20160327160000,135.45,28.0435,26,58.3,71.1,70.8,67.8
20160327161500,152.25,31.5217,27,58.3,71.1,70.8,67.8
20160327163000,152.25,31.5217,27,58.3,71.0,70.8,67.8
20160327164500,152.25,31.5217,27,58.3,71.0,70.8,67.8
20160327170000,152.25,31.5217,27,57.6,71.0,70.8,67.8
20160327171500,149.1,30.8696,27,57.6,71.0,70.8,67.8
20160327173000,149.1,30.8696,27,57.6,71.0,70.8,67.8
20160327174500,259.35,53.6957,36,57.6,71.6,70.8,67.8
20160327180000,299.25,61.9565,39,57.6,71.2,70.8,67.8
20160327181500,291.9,60.4348,38,57.6,71.0,70.8,67.8
20160327183000,291.9,60.4348,38,57.6,71.0,70.8,67.8
20160327184500,296.1,61.3043,39,57.6,71.2,70.8,67.8
20160327190000,332.85,68.913,42,57.6,71.2,70.8,67.8
20160327191500,463.05,95.8696,54,56.8,70.8,70.0,67.0
20160327193000,470.4,97.3913,55,56.8,70.5,70.0,67.0
20160327194500,447.3,92.6087,52,56.8,70.1,70.0,67.0
20160327200000,455.7,94.3478,52,56.8,70.0,70.0,67.0
20160327201500,447.3,92.6087,52,56.8,70.3,70.0,67.0
20160327203000,470.4,97.3913,55,56.8,70.3,70.0,67.0
20160327204500,478.8,99.1304,55,56.8,70.3,70.0,67.0
20160327210000,470.4,97.3913,55,56.8,69.8,70.0,67.0
20160327211500,447.3,92.6087,52,56.8,69.6,70.0,67.0
20160327213000,413.7,85.6522,49,56.8,69.5,70.0,67.0
20160327214500,395.85,81.9565,47,56.8,69.5,70.0,67.0
20160327220000,387.45,80.2174,47,56.8,69.9,70.0,67.0
20160327221500,395.85,81.9565,47,56.8,70.1,70.0,67.0
20160327223000,395.85,81.9565,47,56.8,70.2,70.0,67.0
20160327224500,387.45,80.2174,47,56.8,70.0,70.0,67.0
20160327230000,395.85,81.9565,47,56.8,70.2,70.0,67.0
20160327231500,395.85,81.9565,47,56.8,70.0,70.0,67.0
20160327233000,395.85,81.9565,47,56.8,69.8,70.0,67.0
20160327234500,395.85,81.9565,47,56.8,70.0,70.0,67.0
20160328000000,405.3,83.913,47,56.8,70.1,70.0,67.0
20160328001500,405.3,83.913,47,56.8,70.2,70.0,67.0
20160328003000,395.85,81.9565,46,56.8,70.0,70.0,67.0
20160328004500,395.85,81.9565,46,56.8,69.9,70.0,67.0
20160328010000,395.85,81.9565,46,56.8,70.0,70.0,67.0
20160328011500,395.85,81.9565,46,56.8,70.1,70.0,67.0
20160328013000,395.85,81.9565,46,56.8,70.1,70.0,67.0
20160328014500,395.85,81.9565,46,56.8,69.9,70.0,67.0
20160328020000,395.85,81.9565,45,56.8,69.7,70.0,67.0
20160328021500,372.75,77.1739,43,56.8,69.7,70.0,67.0
20160328023000,372.75,77.1739,43,56.8,69.8,70.0,67.0
20160328024500,372.75,77.1739,43,56.8,70.0,70.0,67.0
20160328030000,372.75,77.1739,43,56.8,70.2,70.0,67.0
20160328031500,372.75,77.1739,43,56.8,70.2,70.0,67.0
20160328033000,379.05,78.4783,44,56.8,70.3,70.0,67.0
20160328034500,379.05,78.4783,44,56.8,70.2,70.0,67.0
20160328040000,369.6,76.5217,44,56.8,69.9,70.0,67.0
20160328041500,369.6,76.5217,44,56.8,69.9,70.0,67.0
20160328043000,376.95,78.0435,44,56.8,70.2,70.0,67.0
20160328044500,376.95,78.0435,44,56.8,70.2,70.0,67.0
20160328050000,381.15,78.913,44,56.8,70.2,70.0,67.0
20160328051500,381.15,78.913,44,56.8,70.2,70.0,67.0
20160328053000,386.4,80.0,45,56.8,70.2,70.0,67.0
20160328054500,386.4,80.0,45,56.8,70.1,70.0,67.0
20160328060000,386.4,80.0,45,56.8,70.0,70.0,67.0
20160328061500,396.9,82.1739,47,56.8,70.1,70.0,67.0
20160328063000,404.25,83.6957,46,56.8,70.0,70.0,67.0
20160328064500,386.4,80.0,45,56.8,69.8,70.0,67.0
20160328070000,375.9,77.8261,45,56.8,69.8,70.0,67.0
20160328071500,375.9,77.8261,45,56.8,69.8,70.0,67.0
20160328073000,388.5,80.4348,45,56.8,69.8,70.0,67.0
20160328074500,381.15,78.913,45,56.8,69.8,70.0,67.0
20160328080000,375.9,77.8261,45,56.8,69.8,70.0,67.0
20160328081500,375.9,77.8261,45,56.8,69.7,70.0,67.0
20160328083000,375.9,77.8261,45,56.8,69.7,70.0,67.0
20160328084500,368.55,76.3043,44,56.8,69.7,70.0,67.0
20160328090000,360.15,74.5652,42,56.8,69.7,70.0,67.0
20160328091500,342.3,70.8696,41,56.8,69.7,70.0,67.0
20160328093000,337.05,69.7826,40,56.8,69.9,70.0,67.0
20160328094500,331.8,68.6956,40,56.8,69.8,70.0,67.0
20160328100000,331.8,68.6956,40,56.8,69.8,70.0,67.0
20160328101500,331.8,68.6956,40,56.8,69.8,70.0,67.0
20160328103000,327.6,67.8261,40,56.8,69.8,70.0,67.0
20160328104500,336.0,69.5652,40,57.5,69.9,70.0,67.0
20160328110000,336.0,69.5652,40,57.5,70.0,70.0,67.0
20160328111500,331.8,68.6956,40,57.5,70.0,70.0,67.0
20160328113000,331.8,68.6956,40,57.5,70.0,70.0,67.0
20160328114500,331.8,68.6956,40,57.5,70.2,70.0,67.0
20160328120000,343.35,71.087,41,57.5,70.3,70.0,67.0
20160328121500,371.7,76.9565,44,57.5,70.4,70.0,67.0
20160328123000,423.15,87.6087,49,57.5,70.5,70.0,67.0
20160328124500,463.05,95.8696,53,57.5,70.7,68.0,64.3
20160328130000,470.4,97.3913,53,57.5,70.6,68.0,64.3
20160328131500,463.05,95.8696,53,57.5,70.7,68.0,64.3
20160328133000,470.4,97.3913,53,57.5,70.7,68.0,64.3
20160328134500,470.4,97.3913,53,57.5,70.2,68.0,64.3
20160328140000,470.4,97.3913,54,57.5,70.1,68.0,64.3
20160328141500,470.4,97.3913,55,57.5,70.6,68.0,64.3
20160328143000,470.4,97.3913,55,57.5,70.6,68.0,64.3
20160328144500,470.4,97.3913,55,57.5,70.7,68.0,64.3
20160328150000,470.4,97.3913,55,57.5,70.7,68.0,64.3
20160328151500,470.4,97.3913,55,57.5,70.7,68.0,64.3
20160328153000,470.4,97.3913,55,57.5,70.8,68.0,64.3
20160328154500,470.4,97.3913,55,57.5,70.8,68.0,64.3
20160328160000,470.4,97.3913,55,57.5,70.8,68.0,64.3
20160328161500,478.8,99.1304,55,57.5,70.9,68.0,64.3
20160328163000,470.4,97.3913,55,57.5,70.9,68.0,64.3
20160328164500,470.4,97.3913,55,57.5,71.0,68.0,64.3
20160328170000,478.8,99.1304,55,57.5,71.0,68.0,64.3
20160328171500,478.8,99.1304,55,57.5,70.6,68.0,64.3
20160328173000,470.4,97.3913,55,57.5,70.3,68.0,64.3
20160328174500,470.4,97.3913,55,57.5,70.2,68.0,64.3
20160328180000,478.8,99.1304,55,57.5,70.0,68.0,64.3
20160328181500,493.5,102.1739,55,56.8,70.3,68.0,64.3
20160328183000,486.15,100.6522,54,56.8,70.1,68.0,64.3
20160328184500,478.8,99.1304,53,56.8,70.0,68.0,64.3
20160328190000,478.8,99.1304,53,56.8,69.8,68.0,64.3
20160328191500,486.15,100.6522,53,56.8,69.7,68.0,64.3
20160328193000,486.15,100.6522,53,56.8,69.7,68.0,64.3
20160328194500,486.15,100.6522,53,56.8,69.6,68.0,64.3
20160328200000,486.15,100.6522,53,56.8,69.4,68.0,64.3
20160328201500,486.15,100.6522,53,56.8,69.3,68.0,64.3
20160328203000,478.8,99.1304,53,56.8,69.3,68.0,64.3
20160328204500,486.15,100.6522,53,56.8,69.2,68.0,64.3
20160328210000,486.15,100.6522,53,56.8,69.1,68.0,64.3
20160328211500,486.15,100.6522,53,56.8,69.1,68.0,64.3
20160328213000,478.8,99.1304,52,56.8,69.0,68.0,64.3
20160328214500,478.8,99.1304,52,56.8,68.9,68.0,64.3
20160328220000,478.8,99.1304,52,56.8,68.9,68.0,64.3
20160328221500,478.8,99.1304,52,56.8,68.8,68.0,64.3
20160328223000,470.4,97.3913,52,56.8,68.8,68.0,64.3
20160328224500,470.4,97.3913,52,56.8,68.8,68.0,64.3
20160328230000,470.4,97.3913,52,56.8,68.7,68.0,64.3
20160328231500,463.05,95.8696,52,56.8,68.7,68.0,64.3
20160328233000,470.4,97.3913,53,56.8,68.7,68.0,64.3
20160328234500,470.4,97.3913,53,56.8,68.7,68.0,64.3
20160329000000,470.4,97.3913,53,56.8,68.7,68.0,64.3
20160329001500,470.4,97.3913,53,56.8,68.6,68.0,64.3
20160329003000,486.15,100.6522,53,56.8,68.6,68.0,64.3
20160329004500,486.15,100.6522,53,56.8,68.4,68.0,64.3
20160329010000,478.8,99.1304,53,56.8,68.4,68.0,64.3
20160329011500,486.15,100.6522,53,56.8,68.3,68.0,64.3
20160329013000,486.15,100.6522,53,56.8,68.3,68.0,64.3
20160329014500,478.8,99.1304,53,56.8,68.4,68.0,64.3
20160329020000,478.8,99.1304,52,56.8,68.3,68.0,64.3
20160329021500,478.8,99.1304,52,56.8,68.2,68.0,64.3
20160329023000,478.8,99.1304,52,56.8,68.2,68.0,64.3
20160329024500,478.8,99.1304,52,56.8,68.2,68.0,64.3
20160329030000,478.8,99.1304,52,56.8,68.1,68.0,64.3
20160329031500,486.15,100.6522,52,56.8,68.1,68.0,64.3
20160329033000,478.8,99.1304,52,56.8,68.1,68.0,64.3
20160329034500,470.4,97.3913,52,56.8,68.1,68.0,64.3
20160329040000,470.4,97.3913,52,56.8,68.0,68.0,64.3
20160329041500,478.8,99.1304,52,56.8,68.0,68.0,64.3
20160329043000,486.15,100.6522,52,56.8,67.9,68.0,64.3
20160329044500,478.8,99.1304,52,56.8,67.9,68.0,64.3
20160329050000,478.8,99.1304,52,56.8,67.8,68.0,64.3
20160329051500,478.8,99.1304,52,56.8,67.8,68.0,64.3
20160329053000,478.8,99.1304,52,56.8,67.8,68.0,64.3
20160329054500,478.8,99.1304,52,56.8,67.8,68.0,64.3
20160329060000,478.8,99.1304,52,56.8,67.8,68.0,64.3
20160329061500,478.8,99.1304,52,56.8,68.2,68.0,64.3
20160329063000,478.8,99.1304,52,56.8,68.4,68.0,64.3
20160329064500,486.15,100.6522,52,56.8,68.4,68.0,64.3
20160329070000,470.4,97.3913,54,56.8,68.2,68.0,64.3
20160329071500,463.05,95.8696,54,56.8,68.5,68.0,64.3
20160329073000,463.05,95.8696,54,56.8,68.3,68.0,64.3
20160329074500,455.7,94.3478,53,56.8,68.2,68.0,64.3
20160329080000,447.3,92.6087,53,56.8,68.2,68.0,64.3
20160329081500,447.3,92.6087,52,56.8,68.2,68.0,64.3
20160329083000,447.3,92.6087,52,56.8,68.2,68.0,64.3
20160329084500,447.3,92.6087,52,56.8,68.2,68.0,64.3
20160329090000,447.3,92.6087,52,56.8,68.2,68.0,64.3
20160329091500,455.7,94.3478,52,56.8,68.3,68.0,64.3
20160329093000,463.05,95.8696,54,56.8,68.2,68.0,64.3
20160329094500,463.05,95.8696,54,56.8,68.2,68.0,64.3
20160329100000,463.05,95.8696,54,56.8,68.2,68.0,64.3
20160329101500,463.05,95.8696,54,56.8,68.2,68.0,64.3
20160329103000,470.4,97.3913,54,56.8,68.1,68.0,64.3
20160329104500,455.7,94.3478,54,56.8,68.2,68.0,64.3
20160329110000,470.4,97.3913,55,57.5,68.4,68.0,64.3
20160329111500,463.05,95.8696,55,57.5,68.3,68.0,64.3
20160329113000,470.4,97.3913,55,57.5,68.3,68.0,64.3
20160329114500,470.4,97.3913,55,57.5,68.8,68.0,64.3
20160329120000,470.4,97.3913,55,57.5,68.6,68.0,64.3
20160329121500,470.4,97.3913,55,57.5,69.2,68.0,62.4
20160329123000,470.4,97.3913,55,57.5,69.8,68.0,62.4
20160329124500,470.4,97.3913,55,57.5,69.7,68.0,62.4
20160329130000,470.4,97.3913,55,57.5,69.7,68.0,62.4
20160329131500,470.4,97.3913,55,57.5,69.1,68.0,62.4
20160329133000,478.8,99.1304,55,57.5,68.9,68.0,62.4
20160329134500,470.4,97.3913,55,57.5,68.8,68.0,62.4
20160329140000,478.8,99.1304,55,57.5,68.8,68.0,62.4
20160329141500,478.8,99.1304,55,57.5,68.7,68.0,62.4
20160329143000,470.4,97.3913,55,57.5,68.7,68.0,62.4
20160329144500,470.4,97.3913,55,57.5,68.6,68.0,62.4
20160329150000,478.8,99.1304,55,57.5,68.6,68.0,62.4
20160329151500,478.8,99.1304,55,57.5,68.7,68.0,62.4
20160329153000,478.8,99.1304,55,57.5,68.7,68.0,62.4
20160329154500,478.8,99.1304,55,57.5,68.7,68.0,62.4
20160329160000,478.8,99.1304,55,57.5,68.9,68.0,62.4
20160329161500,486.15,100.6522,55,57.5,69.2,68.0,62.4
20160329163000,478.8,99.1304,55,57.5,69.0,68.0,62.4
20160329164500,478.8,99.1304,55,57.5,69.3,68.0,62.4
20160329170000,478.8,99.1304,55,57.5,68.9,68.0,62.4
20160329171500,478.8,99.1304,55,57.5,68.7,68.0,62.4
20160329173000,478.8,99.1304,55,57.5,68.6,68.0,62.4
20160329174500,478.8,99.1304,55,57.5,68.6,68.0,62.4
20160329180000,470.4,97.3913,55,57.5,68.4,68.0,62.4
20160329181500,470.4,97.3913,55,57.5,68.4,68.0,62.4
20160329183000,470.4,97.3913,55,57.5,69.1,68.0,62.4
20160329184500,470.4,97.3913,55,57.5,69.6,68.0,62.4
20160329190000,470.4,97.3913,55,56.9,68.9,68.0,62.4
20160329191500,478.8,99.1304,55,56.9,68.7,68.0,62.4
20160329193000,463.05,95.8696,55,56.9,68.6,68.0,62.4
20160329194500,470.4,97.3913,55,56.9,68.4,68.0,62.4
20160329200000,478.8,99.1304,55,56.9,68.4,68.0,62.4
20160329201500,478.8,99.1304,55,56.9,68.3,68.0,62.4
20160329203000,470.4,97.3913,55,56.9,68.3,68.0,62.4
20160329204500,478.8,99.1304,55,56.9,68.2,68.0,62.4
20160329210000,478.8,99.1304,55,56.9,68.2,68.0,62.4
20160329211500,478.8,99.1304,55,56.9,68.2,68.0,62.4
20160329213000,478.8,99.1304,55,56.9,68.1,68.0,62.4
20160329214500,478.8,99.1304,55,56.9,68.1,68.0,62.4
20160329220000,478.8,99.1304,55,56.9,67.9,68.0,62.4
20160329221500,486.15,100.6522,55,56.9,67.9,68.0,62.4
20160329223000,478.8,99.1304,55,56.9,67.9,68.0,62.4
20160329224500,478.8,99.1304,55,56.9,67.8,68.0,62.4
20160329230000,478.8,99.1304,55,56.9,67.8,68.0,62.4
20160329231500,478.8,99.1304,55,56.9,67.8,68.0,62.4
20160329233000,470.4,97.3913,55,56.9,67.8,68.0,62.4
20160329234500,478.8,99.1304,54,56.9,67.7,68.0,62.4
20160330000000,463.05,95.8696,53,56.9,67.7,68.0,62.4
20160330001500,455.7,94.3478,52,56.9,67.8,68.0,62.4
20160330003000,455.7,94.3478,52,56.9,67.8,68.0,62.3
20160330004500,439.95,91.087,52,56.9,67.8,68.0,62.4
20160330010000,439.95,91.087,52,56.9,67.9,68.0,62.4
20160330011500,439.95,91.087,52,56.9,67.9,68.0,62.4
20160330013000,447.3,92.6087,52,56.9,67.8,68.0,62.4
20160330014500,455.7,94.3478,52,56.9,67.8,68.0,62.4
20160330020000,455.7,94.3478,52,56.9,67.7,68.0,62.4
20160330021500,439.95,91.087,51,56.9,67.7,68.0,62.4
20160330023000,439.95,91.087,51,56.9,67.8,68.0,62.4
20160330024500,447.3,92.6087,51,56.9,67.8,68.0,62.4
20160330030000,439.95,91.087,51,56.9,67.8,68.0,62.4
20160330031500,439.95,91.087,51,56.9,67.8,68.0,62.3
20160330033000,439.95,91.087,51,56.9,67.8,68.0,62.4
20160330034500,439.95,91.087,51,56.9,67.8,68.0,62.3
20160330040000,439.95,91.087,51,56.9,67.7,68.0,62.3
20160330041500,439.95,91.087,50,56.9,67.7,68.0,62.3
20160330043000,423.15,87.6087,49,56.9,67.8,68.0,62.4
20160330044500,423.15,87.6087,49,56.9,67.8,68.0,62.4
20160330050000,423.15,87.6087,49,56.9,67.8,68.0,62.4
20160330051500,423.15,87.6087,49,56.9,67.9,68.0,62.4
20160330053000,413.7,85.6522,49,56.9,67.9,68.0,62.4
20160330054500,423.15,87.6087,49,56.9,67.9,68.0,62.4
20160330060000,413.7,85.6522,49,56.9,68.1,68.0,62.4
20160330061500,463.05,95.8696,53,56.9,68.4,68.0,62.3
20160330063000,463.05,95.8696,53,56.9,68.3,68.0,62.4
20160330064500,463.05,95.8696,53,57.5,68.2,68.0,62.4
20160330070000,463.05,95.8696,53,57.5,68.1,68.0,62.3
20160330071500,455.7,94.3478,53,57.5,68.3,68.0,62.4
20160330073000,470.4,97.3913,54,57.5,68.6,68.0,62.4
20160330074500,463.05,95.8696,54,57.5,68.3,68.0,62.4
20160330080000,463.05,95.8696,54,57.5,68.2,68.0,62.3
20160330081500,463.05,95.8696,54,57.5,68.2,68.0,62.3
20160330083000,463.05,95.8696,54,57.5,68.2,68.0,62.3
20160330084500,470.4,97.3913,54,57.5,68.6,68.0,62.4
20160330090000,470.4,97.3913,54,57.5,68.7,68.0,62.4
20160330091500,560.7,116.087,94,58.4,69.0,68.0,62.3
20160330093000,500.85,103.6957,54,57.2,69.1,68.0,62.4
20160330094500,470.4,97.3913,53,57.2,69.2,68.0,62.4
20160330100000,478.8,99.1304,53,57.2,69.3,68.0,62.3
20160330101500,486.15,100.6522,53,57.2,69.3,68.0,62.3
20160330103000,478.8,99.1304,53,57.2,69.4,68.0,62.4
20160330104500,486.15,100.6522,53,57.2,69.5,68.0,62.4
20160330110000,478.8,99.1304,53,57.2,68.9,68.0,62.3
20160330111500,486.15,100.6522,53,57.2,68.9,68.0,62.4
20160330113000,486.15,100.6522,53,57.2,68.8,68.0,62.3
20160330114500,486.15,100.6522,53,57.2,68.9,68.0,62.4
20160330120000,493.5,102.1739,53,57.2,69.3,68.0,62.4
20160330121500,470.4,97.3913,53,57.2,68.9,68.0,62.4
20160330123000,478.8,99.1304,53,57.2,68.8,68.0,62.4
20160330124500,470.4,97.3913,53,57.2,68.7,68.0,62.4
20160330130000,486.15,100.6522,53,57.2,68.7,68.0,62.3
20160330131500,486.15,100.6522,53,57.2,68.6,68.0,62.3
20160330133000,486.15,100.6522,53,57.2,68.7,68.0,62.4
20160330134500,486.15,100.6522,53,57.2,68.8,68.0,62.4
20160330140000,486.15,100.6522,53,57.2,69.1,68.0,62.3
20160330141500,500.85,103.6957,100,59.1,69.6,68.0,62.3
20160330143000,470.4,97.3913,52,57.2,69.6,68.0,62.4
20160330144500,478.8,99.1304,52,57.2,69.7,68.0,62.4
20160330150000,478.8,99.1304,52,57.2,69.9,68.0,62.4
20160330151500,470.4,97.3913,52,57.2,70.1,68.0,62.4
20160330153000,478.8,99.1304,52,57.2,70.2,68.0,62.4
20160330154500,470.4,97.3913,52,57.2,70.2,68.0,62.4
20160330160000,478.8,99.1304,52,57.2,70.2,68.0,62.3
20160330161500,470.4,97.3913,52,57.2,70.2,68.0,62.4
20160330163000,478.8,99.1304,52,57.2,69.5,68.0,62.4
20160330164500,478.8,99.1304,52,57.2,69.2,68.0,62.3
20160330170000,470.4,97.3913,52,57.2,68.9,68.0,62.3
20160330171500,463.05,95.8696,52,57.2,68.9,68.0,62.4
20160330173000,478.8,99.1304,52,57.2,68.9,68.0,62.3
20160330174500,478.8,99.1304,52,57.2,69.3,68.0,62.3
20160330180000,486.15,100.6522,52,57.2,69.6,68.0,62.4
20160330181500,470.4,97.3913,52,57.2,69.4,68.0,62.4
20160330183000,486.15,100.6522,52,57.2,69.4,68.0,62.3
20160330184500,470.4,97.3913,52,57.2,69.4,68.0,62.3
20160330190000,478.8,99.1304,52,57.2,69.1,68.0,62.3
20160330191500,470.4,97.3913,52,57.2,69.1,68.0,62.3
20160330193000,470.4,97.3913,52,57.2,68.9,68.0,62.4
20160330194500,470.4,97.3913,53,57.2,68.9,68.0,62.3
20160330200000,470.4,97.3913,53,57.2,69.2,68.0,62.3
20160330201500,470.4,97.3913,53,57.2,69.2,68.0,62.3
20160330203000,470.4,97.3913,53,57.2,68.9,68.0,62.3
20160330204500,478.8,99.1304,53,57.2,68.8,68.0,62.3
20160330210000,478.8,99.1304,53,57.2,68.9,68.0,62.3
20160330211500,478.8,99.1304,53,57.2,69.0,68.0,62.3
20160330213000,463.05,95.8696,51,57.2,69.1,68.0,62.4
20160330214500,470.4,97.3913,55,57.2,69.3,68.0,62.3
20160330220000,470.4,97.3913,55,57.2,69.2,68.0,62.3
20160330221500,421.05,87.1739,71,57.2,69.4,68.0,62.3
20160330223000,478.8,99.1304,52,57.2,68.9,68.0,62.3
20160330224500,470.4,97.3913,52,57.2,68.9,68.0,62.3
20160330230000,470.4,97.3913,52,57.2,69.2,68.0,62.4
20160330231500,478.8,99.1304,52,57.2,69.2,68.0,62.4
20160330233000,463.05,95.8696,52,57.2,69.1,68.0,62.2
20160330234500,470.4,97.3913,52,57.2,68.8,68.0,62.3
20160331000000,470.4,97.3913,52,57.2,68.8,68.0,62.3
20160331001500,478.8,99.1304,52,57.2,69.1,68.0,62.2
20160331003000,470.4,97.3913,52,57.2,69.1,68.0,62.3
20160331004500,478.8,99.1304,52,57.2,69.2,68.0,62.4
20160331010000,478.8,99.1304,52,57.2,69.0,68.0,62.3
20160331011500,478.8,99.1304,52,57.2,69.0,68.0,62.4
20160331013000,478.8,99.1304,52,57.2,68.8,68.0,62.4
20160331014500,463.05,95.8696,52,57.2,69.1,68.0,62.1
20160331020000,470.4,97.3913,52,57.2,69.2,68.0,62.4
20160331021500,478.8,99.1304,52,57.2,69.3,68.0,62.3
20160331023000,470.4,97.3913,52,57.2,69.3,68.0,62.4
20160331024500,470.4,97.3913,52,57.2,69.3,68.0,62.3
20160331030000,470.4,97.3913,52,57.2,69.1,68.0,62.2
20160331031500,470.4,97.3913,52,57.2,68.9,68.0,62.2
20160331033000,470.4,97.3913,53,57.2,68.8,68.0,62.3
20160331034500,470.4,97.3913,53,57.2,69.1,68.0,62.3
20160331040000,463.05,95.8696,53,57.2,69.2,68.0,62.3
20160331041500,463.05,95.8696,53,57.2,69.4,68.0,62.3
20160331043000,470.4,97.3913,53,57.2,69.2,68.0,62.3
20160331044500,463.05,95.8696,53,57.2,68.9,68.0,62.2
20160331050000,463.05,95.8696,53,57.2,68.7,68.0,62.3
20160331051500,463.05,95.8696,53,57.2,68.7,68.0,62.2
20160331053000,463.05,95.8696,53,57.2,68.9,68.0,62.3
20160331054500,470.4,97.3913,53,57.2,69.4,68.0,62.2
20160331060000,493.5,102.1739,57,57.2,69.5,68.0,62.2
20160331061500,500.85,103.6957,54,57.2,69.2,68.0,62.2
20160331063000,478.8,99.1304,52,57.2,68.6,68.0,62.2
20160331064500,463.05,95.8696,53,57.2,69.2,68.0,62.3
20160331070000,470.4,97.3913,53,57.2,69.4,68.0,62.2
20160331071500,470.4,97.3913,54,57.2,69.1,68.0,62.2
20160331073000,463.05,95.8696,54,57.2,68.9,68.0,62.2
20160331074500,463.05,95.8696,54,57.2,68.7,68.0,62.2
20160331080000,463.05,95.8696,54,57.2,68.6,68.0,62.2
20160331081500,470.4,97.3913,54,57.2,68.7,68.0,62.2
20160331083000,463.05,95.8696,54,57.2,69.1,68.0,62.3
20160331084500,478.8,99.1304,55,57.2,69.2,68.0,62.3
20160331090000,470.4,97.3913,55,57.2,69.4,68.0,62.2
20160331091500,478.8,99.1304,55,57.2,69.4,68.0,62.2
20160331093000,478.8,99.1304,55,57.2,69.4,68.0,62.2
20160331094500,486.15,100.6522,55,57.2,68.9,68.0,62.2
20160331100000,486.15,100.6522,55,57.2,68.8,68.0,62.2
20160331101500,478.8,99.1304,55,57.2,68.7,68.0,62.3
20160331103000,478.8,99.1304,55,57.2,68.7,68.0,62.2
20160331104500,478.8,99.1304,55,57.2,68.6,68.0,62.2
20160331110000,478.8,99.1304,55,57.2,68.6,68.0,62.2
20160331111500,478.8,99.1304,55,57.2,68.6,68.0,62.3
20160331113000,478.8,99.1304,55,57.2,69.0,68.0,62.2
20160331114500,470.4,97.3913,55,57.2,68.9,68.0,62.2
20160331120000,478.8,99.1304,55,57.2,68.7,68.0,62.2
20160331121500,470.4,97.3913,55,57.2,68.7,68.0,62.2
20160331123000,493.5,102.1739,55,57.2,68.6,68.0,62.3
20160331124500,486.15,100.6522,55,57.2,68.6,68.0,62.2
20160331130000,493.5,102.1739,55,57.2,69.3,68.0,62.2
20160331131500,486.15,100.6522,54,57.2,69.8,68.0,62.2
20160331133000,486.15,100.6522,54,57.2,69.9,68.0,62.2
20160331134500,486.15,100.6522,54,57.2,70.2,68.0,62.3
20160331140000,478.8,99.1304,54,57.2,70.3,68.0,62.2
20160331141500,486.15,100.6522,54,57.2,70.5,68.0,62.3
20160331143000,486.15,100.6522,54,57.2,70.5,68.0,62.2
20160331144500,486.15,100.6522,54,57.2,70.4,68.0,62.3
20160331150000,478.8,99.1304,54,57.2,69.4,68.0,62.3
20160331151500,478.8,99.1304,54,57.2,69.1,68.0,62.2
20160331153000,486.15,100.6522,54,57.2,68.9,68.0,62.3
20160331154500,486.15,100.6522,54,57.2,68.7,68.0,62.2
20160331160000,486.15,100.6522,54,57.2,68.6,68.0,62.3
20160331161500,486.15,100.6522,54,57.2,68.4,68.0,62.2
20160331163000,478.8,99.1304,53,57.2,68.3,68.0,62.3
20160331164500,478.8,99.1304,53,57.2,68.3,68.0,62.2
20160331170000,478.8,99.1304,53,57.2,68.2,68.0,62.4
20160331171500,486.15,100.6522,53,57.2,68.1,68.0,62.2
20160331173000,478.8,99.1304,53,57.2,68.0,68.0,62.2
20160331174500,478.8,99.1304,53,57.2,68.3,68.0,62.3
20160331180000,470.4,97.3913,53,57.2,68.7,68.0,62.2
20160331181500,470.4,97.3913,53,57.2,69.1,68.0,62.2
20160331183000,470.4,97.3913,53,57.2,69.0,68.0,62.1
20160331184500,478.8,99.1304,53,57.2,68.7,68.0,62.2
20160331190000,478.8,99.1304,53,57.2,68.6,68.0,62.3
20160331191500,470.4,97.3913,53,57.2,68.5,68.0,62.1
20160331193000,478.8,99.1304,53,57.2,68.4,68.0,62.4
20160331194500,470.4,97.3913,53,57.2,68.4,68.0,62.3
20160331200000,478.8,99.1304,53,57.2,68.4,68.0,62.3
20160331201500,478.8,99.1304,53,57.2,68.4,68.0,62.3
20160331203000,478.8,99.1304,53,57.2,68.6,68.0,62.3
20160331204500,478.8,99.1304,53,57.2,68.5,68.0,62.1
20160331210000,478.8,99.1304,53,57.2,68.5,68.0,62.2
20160331211500,470.4,97.3913,53,57.2,68.3,68.0,62.3
20160331213000,470.4,97.3913,53,57.2,68.6,68.0,62.3
20160331214500,478.8,99.1304,53,57.2,68.4,68.0,62.3
20160331220000,470.4,97.3913,53,57.2,68.3,68.0,62.3
20160331221500,470.4,97.3913,53,57.2,68.2,68.0,62.3
20160331223000,470.4,97.3913,53,57.2,68.4,68.0,62.3
20160331224500,470.4,97.3913,53,57.2,68.4,68.0,62.2
20160331230000,478.8,99.1304,53,57.2,68.7,68.0,62.2
20160331231500,470.4,97.3913,53,57.2,68.7,68.0,62.2
20160331233000,277.2,57.3913,34,57.2,69.1,69.9,66.9
20160331234500,247.8,51.3043,33,57.2,69.3,69.9,66.9
20160401000000,221.55,45.8696,31,57.2,69.4,69.9,66.9
20160401001500,224.7,46.5217,31,57.9,69.8,69.9,66.9
20160401003000,221.55,45.8696,31,57.9,69.7,69.9,66.9
20160401004500,355.95,73.6957,43,57.9,70.0,69.0,66.0
20160401010000,447.3,92.6087,52,57.9,70.0,69.0,66.0
20160401011500,470.4,97.3913,54,57.9,69.8,69.0,66.0
20160401013000,463.05,95.8696,54,57.9,69.6,69.0,66.0
20160401014500,493.5,102.1739,53,57.2,69.5,69.0,66.0
20160401020000,447.3,92.6087,50,57.2,69.2,69.0,66.0
20160401021500,447.3,92.6087,50,57.2,69.1,69.0,66.0
20160401023000,455.7,94.3478,50,57.2,68.9,69.0,66.0
20160401024500,455.7,94.3478,50,57.2,69.1,69.0,66.0
20160401030000,447.3,92.6087,51,57.2,69.3,69.0,66.0
20160401031500,478.8,99.1304,51,57.2,69.3,69.0,66.0
20160401033000,478.8,99.1304,51,57.2,69.5,69.0,66.0
20160401034500,470.4,97.3913,51,57.2,69.6,69.0,66.0
20160401040000,455.7,94.3478,51,57.2,69.3,69.0,66.0
20160401041500,463.05,95.8696,51,57.2,69.0,69.0,66.0
20160401043000,455.7,94.3478,51,57.2,68.9,69.0,66.0
20160401044500,455.7,94.3478,51,57.2,68.7,69.0,66.0
20160401050000,447.3,92.6087,51,57.2,68.9,69.0,66.0
20160401051500,447.3,92.6087,51,57.2,69.2,69.0,66.0
20160401053000,463.05,95.8696,52,57.2,69.3,69.0,66.0
20160401054500,463.05,95.8696,53,57.2,69.4,69.0,66.0
20160401060000,470.4,97.3913,53,57.2,69.3,69.0,66.0
20160401061500,463.05,95.8696,53,57.2,69.3,69.0,66.0
20160401063000,463.05,95.8696,53,57.2,69.3,69.0,66.0
20160401064500,470.4,97.3913,53,57.2,69.2,69.0,66.0
20160401070000,463.05,95.8696,53,57.2,69.1,69.0,66.0
20160401071500,463.05,95.8696,53,57.2,68.9,69.0,66.0
20160401073000,463.05,95.8696,53,57.2,68.9,69.0,66.0
20160401074500,463.05,95.8696,51,57.2,68.8,69.0,66.0
20160401080000,478.8,99.1304,55,57.2,68.8,69.0,66.0
20160401081500,470.4,97.3913,54,57.2,68.7,69.0,66.0
20160401083000,439.95,91.087,50,57.2,68.6,69.0,66.0
20160401084500,413.7,85.6522,47,56.4,68.6,69.0,66.0
20160401090000,395.85,81.9565,45,56.4,68.6,69.0,66.0
20160401091500,372.75,77.1739,43,56.4,68.6,69.0,66.0
20160401093000,372.75,77.1739,43,56.4,68.7,69.0,66.0
20160401094500,366.45,75.8696,42,56.4,68.7,69.0,66.0
20160401100000,366.45,75.8696,42,56.4,68.8,69.0,66.0
20160401101500,366.45,75.8696,42,56.4,68.9,69.0,66.0
20160401103000,366.45,75.8696,42,56.4,68.9,69.0,66.0
20160401104500,366.45,75.8696,42,56.4,68.9,69.0,66.0
20160401110000,366.45,75.8696,42,56.4,69.0,69.0,66.0
20160401111500,366.45,75.8696,42,56.4,69.0,69.0,66.0
20160401113000,358.05,74.1304,42,56.4,69.1,69.0,66.0
20160401114500,358.05,74.1304,42,56.4,69.1,69.0,66.0
20160401120000,358.05,74.1304,42,57.1,69.1,69.0,66.0
20160401121500,358.05,74.1304,42,57.1,69.1,69.0,66.0
20160401123000,358.05,74.1304,42,57.1,69.1,69.0,66.0
20160401124500,358.05,74.1304,42,57.1,69.1,69.0,66.0
20160401130000,358.05,74.1304,42,57.1,69.1,69.0,66.0
20160401131500,352.8,73.0435,42,57.1,69.1,69.0,66.0
20160401133000,359.1,74.3478,42,56.4,69.1,69.0,66.0
20160401134500,359.1,74.3478,42,56.4,69.1,69.0,66.0
20160401140000,359.1,74.3478,42,56.4,69.1,69.0,66.0
20160401141500,359.1,74.3478,42,56.4,69.2,69.0,66.0
20160401143000,359.1,74.3478,42,56.4,69.2,69.0,66.0
20160401144500,359.1,74.3478,42,56.4,69.1,69.0,66.0
20160401150000,363.3,75.2174,42,56.4,69.1,69.0,66.0
20160401151500,363.3,75.2174,42,56.4,69.2,69.0,66.0
20160401153000,363.3,75.2174,42,56.4,69.2,69.0,66.0
20160401154500,369.6,76.5217,42,56.4,69.1,69.0,66.0
20160401160000,364.35,75.4348,42,56.4,69.1,69.0,66.0
20160401161500,368.55,76.3043,42,56.4,69.1,69.0,66.0
20160401163000,368.55,76.3043,42,56.4,69.3,69.0,66.0
20160401164500,375.9,77.8261,44,56.4,69.3,69.0,66.0
20160401170000,413.7,85.6522,46,56.4,69.4,69.0,66.0
20160401171500,431.55,89.3478,49,56.4,69.4,69.0,66.0
20160401173000,470.4,97.3913,51,56.4,69.4,69.0,66.0
20160401174500,470.4,97.3913,51,56.4,69.3,69.0,66.0
20160401180000,470.4,97.3913,51,56.4,69.4,69.0,66.0
20160401181500,470.4,97.3913,51,56.4,69.3,69.0,66.0
20160401183000,470.4,97.3913,51,56.4,69.5,69.0,66.0
20160401184500,470.4,97.3913,51,56.4,69.5,69.0,66.0
20160401190000,470.4,97.3913,51,56.4,69.5,69.0,66.0
20160401191500,470.4,97.3913,51,56.4,69.7,69.0,66.0
20160401193000,455.7,94.3478,50,56.4,69.2,69.0,66.0
20160401194500,455.7,94.3478,50,56.4,69.1,69.0,66.0
20160401200000,455.7,94.3478,49,56.4,69.1,69.0,66.0
20160401201500,447.3,92.6087,49,56.4,69.1,69.0,66.0
20160401203000,447.3,92.6087,49,56.4,69.1,69.0,66.0
20160401204500,447.3,92.6087,49,56.4,69.0,69.0,66.0
20160401210000,423.15,87.6087,50,56.4,69.1,69.0,66.0
20160401211500,439.95,91.087,50,56.4,68.9,69.0,66.0
20160401213000,439.95,91.087,50,56.4,68.8,69.0,66.0
20160401214500,439.95,91.087,50,56.4,68.9,69.0,66.0
20160401220000,439.95,91.087,50,56.4,69.2,69.0,66.0
20160401221500,439.95,91.087,50,56.4,69.3,69.0,66.0
20160401223000,455.7,94.3478,50,56.4,69.3,69.0,66.0
20160401224500,470.4,97.3913,51,56.4,69.4,69.0,66.0
20160401230000,470.4,97.3913,51,56.4,68.9,69.0,66.0
20160401231500,470.4,97.3913,51,56.4,68.7,69.0,66.0
20160401233000,423.15,87.6087,47,56.4,68.5,69.0,66.0
20160401234500,360.15,74.5652,42,56.4,68.4,69.0,66.0
20160402000000,307.65,63.6957,37,56.4,68.4,69.0,66.0
20160402001500,274.05,56.7391,35,57.1,68.5,69.0,66.0
20160402003000,256.2,53.0435,34,57.1,68.6,69.0,66.0
20160402004500,244.65,50.6522,34,56.4,68.7,69.0,66.0
20160402010000,249.9,51.7391,34,57.0,68.7,69.0,66.0
20160402011500,246.75,51.087,33,57.0,68.7,69.0,66.0
20160402013000,236.25,48.913,32,56.4,68.7,69.0,66.0
20160402014500,225.75,46.7391,31,56.4,68.7,69.0,66.0
20160402020000,213.15,44.1304,30,57.1,68.7,69.0,66.0
20160402021500,198.45,41.087,29,56.4,68.7,69.0,66.0
20160402023000,191.1,39.5652,28,56.4,68.7,69.0,66.0
20160402024500,183.75,38.0435,28,57.1,68.7,69.0,66.0
20160402030000,181.65,37.6087,28,57.1,68.8,69.0,66.0
20160402031500,183.75,38.0435,28,56.4,68.8,69.0,66.0
20160402033000,181.65,37.6087,28,56.4,68.8,69.0,66.0
20160402034500,183.75,38.0435,28,57.1,68.8,69.0,66.0
20160402040000,181.65,37.6087,28,57.1,68.9,69.0,66.0
20160402041500,183.75,38.0435,28,56.4,68.9,69.0,66.0
20160402043000,183.75,38.0435,28,57.1,68.9,69.0,66.0
20160402044500,183.75,38.0435,28,57.1,68.9,69.0,66.0
20160402050000,183.75,38.0435,28,56.4,68.9,69.0,66.0
20160402051500,183.75,38.0435,28,56.4,68.9,69.0,66.0
20160402053000,185.85,38.4783,28,57.1,68.9,69.0,66.0
20160402054500,183.75,38.0435,28,57.1,68.9,69.0,66.0
20160402060000,183.75,38.0435,28,56.4,68.9,69.0,66.0
20160402061500,185.85,38.4783,28,56.4,68.9,69.0,66.0
20160402063000,185.85,38.4783,28,57.1,68.9,69.0,66.0
20160402064500,181.65,37.6087,28,57.1,69.0,69.0,66.0
20160402070000,185.85,38.4783,28,56.4,69.1,69.0,66.0
20160402071500,183.75,38.0435,28,56.4,69.2,69.0,66.0
20160402073000,193.2,40.0,29,57.1,69.4,69.0,66.0
20160402074500,233.1,48.2609,32,56.4,69.4,69.0,66.0
20160402080000,247.8,51.3043,33,56.4,69.3,69.0,66.0
20160402081500,247.8,51.3043,34,56.4,69.3,69.0,66.0
20160402083000,278.25,57.6087,35,56.4,69.3,69.0,66.0
20160402084500,295.05,61.087,37,56.4,69.3,69.0,66.0
20160402090000,301.35,62.3913,37,56.4,69.2,69.0,66.0
20160402091500,301.35,62.3913,37,57.2,69.2,69.0,66.0
20160402093000,301.35,62.3913,37,57.2,69.2,69.0,66.0
20160402094500,298.2,61.7391,37,57.2,69.2,69.0,66.0
20160402100000,295.05,61.087,37,57.2,69.2,69.0,66.0
20160402101500,288.75,59.7826,37,57.2,69.2,69.0,66.0
20160402103000,296.1,61.3043,38,57.2,69.1,69.0,66.0
20160402104500,287.7,59.5652,38,57.2,69.1,69.0,66.0
20160402110000,287.7,59.5652,38,57.2,69.1,69.0,66.0
20160402111500,287.7,59.5652,38,57.2,69.1,69.0,66.0
20160402113000,287.7,59.5652,38,57.9,69.1,69.0,66.0
20160402114500,287.7,59.5652,38,57.9,69.1,69.0,66.0
20160402120000,291.9,60.4348,38,57.2,69.1,69.0,66.0
20160402121500,295.05,61.087,38,57.2,69.1,69.0,66.0
20160402123000,295.05,61.087,38,57.2,69.1,69.0,66.0
20160402124500,295.05,61.087,38,57.2,69.1,69.0,66.0
20160402130000,295.05,61.087,38,57.2,69.1,69.0,66.0
20160402131500,298.2,61.7391,38,57.8,69.1,69.0,66.0
20160402133000,298.2,61.7391,38,57.8,69.1,69.0,66.0
20160402134500,298.2,61.7391,38,57.8,69.2,69.0,66.0
20160402140000,298.2,61.7391,38,57.2,69.2,69.0,66.0
20160402141500,298.2,61.7391,38,57.9,69.2,69.0,66.0
20160402143000,295.05,61.087,38,57.9,69.2,69.0,66.0
20160402144500,295.05,61.087,38,57.2,69.2,69.0,66.0
20160402150000,301.35,62.3913,38,57.2,69.3,69.0,66.0
20160402151500,316.05,65.4348,39,57.9,69.2,69.0,66.0
20160402153000,316.05,65.4348,39,57.9,69.3,69.0,66.0
20160402154500,325.5,67.3913,40,57.9,69.3,69.0,66.0
20160402160000,325.5,67.3913,41,57.9,69.2,69.0,66.0
20160402161500,331.8,68.6956,41,57.9,69.3,69.0,66.0
20160402163000,337.05,69.7826,42,57.9,69.3,69.0,66.0
20160402164500,357.0,73.913,43,57.9,69.2,69.0,66.0
20160402170000,373.8,77.3913,43,57.9,69.2,69.0,66.0
20160402171500,363.3,75.2174,42,57.9,69.2,69.0,66.0
20160402173000,363.3,75.2174,42,57.9,69.2,69.0,66.0
20160402174500,355.95,73.6957,42,57.9,69.1,69.0,66.0
20160402180000,355.95,73.6957,42,57.9,69.2,69.0,66.0
20160402181500,355.95,73.6957,42,57.9,69.1,69.0,66.0
20160402183000,351.75,72.8261,42,57.9,69.1,69.0,66.0
20160402184500,344.4,71.3043,42,57.2,69.1,69.0,66.0
20160402190000,344.4,71.3043,42,57.2,69.2,69.0,66.0
20160402191500,353.85,73.2609,42,57.2,69.2,69.0,66.0
20160402193000,348.6,72.1739,42,57.2,69.2,69.0,66.0
20160402194500,352.8,73.0435,42,57.2,69.2,69.0,66.0
20160402200000,352.8,73.0435,42,57.2,69.1,69.0,66.0
20160402201500,352.8,73.0435,42,57.2,69.1,69.0,66.0
20160402203000,352.8,73.0435,42,57.2,69.1,69.0,66.0
20160402204500,360.15,74.5652,42,57.2,69.1,69.0,66.0
20160402210000,360.15,74.5652,42,57.2,69.1,69.0,66.0
20160402211500,366.45,75.8696,42,57.2,69.1,69.0,66.0
20160402213000,366.45,75.8696,42,57.2,69.1,69.0,66.0
20160402214500,362.25,75.0,42,56.4,69.1,69.0,66.0
20160402220000,362.25,75.0,42,57.1,69.0,69.0,66.0
20160402221500,362.25,75.0,42,57.1,69.0,69.0,66.0
20160402223000,362.25,75.0,42,56.4,69.0,69.0,66.0
20160402224500,362.25,75.0,42,57.1,69.1,69.0,66.0
20160402230000,349.65,72.3913,42,56.4,69.1,69.0,66.0
20160402231500,349.65,72.3913,42,57.0,69.1,69.0,66.0
20160402233000,353.85,73.2609,42,57.0,69.1,69.0,66.0
20160402234500,348.6,72.1739,42,56.4,69.0,69.0,66.0
20160403000000,348.6,72.1739,42,56.4,69.0,69.0,66.0
20160403001500,348.6,72.1739,42,56.4,69.0,69.0,66.0
20160403003000,348.6,72.1739,42,56.4,69.0,69.0,66.0
20160403004500,355.95,73.6957,42,56.4,69.0,69.0,66.0
20160403010000,349.65,72.3913,42,56.4,69.0,69.0,66.0
20160403011500,353.85,73.2609,42,56.4,69.0,69.0,66.0
20160403013000,353.85,73.2609,42,56.4,68.9,69.0,66.0
20160403014500,349.65,72.3913,42,56.4,68.9,69.0,66.0
20160403020000,349.65,72.3913,42,56.4,68.8,69.0,66.0
20160403021500,354.9,73.4783,42,56.4,68.9,69.0,66.0
20160403023000,354.9,73.4783,42,56.4,68.8,69.0,66.0
20160403024500,354.9,73.4783,42,56.4,68.8,69.0,66.0
20160403030000,354.9,73.4783,42,55.6,68.7,69.0,66.0
20160403031500,354.9,73.4783,42,55.6,68.7,69.0,66.0
20160403033000,325.5,67.3913,39,56.6,68.7,69.0,66.0
20160403034500,325.5,67.3913,39,56.0,68.7,69.0,66.0
20160403040000,325.5,67.3913,38,56.0,68.7,69.0,66.0
20160403041500,305.55,63.2609,37,56.0,68.7,69.0,66.0
20160403043000,296.1,61.3043,36,56.0,68.8,69.0,66.0
20160403044500,291.9,60.4348,36,56.0,68.9,69.0,66.0
20160403050000,298.2,61.7391,36,56.0,68.9,69.0,66.0
20160403051500,286.65,59.3478,36,56.0,68.9,69.0,66.0
20160403053000,295.05,61.087,36,56.0,68.9,69.0,66.0
20160403054500,295.05,61.087,36,56.0,68.9,69.0,66.0
20160403060000,295.05,61.087,36,56.0,68.9,69.0,66.0
20160403061500,295.05,61.087,36,56.0,68.9,69.0,66.0
20160403063000,295.05,61.087,36,56.0,68.9,69.0,66.0
20160403064500,295.05,61.087,36,56.0,68.8,69.0,66.0
20160403070000,299.25,61.9565,36,56.0,68.8,69.0,66.0
20160403071500,72.45,15.0,0,56.7,69.0,71.8,68.8
20160403073000,67.2,13.913,0,60.6,69.3,71.8,68.8
20160403074500,67.2,13.913,0,62.4,69.6,71.8,68.8
20160403080000,67.2,13.913,0,63.6,69.8,71.8,68.8
20160403081500,67.2,13.913,0,63.6,70.0,71.8,68.8
20160403083000,67.2,13.913,0,64.4,70.2,71.8,68.8
20160403084500,59.85,12.3913,0,64.4,70.4,71.8,68.8
20160403090000,67.2,13.913,0,64.4,70.5,71.8,68.8
20160403091500,67.2,13.913,0,64.4,70.7,71.8,68.8
20160403093000,67.2,13.913,1,65.3,70.9,71.8,68.8
20160403094500,59.85,12.3913,0,65.3,71.0,71.8,68.8
20160403100000,59.85,12.3913,0,65.3,71.1,71.8,68.8
20160403101500,52.5,10.8696,1,65.3,71.3,71.8,68.8
20160403103000,59.85,12.3913,0,65.3,71.4,71.8,68.8
20160403104500,59.85,12.3913,0,66.0,71.5,71.8,68.8
20160403110000,59.85,12.3913,1,66.0,71.6,71.8,68.8
20160403111500,59.85,12.3913,1,66.0,71.7,71.8,68.8
20160403113000,52.5,10.8696,1,66.7,71.8,71.8,68.8
20160403114500,59.85,12.3913,1,66.7,71.9,71.8,68.8
20160403120000,59.85,12.3913,1,66.7,72.0,71.8,68.8
20160403121500,52.5,10.8696,5,66.7,72.2,71.8,68.8
20160403123000,52.5,10.8696,9,64.5,72.2,71.8,68.8
20160403124500,119.7,24.7826,24,58.8,72.3,71.8,68.8
20160403130000,166.95,34.5652,28,58.8,72.3,71.8,68.8
20160403131500,196.35,40.6522,31,58.8,72.3,71.8,68.8
20160403133000,233.1,48.2609,34,58.8,72.3,71.8,68.8
20160403134500,246.75,51.087,34,57.9,72.1,71.8,68.8
20160403140000,246.75,51.087,34,57.9,72.0,71.8,68.8
20160403141500,246.75,51.087,34,57.9,71.9,71.8,68.8
20160403143000,246.75,51.087,34,57.9,71.8,71.8,68.8
20160403144500,246.75,51.087,34,57.9,71.6,71.8,68.8
20160403150000,246.75,51.087,34,57.9,71.5,71.8,68.8
20160403151500,225.75,46.7391,32,57.9,71.5,71.8,68.8
20160403153000,219.45,45.4348,32,57.9,71.5,71.8,68.8
20160403154500,216.3,44.7826,32,57.9,71.5,71.8,68.8
20160403160000,202.65,41.9565,30,57.9,71.6,71.8,68.8
20160403161500,202.65,41.9565,30,58.7,71.6,71.8,68.8
20160403163000,202.65,41.9565,30,58.7,71.6,71.8,68.8
20160403164500,202.65,41.9565,30,58.7,71.6,71.8,68.8
20160403170000,198.45,41.087,30,58.7,71.6,71.8,68.8
20160403171500,202.65,41.9565,30,58.7,71.6,71.8,68.8
20160403173000,200.55,41.5217,30,58.7,71.6,71.8,68.8
20160403174500,200.55,41.5217,30,58.7,71.6,71.8,68.8
20160403180000,202.65,41.9565,30,58.7,71.6,71.8,68.8
20160403181500,202.65,41.9565,30,58.7,71.6,71.8,68.8
20160403183000,202.65,41.9565,30,58.1,71.6,71.8,68.8
20160403184500,206.85,42.8261,30,58.1,71.6,71.8,68.8
20160403190000,211.05,43.6957,30,58.1,71.6,71.8,68.8
20160403191500,206.85,42.8261,30,58.1,71.7,71.8,68.8
20160403193000,206.85,42.8261,31,58.1,72.2,71.8,68.8
20160403194500,266.7,55.2174,36,57.2,72.1,71.8,68.8
20160403200000,266.7,55.2174,36,57.2,71.8,71.8,68.8
20160403201500,266.7,55.2174,36,57.2,71.7,71.8,68.8
20160403203000,271.95,56.3044,36,57.2,71.6,71.8,68.8
20160403204500,266.7,55.2174,35,57.2,71.6,71.8,68.8
20160403210000,259.35,53.6957,34,57.2,71.5,71.8,68.8
20160403211500,231.0,47.8261,32,57.2,71.5,71.8,68.8
20160403213000,231.0,47.8261,32,57.2,71.5,71.8,68.8
20160403214500,224.7,46.5217,31,57.2,71.5,71.8,68.8
20160403220000,214.2,44.3478,31,57.2,71.6,71.8,68.8
20160403221500,214.2,44.3478,31,57.2,71.6,71.8,68.8
20160403223000,214.2,44.3478,31,57.2,71.6,71.8,68.8
20160403224500,214.2,44.3478,31,57.2,71.6,71.8,68.8
20160403230000,211.05,43.6957,31,57.2,71.6,71.8,68.8
20160403231500,211.05,43.6957,31,57.2,71.6,71.8,68.8
20160403233000,211.05,43.6957,31,57.2,71.6,71.8,68.8
20160403234500,211.05,43.6957,31,57.2,71.6,71.8,68.8
20160404000000,211.05,43.6957,31,57.2,71.6,71.8,68.8
20160404001500,211.05,43.6957,31,57.2,71.6,71.8,68.8
20160404003000,211.05,43.6957,31,57.2,71.7,71.8,68.8
20160404004500,211.05,43.6957,31,57.2,71.7,71.8,68.8
20160404010000,211.05,43.6957,31,57.2,71.7,71.8,68.8
20160404011500,211.05,43.6957,31,57.2,71.7,71.8,68.8
20160404013000,206.85,42.8261,31,57.2,71.7,71.8,68.8
20160404014500,211.05,43.6957,31,57.2,71.6,71.8,68.8
20160404020000,211.05,43.6957,31,57.2,71.6,71.8,68.8
20160404021500,211.05,43.6957,31,57.2,71.6,71.8,68.8
20160404023000,211.05,43.6957,31,57.2,71.6,71.8,68.8
20160404024500,211.05,43.6957,31,57.2,71.6,71.8,68.8
20160404030000,211.05,43.6957,31,57.2,71.6,71.8,68.8
20160404031500,211.05,43.6957,31,56.4,71.5,71.8,68.8
20160404033000,200.55,41.5217,30,56.4,71.5,71.8,68.8
20160404034500,181.65,37.6087,28,57.1,71.5,71.8,68.8
20160404040000,181.65,37.6087,28,57.1,71.6,71.8,68.8
20160404041500,183.75,38.0435,28,56.4,71.6,71.8,68.8
20160404043000,183.75,38.0435,28,56.4,71.6,71.8,68.8
20160404044500,179.55,37.1739,28,57.1,71.6,71.8,68.8
20160404050000,177.45,36.7391,28,56.4,71.6,71.8,68.8
20160404051500,177.45,36.7391,28,56.4,71.6,71.8,68.8
20160404053000,177.45,36.7391,28,57.1,71.5,71.8,68.8
20160404054500,177.45,36.7391,28,57.1,71.5,71.8,68.8
20160404060000,170.1,35.2174,27,56.4,71.6,71.8,68.8
20160404061500,170.1,35.2174,27,56.4,71.6,71.8,68.8
20160404063000,170.1,35.2174,27,56.4,71.6,71.8,68.8
20160404064500,170.1,35.2174,27,56.4,71.6,71.8,68.8
20160404070000,173.25,35.8696,27,56.4,71.8,71.8,68.8
20160404071500,170.1,35.2174,27,56.4,72.1,71.8,68.8
20160404073000,374.85,77.6087,44,56.4,71.3,70.4,67.4
20160404074500,389.55,80.6522,45,56.4,70.9,70.4,67.4
20160404080000,407.4,84.3478,46,56.4,70.7,70.4,67.4
20160404081500,389.55,80.6522,46,56.4,70.7,70.4,67.4
20160404083000,400.05,82.8261,48,56.4,70.5,70.4,67.4
20160404084500,405.3,83.913,49,56.4,70.5,70.4,67.4
20160404090000,423.15,87.6087,50,56.4,70.7,70.4,67.4
20160404091500,447.3,92.6087,53,56.4,70.8,70.4,67.4
20160404093000,470.4,97.3913,54,56.4,70.8,70.4,67.4
20160404094500,470.4,97.3913,54,57.2,70.5,70.4,67.4
20160404100000,463.05,95.8696,54,57.2,70.5,70.4,67.4
20160404101500,470.4,97.3913,54,57.2,70.5,70.4,67.4
20160404103000,470.4,97.3913,51,57.2,70.1,70.4,67.4
20160404104500,478.8,99.1304,51,57.2,70.3,70.4,67.4
20160404110000,478.8,99.1304,51,57.2,70.3,70.4,67.4
20160404111500,470.4,97.3913,51,57.2,70.3,70.4,67.4
20160404113000,463.05,95.8696,51,57.2,70.3,70.4,67.4
20160404114500,395.85,81.9565,45,57.2,69.8,70.4,67.4
20160404120000,350.7,72.6087,41,57.9,69.8,70.4,67.4
20160404121500,332.85,68.913,40,57.9,70.0,70.4,67.4
20160404123000,328.65,68.0435,40,57.9,70.1,70.4,67.4
20160404124500,320.25,66.3043,38,57.9,70.2,70.4,67.4
20160404130000,316.05,65.4348,38,57.9,70.2,70.4,67.4
20160404131500,316.05,65.4348,38,57.9,70.3,70.4,67.4
20160404133000,320.25,66.3043,38,57.9,70.5,70.4,67.4
20160404134500,333.9,69.1304,40,57.9,70.7,70.4,67.4
20160404140000,333.9,69.1304,40,57.9,70.7,70.4,67.4
20160404141500,352.8,73.0435,42,57.9,70.7,70.4,67.4
20160404143000,386.4,80.0,45,57.9,70.8,70.4,67.4
20160404144500,403.2,83.4783,47,57.9,70.8,70.4,67.4
20160404150000,470.4,97.3913,53,57.9,70.7,68.0,64.9
20160404151500,463.05,95.8696,53,57.9,70.3,68.0,64.9
20160404153000,463.05,95.8696,54,57.9,70.2,68.0,64.9
20160404154500,470.4,97.3913,54,57.9,70.2,68.0,64.9
20160404160000,470.4,97.3913,54,57.9,70.5,68.0,64.9
20160404161500,478.8,99.1304,54,57.9,70.7,68.0,64.9
20160404163000,470.4,97.3913,54,57.9,70.7,68.0,64.9
20160404164500,470.4,97.3913,54,57.9,70.8,68.0,64.9
20160404170000,478.8,99.1304,54,57.9,70.3,68.0,64.9
20160404171500,478.8,99.1304,54,57.9,69.9,68.0,64.9
20160404173000,486.15,100.6522,54,57.9,69.7,68.0,64.9
20160404174500,486.15,100.6522,54,57.9,69.4,68.0,64.9
20160404180000,493.5,102.1739,54,57.9,69.3,68.0,64.9
20160404181500,486.15,100.6522,53,57.9,69.4,68.0,64.9
20160404183000,478.8,99.1304,53,57.9,69.3,68.0,64.9
20160404184500,478.8,99.1304,53,57.9,69.3,68.0,64.9
20160404190000,493.5,102.1739,53,57.9,69.4,68.0,64.9
20160404191500,493.5,102.1739,53,57.9,69.8,68.0,64.9
20160404193000,493.5,102.1739,53,57.9,69.9,68.0,64.9
20160404194500,493.5,102.1739,53,57.2,69.7,68.0,64.9
20160404200000,478.8,99.1304,53,57.2,69.6,68.0,64.9
20160404201500,478.8,99.1304,53,57.2,69.6,68.0,64.9
20160404203000,470.4,97.3913,53,57.2,69.6,68.0,64.9
20160404204500,470.4,97.3913,53,57.2,69.6,68.0,64.9
20160404210000,470.4,97.3913,53,57.2,69.6,68.0,64.9
20160404211500,463.05,95.8696,53,57.2,69.5,68.0,64.9
20160404213000,470.4,97.3913,54,57.2,69.4,68.0,64.9
20160404214500,470.4,97.3913,54,56.6,69.3,68.0,64.9
20160404220000,470.4,97.3913,54,56.6,69.3,68.0,64.9
20160404221500,470.4,97.3913,54,56.6,69.3,68.0,64.9
20160404223000,463.05,95.8696,54,56.6,69.3,68.0,64.9
20160404224500,470.4,97.3913,54,56.6,69.2,68.0,64.9
20160404230000,470.4,97.3913,54,56.6,69.2,68.0,64.9
20160404231500,470.4,97.3913,54,56.6,69.1,68.0,64.9
20160404233000,470.4,97.3913,54,56.6,69.1,68.0,64.9
20160404234500,478.8,99.1304,54,56.6,69.1,68.0,64.9
20160405000000,478.8,99.1304,54,56.6,69.0,68.0,64.9
20160405001500,478.8,99.1304,54,56.6,68.9,68.0,64.9
20160405003000,478.8,99.1304,54,56.6,68.9,68.0,64.9
20160405004500,486.15,100.6522,54,56.6,68.9,68.0,64.9
20160405010000,486.15,100.6522,53,56.6,68.8,68.0,64.9
20160405011500,486.15,100.6522,53,56.6,68.7,68.0,64.9
20160405013000,493.5,102.1739,53,56.6,68.7,68.0,64.9
20160405014500,478.8,99.1304,52,56.6,68.6,68.0,64.9
20160405020000,478.8,99.1304,52,56.6,68.6,68.0,64.9
20160405021500,486.15,100.6522,52,56.6,68.5,68.0,64.9
20160405023000,478.8,99.1304,52,56.6,68.5,68.0,64.9
20160405024500,486.15,100.6522,52,56.6,68.4,68.0,64.9
20160405030000,470.4,97.3913,52,56.6,68.4,68.0,64.9
20160405031500,478.8,99.1304,52,56.6,68.4,68.0,64.9
20160405033000,478.8,99.1304,52,56.6,68.3,68.0,64.9
20160405034500,478.8,99.1304,52,56.6,68.3,68.0,64.9
20160405040000,470.4,97.3913,52,56.6,68.2,68.0,64.9
20160405041500,470.4,97.3913,52,56.6,68.2,68.0,64.9
20160405043000,470.4,97.3913,52,56.6,68.2,68.0,64.9
20160405044500,470.4,97.3913,52,56.0,68.1,68.0,64.9
20160405050000,478.8,99.1304,52,56.0,68.1,68.0,64.9
20160405051500,478.8,99.1304,52,56.0,67.9,68.0,64.9
20160405053000,486.15,100.6522,52,56.0,67.9,68.0,64.9
20160405054500,478.8,99.1304,52,56.0,67.9,68.0,64.9
20160405060000,486.15,100.6522,52,56.0,67.9,68.0,64.9
20160405061500,486.15,100.6522,52,56.0,67.8,68.0,64.9
20160405063000,486.15,100.6522,52,56.0,67.8,68.0,64.9
20160405064500,478.8,99.1304,52,56.0,67.8,68.0,64.9
20160405070000,478.8,99.1304,52,56.0,68.3,68.0,64.9
20160405071500,470.4,97.3913,52,56.0,68.2,68.0,64.9
20160405073000,470.4,97.3913,52,56.7,68.1,68.0,64.9
20160405074500,470.4,97.3913,52,56.7,68.1,68.0,64.9
20160405080000,486.15,100.6522,53,56.7,68.1,68.0,64.9
20160405081500,486.15,100.6522,53,56.7,68.1,68.0,64.9
20160405083000,478.8,99.1304,53,56.7,68.5,68.0,64.9
20160405084500,463.05,95.8696,53,56.7,68.6,68.0,64.9
20160405090000,470.4,97.3913,53,56.7,68.5,68.0,64.9
20160405091500,463.05,95.8696,53,56.7,68.3,68.0,64.9
20160405093000,463.05,95.8696,53,56.7,68.3,68.0,64.9
20160405094500,470.4,97.3913,53,56.7,68.3,68.0,64.9
20160405100000,478.8,99.1304,53,56.7,68.3,68.0,64.9
20160405101500,306.6,63.4783,37,56.7,69.1,69.9,66.9
20160405103000,303.45,62.8261,37,56.7,69.4,69.9,66.9
20160405104500,287.7,59.5652,36,56.7,69.4,69.9,66.9
20160405110000,277.2,57.3913,35,56.7,69.6,69.9,66.9
20160405111500,268.8,55.6522,34,57.4,69.6,69.9,66.9
20160405113000,268.8,55.6522,34,57.4,69.6,69.9,66.9
20160405114500,268.8,55.6522,34,57.4,69.7,69.9,66.9
20160405120000,265.65,55.0,34,57.4,69.7,69.9,66.9
20160405121500,265.65,55.0,34,57.4,69.8,69.9,66.9
20160405123000,268.8,55.6522,34,57.4,70.0,69.9,66.9
20160405124500,268.8,55.6522,34,57.4,70.1,69.9,66.9
20160405130000,280.35,58.0435,36,57.4,70.2,69.9,66.9
20160405131500,308.7,63.913,38,57.4,70.3,69.9,66.9
20160405133000,334.95,69.3478,40,57.4,70.3,69.9,66.9
20160405134500,362.25,75.0,43,57.4,70.3,69.9,66.9
20160405140000,367.5,76.087,43,57.4,70.2,69.9,66.9
20160405141500,380.1,78.6957,44,57.4,70.2,69.9,66.9
20160405143000,385.35,79.7826,45,57.4,70.0,69.9,66.9
20160405144500,381.15,78.913,45,57.4,70.0,69.9,66.9
20160405150000,381.15,78.913,45,57.4,70.1,69.9,66.9
20160405151500,423.15,87.6087,49,57.4,70.4,69.9,66.9
20160405153000,463.05,95.8696,53,57.4,70.5,69.9,66.9
20160405154500,463.05,95.8696,53,57.4,70.7,69.9,66.9
20160405160000,455.7,94.3478,52,57.4,70.3,69.9,66.9
20160405161500,431.55,89.3478,50,57.4,69.9,69.9,66.9
20160405163000,439.95,91.087,50,57.4,69.8,69.9,66.9
20160405164500,413.7,85.6522,49,57.4,69.6,69.9,66.9
20160405170000,405.3,83.913,48,57.4,69.5,69.9,66.9
20160405171500,387.45,80.2174,46,57.4,69.5,69.9,66.9
20160405173000,378.0,78.2609,46,57.4,69.6,69.9,66.9
20160405174500,362.25,75.0,44,57.4,69.5,69.9,66.9
20160405180000,355.95,73.6957,44,57.4,69.6,69.9,66.9
20160405181500,362.25,75.0,44,58.0,69.6,69.9,66.9
20160405183000,346.5,71.7391,43,58.0,69.6,69.9,66.9
20160405184500,350.7,72.6087,43,58.0,69.6,69.9,66.9
20160405190000,343.35,71.087,42,58.0,69.6,69.9,66.9
20160405191500,343.35,71.087,42,58.0,70.3,69.9,66.9
20160405193000,416.85,86.3043,49,58.0,70.5,69.9,66.9
20160405194500,463.05,95.8696,54,58.0,70.5,69.9,66.9
20160405200000,447.3,92.6087,51,57.2,70.0,69.9,66.9
20160405201500,439.95,91.087,51,57.2,69.8,69.9,66.9
20160405203000,447.3,92.6087,51,57.2,69.7,69.9,66.9
20160405204500,439.95,91.087,51,57.2,69.6,69.9,66.9
20160405210000,423.15,87.6087,49,57.2,69.6,69.9,66.9
20160405211500,413.7,85.6522,49,57.2,69.6,69.9,66.9
20160405213000,413.7,85.6522,49,57.2,69.6,69.9,66.9
20160405214500,395.85,81.9565,47,57.2,69.6,69.9,66.9
20160405220000,387.45,80.2174,46,57.2,69.5,69.9,66.9
20160405221500,387.45,80.2174,46,57.2,69.6,69.9,66.9
20160405223000,378.0,78.2609,46,57.2,69.6,69.9,66.9
20160405224500,367.5,76.087,43,57.2,69.7,69.9,66.9
20160405230000,379.05,78.4783,43,57.2,69.6,69.9,66.9
20160405231500,374.85,77.6087,43,57.2,69.6,69.9,66.9
20160405233000,358.05,74.1304,42,57.2,69.7,69.9,66.9
20160405234500,358.05,74.1304,42,57.2,69.7,69.9,66.9
20160406000000,358.05,74.1304,42,57.2,69.7,69.9,66.9
20160406001500,358.05,74.1304,42,57.2,69.7,69.9,66.9
20160406003000,358.05,74.1304,42,57.2,69.7,69.9,66.9
20160406004500,353.85,73.2609,42,56.4,69.7,69.9,66.9
20160406010000,353.85,73.2609,42,56.4,69.7,69.9,66.9
20160406011500,353.85,73.2609,42,56.4,69.7,69.9,66.9
20160406013000,359.1,74.3478,42,56.4,69.7,69.9,66.9
20160406014500,359.1,74.3478,42,56.4,69.6,69.9,66.9
20160406020000,352.8,73.0435,41,56.4,69.6,69.9,66.9
20160406021500,331.8,68.6956,40,56.4,69.5,69.9,66.9
20160406023000,312.9,64.7826,38,56.4,69.6,69.9,66.9
20160406024500,312.9,64.7826,38,56.4,69.6,69.9,66.9
20160406030000,312.9,64.7826,38,56.4,69.6,69.9,66.9
20160406031500,303.45,62.8261,37,56.4,69.6,69.9,66.9
20160406033000,296.1,61.3043,37,56.4,69.6,69.9,66.9
20160406034500,296.1,61.3043,37,56.4,69.7,69.9,66.9
20160406040000,296.1,61.3043,37,56.4,69.7,69.9,66.9
20160406041500,296.1,61.3043,37,56.4,69.6,69.9,66.9
20160406043000,296.1,61.3043,37,60.3,69.8,69.9,66.9
