PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160406044500,287.7,59.5652,0,57.0,69.9,69.9,66.9
20160406050000,268.8,55.6522,0,57.0,69.8,69.9,66.9
20160406051500,52.5,10.8696,0,60.3,70.0,69.9,66.9
20160406053000,0.0,0.0,1,64.4,70.2,69.9,66.9
20160406054500,0.0,0.0,7,65.3,70.4,69.9,66.9
20160406060000,149.1,30.8696,33,57.2,70.7,69.9,66.9
20160406061500,225.75,46.7391,39,57.2,70.7,69.9,66.9
20160406063000,247.8,51.3043,41,57.2,70.4,69.9,66.9
20160406064500,266.7,55.2174,43,57.2,70.3,69.9,66.9
20160406070000,287.7,59.5652,44,57.2,70.3,69.9,66.9
20160406071500,310.8,64.3478,46,57.2,70.3,69.9,66.9
20160406073000,423.15,87.6087,56,56.4,70.7,69.9,66.9
20160406074500,463.05,95.8696,60,56.4,70.7,69.9,66.9
20160406080000,463.05,95.8696,60,56.4,70.7,69.9,66.9
20160406081500,470.4,97.3913,60,56.4,70.5,69.9,66.9
20160406083000,470.4,97.3913,60,56.4,71.0,69.9,66.9
20160406084500,470.4,97.3913,60,56.4,71.3,69.9,66.9
20160406090000,463.05,95.8696,60,56.4,70.8,69.9,66.9
20160406091500,463.05,95.8696,60,57.1,70.5,69.9,66.9
20160406093000,463.05,95.8696,60,57.1,70.8,69.9,66.9
20160406094500,470.4,97.3913,60,57.1,70.9,69.9,66.9
20160406100000,500.85,103.6957,63,57.1,70.7,69.9,66.9
20160406101500,493.5,102.1739,62,57.1,70.6,69.9,66.9
20160406103000,486.15,100.6522,61,57.1,70.5,69.9,66.9
20160406104500,478.8,99.1304,61,57.1,70.2,69.9,66.9
20160406110000,470.4,97.3913,60,57.1,70.1,69.9,66.9
20160406111500,478.8,99.1304,60,57.1,70.4,69.9,66.9
20160406113000,478.8,99.1304,60,57.1,70.2,69.9,66.9
20160406114500,463.05,95.8696,59,57.1,70.0,69.9,66.9
20160406120000,470.4,97.3913,59,57.1,69.9,69.9,66.9
20160406121500,470.4,97.3913,59,57.1,69.9,69.9,66.9
20160406123000,463.05,95.8696,58,57.1,70.2,69.9,66.9
20160406124500,463.05,95.8696,58,57.1,69.6,69.9,66.9
20160406130000,413.7,85.6522,54,57.1,69.4,69.9,66.9
20160406131500,367.5,76.087,50,57.1,69.4,69.9,66.9
20160406133000,361.2,74.7826,49,57.1,69.5,69.9,66.9
20160406134500,350.7,72.6087,48,57.1,69.6,69.9,66.9
20160406140000,350.7,72.6087,48,57.1,69.9,69.9,66.9
20160406141500,350.7,72.6087,48,57.1,69.8,69.9,66.9
20160406143000,350.7,72.6087,48,57.1,69.8,69.9,66.9
20160406144500,350.7,72.6087,47,57.1,69.8,69.9,66.9
20160406150000,350.7,72.6087,47,57.1,69.9,69.9,66.9
20160406151500,350.7,72.6087,47,57.1,69.9,69.9,66.9
20160406153000,346.5,71.7391,47,57.1,69.9,69.9,66.9
20160406154500,350.7,72.6087,47,57.1,70.0,69.9,66.9
20160406160000,346.5,71.7391,47,57.1,70.0,69.9,66.9
20160406161500,346.5,71.7391,47,57.1,70.0,69.9,66.9
20160406163000,346.5,71.7391,47,57.1,70.1,69.9,66.9
20160406164500,350.7,72.6087,47,57.1,70.1,69.9,66.9
20160406170000,346.5,71.7391,47,57.1,70.2,69.9,66.9
20160406171500,352.8,73.0435,48,57.1,70.2,69.9,66.9
20160406173000,361.2,74.7826,48,57.1,70.1,69.9,66.9
20160406174500,361.2,74.7826,48,57.1,70.1,69.9,66.9
20160406180000,361.2,74.7826,48,57.1,70.1,69.9,66.9
20160406181500,354.9,73.4783,48,57.1,70.0,69.9,66.9
20160406183000,359.1,74.3478,48,57.1,70.0,69.9,66.9
20160406184500,366.45,75.8696,49,57.1,70.2,69.9,66.9
20160406190000,404.25,83.6957,52,57.1,70.4,69.9,66.9
20160406191500,439.95,91.087,56,57.1,70.4,69.9,66.9
20160406193000,470.4,97.3913,59,57.1,70.4,69.9,66.9
20160406194500,463.05,95.8696,59,57.1,70.0,69.9,66.9
20160406200000,463.05,95.8696,59,57.1,70.0,69.9,66.9
20160406201500,463.05,95.8696,59,57.1,69.8,69.9,66.9
20160406203000,463.05,95.8696,59,57.1,69.7,69.9,66.9
20160406204500,463.05,95.8696,59,57.1,69.6,69.8,66.8
20160406210000,463.05,95.8696,59,57.1,69.6,69.5,66.5
20160406211500,463.05,95.8696,59,57.1,69.5,69.5,66.5
20160406213000,463.05,95.8696,59,57.1,69.4,69.5,66.5
20160406214500,478.8,99.1304,60,57.1,69.5,69.0,66.0
20160406220000,478.8,99.1304,60,57.1,69.6,69.0,66.0
20160406221500,486.15,100.6522,60,57.1,69.6,69.0,66.0
20160406223000,478.8,99.1304,59,57.1,69.3,69.0,66.0
20160406224500,463.05,95.8696,58,57.1,69.2,69.0,66.0
20160406230000,463.05,95.8696,58,57.1,69.2,69.0,66.0
20160406231500,463.05,95.8696,58,57.1,69.3,69.0,66.0
20160406233000,470.4,97.3913,59,57.1,69.2,69.0,66.0
20160406234500,470.4,97.3913,59,57.1,69.0,69.0,66.0
20160407000000,470.4,97.3913,59,57.1,68.9,69.0,66.0
20160407001500,463.05,95.8696,59,57.1,69.2,69.0,66.0
20160407003000,470.4,97.3913,59,57.1,69.2,69.0,66.0
20160407004500,470.4,97.3913,59,57.1,69.4,69.0,66.0
20160407010000,470.4,97.3913,59,57.1,69.4,69.0,66.0
20160407011500,470.4,97.3913,59,57.1,69.5,69.0,66.0
20160407013000,470.4,97.3913,59,57.1,69.3,69.0,66.0
20160407014500,470.4,97.3913,59,57.1,69.1,69.0,66.0
20160407020000,470.4,97.3913,59,57.1,68.9,69.0,66.0
20160407021500,470.4,97.3913,59,56.4,69.1,69.0,66.0
20160407023000,470.4,97.3913,59,56.4,69.2,69.0,66.0
20160407024500,470.4,97.3913,59,56.4,68.9,69.0,66.0
20160407030000,470.4,97.3913,59,56.4,69.0,69.0,66.0
20160407031500,478.8,99.1304,59,56.4,69.2,69.0,66.0
20160407033000,478.8,99.1304,59,56.4,69.2,69.0,66.0
20160407034500,470.4,97.3913,59,56.4,69.2,69.0,66.0
20160407040000,470.4,97.3913,57,56.4,69.2,69.0,66.0
20160407041500,470.4,97.3913,57,56.4,68.9,69.0,66.0
20160407043000,470.4,97.3913,57,56.4,68.7,69.0,66.0
20160407044500,463.05,95.8696,57,56.4,69.1,69.0,66.0
20160407050000,470.4,97.3913,57,56.4,69.2,69.0,66.0
20160407051500,470.4,97.3913,57,56.4,69.1,69.0,66.0
20160407053000,470.4,97.3913,57,56.4,69.2,69.0,66.0
20160407054500,470.4,97.3913,57,56.4,69.1,69.0,66.0
20160407060000,470.4,97.3913,57,56.4,68.8,69.0,66.0
20160407061500,455.7,94.3478,55,56.4,68.7,69.0,66.0
20160407063000,447.3,92.6087,55,56.4,69.2,69.0,66.0
20160407064500,447.3,92.6087,55,56.4,68.9,69.0,66.0
20160407070000,455.7,94.3478,55,56.4,68.8,69.0,66.0
20160407071500,455.7,94.3478,55,56.4,69.0,69.0,66.0
20160407073000,447.3,92.6087,55,56.4,68.9,69.0,66.0
20160407074500,447.3,92.6087,55,56.4,68.9,69.0,66.0
20160407080000,447.3,92.6087,55,56.4,69.0,69.0,66.0
20160407081500,447.3,92.6087,55,56.4,69.2,69.0,66.0
20160407083000,447.3,92.6087,56,56.4,69.2,69.0,66.0
20160407084500,447.3,92.6087,56,56.4,69.0,69.0,66.0
20160407090000,447.3,92.6087,56,56.4,68.7,69.0,66.0
20160407091500,447.3,92.6087,56,57.0,68.9,69.0,66.0
20160407093000,423.15,87.6087,54,56.4,68.6,69.0,66.0
20160407094500,423.15,87.6087,54,56.4,69.1,69.0,66.0
20160407100000,423.15,87.6087,55,56.4,69.0,69.0,66.0
20160407101500,423.15,87.6087,55,57.1,68.8,69.0,66.0
20160407103000,423.15,87.6087,55,57.1,69.1,69.0,66.0
20160407104500,423.15,87.6087,55,57.1,69.2,69.0,66.0
20160407110000,455.7,94.3478,58,57.1,69.4,69.0,66.0
20160407111500,455.7,94.3478,58,57.1,69.1,69.0,66.0
20160407113000,455.7,94.3478,58,57.1,68.8,69.0,66.0
20160407114500,439.95,91.087,56,57.1,68.7,69.0,66.0
20160407120000,413.7,85.6522,54,57.1,68.6,69.0,66.0
20160407121500,405.3,83.913,53,57.9,68.7,69.0,66.0
20160407123000,387.45,80.2174,51,57.9,68.9,69.0,66.0
20160407124500,387.45,80.2174,51,57.9,69.1,69.0,66.0
20160407130000,423.15,87.6087,54,57.9,69.5,69.0,66.0
20160407131500,439.95,91.087,57,57.9,69.3,69.0,66.0
20160407133000,439.95,91.087,57,57.9,69.4,69.0,66.0
20160407134500,463.05,95.8696,59,57.9,69.2,69.0,66.0
20160407140000,455.7,94.3478,59,57.9,69.3,69.0,66.0
20160407141500,470.4,97.3913,60,57.9,69.4,69.0,66.0
20160407143000,470.4,97.3913,60,57.9,69.8,69.0,66.0
20160407144500,470.4,97.3913,60,57.9,70.2,69.0,66.0
20160407150000,470.4,97.3913,60,57.9,70.0,69.0,66.0
20160407151500,470.4,97.3913,60,57.9,70.2,69.0,66.0
20160407153000,470.4,97.3913,57,57.9,70.1,69.0,66.0
20160407154500,470.4,97.3913,57,57.9,70.1,69.0,66.0
20160407160000,486.15,100.6522,62,57.9,70.2,69.0,66.0
20160407161500,493.5,102.1739,62,57.9,70.2,69.0,66.0
20160407163000,500.85,103.6957,61,57.9,70.2,69.0,66.0
20160407164500,493.5,102.1739,60,57.9,70.2,69.0,66.0
20160407170000,478.8,99.1304,58,57.9,69.9,69.0,66.0
20160407171500,478.8,99.1304,58,57.9,69.7,69.0,66.0
20160407173000,478.8,99.1304,58,57.9,69.6,69.0,66.0
20160407174500,478.8,99.1304,58,57.9,69.5,69.0,66.0
20160407180000,478.8,99.1304,58,57.9,69.4,69.0,66.0
20160407181500,478.8,99.1304,58,57.9,69.4,69.0,66.0
20160407183000,478.8,99.1304,58,57.9,69.4,69.0,66.0
20160407184500,478.8,99.1304,58,57.9,69.6,68.0,64.9
20160407190000,478.8,99.1304,58,57.9,69.6,68.0,64.9
20160407191500,478.8,99.1304,58,57.2,70.0,68.0,64.9
20160407193000,478.8,99.1304,58,57.2,70.1,68.0,65.0
20160407194500,478.8,99.1304,58,57.2,69.8,68.0,65.0
20160407200000,478.8,99.1304,58,57.2,69.6,68.0,64.9
20160407201500,478.8,99.1304,58,57.2,69.6,68.0,64.9
20160407203000,470.4,97.3913,58,57.2,70.2,68.0,64.9
20160407204500,463.05,95.8696,58,57.2,70.0,68.0,64.9
20160407210000,470.4,97.3913,59,57.2,70.2,68.0,64.9
20160407211500,470.4,97.3913,59,57.2,70.3,68.0,64.9
20160407213000,463.05,95.8696,60,57.2,70.3,68.0,64.9
20160407214500,486.15,100.6522,60,57.2,70.2,68.0,64.9
20160407220000,486.15,100.6522,60,57.2,70.0,68.0,64.9
20160407221500,493.5,102.1739,60,57.2,70.0,68.0,64.9
20160407223000,493.5,102.1739,60,56.4,70.1,68.0,64.9
20160407224500,500.85,103.6957,60,56.4,70.1,68.0,64.9
20160407230000,500.85,103.6957,60,57.1,70.2,68.0,64.9
20160407231500,493.5,102.1739,59,57.1,69.9,68.0,64.9
20160407233000,493.5,102.1739,59,57.1,69.8,68.0,64.9
20160407234500,493.5,102.1739,59,57.1,70.0,68.0,64.9
20160408000000,493.5,102.1739,59,57.1,70.0,68.0,64.9
20160408001500,493.5,102.1739,59,57.1,70.0,68.0,64.9
20160408003000,493.5,102.1739,59,57.1,70.0,68.0,64.9
20160408004500,486.15,100.6522,59,57.1,69.8,68.0,64.9
20160408010000,486.15,100.6522,59,56.4,70.0,68.0,64.9
20160408011500,486.15,100.6522,59,56.4,70.0,68.0,64.9
20160408013000,478.8,99.1304,59,56.4,70.0,68.0,64.9
20160408014500,478.8,99.1304,59,56.4,69.8,68.0,64.9
20160408020000,486.15,100.6522,59,56.4,69.7,68.0,64.9
20160408021500,478.8,99.1304,59,56.4,69.6,68.0,64.9
20160408023000,478.8,99.1304,59,56.4,69.7,68.0,64.9
20160408024500,478.8,99.1304,59,56.4,69.8,68.0,64.9
20160408030000,486.15,100.6522,59,56.4,69.8,68.0,64.9
20160408031500,493.5,102.1739,59,56.4,69.8,68.0,64.9
20160408033000,486.15,100.6522,58,56.4,69.6,68.0,64.9
20160408034500,486.15,100.6522,58,56.4,69.2,68.0,64.9
20160408040000,486.15,100.6522,58,56.4,68.9,68.0,64.9
20160408041500,486.15,100.6522,58,56.4,69.2,68.0,64.9
20160408043000,486.15,100.6522,58,56.4,69.1,68.0,64.9
20160408044500,470.4,97.3913,58,56.4,69.2,68.0,64.9
20160408050000,208.95,43.2609,37,57.1,69.7,70.4,67.4
20160408051500,250.95,51.9565,40,57.1,70.2,70.4,67.4
20160408053000,244.65,50.6522,39,57.1,70.0,70.4,67.4
20160408054500,221.55,45.8696,37,57.1,70.1,70.4,67.4
20160408060000,224.7,46.5217,37,57.1,70.5,70.4,67.4
20160408061500,221.55,45.8696,37,57.1,70.4,70.4,67.4
20160408063000,224.7,46.5217,37,57.1,70.5,70.4,67.4
20160408064500,224.7,46.5217,37,56.4,70.6,70.4,67.4
20160408070000,262.5,54.3478,40,57.1,70.9,70.4,67.4
20160408071500,259.35,53.6957,40,56.4,70.5,70.4,67.4
20160408073000,264.6,54.7826,40,56.4,70.3,70.4,67.4
20160408074500,257.25,53.2609,40,56.4,70.2,70.4,67.4
20160408080000,253.05,52.3913,41,56.4,70.1,70.4,67.4
20160408081500,249.9,51.7391,40,57.1,70.2,70.4,67.4
20160408083000,249.9,51.7391,40,57.1,70.2,70.4,67.4
20160408084500,249.9,51.7391,40,57.1,70.2,70.4,67.4
20160408090000,246.75,51.087,40,57.1,70.2,70.4,67.4
20160408091500,250.95,51.9565,40,57.1,70.2,70.4,67.4
20160408093000,250.95,51.9565,40,57.1,70.2,70.4,67.4
20160408094500,478.8,99.1304,60,57.1,70.4,68.0,64.3
20160408100000,478.8,99.1304,60,57.1,70.2,68.0,64.3
20160408101500,470.4,97.3913,60,57.1,70.2,68.0,64.3
20160408103000,470.4,97.3913,60,57.1,70.2,68.0,64.3
20160408104500,470.4,97.3913,60,57.1,70.3,68.0,64.3
20160408110000,470.4,97.3913,60,57.1,70.4,68.0,64.3
20160408111500,470.4,97.3913,60,57.9,70.2,68.0,64.3
20160408113000,470.4,97.3913,60,57.2,70.0,68.0,64.3
20160408114500,470.4,97.3913,60,57.2,69.2,68.0,64.3
20160408120000,478.8,99.1304,60,57.9,69.1,68.0,64.3
20160408121500,470.4,97.3913,60,57.9,68.9,68.0,64.3
20160408123000,478.8,99.1304,60,57.2,68.8,68.0,64.3
20160408124500,470.4,97.3913,60,57.9,68.8,68.0,64.3
20160408130000,478.8,99.1304,60,57.9,68.7,68.0,64.3
20160408131500,470.4,97.3913,60,57.9,68.7,68.0,64.3
20160408133000,470.4,97.3913,60,57.9,68.7,68.0,64.3
20160408134500,470.4,97.3913,60,57.9,68.7,68.0,64.3
20160408140000,486.15,100.6522,60,57.2,69.1,68.0,64.3
20160408141500,486.15,100.6522,60,57.2,69.3,68.0,64.3
20160408143000,500.85,103.6957,60,57.2,69.4,68.0,64.3
20160408144500,486.15,100.6522,59,57.2,69.5,68.0,64.3
20160408150000,486.15,100.6522,59,57.2,69.7,68.0,64.3
20160408151500,486.15,100.6522,59,58.0,69.8,68.0,64.3
20160408153000,486.15,100.6522,59,58.0,69.6,68.0,64.3
20160408154500,486.15,100.6522,59,58.0,69.6,68.0,64.3
20160408160000,493.5,102.1739,59,58.0,69.6,68.0,64.3
20160408161500,486.15,100.6522,59,57.2,69.1,68.0,64.3
20160408163000,478.8,99.1304,59,57.8,68.8,68.0,64.3
20160408164500,478.8,99.1304,59,57.8,68.7,68.0,64.3
20160408170000,478.8,99.1304,59,58.5,68.5,68.0,64.3
20160408171500,478.8,99.1304,59,57.6,68.3,68.0,64.3
20160408173000,486.15,100.6522,59,57.6,68.3,68.0,64.3
20160408174500,478.8,99.1304,59,57.6,68.2,68.0,64.3
20160408180000,478.8,99.1304,59,57.6,68.1,68.0,64.3
20160408181500,478.8,99.1304,59,58.3,68.1,68.0,64.3
20160408183000,478.8,99.1304,59,58.3,68.1,68.0,64.3
20160408184500,478.8,99.1304,59,58.3,68.4,68.0,64.3
20160408190000,478.8,99.1304,59,57.2,68.7,68.0,64.3
20160408191500,486.15,100.6522,59,57.2,68.8,68.0,64.3
20160408193000,486.15,100.6522,59,57.2,68.5,68.0,64.3
20160408194500,478.8,99.1304,59,57.8,68.4,68.0,64.3
20160408200000,470.4,97.3913,59,57.8,68.9,68.0,64.3
20160408201500,486.15,100.6522,59,57.8,69.1,68.0,64.3
20160408203000,463.05,95.8696,59,57.8,69.1,68.0,64.3
20160408204500,463.05,95.8696,60,57.8,69.1,68.0,64.3
20160408210000,463.05,95.8696,60,57.8,68.8,68.0,64.3
20160408211500,470.4,97.3913,60,57.1,69.0,68.0,64.3
20160408213000,470.4,97.3913,60,57.1,69.3,68.0,64.3
20160408214500,470.4,97.3913,60,56.4,69.6,68.0,64.3
20160408220000,478.8,99.1304,60,56.4,69.5,68.0,64.3
20160408221500,478.8,99.1304,60,57.1,69.6,68.0,64.3
20160408223000,470.4,97.3913,60,57.1,69.4,68.0,64.3
20160408224500,470.4,97.3913,60,57.1,69.3,68.0,64.3
20160408230000,470.4,97.3913,60,56.2,69.2,68.0,64.3
20160408231500,478.8,99.1304,60,57.2,69.3,68.0,64.3
20160408233000,470.4,97.3913,60,57.2,69.4,68.0,64.3
20160408234500,470.4,97.3913,60,56.3,69.4,68.0,64.3
20160409000000,478.8,99.1304,60,57.1,69.5,68.0,64.3
20160409001500,478.8,99.1304,60,57.1,69.5,68.0,64.3
20160409003000,478.8,99.1304,60,56.0,69.3,68.0,64.3
20160409004500,478.8,99.1304,60,57.1,69.5,68.0,64.3
20160409010000,478.8,99.1304,60,56.0,69.6,68.0,64.3
20160409011500,478.8,99.1304,60,57.1,69.6,68.0,64.3
20160409013000,478.8,99.1304,60,56.3,69.6,68.0,64.3
20160409014500,486.15,100.6522,59,56.3,69.6,68.0,64.3
20160409020000,486.15,100.6522,59,56.3,69.3,68.0,64.3
20160409021500,486.15,100.6522,59,56.3,69.2,68.0,64.3
20160409023000,218.4,45.2174,37,56.3,69.7,70.4,67.4
20160409024500,231.0,47.8261,39,56.3,70.0,70.4,67.4
20160409030000,241.5,50.0,39,57.1,70.2,70.4,67.4
20160409031500,241.5,50.0,39,56.4,70.3,70.4,67.4
20160409033000,241.5,50.0,39,56.4,70.4,70.4,67.4
20160409034500,241.5,50.0,39,56.4,70.5,70.4,67.4
20160409040000,241.5,50.0,39,56.4,70.5,70.4,67.4
20160409041500,241.5,50.0,39,56.4,70.6,70.4,67.4
20160409043000,257.25,53.2609,40,56.4,70.7,70.4,67.4
20160409044500,274.05,56.7391,41,56.4,70.7,70.4,67.4
20160409050000,289.8,60.0,43,56.4,70.6,70.4,67.4
20160409051500,289.8,60.0,43,56.4,70.5,70.4,67.4
20160409053000,289.8,60.0,43,56.4,70.6,70.4,67.4
20160409054500,289.8,60.0,43,56.4,70.5,70.4,67.4
20160409060000,289.8,60.0,43,56.4,70.5,70.4,67.4
20160409061500,289.8,60.0,43,56.4,70.6,70.4,67.4
20160409063000,289.8,60.0,43,56.4,70.7,70.4,67.4
20160409064500,299.25,61.9565,44,56.4,70.5,70.4,67.4
20160409070000,299.25,61.9565,44,56.4,70.5,70.4,67.4
20160409071500,299.25,61.9565,44,56.4,70.2,70.4,67.4
20160409073000,284.55,58.913,42,56.4,70.1,70.4,67.4
20160409074500,247.8,51.3043,39,56.4,69.9,70.4,67.4
20160409080000,224.7,46.5217,38,57.2,70.0,70.4,67.4
20160409081500,213.15,44.1304,38,57.2,70.0,70.4,67.4
20160409083000,179.55,37.1739,35,57.2,70.0,70.4,67.4
20160409084500,173.25,35.8696,34,57.2,70.1,70.4,67.4
20160409090000,175.35,36.3043,34,57.2,70.1,70.4,67.4
20160409091500,175.35,36.3043,34,57.2,70.1,70.4,67.4
20160409093000,173.25,35.8696,34,57.9,70.1,70.4,67.4
20160409094500,170.1,35.2174,34,57.9,70.1,70.4,67.4
20160409100000,164.85,34.1304,34,57.9,70.1,70.4,67.4
20160409101500,166.95,34.5652,34,57.9,70.2,70.4,67.4
20160409103000,160.65,33.2609,34,57.9,70.4,70.4,67.4
20160409104500,162.75,33.6957,34,57.9,70.6,70.4,67.4
20160409110000,160.65,33.2609,34,57.9,70.7,70.4,67.4
20160409111500,193.2,40.0,36,57.9,70.7,70.4,67.4
20160409113000,202.65,41.9565,37,57.9,70.7,70.4,67.4
20160409114500,202.65,41.9565,37,57.9,70.6,70.4,67.4
20160409120000,202.65,41.9565,37,57.9,70.5,70.4,67.4
20160409121500,200.55,41.5217,37,57.9,70.5,70.4,67.4
20160409123000,198.45,41.087,37,57.9,70.5,70.4,67.4
20160409124500,196.35,40.6522,37,57.9,70.7,70.4,67.4
20160409130000,239.4,49.5652,39,57.9,70.8,70.4,67.4
20160409131500,254.1,52.6087,40,57.9,70.7,70.4,67.4
20160409133000,259.35,53.6957,41,57.9,70.7,70.4,67.4
20160409134500,256.2,53.0435,41,57.9,70.4,70.4,67.4
20160409140000,256.2,53.0435,41,57.9,70.3,70.4,67.4
20160409141500,271.95,56.3044,41,57.9,70.2,70.4,67.4
20160409143000,268.8,55.6522,41,57.9,70.1,70.4,67.4
20160409144500,231.0,47.8261,38,57.9,70.0,70.4,67.4
20160409150000,221.55,45.8696,38,57.9,70.0,70.4,67.4
20160409151500,200.55,41.5217,36,57.9,70.1,70.4,67.4
20160409153000,196.35,40.6522,36,57.9,70.1,70.4,67.4
20160409154500,196.35,40.6522,36,58.7,70.1,70.4,67.4
20160409160000,194.25,40.2174,36,58.7,70.1,70.4,67.4
20160409161500,196.35,40.6522,36,58.7,70.2,70.4,67.4
20160409163000,194.25,40.2174,36,58.7,70.2,70.4,67.4
20160409164500,196.35,40.6522,36,58.7,70.2,70.4,67.4
20160409170000,196.35,40.6522,36,57.9,70.2,70.4,67.4
20160409171500,198.45,41.087,36,57.9,70.2,70.4,67.4
20160409173000,196.35,40.6522,36,57.9,70.2,70.4,67.4
20160409174500,200.55,41.5217,36,57.9,70.3,70.4,67.4
20160409180000,196.35,40.6522,36,57.9,70.3,70.4,67.4
20160409181500,196.35,40.6522,36,57.9,70.3,70.4,67.4
20160409183000,196.35,40.6522,36,57.9,70.4,70.4,67.4
20160409184500,266.7,55.2174,42,57.9,71.0,70.4,67.4
20160409190000,266.7,55.2174,42,57.9,70.8,70.4,67.4
20160409191500,332.85,68.913,48,57.2,71.0,70.4,67.4
20160409193000,387.45,80.2174,52,57.2,70.9,70.4,67.4
20160409194500,431.55,89.3478,57,57.2,71.0,70.4,67.4
20160409200000,439.95,91.087,57,57.2,70.5,70.4,67.4
20160409201500,439.95,91.087,55,57.2,70.7,70.4,67.4
20160409203000,439.95,91.087,55,57.2,70.6,70.4,67.4
20160409204500,439.95,91.087,55,57.2,70.7,70.4,67.4
20160409210000,439.95,91.087,55,57.2,70.4,70.4,67.4
20160409211500,447.3,92.6087,55,57.2,70.4,70.4,67.4
20160409213000,439.95,91.087,55,57.2,70.4,70.4,67.4
20160409214500,439.95,91.087,55,57.2,70.5,70.4,67.4
20160409220000,439.95,91.087,55,57.2,70.5,70.4,67.4
20160409221500,439.95,91.087,55,57.2,70.1,70.4,67.4
20160409223000,413.7,85.6522,53,57.2,70.3,70.4,67.4
20160409224500,423.15,87.6087,53,57.2,70.2,70.4,67.4
20160409230000,413.7,85.6522,53,57.2,70.0,70.4,67.4
20160409231500,395.85,81.9565,51,57.2,70.2,70.4,67.4
20160409233000,395.85,81.9565,52,57.2,70.2,70.4,67.4
20160409234500,395.85,81.9565,52,57.2,70.2,70.4,67.4
20160410000000,395.85,81.9565,52,57.2,70.2,70.4,67.4
20160410001500,387.45,80.2174,52,57.2,70.3,70.4,67.4
20160410003000,126.0,26.087,30,57.2,70.7,72.2,69.2
20160410004500,0.0,0.0,0,62.4,70.8,72.2,69.2
20160410010000,0.0,0.0,0,65.3,71.0,72.2,69.2
20160410011500,52.5,10.8696,0,66.7,71.2,72.2,69.2
20160410013000,0.0,0.0,0,66.7,71.3,72.2,69.2
20160410014500,52.5,10.8696,0,67.7,71.6,72.2,69.2
20160410020000,52.5,10.8696,0,67.7,71.7,72.2,69.2
20160410021500,52.5,10.8696,1,67.7,71.9,72.2,69.2
20160410023000,52.5,10.8696,2,67.7,72.1,72.2,69.2
20160410024500,52.5,10.8696,2,67.7,72.2,72.2,69.2
20160410030000,52.5,10.8696,2,67.7,72.4,72.2,69.2
20160410031500,52.5,10.8696,5,67.7,72.6,72.2,69.2
20160410033000,52.5,10.8696,9,67.7,72.7,72.2,69.2
20160410034500,244.65,50.6522,40,57.2,73.3,72.2,69.2
20160410040000,310.8,64.3478,45,57.2,73.0,72.2,69.2
20160410041500,313.95,65.0,45,57.2,72.7,72.2,69.2
20160410043000,413.7,85.6522,54,56.4,72.3,71.4,68.4
20160410044500,431.55,89.3478,56,56.4,71.9,71.4,68.4
20160410050000,439.95,91.087,56,56.4,71.7,71.4,68.4
20160410051500,413.7,85.6522,54,56.4,71.5,71.4,68.4
20160410053000,413.7,85.6522,54,56.4,71.2,71.4,68.4
20160410054500,374.85,77.6087,50,57.1,71.0,71.4,68.4
20160410060000,328.65,68.0435,46,57.1,70.8,71.4,68.4
20160410061500,315.0,65.2174,45,57.1,71.1,71.4,68.4
20160410063000,321.3,66.5217,46,57.1,71.2,71.4,68.4
20160410064500,321.3,66.5217,46,57.1,71.2,71.4,68.4
20160410070000,321.3,66.5217,46,57.1,71.4,71.4,68.4
20160410071500,328.65,68.0435,46,57.1,71.2,71.4,68.4
20160410073000,298.2,61.7391,44,57.1,70.9,71.4,68.4
20160410074500,246.75,51.087,40,57.1,70.8,71.4,68.4
20160410080000,211.05,43.6957,37,57.1,70.9,71.4,68.4
20160410081500,181.65,37.6087,35,57.1,70.9,71.4,68.4
20160410083000,155.4,32.1739,32,57.1,70.9,71.4,68.4
20160410084500,119.7,24.7826,30,57.9,71.0,71.4,68.4
20160410090000,0.0,0.0,12,57.9,71.1,71.4,68.4
20160410091500,88.2,18.2609,27,57.9,71.2,71.4,68.4
20160410093000,88.2,18.2609,27,57.9,71.2,71.4,68.4
20160410094500,92.4,19.1304,28,57.9,71.2,71.4,68.4
20160410100000,92.4,19.1304,28,57.9,71.3,71.4,68.4
20160410101500,92.4,19.1304,28,57.9,71.3,71.4,68.4
20160410103000,92.4,19.1304,28,57.9,71.3,71.4,68.4
20160410104500,95.55,19.7826,28,57.9,71.3,71.4,68.4
20160410110000,92.4,19.1304,28,57.9,71.3,71.4,68.4
20160410111500,88.2,18.2609,28,57.9,71.3,71.4,68.4
20160410113000,92.4,19.1304,28,57.9,71.4,71.4,68.4
20160410114500,92.4,19.1304,28,57.9,71.4,71.4,68.4
20160410120000,92.4,19.1304,28,57.9,71.4,71.4,68.4
20160410121500,92.4,19.1304,28,57.9,71.4,71.4,68.4
20160410123000,92.4,19.1304,28,58.7,71.5,71.4,68.4
20160410124500,95.55,19.7826,28,58.7,71.6,71.4,68.4
20160410130000,92.4,19.1304,28,58.7,71.6,71.4,68.4
20160410131500,92.4,19.1304,28,58.7,71.6,71.4,68.4
20160410133000,92.4,19.1304,28,58.7,71.6,71.4,68.4
20160410134500,100.8,20.8696,28,58.7,71.7,71.4,68.4
20160410140000,122.85,25.4348,31,58.7,71.7,71.4,68.4
20160410141500,122.85,25.4348,31,58.7,71.6,71.4,68.4
20160410143000,122.85,25.4348,31,58.7,71.6,71.4,68.4
20160410144500,122.85,25.4348,31,58.7,71.6,71.4,68.4
20160410150000,122.85,25.4348,31,58.7,71.6,71.4,68.4
20160410151500,135.45,28.0435,32,58.7,71.7,71.4,68.4
20160410153000,141.75,29.3478,32,58.0,71.7,71.4,68.4
20160410154500,160.65,33.2609,34,58.0,71.7,71.4,68.4
20160410160000,175.35,36.3043,35,58.0,71.7,71.4,68.4
20160410161500,196.35,40.6522,37,58.0,71.7,71.4,68.4
20160410163000,200.55,41.5217,37,58.0,71.6,71.4,68.4
20160410164500,202.65,41.9565,37,58.0,71.6,71.4,68.4
20160410170000,205.8,42.6087,37,58.0,71.6,71.4,68.4
20160410171500,202.65,41.9565,37,58.0,71.6,71.4,68.4
20160410173000,206.85,42.8261,37,58.0,71.6,71.4,68.4
20160410174500,206.85,42.8261,37,58.0,71.5,71.4,68.4
20160410180000,206.85,42.8261,37,58.0,71.5,71.4,68.4
20160410181500,206.85,42.8261,37,58.0,71.5,71.4,68.4
20160410183000,206.85,42.8261,37,58.0,71.6,71.4,68.4
20160410184500,265.65,55.0,42,58.0,72.0,71.4,68.4
20160410190000,327.6,67.8261,47,57.2,72.1,71.4,68.4
20160410191500,389.55,80.6522,53,57.2,72.1,71.4,68.4
20160410193000,447.3,92.6087,59,57.2,72.0,71.4,68.4
20160410194500,463.05,95.8696,60,57.2,71.7,71.4,68.4
20160410200000,463.05,95.8696,60,57.2,71.5,71.4,68.4
20160410201500,463.05,95.8696,60,57.2,71.6,71.4,68.4
20160410203000,470.4,97.3913,60,57.2,71.3,71.4,68.4
20160410204500,413.7,85.6522,55,57.2,71.3,71.4,68.4
20160410210000,413.7,85.6522,54,57.2,71.1,71.4,68.4
20160410211500,405.3,83.913,54,57.2,71.2,71.4,68.4
20160410213000,387.45,80.2174,52,57.2,71.0,71.4,68.4
20160410214500,362.25,75.0,49,57.2,71.5,71.4,68.4
20160410220000,362.25,75.0,49,57.2,71.6,71.4,68.4
20160410221500,362.25,75.0,49,57.2,71.6,71.4,68.4
20160410223000,362.25,75.0,49,57.2,71.4,71.4,68.4
20160410224500,362.25,75.0,49,57.2,71.3,71.4,68.4
20160410230000,374.85,77.6087,51,57.2,71.3,71.4,68.4
20160410231500,374.85,77.6087,51,57.2,71.2,71.4,68.4
20160410233000,362.25,75.0,49,57.2,71.0,71.4,68.4
20160410234500,341.25,70.6522,48,57.2,71.0,71.4,68.4
20160411000000,324.45,67.1739,47,57.2,71.2,71.4,68.4
20160411001500,330.75,68.4783,47,57.2,71.3,71.4,68.4
20160411003000,330.75,68.4783,47,57.2,71.4,71.4,68.4
20160411004500,330.75,68.4783,47,57.2,71.5,71.4,68.4
20160411010000,330.75,68.4783,47,57.2,71.3,71.4,68.4
20160411011500,325.5,67.3913,47,57.2,71.2,71.4,68.4
20160411013000,325.5,67.3913,47,57.2,71.4,71.4,68.4
20160411014500,325.5,67.3913,47,57.2,71.5,71.4,68.4
20160411020000,325.5,67.3913,47,57.2,71.5,71.4,68.4
20160411021500,325.5,67.3913,47,57.2,71.5,71.4,68.4
20160411023000,325.5,67.3913,47,57.2,71.6,71.4,68.4
20160411024500,325.5,67.3913,47,57.2,71.6,71.4,68.4
20160411030000,325.5,67.3913,47,57.2,71.3,71.4,68.4
20160411031500,325.5,67.3913,47,57.2,71.3,71.4,68.4
20160411033000,325.5,67.3913,47,57.2,71.3,71.4,68.4
20160411034500,325.5,67.3913,47,57.2,71.2,71.4,68.4
20160411040000,325.5,67.3913,47,57.2,71.3,71.4,68.4
20160411041500,325.5,67.3913,47,57.2,71.4,71.4,68.4
20160411043000,325.5,67.3913,47,57.2,71.4,71.4,68.4
20160411044500,325.5,67.3913,47,57.2,71.4,71.4,68.4
20160411050000,325.5,67.3913,47,57.2,71.4,71.4,68.4
20160411051500,325.5,67.3913,47,57.2,71.5,71.4,68.4
20160411053000,325.5,67.3913,47,57.2,71.3,71.4,68.4
20160411054500,325.5,67.3913,47,57.2,71.2,71.4,68.4
20160411060000,325.5,67.3913,47,57.2,71.2,71.4,68.4
20160411061500,319.2,66.087,46,57.2,71.1,71.4,68.4
20160411063000,300.3,62.1739,44,57.2,71.1,71.4,68.4
20160411064500,300.3,62.1739,44,57.2,71.3,71.4,68.4
20160411070000,300.3,62.1739,44,57.2,71.2,71.4,68.4
20160411071500,291.9,60.4348,44,57.2,71.4,71.4,68.4
20160411073000,296.1,61.3043,44,57.2,71.6,71.4,68.4
20160411074500,296.1,61.3043,44,57.2,71.4,71.4,68.4
20160411080000,296.1,61.3043,44,57.2,71.4,71.4,68.4
20160411081500,310.8,64.3478,46,57.2,71.4,71.4,68.4
20160411083000,310.8,64.3478,46,57.2,71.2,71.4,68.4
20160411084500,310.8,64.3478,46,57.2,71.3,71.4,68.4
20160411090000,288.75,59.7826,44,57.2,71.0,71.4,68.4
20160411091500,295.05,61.087,44,57.2,71.4,71.4,68.4
20160411093000,299.25,61.9565,44,57.2,71.4,71.4,68.4
20160411094500,292.95,60.6522,44,57.2,71.3,71.4,68.4
20160411100000,296.1,61.3043,44,57.2,71.3,71.4,68.4
20160411101500,0.0,0.0,75,57.2,71.3,71.4,68.4
20160411103000,298.2,61.7391,37,57.2,71.5,71.4,68.4
20160411104500,301.35,62.3913,37,57.2,71.6,71.4,68.4
20160411110000,292.95,60.6522,37,57.2,71.6,71.4,68.4
20160411111500,292.95,60.6522,37,57.2,71.5,71.4,68.4
20160411113000,298.2,61.7391,37,57.2,71.5,71.4,68.4
20160411114500,298.2,61.7391,37,57.2,71.4,71.4,68.4
20160411120000,298.2,61.7391,37,57.2,71.2,71.4,68.4
20160411121500,298.2,61.7391,37,57.2,71.2,71.4,68.4
20160411123000,291.9,60.4348,36,57.2,71.3,71.4,68.4
20160411124500,287.7,59.5652,36,57.2,71.3,71.4,68.4
20160411130000,287.7,59.5652,36,57.2,71.3,71.4,68.4
20160411131500,287.7,59.5652,36,57.2,71.3,71.4,68.4
20160411133000,287.7,59.5652,36,57.2,71.3,71.4,68.4
20160411134500,287.7,59.5652,36,57.9,71.4,71.4,68.4
20160411140000,341.25,70.6522,41,57.9,72.1,71.4,68.4
20160411141500,387.45,80.2174,45,57.9,71.6,71.4,68.4
20160411143000,387.45,80.2174,45,57.9,71.3,71.4,68.4
20160411144500,387.45,80.2174,45,57.9,71.5,71.4,68.4
20160411150000,378.0,78.2609,43,57.9,71.4,71.4,68.4
20160411151500,378.0,78.2609,43,57.9,71.2,71.4,68.4
20160411153000,368.55,76.3043,42,57.9,71.1,71.4,68.4
20160411154500,354.9,73.4783,41,57.9,71.1,71.4,68.4
20160411160000,320.25,66.3043,38,57.9,70.9,71.4,68.4
20160411161500,289.8,60.0,36,57.9,70.9,71.4,68.4
20160411163000,257.25,53.2609,33,57.9,71.0,71.4,68.4
20160411164500,244.65,50.6522,33,57.9,71.0,71.4,68.4
20160411170000,233.1,48.2609,32,57.9,71.1,71.4,68.4
20160411171500,261.45,54.1304,41,59.2,71.2,71.4,68.4
20160411173000,224.7,46.5217,31,57.9,71.2,71.4,68.4
20160411174500,211.05,43.6957,30,57.9,71.1,71.4,68.4
20160411180000,211.05,43.6957,30,57.9,71.1,71.4,68.4
20160411181500,211.05,43.6957,30,57.9,71.1,71.4,68.4
20160411183000,194.25,40.2174,30,57.9,71.2,71.4,68.4
20160411184500,206.85,42.8261,30,57.9,71.2,71.4,68.4
20160411190000,198.45,41.087,30,57.9,71.3,71.4,68.4
20160411191500,208.95,43.2609,30,57.9,71.6,71.4,68.4
20160411193000,219.45,45.4348,31,57.9,71.6,71.4,68.4
20160411194500,216.3,44.7826,31,57.9,71.4,71.4,68.4
20160411200000,216.3,44.7826,31,57.9,71.4,71.4,68.4
20160411201500,216.3,44.7826,31,57.9,71.4,71.4,68.4
20160411203000,216.3,44.7826,31,57.9,71.4,71.4,68.4
20160411204500,208.95,43.2609,31,57.9,71.4,71.4,68.4
20160411210000,211.05,43.6957,31,57.9,71.4,71.4,68.4
20160411211500,211.05,43.6957,31,57.9,71.4,71.4,68.4
20160411213000,211.05,43.6957,31,57.9,71.3,71.4,68.4
20160411214500,211.05,43.6957,31,57.9,71.3,71.4,68.4
20160411220000,214.2,44.3478,31,57.9,71.3,71.4,68.4
20160411221500,218.4,45.2174,31,57.9,71.3,71.4,68.4
20160411223000,218.4,45.2174,31,57.9,71.3,71.4,68.4
20160411224500,214.2,44.3478,31,57.9,71.3,71.4,68.4
20160411230000,218.4,45.2174,31,57.9,71.2,71.4,68.4
20160411231500,218.4,45.2174,31,57.9,71.2,71.4,68.4
20160411233000,218.4,45.2174,31,57.9,71.2,71.4,68.4
20160411234500,218.4,45.2174,31,57.9,71.2,71.4,68.4
20160412000000,221.55,45.8696,31,57.9,71.2,71.4,68.4
20160412001500,218.4,45.2174,31,57.9,71.1,71.4,68.4
20160412003000,218.4,45.2174,31,57.9,71.1,71.4,68.4
20160412004500,206.85,42.8261,30,57.9,71.1,71.4,68.4
20160412010000,206.85,42.8261,30,57.9,71.1,71.4,68.4
20160412011500,189.0,39.1304,29,57.9,71.2,71.4,68.4
20160412013000,193.2,40.0,29,57.9,71.2,71.4,68.4
20160412014500,191.1,39.5652,29,57.9,71.2,71.4,68.4
20160412020000,191.1,39.5652,29,57.9,71.2,71.4,68.4
20160412021500,191.1,39.5652,29,57.9,71.2,71.4,68.4
20160412023000,189.0,39.1304,29,57.9,71.2,71.4,68.4
20160412024500,189.0,39.1304,29,57.9,71.2,71.4,68.4
20160412030000,191.1,39.5652,29,57.9,71.2,71.4,68.4
20160412031500,193.2,40.0,29,57.9,71.2,71.4,68.4
20160412033000,189.0,39.1304,29,57.9,71.2,71.4,68.4
20160412034500,191.1,39.5652,29,57.9,71.2,71.4,68.4
20160412040000,189.0,39.1304,29,57.9,71.2,71.4,68.4
20160412041500,189.0,39.1304,29,57.9,71.2,71.4,68.4
20160412043000,193.2,40.0,29,57.9,71.2,71.4,68.4
20160412044500,191.1,39.5652,29,57.9,71.1,71.4,68.4
20160412050000,191.1,39.5652,29,57.9,71.2,71.4,68.4
20160412051500,191.1,39.5652,29,57.9,71.2,71.4,68.4
20160412053000,191.1,39.5652,29,57.9,71.2,71.4,68.4
20160412054500,189.0,39.1304,29,57.9,71.2,71.4,68.4
20160412060000,189.0,39.1304,29,57.9,71.2,71.4,68.4
20160412061500,189.0,39.1304,29,57.9,71.2,71.4,68.4
20160412063000,193.2,40.0,29,57.9,71.2,71.4,68.4
20160412064500,189.0,39.1304,29,57.9,71.2,71.4,68.4
20160412070000,185.85,38.4783,29,57.9,71.2,71.4,68.4
20160412071500,191.1,39.5652,29,57.9,71.2,71.4,68.4
20160412073000,185.85,38.4783,29,57.9,71.2,71.4,68.4
20160412074500,185.85,38.4783,29,57.9,71.2,71.4,68.4
20160412080000,189.0,39.1304,29,57.9,71.2,71.4,68.4
20160412081500,179.55,37.1739,29,57.9,71.2,71.4,68.4
20160412083000,179.55,37.1739,29,57.9,71.2,71.4,68.4
20160412084500,173.25,35.8696,28,57.9,71.0,71.4,68.4
20160412090000,173.25,35.8696,28,57.9,71.2,71.4,68.4
20160412091500,175.35,36.3043,28,57.9,71.2,71.4,68.4
20160412093000,173.25,35.8696,28,57.9,71.4,71.4,68.4
20160412094500,175.35,36.3043,28,57.9,71.3,71.4,68.4
20160412100000,177.45,36.7391,28,57.9,71.6,71.4,68.4
20160412101500,179.55,37.1739,28,57.9,71.6,71.4,68.4
20160412103000,177.45,36.7391,28,57.9,71.6,71.4,68.4
20160412104500,179.55,37.1739,28,57.9,71.7,71.4,68.4
20160412110000,181.65,37.6087,29,57.9,71.7,71.4,68.4
20160412111500,196.35,40.6522,30,57.9,71.6,71.4,68.4
20160412113000,205.8,42.6087,30,57.9,71.6,71.4,68.4
20160412114500,202.65,41.9565,30,57.9,71.6,71.4,68.4
20160412120000,205.8,42.6087,30,57.9,71.6,71.4,68.4
20160412121500,202.65,41.9565,30,57.9,71.6,71.4,68.4
20160412123000,205.8,42.6087,30,57.9,71.7,71.4,68.4
20160412124500,218.4,45.2174,31,57.9,71.6,71.4,68.4
20160412130000,218.4,45.2174,31,57.9,71.6,71.4,68.4
20160412131500,218.4,45.2174,31,57.9,71.7,71.4,68.4
20160412133000,243.6,50.4348,33,57.9,71.6,71.4,68.4
20160412134500,239.4,49.5652,33,57.9,71.6,71.4,68.4
20160412140000,431.55,89.3478,49,57.9,71.4,70.0,67.0
20160412141500,463.05,95.8696,52,57.2,71.1,70.0,67.0
20160412143000,463.05,95.8696,52,57.2,71.2,70.0,67.0
20160412144500,463.05,95.8696,53,57.2,71.2,70.0,67.0
20160412150000,470.4,97.3913,53,57.2,71.2,70.0,67.0
20160412151500,470.4,97.3913,53,57.2,71.5,70.0,67.0
20160412153000,470.4,97.3913,53,57.2,71.3,70.0,67.0
20160412154500,463.05,95.8696,53,57.2,70.8,70.0,67.0
20160412160000,470.4,97.3913,54,57.2,70.4,70.0,67.0
20160412161500,463.05,95.8696,53,57.2,70.2,70.0,67.0
20160412163000,463.05,95.8696,53,57.2,70.0,70.0,67.0
20160412164500,470.4,97.3913,52,57.2,69.9,70.0,67.0
20160412170000,470.4,97.3913,52,57.2,69.8,70.0,67.0
20160412171500,455.7,94.3478,51,57.2,69.8,70.0,67.0
20160412173000,455.7,94.3478,50,57.2,69.7,70.0,67.0
20160412174500,413.7,85.6522,48,57.2,69.6,70.0,67.0
20160412180000,405.3,83.913,46,57.2,69.7,70.0,67.0
20160412181500,405.3,83.913,46,57.2,69.7,70.0,67.0
20160412183000,378.0,78.2609,44,57.2,69.7,70.0,67.0
20160412184500,387.45,80.2174,44,57.2,69.7,70.0,67.0
20160412190000,371.7,76.9565,42,57.2,69.7,70.0,67.0
20160412191500,371.7,76.9565,42,57.2,70.3,70.0,67.0
20160412193000,395.85,81.9565,45,57.2,70.2,70.0,67.0
20160412194500,380.1,78.6957,45,57.2,69.9,70.0,67.0
20160412200000,385.35,79.7826,45,57.2,69.9,70.0,67.0
20160412201500,385.35,79.7826,45,57.2,69.8,70.0,67.0
20160412203000,375.9,77.8261,45,57.2,69.8,70.0,67.0
20160412204500,381.15,78.913,45,57.2,69.7,70.0,67.0
20160412210000,376.95,78.0435,45,57.2,69.7,70.0,67.0
20160412211500,371.7,76.9565,45,57.2,69.7,70.0,67.0
20160412213000,359.1,74.3478,43,57.2,69.7,70.0,67.0
20160412214500,334.95,69.3478,41,57.2,69.6,70.0,67.0
20160412220000,317.1,65.6522,39,57.2,69.7,70.0,67.0
20160412221500,306.6,63.4783,38,57.2,69.7,70.0,67.0
20160412223000,310.8,64.3478,37,57.2,69.7,70.0,67.0
20160412224500,284.55,58.913,35,57.2,69.7,70.0,67.0
20160412230000,287.7,59.5652,35,57.2,69.8,70.0,67.0
20160412231500,284.55,58.913,35,57.2,69.8,70.0,67.0
20160412233000,287.7,59.5652,35,57.2,69.8,70.0,67.0
20160412234500,287.7,59.5652,35,57.2,69.8,70.0,67.0
20160413000000,287.7,59.5652,35,57.2,69.9,70.0,67.0
20160413001500,283.5,58.6957,35,57.2,69.9,70.0,67.0
20160413003000,283.5,58.6957,35,57.2,69.8,70.0,67.0
20160413004500,287.7,59.5652,35,57.2,69.8,70.0,67.0
20160413010000,282.45,58.4783,35,57.2,69.8,70.0,67.0
20160413011500,288.75,59.7826,35,57.2,69.8,70.0,67.0
20160413013000,283.5,58.6957,35,57.2,69.8,70.0,67.0
20160413014500,286.65,59.3478,35,57.2,69.8,70.0,67.0
20160413020000,286.65,59.3478,35,57.2,69.8,70.0,67.0
20160413021500,286.65,59.3478,35,57.2,69.8,70.0,67.0
20160413023000,286.65,59.3478,35,57.2,69.8,70.0,67.0
20160413024500,286.65,59.3478,35,57.2,69.8,70.0,67.0
20160413030000,286.65,59.3478,35,57.2,69.8,70.0,67.0
20160413031500,282.45,58.4783,35,57.2,69.8,70.0,67.0
20160413033000,282.45,58.4783,35,57.2,69.8,70.0,67.0
20160413034500,282.45,58.4783,35,57.2,69.8,70.0,67.0
20160413040000,282.45,58.4783,35,57.2,69.8,70.0,67.0
20160413041500,282.45,58.4783,35,57.2,69.8,70.0,67.0
20160413043000,277.2,57.3913,35,57.2,69.7,70.0,67.0
20160413044500,277.2,57.3913,35,57.2,69.8,70.0,67.0
20160413050000,277.2,57.3913,35,57.2,69.8,70.0,67.0
20160413051500,277.2,57.3913,35,57.2,69.8,70.0,67.0
20160413053000,274.05,56.7391,35,57.2,69.7,70.0,67.0
20160413054500,268.8,55.6522,34,57.2,69.7,70.0,67.0
20160413060000,253.05,52.3913,33,57.2,69.8,70.0,67.0
20160413061500,253.05,52.3913,33,57.2,69.8,70.0,67.0
20160413063000,249.9,51.7391,33,57.2,69.8,70.0,67.0
20160413064500,249.9,51.7391,33,57.2,69.8,70.0,67.0
20160413070000,254.1,52.6087,33,57.2,70.2,70.0,67.0
20160413071500,254.1,52.6087,33,57.2,70.2,70.0,67.0
20160413073000,261.45,54.1304,34,57.2,70.2,70.0,67.0
20160413074500,261.45,54.1304,34,57.2,70.3,70.0,67.0
20160413080000,261.45,54.1304,34,57.2,70.1,70.0,67.0
20160413081500,264.6,54.7826,34,57.2,70.0,70.0,67.0
20160413083000,264.6,54.7826,34,57.2,69.9,70.0,67.0
20160413084500,264.6,54.7826,34,57.2,69.9,70.0,67.0
20160413090000,264.6,54.7826,34,57.2,69.9,70.0,67.0
20160413091500,264.6,54.7826,34,57.2,70.0,70.0,67.0
20160413093000,264.6,54.7826,34,57.2,70.1,70.0,67.0
20160413094500,264.6,54.7826,34,57.2,70.2,70.0,67.0
20160413100000,261.45,54.1304,34,57.2,70.2,70.0,67.0
20160413101500,261.45,54.1304,34,57.2,70.3,70.0,67.0
20160413103000,268.8,55.6522,35,57.2,70.3,70.0,67.0
20160413104500,284.55,58.913,36,57.2,70.3,70.0,67.0
20160413110000,298.2,61.7391,37,57.2,70.3,70.0,67.0
20160413111500,313.95,65.0,38,57.2,70.3,70.0,67.0
20160413113000,323.4,66.9565,39,57.2,70.3,70.0,67.0
20160413114500,342.3,70.8696,41,57.2,70.3,70.0,67.0
20160413120000,342.3,70.8696,41,57.2,70.2,70.0,67.0
20160413121500,342.3,70.8696,41,57.2,70.2,70.0,67.0
20160413123000,342.3,70.8696,41,57.2,70.2,70.0,67.0
20160413124500,366.45,75.8696,43,57.2,70.3,70.0,67.0
20160413130000,391.65,81.087,45,57.2,70.4,70.0,67.0
20160413131500,412.65,85.4348,47,57.2,70.3,70.0,67.0
20160413133000,431.55,89.3478,49,57.2,70.0,70.0,67.0
20160413134500,423.15,87.6087,49,57.2,69.8,70.0,67.0
20160413140000,423.15,87.6087,48,57.2,69.7,70.0,67.0
20160413141500,423.15,87.6087,48,57.2,69.9,70.0,67.0
20160413143000,423.15,87.6087,48,57.2,70.1,70.0,67.0
20160413144500,423.15,87.6087,48,57.2,70.2,70.0,67.0
20160413150000,413.7,85.6522,48,57.2,70.2,70.0,67.0
20160413151500,431.55,89.3478,48,57.2,70.3,70.0,67.0
20160413153000,447.3,92.6087,50,57.2,70.4,70.0,67.0
20160413154500,478.8,99.1304,54,57.2,70.5,70.0,67.0
20160413160000,470.4,97.3913,54,57.2,70.4,70.0,67.0
20160413161500,478.8,99.1304,54,57.2,70.5,70.0,67.0
20160413163000,478.8,99.1304,54,57.2,70.5,70.0,67.0
20160413164500,470.4,97.3913,54,57.2,70.5,70.0,67.0
20160413170000,463.05,95.8696,53,57.2,69.9,70.0,67.0
20160413171500,455.7,94.3478,52,57.2,69.7,70.0,67.0
20160413173000,405.3,83.913,46,57.2,69.5,70.0,67.0
20160413174500,341.25,70.6522,40,57.2,69.4,70.0,67.0
20160413180000,296.1,61.3043,36,57.2,69.4,70.0,67.0
20160413181500,284.55,58.913,36,57.2,69.7,70.0,67.0
20160413183000,284.55,58.913,36,57.2,69.9,70.0,67.0
20160413184500,284.55,58.913,36,57.2,70.1,70.0,67.0
20160413190000,310.8,64.3478,38,57.2,70.4,70.0,67.0
20160413191500,395.85,81.9565,45,57.2,70.6,70.0,67.0
20160413193000,371.7,76.9565,43,57.2,70.0,70.0,67.0
20160413194500,371.7,76.9565,43,57.2,69.9,70.0,67.0
20160413200000,376.95,78.0435,43,57.2,69.8,70.0,67.0
20160413201500,372.75,77.1739,43,57.2,69.8,70.0,67.0
20160413203000,351.75,72.8261,43,57.2,69.7,70.0,67.0
20160413204500,357.0,73.913,43,57.2,69.7,70.0,67.0
20160413210000,357.0,73.913,43,57.2,69.8,70.0,67.0
20160413211500,349.65,72.3913,42,57.2,69.7,70.0,67.0
20160413213000,333.9,69.1304,40,57.2,69.7,70.0,67.0
20160413214500,320.25,66.3043,40,57.2,69.7,70.0,67.0
20160413220000,320.25,66.3043,40,57.2,69.8,70.0,67.0
20160413221500,320.25,66.3043,38,57.2,69.8,70.0,67.0
20160413223000,320.25,66.3043,38,57.2,69.8,70.0,67.0
20160413224500,320.25,66.3043,38,57.2,69.8,70.0,67.0
20160413230000,320.25,66.3043,38,57.2,69.8,70.0,67.0
20160413231500,320.25,66.3043,38,57.2,69.8,70.0,67.0
20160413233000,320.25,66.3043,38,57.2,69.7,70.0,67.0
20160413234500,308.7,63.913,38,57.2,69.7,70.0,67.0
20160414000000,308.7,63.913,38,57.2,69.8,70.0,67.0
20160414001500,308.7,63.913,38,57.2,69.8,70.0,67.0
20160414003000,313.95,65.0,38,57.2,69.8,70.0,67.0
20160414004500,313.95,65.0,38,57.2,69.8,70.0,67.0
20160414010000,313.95,65.0,38,57.2,69.8,70.0,67.0
20160414011500,313.95,65.0,38,57.2,69.7,70.0,67.0
20160414013000,313.95,65.0,38,57.2,69.7,70.0,67.0
20160414014500,313.95,65.0,38,57.2,69.7,70.0,67.0
20160414020000,305.55,63.2609,37,57.2,69.8,70.0,67.0
20160414021500,299.25,61.9565,37,57.2,69.8,70.0,67.0
20160414023000,295.05,61.087,37,57.2,69.8,70.0,67.0
20160414024500,298.2,61.7391,37,57.2,69.8,70.0,67.0
20160414030000,295.05,61.087,37,57.2,69.8,70.0,67.0
20160414031500,298.2,61.7391,37,57.2,69.7,70.0,67.0
20160414033000,292.95,60.6522,37,57.2,69.8,70.0,67.0
20160414034500,292.95,60.6522,37,57.2,69.8,70.0,67.0
20160414040000,289.8,60.0,37,57.2,69.8,70.0,67.0
20160414041500,292.95,60.6522,37,57.2,69.8,70.0,67.0
20160414043000,296.1,61.3043,37,57.2,69.8,70.0,67.0
20160414044500,292.95,60.6522,37,57.2,69.8,70.0,67.0
20160414050000,292.95,60.6522,37,57.2,69.9,70.0,67.0
20160414051500,296.1,61.3043,37,57.2,69.9,70.0,67.0
20160414053000,296.1,61.3043,37,57.2,69.9,70.0,67.0
20160414054500,296.1,61.3043,37,57.2,69.9,70.0,67.0
20160414060000,296.1,61.3043,37,57.2,69.9,70.0,67.0
20160414061500,300.3,62.1739,37,57.2,69.9,70.0,67.0
20160414063000,296.1,61.3043,37,57.2,69.9,70.0,67.0
20160414064500,296.1,61.3043,37,57.2,69.8,70.0,67.0
20160414070000,300.3,62.1739,37,57.2,70.1,70.0,67.0
20160414071500,300.3,62.1739,37,57.2,70.0,70.0,67.0
20160414073000,300.3,62.1739,37,57.2,70.0,70.0,67.0
20160414074500,300.3,62.1739,37,57.2,70.0,70.0,67.0
20160414080000,300.3,62.1739,37,57.2,69.8,70.0,67.0
20160414081500,286.65,59.3478,35,57.2,69.7,70.0,67.0
20160414083000,286.65,59.3478,35,57.2,69.9,70.0,67.0
20160414084500,278.25,57.6087,35,57.2,69.9,70.0,67.0
20160414090000,286.65,59.3478,37,57.2,69.9,70.0,67.0
20160414091500,286.65,59.3478,37,57.2,69.8,70.0,67.0
20160414093000,286.65,59.3478,37,57.2,69.8,70.0,67.0
20160414094500,289.8,60.0,37,57.2,70.0,70.0,67.0
20160414100000,295.05,61.087,36,57.2,70.2,70.0,67.0
20160414101500,298.2,61.7391,36,57.2,70.3,70.0,67.0
20160414103000,331.8,68.6956,40,57.2,70.4,70.0,67.0
20160414104500,350.7,72.6087,41,57.2,70.4,70.0,67.0
20160414110000,403.2,83.4783,46,57.2,70.5,70.0,67.0
20160414111500,431.55,89.3478,49,57.2,70.4,70.0,67.0
20160414113000,431.55,89.3478,49,57.2,69.9,70.0,67.0
20160414114500,431.55,89.3478,49,57.2,69.7,70.0,67.0
20160414120000,405.3,83.913,47,57.2,69.6,70.0,67.0
20160414121500,387.45,80.2174,45,57.2,69.6,70.0,67.0
20160414123000,358.05,74.1304,42,57.2,69.6,70.0,67.0
20160414124500,340.2,70.4348,40,57.2,69.7,70.0,67.0
20160414130000,344.4,71.3043,40,57.2,69.8,70.0,67.0
20160414131500,344.4,71.3043,40,57.2,70.0,70.0,67.0
20160414133000,344.4,71.3043,40,57.2,70.2,70.0,67.0
20160414134500,344.4,71.3043,40,57.2,70.3,70.0,67.0
20160414140000,357.0,73.913,41,57.2,70.3,70.0,67.0
20160414141500,362.25,75.0,42,57.2,70.2,70.0,67.0
20160414143000,362.25,75.0,42,57.2,70.1,70.0,67.0
20160414144500,362.25,75.0,42,57.2,70.0,70.0,67.0
20160414150000,362.25,75.0,42,57.2,70.2,70.0,67.0
20160414151500,362.25,75.0,42,57.2,70.1,70.0,67.0
20160414153000,463.05,95.8696,51,57.2,71.1,70.0,67.0
20160414154500,470.4,97.3913,52,57.2,71.7,70.0,67.0
20160414160000,470.4,97.3913,52,57.2,71.6,70.0,67.0
20160414161500,463.05,95.8696,51,57.2,71.4,70.0,67.0
20160414163000,470.4,97.3913,52,57.2,71.3,70.0,67.0
20160414164500,470.4,97.3913,52,57.2,71.3,70.0,67.0
20160414170000,478.8,99.1304,52,57.2,71.5,70.0,67.0
20160414171500,486.15,100.6522,52,57.2,71.2,70.0,67.0
20160414173000,486.15,100.6522,52,57.2,71.4,70.0,67.0
20160414174500,478.8,99.1304,52,57.2,71.2,70.0,67.0
20160414180000,478.8,99.1304,52,57.2,71.2,70.0,67.0
20160414181500,439.95,91.087,48,57.2,70.4,70.0,67.0
20160414183000,423.15,87.6087,46,57.2,70.1,70.0,67.0
20160414184500,423.15,87.6087,46,57.2,69.8,70.0,67.0
20160414190000,395.85,81.9565,44,57.2,69.6,70.0,67.0
20160414191500,366.45,75.8696,41,57.2,69.6,70.0,67.0
20160414193000,354.9,73.4783,41,57.2,70.0,70.0,67.0
20160414194500,364.35,75.4348,43,57.2,70.3,70.0,67.0
20160414200000,364.35,75.4348,43,57.2,70.1,70.0,67.0
20160414201500,360.15,74.5652,43,57.2,70.0,70.0,67.0
20160414203000,360.15,74.5652,43,57.2,69.9,70.0,67.0
20160414204500,360.15,74.5652,43,57.2,69.9,70.0,67.0
20160414210000,366.45,75.8696,43,57.2,69.8,70.0,67.0
20160414211500,366.45,75.8696,43,57.2,69.8,70.0,67.0
20160414213000,360.15,74.5652,43,57.2,69.8,70.0,67.0
20160414214500,360.15,74.5652,43,57.2,69.7,70.0,67.0
20160414220000,348.6,72.1739,42,57.2,69.7,70.0,67.0
20160414221500,331.8,68.6956,41,57.2,69.7,70.0,67.0
20160414223000,331.8,68.6956,41,57.2,69.7,70.0,67.0
20160414224500,319.2,66.087,39,57.2,69.7,70.0,67.0
20160414230000,306.6,63.4783,38,57.2,69.8,70.0,67.0
20160414231500,323.4,66.9565,38,57.2,69.8,70.0,67.0
20160414233000,307.65,63.6957,37,57.2,69.8,70.0,67.0
20160414234500,307.65,63.6957,37,57.2,69.9,70.0,67.0
20160415000000,301.35,62.3913,37,57.2,69.9,70.0,67.0
20160415001500,298.2,61.7391,37,57.2,70.0,70.0,67.0
20160415003000,298.2,61.7391,37,57.2,70.0,70.0,67.0
20160415004500,292.95,60.6522,37,57.2,70.0,70.0,67.0
20160415010000,292.95,60.6522,37,57.2,70.1,70.0,67.0
20160415011500,296.1,61.3043,37,57.2,70.0,70.0,67.0
20160415013000,291.9,60.4348,37,57.2,70.1,70.0,67.0
20160415014500,291.9,60.4348,37,57.2,70.0,70.0,67.0
20160415020000,296.1,61.3043,37,57.2,70.1,70.0,67.0
20160415021500,296.1,61.3043,37,57.2,70.1,70.0,67.0
20160415023000,299.25,61.9565,37,57.2,70.2,70.0,67.0
20160415024500,299.25,61.9565,37,57.2,70.2,70.0,67.0
20160415030000,299.25,61.9565,37,57.2,70.2,70.0,67.0
20160415031500,296.1,61.3043,37,57.2,70.2,70.0,67.0
20160415033000,296.1,61.3043,37,57.2,70.2,70.0,67.0
20160415034500,296.1,61.3043,37,57.2,70.0,70.0,67.0
20160415040000,296.1,61.3043,37,57.2,70.1,70.0,67.0
20160415041500,296.1,61.3043,37,57.2,70.1,70.0,67.0
20160415043000,299.25,61.9565,37,57.2,70.0,70.0,67.0
20160415044500,299.25,61.9565,37,57.2,70.1,70.0,67.0
20160415050000,296.1,61.3043,37,57.2,70.1,70.0,67.0
20160415051500,296.1,61.3043,37,57.2,70.0,70.0,67.0
20160415053000,299.25,61.9565,37,57.2,70.0,70.0,67.0
20160415054500,296.1,61.3043,37,57.2,70.0,70.0,67.0
20160415060000,296.1,61.3043,37,57.2,70.0,70.0,67.0
20160415061500,299.25,61.9565,37,57.2,69.9,70.0,67.0
20160415063000,296.1,61.3043,37,57.2,69.9,70.0,67.0
20160415064500,306.6,63.4783,37,57.2,69.8,70.0,67.0
20160415070000,306.6,63.4783,37,57.2,69.8,70.0,67.0
20160415071500,306.6,63.4783,37,57.2,69.8,70.0,67.0
20160415073000,300.3,62.1739,37,57.2,70.2,70.0,67.0
20160415074500,334.95,69.3478,40,57.2,70.4,70.0,67.0
20160415080000,396.9,82.1739,46,57.2,70.6,70.0,67.0
20160415081500,463.05,95.8696,53,57.2,70.9,70.0,67.0
20160415083000,470.4,97.3913,53,57.2,71.3,70.0,67.0
20160415084500,470.4,97.3913,53,57.2,71.2,70.0,67.0
20160415090000,463.05,95.8696,54,57.2,70.9,70.0,67.0
20160415091500,478.8,99.1304,54,57.2,70.6,70.0,67.0
20160415093000,478.8,99.1304,54,57.2,70.8,70.0,67.0
20160415094500,470.4,97.3913,54,57.2,70.8,70.0,67.0
20160415100000,463.05,95.8696,54,57.2,70.7,70.0,67.0
20160415101500,470.4,97.3913,54,57.2,70.5,70.0,67.0
20160415103000,478.8,99.1304,52,57.2,70.3,70.0,67.0
20160415104500,478.8,99.1304,51,57.2,70.2,70.0,67.0
20160415110000,470.4,97.3913,51,57.2,70.4,70.0,67.0
20160415111500,470.4,97.3913,51,57.2,70.2,70.0,67.0
20160415113000,470.4,97.3913,50,57.2,70.2,70.0,67.0
20160415114500,463.05,95.8696,50,57.2,70.0,70.0,67.0
20160415120000,455.7,94.3478,50,57.2,70.0,70.0,67.0
20160415121500,455.7,94.3478,50,57.2,69.9,70.0,67.0
20160415123000,463.05,95.8696,50,57.2,70.1,70.0,67.0
20160415124500,455.7,94.3478,50,57.2,70.0,70.0,67.0
20160415130000,463.05,95.8696,50,57.2,70.0,70.0,67.0
20160415131500,455.7,94.3478,50,57.2,70.1,70.0,67.0
20160415133000,455.7,94.3478,50,57.2,69.8,70.0,67.0
20160415134500,447.3,92.6087,50,57.2,70.0,70.0,67.0
20160415140000,455.7,94.3478,50,57.2,70.0,70.0,67.0
20160415141500,455.7,94.3478,50,57.2,70.1,70.0,67.0
20160415143000,455.7,94.3478,50,57.2,70.2,70.0,67.0
20160415144500,455.7,94.3478,50,57.2,70.2,70.0,67.0
20160415150000,463.05,95.8696,50,57.2,70.3,70.0,67.0
20160415151500,470.4,97.3913,51,57.2,70.9,70.0,67.0
20160415153000,463.05,95.8696,51,57.2,70.9,70.0,67.0
20160415154500,470.4,97.3913,51,57.2,71.0,70.0,67.0
20160415160000,463.05,95.8696,51,57.2,71.0,70.0,67.0
20160415161500,470.4,97.3913,51,57.2,70.8,70.0,67.0
20160415163000,470.4,97.3913,51,57.2,70.8,70.0,67.0
20160415164500,478.8,99.1304,51,57.2,70.8,70.0,67.0
20160415170000,478.8,99.1304,51,57.8,70.7,70.0,67.0
20160415171500,447.3,92.6087,49,57.2,70.1,70.0,67.0
20160415173000,439.95,91.087,48,57.2,69.8,70.0,67.0
20160415174500,439.95,91.087,47,57.2,69.7,70.0,67.0
20160415180000,405.3,83.913,45,57.2,69.6,70.0,67.0
20160415181500,359.1,74.3478,41,57.2,69.5,70.0,67.0
