PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160415183000,327.6,67.8261,39,57.2,69.6,70.0,67.0
20160415184500,321.3,66.5217,38,57.2,69.6,70.0,67.0
20160415190000,298.2,61.7391,36,57.2,69.6,70.0,67.0
20160415191500,273.0,56.5217,34,57.2,69.7,70.0,67.0
20160415193000,273.0,56.5217,34,57.2,70.3,70.0,67.0
20160415194500,342.3,70.8696,40,57.2,70.5,70.0,67.0
20160415200000,342.3,70.8696,40,57.2,70.3,70.0,67.0
20160415201500,342.3,70.8696,42,57.2,70.3,70.0,67.0
20160415203000,352.8,73.0435,43,57.2,70.2,70.0,67.0
20160415204500,352.8,73.0435,43,57.2,70.2,70.0,67.0
20160415210000,352.8,73.0435,43,57.2,70.1,70.0,67.0
20160415211500,359.1,74.3478,43,57.2,70.1,70.0,67.0
20160415213000,353.85,73.2609,43,57.2,70.0,70.0,67.0
20160415214500,353.85,73.2609,43,57.2,70.0,70.0,67.0
20160415220000,353.85,73.2609,43,57.2,70.0,70.0,67.0
20160415221500,358.05,74.1304,43,57.2,70.0,70.0,67.0
20160415223000,358.05,74.1304,43,57.2,70.0,70.0,67.0
20160415224500,358.05,74.1304,43,57.2,70.0,70.0,67.0
20160415230000,358.05,74.1304,43,57.2,70.0,70.0,67.0
20160415231500,358.05,74.1304,43,57.2,70.0,70.0,67.0
20160415233000,358.05,74.1304,43,57.2,69.9,70.0,67.0
20160415234500,358.05,74.1304,43,57.2,69.9,70.0,67.0
20160416000000,362.25,75.0,43,57.2,69.8,70.0,67.0
20160416001500,362.25,75.0,43,57.2,69.7,70.0,67.0
20160416003000,352.8,73.0435,42,57.2,69.7,70.0,67.0
20160416004500,334.95,69.3478,40,57.2,69.7,70.0,67.0
20160416010000,334.95,69.3478,40,57.2,69.8,70.0,67.0
20160416011500,334.95,69.3478,40,57.2,69.8,70.0,67.0
20160416013000,330.75,68.4783,39,57.2,69.8,70.0,67.0
20160416014500,330.75,68.4783,39,57.2,69.8,70.0,67.0
20160416020000,330.75,68.4783,39,57.2,69.8,70.0,67.0
20160416021500,330.75,68.4783,39,57.2,69.7,70.0,67.0
20160416023000,320.25,66.3043,38,57.2,69.7,70.0,67.0
20160416024500,301.35,62.3913,37,57.2,69.7,70.0,67.0
20160416030000,291.9,60.4348,36,57.2,69.8,70.0,67.0
20160416031500,291.9,60.4348,36,57.2,69.8,70.0,67.0
20160416033000,291.9,60.4348,36,57.2,69.8,70.0,67.0
20160416034500,291.9,60.4348,36,57.2,69.9,70.0,67.0
20160416040000,291.9,60.4348,36,57.2,69.9,70.0,67.0
20160416041500,291.9,60.4348,36,57.2,70.0,70.0,67.0
20160416043000,295.05,61.087,36,57.2,70.0,70.0,67.0
20160416044500,295.05,61.087,36,57.2,70.0,70.0,67.0
20160416050000,289.8,60.0,36,57.2,70.0,70.0,67.0
20160416051500,295.05,61.087,36,57.2,70.0,70.0,67.0
20160416053000,295.05,61.087,36,57.2,70.0,70.0,67.0
20160416054500,295.05,61.087,36,57.2,70.0,70.0,67.0
20160416060000,298.2,61.7391,36,57.2,70.0,70.0,67.0
20160416061500,295.05,61.087,36,57.2,70.0,70.0,67.0
20160416063000,289.8,60.0,36,57.2,70.0,70.0,67.0
20160416064500,296.1,61.3043,36,57.2,70.0,70.0,67.0
20160416070000,292.95,60.6522,37,57.2,70.4,70.0,67.0
20160416071500,354.9,73.4783,41,57.2,70.4,70.0,67.0
20160416073000,354.9,73.4783,41,57.2,70.2,70.0,67.0
20160416074500,354.9,73.4783,41,57.2,70.0,70.0,67.0
20160416080000,354.9,73.4783,41,57.2,70.0,70.0,67.0
20160416081500,354.9,73.4783,41,57.2,69.8,70.0,67.0
20160416083000,362.25,75.0,41,57.2,69.8,70.0,67.0
20160416084500,346.5,71.7391,40,57.2,69.7,70.0,67.0
20160416090000,342.3,70.8696,40,57.2,69.7,70.0,67.0
20160416091500,327.6,67.8261,38,57.2,69.7,70.0,67.0
20160416093000,327.6,67.8261,38,57.2,69.8,70.0,67.0
20160416094500,323.4,66.9565,38,57.2,69.8,70.0,67.0
20160416100000,323.4,66.9565,38,57.2,69.8,70.0,67.0
20160416101500,323.4,66.9565,38,57.2,69.8,70.0,67.0
20160416103000,323.4,66.9565,38,57.2,69.8,70.0,67.0
20160416104500,323.4,66.9565,38,57.2,69.8,70.0,67.0
20160416110000,323.4,66.9565,38,57.2,69.7,70.0,67.0
20160416111500,323.4,66.9565,38,57.2,69.7,70.0,67.0
20160416113000,323.4,66.9565,38,57.2,69.7,70.0,67.0
20160416114500,308.7,63.913,37,57.2,69.7,70.0,67.0
20160416120000,296.1,61.3043,36,57.2,69.7,70.0,67.0
20160416121500,296.1,61.3043,36,57.2,69.8,70.0,67.0
20160416123000,296.1,61.3043,36,57.2,69.8,70.0,67.0
20160416124500,296.1,61.3043,36,57.2,69.8,70.0,67.0
20160416130000,299.25,61.9565,36,57.2,69.8,70.0,67.0
20160416131500,296.1,61.3043,36,57.2,69.8,70.0,67.0
20160416133000,296.1,61.3043,36,57.2,69.8,70.0,67.0
20160416134500,296.1,61.3043,36,57.2,69.8,70.0,67.0
20160416140000,300.3,62.1739,36,57.2,69.8,70.0,67.0
20160416141500,296.1,61.3043,36,57.2,69.8,70.0,67.0
20160416143000,296.1,61.3043,36,57.2,69.8,70.0,67.0
20160416144500,299.25,61.9565,36,57.2,69.8,70.0,67.0
20160416150000,299.25,61.9565,36,57.2,69.8,70.0,67.0
20160416151500,299.25,61.9565,36,57.2,69.8,70.0,67.0
20160416153000,299.25,61.9565,36,57.2,69.8,70.0,67.0
20160416154500,289.8,60.0,36,57.2,69.8,70.0,67.0
20160416160000,299.25,61.9565,36,57.2,69.9,70.0,67.0
20160416161500,299.25,61.9565,36,57.2,69.9,70.0,67.0
20160416163000,296.1,61.3043,36,57.2,69.9,70.0,67.0
20160416164500,296.1,61.3043,36,57.2,69.9,70.0,67.0
20160416170000,299.25,61.9565,36,57.2,69.9,70.0,67.0
20160416171500,299.25,61.9565,36,57.2,70.0,70.0,67.0
20160416173000,295.05,61.087,36,57.2,70.2,70.0,67.0
20160416174500,295.05,61.087,36,57.2,70.2,70.0,67.0
20160416180000,295.05,61.087,36,57.2,70.2,70.0,67.0
20160416181500,299.25,61.9565,36,57.2,70.2,70.0,67.0
20160416183000,299.25,61.9565,36,57.2,70.2,70.0,67.0
20160416184500,292.95,60.6522,36,57.2,70.2,70.0,67.0
20160416190000,296.1,61.3043,36,57.2,70.2,70.0,67.0
20160416191500,349.65,72.3913,41,57.2,70.5,70.0,67.0
20160416193000,354.9,73.4783,41,57.2,70.3,70.0,67.0
20160416194500,354.9,73.4783,41,57.2,70.2,70.0,67.0
20160416200000,359.1,74.3478,41,57.2,70.0,70.0,67.0
20160416201500,353.85,73.2609,41,57.2,70.0,70.0,67.0
20160416203000,353.85,73.2609,41,57.2,69.9,70.0,67.0
20160416204500,353.85,73.2609,41,57.2,69.9,70.0,67.0
20160416210000,353.85,73.2609,41,57.2,69.8,70.0,67.0
20160416211500,359.1,74.3478,41,57.2,69.9,70.0,67.0
20160416213000,359.1,74.3478,41,57.2,69.9,70.0,67.0
20160416214500,359.1,74.3478,41,57.2,69.9,70.0,67.0
20160416220000,359.1,74.3478,41,57.2,69.9,70.0,67.0
20160416221500,359.1,74.3478,41,57.2,69.9,70.0,67.0
20160416223000,353.85,73.2609,41,57.2,69.8,70.0,67.0
20160416224500,353.85,73.2609,41,57.2,69.8,70.0,67.0
20160416230000,349.65,72.3913,41,57.2,69.7,70.0,67.0
20160416231500,340.2,70.4348,40,57.2,69.7,70.0,67.0
20160416233000,324.45,67.1739,39,57.2,69.7,70.0,67.0
20160416234500,320.25,66.3043,38,57.2,69.8,70.0,67.0
20160417000000,320.25,66.3043,38,57.2,69.8,70.0,67.0
20160417001500,320.25,66.3043,38,57.2,69.7,70.0,67.0
20160417003000,304.5,63.0435,37,57.2,69.8,70.0,67.0
20160417004500,304.5,63.0435,37,57.2,69.8,70.0,67.0
20160417010000,304.5,63.0435,37,57.2,69.8,70.0,67.0
20160417011500,301.35,62.3913,37,57.2,69.8,70.0,67.0
20160417013000,304.5,63.0435,37,57.2,69.8,70.0,67.0
20160417014500,304.5,63.0435,37,57.2,69.8,70.0,67.0
20160417020000,304.5,63.0435,37,57.2,69.8,70.0,67.0
20160417021500,304.5,63.0435,37,57.2,69.8,70.0,67.0
20160417023000,308.7,63.913,37,57.2,69.8,70.0,67.0
20160417024500,308.7,63.913,37,57.2,69.8,70.0,67.0
20160417030000,308.7,63.913,37,57.2,69.7,70.0,67.0
20160417031500,289.8,60.0,36,57.2,69.7,70.0,67.0
20160417033000,284.55,58.913,35,57.2,69.8,70.0,67.0
20160417034500,284.55,58.913,35,57.2,69.8,70.0,67.0
20160417040000,284.55,58.913,35,57.2,69.9,70.0,67.0
20160417041500,284.55,58.913,35,57.2,69.9,70.0,67.0
20160417043000,284.55,58.913,35,57.2,69.9,70.0,67.0
20160417044500,284.55,58.913,35,57.2,69.9,70.0,67.0
20160417050000,288.75,59.7826,35,57.2,69.9,70.0,67.0
20160417051500,284.55,58.913,35,57.2,70.0,70.0,67.0
20160417053000,284.55,58.913,35,57.2,69.9,70.0,67.0
20160417054500,284.55,58.913,35,57.2,70.0,70.0,67.0
20160417060000,280.35,58.0435,35,57.2,70.0,70.0,67.0
20160417061500,280.35,58.0435,35,57.2,70.0,70.0,67.0
20160417063000,284.55,58.913,35,57.2,70.0,70.0,67.0
20160417064500,284.55,58.913,35,57.2,70.0,70.0,67.0
20160417070000,287.7,59.5652,35,57.2,70.0,70.0,67.0
20160417071500,284.55,58.913,35,57.2,70.0,70.0,67.0
20160417073000,288.75,59.7826,36,57.2,70.4,70.0,67.0
20160417074500,360.15,74.5652,42,57.2,70.5,70.0,67.0
20160417080000,345.45,71.5217,42,57.2,70.2,70.0,67.0
20160417081500,341.25,70.6522,42,57.2,70.2,70.0,67.0
20160417083000,341.25,70.6522,42,57.2,70.3,70.0,67.0
20160417084500,355.95,73.6957,43,57.2,70.2,70.0,67.0
20160417090000,355.95,73.6957,43,57.2,70.3,70.0,67.0
20160417091500,362.25,75.0,43,57.2,70.2,70.0,67.0
20160417093000,362.25,75.0,43,57.2,70.2,70.0,67.0
20160417094500,362.25,75.0,43,57.2,70.3,70.0,67.0
20160417100000,371.7,76.9565,44,57.2,70.2,70.0,67.0
20160417101500,371.7,76.9565,44,57.2,70.0,70.0,67.0
20160417103000,375.9,77.8261,44,57.2,69.9,70.0,67.0
20160417104500,375.9,77.8261,44,57.2,69.8,70.0,67.0
20160417110000,388.5,80.4348,43,57.2,69.8,70.0,67.0
20160417111500,370.65,76.7391,42,57.2,69.7,70.0,67.0
20160417113000,359.1,74.3478,41,57.2,69.7,70.0,67.0
20160417114500,350.7,72.6087,40,57.2,69.7,70.0,67.0
20160417120000,332.85,68.913,39,57.2,69.7,70.0,67.0
20160417121500,328.65,68.0435,39,57.2,69.7,70.0,67.0
20160417123000,316.05,65.4348,38,57.2,69.7,70.0,67.0
20160417124500,316.05,65.4348,37,57.2,69.8,70.0,67.0
20160417130000,307.65,63.6957,37,57.2,69.8,70.0,67.0
20160417131500,307.65,63.6957,37,57.2,69.8,70.0,67.0
20160417133000,307.65,63.6957,37,57.2,69.9,70.0,67.0
20160417134500,303.45,62.8261,37,57.2,69.9,70.0,67.0
20160417140000,303.45,62.8261,37,57.2,69.9,70.0,67.0
20160417141500,307.65,63.6957,37,57.9,70.0,70.0,67.0
20160417143000,307.65,63.6957,37,57.9,70.0,70.0,67.0
20160417144500,296.1,61.3043,37,57.9,70.0,70.0,67.0
20160417150000,300.3,62.1739,37,57.9,70.0,70.0,67.0
20160417151500,300.3,62.1739,37,57.9,70.1,70.0,67.0
20160417153000,300.3,62.1739,37,57.9,70.2,70.0,67.0
20160417154500,300.3,62.1739,37,57.9,70.2,70.0,67.0
20160417160000,300.3,62.1739,37,57.9,70.2,70.0,67.0
20160417161500,300.3,62.1739,37,57.9,70.2,70.0,67.0
20160417163000,300.3,62.1739,37,57.9,70.2,70.0,67.0
20160417164500,319.2,66.087,39,57.9,70.4,70.0,67.0
20160417170000,353.85,73.2609,42,57.3,70.3,70.0,67.0
20160417171500,353.85,73.2609,42,57.3,70.3,70.0,67.0
20160417173000,368.55,76.3043,43,57.3,70.2,70.0,67.0
20160417174500,363.3,75.2174,43,57.3,70.1,70.0,67.0
20160417180000,355.95,73.6957,43,57.3,70.0,70.0,67.0
20160417181500,361.2,74.7826,43,57.3,70.0,70.0,67.0
20160417183000,361.2,74.7826,43,57.3,69.9,70.0,67.0
20160417184500,361.2,74.7826,43,57.3,69.9,70.0,67.0
20160417190000,361.2,74.7826,43,57.3,69.8,70.0,67.0
20160417191500,361.2,74.7826,43,57.3,69.8,70.0,67.0
20160417193000,361.2,74.7826,43,57.3,70.1,70.0,67.0
20160417194500,366.45,75.8696,43,57.3,69.9,70.0,67.0
20160417200000,366.45,75.8696,43,57.3,69.7,70.0,67.0
20160417201500,361.2,74.7826,43,57.3,69.7,70.0,67.0
20160417203000,349.65,72.3913,42,57.3,69.7,70.0,67.0
20160417204500,340.2,70.4348,41,57.3,69.7,70.0,67.0
20160417210000,327.6,67.8261,40,57.3,69.8,70.0,67.0
20160417211500,327.6,67.8261,40,57.3,69.8,70.0,67.0
20160417213000,337.05,69.7826,40,57.3,69.8,70.0,67.0
20160417214500,337.05,69.7826,40,57.3,69.8,70.0,67.0
20160417220000,330.75,68.4783,39,57.3,69.7,70.0,67.0
20160417221500,310.8,64.3478,38,57.3,69.7,70.0,67.0
20160417223000,310.8,64.3478,38,57.3,69.8,70.0,67.0
20160417224500,313.95,65.0,38,57.3,69.8,70.0,67.0
20160417230000,313.95,65.0,38,57.3,69.8,70.0,67.0
20160417231500,313.95,65.0,38,57.3,69.8,70.0,67.0
20160417233000,313.95,65.0,38,57.3,69.8,70.0,67.0
20160417234500,317.1,65.6522,38,57.3,69.8,70.0,67.0
20160418000000,317.1,65.6522,38,57.3,69.8,70.0,67.0
20160418001500,312.9,64.7826,38,57.3,69.8,70.0,67.0
20160418003000,312.9,64.7826,38,57.3,69.8,70.0,67.0
20160418004500,312.9,64.7826,38,57.3,69.8,70.0,67.0
20160418010000,312.9,64.7826,38,57.3,69.8,70.0,67.0
20160418011500,312.9,64.7826,38,57.3,69.8,70.0,67.0
20160418013000,316.05,65.4348,38,57.3,69.8,70.0,67.0
20160418014500,310.8,64.3478,38,57.3,69.8,70.0,67.0
20160418020000,315.0,65.2174,38,57.3,69.8,70.0,67.0
20160418021500,315.0,65.2174,38,57.3,69.8,70.0,67.0
20160418023000,315.0,65.2174,38,57.3,69.8,70.0,67.0
20160418024500,298.2,61.7391,36,57.3,69.7,70.0,67.0
20160418030000,298.2,61.7391,36,57.3,69.8,70.0,67.0
20160418031500,298.2,61.7391,36,57.3,69.8,70.0,67.0
20160418033000,295.05,61.087,36,57.3,69.7,70.0,67.0
20160418034500,286.65,59.3478,35,57.3,69.8,70.0,67.0
20160418040000,286.65,59.3478,35,57.3,69.8,70.0,67.0
20160418041500,282.45,58.4783,35,57.3,69.8,70.0,67.0
20160418043000,279.3,57.8261,35,57.3,69.8,70.0,67.0
20160418044500,283.5,58.6957,35,57.3,69.8,70.0,67.0
20160418050000,283.5,58.6957,35,57.3,69.8,70.0,67.0
20160418051500,283.5,58.6957,35,57.3,69.8,70.0,67.0
20160418053000,283.5,58.6957,35,57.3,69.9,70.0,67.0
20160418054500,283.5,58.6957,35,57.3,69.9,70.0,67.0
20160418060000,283.5,58.6957,35,57.3,69.8,70.0,67.0
20160418061500,287.7,59.5652,35,57.3,69.8,70.0,67.0
20160418063000,287.7,59.5652,35,57.3,69.9,70.0,67.0
20160418064500,287.7,59.5652,35,57.3,69.9,70.0,67.0
20160418070000,287.7,59.5652,35,57.3,70.2,70.0,67.0
20160418071500,284.55,58.913,35,57.3,70.2,70.0,67.0
20160418073000,284.55,58.913,35,57.3,70.3,70.0,67.0
20160418074500,284.55,58.913,35,57.3,70.1,70.0,67.0
20160418080000,284.55,58.913,35,57.3,70.0,70.0,67.0
20160418081500,284.55,58.913,35,57.3,70.0,70.0,67.0
20160418083000,284.55,58.913,35,57.3,70.3,70.0,67.0
20160418084500,300.3,62.1739,38,57.3,70.4,70.0,67.0
20160418090000,343.35,71.087,41,57.3,70.4,70.0,67.0
20160418091500,486.15,100.6522,52,57.3,70.5,68.5,65.5
20160418093000,486.15,100.6522,52,57.3,70.5,68.5,65.5
20160418094500,470.4,97.3913,54,57.3,70.5,68.5,65.5
20160418100000,500.85,103.6957,54,57.3,70.5,68.5,65.5
20160418101500,493.5,102.1739,53,57.3,70.5,68.5,65.5
20160418103000,486.15,100.6522,52,57.3,70.5,68.5,65.5
20160418104500,478.8,99.1304,52,57.3,70.5,68.5,65.5
20160418110000,478.8,99.1304,52,57.3,70.4,68.5,65.5
20160418111500,478.8,99.1304,52,57.3,70.3,68.5,65.5
20160418113000,486.15,100.6522,52,57.3,70.2,68.5,65.5
20160418114500,478.8,99.1304,52,57.3,70.0,68.5,65.5
20160418120000,478.8,99.1304,52,57.3,70.1,68.5,65.5
20160418121500,478.8,99.1304,52,57.3,69.4,68.5,65.5
20160418123000,478.8,99.1304,52,57.3,69.2,68.5,65.5
20160418124500,470.4,97.3913,52,57.3,69.2,68.5,65.5
20160418130000,486.15,100.6522,52,57.3,69.4,68.5,65.5
20160418131500,478.8,99.1304,52,57.3,69.1,68.5,65.5
20160418133000,470.4,97.3913,52,57.3,68.9,68.5,65.5
20160418134500,470.4,97.3913,52,57.3,68.9,68.5,65.5
20160418140000,470.4,97.3913,52,57.3,68.8,68.5,65.5
20160418141500,478.8,99.1304,52,57.3,69.0,68.5,65.5
20160418143000,470.4,97.3913,52,57.3,68.9,68.5,65.5
20160418144500,478.8,99.1304,52,57.3,69.1,68.5,65.5
20160418150000,478.8,99.1304,52,57.3,69.2,68.5,65.5
20160418151500,478.8,99.1304,52,57.3,69.3,68.5,65.5
20160418153000,463.05,95.8696,53,57.3,69.3,68.5,65.5
20160418154500,478.8,99.1304,53,57.3,69.3,68.5,65.5
20160418160000,470.4,97.3913,53,57.3,69.4,68.5,65.5
20160418161500,486.15,100.6522,53,57.3,69.0,68.5,65.5
20160418163000,486.15,100.6522,52,57.3,68.8,68.5,65.5
20160418164500,478.8,99.1304,51,57.3,68.7,68.5,65.5
20160418170000,470.4,97.3913,51,57.3,68.5,68.5,65.5
20160418171500,470.4,97.3913,51,57.3,68.4,68.5,65.5
20160418173000,470.4,97.3913,51,57.3,68.4,68.5,65.5
20160418174500,470.4,97.3913,51,57.3,68.3,68.5,65.5
20160418180000,463.05,95.8696,50,57.3,68.2,68.5,65.5
20160418181500,447.3,92.6087,48,57.3,68.2,68.5,65.5
20160418183000,423.15,87.6087,47,57.3,68.2,68.5,65.5
20160418184500,423.15,87.6087,47,57.3,68.4,68.5,65.5
20160418190000,423.15,87.6087,47,57.3,68.6,68.5,65.5
20160418191500,447.3,92.6087,49,57.3,69.0,68.5,65.5
20160418193000,470.4,97.3913,50,57.3,69.3,68.5,65.5
20160418194500,470.4,97.3913,50,57.3,68.8,68.5,65.5
20160418200000,447.3,92.6087,49,57.3,68.7,68.5,65.5
20160418201500,447.3,92.6087,49,57.3,68.7,68.5,65.5
20160418203000,447.3,92.6087,49,57.3,68.7,68.5,65.5
20160418204500,439.95,91.087,50,57.3,68.7,68.5,65.5
20160418210000,431.55,89.3478,50,57.3,68.6,68.5,65.5
20160418211500,431.55,89.3478,50,57.3,68.6,68.5,65.5
20160418213000,431.55,89.3478,50,57.3,68.6,68.5,65.5
20160418214500,439.95,91.087,50,57.3,68.6,68.5,65.5
20160418220000,439.95,91.087,50,57.3,68.6,68.5,65.5
20160418221500,431.55,89.3478,50,57.3,68.6,68.5,65.5
20160418223000,431.55,89.3478,50,57.3,68.6,68.5,65.5
20160418224500,431.55,89.3478,50,57.3,68.6,68.5,65.5
20160418230000,431.55,89.3478,50,57.3,68.5,68.5,65.5
20160418231500,455.7,94.3478,49,57.3,68.5,68.5,65.5
20160418233000,447.3,92.6087,49,57.3,68.4,68.5,65.5
20160418234500,447.3,92.6087,49,57.3,68.4,68.5,65.5
20160419000000,447.3,92.6087,49,57.3,68.4,68.5,65.5
20160419001500,447.3,92.6087,49,57.3,68.4,68.5,65.5
20160419003000,439.95,91.087,49,57.3,68.5,68.5,65.5
20160419004500,439.95,91.087,49,57.3,68.5,68.5,65.5
20160419010000,447.3,92.6087,49,57.3,68.6,68.5,65.5
20160419011500,439.95,91.087,49,57.3,68.5,68.5,65.5
20160419013000,447.3,92.6087,49,57.3,68.4,68.5,65.5
20160419014500,447.3,92.6087,49,57.3,68.4,68.5,65.5
20160419020000,447.3,92.6087,49,57.3,68.4,68.5,65.5
20160419021500,439.95,91.087,49,57.3,68.4,68.5,65.5
20160419023000,447.3,92.6087,49,57.3,68.4,68.5,65.5
20160419024500,439.95,91.087,49,57.3,68.4,68.5,65.5
20160419030000,439.95,91.087,49,57.3,68.4,68.5,65.5
20160419031500,439.95,91.087,49,57.3,68.3,68.5,65.5
20160419033000,439.95,91.087,49,57.3,68.3,68.5,65.5
20160419034500,439.95,91.087,49,57.3,68.3,68.5,65.5
20160419040000,431.55,89.3478,50,57.3,68.3,68.5,65.5
20160419041500,439.95,91.087,50,57.3,68.3,68.5,65.5
20160419043000,439.95,91.087,50,57.3,68.2,68.5,65.5
20160419044500,431.55,89.3478,50,57.3,68.3,68.5,65.5
20160419050000,439.95,91.087,50,57.3,68.3,68.5,65.5
20160419051500,439.95,91.087,50,57.3,68.3,68.5,65.5
20160419053000,439.95,91.087,50,57.3,68.3,68.5,65.5
20160419054500,439.95,91.087,50,57.3,68.3,68.5,65.5
20160419060000,439.95,91.087,50,57.3,68.3,68.5,65.5
20160419061500,447.3,92.6087,50,57.3,68.3,68.5,65.5
20160419063000,447.3,92.6087,50,57.3,68.2,68.5,65.5
20160419064500,439.95,91.087,50,57.3,68.2,68.5,65.5
20160419070000,463.05,95.8696,52,57.3,68.8,68.5,65.5
20160419071500,455.7,94.3478,51,57.3,68.7,68.5,65.5
20160419073000,455.7,94.3478,51,57.3,68.7,68.5,65.5
20160419074500,447.3,92.6087,50,57.3,68.4,68.5,65.5
20160419080000,455.7,94.3478,50,57.3,68.3,68.5,65.5
20160419081500,439.95,91.087,50,57.3,68.2,68.5,65.5
20160419083000,413.7,85.6522,47,57.3,68.2,68.5,65.5
20160419084500,395.85,81.9565,45,57.3,68.1,68.5,65.5
20160419090000,387.45,80.2174,45,57.3,68.2,68.5,65.5
20160419091500,361.2,74.7826,42,57.3,68.2,68.5,65.5
20160419093000,355.95,73.6957,41,57.3,68.2,68.5,65.5
20160419094500,348.6,72.1739,41,57.3,68.3,68.5,65.5
20160419100000,348.6,72.1739,41,57.3,68.3,68.5,65.5
20160419101500,348.6,72.1739,41,57.3,68.4,68.5,65.5
20160419103000,344.4,71.3043,41,57.3,68.4,68.5,65.5
20160419104500,344.4,71.3043,41,57.3,68.4,68.5,65.5
20160419110000,344.4,71.3043,41,57.3,68.4,68.5,65.5
20160419111500,344.4,71.3043,41,57.3,68.3,68.5,65.5
20160419113000,344.4,71.3043,40,57.3,68.2,68.5,65.5
20160419114500,344.4,71.3043,40,57.3,68.2,68.5,65.5
20160419120000,327.6,67.8261,39,57.3,68.3,68.5,65.5
20160419121500,327.6,67.8261,39,57.3,68.3,68.5,65.5
20160419123000,327.6,67.8261,39,57.3,68.3,68.5,65.5
20160419124500,327.6,67.8261,39,57.3,68.2,68.5,65.5
20160419130000,327.6,67.8261,39,57.3,68.3,68.5,65.5
20160419131500,322.35,66.7391,39,57.3,68.3,68.5,65.5
20160419133000,322.35,66.7391,39,57.3,68.3,68.5,65.5
20160419134500,322.35,66.7391,39,57.3,68.3,68.5,65.5
20160419140000,322.35,66.7391,39,57.3,68.3,68.5,65.5
20160419141500,322.35,66.7391,39,57.3,68.3,68.5,65.5
20160419143000,322.35,66.7391,39,57.3,68.4,68.5,65.5
20160419144500,310.8,64.3478,39,57.3,68.5,68.5,65.5
20160419150000,306.6,63.4783,39,57.3,68.5,68.5,65.5
20160419151500,312.9,64.7826,39,57.3,68.6,68.5,65.5
20160419153000,312.9,64.7826,39,57.3,68.6,68.5,65.5
20160419154500,307.65,63.6957,39,57.3,68.6,68.5,65.5
20160419160000,310.8,64.3478,39,57.3,68.6,68.5,65.5
20160419161500,310.8,64.3478,39,57.3,68.6,68.5,65.5
20160419163000,310.8,64.3478,39,57.3,68.7,68.5,65.5
20160419164500,307.65,63.6957,39,57.3,68.7,68.5,65.5
20160419170000,307.65,63.6957,39,57.3,68.7,68.5,65.5
20160419171500,307.65,63.6957,39,57.3,68.7,68.5,65.5
20160419173000,312.9,64.7826,39,57.3,68.7,68.5,65.5
20160419174500,307.65,63.6957,39,57.3,68.7,68.5,65.5
20160419180000,316.05,65.4348,40,57.3,68.7,68.5,65.5
20160419181500,316.05,65.4348,40,57.3,68.7,68.5,65.5
20160419183000,316.05,65.4348,40,57.3,68.7,68.5,65.5
20160419184500,316.05,65.4348,40,57.3,68.7,68.5,65.5
20160419190000,316.05,65.4348,40,57.3,68.6,68.5,65.5
20160419191500,353.85,73.2609,42,57.3,69.0,68.5,65.5
20160419193000,447.3,92.6087,52,57.3,69.2,68.5,65.5
20160419194500,470.4,97.3913,53,57.3,68.9,68.5,65.5
20160419200000,470.4,97.3913,53,57.3,68.7,68.5,65.5
20160419201500,470.4,97.3913,53,57.3,68.6,68.5,65.5
20160419203000,463.05,95.8696,52,57.3,68.4,68.5,65.5
20160419204500,463.05,95.8696,52,57.3,68.4,68.5,65.5
20160419210000,463.05,95.8696,52,57.3,68.3,68.5,65.5
20160419211500,455.7,94.3478,51,57.3,68.2,68.5,65.5
20160419213000,439.95,91.087,50,57.3,68.2,68.5,65.5
20160419214500,431.55,89.3478,49,57.3,68.2,68.5,65.5
20160419220000,423.15,87.6087,48,57.3,68.2,68.5,65.5
20160419221500,405.3,83.913,47,57.3,68.2,68.5,65.5
20160419223000,395.85,81.9565,46,57.3,68.2,68.5,65.5
20160419224500,387.45,80.2174,46,57.3,68.2,68.5,65.5
20160419230000,387.45,80.2174,45,57.3,68.2,68.5,65.5
20160419231500,351.75,72.8261,41,57.3,68.4,68.5,65.5
20160419233000,355.95,73.6957,41,57.3,68.5,68.5,65.5
20160419234500,351.75,72.8261,41,57.3,68.6,68.5,65.5
20160420000000,355.95,73.6957,42,57.3,68.6,68.5,65.5
20160420001500,355.95,73.6957,42,57.3,68.7,68.5,65.5
20160420003000,355.95,73.6957,42,57.3,68.7,68.5,65.5
20160420004500,367.5,76.087,43,57.3,68.7,68.5,65.5
20160420010000,367.5,76.087,43,57.3,68.8,68.5,65.5
20160420011500,379.05,78.4783,45,57.3,68.7,68.5,65.5
20160420013000,379.05,78.4783,45,57.3,68.7,68.5,65.5
20160420014500,379.05,78.4783,45,57.3,68.7,68.5,65.5
20160420020000,379.05,78.4783,45,57.3,68.7,68.5,65.5
20160420021500,379.05,78.4783,45,57.3,68.7,68.5,65.5
20160420023000,379.05,78.4783,45,57.3,68.6,68.5,65.5
20160420024500,379.05,78.4783,45,57.3,68.7,68.5,65.5
20160420030000,379.05,78.4783,45,57.3,68.7,68.5,65.5
20160420031500,372.75,77.1739,45,57.3,68.6,68.5,65.5
20160420033000,372.75,77.1739,45,57.3,68.6,68.5,65.5
20160420034500,372.75,77.1739,45,57.3,68.7,68.5,65.5
20160420040000,372.75,77.1739,45,57.3,68.6,68.5,65.5
20160420041500,372.75,77.1739,45,57.3,68.6,68.5,65.5
20160420043000,378.0,78.2609,45,57.3,68.6,68.5,65.5
20160420044500,370.65,76.7391,45,57.3,68.6,68.5,65.5
20160420050000,370.65,76.7391,45,57.3,68.6,68.5,65.5
20160420051500,375.9,77.8261,45,57.3,68.6,68.5,65.5
20160420053000,375.9,77.8261,45,57.3,68.7,68.5,65.5
20160420054500,375.9,77.8261,45,57.3,68.7,68.5,65.5
20160420060000,375.9,77.8261,45,57.3,68.7,68.5,65.5
20160420061500,381.15,78.913,45,57.3,68.7,68.5,65.5
20160420063000,381.15,78.913,45,57.3,68.8,68.5,65.5
20160420064500,389.55,80.6522,46,57.3,68.7,68.5,65.5
20160420070000,394.8,81.7391,46,57.3,68.6,68.5,65.5
20160420071500,447.3,92.6087,52,57.3,69.1,68.5,65.5
20160420073000,507.15,105.0,57,57.3,69.3,68.5,65.5
20160420074500,493.5,102.1739,56,57.3,69.4,68.5,65.5
20160420080000,486.15,100.6522,53,57.3,69.1,68.5,65.5
20160420081500,486.15,100.6522,52,57.3,69.1,68.5,65.5
20160420083000,470.4,97.3913,52,57.3,69.2,68.5,65.5
20160420084500,470.4,97.3913,52,57.3,69.5,68.5,65.5
20160420090000,470.4,97.3913,52,57.3,69.1,68.5,65.5
20160420091500,463.05,95.8696,52,57.3,68.8,68.5,65.5
20160420093000,470.4,97.3913,52,57.3,68.7,68.5,65.5
20160420094500,470.4,97.3913,52,57.3,68.8,68.5,65.5
20160420100000,470.4,97.3913,52,57.3,69.2,68.5,65.5
20160420101500,463.05,95.8696,52,57.3,69.3,68.5,65.5
20160420103000,470.4,97.3913,51,57.3,68.8,68.5,65.5
20160420104500,455.7,94.3478,50,57.3,68.8,68.5,65.5
20160420110000,447.3,92.6087,50,57.3,68.8,68.5,65.5
20160420111500,447.3,92.6087,51,57.3,68.7,68.5,65.5
20160420113000,447.3,92.6087,51,57.3,68.7,68.5,65.5
20160420114500,463.05,95.8696,50,57.3,68.6,68.5,65.5
20160420120000,470.4,97.3913,50,57.3,68.9,68.5,65.5
20160420121500,463.05,95.8696,50,57.3,68.7,68.5,65.5
20160420123000,463.05,95.8696,50,57.3,68.6,68.5,65.5
20160420124500,463.05,95.8696,50,57.3,68.6,68.5,65.5
20160420130000,463.05,95.8696,50,57.3,68.9,68.5,65.5
20160420131500,470.4,97.3913,52,57.3,69.1,68.5,65.5
20160420133000,463.05,95.8696,52,57.3,69.2,68.5,65.5
20160420134500,463.05,95.8696,53,57.3,69.3,68.5,65.5
20160420140000,470.4,97.3913,54,57.3,69.3,68.5,65.5
20160420141500,463.05,95.8696,54,57.3,69.0,68.5,65.5
20160420143000,463.05,95.8696,54,57.3,68.8,68.5,65.5
20160420144500,470.4,97.3913,54,57.3,68.8,68.5,65.5
20160420150000,463.05,95.8696,54,57.3,68.7,68.5,65.5
20160420151500,463.05,95.8696,54,57.3,68.6,68.5,65.5
20160420153000,470.4,97.3913,54,57.3,68.6,68.5,65.5
20160420154500,463.05,95.8696,54,57.3,68.6,68.5,65.5
20160420160000,470.4,97.3913,54,57.3,68.6,68.5,65.5
20160420161500,463.05,95.8696,54,57.3,68.4,68.5,65.5
20160420163000,470.4,97.3913,54,57.3,68.8,68.5,65.5
20160420164500,478.8,99.1304,54,57.3,68.9,68.5,65.5
20160420170000,478.8,99.1304,54,57.3,68.8,68.5,65.5
20160420171500,470.4,97.3913,52,57.3,68.6,68.5,65.5
20160420173000,463.05,95.8696,52,57.3,68.4,68.5,65.5
20160420174500,463.05,95.8696,52,57.3,68.3,68.5,65.5
20160420180000,455.7,94.3478,51,57.3,68.2,68.5,65.5
20160420181500,439.95,91.087,50,57.3,68.2,68.5,65.5
20160420183000,431.55,89.3478,49,57.3,68.2,68.5,65.5
20160420184500,431.55,89.3478,49,57.3,68.4,68.5,65.5
20160420190000,439.95,91.087,49,57.3,68.6,68.5,65.5
20160420191500,447.3,92.6087,49,57.3,68.9,68.5,65.5
20160420193000,463.05,95.8696,50,57.3,68.7,68.5,65.5
20160420194500,463.05,95.8696,50,57.3,68.7,68.5,65.5
20160420200000,463.05,95.8696,50,57.3,68.7,68.5,65.5
20160420201500,463.05,95.8696,50,57.3,68.9,68.5,65.5
20160420203000,463.05,95.8696,50,57.3,68.8,68.5,65.5
20160420204500,470.4,97.3913,51,57.3,68.6,68.5,65.5
20160420210000,463.05,95.8696,51,57.3,68.4,68.5,65.5
20160420211500,470.4,97.3913,51,57.3,68.3,68.5,65.5
20160420213000,463.05,95.8696,51,57.3,68.3,68.5,65.5
20160420214500,463.05,95.8696,51,57.3,68.3,68.5,65.5
20160420220000,463.05,95.8696,51,56.7,68.4,68.5,65.5
20160420221500,283.5,58.6957,35,56.7,68.7,69.9,66.9
20160420223000,253.05,52.3913,33,56.7,69.1,69.9,66.9
20160420224500,219.45,45.4348,31,56.7,69.3,69.9,66.9
20160420230000,213.15,44.1304,30,56.7,69.6,69.9,66.9
20160420231500,213.15,44.1304,30,56.7,69.6,69.9,66.9
20160420233000,219.45,45.4348,32,56.7,69.7,69.9,66.9
20160420234500,219.45,45.4348,32,57.5,69.9,69.9,66.9
20160421000000,216.3,44.7826,32,57.5,70.0,69.9,66.9
20160421001500,229.95,47.6087,33,57.5,70.2,69.9,66.9
20160421003000,237.3,49.1304,33,57.5,70.2,69.9,66.9
20160421004500,278.25,57.6087,37,57.5,70.3,69.9,66.9
20160421010000,299.25,61.9565,39,57.5,70.3,69.9,66.9
20160421011500,317.1,65.6522,40,56.9,70.0,69.9,66.9
20160421013000,317.1,65.6522,40,56.9,70.0,69.9,66.9
20160421014500,317.1,65.6522,40,56.9,70.1,69.9,66.9
20160421020000,317.1,65.6522,40,56.9,70.0,69.9,66.9
20160421021500,317.1,65.6522,40,56.9,70.0,69.9,66.9
20160421023000,317.1,65.6522,40,56.9,70.0,69.9,66.9
20160421024500,317.1,65.6522,40,56.9,70.1,69.9,66.9
20160421030000,317.1,65.6522,40,57.5,70.1,69.9,66.9
20160421031500,317.1,65.6522,40,57.5,70.1,69.9,66.9
20160421033000,317.1,65.6522,40,57.5,70.1,69.9,66.9
20160421034500,317.1,65.6522,40,57.5,70.0,69.9,66.9
20160421040000,317.1,65.6522,40,57.5,70.0,69.9,66.9
20160421041500,317.1,65.6522,40,57.5,70.1,69.9,66.9
20160421043000,321.3,66.5217,38,57.5,70.0,69.9,66.9
20160421044500,317.1,65.6522,38,57.5,70.0,69.9,66.9
20160421050000,317.1,65.6522,38,56.9,70.2,69.9,66.9
20160421051500,323.4,66.9565,39,56.9,70.2,69.9,66.9
20160421053000,334.95,69.3478,39,56.9,70.0,69.9,66.9
20160421054500,330.75,68.4783,39,56.9,70.2,69.9,66.9
20160421060000,345.45,71.5217,40,56.9,70.1,69.9,66.9
20160421061500,345.45,71.5217,40,56.9,70.1,69.9,66.9
20160421063000,352.8,73.0435,41,56.9,70.2,69.9,66.9
20160421064500,366.45,75.8696,42,56.9,70.1,69.9,66.9
20160421070000,370.65,76.7391,42,56.9,70.0,69.9,66.9
20160421071500,370.65,76.7391,42,56.9,70.0,69.9,66.9
20160421073000,366.45,75.8696,42,56.9,69.9,69.9,66.9
20160421074500,370.65,76.7391,42,56.9,69.8,69.9,66.9
20160421080000,370.65,76.7391,42,56.9,69.8,69.9,66.9
20160421081500,370.65,76.7391,42,56.9,70.0,69.9,66.9
20160421083000,364.35,75.4348,42,56.9,70.0,69.9,66.9
20160421084500,358.05,74.1304,44,56.9,70.0,69.9,66.9
20160421090000,369.6,76.5217,44,56.9,69.9,69.9,66.9
20160421091500,369.6,76.5217,44,56.9,70.0,69.9,66.9
20160421093000,369.6,76.5217,44,56.9,70.0,69.9,66.9
20160421094500,369.6,76.5217,44,56.9,69.7,69.9,66.9
20160421100000,369.6,76.5217,44,57.5,69.7,69.9,66.9
20160421101500,369.6,76.5217,44,57.5,69.6,69.9,66.9
20160421103000,341.25,70.6522,41,57.5,69.6,69.9,66.9
20160421104500,341.25,70.6522,41,57.5,69.7,69.9,66.9
20160421110000,334.95,69.3478,41,57.5,69.6,69.9,66.9
20160421111500,334.95,69.3478,41,57.5,69.6,69.9,66.9
20160421113000,321.3,66.5217,40,57.5,69.7,69.9,66.9
20160421114500,321.3,66.5217,40,57.5,69.7,69.9,66.9
20160421120000,316.05,65.4348,40,57.5,69.6,69.9,66.9
20160421121500,322.35,66.7391,38,57.5,69.6,69.9,66.9
20160421123000,322.35,66.7391,38,57.5,69.6,69.9,66.9
20160421124500,308.7,63.913,37,57.5,69.6,69.9,66.9
20160421130000,296.1,61.3043,36,57.5,69.6,69.9,66.9
20160421131500,286.65,59.3478,35,57.5,69.6,69.9,66.9
20160421133000,286.65,59.3478,35,57.5,69.7,69.9,66.9
20160421134500,286.65,59.3478,35,57.5,69.8,69.9,66.9
20160421140000,286.65,59.3478,35,57.5,69.9,69.9,66.9
20160421141500,286.65,59.3478,35,57.5,70.0,69.9,66.9
20160421143000,286.65,59.3478,35,57.5,70.0,69.9,66.9
20160421144500,286.65,59.3478,35,57.5,70.1,69.9,66.9
20160421150000,286.65,59.3478,35,57.5,70.2,69.9,66.9
20160421151500,322.35,66.7391,39,57.5,70.3,69.9,66.9
20160421153000,342.3,70.8696,40,57.5,70.2,69.9,66.9
20160421154500,367.5,76.087,43,57.5,70.3,69.9,66.9
20160421160000,405.3,83.913,46,57.5,70.4,69.9,66.9
20160421161500,431.55,89.3478,49,57.5,70.3,69.9,66.9
20160421163000,447.3,92.6087,51,57.5,70.2,69.9,66.9
20160421164500,447.3,92.6087,52,57.5,69.8,69.9,66.9
20160421170000,447.3,92.6087,52,56.8,69.6,69.9,66.9
20160421171500,405.3,83.913,47,56.8,69.4,69.9,66.9
20160421173000,373.8,77.3913,44,56.8,69.4,69.9,66.9
20160421174500,338.1,70.0,40,56.8,69.4,69.9,66.9
20160421180000,301.35,62.3913,37,56.8,69.4,69.9,66.9
20160421181500,298.2,61.7391,36,56.8,69.6,69.9,66.9
20160421183000,292.95,60.6522,36,56.8,69.7,69.9,66.9
20160421184500,274.05,56.7391,36,56.8,69.9,69.9,66.9
20160421190000,289.8,60.0,38,56.8,70.2,69.9,66.9
20160421191500,323.4,66.9565,41,56.8,70.2,69.9,66.9
20160421193000,323.4,66.9565,41,56.8,70.2,69.9,66.9
20160421194500,336.0,69.5652,41,56.8,70.2,69.9,66.9
20160421200000,341.25,70.6522,42,56.8,70.0,69.9,66.9
20160421201500,341.25,70.6522,42,56.8,70.2,69.9,66.9
20160421203000,370.65,76.7391,44,56.8,70.2,69.9,66.9
20160421204500,382.2,79.1304,45,56.8,70.2,69.9,66.9
20160421210000,447.3,92.6087,52,56.8,70.1,69.5,66.5
20160421211500,463.05,95.8696,54,56.8,70.2,69.5,66.5
20160421213000,470.4,97.3913,54,56.8,70.2,69.5,66.5
20160421214500,478.8,99.1304,54,56.8,70.0,69.5,66.5
20160421220000,470.4,97.3913,54,56.8,70.0,69.5,66.5
20160421221500,470.4,97.3913,54,56.8,69.9,69.5,66.5
20160421223000,478.8,99.1304,54,56.8,69.9,69.5,66.5
20160421224500,470.4,97.3913,54,56.8,69.9,69.5,66.5
20160421230000,470.4,97.3913,54,56.8,70.0,69.5,66.5
20160421231500,470.4,97.3913,54,56.8,69.8,69.5,66.5
20160421233000,470.4,97.3913,54,56.8,69.8,69.5,66.5
20160421234500,470.4,97.3913,54,56.8,69.7,69.5,66.5
20160422000000,463.05,95.8696,54,56.8,69.8,69.5,66.5
20160422001500,470.4,97.3913,54,56.8,69.8,69.5,66.5
20160422003000,463.05,95.8696,54,56.8,69.8,69.5,66.5
20160422004500,470.4,97.3913,54,56.8,69.8,69.5,66.5
20160422010000,470.4,97.3913,54,56.8,69.7,69.5,66.5
20160422011500,463.05,95.8696,54,56.8,69.8,69.5,66.5
20160422013000,470.4,97.3913,54,56.8,69.8,69.5,66.5
20160422014500,470.4,97.3913,54,56.8,69.2,69.5,66.5
20160422020000,447.3,92.6087,52,56.8,69.1,69.5,66.5
20160422021500,447.3,92.6087,52,56.8,69.2,69.5,66.5
20160422023000,439.95,91.087,51,56.8,69.2,69.5,66.5
20160422024500,378.0,78.2609,46,56.8,68.9,69.5,66.5
20160422030000,361.2,74.7826,43,56.8,69.1,69.5,66.5
20160422031500,343.35,71.087,41,56.8,69.1,69.5,66.5
20160422033000,343.35,71.087,41,56.8,69.4,69.5,66.5
20160422034500,343.35,71.087,41,56.8,69.6,69.5,66.5
20160422040000,343.35,71.087,41,56.8,69.6,69.5,66.5
20160422041500,343.35,71.087,41,56.8,69.6,69.5,66.5
20160422043000,343.35,71.087,41,56.8,69.6,69.5,66.5
20160422044500,343.35,71.087,41,56.8,69.6,69.5,66.5
20160422050000,350.7,72.6087,41,56.8,69.6,69.5,66.5
20160422051500,350.7,72.6087,41,56.8,69.7,69.5,66.5
20160422053000,135.45,28.0435,24,56.8,69.9,71.3,68.3
20160422054500,0.0,0.0,0,60.3,69.9,71.3,68.3
20160422060000,52.5,10.8696,0,62.8,70.0,71.3,68.3
20160422061500,0.0,0.0,0,63.6,70.1,71.3,68.3
20160422063000,0.0,0.0,0,63.6,70.3,71.3,68.3
20160422064500,52.5,10.8696,0,64.4,70.5,71.3,68.3
20160422070000,0.0,0.0,0,64.4,70.7,71.3,68.3
20160422071500,0.0,0.0,0,64.4,70.8,71.3,68.3
20160422073000,0.0,0.0,0,64.4,70.9,71.3,68.3
20160422074500,0.0,0.0,0,65.3,71.0,71.3,68.3
20160422080000,0.0,0.0,0,65.3,71.0,71.3,68.3
20160422081500,0.0,0.0,1,65.3,71.2,71.3,68.3
20160422083000,392.7,81.3044,46,57.2,71.2,69.0,66.0
20160422084500,463.05,95.8696,53,57.2,70.3,69.0,66.0
20160422090000,470.4,97.3913,54,57.2,69.9,69.0,66.0
20160422091500,470.4,97.3913,54,57.2,69.6,69.0,66.0
20160422093000,470.4,97.3913,54,57.2,69.3,69.0,66.0
20160422094500,470.4,97.3913,54,57.2,69.1,69.0,66.0
20160422100000,478.8,99.1304,54,57.2,68.9,69.0,66.0
20160422101500,470.4,97.3913,54,57.2,68.8,69.0,66.0
20160422103000,447.3,92.6087,50,57.2,68.6,69.0,66.0
20160422104500,413.7,85.6522,48,57.2,68.6,69.0,66.0
20160422110000,405.3,83.913,46,57.2,68.6,69.0,66.0
20160422111500,387.45,80.2174,45,57.2,68.6,69.0,66.0
20160422113000,372.75,77.1739,43,57.2,68.7,69.0,66.0
20160422114500,372.75,77.1739,43,57.2,68.7,69.0,66.0
20160422120000,360.15,74.5652,42,57.2,68.7,69.0,66.0
20160422121500,348.6,72.1739,41,57.2,68.8,69.0,66.0
20160422123000,341.25,70.6522,41,57.2,68.8,69.0,66.0
20160422124500,341.25,70.6522,41,57.2,68.8,69.0,66.0
20160422130000,334.95,69.3478,41,57.2,68.8,69.0,66.0
20160422131500,334.95,69.3478,41,57.2,68.8,69.0,66.0
20160422133000,334.95,69.3478,41,57.2,68.8,69.0,66.0
20160422134500,334.95,69.3478,41,57.2,68.8,69.0,66.0
20160422140000,353.85,73.2609,43,57.2,68.9,69.0,66.0
20160422141500,353.85,73.2609,43,57.2,69.0,69.0,66.0
20160422143000,353.85,73.2609,43,57.2,68.9,69.0,66.0
20160422144500,353.85,73.2609,43,57.2,68.9,69.0,66.0
20160422150000,353.85,73.2609,43,57.2,68.8,69.0,66.0
20160422151500,353.85,73.2609,43,57.2,68.8,69.0,66.0
20160422153000,353.85,73.2609,43,57.2,69.0,69.0,66.0
20160422154500,353.85,73.2609,43,57.2,69.2,69.0,66.0
20160422160000,353.85,73.2609,43,57.2,69.3,69.0,66.0
20160422161500,353.85,73.2609,43,57.2,69.3,69.0,66.0
20160422163000,376.95,78.0435,45,57.2,69.3,69.0,66.0
20160422164500,382.2,79.1304,45,57.2,69.3,69.0,66.0
20160422170000,396.9,82.1739,47,57.2,69.2,69.0,66.0
20160422171500,396.9,82.1739,47,57.2,69.2,69.0,66.0
20160422173000,396.9,82.1739,47,57.2,69.2,69.0,66.0
20160422174500,396.9,82.1739,47,57.2,69.2,69.0,66.0
20160422180000,402.15,83.2609,47,57.2,69.1,69.0,66.0
20160422181500,402.15,83.2609,47,57.2,69.1,69.0,66.0
20160422183000,402.15,83.2609,47,57.2,69.3,69.0,66.0
20160422184500,455.7,94.3478,52,57.2,69.3,69.0,66.0
20160422190000,463.05,95.8696,53,57.2,69.3,69.0,66.0
20160422191500,463.05,95.8696,53,57.2,69.3,69.0,66.0
20160422193000,463.05,95.8696,53,57.2,69.6,69.0,66.0
20160422194500,447.3,92.6087,51,57.2,69.2,69.0,66.0
20160422200000,455.7,94.3478,51,57.2,69.1,69.0,66.0
20160422201500,447.3,92.6087,51,57.2,69.0,69.0,66.0
20160422203000,447.3,92.6087,51,57.2,68.9,69.0,66.0
20160422204500,455.7,94.3478,51,57.2,69.2,69.0,66.0
20160422210000,455.7,94.3478,51,57.2,69.2,69.0,66.0
20160422211500,447.3,92.6087,51,57.2,69.3,69.0,66.0
20160422213000,463.05,95.8696,53,57.2,69.1,69.0,66.0
20160422214500,470.4,97.3913,53,57.2,68.9,69.0,66.0
20160422220000,470.4,97.3913,53,56.4,69.1,69.0,66.0
20160422221500,470.4,97.3913,53,56.4,68.9,69.0,66.0
20160422223000,470.4,97.3913,53,56.4,68.8,69.0,66.0
20160422224500,447.3,92.6087,51,56.4,68.7,69.0,66.0
20160422230000,447.3,92.6087,51,56.4,68.7,69.0,66.0
20160422231500,431.55,89.3478,51,56.4,69.1,69.0,66.0
20160422233000,439.95,91.087,51,56.4,69.3,69.0,66.0
20160422234500,463.05,95.8696,52,56.4,69.3,69.0,66.0
20160423000000,463.05,95.8696,50,56.4,69.4,69.0,66.0
20160423001500,463.05,95.8696,51,56.4,69.1,69.0,66.0
20160423003000,455.7,94.3478,51,56.4,68.9,69.0,66.0
20160423004500,455.7,94.3478,51,56.4,69.3,69.0,66.0
20160423010000,470.4,97.3913,52,56.4,69.4,69.0,66.0
20160423011500,463.05,95.8696,52,56.4,69.6,69.0,66.0
20160423013000,470.4,97.3913,52,56.4,69.6,69.0,66.0
20160423014500,470.4,97.3913,53,56.4,69.4,69.0,66.0
20160423020000,470.4,97.3913,53,56.4,69.4,69.0,66.0
20160423021500,470.4,97.3913,53,56.4,69.5,69.0,66.0
20160423023000,470.4,97.3913,53,56.4,69.3,69.0,66.0
20160423024500,478.8,99.1304,53,56.4,69.3,69.0,66.0
20160423030000,470.4,97.3913,53,56.4,69.3,69.0,66.0
20160423031500,470.4,97.3913,53,56.4,69.3,69.0,66.0
20160423033000,478.8,99.1304,53,56.4,68.9,69.0,66.0
20160423034500,470.4,97.3913,53,56.4,68.8,69.0,66.0
20160423040000,478.8,99.1304,53,56.4,68.7,69.0,66.0
20160423041500,439.95,91.087,49,56.4,68.6,69.0,66.0
20160423043000,423.15,87.6087,48,56.4,68.6,69.0,66.0
20160423044500,413.7,85.6522,47,56.4,68.9,69.0,66.0
20160423050000,413.7,85.6522,47,56.4,69.1,69.0,66.0
20160423051500,423.15,87.6087,47,56.4,69.2,69.0,66.0
20160423053000,431.55,89.3478,48,56.4,69.3,69.0,66.0
20160423054500,431.55,89.3478,48,56.4,69.2,69.0,66.0
20160423060000,431.55,89.3478,49,56.4,69.2,69.0,66.0
20160423061500,439.95,91.087,49,56.4,69.2,69.0,66.0
20160423063000,439.95,91.087,49,56.4,69.3,69.0,66.0
20160423064500,463.05,95.8696,55,56.4,69.3,69.0,66.0
20160423070000,486.15,100.6522,55,56.4,69.4,69.0,66.0
20160423071500,478.8,99.1304,52,56.4,69.2,69.0,66.0
20160423073000,470.4,97.3913,51,56.4,68.8,69.0,66.0
20160423074500,423.15,87.6087,47,56.4,68.5,69.0,66.0
20160423080000,379.05,78.4783,45,56.4,68.4,69.0,66.0
20160423081500,333.9,69.1304,41,56.4,68.5,69.0,66.0
20160423083000,308.7,63.913,39,57.1,68.5,69.0,66.0
20160423084500,300.3,62.1739,38,57.1,68.6,69.0,66.0
20160423090000,273.0,56.5217,36,57.1,68.6,69.0,66.0
20160423091500,273.0,56.5217,36,57.1,68.7,69.0,66.0
20160423093000,268.8,55.6522,35,57.1,68.7,69.0,66.0
20160423094500,254.1,52.6087,34,57.1,68.7,69.0,66.0
20160423100000,247.8,51.3043,34,57.1,68.7,69.0,66.0
20160423101500,236.25,48.913,33,57.1,68.7,69.0,66.0
20160423103000,236.25,48.913,33,57.1,68.8,69.0,66.0
20160423104500,236.25,48.913,33,57.1,68.8,69.0,66.0
20160423110000,233.1,48.2609,33,57.1,68.8,69.0,66.0
20160423111500,233.1,48.2609,33,57.1,68.8,69.0,66.0
20160423113000,233.1,48.2609,33,57.1,68.8,69.0,66.0
20160423114500,233.1,48.2609,33,57.1,68.8,69.0,66.0
20160423120000,233.1,48.2609,33,57.1,68.8,69.0,66.0
20160423121500,233.1,48.2609,33,57.1,68.8,69.0,66.0
20160423123000,233.1,48.2609,33,57.1,68.8,69.0,66.0
20160423124500,233.1,48.2609,33,57.1,68.8,69.0,66.0
20160423130000,225.75,46.7391,33,57.9,68.9,69.0,66.0
20160423131500,229.95,47.6087,33,57.9,68.8,69.0,66.0
20160423133000,229.95,47.6087,33,57.9,68.9,69.0,66.0
20160423134500,229.95,47.6087,33,57.9,68.9,69.0,66.0
20160423140000,229.95,47.6087,33,57.9,68.9,69.0,66.0
20160423141500,229.95,47.6087,33,57.9,68.9,69.0,66.0
20160423143000,225.75,46.7391,33,57.9,69.2,69.0,66.0
20160423144500,247.8,51.3043,35,57.9,69.4,69.0,66.0
20160423150000,288.75,59.7826,38,57.9,69.5,69.0,66.0
20160423151500,344.4,71.3043,43,57.9,69.6,69.0,66.0
20160423153000,392.7,81.3044,47,57.9,69.6,69.0,66.0
20160423154500,405.3,83.913,48,57.9,69.3,69.0,66.0
20160423160000,405.3,83.913,48,57.9,69.3,69.0,66.0
20160423161500,439.95,91.087,51,57.9,69.4,69.0,66.0
20160423163000,455.7,94.3478,53,57.9,69.3,69.0,66.0
20160423164500,463.05,95.8696,54,57.9,69.3,69.0,66.0
20160423170000,463.05,95.8696,54,57.9,69.2,69.0,66.0
20160423171500,463.05,95.8696,54,57.9,69.2,69.0,66.0
20160423173000,470.4,97.3913,54,57.9,69.2,69.0,66.0
20160423174500,470.4,97.3913,54,57.9,69.1,69.0,66.0
20160423180000,463.05,95.8696,54,57.9,68.8,69.0,66.0
20160423181500,447.3,92.6087,52,57.9,68.6,69.0,66.0
20160423183000,423.15,87.6087,49,57.9,68.6,69.0,66.0
20160423184500,423.15,87.6087,49,57.9,69.0,69.0,66.0
20160423190000,423.15,87.6087,49,57.9,69.2,69.0,66.0
20160423191500,431.55,89.3478,50,57.9,69.1,69.0,66.0
20160423193000,423.15,87.6087,50,57.2,69.2,69.0,66.0
20160423194500,423.15,87.6087,50,57.2,69.1,69.0,66.0
20160423200000,439.95,91.087,51,57.2,69.3,69.0,66.0
20160423201500,455.7,94.3478,53,57.2,69.2,69.0,66.0
20160423203000,463.05,95.8696,53,57.2,69.1,69.0,66.0
20160423204500,455.7,94.3478,53,57.2,69.3,69.0,66.0
20160423210000,463.05,95.8696,54,57.2,69.4,69.0,66.0
20160423211500,470.4,97.3913,54,57.2,69.2,69.0,66.0
20160423213000,470.4,97.3913,54,57.2,68.9,69.0,66.0
20160423214500,470.4,97.3913,54,57.2,68.8,69.0,66.0
20160423220000,470.4,97.3913,54,57.2,69.1,69.0,66.0
20160423221500,470.4,97.3913,54,57.2,69.2,69.0,66.0
20160423223000,470.4,97.3913,54,57.2,69.3,69.0,66.0
20160423224500,455.7,94.3478,50,57.2,69.1,69.0,66.0
20160423230000,463.05,95.8696,50,57.2,69.1,69.0,66.0
20160423231500,470.4,97.3913,51,57.2,69.3,69.0,66.0
20160423233000,463.05,95.8696,51,57.2,69.4,69.0,66.0
20160423234500,470.4,97.3913,51,57.2,69.4,69.0,66.0
20160424000000,470.4,97.3913,51,56.4,69.1,69.0,66.0
20160424001500,470.4,97.3913,51,56.4,68.9,69.0,66.0
20160424003000,463.05,95.8696,51,56.4,68.7,69.0,66.0
20160424004500,447.3,92.6087,50,56.4,68.6,69.0,66.0
20160424010000,423.15,87.6087,48,56.4,68.6,69.0,66.0
20160424011500,405.3,83.913,46,56.4,68.9,69.0,66.0
20160424013000,405.3,83.913,46,56.4,68.8,69.0,66.0
20160424014500,405.3,83.913,46,56.4,68.7,69.0,66.0
20160424020000,395.85,81.9565,46,56.4,68.9,69.0,66.0
20160424021500,405.3,83.913,46,56.4,69.1,69.0,66.0
20160424023000,405.3,83.913,46,56.4,68.9,69.0,66.0
20160424024500,405.3,83.913,46,56.4,69.3,69.0,66.0
20160424030000,423.15,87.6087,48,56.4,69.4,69.0,66.0
20160424031500,447.3,92.6087,50,56.4,69.4,69.0,66.0
20160424033000,463.05,95.8696,51,56.4,69.4,69.0,66.0
20160424034500,463.05,95.8696,51,56.4,69.2,69.0,66.0
20160424040000,463.05,95.8696,51,56.4,69.1,69.0,66.0
20160424041500,463.05,95.8696,51,56.4,69.1,69.0,66.0
20160424043000,470.4,97.3913,51,56.4,69.0,69.0,66.0
20160424044500,463.05,95.8696,51,56.4,69.1,69.0,66.0
20160424050000,478.8,99.1304,51,56.4,69.1,69.0,66.0
20160424051500,470.4,97.3913,51,56.4,69.1,69.0,66.0
20160424053000,470.4,97.3913,51,56.4,69.2,69.0,66.0
20160424054500,478.8,99.1304,51,56.4,69.2,69.0,66.0
20160424060000,478.8,99.1304,51,56.4,69.2,69.0,66.0
20160424061500,470.4,97.3913,51,56.4,69.2,69.0,66.0
20160424063000,478.8,99.1304,51,56.4,69.1,69.0,66.0
20160424064500,478.8,99.1304,51,56.4,69.3,69.0,66.0
20160424070000,470.4,97.3913,51,56.4,69.3,69.0,66.0
20160424071500,478.8,99.1304,51,56.4,69.2,69.0,66.0
20160424073000,470.4,97.3913,51,56.4,69.2,69.0,66.0
20160424074500,470.4,97.3913,51,56.4,69.0,69.0,66.0
20160424080000,470.4,97.3913,51,57.1,68.8,69.0,66.0
20160424081500,463.05,95.8696,51,57.1,68.7,69.0,66.0
20160424083000,431.55,89.3478,49,57.1,68.6,69.0,66.0
20160424084500,413.7,85.6522,47,57.1,68.6,69.0,66.0
20160424090000,395.85,81.9565,45,57.1,68.6,69.0,66.0
20160424091500,362.25,75.0,42,57.1,68.6,69.0,66.0
20160424093000,362.25,75.0,42,57.1,68.8,69.0,66.0
20160424094500,362.25,75.0,42,57.1,69.0,69.0,66.0
20160424100000,362.25,75.0,42,57.1,69.1,69.0,66.0
20160424101500,362.25,75.0,42,57.1,69.1,69.0,66.0
20160424103000,358.05,74.1304,42,57.1,69.1,69.0,66.0
20160424104500,358.05,74.1304,42,57.1,69.1,69.0,66.0
20160424110000,363.3,75.2174,42,57.1,69.1,69.0,66.0
20160424111500,363.3,75.2174,42,57.1,69.1,69.0,66.0
20160424113000,352.8,73.0435,42,57.1,69.1,69.0,66.0
20160424114500,357.0,73.913,42,57.1,69.2,69.0,66.0
20160424120000,350.7,72.6087,42,57.1,69.2,69.0,66.0
20160424121500,350.7,72.6087,42,57.1,69.2,69.0,66.0
20160424123000,350.7,72.6087,42,57.1,69.2,69.0,66.0
20160424124500,363.3,75.2174,43,57.1,69.3,69.0,66.0
20160424130000,374.85,77.6087,44,57.1,69.3,69.0,66.0
20160424131500,392.7,81.3044,46,57.1,69.3,69.0,66.0
20160424133000,406.35,84.1304,47,57.1,69.3,69.0,66.0
20160424134500,413.7,85.6522,48,57.1,69.3,69.0,66.0
20160424140000,423.15,87.6087,50,57.1,69.2,69.0,66.0
20160424141500,423.15,87.6087,50,57.1,69.2,69.0,66.0
20160424143000,413.7,85.6522,50,57.1,69.2,69.0,66.0
20160424144500,413.7,85.6522,50,57.1,69.2,69.0,66.0
20160424150000,423.15,87.6087,50,57.8,69.2,69.0,66.0
20160424151500,431.55,89.3478,51,57.8,69.3,69.0,66.0
20160424153000,431.55,89.3478,51,57.8,69.2,69.0,66.0
20160424154500,431.55,89.3478,51,57.8,69.2,69.0,66.0
20160424160000,431.55,89.3478,51,57.8,69.2,69.0,66.0
20160424161500,431.55,89.3478,51,57.8,69.2,69.0,66.0
20160424163000,431.55,89.3478,51,57.8,69.2,69.0,66.0
20160424164500,431.55,89.3478,51,57.2,69.2,69.0,66.0
20160424170000,431.55,89.3478,51,57.2,69.2,69.0,66.0
20160424171500,431.55,89.3478,51,57.2,69.2,69.0,66.0
20160424173000,431.55,89.3478,51,57.2,69.2,69.0,66.0
20160424174500,431.55,89.3478,51,57.2,69.2,69.0,66.0
20160424180000,431.55,89.3478,51,57.2,69.2,69.0,66.0
20160424181500,431.55,89.3478,51,57.2,69.2,69.0,66.0
20160424183000,439.95,91.087,51,57.2,69.2,69.0,66.0
20160424184500,463.05,95.8696,54,57.2,70.2,69.0,66.0
20160424190000,470.4,97.3913,54,57.2,69.8,69.0,66.0
20160424191500,478.8,99.1304,54,57.2,69.7,69.0,66.0
20160424193000,470.4,97.3913,54,57.2,69.4,69.0,66.0
20160424194500,470.4,97.3913,54,57.2,69.4,69.0,66.0
20160424200000,470.4,97.3913,54,57.2,69.5,69.0,66.0
20160424201500,470.4,97.3913,54,57.2,69.6,69.0,66.0
20160424203000,463.05,95.8696,54,57.2,69.6,69.0,66.0
20160424204500,478.8,99.1304,54,57.2,69.4,69.0,66.0
20160424210000,478.8,99.1304,54,57.2,69.3,69.0,66.0
20160424211500,486.15,100.6522,54,57.2,69.4,69.0,66.0
20160424213000,486.15,100.6522,54,57.2,69.5,69.0,66.0
20160424214500,486.15,100.6522,54,57.2,69.4,69.0,66.0
20160424220000,486.15,100.6522,53,57.2,69.5,69.0,66.0
20160424221500,478.8,99.1304,53,57.2,69.6,69.0,66.0
20160424223000,478.8,99.1304,53,57.2,69.5,69.0,66.0
20160424224500,470.4,97.3913,53,57.2,69.4,69.0,66.0
20160424230000,470.4,97.3913,53,57.2,69.3,69.0,66.0
20160424231500,478.8,99.1304,53,57.2,69.5,69.0,66.0
20160424233000,478.8,99.1304,53,57.2,69.5,69.0,66.0
20160424234500,463.05,95.8696,53,57.2,69.6,69.0,66.0
20160425000000,470.4,97.3913,53,57.2,69.6,69.0,66.0
20160425001500,478.8,99.1304,54,57.2,69.4,69.0,66.0
20160425003000,493.5,102.1739,53,57.2,69.4,69.0,66.0
20160425004500,493.5,102.1739,53,57.2,69.5,69.0,66.0
20160425010000,493.5,102.1739,53,57.2,69.5,69.0,66.0
20160425011500,486.15,100.6522,53,57.2,69.5,69.0,66.0
20160425013000,486.15,100.6522,53,57.2,69.5,69.0,66.0
20160425014500,463.05,95.8696,51,57.2,69.3,69.0,66.0
20160425020000,324.45,67.1739,39,57.2,69.4,70.4,67.4
20160425021500,268.8,55.6522,34,57.2,69.6,70.4,67.4
20160425023000,211.05,43.6957,31,57.2,69.7,70.4,67.4
20160425024500,191.1,39.5652,29,57.2,69.9,70.4,67.4
20160425030000,191.1,39.5652,29,57.2,70.1,70.4,67.4
20160425031500,185.85,38.4783,29,57.2,70.3,70.4,67.4
20160425033000,191.1,39.5652,29,57.2,70.4,70.4,67.4
20160425034500,189.0,39.1304,29,57.2,70.5,70.4,67.4
20160425040000,193.2,40.0,29,57.2,70.5,70.4,67.4
20160425041500,189.0,39.1304,29,57.2,70.7,70.4,67.4
20160425043000,219.45,45.4348,32,57.2,70.8,70.4,67.4
20160425044500,253.05,52.3913,34,57.2,70.8,70.4,67.4
20160425050000,273.0,56.5217,36,57.2,70.8,70.4,67.4
20160425051500,279.3,57.8261,36,57.2,70.5,70.4,67.4
20160425053000,284.55,58.913,36,57.2,70.5,70.4,67.4
20160425054500,284.55,58.913,36,57.2,70.5,70.4,67.4
20160425060000,280.35,58.0435,36,57.2,70.6,70.4,67.4
20160425061500,299.25,61.9565,37,57.2,70.7,70.4,67.4
20160425063000,299.25,61.9565,38,57.2,70.5,70.4,67.4
20160425064500,296.1,61.3043,38,57.2,70.6,70.4,67.4
20160425070000,305.55,63.2609,38,57.2,70.6,70.4,67.4
20160425071500,305.55,63.2609,38,57.2,70.7,70.4,67.4
20160425073000,324.45,67.1739,41,57.2,70.7,70.4,67.4
20160425074500,324.45,67.1739,41,57.2,70.5,70.4,67.4
