PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160504211500,410.55,85.0,48,56.8,69.4,68.9,65.9
20160504213000,463.05,95.8696,54,56.8,69.6,68.9,65.9
20160504214500,463.05,95.8696,55,56.8,69.6,68.9,65.9
20160504220000,470.4,97.3913,55,56.8,69.7,68.9,65.9
20160504221500,470.4,97.3913,55,56.8,69.7,68.9,65.9
20160504223000,478.8,99.1304,55,56.8,69.4,68.9,65.9
20160504224500,493.5,102.1739,55,56.8,69.5,68.9,65.9
20160504230000,493.5,102.1739,55,56.8,69.6,68.9,65.9
20160504231500,478.8,99.1304,53,56.8,69.5,68.9,65.9
20160504233000,486.15,100.6522,53,56.8,69.6,68.9,65.9
20160504234500,486.15,100.6522,53,56.8,69.3,68.9,65.9
20160505000000,486.15,100.6522,53,56.8,69.2,68.9,65.9
20160505001500,486.15,100.6522,53,56.8,69.1,68.9,65.9
20160505003000,486.15,100.6522,53,56.8,69.2,68.9,65.9
20160505004500,486.15,100.6522,53,56.8,69.3,68.9,65.9
20160505010000,478.8,99.1304,53,56.8,69.3,68.9,65.9
20160505011500,478.8,99.1304,53,56.8,69.4,68.9,65.9
20160505013000,358.05,74.1304,42,56.8,69.6,70.4,67.4
20160505014500,306.6,63.4783,38,56.8,69.7,70.4,67.4
20160505020000,268.8,55.6522,35,56.8,69.8,70.4,67.4
20160505021500,166.95,34.5652,27,56.8,70.1,71.3,68.3
20160505023000,0.0,0.0,6,58.7,70.3,71.3,68.3
20160505024500,0.0,0.0,0,62.4,70.5,71.3,68.3
20160505030000,52.5,10.8696,0,64.0,70.7,71.3,68.3
20160505031500,52.5,10.8696,0,64.8,70.7,71.3,68.3
20160505033000,52.5,10.8696,0,64.8,70.8,71.3,68.3
20160505034500,0.0,0.0,2,65.8,71.2,71.3,68.3
20160505040000,52.5,10.8696,2,65.8,71.5,71.3,68.3
20160505041500,52.5,10.8696,3,65.8,71.6,71.3,68.3
20160505043000,52.5,10.8696,9,65.8,71.8,71.3,68.3
20160505044500,181.65,37.6087,29,57.6,72.1,71.3,68.3
20160505050000,205.8,42.6087,31,57.6,71.9,71.3,68.3
20160505051500,253.05,52.3913,35,57.6,71.8,71.3,68.3
20160505053000,264.6,54.7826,36,56.8,71.7,71.3,68.3
20160505054500,280.35,58.0435,37,56.8,71.7,71.3,68.3
20160505060000,289.8,60.0,38,56.8,71.6,71.3,68.3
20160505061500,289.8,60.0,38,56.8,71.6,71.3,68.3
20160505063000,289.8,60.0,38,56.8,71.4,71.3,68.3
20160505064500,289.8,60.0,38,56.8,71.2,71.3,68.3
20160505070000,289.8,60.0,38,56.8,71.1,71.3,68.3
20160505071500,289.8,60.0,38,56.8,71.2,71.3,68.3
20160505073000,289.8,60.0,38,56.8,71.0,71.3,68.3
20160505074500,265.65,55.0,36,56.8,71.0,71.3,68.3
20160505080000,463.05,95.8696,54,56.8,70.8,69.5,66.5
20160505081500,463.05,95.8696,54,56.8,70.2,69.5,66.5
20160505083000,463.05,95.8696,54,56.8,69.8,69.5,66.5
20160505084500,463.05,95.8696,54,56.8,69.6,69.5,66.5
20160505090000,463.05,95.8696,54,56.8,69.4,69.5,66.5
20160505091500,463.05,95.8696,54,56.8,69.3,69.5,66.5
20160505093000,470.4,97.3913,54,56.8,69.7,69.5,66.5
20160505094500,463.05,95.8696,54,56.8,69.7,69.5,66.5
20160505100000,470.4,97.3913,54,56.8,69.9,69.5,66.5
20160505101500,463.05,95.8696,54,56.8,69.9,69.5,66.5
20160505103000,470.4,97.3913,55,57.5,70.0,69.5,66.5
20160505104500,455.7,94.3478,53,57.5,69.6,69.5,66.5
20160505110000,455.7,94.3478,53,57.5,69.3,69.5,66.5
20160505111500,447.3,92.6087,52,57.5,69.2,69.5,66.5
20160505113000,423.15,87.6087,49,57.5,69.2,69.5,66.5
20160505114500,395.85,81.9565,47,57.5,69.1,69.5,66.5
20160505120000,387.45,80.2174,46,57.5,69.3,69.5,66.5
20160505121500,378.0,78.2609,46,57.5,69.7,69.5,66.5
20160505123000,405.3,83.913,48,57.5,69.9,69.5,66.5
20160505124500,431.55,89.3478,51,57.5,69.9,69.5,66.5
20160505130000,439.95,91.087,51,57.5,69.6,69.5,66.5
20160505131500,439.95,91.087,51,57.5,69.4,69.5,66.5
20160505133000,439.95,91.087,51,57.5,69.6,69.5,66.5
20160505134500,439.95,91.087,51,57.5,69.3,69.5,66.5
20160505140000,431.55,89.3478,51,57.5,69.7,69.5,66.5
20160505141500,463.05,95.8696,54,57.5,69.8,69.5,66.5
20160505143000,470.4,97.3913,54,57.5,69.5,69.5,66.5
20160505144500,470.4,97.3913,54,57.5,69.8,69.5,66.5
20160505150000,470.4,97.3913,54,57.5,69.6,69.5,66.5
20160505151500,470.4,97.3913,54,57.5,69.5,69.5,66.5
20160505153000,463.05,95.8696,54,57.5,69.4,69.5,66.5
20160505154500,463.05,95.8696,54,57.5,69.3,69.5,66.5
20160505160000,463.05,95.8696,54,57.5,69.3,69.5,66.5
20160505161500,447.3,92.6087,52,57.5,69.2,69.5,66.5
20160505163000,439.95,91.087,51,57.5,69.2,69.5,66.5
20160505164500,439.95,91.087,51,57.5,69.2,69.5,66.5
20160505170000,439.95,91.087,51,57.5,69.4,69.5,66.5
20160505171500,431.55,89.3478,51,57.5,69.3,69.5,66.5
20160505173000,431.55,89.3478,51,58.2,69.3,69.5,66.5
20160505174500,431.55,89.3478,51,58.2,69.3,69.5,66.5
20160505180000,431.55,89.3478,51,58.2,69.2,69.5,66.5
20160505181500,423.15,87.6087,50,58.2,69.2,69.5,66.5
20160505183000,413.7,85.6522,49,58.2,69.2,69.5,66.5
20160505184500,405.3,83.913,49,57.6,69.5,69.5,66.5
20160505190000,405.3,83.913,49,57.6,69.7,69.5,66.5
20160505191500,431.55,89.3478,51,57.6,69.8,69.5,66.5
20160505193000,431.55,89.3478,51,57.6,69.5,69.5,66.5
20160505194500,423.15,87.6087,51,57.6,69.7,69.5,66.5
20160505200000,423.15,87.6087,51,57.6,69.6,69.5,66.5
20160505201500,431.55,89.3478,51,57.6,69.8,69.5,66.5
20160505203000,463.05,95.8696,54,57.6,70.0,69.5,66.5
20160505204500,470.4,97.3913,54,57.6,70.0,69.5,66.5
20160505210000,470.4,97.3913,55,57.6,69.9,69.5,66.5
20160505211500,478.8,99.1304,55,57.6,70.0,69.5,66.5
20160505213000,470.4,97.3913,55,56.8,70.0,69.5,66.5
20160505214500,478.8,99.1304,55,56.8,70.0,69.5,66.5
20160505220000,478.8,99.1304,54,56.8,69.8,69.5,66.5
20160505221500,463.05,95.8696,53,56.8,69.8,69.5,66.5
20160505223000,470.4,97.3913,53,56.8,69.9,69.5,66.5
20160505224500,470.4,97.3913,53,56.8,69.8,69.5,66.5
20160505230000,486.15,100.6522,53,56.8,69.8,69.5,66.5
20160505231500,470.4,97.3913,53,56.8,69.8,69.5,66.5
20160505233000,478.8,99.1304,53,56.8,69.7,69.5,66.5
20160505234500,470.4,97.3913,53,56.8,69.7,69.5,66.5
20160506000000,478.8,99.1304,52,56.8,69.7,69.5,66.5
20160506001500,478.8,99.1304,52,56.8,69.5,69.5,66.5
20160506003000,478.8,99.1304,52,56.8,69.4,69.5,66.5
20160506004500,478.8,99.1304,52,56.8,69.5,69.5,66.5
20160506010000,478.8,99.1304,52,56.8,69.4,69.5,66.5
20160506011500,478.8,99.1304,52,56.8,69.4,69.5,66.5
20160506013000,478.8,99.1304,52,56.8,69.5,69.5,66.5
20160506014500,478.8,99.1304,52,56.8,69.8,69.5,66.5
20160506020000,478.8,99.1304,52,56.8,69.7,69.5,66.5
20160506021500,478.8,99.1304,52,56.8,69.7,69.5,66.5
20160506023000,478.8,99.1304,52,56.8,69.6,69.5,66.5
20160506024500,470.4,97.3913,52,56.8,69.4,69.0,66.0
20160506030000,470.4,97.3913,52,56.8,69.4,69.0,66.0
20160506031500,470.4,97.3913,52,56.8,69.2,69.0,66.0
20160506033000,470.4,97.3913,52,56.8,69.1,69.0,66.0
20160506034500,470.4,97.3913,52,56.0,69.2,69.0,66.0
20160506040000,470.4,97.3913,52,56.0,69.2,69.0,66.0
20160506041500,470.4,97.3913,52,56.6,69.2,69.0,66.0
20160506043000,470.4,97.3913,52,56.6,69.2,69.0,66.0
20160506044500,470.4,97.3913,52,56.0,69.2,69.0,66.0
20160506050000,463.05,95.8696,52,56.0,69.2,69.0,66.0
20160506051500,470.4,97.3913,52,56.0,69.2,69.0,66.0
20160506053000,463.05,95.8696,52,56.0,69.2,69.0,66.0
20160506054500,463.05,95.8696,52,56.0,68.9,69.0,66.0
20160506060000,463.05,95.8696,52,56.0,68.9,69.0,66.0
20160506061500,330.75,68.4783,40,56.0,68.8,69.9,66.9
20160506063000,306.6,63.4783,38,56.7,69.2,69.9,66.9
20160506064500,292.95,60.6522,37,56.7,69.6,69.9,66.9
20160506070000,301.35,62.3913,38,56.7,69.6,69.9,66.9
20160506071500,298.2,61.7391,38,56.7,69.6,69.9,66.9
20160506073000,256.2,53.0435,34,56.7,69.4,69.9,66.9
20160506074500,225.75,46.7391,32,56.7,69.4,69.9,66.9
20160506080000,191.1,39.5652,29,56.7,69.4,69.9,66.9
20160506081500,160.65,33.2609,27,57.5,69.6,69.9,66.9
20160506083000,164.85,34.1304,28,57.5,69.7,69.9,66.9
20160506084500,162.75,33.6957,28,57.5,69.8,69.9,66.9
20160506090000,162.75,33.6957,28,57.5,69.8,69.9,66.9
20160506091500,160.65,33.2609,28,57.5,69.9,69.9,66.9
20160506093000,166.95,34.5652,28,57.5,70.0,69.9,66.9
20160506094500,166.95,34.5652,28,57.5,70.0,69.9,66.9
20160506100000,164.85,34.1304,28,57.5,70.1,69.9,66.9
20160506101500,166.95,34.5652,28,57.5,70.1,69.9,66.9
20160506103000,173.25,35.8696,29,57.5,70.2,69.9,66.9
20160506104500,216.3,44.7826,32,57.5,70.3,69.9,66.9
20160506110000,463.05,95.8696,54,57.5,70.3,68.0,60.6
20160506111500,463.05,95.8696,54,57.5,70.2,68.0,60.6
20160506113000,463.05,95.8696,54,57.5,70.0,68.0,60.6
20160506114500,470.4,97.3913,54,57.5,69.9,68.0,60.6
20160506120000,478.8,99.1304,53,57.5,69.8,68.0,60.6
20160506121500,486.15,100.6522,53,57.5,69.3,68.0,60.6
20160506123000,478.8,99.1304,53,57.5,69.2,68.0,60.6
20160506124500,486.15,100.6522,53,57.5,69.0,68.0,60.6
20160506130000,478.8,99.1304,53,57.5,68.9,68.0,60.6
20160506131500,486.15,100.6522,53,57.5,68.9,68.0,60.6
20160506133000,486.15,100.6522,53,57.5,68.8,68.0,60.6
20160506134500,478.8,99.1304,53,57.5,69.2,68.0,60.6
20160506140000,478.8,99.1304,53,57.5,69.4,68.0,60.6
20160506141500,478.8,99.1304,53,57.5,69.1,68.0,60.6
20160506143000,486.15,100.6522,53,57.5,69.3,68.0,60.6
20160506144500,478.8,99.1304,53,58.3,70.0,68.0,60.6
20160506150000,455.7,94.3478,53,58.3,69.9,68.0,60.6
20160506151500,486.15,100.6522,56,58.3,69.7,68.0,60.6
20160506153000,486.15,100.6522,56,58.3,69.7,68.0,60.6
20160506154500,486.15,100.6522,56,57.6,69.7,68.0,60.6
20160506160000,493.5,102.1739,56,57.6,69.6,68.0,60.6
20160506161500,478.8,99.1304,55,58.3,69.8,68.0,60.6
20160506163000,478.8,99.1304,55,58.3,70.0,68.0,60.6
20160506164500,486.15,100.6522,55,58.3,70.6,68.0,60.6
20160506170000,478.8,99.1304,55,58.3,70.3,68.0,60.6
20160506171500,478.8,99.1304,55,58.3,70.2,68.0,60.6
20160506173000,478.8,99.1304,55,58.3,70.1,68.0,60.6
20160506174500,478.8,99.1304,55,58.3,70.0,68.0,60.6
20160506180000,478.8,99.1304,55,58.3,69.8,68.0,60.6
20160506181500,478.8,99.1304,55,58.3,69.7,68.0,60.6
20160506183000,478.8,99.1304,55,58.3,69.6,68.0,60.6
20160506184500,470.4,97.3913,55,58.3,69.8,68.0,60.6
20160506190000,470.4,97.3913,55,58.3,70.0,68.0,60.6
20160506191500,478.8,99.1304,55,58.3,70.7,68.0,60.6
20160506193000,478.8,99.1304,55,58.3,71.0,68.0,60.6
20160506194500,478.8,99.1304,55,57.6,71.2,68.0,60.6
20160506200000,463.05,95.8696,52,57.6,71.4,68.0,60.6
20160506201500,500.85,103.6957,55,57.6,71.2,68.0,60.6
20160506203000,493.5,102.1739,54,57.6,70.5,68.0,60.6
20160506204500,493.5,102.1739,53,57.6,70.3,68.0,60.6
20160506210000,486.15,100.6522,53,57.6,70.2,68.0,60.6
20160506211500,478.8,99.1304,53,57.6,70.2,68.0,60.6
20160506213000,486.15,100.6522,53,56.8,70.3,68.0,60.6
20160506214500,486.15,100.6522,53,56.8,70.1,68.0,60.6
20160506220000,478.8,99.1304,53,56.8,70.0,68.0,60.6
20160506221500,486.15,100.6522,53,56.8,69.9,68.0,60.6
20160506223000,470.4,97.3913,54,56.8,70.3,68.0,60.6
20160506224500,470.4,97.3913,54,56.8,70.3,68.0,60.6
20160506230000,470.4,97.3913,54,56.8,70.0,68.0,60.6
20160506231500,463.05,95.8696,54,56.8,69.6,68.0,60.6
20160506233000,470.4,97.3913,54,56.8,70.1,68.0,60.6
20160506234500,470.4,97.3913,54,56.8,70.1,68.0,60.6
20160507000000,478.8,99.1304,54,56.8,70.1,68.0,60.6
20160507001500,470.4,97.3913,54,56.8,70.0,68.0,60.6
20160507003000,478.8,99.1304,54,56.8,69.9,68.0,60.6
20160507004500,470.4,97.3913,54,56.8,70.0,68.0,60.6
20160507010000,470.4,97.3913,55,56.8,70.0,68.0,60.6
20160507011500,470.4,97.3913,55,56.8,70.0,68.0,60.6
20160507013000,478.8,99.1304,55,56.8,69.9,68.0,60.6
20160507014500,486.15,100.6522,55,56.8,69.8,68.0,60.6
20160507020000,470.4,97.3913,55,56.8,69.7,68.0,60.6
20160507021500,478.8,99.1304,55,56.8,69.7,68.0,60.6
20160507023000,478.8,99.1304,55,56.8,69.8,68.0,60.6
20160507024500,478.8,99.1304,55,56.8,69.6,68.0,60.6
20160507030000,478.8,99.1304,55,56.8,69.3,68.0,60.6
20160507031500,478.8,99.1304,55,56.8,69.4,68.0,60.6
20160507033000,486.15,100.6522,55,56.8,69.4,68.0,60.6
20160507034500,493.5,102.1739,55,56.8,69.4,68.0,60.6
20160507040000,486.15,100.6522,55,56.8,69.3,68.0,60.6
20160507041500,478.8,99.1304,55,56.8,69.2,68.0,60.6
20160507043000,478.8,99.1304,55,56.8,69.1,68.0,60.6
20160507044500,486.15,100.6522,55,56.8,69.1,68.0,60.6
20160507050000,486.15,100.6522,54,56.8,68.6,68.0,60.6
20160507051500,478.8,99.1304,53,56.8,68.4,68.0,60.6
20160507053000,470.4,97.3913,52,56.8,68.2,68.0,60.6
20160507054500,470.4,97.3913,51,56.8,68.4,68.0,60.6
20160507060000,470.4,97.3913,51,56.8,68.4,68.0,60.6
20160507061500,470.4,97.3913,51,56.2,68.3,68.0,60.6
20160507063000,470.4,97.3913,51,56.2,68.5,68.0,60.6
20160507064500,470.4,97.3913,51,56.2,68.8,68.0,60.6
20160507070000,470.4,97.3913,52,56.2,68.6,68.0,60.6
20160507071500,463.05,95.8696,51,56.2,68.3,68.0,60.6
20160507073000,447.3,92.6087,50,56.2,68.2,68.0,60.6
20160507074500,447.3,92.6087,50,56.2,68.2,68.0,60.6
20160507080000,447.3,92.6087,50,56.2,68.2,68.0,60.6
20160507081500,439.95,91.087,50,56.2,68.1,68.0,60.6
20160507083000,439.95,91.087,50,56.2,68.1,68.0,60.6
20160507084500,431.55,89.3478,50,57.1,68.1,68.0,60.6
20160507090000,431.55,89.3478,50,57.1,68.1,68.0,60.6
20160507091500,431.55,89.3478,50,57.1,68.1,68.0,60.6
20160507093000,423.15,87.6087,50,57.1,68.1,68.0,60.6
20160507094500,439.95,91.087,51,57.1,68.1,68.0,60.6
20160507100000,431.55,89.3478,51,57.1,68.1,68.0,60.6
20160507101500,439.95,91.087,51,57.1,68.1,68.0,60.6
20160507103000,431.55,89.3478,51,57.1,68.1,68.0,60.6
20160507104500,439.95,91.087,51,57.1,68.3,68.0,60.6
20160507110000,463.05,95.8696,54,57.1,68.3,68.0,60.6
20160507111500,486.15,100.6522,53,57.1,68.3,68.0,60.6
20160507113000,478.8,99.1304,52,57.1,68.3,68.0,60.6
20160507114500,478.8,99.1304,52,57.1,68.1,68.0,60.6
20160507120000,478.8,99.1304,52,57.1,68.1,68.0,60.6
20160507121500,478.8,99.1304,52,57.1,68.0,68.0,60.6
20160507123000,478.8,99.1304,52,57.1,68.0,68.0,60.6
20160507124500,478.8,99.1304,52,57.1,67.9,68.0,60.6
20160507130000,470.4,97.3913,52,57.9,68.1,68.0,60.6
20160507131500,470.4,97.3913,52,57.9,68.0,68.0,60.6
20160507133000,470.4,97.3913,52,57.9,67.9,68.0,60.6
20160507134500,470.4,97.3913,52,57.9,67.8,68.0,60.6
20160507140000,463.05,95.8696,52,57.9,67.7,68.0,60.6
20160507141500,463.05,95.8696,52,57.9,67.7,68.0,60.6
20160507143000,423.15,87.6087,49,57.9,67.6,68.0,60.6
20160507144500,413.7,85.6522,48,57.9,67.7,68.0,60.6
20160507150000,413.7,85.6522,48,57.9,67.7,68.0,60.6
20160507151500,405.3,83.913,47,57.9,67.7,68.0,60.6
20160507153000,405.3,83.913,47,57.9,67.7,68.0,60.6
20160507154500,395.85,81.9565,47,57.9,67.8,68.0,60.6
20160507160000,405.3,83.913,47,57.9,67.8,68.0,60.6
20160507161500,405.3,83.913,47,57.9,67.8,68.0,60.6
20160507163000,405.3,83.913,47,57.9,67.9,68.0,60.6
20160507164500,405.3,83.913,47,57.9,67.9,68.0,60.6
20160507170000,405.3,83.913,46,57.9,67.9,68.0,60.6
20160507171500,405.3,83.913,46,57.9,67.9,68.0,60.6
20160507173000,405.3,83.913,48,57.9,67.9,68.0,60.6
20160507174500,405.3,83.913,48,57.9,67.9,68.0,60.6
20160507180000,405.3,83.913,48,57.9,67.9,68.0,60.6
20160507181500,405.3,83.913,48,57.9,68.1,68.0,60.6
20160507183000,431.55,89.3478,49,57.9,68.4,68.0,60.6
20160507184500,470.4,97.3913,52,57.9,68.8,68.0,60.6
20160507190000,470.4,97.3913,52,57.9,68.9,68.0,60.6
20160507191500,470.4,97.3913,52,57.9,69.0,68.0,60.6
20160507193000,470.4,97.3913,52,57.2,68.9,68.0,60.6
20160507194500,470.4,97.3913,52,57.2,68.9,68.0,60.6
20160507200000,470.4,97.3913,52,57.2,69.1,68.0,60.6
20160507201500,470.4,97.3913,52,57.2,69.2,68.0,60.6
20160507203000,470.4,97.3913,52,57.2,69.2,68.0,60.6
20160507204500,470.4,97.3913,52,57.2,68.9,68.0,60.6
20160507210000,470.4,97.3913,52,57.2,69.0,68.0,60.6
20160507211500,470.4,97.3913,52,57.2,69.2,68.0,60.6
20160507213000,470.4,97.3913,52,57.2,69.4,68.0,60.6
20160507214500,478.8,99.1304,52,57.2,68.9,68.0,60.6
20160507220000,478.8,99.1304,52,57.2,68.9,68.0,60.6
20160507221500,478.8,99.1304,52,57.2,69.2,68.0,60.6
20160507223000,470.4,97.3913,52,57.2,68.9,68.0,60.6
20160507224500,478.8,99.1304,52,57.2,69.0,68.0,60.6
20160507230000,478.8,99.1304,52,57.2,69.1,68.0,60.6
20160507231500,478.8,99.1304,52,56.5,69.2,68.0,60.6
20160507233000,470.4,97.3913,52,56.5,68.9,68.0,60.6
20160507234500,374.85,77.6087,43,56.5,69.4,69.4,66.4
20160508000000,370.65,76.7391,43,57.1,69.6,69.4,66.4
20160508001500,391.65,81.087,45,57.1,69.8,69.4,66.4
20160508003000,431.55,89.3478,49,57.1,69.8,69.4,66.4
20160508004500,431.55,89.3478,49,57.1,69.4,69.4,66.4
20160508010000,439.95,91.087,49,57.1,69.3,69.4,66.4
20160508011500,431.55,89.3478,49,57.1,69.3,69.4,66.4
20160508013000,439.95,91.087,49,56.4,69.6,69.4,66.4
20160508014500,439.95,91.087,49,56.4,69.6,69.4,66.4
20160508020000,431.55,89.3478,49,56.4,69.6,69.4,66.4
20160508021500,431.55,89.3478,49,56.4,69.6,69.4,66.4
20160508023000,0.0,0.0,0,59.9,70.0,71.8,68.8
20160508024500,52.5,10.8696,0,63.2,70.2,71.8,68.8
20160508030000,0.0,0.0,1,64.8,70.5,71.8,68.8
20160508031500,52.5,10.8696,0,65.8,70.8,71.8,68.8
20160508033000,52.5,10.8696,0,65.8,71.1,71.8,68.8
20160508034500,52.5,10.8696,0,65.8,71.3,71.8,68.8
20160508040000,52.5,10.8696,9,66.7,71.5,70.8,67.8
20160508041500,216.3,44.7826,32,57.2,71.9,70.8,67.8
20160508043000,316.05,65.4348,41,57.2,71.8,70.8,67.8
20160508044500,470.4,97.3913,55,57.2,71.5,70.0,67.0
20160508050000,470.4,97.3913,54,57.2,71.0,70.0,67.0
20160508051500,470.4,97.3913,54,57.2,70.7,70.0,67.0
20160508053000,470.4,97.3913,54,57.2,70.3,70.0,67.0
20160508054500,470.4,97.3913,54,57.2,70.3,70.0,67.0
20160508060000,463.05,95.8696,54,57.2,70.2,70.0,67.0
20160508061500,463.05,95.8696,53,57.2,70.2,70.0,67.0
20160508063000,463.05,95.8696,53,57.2,70.2,70.0,67.0
20160508064500,463.05,95.8696,53,57.2,70.3,70.0,67.0
20160508070000,463.05,95.8696,53,57.2,70.0,70.0,67.0
20160508071500,439.95,91.087,51,56.4,69.4,70.0,67.0
20160508073000,359.1,74.3478,44,56.4,69.3,70.0,67.0
20160508074500,299.25,61.9565,38,56.4,69.3,70.0,67.0
20160508080000,264.6,54.7826,35,57.1,69.5,70.0,67.0
20160508081500,249.9,51.7391,34,57.1,69.6,70.0,67.0
20160508083000,234.15,48.4783,33,57.1,69.6,70.0,67.0
20160508084500,218.4,45.2174,32,57.1,69.6,70.0,67.0
20160508090000,194.25,40.2174,30,57.1,69.6,70.0,67.0
20160508091500,194.25,40.2174,30,57.1,69.7,70.0,67.0
20160508093000,179.55,37.1739,29,57.1,69.7,70.0,67.0
20160508094500,179.55,37.1739,29,57.1,69.8,70.0,67.0
20160508100000,179.55,37.1739,29,57.1,69.8,70.0,67.0
20160508101500,177.45,36.7391,29,57.1,69.8,70.0,67.0
20160508103000,177.45,36.7391,29,57.1,69.8,70.0,67.0
20160508104500,179.55,37.1739,29,57.1,70.0,70.0,67.0
20160508110000,177.45,36.7391,29,57.9,70.2,70.0,67.0
20160508111500,196.35,40.6522,31,57.9,70.4,70.0,67.0
20160508113000,219.45,45.4348,33,57.9,70.4,70.0,67.0
20160508114500,229.95,47.6087,34,57.9,70.3,70.0,67.0
20160508120000,261.45,54.1304,36,57.9,70.4,70.0,67.0
20160508121500,286.65,59.3478,38,57.9,70.4,70.0,67.0
20160508123000,299.25,61.9565,39,57.9,70.3,70.0,67.0
20160508124500,299.25,61.9565,39,57.9,70.3,70.0,67.0
20160508130000,323.4,66.9565,41,57.9,70.3,70.0,67.0
20160508131500,331.8,68.6956,42,57.9,70.2,70.0,67.0
20160508133000,327.6,67.8261,42,57.9,70.2,70.0,67.0
20160508134500,331.8,68.6956,42,57.9,70.2,70.0,67.0
20160508140000,331.8,68.6956,42,57.9,70.2,70.0,67.0
20160508141500,331.8,68.6956,42,57.9,70.2,70.0,67.0
20160508143000,331.8,68.6956,42,57.9,70.2,70.0,67.0
20160508144500,331.8,68.6956,42,57.9,70.2,70.0,67.0
20160508150000,331.8,68.6956,42,57.9,70.2,70.0,67.0
20160508151500,331.8,68.6956,42,57.9,70.2,70.0,67.0
20160508153000,331.8,68.6956,42,57.9,70.2,70.0,67.0
20160508154500,331.8,68.6956,42,57.9,70.2,70.0,67.0
20160508160000,331.8,68.6956,42,57.9,70.2,70.0,67.0
20160508161500,331.8,68.6956,42,57.9,70.2,70.0,67.0
20160508163000,331.8,68.6956,42,57.9,70.2,70.0,67.0
20160508164500,336.0,69.5652,42,57.9,70.2,70.0,67.0
20160508170000,336.0,69.5652,42,57.9,70.2,70.0,67.0
20160508171500,336.0,69.5652,42,57.9,70.2,70.0,67.0
20160508173000,358.05,74.1304,44,57.9,70.4,70.0,67.0
20160508174500,358.05,74.1304,44,57.9,70.3,70.0,67.0
20160508180000,358.05,74.1304,44,57.9,70.2,70.0,67.0
20160508181500,358.05,74.1304,44,57.9,70.2,70.0,67.0
20160508183000,470.4,97.3913,55,57.9,71.4,69.4,66.4
20160508184500,463.05,95.8696,55,57.2,71.0,68.7,65.7
20160508190000,463.05,95.8696,55,57.2,70.8,68.7,65.7
20160508191500,486.15,100.6522,58,57.2,70.7,68.8,65.8
20160508193000,486.15,100.6522,55,57.2,70.8,68.9,65.9
20160508194500,295.05,61.087,38,57.2,70.7,70.8,67.8
20160508200000,299.25,61.9565,38,57.2,71.0,70.8,67.8
20160508201500,344.4,71.3043,42,57.2,71.2,70.8,67.8
20160508203000,344.4,71.3043,41,57.2,70.9,70.8,67.8
20160508204500,338.1,70.0,41,57.2,70.8,70.8,67.8
20160508210000,330.75,68.4783,41,57.2,70.8,70.8,67.8
20160508211500,330.75,68.4783,41,57.2,71.0,70.8,67.8
20160508213000,334.95,69.3478,41,57.2,71.0,70.8,67.8
20160508214500,334.95,69.3478,41,57.2,71.0,70.8,67.8
20160508220000,322.35,66.7391,40,57.2,71.1,70.8,67.8
20160508221500,340.2,70.4348,41,57.2,71.1,70.8,67.8
20160508223000,373.8,77.3913,44,57.2,71.2,70.8,67.8
20160508224500,463.05,95.8696,54,57.2,70.8,70.0,67.0
20160508230000,470.4,97.3913,54,57.2,70.5,70.0,67.0
20160508231500,470.4,97.3913,54,57.2,70.5,70.0,67.0
20160508233000,470.4,97.3913,54,57.2,70.3,70.0,67.0
20160508234500,470.4,97.3913,54,57.2,70.2,70.0,67.0
20160509000000,470.4,97.3913,54,57.2,70.3,70.0,67.0
20160509001500,470.4,97.3913,54,57.2,70.3,70.0,67.0
20160509003000,470.4,97.3913,54,57.2,70.3,70.0,67.0
20160509004500,470.4,97.3913,54,57.2,70.4,70.0,67.0
20160509010000,470.4,97.3913,54,57.2,70.4,70.0,67.0
20160509011500,463.05,95.8696,54,57.2,70.2,70.0,67.0
20160509013000,470.4,97.3913,54,57.2,70.0,70.0,67.0
20160509014500,463.05,95.8696,54,57.2,69.9,70.0,67.0
20160509020000,463.05,95.8696,54,57.2,69.8,70.0,67.0
20160509021500,463.05,95.8696,54,57.2,69.9,70.0,67.0
20160509023000,463.05,95.8696,54,57.2,70.0,70.0,67.0
20160509024500,463.05,95.8696,54,57.2,70.0,70.0,67.0
20160509030000,378.0,78.2609,46,57.2,70.2,70.8,67.8
20160509031500,166.95,34.5652,27,57.2,70.5,71.8,68.8
20160509033000,52.5,10.8696,5,59.5,70.7,71.9,68.9
20160509034500,52.5,10.8696,0,63.2,70.8,72.0,69.0
20160509040000,52.5,10.8696,0,64.8,71.0,71.8,68.8
20160509041500,52.5,10.8696,1,65.8,71.3,71.9,68.9
20160509043000,59.85,12.3913,2,65.8,71.4,71.8,68.8
20160509044500,52.5,10.8696,3,66.7,71.6,71.9,68.9
20160509050000,52.5,10.8696,4,66.7,71.7,71.9,68.9
20160509051500,59.85,12.3913,4,66.7,71.9,72.0,69.0
20160509053000,52.5,10.8696,5,66.7,72.1,71.9,68.9
20160509054500,278.25,57.6087,37,62.2,72.4,70.4,67.4
20160509060000,470.4,97.3913,55,57.2,72.2,70.4,67.4
20160509061500,470.4,97.3913,55,57.2,71.7,70.4,67.4
20160509063000,463.05,95.8696,55,57.2,71.4,70.4,67.4
20160509064500,470.4,97.3913,55,57.2,71.4,70.4,67.4
20160509070000,478.8,99.1304,55,57.2,71.1,70.4,67.4
20160509071500,455.7,94.3478,53,57.2,70.5,70.4,67.4
20160509073000,455.7,94.3478,53,57.2,70.2,70.4,67.4
20160509074500,395.85,81.9565,48,57.2,70.0,70.4,67.4
20160509080000,353.85,73.2609,43,57.2,69.9,70.4,67.4
20160509081500,313.95,65.0,39,57.2,69.8,70.4,67.4
20160509083000,288.75,59.7826,37,57.2,69.9,70.4,67.4
20160509084500,279.3,57.8261,37,57.2,70.0,70.4,67.4
20160509090000,259.35,53.6957,35,57.2,70.0,70.4,67.4
20160509091500,236.25,48.913,33,57.2,70.0,70.4,67.4
20160509093000,219.45,45.4348,33,57.2,70.1,70.4,67.4
20160509094500,219.45,45.4348,33,57.2,70.1,70.4,67.4
20160509100000,214.2,44.3478,32,57.2,70.1,70.4,67.4
20160509101500,214.2,44.3478,32,57.9,70.2,70.4,67.4
20160509103000,214.2,44.3478,32,57.9,70.2,70.4,67.4
20160509104500,214.2,44.3478,32,57.9,70.2,70.4,67.4
20160509110000,214.2,44.3478,32,57.9,70.2,70.4,67.4
20160509111500,214.2,44.3478,32,57.9,70.2,70.4,67.4
20160509113000,218.4,45.2174,32,57.9,70.2,70.4,67.4
20160509114500,218.4,45.2174,32,57.9,70.2,70.4,67.4
20160509120000,218.4,45.2174,32,57.9,70.2,70.4,67.4
20160509121500,218.4,45.2174,32,57.9,70.2,70.4,67.4
20160509123000,218.4,45.2174,32,57.9,70.2,70.4,67.4
20160509124500,211.05,43.6957,32,57.9,70.2,70.4,67.4
20160509130000,211.05,43.6957,32,57.9,70.4,70.4,67.4
20160509131500,206.85,42.8261,32,57.9,70.6,70.4,67.4
20160509133000,213.15,44.1304,33,57.9,70.7,70.4,67.4
20160509134500,236.25,48.913,34,57.9,70.7,70.4,67.4
20160509140000,282.45,58.4783,38,57.9,70.8,70.4,67.4
20160509141500,282.45,58.4783,38,57.9,70.5,70.4,67.4
20160509143000,282.45,58.4783,38,57.9,70.4,70.4,67.4
20160509144500,282.45,58.4783,38,57.9,70.4,70.4,67.4
20160509150000,282.45,58.4783,38,57.9,70.4,70.4,67.4
20160509151500,282.45,58.4783,38,57.9,70.3,70.4,67.4
20160509153000,282.45,58.4783,38,57.9,70.3,70.4,67.4
20160509154500,289.8,60.0,38,57.9,70.2,70.4,67.4
20160509160000,286.65,59.3478,37,57.9,70.2,70.4,67.4
20160509161500,286.65,59.3478,37,57.9,70.2,70.4,67.4
20160509163000,286.65,59.3478,37,57.9,70.2,70.4,67.4
20160509164500,286.65,59.3478,37,57.9,70.2,70.4,67.4
20160509170000,271.95,56.3044,36,57.9,70.1,70.4,67.4
20160509171500,268.8,55.6522,35,57.9,70.1,70.4,67.4
20160509173000,257.25,53.2609,35,57.9,70.1,70.4,67.4
20160509174500,257.25,53.2609,35,57.9,70.2,70.4,67.4
20160509180000,254.1,52.6087,34,57.9,70.2,70.4,67.4
20160509181500,254.1,52.6087,34,57.9,70.2,70.4,67.4
20160509183000,254.1,52.6087,34,57.9,70.2,70.4,67.4
20160509184500,254.1,52.6087,34,57.2,70.2,70.4,67.4
20160509190000,243.6,50.4348,34,57.2,70.2,70.4,67.4
20160509191500,239.4,49.5652,34,57.9,70.6,70.4,67.4
20160509193000,363.3,75.2174,45,57.9,71.2,70.4,67.4
20160509194500,463.05,95.8696,54,57.2,71.2,70.4,67.4
20160509200000,439.95,91.087,51,57.2,70.4,70.4,67.4
20160509201500,431.55,89.3478,51,57.2,70.2,70.4,67.4
20160509203000,405.3,83.913,48,57.2,70.1,70.4,67.4
20160509204500,387.45,80.2174,47,57.2,70.0,70.4,67.4
20160509210000,368.55,76.3043,44,57.2,70.1,70.4,67.4
20160509211500,362.25,75.0,43,57.2,70.1,70.4,67.4
20160509213000,368.55,76.3043,43,57.2,70.1,70.4,67.4
20160509214500,355.95,73.6957,42,57.2,70.1,70.4,67.4
20160509220000,355.95,73.6957,42,57.2,70.2,70.4,67.4
20160509221500,342.3,70.8696,41,57.2,70.1,70.4,67.4
20160509223000,342.3,70.8696,41,57.2,70.1,70.4,67.4
20160509224500,338.1,70.0,41,57.2,70.2,70.4,67.4
20160509230000,338.1,70.0,41,57.2,70.1,70.4,67.4
20160509231500,338.1,70.0,41,57.2,70.1,70.4,67.4
20160509233000,324.45,67.1739,40,57.2,70.1,70.4,67.4
20160509234500,324.45,67.1739,40,57.2,70.2,70.4,67.4
20160510000000,324.45,67.1739,40,57.2,70.2,70.4,67.4
20160510001500,324.45,67.1739,40,57.2,70.2,70.4,67.4
20160510003000,316.05,65.4348,40,57.2,70.2,70.4,67.4
20160510004500,316.05,65.4348,40,57.2,70.2,70.4,67.4
20160510010000,320.25,66.3043,40,57.2,70.2,70.4,67.4
20160510011500,320.25,66.3043,40,57.2,70.2,70.4,67.4
20160510013000,313.95,65.0,40,57.2,70.2,70.4,67.4
20160510014500,313.95,65.0,40,57.2,70.2,70.4,67.4
20160510020000,313.95,65.0,40,57.2,70.2,70.4,67.4
20160510021500,313.95,65.0,40,57.2,70.2,70.4,67.4
20160510023000,313.95,65.0,40,57.2,70.2,70.4,67.4
20160510024500,319.2,66.087,40,57.2,70.2,70.4,67.4
20160510030000,315.0,65.2174,40,57.2,70.3,70.4,67.4
20160510031500,315.0,65.2174,40,57.2,70.2,70.4,67.4
20160510033000,315.0,65.2174,40,57.2,70.2,70.4,67.4
20160510034500,315.0,65.2174,40,57.2,70.2,70.4,67.4
20160510040000,310.8,64.3478,40,57.2,70.2,70.4,67.4
20160510041500,313.95,65.0,40,57.2,70.2,70.4,67.4
20160510043000,313.95,65.0,40,57.2,70.2,70.4,67.4
20160510044500,313.95,65.0,40,57.2,70.2,70.4,67.4
20160510050000,310.8,64.3478,40,57.2,70.1,70.4,67.4
20160510051500,310.8,64.3478,40,57.2,70.1,70.4,67.4
20160510053000,313.95,65.0,40,57.2,70.3,70.4,67.4
20160510054500,313.95,65.0,40,57.2,70.3,70.4,67.4
20160510060000,313.95,65.0,40,57.2,70.2,70.4,67.4
20160510061500,313.95,65.0,40,57.2,70.2,70.4,67.4
20160510063000,313.95,65.0,40,57.2,70.2,70.4,67.4
20160510064500,308.7,63.913,40,57.2,70.2,70.4,67.4
20160510070000,308.7,63.913,40,57.2,70.2,70.4,67.4
20160510071500,312.9,64.7826,40,57.2,70.3,70.4,67.4
20160510073000,376.95,78.0435,46,57.2,71.0,70.4,67.4
20160510074500,423.15,87.6087,51,57.2,71.0,70.4,67.4
20160510080000,431.55,89.3478,51,57.2,70.4,70.4,67.4
20160510081500,413.7,85.6522,50,57.2,70.1,70.4,67.4
20160510083000,405.3,83.913,50,57.2,70.3,70.4,67.4
20160510084500,413.7,85.6522,50,57.2,70.2,70.4,67.4
20160510090000,413.7,85.6522,50,57.2,70.2,70.4,67.4
20160510091500,395.85,81.9565,47,57.2,70.0,70.4,67.4
20160510093000,367.5,76.087,44,57.2,70.0,70.4,67.4
20160510094500,344.4,71.3043,42,57.2,70.0,70.4,67.4
20160510100000,325.5,67.3913,41,57.2,70.0,70.4,67.4
20160510101500,316.05,65.4348,40,57.2,70.1,70.4,67.4
20160510103000,316.05,65.4348,40,57.2,70.2,70.4,67.4
20160510104500,320.25,66.3043,40,57.2,70.2,70.4,67.4
20160510110000,320.25,66.3043,40,57.2,70.2,70.4,67.4
20160510111500,320.25,66.3043,40,57.2,70.2,70.4,67.4
20160510113000,324.45,67.1739,40,57.2,70.3,70.4,67.4
20160510114500,324.45,67.1739,40,57.2,70.3,70.4,67.4
20160510120000,330.75,68.4783,40,57.2,70.3,70.4,67.4
20160510121500,322.35,66.7391,40,57.2,70.3,70.4,67.4
20160510123000,322.35,66.7391,40,57.2,70.3,70.4,67.4
20160510124500,322.35,66.7391,40,57.2,70.3,70.4,67.4
20160510130000,322.35,66.7391,40,57.9,70.4,70.4,67.4
20160510131500,322.35,66.7391,40,57.9,70.4,70.4,67.4
20160510133000,322.35,66.7391,40,57.9,70.4,70.4,67.4
20160510134500,322.35,66.7391,40,57.9,70.5,70.4,67.4
20160510140000,322.35,66.7391,40,57.9,70.5,70.4,67.4
20160510141500,322.35,66.7391,40,57.9,70.6,70.4,67.4
20160510143000,322.35,66.7391,40,57.9,70.6,70.4,67.4
20160510144500,340.2,70.4348,42,57.9,70.7,70.4,67.4
20160510150000,348.6,72.1739,42,57.9,70.7,70.4,67.4
20160510151500,369.6,76.5217,44,57.9,70.7,70.4,67.4
20160510153000,389.55,80.6522,46,57.9,70.8,70.4,67.4
20160510154500,415.8,86.087,48,57.2,70.8,70.4,67.4
20160510160000,439.95,91.087,51,57.2,70.5,70.4,67.4
20160510161500,423.15,87.6087,51,57.2,70.5,70.4,67.4
20160510163000,455.7,94.3478,53,57.2,70.8,70.4,67.4
20160510164500,463.05,95.8696,54,57.2,70.7,70.4,67.4
20160510170000,455.7,94.3478,54,57.2,70.7,70.4,67.4
20160510171500,463.05,95.8696,54,57.2,70.3,70.4,67.4
20160510173000,470.4,97.3913,52,57.2,70.0,70.4,67.4
20160510174500,439.95,91.087,50,57.2,70.0,70.4,67.4
20160510180000,439.95,91.087,49,57.2,70.1,70.4,67.4
20160510181500,413.7,85.6522,47,57.2,70.0,70.4,67.4
20160510183000,405.3,83.913,46,57.2,70.1,70.4,67.4
20160510184500,395.85,81.9565,46,57.2,70.1,70.4,67.4
20160510190000,374.85,77.6087,45,57.2,70.2,70.4,67.4
20160510191500,413.7,85.6522,49,57.2,70.9,70.4,67.4
20160510193000,439.95,91.087,51,57.2,70.4,70.4,67.4
20160510194500,439.95,91.087,50,57.2,70.1,70.4,67.4
20160510200000,413.7,85.6522,48,57.2,70.0,70.4,67.4
20160510201500,395.85,81.9565,46,57.2,70.0,70.4,67.4
20160510203000,371.7,76.9565,43,57.2,70.1,70.4,67.4
20160510204500,359.1,74.3478,43,57.2,70.2,70.4,67.4
20160510210000,366.45,75.8696,43,57.2,70.2,70.4,67.4
20160510211500,360.15,74.5652,43,57.2,70.2,70.4,67.4
20160510213000,360.15,74.5652,43,57.2,70.1,70.4,67.4
20160510214500,360.15,74.5652,43,57.2,70.1,70.4,67.4
20160510220000,341.25,70.6522,41,57.2,70.1,70.4,67.4
20160510221500,345.45,71.5217,41,57.2,70.2,70.4,67.4
20160510223000,345.45,71.5217,41,57.2,70.1,70.4,67.4
20160510224500,345.45,71.5217,41,57.2,70.2,70.4,67.4
20160510230000,345.45,71.5217,41,57.2,70.2,70.4,67.4
20160510231500,340.2,70.4348,41,57.2,70.2,70.4,67.4
20160510233000,346.5,71.7391,41,57.2,70.1,70.4,67.4
20160510234500,342.3,70.8696,41,57.2,70.1,70.4,67.4
20160511000000,342.3,70.8696,41,57.2,70.1,70.4,67.4
20160511001500,342.3,70.8696,41,57.2,70.1,70.4,67.4
20160511003000,342.3,70.8696,41,57.2,70.1,70.4,67.4
20160511004500,330.75,68.4783,41,57.2,70.0,70.4,67.4
20160511010000,330.75,68.4783,41,57.2,70.1,70.4,67.4
20160511011500,323.4,66.9565,41,57.2,70.2,70.4,67.4
20160511013000,323.4,66.9565,41,57.2,70.2,70.4,67.4
20160511014500,323.4,66.9565,41,57.2,70.2,70.4,67.4
20160511020000,323.4,66.9565,41,57.2,70.2,70.4,67.4
20160511021500,323.4,66.9565,41,57.2,70.2,70.4,67.4
20160511023000,319.2,66.087,41,57.2,70.2,70.4,67.4
20160511024500,319.2,66.087,41,57.2,70.2,70.4,67.4
20160511030000,323.4,66.9565,42,57.2,70.2,70.4,67.4
20160511031500,323.4,66.9565,42,57.2,70.2,70.4,67.4
20160511033000,323.4,66.9565,42,57.2,70.2,70.4,67.4
20160511034500,323.4,66.9565,42,57.2,70.2,70.4,67.4
20160511040000,323.4,66.9565,42,57.2,70.1,70.4,67.4
20160511041500,310.8,64.3478,40,57.2,70.1,70.4,67.4
20160511043000,303.45,62.8261,39,57.2,70.1,70.4,67.4
20160511044500,317.1,65.6522,0,57.1,70.1,70.4,67.4
20160511050000,284.55,58.913,0,57.1,70.1,70.4,67.4
20160511051500,0.0,0.0,1,62.8,70.4,70.4,67.4
20160511053000,0.0,0.0,2,65.3,70.7,70.4,67.4
20160511054500,0.0,0.0,8,66.2,70.9,70.4,67.4
20160511060000,177.45,36.7391,36,57.6,71.3,70.4,67.4
20160511061500,244.65,50.6522,41,57.6,71.0,70.4,67.4
20160511063000,268.8,55.6522,42,57.6,70.9,70.4,67.4
20160511064500,274.05,56.7391,43,57.6,70.8,70.4,67.4
20160511070000,373.8,77.3913,51,56.8,71.0,70.4,67.4
20160511071500,366.45,75.8696,51,56.8,70.7,70.4,67.4
20160511073000,366.45,75.8696,51,56.8,70.7,70.4,67.4
20160511074500,366.45,75.8696,51,56.8,70.5,70.4,67.4
20160511080000,362.25,75.0,50,56.8,70.1,70.4,67.4
20160511081500,328.65,68.0435,47,57.5,70.0,70.4,67.4
20160511083000,304.5,63.0435,45,57.5,70.0,70.4,67.4
20160511084500,277.2,57.3913,43,57.5,70.0,70.4,67.4
20160511090000,244.65,50.6522,40,57.5,70.0,70.4,67.4
20160511091500,244.65,50.6522,40,57.5,70.0,70.4,67.4
20160511093000,221.55,45.8696,39,57.5,70.1,70.4,67.4
20160511094500,224.7,46.5217,39,57.5,70.1,70.4,67.4
20160511100000,227.85,47.1739,39,57.5,70.2,70.4,67.4
20160511101500,227.85,47.1739,39,57.5,70.1,70.4,67.4
20160511103000,221.55,45.8696,38,57.5,70.2,70.4,67.4
20160511104500,218.4,45.2174,38,57.5,70.2,70.4,67.4
20160511110000,221.55,45.8696,38,57.5,70.2,70.4,67.4
20160511111500,221.55,45.8696,38,57.5,70.2,70.4,67.4
20160511113000,221.55,45.8696,38,57.5,70.2,70.4,67.4
20160511114500,216.3,44.7826,38,57.5,70.3,70.4,67.4
20160511120000,216.3,44.7826,38,57.5,70.3,70.4,67.4
20160511121500,219.45,45.4348,38,57.5,70.3,70.4,67.4
20160511123000,219.45,45.4348,38,57.5,70.4,70.4,67.4
20160511124500,219.45,45.4348,38,57.5,70.4,70.4,67.4
20160511130000,219.45,45.4348,38,57.5,70.4,70.4,67.4
20160511131500,219.45,45.4348,38,57.5,70.4,70.4,67.4
20160511133000,219.45,45.4348,38,57.5,70.4,70.4,67.4
20160511134500,229.95,47.6087,38,57.5,70.4,70.4,67.4
20160511140000,225.75,46.7391,38,57.5,70.4,70.4,67.4
20160511141500,225.75,46.7391,38,57.5,70.4,70.4,67.4
20160511143000,225.75,46.7391,38,57.5,70.4,70.4,67.4
20160511144500,221.55,45.8696,38,57.5,70.4,70.4,67.4
20160511150000,221.55,45.8696,38,57.5,70.5,70.4,67.4
20160511151500,216.3,44.7826,38,57.5,70.6,70.4,67.4
20160511153000,219.45,45.4348,38,57.5,70.5,70.4,67.4
20160511154500,219.45,45.4348,38,57.5,70.6,70.4,67.4
20160511160000,219.45,45.4348,38,57.5,70.7,70.4,67.4
20160511161500,227.85,47.1739,39,57.5,70.7,70.4,67.4
20160511163000,243.6,50.4348,40,57.5,70.6,70.4,67.4
20160511164500,243.6,50.4348,40,57.5,70.5,70.4,67.4
20160511170000,243.6,50.4348,40,57.5,70.5,70.4,67.4
20160511171500,243.6,50.4348,40,57.5,70.7,70.4,67.4
20160511173000,289.8,60.0,44,57.5,70.8,70.4,67.4
20160511174500,289.8,60.0,44,57.5,70.5,70.4,67.4
20160511180000,289.8,60.0,44,57.5,70.5,70.4,67.4
20160511181500,289.8,60.0,44,57.5,70.4,70.4,67.4
20160511183000,289.8,60.0,44,57.5,70.7,70.4,67.4
20160511184500,359.1,74.3478,49,57.5,71.0,70.4,67.4
20160511190000,395.85,81.9565,53,57.5,70.7,70.4,67.4
20160511191500,387.45,80.2174,53,57.5,70.5,70.4,67.4
20160511193000,387.45,80.2174,53,57.5,70.3,70.4,67.4
20160511194500,387.45,80.2174,53,57.5,70.3,70.4,67.4
20160511200000,387.45,80.2174,53,57.5,70.3,70.4,67.4
20160511201500,391.65,81.087,53,57.5,70.4,70.4,67.4
20160511203000,391.65,81.087,53,56.8,70.5,70.4,67.4
20160511204500,375.9,77.8261,50,56.8,70.7,70.4,67.4
20160511210000,413.7,85.6522,53,56.8,70.8,70.4,67.4
20160511211500,413.7,85.6522,54,56.8,70.3,70.4,67.4
20160511213000,423.15,87.6087,54,56.8,70.1,70.4,67.4
20160511214500,405.3,83.913,53,56.8,70.3,70.4,67.4
20160511220000,405.3,83.913,53,56.8,70.4,70.4,67.4
20160511221500,405.3,83.913,53,56.8,70.2,70.4,67.4
20160511223000,387.45,80.2174,51,56.8,70.0,70.4,67.4
20160511224500,378.0,78.2609,51,56.8,70.3,70.4,67.4
20160511230000,378.0,78.2609,51,56.8,70.4,70.4,67.4
20160511231500,385.35,79.7826,51,56.8,70.5,70.4,67.4
20160511233000,385.35,79.7826,51,56.8,70.6,70.4,67.4
20160511234500,385.35,79.7826,51,56.8,70.4,70.4,67.4
20160512000000,385.35,79.7826,51,57.5,70.3,70.4,67.4
20160512001500,385.35,79.7826,51,57.5,70.4,70.4,67.4
20160512003000,370.65,76.7391,50,56.8,70.0,70.4,67.4
20160512004500,353.85,73.2609,48,56.8,70.0,70.4,67.4
20160512010000,330.75,68.4783,46,56.8,70.3,70.4,67.4
20160512011500,447.3,92.6087,56,56.8,70.6,69.5,66.5
20160512013000,463.05,95.8696,58,56.8,70.3,69.5,66.5
20160512014500,470.4,97.3913,58,56.8,70.3,69.5,66.5
20160512020000,463.05,95.8696,58,56.8,70.3,69.5,66.5
20160512021500,455.7,94.3478,56,56.8,69.8,69.5,66.5
20160512023000,439.95,91.087,56,56.8,69.9,69.5,66.5
20160512024500,463.05,95.8696,58,56.8,69.9,69.5,66.5
20160512030000,470.4,97.3913,59,56.8,69.8,69.5,66.5
20160512031500,470.4,97.3913,59,56.8,69.8,69.5,66.5
20160512033000,470.4,97.3913,59,56.8,70.2,69.5,66.5
20160512034500,470.4,97.3913,59,56.8,70.2,69.5,66.5
20160512040000,463.05,95.8696,60,56.8,70.2,69.5,66.5
20160512041500,463.05,95.8696,60,56.8,70.0,69.5,66.5
20160512043000,463.05,95.8696,60,56.8,69.9,69.5,66.5
20160512044500,470.4,97.3913,60,56.8,70.1,69.5,66.5
20160512050000,478.8,99.1304,60,56.8,70.1,69.5,66.5
20160512051500,470.4,97.3913,60,56.8,70.1,69.5,66.5
20160512053000,478.8,99.1304,60,56.8,70.1,69.5,66.5
20160512054500,478.8,99.1304,60,56.8,70.1,69.5,66.5
20160512060000,486.15,100.6522,59,56.8,70.0,69.5,66.5
20160512061500,486.15,100.6522,59,56.8,69.9,69.5,66.5
20160512063000,478.8,99.1304,59,56.8,70.0,69.5,66.5
20160512064500,478.8,99.1304,59,56.8,70.3,69.5,66.5
20160512070000,439.95,91.087,57,56.8,69.7,69.5,66.5
20160512071500,439.95,91.087,56,56.8,69.6,69.5,66.5
20160512073000,405.3,83.913,53,56.8,69.1,69.5,66.5
20160512074500,362.25,75.0,49,57.5,69.0,69.5,66.5
20160512080000,322.35,66.7391,46,57.5,69.2,69.5,66.5
20160512081500,322.35,66.7391,46,57.5,69.2,69.5,66.5
20160512083000,322.35,66.7391,46,57.5,69.3,69.5,66.5
20160512084500,322.35,66.7391,46,57.5,69.4,69.5,66.5
20160512090000,322.35,66.7391,46,57.5,69.4,69.5,66.5
20160512091500,317.1,65.6522,46,57.5,69.4,69.5,66.5
20160512093000,317.1,65.6522,46,57.5,69.6,69.5,66.5
20160512094500,317.1,65.6522,46,57.5,69.7,69.5,66.5
20160512100000,323.4,66.9565,46,57.5,69.7,69.5,66.5
20160512101500,340.2,70.4348,47,57.5,69.8,69.5,66.5
20160512103000,357.0,73.913,49,57.5,69.8,69.5,66.5
20160512104500,367.5,76.087,50,57.5,69.8,69.5,66.5
20160512110000,380.1,78.6957,52,57.5,69.8,69.5,66.5
20160512111500,389.55,80.6522,52,57.5,69.7,69.5,66.5
20160512113000,389.55,80.6522,52,57.5,69.3,69.5,66.5
20160512114500,370.65,76.7391,51,57.5,69.1,69.5,66.5
20160512120000,330.75,68.4783,47,56.8,69.0,69.5,66.5
20160512121500,320.25,66.3043,46,56.8,69.1,69.5,66.5
20160512123000,298.2,61.7391,44,57.7,69.2,69.5,66.5
20160512124500,301.35,62.3913,44,57.7,69.4,69.5,66.5
20160512130000,301.35,62.3913,44,57.7,69.5,69.5,66.5
20160512131500,313.95,65.0,44,57.7,69.6,69.5,66.5
20160512133000,308.7,63.913,44,57.7,69.6,69.5,66.5
20160512134500,313.95,65.0,44,57.7,69.7,69.5,66.5
20160512140000,313.95,65.0,44,57.7,69.7,69.5,66.5
20160512141500,310.8,64.3478,44,57.7,69.7,69.5,66.5
20160512143000,310.8,64.3478,44,57.7,69.8,69.5,66.5
20160512144500,323.4,66.9565,46,57.7,69.8,69.5,66.5
20160512150000,342.3,70.8696,47,57.7,69.8,69.5,66.5
20160512151500,342.3,70.8696,47,57.7,69.7,69.5,66.5
20160512153000,342.3,70.8696,47,57.7,69.8,69.5,66.5
20160512154500,357.0,73.913,48,57.7,69.8,69.5,66.5
20160512160000,361.2,74.7826,48,57.7,69.8,69.5,66.5
20160512161500,370.65,76.7391,50,57.7,69.8,69.5,66.5
20160512163000,387.45,80.2174,51,57.7,69.7,69.5,66.5
20160512164500,387.45,80.2174,51,57.7,69.7,69.5,66.5
20160512170000,387.45,80.2174,51,57.7,69.7,69.5,66.5
20160512171500,387.45,80.2174,51,57.7,69.7,69.5,66.5
20160512173000,387.45,80.2174,51,57.7,69.7,69.5,66.5
20160512174500,387.45,80.2174,51,57.7,69.7,69.5,66.5
20160512180000,382.2,79.1304,51,57.7,69.7,69.5,66.5
20160512181500,382.2,79.1304,51,57.7,69.6,69.5,66.5
20160512183000,400.05,82.8261,51,57.7,69.6,69.5,66.5
20160512184500,423.15,87.6087,53,57.7,70.0,69.5,66.5
20160512190000,463.05,95.8696,57,57.7,69.9,69.5,66.5
20160512191500,455.7,94.3478,57,57.1,69.7,69.5,66.5
20160512193000,439.95,91.087,57,57.1,69.5,69.5,66.5
20160512194500,439.95,91.087,57,57.1,69.4,69.5,66.5
20160512200000,463.05,95.8696,60,57.1,69.8,69.0,66.0
20160512201500,470.4,97.3913,60,57.1,70.1,69.0,66.0
20160512203000,470.4,97.3913,60,57.1,70.2,69.0,66.0
20160512204500,470.4,97.3913,60,57.1,70.0,69.0,66.0
20160512210000,470.4,97.3913,60,57.1,70.0,69.0,66.0
20160512211500,478.8,99.1304,60,57.1,70.0,69.0,66.0
20160512213000,478.8,99.1304,60,57.1,69.9,69.0,66.0
20160512214500,470.4,97.3913,60,57.1,70.0,69.0,66.0
20160512220000,470.4,97.3913,60,57.1,70.0,69.0,66.0
20160512221500,470.4,97.3913,60,57.1,70.1,69.0,66.0
20160512223000,470.4,97.3913,60,57.1,70.1,69.0,66.0
20160512224500,470.4,97.3913,60,57.1,70.1,69.0,66.0
20160512230000,470.4,97.3913,60,57.1,69.9,69.0,66.0
20160512231500,470.4,97.3913,60,57.1,70.0,69.0,66.0
20160512233000,470.4,97.3913,60,57.1,70.0,69.0,66.0
20160512234500,470.4,97.3913,60,57.1,70.0,69.0,66.0
20160513000000,387.45,80.2174,53,57.1,70.2,69.9,66.9
20160513001500,387.45,80.2174,53,57.1,69.9,69.9,66.9
20160513003000,378.0,78.2609,52,57.1,70.1,69.9,66.9
20160513004500,378.0,78.2609,52,57.1,70.2,69.9,66.9
20160513010000,378.0,78.2609,53,57.1,70.2,69.9,66.9
20160513011500,413.7,85.6522,54,57.1,70.2,69.9,66.9
20160513013000,413.7,85.6522,53,57.1,70.0,69.9,66.9
20160513014500,413.7,85.6522,53,57.1,69.9,69.9,66.9
20160513020000,395.85,81.9565,51,57.1,69.6,69.9,66.9
20160513021500,362.25,75.0,48,57.1,69.5,69.9,66.9
20160513023000,362.25,75.0,48,57.1,69.8,69.9,66.9
20160513024500,362.25,75.0,48,57.1,69.9,69.9,66.9
20160513030000,362.25,75.0,48,57.1,69.8,69.9,66.9
20160513031500,362.25,75.0,48,57.1,70.1,69.9,66.9
20160513033000,362.25,75.0,48,57.1,70.1,69.9,66.9
20160513034500,362.25,75.0,48,57.1,70.1,69.9,66.9
20160513040000,379.05,78.4783,50,57.1,70.1,69.9,66.9
20160513041500,387.45,80.2174,51,57.1,70.2,69.9,66.9
20160513043000,387.45,80.2174,52,57.1,70.2,69.9,66.9
20160513044500,395.85,81.9565,52,57.1,69.6,69.9,66.9
20160513050000,384.3,79.5652,50,57.1,69.7,69.9,66.9
20160513051500,392.7,81.3044,50,57.1,69.7,69.9,66.9
20160513053000,392.7,81.3044,50,57.1,69.7,69.9,66.9
20160513054500,378.0,78.2609,50,57.1,69.8,69.9,66.9
20160513060000,378.0,78.2609,50,57.1,69.8,69.9,66.9
20160513061500,378.0,78.2609,50,57.1,69.8,69.9,66.9
20160513063000,378.0,78.2609,50,57.1,69.8,69.9,66.9
20160513064500,378.0,78.2609,50,57.1,69.7,69.9,66.9
20160513070000,378.0,78.2609,50,57.1,69.9,69.9,66.9
20160513071500,378.0,78.2609,50,57.1,69.9,69.9,66.9
20160513073000,385.35,79.7826,50,57.1,70.0,69.9,66.9
20160513074500,389.55,80.6522,50,57.1,69.9,69.9,66.9
20160513080000,381.15,78.913,50,57.1,69.7,69.9,66.9
20160513081500,375.9,77.8261,50,57.1,69.7,69.9,66.9
20160513083000,371.7,76.9565,50,57.1,69.7,69.9,66.9
20160513084500,366.45,75.8696,50,57.1,69.7,69.9,66.9
20160513090000,366.45,75.8696,50,57.1,69.7,69.9,66.9
20160513091500,366.45,75.8696,50,57.1,69.6,69.9,66.9
20160513093000,345.45,71.5217,47,57.1,69.5,69.9,66.9
20160513094500,317.1,65.6522,45,57.1,69.6,69.9,66.9
20160513100000,317.1,65.6522,45,57.1,69.6,69.9,66.9
20160513101500,317.1,65.6522,45,57.1,69.6,69.9,66.9
20160513103000,312.9,64.7826,46,57.1,69.7,69.9,66.9
20160513104500,319.2,66.087,46,57.1,69.7,69.9,66.9
20160513110000,315.0,65.2174,46,57.1,69.7,69.9,66.9
20160513111500,308.7,63.913,46,57.1,69.7,69.9,66.9
20160513113000,316.05,65.4348,46,57.1,69.7,69.9,66.9
20160513114500,316.05,65.4348,46,57.9,69.8,69.9,66.9
20160513120000,316.05,65.4348,46,57.9,69.8,69.9,66.9
20160513121500,316.05,65.4348,46,57.9,69.8,69.9,66.9
20160513123000,316.05,65.4348,46,57.9,69.9,69.9,66.9
20160513124500,316.05,65.4348,46,57.9,69.9,69.9,66.9
20160513130000,316.05,65.4348,46,57.9,70.0,69.9,66.9
20160513131500,316.05,65.4348,46,57.9,69.9,69.9,66.9
20160513133000,316.05,65.4348,46,57.9,69.9,69.9,66.9
20160513134500,316.05,65.4348,46,57.9,70.0,69.9,66.9
20160513140000,316.05,65.4348,46,57.9,70.0,69.9,66.9
20160513141500,324.45,67.1739,47,57.9,70.2,69.9,66.9
20160513143000,361.2,74.7826,50,57.9,70.3,69.9,66.9
20160513144500,391.65,81.087,52,57.9,70.3,69.9,66.9
20160513150000,413.7,85.6522,55,57.2,70.3,69.9,66.9
20160513151500,431.55,89.3478,56,57.2,70.2,69.9,66.9
20160513153000,431.55,89.3478,56,57.2,70.1,69.9,66.9
20160513154500,439.95,91.087,56,57.2,69.9,69.9,66.9
20160513160000,431.55,89.3478,56,57.2,69.9,69.9,66.9
20160513161500,431.55,89.3478,56,57.2,69.8,69.9,66.9
20160513163000,431.55,89.3478,56,57.2,69.8,69.9,66.9
20160513164500,431.55,89.3478,56,57.2,70.1,69.9,66.9
20160513170000,439.95,91.087,56,57.2,70.1,69.9,66.9
20160513171500,431.55,89.3478,56,57.2,69.9,69.9,66.9
20160513173000,439.95,91.087,56,57.2,69.7,69.9,66.9
20160513174500,439.95,91.087,56,57.2,69.7,69.9,66.9
20160513180000,431.55,89.3478,56,57.2,69.6,69.9,66.9
20160513181500,413.7,85.6522,54,57.2,69.5,69.9,66.9
20160513183000,395.85,81.9565,53,57.2,69.6,69.9,66.9
20160513184500,405.3,83.913,53,57.2,69.6,69.9,66.9
20160513190000,405.3,83.913,53,57.2,69.6,69.9,66.9
20160513191500,378.0,78.2609,51,57.2,69.6,69.9,66.9
20160513193000,391.65,81.087,53,57.2,70.3,69.9,66.9
20160513194500,413.7,85.6522,55,57.2,69.8,69.9,66.9
20160513200000,405.3,83.913,54,57.2,69.6,69.9,66.9
20160513201500,395.85,81.9565,53,57.2,69.5,69.9,66.9
20160513203000,387.45,80.2174,52,57.2,69.5,69.9,66.9
20160513204500,372.75,77.1739,50,57.2,69.6,69.9,66.9
20160513210000,372.75,77.1739,50,57.2,69.6,69.9,66.9
20160513211500,359.1,74.3478,49,57.2,69.6,69.9,66.9
20160513213000,359.1,74.3478,49,57.2,69.6,69.9,66.9
20160513214500,348.6,72.1739,48,57.2,69.6,69.9,66.9
20160513220000,342.3,70.8696,48,57.2,69.6,69.9,66.9
20160513221500,334.95,69.3478,47,57.2,69.6,69.9,66.9
20160513223000,325.5,67.3913,47,57.2,69.6,69.9,66.9
20160513224500,325.5,67.3913,46,57.2,69.7,69.9,66.9
20160513230000,320.25,66.3043,46,57.2,69.7,69.9,66.9
20160513231500,320.25,66.3043,46,57.2,69.7,69.9,66.9
20160513233000,320.25,66.3043,46,57.2,69.7,69.9,66.9
20160513234500,320.25,66.3043,46,57.2,69.7,69.9,66.9
20160514000000,320.25,66.3043,46,57.2,69.7,69.9,66.9
20160514001500,320.25,66.3043,46,57.2,69.7,69.9,66.9
20160514003000,320.25,66.3043,46,57.2,69.6,69.9,66.9
20160514004500,320.25,66.3043,46,57.2,69.7,69.9,66.9
20160514010000,327.6,67.8261,46,57.2,69.7,69.9,66.9
20160514011500,317.1,65.6522,45,57.2,69.6,69.9,66.9
20160514013000,317.1,65.6522,45,57.2,69.6,69.9,66.9
20160514014500,317.1,65.6522,45,57.2,69.6,69.9,66.9
20160514020000,295.05,61.087,44,57.2,69.7,69.9,66.9
20160514021500,295.05,61.087,44,57.2,69.7,69.9,66.9
20160514023000,289.8,60.0,44,57.2,69.7,69.9,66.9
20160514024500,292.95,60.6522,44,57.2,69.8,69.9,66.9
20160514030000,289.8,60.0,44,57.2,69.8,69.9,66.9
20160514031500,289.8,60.0,44,57.2,69.8,69.9,66.9
20160514033000,289.8,60.0,44,57.2,69.8,69.9,66.9
20160514034500,292.95,60.6522,44,57.2,69.8,69.9,66.9
20160514040000,292.95,60.6522,44,57.2,69.9,69.9,66.9
20160514041500,289.8,60.0,44,57.2,69.9,69.9,66.9
20160514043000,292.95,60.6522,44,57.2,69.9,69.9,66.9
20160514044500,289.8,60.0,44,57.2,69.9,69.9,66.9
20160514050000,298.2,61.7391,44,57.2,69.9,69.9,66.9
20160514051500,295.05,61.087,44,57.2,69.9,69.9,66.9
20160514053000,295.05,61.087,44,57.2,69.9,69.9,66.9
20160514054500,295.05,61.087,44,57.2,69.8,69.9,66.9
20160514060000,295.05,61.087,44,57.2,69.8,69.9,66.9
20160514061500,295.05,61.087,44,57.2,69.8,69.9,66.9
20160514063000,295.05,61.087,44,57.2,69.8,69.9,66.9
20160514064500,298.2,61.7391,44,57.2,69.8,69.9,66.9
20160514070000,298.2,61.7391,46,57.2,69.8,69.9,66.9
20160514071500,308.7,63.913,46,57.2,70.1,69.9,66.9
20160514073000,308.7,63.913,46,57.2,70.1,69.9,66.9
20160514074500,308.7,63.913,46,57.2,70.0,69.9,66.9
20160514080000,308.7,63.913,46,57.2,70.1,69.9,66.9
20160514081500,305.55,63.2609,46,57.2,70.1,69.9,66.9
20160514083000,305.55,63.2609,46,57.2,70.1,69.9,66.9
20160514084500,305.55,63.2609,46,57.2,70.2,69.9,66.9
20160514090000,327.6,67.8261,47,57.2,70.2,69.9,66.9
20160514091500,344.4,71.3043,49,57.2,70.2,69.9,66.9
20160514093000,344.4,71.3043,49,57.2,70.2,69.9,66.9
20160514094500,374.85,77.6087,52,57.2,70.2,69.9,66.9
20160514100000,374.85,77.6087,52,57.2,69.9,69.9,66.9
20160514101500,374.85,77.6087,49,57.2,69.7,69.9,66.9
20160514103000,370.65,76.7391,49,57.2,69.6,69.9,66.9
20160514104500,355.95,73.6957,48,57.2,69.6,69.9,66.9
20160514110000,355.95,73.6957,48,57.2,69.6,69.9,66.9
