PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160514111500,340.2,70.4348,47,57.2,69.5,69.9,66.9
20160514113000,340.2,70.4348,47,57.2,69.6,69.9,66.9
20160514114500,316.05,65.4348,47,57.8,69.6,69.9,66.9
20160514120000,324.45,67.1739,47,57.8,69.6,69.9,66.9
20160514121500,324.45,67.1739,47,57.8,69.7,69.9,66.9
20160514123000,324.45,67.1739,47,57.8,69.7,69.9,66.9
20160514124500,324.45,67.1739,47,57.8,69.7,69.9,66.9
20160514130000,324.45,67.1739,47,57.8,69.7,69.9,66.9
20160514131500,324.45,67.1739,47,57.8,69.7,69.9,66.9
20160514133000,324.45,67.1739,47,57.8,69.6,69.9,66.9
20160514134500,300.3,62.1739,44,57.8,69.6,69.9,66.9
20160514140000,308.7,63.913,45,57.8,69.7,69.9,66.9
20160514141500,308.7,63.913,45,57.8,69.7,69.9,66.9
20160514143000,308.7,63.913,45,57.8,69.7,69.9,66.9
20160514144500,313.95,65.0,46,57.8,69.8,69.9,66.9
20160514150000,317.1,65.6522,46,57.8,69.8,69.9,66.9
20160514151500,312.9,64.7826,46,57.8,69.8,69.9,66.9
20160514153000,312.9,64.7826,46,57.8,69.8,69.9,66.9
20160514154500,312.9,64.7826,46,57.8,69.8,69.9,66.9
20160514160000,312.9,64.7826,46,57.8,69.9,69.9,66.9
20160514161500,312.9,64.7826,46,57.8,69.9,69.9,66.9
20160514163000,312.9,64.7826,46,57.8,69.9,69.9,66.9
20160514164500,316.05,65.4348,46,57.8,70.0,69.9,66.9
20160514170000,323.4,66.9565,46,57.8,70.1,69.9,66.9
20160514171500,323.4,66.9565,46,57.8,70.1,69.9,66.9
20160514173000,323.4,66.9565,46,57.8,70.1,69.9,66.9
20160514174500,323.4,66.9565,46,57.8,70.1,69.9,66.9
20160514180000,323.4,66.9565,46,57.8,70.1,69.9,66.9
20160514181500,323.4,66.9565,46,57.8,70.1,69.9,66.9
20160514183000,323.4,66.9565,46,57.8,70.0,69.9,66.9
20160514184500,323.4,66.9565,46,57.8,70.0,69.9,66.9
20160514190000,315.0,65.2174,47,57.8,70.1,69.9,66.9
20160514191500,447.3,92.6087,59,57.8,70.7,69.9,66.9
20160514193000,395.85,81.9565,54,57.8,70.0,69.9,66.9
20160514194500,395.85,81.9565,54,57.8,69.9,69.9,66.9
20160514200000,405.3,83.913,54,57.2,69.8,69.9,66.9
20160514201500,405.3,83.913,54,57.2,69.7,69.9,66.9
20160514203000,400.05,82.8261,54,57.2,69.7,69.9,66.9
20160514204500,392.7,81.3044,53,57.2,69.6,69.9,66.9
20160514210000,392.7,81.3044,53,57.2,69.6,69.9,66.9
20160514211500,372.75,77.1739,51,57.2,69.6,69.9,66.9
20160514213000,361.2,74.7826,50,57.2,69.6,69.9,66.9
20160514214500,349.65,72.3913,49,57.2,69.6,69.9,66.9
20160514220000,349.65,72.3913,49,57.2,69.7,69.9,66.9
20160514221500,349.65,72.3913,49,57.9,69.7,69.9,66.9
20160514223000,349.65,72.3913,49,57.9,69.7,69.9,66.9
20160514224500,344.4,71.3043,48,57.9,69.6,69.9,66.9
20160514230000,348.6,72.1739,48,57.9,69.6,69.9,66.9
20160514231500,338.1,70.0,47,57.9,69.6,69.9,66.9
20160514233000,338.1,70.0,47,57.9,69.6,69.9,66.9
20160514234500,324.45,67.1739,46,57.9,69.6,69.9,66.9
20160515000000,319.2,66.087,45,57.2,69.6,69.9,66.9
20160515001500,312.9,64.7826,45,57.2,69.7,69.9,66.9
20160515003000,319.2,66.087,45,57.2,69.7,69.9,66.9
20160515004500,319.2,66.087,45,57.2,69.7,69.9,66.9
20160515010000,319.2,66.087,45,57.2,69.7,69.9,66.9
20160515011500,315.0,65.2174,45,57.2,69.7,69.9,66.9
20160515013000,315.0,65.2174,45,57.2,69.7,69.9,66.9
20160515014500,315.0,65.2174,45,57.2,69.7,69.9,66.9
20160515020000,315.0,65.2174,45,57.2,69.6,69.9,66.9
20160515021500,310.8,64.3478,45,57.2,69.6,69.9,66.9
20160515023000,307.65,63.6957,44,57.2,69.6,69.9,66.9
20160515024500,298.2,61.7391,43,57.2,69.7,69.9,66.9
20160515030000,295.05,61.087,43,57.2,69.7,69.9,66.9
20160515031500,295.05,61.087,43,57.2,69.7,69.9,66.9
20160515033000,289.8,60.0,43,57.2,69.7,69.9,66.9
20160515034500,289.8,60.0,43,57.2,69.6,69.9,66.9
20160515040000,289.8,60.0,43,57.2,69.7,69.9,66.9
20160515041500,289.8,60.0,43,57.2,69.7,69.9,66.9
20160515043000,289.8,60.0,43,57.2,69.6,69.9,66.9
20160515044500,286.65,59.3478,43,57.2,69.6,69.9,66.9
20160515050000,282.45,58.4783,43,57.2,69.7,69.9,66.9
20160515051500,282.45,58.4783,43,57.2,69.7,69.9,66.9
20160515053000,286.65,59.3478,43,57.2,69.7,69.9,66.9
20160515054500,282.45,58.4783,43,57.2,69.7,69.9,66.9
20160515060000,286.65,59.3478,43,57.2,69.6,69.9,66.9
20160515061500,283.5,58.6957,43,57.2,69.6,69.9,66.9
20160515063000,283.5,58.6957,43,57.2,69.7,69.9,66.9
20160515064500,283.5,58.6957,43,57.2,69.7,69.9,66.9
20160515070000,283.5,58.6957,43,57.2,69.6,69.9,66.9
20160515071500,283.5,58.6957,43,57.2,69.8,69.9,66.9
20160515073000,286.65,59.3478,43,57.2,69.8,69.9,66.9
20160515074500,286.65,59.3478,43,57.2,69.8,69.9,66.9
20160515080000,286.65,59.3478,43,57.2,69.9,69.9,66.9
20160515081500,286.65,59.3478,43,57.2,70.0,69.9,66.9
20160515083000,286.65,59.3478,43,57.2,70.0,69.9,66.9
20160515084500,286.65,59.3478,43,57.2,69.9,69.9,66.9
20160515090000,286.65,59.3478,43,57.2,69.9,69.9,66.9
20160515091500,286.65,59.3478,43,57.2,69.8,69.9,66.9
20160515093000,286.65,59.3478,43,57.2,69.8,69.9,66.9
20160515094500,286.65,59.3478,43,57.2,69.8,69.9,66.9
20160515100000,286.65,59.3478,43,57.2,69.8,69.9,66.9
20160515101500,289.8,60.0,43,57.2,69.7,69.9,66.9
20160515103000,289.8,60.0,43,57.2,69.7,69.9,66.9
20160515104500,289.8,60.0,43,57.2,69.7,69.9,66.9
20160515110000,289.8,60.0,43,57.2,69.7,69.9,66.9
20160515111500,289.8,60.0,43,57.2,69.7,69.9,66.9
20160515113000,289.8,60.0,43,57.2,69.7,69.9,66.9
20160515114500,289.8,60.0,43,57.2,69.7,69.9,66.9
20160515120000,286.65,59.3478,43,57.2,69.7,69.9,66.9
20160515121500,283.5,58.6957,43,57.2,69.7,69.9,66.9
20160515123000,269.85,55.8696,41,57.9,69.7,69.9,66.9
20160515124500,265.65,55.0,43,57.9,69.8,69.9,66.9
20160515130000,269.85,55.8696,43,57.9,69.8,69.9,66.9
20160515131500,269.85,55.8696,43,57.9,69.8,69.9,66.9
20160515133000,265.65,55.0,43,57.9,69.8,69.9,66.9
20160515134500,265.65,55.0,43,57.9,69.9,69.9,66.9
20160515140000,269.85,55.8696,43,57.9,69.9,69.9,66.9
20160515141500,266.7,55.2174,43,57.9,70.0,69.9,66.9
20160515143000,266.7,55.2174,43,57.9,70.0,69.9,66.9
20160515144500,266.7,55.2174,43,57.9,70.0,69.9,66.9
20160515150000,266.7,55.2174,43,57.9,70.0,69.9,66.9
20160515151500,266.7,55.2174,43,57.9,70.1,69.9,66.9
20160515153000,266.7,55.2174,43,57.9,70.1,69.9,66.9
20160515154500,287.7,59.5652,45,57.9,70.2,69.9,66.9
20160515160000,298.2,61.7391,45,57.9,70.2,69.9,66.9
20160515161500,319.2,66.087,47,57.9,70.1,69.9,66.9
20160515163000,319.2,66.087,47,57.9,70.1,69.9,66.9
20160515164500,319.2,66.087,47,57.9,70.0,69.9,66.9
20160515170000,319.2,66.087,47,57.9,70.0,69.9,66.9
20160515171500,319.2,66.087,47,57.9,70.0,69.9,66.9
20160515173000,319.2,66.087,47,57.9,70.0,69.9,66.9
20160515174500,319.2,66.087,47,57.9,70.0,69.9,66.9
20160515180000,319.2,66.087,47,57.9,70.0,69.9,66.9
20160515181500,319.2,66.087,47,57.2,69.9,69.9,66.9
20160515183000,333.9,69.1304,47,57.2,69.9,69.9,66.9
20160515184500,328.65,68.0435,46,57.2,69.9,69.9,66.9
20160515190000,333.9,69.1304,46,57.2,69.8,69.9,66.9
20160515191500,323.4,66.9565,46,57.2,70.0,69.9,66.9
20160515193000,315.0,65.2174,46,57.2,69.9,69.9,66.9
20160515194500,315.0,65.2174,46,57.2,70.0,69.9,66.9
20160515200000,315.0,65.2174,46,57.2,69.9,69.9,66.9
20160515201500,315.0,65.2174,46,57.2,69.9,69.9,66.9
20160515203000,315.0,65.2174,46,57.2,69.9,69.9,66.9
20160515204500,315.0,65.2174,46,57.2,69.9,69.9,66.9
20160515210000,315.0,65.2174,46,57.2,69.9,69.9,66.9
20160515211500,310.8,64.3478,46,57.2,70.0,69.9,66.9
20160515213000,310.8,64.3478,46,57.2,70.0,69.9,66.9
20160515214500,310.8,64.3478,46,57.2,69.9,69.9,66.9
20160515220000,316.05,65.4348,46,57.2,69.9,69.9,66.9
20160515221500,310.8,64.3478,46,57.2,69.9,69.9,66.9
20160515223000,316.05,65.4348,46,57.2,69.9,69.9,66.9
20160515224500,316.05,65.4348,46,57.2,69.9,69.9,66.9
20160515230000,316.05,65.4348,46,57.2,69.9,69.9,66.9
20160515231500,316.05,65.4348,46,57.2,70.0,69.9,66.9
20160515233000,316.05,65.4348,46,57.2,70.0,69.9,66.9
20160515234500,316.05,65.4348,46,57.2,69.9,69.9,66.9
20160516000000,321.3,66.5217,46,57.2,69.9,69.9,66.9
20160516001500,321.3,66.5217,46,57.2,69.9,69.9,66.9
20160516003000,331.8,68.6956,46,57.2,69.9,69.9,66.9
20160516004500,324.45,67.1739,46,57.2,70.0,69.9,66.9
20160516010000,328.65,68.0435,46,57.2,70.1,69.9,66.9
20160516011500,322.35,66.7391,46,57.2,70.0,69.9,66.9
20160516013000,322.35,66.7391,46,57.2,70.0,69.9,66.9
20160516014500,322.35,66.7391,46,57.2,69.9,69.9,66.9
20160516020000,322.35,66.7391,46,57.2,69.9,69.9,66.9
20160516021500,322.35,66.7391,46,57.2,69.9,69.9,66.9
20160516023000,322.35,66.7391,46,57.2,69.9,69.9,66.9
20160516024500,313.95,65.0,46,57.2,69.9,69.9,66.9
20160516030000,313.95,65.0,46,57.2,69.8,69.9,66.9
20160516031500,324.45,67.1739,46,57.2,69.8,69.9,66.9
20160516033000,324.45,67.1739,46,57.2,69.8,69.9,66.9
20160516034500,324.45,67.1739,46,57.2,69.8,69.9,66.9
20160516040000,324.45,67.1739,46,57.2,69.8,69.9,66.9
20160516041500,324.45,67.1739,46,57.2,69.8,69.9,66.9
20160516043000,324.45,67.1739,46,57.2,69.8,69.9,66.9
20160516044500,324.45,67.1739,46,57.2,69.8,69.9,66.9
20160516050000,319.2,66.087,46,57.2,69.8,69.9,66.9
20160516051500,319.2,66.087,46,57.2,69.8,69.9,66.9
20160516053000,319.2,66.087,46,57.2,69.8,69.9,66.9
20160516054500,307.65,63.6957,47,57.2,69.8,69.9,66.9
20160516060000,322.35,66.7391,47,57.2,69.8,69.9,66.9
20160516061500,322.35,66.7391,47,57.2,69.7,69.9,66.9
20160516063000,317.1,65.6522,46,57.2,69.6,69.9,66.9
20160516064500,308.7,63.913,45,57.2,69.6,69.9,66.9
20160516070000,298.2,61.7391,44,57.2,69.6,69.9,66.9
20160516071500,298.2,61.7391,44,57.2,70.0,69.9,66.9
20160516073000,298.2,61.7391,44,57.2,69.9,69.9,66.9
20160516074500,279.3,57.8261,43,57.2,69.9,69.9,66.9
20160516080000,298.2,61.7391,45,57.2,69.8,69.9,66.9
20160516081500,298.2,61.7391,45,57.2,69.7,69.9,66.9
20160516083000,298.2,61.7391,45,57.2,69.7,69.9,66.9
20160516084500,298.2,61.7391,45,57.2,69.7,69.9,66.9
20160516090000,301.35,62.3913,45,57.2,69.9,69.9,66.9
20160516091500,298.2,61.7391,45,57.2,70.0,69.9,66.9
20160516093000,298.2,61.7391,45,57.2,70.1,69.9,66.9
20160516094500,298.2,61.7391,45,57.2,70.0,69.9,66.9
20160516100000,298.2,61.7391,45,57.2,70.1,69.9,66.9
20160516101500,308.7,63.913,45,57.2,70.2,69.9,66.9
20160516103000,325.5,67.3913,47,57.2,70.3,69.9,66.9
20160516104500,354.9,73.4783,49,57.2,70.3,69.9,66.9
20160516110000,390.6,80.8696,52,57.2,70.4,69.9,66.9
20160516111500,404.25,83.6957,53,57.2,70.3,69.9,66.9
20160516113000,463.05,95.8696,57,57.2,70.2,69.9,66.9
20160516114500,455.7,94.3478,56,57.2,69.8,69.9,66.9
20160516120000,447.3,92.6087,55,57.2,69.6,69.9,66.9
20160516121500,387.45,80.2174,51,57.2,69.4,69.9,66.9
20160516123000,338.1,70.0,47,57.2,69.4,69.9,66.9
20160516124500,338.1,70.0,47,57.2,69.7,69.9,66.9
20160516130000,338.1,70.0,47,57.2,69.9,69.9,66.9
20160516131500,338.1,70.0,47,57.2,70.0,69.9,66.9
20160516133000,342.3,70.8696,47,57.2,70.2,69.9,66.9
20160516134500,355.95,73.6957,48,57.2,70.1,69.9,66.9
20160516140000,355.95,73.6957,48,57.2,70.0,69.9,66.9
20160516141500,349.65,72.3913,48,57.2,69.9,69.9,66.9
20160516143000,353.85,73.2609,48,57.2,70.2,69.9,66.9
20160516144500,387.45,80.2174,51,57.2,70.2,69.9,66.9
20160516150000,414.75,85.8696,54,57.2,70.3,69.9,66.9
20160516151500,423.15,87.6087,55,57.2,70.0,69.9,66.9
20160516153000,423.15,87.6087,55,57.2,69.8,69.9,66.9
20160516154500,423.15,87.6087,55,57.2,69.7,69.9,66.9
20160516160000,423.15,87.6087,55,57.2,69.6,69.9,66.9
20160516161500,431.55,89.3478,55,57.2,69.9,69.9,66.9
20160516163000,431.55,89.3478,55,57.2,70.1,69.9,66.9
20160516164500,431.55,89.3478,55,57.2,70.2,69.9,66.9
20160516170000,431.55,89.3478,55,57.2,69.7,69.9,66.9
20160516171500,431.55,89.3478,55,57.2,69.6,69.9,66.9
20160516173000,387.45,80.2174,52,57.2,69.4,69.9,66.9
20160516174500,349.65,72.3913,48,57.2,69.4,69.9,66.9
20160516180000,316.05,65.4348,45,57.2,69.4,69.9,66.9
20160516181500,296.1,61.3043,43,57.2,69.5,69.9,66.9
20160516183000,287.7,59.5652,43,57.2,69.6,69.9,66.9
20160516184500,287.7,59.5652,43,57.2,69.6,69.9,66.9
20160516190000,283.5,58.6957,43,57.2,69.6,69.9,66.9
20160516191500,283.5,58.6957,43,57.2,70.0,69.9,66.9
20160516193000,319.2,66.087,45,57.2,70.3,69.9,66.9
20160516194500,319.2,66.087,45,57.2,70.0,69.9,66.9
20160516200000,305.55,63.2609,45,57.2,70.1,69.9,66.9
20160516201500,305.55,63.2609,45,57.2,70.1,69.9,66.9
20160516203000,308.7,63.913,46,57.2,70.2,69.9,66.9
20160516204500,308.7,63.913,46,57.2,70.1,69.9,66.9
20160516210000,308.7,63.913,46,57.2,70.1,69.9,66.9
20160516211500,308.7,63.913,46,57.2,70.1,69.9,66.9
20160516213000,308.7,63.913,46,57.2,70.0,69.9,66.9
20160516214500,308.7,63.913,46,57.2,70.1,69.9,66.9
20160516220000,312.9,64.7826,46,57.2,70.0,69.9,66.9
20160516221500,312.9,64.7826,46,57.2,70.0,69.9,66.9
20160516223000,312.9,64.7826,46,57.2,70.0,69.9,66.9
20160516224500,316.05,65.4348,46,57.2,70.0,69.9,66.9
20160516230000,316.05,65.4348,46,57.2,70.0,69.9,66.9
20160516231500,327.6,67.8261,46,57.2,70.0,69.9,66.9
20160516233000,327.6,67.8261,46,57.2,69.9,69.9,66.9
20160516234500,327.6,67.8261,46,57.2,69.9,69.9,66.9
20160517000000,327.6,67.8261,46,57.2,69.9,69.9,66.9
20160517001500,327.6,67.8261,46,57.2,69.9,69.9,66.9
20160517003000,327.6,67.8261,46,57.2,69.9,69.9,66.9
20160517004500,327.6,67.8261,46,57.2,69.9,69.9,66.9
20160517010000,303.45,62.8261,44,57.2,69.9,69.9,66.9
20160517011500,307.65,63.6957,45,57.2,70.0,69.9,66.9
20160517013000,312.9,64.7826,45,57.2,70.0,69.9,66.9
20160517014500,306.6,63.4783,45,57.2,70.0,69.9,66.9
20160517020000,310.8,64.3478,45,57.2,70.0,69.9,66.9
20160517021500,310.8,64.3478,45,57.2,70.0,69.9,66.9
20160517023000,306.6,63.4783,45,57.2,70.0,69.9,66.9
20160517024500,306.6,63.4783,46,57.2,70.0,69.9,66.9
20160517030000,303.45,62.8261,46,57.2,70.1,69.9,66.9
20160517031500,303.45,62.8261,46,57.2,70.1,69.9,66.9
20160517033000,303.45,62.8261,46,57.2,70.1,69.9,66.9
20160517034500,303.45,62.8261,46,57.2,70.1,69.9,66.9
20160517040000,303.45,62.8261,46,57.2,70.0,69.9,66.9
20160517041500,303.45,62.8261,46,57.2,70.1,69.9,66.9
20160517043000,306.6,63.4783,46,57.2,70.1,69.9,66.9
20160517044500,316.05,65.4348,46,57.2,70.0,69.9,66.9
20160517050000,310.8,64.3478,46,57.2,70.0,69.9,66.9
20160517051500,316.05,65.4348,46,57.2,70.1,69.9,66.9
20160517053000,316.05,65.4348,46,57.2,70.0,69.9,66.9
20160517054500,316.05,65.4348,46,57.2,70.0,69.9,66.9
20160517060000,316.05,65.4348,46,57.2,70.0,69.9,66.9
20160517061500,316.05,65.4348,46,57.2,69.9,69.9,66.9
20160517063000,316.05,65.4348,46,57.2,69.9,69.9,66.9
20160517064500,305.55,63.2609,46,57.2,69.9,69.9,66.9
20160517070000,363.3,75.2174,50,57.2,70.5,69.9,66.9
20160517071500,413.7,85.6522,56,57.2,70.3,69.9,66.9
20160517073000,376.95,78.0435,52,57.2,69.7,69.9,66.9
20160517074500,393.75,81.5217,51,57.2,69.6,69.9,66.9
20160517080000,384.3,79.5652,50,57.2,69.8,69.9,66.9
20160517081500,364.35,75.4348,51,57.2,69.8,69.9,66.9
20160517083000,384.3,79.5652,51,57.2,69.9,69.9,66.9
20160517084500,384.3,79.5652,51,57.2,69.9,69.9,66.9
20160517090000,375.9,77.8261,51,57.2,69.8,69.9,66.9
20160517091500,375.9,77.8261,51,57.2,69.8,69.9,66.9
20160517093000,375.9,77.8261,51,57.2,69.8,69.9,66.9
20160517094500,367.5,76.087,51,57.2,69.8,69.9,66.9
20160517100000,367.5,76.087,51,57.2,69.8,69.9,66.9
20160517101500,367.5,76.087,51,57.2,69.8,69.9,66.9
20160517103000,367.5,76.087,51,57.2,69.8,69.9,66.9
20160517104500,367.5,76.087,51,57.9,69.9,69.9,66.9
20160517110000,367.5,76.087,51,57.9,69.8,69.9,66.9
20160517111500,367.5,76.087,51,57.9,69.8,69.9,66.9
20160517113000,367.5,76.087,51,57.9,69.8,69.9,66.9
20160517114500,375.9,77.8261,51,57.9,69.8,69.9,66.9
20160517120000,375.9,77.8261,51,57.9,69.8,69.9,66.9
20160517121500,375.9,77.8261,51,57.9,69.8,69.9,66.9
20160517123000,369.6,76.5217,51,57.9,69.9,69.9,66.9
20160517124500,369.6,76.5217,51,57.9,69.9,69.9,66.9
20160517130000,379.05,78.4783,51,57.9,69.9,69.9,66.9
20160517131500,379.05,78.4783,51,57.9,69.9,69.9,66.9
20160517133000,379.05,78.4783,51,57.9,69.9,69.9,66.9
20160517134500,384.3,79.5652,51,57.9,69.9,69.9,66.9
20160517140000,384.3,79.5652,51,57.2,69.8,69.9,66.9
20160517141500,391.65,81.087,51,57.2,69.8,69.9,66.9
20160517143000,385.35,79.7826,51,57.2,69.8,69.9,66.9
20160517144500,385.35,79.7826,51,57.9,69.9,69.9,66.9
20160517150000,389.55,80.6522,51,57.9,69.9,69.9,66.9
20160517151500,389.55,80.6522,51,57.9,69.9,69.9,66.9
20160517153000,389.55,80.6522,51,57.9,69.9,69.9,66.9
20160517154500,375.9,77.8261,52,57.9,70.0,69.9,66.9
20160517160000,384.3,79.5652,52,57.9,70.0,69.9,66.9
20160517161500,384.3,79.5652,52,57.9,70.0,69.9,66.9
20160517163000,388.5,80.4348,52,57.9,70.0,69.9,66.9
20160517164500,388.5,80.4348,52,57.9,70.0,69.9,66.9
20160517170000,393.75,81.5217,52,57.9,70.0,69.9,66.9
20160517171500,389.55,80.6522,51,57.9,70.0,69.9,66.9
20160517173000,389.55,80.6522,51,57.9,70.0,69.9,66.9
20160517174500,389.55,80.6522,51,57.9,70.0,69.9,66.9
20160517180000,389.55,80.6522,51,57.9,70.0,69.9,66.9
20160517181500,389.55,80.6522,51,57.9,70.1,69.9,66.9
20160517183000,389.55,80.6522,51,57.9,70.1,69.9,66.9
20160517184500,389.55,80.6522,51,57.2,70.0,69.9,66.9
20160517190000,389.55,80.6522,51,57.2,70.3,69.9,66.9
20160517191500,455.7,94.3478,58,57.2,70.7,69.9,66.9
20160517193000,447.3,92.6087,57,57.2,70.2,69.9,66.9
20160517194500,439.95,91.087,56,57.2,70.0,69.9,66.9
20160517200000,447.3,92.6087,56,57.2,69.8,69.9,66.9
20160517201500,447.3,92.6087,55,57.2,69.8,69.9,66.9
20160517203000,439.95,91.087,55,57.2,69.7,69.9,66.9
20160517204500,439.95,91.087,55,57.2,69.7,69.9,66.9
20160517210000,439.95,91.087,55,57.2,69.6,69.9,66.9
20160517211500,413.7,85.6522,53,57.2,69.6,69.9,66.9
20160517213000,405.3,83.913,53,57.2,69.6,69.9,66.9
20160517214500,405.3,83.913,53,57.2,69.6,69.9,66.9
20160517220000,387.45,80.2174,51,57.2,69.6,69.9,66.9
20160517221500,387.45,80.2174,51,57.2,69.7,69.9,66.9
20160517223000,372.75,77.1739,50,57.2,69.7,69.9,66.9
20160517224500,372.75,77.1739,51,57.2,69.8,69.9,66.9
20160517230000,372.75,77.1739,51,57.2,69.8,69.9,66.9
20160517231500,372.75,77.1739,51,57.2,69.9,69.9,66.9
20160517233000,372.75,77.1739,51,57.2,69.8,69.9,66.9
20160517234500,372.75,77.1739,51,57.2,69.8,69.9,66.9
20160518000000,372.75,77.1739,51,57.2,69.8,69.9,66.9
20160518001500,372.75,77.1739,51,57.2,69.8,69.9,66.9
20160518003000,372.75,77.1739,51,57.2,69.8,69.9,66.9
20160518004500,372.75,77.1739,51,57.2,69.8,69.9,66.9
20160518010000,372.75,77.1739,51,57.2,69.8,69.9,66.9
20160518011500,372.75,77.1739,51,57.2,69.7,69.9,66.9
20160518013000,372.75,77.1739,51,57.2,69.7,69.9,66.9
20160518014500,372.75,77.1739,51,57.2,69.7,69.9,66.9
20160518020000,372.75,77.1739,51,57.2,69.6,69.9,66.9
20160518021500,372.75,77.1739,51,57.2,69.6,69.9,66.9
20160518023000,372.75,77.1739,52,57.2,69.6,69.9,66.9
20160518024500,380.1,78.6957,52,57.2,69.6,69.9,66.9
20160518030000,380.1,78.6957,52,57.2,69.6,69.9,66.9
20160518031500,367.5,76.087,51,57.2,69.6,69.9,66.9
20160518033000,357.0,73.913,50,57.2,69.6,69.9,66.9
20160518034500,357.0,73.913,50,57.2,69.6,69.9,66.9
20160518040000,352.8,73.0435,49,57.2,69.6,69.9,66.9
20160518041500,348.6,72.1739,48,57.2,69.6,69.9,66.9
20160518043000,344.4,71.3043,48,57.2,69.7,69.9,66.9
20160518044500,344.4,71.3043,48,57.2,69.7,69.9,66.9
20160518050000,344.4,71.3043,48,57.2,69.7,69.9,66.9
20160518051500,348.6,72.1739,48,57.2,69.7,69.9,66.9
20160518053000,348.6,72.1739,48,57.2,69.7,69.9,66.9
20160518054500,348.6,72.1739,48,57.2,69.7,69.9,66.9
20160518060000,348.6,72.1739,48,57.2,69.7,69.9,66.9
20160518061500,348.6,72.1739,48,57.2,69.7,69.9,66.9
20160518063000,348.6,72.1739,48,57.2,69.7,69.9,66.9
20160518064500,348.6,72.1739,48,57.2,69.7,69.9,66.9
20160518070000,348.6,72.1739,48,57.2,69.7,69.9,66.9
20160518071500,348.6,72.1739,48,57.2,70.0,69.9,66.9
20160518073000,402.15,83.2609,54,57.2,70.5,69.9,66.9
20160518074500,486.15,100.6522,64,57.2,70.3,69.9,66.9
20160518080000,431.55,89.3478,57,57.2,70.0,69.9,66.9
20160518081500,463.05,95.8696,61,57.2,70.4,69.9,66.9
20160518083000,470.4,97.3913,61,57.2,70.5,69.9,66.9
20160518084500,470.4,97.3913,61,57.2,70.6,69.9,66.9
20160518090000,470.4,97.3913,61,57.2,70.4,69.9,66.9
20160518091500,455.7,94.3478,59,57.2,70.4,69.9,66.9
20160518093000,463.05,95.8696,60,57.2,70.5,69.9,66.9
20160518094500,463.05,95.8696,60,57.2,70.8,69.9,66.9
20160518100000,463.05,95.8696,60,57.2,70.7,69.9,66.9
20160518101500,470.4,97.3913,60,57.2,70.6,69.9,66.9
20160518103000,439.95,91.087,56,57.2,69.8,69.9,66.9
20160518104500,431.55,89.3478,56,57.2,70.0,69.9,66.9
20160518110000,423.15,87.6087,55,57.2,69.8,69.9,66.9
20160518111500,423.15,87.6087,55,57.2,70.1,69.9,66.9
20160518113000,431.55,89.3478,55,57.2,70.1,69.9,66.9
20160518114500,439.95,91.087,55,57.2,70.1,69.9,66.9
20160518120000,431.55,89.3478,55,57.2,70.0,69.9,66.9
20160518121500,423.15,87.6087,55,57.2,69.6,69.9,66.9
20160518123000,378.0,78.2609,50,57.2,69.4,69.9,66.9
20160518124500,350.7,72.6087,47,57.2,69.5,69.9,66.9
20160518130000,346.5,71.7391,47,57.2,69.9,69.9,66.9
20160518131500,346.5,71.7391,47,57.2,69.9,69.9,66.9
20160518133000,346.5,71.7391,47,57.2,69.6,69.9,66.9
20160518134500,341.25,70.6522,47,57.2,69.5,69.9,66.9
20160518140000,327.6,67.8261,46,57.2,69.6,69.9,66.9
20160518141500,327.6,67.8261,46,57.2,69.6,69.9,66.9
20160518143000,321.3,66.5217,46,57.9,69.8,69.9,66.9
20160518144500,321.3,66.5217,46,57.9,69.9,69.9,66.9
20160518150000,321.3,66.5217,46,57.9,70.2,69.9,66.9
20160518151500,391.65,81.087,52,57.9,70.5,69.9,66.9
20160518153000,423.15,87.6087,55,57.9,70.4,69.9,66.9
20160518154500,439.95,91.087,56,57.2,70.3,69.9,66.9
20160518160000,463.05,95.8696,59,57.2,70.4,69.9,66.9
20160518161500,470.4,97.3913,60,57.2,70.4,69.9,66.9
20160518163000,470.4,97.3913,60,57.2,70.3,69.9,66.9
20160518164500,470.4,97.3913,60,57.2,70.2,69.9,66.9
20160518170000,470.4,97.3913,60,57.2,70.0,69.9,66.9
20160518171500,470.4,97.3913,60,57.2,69.8,69.9,66.9
20160518173000,470.4,97.3913,60,57.2,69.7,69.9,66.9
20160518174500,470.4,97.3913,60,57.2,69.6,69.9,66.9
20160518180000,463.05,95.8696,60,57.2,69.6,69.9,66.9
20160518181500,470.4,97.3913,60,57.2,69.6,69.9,66.9
20160518183000,439.95,91.087,57,57.2,69.6,69.9,66.9
20160518184500,423.15,87.6087,56,57.2,69.7,69.5,66.5
20160518190000,463.05,95.8696,61,57.2,70.0,69.5,66.5
20160518191500,463.05,95.8696,61,57.2,70.0,69.5,66.5
20160518193000,447.3,92.6087,59,57.2,69.7,69.5,66.5
20160518194500,447.3,92.6087,57,57.2,69.4,69.5,66.5
20160518200000,447.3,92.6087,57,57.2,69.3,69.5,66.5
20160518201500,447.3,92.6087,56,57.2,69.2,69.5,66.5
20160518203000,439.95,91.087,55,57.2,69.8,69.5,66.5
20160518204500,463.05,95.8696,58,57.2,70.1,69.5,66.5
20160518210000,470.4,97.3913,60,57.2,70.1,69.5,66.5
20160518211500,463.05,95.8696,60,57.2,70.0,69.5,66.5
20160518213000,470.4,97.3913,61,57.2,70.0,69.5,66.5
20160518214500,470.4,97.3913,61,57.2,70.0,69.5,66.5
20160518220000,470.4,97.3913,61,57.2,70.0,69.5,66.5
20160518221500,470.4,97.3913,61,57.2,70.1,69.5,66.5
20160518223000,470.4,97.3913,61,57.2,70.0,69.5,66.5
20160518224500,470.4,97.3913,61,57.2,69.9,69.5,66.5
20160518230000,470.4,97.3913,61,57.2,69.8,69.5,66.5
20160518231500,470.4,97.3913,61,57.2,69.8,69.5,66.5
20160518233000,470.4,97.3913,61,57.2,69.8,69.5,66.5
20160518234500,470.4,97.3913,61,57.2,69.8,69.5,66.5
20160519000000,470.4,97.3913,61,57.2,69.7,69.5,66.5
20160519001500,463.05,95.8696,61,57.2,69.8,69.5,66.5
20160519003000,463.05,95.8696,61,57.2,69.9,69.5,66.5
20160519004500,470.4,97.3913,61,57.2,69.8,69.5,66.5
20160519010000,478.8,99.1304,60,57.2,69.8,69.5,66.5
20160519011500,486.15,100.6522,60,57.2,69.7,69.5,66.5
20160519013000,478.8,99.1304,60,57.2,69.7,69.5,66.5
20160519014500,486.15,100.6522,60,56.5,69.7,69.5,66.5
20160519020000,486.15,100.6522,59,56.5,69.7,69.5,66.5
20160519021500,486.15,100.6522,58,56.5,69.8,69.5,66.5
20160519023000,470.4,97.3913,58,56.5,69.7,69.5,66.5
20160519024500,395.85,81.9565,52,56.5,69.4,70.0,67.0
20160519030000,378.0,78.2609,50,56.5,69.5,70.0,67.0
20160519031500,362.25,75.0,49,56.5,69.6,70.0,67.0
20160519033000,348.6,72.1739,48,56.5,69.8,70.0,67.0
20160519034500,348.6,72.1739,47,56.5,69.8,70.0,67.0
20160519040000,337.05,69.7826,47,56.5,69.8,70.0,67.0
20160519041500,337.05,69.7826,47,56.5,69.8,70.0,67.0
20160519043000,337.05,69.7826,47,56.5,70.0,70.0,67.0
20160519044500,330.75,68.4783,47,56.5,70.0,70.0,67.0
20160519050000,334.95,69.3478,47,56.5,70.1,70.0,67.0
20160519051500,334.95,69.3478,47,57.1,70.1,70.0,67.0
20160519053000,334.95,69.3478,47,57.1,70.2,70.0,67.0
20160519054500,334.95,69.3478,47,57.1,70.2,70.0,67.0
20160519060000,334.95,69.3478,47,57.1,70.0,70.0,67.0
20160519061500,334.95,69.3478,47,57.1,69.9,70.0,67.0
20160519063000,334.95,69.3478,47,57.1,69.8,70.0,67.0
20160519064500,340.2,70.4348,47,57.1,69.9,70.0,67.0
20160519070000,340.2,70.4348,47,57.1,70.1,70.0,67.0
20160519071500,372.75,77.1739,50,57.1,70.5,70.0,67.0
20160519073000,413.7,85.6522,54,57.1,70.3,70.0,67.0
20160519074500,413.7,85.6522,56,57.1,70.4,70.0,67.0
20160519080000,439.95,91.087,58,57.1,70.3,70.0,67.0
20160519081500,439.95,91.087,58,57.1,70.1,70.0,67.0
20160519083000,447.3,92.6087,58,57.1,69.9,70.0,67.0
20160519084500,447.3,92.6087,58,57.1,69.7,70.0,67.0
20160519090000,395.85,81.9565,54,57.1,69.5,70.0,67.0
20160519091500,368.55,76.3043,51,57.1,69.7,70.0,67.0
20160519093000,368.55,76.3043,51,57.1,69.7,70.0,67.0
20160519094500,368.55,76.3043,51,57.1,69.8,70.0,67.0
20160519100000,368.55,76.3043,51,57.1,70.1,70.0,67.0
20160519101500,368.55,76.3043,51,57.1,70.3,70.0,67.0
20160519103000,388.5,80.4348,53,57.1,70.4,70.0,67.0
20160519104500,431.55,89.3478,57,57.1,70.5,70.0,67.0
20160519110000,470.4,97.3913,61,57.1,70.5,70.0,67.0
20160519111500,463.05,95.8696,61,57.1,70.2,70.0,67.0
20160519113000,470.4,97.3913,59,57.1,70.0,70.0,67.0
20160519114500,463.05,95.8696,58,57.1,69.9,70.0,67.0
20160519120000,463.05,95.8696,58,57.1,69.9,70.0,67.0
20160519121500,463.05,95.8696,58,57.1,69.8,70.0,67.0
20160519123000,447.3,92.6087,58,57.1,69.8,70.0,67.0
20160519124500,455.7,94.3478,58,57.1,69.7,70.0,67.0
20160519130000,413.7,85.6522,53,57.1,69.7,70.0,67.0
20160519131500,413.7,85.6522,54,57.1,69.8,70.0,67.0
20160519133000,439.95,91.087,57,57.1,70.0,70.0,67.0
20160519134500,439.95,91.087,57,57.1,70.0,70.0,67.0
20160519140000,423.15,87.6087,57,57.1,70.0,70.0,67.0
20160519141500,431.55,89.3478,57,57.1,70.0,70.0,67.0
20160519143000,423.15,87.6087,57,57.1,70.2,70.0,67.0
20160519144500,431.55,89.3478,57,57.1,70.2,70.0,67.0
20160519150000,470.4,97.3913,61,57.1,70.4,70.0,67.0
20160519151500,486.15,100.6522,59,57.1,70.5,70.0,67.0
20160519153000,463.05,95.8696,58,57.1,70.1,70.0,67.0
20160519154500,470.4,97.3913,58,57.1,69.8,70.0,67.0
20160519160000,431.55,89.3478,57,57.1,69.8,70.0,67.0
20160519161500,431.55,89.3478,57,57.1,69.7,70.0,67.0
20160519163000,431.55,89.3478,57,57.1,69.8,70.0,67.0
20160519164500,431.55,89.3478,57,57.1,70.0,70.0,67.0
20160519170000,431.55,89.3478,57,57.1,69.8,70.0,67.0
20160519171500,405.3,83.913,55,57.1,69.6,70.0,67.0
20160519173000,373.8,77.3913,50,57.1,69.5,70.0,67.0
20160519174500,362.25,75.0,49,57.9,69.6,70.0,67.0
20160519180000,332.85,68.913,47,57.9,69.6,70.0,67.0
20160519181500,315.0,65.2174,45,57.9,69.6,70.0,67.0
20160519183000,299.25,61.9565,44,57.9,69.6,70.0,67.0
20160519184500,287.7,59.5652,44,57.9,69.8,70.0,67.0
20160519190000,301.35,62.3913,44,57.9,69.9,70.0,67.0
20160519191500,292.95,60.6522,44,57.9,70.1,70.0,67.0
20160519193000,402.15,83.2609,53,57.2,70.8,70.0,67.0
20160519194500,402.15,83.2609,53,57.2,70.1,70.0,67.0
20160519200000,402.15,83.2609,53,57.2,69.9,70.0,67.0
20160519201500,378.0,78.2609,52,57.2,69.7,70.0,67.0
20160519203000,360.15,74.5652,49,57.2,69.7,70.0,67.0
20160519204500,360.15,74.5652,49,57.2,69.7,70.0,67.0
20160519210000,349.65,72.3913,48,57.2,69.7,70.0,67.0
20160519211500,342.3,70.8696,47,57.2,69.7,70.0,67.0
20160519213000,332.85,68.913,47,57.2,69.7,70.0,67.0
20160519214500,324.45,67.1739,46,57.2,69.8,70.0,67.0
20160519220000,324.45,67.1739,46,57.2,69.8,70.0,67.0
20160519221500,319.2,66.087,46,57.2,69.8,70.0,67.0
20160519223000,323.4,66.9565,46,57.2,69.8,70.0,67.0
20160519224500,323.4,66.9565,46,57.2,69.8,70.0,67.0
20160519230000,323.4,66.9565,46,57.2,69.8,70.0,67.0
20160519231500,310.8,64.3478,46,57.2,69.7,70.0,67.0
20160519233000,306.6,63.4783,45,57.2,69.8,70.0,67.0
20160519234500,306.6,63.4783,45,57.2,69.7,70.0,67.0
20160520000000,292.95,60.6522,43,57.2,69.7,70.0,67.0
20160520001500,287.7,59.5652,43,57.2,69.8,70.0,67.0
20160520003000,296.1,61.3043,43,57.2,69.8,70.0,67.0
20160520004500,296.1,61.3043,43,57.2,69.8,70.0,67.0
20160520010000,291.9,60.4348,43,57.2,69.8,70.0,67.0
20160520011500,295.05,61.087,43,57.2,69.8,70.0,67.0
20160520013000,295.05,61.087,43,57.2,69.8,70.0,67.0
20160520014500,278.25,57.6087,42,57.2,69.7,70.0,67.0
20160520020000,278.25,57.6087,42,57.2,69.8,70.0,67.0
20160520021500,282.45,58.4783,42,57.2,69.8,70.0,67.0
20160520023000,278.25,57.6087,42,57.2,69.8,70.0,67.0
20160520024500,278.25,57.6087,42,57.2,69.8,70.0,67.0
20160520030000,278.25,57.6087,42,57.2,69.8,70.0,67.0
20160520031500,278.25,57.6087,42,57.2,69.9,70.0,67.0
20160520033000,278.25,57.6087,42,57.2,69.9,70.0,67.0
20160520034500,278.25,57.6087,42,57.2,69.9,70.0,67.0
20160520040000,278.25,57.6087,42,57.2,69.9,70.0,67.0
20160520041500,278.25,57.6087,42,57.2,69.9,70.0,67.0
20160520043000,278.25,57.6087,42,57.2,69.9,70.0,67.0
20160520044500,278.25,57.6087,42,57.2,69.9,70.0,67.0
20160520050000,278.25,57.6087,42,57.2,69.9,70.0,67.0
20160520051500,278.25,57.6087,42,57.2,69.9,70.0,67.0
20160520053000,278.25,57.6087,42,57.2,69.8,70.0,67.0
20160520054500,282.45,58.4783,42,57.2,69.8,70.0,67.0
20160520060000,278.25,57.6087,42,57.2,69.8,70.0,67.0
20160520061500,271.95,56.3044,42,57.2,69.9,70.0,67.0
20160520063000,271.95,56.3044,42,57.2,69.8,70.0,67.0
20160520064500,279.3,57.8261,42,57.2,69.8,70.0,67.0
20160520070000,478.8,99.1304,61,57.2,70.2,68.0,64.9
20160520071500,493.5,102.1739,61,57.2,70.0,68.0,64.9
20160520073000,500.85,103.6957,60,57.2,69.7,68.0,64.9
20160520074500,463.05,95.8696,60,57.2,69.1,68.0,64.9
20160520080000,470.4,97.3913,60,57.2,68.9,68.0,64.9
20160520081500,470.4,97.3913,60,57.2,69.1,68.0,64.9
20160520083000,470.4,97.3913,60,57.2,69.1,68.0,64.9
20160520084500,463.05,95.8696,60,57.2,69.3,68.0,64.9
20160520090000,463.05,95.8696,60,57.2,69.0,68.0,64.9
20160520091500,470.4,97.3913,60,57.2,69.2,68.0,64.9
20160520093000,470.4,97.3913,60,57.2,69.3,68.0,64.9
20160520094500,470.4,97.3913,60,57.2,69.4,68.0,64.9
20160520100000,463.05,95.8696,60,57.2,69.4,68.0,64.9
20160520101500,470.4,97.3913,60,57.2,69.1,68.0,64.9
20160520103000,478.8,99.1304,60,57.2,68.9,68.0,64.9
20160520104500,478.8,99.1304,60,57.2,68.9,68.0,64.9
20160520110000,470.4,97.3913,60,57.2,68.9,68.0,64.9
20160520111500,470.4,97.3913,60,57.2,68.8,68.0,64.9
20160520113000,470.4,97.3913,60,57.2,68.8,68.0,64.9
20160520114500,470.4,97.3913,60,57.2,68.8,68.0,64.9
20160520120000,470.4,97.3913,60,57.2,69.1,68.0,64.9
20160520121500,470.4,97.3913,60,57.2,69.2,68.0,64.9
20160520123000,470.4,97.3913,60,57.2,69.1,68.0,64.9
20160520124500,463.05,95.8696,60,57.2,69.1,68.0,64.9
20160520130000,463.05,95.8696,60,57.2,69.1,68.0,64.9
20160520131500,463.05,95.8696,60,57.2,69.1,68.0,64.9
20160520133000,470.4,97.3913,60,57.2,69.0,68.0,64.9
20160520134500,463.05,95.8696,60,57.2,69.3,68.0,64.9
20160520140000,470.4,97.3913,60,57.2,69.4,68.0,64.9
20160520141500,470.4,97.3913,60,57.2,69.3,68.0,64.9
20160520143000,470.4,97.3913,60,57.2,69.2,68.0,64.9
20160520144500,470.4,97.3913,60,57.9,69.1,68.0,64.9
20160520150000,470.4,97.3913,60,57.9,69.1,68.0,64.9
20160520151500,470.4,97.3913,60,57.2,69.0,68.0,64.9
20160520153000,478.8,99.1304,60,57.2,68.9,68.0,64.9
20160520154500,478.8,99.1304,60,57.2,69.1,68.0,64.9
20160520160000,478.8,99.1304,60,57.2,69.4,68.0,64.9
20160520161500,478.8,99.1304,60,57.2,69.6,68.0,64.9
20160520163000,478.8,99.1304,60,57.2,69.9,68.0,64.9
20160520164500,478.8,99.1304,60,57.2,70.0,68.0,64.9
20160520170000,478.8,99.1304,60,57.2,69.8,68.0,64.9
20160520171500,478.8,99.1304,60,57.2,69.4,68.0,64.9
20160520173000,478.8,99.1304,60,57.2,69.2,68.0,64.9
20160520174500,478.8,99.1304,60,57.2,69.1,68.0,64.9
20160520180000,478.8,99.1304,60,57.2,68.9,68.0,64.9
20160520181500,478.8,99.1304,60,57.2,68.8,68.0,64.9
20160520183000,478.8,99.1304,60,57.2,68.8,68.0,64.9
20160520184500,470.4,97.3913,60,57.2,68.8,68.0,64.9
20160520190000,470.4,97.3913,60,57.2,69.1,68.0,64.9
20160520191500,470.4,97.3913,60,57.2,69.3,68.0,64.9
20160520193000,470.4,97.3913,61,57.2,69.5,68.0,64.9
20160520194500,470.4,97.3913,61,57.2,69.2,68.0,64.9
20160520200000,470.4,97.3913,61,57.2,69.1,68.0,64.9
20160520201500,478.8,99.1304,61,57.2,69.0,68.0,64.9
20160520203000,486.15,100.6522,61,57.2,68.9,68.0,64.9
20160520204500,486.15,100.6522,61,57.2,68.8,68.0,64.9
20160520210000,493.5,102.1739,61,57.2,68.7,68.0,64.9
20160520211500,500.85,103.6957,60,57.2,68.7,68.0,64.9
20160520213000,500.85,103.6957,60,57.2,68.7,68.0,64.9
20160520214500,493.5,102.1739,60,57.2,68.6,68.0,64.9
20160520220000,486.15,100.6522,60,57.2,68.6,68.0,64.9
20160520221500,470.4,97.3913,58,57.2,68.5,68.0,64.9
20160520223000,463.05,95.8696,59,57.2,68.6,68.0,64.9
20160520224500,470.4,97.3913,61,57.2,68.6,68.0,64.9
20160520230000,470.4,97.3913,61,57.2,68.5,68.0,64.9
20160520231500,463.05,95.8696,61,57.2,68.6,68.0,64.9
20160520233000,470.4,97.3913,61,57.2,68.5,68.0,64.9
20160520234500,470.4,97.3913,61,57.2,68.5,68.0,64.9
20160521000000,470.4,97.3913,61,57.2,68.5,68.0,64.9
20160521001500,470.4,97.3913,61,57.2,68.4,68.0,64.9
20160521003000,470.4,97.3913,61,57.2,68.4,68.0,64.9
20160521004500,470.4,97.3913,61,57.2,68.4,68.0,64.9
20160521010000,478.8,99.1304,61,57.2,68.4,68.0,64.9
20160521011500,486.15,100.6522,61,57.2,68.4,68.0,64.9
20160521013000,478.8,99.1304,61,57.2,68.4,68.0,64.9
20160521014500,478.8,99.1304,60,57.2,68.3,68.0,64.9
20160521020000,486.15,100.6522,60,57.2,68.3,68.0,64.9
20160521021500,486.15,100.6522,60,57.2,68.2,68.0,64.9
20160521023000,486.15,100.6522,59,57.2,68.2,68.0,64.9
20160521024500,478.8,99.1304,59,57.2,68.2,68.0,64.9
20160521030000,486.15,100.6522,59,57.2,68.2,68.0,64.9
20160521031500,478.8,99.1304,59,57.2,68.2,68.0,64.9
20160521033000,478.8,99.1304,59,57.2,68.3,68.0,64.9
20160521034500,478.8,99.1304,59,57.2,68.3,68.0,64.9
20160521040000,478.8,99.1304,58,57.2,68.2,68.0,64.9
20160521041500,478.8,99.1304,58,57.2,68.2,68.0,64.9
20160521043000,470.4,97.3913,58,57.2,68.3,68.0,64.9
20160521044500,470.4,97.3913,58,57.2,68.2,68.0,64.9
20160521050000,463.05,95.8696,58,57.2,68.2,68.0,64.9
20160521051500,470.4,97.3913,58,57.2,68.1,68.0,64.9
20160521053000,470.4,97.3913,58,57.2,68.1,68.0,64.9
20160521054500,470.4,97.3913,58,57.2,68.1,68.0,64.9
20160521060000,470.4,97.3913,58,57.2,68.1,68.0,64.9
20160521061500,463.05,95.8696,58,57.2,68.1,68.0,64.9
20160521063000,463.05,95.8696,58,57.2,68.1,68.0,64.9
20160521064500,463.05,95.8696,58,57.2,68.1,68.0,64.9
20160521070000,500.85,103.6957,62,57.2,68.4,68.0,64.9
20160521071500,500.85,103.6957,62,57.2,68.6,68.0,64.9
20160521073000,500.85,103.6957,60,57.2,68.8,68.0,64.9
20160521074500,478.8,99.1304,58,57.2,68.7,68.0,64.9
20160521080000,470.4,97.3913,57,57.2,68.3,68.0,64.9
20160521081500,447.3,92.6087,56,57.2,68.2,68.0,64.9
20160521083000,447.3,92.6087,56,57.2,68.1,68.0,64.9
20160521084500,447.3,92.6087,56,57.2,67.9,68.0,64.9
20160521090000,423.15,87.6087,56,57.2,67.8,68.0,64.9
20160521091500,423.15,87.6087,56,57.2,67.8,68.0,64.9
20160521093000,423.15,87.6087,56,57.2,67.7,68.0,64.9
20160521094500,431.55,89.3478,56,57.2,67.8,68.0,64.9
20160521100000,431.55,89.3478,56,57.2,67.7,68.0,64.9
20160521101500,423.15,87.6087,55,57.2,67.7,68.0,64.9
20160521103000,395.85,81.9565,53,57.2,67.7,68.0,64.9
20160521104500,395.85,81.9565,53,57.2,68.1,68.0,64.9
20160521110000,405.3,83.913,54,57.9,68.3,68.0,64.9
20160521111500,405.3,83.913,54,57.9,68.1,68.0,64.9
20160521113000,405.3,83.913,54,57.9,68.1,68.0,64.9
20160521114500,405.3,83.913,54,57.9,68.1,68.0,64.9
20160521120000,395.85,81.9565,54,57.2,68.1,68.0,64.9
20160521121500,405.3,83.913,54,57.2,68.1,68.0,64.9
20160521123000,405.3,83.913,54,57.2,68.1,68.0,64.9
20160521124500,405.3,83.913,54,57.2,67.9,68.0,64.9
20160521130000,405.3,83.913,54,57.9,67.9,68.0,64.9
20160521131500,395.85,81.9565,54,57.9,67.9,68.0,64.9
20160521133000,395.85,81.9565,54,57.9,67.9,68.0,64.9
20160521134500,395.85,81.9565,54,57.9,67.9,68.0,64.9
20160521140000,395.85,81.9565,54,57.9,67.9,68.0,64.9
20160521141500,395.85,81.9565,54,57.9,67.9,68.0,64.8
20160521143000,405.3,83.913,54,57.9,67.9,68.0,64.8
20160521144500,405.3,83.913,54,57.9,67.9,68.0,64.8
20160521150000,395.85,81.9565,54,57.9,67.9,68.0,64.8
20160521151500,405.3,83.913,54,57.9,67.9,68.0,64.8
20160521153000,405.3,83.913,54,57.9,67.9,68.0,64.8
20160521154500,405.3,83.913,54,57.9,67.9,68.0,64.8
20160521160000,405.3,83.913,54,57.9,67.9,68.0,64.8
20160521161500,413.7,85.6522,54,57.9,67.9,68.0,64.8
20160521163000,413.7,85.6522,54,57.9,67.9,68.0,64.8
20160521164500,413.7,85.6522,54,57.9,68.1,68.0,64.8
20160521170000,413.7,85.6522,54,57.9,68.0,68.0,64.8
20160521171500,405.3,83.913,54,57.9,67.9,68.0,64.8
20160521173000,405.3,83.913,54,57.9,67.9,68.0,64.8
20160521174500,413.7,85.6522,54,57.2,67.8,68.0,64.8
20160521180000,405.3,83.913,54,57.2,67.9,68.0,64.8
20160521181500,405.3,83.913,54,57.2,67.8,68.0,64.8
20160521183000,405.3,83.913,54,57.2,67.9,68.0,64.8
20160521184500,405.3,83.913,54,57.2,67.8,68.0,64.8
20160521190000,423.15,87.6087,56,57.2,68.4,68.0,64.8
20160521191500,463.05,95.8696,60,57.2,68.7,68.0,64.8
20160521193000,463.05,95.8696,60,57.2,68.4,68.0,64.8
20160521194500,463.05,95.8696,60,57.2,68.3,68.0,64.8
20160521200000,470.4,97.3913,60,57.2,68.3,68.0,64.8
20160521201500,463.05,95.8696,61,57.2,68.3,68.0,64.8
20160521203000,470.4,97.3913,61,57.2,68.3,68.0,64.8
20160521204500,478.8,99.1304,60,57.2,68.2,68.0,64.8
20160521210000,463.05,95.8696,60,57.2,68.2,68.0,64.8
20160521211500,463.05,95.8696,60,57.2,68.2,68.0,64.8
20160521213000,463.05,95.8696,60,57.2,68.2,68.0,64.8
20160521214500,463.05,95.8696,60,57.2,68.2,68.0,64.8
20160521220000,463.05,95.8696,60,57.2,68.2,68.0,64.8
20160521221500,463.05,95.8696,61,57.2,68.3,68.0,64.8
20160521223000,463.05,95.8696,61,57.2,68.2,68.0,64.8
20160521224500,463.05,95.8696,61,57.2,68.2,68.0,64.8
20160521230000,470.4,97.3913,61,57.2,68.2,68.0,64.8
20160521231500,470.4,97.3913,61,57.2,68.2,68.0,64.8
20160521233000,470.4,97.3913,61,57.2,68.2,68.0,64.8
20160521234500,470.4,97.3913,61,57.2,68.1,68.0,64.8
20160522000000,478.8,99.1304,61,57.2,68.1,68.0,64.8
20160522001500,486.15,100.6522,61,57.2,68.1,68.0,64.8
20160522003000,478.8,99.1304,61,57.2,68.1,68.0,64.8
20160522004500,486.15,100.6522,61,57.2,68.0,68.0,64.8
20160522010000,486.15,100.6522,61,57.2,67.9,68.0,64.8
20160522011500,486.15,100.6522,60,57.2,67.9,68.0,64.8
20160522013000,486.15,100.6522,60,57.2,67.9,68.0,64.8
20160522014500,478.8,99.1304,59,57.2,67.9,68.0,64.8
20160522020000,470.4,97.3913,59,57.2,67.9,68.0,64.8
20160522021500,478.8,99.1304,59,57.2,67.9,68.0,64.8
20160522023000,478.8,99.1304,59,57.2,67.9,68.0,64.8
20160522024500,478.8,99.1304,59,57.2,67.8,68.0,64.8
20160522030000,478.8,99.1304,59,57.2,67.8,68.0,64.8
20160522031500,478.8,99.1304,59,57.2,67.8,68.0,64.8
20160522033000,478.8,99.1304,59,57.2,67.8,68.0,64.8
20160522034500,478.8,99.1304,59,57.2,67.8,68.0,64.8
20160522040000,478.8,99.1304,59,57.2,67.8,68.0,64.8
20160522041500,478.8,99.1304,58,57.2,67.8,68.0,64.8
20160522043000,478.8,99.1304,58,57.2,67.7,68.0,64.8
20160522044500,463.05,95.8696,58,57.2,67.8,68.0,64.8
20160522050000,470.4,97.3913,58,57.2,67.9,68.0,64.8
20160522051500,470.4,97.3913,58,57.2,67.8,68.0,64.8
20160522053000,470.4,97.3913,58,57.2,67.8,68.0,64.8
20160522054500,470.4,97.3913,58,57.2,67.8,68.0,64.8
20160522060000,470.4,97.3913,58,57.2,68.0,68.0,64.8
20160522061500,470.4,97.3913,58,57.2,67.8,68.0,64.8
20160522063000,470.4,97.3913,58,57.2,67.8,68.0,64.8
20160522064500,470.4,97.3913,58,57.2,68.1,68.0,64.8
20160522070000,470.4,97.3913,58,57.2,68.3,68.0,64.8
20160522071500,470.4,97.3913,61,57.2,68.3,68.0,64.8
20160522073000,470.4,97.3913,61,57.2,68.1,68.0,64.8
20160522074500,470.4,97.3913,61,57.2,67.9,68.0,64.8
20160522080000,470.4,97.3913,61,57.2,67.7,68.0,64.8
20160522081500,447.3,92.6087,58,57.2,67.6,68.0,64.8
20160522083000,413.7,85.6522,55,57.2,67.6,68.0,64.8
20160522084500,387.45,80.2174,52,57.2,67.5,68.0,64.8
20160522090000,370.65,76.7391,50,57.2,67.6,68.0,64.8
20160522091500,353.85,73.2609,48,57.2,67.6,68.0,64.8
20160522093000,333.9,69.1304,46,57.2,67.6,68.0,64.8
20160522094500,315.0,65.2174,45,57.2,67.7,68.0,64.8
20160522100000,315.0,65.2174,45,57.2,67.8,68.0,64.8
20160522101500,315.0,65.2174,45,57.2,68.0,68.0,64.8
20160522103000,315.0,65.2174,45,57.2,68.2,68.0,64.8
20160522104500,328.65,68.0435,47,57.2,68.4,68.0,64.8
20160522110000,363.3,75.2174,49,57.2,68.4,68.0,64.8
20160522111500,382.2,79.1304,51,57.2,68.4,68.0,64.8
20160522113000,393.75,81.5217,52,57.2,68.3,68.0,64.8
20160522114500,410.55,85.0,53,57.2,68.3,68.0,64.8
20160522120000,410.55,85.0,54,57.2,68.3,68.0,64.8
20160522121500,431.55,89.3478,54,57.2,68.2,68.0,64.8
20160522123000,431.55,89.3478,54,57.2,68.1,68.0,64.8
20160522124500,431.55,89.3478,54,57.2,68.1,68.0,64.8
20160522130000,431.55,89.3478,54,57.2,68.0,68.0,64.8
20160522131500,431.55,89.3478,54,57.2,68.1,68.0,64.8
20160522133000,431.55,89.3478,54,57.2,68.0,68.0,64.8
20160522134500,431.55,89.3478,54,57.2,68.1,68.0,64.8
20160522140000,431.55,89.3478,54,57.2,68.0,68.0,64.8
20160522141500,431.55,89.3478,54,57.2,68.0,68.0,64.8
20160522143000,431.55,89.3478,54,57.2,68.0,68.0,64.8
20160522144500,431.55,89.3478,54,57.2,68.0,68.0,64.8
20160522150000,0.0,0.0,0,59.9,68.5,71.3,68.3
20160522151500,0.0,0.0,0,63.9,69.1,71.3,68.3
20160522153000,0.0,0.0,0,65.8,69.4,71.3,68.3
20160522154500,0.0,0.0,0,66.8,69.7,71.3,68.3
20160522160000,0.0,0.0,0,67.7,69.9,71.3,68.3
20160522161500,0.0,0.0,0,67.7,70.2,71.3,68.3
20160522163000,0.0,0.0,0,67.7,70.4,71.3,68.3
20160522164500,0.0,0.0,0,67.7,70.7,71.3,68.3
20160522170000,0.0,0.0,0,68.5,70.8,71.3,68.3
20160522171500,0.0,0.0,1,68.5,71.0,71.3,68.3
20160522173000,0.0,0.0,2,68.5,71.2,71.3,68.3
20160522174500,0.0,0.0,2,68.5,71.4,71.3,68.3
20160522180000,0.0,0.0,3,68.5,71.6,71.3,68.3
20160522181500,52.5,10.8696,24,68.5,71.8,71.3,68.3
20160522183000,247.8,51.3043,41,58.0,72.4,71.3,68.3
20160522184500,397.95,82.3913,54,58.0,72.6,71.3,68.3
20160522190000,455.7,94.3478,59,58.0,72.1,71.3,68.3
20160522191500,447.3,92.6087,58,58.0,71.6,71.3,68.3
20160522193000,431.55,89.3478,57,58.0,71.2,71.3,68.3
20160522194500,423.15,87.6087,56,57.3,70.9,71.3,68.3
20160522200000,367.5,76.087,51,57.3,70.8,71.3,68.3
20160522201500,334.95,69.3478,46,57.3,71.0,71.3,68.3
20160522203000,334.95,69.3478,47,57.3,71.0,71.3,68.3
20160522204500,306.6,63.4783,45,57.3,70.8,71.3,68.3
20160522210000,289.8,60.0,43,57.3,71.0,71.3,68.3
20160522211500,289.8,60.0,43,57.3,71.1,71.3,68.3
20160522213000,289.8,60.0,43,57.3,71.2,71.3,68.3
20160522214500,292.95,60.6522,43,57.3,71.1,71.3,68.3
20160522220000,288.75,59.7826,43,57.3,71.2,71.3,68.3
20160522221500,291.9,60.4348,43,57.3,71.3,71.3,68.3
20160522223000,291.9,60.4348,43,57.3,71.3,71.3,68.3
20160522224500,291.9,60.4348,43,57.3,71.1,71.3,68.3
20160522230000,291.9,60.4348,43,57.3,71.2,71.3,68.3
20160522231500,291.9,60.4348,43,57.3,71.0,71.3,68.3
20160522233000,291.9,60.4348,43,57.3,71.0,71.3,68.3
20160522234500,274.05,56.7391,42,57.3,71.0,71.3,68.3
20160523000000,470.4,97.3913,61,57.3,71.1,69.5,66.5
20160523001500,478.8,99.1304,61,57.3,70.8,69.5,66.5
20160523003000,470.4,97.3913,61,57.3,70.8,69.5,66.5
20160523004500,470.4,97.3913,61,57.3,70.5,69.5,66.5
20160523010000,470.4,97.3913,61,57.3,70.5,69.5,66.5
20160523011500,478.8,99.1304,61,57.3,70.5,69.5,66.5
20160523013000,478.8,99.1304,61,57.3,70.5,69.5,66.5
20160523014500,478.8,99.1304,61,57.3,70.3,69.5,66.5
20160523020000,478.8,99.1304,61,57.3,70.1,69.5,66.5
20160523021500,478.8,99.1304,61,57.3,70.0,69.5,66.5
20160523023000,478.8,99.1304,61,57.3,69.9,69.5,66.5
20160523024500,478.8,99.1304,61,57.3,70.0,69.5,66.5
20160523030000,478.8,99.1304,61,57.3,70.0,69.5,66.5
20160523031500,478.8,99.1304,61,57.3,70.0,69.5,66.5
20160523033000,478.8,99.1304,61,57.3,70.0,69.5,66.5
20160523034500,478.8,99.1304,61,57.3,70.1,69.5,66.5
20160523040000,478.8,99.1304,61,57.3,69.9,69.5,66.5
20160523041500,470.4,97.3913,61,57.3,69.9,69.5,66.5
20160523043000,478.8,99.1304,61,56.7,69.9,69.5,66.5
20160523044500,331.8,68.6956,47,56.7,69.9,70.8,67.8
20160523050000,278.25,57.6087,42,56.7,70.0,70.8,67.8
20160523051500,254.1,52.6087,41,56.7,70.3,70.8,67.8
20160523053000,257.25,53.2609,41,56.7,70.4,70.8,67.8
20160523054500,243.6,50.4348,40,56.7,70.5,70.8,67.8
20160523060000,243.6,50.4348,40,56.7,70.7,70.8,67.8
20160523061500,246.75,51.087,40,56.7,70.7,70.8,67.8
20160523063000,246.75,51.087,40,56.7,70.8,70.8,67.8
20160523064500,246.75,51.087,40,57.3,71.0,70.8,67.8
20160523070000,246.75,51.087,40,57.3,71.0,70.8,67.8
20160523071500,246.75,51.087,40,57.3,71.1,70.8,67.8
20160523073000,300.3,62.1739,45,57.3,71.0,70.8,67.8
20160523074500,300.3,62.1739,45,57.3,70.9,70.8,67.8
20160523080000,296.1,61.3043,45,57.3,70.8,70.8,67.8
20160523081500,296.1,61.3043,45,57.3,70.8,70.8,67.8
20160523083000,296.1,61.3043,45,57.3,70.8,70.8,67.8
20160523084500,296.1,61.3043,45,57.3,70.7,70.8,67.8
20160523090000,299.25,61.9565,45,57.3,70.8,70.8,67.8
20160523091500,296.1,61.3043,45,57.3,70.9,70.8,67.8
20160523093000,300.3,62.1739,45,57.3,70.6,70.8,67.8
20160523094500,300.3,62.1739,45,57.3,70.6,70.8,67.8
20160523100000,296.1,61.3043,44,57.3,70.7,70.8,67.8
20160523101500,296.1,61.3043,44,57.3,70.7,70.8,67.8
20160523103000,296.1,61.3043,44,57.3,70.8,70.8,67.8
20160523104500,296.1,61.3043,44,57.3,70.8,70.8,67.8
20160523110000,296.1,61.3043,44,57.3,70.8,70.8,67.8
20160523111500,296.1,61.3043,44,57.3,70.7,70.8,67.8
20160523113000,296.1,61.3043,44,57.3,70.7,70.8,67.8
20160523114500,289.8,60.0,44,57.3,70.5,70.8,67.8
20160523120000,253.05,52.3913,41,57.9,70.4,70.8,67.8
20160523121500,227.85,47.1739,39,57.9,70.4,70.8,67.8
20160523123000,227.85,47.1739,39,57.9,70.7,70.8,67.8
20160523124500,227.85,47.1739,39,57.9,70.8,70.8,67.8
20160523130000,233.1,48.2609,39,57.9,70.8,70.8,67.8
20160523131500,229.95,47.6087,39,57.9,70.8,70.8,67.8
20160523133000,234.15,48.4783,39,57.9,70.8,70.8,67.8
20160523134500,231.0,47.8261,39,57.9,70.8,70.8,67.8
20160523140000,234.15,48.4783,39,57.9,70.9,70.8,67.8
20160523141500,225.75,46.7391,39,57.9,70.9,70.8,67.8
20160523143000,229.95,47.6087,39,57.9,71.0,70.8,67.8
20160523144500,229.95,47.6087,39,57.9,71.0,70.8,67.8
20160523150000,229.95,47.6087,39,57.9,71.0,70.8,67.8
20160523151500,229.95,47.6087,39,57.9,71.1,70.8,67.8
20160523153000,254.1,52.6087,41,57.9,71.1,70.8,67.8
20160523154500,254.1,52.6087,41,57.9,71.1,70.8,67.8
20160523160000,269.85,55.8696,43,57.9,71.1,70.8,67.8
20160523161500,282.45,58.4783,44,57.9,71.1,70.8,67.8
20160523163000,301.35,62.3913,45,57.9,71.1,70.8,67.8
20160523164500,301.35,62.3913,45,57.9,71.1,70.8,67.8
20160523170000,316.05,65.4348,46,57.9,71.1,70.8,67.8
20160523171500,320.25,66.3043,46,57.9,71.0,70.8,67.8
20160523173000,320.25,66.3043,46,57.9,71.0,70.8,67.8
20160523174500,320.25,66.3043,46,57.9,71.0,70.8,67.8
20160523180000,320.25,66.3043,46,57.9,71.0,70.8,67.8
20160523181500,324.45,67.1739,46,57.9,71.0,70.8,67.8
20160523183000,324.45,67.1739,46,57.9,70.9,70.8,67.8
20160523184500,324.45,67.1739,46,57.9,71.0,70.8,67.8
20160523190000,319.2,66.087,46,57.9,71.0,70.8,67.8
20160523191500,376.95,78.0435,51,57.9,71.4,70.8,67.8
20160523193000,463.05,95.8696,59,57.9,71.6,70.8,67.8
20160523194500,439.95,91.087,56,57.9,70.8,70.8,67.8
20160523200000,431.55,89.3478,56,57.9,70.7,70.8,67.8
20160523201500,413.7,85.6522,55,57.9,70.5,70.8,67.8
20160523203000,395.85,81.9565,53,57.2,70.4,70.8,67.8
20160523204500,368.55,76.3043,50,57.2,70.4,70.8,67.8
20160523210000,352.8,73.0435,49,57.2,70.5,70.8,67.8
20160523211500,348.6,72.1739,49,57.2,70.5,70.8,67.8
20160523213000,336.0,69.5652,47,57.2,70.5,70.8,67.8
20160523214500,336.0,69.5652,47,57.2,70.5,70.8,67.8
20160523220000,315.0,65.2174,46,57.2,70.5,70.8,67.8
20160523221500,320.25,66.3043,46,57.2,70.5,70.8,67.8
20160523223000,315.0,65.2174,46,57.2,70.5,70.8,67.8
20160523224500,305.55,63.2609,45,57.2,70.6,70.8,67.8
20160523230000,305.55,63.2609,45,57.2,70.5,70.8,67.8
20160523231500,305.55,63.2609,45,57.2,70.6,70.8,67.8
20160523233000,305.55,63.2609,45,57.2,70.5,70.8,67.8
20160523234500,305.55,63.2609,45,57.2,70.5,70.7,67.7
20160524000000,305.55,63.2609,45,57.2,70.5,70.7,67.7
20160524001500,296.1,61.3043,45,57.2,70.5,70.6,67.6
20160524003000,296.1,61.3043,45,57.2,70.5,70.7,67.7
20160524004500,299.25,61.9565,45,57.2,70.5,70.5,67.5
20160524010000,292.95,60.6522,45,57.2,70.5,70.4,67.4
