PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160524011500,289.8,60.0,45,57.2,70.5,70.4,67.4
20160524013000,292.95,60.6522,45,57.2,70.5,70.4,67.4
20160524014500,292.95,60.6522,45,57.2,70.5,70.4,67.4
20160524020000,292.95,60.6522,45,57.2,70.5,70.4,67.4
20160524021500,292.95,60.6522,45,57.2,70.5,70.4,67.4
20160524023000,292.95,60.6522,45,57.2,70.4,70.4,67.4
20160524024500,292.95,60.6522,45,57.2,70.4,70.4,67.4
20160524030000,292.95,60.6522,45,57.2,70.4,70.4,67.4
20160524031500,292.95,60.6522,45,57.2,70.4,70.4,67.4
20160524033000,292.95,60.6522,45,57.2,70.4,70.4,67.4
20160524034500,292.95,60.6522,45,57.2,70.4,70.4,67.4
20160524040000,296.1,61.3043,45,57.2,70.4,70.4,67.4
20160524041500,292.95,60.6522,45,57.2,70.3,70.4,67.4
20160524043000,292.95,60.6522,45,57.2,70.3,70.4,67.4
20160524044500,292.95,60.6522,45,57.2,70.3,70.4,67.4
20160524050000,292.95,60.6522,45,57.2,70.3,70.4,67.4
20160524051500,296.1,61.3043,45,57.2,70.3,70.4,67.4
20160524053000,292.95,60.6522,45,57.2,70.2,70.4,67.4
20160524054500,307.65,63.6957,45,57.2,70.2,70.4,67.4
20160524060000,307.65,63.6957,45,57.2,70.2,70.4,67.4
20160524061500,288.75,59.7826,43,57.2,70.1,70.4,67.4
20160524063000,288.75,59.7826,43,57.2,70.2,70.4,67.4
20160524064500,274.05,56.7391,42,57.2,70.1,70.4,67.4
20160524070000,274.05,56.7391,42,57.2,70.2,70.4,67.4
20160524071500,269.85,55.8696,42,57.2,70.2,70.4,67.4
20160524073000,274.05,56.7391,42,57.2,70.4,70.4,67.4
20160524074500,287.7,59.5652,45,57.2,70.5,70.4,67.4
20160524080000,287.7,59.5652,45,57.2,70.7,70.4,67.4
20160524081500,296.1,61.3043,45,57.2,70.6,70.4,67.4
20160524083000,300.3,62.1739,45,57.2,70.7,70.4,67.4
20160524084500,317.1,65.6522,46,57.2,70.7,70.4,67.4
20160524090000,338.1,70.0,48,57.2,70.7,70.4,67.4
20160524091500,338.1,70.0,48,57.2,70.4,70.4,67.4
20160524093000,322.35,66.7391,46,57.2,70.3,70.4,67.4
20160524094500,322.35,66.7391,46,57.2,70.3,70.4,67.4
20160524100000,322.35,66.7391,46,57.2,70.3,70.4,67.4
20160524101500,328.65,68.0435,46,57.2,70.3,70.4,67.4
20160524103000,328.65,68.0435,46,57.2,70.2,70.4,67.4
20160524104500,324.45,67.1739,46,57.2,70.2,70.4,67.4
20160524110000,324.45,67.1739,46,57.2,70.2,70.4,67.4
20160524111500,331.8,68.6956,46,57.2,70.2,70.4,67.4
20160524113000,336.0,69.5652,46,57.9,70.2,70.4,67.4
20160524114500,336.0,69.5652,46,57.9,70.2,70.4,67.4
20160524120000,336.0,69.5652,46,57.9,70.2,70.4,67.4
20160524121500,336.0,69.5652,46,57.9,70.2,70.4,67.4
20160524123000,336.0,69.5652,46,57.9,70.2,70.4,67.4
20160524124500,331.8,68.6956,46,57.9,70.2,70.4,67.4
20160524130000,331.8,68.6956,46,57.9,70.2,70.4,67.4
20160524131500,331.8,68.6956,46,57.9,70.2,70.4,67.4
20160524133000,331.8,68.6956,46,57.9,70.2,70.4,67.4
20160524134500,331.8,68.6956,46,57.9,70.2,70.3,67.3
20160524140000,331.8,68.6956,46,57.9,70.3,70.4,67.4
20160524141500,331.8,68.6956,46,57.9,70.3,70.4,67.4
20160524143000,331.8,68.6956,46,57.9,70.3,70.3,67.3
20160524144500,331.8,68.6956,46,57.9,70.4,70.3,67.3
20160524150000,331.8,68.6956,47,57.9,70.5,70.2,67.2
20160524151500,352.8,73.0435,48,57.9,70.6,70.3,67.3
20160524153000,391.65,81.087,51,57.9,70.6,70.2,67.2
20160524154500,406.35,84.1304,53,57.9,70.4,70.2,67.2
20160524160000,406.35,84.1304,53,57.9,70.3,70.1,67.1
20160524161500,406.35,84.1304,53,57.9,70.3,70.2,67.2
20160524163000,406.35,84.1304,53,57.9,70.2,70.2,67.2
20160524164500,406.35,84.1304,53,57.9,70.2,70.1,67.1
20160524170000,406.35,84.1304,53,57.9,70.2,70.1,67.1
20160524171500,415.8,86.087,53,57.9,70.0,70.0,67.0
20160524173000,415.8,86.087,53,57.9,70.0,70.0,67.0
20160524174500,415.8,86.087,53,57.9,69.9,70.0,67.0
20160524180000,411.6,85.2174,53,57.9,69.9,70.0,67.0
20160524181500,411.6,85.2174,53,57.9,69.8,70.0,67.0
20160524183000,405.3,83.913,53,57.9,69.8,70.0,67.0
20160524184500,409.5,84.7826,53,57.9,69.8,70.0,67.0
20160524190000,409.5,84.7826,53,57.9,69.8,70.0,67.0
20160524191500,409.5,84.7826,53,57.9,69.8,70.0,67.0
20160524193000,413.7,85.6522,54,57.9,70.0,70.0,67.0
20160524194500,423.15,87.6087,55,57.9,69.8,70.0,67.0
20160524200000,405.3,83.913,55,57.9,69.8,70.0,67.0
20160524201500,405.3,83.913,54,57.9,69.7,70.0,67.0
20160524203000,395.85,81.9565,52,57.9,69.7,70.0,67.0
20160524204500,368.55,76.3043,49,57.2,69.6,70.0,67.0
20160524210000,355.95,73.6957,48,57.2,69.7,70.0,67.0
20160524211500,351.75,72.8261,48,57.2,69.7,70.0,67.0
20160524213000,343.35,71.087,47,57.2,69.7,70.0,67.0
20160524214500,323.4,66.9565,46,57.2,69.7,70.0,67.0
20160524220000,316.05,65.4348,45,57.2,69.7,70.0,67.0
20160524221500,320.25,66.3043,45,57.2,69.7,70.0,67.0
20160524223000,320.25,66.3043,45,57.2,69.8,70.0,67.0
20160524224500,316.05,65.4348,45,57.2,69.8,70.0,67.0
20160524230000,316.05,65.4348,45,57.2,69.8,70.0,67.0
20160524231500,320.25,66.3043,45,57.2,69.8,70.0,67.0
20160524233000,320.25,66.3043,45,57.2,69.8,70.0,67.0
20160524234500,315.0,65.2174,45,57.2,69.8,70.0,67.0
20160525000000,319.2,66.087,45,57.2,69.8,70.0,67.0
20160525001500,319.2,66.087,45,57.2,69.8,70.0,67.0
20160525003000,319.2,66.087,45,57.2,69.8,70.0,67.0
20160525004500,319.2,66.087,45,57.2,69.8,70.0,67.0
20160525010000,319.2,66.087,45,57.2,69.7,70.0,67.0
20160525011500,306.6,63.4783,44,57.2,69.8,70.0,67.0
20160525013000,306.6,63.4783,44,57.2,69.8,70.0,67.0
20160525014500,306.6,63.4783,44,57.2,69.8,70.0,67.0
20160525020000,306.6,63.4783,44,57.2,69.9,70.0,67.0
20160525021500,306.6,63.4783,44,57.2,69.9,70.0,67.0
20160525023000,303.45,62.8261,44,57.2,69.8,70.0,67.0
20160525024500,303.45,62.8261,44,57.2,69.8,70.0,67.0
20160525030000,303.45,62.8261,44,57.2,69.8,70.0,67.0
20160525031500,303.45,62.8261,44,57.2,69.8,70.0,67.0
20160525033000,300.3,62.1739,44,57.2,69.7,70.0,67.0
20160525034500,286.65,59.3478,42,57.2,69.7,70.0,67.0
20160525040000,286.65,59.3478,42,57.2,69.8,70.0,67.0
20160525041500,283.5,58.6957,42,57.2,69.8,70.0,67.0
20160525043000,283.5,58.6957,42,57.2,69.8,70.0,67.0
20160525044500,287.7,59.5652,42,57.2,69.9,70.0,67.0
20160525050000,283.5,58.6957,42,57.2,69.9,70.0,67.0
20160525051500,287.7,59.5652,42,57.2,70.0,70.0,67.0
20160525053000,287.7,59.5652,42,57.2,69.9,70.0,67.0
20160525054500,287.7,59.5652,42,57.2,69.9,70.0,67.0
20160525060000,284.55,58.913,42,57.2,69.9,70.0,67.0
20160525061500,284.55,58.913,42,57.2,69.9,70.0,67.0
20160525063000,284.55,58.913,42,57.2,69.8,70.0,67.0
20160525064500,284.55,58.913,42,57.2,69.8,70.0,67.0
20160525070000,284.55,58.913,42,57.2,70.3,70.0,67.0
20160525071500,284.55,58.913,42,57.2,70.2,70.0,67.0
20160525073000,284.55,58.913,42,57.2,70.1,70.0,67.0
20160525074500,284.55,58.913,42,57.2,70.0,70.0,67.0
20160525080000,284.55,58.913,42,57.2,69.9,70.0,67.0
20160525081500,284.55,58.913,42,57.9,69.9,70.0,67.0
20160525083000,284.55,58.913,42,57.9,69.8,70.0,67.0
20160525084500,284.55,58.913,42,57.9,69.8,70.0,67.0
20160525090000,284.55,58.913,42,57.9,69.8,70.0,67.0
20160525091500,284.55,58.913,42,57.9,69.8,70.0,67.0
20160525093000,284.55,58.913,42,57.9,69.8,70.0,67.0
20160525094500,284.55,58.913,42,57.9,69.8,70.0,67.0
20160525100000,284.55,58.913,42,57.9,69.8,70.0,67.0
20160525101500,284.55,58.913,42,57.9,69.8,70.0,67.0
20160525103000,284.55,58.913,42,57.9,70.1,70.0,67.0
20160525104500,278.25,57.6087,42,57.9,70.1,70.0,67.0
20160525110000,278.25,57.6087,42,57.9,70.0,70.0,67.0
20160525111500,278.25,57.6087,42,57.9,70.0,70.0,67.0
20160525113000,283.5,58.6957,42,57.9,70.0,70.0,67.0
20160525114500,283.5,58.6957,42,57.9,70.0,70.0,67.0
20160525120000,280.35,58.0435,42,57.9,70.0,70.0,67.0
20160525121500,280.35,58.0435,42,57.9,70.0,70.0,67.0
20160525123000,280.35,58.0435,42,57.9,70.0,70.0,67.0
20160525124500,280.35,58.0435,42,57.9,70.2,70.0,67.0
20160525130000,301.35,62.3913,44,57.9,70.4,70.0,67.0
20160525131500,328.65,68.0435,47,57.3,70.4,70.0,67.0
20160525133000,350.7,72.6087,48,57.3,70.4,70.0,67.0
20160525134500,389.55,80.6522,51,57.3,70.4,70.0,67.0
20160525140000,423.15,87.6087,55,57.3,70.4,70.0,67.0
20160525141500,413.7,85.6522,54,57.3,70.2,70.0,67.0
20160525143000,413.7,85.6522,54,57.3,70.2,70.0,67.0
20160525144500,413.7,85.6522,54,57.9,70.0,70.0,67.0
20160525150000,413.7,85.6522,54,57.9,69.8,70.0,67.0
20160525151500,405.3,83.913,54,57.9,69.7,70.0,67.0
20160525153000,395.85,81.9565,52,57.9,69.6,70.0,67.0
20160525154500,376.95,78.0435,50,57.9,69.7,70.0,67.0
20160525160000,368.55,76.3043,50,57.9,69.7,70.0,67.0
20160525161500,372.75,77.1739,50,57.9,70.0,70.0,67.0
20160525163000,367.5,76.087,50,57.9,70.0,70.0,67.0
20160525164500,367.5,76.087,50,57.9,70.0,70.0,67.0
20160525170000,371.7,76.9565,50,57.9,70.1,70.0,67.0
20160525171500,371.7,76.9565,50,57.9,70.1,70.0,67.0
20160525173000,371.7,76.9565,50,57.9,70.1,70.0,67.0
20160525174500,371.7,76.9565,50,57.9,70.1,70.0,67.0
20160525180000,371.7,76.9565,50,57.2,70.1,70.0,67.0
20160525181500,371.7,76.9565,50,57.2,70.1,70.0,67.0
20160525183000,379.05,78.4783,51,57.2,70.4,70.0,67.0
20160525184500,395.85,81.9565,52,57.2,70.3,70.0,67.0
20160525190000,413.7,85.6522,54,57.2,70.4,70.0,67.0
20160525191500,463.05,95.8696,59,57.2,70.8,70.0,67.0
20160525193000,447.3,92.6087,57,57.2,70.3,70.0,67.0
20160525194500,423.15,87.6087,56,57.2,70.2,70.0,67.0
20160525200000,431.55,89.3478,56,57.2,70.1,70.0,67.0
20160525201500,431.55,89.3478,56,57.2,70.0,70.0,67.0
20160525203000,431.55,89.3478,56,57.2,70.0,70.0,67.0
20160525204500,423.15,87.6087,56,57.2,69.9,70.0,67.0
20160525210000,431.55,89.3478,56,57.2,69.8,70.0,67.0
20160525211500,431.55,89.3478,56,57.2,69.8,70.0,67.0
20160525213000,423.15,87.6087,56,57.2,69.7,70.0,67.0
20160525214500,423.15,87.6087,56,57.2,69.7,70.0,67.0
20160525220000,405.3,83.913,55,57.2,69.7,70.0,67.0
20160525221500,395.85,81.9565,54,57.2,69.7,70.0,67.0
20160525223000,395.85,81.9565,54,57.2,69.8,70.0,67.0
20160525224500,395.85,81.9565,53,57.2,69.7,70.0,67.0
20160525230000,387.45,80.2174,51,57.2,69.7,70.0,67.0
20160525231500,349.65,72.3913,48,57.2,69.8,70.0,67.0
20160525233000,349.65,72.3913,49,57.2,69.9,70.0,67.0
20160525234500,349.65,72.3913,49,57.2,69.9,70.0,67.0
20160526000000,349.65,72.3913,49,57.2,69.9,70.0,67.0
20160526001500,358.05,74.1304,49,57.2,69.9,70.0,67.0
20160526003000,358.05,74.1304,50,57.2,69.9,70.0,67.0
20160526004500,358.05,74.1304,50,57.2,69.9,70.0,67.0
20160526010000,358.05,74.1304,50,57.2,69.9,70.0,67.0
20160526011500,358.05,74.1304,50,57.2,69.9,70.0,67.0
20160526013000,358.05,74.1304,50,57.2,69.9,70.0,67.0
20160526014500,351.75,72.8261,50,57.2,69.9,70.0,67.0
20160526020000,351.75,72.8261,50,57.2,69.9,70.0,67.0
20160526021500,351.75,72.8261,50,57.2,69.9,70.0,67.0
20160526023000,357.0,73.913,50,57.2,69.9,70.0,67.0
20160526024500,357.0,73.913,50,57.2,69.9,70.0,67.0
20160526030000,357.0,73.913,50,57.2,69.9,70.0,67.0
20160526031500,362.25,75.0,50,57.2,69.9,70.0,67.0
20160526033000,362.25,75.0,50,57.2,69.9,70.0,67.0
20160526034500,369.6,76.5217,50,57.2,69.9,70.0,67.0
20160526040000,369.6,76.5217,51,57.2,70.3,70.0,67.0
20160526041500,393.75,81.5217,53,57.2,70.3,70.0,67.0
20160526043000,405.3,83.913,53,57.2,70.3,70.0,67.0
20160526044500,411.6,85.2174,53,57.2,70.2,70.0,67.0
20160526050000,411.6,85.2174,53,57.2,70.2,70.0,67.0
20160526051500,411.6,85.2174,53,57.2,70.0,70.0,67.0
20160526053000,411.6,85.2174,53,57.2,70.1,70.0,67.0
20160526054500,411.6,85.2174,53,57.2,70.1,70.0,67.0
20160526060000,411.6,85.2174,53,57.2,69.9,70.0,67.0
20160526061500,405.3,83.913,53,57.2,69.7,70.0,67.0
20160526063000,368.55,76.3043,50,57.2,69.7,70.0,67.0
20160526064500,361.2,74.7826,49,57.2,69.6,70.0,67.0
20160526070000,353.85,73.2609,48,57.2,69.8,70.0,67.0
20160526071500,349.65,72.3913,48,57.2,70.0,70.0,67.0
20160526073000,349.65,72.3913,49,57.2,69.9,70.0,67.0
20160526074500,349.65,72.3913,49,57.2,69.7,70.0,67.0
20160526080000,303.45,62.8261,45,57.2,69.4,70.0,67.0
20160526081500,243.6,50.4348,40,57.9,69.4,70.0,67.0
20160526083000,231.0,47.8261,39,57.9,69.6,70.0,67.0
20160526084500,218.4,45.2174,38,57.9,69.6,70.0,67.0
20160526090000,206.85,42.8261,37,57.9,69.6,70.0,67.0
20160526091500,179.55,37.1739,35,57.9,69.6,70.0,67.0
20160526093000,149.1,30.8696,33,57.9,69.6,70.0,67.0
20160526094500,149.1,30.8696,33,57.9,69.7,70.0,67.0
20160526100000,143.85,29.7826,32,57.9,69.7,70.0,67.0
20160526101500,135.45,28.0435,32,57.9,69.8,70.0,67.0
20160526103000,135.45,28.0435,32,57.9,69.9,70.0,67.0
20160526104500,135.45,28.0435,32,57.9,70.0,70.0,67.0
20160526110000,138.6,28.6957,32,57.9,70.0,70.0,67.0
20160526111500,126.0,26.087,32,57.9,70.0,70.0,67.0
20160526113000,126.0,26.087,32,57.9,70.1,70.0,67.0
20160526114500,129.15,26.7391,32,57.9,70.2,70.0,67.0
20160526120000,129.15,26.7391,32,57.9,70.2,70.0,67.0
20160526121500,126.0,26.087,32,57.9,70.2,70.0,67.0
20160526123000,135.45,28.0435,33,57.9,70.3,70.0,67.0
20160526124500,149.1,30.8696,34,57.9,70.2,70.0,67.0
20160526130000,149.1,30.8696,34,57.9,70.2,70.0,67.0
20160526131500,147.0,30.4348,34,57.9,70.3,70.0,67.0
20160526133000,155.4,32.1739,34,57.9,70.3,70.0,67.0
20160526134500,170.1,35.2174,35,57.9,70.3,70.0,67.0
20160526140000,177.45,36.7391,36,57.9,70.2,70.0,67.0
20160526141500,179.55,37.1739,36,57.9,70.2,70.0,67.0
20160526143000,177.45,36.7391,36,57.9,70.2,70.0,67.0
20160526144500,179.55,37.1739,36,57.9,70.2,70.0,67.0
20160526150000,179.55,37.1739,36,57.9,70.2,70.0,67.0
20160526151500,179.55,37.1739,36,57.9,70.2,70.0,67.0
20160526153000,179.55,37.1739,36,57.9,70.2,70.0,67.0
20160526154500,181.65,37.6087,36,57.9,70.2,70.0,67.0
20160526160000,179.55,37.1739,36,57.9,70.3,70.0,67.0
20160526161500,179.55,37.1739,36,57.9,70.2,70.0,67.0
20160526163000,177.45,36.7391,36,57.9,70.3,70.0,67.0
20160526164500,193.2,40.0,37,57.9,70.3,70.0,67.0
20160526170000,191.1,39.5652,37,57.9,70.3,70.0,67.0
20160526171500,205.8,42.6087,38,57.9,70.2,70.0,67.0
20160526173000,211.05,43.6957,38,57.9,70.2,70.0,67.0
20160526174500,211.05,43.6957,38,57.9,70.2,70.0,67.0
20160526180000,206.85,42.8261,38,57.9,70.2,70.0,67.0
20160526181500,206.85,42.8261,38,57.9,70.3,70.0,67.0
20160526183000,319.2,66.087,47,57.9,70.8,70.0,67.0
20160526184500,393.75,81.5217,53,57.9,70.8,70.0,67.0
20160526190000,470.4,97.3913,60,57.9,70.9,70.0,67.0
20160526191500,463.05,95.8696,60,57.9,70.4,70.0,67.0
20160526193000,470.4,97.3913,60,57.9,70.3,70.0,67.0
20160526194500,463.05,95.8696,60,57.9,70.2,70.0,67.0
20160526200000,463.05,95.8696,60,57.2,70.2,70.0,67.0
20160526201500,463.05,95.8696,60,57.2,70.0,70.0,67.0
20160526203000,463.05,95.8696,60,57.2,70.5,70.0,67.0
20160526204500,463.05,95.8696,60,57.2,70.6,69.5,66.5
20160526210000,470.4,97.3913,60,57.2,70.4,69.5,66.5
20160526211500,470.4,97.3913,60,57.2,70.4,69.0,66.0
20160526213000,470.4,97.3913,60,57.2,70.4,69.0,66.0
20160526214500,470.4,97.3913,60,57.2,70.5,69.0,66.0
20160526220000,478.8,99.1304,60,57.2,70.3,69.0,66.0
20160526221500,463.05,95.8696,57,57.2,70.2,69.0,66.0
20160526223000,470.4,97.3913,57,57.2,70.2,69.0,66.0
20160526224500,470.4,97.3913,57,57.2,70.2,69.0,66.0
20160526230000,470.4,97.3913,57,57.2,70.3,69.0,66.0
20160526231500,470.4,97.3913,57,57.2,70.3,69.0,66.0
20160526233000,470.4,97.3913,57,57.2,70.3,69.0,66.0
20160526234500,463.05,95.8696,57,57.2,70.3,69.0,66.0
20160527000000,463.05,95.8696,57,57.2,70.3,69.0,66.0
20160527001500,470.4,97.3913,57,57.2,70.2,69.0,66.0
20160527003000,463.05,95.8696,57,57.2,70.0,69.0,66.0
20160527004500,463.05,95.8696,57,57.2,69.9,69.0,66.0
20160527010000,470.4,97.3913,58,57.2,70.0,69.0,66.0
20160527011500,478.8,99.1304,58,57.2,70.0,69.0,66.0
20160527013000,478.8,99.1304,58,57.2,70.0,69.0,66.0
20160527014500,478.8,99.1304,58,57.2,69.9,69.0,66.0
20160527020000,478.8,99.1304,58,57.2,70.0,69.0,66.0
20160527021500,478.8,99.1304,58,57.2,70.0,69.0,66.0
20160527023000,478.8,99.1304,58,57.2,70.0,69.0,66.0
20160527024500,478.8,99.1304,58,57.2,70.0,69.0,66.0
20160527030000,478.8,99.1304,58,57.2,70.0,69.0,66.0
20160527031500,413.7,85.6522,53,57.2,70.0,69.6,66.6
20160527033000,439.95,91.087,55,57.2,70.0,69.6,66.6
20160527034500,463.05,95.8696,57,57.2,70.0,69.6,66.6
20160527040000,463.05,95.8696,57,57.2,70.0,69.6,66.6
20160527041500,463.05,95.8696,58,57.2,70.0,69.6,66.6
20160527043000,463.05,95.8696,59,57.2,69.9,69.5,66.5
20160527044500,463.05,95.8696,59,57.2,69.8,69.6,66.6
20160527050000,463.05,95.8696,59,57.2,69.7,69.6,66.6
20160527051500,463.05,95.8696,59,57.2,69.5,69.6,66.6
20160527053000,463.05,95.8696,59,57.2,69.5,69.6,66.6
20160527054500,463.05,95.8696,59,57.2,69.5,69.5,66.5
20160527060000,463.05,95.8696,59,57.2,69.4,69.6,66.6
20160527061500,463.05,95.8696,59,57.2,69.2,69.5,66.5
20160527063000,431.55,89.3478,56,57.2,69.2,69.6,66.6
20160527064500,431.55,89.3478,56,57.2,69.4,69.5,66.5
20160527070000,439.95,91.087,56,57.2,69.4,69.5,66.5
20160527071500,423.15,87.6087,56,57.2,69.4,69.5,66.5
20160527073000,423.15,87.6087,56,57.2,69.7,69.5,66.5
20160527074500,423.15,87.6087,56,57.2,69.6,69.5,66.5
20160527080000,413.7,85.6522,60,57.2,69.5,69.5,66.5
20160527081500,439.95,91.087,58,57.2,69.3,69.5,66.5
20160527083000,439.95,91.087,58,57.2,69.3,69.5,66.5
20160527084500,447.3,92.6087,58,57.2,69.4,69.5,66.5
20160527090000,447.3,92.6087,58,57.2,69.3,69.5,66.5
20160527091500,413.7,85.6522,54,57.2,69.1,69.5,66.5
20160527093000,363.3,75.2174,48,57.2,69.0,69.5,66.5
20160527094500,351.75,72.8261,48,57.2,69.1,69.5,66.5
20160527100000,351.75,72.8261,48,57.2,69.4,69.5,66.5
20160527101500,351.75,72.8261,48,57.2,69.2,69.5,66.5
20160527103000,340.2,70.4348,47,57.2,69.1,69.5,66.5
20160527104500,336.0,69.5652,47,57.2,69.2,69.5,66.5
20160527110000,341.25,70.6522,45,57.2,69.2,69.5,66.5
20160527111500,312.9,64.7826,45,57.2,69.3,69.5,66.5
20160527113000,312.9,64.7826,45,57.9,69.3,69.5,66.5
20160527114500,312.9,64.7826,45,57.9,69.4,69.5,66.5
20160527120000,308.7,63.913,45,57.9,69.4,69.5,66.5
20160527121500,316.05,65.4348,47,57.9,69.4,69.5,66.5
20160527123000,316.05,65.4348,47,57.9,69.5,69.5,66.5
20160527124500,316.05,65.4348,47,57.9,69.5,69.5,66.5
20160527130000,316.05,65.4348,47,57.9,69.5,69.5,66.5
20160527131500,316.05,65.4348,47,57.9,69.6,69.5,66.5
20160527133000,338.1,70.0,48,57.9,69.5,69.5,66.5
20160527134500,338.1,70.0,48,57.9,69.5,69.5,66.5
20160527140000,338.1,70.0,48,57.9,69.5,69.5,66.5
20160527141500,338.1,70.0,48,57.9,69.5,69.5,66.5
20160527143000,338.1,70.0,48,57.9,69.5,69.5,66.5
20160527144500,338.1,70.0,48,57.9,69.7,69.5,66.5
20160527150000,344.4,71.3043,49,57.9,69.9,69.5,66.5
20160527151500,393.75,81.5217,53,57.9,70.0,69.5,66.5
20160527153000,402.15,83.2609,54,57.2,69.8,69.5,66.5
20160527154500,402.15,83.2609,54,57.2,69.7,69.5,66.5
20160527160000,396.9,82.1739,54,57.2,69.7,69.5,66.5
20160527161500,396.9,82.1739,54,57.2,69.7,69.5,66.5
20160527163000,396.9,82.1739,54,57.2,69.7,69.5,66.5
20160527164500,396.9,82.1739,54,57.2,69.7,69.5,66.5
20160527170000,413.7,85.6522,52,57.2,69.6,69.5,66.5
20160527171500,395.85,81.9565,52,57.2,69.6,69.5,66.5
20160527173000,395.85,81.9565,52,57.2,69.6,69.5,66.5
20160527174500,395.85,81.9565,52,57.2,69.6,69.5,66.5
20160527180000,395.85,81.9565,52,57.2,69.4,69.5,66.5
20160527181500,395.85,81.9565,52,57.2,69.4,69.5,66.5
20160527183000,395.85,81.9565,52,57.2,69.5,69.5,66.5
20160527184500,395.85,81.9565,52,57.2,69.6,69.5,66.5
20160527190000,395.85,81.9565,52,57.2,69.6,69.5,66.5
20160527191500,395.85,81.9565,52,57.2,69.5,69.5,66.5
20160527193000,463.05,95.8696,59,57.2,69.9,68.0,64.2
20160527194500,470.4,97.3913,59,57.2,70.2,68.0,64.2
20160527200000,463.05,95.8696,59,57.2,69.7,68.0,64.2
20160527201500,470.4,97.3913,59,57.2,69.5,68.0,64.2
20160527203000,463.05,95.8696,60,57.2,69.3,68.0,64.2
20160527204500,470.4,97.3913,60,57.2,69.3,68.0,64.2
20160527210000,463.05,95.8696,60,57.2,69.2,68.0,64.2
20160527211500,470.4,97.3913,60,57.2,69.1,68.0,64.2
20160527213000,470.4,97.3913,60,57.2,69.1,68.0,64.2
20160527214500,470.4,97.3913,60,57.2,68.9,68.0,64.2
20160527220000,470.4,97.3913,60,57.2,68.9,68.0,64.2
20160527221500,478.8,99.1304,60,57.2,68.8,68.0,64.2
20160527223000,486.15,100.6522,60,57.2,68.7,68.0,64.2
20160527224500,478.8,99.1304,60,57.2,68.7,68.0,64.2
20160527230000,486.15,100.6522,60,57.2,68.6,68.0,64.2
20160527231500,478.8,99.1304,60,57.2,68.5,68.0,64.2
20160527233000,478.8,99.1304,60,57.2,68.4,68.0,64.2
20160527234500,478.8,99.1304,60,57.2,68.4,68.0,64.2
20160528000000,478.8,99.1304,60,57.2,68.3,68.0,64.2
20160528001500,478.8,99.1304,60,57.2,68.3,68.0,64.2
20160528003000,478.8,99.1304,60,57.2,68.3,68.0,64.2
20160528004500,493.5,102.1739,59,56.4,68.6,68.0,64.2
20160528010000,493.5,102.1739,59,56.4,68.7,68.0,64.2
20160528011500,493.5,102.1739,59,56.4,69.0,68.0,64.2
20160528013000,493.5,102.1739,59,56.4,69.1,68.0,64.2
20160528014500,486.15,100.6522,59,56.4,69.3,68.0,64.2
20160528020000,478.8,99.1304,59,56.4,68.9,68.0,64.2
20160528021500,463.05,95.8696,59,57.1,68.8,68.0,64.2
20160528023000,463.05,95.8696,60,57.1,68.7,68.0,64.2
20160528024500,470.4,97.3913,60,57.1,68.7,68.0,64.2
20160528030000,470.4,97.3913,60,57.1,68.6,68.0,64.2
20160528031500,470.4,97.3913,60,57.1,68.4,68.0,64.2
20160528033000,470.4,97.3913,60,57.1,68.4,68.0,64.2
20160528034500,470.4,97.3913,60,57.1,68.4,68.0,64.2
20160528040000,470.4,97.3913,60,57.1,68.4,68.0,64.2
20160528041500,470.4,97.3913,60,57.1,68.3,68.0,64.2
20160528043000,470.4,97.3913,60,57.1,68.2,68.0,64.2
20160528044500,478.8,99.1304,60,57.1,68.2,68.0,64.2
20160528050000,478.8,99.1304,60,57.1,68.2,68.0,64.2
20160528051500,478.8,99.1304,60,57.1,68.1,68.0,64.2
20160528053000,486.15,100.6522,60,57.1,68.1,68.0,64.2
20160528054500,486.15,100.6522,58,57.1,68.1,68.0,64.2
20160528060000,478.8,99.1304,58,57.1,68.1,68.0,64.2
20160528061500,470.4,97.3913,58,57.1,68.1,68.0,64.2
20160528063000,478.8,99.1304,58,57.1,68.1,68.0,64.2
20160528064500,478.8,99.1304,58,57.1,68.1,68.0,64.2
20160528070000,478.8,99.1304,58,57.1,68.1,68.0,64.2
20160528071500,486.15,100.6522,58,57.1,68.1,68.0,64.2
20160528073000,470.4,97.3913,61,57.1,68.2,68.0,64.2
20160528074500,478.8,99.1304,61,57.1,68.4,68.0,64.2
20160528080000,470.4,97.3913,61,57.1,68.6,68.0,64.2
20160528081500,470.4,97.3913,61,57.1,68.4,68.0,64.2
20160528083000,463.05,95.8696,58,57.1,68.2,68.0,64.2
20160528084500,470.4,97.3913,58,57.1,68.2,68.0,64.2
20160528090000,447.3,92.6087,58,57.1,68.2,68.0,64.2
20160528091500,455.7,94.3478,58,57.1,68.2,68.0,64.2
20160528093000,463.05,95.8696,58,57.1,68.2,68.0,64.2
20160528094500,470.4,97.3913,57,57.1,68.1,68.0,64.2
20160528100000,470.4,97.3913,57,57.1,68.1,68.0,64.2
20160528101500,470.4,97.3913,57,57.1,68.1,68.0,64.2
20160528103000,470.4,97.3913,57,57.1,68.2,68.0,64.2
20160528104500,470.4,97.3913,57,57.1,68.2,68.0,64.2
20160528110000,470.4,97.3913,57,57.1,68.1,68.0,64.2
20160528111500,463.05,95.8696,57,57.1,68.1,68.0,64.2
20160528113000,470.4,97.3913,57,57.1,68.1,68.0,64.2
20160528114500,470.4,97.3913,57,57.1,68.1,68.0,64.2
20160528120000,463.05,95.8696,57,57.1,68.1,68.0,64.2
20160528121500,470.4,97.3913,57,57.1,68.1,68.0,64.2
20160528123000,463.05,95.8696,57,57.1,68.2,68.0,64.2
20160528124500,455.7,94.3478,57,57.1,68.2,68.0,64.2
20160528130000,463.05,95.8696,57,57.1,68.2,68.0,64.2
20160528131500,455.7,94.3478,57,57.8,68.2,68.0,64.2
20160528133000,463.05,95.8696,57,57.8,68.2,68.0,64.2
20160528134500,463.05,95.8696,57,57.8,68.2,68.0,64.2
20160528140000,463.05,95.8696,57,57.8,68.3,68.0,64.2
20160528141500,463.05,95.8696,58,57.2,68.3,68.0,64.2
20160528143000,463.05,95.8696,58,57.2,68.3,68.0,64.2
20160528144500,463.05,95.8696,58,57.2,68.3,68.0,64.2
20160528150000,470.4,97.3913,58,57.2,68.3,68.0,64.2
20160528151500,470.4,97.3913,58,57.2,68.3,68.0,64.2
20160528153000,470.4,97.3913,59,57.9,68.4,68.0,64.2
20160528154500,463.05,95.8696,59,57.9,68.4,68.0,64.2
20160528160000,463.05,95.8696,59,57.9,68.4,68.0,64.2
20160528161500,470.4,97.3913,59,57.3,68.4,68.0,64.2
20160528163000,470.4,97.3913,59,57.3,68.4,68.0,64.2
20160528164500,470.4,97.3913,59,57.3,68.3,68.0,64.2
20160528170000,470.4,97.3913,59,57.3,68.4,68.0,64.2
20160528171500,470.4,97.3913,59,57.3,68.4,68.0,64.2
20160528173000,463.05,95.8696,59,57.9,68.6,68.0,64.2
20160528174500,478.8,99.1304,61,57.9,68.6,68.0,64.2
20160528180000,486.15,100.6522,61,57.9,68.6,68.0,64.2
20160528181500,493.5,102.1739,61,57.9,68.6,68.0,64.2
20160528183000,493.5,102.1739,61,57.9,68.5,68.0,64.2
20160528184500,486.15,100.6522,60,57.9,68.5,68.0,64.2
20160528190000,478.8,99.1304,60,57.2,68.5,68.0,64.2
20160528191500,486.15,100.6522,60,57.2,68.5,68.0,64.2
20160528193000,478.8,99.1304,60,57.2,68.6,68.0,64.2
20160528194500,486.15,100.6522,60,57.2,68.5,68.0,64.2
20160528200000,478.8,99.1304,60,57.2,68.6,68.0,64.2
20160528201500,478.8,99.1304,60,57.2,68.6,68.0,64.2
20160528203000,478.8,99.1304,60,57.2,68.6,68.0,64.2
20160528204500,470.4,97.3913,60,57.2,68.7,68.0,64.2
20160528210000,470.4,97.3913,60,57.2,68.7,68.0,64.2
20160528211500,478.8,99.1304,60,57.2,68.7,68.0,64.2
20160528213000,470.4,97.3913,60,57.2,68.7,68.0,64.2
20160528214500,478.8,99.1304,60,57.2,68.6,68.0,64.2
20160528220000,478.8,99.1304,60,57.2,68.6,68.0,64.2
20160528221500,478.8,99.1304,60,57.2,68.6,68.0,64.2
20160528223000,478.8,99.1304,60,57.2,68.5,68.0,64.2
20160528224500,478.8,99.1304,60,57.2,68.5,68.0,64.2
20160528230000,478.8,99.1304,60,57.2,68.5,68.0,64.2
20160528231500,478.8,99.1304,60,57.2,68.5,68.0,64.2
20160528233000,486.15,100.6522,60,57.2,68.4,68.0,64.2
20160528234500,478.8,99.1304,60,57.2,68.4,68.0,64.2
20160529000000,486.15,100.6522,60,57.2,68.4,68.0,64.2
20160529001500,478.8,99.1304,59,57.2,68.3,68.0,64.2
20160529003000,486.15,100.6522,59,57.2,68.3,68.0,64.2
20160529004500,478.8,99.1304,59,57.2,68.3,68.0,64.2
20160529010000,478.8,99.1304,59,57.2,68.2,68.0,64.2
20160529011500,478.8,99.1304,59,57.2,68.2,68.0,64.2
20160529013000,478.8,99.1304,59,57.2,68.2,68.0,64.2
20160529014500,486.15,100.6522,59,57.2,68.2,68.0,64.2
20160529020000,486.15,100.6522,59,57.2,68.1,68.0,64.2
20160529021500,486.15,100.6522,59,57.2,68.1,68.0,64.2
20160529023000,478.8,99.1304,59,57.2,68.0,68.0,64.2
20160529024500,486.15,100.6522,59,57.2,67.9,68.0,64.2
20160529030000,486.15,100.6522,59,57.2,67.9,68.0,64.2
20160529031500,486.15,100.6522,59,56.4,67.8,68.0,64.2
20160529033000,478.8,99.1304,58,56.4,67.8,68.0,64.2
20160529034500,486.15,100.6522,58,56.4,67.8,68.0,64.2
20160529040000,470.4,97.3913,57,56.4,67.7,68.0,64.2
20160529041500,447.3,92.6087,56,56.4,67.7,68.0,64.2
20160529043000,447.3,92.6087,56,57.1,67.8,68.0,64.2
20160529044500,455.7,94.3478,56,57.1,67.7,68.0,64.2
20160529050000,447.3,92.6087,55,57.1,67.8,68.0,64.2
20160529051500,447.3,92.6087,55,57.1,67.8,68.0,64.2
20160529053000,447.3,92.6087,55,57.1,68.2,68.0,64.2
20160529054500,447.3,92.6087,56,57.1,68.3,68.0,64.2
20160529060000,455.7,94.3478,56,57.1,68.0,68.0,64.2
20160529061500,447.3,92.6087,56,57.1,67.9,68.0,64.2
20160529063000,455.7,94.3478,56,57.1,67.9,68.0,64.2
20160529064500,455.7,94.3478,56,57.1,67.9,68.0,64.2
20160529070000,447.3,92.6087,56,57.1,67.8,68.0,64.2
20160529071500,447.3,92.6087,56,57.1,67.8,68.0,64.2
20160529073000,439.95,91.087,56,57.1,67.9,68.0,64.2
20160529074500,447.3,92.6087,58,57.1,68.3,68.0,64.2
20160529080000,463.05,95.8696,60,57.1,68.3,68.0,64.2
20160529081500,463.05,95.8696,60,57.1,68.2,68.0,64.2
20160529083000,0.0,0.0,0,61.5,68.9,74.6,71.6
20160529084500,0.0,0.0,0,64.0,69.3,74.6,71.6
20160529090000,0.0,0.0,0,65.3,69.2,74.6,71.6
20160529091500,0.0,0.0,0,66.2,69.8,74.6,71.6
20160529093000,0.0,0.0,0,66.2,70.0,74.6,71.6
20160529094500,0.0,0.0,0,67.2,70.5,74.6,71.6
20160529100000,0.0,0.0,0,67.2,70.8,74.6,71.6
20160529101500,0.0,0.0,0,68.0,71.0,74.6,71.6
20160529103000,0.0,0.0,0,68.0,71.2,74.6,71.6
20160529104500,0.0,0.0,0,68.0,71.3,74.6,71.6
20160529110000,0.0,0.0,0,68.0,71.5,74.6,71.6
20160529111500,0.0,0.0,0,68.0,71.6,74.6,71.6
20160529113000,0.0,0.0,0,68.0,71.7,74.6,71.6
20160529114500,0.0,0.0,0,68.0,71.9,74.6,71.6
20160529120000,0.0,0.0,0,68.0,72.1,74.6,71.6
20160529121500,0.0,0.0,0,69.0,72.2,74.6,71.6
20160529123000,0.0,0.0,0,69.0,72.3,74.6,71.6
20160529124500,0.0,0.0,0,69.0,72.2,74.6,71.6
20160529130000,0.0,0.0,0,69.0,72.4,74.6,71.6
20160529131500,0.0,0.0,0,70.1,72.6,74.6,71.6
20160529133000,0.0,0.0,0,70.1,72.8,74.6,71.6
20160529134500,0.0,0.0,0,70.1,72.9,74.6,71.6
20160529140000,0.0,0.0,0,70.1,73.1,74.6,71.6
20160529141500,0.0,0.0,0,70.1,73.2,74.6,71.6
20160529143000,0.0,0.0,0,70.1,73.3,74.6,71.6
20160529144500,0.0,0.0,0,70.1,73.4,74.6,71.6
20160529150000,52.5,10.8696,0,70.1,73.5,74.6,71.6
20160529151500,52.5,10.8696,0,71.0,73.6,74.6,71.6
20160529153000,52.5,10.8696,1,71.0,73.8,74.6,71.6
20160529154500,52.5,10.8696,0,71.0,73.8,74.6,71.6
20160529160000,52.5,10.8696,1,71.0,73.9,74.6,71.6
20160529161500,52.5,10.8696,0,72.0,74.0,74.6,71.6
20160529163000,52.5,10.8696,0,72.0,74.2,74.6,71.6
20160529164500,52.5,10.8696,2,72.0,74.4,74.6,71.6
20160529170000,52.5,10.8696,2,72.0,74.4,74.6,71.6
20160529171500,52.5,10.8696,1,72.0,74.4,74.6,71.6
20160529173000,52.5,10.8696,1,72.0,74.5,74.6,71.6
20160529174500,52.5,10.8696,1,72.0,74.7,74.6,71.6
20160529180000,52.5,10.8696,1,72.0,74.5,74.6,71.6
20160529181500,52.5,10.8696,0,72.0,74.3,74.6,71.6
20160529183000,52.5,10.8696,1,72.9,74.6,74.6,71.6
20160529184500,52.5,10.8696,1,72.9,74.8,74.6,71.6
20160529190000,52.5,10.8696,4,72.0,75.0,74.6,71.6
20160529191500,52.5,10.8696,4,72.0,74.9,74.6,71.6
20160529193000,470.4,97.3913,59,57.6,74.7,70.9,67.9
20160529194500,470.4,97.3913,59,57.6,73.5,70.9,67.9
20160529200000,470.4,97.3913,59,57.6,72.9,70.9,67.9
20160529201500,470.4,97.3913,59,57.6,72.4,70.9,67.9
20160529203000,470.4,97.3913,59,57.6,72.1,70.9,67.9
20160529204500,486.15,100.6522,59,57.6,71.8,70.9,67.9
20160529210000,478.8,99.1304,59,57.6,71.6,70.9,67.9
20160529211500,478.8,99.1304,59,57.6,71.3,70.9,67.9
20160529213000,478.8,99.1304,59,57.6,71.1,70.9,67.9
20160529214500,486.15,100.6522,59,57.6,70.9,70.9,67.9
20160529220000,478.8,99.1304,58,57.6,70.7,70.9,67.9
20160529221500,470.4,97.3913,57,57.6,70.5,70.9,67.9
20160529223000,447.3,92.6087,54,57.6,70.5,70.9,67.9
20160529224500,413.7,85.6522,52,57.6,70.5,70.9,67.9
20160529230000,387.45,80.2174,50,57.6,70.5,70.9,67.9
20160529231500,376.95,78.0435,49,57.6,70.6,70.9,67.9
20160529233000,366.45,75.8696,48,57.6,70.7,70.9,67.9
20160529234500,362.25,75.0,48,57.6,70.6,70.9,67.9
20160530000000,362.25,75.0,48,57.6,70.7,70.9,67.9
20160530001500,367.5,76.087,48,57.6,70.7,70.9,67.9
20160530003000,352.8,73.0435,46,57.6,70.6,70.9,67.9
20160530004500,342.3,70.8696,45,57.6,70.6,70.9,67.9
20160530010000,334.95,69.3478,45,57.6,70.5,70.9,67.9
20160530011500,316.05,65.4348,44,57.6,70.6,70.9,67.9
20160530013000,307.65,63.6957,43,57.6,70.7,70.9,67.9
20160530014500,310.8,64.3478,43,57.6,70.7,70.9,67.9
20160530020000,310.8,64.3478,43,57.6,70.7,70.9,67.9
20160530021500,305.55,63.2609,43,57.6,70.7,70.9,67.9
20160530023000,310.8,64.3478,43,57.6,70.7,70.9,67.9
20160530024500,307.65,63.6957,43,57.6,70.7,70.9,67.9
20160530030000,310.8,64.3478,43,57.6,70.7,70.9,67.9
20160530031500,310.8,64.3478,43,57.6,70.7,70.9,67.9
20160530033000,306.6,63.4783,43,57.6,70.7,70.9,67.9
20160530034500,306.6,63.4783,43,57.6,70.6,70.9,67.9
20160530040000,296.1,61.3043,42,57.6,70.6,70.9,67.9
20160530041500,296.1,61.3043,42,57.6,70.7,70.9,67.9
20160530043000,299.25,61.9565,42,57.6,70.7,70.9,67.9
20160530044500,299.25,61.9565,42,57.6,70.7,70.9,67.9
20160530050000,299.25,61.9565,42,57.6,70.7,70.9,67.9
20160530051500,299.25,61.9565,42,57.6,70.7,70.9,67.9
20160530053000,296.1,61.3043,42,57.6,70.6,70.9,67.9
20160530054500,470.4,97.3913,57,56.8,70.3,68.3,65.3
20160530060000,470.4,97.3913,57,56.8,69.8,68.2,65.2
20160530061500,470.4,97.3913,57,56.8,69.6,68.4,65.4
20160530063000,470.4,97.3913,57,56.8,69.4,68.2,65.2
20160530064500,470.4,97.3913,57,56.8,69.2,68.1,65.1
20160530070000,470.4,97.3913,57,56.8,69.5,68.1,65.1
20160530071500,470.4,97.3913,57,56.8,69.4,68.1,65.1
20160530073000,470.4,97.3913,57,56.8,69.3,68.1,65.1
20160530074500,463.05,95.8696,56,56.8,69.1,68.1,65.1
20160530080000,478.8,99.1304,59,56.8,68.8,68.2,65.2
20160530081500,470.4,97.3913,59,57.5,69.1,68.1,65.1
20160530083000,478.8,99.1304,59,57.5,69.0,68.0,65.0
20160530084500,478.8,99.1304,59,57.5,69.4,68.2,65.2
20160530090000,470.4,97.3913,59,57.5,69.6,68.1,65.1
20160530091500,478.8,99.1304,59,57.5,69.4,68.1,65.1
20160530093000,470.4,97.3913,59,57.5,69.4,68.1,65.1
20160530094500,470.4,97.3913,59,57.5,69.5,68.1,65.1
20160530100000,470.4,97.3913,59,57.5,69.9,68.0,65.0
20160530101500,478.8,99.1304,59,57.5,69.9,68.1,65.1
20160530103000,478.8,99.1304,59,57.5,69.8,68.1,65.1
20160530104500,478.8,99.1304,59,57.5,69.8,68.1,65.1
20160530110000,478.8,99.1304,59,57.5,69.8,68.1,65.1
20160530111500,478.8,99.1304,59,57.5,69.8,68.1,65.1
20160530113000,478.8,99.1304,59,57.5,69.8,68.2,65.2
20160530114500,486.15,100.6522,59,57.5,69.8,68.1,65.1
20160530120000,486.15,100.6522,59,57.5,69.6,68.0,65.0
20160530121500,478.8,99.1304,58,57.5,69.4,68.2,65.2
20160530123000,478.8,99.1304,58,57.5,69.3,68.1,65.1
20160530124500,478.8,99.1304,58,57.5,69.3,68.1,65.1
20160530130000,478.8,99.1304,58,57.5,69.2,68.0,65.0
20160530131500,478.8,99.1304,58,57.5,69.3,68.1,65.1
20160530133000,478.8,99.1304,58,57.5,69.3,68.2,65.2
20160530134500,478.8,99.1304,58,57.5,69.3,68.3,65.3
20160530140000,478.8,99.1304,57,57.5,69.2,68.1,65.1
20160530141500,478.8,99.1304,57,57.5,69.3,68.1,65.1
20160530143000,470.4,97.3913,57,57.5,69.1,68.1,65.1
20160530144500,470.4,97.3913,57,57.5,68.7,68.1,65.1
20160530150000,463.05,95.8696,57,57.5,69.1,68.1,65.1
20160530151500,463.05,95.8696,57,57.5,69.4,68.1,65.1
20160530153000,470.4,97.3913,57,57.5,69.8,68.1,65.1
20160530154500,478.8,99.1304,57,57.5,69.7,68.0,65.0
20160530160000,470.4,97.3913,57,57.5,69.7,68.0,65.0
20160530161500,470.4,97.3913,57,57.5,69.7,68.0,65.0
20160530163000,470.4,97.3913,57,57.5,69.7,68.1,65.1
20160530164500,470.4,97.3913,57,57.5,69.7,68.1,65.1
20160530170000,470.4,97.3913,57,57.5,69.3,68.1,65.1
20160530171500,470.4,97.3913,57,57.5,69.1,68.0,65.0
20160530173000,470.4,97.3913,57,57.5,68.8,68.0,65.0
20160530174500,478.8,99.1304,57,57.5,68.7,68.0,65.0
20160530180000,470.4,97.3913,57,57.5,68.7,68.0,65.0
20160530181500,478.8,99.1304,57,57.5,68.6,68.0,64.9
20160530183000,478.8,99.1304,57,57.5,68.4,68.0,65.0
20160530184500,478.8,99.1304,57,57.5,68.6,68.0,65.0
20160530190000,478.8,99.1304,57,57.5,68.7,68.0,65.0
20160530191500,470.4,97.3913,57,57.5,69.5,68.0,65.0
20160530193000,478.8,99.1304,57,57.5,69.8,68.0,65.0
20160530194500,470.4,97.3913,57,57.5,69.7,68.0,65.0
20160530200000,478.8,99.1304,57,57.5,69.7,68.0,65.0
20160530201500,478.8,99.1304,57,57.5,69.7,68.0,65.0
20160530203000,478.8,99.1304,57,56.8,69.9,68.0,65.0
20160530204500,478.8,99.1304,57,56.8,69.4,68.1,65.1
20160530210000,478.8,99.1304,57,56.8,69.2,68.0,65.0
20160530211500,470.4,97.3913,57,56.8,69.1,68.0,65.0
20160530213000,470.4,97.3913,57,56.8,68.9,68.0,65.0
20160530214500,470.4,97.3913,57,56.8,68.9,68.0,65.0
20160530220000,478.8,99.1304,57,56.8,68.8,68.0,65.0
20160530221500,478.8,99.1304,57,56.8,68.8,68.0,65.0
20160530223000,478.8,99.1304,56,56.8,68.7,68.1,65.1
20160530224500,470.4,97.3913,56,56.8,68.7,68.0,65.0
20160530230000,470.4,97.3913,56,56.8,68.6,68.0,64.9
20160530231500,515.55,106.7391,56,56.8,68.6,68.0,64.9
20160530233000,463.05,95.8696,57,56.8,68.6,68.0,65.0
20160530234500,463.05,95.8696,57,56.8,68.6,68.0,64.9
20160531000000,463.05,95.8696,58,56.8,68.6,68.0,64.9
20160531001500,463.05,95.8696,58,56.8,68.6,68.0,64.9
20160531003000,470.4,97.3913,58,56.8,68.6,68.0,64.9
20160531004500,463.05,95.8696,58,56.8,68.6,68.0,64.9
20160531010000,470.4,97.3913,58,56.8,68.6,68.0,64.9
20160531011500,463.05,95.8696,61,56.8,68.6,68.0,64.9
20160531013000,463.05,95.8696,62,56.8,68.6,68.0,64.9
20160531014500,463.05,95.8696,62,56.8,68.6,68.0,64.9
20160531020000,470.4,97.3913,62,56.8,68.5,68.0,64.9
20160531021500,486.15,100.6522,60,56.8,68.4,68.0,64.9
20160531023000,486.15,100.6522,60,56.8,68.4,68.0,64.9
20160531024500,486.15,100.6522,60,56.8,68.3,68.0,64.9
20160531030000,486.15,100.6522,60,56.8,68.3,68.0,64.9
20160531031500,478.8,99.1304,58,56.8,68.2,68.0,64.9
20160531033000,478.8,99.1304,58,56.8,68.2,68.0,64.9
20160531034500,486.15,100.6522,58,56.8,68.2,68.0,64.9
20160531040000,478.8,99.1304,58,56.8,68.2,68.0,64.9
20160531041500,478.8,99.1304,58,56.8,68.2,68.0,64.9
20160531043000,478.8,99.1304,58,56.8,68.2,68.0,64.9
20160531044500,478.8,99.1304,58,56.8,68.1,68.0,64.9
20160531050000,478.8,99.1304,58,56.8,68.1,68.0,64.9
20160531051500,486.15,100.6522,58,56.8,68.1,68.0,64.9
20160531053000,478.8,99.1304,58,56.8,68.1,68.0,64.9
20160531054500,478.8,99.1304,58,56.8,68.1,68.0,64.9
20160531060000,486.15,100.6522,58,56.8,68.1,68.0,64.9
20160531061500,478.8,99.1304,58,56.8,68.1,68.0,64.9
20160531063000,478.8,99.1304,58,56.8,68.1,68.0,64.9
20160531064500,478.8,99.1304,58,56.8,68.0,68.0,64.9
20160531070000,486.15,100.6522,58,56.8,68.5,68.0,64.9
20160531071500,493.5,102.1739,62,56.8,68.7,68.0,64.9
20160531073000,470.4,97.3913,59,56.8,68.4,68.0,64.9
20160531074500,470.4,97.3913,58,56.8,68.3,68.0,64.9
20160531080000,478.8,99.1304,58,57.4,68.2,68.0,64.9
20160531081500,478.8,99.1304,58,57.4,68.4,68.0,64.9
20160531083000,478.8,99.1304,58,57.4,68.9,68.0,64.9
20160531084500,478.8,99.1304,58,57.4,69.1,68.0,64.9
20160531090000,470.4,97.3913,58,57.4,69.2,68.0,64.9
20160531091500,470.4,97.3913,58,57.4,69.1,68.0,64.9
20160531093000,470.4,97.3913,58,57.4,69.0,68.0,64.9
20160531094500,470.4,97.3913,58,57.4,69.0,68.0,64.9
20160531100000,470.4,97.3913,58,56.8,69.2,68.0,64.9
20160531101500,478.8,99.1304,58,56.8,69.1,68.0,64.9
20160531103000,478.8,99.1304,58,56.8,68.7,68.0,64.9
20160531104500,478.8,99.1304,58,57.5,68.6,68.0,64.9
20160531110000,478.8,99.1304,58,57.5,68.9,68.0,64.9
20160531111500,470.4,97.3913,58,57.5,69.2,68.0,64.9
20160531113000,470.4,97.3913,58,57.5,69.2,68.0,64.9
20160531114500,463.05,95.8696,58,57.5,68.9,68.0,64.9
20160531120000,463.05,95.8696,58,57.5,68.7,68.0,64.9
20160531121500,463.05,95.8696,58,57.5,68.7,68.0,64.9
20160531123000,463.05,95.8696,58,57.5,68.7,68.0,64.9
20160531124500,463.05,95.8696,58,57.5,68.9,68.0,64.9
20160531130000,463.05,95.8696,58,57.5,68.8,68.0,64.9
20160531131500,463.05,95.8696,58,57.5,68.7,68.0,64.9
20160531133000,470.4,97.3913,59,57.5,68.7,68.0,64.9
20160531134500,470.4,97.3913,59,57.5,68.8,68.0,64.9
20160531140000,470.4,97.3913,59,57.5,69.2,68.0,64.9
20160531141500,470.4,97.3913,59,57.5,69.4,68.0,64.9
20160531143000,470.4,97.3913,59,57.5,69.6,68.0,64.9
20160531144500,470.4,97.3913,59,57.5,69.7,68.0,64.9
20160531150000,470.4,97.3913,59,57.5,69.8,68.0,64.9
20160531151500,470.4,97.3913,59,57.5,70.0,68.0,64.9
20160531153000,478.8,99.1304,59,57.5,70.0,68.0,64.9
20160531154500,470.4,97.3913,59,57.5,70.2,68.0,64.9
20160531160000,478.8,99.1304,59,57.5,69.6,68.0,64.9
20160531161500,478.8,99.1304,59,57.5,69.4,68.0,64.9
20160531163000,478.8,99.1304,59,57.5,69.4,68.0,64.9
20160531164500,478.8,99.1304,59,57.5,69.4,68.0,64.9
20160531170000,478.8,99.1304,59,57.5,69.6,68.0,64.9
20160531171500,478.8,99.1304,59,57.5,69.4,68.0,64.9
20160531173000,478.8,99.1304,59,57.5,69.2,68.0,64.9
20160531174500,478.8,99.1304,59,57.5,69.1,68.0,64.9
20160531180000,478.8,99.1304,59,57.5,68.9,68.0,65.0
20160531181500,478.8,99.1304,59,57.5,68.8,68.0,64.9
20160531183000,478.8,99.1304,59,57.5,68.7,68.0,64.9
20160531184500,478.8,99.1304,59,57.5,68.7,68.0,64.9
20160531190000,478.8,99.1304,59,57.5,69.2,68.0,64.9
20160531191500,470.4,97.3913,59,57.5,69.8,68.0,64.9
20160531193000,470.4,97.3913,59,57.5,70.1,68.0,64.9
20160531194500,470.4,97.3913,59,57.5,69.6,68.0,64.9
20160531200000,470.4,97.3913,59,57.5,69.8,68.0,64.9
20160531201500,470.4,97.3913,59,57.5,69.4,68.0,64.9
20160531203000,470.4,97.3913,59,57.5,69.2,68.0,64.9
20160531204500,478.8,99.1304,59,56.8,69.1,68.0,64.9
20160531210000,470.4,97.3913,59,56.8,69.1,68.0,64.9
20160531211500,478.8,99.1304,59,56.8,69.3,68.0,64.9
20160531213000,470.4,97.3913,59,56.8,69.1,68.0,64.9
20160531214500,470.4,97.3913,59,56.8,69.0,68.0,64.9
20160531220000,478.8,99.1304,59,56.8,68.9,68.0,64.9
20160531221500,463.05,95.8696,56,56.8,68.9,68.0,64.9
20160531223000,470.4,97.3913,56,57.5,68.8,68.0,64.9
20160531224500,463.05,95.8696,56,57.5,68.8,68.0,64.9
20160531230000,470.4,97.3913,56,57.5,68.7,68.0,64.9
20160531231500,470.4,97.3913,56,56.8,68.7,68.0,64.9
20160531233000,470.4,97.3913,56,56.8,68.7,68.0,64.9
20160531234500,470.4,97.3913,56,56.8,68.6,68.0,64.9
20160601000000,470.4,97.3913,56,56.8,68.6,68.0,64.9
20160601001500,470.4,97.3913,56,56.8,68.6,68.0,64.9
20160601003000,470.4,97.3913,56,56.8,68.5,68.0,64.9
20160601004500,470.4,97.3913,56,56.8,68.5,68.0,64.9
20160601010000,463.05,95.8696,56,56.8,68.4,68.0,64.9
20160601011500,463.05,95.8696,57,56.8,68.4,68.0,64.9
20160601013000,470.4,97.3913,57,56.8,68.4,68.0,64.9
20160601014500,470.4,97.3913,57,56.8,68.4,68.0,64.9
20160601020000,463.05,95.8696,57,56.8,68.3,68.0,64.9
20160601021500,470.4,97.3913,57,56.8,68.4,68.0,64.9
20160601023000,470.4,97.3913,57,56.8,68.3,68.0,64.9
20160601024500,470.4,97.3913,57,56.8,68.3,68.0,64.9
20160601030000,463.05,95.8696,57,56.8,68.3,68.0,64.9
20160601031500,470.4,97.3913,57,56.8,68.3,68.0,64.9
20160601033000,463.05,95.8696,57,56.8,68.2,68.0,64.9
20160601034500,463.05,95.8696,57,56.8,68.2,68.0,64.9
20160601040000,470.4,97.3913,57,56.8,68.2,68.0,64.9
20160601041500,463.05,95.8696,57,56.8,68.2,68.0,64.9
20160601043000,470.4,97.3913,57,56.8,68.1,68.0,64.9
20160601044500,463.05,95.8696,57,56.8,68.2,68.0,64.9
20160601050000,470.4,97.3913,57,56.8,68.2,68.0,64.9
20160601051500,463.05,95.8696,57,56.8,68.2,68.0,64.9
20160601053000,463.05,95.8696,57,56.8,68.1,68.0,64.9
20160601054500,470.4,97.3913,57,56.8,68.1,68.0,64.9
20160601060000,463.05,95.8696,57,56.8,68.1,68.0,64.9
20160601061500,463.05,95.8696,57,56.8,68.1,68.0,64.9
20160601063000,463.05,95.8696,57,56.8,68.1,68.0,64.9
20160601064500,470.4,97.3913,57,56.8,68.1,68.0,64.9
20160601070000,470.4,97.3913,57,56.8,68.0,68.0,64.9
20160601071500,470.4,97.3913,57,56.8,68.6,68.0,64.9
20160601073000,500.85,103.6957,62,56.8,68.9,68.0,64.9
20160601074500,486.15,100.6522,60,56.8,68.7,68.0,64.9
20160601080000,478.8,99.1304,60,56.8,68.4,68.0,64.9
20160601081500,478.8,99.1304,60,56.8,68.6,68.0,64.9
20160601083000,470.4,97.3913,60,56.8,68.6,68.0,64.9
20160601084500,470.4,97.3913,60,56.8,69.1,68.0,64.9
20160601090000,486.15,100.6522,60,56.8,69.1,68.0,64.9
20160601091500,486.15,100.6522,60,56.8,69.2,68.0,64.9
20160601093000,486.15,100.6522,60,56.8,69.3,68.0,64.9
20160601094500,470.4,97.3913,58,56.8,68.9,68.0,64.9
20160601100000,470.4,97.3913,59,57.5,69.2,68.0,64.9
20160601101500,470.4,97.3913,59,57.5,69.1,68.0,64.9
20160601103000,470.4,97.3913,59,57.5,69.2,68.0,64.9
20160601104500,470.4,97.3913,59,57.5,68.7,68.0,64.9
20160601110000,463.05,95.8696,59,57.5,68.4,68.0,64.9
20160601111500,470.4,97.3913,59,57.5,68.9,68.0,64.9
20160601113000,470.4,97.3913,59,57.5,68.8,68.0,64.9
20160601114500,470.4,97.3913,59,57.5,68.7,68.0,64.9
20160601120000,470.4,97.3913,59,57.5,68.5,68.0,64.9
20160601121500,470.4,97.3913,59,57.5,68.5,68.0,64.9
20160601123000,470.4,97.3913,59,57.5,68.4,68.0,64.9
20160601124500,493.5,102.1739,55,56.8,68.7,68.0,64.9
20160601130000,463.05,95.8696,56,56.8,68.7,68.0,64.9
20160601131500,470.4,97.3913,56,56.8,68.4,68.0,64.9
20160601133000,470.4,97.3913,56,56.8,68.4,68.0,64.9
20160601134500,470.4,97.3913,56,56.8,68.3,68.0,64.9
20160601140000,470.4,97.3913,56,57.4,68.3,68.0,64.9
20160601141500,470.4,97.3913,56,57.4,68.3,68.0,64.9
20160601143000,463.05,95.8696,56,57.4,68.3,68.0,64.9
20160601144500,463.05,95.8696,57,57.4,68.3,68.0,64.9
20160601150000,463.05,95.8696,58,56.8,68.4,68.0,64.9
20160601151500,463.05,95.8696,58,57.5,68.5,68.0,64.9
20160601153000,463.05,95.8696,58,57.5,68.9,68.0,64.9
20160601154500,463.05,95.8696,59,57.5,69.3,68.0,64.9
20160601160000,463.05,95.8696,59,57.5,69.2,68.0,64.9
20160601161500,470.4,97.3913,59,57.5,69.1,68.0,64.9
20160601163000,470.4,97.3913,59,57.5,69.4,68.0,64.9
20160601164500,470.4,97.3913,59,57.5,69.6,68.0,64.9
20160601170000,470.4,97.3913,59,57.5,69.3,68.0,64.9
20160601171500,470.4,97.3913,59,57.5,69.1,68.0,64.9
20160601173000,470.4,97.3913,59,57.5,68.8,68.0,64.9
20160601174500,478.8,99.1304,59,57.5,68.7,68.0,64.9
20160601180000,470.4,97.3913,59,57.5,68.6,68.0,64.9
20160601181500,470.4,97.3913,59,57.5,68.5,68.0,64.9
20160601183000,470.4,97.3913,59,57.5,68.4,68.0,64.9
20160601184500,478.8,99.1304,59,57.5,68.4,68.0,64.9
20160601190000,500.85,103.6957,59,57.5,68.9,68.0,64.9
20160601191500,486.15,100.6522,59,57.5,69.1,68.0,64.9
20160601193000,500.85,103.6957,59,57.5,69.2,68.0,64.9
20160601194500,493.5,102.1739,59,57.5,69.3,68.0,64.9
20160601200000,493.5,102.1739,59,56.8,69.2,68.0,64.9
20160601201500,478.8,99.1304,58,56.8,68.9,68.0,64.9
20160601203000,478.8,99.1304,58,56.8,68.8,68.0,64.9
20160601204500,486.15,100.6522,58,56.8,68.7,68.0,64.9
20160601210000,486.15,100.6522,58,56.8,68.7,68.0,64.9
20160601211500,486.15,100.6522,58,56.8,68.8,68.0,64.9
20160601213000,486.15,100.6522,58,56.8,68.7,68.0,64.9
20160601214500,486.15,100.6522,58,56.8,68.6,68.0,64.9
20160601220000,486.15,100.6522,58,56.8,68.5,68.0,64.9
20160601221500,478.8,99.1304,58,56.8,68.6,68.0,64.9
20160601223000,478.8,99.1304,58,56.8,69.0,68.0,64.9
20160601224500,486.15,100.6522,58,56.8,69.2,68.0,64.9
20160601230000,486.15,100.6522,58,56.8,69.4,68.0,64.9
20160601231500,486.15,100.6522,58,56.8,69.2,68.0,64.9
20160601233000,478.8,99.1304,58,56.8,68.9,68.0,64.9
20160601234500,486.15,100.6522,58,56.8,68.8,68.0,64.9
20160602000000,478.8,99.1304,58,56.8,68.8,68.0,64.9
20160602001500,486.15,100.6522,58,56.8,68.7,68.0,64.9
20160602003000,478.8,99.1304,58,56.8,68.6,68.0,64.9
20160602004500,478.8,99.1304,58,56.8,68.4,68.0,64.9
20160602010000,486.15,100.6522,58,56.8,68.4,68.0,64.9
20160602011500,486.15,100.6522,58,56.8,68.3,68.0,64.9
20160602013000,478.8,99.1304,58,56.8,68.3,68.0,64.9
20160602014500,486.15,100.6522,58,56.8,68.3,68.0,64.9
20160602020000,486.15,100.6522,58,56.8,68.2,68.0,64.9
20160602021500,486.15,100.6522,58,56.8,68.1,68.0,64.9
20160602023000,478.8,99.1304,58,56.8,68.1,68.0,64.9
20160602024500,486.15,100.6522,58,56.8,68.1,68.0,64.9
20160602030000,486.15,100.6522,58,56.8,68.1,68.0,64.9
20160602031500,486.15,100.6522,58,56.8,68.3,68.0,64.9
20160602033000,486.15,100.6522,58,56.8,68.3,68.0,64.9
20160602034500,486.15,100.6522,58,56.8,68.2,68.0,64.9
20160602040000,486.15,100.6522,58,56.8,68.1,68.0,64.9
20160602041500,478.8,99.1304,57,56.8,68.1,68.0,64.9
20160602043000,478.8,99.1304,57,56.8,68.1,68.0,64.9
20160602044500,478.8,99.1304,57,56.8,68.1,68.0,64.9
20160602050000,478.8,99.1304,57,56.8,68.2,68.0,64.9
20160602051500,478.8,99.1304,57,56.8,68.4,68.0,64.9
20160602053000,478.8,99.1304,57,56.8,68.2,68.0,64.9
20160602054500,470.4,97.3913,57,56.8,68.2,68.0,64.9
20160602060000,455.7,94.3478,57,56.8,68.1,68.0,64.9
20160602061500,463.05,95.8696,57,57.5,68.2,68.0,64.9
20160602063000,470.4,97.3913,57,57.5,68.2,68.0,64.9
20160602064500,463.05,95.8696,57,57.5,68.4,68.0,64.9
20160602070000,470.4,97.3913,57,57.5,68.4,68.0,64.9
20160602071500,470.4,97.3913,57,57.5,68.6,68.0,64.9
20160602073000,470.4,97.3913,57,57.5,68.8,68.0,64.9
20160602074500,470.4,97.3913,59,57.5,69.1,68.0,64.9
20160602080000,463.05,95.8696,64,57.5,68.9,68.0,64.9
20160602081500,500.85,103.6957,61,57.5,68.7,68.0,64.9
20160602083000,478.8,99.1304,59,57.5,69.4,68.0,64.9
20160602084500,463.05,95.8696,57,57.5,69.6,68.0,64.9
20160602090000,463.05,95.8696,59,57.5,69.7,68.0,64.9
20160602091500,507.15,105.0,64,57.5,70.2,68.0,64.9
20160602093000,478.8,99.1304,59,57.5,69.8,68.0,64.9
20160602094500,486.15,100.6522,59,56.8,69.5,68.0,64.9
20160602100000,493.5,102.1739,59,56.8,69.3,68.0,64.9
20160602101500,486.15,100.6522,59,56.8,69.6,68.0,64.9
20160602103000,493.5,102.1739,59,57.5,69.8,68.0,64.9
20160602104500,493.5,102.1739,59,57.5,69.8,68.0,64.9
20160602110000,486.15,100.6522,58,57.5,69.9,68.0,64.9
20160602111500,486.15,100.6522,58,57.5,69.8,68.0,64.9
20160602113000,486.15,100.6522,58,57.5,69.4,68.0,64.9
20160602114500,478.8,99.1304,58,57.5,69.2,68.0,64.9
20160602120000,486.15,100.6522,58,57.5,69.1,68.0,64.9
20160602121500,486.15,100.6522,58,57.5,69.3,68.0,64.9
20160602123000,478.8,99.1304,58,57.5,69.4,68.0,64.9
20160602124500,493.5,102.1739,58,56.8,69.5,68.0,64.9
20160602130000,470.4,97.3913,57,56.8,69.3,68.0,64.9
20160602131500,470.4,97.3913,57,56.8,68.8,68.0,64.9
20160602133000,470.4,97.3913,57,56.8,68.8,68.0,64.9
20160602134500,478.8,99.1304,57,56.8,68.7,68.0,64.9
20160602140000,470.4,97.3913,57,56.8,68.9,68.0,64.9
20160602141500,470.4,97.3913,57,56.8,69.2,68.0,64.9
20160602143000,463.05,95.8696,57,56.8,68.9,68.0,64.9
20160602144500,470.4,97.3913,57,57.4,68.7,68.0,64.9
20160602150000,470.4,97.3913,57,57.4,68.6,68.0,64.9
