PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160602151500,470.4,97.3913,57,57.4,68.4,68.0,64.9
20160602153000,463.05,95.8696,57,57.4,68.6,68.0,64.9
20160602154500,470.4,97.3913,57,57.4,68.7,68.0,64.9
20160602160000,478.8,99.1304,57,57.4,68.6,68.0,64.9
20160602161500,470.4,97.3913,57,57.4,68.4,68.0,64.9
20160602163000,478.8,99.1304,57,57.4,68.4,68.0,64.9
20160602164500,470.4,97.3913,57,57.4,68.3,68.0,64.9
20160602170000,470.4,97.3913,58,57.4,68.3,68.0,64.9
20160602171500,470.4,97.3913,58,57.4,68.2,68.0,64.9
20160602173000,478.8,99.1304,58,57.4,68.2,68.0,64.9
20160602174500,486.15,100.6522,58,57.4,68.2,68.0,64.9
20160602180000,478.8,99.1304,57,57.4,68.1,68.0,64.9
20160602181500,478.8,99.1304,57,57.4,68.1,68.0,64.9
20160602183000,470.4,97.3913,57,57.4,68.2,68.0,64.9
20160602184500,478.8,99.1304,57,57.4,68.7,68.0,64.9
20160602190000,478.8,99.1304,57,57.4,69.1,68.0,64.9
20160602191500,478.8,99.1304,57,57.4,69.2,68.0,64.9
20160602193000,478.8,99.1304,57,57.4,69.5,68.0,64.9
20160602194500,478.8,99.1304,57,56.8,69.1,68.0,64.9
20160602200000,478.8,99.1304,57,56.8,68.8,68.0,64.9
20160602201500,478.8,99.1304,57,56.8,69.2,68.0,64.9
20160602203000,478.8,99.1304,57,56.8,68.8,68.0,64.9
20160602204500,478.8,99.1304,57,56.8,68.8,68.0,64.9
20160602210000,478.8,99.1304,57,56.8,69.1,68.0,64.9
20160602211500,478.8,99.1304,57,56.8,68.9,68.0,64.9
20160602213000,478.8,99.1304,57,56.8,69.1,68.0,64.9
20160602214500,478.8,99.1304,57,56.8,69.2,68.0,64.9
20160602220000,478.8,99.1304,57,56.8,69.5,68.0,64.9
20160602221500,470.4,97.3913,57,56.8,69.6,68.0,64.9
20160602223000,470.4,97.3913,57,56.8,69.7,68.0,64.9
20160602224500,470.4,97.3913,57,56.8,69.7,68.0,64.9
20160602230000,470.4,97.3913,57,56.8,69.6,68.0,64.9
20160602231500,470.4,97.3913,57,56.8,69.4,68.0,64.9
20160602233000,478.8,99.1304,57,56.8,69.4,68.0,64.9
20160602234500,470.4,97.3913,57,57.5,69.6,68.0,64.9
20160603000000,470.4,97.3913,58,57.5,69.7,68.0,64.9
20160603001500,463.05,95.8696,58,57.5,69.7,68.0,64.9
20160603003000,470.4,97.3913,59,57.5,69.8,68.0,64.9
20160603004500,463.05,95.8696,59,57.5,69.6,68.0,64.9
20160603010000,463.05,95.8696,59,57.5,69.7,68.0,64.9
20160603011500,470.4,97.3913,59,57.5,69.8,68.0,64.9
20160603013000,470.4,97.3913,59,57.5,69.8,68.0,64.9
20160603014500,463.05,95.8696,59,57.5,69.8,68.0,64.9
20160603020000,470.4,97.3913,59,57.5,69.8,68.0,64.9
20160603021500,470.4,97.3913,59,57.5,69.8,68.0,64.9
20160603023000,470.4,97.3913,59,57.5,69.7,68.0,64.9
20160603024500,463.05,95.8696,59,57.5,69.6,68.0,64.9
20160603030000,463.05,95.8696,59,57.5,69.7,68.0,64.9
20160603031500,463.05,95.8696,59,57.5,69.7,68.0,64.9
20160603033000,463.05,95.8696,59,57.5,69.7,68.0,64.9
20160603034500,470.4,97.3913,59,56.8,69.7,68.0,64.9
20160603040000,463.05,95.8696,59,56.8,69.6,68.0,64.9
20160603041500,470.4,97.3913,59,56.8,69.4,68.0,64.9
20160603043000,470.4,97.3913,60,56.8,69.6,68.0,64.9
20160603044500,470.4,97.3913,60,56.8,70.2,68.0,64.9
20160603050000,470.4,97.3913,60,56.8,70.3,68.0,64.9
20160603051500,478.8,99.1304,60,56.8,70.5,68.0,64.9
20160603053000,478.8,99.1304,60,56.8,70.1,68.0,64.9
20160603054500,486.15,100.6522,60,56.8,69.3,68.0,64.9
20160603060000,478.8,99.1304,60,56.8,69.6,68.0,64.9
20160603061500,478.8,99.1304,60,56.8,69.7,68.0,64.9
20160603063000,478.8,99.1304,60,56.8,69.6,68.0,64.9
20160603064500,478.8,99.1304,60,56.8,69.6,68.0,64.9
20160603070000,478.8,99.1304,60,56.8,69.8,68.0,64.9
20160603071500,478.8,99.1304,60,56.8,69.6,68.0,64.9
20160603073000,486.15,100.6522,60,56.8,69.6,68.0,64.9
20160603074500,486.15,100.6522,60,56.8,69.6,68.0,64.9
20160603080000,486.15,100.6522,59,57.5,69.2,68.0,64.9
20160603081500,478.8,99.1304,59,57.5,68.8,68.0,64.9
20160603083000,478.8,99.1304,59,57.5,68.7,68.0,64.9
20160603084500,478.8,99.1304,59,57.5,68.6,68.0,64.9
20160603090000,478.8,99.1304,59,57.5,68.5,68.0,64.9
20160603091500,470.4,97.3913,59,57.5,68.9,68.0,64.9
20160603093000,470.4,97.3913,59,57.5,68.9,68.0,64.9
20160603094500,470.4,97.3913,59,57.5,69.0,68.0,64.9
20160603100000,463.05,95.8696,59,57.5,69.0,68.0,64.9
20160603101500,470.4,97.3913,59,57.5,69.1,68.0,64.9
20160603103000,463.05,95.8696,59,57.5,69.1,68.0,64.9
20160603104500,470.4,97.3913,59,57.5,68.8,68.0,64.9
20160603110000,470.4,97.3913,59,57.5,68.7,68.0,64.9
20160603111500,470.4,97.3913,59,57.5,68.8,68.0,64.9
20160603113000,470.4,97.3913,59,57.5,68.6,68.0,64.9
20160603114500,470.4,97.3913,59,57.5,68.6,68.0,64.9
20160603120000,470.4,97.3913,59,57.5,68.6,68.0,64.9
20160603121500,463.05,95.8696,59,57.5,68.6,68.0,64.9
20160603123000,470.4,97.3913,59,57.5,68.6,68.0,64.9
20160603124500,470.4,97.3913,59,57.5,68.6,68.0,64.9
20160603130000,470.4,97.3913,59,57.5,68.6,68.0,64.9
20160603131500,470.4,97.3913,59,57.5,68.7,68.0,64.9
20160603133000,470.4,97.3913,59,57.5,69.1,68.0,64.9
20160603134500,470.4,97.3913,59,57.5,69.2,68.0,64.9
20160603140000,470.4,97.3913,59,57.5,69.5,68.0,64.9
20160603141500,470.4,97.3913,59,57.5,69.7,68.0,64.9
20160603143000,470.4,97.3913,59,57.5,69.8,68.0,64.9
20160603144500,470.4,97.3913,59,57.5,69.8,68.0,64.9
20160603150000,470.4,97.3913,59,57.5,69.4,68.0,64.9
20160603151500,463.05,95.8696,59,57.5,69.2,68.0,64.9
20160603153000,470.4,97.3913,59,57.5,69.1,68.0,64.9
20160603154500,463.05,95.8696,59,56.9,69.0,68.0,64.9
20160603160000,470.4,97.3913,59,56.9,68.9,68.0,64.9
20160603161500,470.4,97.3913,59,56.9,68.9,68.0,64.9
20160603163000,478.8,99.1304,59,56.9,68.8,68.0,64.9
20160603164500,470.4,97.3913,59,56.9,68.9,68.0,64.9
20160603170000,470.4,97.3913,59,56.9,68.7,68.0,64.9
20160603171500,478.8,99.1304,59,56.9,68.6,68.0,64.9
20160603173000,478.8,99.1304,59,56.9,68.4,68.0,64.9
20160603174500,478.8,99.1304,59,57.5,68.4,68.0,64.9
20160603180000,478.8,99.1304,59,57.5,68.4,68.0,64.9
20160603181500,478.8,99.1304,59,57.5,68.3,68.0,64.9
20160603183000,478.8,99.1304,59,57.5,68.2,68.0,64.9
20160603184500,478.8,99.1304,59,57.5,68.4,68.0,64.9
20160603190000,478.8,99.1304,59,56.8,68.6,68.0,64.9
20160603191500,478.8,99.1304,59,56.8,68.9,68.0,64.9
20160603193000,470.4,97.3913,59,56.8,68.8,68.0,64.9
20160603194500,478.8,99.1304,59,56.8,68.7,68.0,64.9
20160603200000,478.8,99.1304,59,56.8,68.9,68.0,64.9
20160603201500,478.8,99.1304,59,56.8,68.7,68.0,64.9
20160603203000,470.4,97.3913,59,56.8,68.6,68.0,64.9
20160603204500,470.4,97.3913,59,56.8,68.5,68.0,64.9
20160603210000,478.8,99.1304,59,56.8,68.4,68.0,64.9
20160603211500,470.4,97.3913,59,56.8,68.4,68.0,64.9
20160603213000,470.4,97.3913,59,56.8,68.4,68.0,64.9
20160603214500,478.8,99.1304,59,56.8,68.4,68.0,64.9
20160603220000,478.8,99.1304,59,56.8,68.4,68.0,64.9
20160603221500,486.15,100.6522,59,56.8,68.3,68.0,64.9
20160603223000,470.4,97.3913,56,56.8,68.4,68.0,64.9
20160603224500,470.4,97.3913,56,56.8,68.4,68.0,64.9
20160603230000,470.4,97.3913,56,56.8,68.9,68.0,64.9
20160603231500,470.4,97.3913,56,56.8,69.1,68.0,64.9
20160603233000,463.05,95.8696,56,56.8,68.9,68.0,64.9
20160603234500,470.4,97.3913,56,56.8,68.6,68.0,64.9
20160604000000,470.4,97.3913,57,56.8,68.6,68.0,64.9
20160604001500,478.8,99.1304,57,56.8,68.4,68.0,64.9
20160604003000,478.8,99.1304,57,56.8,68.7,68.0,64.9
20160604004500,478.8,99.1304,57,56.8,69.0,68.0,64.9
20160604010000,463.05,95.8696,58,56.8,68.8,68.0,64.9
20160604011500,463.05,95.8696,59,56.8,68.8,68.0,64.9
20160604013000,463.05,95.8696,59,56.8,69.1,68.0,64.9
20160604014500,470.4,97.3913,59,56.8,69.2,68.0,64.9
20160604020000,470.4,97.3913,59,56.8,69.2,68.0,64.9
20160604021500,470.4,97.3913,59,56.8,69.1,68.0,64.9
20160604023000,470.4,97.3913,59,56.8,68.9,68.0,64.9
20160604024500,470.4,97.3913,59,56.8,69.2,68.0,64.9
20160604030000,463.05,95.8696,59,56.8,69.3,68.0,64.9
20160604031500,470.4,97.3913,59,56.8,69.2,68.0,64.9
20160604033000,470.4,97.3913,59,56.8,69.2,68.0,64.9
20160604034500,463.05,95.8696,59,56.8,69.3,68.0,64.9
20160604040000,470.4,97.3913,59,56.8,69.2,68.0,64.9
20160604041500,463.05,95.8696,59,56.8,69.0,68.0,64.9
20160604043000,463.05,95.8696,59,56.8,69.0,68.0,64.9
20160604044500,470.4,97.3913,59,56.8,69.2,68.0,64.9
20160604050000,470.4,97.3913,59,56.8,69.2,68.0,64.9
20160604051500,478.8,99.1304,59,56.8,69.3,68.0,64.9
20160604053000,478.8,99.1304,59,56.8,69.4,68.0,64.9
20160604054500,478.8,99.1304,59,56.8,69.4,68.0,64.9
20160604060000,478.8,99.1304,59,56.8,69.1,68.0,64.9
20160604061500,478.8,99.1304,59,56.8,69.0,68.0,64.9
20160604063000,478.8,99.1304,59,56.8,69.3,68.0,64.9
20160604064500,500.85,103.6957,63,56.8,69.5,68.0,64.9
20160604070000,493.5,102.1739,62,56.8,69.7,68.0,64.9
20160604071500,500.85,103.6957,62,56.8,69.3,68.0,64.9
20160604073000,486.15,100.6522,60,56.8,68.9,68.0,64.9
20160604074500,486.15,100.6522,60,56.8,68.6,68.0,64.9
20160604080000,486.15,100.6522,60,56.8,68.4,68.0,64.9
20160604081500,478.8,99.1304,60,56.8,68.3,68.0,64.9
20160604083000,478.8,99.1304,60,56.8,68.1,68.0,64.9
20160604084500,478.8,99.1304,60,57.5,68.1,68.0,64.9
20160604090000,478.8,99.1304,60,57.5,67.9,68.0,64.9
20160604091500,486.15,100.6522,60,57.5,67.9,68.0,64.9
20160604093000,486.15,100.6522,60,57.5,67.8,68.0,64.9
20160604094500,478.8,99.1304,59,57.5,67.7,68.0,64.9
20160604100000,470.4,97.3913,58,57.5,67.7,68.0,64.9
20160604101500,447.3,92.6087,56,57.5,67.7,68.0,64.9
20160604103000,439.95,91.087,56,57.5,67.7,68.0,64.9
20160604104500,413.7,85.6522,53,57.5,67.7,68.0,64.9
20160604110000,387.45,80.2174,52,57.5,67.6,68.0,64.9
20160604111500,387.45,80.2174,51,57.5,67.7,68.0,64.9
20160604113000,341.25,70.6522,46,56.8,67.7,68.0,64.9
20160604114500,353.85,73.2609,47,56.8,67.8,68.0,64.9
20160604120000,353.85,73.2609,47,57.5,67.8,68.0,64.9
20160604121500,353.85,73.2609,47,57.5,67.9,68.0,64.9
20160604123000,353.85,73.2609,47,57.5,67.9,68.0,64.9
20160604124500,374.85,77.6087,51,57.5,67.9,68.0,64.9
20160604130000,374.85,77.6087,51,57.5,67.8,68.0,64.9
20160604131500,374.85,77.6087,51,57.5,67.9,68.0,64.9
20160604133000,380.1,78.6957,51,57.5,67.8,68.0,64.9
20160604134500,380.1,78.6957,50,56.8,67.8,68.0,64.9
20160604140000,371.7,76.9565,48,56.8,67.7,68.0,64.9
20160604141500,358.05,74.1304,48,56.8,67.7,68.0,64.9
20160604143000,349.65,72.3913,47,56.8,67.8,68.0,64.9
20160604144500,345.45,71.5217,47,56.8,67.8,68.0,64.9
20160604150000,349.65,72.3913,47,56.8,67.9,68.0,64.9
20160604151500,349.65,72.3913,47,56.8,67.9,68.0,64.9
20160604153000,349.65,72.3913,47,56.8,67.9,68.0,64.9
20160604154500,349.65,72.3913,47,56.8,67.9,68.0,64.9
20160604160000,343.35,71.087,47,56.8,67.9,68.0,64.9
20160604161500,343.35,71.087,47,56.8,67.9,68.0,64.9
20160604163000,343.35,71.087,47,56.8,67.9,68.0,64.9
20160604164500,349.65,72.3913,47,56.8,67.9,68.0,64.9
20160604170000,345.45,71.5217,47,56.8,67.9,68.0,64.9
20160604171500,345.45,71.5217,47,56.8,67.9,68.0,64.9
20160604173000,345.45,71.5217,47,56.8,67.9,68.0,64.9
20160604174500,345.45,71.5217,47,56.8,67.9,68.0,64.9
20160604180000,345.45,71.5217,47,56.8,67.9,68.0,64.9
20160604181500,345.45,71.5217,47,56.8,67.9,68.0,64.9
20160604183000,345.45,71.5217,47,56.8,68.2,68.0,64.9
20160604184500,413.7,85.6522,52,56.8,68.6,68.0,64.9
20160604190000,470.4,97.3913,57,56.8,68.6,68.0,64.9
20160604191500,463.05,95.8696,57,56.8,68.3,68.0,64.9
20160604193000,455.7,94.3478,59,56.8,68.4,68.0,64.9
20160604194500,463.05,95.8696,60,56.8,68.3,68.0,64.9
20160604200000,463.05,95.8696,58,56.8,68.3,68.0,64.9
20160604201500,478.8,99.1304,60,56.8,68.6,68.0,64.9
20160604203000,470.4,97.3913,60,56.8,68.7,68.0,64.9
20160604204500,470.4,97.3913,60,56.8,68.5,68.0,64.9
20160604210000,470.4,97.3913,60,56.8,68.8,68.0,64.9
20160604211500,493.5,102.1739,60,56.8,68.6,68.0,64.9
20160604213000,478.8,99.1304,59,56.8,68.7,68.0,64.9
20160604214500,455.7,94.3478,57,56.8,68.6,68.0,64.9
20160604220000,463.05,95.8696,57,56.8,68.4,68.0,64.9
20160604221500,470.4,97.3913,60,56.8,68.4,68.0,64.9
20160604223000,470.4,97.3913,60,56.8,68.2,68.0,64.9
20160604224500,470.4,97.3913,60,56.8,68.2,68.0,64.9
20160604230000,478.8,99.1304,60,56.8,68.1,68.0,64.9
20160604231500,478.8,99.1304,60,56.8,68.4,68.0,64.9
20160604233000,486.15,100.6522,60,56.8,68.6,68.0,64.9
20160604234500,478.8,99.1304,60,56.8,68.7,68.0,64.9
20160605000000,478.8,99.1304,60,56.8,68.8,68.0,64.9
20160605001500,470.4,97.3913,60,56.8,68.6,68.0,64.9
20160605003000,470.4,97.3913,60,56.8,68.8,68.0,64.9
20160605004500,470.4,97.3913,60,57.4,69.0,68.0,64.9
20160605010000,470.4,97.3913,60,57.4,68.8,68.0,64.9
20160605011500,478.8,99.1304,60,57.4,68.6,68.0,64.9
20160605013000,463.05,95.8696,59,56.8,68.3,68.0,64.9
20160605014500,486.15,100.6522,59,56.8,68.6,68.0,64.9
20160605020000,493.5,102.1739,59,56.8,68.7,68.0,64.9
20160605021500,486.15,100.6522,59,56.8,68.7,68.0,64.9
20160605023000,493.5,102.1739,59,56.8,68.6,68.0,64.9
20160605024500,470.4,97.3913,57,56.8,68.4,68.0,64.9
20160605030000,470.4,97.3913,57,56.8,68.5,68.0,64.9
20160605031500,470.4,97.3913,57,56.8,68.7,68.0,64.9
20160605033000,470.4,97.3913,57,56.8,68.9,68.0,64.9
20160605034500,470.4,97.3913,57,56.8,68.9,68.0,64.9
20160605040000,463.05,95.8696,57,56.8,69.0,68.0,64.9
20160605041500,470.4,97.3913,57,56.8,68.8,68.0,64.9
20160605043000,463.05,95.8696,57,56.8,68.9,68.0,64.9
20160605044500,470.4,97.3913,57,56.8,69.0,68.0,64.9
20160605050000,447.3,92.6087,54,56.8,69.0,69.4,66.4
20160605051500,319.2,66.087,44,56.8,69.3,69.8,66.8
20160605053000,308.7,63.913,44,56.8,69.5,69.7,66.7
20160605054500,319.2,66.087,44,56.8,69.6,69.9,66.9
20160605060000,313.95,65.0,44,56.8,69.7,69.8,66.8
20160605061500,313.95,65.0,44,56.8,69.8,69.9,66.9
20160605063000,313.95,65.0,44,56.8,69.9,69.8,66.8
20160605064500,351.75,72.8261,47,56.8,70.2,69.8,66.8
20160605070000,371.7,76.9565,49,57.5,70.0,69.7,66.7
20160605071500,371.7,76.9565,49,57.5,70.0,69.7,66.7
20160605073000,371.7,76.9565,49,57.5,69.7,69.8,66.8
20160605074500,371.7,76.9565,48,57.5,69.6,69.8,66.8
20160605080000,333.9,69.1304,48,57.5,69.4,69.7,66.7
20160605081500,323.4,66.9565,47,57.5,69.4,69.8,66.8
20160605083000,289.8,60.0,43,57.5,69.4,69.8,66.8
20160605084500,277.2,57.3913,42,57.5,69.4,69.8,66.8
20160605090000,246.75,51.087,40,57.5,69.4,69.8,66.8
20160605091500,219.45,45.4348,38,57.5,69.4,69.8,66.8
20160605093000,198.45,41.087,36,57.5,69.5,69.9,66.9
20160605094500,191.1,39.5652,36,57.5,69.6,69.8,66.8
20160605100000,191.1,39.5652,36,57.5,69.6,69.8,66.8
20160605101500,191.1,39.5652,36,57.5,69.6,69.8,66.8
20160605103000,191.1,39.5652,36,57.5,69.6,69.7,66.7
20160605104500,193.2,40.0,36,57.5,69.7,69.8,66.8
20160605110000,189.0,39.1304,36,57.5,69.7,69.8,66.8
20160605111500,193.2,40.0,36,57.5,69.7,69.8,66.8
20160605113000,191.1,39.5652,36,57.5,69.7,69.9,66.9
20160605114500,191.1,39.5652,36,57.5,69.7,69.8,66.8
20160605120000,193.2,40.0,36,57.5,69.7,69.9,66.9
20160605121500,193.2,40.0,36,57.5,69.7,69.8,66.8
20160605123000,196.35,40.6522,36,57.5,69.7,69.8,66.8
20160605124500,193.2,40.0,36,57.5,69.7,69.8,66.8
20160605130000,196.35,40.6522,36,57.5,69.8,69.8,66.8
20160605131500,193.2,40.0,36,57.5,69.8,69.9,66.9
20160605133000,193.2,40.0,36,57.5,69.8,69.8,66.8
20160605134500,193.2,40.0,36,57.5,69.8,69.8,66.8
20160605140000,196.35,40.6522,36,57.5,69.8,69.9,66.9
20160605141500,194.25,40.2174,36,57.5,69.8,69.8,66.8
20160605143000,198.45,41.087,36,57.5,69.8,69.8,66.8
20160605144500,196.35,40.6522,36,57.5,69.9,69.8,66.8
20160605150000,196.35,40.6522,36,58.1,69.9,69.8,66.8
20160605151500,196.35,40.6522,36,58.1,69.9,69.9,66.9
20160605153000,196.35,40.6522,36,58.1,70.0,69.8,66.8
20160605154500,198.45,41.087,36,58.1,70.0,69.8,66.8
20160605160000,196.35,40.6522,36,58.1,70.0,69.9,66.9
20160605161500,200.55,41.5217,36,58.1,70.0,69.8,66.8
20160605163000,200.55,41.5217,36,58.1,70.0,69.8,66.8
20160605164500,202.65,41.9565,36,58.1,70.1,69.8,66.8
20160605170000,196.35,40.6522,36,58.1,70.1,69.8,66.8
20160605171500,202.65,41.9565,37,58.1,70.2,69.9,66.9
20160605173000,227.85,47.1739,38,58.1,70.1,69.8,66.8
20160605174500,243.6,50.4348,39,58.1,70.1,69.8,66.8
20160605180000,256.2,53.0435,41,58.1,70.0,69.8,66.8
20160605181500,256.2,53.0435,41,58.1,70.0,69.8,66.8
20160605183000,256.2,53.0435,41,58.1,70.0,69.8,66.8
20160605184500,291.9,60.4348,43,58.1,70.2,69.8,66.8
20160605190000,386.4,80.0,52,57.4,70.5,69.7,66.7
20160605191500,455.7,94.3478,58,57.4,70.4,69.7,66.7
20160605193000,455.7,94.3478,58,57.4,70.0,69.8,66.8
20160605194500,447.3,92.6087,57,57.4,69.9,69.7,66.7
20160605200000,470.4,97.3913,59,57.4,70.2,69.8,66.8
20160605201500,463.05,95.8696,59,57.4,70.3,69.8,66.8
20160605203000,463.05,95.8696,59,56.8,69.8,69.8,66.8
20160605204500,463.05,95.8696,59,56.8,69.6,69.8,66.8
20160605210000,463.05,95.8696,59,56.8,69.5,69.8,66.8
20160605211500,431.55,89.3478,56,56.8,69.5,69.8,66.8
20160605213000,447.3,92.6087,56,56.8,69.3,69.7,66.7
20160605214500,423.15,87.6087,55,57.5,69.6,69.8,66.8
20160605220000,413.7,85.6522,55,57.5,69.7,69.7,66.7
20160605221500,405.3,83.913,54,57.5,69.4,69.8,66.8
20160605223000,395.85,81.9565,51,57.5,69.4,69.7,66.7
20160605224500,369.6,76.5217,49,57.5,69.3,69.7,66.7
20160605230000,369.6,76.5217,49,57.5,69.8,69.7,66.7
20160605231500,379.05,78.4783,49,57.5,70.0,69.7,66.7
20160605233000,394.8,81.7391,50,57.5,69.8,69.7,66.7
20160605234500,411.6,85.2174,52,57.5,70.0,69.7,66.7
20160606000000,447.3,92.6087,55,57.5,70.0,69.8,66.8
20160606001500,447.3,92.6087,55,57.5,69.7,69.8,66.8
20160606003000,439.95,91.087,55,57.5,69.6,69.7,66.7
20160606004500,439.95,91.087,55,57.5,69.8,69.7,66.7
20160606010000,455.7,94.3478,56,57.5,69.9,69.7,66.7
20160606011500,455.7,94.3478,56,57.5,70.0,69.7,66.7
20160606013000,455.7,94.3478,56,57.5,69.9,69.7,66.7
20160606014500,455.7,94.3478,56,57.5,70.0,69.7,66.7
20160606020000,470.4,97.3913,57,57.5,70.0,69.7,66.7
20160606021500,470.4,97.3913,57,57.5,70.0,69.7,66.7
20160606023000,423.15,87.6087,53,57.5,69.9,70.4,67.4
20160606024500,367.5,76.087,48,57.5,69.8,70.4,67.4
20160606030000,327.6,67.8261,47,57.5,70.1,70.4,67.4
20160606031500,350.7,72.6087,49,57.5,70.3,70.4,67.4
20160606033000,350.7,72.6087,49,57.5,70.4,70.4,67.4
20160606034500,344.4,71.3043,49,57.5,70.4,70.4,67.4
20160606040000,350.7,72.6087,49,57.5,70.5,70.4,67.4
20160606041500,345.45,71.5217,49,57.5,70.5,70.4,67.4
20160606043000,345.45,71.5217,49,57.5,70.5,70.4,67.4
20160606044500,345.45,71.5217,49,57.5,70.6,70.4,67.4
20160606050000,353.85,73.2609,49,57.5,70.5,70.4,67.4
20160606051500,353.85,73.2609,49,57.5,70.3,70.4,67.4
20160606053000,353.85,73.2609,49,57.5,70.3,70.4,67.4
20160606054500,353.85,73.2609,49,57.5,70.3,70.4,67.4
20160606060000,349.65,72.3913,49,57.5,70.4,70.4,67.4
20160606061500,349.65,72.3913,49,57.5,70.5,70.4,67.4
20160606063000,357.0,73.913,49,57.5,70.5,70.4,67.4
20160606064500,357.0,73.913,49,57.5,70.7,70.4,67.4
20160606070000,381.15,78.913,51,57.5,70.5,70.4,67.4
20160606071500,387.45,80.2174,51,57.5,70.2,70.4,67.4
20160606073000,360.15,74.5652,49,57.5,70.0,70.4,67.4
20160606074500,325.5,67.3913,46,57.5,69.9,70.4,67.4
20160606080000,289.8,60.0,43,57.5,70.0,70.4,67.4
20160606081500,289.8,60.0,43,57.5,70.2,70.4,67.4
20160606083000,289.8,60.0,43,57.5,70.2,70.4,67.4
20160606084500,289.8,60.0,43,57.5,70.2,70.4,67.4
20160606090000,289.8,60.0,43,57.5,70.2,70.4,67.4
20160606091500,289.8,60.0,43,57.5,70.3,70.4,67.4
20160606093000,289.8,60.0,43,57.5,70.7,70.4,67.4
20160606094500,323.4,66.9565,46,57.5,70.7,70.4,67.4
20160606100000,323.4,66.9565,46,57.5,70.7,70.4,67.4
20160606101500,361.2,74.7826,50,57.5,70.8,70.4,67.4
20160606103000,407.4,84.3478,54,57.5,71.0,70.4,67.4
20160606104500,423.15,87.6087,55,57.5,70.4,70.4,67.4
20160606110000,423.15,87.6087,55,57.5,70.2,70.4,67.4
20160606111500,395.85,81.9565,53,57.5,70.0,70.4,67.4
20160606113000,374.85,77.6087,49,57.5,70.2,70.4,67.4
20160606114500,369.6,76.5217,49,57.5,70.1,70.4,67.4
20160606120000,369.6,76.5217,49,57.5,70.1,70.4,67.4
20160606121500,369.6,76.5217,49,57.5,70.1,70.4,67.4
20160606123000,364.35,75.4348,48,57.5,70.1,70.4,67.4
20160606124500,357.0,73.913,48,57.5,70.2,70.4,67.4
20160606130000,357.0,73.913,48,57.5,70.2,70.4,67.4
20160606131500,357.0,73.913,48,57.5,70.3,70.4,67.4
20160606133000,357.0,73.913,48,57.5,70.2,70.4,67.4
20160606134500,352.8,73.0435,48,57.5,70.4,70.4,67.4
20160606140000,352.8,73.0435,48,57.5,70.5,70.4,67.4
20160606141500,352.8,73.0435,48,57.5,70.7,70.4,67.4
20160606143000,352.8,73.0435,48,57.5,70.5,70.4,67.4
20160606144500,374.85,77.6087,50,57.5,70.8,70.4,67.4
20160606150000,470.4,97.3913,59,57.5,71.0,70.4,67.4
20160606151500,470.4,97.3913,59,57.5,71.2,70.4,67.4
20160606153000,470.4,97.3913,59,57.5,70.9,70.4,67.4
20160606154500,470.4,97.3913,59,57.5,71.2,70.4,67.4
20160606160000,470.4,97.3913,59,57.5,71.3,70.4,67.4
20160606161500,470.4,97.3913,59,57.5,72.1,70.4,67.4
20160606163000,470.4,97.3913,59,57.5,72.1,70.4,67.4
20160606164500,486.15,100.6522,58,57.5,72.0,70.4,67.4
20160606170000,478.8,99.1304,57,57.5,71.8,70.4,67.4
20160606171500,478.8,99.1304,57,57.5,71.7,70.4,67.4
20160606173000,478.8,99.1304,57,57.5,71.6,70.4,67.4
20160606174500,439.95,91.087,54,57.5,70.7,70.4,67.4
20160606180000,423.15,87.6087,52,57.5,70.5,70.4,67.4
20160606181500,423.15,87.6087,52,57.5,70.3,70.4,67.4
20160606183000,413.7,85.6522,52,57.5,70.2,70.4,67.4
20160606184500,395.85,81.9565,50,57.5,70.1,70.4,67.4
20160606190000,367.5,76.087,48,57.5,70.0,70.4,67.4
20160606191500,361.2,74.7826,47,57.5,70.2,70.4,67.4
20160606193000,348.6,72.1739,47,57.5,70.3,70.4,67.4
20160606194500,348.6,72.1739,47,57.5,70.5,70.4,67.4
20160606200000,343.35,71.087,47,57.5,70.5,70.4,67.4
20160606201500,343.35,71.087,47,57.5,70.5,70.4,67.4
20160606203000,343.35,71.087,47,57.5,70.5,70.4,67.4
20160606204500,343.35,71.087,47,57.5,70.5,70.4,67.4
20160606210000,343.35,71.087,47,57.5,70.5,70.4,67.4
20160606211500,348.6,72.1739,47,57.5,70.6,70.4,67.4
20160606213000,348.6,72.1739,47,57.5,70.6,70.4,67.4
20160606214500,348.6,72.1739,47,57.5,70.6,70.4,67.4
20160606220000,348.6,72.1739,48,57.5,70.5,70.4,67.4
20160606221500,348.6,72.1739,48,57.5,70.6,70.4,67.4
20160606223000,348.6,72.1739,48,57.5,70.5,70.4,67.4
20160606224500,348.6,72.1739,48,57.5,70.5,70.4,67.4
20160606230000,348.6,72.1739,48,57.5,70.5,70.4,67.4
20160606231500,348.6,72.1739,48,57.5,70.5,70.4,67.4
20160606233000,353.85,73.2609,48,57.5,70.5,70.4,67.4
20160606234500,367.5,76.087,48,57.5,70.5,70.4,67.4
20160607000000,367.5,76.087,48,57.5,70.4,70.4,67.4
20160607001500,367.5,76.087,48,57.5,70.4,70.4,67.4
20160607003000,367.5,76.087,48,57.5,70.3,70.4,67.4
20160607004500,367.5,76.087,48,57.5,70.3,70.4,67.4
20160607010000,367.5,76.087,48,57.5,70.3,70.4,67.4
20160607011500,367.5,76.087,48,57.5,70.3,70.4,67.4
20160607013000,367.5,76.087,48,57.5,70.3,70.4,67.4
20160607014500,361.2,74.7826,48,57.5,70.3,70.4,67.4
20160607020000,361.2,74.7826,48,57.5,70.3,70.4,67.4
20160607021500,361.2,74.7826,48,57.5,70.3,70.4,67.4
20160607023000,361.2,74.7826,48,57.5,70.3,70.4,67.4
20160607024500,366.45,75.8696,48,57.5,70.3,70.4,67.4
20160607030000,366.45,75.8696,48,57.5,70.3,70.4,67.4
20160607031500,362.25,75.0,48,57.5,70.2,70.4,67.4
20160607033000,362.25,75.0,48,57.5,70.2,70.4,67.4
20160607034500,367.5,76.087,48,57.5,70.2,70.4,67.4
20160607040000,362.25,75.0,47,57.5,70.2,70.4,67.4
20160607041500,357.0,73.913,47,57.5,70.2,70.4,67.4
20160607043000,357.0,73.913,47,57.5,70.2,70.4,67.4
20160607044500,357.0,73.913,47,57.5,70.1,70.4,67.4
20160607050000,357.0,73.913,47,57.5,70.1,70.4,67.4
20160607051500,343.35,71.087,46,57.5,70.1,70.4,67.4
20160607053000,343.35,71.087,46,57.5,70.2,70.4,67.4
20160607054500,343.35,71.087,46,57.5,70.2,70.4,67.4
20160607060000,343.35,71.087,46,57.5,70.2,70.4,67.4
20160607061500,343.35,71.087,46,57.5,70.2,70.4,67.4
20160607063000,343.35,71.087,46,57.5,70.2,70.4,67.4
20160607064500,338.1,70.0,46,57.5,70.3,70.4,67.4
20160607070000,391.65,81.087,50,57.5,71.0,70.4,67.4
20160607071500,423.15,87.6087,53,57.5,70.8,70.4,67.4
20160607073000,455.7,94.3478,60,57.5,70.9,70.4,67.4
20160607074500,478.8,99.1304,60,57.5,70.8,70.4,67.4
20160607080000,478.8,99.1304,60,57.5,71.0,70.4,67.4
20160607081500,455.7,94.3478,57,56.8,70.7,70.4,67.4
20160607083000,463.05,95.8696,58,56.8,70.7,70.4,67.4
20160607084500,431.55,89.3478,54,56.8,70.0,70.4,67.4
20160607090000,375.9,77.8261,49,56.8,69.8,70.4,67.4
20160607091500,322.35,66.7391,45,56.8,69.8,70.4,67.4
20160607093000,288.75,59.7826,42,57.5,69.9,70.4,67.4
20160607094500,266.7,55.2174,40,57.5,70.0,70.4,67.4
20160607100000,257.25,53.2609,39,57.5,70.0,70.4,67.4
20160607101500,233.1,48.2609,38,57.5,70.0,70.4,67.4
20160607103000,225.75,46.7391,37,57.5,70.1,70.4,67.4
20160607104500,216.3,44.7826,37,57.5,70.2,70.4,67.4
20160607110000,216.3,44.7826,37,57.5,70.2,70.4,67.4
20160607111500,216.3,44.7826,37,57.5,70.4,70.4,67.4
20160607113000,216.3,44.7826,37,57.5,70.5,70.4,67.4
20160607114500,211.05,43.6957,37,57.5,70.6,70.4,67.4
20160607120000,216.3,44.7826,37,57.5,70.7,70.4,67.4
20160607121500,237.3,49.1304,39,57.5,70.7,70.4,67.4
20160607123000,259.35,53.6957,40,57.5,70.7,70.4,67.4
20160607124500,282.45,58.4783,42,57.5,70.8,70.4,67.4
20160607130000,315.0,65.2174,45,57.5,70.8,70.4,67.4
20160607131500,332.85,68.913,46,57.5,70.8,70.4,67.4
20160607133000,364.35,75.4348,48,57.5,70.8,70.4,67.4
20160607134500,381.15,78.913,50,57.5,70.8,70.4,67.4
20160607140000,431.55,89.3478,55,57.5,70.9,70.4,67.4
20160607141500,455.7,94.3478,57,57.5,70.8,70.4,67.4
20160607143000,463.05,95.8696,59,57.5,70.6,70.4,67.4
20160607144500,463.05,95.8696,59,57.5,70.4,70.4,67.4
20160607150000,463.05,95.8696,59,57.5,70.2,70.4,67.4
20160607151500,463.05,95.8696,59,57.5,70.2,70.4,67.4
20160607153000,463.05,95.8696,59,57.5,70.2,70.4,67.4
20160607154500,463.05,95.8696,59,57.5,70.2,70.4,67.4
20160607160000,463.05,95.8696,59,57.5,70.2,70.4,67.4
20160607161500,447.3,92.6087,57,57.5,70.1,70.4,67.4
20160607163000,439.95,91.087,55,57.5,70.1,70.4,67.4
20160607164500,423.15,87.6087,54,57.5,70.1,70.4,67.4
20160607170000,413.7,85.6522,54,57.5,70.2,70.4,67.4
20160607171500,413.7,85.6522,54,57.5,70.2,70.4,67.4
20160607173000,413.7,85.6522,54,57.5,70.2,70.4,67.4
20160607174500,413.7,85.6522,54,57.5,70.3,70.4,67.4
20160607180000,413.7,85.6522,54,57.5,70.2,70.4,67.4
20160607181500,413.7,85.6522,54,57.5,70.2,70.4,67.4
20160607183000,413.7,85.6522,54,57.5,70.0,70.4,67.4
20160607184500,369.6,76.5217,50,57.5,69.9,70.4,67.4
20160607190000,351.75,72.8261,48,57.5,70.1,70.4,67.4
20160607191500,396.9,82.1739,53,57.5,71.0,70.4,67.4
20160607193000,463.05,95.8696,59,57.5,71.1,70.4,67.4
20160607194500,463.05,95.8696,59,57.5,71.0,70.4,67.4
20160607200000,447.3,92.6087,57,57.5,70.5,70.4,67.4
20160607201500,423.15,87.6087,52,57.5,70.4,70.4,67.4
20160607203000,423.15,87.6087,53,57.5,70.3,70.4,67.4
20160607204500,423.15,87.6087,53,57.5,70.3,70.4,67.4
20160607210000,423.15,87.6087,53,57.5,70.2,70.4,67.4
20160607211500,423.15,87.6087,52,57.5,70.1,70.4,67.4
20160607213000,413.7,85.6522,52,57.5,70.2,70.4,67.4
20160607214500,413.7,85.6522,52,57.5,70.1,70.4,67.4
20160607220000,395.85,81.9565,52,57.5,70.1,70.4,67.4
20160607221500,387.45,80.2174,50,57.5,70.1,70.4,67.4
20160607223000,387.45,80.2174,50,57.5,70.1,70.4,67.4
20160607224500,378.0,78.2609,49,57.5,70.1,70.4,67.4
20160607230000,378.0,78.2609,49,57.5,70.2,70.4,67.4
20160607231500,378.0,78.2609,49,57.5,70.1,70.4,67.4
20160607233000,378.0,78.2609,49,57.5,70.1,70.4,67.4
20160607234500,362.25,75.0,48,57.5,70.2,70.4,67.4
20160608000000,362.25,75.0,48,57.5,70.2,70.4,67.4
20160608001500,362.25,75.0,48,57.5,70.2,70.4,67.4
20160608003000,362.25,75.0,48,57.5,70.2,70.4,67.4
20160608004500,366.45,75.8696,48,57.5,70.2,70.4,67.4
20160608010000,366.45,75.8696,48,57.5,70.2,70.4,67.4
20160608011500,359.1,74.3478,48,57.5,70.1,70.4,67.4
20160608013000,363.3,75.2174,48,57.5,70.1,70.4,67.4
20160608014500,363.3,75.2174,48,57.5,70.1,70.4,67.4
20160608020000,351.75,72.8261,47,57.5,70.1,70.4,67.4
20160608021500,343.35,71.087,47,57.5,70.2,70.4,67.4
20160608023000,343.35,71.087,47,57.5,70.2,70.4,67.4
20160608024500,343.35,71.087,47,57.5,70.2,70.4,67.4
20160608030000,337.05,69.7826,47,57.5,70.2,70.4,67.4
20160608031500,337.05,69.7826,47,57.5,70.2,70.4,67.4
20160608033000,332.85,68.913,47,57.5,70.2,70.4,67.4
20160608034500,332.85,68.913,47,57.5,70.2,70.4,67.4
20160608040000,332.85,68.913,47,57.5,70.2,70.4,67.4
20160608041500,340.2,70.4348,47,57.5,70.2,70.4,67.4
20160608054500,193.2,40.0,35,57.6,71.3,70.4,67.4
20160608060000,265.65,55.0,41,57.6,71.2,70.4,67.4
20160608061500,292.95,60.6522,43,57.6,71.0,70.4,67.4
20160608063000,325.5,67.3913,46,57.6,70.9,70.4,67.4
20160608064500,405.3,83.913,55,57.6,71.0,70.4,67.4
20160608070000,431.55,89.3478,55,57.6,71.0,70.4,67.4
20160608071500,486.15,100.6522,62,57.6,70.8,70.4,67.4
20160608073000,478.8,99.1304,61,57.6,70.4,70.4,67.4
20160608074500,463.05,95.8696,59,57.6,70.4,70.4,67.4
20160608080000,423.15,87.6087,55,56.9,69.9,70.4,67.4
20160608081500,368.55,76.3043,49,56.9,69.8,70.4,67.4
20160608083000,315.0,65.2174,45,56.9,69.8,70.4,67.4
20160608084500,315.0,65.2174,44,57.5,70.1,70.4,67.4
20160608090000,315.0,65.2174,44,57.5,70.3,70.4,67.4
20160608091500,315.0,65.2174,44,57.5,70.4,70.4,67.4
20160608093000,315.0,65.2174,44,57.5,70.5,70.4,67.4
20160608094500,325.5,67.3913,45,57.5,70.7,70.4,67.4
20160608100000,325.5,67.3913,46,57.5,70.7,70.4,67.4
20160608101500,344.4,71.3043,47,57.5,70.5,70.4,67.4
20160608103000,344.4,71.3043,47,57.5,70.3,70.4,67.4
20160608104500,344.4,71.3043,47,57.5,70.3,70.4,67.4
20160608110000,344.4,71.3043,47,57.5,70.4,70.4,67.4
20160608111500,344.4,71.3043,47,57.5,70.6,70.4,67.4
20160608113000,344.4,71.3043,47,57.5,70.5,70.4,67.4
20160608114500,354.9,73.4783,48,57.5,70.7,70.4,67.4
20160608120000,360.15,74.5652,48,57.5,70.5,70.4,67.4
20160608121500,360.15,74.5652,48,57.5,70.5,70.4,67.4
20160608123000,364.35,75.4348,48,57.5,70.5,70.4,67.4
20160608124500,386.4,80.0,50,57.5,70.7,70.4,67.4
20160608130000,411.6,85.2174,52,57.5,70.7,70.4,67.4
20160608131500,431.55,89.3478,54,57.5,70.8,70.4,67.4
20160608133000,470.4,97.3913,58,57.5,70.9,70.4,67.4
20160608134500,463.05,95.8696,58,57.5,70.9,70.4,67.4
20160608140000,470.4,97.3913,58,57.5,70.9,70.4,67.4
20160608141500,507.15,105.0,56,57.5,71.0,70.4,67.4
20160608143000,463.05,95.8696,57,57.5,71.0,70.4,67.4
20160608144500,463.05,95.8696,58,57.5,70.9,70.4,67.4
20160608150000,463.05,95.8696,58,57.5,70.9,70.4,67.4
20160608151500,470.4,97.3913,59,57.5,70.9,70.4,67.4
20160608153000,470.4,97.3913,59,57.5,70.8,70.4,67.4
20160608154500,463.05,95.8696,59,57.5,70.9,70.4,67.4
20160608160000,463.05,95.8696,59,57.5,70.5,70.4,67.4
20160608161500,455.7,94.3478,59,57.5,70.3,70.4,67.4
20160608163000,447.3,92.6087,59,57.5,70.3,70.4,67.4
20160608164500,455.7,94.3478,59,57.5,70.2,70.4,67.4
20160608170000,455.7,94.3478,59,57.5,70.4,70.4,67.4
20160608171500,455.7,94.3478,59,57.5,70.6,70.4,67.4
20160608173000,455.7,94.3478,60,57.5,70.7,70.4,67.4
20160608174500,463.05,95.8696,60,57.5,70.5,70.4,67.4
20160608180000,463.05,95.8696,60,57.5,70.2,70.4,67.4
20160608181500,463.05,95.8696,60,57.5,70.4,70.4,67.4
20160608183000,463.05,95.8696,60,57.5,70.7,70.4,67.4
20160608184500,463.05,95.8696,60,57.5,71.0,70.4,67.4
20160608190000,470.4,97.3913,60,57.5,71.3,69.9,66.9
20160608191500,478.8,99.1304,60,57.5,71.1,69.9,66.9
20160608193000,478.8,99.1304,61,57.5,71.0,69.9,66.9
20160608194500,470.4,97.3913,61,57.5,71.1,69.9,66.9
20160608200000,486.15,100.6522,61,57.5,71.1,69.9,66.9
20160608201500,470.4,97.3913,61,57.5,71.2,69.9,66.9
20160608203000,470.4,97.3913,61,57.5,71.3,69.9,66.9
20160608204500,478.8,99.1304,61,57.5,71.2,69.9,66.9
20160608210000,493.5,102.1739,61,57.5,71.2,69.9,66.9
20160608211500,478.8,99.1304,60,56.8,70.9,69.9,66.9
20160608213000,478.8,99.1304,60,56.8,70.8,69.9,66.9
20160608214500,486.15,100.6522,60,57.5,70.7,69.9,66.9
20160608220000,486.15,100.6522,60,57.5,70.7,69.9,66.9
20160608221500,486.15,100.6522,60,57.5,70.7,69.9,66.9
20160608223000,486.15,100.6522,60,57.5,70.7,69.9,66.9
20160608224500,486.15,100.6522,60,57.5,70.7,69.9,66.9
20160608230000,470.4,97.3913,59,57.5,70.5,69.9,66.9
20160608231500,478.8,99.1304,59,57.5,70.4,69.8,66.8
20160608233000,478.8,99.1304,59,57.5,70.4,69.9,66.9
20160608234500,478.8,99.1304,59,57.5,70.3,69.8,66.8
20160609000000,478.8,99.1304,59,57.5,70.2,69.9,66.9
20160609001500,470.4,97.3913,59,57.5,70.2,69.9,66.9
20160609003000,470.4,97.3913,59,57.5,70.2,69.8,66.8
20160609004500,470.4,97.3913,59,57.5,70.2,69.8,66.8
20160609010000,470.4,97.3913,59,57.5,70.2,69.9,66.9
20160609011500,470.4,97.3913,59,57.5,70.0,69.8,66.8
20160609013000,463.05,95.8696,59,57.5,70.2,69.8,66.8
20160609014500,463.05,95.8696,59,57.5,70.1,69.7,66.7
20160609020000,470.4,97.3913,59,57.5,70.2,69.8,66.8
20160609021500,470.4,97.3913,59,56.8,70.3,69.8,66.8
20160609023000,486.15,100.6522,59,56.8,70.2,69.8,66.8
20160609024500,478.8,99.1304,58,56.8,70.0,69.8,66.8
20160609030000,470.4,97.3913,57,56.8,70.0,69.8,66.8
20160609031500,470.4,97.3913,57,56.8,70.2,69.8,66.8
20160609033000,470.4,97.3913,57,56.8,70.2,69.8,66.8
20160609034500,478.8,99.1304,57,56.8,70.2,69.8,66.8
20160609040000,470.4,97.3913,57,56.8,70.2,69.8,66.8
20160609041500,470.4,97.3913,57,56.8,70.2,69.8,66.8
20160609043000,470.4,97.3913,57,56.8,70.2,69.8,66.8
20160609044500,470.4,97.3913,57,56.8,70.2,69.9,66.9
20160609050000,463.05,95.8696,57,56.8,70.3,69.9,66.9
20160609051500,463.05,95.8696,57,56.8,70.4,69.9,66.9
20160609053000,470.4,97.3913,57,56.8,70.3,69.8,66.8
20160609054500,470.4,97.3913,57,56.8,70.0,69.8,66.8
20160609060000,463.05,95.8696,57,56.8,70.0,69.8,66.8
20160609061500,470.4,97.3913,57,56.8,70.0,69.8,66.8
20160609063000,463.05,95.8696,57,56.8,69.8,69.8,66.8
20160609064500,463.05,95.8696,57,56.8,70.2,69.8,66.8
20160609070000,463.05,95.8696,57,56.8,70.2,69.7,66.7
20160609071500,447.3,92.6087,56,56.8,70.0,69.7,66.7
20160609073000,447.3,92.6087,56,57.4,69.8,69.8,66.8
20160609074500,431.55,89.3478,57,57.4,69.7,69.7,66.7
20160609080000,439.95,91.087,57,57.4,69.7,69.7,66.7
20160609081500,413.7,85.6522,55,57.4,69.4,69.7,66.7
20160609083000,395.85,81.9565,53,57.4,69.4,69.8,66.8
20160609084500,372.75,77.1739,50,57.4,69.4,69.8,66.8
20160609090000,341.25,70.6522,48,57.4,69.4,69.7,66.7
20160609091500,341.25,70.6522,48,57.4,69.5,69.7,66.7
20160609093000,328.65,68.0435,46,57.4,69.5,69.7,66.7
20160609094500,310.8,64.3478,44,57.4,69.6,69.8,66.8
20160609100000,310.8,64.3478,44,57.4,69.6,69.8,66.8
20160609101500,310.8,64.3478,44,57.4,69.6,69.8,66.8
20160609103000,310.8,64.3478,44,57.4,69.6,69.8,66.8
20160609104500,315.0,65.2174,44,57.4,69.6,69.9,66.9
20160609110000,308.7,63.913,44,57.4,69.6,69.7,66.7
20160609111500,308.7,63.913,44,57.4,69.7,69.7,66.7
20160609113000,308.7,63.913,44,57.4,69.7,69.7,66.7
20160609114500,308.7,63.913,44,57.4,69.7,69.7,66.7
20160609120000,308.7,63.913,44,57.4,69.7,69.7,66.7
20160609121500,304.5,63.0435,44,57.4,69.8,69.7,66.7
20160609123000,304.5,63.0435,44,57.4,69.8,69.7,66.7
20160609124500,392.7,81.3044,51,57.4,70.4,69.7,66.7
20160609130000,368.55,76.3043,49,57.4,69.9,69.8,66.8
20160609131500,373.8,77.3913,49,57.4,69.8,69.8,66.8
20160609133000,373.8,77.3913,49,57.4,69.8,69.8,66.8
20160609134500,373.8,77.3913,49,57.4,69.8,69.8,66.8
20160609140000,373.8,77.3913,49,57.4,69.7,69.8,66.8
20160609141500,373.8,77.3913,49,57.4,69.8,69.8,66.8
20160609143000,364.35,75.4348,48,57.4,69.8,69.8,66.8
20160609144500,364.35,75.4348,48,57.4,69.8,69.8,66.8
20160609150000,364.35,75.4348,48,57.4,69.8,69.8,66.8
20160609151500,360.15,74.5652,48,57.4,69.8,69.7,66.7
20160609153000,360.15,74.5652,48,57.4,69.8,69.7,66.7
20160609154500,360.15,74.5652,48,57.4,69.9,69.7,66.7
20160609160000,364.35,75.4348,48,57.4,69.9,69.7,66.7
20160609161500,364.35,75.4348,48,57.4,69.9,69.7,66.7
20160609163000,360.15,74.5652,48,57.4,69.8,69.8,66.8
20160609164500,366.45,75.8696,48,57.4,69.9,69.8,66.8
20160609170000,362.25,75.0,48,57.4,69.9,69.8,66.8
20160609171500,362.25,75.0,48,57.4,70.0,69.8,66.8
20160609173000,431.55,89.3478,55,57.4,70.4,69.8,66.8
20160609174500,463.05,95.8696,58,57.4,70.6,69.8,66.8
20160609180000,439.95,91.087,56,57.4,69.9,69.7,66.7
20160609181500,431.55,89.3478,56,57.4,69.7,69.7,66.7
20160609183000,431.55,89.3478,56,57.4,69.8,69.7,66.7
20160609184500,463.05,95.8696,59,57.4,70.2,69.6,66.6
20160609190000,463.05,95.8696,59,57.4,69.9,69.6,66.6
20160609191500,463.05,95.8696,59,57.4,70.2,69.6,66.6
20160609193000,470.4,97.3913,59,56.8,70.2,69.7,66.7
20160609194500,447.3,92.6087,56,56.8,69.9,69.7,66.7
20160609200000,447.3,92.6087,56,56.8,69.8,69.7,66.7
20160609201500,470.4,97.3913,58,56.8,70.2,69.7,66.7
20160609203000,470.4,97.3913,58,56.8,70.2,69.6,66.6
20160609204500,470.4,97.3913,58,56.8,70.0,69.6,66.6
20160609210000,447.3,92.6087,56,56.8,69.8,69.7,66.7
20160609211500,470.4,97.3913,57,56.8,70.1,69.6,66.6
20160609213000,470.4,97.3913,58,56.8,70.2,69.6,66.6
20160609214500,423.15,87.6087,54,56.8,70.0,69.7,66.7
20160609220000,470.4,97.3913,58,56.8,70.3,69.5,66.5
20160609221500,463.05,95.8696,58,56.8,70.4,69.5,66.5
20160609223000,463.05,95.8696,56,56.8,70.3,69.5,66.5
20160609224500,470.4,97.3913,58,56.8,70.4,69.5,66.5
20160609230000,470.4,97.3913,58,56.8,70.5,69.5,66.5
20160609231500,463.05,95.8696,58,56.8,70.5,69.5,66.5
20160609233000,463.05,95.8696,58,56.8,70.4,69.5,66.5
20160609234500,470.4,97.3913,59,56.8,70.4,69.5,66.5
20160610000000,463.05,95.8696,59,56.8,70.5,69.5,66.5
20160610001500,470.4,97.3913,59,56.8,70.6,68.5,65.5
20160610003000,470.4,97.3913,59,56.8,70.7,68.5,65.5
20160610004500,463.05,95.8696,59,56.8,70.5,68.5,65.5
20160610010000,470.4,97.3913,59,56.8,70.5,68.5,65.5
20160610011500,463.05,95.8696,59,56.8,70.5,68.5,65.5
20160610013000,463.05,95.8696,59,56.8,70.5,68.5,65.5
20160610014500,470.4,97.3913,59,57.4,70.5,68.5,65.5
20160610020000,463.05,95.8696,59,57.4,70.5,68.5,65.5
20160610021500,463.05,95.8696,59,57.4,70.5,68.5,65.5
20160610023000,463.05,95.8696,60,56.8,70.3,68.5,65.5
20160610024500,470.4,97.3913,60,56.8,70.2,68.5,65.5
20160610030000,470.4,97.3913,60,56.8,70.2,68.5,65.5
20160610031500,463.05,95.8696,60,56.8,70.4,68.5,65.5
20160610033000,463.05,95.8696,60,57.4,70.4,68.5,65.5
20160610034500,470.4,97.3913,60,57.4,70.4,68.5,65.5
20160610040000,470.4,97.3913,60,57.4,70.4,68.5,65.5
20160610041500,470.4,97.3913,60,57.4,70.4,68.5,65.5
20160610043000,463.05,95.8696,60,57.4,70.3,68.5,65.5
20160610044500,470.4,97.3913,60,57.4,70.4,68.5,65.5
20160610050000,470.4,97.3913,60,57.4,70.4,68.5,65.5
20160610051500,470.4,97.3913,60,57.4,70.4,68.5,65.5
20160610053000,470.4,97.3913,60,57.4,70.4,68.5,65.5
20160610054500,470.4,97.3913,60,57.4,70.2,68.5,65.5
20160610060000,470.4,97.3913,60,57.4,70.4,68.5,65.5
20160610061500,470.4,97.3913,60,57.4,70.3,68.5,65.5
20160610063000,478.8,99.1304,60,57.4,70.1,68.5,65.5
20160610064500,470.4,97.3913,60,57.4,70.0,68.5,65.5
20160610070000,493.5,102.1739,61,57.4,70.2,68.5,65.5
20160610071500,478.8,99.1304,61,56.8,70.7,68.5,65.5
20160610073000,486.15,100.6522,60,56.8,70.3,68.5,65.5
20160610074500,463.05,95.8696,60,56.8,70.0,68.5,65.5
20160610080000,463.05,95.8696,60,56.8,70.1,68.5,65.5
20160610081500,470.4,97.3913,60,57.5,70.0,68.5,65.5
20160610083000,463.05,95.8696,60,57.5,70.3,68.5,65.5
20160610084500,463.05,95.8696,60,57.5,71.1,68.5,65.5
20160610090000,470.4,97.3913,60,57.5,70.8,68.5,65.5
20160610091500,463.05,95.8696,60,57.5,70.5,68.5,65.5
20160610093000,470.4,97.3913,60,57.5,70.4,68.5,65.5
20160610094500,463.05,95.8696,60,57.5,70.1,68.5,65.5
20160610100000,463.05,95.8696,60,57.5,70.0,68.5,65.5
20160610101500,470.4,97.3913,60,57.5,70.2,68.5,65.5
20160610103000,470.4,97.3913,60,57.5,70.3,68.5,65.5
20160610104500,470.4,97.3913,60,57.5,70.0,68.5,65.5
20160610110000,478.8,99.1304,60,57.5,69.9,68.5,65.5
20160610111500,478.8,99.1304,60,57.5,70.3,68.5,65.5
20160610113000,478.8,99.1304,60,57.5,70.3,68.5,65.5
20160610114500,493.5,102.1739,59,57.5,70.3,68.5,65.5
20160610120000,486.15,100.6522,59,57.5,70.3,68.5,65.5
20160610121500,493.5,102.1739,59,57.5,70.3,68.5,65.5
20160610123000,486.15,100.6522,58,57.5,69.9,68.5,65.5
20160610124500,463.05,95.8696,58,57.5,69.8,68.5,65.5
20160610130000,470.4,97.3913,59,57.5,69.6,68.5,65.5
20160610131500,463.05,95.8696,60,57.5,69.6,68.5,65.5
20160610133000,486.15,100.6522,61,57.5,69.3,68.5,65.5
20160610134500,493.5,102.1739,61,57.5,69.2,68.5,65.5
20160610140000,493.5,102.1739,61,57.5,69.1,68.5,65.5
20160610141500,470.4,97.3913,60,57.5,69.0,68.5,65.5
20160610143000,486.15,100.6522,60,57.5,68.9,68.5,65.5
20160610144500,478.8,99.1304,59,57.5,68.9,68.5,65.5
20160610150000,478.8,99.1304,59,57.5,68.9,68.5,65.5
20160610151500,478.8,99.1304,59,57.5,68.9,68.5,65.5
20160610153000,486.15,100.6522,59,57.5,68.8,68.5,65.5
20160610154500,478.8,99.1304,59,57.5,68.8,68.5,65.5
20160610160000,478.8,99.1304,59,57.5,68.7,68.5,65.5
20160610161500,478.8,99.1304,59,57.5,68.7,68.5,65.5
20160610163000,478.8,99.1304,59,57.5,68.7,68.5,65.5
20160610164500,478.8,99.1304,59,57.5,68.6,68.5,65.5
20160610170000,478.8,99.1304,59,57.5,68.6,68.5,65.5
20160610171500,478.8,99.1304,59,57.5,68.6,68.5,65.5
20160610173000,478.8,99.1304,59,57.5,68.6,68.5,65.5
20160610174500,478.8,99.1304,59,57.5,68.6,68.5,65.5
20160610180000,478.8,99.1304,59,57.5,68.6,68.5,65.5
20160610181500,478.8,99.1304,59,57.5,68.6,68.5,65.5
20160610183000,470.4,97.3913,59,57.5,68.6,68.5,65.5
20160610184500,478.8,99.1304,59,57.5,68.7,68.5,65.5
20160610190000,478.8,99.1304,59,57.5,68.7,68.5,65.5
20160610191500,478.8,99.1304,59,57.5,68.6,68.5,65.5
20160610193000,470.4,97.3913,59,57.5,68.6,68.5,65.5
20160610194500,470.4,97.3913,59,57.5,68.6,68.5,65.5
20160610200000,486.15,100.6522,61,57.5,68.6,68.5,65.5
20160610201500,486.15,100.6522,61,56.8,68.4,68.5,65.5
20160610203000,478.8,99.1304,61,56.8,68.4,68.5,65.5
20160610204500,486.15,100.6522,61,56.8,68.4,68.5,65.5
20160610210000,478.8,99.1304,61,56.8,68.4,68.5,65.5
20160610211500,478.8,99.1304,61,56.8,68.4,68.5,65.5
20160610213000,470.4,97.3913,61,56.8,68.3,68.5,65.5
20160610214500,478.8,99.1304,61,56.8,68.3,68.5,65.5
20160610220000,470.4,97.3913,61,56.8,68.3,68.5,65.5
20160610221500,478.8,99.1304,61,56.8,68.2,68.5,65.5
20160610223000,463.05,95.8696,59,56.8,68.2,68.5,65.5
20160610224500,447.3,92.6087,57,56.8,68.2,68.5,65.5
20160610230000,447.3,92.6087,57,56.8,68.2,68.5,65.5
20160610231500,431.55,89.3478,56,56.8,68.3,68.5,65.5
20160610233000,439.95,91.087,56,56.8,68.3,68.5,65.5
20160610234500,431.55,89.3478,56,56.8,68.2,68.5,65.5
20160611000000,423.15,87.6087,55,56.8,68.2,68.5,65.5
20160611001500,405.3,83.913,54,56.8,68.3,68.5,65.5
20160611003000,405.3,83.913,54,56.8,68.3,68.5,65.5
20160611004500,405.3,83.913,54,56.8,68.3,68.5,65.5
20160611010000,413.7,85.6522,54,56.8,68.2,68.5,65.5
20160611011500,405.3,83.913,53,56.8,68.2,68.5,65.5
20160611013000,405.3,83.913,53,56.8,68.3,68.5,65.5
20160611014500,405.3,83.913,53,56.8,68.3,68.5,65.5
20160611020000,405.3,83.913,53,56.8,68.2,68.5,65.5
20160611021500,387.45,80.2174,52,56.8,68.3,68.5,65.5
20160611023000,395.85,81.9565,52,56.8,68.3,68.5,65.5
20160611024500,387.45,80.2174,52,57.5,68.3,68.5,65.5
20160611030000,387.45,80.2174,52,57.5,68.3,68.5,65.5
20160611031500,387.45,80.2174,52,57.5,68.3,68.5,65.5
20160611033000,387.45,80.2174,52,57.5,68.3,68.5,65.5
20160611034500,387.45,80.2174,52,57.5,68.3,68.5,65.5
20160611040000,387.45,80.2174,52,56.8,68.3,68.5,65.5
20160611041500,395.85,81.9565,52,56.8,68.3,68.5,65.5
20160611043000,395.85,81.9565,52,56.8,68.2,68.5,65.5
20160611044500,387.45,80.2174,51,56.8,68.3,68.5,65.5
20160611050000,395.85,81.9565,51,56.8,68.3,68.5,65.5
20160611051500,387.45,80.2174,51,56.8,68.2,68.5,65.5
20160611053000,375.9,77.8261,49,56.8,68.2,68.5,65.5
20160611054500,367.5,76.087,48,56.8,68.3,68.5,65.5
20160611060000,367.5,76.087,48,56.8,68.3,68.5,65.5
20160611061500,367.5,76.087,48,56.8,68.3,68.5,65.5
20160611063000,367.5,76.087,48,56.8,68.3,68.5,65.5
20160611064500,367.5,76.087,48,56.8,68.3,68.5,65.5
20160611070000,367.5,76.087,48,56.8,68.4,68.5,65.5
20160611071500,367.5,76.087,48,57.5,68.4,68.5,65.5
20160611073000,367.5,76.087,48,57.5,68.4,68.5,65.5
20160611074500,350.7,72.6087,48,57.5,68.5,68.5,65.5
20160611080000,350.7,72.6087,49,57.5,68.6,68.5,65.5
20160611081500,357.0,73.913,50,57.5,68.6,68.5,65.5
20160611083000,357.0,73.913,50,57.5,68.6,68.5,65.5
20160611084500,357.0,73.913,50,57.5,68.6,68.5,65.5
20160611090000,357.0,73.913,50,57.5,68.6,68.5,65.5
20160611091500,357.0,73.913,50,57.5,68.6,68.5,65.5
20160611093000,357.0,73.913,50,57.5,68.6,68.5,65.5
20160611094500,357.0,73.913,50,57.5,68.6,68.5,65.5
20160611100000,357.0,73.913,50,57.5,68.6,68.5,65.5
20160611101500,357.0,73.913,50,57.5,68.6,68.5,65.5
20160611103000,357.0,73.913,50,57.5,68.6,68.5,65.5
20160611104500,357.0,73.913,50,57.5,68.6,68.5,65.5
20160611110000,357.0,73.913,50,57.5,68.7,68.5,65.5
20160611111500,374.85,77.6087,50,57.5,68.6,68.5,65.5
20160611113000,380.1,78.6957,50,57.5,68.6,68.5,65.5
20160611114500,380.1,78.6957,50,57.5,68.5,68.5,65.5
20160611120000,380.1,78.6957,50,57.5,68.5,68.5,65.5
20160611121500,380.1,78.6957,50,57.5,68.4,68.5,65.5
20160611123000,374.85,77.6087,50,57.5,68.5,68.5,65.5
20160611124500,374.85,77.6087,50,57.5,68.6,68.5,65.5
20160611130000,374.85,77.6087,50,57.5,68.5,68.5,65.5
20160611131500,374.85,77.6087,50,57.5,68.5,68.5,65.5
20160611133000,379.05,78.4783,50,57.5,68.6,68.5,65.5
20160611134500,379.05,78.4783,50,57.5,68.5,68.5,65.5
20160611140000,374.85,77.6087,50,57.5,68.6,68.5,65.5
20160611141500,337.05,69.7826,48,57.5,68.6,68.5,65.5
20160611143000,373.8,77.3913,49,57.5,68.7,68.5,65.5
20160611144500,373.8,77.3913,49,57.5,68.7,68.5,65.5
20160611150000,373.8,77.3913,49,57.5,68.7,68.5,65.5
20160611151500,373.8,77.3913,49,57.5,68.8,68.5,65.5
20160611153000,373.8,77.3913,49,57.5,68.8,68.5,65.5
20160611154500,393.75,81.5217,51,57.5,68.8,68.5,65.5
20160611160000,405.3,83.913,52,57.5,68.8,68.5,65.5
20160611161500,405.3,83.913,52,57.5,68.8,68.5,65.5
20160611163000,423.15,87.6087,54,57.5,68.7,68.5,65.5
20160611164500,423.15,87.6087,54,57.5,68.7,68.5,65.5
20160611170000,423.15,87.6087,54,57.5,68.7,68.5,65.5
20160611171500,413.7,85.6522,54,57.5,68.7,68.5,65.5
20160611173000,413.7,85.6522,54,57.5,68.7,68.5,65.5
20160611174500,413.7,85.6522,54,57.5,68.7,68.5,65.5
20160611180000,413.7,85.6522,54,57.5,68.7,68.5,65.5
20160611181500,405.3,83.913,54,57.5,68.7,68.5,65.5
20160611183000,405.3,83.913,54,57.5,68.7,68.5,65.5
20160611184500,405.3,83.913,54,57.5,68.7,68.5,65.5
20160611190000,413.7,85.6522,55,57.5,68.7,68.5,65.5
20160611191500,413.7,85.6522,55,57.5,68.7,68.5,65.5
20160611193000,413.7,85.6522,55,57.5,68.7,68.5,65.5
20160611194500,439.95,91.087,57,57.5,68.7,68.5,65.5
20160611200000,439.95,91.087,57,57.5,68.6,68.5,65.5
20160611201500,431.55,89.3478,57,57.5,68.6,68.5,65.5
20160611203000,439.95,91.087,57,57.5,68.5,68.5,65.5
20160611204500,431.55,89.3478,55,57.5,68.5,68.5,65.5
20160611210000,431.55,89.3478,55,57.5,68.5,68.5,65.5
20160611211500,431.55,89.3478,55,57.5,68.4,68.5,65.5
20160611213000,423.15,87.6087,55,57.5,68.4,68.5,65.5
20160611214500,431.55,89.3478,55,57.5,68.4,68.5,65.5
20160611220000,431.55,89.3478,55,57.5,68.4,68.5,65.5
20160611221500,431.55,89.3478,55,57.5,68.3,68.5,65.5
20160611223000,431.55,89.3478,55,57.5,68.3,68.5,65.5
20160611224500,423.15,87.6087,55,57.5,68.2,68.5,65.5
20160611230000,413.7,85.6522,54,57.5,68.3,68.5,65.5
20160611231500,423.15,87.6087,54,57.5,68.3,68.5,65.5
20160611233000,413.7,85.6522,54,57.5,68.2,68.5,65.5
20160611234500,413.7,85.6522,54,57.5,68.2,68.5,65.5
20160612000000,405.3,83.913,53,57.5,68.2,68.5,65.5
20160612001500,395.85,81.9565,53,57.5,68.3,68.5,65.5
20160612003000,395.85,81.9565,53,57.5,68.3,68.5,65.5
20160612004500,405.3,83.913,53,57.5,68.3,68.5,65.5
20160612010000,395.85,81.9565,52,57.5,68.3,68.5,65.5
20160612011500,395.85,81.9565,52,57.5,68.2,68.5,65.5
20160612013000,387.45,80.2174,52,57.5,68.2,68.5,65.5
20160612014500,387.45,80.2174,51,57.5,68.2,68.5,65.5
20160612020000,370.65,76.7391,49,57.5,68.3,68.5,65.5
20160612021500,374.85,77.6087,49,57.5,68.3,68.5,65.5
20160612023000,374.85,77.6087,49,57.5,68.3,68.5,65.5
20160612024500,370.65,76.7391,49,57.5,68.3,68.5,65.5
20160612030000,370.65,76.7391,49,57.5,68.4,68.5,65.5
20160612031500,370.65,76.7391,49,57.5,68.4,68.5,65.5
20160612033000,370.65,76.7391,49,57.5,68.4,68.5,65.5
20160612034500,370.65,76.7391,49,57.5,68.4,68.5,65.5
20160612040000,366.45,75.8696,49,57.5,68.4,68.5,65.5
20160612041500,370.65,76.7391,49,57.5,68.4,68.5,65.5
20160612043000,370.65,76.7391,49,57.5,68.3,68.5,65.5
20160612044500,364.35,75.4348,49,57.5,68.4,68.5,65.5
20160612050000,364.35,75.4348,49,57.5,68.3,68.5,65.5
20160612051500,364.35,75.4348,49,57.5,68.4,68.5,65.5
20160612053000,364.35,75.4348,49,57.5,68.3,68.5,65.5
20160612054500,369.6,76.5217,49,57.5,68.3,68.5,65.5
20160612060000,364.35,75.4348,49,57.5,68.3,68.5,65.5
