PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160612061500,364.35,75.4348,49,57.5,68.3,68.5,65.5
20160612063000,364.35,75.4348,49,57.5,68.3,68.5,65.5
20160612064500,368.55,76.3043,49,57.5,68.3,68.5,65.5
20160612070000,368.55,76.3043,49,57.5,68.3,68.5,65.5
20160612071500,350.7,72.6087,49,57.5,68.4,68.5,65.5
20160612073000,360.15,74.5652,48,57.5,68.4,68.5,65.5
20160612074500,350.7,72.6087,48,57.5,68.7,68.5,65.5
20160612080000,391.65,81.087,52,57.5,68.9,68.5,65.5
20160612081500,455.7,94.3478,58,57.5,69.1,68.5,65.5
20160612083000,447.3,92.6087,58,57.5,68.7,68.5,65.5
20160612084500,431.55,89.3478,58,57.5,68.6,68.5,65.5
20160612090000,447.3,92.6087,57,57.5,68.6,68.5,65.5
20160612091500,439.95,91.087,56,57.5,68.6,68.5,65.5
20160612093000,439.95,91.087,56,57.5,68.6,68.5,65.5
20160612094500,439.95,91.087,55,57.5,68.6,68.5,65.5
20160612100000,439.95,91.087,55,57.5,68.6,68.5,65.5
20160612101500,439.95,91.087,55,57.5,68.5,68.5,65.5
20160612103000,447.3,92.6087,55,57.5,68.5,68.5,65.5
20160612104500,447.3,92.6087,55,57.5,68.6,68.5,65.5
20160612110000,439.95,91.087,55,57.5,68.5,68.5,65.5
20160612111500,423.15,87.6087,54,57.5,68.4,68.5,65.5
20160612113000,423.15,87.6087,54,57.5,68.5,68.5,65.5
20160612114500,423.15,87.6087,54,57.5,68.6,68.5,65.5
20160612120000,431.55,89.3478,54,57.5,68.6,68.5,65.5
20160612121500,431.55,89.3478,54,57.5,68.6,68.5,65.5
20160612123000,423.15,87.6087,54,57.5,68.7,68.5,65.5
20160612124500,431.55,89.3478,54,57.5,68.7,68.5,65.5
20160612130000,423.15,87.6087,54,57.5,68.6,68.5,65.5
20160612131500,431.55,89.3478,54,57.5,68.6,68.5,65.5
20160612133000,431.55,89.3478,54,57.5,68.6,68.5,65.5
20160612134500,431.55,89.3478,54,57.5,68.6,68.5,65.5
20160612140000,431.55,89.3478,54,57.5,68.6,68.5,65.5
20160612141500,431.55,89.3478,54,57.5,68.6,68.5,65.5
20160612143000,431.55,89.3478,54,57.5,68.6,68.5,65.5
20160612144500,423.15,87.6087,54,57.5,68.6,68.5,65.5
20160612150000,423.15,87.6087,54,57.5,68.6,68.5,65.5
20160612151500,413.7,85.6522,54,57.5,68.6,68.5,65.5
20160612153000,423.15,87.6087,55,57.5,68.7,68.5,65.5
20160612154500,423.15,87.6087,56,57.5,68.7,68.5,65.5
20160612160000,423.15,87.6087,57,57.5,68.7,68.5,65.5
20160612161500,431.55,89.3478,57,57.5,68.7,68.5,65.5
20160612163000,439.95,91.087,57,57.5,68.7,68.5,65.5
20160612164500,447.3,92.6087,57,57.5,68.6,68.5,65.5
20160612170000,447.3,92.6087,57,57.5,68.6,68.5,65.5
20160612171500,439.95,91.087,56,57.5,68.6,68.5,65.5
20160612173000,447.3,92.6087,56,57.5,68.5,68.5,65.5
20160612174500,439.95,91.087,55,57.5,68.6,68.5,65.5
20160612180000,439.95,91.087,55,57.5,68.6,68.5,65.5
20160612181500,431.55,89.3478,55,57.5,68.6,68.5,65.5
20160612183000,431.55,89.3478,55,57.5,68.6,68.5,65.5
20160612184500,431.55,89.3478,55,57.5,68.6,68.5,65.5
20160612190000,431.55,89.3478,55,57.5,68.7,68.5,65.5
20160612191500,431.55,89.3478,55,57.5,68.4,68.5,65.5
20160612193000,431.55,89.3478,55,57.5,68.2,68.5,65.5
20160612194500,413.7,85.6522,54,57.5,68.1,68.5,65.5
20160612200000,387.45,80.2174,52,57.5,68.0,68.5,65.5
20160612201500,351.75,72.8261,48,57.5,68.1,68.5,65.5
20160612203000,340.2,70.4348,46,57.5,68.1,68.5,65.5
20160612204500,319.2,66.087,45,57.5,68.1,68.5,65.5
20160612210000,295.05,61.087,43,57.5,68.2,68.5,65.5
20160612211500,265.65,55.0,43,57.5,68.2,68.5,65.5
20160612213000,280.35,58.0435,44,57.5,68.4,68.5,65.5
20160612214500,280.35,58.0435,44,57.5,68.4,68.5,65.5
20160612220000,280.35,58.0435,44,57.5,68.5,68.5,65.5
20160612221500,313.95,65.0,47,57.5,68.6,68.5,65.5
20160612223000,310.8,64.3478,46,57.5,68.6,68.5,65.5
20160612224500,315.0,65.2174,46,57.5,68.6,68.5,65.5
20160612230000,307.65,63.6957,46,57.5,68.6,68.5,65.5
20160612231500,307.65,63.6957,46,57.5,68.6,68.5,65.5
20160612233000,307.65,63.6957,46,57.5,68.7,68.5,65.5
20160612234500,310.8,64.3478,47,57.5,68.7,68.5,65.5
20160613000000,310.8,64.3478,46,57.5,68.7,68.5,65.5
20160613001500,307.65,63.6957,47,57.5,68.7,68.5,65.5
20160613003000,323.4,66.9565,49,57.5,68.7,68.5,65.5
20160613004500,310.8,64.3478,44,57.5,68.7,68.5,65.5
20160613010000,310.8,64.3478,45,57.5,68.7,68.5,65.5
20160613011500,315.0,65.2174,44,57.5,68.7,68.5,65.5
20160613013000,306.6,63.4783,43,57.5,68.7,68.5,65.5
20160613014500,193.2,40.0,48,57.5,68.7,68.5,65.5
20160613020000,320.25,66.3043,46,57.5,68.7,68.5,65.5
20160613021500,300.3,62.1739,42,57.5,68.7,68.5,65.5
20160613023000,300.3,62.1739,42,57.5,68.7,68.5,65.5
20160613024500,303.45,62.8261,42,57.5,68.7,68.5,65.5
20160613030000,303.45,62.8261,42,57.5,68.7,68.5,65.5
20160613031500,303.45,62.8261,42,57.5,68.7,68.5,65.5
20160613033000,303.45,62.8261,42,57.5,68.7,68.5,65.5
20160613034500,303.45,62.8261,42,57.5,68.7,68.5,65.5
20160613040000,303.45,62.8261,42,57.5,68.8,68.5,65.5
20160613041500,303.45,62.8261,42,57.5,68.7,68.5,65.5
20160613043000,307.65,63.6957,43,57.5,68.8,68.5,65.5
20160613044500,321.3,66.5217,45,57.5,68.8,68.5,65.5
20160613050000,328.65,68.0435,45,57.5,68.8,68.5,65.5
20160613051500,344.4,71.3043,46,57.5,68.7,68.5,65.5
20160613053000,344.4,71.3043,46,57.5,68.7,68.5,65.5
20160613054500,344.4,71.3043,46,57.5,68.7,68.5,65.5
20160613060000,348.6,72.1739,46,57.5,68.7,68.5,65.5
20160613061500,376.95,78.0435,49,57.5,68.8,68.5,65.5
20160613063000,376.95,78.0435,49,57.5,68.7,68.5,65.5
20160613064500,370.65,76.7391,49,57.5,68.6,68.5,65.5
20160613070000,413.7,85.6522,54,57.5,69.1,68.5,65.5
20160613071500,470.4,97.3913,62,57.5,69.2,68.5,65.5
20160613073000,470.4,97.3913,62,57.5,69.1,68.5,65.5
20160613074500,463.05,95.8696,62,57.5,68.9,68.5,65.5
20160613080000,463.05,95.8696,62,57.5,68.9,68.5,65.5
20160613081500,470.4,97.3913,62,57.5,69.1,68.5,65.5
20160613083000,463.05,95.8696,62,57.5,69.0,68.5,65.5
20160613084500,463.05,95.8696,62,57.5,69.2,68.5,65.5
20160613090000,463.05,95.8696,62,57.5,68.9,68.5,65.5
20160613091500,470.4,97.3913,62,57.5,69.2,68.5,65.5
20160613093000,478.8,99.1304,62,57.5,69.2,68.5,65.5
20160613094500,470.4,97.3913,62,57.5,69.3,68.5,65.5
20160613100000,470.4,97.3913,62,57.5,69.3,68.5,65.5
20160613101500,478.8,99.1304,62,57.5,69.4,68.5,65.5
20160613103000,470.4,97.3913,62,57.5,69.5,68.5,65.5
20160613104500,478.8,99.1304,62,57.5,69.5,68.5,65.5
20160613110000,478.8,99.1304,60,57.5,69.6,68.5,65.5
20160613111500,478.8,99.1304,65,57.5,69.6,68.5,65.5
20160613113000,478.8,99.1304,65,57.5,69.6,68.5,65.5
20160613114500,478.8,99.1304,64,56.8,69.2,68.5,65.5
20160613120000,486.15,100.6522,62,56.8,69.0,68.5,65.5
20160613121500,478.8,99.1304,61,56.8,68.8,68.5,65.5
20160613123000,486.15,100.6522,61,56.8,68.7,68.5,65.5
20160613124500,478.8,99.1304,60,56.8,69.1,68.5,65.5
20160613130000,478.8,99.1304,60,56.8,69.2,68.5,65.5
20160613131500,478.8,99.1304,60,56.8,69.3,68.5,65.5
20160613133000,478.8,99.1304,60,56.8,69.3,68.5,65.5
20160613134500,478.8,99.1304,60,56.8,69.0,68.5,65.5
20160613140000,478.8,99.1304,60,57.5,69.1,68.5,65.5
20160613141500,478.8,99.1304,60,57.5,69.3,68.5,65.5
20160613143000,470.4,97.3913,60,57.5,69.7,68.5,65.5
20160613144500,470.4,97.3913,60,57.5,70.0,68.5,65.5
20160613150000,478.8,99.1304,60,57.5,70.2,68.5,65.5
20160613151500,470.4,97.3913,60,57.5,70.2,68.5,65.5
20160613153000,478.8,99.1304,60,57.5,70.0,68.5,65.5
20160613154500,478.8,99.1304,60,57.5,70.1,68.5,65.5
20160613160000,478.8,99.1304,60,57.5,70.3,68.5,65.5
20160613161500,478.8,99.1304,60,57.5,70.3,68.5,65.5
20160613163000,478.8,99.1304,60,57.5,70.5,68.5,65.5
20160613164500,478.8,99.1304,60,57.5,70.4,68.5,65.5
20160613170000,470.4,97.3913,60,57.5,70.5,68.5,65.5
20160613171500,470.4,97.3913,60,57.5,70.2,68.5,65.5
20160613173000,463.05,95.8696,60,57.5,69.6,68.5,65.5
20160613174500,470.4,97.3913,60,57.5,69.2,68.5,65.5
20160613180000,463.05,95.8696,60,57.5,69.0,68.5,65.5
20160613181500,463.05,95.8696,60,57.5,68.9,68.5,65.5
20160613183000,470.4,97.3913,60,57.5,68.8,68.5,65.5
20160613184500,463.05,95.8696,60,57.5,69.4,68.5,65.5
20160613190000,470.4,97.3913,63,57.5,69.7,68.5,65.5
20160613191500,470.4,97.3913,64,57.5,69.5,68.5,65.5
20160613193000,478.8,99.1304,62,57.5,69.4,68.5,65.5
20160613194500,486.15,100.6522,62,57.5,69.2,68.5,65.5
20160613200000,478.8,99.1304,62,57.5,69.1,68.5,65.5
20160613201500,486.15,100.6522,62,57.5,69.1,68.5,65.5
20160613203000,486.15,100.6522,62,57.5,68.9,68.5,65.5
20160613204500,486.15,100.6522,62,57.5,68.8,68.5,65.5
20160613210000,486.15,100.6522,62,57.5,68.9,68.5,65.5
20160613211500,486.15,100.6522,62,57.5,69.1,68.5,65.5
20160613213000,486.15,100.6522,62,57.5,69.2,68.5,65.5
20160613214500,478.8,99.1304,62,57.5,69.3,68.5,65.5
20160613220000,478.8,99.1304,62,57.5,68.9,68.5,65.5
20160613221500,478.8,99.1304,62,57.5,69.0,68.5,65.5
20160613223000,478.8,99.1304,62,57.5,69.1,68.5,65.5
20160613224500,478.8,99.1304,62,57.5,69.1,68.5,65.5
20160613230000,486.15,100.6522,62,57.5,69.2,68.5,65.5
20160613231500,486.15,100.6522,62,57.5,69.2,68.5,65.5
20160613233000,478.8,99.1304,62,57.5,68.9,68.5,65.5
20160613234500,478.8,99.1304,62,57.5,69.0,68.5,65.5
20160614000000,478.8,99.1304,62,57.5,68.8,68.5,65.5
20160614001500,486.15,100.6522,62,57.5,68.8,68.5,65.5
20160614003000,486.15,100.6522,62,57.5,68.9,68.5,65.5
20160614004500,493.5,102.1739,62,57.5,68.9,68.5,65.5
20160614010000,486.15,100.6522,62,56.8,68.9,68.5,65.5
20160614011500,478.8,99.1304,61,56.8,68.9,68.5,65.5
20160614013000,478.8,99.1304,60,56.8,68.7,68.5,65.5
20160614014500,470.4,97.3913,60,56.8,69.0,68.5,65.5
20160614020000,478.8,99.1304,60,56.8,68.9,68.5,65.5
20160614021500,478.8,99.1304,60,56.8,69.1,68.5,65.5
20160614023000,478.8,99.1304,60,56.8,69.2,68.5,65.5
20160614024500,470.4,97.3913,60,56.8,68.9,68.5,65.5
20160614030000,470.4,97.3913,60,56.8,68.7,68.5,65.5
20160614031500,470.4,97.3913,60,56.8,68.7,68.5,65.5
20160614033000,470.4,97.3913,60,56.8,69.0,68.5,65.5
20160614034500,470.4,97.3913,60,57.5,69.0,68.5,65.5
20160614040000,470.4,97.3913,60,57.5,69.2,68.5,65.5
20160614041500,463.05,95.8696,60,57.5,69.2,68.5,65.5
20160614043000,470.4,97.3913,60,57.5,69.2,68.5,65.5
20160614044500,470.4,97.3913,60,57.5,68.9,68.5,65.5
20160614050000,470.4,97.3913,60,57.5,68.7,68.5,65.5
20160614051500,250.95,51.9565,40,57.5,69.3,70.4,67.4
20160614053000,246.75,51.087,40,57.5,69.7,70.4,67.4
20160614054500,231.0,47.8261,39,57.5,70.0,70.4,67.4
20160614060000,231.0,47.8261,39,57.5,70.2,70.4,67.4
20160614061500,231.0,47.8261,39,57.5,70.4,70.4,67.4
20160614063000,231.0,47.8261,39,57.5,70.5,70.4,67.4
20160614064500,288.75,59.7826,47,57.5,71.0,70.4,67.4
20160614070000,328.65,68.0435,48,57.5,71.0,70.4,67.4
20160614071500,340.2,70.4348,48,57.5,70.7,70.4,67.4
20160614073000,340.2,70.4348,48,57.5,70.4,70.4,67.4
20160614074500,327.6,67.8261,47,57.5,70.1,70.4,67.4
20160614080000,280.35,58.0435,43,57.5,69.9,70.4,67.4
20160614081500,247.8,51.3043,40,57.5,69.9,70.4,67.4
20160614083000,214.2,44.3478,37,57.5,70.0,70.4,67.4
20160614084500,214.2,44.3478,37,57.5,70.0,70.4,67.4
20160614090000,194.25,40.2174,36,57.5,70.0,70.4,67.4
20160614091500,173.25,35.8696,34,57.5,70.0,70.4,67.4
20160614093000,164.85,34.1304,33,57.5,70.1,70.4,67.4
20160614094500,164.85,34.1304,33,57.5,70.1,70.4,67.4
20160614100000,162.75,33.6957,33,57.5,70.2,70.4,67.4
20160614101500,162.75,33.6957,33,57.5,70.2,70.4,67.4
20160614103000,164.85,34.1304,33,58.3,70.3,70.4,67.4
20160614104500,162.75,33.6957,33,58.3,70.4,70.4,67.4
20160614110000,162.75,33.6957,33,58.3,70.6,70.4,67.4
20160614111500,206.85,42.8261,37,58.3,70.9,70.4,67.4
20160614113000,265.65,55.0,42,58.3,71.0,70.4,67.4
20160614114500,292.95,60.6522,44,58.3,70.9,70.4,67.4
20160614120000,307.65,63.6957,45,58.3,70.8,70.4,67.4
20160614121500,360.15,74.5652,49,58.3,71.0,70.4,67.4
20160614123000,447.3,92.6087,58,58.3,71.1,70.4,67.4
20160614124500,455.7,94.3478,58,58.3,70.7,70.4,67.4
20160614130000,463.05,95.8696,59,57.6,70.9,70.4,67.4
20160614131500,470.4,97.3913,60,57.6,71.2,70.4,67.4
20160614133000,470.4,97.3913,60,57.6,71.3,70.4,67.4
20160614134500,463.05,95.8696,60,57.6,71.0,70.4,67.4
20160614140000,478.8,99.1304,60,57.6,70.8,70.4,67.4
20160614141500,470.4,97.3913,60,57.6,70.7,70.4,67.4
20160614143000,470.4,97.3913,59,57.6,70.7,70.4,67.4
20160614144500,463.05,95.8696,60,57.6,70.9,70.4,67.4
20160614150000,470.4,97.3913,60,57.6,71.0,70.4,67.4
20160614151500,470.4,97.3913,60,57.6,71.0,70.4,67.4
20160614153000,470.4,97.3913,60,57.6,71.2,70.4,67.4
20160614154500,470.4,97.3913,60,57.6,70.9,70.4,67.4
20160614160000,463.05,95.8696,60,57.6,71.0,70.4,67.4
20160614161500,470.4,97.3913,60,57.6,71.2,70.4,67.4
20160614163000,463.05,95.8696,60,57.6,71.3,70.4,67.4
20160614164500,470.4,97.3913,60,57.6,71.2,70.4,67.4
20160614170000,431.55,89.3478,57,57.6,70.4,70.4,67.4
20160614171500,431.55,89.3478,57,57.6,70.2,70.4,67.4
20160614173000,378.0,78.2609,52,57.6,69.9,70.4,67.4
20160614174500,351.75,72.8261,49,57.6,69.9,70.4,67.4
20160614180000,328.65,68.0435,46,57.6,70.0,70.4,67.4
20160614181500,310.8,64.3478,45,57.6,70.0,70.4,67.4
20160614183000,287.7,59.5652,43,57.6,70.0,70.4,67.4
20160614184500,287.7,59.5652,43,57.6,70.6,70.4,67.4
20160614190000,463.05,95.8696,60,57.6,71.0,69.5,66.5
20160614191500,463.05,95.8696,60,57.6,70.8,69.5,66.5
20160614193000,470.4,97.3913,61,57.6,70.7,69.5,66.5
20160614194500,470.4,97.3913,61,57.6,70.5,69.5,66.5
20160614200000,470.4,97.3913,61,57.6,70.5,69.5,66.5
20160614201500,478.8,99.1304,61,57.6,70.5,69.5,66.5
20160614203000,470.4,97.3913,61,57.6,70.5,69.5,66.5
20160614204500,478.8,99.1304,61,57.6,70.4,69.5,66.5
20160614210000,486.15,100.6522,61,57.6,70.4,69.5,66.5
20160614211500,478.8,99.1304,61,57.6,70.3,69.5,66.5
20160614213000,486.15,100.6522,61,57.6,70.4,69.5,66.5
20160614214500,478.8,99.1304,61,57.6,70.4,69.5,66.5
20160614220000,478.8,99.1304,61,57.6,70.3,69.5,66.5
20160614221500,478.8,99.1304,61,57.6,70.4,69.5,66.5
20160614223000,478.8,99.1304,61,57.6,70.3,69.5,66.5
20160614224500,478.8,99.1304,61,57.6,70.4,69.5,66.5
20160614230000,486.15,100.6522,61,57.6,70.2,69.5,66.5
20160614231500,478.8,99.1304,59,57.6,70.2,69.5,66.5
20160614233000,478.8,99.1304,59,57.6,70.2,69.5,66.5
20160614234500,470.4,97.3913,59,57.6,70.2,69.5,66.5
20160615000000,470.4,97.3913,59,57.6,70.2,69.5,66.5
20160615001500,463.05,95.8696,59,57.6,70.2,69.5,66.5
20160615003000,470.4,97.3913,59,57.6,70.3,69.5,66.5
20160615004500,470.4,97.3913,59,57.6,70.2,69.5,66.5
20160615010000,470.4,97.3913,59,57.6,70.0,69.5,66.5
20160615011500,470.4,97.3913,59,57.6,70.2,69.5,66.5
20160615013000,478.8,99.1304,59,57.6,70.2,69.5,66.5
20160615014500,470.4,97.3913,59,57.6,70.2,69.5,66.5
20160615020000,470.4,97.3913,59,57.6,70.2,69.5,66.5
20160615021500,470.4,97.3913,59,57.6,70.2,69.5,66.5
20160615023000,470.4,97.3913,59,57.6,70.2,69.5,66.5
20160615024500,478.8,99.1304,59,57.6,70.2,69.5,66.5
20160615030000,478.8,99.1304,59,57.6,70.0,69.5,66.5
20160615031500,470.4,97.3913,59,57.6,69.9,69.5,66.5
20160615033000,470.4,97.3913,59,57.6,69.9,69.5,66.5
20160615034500,470.4,97.3913,59,57.6,69.8,69.5,66.5
20160615040000,463.05,95.8696,60,57.6,69.8,69.5,66.5
20160615041500,463.05,95.8696,60,57.6,70.0,69.5,66.5
20160615043000,455.7,94.3478,61,57.6,70.0,69.5,66.5
20160615044500,463.05,95.8696,61,57.6,69.9,69.5,66.5
20160615050000,470.4,97.3913,61,57.6,69.8,69.5,66.5
20160615051500,463.05,95.8696,61,57.6,69.8,69.5,66.5
20160615053000,470.4,97.3913,62,57.6,69.8,69.5,66.5
20160615054500,478.8,99.1304,62,57.6,69.7,69.5,66.5
20160615060000,478.8,99.1304,62,57.6,69.9,69.5,66.5
20160615061500,478.8,99.1304,62,57.6,69.9,69.5,66.5
20160615063000,470.4,97.3913,62,57.6,69.8,69.5,66.5
20160615064500,470.4,97.3913,62,57.6,69.8,69.5,66.5
20160615070000,478.8,99.1304,62,57.6,70.0,69.5,66.5
20160615071500,478.8,99.1304,62,57.6,70.2,69.5,66.5
20160615073000,470.4,97.3913,62,57.6,70.2,69.5,66.5
20160615074500,470.4,97.3913,62,57.6,70.3,69.5,66.5
20160615080000,470.4,97.3913,62,57.6,70.3,69.5,66.5
20160615081500,493.5,102.1739,64,57.6,71.4,69.5,66.5
20160615083000,478.8,99.1304,63,57.6,70.9,69.5,66.5
20160615084500,478.8,99.1304,63,57.6,70.8,69.5,66.5
20160615090000,478.8,99.1304,63,57.6,70.5,69.5,66.5
20160615091500,478.8,99.1304,63,57.6,70.3,69.5,66.5
20160615093000,486.15,100.6522,63,57.6,70.5,68.0,63.7
20160615094500,478.8,99.1304,63,57.6,70.5,68.0,63.7
20160615100000,478.8,99.1304,63,57.6,70.2,68.0,63.7
20160615101500,486.15,100.6522,63,57.6,70.3,68.0,63.7
20160615103000,478.8,99.1304,63,57.6,70.1,68.0,63.7
20160615104500,478.8,99.1304,63,57.6,70.0,68.0,63.7
20160615110000,486.15,100.6522,63,57.6,69.6,68.0,63.7
20160615111500,478.8,99.1304,63,57.6,69.7,68.0,63.7
20160615113000,478.8,99.1304,63,57.6,69.5,68.0,63.7
20160615114500,478.8,99.1304,63,57.6,69.3,68.0,63.7
20160615120000,478.8,99.1304,63,57.6,69.3,68.0,63.7
20160615121500,493.5,102.1739,65,57.6,69.2,68.0,63.7
20160615123000,463.05,95.8696,64,56.0,69.6,68.0,63.7
20160615124500,478.8,99.1304,69,56.0,69.7,68.0,63.7
20160615130000,486.15,100.6522,70,56.0,69.8,68.0,63.7
20160615131500,493.5,102.1739,70,56.0,69.9,68.0,63.7
20160615133000,486.15,100.6522,69,56.0,69.3,68.0,63.7
20160615134500,463.05,95.8696,72,56.0,69.1,68.0,63.7
20160615140000,493.5,102.1739,3,56.0,68.9,68.0,63.7
20160615141500,0.0,0.0,16,56.0,69.4,68.0,63.7
20160615143000,387.45,80.2174,53,56.0,69.4,68.0,63.7
20160615144500,507.15,105.0,70,56.0,69.1,68.0,63.7
20160615150000,361.2,74.7826,70,56.0,68.9,68.0,63.7
20160615151500,380.1,78.6957,78,56.0,69.5,68.0,63.7
20160615153000,395.85,81.9565,62,56.0,69.9,68.0,63.7
20160615154500,0.0,0.0,46,57.1,69.6,68.0,63.7
20160615160000,493.5,102.1739,63,57.1,69.4,68.0,63.7
20160615161500,486.15,100.6522,60,56.0,68.9,68.0,63.7
20160615163000,500.85,103.6957,60,56.0,68.8,68.0,63.7
20160615164500,535.5,110.8696,74,56.0,68.6,68.0,63.7
20160615170000,500.85,103.6957,59,56.0,68.4,68.0,63.7
20160615171500,500.85,103.6957,57,56.0,68.3,68.0,63.7
20160615173000,486.15,100.6522,55,56.0,68.2,68.0,63.7
20160615174500,0.0,0.0,46,56.0,68.4,68.0,63.7
20160615180000,500.85,103.6957,71,57.2,68.9,68.0,63.7
20160615181500,486.15,100.6522,62,56.0,68.4,68.0,63.7
20160615183000,493.5,102.1739,66,56.0,68.3,68.0,63.7
20160615184500,486.15,100.6522,63,56.0,68.2,68.0,63.7
20160615190000,478.8,99.1304,61,56.0,68.2,68.0,63.7
20160615191500,478.8,99.1304,60,56.0,68.2,68.0,63.7
20160615193000,470.4,97.3913,60,56.0,68.1,68.0,63.7
20160615194500,360.15,74.5652,59,56.0,68.0,68.0,63.7
20160615200000,470.4,97.3913,58,56.0,67.9,68.0,63.7
20160615201500,478.8,99.1304,59,56.0,67.9,68.0,63.7
20160615203000,411.6,85.2174,63,56.0,67.9,68.0,63.7
20160615204500,478.8,99.1304,58,56.0,67.9,68.0,63.7
20160615210000,0.0,0.0,45,61.1,68.4,68.0,63.7
20160615211500,478.8,99.1304,59,56.4,68.5,68.0,63.7
20160615213000,455.7,94.3478,55,55.6,68.2,68.0,63.7
20160615214500,463.05,95.8696,57,55.6,68.2,68.0,63.7
20160615220000,392.7,81.3044,66,55.6,68.1,68.0,63.7
20160615221500,470.4,97.3913,56,55.6,68.1,68.0,63.7
20160615223000,455.7,94.3478,54,55.6,68.1,68.0,63.7
20160615224500,455.7,94.3478,52,55.6,67.9,68.0,63.7
20160615230000,455.7,94.3478,51,55.6,67.9,68.0,63.7
20160615231500,463.05,95.8696,52,55.6,67.9,68.0,63.7
20160615233000,455.7,94.3478,53,55.6,67.8,68.0,63.7
20160615234500,463.05,95.8696,54,55.6,67.8,68.0,63.7
20160616000000,455.7,94.3478,52,55.6,67.8,68.0,63.7
20160616001500,439.95,91.087,49,55.7,67.7,68.0,63.7
20160616003000,439.95,91.087,49,55.7,67.8,68.0,63.7
20160616004500,439.95,91.087,49,55.7,67.7,68.0,63.7
20160616010000,413.7,85.6522,47,55.7,67.7,68.0,63.7
20160616011500,413.7,85.6522,47,55.7,67.7,68.0,63.7
20160616013000,413.7,85.6522,47,55.7,67.8,68.0,63.7
20160616014500,405.3,83.913,47,55.7,67.8,68.0,63.7
20160616020000,405.3,83.913,47,55.7,67.8,68.0,63.7
20160616021500,405.3,83.913,47,55.7,67.8,68.0,63.7
20160616023000,413.7,85.6522,46,55.7,67.7,68.0,63.7
20160616024500,395.85,81.9565,44,55.7,67.7,68.0,63.7
20160616030000,387.45,80.2174,43,55.1,67.7,68.0,63.7
20160616031500,369.6,76.5217,41,55.1,67.7,68.0,63.7
20160616033000,363.3,75.2174,41,55.1,67.7,68.0,63.7
20160616034500,355.95,73.6957,40,55.1,67.7,68.0,63.7
20160616040000,348.6,72.1739,40,55.1,67.8,68.0,63.7
20160616041500,348.6,72.1739,40,55.1,67.8,68.0,63.7
20160616043000,348.6,72.1739,40,55.1,67.8,68.0,63.7
20160616044500,348.6,72.1739,40,55.1,67.8,68.0,63.7
20160616050000,348.6,72.1739,40,55.1,67.8,68.0,63.7
20160616051500,348.6,72.1739,40,55.1,67.8,68.0,63.7
20160616053000,348.6,72.1739,40,55.1,67.9,68.0,63.7
20160616054500,348.6,72.1739,40,55.1,67.9,68.0,63.7
20160616060000,348.6,72.1739,40,55.1,67.8,68.0,63.7
20160616061500,348.6,72.1739,40,55.1,67.8,68.0,63.7
20160616063000,352.8,73.0435,40,55.1,67.9,68.0,63.7
20160616064500,352.8,73.0435,40,55.1,67.9,68.0,63.7
20160616070000,352.8,73.0435,40,55.1,67.9,68.0,63.7
20160616071500,334.95,69.3478,40,55.9,67.9,68.0,63.7
20160616073000,330.75,68.4783,40,55.9,67.9,68.0,63.7
20160616074500,342.3,70.8696,41,55.9,68.1,68.0,63.7
20160616080000,363.3,75.2174,44,55.9,68.3,68.0,63.7
20160616081500,413.7,85.6522,50,55.9,68.4,68.0,63.7
20160616083000,455.7,94.3478,59,55.9,68.7,68.0,63.7
20160616084500,463.05,95.8696,60,55.9,68.8,68.0,63.7
20160616090000,470.4,97.3913,60,55.9,68.8,68.0,63.7
20160616091500,470.4,97.3913,60,55.9,68.9,68.0,63.7
20160616093000,470.4,97.3913,60,55.9,69.0,68.0,63.7
20160616094500,470.4,97.3913,60,55.9,69.1,68.0,63.7
20160616100000,478.8,99.1304,60,55.9,69.1,68.0,63.7
20160616101500,470.4,97.3913,60,55.9,69.3,68.0,63.7
20160616103000,470.4,97.3913,60,55.9,69.2,68.0,63.7
20160616104500,478.8,99.1304,60,55.9,68.9,68.0,63.7
20160616110000,470.4,97.3913,60,55.9,68.9,68.0,63.7
20160616111500,478.8,99.1304,60,55.9,69.4,68.0,63.7
20160616113000,470.4,97.3913,60,55.9,69.4,68.0,63.7
20160616114500,478.8,99.1304,60,55.9,69.9,68.0,63.7
20160616120000,478.8,99.1304,60,55.2,69.6,68.0,63.7
20160616121500,478.8,99.1304,60,55.2,69.3,68.0,63.7
20160616123000,478.8,99.1304,60,55.2,69.2,68.0,63.7
20160616124500,478.8,99.1304,60,55.2,69.1,68.0,63.7
20160616130000,478.8,99.1304,60,55.2,69.2,68.0,63.7
20160616131500,478.8,99.1304,60,55.2,69.3,68.0,63.7
20160616133000,493.5,102.1739,65,55.9,69.3,68.0,63.7
20160616134500,493.5,102.1739,65,55.9,69.1,68.0,63.7
20160616140000,493.5,102.1739,65,55.9,69.1,68.0,63.7
20160616141500,486.15,100.6522,64,55.9,69.0,68.0,63.7
20160616143000,486.15,100.6522,64,55.9,69.3,68.0,63.7
20160616144500,486.15,100.6522,63,55.9,69.5,68.0,63.7
20160616150000,478.8,99.1304,63,55.9,69.6,68.0,63.7
20160616151500,478.8,99.1304,63,55.9,69.6,68.0,63.7
20160616153000,478.8,99.1304,63,55.9,69.7,68.0,63.7
20160616154500,478.8,99.1304,63,55.9,69.7,68.0,63.7
20160616160000,486.15,100.6522,63,55.9,69.8,68.0,63.7
20160616161500,486.15,100.6522,63,55.9,70.0,68.0,63.7
20160616163000,478.8,99.1304,63,55.9,70.4,68.0,63.7
20160616164500,486.15,100.6522,63,55.9,70.1,68.0,63.7
20160616170000,486.15,100.6522,63,55.9,70.3,68.0,63.7
20160616171500,478.8,99.1304,63,55.9,70.0,68.0,63.7
20160616173000,478.8,99.1304,62,55.9,69.2,68.0,63.7
20160616174500,486.15,100.6522,62,55.9,68.9,68.0,63.7
20160616180000,486.15,100.6522,62,55.9,68.6,68.0,63.7
20160616181500,478.8,99.1304,62,55.9,68.4,68.0,63.7
20160616183000,478.8,99.1304,62,55.9,68.4,68.0,63.7
20160616184500,478.8,99.1304,62,55.9,68.3,68.0,63.7
20160616190000,478.8,99.1304,62,55.9,68.7,68.0,63.7
20160616191500,470.4,97.3913,62,55.9,68.9,68.0,63.7
20160616193000,478.8,99.1304,62,55.9,68.9,68.0,63.7
20160616194500,478.8,99.1304,62,55.9,68.7,68.0,63.7
20160616200000,478.8,99.1304,62,55.9,68.5,68.0,63.7
20160616201500,478.8,99.1304,62,55.9,68.4,68.0,63.7
20160616203000,478.8,99.1304,62,55.9,68.3,68.0,63.7
20160616204500,470.4,97.3913,62,55.2,68.2,68.0,63.7
20160616210000,478.8,99.1304,62,55.2,68.2,68.0,63.7
20160616211500,478.8,99.1304,62,55.2,68.1,68.0,63.7
20160616213000,478.8,99.1304,60,55.2,68.0,68.0,63.7
20160616214500,478.8,99.1304,60,55.2,68.1,68.0,63.7
20160616220000,478.8,99.1304,59,55.2,68.1,68.0,63.7
20160616221500,478.8,99.1304,57,55.2,67.9,68.0,63.7
20160616223000,478.8,99.1304,57,55.2,67.9,68.0,63.7
20160616224500,478.8,99.1304,57,55.2,67.9,68.0,63.7
20160616230000,478.8,99.1304,57,55.2,67.9,68.0,63.7
20160616231500,478.8,99.1304,57,55.2,68.1,68.0,63.7
20160616233000,478.8,99.1304,57,55.2,68.4,68.0,63.7
20160616234500,478.8,99.1304,57,55.2,68.1,68.0,63.7
20160617000000,470.4,97.3913,57,55.2,67.9,68.0,63.7
20160617001500,478.8,99.1304,57,55.2,67.9,68.0,63.7
20160617003000,478.8,99.1304,57,55.2,67.9,68.0,63.7
20160617004500,463.05,95.8696,57,55.2,67.9,68.0,63.7
20160617010000,455.7,94.3478,58,55.2,67.9,68.0,63.7
20160617011500,455.7,94.3478,60,55.9,67.9,68.0,63.7
20160617013000,455.7,94.3478,61,55.9,67.9,68.0,63.7
20160617014500,455.7,94.3478,61,55.9,67.9,68.0,63.7
20160617020000,463.05,95.8696,61,55.9,68.0,68.0,63.7
20160617021500,463.05,95.8696,61,55.9,67.9,68.0,63.7
20160617023000,463.05,95.8696,61,55.9,67.9,68.0,63.7
20160617024500,463.05,95.8696,61,55.9,67.9,68.0,63.7
20160617030000,463.05,95.8696,61,55.9,67.8,68.0,63.7
20160617031500,455.7,94.3478,61,55.9,67.8,68.0,63.7
20160617033000,455.7,94.3478,61,55.9,67.8,68.0,63.7
20160617034500,455.7,94.3478,61,55.9,67.8,68.0,63.7
20160617040000,455.7,94.3478,61,55.9,67.7,68.0,63.7
20160617041500,463.05,95.8696,61,55.9,67.7,68.0,63.7
20160617043000,455.7,94.3478,59,55.9,67.7,68.0,63.7
20160617044500,447.3,92.6087,58,55.9,67.7,68.0,63.7
20160617050000,439.95,91.087,58,55.9,67.7,68.0,63.7
20160617051500,413.7,85.6522,55,55.9,67.7,68.0,63.7
20160617053000,413.7,85.6522,53,55.9,67.7,68.0,63.7
20160617054500,405.3,83.913,53,55.9,67.8,68.0,63.7
20160617060000,413.7,85.6522,53,55.9,67.8,68.0,63.7
20160617061500,405.3,83.913,53,55.9,67.9,68.0,63.7
20160617063000,405.3,83.913,53,55.9,67.9,68.0,63.7
20160617064500,463.05,95.8696,60,55.9,68.7,68.0,63.7
20160617070000,478.8,99.1304,63,55.9,68.7,68.0,63.7
20160617071500,478.8,99.1304,63,55.9,68.5,68.0,63.7
20160617073000,470.4,97.3913,61,55.9,68.2,68.0,63.7
20160617074500,463.05,95.8696,61,55.9,67.9,68.0,63.7
20160617080000,455.7,94.3478,59,55.9,67.9,68.0,63.7
20160617081500,447.3,92.6087,59,55.9,67.8,68.0,63.7
20160617083000,455.7,94.3478,59,55.9,67.8,68.0,63.7
20160617084500,455.7,94.3478,59,55.2,67.7,68.0,63.7
20160617090000,447.3,92.6087,58,55.2,67.7,68.0,63.7
20160617091500,413.7,85.6522,54,55.2,67.7,68.0,63.7
20160617093000,405.3,83.913,53,55.2,67.9,68.0,63.7
20160617094500,413.7,85.6522,53,55.2,68.2,68.0,63.7
20160617100000,463.05,95.8696,59,55.2,68.4,68.0,63.7
20160617101500,463.05,95.8696,59,55.2,68.4,68.0,63.7
20160617103000,463.05,95.8696,59,55.2,68.6,68.0,63.7
20160617104500,470.4,97.3913,59,55.2,68.8,68.0,63.7
20160617110000,470.4,97.3913,59,55.2,68.4,68.0,63.7
20160617111500,455.7,94.3478,57,55.2,68.3,68.0,63.7
20160617113000,470.4,97.3913,58,55.9,68.7,68.0,63.7
20160617114500,470.4,97.3913,58,55.9,68.3,68.0,63.7
20160617120000,470.4,97.3913,58,55.9,68.1,68.0,63.7
20160617121500,463.05,95.8696,58,55.9,67.9,68.0,63.7
20160617123000,455.7,94.3478,58,55.9,68.1,68.0,63.7
20160617124500,455.7,94.3478,58,55.9,67.9,68.0,63.7
20160617130000,463.05,95.8696,58,55.9,67.8,68.0,63.7
20160617131500,455.7,94.3478,57,55.9,67.7,68.0,63.7
20160617133000,439.95,91.087,55,55.9,67.8,68.0,63.7
20160617134500,439.95,91.087,55,55.9,67.9,68.0,63.7
20160617140000,447.3,92.6087,55,55.9,67.9,68.0,63.7
20160617141500,439.95,91.087,55,55.9,67.9,68.0,63.7
20160617143000,439.95,91.087,55,55.9,68.3,68.0,63.7
20160617144500,463.05,95.8696,58,55.9,68.7,68.0,63.7
20160617150000,470.4,97.3913,58,55.9,68.7,68.0,63.7
20160617151500,463.05,95.8696,58,55.9,69.0,68.0,63.7
20160617153000,463.05,95.8696,58,55.9,69.2,68.0,63.7
20160617154500,463.05,95.8696,58,55.9,69.3,68.0,63.7
20160617160000,470.4,97.3913,58,55.9,69.6,68.0,63.7
20160617161500,470.4,97.3913,58,55.9,69.7,68.0,63.7
20160617163000,470.4,97.3913,58,55.9,69.8,68.0,63.7
20160617164500,470.4,97.3913,58,55.9,69.8,68.0,63.7
20160617170000,470.4,97.3913,58,55.9,69.4,68.0,63.7
20160617171500,470.4,97.3913,58,55.9,69.1,68.0,63.7
20160617173000,478.8,99.1304,58,55.9,68.7,68.0,63.7
20160617174500,478.8,99.1304,58,55.9,68.6,68.0,63.7
20160617180000,478.8,99.1304,58,55.9,68.4,68.0,63.7
20160617181500,470.4,97.3913,58,55.9,68.3,68.0,63.7
20160617183000,470.4,97.3913,58,55.9,68.6,68.0,63.7
20160617184500,478.8,99.1304,58,55.9,69.1,68.0,63.7
20160617190000,478.8,99.1304,58,55.9,69.6,68.0,64.2
20160617191500,478.8,99.1304,58,55.9,69.7,68.0,64.2
20160617193000,470.4,97.3913,58,55.9,69.4,68.0,64.2
20160617194500,470.4,97.3913,58,55.9,69.8,68.0,64.2
20160617200000,470.4,97.3913,58,55.9,69.7,68.0,64.2
20160617201500,478.8,99.1304,58,55.2,69.4,68.0,64.2
20160617203000,470.4,97.3913,58,55.2,69.3,68.0,64.2
20160617204500,470.4,97.3913,58,55.2,69.6,68.0,64.2
20160617210000,470.4,97.3913,58,55.2,69.6,68.0,64.2
20160617211500,470.4,97.3913,57,55.2,69.6,68.0,64.2
20160617213000,470.4,97.3913,57,55.2,69.4,68.0,64.2
20160617214500,463.05,95.8696,57,55.2,69.3,68.0,64.2
20160617220000,463.05,95.8696,58,55.2,69.3,68.0,64.2
20160617221500,470.4,97.3913,59,55.2,69.4,68.0,64.2
20160617223000,470.4,97.3913,59,55.2,69.6,68.0,64.2
20160617224500,463.05,95.8696,59,55.2,69.4,68.0,64.2
20160617230000,463.05,95.8696,59,55.2,69.3,68.0,64.2
20160617231500,463.05,95.8696,59,55.2,69.3,68.0,64.2
20160617233000,463.05,95.8696,59,55.2,69.2,68.0,64.2
20160617234500,463.05,95.8696,60,55.2,69.2,68.0,64.2
20160618000000,463.05,95.8696,60,55.2,69.1,68.0,64.2
20160618001500,463.05,95.8696,60,55.2,69.1,68.0,64.2
20160618003000,470.4,97.3913,60,55.2,69.1,68.0,64.2
20160618004500,463.05,95.8696,60,55.2,68.9,68.0,64.2
20160618010000,463.05,95.8696,60,55.2,68.9,68.0,64.2
20160618011500,463.05,95.8696,60,55.2,69.1,68.0,64.2
20160618013000,470.4,97.3913,60,55.2,69.1,68.0,64.2
20160618014500,463.05,95.8696,60,55.2,69.2,68.0,64.2
20160618020000,463.05,95.8696,60,55.2,69.1,68.0,64.2
20160618021500,470.4,97.3913,60,55.2,68.9,68.0,64.2
20160618023000,470.4,97.3913,60,55.2,68.8,68.0,64.2
20160618024500,470.4,97.3913,60,55.2,68.8,68.0,64.2
20160618030000,463.05,95.8696,60,55.2,68.8,68.0,64.2
20160618031500,470.4,97.3913,60,55.2,69.0,68.0,64.2
20160618033000,470.4,97.3913,62,55.2,69.1,68.0,64.9
20160618034500,360.15,74.5652,48,55.8,69.2,69.4,66.4
20160618040000,360.15,74.5652,48,55.8,69.2,69.4,66.4
20160618041500,360.15,74.5652,48,55.8,69.1,69.4,66.4
20160618043000,337.05,69.7826,46,55.8,69.1,69.4,66.4
20160618044500,337.05,69.7826,46,55.8,69.3,69.4,66.4
20160618050000,337.05,69.7826,46,55.8,69.3,69.4,66.4
20160618051500,344.4,71.3043,46,55.8,69.4,69.4,66.4
20160618053000,348.6,72.1739,46,55.8,69.4,69.4,66.4
20160618054500,348.6,72.1739,46,55.8,69.4,69.4,66.4
20160618060000,348.6,72.1739,46,55.8,69.6,69.4,66.4
20160618061500,348.6,72.1739,46,55.8,69.7,69.4,66.4
20160618063000,360.15,74.5652,47,55.8,69.8,69.4,66.4
20160618064500,395.85,81.9565,51,55.8,69.8,69.4,66.4
20160618070000,413.7,85.6522,55,55.8,69.6,69.4,66.4
20160618071500,423.15,87.6087,55,55.8,69.6,69.4,66.4
20160618073000,413.7,85.6522,55,55.8,69.2,69.4,66.4
20160618074500,372.75,77.1739,50,55.8,68.9,69.4,66.4
20160618080000,321.3,66.5217,44,55.8,68.9,69.4,66.4
20160618081500,292.95,60.6522,41,55.8,68.9,69.4,66.4
20160618083000,265.65,55.0,38,55.8,68.9,69.4,66.4
20160618084500,259.35,53.6957,37,55.8,69.0,69.4,66.4
20160618090000,233.1,48.2609,35,55.8,69.1,69.4,66.4
20160618091500,233.1,48.2609,35,55.8,69.1,69.4,66.4
20160618093000,237.3,49.1304,35,55.8,69.1,69.4,66.4
20160618094500,221.55,45.8696,34,55.8,69.1,69.4,66.4
20160618100000,225.75,46.7391,34,55.8,69.1,69.4,66.4
20160618101500,213.15,44.1304,32,55.8,69.1,69.4,66.4
20160618103000,205.8,42.6087,32,55.8,69.2,69.4,66.4
20160618104500,205.8,42.6087,32,55.8,69.2,69.4,66.4
20160618110000,205.8,42.6087,32,55.8,69.2,69.4,66.4
20160618111500,0.0,0.0,0,59.5,69.6,71.3,68.3
20160618113000,0.0,0.0,0,62.8,70.0,71.3,68.3
20160618114500,0.0,0.0,0,64.4,70.2,71.3,68.3
20160618120000,0.0,0.0,0,64.4,70.4,71.3,68.3
20160618121500,0.0,0.0,0,65.4,70.6,71.3,68.3
20160618123000,0.0,0.0,1,65.4,71.0,71.3,68.3
20160618124500,0.0,0.0,2,66.3,71.2,71.3,68.3
20160618130000,0.0,0.0,2,66.3,71.5,71.3,68.3
20160618131500,0.0,0.0,2,66.3,71.4,71.3,68.3
20160618133000,0.0,0.0,3,66.3,71.6,71.3,68.3
20160618134500,0.0,0.0,6,66.3,71.7,71.3,68.3
20160618140000,0.0,0.0,9,64.9,71.7,71.3,68.3
20160618141500,152.25,31.5217,28,56.4,71.9,71.3,68.3
20160618143000,152.25,31.5217,28,56.4,71.6,71.3,68.3
20160618144500,149.1,30.8696,28,56.4,71.5,71.3,68.3
20160618150000,149.1,30.8696,28,56.4,71.4,71.3,68.3
20160618151500,152.25,31.5217,28,56.4,71.3,71.3,68.3
20160618153000,149.1,30.8696,28,56.4,71.2,71.3,68.3
20160618154500,149.1,30.8696,28,56.4,71.2,71.3,68.3
20160618160000,152.25,31.5217,28,56.4,71.0,71.3,68.3
20160618161500,152.25,31.5217,28,56.4,71.0,71.3,68.3
20160618163000,131.25,27.1739,26,56.4,70.9,71.3,68.3
20160618164500,119.7,24.7826,25,56.4,70.9,71.3,68.3
20160618170000,92.4,19.1304,23,56.4,71.0,71.3,68.3
20160618171500,92.4,19.1304,24,56.4,71.1,71.3,68.3
20160618173000,92.4,19.1304,24,56.4,71.1,71.3,68.3
20160618174500,92.4,19.1304,24,56.4,71.1,71.3,68.3
20160618180000,88.2,18.2609,24,56.4,71.2,71.3,68.3
20160618181500,88.2,18.2609,24,56.4,71.2,71.3,68.3
20160618183000,92.4,19.1304,24,56.4,71.5,71.3,68.3
20160618184500,396.9,82.1739,52,55.6,71.7,69.8,66.8
20160618190000,463.05,95.8696,61,55.6,71.1,69.8,66.8
20160618191500,463.05,95.8696,62,55.6,70.7,69.8,66.8
20160618193000,470.4,97.3913,62,55.6,70.6,69.7,66.7
20160618194500,470.4,97.3913,62,55.6,70.5,69.8,66.8
20160618200000,470.4,97.3913,62,55.6,70.4,69.7,66.7
20160618201500,470.4,97.3913,62,55.6,70.2,69.7,66.7
20160618203000,463.05,95.8696,60,55.6,70.0,69.8,66.8
20160618204500,463.05,95.8696,62,55.6,70.2,68.5,65.5
20160618210000,463.05,95.8696,62,55.0,70.2,68.5,65.5
20160618211500,463.05,95.8696,62,55.0,69.8,68.5,65.5
20160618213000,470.4,97.3913,62,55.0,69.7,68.5,65.5
20160618214500,463.05,95.8696,62,55.0,69.6,68.5,65.5
20160618220000,486.15,100.6522,58,55.0,69.7,68.5,65.5
20160618221500,486.15,100.6522,58,55.0,69.7,68.5,65.5
20160618223000,486.15,100.6522,58,55.0,69.6,68.5,65.5
20160618224500,463.05,95.8696,58,55.0,69.4,68.5,65.5
20160618230000,439.95,91.087,55,55.0,69.6,69.4,66.4
20160618231500,431.55,89.3478,55,55.0,69.7,69.4,66.4
20160618233000,431.55,89.3478,55,55.0,69.7,69.4,66.4
20160618234500,455.7,94.3478,57,55.0,69.7,69.4,66.4
20160619000000,455.7,94.3478,57,55.0,69.4,69.4,66.4
20160619001500,455.7,94.3478,57,55.0,69.4,69.4,66.4
20160619003000,455.7,94.3478,57,55.0,69.5,69.4,66.4
20160619004500,455.7,94.3478,57,55.0,69.6,69.4,66.4
20160619010000,447.3,92.6087,57,55.0,69.4,69.4,66.4
20160619011500,447.3,92.6087,57,55.0,69.5,69.4,66.4
20160619013000,447.3,92.6087,57,55.0,69.6,69.4,66.4
20160619014500,455.7,94.3478,57,55.0,69.3,69.4,66.4
20160619020000,463.05,95.8696,57,55.0,69.2,69.4,66.4
20160619021500,455.7,94.3478,56,55.0,69.1,69.4,66.4
20160619023000,447.3,92.6087,55,55.0,69.2,69.4,66.4
20160619024500,447.3,92.6087,55,55.0,69.3,69.4,66.4
20160619030000,455.7,94.3478,55,55.0,69.3,69.4,66.4
20160619031500,455.7,94.3478,55,55.0,69.4,69.4,66.4
20160619033000,439.95,91.087,53,55.0,69.1,69.4,66.4
20160619034500,439.95,91.087,53,55.0,69.2,69.4,66.4
20160619040000,431.55,89.3478,53,55.0,69.2,69.4,66.4
20160619041500,439.95,91.087,53,55.0,69.2,69.4,66.4
20160619043000,431.55,89.3478,53,55.0,69.2,69.4,66.4
20160619044500,405.3,83.913,50,55.0,69.1,69.4,66.4
20160619050000,405.3,83.913,50,55.0,69.1,69.4,66.4
20160619051500,405.3,83.913,50,55.0,69.1,69.4,66.4
20160619053000,405.3,83.913,50,55.0,69.1,69.4,66.4
20160619054500,395.85,81.9565,49,55.0,69.0,69.4,66.4
20160619060000,368.55,76.3043,46,55.0,69.1,69.4,66.4
20160619061500,368.55,76.3043,46,55.0,69.2,69.4,66.4
20160619063000,368.55,76.3043,46,55.0,69.5,69.4,66.4
20160619064500,368.55,76.3043,46,55.0,69.3,69.4,66.4
20160619070000,368.55,76.3043,46,55.0,69.2,69.4,66.4
20160619071500,368.55,76.3043,46,55.0,69.2,69.4,66.4
20160619073000,368.55,76.3043,46,55.0,69.0,69.4,66.4
20160619074500,305.55,63.2609,40,55.9,68.9,69.4,66.4
20160619080000,287.7,59.5652,39,55.9,68.9,69.4,66.4
20160619081500,254.1,52.6087,36,55.9,68.9,69.4,66.4
20160619083000,219.45,45.4348,33,55.9,69.0,69.4,66.4
20160619084500,216.3,44.7826,33,55.9,69.1,69.4,66.4
20160619090000,213.15,44.1304,33,55.9,69.1,69.4,66.4
20160619091500,218.4,45.2174,33,55.9,69.1,69.4,66.4
20160619093000,208.95,43.2609,33,55.9,69.1,69.4,66.4
20160619094500,206.85,42.8261,33,55.9,69.1,69.4,66.4
20160619100000,200.55,41.5217,32,55.9,69.2,69.4,66.4
20160619101500,196.35,40.6522,32,55.9,69.2,69.4,66.4
20160619103000,196.35,40.6522,32,55.9,69.2,69.4,66.4
20160619104500,198.45,41.087,32,55.9,69.2,69.4,66.4
20160619110000,198.45,41.087,32,55.9,69.3,69.4,66.4
20160619111500,196.35,40.6522,32,55.9,69.3,69.4,66.4
20160619113000,200.55,41.5217,32,55.9,69.3,69.4,66.4
20160619114500,202.65,41.9565,32,55.9,69.3,69.4,66.4
20160619120000,202.65,41.9565,32,55.9,69.4,69.4,66.4
20160619121500,205.8,42.6087,32,55.9,69.6,69.4,66.4
20160619123000,198.45,41.087,32,55.9,69.6,69.4,66.4
20160619124500,205.8,42.6087,33,55.9,69.8,69.4,66.4
20160619130000,256.2,53.0435,37,55.9,69.9,69.4,66.4
20160619131500,277.2,57.3913,39,55.9,69.8,69.4,66.4
20160619133000,300.3,62.1739,41,55.9,69.8,69.4,66.4
20160619134500,331.8,68.6956,44,55.9,69.8,69.4,66.4
20160619140000,331.8,68.6956,44,55.9,69.4,69.4,66.4
20160619141500,331.8,68.6956,44,55.9,69.2,69.4,66.4
20160619143000,331.8,68.6956,44,55.9,69.1,69.4,66.4
20160619144500,331.8,68.6956,43,55.9,69.1,69.4,66.4
20160619150000,324.45,67.1739,43,55.9,69.1,69.4,66.4
20160619151500,319.2,66.087,42,55.9,69.1,69.4,66.4
20160619153000,306.6,63.4783,42,55.9,69.1,69.4,66.4
20160619154500,295.05,61.087,41,55.9,69.1,69.4,66.4
20160619160000,295.05,61.087,41,56.6,69.2,69.4,66.4
20160619161500,295.05,61.087,41,56.0,69.4,69.4,66.4
20160619163000,289.8,60.0,41,56.0,69.6,69.4,66.4
20160619164500,289.8,60.0,41,56.0,69.4,69.4,66.4
20160619170000,289.8,60.0,41,56.0,69.4,69.4,66.4
20160619171500,289.8,60.0,41,56.0,69.3,69.4,66.4
20160619173000,292.95,60.6522,41,56.0,69.3,69.4,66.4
20160619174500,292.95,60.6522,41,56.0,69.2,69.4,66.4
20160619180000,289.8,60.0,41,56.0,69.2,69.4,66.4
20160619181500,289.8,60.0,41,56.0,69.2,69.4,66.4
20160619183000,289.8,60.0,41,56.0,69.2,69.4,66.4
20160619184500,289.8,60.0,41,56.0,69.2,69.4,66.4
20160619190000,289.8,60.0,41,56.0,69.5,69.4,66.4
20160619191500,342.3,70.8696,46,56.0,70.0,69.4,66.4
20160619193000,413.7,85.6522,54,56.0,70.1,69.4,66.4
20160619194500,423.15,87.6087,56,56.0,69.6,69.4,66.4
20160619200000,423.15,87.6087,55,56.0,69.3,69.4,66.4
20160619201500,413.7,85.6522,55,56.0,69.2,69.4,66.4
20160619203000,413.7,85.6522,55,56.0,69.1,69.4,66.4
20160619204500,387.45,80.2174,52,56.0,69.0,69.4,66.4
20160619210000,379.05,78.4783,50,56.0,69.1,69.4,66.4
20160619211500,379.05,78.4783,50,56.0,69.1,69.4,66.4
20160619213000,358.05,74.1304,48,56.0,69.1,69.4,66.4
20160619214500,358.05,74.1304,48,56.0,69.1,69.4,66.4
20160619220000,358.05,74.1304,48,56.0,69.1,69.4,66.4
20160619221500,346.5,71.7391,46,56.0,69.1,69.4,66.4
20160619223000,341.25,70.6522,45,56.0,69.1,69.4,66.4
20160619224500,341.25,70.6522,44,56.0,69.2,69.4,66.4
20160619230000,341.25,70.6522,44,55.2,69.2,69.4,66.4
20160619231500,346.5,71.7391,44,55.2,69.2,69.4,66.4
20160619233000,341.25,70.6522,44,55.2,69.2,69.4,66.4
20160619234500,341.25,70.6522,44,55.2,69.2,69.4,66.4
20160620000000,341.25,70.6522,44,55.2,69.2,69.4,66.4
20160620001500,341.25,70.6522,44,55.2,69.2,69.4,66.4
20160620003000,337.05,69.7826,44,55.2,69.2,69.4,66.4
20160620004500,337.05,69.7826,44,55.2,69.1,69.4,66.4
20160620010000,337.05,69.7826,44,55.2,69.1,69.4,66.4
20160620011500,325.5,67.3913,43,55.2,69.1,69.4,66.4
20160620013000,325.5,67.3913,43,55.2,69.1,69.4,66.4
20160620014500,321.3,66.5217,43,55.2,69.1,69.4,66.4
20160620020000,321.3,66.5217,43,55.2,69.1,69.4,66.4
20160620021500,321.3,66.5217,43,55.2,69.1,69.4,66.4
20160620023000,321.3,66.5217,43,55.2,69.2,69.4,66.4
20160620024500,321.3,66.5217,43,55.2,69.1,69.4,66.4
20160620030000,321.3,66.5217,43,55.2,69.1,69.4,66.4
20160620031500,307.65,63.6957,42,55.2,69.1,69.4,66.4
20160620033000,307.65,63.6957,42,55.2,69.2,69.4,66.4
20160620034500,307.65,63.6957,42,55.2,69.2,69.4,66.4
20160620040000,307.65,63.6957,42,55.9,69.2,69.4,66.4
20160620041500,303.45,62.8261,42,55.9,69.2,69.4,66.4
20160620043000,303.45,62.8261,42,55.9,69.2,69.4,66.4
20160620044500,303.45,62.8261,42,55.9,69.2,69.4,66.4
20160620050000,303.45,62.8261,42,55.9,69.2,69.4,66.4
20160620051500,303.45,62.8261,42,55.9,69.2,69.4,66.4
20160620053000,303.45,62.8261,42,55.9,69.2,69.4,66.4
20160620054500,300.3,62.1739,42,55.9,69.2,69.4,66.4
20160620060000,305.55,63.2609,42,55.9,69.2,69.4,66.4
20160620061500,298.2,61.7391,42,55.9,69.2,69.4,66.4
20160620063000,303.45,62.8261,42,55.9,69.2,69.4,66.4
20160620064500,303.45,62.8261,42,55.9,69.7,69.4,66.4
20160620070000,363.3,75.2174,48,55.9,69.9,69.4,66.4
20160620071500,363.3,75.2174,48,55.9,69.7,69.4,66.4
20160620073000,363.3,75.2174,48,55.9,69.6,69.4,66.4
20160620074500,363.3,75.2174,50,55.9,69.4,69.4,66.4
20160620080000,363.3,75.2174,50,55.9,69.3,69.4,66.4
20160620081500,370.65,76.7391,50,55.9,69.4,69.4,66.4
20160620083000,370.65,76.7391,50,55.9,69.3,69.4,66.4
20160620084500,370.65,76.7391,50,55.9,69.5,69.4,66.4
20160620090000,370.65,76.7391,50,55.9,69.2,69.4,66.4
20160620091500,363.3,75.2174,49,55.9,69.2,69.4,66.4
20160620093000,359.1,74.3478,49,55.9,69.1,69.4,66.4
20160620094500,350.7,72.6087,48,55.9,69.1,69.4,66.4
20160620100000,350.7,72.6087,48,55.9,69.1,69.4,66.4
20160620101500,321.3,66.5217,44,55.9,69.1,69.4,66.4
20160620103000,321.3,66.5217,44,55.9,69.1,69.4,66.4
20160620104500,321.3,66.5217,44,55.9,69.1,69.4,66.4
20160620110000,306.6,63.4783,42,55.9,69.1,69.4,66.4
20160620111500,306.6,63.4783,42,55.9,69.1,69.4,66.4
20160620113000,295.05,61.087,41,55.9,69.3,69.4,66.4
20160620114500,295.05,61.087,41,55.9,69.3,69.4,66.4
20160620120000,306.6,63.4783,41,55.9,69.3,69.4,66.4
20160620121500,306.6,63.4783,41,55.9,69.4,69.4,66.4
20160620123000,306.6,63.4783,41,55.9,69.4,69.4,66.4
20160620124500,306.6,63.4783,41,55.9,69.6,69.4,66.4
20160620130000,306.6,63.4783,41,55.9,69.7,69.4,66.4
20160620131500,333.9,69.1304,43,55.9,69.8,69.4,66.4
20160620133000,405.3,83.913,50,55.9,70.0,69.4,66.4
20160620134500,463.05,95.8696,58,55.9,70.0,69.4,66.4
20160620140000,470.4,97.3913,58,55.9,70.0,69.4,66.4
20160620141500,470.4,97.3913,58,55.9,70.2,69.4,66.4
20160620143000,470.4,97.3913,58,55.9,70.1,69.4,66.4
20160620144500,470.4,97.3913,58,55.9,70.1,69.4,66.4
20160620150000,470.4,97.3913,58,55.9,70.1,69.4,66.4
20160620151500,478.8,99.1304,58,55.9,70.1,69.4,66.4
20160620153000,470.4,97.3913,58,55.9,69.9,69.4,66.4
20160620154500,463.05,95.8696,59,55.9,70.0,69.4,66.4
20160620160000,478.8,99.1304,58,55.9,69.9,69.4,66.4
20160620161500,447.3,92.6087,54,55.9,69.4,69.4,66.4
20160620163000,439.95,91.087,54,55.9,69.2,69.4,66.4
20160620164500,439.95,91.087,53,55.9,69.1,69.4,66.4
20160620170000,431.55,89.3478,53,55.9,69.1,69.4,66.4
20160620171500,387.45,80.2174,49,55.9,68.9,69.4,66.4
20160620173000,346.5,71.7391,45,55.9,68.9,69.4,66.4
20160620174500,323.4,66.9565,43,55.9,68.9,69.4,66.4
20160620180000,288.75,59.7826,39,55.9,69.0,69.4,66.4
20160620181500,288.75,59.7826,39,55.9,69.1,69.4,66.4
20160620183000,284.55,58.913,39,55.9,69.1,69.4,66.4
20160620184500,299.25,61.9565,42,55.9,69.8,69.4,66.4
20160620190000,371.7,76.9565,51,55.9,69.9,69.4,66.4
20160620191500,400.05,82.8261,54,55.9,69.9,69.4,66.4
20160620193000,405.3,83.913,54,55.9,69.6,69.4,66.4
20160620194500,397.95,82.3913,54,55.9,69.5,69.4,66.4
20160620200000,397.95,82.3913,54,55.9,69.3,69.4,66.4
20160620201500,402.15,83.2609,54,55.9,69.6,69.4,66.4
20160620203000,414.75,85.8696,56,55.9,69.8,69.4,66.4
20160620204500,423.15,87.6087,57,55.9,69.4,69.4,66.4
20160620210000,431.55,89.3478,57,55.9,69.2,69.4,66.4
20160620211500,423.15,87.6087,57,55.9,69.1,69.4,66.4
20160620213000,423.15,87.6087,57,55.9,69.2,69.4,66.4
20160620214500,423.15,87.6087,57,55.9,69.6,69.4,66.4
20160620220000,431.55,89.3478,57,55.9,69.6,69.4,66.4
20160620221500,431.55,89.3478,57,55.2,69.6,69.4,66.4
20160620223000,431.55,89.3478,57,55.2,69.7,69.4,66.4
20160620224500,463.05,95.8696,62,55.2,69.3,69.4,66.4
20160620230000,447.3,92.6087,60,55.2,69.1,69.4,66.4
20160620231500,405.3,83.913,54,55.2,69.0,69.4,66.4
20160620233000,395.85,81.9565,52,55.2,69.1,69.4,66.4
20160620234500,395.85,81.9565,52,55.2,69.2,69.4,66.4
20160621000000,395.85,81.9565,52,55.2,69.3,69.4,66.4
20160621001500,395.85,81.9565,52,55.2,69.4,69.4,66.4
20160621003000,395.85,81.9565,52,55.2,69.5,69.4,66.4
20160621004500,395.85,81.9565,52,55.2,69.1,69.4,66.4
20160621010000,387.45,80.2174,51,55.2,69.1,69.4,66.4
20160621011500,387.45,80.2174,51,55.2,69.4,69.4,66.4
20160621013000,378.0,78.2609,51,55.2,69.4,69.4,66.4
20160621014500,387.45,80.2174,51,55.2,69.3,69.4,66.4
20160621020000,387.45,80.2174,51,55.2,69.3,69.4,66.4
20160621021500,387.45,80.2174,51,55.2,69.3,69.4,66.4
20160621023000,378.0,78.2609,51,55.2,69.3,69.4,66.4
20160621024500,378.0,78.2609,50,55.2,69.1,69.4,66.4
20160621030000,363.3,75.2174,49,55.2,69.2,69.4,66.4
20160621031500,340.2,70.4348,46,55.2,69.1,69.4,66.4
20160621033000,340.2,70.4348,46,55.2,69.3,69.4,66.4
20160621034500,340.2,70.4348,46,55.2,69.4,69.4,66.4
20160621040000,340.2,70.4348,46,55.2,69.4,69.4,66.4
20160621041500,340.2,70.4348,46,55.2,69.4,69.4,66.4
20160621043000,340.2,70.4348,46,55.2,69.6,69.4,66.4
20160621044500,345.45,71.5217,46,55.2,69.5,69.4,66.4
20160621050000,345.45,71.5217,46,55.2,69.4,69.4,66.4
20160621051500,345.45,71.5217,46,55.2,69.6,69.4,66.4
20160621053000,345.45,71.5217,46,55.2,69.6,69.4,66.4
20160621054500,345.45,71.5217,46,55.2,69.6,69.4,66.4
20160621060000,345.45,71.5217,46,55.2,69.7,69.4,66.4
20160621061500,345.45,71.5217,46,55.2,69.5,69.4,66.4
20160621063000,341.25,70.6522,46,55.2,69.3,69.4,66.4
20160621064500,341.25,70.6522,46,55.2,69.7,69.4,66.4
20160621070000,362.25,75.0,49,55.2,69.7,69.4,66.4
20160621071500,372.75,77.1739,50,55.9,69.7,69.4,66.4
20160621073000,392.7,81.3044,53,55.9,69.4,69.4,66.4
20160621074500,392.7,81.3044,53,55.9,69.2,69.4,66.4
20160621080000,392.7,81.3044,53,55.9,69.0,69.4,66.4
20160621081500,357.0,73.913,48,55.9,69.1,69.4,66.4
20160621083000,357.0,73.913,48,55.9,69.3,69.4,66.4
20160621084500,357.0,73.913,48,55.9,69.5,69.4,66.4
20160621090000,357.0,73.913,48,55.9,69.2,69.4,66.4
20160621091500,357.0,73.913,49,55.9,69.1,69.4,66.4
20160621093000,352.8,73.0435,48,55.9,69.0,69.4,66.4
20160621094500,321.3,66.5217,45,55.9,69.0,69.4,66.4
20160621100000,321.3,66.5217,44,55.9,69.3,69.4,66.4
20160621101500,321.3,66.5217,44,55.9,69.1,69.4,66.4
20160621103000,308.7,63.913,43,55.9,69.0,69.4,66.4
20160621104500,298.2,61.7391,41,55.9,69.2,69.4,66.4
20160621110000,298.2,61.7391,41,55.9,69.2,69.4,66.4
20160621111500,304.5,63.0435,41,55.9,69.3,69.4,66.4
20160621113000,304.5,63.0435,41,55.9,69.3,69.4,66.4
20160621114500,304.5,63.0435,41,55.9,69.3,69.4,66.4
20160621120000,304.5,63.0435,41,55.9,69.4,69.4,66.4
20160621121500,304.5,63.0435,41,55.9,69.4,69.4,66.4
20160621123000,307.65,63.6957,41,55.9,69.4,69.4,66.4
20160621124500,307.65,63.6957,41,55.9,69.3,69.4,66.4
20160621130000,307.65,63.6957,41,55.9,69.4,69.4,66.4
20160621131500,307.65,63.6957,41,55.9,69.6,69.4,66.4
20160621133000,310.8,64.3478,42,55.9,69.7,69.4,66.4
20160621134500,313.95,65.0,42,55.9,69.6,69.4,66.4
20160621140000,313.95,65.0,42,55.9,69.5,69.4,66.4
20160621141500,307.65,63.6957,42,55.9,69.5,69.4,66.4
20160621143000,322.35,66.7391,43,55.9,69.7,69.4,66.4
20160621144500,384.3,79.5652,49,55.9,70.0,69.4,66.4
20160621150000,447.3,92.6087,56,55.9,70.1,69.4,66.4
20160621151500,463.05,95.8696,59,55.9,70.2,69.4,66.4
20160621153000,447.3,92.6087,57,55.9,69.6,69.4,66.4
20160621154500,447.3,92.6087,56,55.9,69.3,69.4,66.4
20160621160000,439.95,91.087,56,55.9,69.3,69.4,66.4
20160621161500,439.95,91.087,56,55.9,69.7,69.4,66.4
20160621163000,439.95,91.087,56,55.9,69.3,69.4,66.4
20160621164500,439.95,91.087,54,55.9,69.2,69.4,66.4
20160621170000,439.95,91.087,54,55.9,69.4,69.4,66.4
20160621171500,431.55,89.3478,54,55.9,69.2,69.4,66.4
20160621173000,405.3,83.913,51,55.9,68.9,69.4,66.4
20160621174500,373.8,77.3913,47,55.9,68.9,69.4,66.4
20160621180000,342.3,70.8696,45,55.9,69.0,69.4,66.4
20160621181500,324.45,67.1739,43,55.9,68.9,69.4,66.4
20160621183000,308.7,63.913,42,55.9,69.1,69.4,66.4
20160621184500,308.7,63.913,41,55.9,69.0,69.4,66.4
20160621190000,295.05,61.087,40,55.9,69.2,69.4,66.4
20160621191500,340.2,70.4348,44,55.9,69.9,69.4,66.4
20160621193000,447.3,92.6087,56,55.9,70.2,69.4,66.4
20160621194500,405.3,83.913,51,55.9,69.4,69.4,66.4
