PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160621200000,413.7,85.6522,51,55.9,69.2,69.4,66.4
20160621201500,405.3,83.913,51,55.9,69.2,69.4,66.4
20160621203000,405.3,83.913,51,55.9,69.1,69.4,66.4
20160621204500,387.45,80.2174,49,55.9,69.1,69.4,66.4
20160621210000,369.6,76.5217,47,55.2,69.1,69.4,66.4
20160621211500,369.6,76.5217,47,55.2,69.1,69.4,66.4
20160621213000,369.6,76.5217,47,55.2,69.1,69.4,66.4
20160621214500,369.6,76.5217,47,55.2,69.2,69.4,66.4
20160621220000,369.6,76.5217,47,55.2,69.2,69.4,66.4
20160621221500,369.6,76.5217,47,55.2,69.1,69.4,66.4
20160621223000,357.0,73.913,46,55.2,69.1,69.4,66.4
20160621224500,343.35,71.087,45,55.2,69.1,69.4,66.4
20160621230000,343.35,71.087,45,55.2,69.1,69.4,66.4
20160621231500,338.1,70.0,44,55.2,69.1,69.4,66.4
20160621233000,315.0,65.2174,42,55.2,69.2,69.4,66.4
20160621234500,315.0,65.2174,42,55.2,69.2,69.4,66.4
20160622000000,319.2,66.087,42,55.2,69.2,69.4,66.4
20160622001500,319.2,66.087,42,55.2,69.2,69.4,66.4
20160622003000,315.0,65.2174,42,55.2,69.2,69.4,66.4
20160622004500,319.2,66.087,42,55.2,69.2,69.4,66.4
20160622010000,319.2,66.087,42,55.2,69.2,69.4,66.4
20160622011500,319.2,66.087,42,55.2,69.2,69.4,66.4
20160622013000,319.2,66.087,42,55.2,69.2,69.4,66.4
20160622014500,319.2,66.087,42,55.2,69.2,69.4,66.4
20160622020000,315.0,65.2174,42,55.2,69.2,69.4,66.4
20160622021500,315.0,65.2174,42,55.2,69.2,69.4,66.4
20160622023000,315.0,65.2174,42,55.9,69.3,69.4,66.4
20160622024500,315.0,65.2174,42,55.9,69.3,69.4,66.4
20160622030000,315.0,65.2174,42,55.9,69.3,69.4,66.4
20160622031500,315.0,65.2174,42,55.9,69.3,69.4,66.4
20160622033000,315.0,65.2174,42,55.9,69.3,69.4,66.4
20160622034500,320.25,66.3043,42,55.9,69.7,69.4,66.4
20160622040000,316.05,65.4348,42,55.9,69.5,69.4,66.4
20160622041500,320.25,66.3043,42,55.9,69.4,69.4,66.4
20160622043000,320.25,66.3043,42,55.9,69.3,69.4,66.4
20160622044500,320.25,66.3043,42,55.9,69.3,69.4,66.4
20160622050000,320.25,66.3043,42,55.9,69.3,69.4,66.4
20160622051500,320.25,66.3043,42,55.2,69.2,69.4,66.4
20160622053000,320.25,66.3043,42,55.2,69.2,69.4,66.4
20160622054500,316.05,65.4348,42,55.2,69.2,69.4,66.4
20160622060000,316.05,65.4348,42,55.2,69.2,69.4,66.4
20160622061500,320.25,66.3043,42,55.2,69.2,69.4,66.4
20160622063000,313.95,65.0,42,55.2,69.2,69.4,66.4
20160622064500,313.95,65.0,42,55.2,69.1,69.4,66.4
20160622070000,313.95,65.0,42,55.2,69.5,69.4,66.4
20160622071500,317.1,65.6522,43,55.2,69.6,69.4,66.4
20160622073000,317.1,65.6522,43,55.2,69.3,69.4,66.4
20160622074500,317.1,65.6522,43,55.2,69.1,69.4,66.4
20160622080000,296.1,61.3043,41,55.9,68.9,69.4,66.4
20160622081500,291.9,60.4348,40,55.9,69.1,69.4,66.4
20160622083000,291.9,60.4348,40,55.9,69.1,69.4,66.4
20160622084500,284.55,58.913,40,55.9,69.2,69.4,66.4
20160622090000,284.55,58.913,40,55.9,69.3,69.4,66.4
20160622091500,284.55,58.913,40,55.9,69.3,69.4,66.4
20160622093000,279.3,57.8261,40,55.9,69.5,69.4,66.4
20160622094500,279.3,57.8261,41,55.9,69.6,69.4,66.4
20160622100000,295.05,61.087,45,55.9,69.7,69.4,66.4
20160622101500,319.2,66.087,45,55.9,69.8,69.4,66.4
20160622103000,366.45,75.8696,50,55.9,69.9,69.4,66.4
20160622104500,407.4,84.3478,54,55.9,69.9,69.4,66.4
20160622110000,447.3,92.6087,59,55.9,69.9,69.4,66.4
20160622111500,470.4,97.3913,62,55.2,69.9,69.4,66.4
20160622113000,470.4,97.3913,62,55.2,69.6,69.4,66.4
20160622114500,470.4,97.3913,62,55.8,69.5,69.4,66.4
20160622120000,439.95,91.087,58,55.2,68.9,69.4,66.4
20160622121500,395.85,81.9565,53,55.2,68.9,69.4,66.4
20160622123000,366.45,75.8696,49,55.2,68.9,69.4,66.4
20160622124500,332.85,68.913,45,55.2,68.9,69.4,66.4
20160622130000,321.3,66.5217,44,55.2,69.3,69.4,66.4
20160622131500,330.75,68.4783,44,55.2,69.5,69.4,66.4
20160622133000,330.75,68.4783,44,55.2,69.7,69.4,66.4
20160622134500,353.85,73.2609,46,55.9,69.7,69.4,66.4
20160622140000,353.85,73.2609,46,55.2,69.5,69.4,66.4
20160622141500,353.85,73.2609,46,55.2,69.4,69.4,66.4
20160622143000,359.1,74.3478,46,55.2,69.5,69.4,66.4
20160622144500,353.85,73.2609,46,55.2,69.5,69.4,66.4
20160622150000,353.85,73.2609,46,55.2,69.5,69.4,66.4
20160622151500,358.05,74.1304,46,55.2,69.6,69.4,66.4
20160622153000,362.25,75.0,46,55.2,69.6,69.4,66.4
20160622154500,362.25,75.0,46,55.2,69.5,69.4,66.4
20160622160000,362.25,75.0,46,55.9,69.6,69.4,66.4
20160622161500,357.0,73.913,46,55.9,69.6,69.4,66.4
20160622163000,357.0,73.913,46,55.9,69.5,69.4,66.4
20160622164500,357.0,73.913,46,55.9,69.4,69.4,66.4
20160622170000,357.0,73.913,46,55.9,69.2,69.4,66.4
20160622171500,357.0,73.913,46,55.9,69.2,69.4,66.4
20160622173000,357.0,73.913,46,55.9,69.1,69.4,66.4
20160622174500,351.75,72.8261,46,55.9,69.1,69.4,66.4
20160622180000,330.75,68.4783,44,55.9,69.1,69.4,66.4
20160622181500,323.4,66.9565,43,55.9,69.2,69.4,66.4
20160622183000,319.2,66.087,43,55.2,69.7,69.4,66.4
20160622184500,366.45,75.8696,48,55.2,69.9,69.4,66.4
20160622190000,393.75,81.5217,50,55.2,69.6,69.4,66.4
20160622191500,393.75,81.5217,51,55.2,69.9,69.4,66.4
20160622193000,470.4,97.3913,62,55.2,70.0,69.4,66.4
20160622194500,470.4,97.3913,62,55.2,70.2,69.4,66.4
20160622200000,463.05,95.8696,62,55.2,69.9,69.4,66.4
20160622201500,470.4,97.3913,62,55.2,69.8,69.4,66.4
20160622203000,478.8,99.1304,62,55.2,69.8,69.4,66.4
20160622204500,470.4,97.3913,62,55.2,69.7,69.4,66.4
20160622210000,478.8,99.1304,62,55.2,69.8,69.4,66.4
20160622211500,478.8,99.1304,62,55.2,69.6,69.4,66.4
20160622213000,470.4,97.3913,62,55.2,69.7,69.4,66.4
20160622214500,478.8,99.1304,62,55.2,69.7,69.4,66.4
20160622220000,470.4,97.3913,62,55.2,69.6,69.4,66.4
20160622221500,470.4,97.3913,62,55.2,69.6,69.4,66.4
20160622223000,486.15,100.6522,62,55.2,69.3,69.4,66.4
20160622224500,478.8,99.1304,60,55.2,69.4,69.4,66.4
20160622230000,478.8,99.1304,60,55.2,69.4,69.4,66.4
20160622231500,478.8,99.1304,60,55.2,69.2,69.4,66.4
20160622233000,470.4,97.3913,60,55.2,69.1,69.4,66.4
20160622234500,478.8,99.1304,59,55.2,69.1,69.4,66.4
20160623000000,439.95,91.087,55,55.2,69.0,69.4,66.4
20160623001500,423.15,87.6087,52,55.2,69.0,69.4,66.4
20160623003000,413.7,85.6522,51,55.2,69.0,69.4,66.4
20160623004500,405.3,83.913,50,55.2,69.3,69.4,66.4
20160623010000,405.3,83.913,50,55.2,69.3,69.4,66.4
20160623011500,395.85,81.9565,50,55.2,69.2,69.4,66.4
20160623013000,405.3,83.913,50,55.2,69.1,69.4,66.4
20160623014500,405.3,83.913,50,55.2,69.1,69.4,66.4
20160623020000,395.85,81.9565,50,55.2,69.3,69.4,66.4
20160623021500,395.85,81.9565,50,55.2,69.3,69.4,66.4
20160623023000,395.85,81.9565,50,55.2,69.4,69.4,66.4
20160623024500,395.85,81.9565,50,55.2,69.4,69.4,66.4
20160623030000,395.85,81.9565,50,55.2,69.3,69.4,66.4
20160623031500,395.85,81.9565,50,55.2,69.3,69.4,66.4
20160623033000,395.85,81.9565,50,55.2,69.4,69.4,66.4
20160623034500,395.85,81.9565,50,55.2,69.4,69.4,66.4
20160623040000,405.3,83.913,50,55.2,69.5,69.4,66.4
20160623041500,395.85,81.9565,50,55.2,69.4,69.4,66.4
20160623043000,405.3,83.913,50,55.2,69.5,69.4,66.4
20160623044500,395.85,81.9565,50,55.2,69.5,69.4,66.4
20160623050000,395.85,81.9565,50,55.2,69.3,69.4,66.4
20160623051500,395.85,81.9565,50,55.2,69.2,69.4,66.4
20160623053000,395.85,81.9565,50,55.2,69.2,69.4,66.4
20160623054500,395.85,81.9565,50,55.2,69.3,69.4,66.4
20160623060000,405.3,83.913,50,55.2,69.3,69.4,66.4
20160623061500,405.3,83.913,50,55.2,69.4,69.4,66.4
20160623063000,395.85,81.9565,50,55.2,69.5,69.4,66.4
20160623064500,431.55,89.3478,53,55.2,69.9,69.4,66.4
20160623070000,447.3,92.6087,57,55.2,69.6,69.4,66.4
20160623071500,423.15,87.6087,57,55.2,69.6,69.4,66.4
20160623073000,431.55,89.3478,57,55.2,69.4,69.4,66.4
20160623074500,423.15,87.6087,57,55.2,69.1,69.4,66.4
20160623080000,405.3,83.913,54,55.2,68.9,69.4,66.4
20160623081500,364.35,75.4348,49,55.2,68.9,69.4,66.4
20160623083000,321.3,66.5217,44,55.2,68.9,69.4,66.4
20160623084500,310.8,64.3478,43,55.2,68.9,69.4,66.4
20160623090000,310.8,64.3478,43,55.2,69.1,69.4,66.4
20160623091500,310.8,64.3478,43,55.2,69.1,69.4,66.4
20160623093000,307.65,63.6957,43,55.2,69.2,69.4,66.4
20160623094500,307.65,63.6957,43,55.2,69.3,69.4,66.4
20160623100000,307.65,63.6957,43,55.9,69.5,69.4,66.4
20160623101500,307.65,63.6957,43,55.9,69.6,69.4,66.4
20160623103000,310.8,64.3478,43,55.9,69.7,69.4,66.4
20160623104500,343.35,71.087,46,55.9,69.7,69.4,66.4
20160623110000,373.8,77.3913,50,55.9,69.8,69.4,66.4
20160623111500,385.35,79.7826,50,55.2,69.7,69.4,66.4
20160623113000,410.55,85.0,54,55.2,69.8,69.4,66.4
20160623114500,447.3,92.6087,58,55.2,69.5,69.4,66.4
20160623120000,447.3,92.6087,58,55.2,69.2,69.4,66.4
20160623121500,447.3,92.6087,57,55.2,69.2,69.4,66.4
20160623123000,439.95,91.087,57,55.2,69.1,69.4,66.4
20160623124500,405.3,83.913,53,55.2,69.0,69.4,66.4
20160623130000,372.75,77.1739,49,55.2,69.0,69.4,66.4
20160623131500,350.7,72.6087,47,55.2,69.0,69.4,66.4
20160623133000,350.7,72.6087,47,55.2,69.3,69.4,66.4
20160623134500,350.7,72.6087,47,55.2,69.4,69.4,66.4
20160623140000,350.7,72.6087,47,55.9,69.4,69.4,66.4
20160623141500,350.7,72.6087,47,55.9,69.6,69.4,66.4
20160623143000,350.7,72.6087,47,55.9,69.6,69.4,66.4
20160623144500,354.9,73.4783,47,55.9,69.6,69.4,66.4
20160623150000,354.9,73.4783,47,55.9,69.6,69.4,66.4
20160623151500,354.9,73.4783,47,55.9,69.7,69.4,66.4
20160623153000,407.4,84.3478,100,56.8,70.0,69.4,66.4
20160623154500,470.4,97.3913,57,55.4,70.1,69.4,66.4
20160623160000,470.4,97.3913,57,55.4,70.1,69.4,66.4
20160623161500,470.4,97.3913,57,55.4,70.3,69.4,66.4
20160623163000,470.4,97.3913,57,55.4,70.3,69.4,66.4
20160623164500,470.4,97.3913,57,55.4,70.3,69.4,66.4
20160623170000,470.4,97.3913,57,55.4,70.3,69.4,66.4
20160623171500,470.4,97.3913,57,55.4,70.2,69.4,66.4
20160623173000,439.95,91.087,54,55.4,69.2,69.4,66.4
20160623174500,387.45,80.2174,49,55.4,68.9,69.4,66.4
20160623180000,344.4,71.3043,44,55.4,68.9,69.4,66.4
20160623181500,298.2,61.7391,40,55.4,68.9,69.4,66.4
20160623183000,287.7,59.5652,39,55.4,69.1,69.4,66.4
20160623184500,287.7,59.5652,39,55.4,69.6,69.4,66.4
20160623190000,337.05,69.7826,45,55.4,70.1,69.4,66.4
20160623191500,463.05,95.8696,62,55.4,70.7,69.4,66.4
20160623193000,470.4,97.3913,61,55.4,69.9,69.4,66.4
20160623194500,463.05,95.8696,61,55.4,69.8,69.4,66.4
20160623200000,463.05,95.8696,61,55.4,69.7,69.4,66.4
20160623201500,463.05,95.8696,61,55.4,69.7,69.4,66.4
20160623203000,463.05,95.8696,62,55.4,69.6,69.4,66.4
20160623204500,463.05,95.8696,62,55.4,69.5,69.4,66.4
20160623210000,463.05,95.8696,62,55.4,69.7,69.4,66.4
20160623211500,470.4,97.3913,63,55.4,69.7,69.4,66.4
20160623213000,470.4,97.3913,63,55.4,69.4,69.4,66.4
20160623214500,470.4,97.3913,63,54.7,69.3,69.4,66.4
20160623220000,470.4,97.3913,63,54.7,69.3,69.4,66.4
20160623221500,486.15,100.6522,63,54.7,69.4,69.4,66.4
20160623223000,486.15,100.6522,62,54.7,69.4,69.4,66.4
20160623224500,486.15,100.6522,61,54.7,69.3,69.4,66.4
20160623230000,478.8,99.1304,61,54.7,69.3,69.4,66.4
20160623231500,486.15,100.6522,61,54.7,69.3,69.4,66.4
20160623233000,478.8,99.1304,60,54.7,69.2,69.4,66.4
20160623234500,447.3,92.6087,56,54.7,69.0,69.4,66.4
20160624000000,439.95,91.087,56,54.7,69.2,69.4,66.4
20160624001500,447.3,92.6087,56,54.7,69.1,69.4,66.4
20160624003000,423.15,87.6087,52,54.7,69.0,69.4,66.4
20160624004500,413.7,85.6522,52,54.7,69.2,69.4,66.4
20160624010000,423.15,87.6087,52,54.7,69.3,69.4,66.4
20160624011500,423.15,87.6087,52,54.7,69.1,69.4,66.4
20160624013000,405.3,83.913,50,54.7,69.0,69.4,66.4
20160624014500,372.75,77.1739,47,54.7,69.0,69.4,66.4
20160624020000,368.55,76.3043,47,55.5,69.1,69.4,66.4
20160624021500,368.55,76.3043,47,55.5,69.1,69.4,66.4
20160624023000,368.55,76.3043,47,55.5,69.5,69.4,66.4
20160624024500,368.55,76.3043,47,55.5,69.4,69.4,66.4
20160624030000,373.8,77.3913,47,55.5,69.4,69.4,66.4
20160624031500,369.6,76.5217,47,55.5,69.4,69.4,66.4
20160624033000,369.6,76.5217,47,55.5,69.3,69.4,66.4
20160624034500,369.6,76.5217,47,55.5,69.2,69.4,66.4
20160624040000,369.6,76.5217,47,55.5,69.3,69.4,66.4
20160624041500,369.6,76.5217,47,55.5,69.4,69.4,66.4
20160624043000,369.6,76.5217,47,55.5,69.5,69.4,66.4
20160624044500,369.6,76.5217,47,55.5,69.5,69.4,66.4
20160624050000,369.6,76.5217,47,55.5,69.4,69.4,66.4
20160624051500,374.85,77.6087,47,55.5,69.1,69.4,66.4
20160624053000,330.75,68.4783,43,55.5,68.9,69.4,66.4
20160624054500,312.9,64.7826,41,55.5,69.1,69.4,66.4
20160624060000,312.9,64.7826,41,55.5,69.3,69.4,66.4
20160624061500,312.9,64.7826,41,55.5,69.3,69.4,66.4
20160624063000,312.9,64.7826,41,55.5,69.3,69.4,66.4
20160624064500,312.9,64.7826,41,55.5,69.3,69.4,66.4
20160624070000,312.9,64.7826,41,55.5,69.6,69.4,66.4
20160624071500,308.7,63.913,41,55.5,69.6,69.4,66.4
20160624073000,312.9,64.7826,41,55.5,69.5,69.4,66.4
20160624074500,307.65,63.6957,41,55.5,69.4,69.4,66.4
20160624080000,310.8,64.3478,42,55.5,69.2,69.4,66.4
20160624081500,313.95,65.0,43,55.5,69.2,69.4,66.4
20160624083000,308.7,63.913,43,55.5,69.2,69.4,66.4
20160624084500,313.95,65.0,44,55.5,69.2,69.4,66.4
20160624090000,313.95,65.0,44,55.5,69.1,69.4,66.4
20160624091500,313.95,65.0,44,55.5,69.1,69.4,66.4
20160624093000,304.5,63.0435,42,55.5,69.0,69.4,66.4
20160624094500,292.95,60.6522,42,55.5,69.1,69.4,66.4
20160624100000,292.95,60.6522,42,55.5,69.1,69.4,66.4
20160624101500,292.95,60.6522,42,55.5,69.2,69.4,66.4
20160624103000,292.95,60.6522,42,55.5,69.2,69.4,66.4
20160624104500,289.8,60.0,42,55.5,69.2,69.4,66.4
20160624110000,305.55,63.2609,40,55.5,69.3,69.4,66.4
20160624111500,305.55,63.2609,40,55.5,69.2,69.4,66.4
20160624113000,305.55,63.2609,40,55.5,69.3,69.4,66.4
20160624114500,305.55,63.2609,40,55.5,69.3,69.4,66.4
20160624120000,305.55,63.2609,40,55.5,69.4,69.4,66.4
20160624121500,305.55,63.2609,40,55.5,69.4,69.4,66.4
20160624123000,305.55,63.2609,40,55.5,69.4,69.4,66.4
20160624124500,305.55,63.2609,40,55.5,69.6,69.4,66.4
20160624130000,305.55,63.2609,40,56.3,69.6,69.4,66.4
20160624131500,305.55,63.2609,40,56.3,69.7,69.4,66.4
20160624133000,338.1,70.0,44,56.3,69.8,69.4,66.4
20160624134500,351.75,72.8261,46,55.6,69.7,69.4,66.4
20160624140000,358.05,74.1304,46,55.6,69.7,69.4,66.4
20160624141500,393.75,81.5217,50,55.6,69.7,69.4,66.4
20160624143000,393.75,81.5217,50,55.6,69.6,69.4,66.4
20160624144500,379.05,78.4783,50,55.6,69.6,69.4,66.4
20160624150000,379.05,78.4783,50,55.6,69.6,69.4,66.4
20160624151500,379.05,78.4783,51,55.6,69.6,69.4,66.4
20160624153000,373.8,77.3913,51,55.6,69.6,69.4,66.4
20160624154500,373.8,77.3913,51,56.3,69.6,69.4,66.4
20160624160000,373.8,77.3913,51,56.3,69.5,69.4,66.4
20160624161500,373.8,77.3913,51,55.6,69.4,69.4,66.4
20160624163000,373.8,77.3913,51,55.6,69.4,69.4,66.4
20160624164500,373.8,77.3913,51,55.6,69.3,69.4,66.4
20160624170000,373.8,77.3913,51,55.6,69.3,69.4,66.4
20160624171500,373.8,77.3913,51,55.6,69.2,69.4,66.4
20160624173000,380.1,78.6957,51,55.6,69.2,69.4,66.4
20160624174500,380.1,78.6957,51,55.6,69.2,69.4,66.4
20160624180000,380.1,78.6957,51,55.6,69.2,69.4,66.4
20160624181500,380.1,78.6957,51,55.6,69.2,69.4,66.4
20160624183000,380.1,78.6957,51,55.6,69.1,69.4,66.4
20160624184500,384.3,79.5652,49,55.6,69.1,69.4,66.4
20160624190000,375.9,77.8261,49,55.6,69.3,69.4,66.4
20160624191500,375.9,77.8261,49,55.6,69.7,69.4,66.4
20160624193000,392.7,81.3044,51,55.6,69.5,69.4,66.4
20160624194500,392.7,81.3044,51,55.6,69.4,69.4,66.4
20160624200000,392.7,81.3044,51,55.6,69.3,69.4,66.4
20160624201500,396.9,82.1739,51,55.6,69.2,69.4,66.4
20160624203000,396.9,82.1739,51,55.6,69.2,69.4,66.4
20160624204500,396.9,82.1739,50,55.6,69.1,69.4,66.4
20160624210000,390.6,80.8696,50,55.6,69.2,69.4,66.4
20160624211500,390.6,80.8696,50,55.6,69.3,69.4,66.4
20160624213000,386.4,80.0,50,55.6,69.4,69.4,66.4
20160624214500,386.4,80.0,50,55.6,69.5,69.4,66.4
20160624220000,402.15,83.2609,50,55.6,69.5,69.4,66.4
20160624221500,402.15,83.2609,50,55.6,69.4,69.4,66.4
20160624223000,408.45,84.5652,50,55.6,69.5,69.4,66.4
20160624224500,404.25,83.6957,50,55.6,69.6,69.4,66.4
20160624230000,399.0,82.6087,50,55.6,69.6,69.4,66.4
20160624231500,399.0,82.6087,50,55.6,69.6,69.4,66.4
20160624233000,399.0,82.6087,50,55.6,69.6,69.4,66.4
20160624234500,399.0,82.6087,50,55.6,69.3,69.4,66.4
20160625000000,399.0,82.6087,50,55.6,69.2,69.4,66.4
20160625001500,405.3,83.913,50,55.6,69.4,69.4,66.4
20160625003000,405.3,83.913,50,55.6,69.4,69.4,66.4
20160625004500,397.95,82.3913,50,55.6,69.2,69.4,66.4
20160625010000,389.55,80.6522,49,55.6,69.1,69.4,66.4
20160625011500,380.1,78.6957,48,55.6,69.1,69.4,66.4
20160625013000,357.0,73.913,46,55.6,69.1,69.4,66.4
20160625014500,346.5,71.7391,45,55.6,69.1,69.4,66.4
20160625020000,346.5,71.7391,45,55.6,69.1,69.4,66.4
20160625021500,338.1,70.0,45,55.6,69.1,69.4,66.4
20160625023000,338.1,70.0,45,55.6,69.1,69.4,66.4
20160625024500,331.8,68.6956,44,55.6,69.1,69.4,66.4
20160625030000,325.5,67.3913,44,55.6,69.2,69.4,66.4
20160625031500,325.5,67.3913,44,55.6,69.2,69.4,66.4
20160625033000,325.5,67.3913,44,55.6,69.2,69.4,66.4
20160625034500,325.5,67.3913,44,55.6,69.2,69.4,66.4
20160625040000,325.5,67.3913,44,55.6,69.2,69.4,66.4
20160625041500,325.5,67.3913,44,55.6,69.2,69.4,66.4
20160625043000,325.5,67.3913,44,55.6,69.2,69.4,66.4
20160625044500,325.5,67.3913,44,55.6,69.2,69.4,66.4
20160625050000,325.5,67.3913,44,55.6,69.2,69.4,66.4
20160625051500,325.5,67.3913,44,55.6,69.2,69.4,66.4
20160625053000,325.5,67.3913,44,55.6,69.2,69.4,66.4
20160625054500,325.5,67.3913,44,55.6,69.3,69.4,66.4
20160625060000,321.3,66.5217,44,55.6,69.3,69.4,66.4
20160625061500,321.3,66.5217,44,55.6,69.3,69.4,66.4
20160625063000,321.3,66.5217,44,55.6,69.3,69.4,66.4
20160625064500,321.3,66.5217,44,55.6,69.2,69.4,66.4
20160625070000,325.5,67.3913,44,55.6,69.3,69.4,66.4
20160625071500,325.5,67.3913,44,55.6,69.7,69.4,66.4
20160625073000,354.9,73.4783,46,55.6,69.7,69.4,66.4
20160625074500,375.9,77.8261,49,55.6,69.6,69.4,66.4
20160625080000,380.1,78.6957,49,55.6,69.4,69.4,66.4
20160625081500,372.75,77.1739,49,55.6,69.3,69.4,66.4
20160625083000,372.75,77.1739,49,55.6,69.3,69.4,66.4
20160625084500,372.75,77.1739,49,55.6,69.2,69.4,66.4
20160625090000,362.25,75.0,49,55.6,69.2,69.4,66.4
20160625091500,362.25,75.0,49,55.6,69.1,69.4,66.4
20160625093000,369.6,76.5217,50,55.6,69.1,69.4,66.4
20160625094500,369.6,76.5217,50,55.6,69.1,69.4,66.4
20160625100000,369.6,76.5217,50,55.6,69.1,69.4,66.4
20160625101500,373.8,77.3913,50,55.6,69.1,69.4,66.4
20160625103000,368.55,76.3043,50,55.6,69.1,69.4,66.4
20160625104500,368.55,76.3043,50,55.6,69.2,69.4,66.4
20160625110000,368.55,76.3043,50,55.6,69.2,69.4,66.4
20160625111500,372.75,77.1739,50,55.6,69.2,69.4,66.4
20160625113000,372.75,77.1739,50,55.6,69.3,69.4,66.4
20160625114500,372.75,77.1739,50,55.6,69.3,69.4,66.4
20160625120000,372.75,77.1739,50,55.6,69.3,69.4,66.4
20160625121500,372.75,77.1739,50,55.6,69.2,69.4,66.4
20160625123000,372.75,77.1739,50,55.6,69.4,69.4,66.4
20160625124500,372.75,77.1739,50,55.6,69.3,69.4,66.4
20160625130000,372.75,77.1739,50,55.6,69.2,69.4,66.4
20160625131500,372.75,77.1739,49,55.6,69.1,69.4,66.4
20160625133000,372.75,77.1739,49,55.6,69.1,69.4,66.4
20160625134500,351.75,72.8261,47,55.6,69.1,69.4,66.4
20160625140000,342.3,70.8696,46,55.6,69.1,69.4,66.4
20160625141500,325.5,67.3913,44,55.6,69.1,69.4,66.4
20160625143000,319.2,66.087,44,55.6,69.1,69.4,66.4
20160625144500,319.2,66.087,44,55.6,69.2,69.4,66.4
20160625150000,319.2,66.087,44,55.6,69.2,69.4,66.4
20160625151500,319.2,66.087,44,55.6,69.2,69.4,66.4
20160625153000,319.2,66.087,44,55.6,69.2,69.4,66.4
20160625154500,319.2,66.087,44,55.6,69.3,69.4,66.4
20160625160000,319.2,66.087,44,55.6,69.3,69.4,66.4
20160625161500,319.2,66.087,44,56.3,69.4,69.4,66.4
20160625163000,319.2,66.087,44,56.3,69.4,69.4,66.4
20160625164500,328.65,68.0435,44,56.3,69.4,69.4,66.4
20160625170000,328.65,68.0435,44,56.3,69.5,69.4,66.4
20160625171500,341.25,70.6522,44,56.3,69.5,69.4,66.4
20160625173000,333.9,69.1304,44,56.3,69.4,69.4,66.4
20160625174500,333.9,69.1304,44,56.3,69.4,69.4,66.4
20160625180000,333.9,69.1304,44,56.3,69.4,69.4,66.4
20160625181500,333.9,69.1304,44,56.3,69.4,69.4,66.4
20160625183000,333.9,69.1304,44,55.6,69.3,69.4,66.4
20160625184500,333.9,69.1304,44,55.6,69.3,69.4,66.4
20160625190000,333.9,69.1304,44,55.6,69.3,69.4,66.4
20160625191500,333.9,69.1304,44,55.6,69.7,69.4,66.4
20160625193000,372.75,77.1739,48,55.6,69.8,69.4,66.4
20160625194500,361.2,74.7826,46,55.6,69.6,69.4,66.4
20160625200000,361.2,74.7826,46,55.6,69.6,69.4,66.4
20160625201500,378.0,78.2609,48,55.6,69.5,69.4,66.4
20160625203000,358.05,74.1304,48,55.6,69.3,69.4,66.4
20160625204500,366.45,75.8696,49,55.6,69.3,69.4,66.4
20160625210000,366.45,75.8696,49,55.6,69.2,69.4,66.4
20160625211500,366.45,75.8696,49,55.6,69.2,69.4,66.4
20160625213000,359.1,74.3478,49,55.6,69.1,69.4,66.4
20160625214500,359.1,74.3478,49,55.6,69.1,69.4,66.4
20160625220000,359.1,74.3478,49,55.6,69.1,69.4,66.4
20160625221500,359.1,74.3478,49,55.6,69.1,69.4,66.4
20160625223000,359.1,74.3478,49,55.6,69.1,69.4,66.4
20160625224500,344.4,71.3043,48,55.6,69.1,69.4,66.4
20160625230000,352.8,73.0435,48,55.6,69.1,69.4,66.4
20160625231500,330.75,68.4783,45,55.6,69.1,69.4,66.4
20160625233000,330.75,68.4783,45,55.6,69.1,69.4,66.4
20160625234500,330.75,68.4783,45,55.6,69.2,69.4,66.4
20160626000000,330.75,68.4783,45,55.6,69.2,69.3,66.3
20160626001500,330.75,68.4783,45,55.6,69.2,69.3,66.3
20160626003000,330.75,68.4783,45,55.6,69.2,69.4,66.4
20160626004500,330.75,68.4783,45,55.6,69.2,69.4,66.4
20160626010000,330.75,68.4783,45,55.6,69.2,69.4,66.4
20160626011500,330.75,68.4783,45,55.6,69.1,69.4,66.4
20160626013000,330.75,68.4783,45,55.6,69.1,69.4,66.4
20160626014500,330.75,68.4783,45,55.6,69.1,69.4,66.4
20160626020000,306.6,63.4783,42,55.6,69.1,69.3,66.3
20160626021500,310.8,64.3478,41,55.6,69.0,69.4,66.4
20160626023000,303.45,62.8261,40,55.6,69.1,69.4,66.4
20160626024500,303.45,62.8261,40,55.6,69.1,69.4,66.4
20160626030000,303.45,62.8261,40,55.6,69.2,69.3,66.3
20160626031500,303.45,62.8261,40,55.6,69.2,69.4,66.4
20160626033000,303.45,62.8261,40,55.6,69.2,69.4,66.4
20160626034500,303.45,62.8261,40,55.6,69.2,69.4,66.4
20160626040000,300.3,62.1739,40,55.6,69.2,69.4,66.4
20160626041500,300.3,62.1739,40,55.6,69.2,69.4,66.4
20160626043000,300.3,62.1739,40,55.6,69.2,69.4,66.4
20160626044500,300.3,62.1739,40,55.6,69.2,69.4,66.4
20160626050000,300.3,62.1739,40,55.6,69.2,69.4,66.4
20160626051500,300.3,62.1739,40,55.6,69.2,69.4,66.4
20160626053000,300.3,62.1739,40,55.6,69.2,69.4,66.4
20160626054500,300.3,62.1739,40,55.6,69.2,69.4,66.4
20160626060000,300.3,62.1739,40,55.6,69.2,69.4,66.4
20160626061500,300.3,62.1739,40,55.6,69.2,69.4,66.4
20160626063000,300.3,62.1739,40,55.6,69.3,69.3,66.3
20160626064500,296.1,61.3043,40,55.6,69.4,69.3,66.3
20160626070000,303.45,62.8261,41,55.6,69.7,69.4,66.4
20160626071500,340.2,70.4348,45,55.6,69.8,69.4,66.4
20160626073000,389.55,80.6522,51,55.6,69.8,69.2,66.2
20160626074500,455.7,94.3478,60,55.6,69.8,69.2,66.2
20160626080000,463.05,95.8696,61,55.6,69.7,69.3,66.3
20160626081500,463.05,95.8696,62,55.6,69.6,69.3,66.3
20160626083000,470.4,97.3913,62,55.6,69.3,69.1,66.1
20160626084500,470.4,97.3913,62,55.6,69.2,69.2,66.2
20160626090000,486.15,100.6522,62,55.6,69.2,69.2,66.2
20160626091500,463.05,95.8696,59,55.6,68.9,69.2,66.2
20160626093000,395.85,81.9565,52,55.6,68.9,69.3,66.3
20160626094500,405.3,83.913,52,55.6,68.9,69.2,66.2
20160626100000,395.85,81.9565,52,55.6,68.9,69.2,66.2
20160626101500,387.45,80.2174,52,55.6,68.9,69.2,66.2
20160626103000,364.35,75.4348,49,55.6,68.9,69.2,66.2
20160626104500,352.8,73.0435,48,55.6,68.9,69.2,66.2
20160626110000,352.8,73.0435,48,55.6,69.1,69.3,66.3
20160626111500,345.45,71.5217,48,56.3,69.1,69.3,66.3
20160626113000,345.45,71.5217,48,56.3,69.1,69.3,66.3
20160626114500,353.85,73.2609,48,56.3,69.1,69.3,66.3
20160626120000,353.85,73.2609,48,56.3,69.1,69.3,66.3
20160626121500,362.25,75.0,48,56.3,69.1,69.3,66.3
20160626123000,357.0,73.913,47,56.3,69.1,69.3,66.3
20160626124500,357.0,73.913,47,56.3,69.3,69.2,66.2
20160626130000,361.2,74.7826,47,55.6,69.4,69.2,66.2
20160626131500,361.2,74.7826,47,55.6,69.5,69.3,66.3
20160626133000,390.6,80.8696,50,56.3,69.6,69.2,66.2
20160626134500,413.7,85.6522,53,56.3,69.6,69.3,66.3
20160626140000,431.55,89.3478,55,56.3,69.2,69.3,66.3
20160626141500,439.95,91.087,55,56.3,69.1,69.2,66.2
20160626143000,423.15,87.6087,55,56.3,68.9,69.3,66.3
20160626144500,405.3,83.913,53,55.6,68.9,69.2,66.2
20160626150000,395.85,81.9565,51,55.6,68.9,69.2,66.2
20160626151500,366.45,75.8696,48,56.3,69.0,69.2,66.2
20160626153000,373.8,77.3913,49,56.3,69.1,69.2,66.2
20160626154500,373.8,77.3913,49,56.3,69.1,69.2,66.2
20160626160000,373.8,77.3913,49,55.7,69.0,69.1,66.1
20160626161500,373.8,77.3913,49,55.7,69.1,69.2,66.2
20160626163000,367.5,76.087,49,55.7,69.1,69.2,66.2
20160626164500,378.0,78.2609,50,55.7,69.1,69.3,66.3
20160626170000,373.8,77.3913,50,55.7,69.1,69.2,66.2
20160626171500,373.8,77.3913,50,56.3,69.1,69.3,66.3
20160626173000,378.0,78.2609,50,56.3,69.2,69.2,66.2
20160626174500,378.0,78.2609,50,56.3,69.2,69.2,66.2
20160626180000,384.3,79.5652,52,56.3,69.4,69.1,66.1
20160626181500,391.65,81.087,52,56.3,69.3,69.2,66.2
20160626183000,391.65,81.087,52,56.3,69.3,69.2,66.2
20160626184500,391.65,81.087,52,56.3,69.3,69.2,66.2
20160626190000,391.65,81.087,52,56.3,69.6,69.2,66.2
20160626191500,463.05,95.8696,62,56.3,69.8,69.1,66.1
20160626193000,455.7,94.3478,59,56.3,69.3,69.1,66.1
20160626194500,447.3,92.6087,58,55.6,69.5,69.2,66.2
20160626200000,455.7,94.3478,59,55.6,69.3,69.1,66.1
20160626201500,447.3,92.6087,59,55.6,69.1,69.2,66.2
20160626203000,455.7,94.3478,60,55.6,68.9,69.2,66.2
20160626204500,455.7,94.3478,60,55.6,68.8,69.1,66.1
20160626210000,455.7,94.3478,60,55.6,68.9,69.1,66.1
20160626211500,423.15,87.6087,56,55.6,68.7,69.2,66.2
20160626213000,423.15,87.6087,55,55.6,68.8,69.2,66.2
20160626214500,413.7,85.6522,54,55.6,68.8,69.1,66.1
20160626220000,395.85,81.9565,53,55.6,68.8,69.1,66.1
20160626221500,387.45,80.2174,51,55.6,68.8,69.0,66.0
20160626223000,387.45,80.2174,51,55.6,68.8,69.1,66.1
20160626224500,387.45,80.2174,51,55.6,68.8,69.1,66.1
20160626230000,355.95,73.6957,47,55.6,68.8,69.1,66.1
20160626231500,346.5,71.7391,46,55.6,68.9,69.1,66.1
20160626233000,352.8,73.0435,46,55.6,68.9,69.1,66.1
20160626234500,352.8,73.0435,46,55.6,68.9,69.1,66.1
20160627000000,358.05,74.1304,46,55.6,68.9,69.1,66.1
20160627001500,352.8,73.0435,46,55.6,69.0,69.1,66.1
20160627003000,346.5,71.7391,45,55.6,68.9,69.2,66.2
20160627004500,351.75,72.8261,45,55.6,69.0,69.2,66.2
20160627010000,351.75,72.8261,45,55.6,69.1,69.1,66.1
20160627011500,346.5,71.7391,45,55.6,69.1,69.2,66.2
20160627013000,351.75,72.8261,45,55.6,69.0,69.2,66.2
20160627014500,351.75,72.8261,45,55.6,69.1,69.1,66.1
20160627020000,342.3,70.8696,44,55.6,68.9,69.1,66.1
20160627021500,336.0,69.5652,44,55.6,69.0,69.1,66.1
20160627023000,340.2,70.4348,44,55.6,68.9,69.1,66.1
20160627024500,340.2,70.4348,44,55.6,69.1,69.1,66.1
20160627030000,340.2,70.4348,44,55.6,69.1,69.1,66.1
20160627031500,340.2,70.4348,44,55.6,69.1,69.1,66.1
20160627033000,340.2,70.4348,44,55.6,69.1,69.1,66.1
20160627034500,340.2,70.4348,44,55.6,69.1,69.1,66.1
20160627040000,340.2,70.4348,44,55.6,69.2,69.0,66.0
20160627041500,340.2,70.4348,44,55.6,69.2,69.1,66.1
20160627043000,340.2,70.4348,44,55.6,69.2,69.1,66.1
20160627044500,340.2,70.4348,44,55.6,69.3,69.1,66.1
20160627050000,340.2,70.4348,44,55.6,69.3,69.1,66.1
20160627051500,340.2,70.4348,45,55.6,69.4,69.2,66.2
20160627053000,352.8,73.0435,46,55.6,69.3,69.1,66.1
20160627054500,352.8,73.0435,46,55.6,69.3,69.1,66.1
20160627060000,352.8,73.0435,46,55.6,69.2,69.1,66.1
20160627061500,345.45,71.5217,49,55.6,69.1,69.1,66.1
20160627063000,354.9,73.4783,49,55.6,69.1,69.1,66.1
20160627064500,354.9,73.4783,49,55.6,69.2,69.1,66.1
20160627070000,369.6,76.5217,51,55.6,69.4,69.1,66.1
20160627071500,431.55,89.3478,58,55.6,69.6,69.1,66.1
20160627073000,447.3,92.6087,60,55.6,69.3,69.1,66.1
20160627074500,447.3,92.6087,59,55.6,69.3,69.1,66.1
20160627080000,439.95,91.087,59,55.6,68.9,69.1,66.1
20160627081500,447.3,92.6087,59,55.6,69.2,69.0,66.0
20160627083000,470.4,97.3913,62,55.6,69.6,68.0,63.7
20160627084500,470.4,97.3913,62,55.6,69.7,68.0,63.7
20160627090000,463.05,95.8696,62,55.6,69.7,68.0,63.7
20160627091500,463.05,95.8696,62,55.6,69.9,68.0,63.7
20160627093000,470.4,97.3913,62,55.6,69.8,68.0,63.7
20160627094500,470.4,97.3913,62,55.6,69.8,68.0,63.7
20160627100000,470.4,97.3913,62,55.6,69.7,68.0,63.7
20160627101500,455.7,94.3478,61,55.6,69.2,68.0,63.7
20160627103000,463.05,95.8696,62,55.6,69.7,68.0,63.7
20160627104500,463.05,95.8696,62,55.6,69.8,68.0,63.7
20160627110000,463.05,95.8696,62,55.6,69.8,68.0,63.7
20160627111500,470.4,97.3913,62,55.6,69.8,68.0,63.7
20160627113000,470.4,97.3913,62,55.6,69.8,68.0,63.7
20160627114500,470.4,97.3913,62,55.6,69.8,68.0,63.7
20160627120000,470.4,97.3913,62,55.6,69.8,68.0,63.7
20160627121500,470.4,97.3913,62,55.6,69.8,68.0,63.7
20160627123000,470.4,97.3913,62,55.6,69.8,68.0,63.7
20160627124500,478.8,99.1304,62,55.6,69.8,68.0,63.7
20160627130000,470.4,97.3913,62,55.6,68.9,68.0,63.7
20160627131500,470.4,97.3913,62,55.6,69.3,68.0,63.7
20160627133000,470.4,97.3913,62,55.6,68.7,68.0,63.7
20160627134500,470.4,97.3913,62,55.6,68.6,68.0,63.7
20160627140000,470.4,97.3913,62,55.6,68.5,68.0,63.7
20160627141500,470.4,97.3913,62,55.6,68.6,68.0,63.7
20160627143000,463.05,95.8696,62,55.6,68.4,68.0,63.7
20160627144500,470.4,97.3913,62,55.6,68.4,68.0,63.7
20160627150000,478.8,99.1304,62,55.6,68.3,68.0,63.7
20160627151500,478.8,99.1304,62,55.6,68.2,68.0,63.7
20160627153000,478.8,99.1304,62,55.6,68.2,68.0,63.7
20160627154500,478.8,99.1304,62,55.6,68.2,68.0,63.7
20160627160000,478.8,99.1304,62,55.6,68.2,68.0,63.7
20160627161500,470.4,97.3913,62,55.6,68.1,68.0,63.7
20160627163000,470.4,97.3913,62,56.3,68.1,68.0,63.7
20160627164500,470.4,97.3913,62,56.3,68.6,68.0,63.7
20160627170000,470.4,97.3913,62,55.6,68.2,68.0,63.7
20160627171500,463.05,95.8696,62,55.6,68.1,68.0,63.7
20160627173000,470.4,97.3913,62,55.6,67.9,68.0,63.7
20160627174500,463.05,95.8696,61,55.6,67.9,68.0,63.7
20160627180000,463.05,95.8696,61,55.6,67.8,68.0,63.7
20160627181500,447.3,92.6087,60,55.6,67.7,68.0,63.7
20160627183000,447.3,92.6087,58,55.6,67.7,68.0,63.7
20160627184500,413.7,85.6522,53,55.6,67.8,68.0,63.7
20160627190000,413.7,85.6522,53,55.6,67.8,68.0,63.7
20160627191500,413.7,85.6522,53,55.6,67.9,68.0,63.7
20160627193000,413.7,85.6522,53,55.6,67.9,68.0,63.7
20160627194500,405.3,83.913,53,55.6,68.0,68.0,63.7
20160627200000,405.3,83.913,53,55.6,68.2,68.0,63.7
20160627201500,463.05,95.8696,60,55.6,68.6,68.0,63.7
20160627203000,470.4,97.3913,60,55.6,68.3,68.0,63.7
20160627204500,463.05,95.8696,60,55.6,68.3,68.0,63.7
20160627210000,470.4,97.3913,60,55.6,68.3,68.0,63.7
20160627211500,470.4,97.3913,60,55.6,68.2,68.0,63.7
20160627213000,478.8,99.1304,60,55.6,68.1,68.0,63.7
20160627214500,478.8,99.1304,59,55.6,68.1,68.0,63.7
20160627220000,478.8,99.1304,59,55.6,68.2,68.0,63.7
20160627221500,470.4,97.3913,58,55.6,68.2,68.0,63.7
20160627223000,470.4,97.3913,57,55.6,68.0,68.0,63.7
20160627224500,478.8,99.1304,57,55.6,67.9,68.0,63.7
20160627230000,470.4,97.3913,57,55.6,68.0,68.0,63.7
20160627231500,470.4,97.3913,57,55.6,68.1,68.0,63.7
20160627233000,470.4,97.3913,57,55.6,68.2,68.0,63.7
20160627234500,470.4,97.3913,57,55.6,68.0,68.0,63.7
20160628000000,478.8,99.1304,57,55.6,67.9,68.0,63.7
20160628001500,478.8,99.1304,57,55.6,67.8,68.0,63.7
20160628003000,463.05,95.8696,57,55.6,67.7,68.0,63.7
20160628004500,463.05,95.8696,57,55.6,67.9,68.0,63.7
20160628010000,470.4,97.3913,57,55.6,67.7,68.0,63.7
20160628011500,455.7,94.3478,55,55.6,67.7,68.0,63.7
20160628013000,439.95,91.087,54,55.6,67.7,68.0,63.7
20160628014500,439.95,91.087,54,55.6,67.8,68.0,63.7
20160628020000,439.95,91.087,54,55.6,67.7,68.0,63.7
20160628021500,423.15,87.6087,52,55.6,67.8,68.0,63.7
20160628023000,423.15,87.6087,52,55.6,67.8,68.0,63.7
20160628024500,423.15,87.6087,52,55.6,67.8,68.0,63.7
20160628030000,423.15,87.6087,52,55.6,67.8,68.0,63.7
20160628031500,423.15,87.6087,52,55.6,68.1,68.0,63.7
20160628033000,413.7,85.6522,52,55.6,68.1,68.0,63.7
20160628034500,413.7,85.6522,52,55.6,68.0,68.0,63.7
20160628040000,413.7,85.6522,52,55.6,68.1,68.0,63.7
20160628041500,447.3,92.6087,55,55.6,68.5,68.0,63.7
20160628043000,470.4,97.3913,58,55.6,68.6,68.0,63.7
20160628044500,470.4,97.3913,58,55.6,68.7,68.0,63.7
20160628050000,470.4,97.3913,58,55.6,68.8,68.0,63.7
20160628051500,470.4,97.3913,58,55.6,68.4,68.0,63.7
20160628053000,447.3,92.6087,55,55.6,68.2,68.0,63.7
20160628054500,470.4,97.3913,58,55.6,68.5,68.0,63.7
20160628060000,463.05,95.8696,58,55.6,68.6,68.0,63.7
20160628061500,463.05,95.8696,58,55.6,68.4,68.0,63.7
20160628063000,463.05,95.8696,58,55.6,68.5,68.0,63.7
20160628064500,463.05,95.8696,59,55.6,68.9,68.0,63.7
20160628070000,470.4,97.3913,59,55.6,68.8,68.0,63.7
20160628071500,463.05,95.8696,59,55.6,68.6,68.0,63.7
20160628073000,455.7,94.3478,58,55.6,68.2,68.0,63.7
20160628074500,447.3,92.6087,58,55.6,68.0,68.0,63.7
20160628080000,447.3,92.6087,58,55.6,67.8,68.0,63.7
20160628081500,431.55,89.3478,58,55.6,67.7,68.0,63.7
20160628083000,431.55,89.3478,58,55.6,67.7,68.0,63.7
20160628084500,405.3,83.913,55,55.6,67.7,68.0,63.7
20160628090000,387.45,80.2174,53,55.6,67.6,68.0,63.7
20160628091500,361.2,74.7826,49,55.6,67.6,68.0,63.7
20160628093000,342.3,70.8696,47,55.6,67.7,68.0,63.7
20160628094500,342.3,70.8696,47,55.6,67.7,68.0,63.7
20160628100000,327.6,67.8261,46,55.6,67.7,68.0,63.7
20160628101500,320.25,66.3043,44,55.6,67.9,68.0,63.7
20160628103000,331.8,68.6956,44,55.6,67.8,68.0,63.7
20160628104500,331.8,68.6956,43,55.6,67.8,68.0,63.7
20160628110000,331.8,68.6956,43,55.6,67.8,68.0,63.7
20160628111500,327.6,67.8261,42,55.6,67.8,68.0,63.7
20160628113000,327.6,67.8261,42,55.6,67.9,68.0,63.7
20160628114500,323.4,66.9565,42,55.6,67.9,68.0,63.7
20160628120000,316.05,65.4348,42,55.6,67.9,68.0,63.7
20160628121500,322.35,66.7391,42,55.6,67.9,68.0,63.7
20160628123000,317.1,65.6522,42,55.6,68.0,68.0,63.7
20160628124500,322.35,66.7391,42,55.6,68.0,68.0,63.7
20160628130000,322.35,66.7391,42,55.6,68.0,68.0,63.7
20160628131500,316.05,65.4348,42,55.6,68.1,68.0,63.7
20160628133000,307.65,63.6957,42,56.3,68.2,68.0,63.7
20160628134500,307.65,63.6957,44,56.3,68.3,68.0,63.7
20160628140000,349.65,72.3913,48,56.3,68.4,68.0,63.7
20160628141500,378.0,78.2609,51,55.6,68.3,68.0,63.7
20160628143000,382.2,79.1304,51,55.6,68.3,68.0,63.7
20160628144500,392.7,81.3044,52,55.6,68.3,68.0,63.7
20160628150000,405.3,83.913,53,55.6,68.2,68.0,63.7
20160628151500,405.3,83.913,53,55.6,68.2,68.0,63.7
20160628153000,415.8,86.087,55,55.6,68.2,68.0,63.7
20160628154500,415.8,86.087,55,55.6,68.2,68.0,63.7
20160628160000,423.15,87.6087,55,55.6,68.2,68.0,63.7
20160628161500,431.55,89.3478,55,55.6,68.2,68.0,63.7
20160628163000,447.3,92.6087,57,55.6,68.4,68.0,63.7
20160628164500,455.7,94.3478,58,55.6,68.3,68.0,63.7
20160628170000,463.05,95.8696,59,55.6,68.4,68.0,63.7
20160628171500,470.4,97.3913,59,55.6,68.2,68.0,63.7
20160628173000,478.8,99.1304,59,55.6,68.1,68.0,63.7
20160628174500,470.4,97.3913,59,55.6,68.1,68.0,63.7
20160628180000,478.8,99.1304,59,55.6,68.0,68.0,63.7
20160628181500,463.05,95.8696,59,55.6,67.9,68.0,63.7
20160628183000,478.8,99.1304,59,55.6,67.9,68.0,63.7
20160628184500,478.8,99.1304,59,55.6,68.4,68.0,63.7
20160628190000,470.4,97.3913,57,54.9,68.4,68.0,63.7
20160628191500,455.7,94.3478,57,54.9,68.2,68.0,63.7
20160628193000,439.95,91.087,57,54.9,68.1,68.0,63.7
20160628194500,439.95,91.087,57,54.9,68.2,68.0,63.7
20160628200000,463.05,95.8696,59,54.9,68.2,68.0,63.7
20160628201500,463.05,95.8696,60,54.9,68.4,68.0,63.7
20160628203000,463.05,95.8696,60,54.9,68.4,68.0,63.7
20160628204500,463.05,95.8696,60,54.9,68.3,68.0,63.7
20160628210000,470.4,97.3913,60,54.9,68.1,68.0,63.7
20160628211500,478.8,99.1304,60,54.9,68.2,68.0,63.7
20160628213000,486.15,100.6522,60,54.9,68.1,68.0,63.7
20160628214500,486.15,100.6522,60,54.9,68.1,68.0,63.7
20160628220000,478.8,99.1304,60,54.9,67.9,68.0,63.7
20160628221500,478.8,99.1304,60,54.9,67.8,68.0,63.7
20160628223000,478.8,99.1304,58,54.9,67.7,68.0,63.7
20160628224500,470.4,97.3913,58,55.5,67.9,68.0,63.7
20160628230000,478.8,99.1304,58,55.5,68.1,68.0,63.7
20160628231500,470.4,97.3913,58,55.5,67.9,68.0,63.7
20160628233000,470.4,97.3913,58,55.5,67.9,68.0,63.7
20160628234500,470.4,97.3913,58,55.5,67.7,68.0,63.7
20160629000000,447.3,92.6087,56,55.5,67.6,68.0,63.7
20160629001500,439.95,91.087,55,55.5,67.9,68.0,63.7
20160629003000,423.15,87.6087,52,55.5,68.4,68.4,65.4
20160629004500,439.95,91.087,55,55.5,68.9,68.4,65.4
20160629010000,447.3,92.6087,55,55.5,68.7,68.4,65.4
20160629011500,463.05,95.8696,57,55.5,68.8,68.4,65.4
20160629013000,463.05,95.8696,57,55.5,68.8,68.4,65.4
20160629014500,470.4,97.3913,57,55.5,68.8,68.4,65.4
20160629020000,470.4,97.3913,57,54.9,68.7,68.4,65.4
20160629021500,470.4,97.3913,57,54.9,68.5,68.4,65.4
20160629023000,463.05,95.8696,57,54.9,68.8,68.4,65.4
20160629024500,470.4,97.3913,57,54.9,68.7,68.4,65.4
20160629030000,463.05,95.8696,57,55.5,68.5,68.4,65.4
20160629031500,463.05,95.8696,57,55.5,68.7,68.4,65.4
20160629033000,463.05,95.8696,57,55.5,68.7,68.4,65.4
20160629034500,470.4,97.3913,57,55.5,68.8,68.4,65.4
20160629040000,463.05,95.8696,57,55.5,68.7,68.4,65.4
20160629041500,470.4,97.3913,57,55.5,68.7,68.4,65.4
20160629043000,463.05,95.8696,57,55.5,68.7,68.4,65.4
20160629044500,470.4,97.3913,57,55.5,68.8,68.4,65.4
20160629050000,470.4,97.3913,57,55.5,68.8,68.4,65.4
20160629051500,463.05,95.8696,57,55.5,68.7,68.4,65.4
20160629053000,463.05,95.8696,57,55.5,68.6,68.4,65.4
20160629054500,463.05,95.8696,57,55.5,68.4,68.4,65.4
20160629060000,463.05,95.8696,57,55.5,68.6,68.4,65.4
20160629061500,463.05,95.8696,57,55.5,68.7,68.4,65.4
20160629063000,470.4,97.3913,58,54.8,68.8,68.4,65.4
20160629064500,463.05,95.8696,58,55.5,68.6,68.4,65.4
20160629070000,470.4,97.3913,58,55.5,68.8,68.4,65.4
20160629071500,470.4,97.3913,62,55.5,68.3,68.4,65.4
20160629073000,455.7,94.3478,60,55.5,68.1,68.4,65.4
20160629074500,423.15,87.6087,56,55.5,68.0,68.4,65.4
20160629080000,387.45,80.2174,52,55.5,67.9,68.4,65.4
20160629081500,362.25,75.0,48,55.5,68.1,68.4,65.4
20160629083000,367.5,76.087,49,55.5,68.4,68.4,65.4
20160629084500,373.8,77.3913,50,55.5,68.7,68.4,65.4
20160629090000,391.65,81.087,52,55.5,68.6,68.4,65.4
20160629091500,387.45,80.2174,52,55.5,68.3,68.4,65.4
20160629093000,387.45,80.2174,52,55.5,68.2,68.4,65.4
20160629094500,387.45,80.2174,52,55.5,68.2,68.4,65.4
20160629100000,392.7,81.3044,52,55.5,68.4,68.4,65.4
20160629101500,392.7,81.3044,52,55.5,68.6,68.4,65.4
20160629103000,397.95,82.3913,53,55.5,68.7,68.4,65.4
20160629104500,447.3,92.6087,59,55.5,68.8,68.4,65.4
20160629110000,463.05,95.8696,61,55.5,68.9,68.4,65.4
20160629111500,463.05,95.8696,61,55.5,68.3,68.4,65.4
20160629113000,463.05,95.8696,61,55.5,68.2,68.4,65.4
20160629114500,447.3,92.6087,60,55.5,68.1,68.4,65.4
20160629120000,423.15,87.6087,56,55.5,68.2,68.4,65.4
20160629121500,413.7,85.6522,55,55.5,68.1,68.4,65.4
20160629123000,405.3,83.913,54,55.5,68.1,68.4,65.4
20160629124500,405.3,83.913,53,55.5,68.2,68.4,65.4
20160629130000,395.85,81.9565,53,55.5,68.3,68.4,65.4
20160629131500,395.85,81.9565,53,55.5,68.4,68.4,65.4
20160629133000,395.85,81.9565,53,55.5,68.3,68.4,65.4
20160629134500,387.45,80.2174,49,55.5,68.3,68.4,65.4
20160629140000,395.85,81.9565,50,55.5,68.3,68.4,65.4
20160629141500,387.45,80.2174,50,55.5,68.3,68.4,65.4
20160629143000,395.85,81.9565,50,55.5,68.6,68.4,65.4
20160629144500,395.85,81.9565,50,55.5,68.4,68.4,65.4
20160629150000,395.85,81.9565,50,55.5,68.4,68.4,65.4
20160629151500,431.55,89.3478,54,55.5,68.9,68.4,65.4
20160629153000,470.4,97.3913,58,55.5,69.1,68.4,65.4
20160629154500,463.05,95.8696,58,55.5,69.4,68.4,65.4
20160629160000,463.05,95.8696,58,55.5,68.8,68.4,65.4
20160629161500,463.05,95.8696,58,55.5,68.9,68.4,65.4
20160629163000,463.05,95.8696,59,55.5,69.3,68.4,65.4
20160629164500,470.4,97.3913,60,55.5,69.4,68.4,65.4
20160629170000,463.05,95.8696,62,55.5,69.6,68.4,65.4
20160629171500,470.4,97.3913,62,55.5,69.2,68.4,65.4
20160629173000,455.7,94.3478,59,55.5,68.8,68.4,65.4
20160629174500,447.3,92.6087,58,55.5,68.6,68.4,65.4
20160629180000,431.55,89.3478,58,55.5,68.4,68.4,65.4
20160629181500,431.55,89.3478,58,55.5,68.3,68.4,65.4
20160629183000,439.95,91.087,58,55.5,68.7,68.4,65.4
20160629184500,463.05,95.8696,61,55.5,69.1,68.4,65.4
20160629190000,463.05,95.8696,61,55.5,68.7,68.4,65.4
20160629191500,463.05,95.8696,62,55.5,68.7,68.4,65.4
20160629193000,470.4,97.3913,62,55.5,68.7,68.4,65.4
20160629194500,470.4,97.3913,62,55.5,68.4,68.4,65.4
20160629200000,463.05,95.8696,62,55.5,68.9,68.4,65.4
20160629201500,463.05,95.8696,62,55.5,68.9,68.4,65.4
20160629203000,470.4,97.3913,62,55.5,68.9,68.4,65.4
20160629204500,493.5,102.1739,62,55.5,68.9,68.4,65.4
20160629210000,486.15,100.6522,62,55.5,68.8,68.4,65.4
20160629211500,500.85,103.6957,62,55.5,69.0,68.4,65.4
20160629213000,500.85,103.6957,61,55.5,69.1,68.4,65.4
20160629214500,493.5,102.1739,60,55.5,68.9,68.4,65.4
20160629220000,486.15,100.6522,58,55.5,68.8,68.4,65.4
20160629221500,478.8,99.1304,58,55.5,68.9,68.4,65.4
20160629223000,478.8,99.1304,58,55.5,68.9,68.4,65.4
20160629224500,470.4,97.3913,58,55.5,68.8,68.4,65.4
20160629230000,470.4,97.3913,58,55.5,68.9,68.4,65.4
20160629231500,470.4,97.3913,58,54.9,69.0,68.4,65.4
20160629233000,478.8,99.1304,58,54.9,69.1,68.4,65.4
20160629234500,478.8,99.1304,58,54.9,68.8,68.4,65.4
20160630000000,478.8,99.1304,58,54.9,68.7,68.4,65.4
20160630001500,478.8,99.1304,58,54.9,68.8,68.4,65.4
20160630003000,478.8,99.1304,58,54.9,68.9,68.4,65.4
20160630004500,478.8,99.1304,58,54.9,69.0,68.4,65.4
20160630010000,478.8,99.1304,58,54.9,68.8,68.4,65.4
20160630011500,478.8,99.1304,58,54.9,68.9,68.4,65.4
20160630013000,486.15,100.6522,58,54.9,69.0,68.4,65.4
20160630014500,486.15,100.6522,58,54.9,68.7,68.4,65.4
20160630020000,478.8,99.1304,57,54.9,68.6,68.4,65.4
20160630021500,470.4,97.3913,57,54.9,68.6,68.4,65.4
20160630023000,470.4,97.3913,57,54.9,68.4,68.4,65.4
20160630024500,470.4,97.3913,57,54.9,68.4,68.4,65.4
20160630030000,478.8,99.1304,57,54.9,68.4,68.4,65.4
20160630031500,470.4,97.3913,57,54.9,68.3,68.4,65.4
20160630033000,470.4,97.3913,57,54.9,68.3,68.4,65.4
20160630034500,470.4,97.3913,57,54.9,68.2,68.4,65.4
20160630040000,470.4,97.3913,57,54.9,68.2,68.4,65.4
20160630041500,470.4,97.3913,57,54.9,68.2,68.4,65.4
20160630043000,470.4,97.3913,57,54.9,68.4,68.4,65.4
20160630044500,470.4,97.3913,57,54.9,68.4,68.4,65.4
20160630050000,470.4,97.3913,57,54.9,68.5,68.4,65.4
20160630051500,470.4,97.3913,57,54.9,68.6,68.4,65.4
20160630053000,470.4,97.3913,57,54.9,68.4,68.4,65.4
20160630054500,470.4,97.3913,57,54.9,68.6,68.4,65.4
20160630060000,470.4,97.3913,57,54.9,68.6,68.4,65.4
20160630061500,470.4,97.3913,57,54.9,68.6,68.4,65.4
20160630063000,470.4,97.3913,57,54.9,68.5,68.4,65.4
20160630064500,470.4,97.3913,57,54.9,68.2,68.4,65.4
20160630070000,470.4,97.3913,57,54.9,68.2,68.4,65.4
20160630071500,470.4,97.3913,57,54.9,68.2,68.4,65.4
20160630073000,431.55,89.3478,53,54.9,67.9,68.4,65.4
20160630074500,372.75,77.1739,47,54.9,67.9,68.4,65.4
20160630080000,349.65,72.3913,45,55.5,67.9,68.4,65.4
20160630081500,324.45,67.1739,42,55.5,68.0,68.4,65.4
20160630083000,324.45,67.1739,42,55.5,68.2,68.4,65.4
20160630084500,320.25,66.3043,42,55.5,68.2,68.4,65.4
20160630090000,324.45,67.1739,42,55.5,68.3,68.4,65.4
20160630091500,324.45,67.1739,42,55.5,68.6,68.4,65.4
20160630093000,361.2,74.7826,47,55.5,68.7,68.4,65.4
20160630094500,413.7,85.6522,54,55.5,68.9,68.4,65.4
20160630100000,447.3,92.6087,59,55.5,68.9,68.4,65.4
20160630101500,463.05,95.8696,62,55.5,68.9,68.4,65.4
20160630103000,470.4,97.3913,62,55.5,68.9,68.4,65.4
20160630104500,470.4,97.3913,62,55.5,68.9,68.4,65.4
20160630110000,470.4,97.3913,62,55.5,68.9,68.4,65.4
20160630111500,470.4,97.3913,62,55.5,68.7,68.4,65.4
20160630113000,470.4,97.3913,62,55.5,68.6,68.4,65.4
20160630114500,470.4,97.3913,62,55.5,68.3,68.4,65.4
20160630120000,478.8,99.1304,62,55.5,68.1,68.4,65.4
20160630121500,455.7,94.3478,60,55.5,68.1,68.4,65.4
20160630123000,413.7,85.6522,55,55.5,68.0,68.4,65.4
20160630124500,395.85,81.9565,53,55.5,68.0,68.4,65.4
20160630130000,370.65,76.7391,49,55.5,68.0,68.4,65.4
20160630131500,361.2,74.7826,48,55.5,68.1,68.4,65.4
20160630133000,340.2,70.4348,46,55.5,68.0,68.4,65.4
20160630134500,332.85,68.913,45,55.5,68.2,68.4,65.4
20160630140000,323.4,66.9565,45,56.3,68.2,68.4,65.4
20160630141500,327.6,67.8261,45,56.3,68.3,68.4,65.4
20160630143000,327.6,67.8261,45,56.3,68.2,68.4,65.4
20160630144500,331.8,68.6956,46,56.3,68.3,68.4,65.4
20160630150000,353.85,73.2609,48,56.3,68.8,68.4,65.4
20160630151500,431.55,89.3478,58,56.3,69.1,68.4,65.4
20160630153000,463.05,95.8696,62,56.3,69.3,68.4,65.4
20160630154500,470.4,97.3913,62,56.3,68.9,68.4,65.4
20160630160000,455.7,94.3478,60,56.3,68.7,68.4,65.4
20160630161500,447.3,92.6087,60,55.6,68.6,68.4,65.4
20160630163000,447.3,92.6087,60,55.6,68.5,68.4,65.4
20160630164500,455.7,94.3478,60,55.6,68.4,68.4,65.4
20160630170000,455.7,94.3478,60,55.6,68.4,68.4,65.4
20160630171500,447.3,92.6087,59,55.6,68.4,68.4,65.4
20160630173000,447.3,92.6087,59,55.6,68.3,68.4,65.4
20160630174500,447.3,92.6087,58,55.6,68.3,68.4,65.4
20160630180000,455.7,94.3478,58,55.6,68.2,68.4,65.4
20160630181500,455.7,94.3478,58,55.6,68.2,68.4,65.4
20160630183000,455.7,94.3478,58,55.6,68.4,68.4,65.4
20160630184500,463.05,95.8696,60,55.6,70.0,68.4,65.4
20160630190000,463.05,95.8696,60,55.6,69.2,68.4,65.4
20160630191500,470.4,97.3913,60,55.6,69.3,68.4,65.4
20160630193000,470.4,97.3913,60,55.6,69.3,68.4,65.4
20160630194500,470.4,97.3913,60,55.6,69.1,68.4,65.4
20160630200000,470.4,97.3913,60,55.6,69.3,68.4,65.4
20160630201500,470.4,97.3913,60,55.6,69.3,68.4,65.4
20160630203000,470.4,97.3913,60,55.6,69.3,68.4,65.4
20160630204500,478.8,99.1304,60,55.6,69.1,68.4,65.4
20160630210000,478.8,99.1304,60,55.6,69.3,68.4,65.4
20160630211500,486.15,100.6522,60,55.6,69.4,68.4,65.4
20160630213000,478.8,99.1304,59,55.6,69.3,68.4,65.4
20160630214500,478.8,99.1304,59,55.6,69.1,68.4,65.4
20160630220000,478.8,99.1304,59,55.6,69.3,68.4,65.4
20160630221500,478.8,99.1304,59,54.9,69.3,68.4,65.4
20160630223000,470.4,97.3913,59,54.9,69.3,68.4,65.4
20160630224500,478.8,99.1304,59,55.5,69.2,68.4,65.4
20160630230000,478.8,99.1304,59,55.5,69.2,68.4,65.4
20160630231500,486.15,100.6522,58,55.5,69.3,68.4,65.4
20160630233000,486.15,100.6522,58,55.5,69.3,68.4,65.4
20160630234500,478.8,99.1304,58,55.5,69.1,68.4,65.4
20160701000000,470.4,97.3913,58,55.5,68.9,68.4,65.4
20160701001500,470.4,97.3913,58,55.5,69.1,68.4,65.4
20160701003000,478.8,99.1304,58,55.5,69.2,68.4,65.4
20160701004500,470.4,97.3913,58,55.5,69.2,68.4,65.4
20160701010000,478.8,99.1304,58,55.5,69.0,68.4,65.4
20160701011500,478.8,99.1304,58,55.5,68.8,68.4,65.4
20160701013000,478.8,99.1304,58,55.5,69.1,68.4,65.4
20160701014500,486.15,100.6522,58,55.5,69.0,68.4,65.4
20160701020000,486.15,100.6522,58,55.5,69.0,68.4,65.4
20160701021500,486.15,100.6522,58,55.5,69.0,68.4,65.4
20160701023000,486.15,100.6522,58,55.5,69.0,68.4,65.4
20160701024500,486.15,100.6522,58,55.5,68.8,68.4,65.4
20160701030000,478.8,99.1304,58,54.7,68.6,68.4,65.4
20160701031500,478.8,99.1304,57,55.5,68.8,68.4,65.4
20160701033000,463.05,95.8696,58,55.5,68.8,68.4,65.4
20160701034500,470.4,97.3913,58,55.5,68.9,68.4,65.4
20160701040000,463.05,95.8696,58,55.5,68.9,68.4,65.4
20160701041500,470.4,97.3913,58,55.5,68.9,68.4,65.4
20160701043000,470.4,97.3913,58,55.5,68.7,68.4,65.4
20160701044500,478.8,99.1304,58,55.5,68.7,68.4,65.4
20160701050000,486.15,100.6522,58,55.5,68.8,68.4,65.4
20160701051500,478.8,99.1304,58,55.5,68.8,68.4,65.4
20160701053000,486.15,100.6522,58,55.5,68.9,68.4,65.4
20160701054500,478.8,99.1304,58,55.5,68.9,68.4,65.4
20160701060000,478.8,99.1304,57,55.5,68.6,68.4,65.4
20160701061500,470.4,97.3913,57,55.5,68.5,68.4,65.4
20160701063000,470.4,97.3913,57,55.5,68.4,68.4,65.4
20160701064500,470.4,97.3913,57,55.5,68.7,68.4,65.4
20160701070000,478.8,99.1304,57,55.5,68.9,68.4,65.4
20160701071500,478.8,99.1304,57,55.5,68.8,68.4,65.4
20160701073000,470.4,97.3913,57,55.5,68.8,68.4,65.4
20160701074500,470.4,97.3913,57,55.5,68.4,68.4,65.4
20160701080000,470.4,97.3913,57,55.5,68.3,68.4,65.4
20160701081500,470.4,97.3913,57,55.5,68.2,68.4,65.4
20160701083000,470.4,97.3913,57,55.5,68.4,68.4,65.4
20160701084500,463.05,95.8696,57,55.5,68.1,68.4,65.4
20160701090000,413.7,85.6522,53,55.5,67.9,68.4,65.4
20160701091500,405.3,83.913,51,55.5,68.2,68.4,65.4
