PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160701093000,405.3,83.913,51,55.5,68.4,68.4,65.4
20160701094500,405.3,83.913,52,55.5,68.6,68.4,65.4
20160701100000,405.3,83.913,53,55.5,68.6,68.4,65.4
20160701101500,423.15,87.6087,56,55.5,68.7,68.4,65.4
20160701103000,431.55,89.3478,56,55.5,68.5,68.4,65.4
20160701104500,431.55,89.3478,56,55.5,68.6,68.4,65.4
20160701110000,431.55,89.3478,57,55.5,68.7,68.4,65.4
20160701111500,463.05,95.8696,61,55.5,68.8,68.4,65.4
20160701113000,470.4,97.3913,61,55.5,68.2,68.4,65.4
20160701114500,455.7,94.3478,59,55.5,68.0,68.4,65.4
20160701120000,413.7,85.6522,54,55.5,68.0,68.4,65.4
20160701121500,395.85,81.9565,54,55.5,68.1,68.4,65.4
20160701123000,405.3,83.913,55,55.5,68.4,68.4,65.4
20160701124500,413.7,85.6522,55,55.5,68.6,68.4,65.4
20160701130000,413.7,85.6522,56,55.5,68.7,68.4,65.4
20160701131500,470.4,97.3913,61,55.5,68.9,68.4,65.4
20160701133000,478.8,99.1304,61,55.5,69.0,68.4,65.4
20160701134500,470.4,97.3913,61,55.5,69.1,68.4,65.4
20160701140000,470.4,97.3913,61,55.5,69.2,68.4,65.4
20160701141500,493.5,102.1739,59,55.5,69.2,68.4,65.4
20160701143000,486.15,100.6522,59,55.5,69.3,68.4,65.4
20160701144500,493.5,102.1739,59,55.5,69.3,68.4,65.4
20160701150000,486.15,100.6522,59,55.5,69.1,68.4,65.4
20160701151500,431.55,89.3478,57,55.5,68.7,68.4,65.4
20160701153000,431.55,89.3478,57,55.5,68.4,68.4,65.4
20160701154500,431.55,89.3478,57,55.5,68.3,68.4,65.4
20160701160000,431.55,89.3478,57,55.5,68.2,68.4,65.4
20160701161500,431.55,89.3478,57,55.5,68.1,68.4,65.4
20160701163000,423.15,87.6087,56,55.5,68.1,68.4,65.4
20160701164500,387.45,80.2174,53,55.5,68.0,68.4,65.4
20160701170000,387.45,80.2174,52,55.5,68.1,68.4,65.4
20160701171500,369.6,76.5217,50,55.5,68.1,68.4,65.4
20160701173000,369.6,76.5217,50,55.5,68.1,68.4,65.4
20160701174500,355.95,73.6957,48,55.5,68.1,68.4,65.4
20160701180000,355.95,73.6957,48,55.5,68.1,68.4,65.4
20160701181500,350.7,72.6087,47,55.5,68.1,68.4,65.4
20160701183000,341.25,70.6522,46,55.5,68.1,68.4,65.4
20160701184500,341.25,70.6522,46,55.5,68.6,68.4,65.4
20160701190000,431.55,89.3478,57,55.5,69.8,69.0,66.0
20160701191500,463.05,95.8696,62,55.5,70.4,69.0,66.0
20160701193000,463.05,95.8696,62,55.5,70.3,69.0,66.0
20160701194500,470.4,97.3913,62,55.5,69.9,69.0,66.0
20160701200000,463.05,95.8696,62,55.5,69.7,69.0,66.0
20160701201500,463.05,95.8696,62,55.5,69.8,69.0,66.0
20160701203000,463.05,95.8696,62,55.5,69.7,69.0,66.0
20160701204500,470.4,97.3913,62,55.5,69.5,69.0,66.0
20160701210000,463.05,95.8696,62,55.5,69.6,69.0,66.0
20160701211500,470.4,97.3913,62,55.5,69.6,69.0,66.0
20160701213000,470.4,97.3913,62,55.5,69.5,69.0,66.0
20160701214500,470.4,97.3913,62,55.5,69.4,69.0,66.0
20160701220000,470.4,97.3913,62,55.5,69.3,69.0,66.0
20160701221500,486.15,100.6522,62,55.5,69.3,69.0,66.0
20160701223000,486.15,100.6522,62,55.5,69.4,69.0,66.0
20160701224500,478.8,99.1304,61,55.5,69.2,69.0,66.0
20160701230000,470.4,97.3913,61,55.5,69.1,69.0,66.0
20160701231500,478.8,99.1304,60,55.5,69.3,69.0,66.0
20160701233000,463.05,95.8696,58,55.5,69.3,69.0,66.0
20160701234500,470.4,97.3913,59,55.5,69.2,69.0,66.0
20160702000000,463.05,95.8696,59,55.5,69.1,69.0,66.0
20160702001500,463.05,95.8696,59,55.5,69.3,69.0,66.0
20160702003000,470.4,97.3913,60,55.5,69.3,69.0,66.0
20160702004500,470.4,97.3913,60,55.5,69.4,69.0,66.0
20160702010000,470.4,97.3913,60,55.5,69.3,69.0,66.0
20160702011500,470.4,97.3913,60,55.5,69.1,69.0,66.0
20160702013000,470.4,97.3913,60,55.5,69.3,69.0,66.0
20160702014500,470.4,97.3913,60,55.5,69.3,69.0,66.0
20160702020000,470.4,97.3913,60,55.5,69.3,69.0,66.0
20160702021500,470.4,97.3913,60,55.5,69.3,69.0,66.0
20160702023000,470.4,97.3913,60,55.5,69.3,69.0,66.0
20160702024500,463.05,95.8696,60,55.5,69.2,69.0,66.0
20160702030000,463.05,95.8696,60,55.5,69.1,69.0,66.0
20160702031500,463.05,95.8696,60,55.5,69.0,69.0,66.0
20160702033000,463.05,95.8696,60,55.5,68.9,69.0,66.0
20160702034500,470.4,97.3913,60,55.5,68.9,69.0,66.0
20160702040000,470.4,97.3913,60,55.5,69.0,69.0,66.0
20160702041500,470.4,97.3913,60,55.5,69.1,69.0,66.0
20160702043000,463.05,95.8696,60,55.5,69.1,69.0,66.0
20160702044500,470.4,97.3913,60,55.5,69.2,69.0,66.0
20160702050000,470.4,97.3913,60,55.5,69.1,69.0,66.0
20160702051500,463.05,95.8696,60,55.5,68.9,69.0,66.0
20160702053000,463.05,95.8696,60,55.5,68.8,69.0,66.0
20160702054500,470.4,97.3913,60,55.5,68.7,69.0,66.0
20160702060000,470.4,97.3913,60,55.5,68.9,69.0,66.0
20160702061500,470.4,97.3913,60,55.5,68.9,69.0,66.0
20160702063000,470.4,97.3913,60,55.5,69.0,69.0,66.0
20160702064500,447.3,92.6087,65,55.5,69.2,69.0,66.0
20160702070000,486.15,100.6522,64,55.5,69.2,69.0,66.0
20160702071500,478.8,99.1304,64,55.5,69.1,69.0,66.0
20160702073000,478.8,99.1304,64,55.5,68.8,69.0,66.0
20160702074500,455.7,94.3478,60,55.5,68.6,69.0,66.0
20160702080000,413.7,85.6522,55,55.5,68.5,69.0,66.0
20160702081500,387.45,80.2174,52,55.5,68.5,69.0,66.0
20160702083000,343.35,71.087,46,55.5,68.5,69.0,66.0
20160702084500,321.3,66.5217,44,55.5,68.6,69.0,66.0
20160702090000,307.65,63.6957,42,55.5,68.6,69.0,66.0
20160702091500,287.7,59.5652,41,55.5,68.6,69.0,66.0
20160702093000,266.7,55.2174,39,55.5,68.6,69.0,66.0
20160702094500,244.65,50.6522,37,55.5,68.7,69.0,66.0
20160702100000,244.65,50.6522,37,55.5,68.7,69.0,66.0
20160702101500,237.3,49.1304,36,55.5,68.8,69.0,66.0
20160702103000,237.3,49.1304,36,55.5,68.8,69.0,66.0
20160702104500,237.3,49.1304,36,55.5,68.9,69.0,66.0
20160702110000,241.5,50.0,36,55.5,68.9,69.0,66.0
20160702111500,241.5,50.0,36,55.5,68.9,69.0,66.0
20160702113000,244.65,50.6522,36,56.3,68.9,69.0,66.0
20160702114500,247.8,51.3043,36,56.3,69.0,69.0,66.0
20160702120000,243.6,50.4348,36,56.3,69.0,69.0,66.0
20160702121500,247.8,51.3043,36,56.3,69.0,69.0,66.0
20160702123000,244.65,50.6522,36,56.3,69.1,69.0,66.0
20160702124500,244.65,50.6522,36,56.3,69.1,69.0,66.0
20160702130000,241.5,50.0,36,55.7,69.1,69.0,66.0
20160702131500,241.5,50.0,36,55.7,69.1,69.0,66.0
20160702133000,241.5,50.0,36,55.7,69.1,69.0,66.0
20160702134500,241.5,50.0,36,56.3,69.2,69.0,66.0
20160702140000,241.5,50.0,36,56.3,69.2,69.0,66.0
20160702141500,241.5,50.0,36,56.3,69.2,69.0,66.0
20160702143000,244.65,50.6522,36,56.3,69.2,70.0,67.0
20160702144500,0.0,0.0,1,61.1,70.3,71.3,68.3
20160702150000,0.0,0.0,2,64.0,70.8,71.3,68.3
20160702151500,0.0,0.0,5,65.8,71.3,71.3,68.3
20160702153000,0.0,0.0,8,65.8,71.7,71.3,68.3
20160702154500,111.3,23.0435,26,56.8,71.7,71.3,68.3
20160702160000,155.4,32.1739,30,56.8,71.8,71.3,68.3
20160702161500,173.25,35.8696,32,56.8,71.7,71.3,68.3
20160702163000,173.25,35.8696,32,56.8,71.5,71.3,68.3
20160702164500,175.35,36.3043,32,56.8,71.4,71.3,68.3
20160702170000,173.25,35.8696,32,56.8,71.4,71.3,68.3
20160702171500,175.35,36.3043,32,56.8,71.3,71.3,68.3
20160702173000,173.25,35.8696,32,56.8,71.3,71.3,68.3
20160702174500,175.35,36.3043,32,56.8,71.3,71.3,68.3
20160702180000,170.1,35.2174,32,56.8,71.3,71.3,68.3
20160702181500,175.35,36.3043,32,56.8,71.3,71.3,68.3
20160702183000,175.35,36.3043,32,56.8,71.3,71.3,68.3
20160702184500,237.3,49.1304,37,56.8,72.0,71.3,68.3
20160702190000,358.05,74.1304,49,56.0,72.3,71.3,68.3
20160702191500,343.35,71.087,48,56.0,71.5,71.3,68.3
20160702193000,343.35,71.087,48,56.0,71.3,71.3,68.3
20160702194500,343.35,71.087,48,56.0,71.1,71.3,68.3
20160702200000,470.4,97.3913,63,56.0,71.0,69.0,66.0
20160702201500,478.8,99.1304,63,56.0,70.9,69.0,66.0
20160702203000,478.8,99.1304,63,56.0,70.7,68.7,65.7
20160702204500,463.05,95.8696,61,56.0,70.5,68.4,65.4
20160702210000,463.05,95.8696,61,56.0,70.4,68.4,65.4
20160702211500,470.4,97.3913,62,56.0,70.3,68.0,64.9
20160702213000,463.05,95.8696,61,56.0,70.3,68.3,65.3
20160702214500,470.4,97.3913,61,56.0,70.4,68.4,65.4
20160702220000,470.4,97.3913,61,55.2,70.2,68.4,65.4
20160702221500,470.4,97.3913,61,55.2,70.0,68.4,65.4
20160702223000,463.05,95.8696,57,55.2,69.9,68.4,65.4
20160702224500,470.4,97.3913,58,55.2,69.8,68.4,65.4
20160702230000,463.05,95.8696,59,55.2,70.0,68.0,64.9
20160702231500,447.3,92.6087,57,55.2,70.0,68.4,65.4
20160702233000,470.4,97.3913,59,55.2,70.1,68.4,65.4
20160702234500,470.4,97.3913,59,55.2,69.9,68.4,65.4
20160703000000,470.4,97.3913,59,55.2,69.9,68.5,65.5
20160703001500,470.4,97.3913,59,55.2,69.9,68.5,65.5
20160703003000,470.4,97.3913,59,55.2,69.8,68.5,65.5
20160703004500,470.4,97.3913,59,55.2,69.8,68.5,65.5
20160703010000,470.4,97.3913,59,55.2,69.8,68.5,65.5
20160703011500,478.8,99.1304,59,55.2,69.8,68.5,65.5
20160703013000,478.8,99.1304,59,55.2,69.8,68.4,65.4
20160703014500,470.4,97.3913,59,55.2,69.7,68.4,65.4
20160703020000,470.4,97.3913,59,55.2,69.6,68.4,65.4
20160703021500,478.8,99.1304,59,55.2,69.6,68.4,65.4
20160703023000,470.4,97.3913,59,55.2,69.7,68.4,65.4
20160703024500,470.4,97.3913,59,55.2,69.6,68.4,65.4
20160703030000,470.4,97.3913,59,55.2,69.6,68.4,65.4
20160703031500,470.4,97.3913,58,55.2,69.7,68.4,65.4
20160703033000,455.7,94.3478,57,55.2,69.7,68.4,65.4
20160703034500,455.7,94.3478,57,55.2,69.7,68.4,65.4
20160703040000,463.05,95.8696,58,55.2,69.7,68.0,64.9
20160703041500,463.05,95.8696,58,55.2,69.4,68.0,64.9
20160703043000,447.3,92.6087,56,55.2,69.4,68.4,65.4
20160703044500,463.05,95.8696,58,55.2,69.4,68.4,65.4
20160703050000,455.7,94.3478,57,55.2,69.5,68.4,65.4
20160703051500,463.05,95.8696,58,55.2,69.5,68.4,65.4
20160703053000,470.4,97.3913,58,55.2,69.6,68.0,64.9
20160703054500,447.3,92.6087,56,55.2,69.6,68.4,65.4
20160703060000,470.4,97.3913,58,55.2,69.4,68.0,64.9
20160703061500,463.05,95.8696,57,55.8,69.3,68.4,65.4
20160703063000,463.05,95.8696,57,55.8,69.5,68.2,65.2
20160703064500,463.05,95.8696,57,55.8,69.7,68.0,64.9
20160703070000,463.05,95.8696,57,55.8,69.6,68.4,65.4
20160703071500,470.4,97.3913,58,55.8,69.4,68.0,64.9
20160703073000,463.05,95.8696,62,55.8,69.1,68.0,64.9
20160703074500,463.05,95.8696,62,55.2,68.9,68.0,64.9
20160703080000,470.4,97.3913,62,55.9,68.8,68.1,65.1
20160703081500,463.05,95.8696,62,55.9,68.7,68.0,64.9
20160703083000,463.05,95.8696,62,55.9,68.6,68.0,64.9
20160703084500,463.05,95.8696,62,55.9,68.4,68.4,65.4
20160703090000,463.05,95.8696,62,55.9,68.4,68.2,65.2
20160703091500,463.05,95.8696,62,55.9,68.3,68.4,65.4
20160703093000,470.4,97.3913,62,55.9,68.2,68.4,65.4
20160703094500,470.4,97.3913,62,55.9,68.2,68.4,65.4
20160703100000,463.05,95.8696,62,55.9,68.1,68.4,65.4
20160703101500,463.05,95.8696,62,55.2,68.1,68.4,65.4
20160703103000,423.15,87.6087,56,55.2,68.0,68.4,65.4
20160703104500,413.7,85.6522,56,55.2,68.1,68.4,65.4
20160703110000,413.7,85.6522,55,55.2,68.1,68.4,65.4
20160703111500,413.7,85.6522,55,55.9,68.1,68.4,65.4
20160703113000,405.3,83.913,54,55.9,68.1,68.4,65.4
20160703114500,395.85,81.9565,53,55.9,68.1,68.4,65.4
20160703120000,387.45,80.2174,52,55.9,68.1,68.4,65.4
20160703121500,387.45,80.2174,52,55.9,68.1,68.0,64.9
20160703123000,387.45,80.2174,52,55.9,68.1,68.0,64.9
20160703124500,387.45,80.2174,52,55.9,68.1,68.0,64.9
20160703130000,387.45,80.2174,52,55.9,68.2,68.0,64.9
20160703131500,387.45,80.2174,52,55.9,68.2,68.0,64.9
20160703133000,378.0,78.2609,52,55.9,68.2,68.0,64.9
20160703134500,378.0,78.2609,52,55.9,68.2,68.0,64.9
20160703140000,382.2,79.1304,52,55.9,68.2,68.0,64.9
20160703141500,382.2,79.1304,52,55.9,68.2,68.0,64.9
20160703143000,382.2,79.1304,52,55.9,68.2,68.4,65.4
20160703144500,382.2,79.1304,52,55.9,68.2,68.4,65.4
20160703150000,386.4,80.0,52,55.9,68.2,68.4,65.4
20160703151500,386.4,80.0,52,55.9,68.2,68.4,65.4
20160703153000,386.4,80.0,52,55.9,68.2,68.0,64.9
20160703154500,380.1,78.6957,52,55.9,68.2,68.4,65.4
20160703160000,386.4,80.0,52,55.9,68.2,68.4,65.4
20160703161500,380.1,78.6957,52,55.9,68.2,68.4,65.4
20160703163000,386.4,80.0,52,55.9,68.2,68.4,65.4
20160703164500,386.4,80.0,52,55.9,68.2,68.4,65.4
20160703170000,386.4,80.0,52,55.9,68.2,68.0,64.9
20160703171500,390.6,80.8696,52,55.9,68.2,68.0,64.9
20160703173000,390.6,80.8696,52,55.9,68.2,68.4,65.4
20160703174500,390.6,80.8696,52,55.9,68.2,68.4,65.4
20160703180000,385.35,79.7826,52,55.9,68.3,68.4,65.4
20160703181500,389.55,80.6522,52,55.9,68.3,68.4,65.4
20160703183000,389.55,80.6522,52,55.9,68.2,68.4,65.4
20160703184500,463.05,95.8696,62,55.9,69.4,68.4,65.4
20160703190000,470.4,97.3913,62,55.9,69.6,68.4,65.4
20160703191500,439.95,91.087,60,55.9,68.8,68.4,65.4
20160703193000,447.3,92.6087,60,55.9,68.9,68.4,65.4
20160703194500,463.05,95.8696,62,55.2,68.9,68.4,65.4
20160703200000,463.05,95.8696,62,55.2,68.7,68.0,64.9
20160703201500,463.05,95.8696,62,55.2,68.9,68.4,65.4
20160703203000,470.4,97.3913,62,55.2,68.9,68.0,64.9
20160703204500,470.4,97.3913,62,55.2,68.8,68.0,64.9
20160703210000,455.7,94.3478,60,55.2,68.9,68.4,65.4
20160703211500,439.95,91.087,59,55.2,69.1,68.4,65.4
20160703213000,463.05,95.8696,62,55.2,69.1,68.4,65.4
20160703214500,470.4,97.3913,62,55.2,68.8,68.4,65.4
20160703220000,478.8,99.1304,58,55.2,69.1,68.4,65.4
20160703221500,478.8,99.1304,58,55.2,69.1,68.0,64.9
20160703223000,470.4,97.3913,58,55.2,69.1,68.0,64.9
20160703224500,447.3,92.6087,56,55.2,68.9,68.4,65.4
20160703230000,439.95,91.087,54,55.2,69.1,68.9,65.9
20160703231500,463.05,95.8696,57,55.2,69.7,68.4,65.4
20160703233000,447.3,92.6087,56,55.2,69.5,68.4,65.4
20160703234500,463.05,95.8696,57,55.2,69.4,68.5,65.5
20160704000000,455.7,94.3478,56,55.2,69.5,68.8,65.8
20160704001500,470.4,97.3913,57,55.2,69.2,68.5,65.5
20160704003000,463.05,95.8696,56,55.2,69.4,68.9,65.9
20160704004500,463.05,95.8696,57,55.2,69.6,68.0,64.9
20160704010000,455.7,94.3478,56,55.2,69.6,68.4,65.4
20160704011500,470.4,97.3913,57,55.2,69.4,68.4,65.4
20160704013000,463.05,95.8696,60,55.2,69.1,68.0,65.0
20160704014500,463.05,95.8696,60,55.2,69.1,68.0,64.8
20160704020000,470.4,97.3913,59,55.2,68.9,68.0,64.8
20160704021500,470.4,97.3913,60,55.2,69.1,68.0,64.4
20160704023000,463.05,95.8696,60,55.2,69.1,68.0,64.8
20160704024500,463.05,95.8696,60,55.2,69.2,68.0,64.8
20160704030000,486.15,100.6522,60,55.2,69.2,68.0,64.8
20160704031500,486.15,100.6522,60,55.2,69.2,68.0,64.8
20160704033000,463.05,95.8696,58,55.2,69.2,68.4,65.4
20160704034500,463.05,95.8696,58,55.2,69.2,68.4,65.4
20160704040000,470.4,97.3913,58,55.2,69.0,68.0,64.9
20160704041500,463.05,95.8696,58,55.2,69.0,68.0,64.9
20160704043000,470.4,97.3913,60,55.2,69.1,68.0,64.9
20160704044500,470.4,97.3913,60,55.2,69.1,68.0,64.9
20160704050000,470.4,97.3913,60,55.2,69.1,68.0,64.9
20160704051500,463.05,95.8696,60,55.2,68.9,68.0,64.9
20160704053000,470.4,97.3913,60,55.2,68.8,68.0,64.9
20160704054500,463.05,95.8696,60,55.2,68.9,68.0,64.9
20160704060000,470.4,97.3913,60,55.2,69.2,68.0,64.9
20160704061500,470.4,97.3913,60,55.2,68.9,68.0,64.9
20160704063000,478.8,99.1304,60,55.2,68.9,68.0,64.9
20160704064500,478.8,99.1304,60,55.2,68.7,68.0,64.9
20160704070000,478.8,99.1304,60,55.2,68.8,68.0,64.9
20160704071500,478.8,99.1304,60,55.2,68.8,68.0,64.9
20160704073000,486.15,100.6522,60,55.2,68.6,68.0,64.9
20160704074500,478.8,99.1304,59,55.9,68.4,68.0,64.9
20160704080000,470.4,97.3913,59,55.9,68.6,68.0,64.9
20160704081500,470.4,97.3913,59,55.9,68.7,68.0,64.9
20160704083000,463.05,95.8696,59,55.9,68.7,68.0,64.8
20160704084500,470.4,97.3913,59,55.9,68.8,68.0,64.8
20160704090000,470.4,97.3913,59,55.9,69.0,68.0,64.8
20160704091500,486.15,100.6522,65,55.9,69.1,68.0,64.8
20160704093000,486.15,100.6522,65,55.9,69.2,68.0,64.4
20160704094500,478.8,99.1304,64,55.9,68.9,68.0,64.8
20160704100000,478.8,99.1304,63,55.9,68.7,68.0,64.8
20160704101500,470.4,97.3913,63,55.9,68.7,68.0,64.8
20160704103000,470.4,97.3913,63,55.9,68.8,68.0,64.8
20160704104500,470.4,97.3913,59,55.9,69.0,68.0,64.8
20160704110000,486.15,100.6522,59,55.9,69.1,68.0,64.8
20160704111500,478.8,99.1304,63,55.9,69.1,68.0,64.4
20160704113000,470.4,97.3913,60,55.9,69.1,68.0,64.3
20160704114500,447.3,92.6087,56,55.9,69.2,68.4,65.4
20160704120000,447.3,92.6087,55,55.9,68.8,68.4,65.4
20160704121500,447.3,92.6087,56,55.9,68.9,68.4,65.4
20160704123000,447.3,92.6087,55,55.9,69.1,68.4,65.4
20160704124500,470.4,97.3913,58,55.9,69.2,68.0,64.9
20160704130000,478.8,99.1304,59,55.9,69.2,68.0,65.0
20160704131500,463.05,95.8696,57,55.9,69.4,68.0,64.9
20160704133000,463.05,95.8696,57,55.9,69.6,68.4,65.4
20160704134500,470.4,97.3913,58,55.9,69.8,68.4,65.4
20160704140000,463.05,95.8696,57,55.9,70.0,68.1,65.1
20160704141500,463.05,95.8696,56,55.9,70.0,68.4,65.4
20160704143000,470.4,97.3913,58,55.9,70.0,68.4,65.4
20160704144500,447.3,92.6087,55,55.9,70.0,68.4,65.4
20160704150000,463.05,95.8696,57,55.9,70.1,68.4,65.4
20160704151500,463.05,95.8696,57,55.9,70.2,68.4,65.4
20160704153000,463.05,95.8696,58,55.9,70.2,68.4,65.4
20160704154500,470.4,97.3913,59,55.9,70.3,68.0,64.3
20160704160000,470.4,97.3913,59,55.9,70.3,68.0,64.8
20160704161500,478.8,99.1304,59,55.9,70.4,68.0,64.3
20160704163000,470.4,97.3913,59,55.9,70.5,68.0,64.3
20160704164500,463.05,95.8696,57,55.9,70.3,68.0,64.8
20160704170000,470.4,97.3913,58,55.9,70.4,68.0,64.9
20160704171500,463.05,95.8696,58,55.9,70.4,68.0,64.9
20160704173000,431.55,89.3478,54,55.9,69.4,68.4,65.4
20160704174500,463.05,95.8696,57,55.9,68.9,68.2,65.2
20160704180000,439.95,91.087,56,55.9,68.7,68.4,65.4
20160704181500,470.4,97.3913,58,55.9,68.4,68.0,64.9
20160704183000,470.4,97.3913,58,55.9,68.3,68.0,64.9
20160704184500,470.4,97.3913,58,55.9,68.1,68.3,65.3
20160704190000,455.7,94.3478,58,55.9,68.4,68.4,65.4
20160704191500,470.4,97.3913,60,55.9,68.9,68.0,65.0
20160704193000,470.4,97.3913,60,55.9,68.8,68.4,65.4
20160704194500,447.3,92.6087,58,55.9,68.6,68.4,65.4
20160704200000,455.7,94.3478,58,55.9,68.4,68.4,65.4
20160704201500,455.7,94.3478,58,55.9,68.4,68.4,65.4
20160704203000,455.7,94.3478,58,55.9,68.3,68.4,65.4
20160704204500,455.7,94.3478,58,55.9,68.2,68.4,65.4
20160704210000,447.3,92.6087,58,55.9,68.2,68.4,65.4
20160704211500,447.3,92.6087,57,55.9,68.1,68.4,65.4
20160704213000,439.95,91.087,56,55.9,68.1,68.4,65.4
20160704214500,423.15,87.6087,54,55.9,68.1,68.4,65.4
20160704220000,413.7,85.6522,54,55.9,68.1,68.4,65.4
20160704221500,413.7,85.6522,53,55.9,68.2,68.4,65.4
20160704223000,413.7,85.6522,52,55.9,68.2,68.4,65.4
20160704224500,405.3,83.913,52,55.9,68.1,68.4,65.4
20160704230000,405.3,83.913,51,55.9,68.1,68.4,65.4
20160704231500,405.3,83.913,51,55.9,68.1,68.4,65.4
20160704233000,395.85,81.9565,50,55.3,68.1,68.4,65.4
20160704234500,387.45,80.2174,49,55.3,68.1,68.4,65.4
20160705000000,373.8,77.3913,48,55.3,68.1,68.4,65.4
20160705001500,369.6,76.5217,48,55.3,68.2,68.4,65.4
20160705003000,369.6,76.5217,48,55.3,68.2,68.4,65.4
20160705004500,364.35,75.4348,48,55.3,68.2,68.4,65.4
20160705010000,364.35,75.4348,48,55.3,68.2,68.4,65.4
20160705011500,364.35,75.4348,48,55.3,68.2,68.4,65.4
20160705013000,364.35,75.4348,48,55.3,68.3,68.4,65.4
20160705014500,364.35,75.4348,48,55.3,68.3,68.4,65.4
20160705020000,357.0,73.913,48,55.3,68.3,68.4,65.4
20160705021500,364.35,75.4348,48,55.3,68.3,68.4,65.4
20160705023000,364.35,75.4348,48,55.3,68.3,68.4,65.4
20160705024500,353.85,73.2609,48,55.3,68.3,68.4,65.4
20160705030000,372.75,77.1739,48,55.3,68.3,68.4,65.4
20160705031500,379.05,78.4783,48,55.3,68.3,68.4,65.4
20160705033000,379.05,78.4783,48,55.3,68.2,68.4,65.4
20160705034500,374.85,77.6087,48,55.3,68.2,68.4,65.4
20160705040000,379.05,78.4783,48,55.3,68.2,68.4,65.4
20160705041500,379.05,78.4783,48,55.3,68.2,68.4,65.4
20160705043000,379.05,78.4783,48,55.3,68.2,68.4,65.4
20160705044500,379.05,78.4783,48,55.3,68.2,68.0,64.9
20160705050000,379.05,78.4783,48,55.3,68.2,68.0,64.8
20160705051500,374.85,77.6087,48,55.3,68.3,68.0,64.9
20160705053000,374.85,77.6087,48,55.3,68.2,68.4,65.4
20160705054500,379.05,78.4783,48,55.3,68.2,68.4,65.4
20160705060000,379.05,78.4783,48,55.3,68.2,68.0,64.8
20160705061500,379.05,78.4783,48,55.3,68.2,68.0,64.8
20160705063000,379.05,78.4783,48,55.3,68.2,68.0,64.5
20160705064500,406.35,84.1304,52,55.3,68.6,68.0,64.3
20160705070000,431.55,89.3478,54,55.9,68.7,68.4,65.4
20160705071500,439.95,91.087,54,55.9,68.7,68.4,65.4
20160705073000,413.7,85.6522,55,55.9,68.5,68.4,65.4
20160705074500,395.85,81.9565,52,55.9,68.4,68.9,65.9
20160705080000,423.15,87.6087,56,55.9,68.3,68.0,64.8
20160705081500,439.95,91.087,59,55.9,68.3,68.0,64.3
20160705083000,463.05,95.8696,63,55.9,69.3,68.0,64.8
20160705084500,470.4,97.3913,63,55.9,69.3,68.0,64.8
20160705090000,463.05,95.8696,63,55.9,69.1,68.0,64.8
20160705091500,463.05,95.8696,63,55.9,69.0,68.0,64.3
20160705093000,470.4,97.3913,63,55.9,68.9,68.0,64.3
20160705094500,470.4,97.3913,63,55.9,68.8,68.0,64.3
20160705100000,470.4,97.3913,63,55.9,68.8,68.0,64.8
20160705101500,470.4,97.3913,63,55.9,69.1,68.0,64.3
20160705103000,470.4,97.3913,63,55.9,69.3,68.0,64.8
20160705104500,470.4,97.3913,63,55.9,69.8,68.0,64.8
20160705110000,478.8,99.1304,63,55.9,69.5,68.0,64.3
20160705111500,478.8,99.1304,63,55.9,69.4,68.0,64.8
20160705113000,470.4,97.3913,61,55.9,68.7,68.0,64.3
20160705114500,463.05,95.8696,61,55.9,68.6,68.0,64.3
20160705120000,463.05,95.8696,62,55.9,68.4,68.0,64.8
20160705121500,463.05,95.8696,62,55.9,68.3,68.0,64.8
20160705123000,478.8,99.1304,63,55.9,68.9,68.0,64.8
20160705124500,470.4,97.3913,63,55.9,68.9,68.0,64.8
20160705130000,493.5,102.1739,60,55.9,68.4,68.0,64.4
20160705131500,478.8,99.1304,59,55.9,68.3,68.0,64.8
20160705133000,455.7,94.3478,61,55.9,68.2,68.0,64.8
20160705134500,463.05,95.8696,61,55.9,68.1,68.0,64.8
20160705140000,455.7,94.3478,61,55.9,68.1,68.0,64.8
20160705141500,463.05,95.8696,63,55.9,68.3,68.0,64.8
20160705143000,463.05,95.8696,63,55.9,68.3,68.0,64.8
20160705144500,463.05,95.8696,63,55.9,68.4,68.0,64.3
20160705150000,463.05,95.8696,63,55.9,68.3,68.0,64.3
20160705151500,463.05,95.8696,63,55.9,68.3,68.0,64.8
20160705153000,463.05,95.8696,63,55.9,68.3,68.0,64.3
20160705154500,463.05,95.8696,63,55.9,68.3,68.0,64.5
20160705160000,463.05,95.8696,63,55.9,68.2,68.0,64.8
20160705161500,463.05,95.8696,63,55.9,68.3,68.0,64.8
20160705163000,470.4,97.3913,63,55.9,68.2,68.0,64.8
20160705164500,463.05,95.8696,63,55.9,68.3,68.0,64.8
20160705170000,470.4,97.3913,63,55.9,68.3,68.0,64.8
20160705171500,470.4,97.3913,63,55.9,68.3,68.0,64.8
20160705173000,463.05,95.8696,63,55.9,68.3,68.0,64.5
20160705174500,463.05,95.8696,63,55.9,68.3,68.0,64.8
20160705180000,470.4,97.3913,63,55.9,68.3,68.0,64.8
20160705181500,463.05,95.8696,57,55.9,68.2,68.0,64.8
20160705183000,463.05,95.8696,57,55.9,68.2,68.0,64.8
20160705184500,455.7,94.3478,57,55.9,68.2,68.0,64.8
20160705190000,463.05,95.8696,58,55.9,68.7,68.0,64.8
20160705191500,470.4,97.3913,58,55.9,69.1,68.0,64.8
20160705193000,463.05,95.8696,58,55.9,68.8,68.0,64.8
20160705194500,478.8,99.1304,58,55.9,68.6,68.0,64.8
20160705200000,470.4,97.3913,58,55.9,68.4,68.0,64.8
20160705201500,470.4,97.3913,58,55.9,68.3,68.0,64.8
20160705203000,470.4,97.3913,58,55.9,68.3,68.0,64.3
20160705204500,470.4,97.3913,58,55.9,68.3,68.0,64.8
20160705210000,470.4,97.3913,58,55.9,68.3,68.0,64.8
20160705211500,463.05,95.8696,58,55.9,68.2,68.0,64.3
20160705213000,463.05,95.8696,58,55.9,68.2,68.0,64.8
20160705214500,463.05,95.8696,58,55.9,68.2,68.0,64.8
20160705220000,463.05,95.8696,58,55.9,68.2,68.0,64.8
20160705221500,463.05,95.8696,58,55.9,68.1,68.0,64.8
20160705223000,455.7,94.3478,58,55.9,68.1,68.0,64.8
20160705224500,463.05,95.8696,58,55.9,68.1,68.0,64.8
20160705230000,463.05,95.8696,58,55.9,68.1,68.0,64.8
20160705231500,463.05,95.8696,58,55.9,67.9,68.0,64.8
20160705233000,463.05,95.8696,58,55.9,67.9,68.4,65.4
20160705234500,423.15,87.6087,53,55.9,68.0,68.4,65.4
20160706000000,387.45,80.2174,50,55.9,68.1,68.5,65.5
20160706001500,387.45,80.2174,50,55.9,68.1,68.5,65.5
20160706003000,371.7,76.9565,48,55.9,68.2,68.5,65.5
20160706004500,371.7,76.9565,48,55.9,68.2,68.5,65.5
20160706010000,332.85,68.913,44,55.9,68.3,68.5,65.5
20160706011500,321.3,66.5217,43,55.9,68.4,68.5,65.5
20160706013000,321.3,66.5217,44,55.9,68.6,68.5,65.5
20160706014500,327.6,67.8261,44,55.9,68.6,68.7,65.7
20160706020000,327.6,67.8261,44,55.9,68.7,68.5,65.5
20160706021500,327.6,67.8261,44,55.9,68.7,68.5,65.5
20160706023000,331.8,68.6956,44,55.9,68.8,68.5,65.5
20160706024500,342.3,70.8696,45,55.9,68.8,68.5,65.5
20160706030000,358.05,74.1304,46,55.9,68.7,68.9,65.9
20160706031500,358.05,74.1304,46,55.9,68.7,68.9,65.9
20160706033000,358.05,74.1304,46,55.9,68.7,68.9,65.9
20160706034500,358.05,74.1304,46,55.9,68.6,68.9,65.9
20160706040000,349.65,72.3913,46,55.9,68.7,68.9,65.9
20160706041500,349.65,72.3913,46,55.9,68.6,68.9,65.9
20160706043000,349.65,72.3913,46,55.9,68.6,68.9,65.9
20160706044500,355.95,73.6957,1,59.5,69.1,69.0,66.0
20160706050000,380.1,78.6957,2,58.4,69.2,68.9,65.9
20160706051500,0.0,0.0,8,60.3,69.4,68.9,65.9
20160706053000,189.0,39.1304,38,56.4,69.8,68.9,65.9
20160706054500,316.05,65.4348,48,56.4,69.7,68.7,65.7
20160706060000,374.85,77.6087,57,55.6,69.4,68.6,65.6
20160706061500,394.8,81.7391,59,55.6,69.1,68.9,65.9
20160706063000,388.5,80.4348,58,55.6,69.1,68.9,65.9
20160706064500,393.75,81.5217,57,55.6,69.0,68.9,65.9
20160706070000,431.55,89.3478,62,55.6,69.4,68.9,65.9
20160706071500,439.95,91.087,61,55.6,69.2,68.9,65.9
20160706073000,439.95,91.087,61,55.6,69.0,68.8,65.8
20160706074500,439.95,91.087,61,55.6,68.6,68.5,65.5
20160706080000,431.55,89.3478,61,55.6,68.3,68.5,65.5
20160706081500,413.7,85.6522,62,55.6,68.2,68.4,65.4
20160706083000,344.4,71.3043,53,55.6,68.2,68.9,65.9
20160706084500,307.65,63.6957,49,56.3,68.3,68.9,65.9
20160706090000,296.1,61.3043,48,56.3,68.5,68.9,65.9
20160706091500,296.1,61.3043,48,56.3,68.8,68.9,65.9
20160706093000,299.25,61.9565,48,56.3,68.9,68.9,65.9
20160706094500,470.4,97.3913,68,56.3,69.2,68.0,62.5
20160706100000,463.05,95.8696,68,56.3,69.7,68.0,62.5
20160706101500,463.05,95.8696,68,56.3,69.7,68.0,62.5
20160706103000,470.4,97.3913,69,56.3,69.6,68.0,62.5
20160706104500,470.4,97.3913,69,56.3,69.6,68.0,62.5
20160706110000,470.4,97.3913,69,55.6,69.2,68.0,62.5
20160706111500,470.4,97.3913,69,55.6,69.0,68.0,62.5
20160706113000,478.8,99.1304,69,55.6,68.8,68.0,62.5
20160706114500,470.4,97.3913,69,55.6,68.8,68.0,62.5
20160706120000,470.4,97.3913,69,55.6,68.7,68.0,62.5
20160706121500,478.8,99.1304,69,55.6,68.6,68.0,62.5
20160706123000,470.4,97.3913,69,55.6,68.7,68.0,62.5
20160706124500,478.8,99.1304,69,55.6,68.5,68.0,62.5
20160706130000,493.5,102.1739,66,55.6,68.4,68.0,62.5
20160706131500,486.15,100.6522,65,55.6,68.3,68.0,62.5
20160706133000,486.15,100.6522,64,55.6,68.3,68.0,62.5
20160706134500,486.15,100.6522,64,55.6,68.8,68.0,62.5
20160706140000,478.8,99.1304,64,55.6,69.1,68.0,62.5
20160706141500,478.8,99.1304,64,55.6,69.4,68.0,62.5
20160706143000,478.8,99.1304,64,55.6,69.7,68.0,62.5
20160706144500,470.4,97.3913,64,55.6,70.0,68.0,62.5
20160706150000,478.8,99.1304,64,55.6,70.0,68.0,62.5
20160706151500,478.8,99.1304,64,55.6,70.1,68.0,62.5
20160706153000,486.15,100.6522,64,55.6,70.2,68.0,62.5
20160706154500,470.4,97.3913,64,55.6,70.3,68.0,62.5
20160706160000,470.4,97.3913,64,55.6,70.5,68.0,62.5
20160706161500,470.4,97.3913,64,55.6,70.6,68.0,62.5
20160706163000,478.8,99.1304,64,55.6,70.7,68.0,62.5
20160706164500,470.4,97.3913,64,55.6,70.8,68.0,62.5
20160706170000,478.8,99.1304,64,55.6,70.8,68.0,62.5
20160706171500,478.8,99.1304,64,55.6,70.8,68.0,62.5
20160706173000,470.4,97.3913,64,55.6,69.7,68.0,62.5
20160706174500,463.05,95.8696,64,55.6,69.2,68.0,62.5
20160706180000,463.05,95.8696,65,55.6,69.1,68.0,62.5
20160706181500,470.4,97.3913,66,55.6,69.0,68.0,62.5
20160706183000,463.05,95.8696,67,55.6,69.1,68.0,62.5
20160706184500,478.8,99.1304,67,55.6,69.3,68.0,62.5
20160706190000,478.8,99.1304,67,55.6,69.2,68.0,62.5
20160706191500,470.4,97.3913,67,55.6,69.2,68.0,62.5
20160706193000,470.4,97.3913,67,55.6,69.2,68.0,62.5
20160706194500,478.8,99.1304,67,55.6,69.2,68.0,62.5
20160706200000,463.05,95.8696,67,55.6,68.9,68.0,62.5
20160706201500,470.4,97.3913,67,55.6,68.8,68.0,62.5
20160706203000,470.4,97.3913,67,55.6,68.7,68.0,62.5
20160706204500,478.8,99.1304,67,55.6,68.6,68.0,62.5
20160706210000,470.4,97.3913,67,55.6,68.8,68.0,62.5
20160706211500,478.8,99.1304,67,55.6,68.6,68.0,62.5
20160706213000,486.15,100.6522,67,55.6,68.5,68.0,62.5
20160706214500,478.8,99.1304,67,55.6,69.2,68.0,62.5
20160706220000,486.15,100.6522,67,55.6,69.2,68.0,62.5
20160706221500,478.8,99.1304,67,55.6,69.1,68.0,62.5
20160706223000,478.8,99.1304,66,55.6,68.8,68.0,62.5
20160706224500,478.8,99.1304,66,55.6,68.7,68.0,62.5
20160706230000,478.8,99.1304,66,55.6,68.6,68.0,62.5
20160706231500,478.8,99.1304,66,55.6,68.5,68.0,62.5
20160706233000,478.8,99.1304,66,55.6,68.6,68.0,62.5
20160706234500,470.4,97.3913,66,55.6,68.7,68.0,62.5
20160707000000,478.8,99.1304,66,55.6,68.6,68.0,62.5
20160707001500,478.8,99.1304,66,55.6,68.4,68.0,62.5
20160707003000,478.8,99.1304,66,55.6,68.6,68.0,62.5
20160707004500,486.15,100.6522,66,55.6,68.6,68.0,62.5
20160707010000,486.15,100.6522,66,55.6,68.6,68.0,62.5
20160707011500,486.15,100.6522,66,55.6,68.6,68.0,62.5
20160707013000,486.15,100.6522,66,55.6,68.6,68.0,62.5
20160707014500,486.15,100.6522,66,55.6,68.6,68.0,62.5
20160707020000,478.8,99.1304,64,55.6,68.3,68.0,62.5
20160707021500,463.05,95.8696,64,55.6,68.2,68.0,62.5
20160707023000,470.4,97.3913,63,55.6,68.2,68.0,62.5
20160707024500,470.4,97.3913,63,55.6,68.4,68.0,62.5
20160707030000,470.4,97.3913,63,55.6,68.4,68.0,62.5
20160707031500,470.4,97.3913,63,55.6,68.4,68.0,62.5
20160707033000,470.4,97.3913,63,55.6,68.4,68.0,62.5
20160707034500,470.4,97.3913,63,55.6,68.3,68.0,62.5
20160707040000,470.4,97.3913,63,55.6,68.2,68.0,62.5
20160707041500,470.4,97.3913,63,55.6,68.3,68.0,62.5
20160707043000,470.4,97.3913,63,55.6,68.4,68.0,62.5
20160707044500,463.05,95.8696,63,55.6,68.3,68.0,62.5
20160707050000,470.4,97.3913,63,55.6,68.3,68.0,62.5
20160707051500,463.05,95.8696,63,55.6,68.3,68.0,62.5
20160707053000,470.4,97.3913,63,55.6,68.2,68.0,62.5
20160707054500,470.4,97.3913,63,55.6,68.1,68.0,62.5
20160707060000,470.4,97.3913,63,55.6,68.0,68.0,62.5
20160707061500,455.7,94.3478,67,55.6,68.0,68.0,62.5
20160707063000,447.3,92.6087,67,55.6,68.1,68.0,62.5
20160707064500,470.4,97.3913,69,55.6,68.3,68.0,62.5
20160707070000,463.05,95.8696,69,55.6,67.9,68.0,62.5
20160707071500,470.4,97.3913,69,55.6,68.1,68.0,62.5
20160707073000,470.4,97.3913,69,55.6,67.7,68.0,62.5
20160707074500,431.55,89.3478,65,55.6,67.6,68.0,62.5
20160707080000,375.9,77.8261,56,55.6,67.4,68.0,62.5
20160707081500,344.4,71.3043,53,55.6,67.6,68.0,62.5
20160707083000,344.4,71.3043,53,55.6,67.6,68.0,62.5
20160707084500,337.05,69.7826,52,55.6,67.8,68.0,62.5
20160707090000,337.05,69.7826,52,55.6,67.9,68.0,62.5
20160707091500,337.05,69.7826,52,55.6,67.9,68.0,62.5
20160707093000,328.65,68.0435,52,55.6,68.1,68.0,62.5
20160707094500,351.75,72.8261,54,55.6,68.4,68.0,62.5
20160707100000,393.75,81.5217,59,55.6,68.5,68.0,62.5
20160707101500,455.7,94.3478,67,55.6,68.6,68.0,62.5
20160707103000,463.05,95.8696,68,55.6,68.6,68.0,62.5
20160707104500,470.4,97.3913,68,55.6,68.6,68.0,62.5
20160707110000,463.05,95.8696,68,55.6,68.9,68.0,62.5
20160707111500,507.15,105.0,71,55.6,68.9,68.0,62.5
20160707113000,521.85,108.0435,73,55.6,68.9,68.0,62.5
20160707114500,500.85,103.6957,68,55.6,68.8,68.0,62.5
20160707120000,470.4,97.3913,62,55.6,68.4,68.0,62.5
20160707121500,463.05,95.8696,63,55.6,68.2,68.0,62.5
20160707123000,493.5,102.1739,65,55.6,68.4,68.0,62.5
20160707124500,463.05,95.8696,63,55.6,68.7,68.0,62.5
20160707130000,463.05,95.8696,64,55.6,68.8,68.0,62.5
20160707131500,470.4,97.3913,64,55.6,68.9,68.0,62.5
20160707133000,463.05,95.8696,64,55.6,68.7,68.0,62.5
20160707134500,470.4,97.3913,65,56.3,68.7,68.0,62.5
20160707140000,470.4,97.3913,65,56.3,68.4,68.0,62.5
20160707141500,470.4,97.3913,65,55.6,68.5,68.0,62.5
20160707143000,470.4,97.3913,65,55.6,68.9,68.0,62.5
20160707144500,463.05,95.8696,65,55.6,69.1,68.0,62.5
20160707150000,463.05,95.8696,65,55.6,68.9,68.0,62.5
20160707151500,470.4,97.3913,66,55.6,68.6,68.0,62.5
20160707153000,455.7,94.3478,73,55.6,69.1,68.0,62.5
20160707154500,500.85,103.6957,72,55.6,69.6,68.0,62.5
20160707160000,478.8,99.1304,69,55.6,69.7,68.0,62.5
20160707161500,486.15,100.6522,65,55.6,70.2,68.0,62.5
20160707163000,486.15,100.6522,64,55.6,70.0,68.0,62.5
20160707164500,486.15,100.6522,64,55.6,70.0,68.0,62.5
20160707170000,486.15,100.6522,64,55.6,70.0,68.0,62.5
20160707171500,478.8,99.1304,64,55.6,70.0,68.0,62.5
20160707173000,486.15,100.6522,64,55.6,70.0,68.0,62.5
20160707174500,478.8,99.1304,63,55.6,69.3,68.0,62.5
20160707180000,478.8,99.1304,63,55.6,68.9,68.0,62.5
20160707181500,478.8,99.1304,63,55.6,68.9,68.0,62.5
20160707183000,478.8,99.1304,63,55.6,69.3,68.0,62.5
20160707184500,478.8,99.1304,63,55.6,69.4,68.0,62.5
20160707190000,478.8,99.1304,63,55.6,69.2,68.0,62.5
20160707191500,470.4,97.3913,63,55.6,69.2,68.0,62.5
20160707193000,478.8,99.1304,63,55.6,69.2,68.0,62.5
20160707194500,478.8,99.1304,63,55.6,68.8,68.0,62.5
20160707200000,478.8,99.1304,63,55.6,68.8,68.0,62.5
20160707201500,463.05,95.8696,63,55.6,68.9,68.0,62.5
20160707203000,463.05,95.8696,63,55.6,68.8,68.0,62.5
20160707204500,463.05,95.8696,63,55.6,68.9,68.0,62.5
20160707210000,463.05,95.8696,63,55.6,68.7,68.0,62.5
20160707211500,470.4,97.3913,63,55.6,68.5,68.0,62.5
20160707213000,470.4,97.3913,63,55.6,68.7,68.0,62.5
20160707214500,463.05,95.8696,63,55.6,68.8,68.0,62.5
20160707220000,463.05,95.8696,63,55.6,68.4,68.0,62.5
20160707221500,470.4,97.3913,63,55.6,68.8,68.0,62.5
20160707223000,470.4,97.3913,64,55.6,68.6,68.0,62.5
20160707224500,463.05,95.8696,64,55.6,68.4,68.0,62.5
20160707230000,463.05,95.8696,64,55.6,68.3,68.0,62.5
20160707231500,470.4,97.3913,64,55.6,68.2,68.0,62.5
20160707233000,470.4,97.3913,64,55.6,68.1,68.0,62.5
20160707234500,470.4,97.3913,64,55.6,68.1,68.0,62.5
20160708000000,470.4,97.3913,64,55.6,67.9,68.0,62.5
20160708001500,470.4,97.3913,64,55.6,68.2,68.0,62.5
20160708003000,478.8,99.1304,64,55.6,68.0,68.0,62.5
20160708004500,470.4,97.3913,64,55.6,67.9,68.0,62.5
20160708010000,470.4,97.3913,64,55.6,68.2,68.0,62.5
20160708011500,470.4,97.3913,64,55.6,68.3,68.0,62.5
20160708013000,470.4,97.3913,64,55.6,68.1,68.0,62.5
20160708014500,470.4,97.3913,64,55.6,68.1,68.0,62.5
20160708020000,478.8,99.1304,64,55.6,68.3,68.0,62.5
20160708021500,478.8,99.1304,64,55.6,68.4,68.0,62.5
20160708023000,470.4,97.3913,64,55.6,68.3,68.0,62.5
20160708024500,470.4,97.3913,63,55.6,68.0,68.0,62.5
20160708030000,463.05,95.8696,63,55.6,67.9,68.0,62.5
20160708031500,463.05,95.8696,63,55.6,67.9,68.0,62.5
20160708033000,470.4,97.3913,63,55.6,68.1,68.0,62.5
20160708034500,470.4,97.3913,63,55.6,68.1,68.0,62.5
20160708040000,463.05,95.8696,63,55.6,68.1,68.0,62.5
20160708041500,463.05,95.8696,63,55.6,67.9,68.0,62.5
20160708043000,470.4,97.3913,63,55.6,68.1,68.0,62.5
20160708044500,463.05,95.8696,63,55.6,68.1,68.0,62.5
20160708050000,470.4,97.3913,63,55.6,68.1,68.0,62.5
20160708051500,463.05,95.8696,63,55.6,68.2,68.0,62.5
20160708053000,463.05,95.8696,63,55.6,68.3,68.0,62.5
20160708054500,470.4,97.3913,63,55.6,67.9,68.0,62.5
20160708060000,463.05,95.8696,62,55.6,67.8,68.0,62.5
20160708061500,447.3,92.6087,61,55.6,67.7,68.0,62.5
20160708063000,447.3,92.6087,60,55.6,67.7,68.0,62.5
20160708064500,439.95,91.087,60,55.6,67.9,68.0,62.5
20160708070000,439.95,91.087,60,55.6,67.7,68.0,62.5
20160708071500,413.7,85.6522,58,55.6,67.7,68.0,62.5
20160708073000,395.85,81.9565,58,55.6,67.7,68.0,62.5
20160708074500,395.85,81.9565,58,55.6,67.8,68.0,62.5
20160708080000,395.85,81.9565,58,55.6,67.8,68.0,62.5
20160708081500,405.3,83.913,61,55.6,67.8,68.0,62.5
20160708083000,405.3,83.913,60,55.6,67.7,68.0,62.5
20160708084500,405.3,83.913,58,55.6,67.8,68.0,62.5
20160708090000,405.3,83.913,56,55.6,67.8,68.0,62.5
20160708091500,413.7,85.6522,59,55.6,67.8,68.0,62.5
20160708093000,395.85,81.9565,55,55.6,67.8,68.0,62.5
20160708094500,395.85,81.9565,55,55.6,67.9,68.0,62.5
20160708100000,395.85,81.9565,55,55.6,67.9,68.0,62.5
20160708101500,395.85,81.9565,55,55.6,67.9,68.0,62.5
20160708103000,395.85,81.9565,55,55.6,67.9,68.0,62.5
20160708104500,405.3,83.913,55,55.6,68.1,68.0,62.5
20160708110000,405.3,83.913,56,55.6,68.4,68.0,62.5
20160708111500,439.95,91.087,59,55.6,68.4,68.0,62.5
20160708113000,470.4,97.3913,62,55.6,68.1,68.0,62.5
20160708114500,470.4,97.3913,61,55.6,67.9,68.0,62.5
20160708120000,463.05,95.8696,61,55.6,67.9,68.0,62.5
20160708121500,447.3,92.6087,61,55.6,67.9,68.0,62.5
20160708123000,439.95,91.087,61,55.6,67.9,68.0,62.5
20160708124500,447.3,92.6087,61,55.6,67.9,68.0,62.5
20160708130000,447.3,92.6087,61,55.6,67.9,68.0,62.5
20160708131500,0.0,0.0,0,60.3,68.6,70.8,67.8
20160708133000,0.0,0.0,0,64.6,69.2,70.8,67.8
20160708134500,0.0,0.0,0,66.7,69.5,70.8,67.8
20160708140000,0.0,0.0,0,68.1,69.9,70.8,67.8
20160708141500,0.0,0.0,1,68.1,70.3,70.8,67.8
20160708143000,0.0,0.0,3,69.1,70.6,70.8,67.8
20160708144500,0.0,0.0,3,69.1,70.8,70.8,67.8
20160708150000,0.0,0.0,6,69.1,71.2,70.8,67.8
20160708151500,181.65,37.6087,35,57.6,71.8,70.8,67.8
20160708153000,239.4,49.5652,41,56.8,71.6,70.8,67.8
20160708154500,257.25,53.2609,43,56.8,71.3,70.8,67.8
20160708160000,278.25,57.6087,45,56.8,71.2,70.8,67.8
20160708161500,278.25,57.6087,45,56.8,71.1,70.8,67.8
20160708163000,282.45,58.4783,45,56.8,71.0,70.8,67.8
20160708164500,282.45,58.4783,45,56.8,71.0,70.8,67.8
20160708170000,282.45,58.4783,45,56.8,71.0,70.8,67.8
20160708171500,282.45,58.4783,45,56.8,71.0,70.8,67.8
20160708173000,282.45,58.4783,45,56.8,70.9,70.8,67.8
20160708174500,282.45,58.4783,45,56.0,70.9,70.8,67.8
20160708180000,282.45,58.4783,45,56.0,70.9,70.8,67.8
20160708181500,282.45,58.4783,45,56.7,70.9,70.8,67.8
20160708183000,279.3,57.8261,45,56.7,70.9,70.8,67.8
20160708184500,279.3,57.8261,45,56.7,70.9,70.8,67.8
20160708190000,308.7,63.913,48,56.0,71.3,70.8,67.8
20160708191500,370.65,76.7391,55,56.0,71.2,70.8,67.8
20160708193000,370.65,76.7391,55,56.0,70.9,70.8,67.8
20160708194500,370.65,76.7391,55,56.0,70.8,70.8,67.8
20160708200000,376.95,78.0435,55,56.0,70.7,70.8,67.8
20160708201500,367.5,76.087,54,56.0,70.6,70.8,67.8
20160708203000,345.45,71.5217,51,56.0,70.5,70.8,67.8
20160708204500,321.3,66.5217,49,56.0,70.4,70.8,67.8
20160708210000,306.6,63.4783,47,56.0,70.5,70.8,67.8
20160708211500,295.05,61.087,46,56.0,70.5,70.8,67.8
20160708213000,298.2,61.7391,45,56.0,70.5,70.8,67.8
20160708214500,286.65,59.3478,44,56.0,70.5,70.8,67.8
20160708220000,286.65,59.3478,44,56.0,70.5,70.8,67.8
20160708221500,286.65,59.3478,44,56.0,70.5,70.8,67.8
20160708223000,274.05,56.7391,42,56.0,70.7,70.8,67.8
20160708224500,277.2,57.3913,42,56.0,70.9,70.8,67.8
20160708230000,277.2,57.3913,42,56.0,71.0,70.8,67.8
20160708231500,274.05,56.7391,42,56.0,71.0,70.8,67.8
20160708233000,277.2,57.3913,42,56.0,71.0,70.8,67.8
20160708234500,277.2,57.3913,42,56.0,70.9,70.8,67.8
20160709000000,274.05,56.7391,42,56.0,70.9,70.8,67.8
20160709001500,274.05,56.7391,42,56.0,70.9,70.8,67.8
20160709003000,274.05,56.7391,42,56.0,71.1,70.8,67.8
20160709004500,279.3,57.8261,42,56.0,71.0,70.8,67.8
20160709010000,274.05,56.7391,42,56.0,70.9,70.8,67.8
20160709011500,277.2,57.3913,42,56.0,70.8,70.8,67.8
20160709013000,274.05,56.7391,42,56.0,70.8,70.8,67.8
20160709014500,274.05,56.7391,42,56.0,70.8,70.8,67.8
20160709020000,274.05,56.7391,42,56.0,70.8,70.8,67.8
20160709021500,268.8,55.6522,42,56.0,70.9,70.8,67.8
20160709023000,264.6,54.7826,42,56.0,70.8,70.8,67.8
20160709024500,264.6,54.7826,42,56.0,70.7,70.8,67.8
20160709030000,259.35,53.6957,42,56.0,70.7,70.8,67.8
20160709031500,264.6,54.7826,42,56.0,70.7,70.8,67.8
20160709033000,259.35,53.6957,42,56.0,70.6,70.8,67.8
20160709034500,259.35,53.6957,42,56.0,70.6,70.8,67.8
20160709040000,262.5,54.3478,42,56.0,70.5,70.8,67.8
20160709041500,259.35,53.6957,42,56.0,70.5,70.8,67.8
20160709043000,253.05,52.3913,42,56.0,70.5,70.8,67.8
20160709044500,243.6,50.4348,41,56.0,70.5,70.8,67.8
20160709050000,236.25,48.913,40,56.0,70.5,70.8,67.8
20160709051500,224.7,46.5217,39,56.0,70.6,70.8,67.8
20160709053000,227.85,47.1739,39,56.0,70.6,70.8,67.8
20160709054500,224.7,46.5217,39,56.0,70.6,70.8,67.8
20160709060000,224.7,46.5217,39,56.0,70.7,70.8,67.8
20160709061500,227.85,47.1739,39,56.0,70.7,70.8,67.8
20160709063000,227.85,47.1739,39,56.0,70.7,70.8,67.8
20160709064500,227.85,47.1739,39,56.0,70.8,70.8,67.8
20160709070000,227.85,47.1739,39,56.0,71.1,70.8,67.8
20160709071500,268.8,55.6522,43,56.0,71.3,70.8,67.8
20160709073000,278.25,57.6087,44,56.0,71.0,70.8,67.8
20160709074500,274.05,56.7391,44,56.0,70.9,70.8,67.8
20160709080000,279.3,57.8261,44,56.0,70.9,70.8,67.8
20160709081500,279.3,57.8261,44,56.0,70.8,70.8,67.8
20160709083000,274.05,56.7391,44,56.0,70.7,70.8,67.8
20160709084500,269.85,55.8696,44,56.0,70.6,70.8,67.8
20160709090000,269.85,55.8696,44,56.0,70.5,70.8,67.8
20160709091500,280.35,58.0435,43,56.0,70.5,70.8,67.8
20160709093000,264.6,54.7826,41,56.0,70.5,70.8,67.8
20160709094500,250.95,51.9565,40,56.0,70.5,70.8,67.8
20160709100000,244.65,50.6522,40,56.0,70.5,70.8,67.8
20160709101500,231.0,47.8261,39,56.0,70.6,70.8,67.8
20160709103000,231.0,47.8261,39,56.0,70.7,70.8,67.8
20160709104500,231.0,47.8261,39,56.0,70.7,70.8,67.8
20160709110000,231.0,47.8261,39,56.0,70.8,70.8,67.8
20160709111500,224.7,46.5217,39,56.7,70.8,70.8,67.8
20160709113000,224.7,46.5217,39,56.7,70.9,70.8,67.8
20160709114500,224.7,46.5217,39,56.7,70.9,70.8,67.8
20160709120000,227.85,47.1739,39,56.7,70.9,70.8,67.8
20160709121500,227.85,47.1739,39,56.1,70.9,70.8,67.8
20160709123000,224.7,46.5217,39,56.1,71.0,70.8,67.8
20160709124500,219.45,45.4348,39,56.1,70.9,70.8,67.8
20160709130000,219.45,45.4348,39,56.1,71.0,70.8,67.8
20160709131500,224.7,46.5217,39,56.1,71.0,70.8,67.8
20160709133000,221.55,45.8696,39,56.1,71.0,70.8,67.8
20160709134500,221.55,45.8696,39,56.1,71.0,70.8,67.8
20160709140000,221.55,45.8696,39,56.1,71.0,70.8,67.8
20160709141500,221.55,45.8696,39,56.1,71.0,70.8,67.8
20160709143000,221.55,45.8696,39,56.1,71.0,70.8,67.8
20160709144500,221.55,45.8696,39,56.1,71.1,70.8,67.8
20160709150000,250.95,51.9565,41,56.1,71.0,70.8,67.8
20160709151500,247.8,51.3043,41,56.7,71.0,70.8,67.8
20160709153000,247.8,51.3043,41,56.7,71.0,70.8,67.8
20160709154500,250.95,51.9565,41,56.7,71.0,70.8,67.8
20160709160000,247.8,51.3043,41,56.7,71.0,70.8,67.8
20160709161500,253.05,52.3913,41,56.7,71.0,70.8,67.8
20160709163000,249.9,51.7391,41,56.7,71.0,70.8,67.8
20160709164500,253.05,52.3913,41,56.7,71.1,70.8,67.8
20160709170000,257.25,53.2609,42,56.7,71.1,70.8,67.8
20160709171500,271.95,56.3044,45,56.7,71.2,70.8,67.8
20160709173000,333.9,69.1304,48,56.0,71.2,70.8,67.8
20160709174500,333.9,69.1304,47,56.0,70.9,70.8,67.8
20160709180000,322.35,66.7391,47,56.0,70.8,70.8,67.8
20160709181500,322.35,66.7391,47,56.0,70.7,70.8,67.8
20160709183000,322.35,66.7391,47,56.0,70.6,70.8,67.8
20160709184500,322.35,66.7391,47,56.0,70.6,70.8,67.8
20160709190000,322.35,66.7391,47,56.0,70.6,70.8,67.8
20160709191500,322.35,66.7391,47,56.0,70.9,70.8,67.8
20160709193000,322.35,66.7391,47,56.0,70.8,70.8,67.8
20160709194500,322.35,66.7391,47,56.0,70.7,70.8,67.8
20160709200000,322.35,66.7391,47,56.0,70.7,70.8,67.8
20160709201500,322.35,66.7391,47,56.0,70.7,70.8,67.8
20160709203000,322.35,66.7391,47,56.0,70.8,70.8,67.8
20160709204500,316.05,65.4348,47,56.0,70.8,70.8,67.8
20160709210000,316.05,65.4348,47,56.0,70.8,70.8,67.8
20160709211500,316.05,65.4348,47,56.0,70.7,70.8,67.8
20160709213000,316.05,65.4348,47,56.0,70.6,70.8,67.8
20160709214500,316.05,65.4348,47,56.0,70.5,70.8,67.8
20160709220000,295.05,61.087,44,56.0,70.5,70.8,67.8
20160709221500,298.2,61.7391,44,56.0,70.5,70.8,67.8
20160709223000,274.05,56.7391,42,56.0,70.5,70.8,67.8
20160709224500,278.25,57.6087,42,56.0,70.5,70.8,67.8
20160709230000,278.25,57.6087,42,56.0,70.7,70.8,67.8
20160709231500,271.95,56.3044,42,56.0,70.6,70.8,67.8
20160709233000,271.95,56.3044,42,56.0,70.7,70.8,67.8
20160709234500,277.2,57.3913,42,56.0,70.6,70.8,67.8
20160710000000,273.0,56.5217,42,56.0,70.6,70.8,67.8
20160710001500,269.85,55.8696,42,56.0,70.6,70.8,67.8
20160710003000,277.2,57.3913,42,56.0,70.5,70.8,67.8
20160710004500,274.05,56.7391,42,56.0,70.5,70.8,67.8
20160710010000,274.05,56.7391,42,56.0,70.6,70.8,67.8
20160710011500,274.05,56.7391,42,56.0,70.5,70.8,67.8
20160710013000,265.65,55.0,42,56.0,70.5,70.8,67.8
20160710014500,256.2,53.0435,41,56.0,70.6,70.8,67.8
20160710020000,256.2,53.0435,41,56.0,70.7,70.8,67.8
20160710021500,253.05,52.3913,41,56.0,70.8,70.8,67.8
20160710023000,253.05,52.3913,41,56.0,70.8,70.8,67.8
20160710024500,253.05,52.3913,41,56.0,70.9,70.8,67.8
20160710030000,253.05,52.3913,41,56.0,70.9,70.8,67.8
20160710031500,253.05,52.3913,41,56.0,70.9,70.8,67.8
20160710033000,253.05,52.3913,41,56.0,71.0,70.8,67.8
20160710034500,253.05,52.3913,41,56.0,70.9,70.8,67.8
20160710040000,249.9,51.7391,41,56.0,70.9,70.8,67.8
20160710041500,253.05,52.3913,41,56.0,70.9,70.8,67.8
20160710043000,253.05,52.3913,41,56.0,70.8,70.8,67.8
20160710044500,253.05,52.3913,41,56.0,70.8,70.8,67.8
20160710050000,253.05,52.3913,41,56.0,70.7,70.8,67.8
20160710051500,253.05,52.3913,41,56.0,70.7,70.8,67.8
20160710053000,244.65,50.6522,41,56.0,70.7,70.8,67.8
20160710054500,244.65,50.6522,41,56.0,70.7,70.8,67.8
20160710060000,244.65,50.6522,41,56.0,70.7,70.8,67.8
20160710061500,244.65,50.6522,41,56.0,70.7,70.8,67.8
20160710063000,244.65,50.6522,41,56.0,70.7,70.8,67.8
20160710064500,249.9,51.7391,41,56.0,70.9,70.8,67.8
20160710070000,249.9,51.7391,41,56.0,71.0,70.8,67.8
20160710071500,273.0,56.5217,43,56.0,71.2,70.8,67.8
20160710073000,308.7,63.913,48,56.0,71.2,70.8,67.8
20160710074500,323.4,66.9565,50,56.0,71.2,70.8,67.8
20160710080000,323.4,66.9565,50,56.0,71.0,70.8,67.8
20160710081500,330.75,68.4783,50,56.0,71.0,70.8,67.8
20160710083000,330.75,68.4783,50,56.0,71.0,70.8,67.8
20160710084500,325.5,67.3913,50,56.0,71.0,70.8,67.8
20160710090000,325.5,67.3913,50,56.0,71.0,70.8,67.8
20160710091500,325.5,67.3913,50,56.0,70.8,70.8,67.8
20160710093000,325.5,67.3913,50,56.0,70.7,70.8,67.8
20160710094500,325.5,67.3913,50,56.0,70.5,70.8,67.8
20160710100000,307.65,63.6957,48,56.0,70.5,70.8,67.8
20160710101500,283.5,58.6957,46,56.0,70.5,70.8,67.8
20160710103000,269.85,55.8696,43,56.0,70.4,70.8,67.8
20160710104500,244.65,50.6522,41,56.0,70.4,70.8,67.8
20160710110000,234.15,48.4783,40,56.0,70.5,70.8,67.8
20160710111500,234.15,48.4783,40,56.0,70.5,70.8,67.8
20160710113000,225.75,46.7391,39,56.0,70.5,70.8,67.8
20160710114500,221.55,45.8696,39,56.0,70.6,70.8,67.8
20160710120000,224.7,46.5217,39,56.0,70.6,70.8,67.8
20160710121500,224.7,46.5217,39,56.0,70.7,70.8,67.8
20160710123000,221.55,45.8696,39,56.0,70.7,70.8,67.8
20160710124500,221.55,45.8696,39,56.0,70.7,70.8,67.8
20160710130000,221.55,45.8696,39,56.0,70.7,70.8,67.8
20160710131500,221.55,45.8696,39,56.7,70.8,70.8,67.8
20160710133000,221.55,45.8696,39,56.7,70.8,70.8,67.8
20160710134500,221.55,45.8696,39,56.7,70.8,70.8,67.8
20160710140000,218.4,45.2174,39,56.7,70.8,70.8,67.8
20160710141500,218.4,45.2174,39,56.0,70.8,70.8,67.8
20160710143000,237.3,49.1304,38,56.0,71.0,70.8,67.8
20160710144500,227.85,47.1739,38,56.0,70.9,70.8,67.8
20160710150000,227.85,47.1739,38,56.0,70.9,70.8,67.8
20160710151500,227.85,47.1739,38,56.0,71.0,70.8,67.8
20160710153000,227.85,47.1739,38,56.0,71.0,70.8,67.8
20160710154500,224.7,46.5217,38,56.0,71.0,70.8,67.8
20160710160000,229.95,47.6087,38,56.0,71.0,70.8,67.8
20160710161500,225.75,46.7391,38,56.0,71.0,70.8,67.8
20160710163000,219.45,45.4348,38,56.0,71.0,70.8,67.8
20160710164500,227.85,47.1739,38,56.0,71.0,70.8,67.8
20160710170000,227.85,47.1739,38,56.0,71.0,70.8,67.8
20160710171500,227.85,47.1739,38,56.0,71.0,70.8,67.8
20160710173000,227.85,47.1739,38,56.0,71.0,70.8,67.8
20160710174500,224.7,46.5217,38,56.0,71.1,70.8,67.8
20160710180000,237.3,49.1304,40,56.0,71.1,70.8,67.8
20160710181500,237.3,49.1304,40,56.0,71.1,70.8,67.8
20160710183000,237.3,49.1304,40,56.0,71.1,70.8,67.8
20160710184500,237.3,49.1304,40,56.0,71.1,70.8,67.8
20160710190000,264.6,54.7826,42,56.0,71.2,70.8,67.8
20160710191500,331.8,68.6956,49,56.0,71.4,70.8,67.8
20160710193000,380.1,78.6957,55,56.0,71.4,70.8,67.8
20160710194500,447.3,92.6087,65,56.0,71.5,70.8,67.8
20160710200000,439.95,91.087,63,56.0,70.7,70.8,67.8
20160710201500,413.7,85.6522,61,56.0,70.4,70.8,67.8
20160710203000,371.7,76.9565,54,56.0,70.3,70.8,67.8
20160710204500,328.65,68.0435,50,56.0,70.3,70.8,67.8
20160710210000,295.05,61.087,46,56.0,70.3,70.8,67.8
20160710211500,288.75,59.7826,45,56.0,70.4,70.8,67.8
20160710213000,277.2,57.3913,44,56.0,70.5,70.8,67.8
20160710214500,277.2,57.3913,44,56.0,70.5,70.8,67.8
20160710220000,266.7,55.2174,43,56.0,70.5,70.8,67.8
20160710221500,256.2,53.0435,42,56.0,70.6,70.8,67.8
20160710223000,256.2,53.0435,43,56.0,70.7,70.8,67.8
