PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160710224500,256.2,53.0435,43,56.0,70.7,70.8,67.8
20160710230000,261.45,54.1304,43,56.0,70.7,70.8,67.8
20160710231500,261.45,54.1304,43,56.0,70.7,70.8,67.8
20160710233000,261.45,54.1304,43,56.0,70.7,70.8,67.8
20160710234500,261.45,54.1304,43,56.0,70.7,70.8,67.8
20160711000000,268.8,55.6522,43,56.0,70.7,70.8,67.8
20160711001500,264.6,54.7826,41,56.0,70.7,70.8,67.8
20160711003000,264.6,54.7826,41,56.0,70.6,70.8,67.8
20160711004500,257.25,53.2609,41,56.0,70.6,70.8,67.8
20160711010000,254.1,52.6087,41,56.0,70.5,70.8,67.8
20160711011500,254.1,52.6087,41,56.0,70.5,70.8,67.8
20160711013000,249.9,51.7391,40,56.0,70.5,70.8,67.8
20160711014500,234.15,48.4783,39,56.0,70.6,70.8,67.8
20160711020000,234.15,48.4783,39,56.0,70.6,70.8,67.8
20160711021500,234.15,48.4783,39,56.0,70.7,70.8,67.8
20160711023000,234.15,48.4783,39,56.0,70.7,70.8,67.8
20160711024500,234.15,48.4783,39,56.0,70.8,70.8,67.8
20160711030000,234.15,48.4783,39,56.0,70.7,70.8,67.8
20160711031500,234.15,48.4783,39,56.0,70.7,70.8,67.8
20160711033000,234.15,48.4783,39,56.0,70.7,70.8,67.8
20160711034500,231.0,47.8261,39,56.0,70.7,70.8,67.8
20160711040000,231.0,47.8261,39,56.0,70.8,70.8,67.8
20160711041500,234.15,48.4783,39,56.0,70.8,70.8,67.8
20160711043000,234.15,48.4783,39,56.0,70.8,70.8,67.8
20160711044500,234.15,48.4783,39,56.0,70.8,70.8,67.8
20160711050000,231.0,47.8261,39,56.0,70.8,70.8,67.8
20160711051500,231.0,47.8261,39,56.0,70.8,70.8,67.8
20160711053000,231.0,47.8261,39,56.0,70.8,70.8,67.8
20160711054500,231.0,47.8261,39,56.0,70.8,70.8,67.8
20160711060000,234.15,48.4783,39,56.0,70.8,70.8,67.8
20160711061500,231.0,47.8261,39,56.0,70.8,70.8,67.8
20160711063000,234.15,48.4783,39,56.0,70.7,70.8,67.8
20160711064500,231.0,47.8261,39,56.0,70.7,70.8,67.8
20160711070000,256.2,53.0435,44,56.0,71.3,70.8,67.8
20160711071500,331.8,68.6956,51,56.0,71.4,70.8,67.8
20160711073000,331.8,68.6956,50,56.0,71.0,70.8,67.8
20160711074500,331.8,68.6956,50,56.0,70.9,70.8,67.8
20160711080000,298.2,61.7391,47,56.0,70.4,70.8,67.8
20160711081500,256.2,53.0435,43,56.0,70.5,70.8,67.8
20160711083000,256.2,53.0435,43,56.0,70.7,70.8,67.8
20160711084500,259.35,53.6957,43,56.0,71.0,70.8,67.8
20160711090000,259.35,53.6957,43,56.0,70.8,70.8,67.8
20160711091500,259.35,53.6957,43,56.0,70.7,70.8,67.8
20160711093000,256.2,53.0435,43,56.0,70.8,70.8,67.8
20160711094500,271.95,56.3044,44,56.0,71.1,70.8,67.8
20160711100000,282.45,58.4783,46,56.0,70.9,70.8,67.8
20160711101500,282.45,58.4783,46,56.0,70.8,70.8,67.8
20160711103000,288.75,59.7826,46,56.0,71.0,70.8,67.8
20160711104500,288.75,59.7826,46,56.0,71.0,70.8,67.8
20160711110000,284.55,58.913,46,56.0,71.0,70.8,67.8
20160711111500,288.75,59.7826,46,56.0,71.0,70.8,67.8
20160711113000,288.75,59.7826,46,56.0,71.0,70.8,67.8
20160711114500,288.75,59.7826,46,56.0,71.0,70.8,67.8
20160711120000,288.75,59.7826,46,56.0,70.8,70.8,67.8
20160711121500,288.75,59.7826,46,56.0,70.5,70.8,67.8
20160711123000,265.65,55.0,43,56.0,70.4,70.8,67.8
20160711124500,247.8,51.3043,42,56.0,70.4,70.8,67.8
20160711130000,205.8,42.6087,38,56.0,70.3,70.8,67.8
20160711131500,202.65,41.9565,38,56.7,70.5,70.8,67.8
20160711133000,463.05,95.8696,67,56.1,70.7,68.0,63.4
20160711134500,470.4,97.3913,67,56.1,70.0,68.0,63.3
20160711140000,470.4,97.3913,67,56.1,69.7,68.0,63.3
20160711141500,470.399994,97.391303,67,56.099998,69.599998,68.0,63.299999
20160711143000,470.399994,97.391303,67,56.099998,69.900002,68.0,63.400002
20160711144500,478.799988,99.130432,67,55.5,70.300003,68.0,63.299999
20160711150000,493.5,102.173913,67,55.5,70.5,68.0,63.400002
20160711151500,493.5,102.173913,67,55.5,70.699997,68.0,63.200001
20160711153000,493.5,102.173913,67,55.5,70.699997,68.0,63.299999
20160711154500,493.5,102.173913,67,55.5,70.599998,68.0,63.400002
20160711160000,493.5,102.173913,67,55.5,70.599998,68.0,63.299999
20160711161500,500.850006,103.695653,67,55.5,70.599998,68.0,63.200001
20160711163000,500.850006,103.695653,66,55.5,70.5,68.0,63.200001
20160711164500,493.5,102.173913,65,55.5,70.5,68.0,63.200001
20160711170000,486.149994,100.652173,63,55.5,69.900002,68.0,63.400002
20160711171500,486.149994,100.652173,63,55.5,69.599998,68.0,63.200001
20160711173000,486.149994,100.652173,63,55.5,69.5,68.0,63.299999
20160711174500,486.149994,100.652173,63,55.5,69.099998,68.0,63.200001
20160711180000,486.149994,100.652173,63,55.5,68.800003,68.0,63.299999
20160711181500,486.149994,100.652173,63,55.5,68.599998,68.0,63.200001
20160711183000,486.149994,100.652173,63,55.5,68.400002,68.0,63.200001
20160711184500,486.149994,100.652173,63,55.5,68.300003,68.0,63.200001
20160711190000,486.149994,100.652173,63,55.5,68.5,68.0,63.200001
20160711191500,486.149994,100.652173,63,55.5,68.900002,68.0,63.099998
20160711193000,478.799988,99.130432,63,55.5,68.900002,68.0,63.099998
20160711194500,486.149994,100.652173,63,55.5,68.699997,68.0,63.099998
20160711200000,486.149994,100.652173,63,55.5,68.599998,68.0,63.200001
20160711201500,478.799988,99.130432,63,55.5,68.5,68.0,63.200001
20160711203000,486.149994,100.652173,63,55.5,68.400002,68.0,63.200001
20160711204500,486.149994,100.652173,63,55.5,68.400002,68.0,63.200001
20160711210000,486.149994,100.652173,63,54.700001,68.300003,68.0,63.200001
20160711211500,470.399994,97.391303,62,54.700001,68.300003,68.0,63.200001
20160711213000,470.399994,97.391303,62,54.700001,68.300003,68.0,63.200001
20160711214500,470.399994,97.391303,64,55.5,68.300003,68.0,63.200001
20160711220000,463.049988,95.869563,67,55.5,68.300003,68.0,63.099998
20160711221500,463.049988,95.869563,67,55.5,68.300003,68.0,63.099998
20160711223000,463.049988,95.869563,67,55.5,68.300003,68.0,63.099998
20160711224500,463.049988,95.869563,67,55.5,68.300003,68.0,63.099998
20160711230000,470.399994,97.391303,67,55.5,68.199997,68.0,63.099998
20160711231500,470.399994,97.391303,67,55.5,68.199997,68.0,63.099998
20160711233000,478.799988,99.130432,67,55.5,68.099998,68.0,63.099998
20160711234500,470.399994,97.391303,67,55.5,68.099998,68.0,63.099998
20160712000000,463.049988,95.869563,67,55.5,68.099998,68.0,63.099998
20160712001500,463.049988,95.869563,67,55.5,68.099998,68.0,63.099998
20160712003000,463.049988,95.869563,67,55.5,68.099998,68.0,63.099998
20160712004500,463.049988,95.869563,67,55.5,68.0,68.0,63.099998
20160712010000,463.049988,95.869563,67,55.5,68.0,68.0,63.099998
20160712011500,470.399994,97.391303,67,55.5,67.900002,68.0,63.099998
20160712013000,470.399994,97.391303,67,55.5,67.900002,68.0,63.099998
20160712014500,470.399994,97.391303,67,55.5,67.900002,68.0,63.099998
20160712020000,470.399994,97.391303,67,55.5,67.800003,68.0,63.099998
20160712021500,470.399994,97.391303,67,55.5,67.800003,68.0,63.099998
20160712023000,470.399994,97.391303,67,55.5,67.800003,68.0,63.099998
20160712024500,463.049988,95.869563,66,55.5,67.699997,68.0,63.099998
20160712030000,455.700012,94.347829,64,55.5,67.699997,68.0,63.099998
20160712031500,439.950012,91.086959,63,55.5,67.699997,68.0,63.099998
20160712033000,439.950012,91.086959,62,55.5,67.699997,68.0,63.099998
20160712034500,423.149994,87.608694,60,55.5,67.699997,68.0,63.099998
20160712040000,405.299988,83.913041,59,55.5,67.699997,68.0,63.099998
20160712041500,395.850006,81.956523,58,55.5,67.699997,68.0,63.099998
20160712043000,405.299988,83.913041,58,55.5,67.800003,68.0,63.099998
20160712044500,405.299988,83.913041,58,55.5,67.800003,68.0,63.099998
20160712050000,405.299988,83.913041,58,55.5,67.800003,68.0,63.099998
20160712051500,405.299988,83.913041,58,55.5,67.900002,68.0,63.099998
20160712053000,405.299988,83.913041,58,55.5,68.199997,68.0,63.099998
20160712054500,405.299988,83.913041,58,55.5,68.099998,68.0,63.099998
20160712060000,405.299988,83.913041,58,55.5,67.900002,68.0,63.099998
20160712061500,405.299988,83.913041,58,55.5,68.0,68.0,63.099998
20160712063000,405.299988,83.913041,58,55.5,67.900002,68.0,63.099998
20160712064500,395.850006,81.956523,58,55.5,67.900002,68.0,63.099998
20160712070000,447.299988,92.608693,65,55.5,68.599998,68.0,63.099998
20160712071500,463.049988,95.869563,66,55.5,68.5,68.0,63.099998
20160712073000,470.399994,97.391303,66,55.5,68.300003,68.0,63.099998
20160712074500,463.049988,95.869563,66,55.5,68.199997,68.0,63.099998
20160712080000,463.049988,95.869563,66,55.5,68.0,68.0,63.099998
20160712081500,463.049988,95.869563,66,55.5,68.099998,68.0,63.099998
20160712083000,478.799988,99.130432,67,55.5,68.699997,68.0,63.099998
20160712084500,478.799988,99.130432,67,55.5,68.900002,68.0,63.099998
20160712090000,515.549988,106.739128,75,55.5,68.900002,68.0,63.099998
20160712091500,515.549988,106.739128,72,55.5,69.099998,68.0,63.099998
20160712093000,515.549988,106.739128,71,55.5,69.0,68.0,63.099998
20160712094500,507.149994,104.999999,68,55.5,69.099998,68.0,63.099998
20160712100000,402.149994,83.260868,69,55.5,69.0,68.0,63.099998
20160712101500,315.0,65.217391,71,55.5,68.800003,68.0,63.099998
20160712103000,507.149994,104.999999,64,55.5,68.900002,68.0,63.099998
20160712104500,463.049988,95.869563,64,55.5,68.900002,68.0,63.099998
20160712110000,549.150024,113.695657,89,55.5,69.0,68.0,63.099998
20160712111500,470.399994,97.391303,60,55.5,69.099998,68.0,63.099998
20160712113000,470.399994,97.391303,60,55.5,69.099998,68.0,63.099998
20160712114500,470.399994,97.391303,60,55.5,69.099998,68.0,63.099998
20160712120000,470.399994,97.391303,60,55.5,68.699997,68.0,63.099998
20160712121500,455.700012,94.347829,56,55.5,68.300003,68.0,63.099998
20160712123000,447.299988,92.608693,56,55.5,68.199997,68.0,63.099998
20160712124500,447.299988,92.608693,56,55.5,68.199997,68.0,63.099998
20160712130000,447.299988,92.608693,56,55.5,68.0,68.0,63.099998
20160712131500,439.950012,91.086959,56,55.5,68.199997,68.0,63.099998
20160712133000,463.049988,95.869563,60,55.5,68.599998,68.0,63.099998
20160712134500,470.399994,97.391303,60,56.099998,68.900002,68.0,63.099998
20160712140000,463.049988,95.869563,61,56.099998,69.300003,68.0,63.099998
20160712141500,463.049988,95.869563,61,55.5,69.400002,68.0,63.099998
20160712143000,470.399994,97.391303,62,55.5,69.599998,68.0,63.099998
20160712144500,463.049988,95.869563,63,55.5,69.599998,68.0,63.099998
20160712150000,478.799988,99.130432,69,55.5,69.599998,68.0,63.099998
20160712151500,493.5,102.173913,66,55.5,70.699997,68.0,63.099998
20160712153000,486.149994,100.652173,65,55.5,70.5,68.0,63.099998
20160712154500,521.849976,108.043473,68,55.5,70.5,68.0,63.099998
20160712160000,493.5,102.173913,62,55.5,70.099998,68.0,63.099998
20160712161500,376.950012,78.043481,63,55.5,70.300003,68.0,63.099998
20160712163000,396.899994,82.173912,63,55.5,70.5,68.0,63.099998
20160712164500,0.0,0.0,46,57.5,70.400002,68.0,63.099998
20160712170000,529.200012,109.56522,84,56.799999,70.599998,68.0,63.099998
20160712171500,486.149994,100.652173,62,56.0,69.900002,68.0,63.200001
20160712173000,493.5,102.173913,66,56.0,69.400002,68.0,63.099998
20160712174500,500.850006,103.695653,63,56.0,69.199997,68.0,63.200001
20160712180000,493.5,102.173913,60,56.0,68.900002,68.0,63.099998
20160712181500,507.149994,104.999999,63,56.0,68.800003,68.0,63.099998
20160712183000,507.149994,104.999999,62,56.0,68.699997,68.0,63.099998
20160712184500,478.799988,99.130432,67,56.0,68.5,68.0,63.099998
20160712190000,521.849976,108.043473,65,56.0,69.099998,68.0,63.099998
20160712191500,500.850006,103.695653,60,56.0,69.199997,68.0,63.099998
20160712193000,507.149994,104.999999,62,56.0,69.300003,68.0,63.099998
20160712194500,521.849976,108.043473,66,56.0,69.199997,68.0,63.099998
20160712200000,507.149994,104.999999,60,56.0,69.099998,68.0,63.099998
20160712201500,507.149994,104.999999,62,56.0,68.900002,68.0,63.099998
20160712203000,507.149994,104.999999,64,56.0,68.900002,68.0,63.099998
20160712204500,515.549988,106.739128,65,56.0,68.800003,68.0,63.099998
20160712210000,507.149994,104.999999,66,56.0,68.800003,68.0,63.099998
20160712211500,423.149994,87.608694,60,56.0,68.800003,68.0,63.099998
20160712213000,507.149994,104.999999,61,56.0,68.699997,68.0,63.099998
20160712214500,515.549988,106.739128,63,56.0,68.599998,68.0,63.099998
20160712220000,405.299988,83.913041,60,56.0,68.599998,68.0,63.099998
20160712221500,507.149994,104.999999,60,56.0,68.599998,68.0,63.099998
20160712223000,507.149994,104.999999,60,56.0,68.400002,68.0,63.099998
20160712224500,507.149994,104.999999,62,56.0,68.400002,68.0,63.099998
20160712230000,515.549988,106.739128,63,56.0,68.400002,68.0,63.099998
20160712231500,515.549988,106.739128,64,56.0,68.300003,68.0,63.099998
20160712233000,507.149994,104.999999,65,56.0,68.300003,68.0,63.099998
20160712234500,423.149994,87.608694,63,56.0,68.199997,68.0,63.099998
20160713000000,423.149994,87.608694,63,56.0,68.199997,68.0,63.099998
20160713001500,478.799988,99.130432,62,56.0,68.199997,68.0,63.099998
20160713003000,470.399994,97.391303,61,56.0,68.199997,68.0,63.099998
20160713004500,486.149994,100.652173,57,56.0,68.199997,68.0,63.099998
20160713010000,493.5,102.173913,57,56.0,68.099998,68.0,63.099998
20160713011500,493.5,102.173913,58,56.0,68.099998,68.0,63.099998
20160713013000,500.850006,103.695653,59,56.0,68.099998,68.0,63.099998
20160713014500,431.549988,89.347824,61,56.0,68.0,68.0,63.099998
20160713020000,486.149994,100.652173,56,56.0,67.900002,68.0,63.099998
20160713021500,493.5,102.173913,57,56.0,67.900002,68.0,63.099998
20160713023000,500.850006,103.695653,58,56.0,67.900002,68.0,63.099998
20160713024500,455.700012,94.347829,63,56.0,67.900002,68.0,63.099998
20160713030000,463.049988,95.869563,79,55.400002,67.900002,68.0,63.099998
20160713031500,431.549988,89.347824,97,55.400002,67.900002,68.0,63.099998
20160713033000,413.700012,85.652176,100,55.400002,68.0,68.0,63.099998
20160713034500,413.700012,85.652176,100,55.400002,68.099998,68.0,63.099998
20160713040000,413.700012,85.652176,100,55.400002,68.099998,68.0,63.099998
20160713041500,413.700012,85.652176,100,55.400002,68.099998,68.0,63.099998
20160713043000,405.299988,83.913041,100,55.400002,68.099998,68.0,63.099998
20160713044500,413.700012,85.652176,100,55.400002,68.099998,68.0,63.099998
20160713050000,413.700012,85.652176,100,55.400002,68.099998,68.0,63.099998
20160713051500,413.700012,85.652176,100,55.400002,68.099998,68.0,63.099998
20160713053000,405.299988,83.913041,100,55.400002,68.099998,68.0,63.099998
20160713054500,405.299988,83.913041,100,55.400002,68.099998,68.0,63.099998
20160713060000,405.299988,83.913041,100,55.400002,68.099998,68.0,63.099998
20160713061500,500.850006,103.695653,99,55.400002,68.199997,68.0,63.099998
20160713063000,486.149994,100.652173,61,55.400002,67.900002,68.0,63.099998
20160713064500,463.049988,95.869563,61,55.400002,68.099998,68.0,63.099998
20160713070000,470.399994,97.391303,65,55.400002,68.5,68.0,63.099998
20160713071500,463.049988,95.869563,65,55.400002,68.699997,68.0,63.099998
20160713073000,470.399994,97.391303,65,55.400002,68.400002,68.0,63.099998
20160713074500,463.049988,95.869563,67,55.400002,68.400002,68.0,63.099998
20160713080000,463.049988,95.869563,68,55.400002,68.5,68.0,63.099998
20160713081500,470.399994,97.391303,68,55.400002,69.099998,68.0,63.099998
20160713083000,515.549988,106.739128,78,55.400002,69.199997,68.0,63.099998
20160713084500,515.549988,106.739128,78,55.400002,69.5,68.0,63.099998
20160713090000,515.549988,106.739128,88,55.400002,69.099998,68.0,63.099998
20160713091500,507.149994,104.999999,77,55.400002,68.800003,68.0,63.099998
20160713093000,455.700012,94.347829,63,55.400002,69.199997,68.900002,65.900002
20160713094500,390.600006,80.869566,74,55.400002,69.5,68.900002,65.900002
20160713100000,470.399994,97.391303,65,55.400002,69.199997,68.900002,65.900002
20160713101500,507.149994,104.999999,78,55.400002,69.800003,68.900002,65.900002
20160713103000,515.549988,106.739128,80,55.400002,69.699997,68.900002,65.900002
20160713104500,515.549988,106.739128,78,55.400002,70.199997,68.900002,65.900002
20160713110000,507.149994,104.999999,74,55.400002,70.0,68.900002,65.900002
20160713111500,321.299988,66.521737,100,57.099998,70.400002,68.900002,65.900002
20160713113000,455.700012,94.347829,100,56.0,70.199997,68.900002,65.900002
20160713114500,455.700012,94.347829,100,56.0,69.699997,68.900002,65.900002
20160713120000,131.25,27.173913,100,59.200001,70.199997,68.900002,65.900002
20160713121500,486.149994,100.652173,67,56.400002,69.800003,68.900002,65.900002
20160713123000,486.149994,100.652173,65,56.400002,70.0,68.900002,65.900002
20160713124500,478.799988,99.130432,68,55.200001,70.199997,68.900002,65.900002
20160713130000,470.399994,97.391303,73,55.900002,70.199997,68.900002,65.900002
20160713131500,423.149994,87.608694,77,55.900002,69.699997,68.900002,65.900002
20160713133000,439.950012,91.086959,100,55.900002,69.800003,68.900002,65.900002
20160713134500,439.950012,91.086959,100,55.900002,70.199997,68.900002,65.900002
20160713140000,493.5,102.173913,90,55.900002,69.699997,68.900002,65.900002
20160713141500,486.149994,100.652173,84,55.900002,69.400002,68.900002,65.900002
20160713143000,486.149994,100.652173,84,55.900002,69.300003,68.900002,65.900002
20160713144500,486.149994,100.652173,84,55.900002,69.199997,68.900002,65.900002
20160713150000,486.149994,100.652173,82,55.900002,69.099998,68.900002,65.900002
20160713151500,486.149994,100.652173,82,55.900002,69.0,68.900002,65.900002
20160713153000,486.149994,100.652173,79,55.900002,69.0,68.900002,65.900002
20160713154500,486.149994,100.652173,78,55.900002,68.900002,68.900002,65.900002
20160713160000,486.149994,100.652173,78,55.900002,68.800003,68.900002,65.900002
20160713161500,486.149994,100.652173,78,55.900002,68.800003,68.900002,65.900002
20160713163000,478.799988,99.130432,78,55.900002,68.699997,68.900002,65.900002
20160713164500,486.149994,100.652173,78,55.200001,69.199997,68.900002,65.900002
20160713170000,478.799988,99.130432,78,55.200001,69.400002,68.900002,65.900002
20160713171500,478.799988,99.130432,78,55.200001,69.599998,68.900002,65.900002
20160713173000,478.799988,99.130432,78,55.200001,69.699997,68.900002,65.900002
20160713174500,486.149994,100.652173,78,55.200001,69.5,68.900002,65.900002
20160713180000,478.799988,99.130432,77,55.200001,69.199997,68.900002,65.900002
20160713181500,463.049988,95.869563,73,55.200001,69.0,68.900002,65.900002
20160713183000,463.049988,95.869563,73,55.799999,68.900002,68.900002,65.900002
20160713184500,463.049988,95.869563,75,55.799999,69.400002,68.900002,65.900002
20160713190000,463.049988,95.869563,76,55.799999,69.699997,68.900002,65.900002
20160713191500,470.399994,97.391303,76,55.799999,69.800003,68.900002,65.900002
20160713193000,470.399994,97.391303,76,55.799999,69.5,68.900002,65.900002
20160713194500,470.399994,97.391303,76,55.799999,69.300003,68.900002,65.900002
20160713200000,463.049988,95.869563,76,55.799999,69.199997,68.900002,65.900002
20160713201500,463.049988,95.869563,76,55.200001,69.199997,69.0,66.0
20160713203000,463.049988,95.869563,76,55.200001,69.099998,69.0,66.0
20160713204500,470.399994,97.391303,76,55.200001,68.900002,69.0,66.0
20160713210000,463.049988,95.869563,76,55.200001,69.099998,69.0,66.0
20160713211500,470.399994,97.391303,76,55.200001,69.099998,69.0,66.0
20160713213000,470.399994,97.391303,76,55.200001,69.199997,69.0,66.0
20160713214500,470.399994,97.391303,76,55.200001,69.400002,69.0,66.0
20160713220000,470.399994,97.391303,76,55.200001,69.199997,69.0,66.0
20160713221500,470.399994,97.391303,76,55.200001,69.0,69.0,66.0
20160713223000,470.399994,97.391303,76,55.200001,68.900002,69.0,66.0
20160713224500,470.399994,97.391303,76,55.200001,68.800003,69.0,66.0
20160713230000,470.399994,97.391303,76,55.200001,69.099998,69.0,66.0
20160713231500,470.399994,97.391303,76,55.200001,69.099998,69.0,66.0
20160713233000,470.399994,97.391303,76,55.200001,68.900002,69.0,66.0
20160713234500,470.399994,97.391303,76,55.200001,69.199997,69.0,66.0
20160714000000,470.399994,97.391303,76,55.200001,69.199997,69.0,66.0
20160714001500,470.399994,97.391303,76,55.200001,69.199997,69.0,66.0
20160714003000,470.399994,97.391303,76,55.200001,69.099998,69.0,66.0
20160714004500,470.399994,97.391303,76,55.200001,68.900002,69.0,66.0
20160714010000,470.399994,97.391303,76,55.200001,68.900002,69.0,66.0
20160714011500,470.399994,97.391303,76,55.200001,69.0,69.0,66.0
20160714013000,470.399994,97.391303,76,55.200001,69.0,69.0,66.0
20160714014500,470.399994,97.391303,76,55.200001,69.0,69.0,66.0
20160714020000,478.799988,99.130432,76,55.200001,68.900002,69.0,66.0
20160714021500,470.399994,97.391303,74,55.200001,68.699997,69.0,66.0
20160714023000,439.950012,91.086959,67,55.200001,68.699997,69.0,66.0
20160714024500,447.299988,92.608693,67,55.200001,69.099998,69.0,66.0
20160714030000,439.950012,91.086959,67,55.200001,69.199997,69.0,66.0
20160714031500,447.299988,92.608693,67,55.200001,69.300003,69.0,66.0
20160714033000,447.299988,92.608693,67,55.200001,69.300003,69.0,66.0
20160714034500,463.049988,95.869563,71,55.200001,69.300003,69.0,66.0
20160714040000,463.049988,95.869563,72,55.200001,69.300003,69.0,66.0
20160714041500,463.049988,95.869563,72,55.200001,69.199997,69.0,66.0
20160714043000,463.049988,95.869563,72,55.200001,68.900002,69.0,66.0
20160714044500,470.399994,97.391303,72,55.200001,68.699997,69.0,66.0
20160714050000,470.399994,97.391303,72,55.200001,68.900002,69.0,66.0
20160714051500,478.799988,99.130432,72,55.200001,68.800003,69.0,66.0
20160714053000,455.700012,94.347829,67,55.200001,68.599998,69.0,66.0
20160714054500,439.950012,91.086959,64,55.200001,68.699997,69.0,66.0
20160714060000,439.950012,91.086959,64,55.200001,68.800003,69.0,66.0
20160714061500,413.700012,85.652176,61,55.200001,68.599998,69.0,66.0
20160714063000,387.450012,80.217394,57,55.200001,68.5,69.0,66.0
20160714064500,387.450012,80.217394,57,55.200001,68.900002,69.0,66.0
20160714070000,387.450012,80.217394,57,55.200001,69.099998,69.0,66.0
20160714071500,387.450012,80.217394,57,55.200001,69.099998,69.0,66.0
20160714073000,387.450012,80.217394,57,55.200001,69.199997,69.0,66.0
20160714074500,387.450012,80.217394,57,55.900002,68.900002,69.0,66.0
20160714080000,387.450012,80.217394,57,55.900002,68.800003,69.0,66.0
20160714081500,387.450012,80.217394,57,55.900002,69.0,69.0,66.0
20160714083000,405.299988,83.913041,61,55.900002,69.400002,69.0,66.0
20160714084500,423.149994,87.608694,60,55.900002,69.199997,69.0,66.0
20160714090000,413.700012,85.652176,60,55.900002,69.199997,69.0,66.0
20160714091500,423.149994,87.608694,60,55.200001,69.300003,69.0,66.0
20160714093000,423.149994,87.608694,62,55.900002,69.199997,69.0,66.0
20160714094500,455.700012,94.347829,67,55.900002,69.599998,69.0,66.0
20160714100000,470.399994,97.391303,69,55.900002,69.800003,69.0,66.0
20160714101500,470.399994,97.391303,69,55.900002,69.900002,69.0,66.0
20160714103000,470.399994,97.391303,69,55.900002,70.0,69.0,66.0
20160714104500,470.399994,97.391303,69,55.900002,69.400002,69.0,66.0
20160714110000,470.399994,97.391303,68,55.900002,69.800003,69.0,66.0
20160714111500,470.399994,97.391303,68,55.900002,70.300003,69.0,66.0
20160714113000,470.399994,97.391303,67,55.900002,69.800003,69.0,66.0
20160714114500,463.049988,95.869563,67,55.900002,69.599998,69.0,66.0
20160714120000,470.399994,97.391303,67,55.200001,69.300003,69.0,66.0
20160714121500,463.049988,95.869563,67,55.200001,69.199997,69.0,66.0
20160714123000,463.049988,95.869563,67,55.200001,69.199997,69.0,66.0
20160714124500,463.049988,95.869563,67,55.200001,69.599998,69.0,66.0
20160714130000,470.399994,97.391303,67,55.200001,69.599998,69.0,66.0
20160714131500,455.700012,94.347829,64,55.200001,69.300003,69.0,66.0
20160714133000,470.399994,97.391303,65,55.200001,69.800003,69.0,66.0
20160714134500,463.049988,95.869563,65,55.200001,69.300003,69.0,66.0
20160714140000,470.399994,97.391303,65,55.200001,69.699997,69.0,66.0
20160714141500,470.399994,97.391303,65,55.200001,69.800003,69.0,66.0
20160714143000,470.399994,97.391303,65,55.200001,69.400002,69.0,66.0
20160714144500,478.799988,99.130432,65,55.200001,69.300003,69.0,66.0
20160714150000,470.399994,97.391303,65,55.200001,69.199997,69.0,66.0
20160714151500,478.799988,99.130432,65,55.200001,69.800003,69.0,66.0
20160714153000,478.799988,99.130432,65,55.200001,69.900002,69.0,66.0
20160714154500,470.399994,97.391303,65,55.200001,70.400002,69.0,66.0
20160714160000,478.799988,99.130432,65,55.200001,70.400002,69.0,66.0
20160714161500,478.799988,99.130432,65,55.200001,70.5,69.0,66.0
20160714163000,478.799988,99.130432,65,55.200001,70.800003,69.0,66.0
20160714164500,486.149994,100.652173,65,55.200001,70.900002,69.0,66.0
20160714170000,486.149994,100.652173,65,55.200001,70.699997,69.0,66.0
20160714171500,470.399994,97.391303,64,55.200001,70.199997,69.0,66.0
20160714173000,447.299988,92.608693,61,55.200001,69.599998,69.0,66.0
20160714174500,447.299988,92.608693,61,55.799999,69.300003,69.0,66.0
20160714180000,431.549988,89.347824,60,55.799999,69.099998,69.0,66.0
20160714181500,431.549988,89.347824,60,55.799999,68.900002,69.0,66.0
20160714183000,431.549988,89.347824,60,55.799999,69.0,69.0,66.0
20160714184500,470.399994,97.391303,65,55.799999,69.599998,69.0,66.0
20160714190000,470.399994,97.391303,65,55.799999,69.599998,69.0,66.0
20160714191500,470.399994,97.391303,65,55.799999,69.400002,69.0,66.0
20160714193000,470.399994,97.391303,64,55.799999,69.099998,69.0,66.0
20160714194500,470.399994,97.391303,64,55.799999,68.900002,69.0,66.0
20160714200000,463.049988,95.869563,64,55.799999,68.800003,69.0,66.0
20160714201500,455.700012,94.347829,64,55.799999,68.800003,69.0,66.0
20160714203000,455.700012,94.347829,64,55.799999,68.699997,69.0,66.0
20160714204500,431.549988,89.347824,60,55.799999,68.599998,69.0,66.0
20160714210000,405.299988,83.913041,58,55.200001,68.599998,69.0,66.0
20160714211500,387.450012,80.217394,55,55.200001,68.599998,69.0,66.0
20160714213000,387.450012,80.217394,54,55.200001,69.0,69.0,66.0
20160714214500,387.450012,80.217394,54,55.200001,69.199997,69.0,66.0
20160714220000,391.649994,81.086955,54,55.200001,69.300003,69.0,66.0
20160714221500,404.25,83.695652,55,55.200001,69.400002,69.0,66.0
20160714223000,413.700012,85.652176,58,55.200001,69.300003,69.0,66.0
20160714224500,431.549988,89.347824,61,55.200001,69.099998,69.0,66.0
20160714230000,431.549988,89.347824,61,55.200001,69.099998,69.0,66.0
20160714231500,431.549988,89.347824,61,55.200001,69.199997,69.0,66.0
20160714233000,431.549988,89.347824,61,55.200001,69.0,69.0,66.0
20160714234500,431.549988,89.347824,61,55.200001,68.800003,69.0,66.0
20160715000000,439.950012,91.086959,61,55.200001,68.699997,69.0,66.0
20160715001500,431.549988,89.347824,61,55.200001,69.099998,69.0,66.0
20160715003000,431.549988,89.347824,61,55.200001,69.199997,69.0,66.0
20160715004500,431.549988,89.347824,61,55.200001,69.199997,69.0,66.0
20160715010000,439.950012,91.086959,61,55.200001,69.300003,69.0,66.0
20160715011500,431.549988,89.347824,61,55.200001,69.099998,69.0,66.0
20160715013000,268.799988,55.652171,40,55.200001,69.599998,70.400002,67.400002
20160715014500,247.800003,51.304348,38,55.900002,69.800003,70.400002,67.400002
20160715020000,243.600006,50.434784,37,55.900002,70.0,70.400002,67.400002
20160715021500,202.649994,41.95652,34,55.900002,70.0,70.400002,67.400002
20160715023000,193.199997,39.999999,33,55.900002,70.099998,70.400002,67.400002
20160715024500,193.199997,39.999999,33,55.900002,70.400002,70.400002,67.400002
20160715030000,193.199997,39.999999,33,55.900002,70.599998,70.400002,67.400002
20160715031500,193.199997,39.999999,33,55.900002,70.699997,70.400002,67.400002
20160715033000,236.25,48.913043,38,55.900002,70.800003,70.400002,67.400002
20160715034500,246.75,51.086957,39,55.900002,70.599998,70.400002,67.400002
20160715040000,274.049988,56.739128,42,55.900002,70.800003,70.400002,67.400002
20160715041500,301.350006,62.391306,44,55.900002,70.800003,70.400002,67.400002
20160715043000,313.950012,65.000003,45,55.900002,70.699997,70.400002,67.400002
20160715044500,323.399994,66.95652,46,55.900002,70.699997,70.400002,67.400002
20160715050000,331.799988,68.69565,47,55.900002,70.699997,70.400002,67.400002
20160715051500,331.799988,68.69565,47,55.900002,70.5,70.400002,67.400002
20160715053000,331.799988,68.69565,47,55.900002,70.5,70.400002,67.400002
20160715054500,331.799988,68.69565,47,55.900002,70.400002,70.400002,67.400002
20160715060000,331.799988,68.69565,47,55.900002,70.199997,70.400002,67.400002
20160715061500,322.350006,66.739132,45,55.900002,70.0,70.400002,67.400002
20160715063000,322.350006,66.739132,45,55.900002,70.099998,70.400002,67.400002
20160715064500,322.350006,66.739132,45,55.900002,70.400002,70.400002,67.400002
20160715070000,322.350006,66.739132,45,55.900002,70.400002,70.400002,67.400002
20160715071500,315.0,65.217391,45,55.900002,70.0,70.400002,67.400002
20160715073000,262.5,54.347826,39,55.900002,69.900002,70.400002,67.400002
20160715074500,219.449997,45.434782,35,55.900002,69.900002,70.400002,67.400002
20160715080000,191.100006,39.565219,32,55.900002,69.900002,70.400002,67.400002
20160715081500,177.449997,36.73913,31,55.900002,70.0,70.400002,67.400002
20160715083000,177.449997,36.73913,31,55.900002,70.199997,70.400002,67.400002
20160715084500,183.75,38.043478,32,55.900002,70.800003,70.400002,67.400002
20160715090000,249.899994,51.739129,38,55.900002,70.699997,70.400002,67.400002
20160715091500,244.649994,50.652173,38,55.900002,70.5,70.400002,67.400002
20160715093000,247.800003,51.304348,38,55.900002,70.699997,70.400002,67.400002
20160715094500,247.800003,51.304348,38,55.900002,70.699997,70.400002,67.400002
20160715100000,308.700012,63.913046,44,55.900002,70.900002,70.400002,67.400002
20160715101500,323.399994,66.95652,46,55.900002,70.699997,70.400002,67.400002
20160715103000,323.399994,66.95652,46,55.900002,70.5,70.400002,67.400002
20160715104500,319.200012,66.086959,46,55.900002,70.5,70.400002,67.400002
20160715110000,319.200012,66.086959,46,55.900002,70.400002,70.400002,67.400002
20160715111500,319.200012,66.086959,46,55.900002,70.400002,70.400002,67.400002
20160715113000,319.200012,66.086959,46,55.900002,70.400002,70.400002,67.400002
20160715114500,319.200012,66.086959,46,55.900002,70.400002,70.400002,67.400002
20160715120000,319.200012,66.086959,46,55.900002,70.5,70.400002,67.400002
20160715121500,319.200012,66.086959,46,55.200001,70.300003,70.400002,67.400002
20160715123000,319.200012,66.086959,46,55.200001,70.300003,70.400002,67.400002
20160715124500,319.200012,66.086959,46,55.200001,70.300003,70.400002,67.400002
20160715130000,319.200012,66.086959,46,55.200001,70.300003,70.400002,67.400002
20160715131500,319.200012,66.086959,46,55.200001,70.5,70.400002,67.400002
20160715133000,319.200012,66.086959,46,55.200001,70.599998,70.400002,67.400002
20160715134500,332.850006,68.913045,47,55.200001,70.800003,70.400002,67.400002
20160715140000,385.350006,79.78261,53,55.200001,70.699997,70.400002,67.400002
20160715141500,407.399994,84.347825,56,55.200001,70.800003,70.400002,67.400002
20160715143000,399.0,82.608696,55,55.200001,70.699997,70.400002,67.400002
20160715144500,431.549988,89.347824,61,55.200001,70.800003,70.400002,67.400002
20160715150000,447.299988,92.608693,64,55.200001,70.800003,70.400002,67.400002
20160715151500,478.799988,99.130432,66,55.200001,70.800003,70.400002,67.400002
20160715153000,478.799988,99.130432,66,55.200001,70.800003,70.400002,67.400002
20160715154500,470.399994,97.391303,66,55.200001,70.800003,70.400002,67.400002
20160715160000,470.399994,97.391303,66,55.200001,70.800003,70.400002,67.400002
20160715161500,470.399994,97.391303,66,55.200001,70.5,70.400002,67.400002
20160715163000,439.950012,91.086959,61,55.200001,69.900002,70.400002,67.400002
20160715164500,350.700012,72.608698,48,55.200001,69.699997,70.400002,67.400002
20160715170000,296.100006,61.304349,42,55.200001,69.800003,70.400002,67.400002
20160715171500,279.299988,57.826084,39,55.900002,69.900002,70.400002,67.400002
20160715173000,268.799988,55.652171,38,55.900002,70.0,70.400002,67.400002
20160715174500,246.75,51.086957,37,55.900002,70.0,70.400002,67.400002
20160715180000,236.25,48.913043,35,55.900002,70.099998,70.400002,67.400002
20160715181500,236.25,48.913043,35,55.900002,70.199997,70.400002,67.400002
20160715183000,236.25,48.913043,35,55.900002,70.300003,70.400002,67.400002
20160715184500,247.800003,51.304348,37,55.900002,70.800003,70.400002,67.400002
20160715190000,289.799988,59.999997,41,55.900002,70.699997,70.400002,67.400002
20160715191500,262.5,54.347826,38,55.900002,70.5,70.400002,67.400002
20160715193000,312.899994,64.782607,43,55.900002,70.800003,70.400002,67.400002
20160715194500,463.049988,95.869563,67,55.900002,70.900002,69.5,66.5
20160715200000,470.399994,97.391303,68,55.900002,70.800003,69.5,66.5
20160715201500,478.799988,99.130432,68,55.900002,70.5,69.5,66.5
20160715203000,470.399994,97.391303,68,55.900002,70.699997,69.5,66.5
20160715204500,470.399994,97.391303,68,55.900002,70.400002,69.5,66.5
20160715210000,478.799988,99.130432,68,55.900002,70.400002,69.5,66.5
20160715211500,478.799988,99.130432,68,55.900002,70.300003,69.5,66.5
20160715213000,478.799988,99.130432,68,55.900002,70.5,69.5,66.5
20160715214500,486.149994,100.652173,68,55.200001,70.0,69.5,66.5
20160715220000,478.799988,99.130432,68,55.200001,70.0,69.5,66.5
20160715221500,478.799988,99.130432,68,55.200001,69.900002,69.5,66.5
20160715223000,478.799988,99.130432,68,55.200001,70.0,69.5,66.5
20160715224500,478.799988,99.130432,68,55.200001,69.800003,69.5,66.5
20160715230000,470.399994,97.391303,67,55.200001,69.599998,69.5,66.5
20160715231500,478.799988,99.130432,66,55.200001,69.599998,69.5,66.5
20160715233000,478.799988,99.130432,66,55.200001,69.699997,69.5,66.5
20160715234500,478.799988,99.130432,66,55.200001,69.699997,69.5,66.5
20160716000000,470.399994,97.391303,66,55.200001,69.699997,69.5,66.5
20160716001500,470.399994,97.391303,66,55.200001,69.699997,69.5,66.5
20160716003000,478.799988,99.130432,66,55.200001,69.5,69.5,66.5
20160716004500,470.399994,97.391303,66,55.200001,69.599998,69.5,66.5
20160716010000,478.799988,99.130432,66,55.200001,69.599998,69.5,66.5
20160716011500,478.799988,99.130432,66,55.200001,69.599998,69.5,66.5
20160716013000,478.799988,99.130432,66,55.200001,69.300003,69.5,66.5
20160716014500,463.049988,95.869563,65,55.200001,69.199997,69.5,66.5
20160716020000,455.700012,94.347829,62,55.200001,69.199997,69.5,66.5
20160716021500,423.149994,87.608694,58,55.200001,69.199997,69.5,66.5
20160716023000,423.149994,87.608694,58,55.200001,69.300003,69.5,66.5
20160716024500,423.149994,87.608694,58,55.200001,69.400002,69.5,66.5
20160716030000,423.149994,87.608694,58,55.200001,69.300003,69.5,66.5
20160716031500,423.149994,87.608694,58,55.200001,69.5,69.5,66.5
20160716033000,439.950012,91.086959,58,55.200001,69.400002,69.5,66.5
20160716034500,447.299988,92.608693,58,55.200001,69.300003,69.5,66.5
20160716040000,439.950012,91.086959,57,55.200001,69.300003,69.5,66.5
20160716041500,439.950012,91.086959,57,55.200001,69.400002,69.5,66.5
20160716043000,439.950012,91.086959,57,55.200001,69.400002,69.5,66.5
20160716044500,439.950012,91.086959,57,55.200001,69.400002,69.5,66.5
20160716050000,439.950012,91.086959,57,55.200001,69.400002,69.5,66.5
20160716051500,439.950012,91.086959,57,55.200001,69.300003,69.5,66.5
20160716053000,423.149994,87.608694,54,55.200001,69.199997,69.5,66.5
20160716054500,413.700012,85.652176,54,55.200001,69.199997,69.5,66.5
20160716060000,387.450012,80.217394,52,55.200001,69.099998,69.5,66.5
20160716061500,387.450012,80.217394,52,55.200001,69.199997,69.5,66.5
20160716063000,372.75,77.173913,49,55.200001,69.199997,69.5,66.5
20160716064500,372.75,77.173913,49,55.200001,69.400002,69.5,66.5
20160716070000,360.149994,74.565216,52,55.200001,69.599998,69.5,66.5
20160716071500,375.899994,77.826086,52,55.200001,69.599998,69.5,66.5
20160716073000,380.100006,78.695653,49,55.200001,69.599998,69.5,66.5
20160716074500,380.100006,78.695653,49,55.200001,69.400002,69.5,66.5
20160716080000,370.649994,76.739129,48,55.200001,69.199997,69.5,66.5
20160716081500,332.850006,68.913045,44,55.200001,69.099998,69.5,66.5
20160716083000,327.600006,67.826088,44,55.900002,69.199997,69.5,66.5
20160716084500,322.350006,66.739132,43,55.900002,69.199997,69.5,66.5
20160716090000,308.700012,63.913046,42,55.900002,69.199997,69.5,66.5
20160716091500,308.700012,63.913046,42,55.900002,69.300003,69.5,66.5
20160716093000,305.549988,63.260867,42,55.900002,69.300003,69.5,66.5
20160716094500,301.350006,62.391306,42,55.900002,69.300003,69.5,66.5
20160716100000,301.350006,62.391306,42,55.900002,69.300003,69.5,66.5
20160716101500,305.549988,63.260867,42,55.900002,69.300003,69.5,66.5
20160716103000,305.549988,63.260867,42,55.900002,69.300003,69.5,66.5
20160716104500,305.549988,63.260867,42,55.900002,69.300003,69.5,66.5
20160716110000,300.299988,62.173911,42,55.900002,69.300003,69.5,66.5
20160716111500,300.299988,62.173911,42,55.900002,69.300003,69.5,66.5
20160716113000,292.950012,60.652176,42,55.900002,69.300003,69.5,66.5
20160716114500,287.700012,59.56522,43,55.900002,69.300003,69.5,66.5
20160716120000,287.700012,59.56522,43,55.900002,69.599998,69.5,66.5
20160716121500,287.700012,59.56522,44,55.900002,69.699997,69.5,66.5
20160716123000,291.899994,60.434781,44,55.900002,69.599998,69.5,66.5
20160716124500,291.899994,60.434781,44,55.900002,69.699997,69.5,66.5
20160716130000,310.799988,64.347824,46,55.900002,69.699997,69.5,66.5
20160716131500,310.799988,64.347824,46,55.900002,69.699997,69.5,66.5
20160716133000,328.649994,68.043477,48,55.900002,69.900002,69.5,66.5
20160716134500,373.799988,77.391302,53,55.900002,69.900002,69.5,66.5
20160716140000,391.649994,81.086955,55,55.200001,69.800003,69.5,66.5
20160716141500,391.649994,81.086955,55,55.200001,69.599998,69.5,66.5
20160716143000,402.149994,83.260868,55,55.200001,69.300003,69.5,66.5
20160716144500,372.75,77.173913,51,55.200001,69.099998,69.5,66.5
20160716150000,350.700012,72.608698,49,55.200001,69.099998,69.5,66.5
20160716151500,327.600006,67.826088,46,55.200001,69.099998,69.5,66.5
20160716153000,308.700012,63.913046,44,55.200001,69.199997,69.5,66.5
20160716154500,308.700012,63.913046,43,55.200001,69.199997,69.5,66.5
20160716160000,292.950012,60.652176,41,55.200001,69.199997,69.5,66.5
20160716161500,292.950012,60.652176,41,55.200001,69.300003,69.5,66.5
20160716163000,289.799988,59.999997,41,55.200001,69.300003,69.5,66.5
20160716164500,289.799988,59.999997,41,55.200001,69.300003,69.5,66.5
20160716170000,289.799988,59.999997,41,55.200001,69.400002,69.5,66.5
20160716171500,289.799988,59.999997,41,55.200001,69.400002,69.5,66.5
20160716173000,296.100006,61.304349,41,55.200001,69.599998,69.5,66.5
20160716174500,296.100006,61.304349,41,55.900002,69.599998,69.5,66.5
20160716180000,296.100006,61.304349,41,55.900002,69.599998,69.5,66.5
20160716181500,300.299988,62.173911,41,55.900002,69.699997,69.5,66.5
20160716183000,300.299988,62.173911,41,55.900002,69.699997,69.5,66.5
20160716184500,348.600006,72.173914,46,55.900002,70.099998,69.5,66.5
20160716190000,413.700012,85.652176,54,55.900002,70.099998,69.5,66.5
20160716191500,423.149994,87.608694,56,55.900002,69.699997,69.5,66.5
20160716193000,413.700012,85.652176,56,55.900002,69.800003,69.5,66.5
20160716194500,413.700012,85.652176,58,55.900002,69.800003,69.5,66.5
20160716200000,423.149994,87.608694,61,55.900002,69.800003,69.5,66.5
20160716201500,431.549988,89.347824,63,55.200001,69.599998,69.5,66.5
20160716203000,439.950012,91.086959,63,55.200001,69.199997,69.5,66.5
20160716204500,413.700012,85.652176,59,55.200001,69.099998,69.5,66.5
20160716210000,372.75,77.173913,52,55.200001,69.0,69.5,66.5
20160716211500,333.899994,69.130434,47,55.200001,69.0,69.5,66.5
20160716213000,333.899994,69.130434,46,55.200001,69.099998,69.5,66.5
20160716214500,306.600006,63.478262,43,55.200001,69.199997,69.5,66.5
20160716220000,306.600006,63.478262,43,55.200001,69.400002,69.5,66.5
20160716221500,306.600006,63.478262,43,55.200001,69.400002,69.5,66.5
20160716223000,306.600006,63.478262,43,55.200001,69.400002,69.5,66.5
20160716224500,313.950012,65.000003,43,55.200001,69.599998,69.5,66.5
20160716230000,313.950012,65.000003,43,55.200001,69.699997,69.5,66.5
20160716231500,310.799988,64.347824,43,55.200001,69.599998,69.5,66.5
20160716233000,310.799988,64.347824,43,55.200001,69.699997,69.5,66.5
20160716234500,310.799988,64.347824,43,55.200001,69.800003,69.5,66.5
20160717000000,332.850006,68.913045,46,55.200001,69.800003,69.5,66.5
20160717001500,358.049988,74.130432,47,55.200001,69.900002,69.5,66.5
20160717003000,376.950012,78.043481,49,55.200001,69.800003,69.5,66.5
20160717004500,376.950012,78.043481,49,55.200001,69.599998,69.5,66.5
20160717010000,371.700012,76.956524,49,55.200001,69.699997,69.5,66.5
20160717011500,371.700012,76.956524,49,55.200001,69.300003,69.5,66.5
20160717013000,371.700012,76.956524,49,55.200001,69.5,69.5,66.5
20160717014500,371.700012,76.956524,49,55.200001,69.699997,69.5,66.5
20160717020000,371.700012,76.956524,49,55.200001,69.699997,69.5,66.5
20160717021500,371.700012,76.956524,50,55.200001,69.699997,69.5,66.5
20160717023000,385.350006,79.78261,51,55.200001,69.800003,69.5,66.5
20160717024500,389.549988,80.652171,51,55.200001,69.599998,69.5,66.5
20160717030000,385.350006,79.78261,51,55.200001,69.699997,69.5,66.5
20160717031500,385.350006,79.78261,51,55.200001,69.699997,69.5,66.5
20160717033000,385.350006,79.78261,51,55.200001,69.800003,69.5,66.5
20160717034500,393.75,81.521739,52,55.200001,69.400002,69.5,66.5
20160717040000,393.75,81.521739,52,55.200001,69.300003,69.5,66.5
20160717041500,381.149994,78.913042,50,55.200001,69.099998,69.5,66.5
20160717043000,371.700012,76.956524,49,55.200001,69.400002,69.5,66.5
20160717044500,371.700012,76.956524,49,55.200001,69.400002,69.5,66.5
20160717050000,367.5,76.086957,49,55.200001,69.5,69.5,66.5
20160717051500,367.5,76.086957,49,55.200001,69.599998,69.5,66.5
20160717053000,367.5,76.086957,49,55.200001,69.599998,69.5,66.5
20160717054500,367.5,76.086957,49,55.200001,69.400002,69.5,66.5
20160717060000,367.5,76.086957,49,55.200001,69.5,69.5,66.5
20160717061500,367.5,76.086957,49,55.200001,69.400002,69.5,66.5
20160717063000,367.5,76.086957,49,55.200001,69.5,69.5,66.5
20160717064500,367.5,76.086957,49,55.200001,69.599998,69.5,66.5
20160717070000,367.5,76.086957,49,55.200001,69.599998,69.5,66.5
20160717071500,361.200012,74.782611,49,55.200001,69.599998,69.5,66.5
20160717073000,361.200012,74.782611,49,55.200001,69.5,69.5,66.5
20160717074500,361.200012,74.782611,49,55.200001,69.599998,69.5,66.5
20160717080000,361.200012,74.782611,49,55.200001,69.599998,69.5,66.5
20160717081500,357.0,73.913043,49,55.200001,69.599998,69.5,66.5
20160717083000,357.0,73.913043,49,55.200001,69.599998,69.5,66.5
20160717084500,357.0,73.913043,49,55.200001,69.300003,69.5,66.5
20160717090000,348.600006,72.173914,50,55.900002,69.199997,69.5,66.5
20160717091500,343.350006,71.086958,50,55.900002,69.199997,69.5,66.5
20160717093000,343.350006,71.086958,49,55.900002,69.199997,69.5,66.5
20160717094500,321.299988,66.521737,47,55.900002,69.199997,69.5,66.5
20160717100000,308.700012,63.913046,46,55.900002,69.199997,69.5,66.5
20160717101500,298.200012,61.739133,44,55.900002,69.199997,69.5,66.5
20160717103000,286.649994,59.347825,42,55.900002,69.199997,69.5,66.5
20160717104500,292.950012,60.652176,42,55.200001,69.300003,69.5,66.5
20160717110000,292.950012,60.652176,42,55.200001,69.300003,69.5,66.5
20160717111500,292.950012,60.652176,42,55.900002,69.300003,69.5,66.5
20160717113000,292.950012,60.652176,42,55.900002,69.300003,69.5,66.5
20160717114500,292.950012,60.652176,42,55.900002,69.400002,69.5,66.5
20160717120000,292.950012,60.652176,42,55.900002,69.400002,69.5,66.5
20160717121500,288.75,59.782609,42,55.900002,69.400002,69.5,66.5
20160717123000,288.75,59.782609,42,55.900002,69.400002,69.5,66.5
20160717124500,288.75,59.782609,42,55.900002,69.400002,69.5,66.5
20160717130000,292.950012,60.652176,42,55.900002,69.400002,69.5,66.5
20160717131500,292.950012,60.652176,42,55.900002,69.400002,69.5,66.5
20160717133000,301.350006,62.391306,42,55.900002,69.400002,69.5,66.5
20160717134500,301.350006,62.391306,42,55.900002,69.400002,69.5,66.5
20160717140000,295.049988,61.086954,42,55.900002,69.400002,69.5,66.5
20160717141500,299.25,61.956522,42,55.900002,69.400002,69.5,66.5
20160717143000,296.100006,61.304349,42,55.900002,69.400002,69.5,66.5
20160717144500,296.100006,61.304349,42,55.900002,69.400002,69.5,66.5
20160717150000,296.100006,61.304349,42,55.900002,69.5,69.5,66.5
20160717151500,296.100006,61.304349,42,55.900002,69.599998,69.5,66.5
20160717153000,296.100006,61.304349,42,55.900002,69.699997,69.5,66.5
20160717154500,296.100006,61.304349,42,55.900002,69.800003,69.5,66.5
20160717160000,337.049988,69.782606,47,55.900002,70.0,69.5,66.5
20160717161500,374.850006,77.608697,51,55.900002,70.0,69.5,66.5
20160717163000,411.600006,85.217393,56,55.900002,70.0,69.5,66.5
20160717164500,431.549988,89.347824,60,55.900002,69.599998,69.5,66.5
20160717170000,413.700012,85.652176,58,55.900002,69.099998,69.5,66.5
20160717171500,373.799988,77.391302,51,55.900002,69.0,69.5,66.5
20160717173000,317.100006,65.652175,45,55.900002,69.0,69.5,66.5
20160717174500,295.049988,61.086954,42,55.900002,69.0,69.5,66.5
20160717180000,287.700012,59.56522,42,55.900002,69.099998,69.5,66.5
20160717181500,268.799988,55.652171,39,55.900002,69.099998,69.5,66.5
20160717183000,249.899994,51.739129,38,55.900002,69.199997,69.5,66.5
20160717184500,249.899994,51.739129,38,55.900002,69.599998,69.5,66.5
20160717190000,306.600006,63.478262,44,55.900002,70.099998,69.5,66.5
20160717191500,367.5,76.086957,51,55.900002,70.0,69.5,66.5
20160717193000,361.200012,74.782611,51,55.900002,69.900002,69.5,66.5
20160717194500,394.799988,81.739128,52,55.900002,70.0,69.5,66.5
20160717200000,423.149994,87.608694,56,55.900002,69.800003,69.5,66.5
20160717201500,413.700012,85.652176,56,55.900002,69.800003,69.5,66.5
20160717203000,431.549988,89.347824,59,55.200001,69.900002,69.5,66.5
20160717204500,447.299988,92.608693,61,55.200001,69.699997,69.5,66.5
20160717210000,463.049988,95.869563,63,55.200001,69.699997,68.5,65.5
20160717211500,463.049988,95.869563,63,55.200001,69.599998,68.5,65.5
20160717213000,463.049988,95.869563,63,55.200001,69.599998,68.5,65.5
20160717214500,470.399994,97.391303,64,55.200001,69.599998,68.5,65.5
20160717220000,470.399994,97.391303,64,55.200001,69.599998,68.5,65.5
20160717221500,470.399994,97.391303,64,55.200001,69.400002,68.5,65.5
20160717223000,470.399994,97.391303,64,55.200001,69.300003,68.5,65.5
20160717224500,478.799988,99.130432,64,55.200001,69.400002,68.5,65.5
20160717230000,470.399994,97.391303,64,55.200001,69.400002,68.5,65.5
20160717231500,470.399994,97.391303,64,55.200001,69.300003,68.5,65.5
20160717233000,463.049988,95.869563,65,55.200001,69.300003,68.5,65.5
20160717234500,470.399994,97.391303,65,55.200001,69.099998,68.5,65.5
20160718000000,470.399994,97.391303,65,55.200001,69.199997,68.5,65.5
20160718001500,478.799988,99.130432,65,55.200001,69.099998,68.5,65.5
20160718003000,478.799988,99.130432,65,55.200001,69.099998,68.5,65.5
20160718004500,478.799988,99.130432,65,55.200001,69.099998,68.5,65.5
20160718010000,478.799988,99.130432,65,55.200001,69.099998,68.5,65.5
20160718011500,478.799988,99.130432,65,55.200001,69.0,68.5,65.5
20160718013000,478.799988,99.130432,65,55.200001,68.900002,68.5,65.5
20160718014500,478.799988,99.130432,65,55.200001,69.0,68.5,65.5
20160718020000,478.799988,99.130432,65,55.200001,69.099998,68.5,65.5
20160718021500,478.799988,99.130432,65,55.200001,69.099998,68.5,65.5
20160718023000,478.799988,99.130432,65,55.200001,69.099998,68.5,65.5
20160718024500,478.799988,99.130432,65,55.200001,69.099998,68.5,65.5
20160718030000,478.799988,99.130432,65,55.200001,68.900002,68.5,65.5
20160718031500,478.799988,99.130432,65,55.200001,68.900002,68.5,65.5
20160718033000,478.799988,99.130432,65,55.200001,69.0,68.5,65.5
20160718034500,405.299988,83.913041,56,55.200001,68.800003,69.400002,66.400002
20160718040000,359.100006,74.347827,48,55.200001,68.900002,69.400002,66.400002
20160718041500,359.100006,74.347827,48,55.200001,69.0,69.400002,66.400002
20160718043000,363.299988,75.217389,48,55.200001,69.099998,69.400002,66.400002
20160718044500,236.25,48.913043,34,55.200001,68.900002,70.400002,67.400002
20160718050000,162.75,33.695652,29,55.900002,69.599998,70.400002,67.400002
20160718051500,143.850006,29.78261,28,55.900002,69.800003,70.400002,67.400002
