PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160718053000,122.849998,25.434782,26,55.900002,69.900002,70.400002,67.400002
20160718054500,0.0,0.0,8,59.5,70.0,70.400002,67.400002
20160718060000,88.199997,18.260869,23,58.0,70.400002,70.400002,67.400002
20160718061500,92.400002,19.130435,24,56.400002,70.599998,70.400002,67.400002
20160718063000,164.850006,34.130436,30,55.599998,70.5,69.900002,66.900002
20160718064500,266.700012,55.217394,39,55.599998,70.699997,69.900002,66.900002
20160718070000,298.200012,61.739133,42,55.599998,70.5,69.900002,66.900002
20160718071500,470.399994,97.391303,65,55.599998,71.199997,69.800003,66.800003
20160718073000,439.950012,91.086959,61,55.599998,70.400002,69.900002,66.900002
20160718074500,431.549988,89.347824,59,55.599998,70.099998,69.900002,66.900002
20160718080000,423.149994,87.608694,58,55.599998,69.900002,69.900002,66.900002
20160718081500,413.700012,85.652176,58,55.599998,69.800003,69.800003,66.800003
20160718083000,413.700012,85.652176,61,55.599998,69.699997,69.900002,66.900002
20160718084500,413.700012,85.652176,60,55.599998,69.699997,69.900002,66.900002
20160718090000,423.149994,87.608694,57,55.599998,69.599998,69.800003,66.800003
20160718091500,408.450012,84.56522,56,55.599998,69.5,69.900002,66.900002
20160718093000,423.149994,87.608694,55,55.599998,69.699997,69.900002,66.900002
20160718094500,455.700012,94.347829,60,55.599998,70.199997,69.900002,66.900002
20160718100000,493.5,102.173913,63,55.599998,70.300003,69.900002,66.900002
20160718101500,478.799988,99.130432,69,55.599998,70.099998,69.900002,66.900002
20160718103000,478.799988,99.130432,69,55.599998,69.900002,69.900002,66.900002
20160718104500,405.299988,83.913041,58,55.599998,69.300003,69.800003,66.800003
20160718110000,363.299988,75.217389,51,55.599998,69.599998,69.900002,66.900002
20160718111500,371.700012,76.956524,52,55.599998,69.699997,69.900002,66.900002
20160718113000,371.700012,76.956524,52,55.599998,69.599998,69.900002,66.900002
20160718114500,357.0,73.913043,51,55.599998,69.400002,69.900002,66.900002
20160718120000,334.950012,69.347829,48,55.599998,69.400002,69.900002,66.900002
20160718121500,310.799988,64.347824,45,55.599998,69.5,69.900002,66.900002
20160718123000,307.649994,63.695651,45,55.599998,69.599998,69.900002,66.900002
20160718124500,307.649994,63.695651,45,55.599998,69.599998,69.900002,66.900002
20160718130000,301.350006,62.391306,45,55.599998,69.699997,69.900002,66.900002
20160718131500,308.700012,63.913046,45,55.599998,70.199997,69.800003,66.800003
20160718133000,345.450012,71.521742,49,55.599998,70.099998,69.800003,66.800003
20160718134500,363.299988,75.217389,51,55.599998,70.199997,69.800003,66.800003
20160718140000,380.100006,78.695653,54,55.599998,70.300003,69.699997,66.699997
20160718141500,439.950012,91.086959,63,55.599998,70.300003,69.800003,66.800003
20160718143000,463.049988,95.869563,68,55.599998,70.300003,69.699997,66.699997
20160718144500,455.700012,94.347829,66,55.599998,69.900002,69.699997,66.699997
20160718150000,447.299988,92.608693,65,55.599998,69.699997,69.800003,66.800003
20160718151500,423.149994,87.608694,60,55.599998,69.5,69.900002,66.900002
20160718153000,405.299988,83.913041,58,55.599998,69.5,69.800003,66.800003
20160718154500,405.299988,83.913041,58,55.599998,69.400002,69.800003,66.800003
20160718160000,373.799988,77.391302,52,55.599998,69.5,69.900002,66.900002
20160718161500,368.549988,76.304345,52,55.599998,69.599998,69.800003,66.800003
20160718163000,372.75,77.173913,52,55.599998,69.599998,69.800003,66.800003
20160718164500,372.75,77.173913,52,55.599998,69.699997,69.699997,66.699997
20160718170000,372.75,77.173913,52,55.599998,69.800003,69.699997,66.699997
20160718171500,372.75,77.173913,52,55.599998,69.699997,69.699997,66.699997
20160718173000,372.75,77.173913,52,55.599998,69.5,69.800003,66.800003
20160718174500,352.799988,73.043476,50,55.599998,69.400002,69.699997,66.699997
20160718180000,306.600006,63.478262,45,55.599998,69.400002,69.800003,66.800003
20160718181500,288.75,59.782609,42,55.599998,69.300003,69.800003,66.800003
20160718183000,259.350006,53.695653,39,55.599998,69.400002,69.699997,66.699997
20160718184500,247.800003,51.304348,38,55.599998,69.5,69.800003,66.800003
20160718190000,244.649994,50.652173,38,55.599998,70.0,69.699997,66.699997
20160718191500,288.75,59.782609,43,55.599998,70.0,69.800003,66.800003
20160718193000,288.75,59.782609,43,55.599998,70.0,69.699997,66.699997
20160718194500,307.649994,63.695651,45,55.599998,70.099998,69.800003,66.800003
20160718200000,307.649994,63.695651,45,55.599998,70.0,69.800003,66.800003
20160718201500,307.649994,63.695651,45,55.599998,69.900002,69.800003,66.800003
20160718203000,307.649994,63.695651,45,55.599998,69.900002,69.800003,66.800003
20160718204500,307.649994,63.695651,45,55.599998,69.900002,69.800003,66.800003
20160718210000,307.649994,63.695651,45,55.599998,69.900002,69.800003,66.800003
20160718211500,304.5,63.043478,45,55.599998,69.900002,69.800003,66.800003
20160718213000,307.649994,63.695651,45,55.599998,69.900002,69.800003,66.800003
20160718214500,307.649994,63.695651,45,55.599998,69.900002,69.800003,66.800003
20160718220000,304.5,63.043478,45,55.599998,69.900002,69.699997,66.699997
20160718221500,304.5,63.043478,45,55.599998,69.900002,69.699997,66.699997
20160718223000,304.5,63.043478,45,55.599998,69.900002,69.699997,66.699997
20160718224500,304.5,63.043478,45,55.599998,69.900002,69.699997,66.699997
20160718230000,304.5,63.043478,45,55.599998,69.900002,69.800003,66.800003
20160718231500,304.5,63.043478,45,55.599998,69.900002,69.699997,66.699997
20160718233000,304.5,63.043478,45,55.599998,69.800003,69.800003,66.800003
20160718234500,304.5,63.043478,45,55.599998,69.800003,69.800003,66.800003
20160719000000,304.5,63.043478,45,55.599998,69.800003,69.699997,66.699997
20160719001500,304.5,63.043478,45,55.599998,69.800003,69.699997,66.699997
20160719003000,304.5,63.043478,45,55.599998,69.800003,69.699997,66.699997
20160719004500,304.5,63.043478,45,55.599998,69.800003,69.699997,66.699997
20160719010000,304.5,63.043478,45,55.599998,69.699997,69.699997,66.699997
20160719011500,304.5,63.043478,45,55.599998,69.699997,69.800003,66.800003
20160719013000,308.700012,63.913046,45,55.599998,69.699997,69.699997,66.699997
20160719014500,305.549988,63.260867,45,55.599998,69.699997,69.699997,66.699997
20160719020000,305.549988,63.260867,45,55.599998,69.699997,69.699997,66.699997
20160719021500,305.549988,63.260867,45,55.599998,69.699997,69.699997,66.699997
20160719023000,308.700012,63.913046,45,55.599998,69.699997,69.699997,66.699997
20160719024500,305.549988,63.260867,45,55.599998,69.699997,69.599998,66.599998
20160719030000,305.549988,63.260867,45,55.599998,69.699997,69.699997,66.699997
20160719031500,305.549988,63.260867,45,55.599998,69.699997,69.699997,66.699997
20160719033000,305.549988,63.260867,45,55.599998,69.699997,69.699997,66.699997
20160719034500,305.549988,63.260867,45,55.599998,69.599998,69.699997,66.699997
20160719040000,305.549988,63.260867,45,55.599998,69.599998,69.699997,66.699997
20160719041500,305.549988,63.260867,45,55.599998,69.699997,69.699997,66.699997
20160719043000,308.700012,63.913046,45,55.599998,69.699997,69.699997,66.699997
20160719044500,303.450012,62.826089,45,55.599998,69.699997,69.699997,66.699997
20160719050000,307.649994,63.695651,45,55.599998,69.599998,69.699997,66.699997
20160719051500,307.649994,63.695651,45,55.599998,69.699997,69.699997,66.699997
20160719053000,307.649994,63.695651,45,55.599998,69.699997,69.699997,66.699997
20160719054500,307.649994,63.695651,45,55.599998,69.699997,69.699997,66.699997
20160719060000,307.649994,63.695651,45,55.599998,69.699997,69.599998,66.599998
20160719061500,307.649994,63.695651,45,55.599998,69.699997,69.599998,66.599998
20160719063000,307.649994,63.695651,45,55.599998,69.699997,69.699997,66.699997
20160719064500,307.649994,63.695651,45,55.599998,69.699997,69.599998,66.599998
20160719070000,319.200012,66.086959,47,55.599998,70.0,69.599998,66.599998
20160719071500,342.299988,70.869563,49,55.599998,69.900002,69.599998,66.599998
20160719073000,342.299988,70.869563,49,55.599998,69.599998,69.599998,66.599998
20160719074500,338.100006,70.000001,49,55.599998,69.300003,69.599998,66.599998
20160719080000,332.850006,68.913045,49,55.599998,69.300003,69.599998,66.599998
20160719081500,323.399994,66.95652,49,55.599998,69.699997,69.599998,66.599998
20160719083000,308.700012,63.913046,49,55.599998,69.699997,69.599998,66.599998
20160719084500,327.600006,67.826088,50,55.599998,69.800003,69.599998,66.599998
20160719090000,372.75,77.173913,58,55.599998,69.900002,69.5,66.5
20160719091500,344.399994,71.304347,57,55.599998,69.900002,69.599998,66.599998
20160719093000,399.0,82.608696,66,56.200001,70.0,69.5,66.5
20160719094500,447.299988,92.608693,70,55.599998,70.0,69.5,66.5
20160719100000,463.049988,95.869563,76,55.599998,70.0,69.5,66.5
20160719101500,470.399994,97.391303,76,55.599998,70.0,69.5,66.5
20160719103000,478.799988,99.130432,76,55.599998,70.099998,69.5,66.5
20160719104500,486.149994,100.652173,76,55.599998,70.099998,69.5,66.5
20160719110000,493.5,102.173913,76,55.599998,70.199997,69.5,66.5
20160719111500,493.5,102.173913,76,55.599998,70.199997,69.5,66.5
20160719113000,493.5,102.173913,73,55.599998,70.0,69.5,66.5
20160719114500,470.399994,97.391303,68,55.599998,69.800003,69.5,66.5
20160719120000,455.700012,94.347829,67,55.599998,69.400002,69.5,66.5
20160719121500,455.700012,94.347829,67,55.599998,69.300003,69.5,66.5
20160719123000,439.950012,91.086959,63,55.599998,69.199997,69.5,66.5
20160719124500,423.149994,87.608694,60,55.599998,69.300003,69.5,66.5
20160719130000,405.299988,83.913041,58,55.599998,69.099998,69.5,66.5
20160719131500,374.850006,77.608697,53,55.599998,69.099998,69.5,66.5
20160719133000,369.600006,76.52174,52,55.599998,69.400002,69.5,66.5
20160719134500,369.600006,76.52174,52,55.599998,69.599998,69.5,66.5
20160719140000,393.75,81.521739,56,55.599998,69.900002,69.5,66.5
20160719141500,393.75,81.521739,56,55.599998,69.599998,69.5,66.5
20160719143000,393.75,81.521739,56,55.599998,69.599998,69.5,66.5
20160719144500,393.75,81.521739,56,55.599998,69.599998,69.5,66.5
20160719150000,393.75,81.521739,56,55.599998,69.599998,69.5,66.5
20160719151500,399.0,82.608696,56,55.599998,69.400002,69.5,66.5
20160719153000,393.75,81.521739,56,56.200001,69.300003,69.5,66.5
20160719154500,393.75,81.521739,56,56.200001,69.199997,69.5,66.5
20160719160000,393.75,81.521739,56,56.200001,69.199997,69.5,66.5
20160719161500,387.450012,80.217394,54,56.200001,69.300003,69.5,66.5
20160719163000,387.450012,80.217394,54,56.200001,69.599998,69.5,66.5
20160719164500,387.450012,80.217394,54,56.200001,69.800003,69.5,66.5
20160719170000,431.549988,89.347824,63,55.599998,70.0,69.5,66.5
20160719171500,431.549988,89.347824,63,55.599998,69.800003,69.5,66.5
20160719173000,463.049988,95.869563,69,55.599998,70.099998,69.5,66.5
20160719174500,463.049988,95.869563,70,55.599998,70.300003,69.5,66.5
20160719180000,463.049988,95.869563,71,55.599998,70.400002,69.5,66.5
20160719181500,455.700012,94.347829,74,56.299999,70.5,69.5,66.5
20160719183000,463.049988,95.869563,76,56.299999,70.5,69.5,66.5
20160719184500,455.700012,94.347829,80,56.299999,70.699997,69.5,66.5
20160719190000,463.049988,95.869563,80,55.599998,71.5,69.5,66.5
20160719191500,470.399994,97.391303,80,55.599998,71.800003,69.5,66.5
20160719193000,463.049988,95.869563,80,55.599998,71.099998,69.5,66.5
20160719194500,463.049988,95.869563,80,55.599998,70.400002,69.5,66.5
20160719200000,470.399994,97.391303,80,55.599998,69.900002,69.5,66.5
20160719201500,455.700012,94.347829,76,55.599998,69.699997,69.5,66.5
20160719203000,455.700012,94.347829,76,55.599998,69.699997,69.5,66.5
20160719204500,463.049988,95.869563,83,55.599998,69.800003,69.5,66.5
20160719210000,439.950012,91.086959,100,55.599998,70.0,69.5,66.5
20160719211500,439.950012,91.086959,100,55.599998,69.599998,69.5,66.5
20160719213000,439.950012,91.086959,100,55.599998,69.300003,69.5,66.5
20160719214500,439.950012,91.086959,100,55.599998,69.099998,69.5,66.5
20160719220000,391.649994,81.086955,63,55.599998,68.900002,69.5,66.5
20160719221500,342.299988,70.869563,56,55.599998,69.0,69.5,66.5
20160719223000,315.0,65.217391,51,55.599998,69.0,69.5,66.5
20160719224500,307.649994,63.695651,50,55.599998,69.699997,69.5,66.5
20160719230000,307.649994,63.695651,51,55.599998,69.400002,69.5,66.5
20160719231500,312.899994,64.782607,51,55.599998,69.199997,69.5,66.5
20160719233000,312.899994,64.782607,51,55.599998,69.199997,69.5,66.5
20160719234500,289.799988,59.999997,47,55.599998,69.099998,69.5,66.5
20160720000000,266.700012,55.217394,45,55.599998,69.199997,69.5,66.5
20160720001500,262.5,54.347826,44,55.599998,69.300003,69.5,66.5
20160720003000,262.5,54.347826,44,55.599998,69.400002,69.5,66.5
20160720004500,265.649994,54.999999,44,55.599998,69.5,69.5,66.5
20160720010000,265.649994,54.999999,44,55.599998,69.599998,69.5,66.5
20160720011500,265.649994,54.999999,44,55.599998,69.599998,69.5,66.5
20160720013000,265.649994,54.999999,44,55.599998,69.699997,69.5,66.5
20160720014500,265.649994,54.999999,44,55.599998,69.699997,69.5,66.5
20160720020000,265.649994,54.999999,44,55.599998,69.699997,69.5,66.5
20160720021500,265.649994,54.999999,44,55.599998,69.699997,69.5,66.5
20160720023000,265.649994,54.999999,44,55.599998,69.699997,69.5,66.5
20160720024500,265.649994,54.999999,44,55.599998,69.800003,69.5,66.5
20160720030000,271.950012,56.30435,45,55.599998,69.800003,69.5,66.5
20160720031500,284.549988,58.913041,45,55.599998,69.699997,69.5,66.5
20160720033000,284.549988,58.913041,45,55.599998,69.699997,69.5,66.5
20160720034500,284.549988,58.913041,45,55.599998,69.699997,69.5,66.5
20160720040000,284.549988,58.913041,45,55.599998,69.699997,69.5,66.5
20160720041500,284.549988,58.913041,45,55.599998,69.699997,69.5,66.5
20160720043000,287.700012,59.56522,45,55.599998,69.800003,69.5,66.5
20160720044500,287.700012,59.56522,46,55.599998,69.800003,69.5,66.5
20160720050000,287.700012,59.56522,46,55.599998,69.699997,69.5,66.5
20160720051500,287.700012,59.56522,46,55.599998,69.699997,69.5,66.5
20160720053000,287.700012,59.56522,46,55.599998,69.699997,69.5,66.5
20160720054500,287.700012,59.56522,46,55.599998,69.699997,69.5,66.5
20160720060000,287.700012,59.56522,46,55.599998,69.699997,69.5,66.5
20160720061500,282.450012,58.478263,46,55.599998,69.699997,69.5,66.5
20160720063000,282.450012,58.478263,46,55.599998,69.699997,69.5,66.5
20160720064500,287.700012,59.56522,46,55.599998,69.699997,69.5,66.5
20160720070000,343.350006,71.086958,53,55.599998,70.0,69.5,66.5
20160720071500,354.899994,73.47826,55,55.599998,69.900002,69.5,66.5
20160720073000,372.75,77.173913,57,55.599998,69.800003,69.5,66.5
20160720074500,368.549988,76.304345,57,55.599998,69.599998,69.5,66.5
20160720080000,364.350006,75.434784,57,55.599998,69.300003,69.5,66.5
20160720081500,369.600006,76.52174,57,55.599998,69.400002,69.5,66.5
20160720083000,358.049988,74.130432,57,55.599998,69.699997,69.5,66.5
20160720084500,358.049988,74.130432,58,55.599998,69.400002,69.5,66.5
20160720090000,358.049988,74.130432,58,55.599998,69.300003,69.5,66.5
20160720091500,358.049988,74.130432,58,55.599998,69.400002,69.5,66.5
20160720093000,368.549988,76.304345,58,55.599998,69.699997,69.5,66.5
20160720094500,380.100006,78.695653,60,55.599998,69.900002,69.5,66.5
20160720100000,411.600006,85.217393,65,55.599998,69.900002,69.5,66.5
20160720101500,411.600006,85.217393,67,55.599998,69.800003,69.5,66.5
20160720103000,439.950012,91.086959,75,55.599998,69.900002,69.5,66.5
20160720104500,447.299988,92.608693,76,55.599998,69.400002,69.5,66.5
20160720110000,447.299988,92.608693,76,55.599998,69.699997,69.5,66.5
20160720111500,455.700012,94.347829,76,55.599998,69.400002,69.5,66.5
20160720113000,455.700012,94.347829,76,55.599998,69.199997,69.5,66.5
20160720114500,423.149994,87.608694,67,55.599998,69.099998,69.5,66.5
20160720120000,387.450012,80.217394,62,55.599998,69.0,69.5,66.5
20160720121500,375.899994,77.826086,57,55.599998,69.099998,69.5,66.5
20160720123000,351.75,72.826087,54,55.599998,69.199997,69.5,66.5
20160720124500,351.75,72.826087,54,55.599998,69.300003,69.5,66.5
20160720130000,351.75,72.826087,54,55.599998,69.699997,69.5,66.5
20160720131500,351.75,72.826087,54,55.599998,69.599998,69.5,66.5
20160720133000,351.75,72.826087,54,55.599998,69.800003,69.5,66.5
20160720134500,371.700012,76.956524,57,55.599998,69.900002,69.5,66.5
20160720140000,431.549988,89.347824,69,55.599998,70.099998,69.5,66.5
20160720141500,439.950012,91.086959,69,55.599998,69.699997,69.5,66.5
20160720143000,439.950012,91.086959,69,55.599998,69.800003,69.5,66.5
20160720144500,470.399994,97.391303,78,55.599998,70.0,69.5,66.5
20160720150000,463.049988,95.869563,79,55.599998,70.199997,69.5,66.5
20160720151500,455.700012,94.347829,76,55.599998,69.699997,69.5,66.5
20160720153000,447.299988,92.608693,74,55.599998,69.400002,69.5,66.5
20160720154500,447.299988,92.608693,71,55.599998,69.199997,69.5,66.5
20160720160000,413.700012,85.652176,64,55.599998,69.099998,69.5,66.5
20160720161500,395.850006,81.956523,62,55.599998,69.099998,69.5,66.5
20160720163000,351.75,72.826087,53,55.599998,69.0,69.5,66.5
20160720164500,346.5,71.73913,52,55.599998,69.099998,69.5,66.5
20160720170000,320.25,66.304348,48,55.599998,69.099998,69.5,66.5
20160720171500,303.450012,62.826089,45,56.200001,69.199997,69.5,66.5
20160720173000,303.450012,62.826089,45,56.200001,69.199997,69.5,66.5
20160720174500,299.25,61.956522,44,56.200001,69.199997,69.5,66.5
20160720180000,295.049988,61.086954,44,55.599998,69.300003,69.5,66.5
20160720181500,291.899994,60.434781,44,55.599998,69.300003,69.5,66.5
20160720183000,291.899994,60.434781,44,55.599998,69.599998,69.5,66.5
20160720184500,323.399994,66.95652,49,55.599998,70.099998,69.5,66.5
20160720190000,447.299988,92.608693,70,55.599998,70.400002,69.5,66.5
20160720191500,463.049988,95.869563,79,55.599998,70.300003,69.5,66.5
20160720193000,463.049988,95.869563,81,55.599998,70.099998,69.5,66.5
20160720194500,463.049988,95.869563,83,55.599998,70.0,69.5,66.5
20160720200000,463.049988,95.869563,84,55.599998,70.0,69.5,66.5
20160720201500,463.049988,95.869563,84,55.599998,70.099998,69.5,66.5
20160720203000,463.049988,95.869563,84,55.599998,70.099998,69.5,66.5
20160720204500,470.399994,97.391303,84,55.599998,69.900002,69.5,66.5
20160720210000,470.399994,97.391303,84,55.599998,69.800003,69.5,66.5
20160720211500,470.399994,97.391303,84,55.599998,69.900002,69.5,66.5
20160720213000,470.399994,97.391303,84,55.599998,69.800003,69.5,66.5
20160720214500,470.399994,97.391303,84,55.599998,69.699997,69.5,66.5
20160720220000,470.399994,97.391303,84,55.599998,69.800003,69.5,66.5
20160720221500,470.399994,97.391303,84,55.599998,69.800003,69.5,66.5
20160720223000,478.799988,99.130432,84,55.599998,69.699997,69.5,66.5
20160720224500,470.399994,97.391303,84,55.599998,69.699997,69.5,66.5
20160720230000,470.399994,97.391303,84,55.599998,69.599998,69.5,66.5
20160720231500,470.399994,97.391303,84,55.599998,69.699997,69.5,66.5
20160720233000,478.799988,99.130432,84,55.599998,69.699997,69.5,66.5
20160720234500,470.399994,97.391303,84,55.599998,69.599998,69.5,66.5
20160721000000,478.799988,99.130432,84,55.599998,69.599998,69.5,66.5
20160721001500,470.399994,97.391303,84,55.599998,69.599998,69.5,66.5
20160721003000,470.399994,97.391303,84,55.599998,69.599998,69.5,66.5
20160721004500,478.799988,99.130432,84,55.599998,69.599998,69.5,66.5
20160721010000,470.399994,97.391303,84,55.599998,69.599998,69.5,66.5
20160721011500,470.399994,97.391303,84,55.599998,69.400002,69.5,66.5
20160721013000,470.399994,97.391303,84,55.599998,69.300003,69.5,66.5
20160721014500,470.399994,97.391303,84,55.599998,69.300003,69.5,66.5
20160721020000,470.399994,97.391303,84,55.599998,69.400002,69.5,66.5
20160721021500,310.799988,64.347824,48,55.599998,69.400002,70.400002,67.400002
20160721023000,279.299988,57.826084,42,55.599998,69.699997,70.400002,67.400002
20160721024500,253.050003,52.391305,40,55.599998,69.900002,70.400002,67.400002
20160721030000,247.800003,51.304348,40,55.599998,70.099998,70.400002,67.400002
20160721031500,247.800003,51.304348,40,55.599998,70.099998,70.400002,67.400002
20160721033000,227.850006,47.173914,37,55.599998,70.0,70.400002,67.400002
20160721034500,202.649994,41.95652,35,55.599998,70.099998,70.400002,67.400002
20160721040000,202.649994,41.95652,35,55.599998,70.199997,70.400002,67.400002
20160721041500,200.550003,41.52174,35,55.599998,70.5,70.400002,67.400002
20160721043000,200.550003,41.52174,35,55.599998,70.599998,70.400002,67.400002
20160721044500,213.149994,44.130434,37,55.599998,70.800003,70.400002,67.400002
20160721050000,246.75,51.086957,40,55.599998,70.800003,70.400002,67.400002
20160721051500,265.649994,54.999999,43,55.599998,70.800003,70.400002,67.400002
20160721053000,279.299988,57.826084,44,55.599998,70.699997,70.400002,67.400002
20160721054500,289.799988,59.999997,45,55.599998,70.599998,70.400002,67.400002
20160721060000,289.799988,59.999997,45,55.599998,70.599998,70.400002,67.400002
20160721061500,289.799988,59.999997,45,55.599998,70.400002,70.400002,67.400002
20160721063000,289.799988,59.999997,45,55.599998,70.300003,70.400002,67.400002
20160721064500,286.649994,59.347825,45,55.599998,70.599998,70.400002,67.400002
20160721070000,286.649994,59.347825,45,55.599998,70.599998,70.400002,67.400002
20160721071500,292.950012,60.652176,46,55.599998,70.5,70.400002,67.400002
20160721073000,288.75,59.782609,46,55.599998,70.400002,70.400002,67.400002
20160721074500,288.75,59.782609,46,55.599998,70.199997,70.400002,67.400002
20160721080000,279.299988,57.826084,44,55.599998,70.0,70.400002,67.400002
20160721081500,253.050003,52.391305,43,55.599998,70.0,70.400002,67.400002
20160721083000,236.25,48.913043,41,55.599998,70.0,70.400002,67.400002
20160721084500,224.699997,46.521738,40,55.599998,70.199997,70.400002,67.400002
20160721090000,224.699997,46.521738,40,56.299999,70.5,70.400002,67.400002
20160721091500,224.699997,46.521738,40,56.299999,70.5,70.400002,67.400002
20160721093000,236.25,48.913043,41,56.299999,70.599998,70.400002,67.400002
20160721094500,249.899994,51.739129,43,56.299999,70.699997,70.400002,67.400002
20160721100000,291.899994,60.434781,48,56.299999,71.0,70.400002,67.400002
20160721101500,331.799988,68.69565,55,56.299999,70.900002,70.400002,67.400002
20160721103000,376.950012,78.043481,61,56.299999,70.900002,70.400002,67.400002
20160721104500,403.200012,83.478263,66,56.299999,70.900002,70.400002,67.400002
20160721110000,447.299988,92.608693,87,56.299999,70.900002,70.400002,67.400002
20160721111500,447.299988,92.608693,88,56.299999,70.5,70.400002,67.400002
20160721113000,447.299988,92.608693,88,56.299999,70.0,70.400002,67.400002
20160721114500,405.299988,83.913041,69,56.299999,69.900002,70.400002,67.400002
20160721120000,345.450012,71.521742,55,56.299999,69.800003,70.400002,67.400002
20160721121500,333.899994,69.130434,54,56.299999,70.0,70.400002,67.400002
20160721123000,288.75,59.782609,47,56.299999,69.900002,70.400002,67.400002
20160721124500,288.75,59.782609,47,56.299999,70.099998,70.400002,67.400002
20160721130000,291.899994,60.434781,47,56.299999,70.300003,70.400002,67.400002
20160721131500,291.899994,60.434781,47,56.299999,70.5,70.400002,67.400002
20160721133000,291.899994,60.434781,47,56.299999,70.5,70.400002,67.400002
20160721134500,291.899994,60.434781,47,56.299999,70.699997,70.400002,67.400002
20160721140000,308.700012,63.913046,49,56.299999,70.699997,70.400002,67.400002
20160721141500,319.200012,66.086959,51,56.299999,70.699997,70.400002,67.400002
20160721143000,330.75,68.478261,53,56.299999,70.699997,70.400002,67.400002
20160721144500,330.75,68.478261,53,56.299999,70.5,70.400002,67.400002
20160721150000,330.75,68.478261,53,55.599998,70.5,70.400002,67.400002
20160721151500,334.950012,69.347829,53,55.599998,70.5,70.400002,67.400002
20160721153000,334.950012,69.347829,53,56.299999,70.5,70.400002,67.400002
20160721154500,334.950012,69.347829,53,56.299999,70.5,70.400002,67.400002
20160721160000,334.950012,69.347829,53,56.299999,70.5,70.400002,67.400002
20160721161500,334.950012,69.347829,53,56.299999,70.400002,70.400002,67.400002
20160721163000,334.950012,69.347829,53,56.299999,70.5,70.400002,67.400002
20160721164500,334.950012,69.347829,54,56.299999,70.699997,70.400002,67.400002
20160721170000,367.5,76.086957,59,56.299999,70.800003,70.400002,67.400002
20160721171500,372.75,77.173913,59,55.599998,70.5,70.400002,67.400002
20160721173000,368.549988,76.304345,59,55.599998,70.300003,70.400002,67.400002
20160721174500,368.549988,76.304345,59,55.599998,70.300003,70.400002,67.400002
20160721180000,368.549988,76.304345,59,55.599998,70.199997,70.400002,67.400002
20160721181500,375.899994,77.826086,59,55.599998,70.0,70.400002,67.400002
20160721183000,348.600006,72.173914,56,55.599998,70.0,70.400002,67.400002
20160721184500,455.700012,94.347829,88,55.599998,70.400002,69.0,66.0
20160721190000,455.700012,94.347829,100,55.599998,71.300003,69.0,66.0
20160721191500,455.700012,94.347829,100,55.599998,71.300003,69.0,66.0
20160721193000,455.700012,94.347829,100,55.599998,70.699997,69.0,66.0
20160721194500,463.049988,95.869563,100,55.599998,70.5,69.0,66.0
20160721200000,455.700012,94.347829,100,55.599998,70.300003,69.0,66.0
20160721201500,447.299988,92.608693,100,55.599998,70.300003,69.0,66.0
20160721203000,447.299988,92.608693,100,55.599998,70.199997,69.0,66.0
20160721204500,447.299988,92.608693,100,55.599998,70.099998,69.0,66.0
20160721210000,447.299988,92.608693,100,55.599998,70.0,69.0,66.0
20160721211500,500.850006,103.695653,76,55.599998,69.900002,69.0,66.0
20160721213000,500.850006,103.695653,75,55.599998,69.900002,69.0,66.0
20160721214500,486.149994,100.652173,72,55.599998,69.800003,69.0,66.0
20160721220000,478.799988,99.130432,72,55.599998,69.900002,69.0,66.0
20160721221500,478.799988,99.130432,72,55.599998,69.699997,69.0,66.0
20160721223000,486.149994,100.652173,72,55.599998,69.699997,69.0,66.0
20160721224500,478.799988,99.130432,72,55.599998,69.599998,69.0,66.0
20160721230000,486.149994,100.652173,72,55.599998,69.400002,69.0,66.0
20160721231500,478.799988,99.130432,72,55.599998,69.400002,69.0,66.0
20160721233000,486.149994,100.652173,72,55.599998,69.300003,69.0,66.0
20160721234500,486.149994,100.652173,72,55.599998,69.300003,69.0,66.0
20160722000000,486.149994,100.652173,72,55.599998,69.400002,69.0,66.0
20160722001500,486.149994,100.652173,72,55.599998,69.5,69.0,66.0
20160722003000,486.149994,100.652173,72,55.599998,69.599998,69.0,66.0
20160722004500,486.149994,100.652173,72,55.599998,69.5,69.0,66.0
20160722010000,478.799988,99.130432,72,55.599998,69.400002,69.0,66.0
20160722011500,478.799988,99.130432,72,55.599998,69.400002,69.0,66.0
20160722013000,486.149994,100.652173,72,55.599998,69.400002,69.0,66.0
20160722014500,486.149994,100.652173,72,55.599998,69.5,69.0,66.0
20160722020000,478.799988,99.130432,72,55.599998,69.5,69.0,66.0
20160722021500,486.149994,100.652173,72,55.599998,69.400002,69.0,66.0
20160722023000,486.149994,100.652173,72,55.599998,69.300003,69.0,66.0
20160722024500,478.799988,99.130432,70,55.599998,69.199997,69.0,66.0
20160722030000,478.799988,99.130432,70,55.599998,69.099998,69.0,66.0
20160722031500,470.399994,97.391303,70,55.599998,69.199997,69.0,66.0
20160722033000,455.700012,94.347829,70,55.599998,69.199997,69.0,66.0
20160722034500,470.399994,97.391303,70,55.599998,69.199997,69.0,66.0
20160722040000,470.399994,97.391303,70,55.599998,69.300003,69.0,66.0
20160722041500,478.799988,99.130432,70,55.599998,69.300003,69.0,66.0
20160722043000,463.049988,95.869563,70,55.599998,69.199997,69.0,66.0
20160722044500,431.549988,89.347824,63,55.599998,68.900002,68.400002,65.400002
20160722050000,463.049988,95.869563,69,55.599998,68.800003,68.400002,65.400002
20160722051500,455.700012,94.347829,67,55.599998,68.800003,68.400002,65.400002
20160722053000,455.700012,94.347829,67,55.599998,68.800003,68.400002,65.400002
20160722054500,463.049988,95.869563,67,55.599998,68.5,68.400002,65.400002
20160722060000,463.049988,95.869563,67,55.599998,68.400002,68.400002,65.400002
20160722061500,463.049988,95.869563,67,55.599998,68.300003,68.400002,65.400002
20160722063000,455.700012,94.347829,67,55.599998,68.199997,68.400002,65.400002
20160722064500,447.299988,92.608693,67,55.599998,68.599998,68.400002,65.400002
20160722070000,455.700012,94.347829,69,55.599998,68.699997,68.400002,65.400002
20160722071500,463.049988,95.869563,70,55.599998,68.800003,68.400002,65.400002
20160722073000,463.049988,95.869563,70,55.599998,68.599998,68.400002,65.400002
20160722074500,463.049988,95.869563,70,55.599998,68.599998,68.400002,65.400002
20160722080000,455.700012,94.347829,70,55.599998,68.599998,68.400002,65.400002
20160722081500,439.950012,91.086959,100,55.599998,68.900002,68.400002,65.400002
20160722083000,439.950012,91.086959,100,55.599998,69.099998,68.599998,65.599998
20160722084500,447.299988,92.608693,100,55.599998,69.199997,68.5,65.5
20160722090000,439.950012,91.086959,100,55.599998,69.800003,68.5,65.5
20160722091500,439.950012,91.086959,100,55.599998,69.599998,68.5,65.5
20160722093000,439.950012,91.086959,100,55.599998,69.400002,68.5,65.5
20160722094500,439.950012,91.086959,100,55.599998,69.300003,68.5,65.5
20160722100000,439.950012,91.086959,100,55.599998,69.599998,68.5,65.5
20160722101500,439.950012,91.086959,100,55.599998,69.300003,68.5,65.5
20160722103000,439.950012,91.086959,100,55.599998,69.599998,68.5,65.5
20160722104500,447.299988,92.608693,100,55.599998,69.300003,68.5,65.5
20160722110000,439.950012,91.086959,100,55.599998,69.199997,68.400002,65.400002
20160722111500,447.299988,92.608693,100,55.599998,69.400002,68.400002,65.400002
20160722113000,447.299988,92.608693,100,55.599998,69.599998,68.400002,65.400002
20160722114500,447.299988,92.608693,100,55.599998,69.699997,68.400002,65.400002
20160722120000,439.950012,91.086959,100,55.599998,69.699997,68.400002,65.400002
20160722121500,439.950012,91.086959,100,55.599998,69.599998,68.400002,65.400002
20160722123000,439.950012,91.086959,100,55.599998,69.599998,68.400002,65.400002
20160722124500,447.299988,92.608693,100,55.599998,69.599998,68.400002,65.400002
20160722130000,431.549988,89.347824,72,55.599998,69.599998,68.900002,65.900002
20160722131500,447.299988,92.608693,79,55.599998,69.5,68.900002,65.900002
20160722133000,455.700012,94.347829,89,55.599998,69.400002,68.900002,65.900002
20160722134500,455.700012,94.347829,100,55.599998,69.400002,68.900002,65.900002
20160722140000,463.049988,95.869563,100,55.599998,69.300003,68.900002,65.900002
20160722141500,463.049988,95.869563,100,55.599998,69.199997,68.900002,65.900002
20160722143000,463.049988,95.869563,100,55.599998,69.199997,68.900002,65.900002
20160722144500,463.049988,95.869563,100,55.599998,69.199997,68.900002,65.900002
20160722150000,455.700012,94.347829,100,55.599998,68.800003,68.900002,65.900002
20160722151500,455.700012,94.347829,100,55.599998,68.599998,68.800003,65.800003
20160722153000,447.299988,92.608693,78,55.599998,68.5,68.800003,65.800003
20160722154500,413.700012,85.652176,69,55.599998,68.5,68.800003,65.800003
20160722160000,405.299988,83.913041,66,55.599998,68.5,68.800003,65.800003
20160722161500,387.450012,80.217394,64,55.599998,68.599998,68.800003,65.800003
20160722163000,387.450012,80.217394,64,55.599998,68.599998,68.800003,65.800003
20160722164500,387.450012,80.217394,64,55.599998,68.599998,68.800003,65.800003
20160722170000,395.850006,81.956523,64,55.599998,68.599998,68.699997,65.699997
20160722171500,395.850006,81.956523,64,55.599998,68.599998,68.800003,65.800003
20160722173000,395.850006,81.956523,64,55.599998,68.5,68.699997,65.699997
20160722174500,395.850006,81.956523,64,55.599998,68.5,68.699997,65.699997
20160722180000,395.850006,81.956523,64,55.599998,68.5,68.599998,65.599998
20160722181500,387.450012,80.217394,62,55.599998,68.400002,68.699997,65.699997
20160722183000,375.899994,77.826086,57,55.599998,68.5,68.699997,65.699997
20160722184500,375.899994,77.826086,57,55.599998,68.699997,68.599998,65.599998
20160722190000,370.649994,76.739129,57,55.599998,69.0,68.699997,65.699997
20160722191500,463.049988,95.869563,86,55.599998,69.400002,68.5,65.5
20160722193000,455.700012,94.347829,87,55.599998,69.099998,68.5,65.5
20160722194500,455.700012,94.347829,83,55.599998,68.800003,68.5,65.5
20160722200000,447.299988,92.608693,83,55.599998,68.599998,68.5,65.5
20160722201500,447.299988,92.608693,83,55.599998,68.5,68.5,65.5
20160722203000,447.299988,92.608693,83,55.599998,68.400002,68.5,65.5
20160722204500,447.299988,92.608693,83,55.599998,68.300003,68.5,65.5
20160722210000,447.299988,92.608693,81,55.599998,68.199997,68.5,65.5
20160722211500,439.950012,91.086959,76,55.599998,68.199997,68.5,65.5
20160722213000,413.700012,85.652176,69,55.599998,68.099998,68.5,65.5
20160722214500,395.850006,81.956523,64,55.599998,68.099998,68.5,65.5
20160722220000,374.850006,77.608697,58,55.599998,68.199997,68.5,65.5
20160722221500,374.850006,77.608697,58,55.599998,68.199997,68.5,65.5
20160722223000,374.850006,77.608697,58,55.599998,68.300003,68.5,65.5
20160722224500,374.850006,77.608697,58,55.599998,68.300003,68.5,65.5
20160722230000,374.850006,77.608697,58,55.599998,68.300003,68.5,65.5
20160722231500,369.600006,76.52174,58,55.599998,68.400002,68.5,65.5
20160722233000,369.600006,76.52174,58,55.599998,68.400002,68.5,65.5
20160722234500,369.600006,76.52174,58,55.599998,68.400002,68.400002,65.400002
20160723000000,369.600006,76.52174,58,55.599998,68.400002,68.400002,65.400002
20160723001500,369.600006,76.52174,58,55.599998,68.400002,68.400002,65.400002
20160723003000,369.600006,76.52174,58,55.599998,68.400002,68.400002,65.400002
20160723004500,369.600006,76.52174,58,55.599998,68.300003,68.400002,65.400002
20160723010000,369.600006,76.52174,58,55.599998,68.300003,68.400002,65.400002
20160723011500,369.600006,76.52174,58,55.599998,68.300003,68.400002,65.400002
20160723013000,369.600006,76.52174,58,55.599998,68.300003,68.400002,65.400002
20160723014500,369.600006,76.52174,58,55.599998,68.300003,68.400002,65.400002
20160723020000,369.600006,76.52174,58,55.599998,68.199997,68.400002,65.400002
20160723021500,369.600006,76.52174,58,55.599998,68.199997,68.400002,65.400002
20160723023000,373.799988,77.391302,58,55.599998,68.199997,68.400002,65.400002
20160723024500,373.799988,77.391302,58,55.599998,68.199997,68.400002,65.400002
20160723030000,367.5,76.086957,58,55.599998,68.199997,68.400002,65.400002
20160723031500,367.5,76.086957,58,55.599998,68.199997,68.400002,65.400002
20160723033000,367.5,76.086957,58,55.599998,68.199997,68.400002,65.400002
20160723034500,367.5,76.086957,58,55.599998,68.199997,68.400002,65.400002
20160723040000,367.5,76.086957,58,55.599998,68.099998,68.400002,65.400002
20160723041500,362.25,75.0,58,55.599998,68.199997,68.400002,65.400002
20160723043000,368.549988,76.304345,58,55.599998,68.099998,68.400002,65.400002
20160723044500,368.549988,76.304345,58,55.599998,68.099998,68.400002,65.400002
20160723050000,368.549988,76.304345,58,55.599998,68.199997,68.400002,65.400002
20160723051500,363.299988,75.217389,58,55.599998,68.199997,68.400002,65.400002
20160723053000,363.299988,75.217389,58,55.599998,68.199997,68.5,65.5
20160723054500,353.850006,73.260871,56,55.599998,68.199997,68.5,65.5
20160723060000,353.850006,73.260871,56,55.599998,68.300003,68.5,65.5
20160723061500,353.850006,73.260871,56,55.599998,68.300003,68.5,65.5
20160723063000,353.850006,73.260871,56,55.599998,68.300003,68.5,65.5
20160723064500,353.850006,73.260871,56,55.599998,68.300003,68.5,65.5
20160723070000,353.850006,73.260871,56,55.599998,68.800003,68.5,65.5
20160723071500,373.799988,77.391302,59,55.599998,68.900002,68.5,65.5
20160723073000,393.75,81.521739,62,55.599998,68.699997,68.5,65.5
20160723074500,393.75,81.521739,62,55.599998,68.599998,68.5,65.5
20160723080000,393.75,81.521739,62,55.599998,68.5,68.5,65.5
20160723081500,393.75,81.521739,62,55.599998,68.400002,68.5,65.5
20160723083000,393.75,81.521739,62,55.599998,68.400002,68.5,65.5
20160723084500,393.75,81.521739,62,55.599998,68.400002,68.5,65.5
20160723090000,393.75,81.521739,62,55.599998,68.300003,68.5,65.5
20160723091500,397.950012,82.391307,62,55.599998,68.300003,68.5,65.5
20160723093000,397.950012,82.391307,62,55.599998,68.300003,68.5,65.5
20160723094500,390.600006,80.869566,62,55.599998,68.400002,68.5,65.5
20160723100000,390.600006,80.869566,62,55.599998,68.5,68.5,65.5
20160723101500,390.600006,80.869566,62,55.599998,68.599998,68.5,65.5
20160723103000,390.600006,80.869566,62,55.599998,68.599998,68.5,65.5
20160723104500,395.850006,81.956523,62,55.599998,68.599998,68.5,65.5
20160723110000,395.850006,81.956523,62,55.599998,68.599998,68.5,65.5
20160723111500,395.850006,81.956523,62,55.599998,68.599998,68.5,65.5
20160723113000,395.850006,81.956523,62,55.599998,68.599998,68.5,65.5
20160723114500,391.649994,81.086955,62,55.599998,68.599998,68.5,65.5
20160723120000,391.649994,81.086955,62,55.599998,68.5,68.5,65.5
20160723121500,409.5,84.782609,62,55.599998,68.400002,68.5,65.5
20160723123000,409.5,84.782609,62,55.599998,68.400002,68.5,65.5
20160723124500,413.700012,85.652176,61,55.599998,68.300003,68.5,65.5
20160723130000,413.700012,85.652176,60,55.599998,68.300003,68.5,65.5
20160723131500,405.299988,83.913041,59,55.599998,68.300003,68.5,65.5
20160723133000,405.299988,83.913041,59,55.599998,68.300003,68.5,65.5
20160723134500,405.299988,83.913041,59,55.599998,68.300003,68.5,65.5
20160723140000,405.299988,83.913041,59,55.599998,68.300003,68.5,65.5
20160723141500,405.299988,83.913041,59,55.599998,68.300003,68.5,65.5
20160723143000,395.850006,81.956523,59,55.599998,68.300003,68.5,65.5
20160723144500,387.450012,80.217394,59,55.599998,68.199997,68.5,65.5
20160723150000,378.0,78.26087,59,56.299999,68.300003,68.5,65.5
20160723151500,387.450012,80.217394,60,56.299999,68.300003,68.400002,65.400002
20160723153000,387.450012,80.217394,60,55.599998,68.300003,68.400002,65.400002
20160723154500,387.450012,80.217394,60,55.599998,68.199997,68.400002,65.400002
20160723160000,395.850006,81.956523,60,55.599998,68.199997,68.400002,65.400002
20160723161500,395.850006,81.956523,60,55.599998,68.199997,68.400002,65.400002
20160723163000,387.450012,80.217394,60,55.599998,68.199997,68.400002,65.400002
20160723164500,395.850006,81.956523,60,55.599998,68.199997,68.400002,65.400002
20160723170000,395.850006,81.956523,60,55.599998,68.199997,68.400002,65.400002
20160723171500,395.850006,81.956523,60,55.599998,68.199997,68.400002,65.400002
20160723173000,395.850006,81.956523,60,55.599998,68.199997,68.400002,65.400002
20160723174500,395.850006,81.956523,60,55.599998,68.199997,68.400002,65.400002
20160723180000,405.299988,83.913041,60,55.599998,68.199997,68.400002,65.400002
20160723181500,395.850006,81.956523,59,55.599998,68.099998,68.400002,65.400002
20160723183000,387.450012,80.217394,57,55.599998,68.099998,68.400002,65.400002
20160723184500,370.649994,76.739129,54,55.599998,68.099998,68.400002,65.400002
20160723190000,370.649994,76.739129,54,55.599998,68.099998,68.400002,65.400002
20160723191500,384.299988,79.565215,56,55.599998,68.900002,68.400002,65.400002
20160723193000,388.5,80.434783,56,55.599998,68.5,68.400002,65.400002
20160723194500,388.5,80.434783,56,55.599998,68.5,68.400002,65.400002
20160723200000,388.5,80.434783,56,55.599998,68.599998,68.400002,65.400002
20160723201500,380.100006,78.695653,56,55.599998,68.599998,68.400002,65.400002
20160723203000,380.100006,78.695653,56,55.599998,68.599998,68.400002,65.400002
20160723204500,406.350006,84.130436,59,55.599998,68.599998,68.400002,65.400002
20160723210000,400.049988,82.826084,58,55.599998,68.5,68.400002,65.400002
20160723211500,400.049988,82.826084,59,55.599998,68.5,68.400002,65.400002
20160723213000,400.049988,82.826084,59,55.599998,68.5,68.400002,65.400002
20160723214500,394.799988,81.739128,59,55.599998,68.5,68.400002,65.400002
20160723220000,394.799988,81.739128,59,55.599998,68.400002,68.400002,65.400002
20160723221500,394.799988,81.739128,59,55.599998,68.400002,68.400002,65.400002
20160723223000,394.799988,81.739128,59,55.599998,68.300003,68.400002,65.400002
20160723224500,394.799988,81.739128,59,55.599998,68.300003,68.400002,65.400002
20160723230000,394.799988,81.739128,59,55.599998,68.300003,68.400002,65.400002
20160723231500,394.799988,81.739128,59,55.599998,68.199997,68.400002,65.400002
20160723233000,394.799988,81.739128,59,55.599998,68.199997,68.400002,65.400002
20160723234500,394.799988,81.739128,59,55.599998,68.199997,68.400002,65.400002
20160724000000,394.799988,81.739128,59,55.599998,68.199997,68.400002,65.400002
20160724001500,394.799988,81.739128,58,55.599998,68.099998,68.400002,65.400002
20160724003000,394.799988,81.739128,58,55.599998,68.199997,68.400002,65.400002
20160724004500,385.350006,79.78261,58,55.599998,68.099998,68.400002,65.400002
20160724010000,385.350006,79.78261,58,55.599998,68.099998,68.400002,65.400002
20160724011500,385.350006,79.78261,58,55.599998,68.099998,68.400002,65.400002
20160724013000,380.100006,78.695653,57,55.599998,68.099998,68.400002,65.400002
20160724014500,369.600006,76.52174,55,55.599998,68.099998,68.400002,65.400002
20160724020000,369.600006,76.52174,55,55.599998,68.199997,68.400002,65.400002
20160724021500,369.600006,76.52174,55,55.599998,68.199997,68.400002,65.400002
20160724023000,369.600006,76.52174,55,55.599998,68.199997,68.400002,65.400002
20160724024500,369.600006,76.52174,55,55.599998,68.199997,68.400002,65.400002
20160724030000,369.600006,76.52174,55,55.599998,68.199997,68.400002,65.400002
20160724031500,369.600006,76.52174,55,55.599998,68.199997,68.400002,65.400002
20160724033000,374.850006,77.608697,55,55.599998,68.199997,68.400002,65.400002
20160724034500,374.850006,77.608697,55,55.599998,68.199997,68.400002,65.400002
20160724040000,374.850006,77.608697,55,55.599998,68.199997,68.400002,65.400002
20160724041500,374.850006,77.608697,55,55.599998,68.199997,68.400002,65.400002
20160724043000,374.850006,77.608697,55,55.599998,68.199997,68.400002,65.400002
20160724044500,374.850006,77.608697,55,55.599998,68.199997,68.400002,65.400002
20160724050000,374.850006,77.608697,55,55.599998,68.199997,68.400002,65.400002
20160724051500,374.850006,77.608697,55,55.599998,68.199997,68.400002,65.400002
20160724053000,374.850006,77.608697,55,55.599998,68.199997,68.400002,65.400002
20160724054500,374.850006,77.608697,55,55.599998,68.199997,68.400002,65.400002
20160724060000,374.850006,77.608697,55,55.599998,68.199997,68.400002,65.400002
20160724061500,374.850006,77.608697,55,55.599998,68.199997,68.400002,65.400002
20160724063000,374.850006,77.608697,55,55.599998,68.199997,68.400002,65.400002
20160724064500,374.850006,77.608697,55,55.599998,68.199997,68.400002,65.400002
20160724070000,374.850006,77.608697,55,55.599998,68.599998,68.400002,65.400002
20160724071500,447.299988,92.608693,71,55.599998,69.099998,68.400002,65.400002
20160724073000,463.049988,95.869563,74,55.599998,68.900002,68.400002,65.400002
20160724074500,447.299988,92.608693,71,55.599998,68.599998,68.400002,65.400002
20160724080000,447.299988,92.608693,71,55.599998,68.300003,68.400002,65.400002
20160724081500,447.299988,92.608693,71,55.599998,68.199997,68.400002,65.400002
20160724083000,447.299988,92.608693,70,55.599998,68.099998,68.400002,65.400002
20160724084500,439.950012,91.086959,69,55.599998,68.099998,68.400002,65.400002
20160724090000,413.700012,85.652176,65,55.599998,68.0,68.400002,65.400002
20160724091500,395.850006,81.956523,65,55.599998,68.099998,68.400002,65.400002
20160724093000,405.299988,83.913041,65,55.599998,68.099998,68.400002,65.400002
20160724094500,395.850006,81.956523,65,55.599998,68.099998,68.400002,65.400002
20160724100000,395.850006,81.956523,64,55.599998,68.199997,68.400002,65.400002
20160724101500,395.850006,81.956523,64,55.599998,68.199997,68.400002,65.400002
20160724103000,395.850006,81.956523,64,56.299999,68.300003,68.400002,65.400002
20160724104500,395.850006,81.956523,64,56.299999,68.300003,68.400002,65.400002
20160724110000,395.850006,81.956523,64,56.299999,68.300003,68.400002,65.400002
20160724111500,395.850006,81.956523,64,56.299999,68.300003,68.400002,65.400002
20160724113000,395.850006,81.956523,64,56.299999,68.300003,68.400002,65.400002
20160724114500,395.850006,81.956523,64,56.299999,68.300003,68.400002,65.400002
20160724120000,395.850006,81.956523,64,56.299999,68.300003,68.400002,65.400002
20160724121500,387.450012,80.217394,64,56.299999,68.300003,68.400002,65.400002
20160724123000,395.850006,81.956523,64,56.299999,68.400002,68.400002,65.400002
20160724124500,395.850006,81.956523,64,56.299999,68.400002,68.400002,65.400002
20160724130000,395.850006,81.956523,64,56.299999,68.400002,68.400002,65.400002
20160724131500,395.850006,81.956523,64,56.299999,68.400002,68.400002,65.400002
20160724133000,395.850006,81.956523,64,56.299999,68.400002,68.400002,65.400002
20160724134500,395.850006,81.956523,64,55.599998,68.400002,68.400002,65.400002
20160724140000,395.850006,81.956523,64,55.599998,68.400002,68.400002,65.400002
20160724141500,395.850006,81.956523,64,55.599998,68.300003,68.400002,65.400002
20160724143000,395.850006,81.956523,64,55.599998,68.300003,68.400002,65.400002
20160724144500,395.850006,81.956523,64,55.599998,68.400002,68.400002,65.400002
20160724150000,405.299988,83.913041,64,55.599998,68.400002,68.400002,65.400002
20160724151500,405.299988,83.913041,59,55.599998,68.300003,68.400002,65.400002
20160724153000,395.850006,81.956523,59,55.599998,68.300003,68.400002,65.400002
20160724154500,395.850006,81.956523,59,55.599998,68.199997,68.400002,65.400002
20160724160000,395.850006,81.956523,59,55.599998,68.199997,68.400002,65.400002
20160724161500,395.850006,81.956523,59,55.599998,68.199997,68.400002,65.400002
20160724163000,395.850006,81.956523,59,55.599998,68.199997,68.400002,65.400002
20160724164500,405.299988,83.913041,59,55.599998,68.199997,68.0,64.900002
20160724170000,395.850006,81.956523,59,55.599998,68.199997,68.400002,65.400002
20160724171500,395.850006,81.956523,59,55.599998,68.199997,68.400002,65.400002
20160724173000,405.299988,83.913041,59,55.599998,68.199997,68.400002,65.400002
20160724174500,395.850006,81.956523,59,55.599998,68.199997,68.400002,65.400002
20160724180000,405.299988,83.913041,59,55.599998,68.199997,68.400002,65.400002
20160724181500,405.299988,83.913041,59,55.599998,68.199997,68.400002,65.400002
20160724183000,405.299988,83.913041,59,55.599998,68.300003,68.400002,65.400002
20160724184500,395.850006,81.956523,59,55.599998,68.199997,68.400002,65.400002
20160724190000,395.850006,81.956523,59,55.599998,68.199997,68.400002,65.400002
20160724191500,395.850006,81.956523,59,55.599998,68.300003,68.400002,65.400002
20160724193000,395.850006,81.956523,59,55.599998,68.199997,68.400002,65.400002
20160724194500,395.850006,81.956523,59,55.599998,68.199997,68.400002,65.400002
20160724200000,395.850006,81.956523,59,55.599998,68.199997,68.400002,65.400002
20160724201500,395.850006,81.956523,59,55.599998,68.199997,68.400002,65.400002
20160724203000,395.850006,81.956523,59,55.599998,68.199997,68.400002,65.400002
20160724204500,395.850006,81.956523,59,55.599998,68.099998,68.400002,65.400002
20160724210000,387.450012,80.217394,57,55.599998,68.099998,68.400002,65.400002
20160724211500,395.850006,81.956523,57,55.599998,68.099998,68.400002,65.400002
20160724213000,395.850006,81.956523,57,55.599998,68.099998,68.400002,65.400002
20160724214500,385.350006,79.78261,56,55.599998,68.099998,68.400002,65.400002
20160724220000,378.0,78.26087,54,55.599998,68.199997,68.400002,65.400002
20160724221500,373.799988,77.391302,54,55.599998,68.199997,68.400002,65.400002
20160724223000,373.799988,77.391302,54,55.599998,68.199997,68.400002,65.400002
20160724224500,373.799988,77.391302,54,55.599998,68.199997,68.400002,65.400002
20160724230000,373.799988,77.391302,54,55.599998,68.199997,68.400002,65.400002
20160724231500,373.799988,77.391302,54,55.599998,68.199997,68.400002,65.400002
20160724233000,378.0,78.26087,54,55.599998,68.199997,68.400002,65.400002
20160724234500,378.0,78.26087,54,55.599998,68.199997,68.400002,65.400002
20160725000000,378.0,78.26087,54,55.599998,68.199997,68.400002,65.400002
20160725001500,378.0,78.26087,54,55.599998,68.199997,68.400002,65.400002
