PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160725003000,378.0,78.26087,54,55.599998,68.199997,68.400002,65.400002
20160725004500,378.0,78.26087,54,55.599998,68.199997,68.400002,65.400002
20160725010000,378.0,78.26087,54,55.599998,68.199997,68.400002,65.400002
20160725011500,378.0,78.26087,54,55.599998,68.199997,68.400002,65.400002
20160725013000,378.0,78.26087,54,55.599998,68.199997,68.400002,65.400002
20160725014500,371.700012,76.956524,54,55.599998,68.199997,68.400002,65.400002
20160725020000,371.700012,76.956524,54,55.599998,68.199997,68.400002,65.400002
20160725021500,371.700012,76.956524,54,55.599998,68.199997,68.400002,65.400002
20160725023000,375.899994,77.826086,54,55.599998,68.199997,68.400002,65.400002
20160725024500,375.899994,77.826086,54,55.599998,68.199997,68.400002,65.400002
20160725030000,375.899994,77.826086,54,55.599998,68.199997,68.400002,65.400002
20160725031500,375.899994,77.826086,54,55.599998,68.199997,68.400002,65.400002
20160725033000,375.899994,77.826086,54,55.599998,68.199997,68.400002,65.400002
20160725034500,375.899994,77.826086,54,55.599998,68.199997,68.400002,65.400002
20160725040000,375.899994,77.826086,54,55.599998,68.199997,68.400002,65.400002
20160725041500,375.899994,77.826086,54,55.599998,68.199997,68.400002,65.400002
20160725043000,375.899994,77.826086,54,55.599998,68.199997,68.400002,65.400002
20160725044500,375.899994,77.826086,54,55.599998,68.199997,68.400002,65.400002
20160725050000,375.899994,77.826086,54,55.599998,68.199997,68.400002,65.400002
20160725051500,375.899994,77.826086,54,55.599998,68.199997,68.400002,65.400002
20160725053000,375.899994,77.826086,54,55.599998,68.199997,68.400002,65.400002
20160725054500,375.899994,77.826086,54,55.599998,68.199997,68.400002,65.400002
20160725060000,375.899994,77.826086,54,55.599998,68.199997,68.400002,65.400002
20160725061500,375.899994,77.826086,54,55.599998,68.199997,68.400002,65.400002
20160725063000,375.899994,77.826086,54,55.599998,68.199997,68.400002,65.400002
20160725064500,371.700012,76.956524,54,55.599998,68.199997,68.400002,65.400002
20160725070000,364.350006,75.434784,54,55.599998,68.699997,68.400002,65.400002
20160725071500,394.799988,81.739128,59,55.599998,68.699997,68.400002,65.400002
20160725073000,394.799988,81.739128,59,55.599998,68.5,68.400002,65.400002
20160725074500,403.200012,83.478263,59,55.599998,68.300003,68.400002,65.400002
20160725080000,403.200012,83.478263,59,55.599998,68.199997,68.400002,65.400002
20160725081500,407.399994,84.347825,59,55.599998,68.099998,68.400002,65.400002
20160725083000,373.799988,77.391302,54,55.599998,68.199997,68.400002,65.400002
20160725084500,373.799988,77.391302,54,55.599998,68.5,68.400002,65.400002
20160725090000,366.450012,75.869568,54,55.599998,68.599998,68.400002,65.400002
20160725091500,370.649994,76.739129,54,55.599998,68.699997,68.400002,65.400002
20160725093000,392.700012,81.30435,58,55.599998,68.699997,68.400002,65.400002
20160725094500,392.700012,81.30435,58,55.599998,68.599998,68.400002,65.400002
20160725100000,392.700012,81.30435,58,55.599998,68.599998,68.400002,65.400002
20160725101500,392.700012,81.30435,58,56.200001,68.699997,68.400002,65.400002
20160725103000,439.950012,91.086959,70,56.200001,68.900002,68.400002,65.400002
20160725104500,463.049988,95.869563,76,56.200001,69.099998,68.400002,65.400002
20160725110000,470.399994,97.391303,76,56.200001,69.300003,68.400002,65.400002
20160725111500,470.399994,97.391303,76,56.200001,69.5,68.400002,65.400002
20160725113000,470.399994,97.391303,76,56.200001,69.599998,68.400002,65.400002
20160725114500,463.049988,95.869563,76,56.200001,69.800003,68.400002,65.400002
20160725120000,463.049988,95.869563,76,56.200001,70.0,68.400002,65.400002
20160725121500,463.049988,95.869563,77,56.200001,69.800003,68.400002,65.400002
20160725123000,463.049988,95.869563,78,56.200001,69.699997,68.400002,65.400002
20160725124500,463.049988,95.869563,78,56.200001,69.599998,68.400002,65.400002
20160725130000,463.049988,95.869563,78,56.200001,69.699997,68.400002,65.400002
20160725131500,455.700012,94.347829,79,55.599998,70.0,68.400002,65.400002
20160725133000,463.049988,95.869563,79,55.599998,69.800003,68.400002,65.400002
20160725134500,463.049988,95.869563,79,55.599998,70.0,68.400002,65.400002
20160725140000,463.049988,95.869563,79,55.599998,70.300003,68.400002,65.400002
20160725141500,470.399994,97.391303,79,55.599998,69.900002,68.400002,65.400002
20160725143000,439.950012,91.086959,100,55.599998,69.900002,68.400002,65.400002
20160725144500,439.950012,91.086959,100,55.599998,69.900002,68.400002,65.400002
20160725150000,439.950012,91.086959,100,55.599998,69.900002,68.400002,65.400002
20160725151500,439.950012,91.086959,100,55.599998,69.800003,68.400002,65.400002
20160725153000,439.950012,91.086959,100,56.299999,69.800003,68.400002,65.400002
20160725154500,447.299988,92.608693,100,56.299999,69.800003,68.400002,65.400002
20160725160000,455.700012,94.347829,100,56.299999,69.800003,68.400002,65.400002
20160725161500,455.700012,94.347829,100,56.299999,69.900002,68.400002,65.400002
20160725163000,447.299988,92.608693,100,55.599998,70.0,68.400002,65.400002
20160725164500,447.299988,92.608693,100,55.599998,69.300003,68.400002,65.400002
20160725170000,447.299988,92.608693,100,55.599998,69.199997,68.400002,65.400002
20160725171500,447.299988,92.608693,100,55.599998,69.099998,68.400002,65.400002
20160725173000,447.299988,92.608693,100,55.599998,68.900002,68.400002,65.400002
20160725174500,447.299988,92.608693,100,55.599998,68.800003,68.400002,65.400002
20160725180000,447.299988,92.608693,100,55.599998,68.800003,68.400002,65.400002
20160725181500,439.950012,91.086959,100,55.599998,68.699997,68.400002,65.400002
20160725183000,447.299988,92.608693,100,55.599998,68.900002,68.400002,65.400002
20160725184500,447.299988,92.608693,100,55.599998,68.800003,68.400002,65.400002
20160725190000,439.950012,91.086959,100,55.599998,68.900002,68.400002,65.400002
20160725191500,447.299988,92.608693,100,55.599998,69.5,68.400002,65.400002
20160725193000,447.299988,92.608693,100,55.599998,69.400002,68.400002,65.400002
20160725194500,447.299988,92.608693,100,55.599998,69.400002,68.400002,65.400002
20160725200000,447.299988,92.608693,100,55.599998,69.300003,68.400002,65.400002
20160725201500,447.299988,92.608693,100,55.599998,69.300003,68.400002,65.400002
20160725203000,439.950012,91.086959,100,55.599998,69.199997,68.400002,65.400002
20160725204500,439.950012,91.086959,100,55.599998,69.0,68.400002,65.400002
20160725210000,447.299988,92.608693,100,55.599998,68.900002,68.400002,65.400002
20160725211500,439.950012,91.086959,100,55.599998,68.800003,68.400002,65.400002
20160725213000,439.950012,91.086959,100,55.599998,68.900002,68.400002,65.400002
20160725214500,439.950012,91.086959,100,55.599998,69.0,68.400002,65.400002
20160725220000,447.299988,92.608693,100,55.599998,69.099998,68.400002,65.400002
20160725221500,439.950012,91.086959,100,55.599998,68.800003,68.400002,65.400002
20160725223000,447.299988,92.608693,100,55.599998,68.699997,68.400002,65.400002
20160725224500,447.299988,92.608693,100,55.599998,68.599998,68.400002,65.400002
20160725230000,447.299988,92.608693,100,55.599998,68.599998,68.400002,65.400002
20160725231500,447.299988,92.608693,100,55.599998,68.400002,68.400002,65.400002
20160725233000,447.299988,92.608693,100,55.599998,68.400002,68.400002,65.400002
20160725234500,447.299988,92.608693,100,55.599998,68.300003,68.400002,65.400002
20160726000000,447.299988,92.608693,100,55.599998,68.199997,68.400002,65.400002
20160726001500,447.299988,92.608693,100,55.599998,68.199997,68.400002,65.400002
20160726003000,447.299988,92.608693,100,55.599998,68.099998,68.400002,65.400002
20160726004500,455.700012,94.347829,100,55.599998,68.099998,68.400002,65.400002
20160726010000,423.149994,87.608694,71,55.599998,68.0,68.400002,65.400002
20160726011500,405.299988,83.913041,67,55.599998,68.0,68.400002,65.400002
20160726013000,395.850006,81.956523,65,55.599998,68.099998,68.400002,65.400002
20160726014500,372.75,77.173913,59,55.599998,68.099998,68.400002,65.400002
20160726020000,372.75,77.173913,59,55.599998,68.099998,68.400002,65.400002
20160726021500,367.5,76.086957,59,55.599998,68.099998,68.400002,65.400002
20160726023000,367.5,76.086957,57,55.599998,68.099998,68.400002,65.400002
20160726024500,367.5,76.086957,57,55.599998,68.199997,68.400002,65.400002
20160726030000,359.100006,74.347827,57,55.599998,68.400002,68.400002,65.400002
20160726031500,359.100006,74.347827,57,55.599998,68.300003,68.400002,65.400002
20160726033000,363.299988,75.217389,57,55.599998,68.300003,68.400002,65.400002
20160726034500,363.299988,75.217389,57,55.599998,68.300003,68.400002,65.400002
20160726040000,359.100006,74.347827,57,55.599998,68.199997,68.400002,65.400002
20160726041500,359.100006,74.347827,57,55.599998,68.300003,68.400002,65.400002
20160726043000,359.100006,74.347827,57,55.599998,68.199997,68.400002,65.400002
20160726044500,359.100006,74.347827,57,55.599998,68.199997,68.400002,65.400002
20160726050000,354.899994,73.47826,57,55.599998,68.199997,68.400002,65.400002
20160726051500,354.899994,73.47826,57,55.599998,68.199997,68.400002,65.400002
20160726053000,359.100006,74.347827,57,55.599998,68.199997,68.400002,65.400002
20160726054500,354.899994,73.47826,57,55.599998,68.199997,68.400002,65.400002
20160726060000,354.899994,73.47826,57,55.599998,68.199997,68.400002,65.400002
20160726061500,359.100006,74.347827,57,55.599998,68.300003,68.400002,65.400002
20160726063000,359.100006,74.347827,57,55.599998,68.300003,68.400002,65.400002
20160726064500,359.100006,74.347827,57,55.599998,68.300003,68.400002,65.400002
20160726070000,368.549988,76.304345,59,55.599998,68.800003,68.400002,65.400002
20160726071500,439.950012,91.086959,79,55.599998,68.900002,68.400002,65.400002
20160726073000,439.950012,91.086959,79,55.599998,68.699997,68.400002,65.400002
20160726074500,431.549988,89.347824,79,55.599998,68.300003,68.400002,65.400002
20160726080000,431.549988,89.347824,79,55.599998,68.099998,68.400002,65.400002
20160726081500,395.850006,81.956523,68,55.599998,67.900002,68.400002,65.400002
20160726083000,358.049988,74.130432,58,55.599998,67.900002,68.400002,65.400002
20160726084500,346.5,71.73913,55,55.599998,68.199997,68.400002,65.400002
20160726090000,346.5,71.73913,55,55.599998,68.400002,68.400002,65.400002
20160726091500,346.5,71.73913,55,55.599998,68.400002,68.400002,65.400002
20160726093000,346.5,71.73913,55,55.599998,68.400002,68.400002,65.400002
20160726094500,346.5,71.73913,55,55.599998,68.5,68.400002,65.400002
20160726100000,346.5,71.73913,55,55.599998,68.599998,68.400002,65.400002
20160726101500,346.5,71.73913,55,55.599998,68.400002,68.400002,65.400002
20160726103000,346.5,71.73913,55,55.599998,68.300003,68.400002,65.400002
20160726104500,346.5,71.73913,55,55.599998,68.599998,68.400002,65.400002
20160726110000,384.299988,79.565215,63,55.599998,68.800003,68.400002,65.400002
20160726111500,413.700012,85.652176,75,55.599998,68.800003,68.400002,65.400002
20160726113000,423.149994,87.608694,76,55.599998,68.599998,68.400002,65.400002
20160726114500,423.149994,87.608694,76,55.599998,68.599998,68.400002,65.400002
20160726120000,423.149994,87.608694,76,55.599998,68.400002,68.400002,65.400002
20160726121500,423.149994,87.608694,76,55.599998,68.400002,68.400002,65.400002
20160726123000,439.950012,91.086959,84,55.599998,68.699997,68.400002,65.400002
20160726124500,439.950012,91.086959,100,55.599998,68.900002,68.400002,65.400002
20160726130000,439.950012,91.086959,100,55.599998,69.099998,68.400002,65.400002
20160726131500,439.950012,91.086959,100,55.599998,68.699997,68.400002,65.400002
20160726133000,439.950012,91.086959,100,55.599998,68.699997,68.400002,65.400002
20160726134500,439.950012,91.086959,100,55.599998,68.599998,68.400002,65.400002
20160726140000,447.299988,92.608693,100,55.599998,68.699997,68.400002,65.400002
20160726141500,447.299988,92.608693,100,55.599998,69.0,68.400002,65.400002
20160726143000,455.700012,94.347829,100,55.599998,69.199997,68.400002,65.400002
20160726144500,447.299988,92.608693,100,55.599998,69.300003,68.400002,65.400002
20160726150000,447.299988,92.608693,100,55.599998,69.5,68.400002,65.400002
20160726151500,439.950012,91.086959,100,55.599998,69.599998,68.400002,65.400002
20160726153000,447.299988,92.608693,100,55.599998,69.699997,68.400002,65.400002
20160726154500,439.950012,91.086959,100,55.599998,69.699997,68.400002,65.400002
20160726160000,439.950012,91.086959,100,55.599998,69.599998,68.400002,65.400002
20160726161500,447.299988,92.608693,100,55.599998,69.300003,68.400002,65.400002
20160726163000,447.299988,92.608693,100,55.599998,69.699997,68.400002,65.400002
20160726164500,447.299988,92.608693,100,55.599998,69.800003,68.400002,65.400002
20160726170000,447.299988,92.608693,100,55.599998,69.800003,68.400002,65.400002
20160726171500,455.700012,94.347829,100,55.599998,69.699997,68.400002,65.400002
20160726173000,447.299988,92.608693,100,55.599998,69.300003,68.400002,65.400002
20160726174500,447.299988,92.608693,100,55.599998,69.099998,68.400002,65.400002
20160726180000,447.299988,92.608693,100,55.599998,68.800003,68.400002,65.400002
20160726181500,447.299988,92.608693,100,55.599998,68.800003,68.400002,65.400002
20160726183000,455.700012,94.347829,100,55.599998,68.800003,68.400002,65.400002
20160726184500,447.299988,92.608693,100,55.599998,68.900002,68.400002,65.400002
20160726190000,447.299988,92.608693,100,55.599998,69.0,68.400002,65.400002
20160726191500,455.700012,94.347829,100,55.599998,69.599998,68.400002,65.400002
20160726193000,455.700012,94.347829,100,55.599998,69.199997,68.400002,65.400002
20160726194500,455.700012,94.347829,100,55.599998,68.900002,68.400002,65.400002
20160726200000,463.049988,95.869563,100,55.599998,68.699997,68.400002,65.400002
20160726201500,463.049988,95.869563,100,55.599998,68.599998,68.400002,65.400002
20160726203000,463.049988,95.869563,100,55.599998,68.900002,68.400002,65.400002
20160726204500,463.049988,95.869563,100,55.599998,69.099998,68.400002,65.400002
20160726210000,463.049988,95.869563,100,55.599998,69.199997,68.400002,65.400002
20160726211500,463.049988,95.869563,100,55.599998,69.199997,68.400002,65.400002
20160726213000,463.049988,95.869563,100,55.599998,69.199997,68.400002,65.400002
20160726214500,463.049988,95.869563,100,55.599998,69.199997,68.400002,65.400002
20160726220000,463.049988,95.869563,100,55.599998,68.699997,68.400002,65.400002
20160726221500,455.700012,94.347829,77,55.599998,68.5,68.400002,65.400002
20160726223000,455.700012,94.347829,76,55.599998,68.400002,68.400002,65.400002
20160726224500,455.700012,94.347829,73,55.599998,68.300003,68.400002,65.400002
20160726230000,455.700012,94.347829,73,55.599998,68.199997,68.400002,65.400002
20160726231500,447.299988,92.608693,71,55.599998,68.099998,68.400002,65.400002
20160726233000,431.549988,89.347824,66,55.599998,68.0,68.400002,65.400002
20160726234500,405.299988,83.913041,62,55.599998,68.0,68.400002,65.400002
20160727000000,387.450012,80.217394,59,55.599998,68.0,68.400002,65.400002
20160727001500,359.100006,74.347827,52,55.599998,68.099998,68.400002,65.400002
20160727003000,359.100006,74.347827,52,55.599998,68.099998,68.400002,65.400002
20160727004500,359.100006,74.347827,52,55.599998,68.199997,68.400002,65.400002
20160727010000,353.850006,73.260871,52,55.599998,68.199997,68.400002,65.400002
20160727011500,353.850006,73.260871,52,55.599998,68.199997,68.400002,65.400002
20160727013000,353.850006,73.260871,52,55.599998,68.300003,68.400002,65.400002
20160727014500,353.850006,73.260871,52,55.599998,68.300003,68.400002,65.400002
20160727020000,353.850006,73.260871,52,55.599998,68.300003,68.400002,65.400002
20160727021500,353.850006,73.260871,52,55.599998,68.300003,68.400002,65.400002
20160727023000,353.850006,73.260871,52,55.599998,68.300003,68.400002,65.400002
20160727024500,353.850006,73.260871,52,55.599998,68.300003,68.400002,65.400002
20160727030000,353.850006,73.260871,53,55.599998,68.300003,68.400002,65.400002
20160727031500,353.850006,73.260871,53,55.599998,68.300003,68.400002,65.400002
20160727033000,353.850006,73.260871,54,55.599998,68.300003,68.400002,65.400002
20160727034500,353.850006,73.260871,54,55.599998,68.300003,68.400002,65.400002
20160727040000,353.850006,73.260871,54,55.599998,68.300003,68.400002,65.400002
20160727041500,353.850006,73.260871,55,55.599998,68.300003,68.400002,65.400002
20160727043000,353.850006,73.260871,55,55.599998,68.300003,68.400002,65.400002
20160727044500,353.850006,73.260871,55,55.599998,68.300003,68.400002,65.400002
20160727050000,353.850006,73.260871,55,55.599998,68.300003,68.400002,65.400002
20160727051500,353.850006,73.260871,56,55.599998,68.300003,68.400002,65.400002
20160727053000,353.850006,73.260871,56,55.599998,68.300003,68.400002,65.400002
20160727054500,353.850006,73.260871,56,55.599998,68.199997,68.400002,65.400002
20160727060000,353.850006,73.260871,57,55.599998,68.199997,68.400002,65.400002
20160727061500,378.0,78.26087,57,55.599998,68.199997,68.400002,65.400002
20160727063000,378.0,78.26087,57,55.599998,68.199997,68.400002,65.400002
20160727064500,378.0,78.26087,57,55.599998,68.400002,68.400002,65.400002
20160727070000,423.149994,87.608694,66,55.599998,69.0,68.400002,65.400002
20160727071500,463.049988,95.869563,75,55.599998,69.0,68.400002,65.400002
20160727073000,470.399994,97.391303,71,55.599998,68.599998,68.400002,65.400002
20160727074500,463.049988,95.869563,68,55.599998,68.199997,68.400002,65.400002
20160727080000,455.700012,94.347829,65,55.599998,68.099998,68.400002,65.400002
20160727081500,423.149994,87.608694,61,55.599998,68.0,68.400002,65.400002
20160727083000,395.850006,81.956523,57,55.599998,68.0,68.400002,65.400002
20160727084500,370.649994,76.739129,53,55.599998,68.0,68.400002,65.400002
20160727090000,353.850006,73.260871,52,55.599998,68.0,68.400002,65.400002
20160727091500,353.850006,73.260871,51,55.599998,68.099998,68.400002,65.400002
20160727093000,353.850006,73.260871,51,55.599998,68.099998,68.400002,65.400002
20160727094500,353.850006,73.260871,51,55.599998,68.199997,68.400002,65.400002
20160727100000,346.5,71.73913,51,55.599998,68.199997,68.400002,65.400002
20160727101500,350.700012,72.608698,51,55.599998,68.199997,68.400002,65.400002
20160727103000,350.700012,72.608698,51,55.599998,68.199997,68.400002,65.400002
20160727104500,350.700012,72.608698,51,55.599998,68.199997,68.400002,65.400002
20160727110000,350.700012,72.608698,51,55.599998,68.300003,68.400002,65.400002
20160727111500,346.5,71.73913,51,55.599998,68.300003,68.400002,65.400002
20160727113000,355.950012,73.695655,51,55.599998,68.300003,68.400002,65.400002
20160727114500,349.649994,72.391303,51,55.599998,68.300003,68.400002,65.400002
20160727120000,349.649994,72.391303,51,55.599998,68.400002,68.400002,65.400002
20160727121500,349.649994,72.391303,51,55.599998,68.400002,68.400002,65.400002
20160727123000,349.649994,72.391303,52,55.599998,68.400002,68.400002,65.400002
20160727124500,349.649994,72.391303,52,55.599998,68.5,68.400002,65.400002
20160727130000,368.549988,76.304345,53,55.599998,68.5,68.400002,65.400002
20160727131500,372.75,77.173913,53,55.599998,68.400002,68.400002,65.400002
20160727133000,372.75,77.173913,53,55.599998,68.400002,68.400002,65.400002
20160727134500,372.75,77.173913,52,55.599998,68.400002,68.400002,65.400002
20160727140000,372.75,77.173913,52,55.599998,68.400002,68.400002,65.400002
20160727141500,372.75,77.173913,52,55.599998,68.400002,68.400002,65.400002
20160727143000,372.75,77.173913,52,55.599998,68.400002,68.400002,65.400002
20160727144500,372.75,77.173913,52,55.599998,68.5,68.400002,65.400002
20160727150000,372.75,77.173913,52,55.599998,68.400002,68.400002,65.400002
20160727151500,372.75,77.173913,52,55.599998,68.699997,68.400002,65.400002
20160727153000,372.75,77.173913,52,55.599998,68.699997,68.400002,65.400002
20160727154500,382.200012,79.130437,53,55.599998,68.599998,68.400002,65.400002
20160727160000,382.200012,79.130437,53,55.599998,68.599998,68.400002,65.400002
20160727161500,378.0,78.26087,53,55.599998,68.5,68.400002,65.400002
20160727163000,382.200012,79.130437,53,55.599998,68.5,68.400002,65.400002
20160727164500,382.200012,79.130437,53,55.599998,68.5,68.400002,65.400002
20160727170000,382.200012,79.130437,53,55.599998,68.400002,68.400002,65.400002
20160727171500,382.200012,79.130437,53,55.599998,68.5,68.400002,65.400002
20160727173000,388.5,80.434783,53,55.599998,68.599998,68.400002,65.400002
20160727174500,374.850006,77.608697,53,55.599998,68.599998,68.400002,65.400002
20160727180000,374.850006,77.608697,53,55.599998,68.599998,68.400002,65.400002
20160727181500,374.850006,77.608697,54,55.599998,68.599998,68.400002,65.400002
20160727183000,368.549988,76.304345,54,55.599998,68.599998,68.400002,65.400002
20160727184500,423.149994,87.608694,63,55.599998,68.900002,68.400002,65.400002
20160727190000,455.700012,94.347829,70,55.599998,68.900002,68.400002,65.400002
20160727191500,463.049988,95.869563,72,55.599998,68.800003,68.400002,65.400002
20160727193000,463.049988,95.869563,73,55.599998,69.0,68.400002,65.400002
20160727194500,463.049988,95.869563,73,55.599998,68.699997,68.400002,65.400002
20160727200000,455.700012,94.347829,73,55.599998,68.5,68.400002,65.400002
20160727201500,470.399994,97.391303,73,55.599998,68.400002,68.400002,65.400002
20160727203000,470.399994,97.391303,73,55.599998,68.699997,68.400002,65.400002
20160727204500,470.399994,97.391303,73,55.599998,68.400002,68.400002,65.400002
20160727210000,470.399994,97.391303,73,55.599998,68.300003,68.400002,65.400002
20160727211500,470.399994,97.391303,73,55.599998,68.199997,68.400002,65.400002
20160727213000,478.799988,99.130432,72,55.599998,68.099998,68.400002,65.400002
20160727214500,447.299988,92.608693,65,55.599998,68.0,68.400002,65.400002
20160727220000,447.299988,92.608693,65,55.599998,68.199997,68.400002,65.400002
20160727221500,447.299988,92.608693,64,55.599998,68.099998,68.400002,65.400002
20160727223000,447.299988,92.608693,64,55.599998,68.699997,68.400002,65.400002
20160727224500,455.700012,94.347829,65,54.900002,68.699997,68.400002,65.400002
20160727230000,463.049988,95.869563,65,54.900002,68.599998,68.400002,65.400002
20160727231500,470.399994,97.391303,65,54.900002,68.5,68.400002,65.400002
20160727233000,470.399994,97.391303,65,54.900002,68.5,68.400002,65.400002
20160727234500,463.049988,95.869563,65,54.900002,68.699997,68.400002,65.400002
20160728000000,463.049988,95.869563,65,54.900002,68.699997,68.400002,65.400002
20160728001500,470.399994,97.391303,65,54.900002,68.599998,68.400002,65.400002
20160728003000,463.049988,95.869563,65,54.900002,68.199997,68.400002,65.400002
20160728004500,463.049988,95.869563,65,54.900002,68.199997,68.400002,65.400002
20160728010000,470.399994,97.391303,65,55.5,68.099998,68.400002,65.400002
20160728011500,244.649994,50.652173,38,55.5,68.599998,69.900002,66.900002
20160728013000,141.75,29.347826,28,55.5,68.800003,69.900002,66.900002
20160728014500,116.550003,24.130435,26,55.5,69.199997,69.900002,66.900002
20160728020000,116.550003,24.130435,26,55.5,69.599998,69.900002,66.900002
20160728021500,119.699997,24.782608,26,55.5,69.900002,69.900002,66.900002
20160728023000,116.550003,24.130435,26,55.5,70.099998,69.900002,66.900002
20160728024500,160.649994,33.260868,31,55.5,70.300003,69.900002,66.900002
20160728030000,183.75,38.043478,33,55.5,70.300003,69.900002,66.900002
20160728031500,216.300003,44.782609,36,55.5,70.300003,69.900002,66.900002
20160728033000,261.450012,54.130437,40,55.5,70.400002,69.900002,66.900002
20160728034500,277.200012,57.391307,42,55.5,70.300003,69.900002,66.900002
20160728040000,301.350006,62.391306,45,55.5,70.300003,69.900002,66.900002
20160728041500,305.549988,63.260867,46,55.5,70.199997,69.900002,66.900002
20160728043000,319.200012,66.086959,47,55.5,70.0,69.900002,66.900002
20160728044500,319.200012,66.086959,47,55.5,69.900002,70.0,67.0
20160728050000,319.200012,66.086959,47,55.5,69.900002,70.0,67.0
20160728051500,319.200012,66.086959,47,55.5,69.900002,70.0,67.0
20160728053000,310.799988,64.347824,47,55.5,69.800003,70.0,67.0
20160728054500,307.649994,63.695651,48,55.5,69.800003,69.900002,66.900002
20160728060000,312.899994,64.782607,48,55.5,69.699997,69.900002,66.900002
20160728061500,312.899994,64.782607,48,55.5,69.599998,70.0,67.0
20160728063000,292.950012,60.652176,46,55.5,69.599998,69.900002,66.900002
20160728064500,287.700012,59.56522,45,55.5,69.800003,69.900002,66.900002
20160728070000,277.200012,57.391307,43,55.5,70.0,70.400002,67.400002
20160728071500,265.649994,54.999999,42,55.5,70.199997,70.400002,67.400002
20160728073000,271.950012,56.30435,44,55.5,70.199997,70.400002,67.400002
20160728074500,271.950012,56.30435,44,55.5,70.300003,70.400002,67.400002
20160728080000,271.950012,56.30435,44,55.5,70.199997,70.400002,67.400002
20160728081500,259.350006,53.695653,42,56.099998,70.0,70.400002,67.400002
20160728083000,239.399994,49.565216,40,56.099998,70.0,70.400002,67.400002
20160728084500,155.399994,32.173912,36,56.099998,70.0,70.400002,67.400002
20160728090000,143.850006,29.78261,34,56.099998,70.099998,70.400002,67.400002
20160728091500,164.850006,34.130436,36,56.099998,70.099998,70.400002,67.400002
20160728093000,160.649994,33.260868,37,56.099998,70.199997,70.400002,67.400002
20160728094500,218.399994,45.21739,36,56.099998,70.199997,70.400002,67.400002
20160728100000,214.199997,44.347825,36,56.099998,70.199997,70.400002,67.400002
20160728101500,218.399994,45.21739,36,56.099998,70.199997,70.400002,67.400002
20160728103000,189.0,39.130435,35,56.099998,70.199997,70.400002,67.400002
20160728104500,194.25,40.217391,37,56.099998,70.300003,70.400002,67.400002
20160728110000,191.100006,39.565219,37,56.099998,70.300003,70.400002,67.400002
20160728111500,185.850006,38.478262,37,56.099998,70.400002,70.400002,67.400002
20160728113000,191.100006,39.565219,37,56.099998,70.5,70.400002,67.400002
20160728114500,206.850006,42.826088,37,56.700001,70.5,70.400002,67.400002
20160728120000,221.550003,45.869566,39,56.700001,70.599998,70.400002,67.400002
20160728121500,221.550003,45.869566,39,56.700001,70.699997,70.400002,67.400002
20160728123000,224.699997,46.521738,39,56.700001,70.699997,70.400002,67.400002
20160728124500,247.800003,51.304348,44,56.700001,70.699997,70.400002,67.400002
20160728130000,259.350006,53.695653,46,56.700001,70.699997,70.400002,67.400002
20160728131500,269.850006,55.869566,48,56.700001,70.599998,70.400002,67.400002
20160728133000,269.850006,55.869566,48,56.700001,70.599998,70.400002,67.400002
20160728134500,265.649994,54.999999,48,56.700001,70.699997,70.400002,67.400002
20160728140000,291.899994,60.434781,51,56.700001,70.699997,70.400002,67.400002
20160728141500,291.899994,60.434781,51,56.700001,70.599998,70.400002,67.400002
20160728143000,288.75,59.782609,51,56.700001,70.599998,70.400002,67.400002
20160728144500,288.75,59.782609,51,56.700001,70.599998,70.400002,67.400002
20160728150000,288.75,59.782609,51,56.700001,70.599998,70.400002,67.400002
20160728151500,299.25,61.956522,53,56.700001,70.699997,70.400002,67.400002
20160728153000,306.600006,63.478262,55,56.700001,70.699997,70.400002,67.400002
20160728154500,384.299988,79.565215,72,56.700001,70.599998,70.400002,67.400002
20160728160000,384.299988,79.565215,71,56.700001,70.5,70.400002,67.400002
20160728161500,384.299988,79.565215,70,56.700001,70.400002,70.400002,67.400002
20160728163000,384.299988,79.565215,70,56.700001,70.400002,70.400002,67.400002
20160728164500,384.299988,79.565215,70,56.0,70.199997,70.400002,67.400002
20160728170000,384.299988,79.565215,69,56.0,70.199997,70.400002,67.400002
20160728171500,352.799988,73.043476,61,56.0,70.0,70.400002,67.400002
20160728173000,338.100006,70.000001,59,56.0,70.0,70.400002,67.400002
20160728174500,323.399994,66.95652,55,56.0,70.099998,70.400002,67.400002
20160728180000,319.200012,66.086959,55,56.0,70.199997,70.400002,67.400002
20160728181500,319.200012,66.086959,55,56.0,70.199997,70.400002,67.400002
20160728183000,319.200012,66.086959,55,56.0,70.199997,70.400002,67.400002
20160728184500,319.200012,66.086959,55,56.0,70.599998,70.400002,67.400002
20160728190000,388.5,80.434783,73,56.0,71.0,70.400002,67.400002
20160728191500,405.299988,83.913041,79,56.0,70.800003,70.400002,67.400002
20160728193000,405.299988,83.913041,100,56.0,70.900002,70.400002,67.400002
20160728194500,411.600006,85.217393,100,56.0,70.900002,70.400002,67.400002
20160728200000,411.600006,85.217393,100,56.0,70.800003,70.400002,67.400002
20160728201500,411.600006,85.217393,100,56.0,70.699997,70.400002,67.400002
20160728203000,411.600006,85.217393,100,56.0,70.599998,70.400002,67.400002
20160728204500,411.600006,85.217393,100,56.0,70.5,70.400002,67.400002
20160728210000,411.600006,85.217393,100,55.200001,70.400002,70.400002,67.400002
20160728211500,423.149994,87.608694,100,55.200001,70.599998,70.400002,67.400002
20160728213000,413.700012,85.652176,100,55.200001,70.5,70.400002,67.400002
20160728214500,413.700012,85.652176,100,55.200001,70.5,70.400002,67.400002
20160728220000,423.149994,87.608694,100,55.200001,70.400002,70.400002,67.400002
20160728221500,423.149994,87.608694,100,55.200001,70.300003,70.400002,67.400002
20160728223000,423.149994,87.608694,100,55.200001,70.199997,70.400002,67.400002
20160728224500,413.700012,85.652176,100,55.200001,70.199997,70.400002,67.400002
20160728230000,423.149994,87.608694,100,55.200001,70.300003,70.400002,67.400002
20160728231500,423.149994,87.608694,100,55.200001,70.300003,68.5,65.5
20160728233000,423.149994,87.608694,100,55.200001,70.199997,68.5,65.5
20160728234500,423.149994,87.608694,100,55.200001,70.199997,68.5,65.5
20160729000000,413.700012,85.652176,100,55.200001,70.199997,68.5,65.5
20160729001500,413.700012,85.652176,100,55.200001,70.099998,68.5,65.5
20160729003000,423.149994,87.608694,100,55.200001,69.900002,68.5,65.5
20160729004500,413.700012,85.652176,100,55.200001,70.0,68.5,65.5
20160729010000,413.700012,85.652176,100,55.200001,70.099998,68.5,65.5
20160729011500,413.700012,85.652176,100,55.200001,70.099998,68.5,65.5
20160729013000,413.700012,85.652176,100,55.200001,70.0,68.5,65.5
20160729014500,413.700012,85.652176,100,55.200001,70.199997,68.5,65.5
20160729020000,431.549988,89.347824,100,55.200001,70.199997,68.5,65.5
20160729021500,431.549988,89.347824,100,55.200001,69.900002,68.5,65.5
20160729023000,423.149994,87.608694,100,55.200001,70.0,68.5,65.5
20160729024500,431.549988,89.347824,100,55.200001,69.900002,68.5,65.5
20160729030000,431.549988,89.347824,100,55.200001,69.800003,68.5,65.5
20160729031500,423.149994,87.608694,100,55.200001,69.900002,68.5,65.5
20160729033000,423.149994,87.608694,100,55.200001,69.900002,68.5,65.5
20160729034500,423.149994,87.608694,100,55.200001,69.900002,68.5,65.5
20160729040000,423.149994,87.608694,100,55.200001,69.900002,68.5,65.5
20160729041500,423.149994,87.608694,100,55.200001,69.900002,68.5,65.5
20160729043000,423.149994,87.608694,100,55.200001,69.800003,68.5,65.5
20160729044500,423.149994,87.608694,100,55.200001,69.800003,68.5,65.5
20160729050000,423.149994,87.608694,100,55.200001,69.800003,68.5,65.5
20160729051500,431.549988,89.347824,100,55.200001,69.699997,68.5,65.5
20160729053000,423.149994,87.608694,100,55.200001,69.599998,68.5,65.5
20160729054500,431.549988,89.347824,100,55.200001,69.400002,68.5,65.5
20160729060000,431.549988,89.347824,100,55.200001,69.5,68.5,65.5
20160729061500,431.549988,89.347824,100,55.200001,69.5,68.5,65.5
20160729063000,423.149994,87.608694,100,55.200001,69.599998,68.5,65.5
20160729064500,431.549988,89.347824,100,55.200001,69.699997,68.5,65.5
20160729070000,431.549988,89.347824,100,55.200001,69.800003,68.5,65.5
20160729071500,423.149994,87.608694,100,55.200001,69.599998,68.5,65.5
20160729073000,423.149994,87.608694,100,55.200001,69.400002,68.5,65.5
20160729074500,423.149994,87.608694,100,55.900002,69.300003,68.5,65.5
20160729080000,413.700012,85.652176,100,55.900002,69.199997,68.5,65.5
20160729081500,413.700012,85.652176,100,55.900002,69.099998,68.5,65.5
20160729083000,423.149994,87.608694,100,55.900002,68.900002,68.5,65.5
20160729084500,423.149994,87.608694,100,55.900002,68.900002,68.5,65.5
20160729090000,423.149994,87.608694,100,55.900002,68.900002,68.5,65.5
20160729091500,413.700012,85.652176,100,55.900002,68.800003,68.5,65.5
20160729093000,413.700012,85.652176,100,55.900002,68.699997,68.5,65.5
20160729094500,413.700012,85.652176,100,55.900002,68.699997,68.5,65.5
20160729100000,413.700012,85.652176,100,55.900002,68.699997,68.5,65.5
20160729101500,413.700012,85.652176,100,55.900002,68.599998,68.5,65.5
20160729103000,423.149994,87.608694,100,55.900002,68.599998,68.5,65.5
20160729104500,423.149994,87.608694,100,55.900002,68.599998,68.5,65.5
20160729110000,423.149994,87.608694,100,55.900002,68.599998,68.5,65.5
20160729111500,423.149994,87.608694,100,55.900002,68.5,68.5,65.5
20160729113000,431.549988,89.347824,100,55.900002,68.400002,68.5,65.5
20160729114500,423.149994,87.608694,100,55.900002,68.400002,68.5,65.5
20160729120000,431.549988,89.347824,100,55.900002,68.400002,68.5,65.5
20160729121500,423.149994,87.608694,100,55.900002,68.400002,68.5,65.5
20160729123000,423.149994,87.608694,100,55.900002,68.300003,68.5,65.5
20160729124500,423.149994,87.608694,100,55.900002,68.400002,68.5,65.5
20160729130000,413.700012,85.652176,100,55.900002,68.300003,68.5,65.5
20160729131500,0.0,0.0,0,58.700001,68.900002,71.300003,68.300003
20160729133000,0.0,0.0,0,63.400002,69.800003,71.300003,68.300003
20160729134500,0.0,0.0,0,66.199997,70.300003,71.300003,68.300003
20160729140000,0.0,0.0,0,67.699997,70.699997,71.300003,68.300003
20160729141500,439.950012,91.086959,84,55.599998,70.5,68.5,65.5
20160729143000,439.950012,91.086959,100,55.599998,70.199997,68.5,65.5
20160729144500,439.950012,91.086959,100,55.599998,70.0,68.5,65.5
20160729150000,431.549988,89.347824,100,55.599998,69.900002,68.5,65.5
20160729151500,431.549988,89.347824,100,55.599998,69.900002,68.5,65.5
20160729153000,431.549988,89.347824,100,55.599998,69.800003,68.5,65.5
20160729154500,431.549988,89.347824,100,56.299999,69.699997,68.5,65.5
20160729160000,431.549988,89.347824,100,56.299999,69.599998,68.5,65.5
20160729161500,431.549988,89.347824,100,56.299999,69.5,68.5,65.5
20160729163000,431.549988,89.347824,100,56.299999,69.400002,68.5,65.5
20160729164500,423.149994,87.608694,100,56.299999,69.300003,68.5,65.5
20160729170000,423.149994,87.608694,100,56.299999,69.300003,68.5,65.5
20160729171500,431.549988,89.347824,100,56.299999,69.199997,68.5,65.5
20160729173000,423.149994,87.608694,100,56.299999,69.199997,68.5,65.5
20160729174500,423.149994,87.608694,100,55.599998,69.099998,68.5,65.5
20160729180000,423.149994,87.608694,100,55.599998,69.099998,68.5,65.5
20160729181500,423.149994,87.608694,100,55.599998,69.0,68.5,65.5
20160729183000,423.149994,87.608694,100,55.599998,68.900002,68.5,65.5
20160729184500,431.549988,89.347824,100,55.599998,69.800003,68.5,65.5
20160729190000,431.549988,89.347824,100,55.599998,69.800003,68.5,65.5
20160729191500,431.549988,89.347824,100,55.599998,69.800003,68.5,65.5
20160729193000,431.549988,89.347824,100,55.599998,69.699997,68.5,65.5
20160729194500,431.549988,89.347824,100,55.599998,69.599998,68.5,65.5
20160729200000,405.299988,83.913041,100,55.599998,69.599998,68.5,65.5
20160729201500,413.700012,85.652176,100,55.599998,69.800003,68.5,65.5
20160729203000,413.700012,85.652176,100,55.599998,69.900002,68.5,65.5
20160729204500,423.149994,87.608694,100,55.599998,69.800003,68.5,65.5
20160729210000,423.149994,87.608694,100,55.599998,70.099998,68.5,65.5
20160729211500,423.149994,87.608694,100,55.599998,70.0,68.5,65.5
20160729213000,413.700012,85.652176,100,55.599998,70.099998,68.5,65.5
20160729214500,413.700012,85.652176,100,55.599998,70.0,68.5,65.5
20160729220000,413.700012,85.652176,100,55.599998,69.900002,68.5,65.5
20160729221500,413.700012,85.652176,100,55.599998,69.900002,68.5,65.5
20160729223000,413.700012,85.652176,100,55.599998,69.900002,68.5,65.5
20160729224500,413.700012,85.652176,100,55.599998,69.900002,68.5,65.5
20160729230000,405.299988,83.913041,100,55.599998,70.099998,68.5,65.5
20160729231500,413.700012,85.652176,100,55.599998,70.099998,68.5,65.5
20160729233000,413.700012,85.652176,100,55.599998,70.199997,68.5,65.5
20160729234500,413.700012,85.652176,100,55.599998,70.199997,68.5,65.5
20160730000000,405.299988,83.913041,100,55.599998,70.0,68.5,65.5
20160730001500,413.700012,85.652176,100,55.599998,69.900002,68.5,65.5
20160730003000,413.700012,85.652176,100,55.599998,69.900002,68.5,65.5
20160730004500,405.299988,83.913041,100,55.599998,70.0,68.5,65.5
20160730010000,405.299988,83.913041,100,55.599998,70.0,68.5,65.5
20160730011500,413.700012,85.652176,100,55.599998,69.800003,68.5,65.5
20160730013000,413.700012,85.652176,100,55.599998,69.800003,68.5,65.5
20160730014500,405.299988,83.913041,100,55.599998,69.900002,68.5,65.5
20160730020000,405.299988,83.913041,100,55.599998,69.699997,68.5,65.5
20160730021500,405.299988,83.913041,100,55.599998,69.599998,68.5,65.5
20160730023000,405.299988,83.913041,100,55.599998,69.300003,68.5,65.5
20160730024500,405.299988,83.913041,100,55.599998,69.300003,68.5,65.5
20160730030000,405.299988,83.913041,100,55.599998,69.099998,68.5,65.5
20160730031500,405.299988,83.913041,100,55.599998,69.300003,68.5,65.5
20160730033000,413.700012,85.652176,100,55.599998,69.5,68.5,65.5
20160730034500,405.299988,83.913041,100,55.599998,69.599998,68.5,65.5
20160730040000,413.700012,85.652176,100,55.599998,69.5,68.5,65.5
20160730041500,405.299988,83.913041,100,55.599998,69.5,68.5,65.5
20160730043000,405.299988,83.913041,100,55.599998,69.599998,68.5,65.5
20160730044500,405.299988,83.913041,100,55.599998,69.699997,68.5,65.5
20160730050000,405.299988,83.913041,100,55.599998,69.699997,68.5,65.5
20160730051500,405.299988,83.913041,100,55.599998,69.699997,68.5,65.5
20160730053000,405.299988,83.913041,100,55.599998,69.599998,68.5,65.5
20160730054500,413.700012,85.652176,100,55.599998,69.5,68.5,65.5
20160730060000,413.700012,85.652176,100,55.599998,69.599998,68.5,65.5
20160730061500,413.700012,85.652176,100,55.599998,69.800003,68.5,65.5
20160730063000,405.299988,83.913041,100,55.599998,69.699997,68.5,65.5
20160730064500,413.700012,85.652176,100,55.599998,69.800003,68.5,65.5
20160730070000,413.700012,85.652176,100,55.599998,69.800003,68.5,65.5
20160730071500,413.700012,85.652176,100,55.599998,69.800003,68.5,65.5
20160730073000,413.700012,85.652176,100,55.599998,69.400002,68.5,65.5
20160730074500,413.700012,85.652176,100,55.599998,69.199997,68.5,65.5
20160730080000,413.700012,85.652176,100,55.599998,69.099998,68.5,65.5
20160730081500,413.700012,85.652176,100,55.599998,68.900002,68.5,65.5
20160730083000,413.700012,85.652176,100,55.599998,68.800003,68.5,65.5
20160730084500,413.700012,85.652176,100,55.599998,68.699997,68.5,65.5
20160730090000,413.700012,85.652176,100,55.599998,68.599998,68.5,65.5
20160730091500,413.700012,85.652176,100,55.599998,68.599998,68.5,65.5
20160730093000,413.700012,85.652176,100,55.599998,68.5,68.5,65.5
20160730094500,413.700012,85.652176,100,55.599998,68.400002,68.5,65.5
20160730100000,405.299988,83.913041,100,55.599998,68.300003,68.5,65.5
20160730101500,405.299988,83.913041,100,55.599998,68.300003,68.5,65.5
20160730103000,405.299988,83.913041,78,55.599998,68.199997,71.300003,68.300003
20160730104500,0.0,0.0,0,60.700001,69.099998,71.300003,68.300003
20160730110000,0.0,0.0,0,63.599998,69.599998,71.300003,68.300003
20160730111500,0.0,0.0,0,65.300003,70.0,71.300003,68.300003
20160730113000,0.0,0.0,1,66.199997,70.5,71.300003,68.300003
20160730114500,0.0,0.0,0,66.199997,70.699997,71.300003,68.300003
20160730120000,0.0,0.0,0,67.199997,70.800003,71.300003,68.300003
20160730121500,0.0,0.0,0,67.199997,70.900002,71.300003,68.300003
20160730123000,0.0,0.0,1,68.099998,71.0,71.300003,68.300003
20160730124500,0.0,0.0,2,68.099998,71.199997,71.300003,68.300003
20160730130000,0.0,0.0,2,68.099998,71.400002,71.300003,68.300003
20160730131500,0.0,0.0,2,68.099998,71.5,71.300003,68.300003
20160730133000,0.0,0.0,4,68.900002,71.599998,71.300003,68.300003
20160730134500,0.0,0.0,7,67.699997,71.699997,71.300003,68.300003
20160730140000,111.300003,23.043479,28,57.599998,71.800003,71.300003,68.300003
20160730141500,119.699997,24.782608,29,57.599998,71.599998,71.300003,68.300003
20160730143000,119.699997,24.782608,29,57.599998,71.599998,71.300003,68.300003
20160730144500,129.149994,26.739129,31,57.599998,71.5,71.300003,68.300003
20160730150000,138.600006,28.695653,31,56.799999,71.599998,71.300003,68.300003
20160730151500,173.25,35.869565,36,56.799999,71.699997,71.300003,68.300003
20160730153000,214.199997,44.347825,41,56.799999,71.800003,71.300003,68.300003
20160730154500,219.449997,45.434782,42,56.0,71.599998,71.300003,68.300003
20160730160000,225.75,46.73913,43,56.0,71.5,71.300003,68.300003
20160730161500,229.949997,47.608695,43,56.0,71.5,71.300003,68.300003
20160730163000,225.75,46.73913,43,56.0,71.400002,71.300003,68.300003
20160730164500,229.949997,47.608695,43,56.0,71.400002,71.300003,68.300003
20160730170000,229.949997,47.608695,43,56.0,71.400002,71.300003,68.300003
20160730171500,233.100006,48.260871,43,56.0,71.400002,71.300003,68.300003
20160730173000,233.100006,48.260871,43,56.0,71.400002,71.300003,68.300003
20160730174500,233.100006,48.260871,43,56.0,71.400002,71.300003,68.300003
20160730180000,233.100006,48.260871,43,56.0,71.400002,71.300003,68.300003
20160730181500,237.300003,49.130435,43,56.0,71.400002,71.300003,68.300003
20160730183000,237.300003,49.130435,43,56.599998,71.400002,71.300003,68.300003
20160730184500,362.25,75.0,62,56.599998,72.199997,71.300003,68.300003
20160730190000,372.75,77.173913,63,56.599998,71.699997,71.300003,68.300003
20160730191500,367.5,76.086957,63,56.599998,71.599998,71.300003,68.300003
20160730193000,362.25,75.0,63,56.0,71.400002,71.300003,68.300003
20160730194500,362.25,75.0,63,56.0,71.300003,71.300003,68.300003
20160730200000,366.450012,75.869568,63,56.0,71.199997,71.300003,68.300003
20160730201500,366.450012,75.869568,63,56.0,71.300003,71.300003,68.300003
20160730203000,361.200012,74.782611,63,56.0,71.099998,71.300003,68.300003
20160730204500,346.5,71.73913,61,56.0,71.0,71.300003,68.300003
20160730210000,346.5,71.73913,61,56.0,71.199997,71.300003,68.300003
20160730211500,350.700012,72.608698,61,56.0,71.199997,71.300003,68.300003
20160730213000,350.700012,72.608698,61,56.0,71.099998,71.300003,68.300003
20160730214500,328.649994,68.043477,56,56.0,70.900002,71.300003,68.300003
20160730220000,306.600006,63.478262,53,56.0,70.900002,71.300003,68.300003
20160730221500,278.25,57.608696,48,56.0,70.800003,71.300003,68.300003
20160730223000,249.899994,51.739129,44,56.0,70.900002,71.300003,68.300003
20160730224500,243.600006,50.434784,44,56.0,71.199997,71.300003,68.300003
20160730230000,243.600006,50.434784,44,56.0,71.300003,71.300003,68.300003
20160730231500,243.600006,50.434784,44,56.0,71.199997,71.300003,68.300003
20160730233000,265.649994,54.999999,44,56.0,71.199997,71.300003,68.300003
20160730234500,265.649994,54.999999,44,56.0,71.300003,71.300003,68.300003
20160731000000,265.649994,54.999999,44,56.0,71.5,71.300003,68.300003
20160731001500,268.799988,55.652171,44,56.0,71.400002,71.300003,68.300003
20160731003000,265.649994,54.999999,44,56.0,71.599998,71.300003,68.300003
20160731004500,268.799988,55.652171,44,56.0,71.599998,71.300003,68.300003
20160731010000,455.700012,94.347829,95,56.0,71.400002,69.900002,66.900002
20160731011500,447.299988,92.608693,100,56.0,71.199997,69.900002,66.900002
20160731013000,447.299988,92.608693,100,55.299999,70.800003,69.900002,66.900002
20160731014500,447.299988,92.608693,100,55.299999,70.800003,69.900002,66.900002
20160731020000,447.299988,92.608693,100,55.299999,70.800003,69.900002,66.900002
20160731021500,447.299988,92.608693,100,55.299999,70.699997,69.900002,66.900002
20160731023000,455.700012,94.347829,100,55.299999,70.699997,69.900002,66.900002
20160731024500,455.700012,94.347829,100,55.299999,70.5,69.900002,66.900002
20160731030000,455.700012,94.347829,100,55.299999,70.300003,69.900002,66.900002
20160731031500,455.700012,94.347829,100,55.299999,70.300003,69.900002,66.900002
20160731033000,463.049988,95.869563,100,55.299999,70.300003,69.900002,66.900002
20160731034500,470.399994,97.391303,100,55.299999,70.300003,69.900002,66.900002
20160731040000,470.399994,97.391303,100,55.299999,70.300003,69.800003,66.800003
20160731041500,470.399994,97.391303,100,55.900002,69.800003,69.900002,66.900002
20160731043000,470.399994,97.391303,98,55.900002,69.5,69.900002,66.900002
20160731044500,447.299988,92.608693,72,55.900002,69.699997,69.900002,66.900002
20160731050000,447.299988,92.608693,72,55.900002,69.699997,69.900002,66.900002
20160731051500,447.299988,92.608693,72,55.900002,69.699997,69.900002,66.900002
20160731053000,447.299988,92.608693,72,55.900002,69.599998,69.900002,66.900002
20160731054500,387.450012,80.217394,61,55.900002,69.300003,69.900002,66.900002
20160731060000,350.700012,72.608698,54,55.200001,69.599998,69.900002,66.900002
20160731061500,357.0,73.913043,55,55.200001,69.699997,69.900002,66.900002
20160731063000,357.0,73.913043,55,55.200001,69.699997,69.900002,66.900002
20160731064500,357.0,73.913043,55,55.200001,70.099998,69.900002,66.900002
20160731070000,357.0,73.913043,55,55.200001,69.800003,69.900002,66.900002
20160731071500,357.0,73.913043,55,55.900002,69.800003,69.900002,66.900002
20160731073000,357.0,73.913043,55,55.900002,69.800003,69.900002,66.900002
20160731074500,357.0,73.913043,60,55.900002,69.599998,69.900002,66.900002
20160731080000,312.899994,64.782607,53,55.900002,69.400002,69.900002,66.900002
20160731081500,254.100006,52.608697,55,55.900002,69.5,69.900002,66.900002
20160731083000,254.100006,52.608697,55,55.900002,69.5,69.900002,66.900002
20160731084500,234.149994,48.47826,55,55.900002,69.599998,69.900002,66.900002
20160731090000,249.899994,51.739129,47,55.900002,69.5,69.900002,66.900002
20160731091500,224.699997,46.521738,43,55.900002,69.5,69.900002,66.900002
20160731093000,216.300003,44.782609,41,55.900002,69.599998,69.900002,66.900002
20160731094500,216.300003,44.782609,41,55.900002,69.599998,69.900002,66.900002
20160731100000,213.149994,44.130434,41,55.900002,69.599998,69.900002,66.900002
20160731101500,206.850006,42.826088,40,56.700001,69.599998,69.900002,66.900002
20160731103000,196.350006,40.652175,39,56.700001,69.699997,69.900002,66.900002
20160731104500,198.449997,41.086956,39,56.700001,69.699997,69.900002,66.900002
20160731110000,194.25,40.217391,39,56.700001,69.699997,69.900002,66.900002
20160731111500,194.25,40.217391,39,56.700001,69.699997,69.900002,66.900002
20160731113000,196.350006,40.652175,39,56.700001,69.699997,69.900002,66.900002
20160731114500,196.350006,40.652175,39,56.700001,69.699997,69.900002,66.900002
20160731120000,191.100006,39.565219,39,56.700001,69.800003,69.900002,66.900002
20160731121500,194.25,40.217391,39,56.0,69.800003,69.900002,66.900002
20160731123000,191.100006,39.565219,39,56.0,69.900002,69.900002,66.900002
20160731124500,191.100006,39.565219,39,56.0,70.0,69.900002,66.900002
20160731130000,205.800003,42.608696,41,56.0,70.300003,69.900002,66.900002
20160731131500,244.649994,50.652173,46,56.0,70.400002,69.900002,66.900002
20160731133000,287.700012,59.56522,53,56.0,70.400002,69.900002,66.900002
20160731134500,299.25,61.956522,54,56.0,70.300003,69.900002,66.900002
20160731140000,310.799988,64.347824,56,56.0,70.199997,69.900002,66.900002
20160731141500,321.299988,66.521737,58,56.0,70.199997,69.900002,66.900002
20160731143000,321.299988,66.521737,58,56.0,70.0,69.900002,66.900002
20160731144500,321.299988,66.521737,58,56.0,70.0,69.900002,66.900002
20160731150000,321.299988,66.521737,58,56.0,70.0,69.900002,66.900002
20160731151500,321.299988,66.521737,58,56.0,70.0,69.900002,66.900002
20160731153000,321.299988,66.521737,58,56.0,69.900002,69.900002,66.900002
20160731154500,321.299988,66.521737,58,56.0,69.900002,69.900002,66.900002
20160731160000,321.299988,66.521737,58,56.0,69.800003,69.900002,66.900002
20160731161500,321.299988,66.521737,58,56.0,69.800003,69.900002,66.900002
20160731163000,321.299988,66.521737,58,56.0,69.800003,69.900002,66.900002
20160731164500,321.299988,66.521737,58,56.0,69.800003,69.900002,66.900002
