PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160731170000,317.100006,65.652175,58,56.0,69.800003,69.900002,66.900002
20160731171500,317.100006,65.652175,58,56.0,69.800003,69.900002,66.900002
20160731173000,317.100006,65.652175,58,56.0,69.800003,69.900002,66.900002
20160731174500,317.100006,65.652175,58,56.0,69.800003,69.900002,66.900002
20160731180000,321.299988,66.521737,58,56.0,69.800003,69.900002,66.900002
20160731181500,325.5,67.391304,58,56.0,69.800003,69.900002,66.900002
20160731183000,325.5,67.391304,58,56.0,69.900002,69.900002,66.900002
20160731184500,325.5,67.391304,58,56.0,70.199997,69.900002,66.900002
20160731190000,352.799988,73.043476,63,56.0,70.300003,69.900002,66.900002
20160731191500,380.100006,78.695653,71,56.0,70.300003,69.900002,66.900002
20160731193000,392.700012,81.30435,66,56.0,70.0,69.900002,66.900002
20160731194500,392.700012,81.30435,65,56.0,69.800003,69.900002,66.900002
20160731200000,392.700012,81.30435,65,56.0,70.0,69.900002,66.900002
20160731201500,392.700012,81.30435,65,56.0,70.099998,69.900002,66.900002
20160731203000,388.5,80.434783,65,56.0,70.199997,69.900002,66.900002
20160731204500,384.299988,79.565215,65,55.200001,69.900002,69.900002,66.900002
20160731210000,384.299988,79.565215,65,55.200001,69.900002,69.900002,66.900002
20160731211500,384.299988,79.565215,65,55.200001,69.900002,69.900002,66.900002
20160731213000,384.299988,79.565215,65,55.200001,69.900002,69.900002,66.900002
20160731214500,388.5,80.434783,65,55.200001,69.900002,69.900002,66.900002
20160731220000,384.299988,79.565215,65,55.200001,69.699997,69.900002,66.900002
20160731221500,384.299988,79.565215,65,55.200001,69.599998,69.900002,66.900002
20160731223000,384.299988,79.565215,65,55.200001,69.699997,69.900002,66.900002
20160731224500,423.149994,87.608694,80,55.200001,69.900002,69.400002,66.400002
20160731230000,431.549988,89.347824,86,55.200001,69.699997,69.400002,66.400002
20160731231500,431.549988,89.347824,88,55.200001,69.599998,69.400002,66.400002
20160731233000,431.549988,89.347824,88,55.200001,69.599998,69.400002,66.400002
20160731234500,439.950012,91.086959,88,55.200001,69.5,69.400002,66.400002
20160801000000,431.549988,89.347824,88,55.200001,69.599998,69.400002,66.400002
20160801001500,431.549988,89.347824,88,55.200001,69.599998,69.400002,66.400002
20160801003000,431.549988,89.347824,92,55.200001,69.699997,69.400002,66.400002
20160801004500,431.549988,89.347824,100,55.200001,69.699997,69.400002,66.400002
20160801010000,431.549988,89.347824,100,55.200001,69.5,69.400002,66.400002
20160801011500,431.549988,89.347824,100,55.200001,69.400002,69.400002,66.400002
20160801013000,431.549988,89.347824,100,55.200001,69.199997,69.400002,66.400002
20160801014500,431.549988,89.347824,94,55.200001,68.900002,69.400002,66.400002
20160801020000,387.450012,80.217394,67,55.200001,69.0,69.400002,66.400002
20160801021500,378.0,78.26087,67,55.200001,69.099998,69.400002,66.400002
20160801023000,387.450012,80.217394,68,55.200001,69.199997,69.400002,66.400002
20160801024500,395.850006,81.956523,68,55.200001,69.199997,69.400002,66.400002
20160801030000,387.450012,80.217394,68,55.200001,69.300003,69.400002,66.400002
20160801031500,387.450012,80.217394,68,55.200001,69.300003,69.400002,66.400002
20160801033000,387.450012,80.217394,68,55.200001,69.199997,69.400002,66.400002
20160801034500,387.450012,80.217394,68,55.200001,69.099998,69.400002,66.400002
20160801040000,387.450012,80.217394,68,55.200001,69.300003,69.400002,66.400002
20160801041500,387.450012,80.217394,68,55.200001,69.400002,69.300003,66.300003
20160801043000,387.450012,80.217394,68,55.200001,69.400002,69.400002,66.400002
20160801044500,395.850006,81.956523,69,55.200001,69.300003,69.400002,66.400002
20160801050000,405.299988,83.913041,69,55.200001,69.099998,69.400002,66.400002
20160801051500,387.450012,80.217394,69,55.200001,69.199997,69.400002,66.400002
20160801053000,395.850006,81.956523,69,55.200001,69.199997,69.400002,66.400002
20160801054500,395.850006,81.956523,69,55.200001,69.300003,69.400002,66.400002
20160801060000,405.299988,83.913041,69,55.200001,69.300003,69.400002,66.400002
20160801061500,405.299988,83.913041,69,55.200001,69.199997,69.400002,66.400002
20160801063000,405.299988,83.913041,69,55.200001,69.300003,69.300003,66.300003
20160801064500,405.299988,83.913041,69,55.799999,69.300003,69.300003,66.300003
20160801070000,384.299988,79.565215,70,55.799999,69.400002,69.300003,66.300003
20160801071500,380.100006,78.695653,70,55.799999,69.5,69.400002,66.400002
20160801073000,384.299988,79.565215,70,55.799999,69.599998,69.300003,66.300003
20160801074500,384.299988,79.565215,71,55.799999,69.599998,69.400002,66.400002
20160801080000,405.299988,83.913041,78,55.799999,69.699997,69.400002,66.400002
20160801081500,413.700012,85.652176,87,55.799999,69.5,69.400002,66.400002
20160801083000,408.450012,84.56522,87,55.799999,69.300003,69.300003,66.300003
20160801084500,408.450012,84.56522,87,55.799999,69.199997,69.400002,66.400002
20160801090000,408.450012,84.56522,87,55.799999,69.099998,69.300003,66.300003
20160801091500,392.700012,81.30435,75,55.799999,69.0,69.400002,66.400002
20160801093000,376.950012,78.043481,54,55.799999,69.0,69.300003,66.300003
20160801094500,328.649994,68.043477,47,55.799999,68.900002,69.400002,66.400002
20160801100000,333.899994,69.130434,48,55.799999,69.0,69.400002,66.400002
20160801101500,343.350006,71.086958,48,55.799999,69.099998,69.400002,66.400002
20160801103000,343.350006,71.086958,48,55.799999,69.099998,69.400002,66.400002
20160801104500,343.350006,71.086958,50,55.799999,69.099998,69.300003,66.300003
20160801110000,241.5,50.0,47,55.799999,69.099998,69.400002,66.400002
20160801111500,330.75,68.478261,47,55.799999,69.099998,69.400002,66.400002
20160801113000,250.949997,51.956521,48,55.799999,69.099998,69.400002,66.400002
20160801114500,355.950012,73.695655,48,55.799999,69.199997,69.400002,66.400002
20160801120000,336.0,69.565217,47,55.799999,69.099998,69.300003,66.300003
20160801121500,345.450012,71.521742,45,55.799999,69.199997,69.400002,66.400002
20160801123000,349.649994,72.391303,49,55.799999,69.699997,69.199997,66.199997
20160801124500,439.950012,91.086959,66,55.799999,70.0,69.300003,66.300003
20160801130000,463.049988,95.869563,72,55.799999,69.900002,69.300003,66.300003
20160801131500,447.299988,92.608693,67,55.799999,69.300003,69.300003,66.300003
20160801133000,447.299988,92.608693,59,55.799999,69.099998,69.300003,66.300003
20160801134500,387.450012,80.217394,52,55.799999,69.0,69.400002,66.400002
20160801140000,364.350006,75.434784,47,55.799999,69.0,69.300003,66.300003
20160801141500,354.899994,73.47826,44,55.799999,69.099998,69.300003,66.300003
20160801143000,346.5,71.73913,43,55.799999,69.099998,69.300003,66.300003
20160801144500,351.75,72.826087,42,55.799999,69.099998,69.300003,66.300003
20160801150000,351.75,72.826087,42,55.799999,69.099998,69.199997,66.199997
20160801151500,355.950012,73.695655,42,55.799999,69.199997,69.300003,66.300003
20160801153000,348.600006,72.173914,42,55.799999,69.199997,69.300003,66.300003
20160801154500,348.600006,72.173914,42,55.799999,69.199997,69.300003,66.300003
20160801160000,348.600006,72.173914,42,55.799999,69.300003,69.199997,66.199997
20160801161500,348.600006,72.173914,42,55.799999,69.300003,69.400002,66.400002
20160801163000,352.799988,73.043476,42,55.799999,69.300003,69.300003,66.300003
20160801164500,352.799988,73.043476,42,55.799999,69.5,69.300003,66.300003
20160801170000,358.049988,74.130432,42,55.799999,69.400002,69.300003,66.300003
20160801171500,358.049988,74.130432,42,55.799999,69.400002,69.300003,66.300003
20160801173000,358.049988,74.130432,42,55.799999,69.400002,69.400002,66.400002
20160801174500,358.049988,74.130432,42,55.799999,69.300003,69.300003,66.300003
20160801180000,358.049988,74.130432,42,55.799999,69.300003,69.300003,66.300003
20160801181500,358.049988,74.130432,42,55.799999,69.199997,69.300003,66.300003
20160801183000,358.049988,74.130432,42,55.799999,69.199997,69.300003,66.300003
20160801184500,353.850006,73.260871,42,55.799999,69.300003,69.300003,66.300003
20160801190000,353.850006,73.260871,42,55.799999,69.300003,69.300003,66.300003
20160801191500,353.850006,73.260871,42,55.799999,69.300003,69.300003,66.300003
20160801193000,353.850006,73.260871,42,55.799999,69.400002,69.300003,66.300003
20160801194500,358.049988,74.130432,42,55.799999,69.400002,69.300003,66.300003
20160801200000,358.049988,74.130432,42,55.799999,69.400002,69.300003,66.300003
20160801201500,358.049988,74.130432,42,55.799999,69.400002,69.300003,66.300003
20160801203000,358.049988,74.130432,42,55.799999,69.400002,69.300003,66.300003
20160801204500,358.049988,74.130432,42,55.799999,69.400002,69.300003,66.300003
20160801210000,358.049988,74.130432,42,55.799999,69.400002,69.300003,66.300003
20160801211500,358.049988,74.130432,42,55.200001,69.300003,69.300003,66.300003
20160801213000,358.049988,74.130432,42,55.200001,69.300003,69.300003,66.300003
20160801214500,358.049988,74.130432,42,55.200001,69.199997,69.199997,66.199997
20160801220000,358.049988,74.130432,42,55.200001,69.099998,69.199997,66.199997
20160801221500,358.049988,74.130432,42,55.200001,69.099998,69.199997,66.199997
20160801223000,358.049988,74.130432,42,55.200001,69.0,69.099998,66.099998
20160801224500,358.049988,74.130432,42,55.200001,69.0,69.199997,66.199997
20160801230000,338.100006,70.000001,41,55.200001,69.0,69.199997,66.199997
20160801231500,338.100006,70.000001,41,55.200001,68.900002,69.199997,66.199997
20160801233000,332.850006,68.913045,40,55.200001,69.0,69.300003,66.300003
20160801234500,328.649994,68.043477,40,55.200001,69.099998,69.199997,66.199997
20160802000000,328.649994,68.043477,40,55.200001,69.099998,69.199997,66.199997
20160802001500,328.649994,68.043477,40,55.200001,69.099998,69.300003,66.300003
20160802003000,328.649994,68.043477,40,55.200001,69.099998,69.199997,66.199997
20160802004500,328.649994,68.043477,40,55.200001,69.099998,69.199997,66.199997
20160802010000,328.649994,68.043477,40,55.200001,69.0,69.199997,66.199997
20160802011500,328.649994,68.043477,40,55.200001,69.0,69.199997,66.199997
20160802013000,320.25,66.304348,39,55.200001,68.900002,69.099998,66.099998
20160802014500,316.049988,65.43478,39,55.200001,69.0,69.300003,66.300003
20160802020000,316.049988,65.43478,39,55.200001,69.0,69.199997,66.199997
20160802021500,316.049988,65.43478,39,55.200001,69.099998,69.099998,66.099998
20160802023000,316.049988,65.43478,39,55.200001,69.099998,69.300003,66.300003
20160802024500,316.049988,65.43478,39,55.200001,69.099998,69.300003,66.300003
20160802030000,320.25,66.304348,39,55.200001,69.099998,69.199997,66.199997
20160802031500,320.25,66.304348,39,55.200001,69.099998,69.199997,66.199997
20160802033000,313.950012,65.000003,39,55.200001,69.099998,69.300003,66.300003
20160802034500,317.100006,65.652175,39,55.200001,69.099998,69.199997,66.199997
20160802040000,317.100006,65.652175,39,55.200001,69.0,69.199997,66.199997
20160802041500,317.100006,65.652175,39,55.200001,69.0,69.199997,66.199997
20160802043000,317.100006,65.652175,39,55.200001,69.0,69.199997,66.199997
20160802044500,317.100006,65.652175,39,55.200001,69.0,69.099998,66.099998
20160802050000,317.100006,65.652175,39,55.200001,69.0,69.099998,66.099998
20160802051500,317.100006,65.652175,39,55.200001,69.099998,69.099998,66.099998
20160802053000,317.100006,65.652175,39,55.200001,69.099998,69.199997,66.199997
20160802054500,317.100006,65.652175,39,55.200001,69.099998,69.199997,66.199997
20160802060000,317.100006,65.652175,39,55.200001,69.099998,69.099998,66.099998
20160802061500,331.799988,68.69565,35,55.200001,69.099998,69.099998,66.099998
20160802063000,331.799988,68.69565,35,55.200001,69.099998,69.199997,66.199997
20160802064500,321.299988,66.521737,35,55.200001,69.300003,69.099998,66.099998
20160802070000,373.799988,77.391302,39,55.200001,69.599998,69.099998,66.099998
20160802071500,379.049988,78.478258,40,55.200001,69.5,69.199997,66.199997
20160802073000,390.600006,80.869566,41,55.200001,69.300003,69.099998,66.099998
20160802074500,390.600006,80.869566,45,55.200001,69.199997,69.099998,66.099998
20160802080000,400.049988,82.826084,45,55.200001,69.0,69.099998,66.099998
20160802081500,322.350006,66.739132,46,55.200001,68.900002,69.199997,66.199997
20160802083000,386.399994,79.999999,48,55.200001,68.900002,69.099998,66.099998
20160802084500,408.450012,84.56522,52,55.799999,69.400002,69.099998,66.099998
20160802090000,470.399994,97.391303,62,55.799999,69.5,69.099998,66.099998
20160802091500,455.700012,94.347829,61,55.799999,69.300003,69.099998,66.099998
20160802093000,447.299988,92.608693,60,55.799999,69.199997,69.0,66.0
20160802094500,455.700012,94.347829,61,55.799999,69.199997,69.0,66.0
20160802100000,455.700012,94.347829,66,55.799999,69.099998,69.099998,66.099998
20160802101500,455.700012,94.347829,72,55.799999,69.099998,69.099998,66.099998
20160802103000,463.049988,95.869563,72,55.799999,69.099998,69.0,66.0
20160802104500,423.149994,87.608694,74,55.799999,69.099998,69.099998,66.099998
20160802110000,119.699997,24.782608,26,55.799999,69.300003,70.800003,67.800003
20160802111500,0.0,0.0,2,61.099998,69.699997,70.800003,67.800003
20160802113000,0.0,0.0,0,64.400002,70.0,70.800003,67.800003
20160802114500,0.0,0.0,0,66.199997,70.199997,70.800003,67.800003
20160802120000,348.600006,72.173914,54,56.700001,70.800003,69.0,66.0
20160802121500,413.700012,85.652176,74,56.700001,70.199997,69.0,66.0
20160802123000,423.149994,87.608694,100,56.700001,70.199997,69.0,66.0
20160802124500,431.549988,89.347824,100,56.700001,70.5,69.0,66.0
20160802130000,423.149994,87.608694,100,56.700001,70.5,69.0,66.0
20160802131500,413.700012,85.652176,100,56.0,70.699997,69.0,66.0
20160802133000,413.700012,85.652176,100,56.0,70.800003,69.0,66.0
20160802134500,405.299988,83.913041,100,56.0,70.699997,69.0,66.0
20160802140000,405.299988,83.913041,100,56.0,70.199997,69.0,66.0
20160802141500,405.299988,83.913041,100,56.0,70.0,69.0,66.0
20160802143000,405.299988,83.913041,100,56.0,69.900002,69.0,66.0
20160802144500,395.850006,81.956523,100,56.0,69.800003,69.0,66.0
20160802150000,387.450012,80.217394,100,56.0,69.800003,69.0,66.0
20160802151500,395.850006,81.956523,100,56.0,69.800003,69.0,66.0
20160802153000,395.850006,81.956523,100,56.0,69.699997,69.0,66.0
20160802154500,395.850006,81.956523,100,56.0,70.0,69.0,66.0
20160802160000,395.850006,81.956523,100,56.0,70.300003,69.0,66.0
20160802161500,387.450012,80.217394,100,56.0,70.5,69.0,66.0
20160802163000,395.850006,81.956523,100,56.0,70.699997,69.0,66.0
20160802164500,395.850006,81.956523,100,56.700001,70.900002,69.0,66.0
20160802170000,395.850006,81.956523,100,56.700001,70.599998,69.0,66.0
20160802171500,387.450012,80.217394,100,56.700001,70.400002,69.0,66.0
20160802173000,395.850006,81.956523,100,56.0,70.400002,69.0,66.0
20160802174500,395.850006,81.956523,100,56.0,70.0,69.0,66.0
20160802180000,395.850006,81.956523,100,56.0,69.800003,69.0,66.0
20160802181500,387.450012,80.217394,100,56.0,69.699997,69.0,66.0
20160802183000,395.850006,81.956523,100,56.0,69.599998,69.0,66.0
20160802184500,395.850006,81.956523,100,56.0,69.300003,69.0,66.0
20160802190000,395.850006,81.956523,100,56.0,69.599998,69.0,66.0
20160802191500,405.299988,83.913041,100,56.0,69.900002,69.0,66.0
20160802193000,395.850006,81.956523,100,56.0,69.699997,69.0,66.0
20160802194500,395.850006,81.956523,100,56.0,69.800003,69.0,66.0
20160802200000,405.299988,83.913041,100,56.0,70.099998,69.0,66.0
20160802201500,405.299988,83.913041,100,56.0,69.800003,69.0,66.0
20160802203000,405.299988,83.913041,100,56.0,69.699997,69.0,66.0
20160802204500,387.450012,80.217394,100,56.0,69.599998,69.0,66.0
20160802210000,387.450012,80.217394,100,56.0,69.599998,69.0,66.0
20160802211500,395.850006,81.956523,100,56.0,69.599998,69.0,66.0
20160802213000,395.850006,81.956523,100,56.0,69.5,69.0,66.0
20160802214500,405.299988,83.913041,100,56.0,69.400002,69.0,66.0
20160802220000,395.850006,81.956523,100,56.0,69.300003,69.0,66.0
20160802221500,405.299988,83.913041,100,56.0,69.300003,69.0,66.0
20160802223000,395.850006,81.956523,100,56.0,69.199997,69.0,66.0
20160802224500,395.850006,81.956523,100,56.0,69.199997,69.0,66.0
20160802230000,405.299988,83.913041,100,56.0,69.099998,69.0,66.0
20160802231500,395.850006,81.956523,100,56.0,69.099998,69.0,66.0
20160802233000,413.700012,85.652176,100,56.0,69.0,69.0,66.0
20160802234500,439.950012,91.086959,100,56.0,68.800003,69.0,66.0
20160803000000,431.549988,89.347824,100,56.0,68.699997,69.0,66.0
20160803001500,439.950012,91.086959,100,56.0,68.699997,69.0,66.0
20160803003000,439.950012,91.086959,100,56.0,68.599998,69.0,66.0
20160803004500,413.700012,85.652176,71,56.0,68.599998,69.0,66.0
20160803010000,395.850006,81.956523,66,56.0,68.599998,69.0,66.0
20160803011500,373.799988,77.391302,60,56.0,68.699997,69.0,66.0
20160803013000,373.799988,77.391302,60,56.0,68.699997,69.0,66.0
20160803014500,361.200012,74.782611,58,56.0,68.699997,69.0,66.0
20160803020000,352.799988,73.043476,56,56.0,68.699997,69.0,66.0
20160803021500,352.799988,73.043476,56,56.0,68.800003,69.0,66.0
20160803023000,352.799988,73.043476,56,56.0,68.800003,69.0,66.0
20160803024500,352.799988,73.043476,56,56.0,68.800003,69.0,66.0
20160803030000,352.799988,73.043476,56,56.0,68.900002,69.0,66.0
20160803031500,352.799988,73.043476,56,56.0,68.900002,69.0,66.0
20160803033000,352.799988,73.043476,56,56.0,68.800003,69.0,66.0
20160803034500,352.799988,73.043476,56,56.0,68.800003,69.0,66.0
20160803040000,357.0,73.913043,56,56.0,68.800003,69.0,66.0
20160803041500,357.0,73.913043,56,56.0,68.800003,69.0,66.0
20160803043000,357.0,73.913043,56,56.0,68.800003,69.0,66.0
20160803044500,357.0,73.913043,56,56.0,68.800003,69.0,66.0
20160803050000,357.0,73.913043,55,56.0,68.800003,69.0,66.0
20160803051500,351.75,72.826087,55,56.0,68.900002,69.0,66.0
20160803053000,355.950012,73.695655,55,56.0,68.900002,69.0,66.0
20160803054500,355.950012,73.695655,55,56.0,68.900002,69.0,66.0
20160803060000,355.950012,73.695655,55,56.0,68.900002,69.0,66.0
20160803061500,355.950012,73.695655,55,56.0,68.900002,69.0,66.0
20160803063000,355.950012,73.695655,55,56.0,69.0,69.0,66.0
20160803064500,355.950012,73.695655,55,56.0,69.0,69.0,66.0
20160803070000,355.950012,73.695655,55,56.0,68.900002,69.0,66.0
20160803071500,346.5,71.73913,55,56.0,69.0,69.0,66.0
20160803073000,351.75,72.826087,55,56.0,69.099998,69.0,66.0
20160803074500,423.149994,87.608694,71,56.0,69.599998,69.0,66.0
20160803080000,387.450012,80.217394,71,56.0,69.199997,69.0,66.0
20160803081500,387.450012,80.217394,74,56.0,69.099998,69.0,66.0
20160803083000,387.450012,80.217394,80,56.0,69.300003,69.0,66.0
20160803084500,395.850006,81.956523,100,56.0,69.400002,69.0,66.0
20160803090000,387.450012,80.217394,100,56.0,69.199997,69.0,66.0
20160803091500,395.850006,81.956523,100,56.0,69.199997,69.0,66.0
20160803093000,395.850006,81.956523,100,56.0,69.300003,69.0,66.0
20160803094500,387.450012,80.217394,100,56.0,69.400002,69.0,66.0
20160803100000,423.149994,87.608694,100,56.700001,69.599998,69.0,66.0
20160803101500,439.950012,91.086959,100,55.099998,69.599998,69.0,66.0
20160803103000,447.299988,92.608693,100,55.099998,69.699997,69.0,66.0
20160803104500,455.700012,94.347829,100,55.099998,69.699997,69.0,66.0
20160803110000,463.049988,95.869563,100,55.099998,69.699997,69.0,66.0
20160803111500,470.399994,97.391303,100,55.099998,69.699997,69.0,66.0
20160803113000,478.799988,99.130432,100,55.799999,69.699997,69.0,66.0
20160803114500,470.399994,97.391303,100,55.799999,69.699997,69.0,66.0
20160803120000,470.399994,97.391303,98,55.200001,69.300003,69.0,66.0
20160803121500,447.299988,92.608693,72,55.200001,68.900002,69.0,66.0
20160803123000,447.299988,92.608693,71,55.200001,68.699997,69.0,66.0
20160803124500,138.600006,28.695653,26,55.200001,68.699997,71.300003,68.300003
20160803130000,0.0,0.0,0,61.099998,69.400002,71.300003,68.300003
20160803131500,0.0,0.0,0,64.400002,69.699997,71.300003,68.300003
20160803133000,0.0,0.0,0,66.699997,70.0,71.300003,68.300003
20160803134500,0.0,0.0,0,67.699997,70.300003,71.300003,68.300003
20160803140000,0.0,0.0,0,68.599998,70.5,71.300003,68.300003
20160803141500,395.850006,81.956523,100,56.0,70.300003,68.0,63.700001
20160803143000,387.450012,80.217394,100,56.0,70.0,68.0,63.700001
20160803144500,387.450012,80.217394,100,56.0,69.900002,68.0,63.700001
20160803150000,387.450012,80.217394,100,56.0,69.800003,68.0,63.700001
20160803151500,387.450012,80.217394,100,56.0,69.699997,68.0,63.700001
20160803153000,387.450012,80.217394,100,56.0,69.900002,68.0,63.700001
20160803154500,395.850006,81.956523,100,56.0,70.400002,68.0,63.700001
20160803160000,387.450012,80.217394,100,56.0,70.400002,68.0,63.700001
20160803161500,395.850006,81.956523,100,56.0,70.400002,68.0,63.700001
20160803163000,405.299988,83.913041,100,56.0,70.5,68.0,63.700001
20160803164500,405.299988,83.913041,100,56.0,70.5,68.0,63.700001
20160803170000,413.700012,85.652176,100,56.0,70.599998,68.0,63.700001
20160803171500,413.700012,85.652176,100,56.0,70.699997,68.0,63.700001
20160803173000,405.299988,83.913041,100,56.0,70.300003,68.0,63.700001
20160803174500,413.700012,85.652176,100,56.0,70.0,68.0,63.700001
20160803180000,413.700012,85.652176,100,56.0,69.699997,68.0,63.700001
20160803181500,405.299988,83.913041,100,56.0,69.599998,68.0,63.700001
20160803183000,413.700012,85.652176,100,56.0,69.699997,68.0,63.700001
20160803184500,405.299988,83.913041,100,56.0,70.0,68.0,63.700001
20160803190000,413.700012,85.652176,100,56.0,70.199997,68.0,63.700001
20160803191500,413.700012,85.652176,100,56.0,70.300003,68.0,63.700001
20160803193000,405.299988,83.913041,100,56.0,69.900002,68.0,63.700001
20160803194500,405.299988,83.913041,100,56.0,69.699997,68.0,63.700001
20160803200000,405.299988,83.913041,100,56.0,69.699997,68.0,63.700001
20160803201500,395.850006,81.956523,100,56.0,69.699997,68.0,63.700001
20160803203000,405.299988,83.913041,100,56.0,69.699997,68.0,63.700001
20160803204500,405.299988,83.913041,100,56.0,69.800003,68.0,63.700001
20160803210000,405.299988,83.913041,100,56.0,69.599998,68.0,63.700001
20160803211500,413.700012,85.652176,100,56.0,69.400002,68.0,63.700001
20160803213000,413.700012,85.652176,100,56.0,69.300003,68.0,63.700001
20160803214500,405.299988,83.913041,100,56.0,69.400002,68.0,63.700001
20160803220000,387.450012,80.217394,100,56.0,69.5,68.0,63.700001
20160803221500,395.850006,81.956523,100,56.0,69.300003,68.0,63.700001
20160803223000,395.850006,81.956523,100,56.0,69.300003,68.0,63.700001
20160803224500,395.850006,81.956523,100,56.0,69.199997,68.0,63.700001
20160803230000,395.850006,81.956523,100,56.0,69.400002,68.0,63.700001
20160803231500,405.299988,83.913041,100,56.0,69.599998,68.0,63.700001
20160803233000,395.850006,81.956523,100,56.0,69.699997,68.0,63.700001
20160803234500,405.299988,83.913041,100,56.0,69.699997,68.0,63.700001
20160804000000,395.850006,81.956523,100,56.0,69.300003,68.0,63.700001
20160804001500,405.299988,83.913041,100,56.0,69.5,68.0,63.700001
20160804003000,405.299988,83.913041,100,56.0,69.599998,68.0,63.700001
20160804004500,405.299988,83.913041,100,55.200001,69.599998,68.0,63.700001
20160804010000,405.299988,83.913041,100,55.200001,69.400002,68.0,63.700001
20160804011500,405.299988,83.913041,100,55.200001,69.599998,68.0,63.700001
20160804013000,405.299988,83.913041,100,55.200001,69.699997,68.0,63.700001
20160804014500,405.299988,83.913041,100,55.200001,69.699997,68.0,63.700001
20160804020000,395.850006,81.956523,100,55.200001,69.699997,68.0,63.700001
20160804021500,405.299988,83.913041,100,55.200001,69.699997,68.0,63.700001
20160804023000,395.850006,81.956523,100,55.200001,69.599998,68.0,63.700001
20160804024500,405.299988,83.913041,100,55.200001,69.699997,68.0,63.700001
20160804030000,405.299988,83.913041,100,55.200001,69.699997,68.0,63.700001
20160804031500,413.700012,85.652176,100,55.200001,69.699997,68.0,63.700001
20160804033000,405.299988,83.913041,100,55.200001,69.400002,68.0,63.700001
20160804034500,405.299988,83.913041,100,55.200001,69.599998,68.0,63.700001
20160804040000,405.299988,83.913041,100,55.200001,69.599998,68.0,63.700001
20160804041500,405.299988,83.913041,100,55.200001,69.300003,68.0,63.700001
20160804043000,405.299988,83.913041,100,55.200001,69.099998,68.0,63.700001
20160804044500,405.299988,83.913041,100,55.200001,68.900002,68.0,63.700001
20160804050000,405.299988,83.913041,100,55.200001,68.800003,68.0,63.700001
20160804051500,405.299988,83.913041,100,55.200001,68.800003,68.0,63.700001
20160804053000,405.299988,83.913041,100,55.200001,68.699997,68.0,63.700001
20160804054500,405.299988,83.913041,100,55.200001,68.699997,68.0,63.700001
20160804060000,405.299988,83.913041,100,55.200001,68.599998,68.0,63.700001
20160804061500,405.299988,83.913041,100,55.200001,68.699997,68.0,63.700001
20160804063000,405.299988,83.913041,100,55.200001,68.900002,68.0,63.700001
20160804064500,395.850006,81.956523,100,55.200001,69.099998,68.0,63.700001
20160804070000,405.299988,83.913041,100,55.200001,69.199997,68.0,63.700001
20160804071500,413.700012,85.652176,100,55.200001,69.0,68.0,63.700001
20160804073000,405.299988,83.913041,100,55.900002,68.800003,68.0,63.700001
20160804074500,405.299988,83.913041,100,55.900002,68.599998,68.0,63.700001
20160804080000,387.450012,80.217394,100,55.900002,68.400002,68.0,63.700001
20160804081500,395.850006,81.956523,100,55.900002,68.699997,68.0,63.700001
20160804083000,395.850006,81.956523,100,55.900002,68.900002,68.0,63.700001
20160804084500,387.450012,80.217394,100,55.900002,68.900002,68.0,63.700001
20160804090000,387.450012,80.217394,100,55.900002,69.199997,68.0,63.700001
20160804091500,395.850006,81.956523,100,55.900002,69.099998,68.0,63.700001
20160804093000,387.450012,80.217394,100,55.900002,69.400002,68.0,63.700001
20160804094500,395.850006,81.956523,100,55.900002,69.900002,68.0,63.700001
20160804100000,387.450012,80.217394,100,55.900002,70.0,68.0,63.700001
20160804101500,387.450012,80.217394,100,55.900002,70.199997,68.0,63.700001
20160804103000,387.450012,80.217394,100,55.900002,70.400002,68.0,63.700001
20160804104500,395.850006,81.956523,100,55.900002,70.400002,68.0,63.700001
20160804110000,395.850006,81.956523,100,55.900002,69.699997,68.0,63.700001
20160804111500,405.299988,83.913041,100,55.900002,69.400002,68.0,63.700001
20160804113000,405.299988,83.913041,100,55.900002,69.5,68.0,63.700001
20160804114500,395.850006,81.956523,100,55.900002,69.800003,68.0,63.700001
20160804120000,405.299988,83.913041,100,55.900002,69.900002,68.0,63.700001
20160804121500,405.299988,83.913041,100,55.900002,69.599998,68.0,63.700001
20160804123000,405.299988,83.913041,100,55.900002,69.599998,68.0,63.700001
20160804124500,405.299988,83.913041,100,55.900002,69.5,68.0,63.700001
20160804130000,405.299988,83.913041,100,55.900002,69.400002,68.0,63.700001
20160804131500,405.299988,83.913041,100,55.900002,69.400002,68.0,63.700001
20160804133000,405.299988,83.913041,100,55.900002,69.599998,68.0,63.700001
20160804134500,405.299988,83.913041,100,55.900002,69.800003,68.0,63.700001
20160804140000,413.700012,85.652176,100,55.900002,70.099998,68.0,63.700001
20160804141500,405.299988,83.913041,100,55.900002,70.199997,68.0,63.700001
20160804143000,405.299988,83.913041,100,55.900002,69.800003,68.0,63.700001
20160804144500,405.299988,83.913041,100,55.900002,69.800003,68.0,63.700001
20160804150000,405.299988,83.913041,100,55.900002,70.0,68.0,63.700001
20160804151500,395.850006,81.956523,100,55.900002,70.699997,68.0,63.700001
20160804153000,395.850006,81.956523,100,55.900002,70.5,68.0,63.700001
20160804154500,387.450012,80.217394,100,55.900002,70.699997,68.0,63.700001
20160804160000,387.450012,80.217394,100,55.900002,70.900002,68.0,63.700001
20160804161500,387.450012,80.217394,100,55.900002,70.900002,68.0,63.700001
20160804163000,395.850006,81.956523,100,55.900002,71.0,68.0,63.700001
20160804164500,387.450012,80.217394,100,55.900002,71.0,68.0,63.700001
20160804170000,387.450012,80.217394,100,55.900002,71.0,68.0,63.700001
20160804171500,395.850006,81.956523,100,55.900002,70.800003,68.0,63.700001
20160804173000,395.850006,81.956523,100,55.900002,70.300003,68.0,63.700001
20160804174500,395.850006,81.956523,100,55.900002,70.0,68.0,63.700001
20160804180000,395.850006,81.956523,100,55.900002,69.800003,68.0,63.700001
20160804181500,395.850006,81.956523,100,55.900002,69.599998,68.0,63.700001
20160804183000,395.850006,81.956523,100,55.900002,69.400002,68.0,63.700001
20160804184500,395.850006,81.956523,100,55.900002,70.0,68.0,63.700001
20160804190000,405.299988,83.913041,100,55.900002,70.300003,68.0,63.700001
20160804191500,413.700012,85.652176,100,55.900002,69.900002,68.0,63.700001
20160804193000,413.700012,85.652176,100,55.900002,70.0,68.0,63.700001
20160804194500,405.299988,83.913041,100,55.900002,69.699997,68.0,63.700001
20160804200000,413.700012,85.652176,100,55.900002,69.599998,68.0,63.700001
20160804201500,413.700012,85.652176,100,55.900002,69.400002,68.0,63.700001
20160804203000,413.700012,85.652176,100,55.900002,69.300003,68.0,63.700001
20160804204500,413.700012,85.652176,100,55.900002,69.300003,68.0,63.700001
20160804210000,423.149994,87.608694,100,55.900002,69.199997,68.0,63.700001
20160804211500,423.149994,87.608694,100,55.900002,69.199997,68.0,63.700001
20160804213000,423.149994,87.608694,100,55.900002,69.099998,68.0,63.700001
20160804214500,431.549988,89.347824,100,55.900002,69.099998,68.0,63.700001
20160804220000,423.149994,87.608694,100,55.900002,69.099998,68.0,63.700001
20160804221500,431.549988,89.347824,100,55.900002,69.300003,68.0,63.700001
20160804223000,431.549988,89.347824,100,55.900002,69.300003,68.0,63.700001
20160804224500,431.549988,89.347824,100,55.900002,69.099998,68.0,63.700001
20160804230000,431.549988,89.347824,100,55.900002,68.900002,68.0,63.700001
20160804231500,431.549988,89.347824,100,55.900002,69.0,68.0,63.700001
20160804233000,431.549988,89.347824,100,55.900002,69.300003,68.0,63.700001
20160804234500,431.549988,89.347824,100,55.900002,69.400002,68.0,63.700001
20160805000000,431.549988,89.347824,100,55.900002,69.199997,68.0,63.700001
20160805001500,431.549988,89.347824,100,55.900002,69.099998,68.0,63.700001
20160805003000,431.549988,89.347824,100,55.900002,68.900002,68.0,63.700001
20160805004500,447.299988,92.608693,100,55.900002,68.800003,68.0,63.700001
20160805010000,447.299988,92.608693,100,55.900002,68.900002,68.0,63.700001
20160805011500,478.799988,99.130432,100,55.900002,69.0,68.0,63.700001
20160805013000,478.799988,99.130432,100,55.900002,69.0,68.0,63.700001
20160805014500,478.799988,99.130432,100,55.900002,68.900002,68.0,63.700001
20160805020000,478.799988,99.130432,100,55.200001,68.900002,68.0,63.700001
20160805021500,478.799988,99.130432,100,55.200001,69.099998,68.0,63.700001
20160805023000,478.799988,99.130432,100,55.200001,69.099998,68.0,63.700001
20160805024500,478.799988,99.130432,100,55.200001,69.0,68.0,63.700001
20160805030000,470.399994,97.391303,100,55.200001,68.699997,68.0,63.700001
20160805031500,478.799988,99.130432,100,55.200001,68.599998,68.0,63.700001
20160805033000,470.399994,97.391303,100,55.200001,68.599998,68.0,63.700001
20160805034500,463.049988,95.869563,100,55.200001,68.599998,68.0,63.700001
20160805040000,463.049988,95.869563,100,55.200001,68.699997,68.0,63.700001
20160805041500,463.049988,95.869563,100,55.200001,68.800003,68.0,63.700001
20160805043000,478.799988,99.130432,100,55.200001,68.699997,68.0,63.700001
20160805044500,470.399994,97.391303,100,55.200001,68.699997,68.0,63.700001
20160805050000,470.399994,97.391303,100,55.200001,68.400002,68.0,63.700001
20160805051500,470.399994,97.391303,100,55.200001,68.699997,68.0,63.700001
20160805053000,470.399994,97.391303,100,55.200001,68.900002,68.0,63.700001
20160805054500,470.399994,97.391303,100,55.200001,68.800003,68.0,63.700001
20160805060000,478.799988,99.130432,100,55.200001,68.400002,68.0,63.700001
20160805061500,478.799988,99.130432,85,55.200001,68.199997,68.0,63.700001
20160805063000,470.399994,97.391303,79,55.200001,68.199997,68.0,63.700001
20160805064500,470.399994,97.391303,79,55.200001,68.099998,68.0,63.700001
20160805070000,431.549988,89.347824,84,55.200001,68.099998,68.0,63.700001
20160805071500,431.549988,89.347824,91,55.200001,68.099998,68.0,63.700001
20160805073000,413.700012,85.652176,100,55.900002,68.199997,68.0,63.700001
20160805074500,405.299988,83.913041,100,55.900002,68.400002,68.0,63.700001
20160805080000,405.299988,83.913041,100,55.900002,68.300003,68.0,63.700001
20160805081500,395.850006,81.956523,100,55.900002,68.699997,68.0,63.700001
20160805083000,405.299988,83.913041,100,55.900002,69.0,68.0,63.700001
20160805084500,405.299988,83.913041,100,55.900002,69.199997,68.0,63.700001
20160805090000,405.299988,83.913041,100,55.900002,69.300003,68.0,63.700001
20160805091500,395.850006,81.956523,100,55.900002,69.400002,68.0,63.700001
20160805093000,405.299988,83.913041,100,55.900002,69.599998,68.0,63.700001
20160805094500,405.299988,83.913041,100,55.900002,69.599998,68.0,63.700001
20160805100000,405.299988,83.913041,100,55.900002,69.599998,68.0,63.700001
20160805101500,413.700012,85.652176,100,55.900002,69.699997,68.0,63.700001
20160805103000,405.299988,83.913041,100,55.900002,69.699997,68.0,63.599998
20160805104500,405.299988,83.913041,100,55.900002,69.300003,68.0,63.599998
20160805110000,413.700012,85.652176,100,55.900002,69.099998,68.0,63.599998
20160805111500,405.299988,83.913041,100,55.900002,69.199997,68.0,63.599998
20160805113000,413.700012,85.652176,100,55.900002,69.599998,68.0,63.599998
20160805114500,413.700012,85.652176,100,55.900002,69.599998,68.0,63.599998
20160805120000,413.700012,85.652176,100,55.900002,69.699997,68.0,63.599998
20160805121500,413.700012,85.652176,100,55.900002,69.400002,68.0,63.599998
20160805123000,413.700012,85.652176,100,55.900002,69.400002,68.0,63.599998
20160805124500,413.700012,85.652176,100,55.900002,69.300003,68.0,63.599998
20160805130000,413.700012,85.652176,100,55.900002,69.400002,68.0,63.599998
20160805131500,413.700012,85.652176,100,55.900002,69.300003,68.0,63.599998
20160805133000,413.700012,85.652176,100,55.900002,69.599998,68.0,63.599998
20160805134500,405.299988,83.913041,100,55.900002,69.699997,68.0,63.599998
20160805140000,405.299988,83.913041,100,55.900002,69.400002,68.0,63.599998
20160805141500,455.700012,94.347829,100,55.900002,69.099998,68.0,63.599998
20160805143000,455.700012,94.347829,100,55.900002,68.800003,68.0,63.599998
20160805144500,447.299988,92.608693,100,55.900002,68.699997,68.0,63.599998
20160805150000,447.299988,92.608693,100,55.900002,68.599998,68.0,63.599998
20160805151500,447.299988,92.608693,100,55.900002,68.5,68.0,63.599998
20160805153000,447.299988,92.608693,100,55.900002,68.400002,68.0,63.599998
20160805154500,447.299988,92.608693,100,55.900002,68.599998,68.0,63.599998
20160805160000,463.049988,95.869563,100,55.900002,68.599998,68.0,63.599998
20160805161500,470.399994,97.391303,100,55.900002,68.400002,68.0,63.599998
20160805173000,413.700012,85.652176,100,55.5,68.599998,68.0,63.599998
20160805174500,413.700012,85.652176,100,55.5,68.599998,68.0,63.599998
20160805180000,413.700012,85.652176,100,55.5,68.699997,68.0,63.599998
20160805181500,405.299988,83.913041,100,55.5,68.699997,68.0,63.599998
20160805183000,405.299988,83.913041,100,55.5,68.699997,68.0,63.599998
20160805184500,405.299988,83.913041,100,55.5,68.699997,68.0,63.599998
20160805190000,395.850006,81.956523,100,55.5,68.699997,68.0,63.599998
20160805191500,395.850006,81.956523,100,55.5,69.099998,68.0,63.599998
20160805193000,395.850006,81.956523,100,55.5,69.400002,68.0,63.599998
20160805194500,395.850006,81.956523,100,55.5,69.199997,68.0,63.599998
20160805200000,395.850006,81.956523,100,55.5,69.0,68.0,63.599998
20160805201500,395.850006,81.956523,100,55.5,68.900002,68.0,63.599998
20160805203000,395.850006,81.956523,100,55.5,68.800003,68.0,63.599998
20160805204500,395.850006,81.956523,100,55.5,68.800003,68.0,63.599998
20160805210000,395.850006,81.956523,100,55.5,68.699997,68.0,63.599998
20160805211500,395.850006,81.956523,100,55.5,68.699997,68.0,63.599998
20160805213000,395.850006,81.956523,100,55.5,68.599998,68.0,63.599998
20160805214500,405.299988,83.913041,100,55.5,68.599998,68.0,63.599998
20160805220000,405.299988,83.913041,100,55.5,68.5,68.0,63.599998
20160805221500,405.299988,83.913041,100,55.5,68.5,68.0,63.599998
20160805223000,405.299988,83.913041,100,55.5,68.400002,68.0,63.599998
20160805224500,405.299988,83.913041,100,55.5,68.400002,68.0,63.599998
20160805230000,405.299988,83.913041,100,55.5,68.400002,68.0,63.599998
20160805231500,405.299988,83.913041,100,55.5,68.300003,68.0,63.599998
20160805233000,405.299988,83.913041,100,55.5,68.300003,68.0,63.599998
20160805234500,405.299988,83.913041,100,55.5,68.300003,68.0,63.599998
20160806000000,395.850006,81.956523,100,55.5,68.300003,68.0,63.599998
20160806001500,405.299988,83.913041,100,55.5,68.199997,68.0,63.599998
20160806003000,405.299988,83.913041,100,55.5,68.199997,68.0,63.599998
20160806004500,405.299988,83.913041,100,55.5,68.199997,68.0,63.599998
20160806010000,405.299988,83.913041,100,55.5,68.199997,68.0,63.599998
20160806011500,405.299988,83.913041,100,55.5,68.199997,68.0,63.599998
20160806013000,405.299988,83.913041,100,55.5,68.5,68.0,63.599998
20160806014500,405.299988,83.913041,100,55.5,68.599998,68.0,63.599998
20160806020000,405.299988,83.913041,100,55.5,68.900002,68.0,63.599998
20160806021500,405.299988,83.913041,100,55.5,68.699997,68.0,63.599998
20160806023000,413.700012,85.652176,100,55.5,68.599998,68.0,63.599998
20160806024500,405.299988,83.913041,100,55.5,68.400002,68.0,63.599998
20160806030000,405.299988,83.913041,100,55.5,68.300003,68.0,63.599998
20160806031500,413.700012,85.652176,100,55.5,68.300003,68.0,63.599998
20160806033000,405.299988,83.913041,100,55.5,68.199997,68.0,63.599998
20160806034500,413.700012,85.652176,100,55.5,68.199997,68.0,63.599998
20160806040000,405.299988,83.913041,100,55.5,68.199997,68.0,63.599998
20160806041500,405.299988,83.913041,100,55.5,68.199997,68.0,63.599998
20160806043000,405.299988,83.913041,100,55.5,68.199997,68.0,63.599998
20160806044500,413.700012,85.652176,100,55.5,68.199997,68.0,63.599998
20160806050000,413.700012,85.652176,100,55.5,68.199997,68.0,63.599998
20160806051500,413.700012,85.652176,100,55.5,68.199997,68.0,63.599998
20160806053000,413.700012,85.652176,100,55.5,68.099998,68.0,63.599998
20160806054500,413.700012,85.652176,100,55.5,68.099998,68.0,63.599998
20160806060000,413.700012,85.652176,100,55.5,68.099998,68.0,63.599998
20160806061500,413.700012,85.652176,100,55.5,68.099998,68.0,63.599998
20160806063000,405.299988,83.913041,100,55.5,68.099998,68.0,63.599998
20160806064500,413.700012,85.652176,100,55.5,68.099998,68.0,63.599998
20160806070000,405.299988,83.913041,100,55.5,68.099998,68.0,63.599998
20160806071500,405.299988,83.913041,100,55.5,68.099998,68.0,63.599998
20160806073000,405.299988,83.913041,100,55.5,68.400002,68.0,63.599998
20160806074500,395.850006,81.956523,100,55.5,68.599998,68.0,63.599998
20160806080000,405.299988,83.913041,100,55.5,68.400002,68.0,63.599998
20160806081500,395.850006,81.956523,100,55.5,68.300003,68.0,63.599998
20160806083000,395.850006,81.956523,100,55.5,68.300003,68.0,63.599998
20160806084500,395.850006,81.956523,100,55.5,68.300003,68.0,63.599998
20160806090000,387.450012,80.217394,100,55.5,68.300003,68.0,63.599998
20160806091500,387.450012,80.217394,100,55.5,68.300003,68.0,63.599998
20160806093000,387.450012,80.217394,100,56.299999,68.400002,68.0,63.599998
20160806094500,387.450012,80.217394,100,56.299999,68.5,68.0,63.599998
20160806100000,387.450012,80.217394,100,56.299999,68.599998,68.0,63.599998
20160806101500,413.700012,85.652176,100,56.299999,68.599998,68.0,63.599998
20160806103000,413.700012,85.652176,100,56.299999,68.5,68.0,63.599998
20160806104500,423.149994,87.608694,100,56.299999,68.400002,68.0,63.599998
20160806110000,423.149994,87.608694,100,56.299999,68.5,68.0,63.599998
20160806111500,423.149994,87.608694,100,56.299999,68.5,68.0,63.599998
20160806113000,431.549988,89.347824,100,56.299999,68.5,68.0,63.599998
20160806114500,431.549988,89.347824,100,56.299999,68.5,68.0,63.599998
20160806120000,423.149994,87.608694,100,56.299999,68.599998,68.0,63.599998
20160806121500,431.549988,89.347824,100,56.299999,68.599998,68.0,63.599998
20160806123000,431.549988,89.347824,100,56.299999,68.599998,68.0,63.599998
20160806124500,431.549988,89.347824,100,56.299999,68.599998,68.0,63.599998
20160806130000,431.549988,89.347824,100,56.299999,68.599998,68.0,63.599998
20160806131500,423.149994,87.608694,100,56.299999,68.5,68.0,63.599998
20160806133000,423.149994,87.608694,100,55.599998,68.5,68.0,63.599998
20160806134500,423.149994,87.608694,100,55.599998,68.5,68.0,63.599998
20160806140000,423.149994,87.608694,100,55.599998,68.5,68.0,63.599998
20160806141500,423.149994,87.608694,100,55.599998,68.599998,68.0,63.599998
20160806143000,423.149994,87.608694,100,55.599998,68.599998,68.0,63.599998
20160806144500,423.149994,87.608694,100,55.599998,68.599998,68.0,63.599998
20160806150000,423.149994,87.608694,100,55.599998,68.599998,68.0,63.599998
20160806151500,423.149994,87.608694,100,56.299999,68.599998,68.0,63.599998
20160806153000,423.149994,87.608694,100,56.299999,68.599998,68.0,63.599998
20160806154500,423.149994,87.608694,100,56.299999,68.599998,68.0,63.599998
20160806160000,431.549988,89.347824,100,56.299999,68.599998,68.0,63.599998
20160806161500,431.549988,89.347824,100,56.299999,68.599998,68.0,63.599998
20160806163000,431.549988,89.347824,100,56.299999,68.599998,68.0,63.599998
20160806164500,431.549988,89.347824,100,56.299999,68.699997,68.0,63.599998
20160806170000,431.549988,89.347824,100,56.299999,68.699997,68.0,63.599998
20160806171500,431.549988,89.347824,100,56.299999,68.699997,68.0,63.599998
20160806173000,431.549988,89.347824,100,56.299999,68.699997,68.0,63.599998
20160806174500,431.549988,89.347824,100,56.299999,68.900002,68.0,63.599998
20160806180000,431.549988,89.347824,100,56.299999,69.199997,68.0,63.599998
20160806181500,431.549988,89.347824,100,56.299999,69.0,68.0,63.599998
20160806183000,423.149994,87.608694,100,56.299999,68.800003,68.0,63.599998
20160806184500,423.149994,87.608694,100,56.299999,68.800003,68.0,63.599998
20160806190000,423.149994,87.608694,100,56.299999,68.800003,68.0,63.599998
20160806191500,423.149994,87.608694,100,56.299999,68.699997,68.0,63.599998
20160806193000,413.700012,85.652176,100,56.299999,68.699997,68.0,63.599998
20160806194500,413.700012,85.652176,100,55.599998,68.699997,68.0,63.599998
20160806200000,423.149994,87.608694,100,55.599998,68.699997,68.0,63.599998
20160806201500,423.149994,87.608694,100,55.599998,68.699997,68.0,63.599998
20160806203000,431.549988,89.347824,100,55.599998,68.699997,68.0,63.599998
20160806204500,423.149994,87.608694,100,55.599998,68.699997,68.0,63.599998
20160806210000,423.149994,87.608694,100,55.599998,68.599998,68.0,63.599998
20160806211500,423.149994,87.608694,100,55.599998,68.599998,68.0,63.599998
20160806213000,431.549988,89.347824,100,55.599998,68.599998,68.0,63.599998
20160806214500,431.549988,89.347824,100,55.599998,68.400002,68.0,63.599998
20160806220000,423.149994,87.608694,100,55.599998,68.400002,68.0,63.599998
20160806221500,431.549988,89.347824,100,55.599998,68.400002,68.0,63.599998
20160806223000,431.549988,89.347824,100,55.599998,68.400002,68.0,63.599998
20160806224500,431.549988,89.347824,100,55.599998,68.400002,68.0,63.599998
20160806230000,439.950012,91.086959,100,55.599998,68.300003,68.0,63.599998
20160806231500,439.950012,91.086959,100,55.599998,68.300003,68.0,63.599998
20160806233000,447.299988,92.608693,100,55.599998,68.199997,68.0,63.599998
20160806234500,447.299988,92.608693,100,55.599998,68.199997,68.0,63.599998
20160807000000,455.700012,94.347829,100,55.599998,68.199997,68.0,63.599998
20160807001500,447.299988,92.608693,100,55.599998,68.199997,68.0,63.599998
20160807003000,463.049988,95.869563,100,55.599998,68.199997,68.0,63.599998
20160807004500,463.049988,95.869563,100,55.599998,68.099998,68.0,63.599998
20160807010000,455.700012,94.347829,100,55.599998,68.099998,68.0,63.599998
20160807011500,455.700012,94.347829,100,55.599998,68.099998,68.0,63.599998
20160807013000,463.049988,95.869563,100,55.599998,68.099998,68.0,63.599998
20160807014500,463.049988,95.869563,100,55.599998,68.099998,68.0,63.599998
20160807020000,470.399994,97.391303,100,55.599998,68.099998,68.0,63.599998
20160807021500,463.049988,95.869563,100,55.599998,68.099998,68.0,63.599998
20160807023000,455.700012,94.347829,100,55.599998,68.0,68.0,63.599998
20160807024500,463.049988,95.869563,100,55.599998,68.0,68.0,63.599998
20160807030000,463.049988,95.869563,100,55.599998,68.0,68.0,63.599998
20160807031500,470.399994,97.391303,100,55.599998,67.900002,68.0,63.599998
20160807033000,463.049988,95.869563,100,55.599998,67.900002,68.0,63.599998
20160807034500,455.700012,94.347829,100,55.599998,67.900002,68.0,63.599998
20160807040000,463.049988,95.869563,100,55.599998,67.900002,68.0,63.599998
20160807041500,463.049988,95.869563,100,55.599998,67.900002,68.0,63.599998
20160807043000,463.049988,95.869563,100,55.599998,67.900002,68.0,63.599998
20160807044500,455.700012,94.347829,100,55.599998,67.900002,68.0,63.599998
20160807050000,463.049988,95.869563,100,55.599998,67.900002,68.0,63.599998
20160807051500,463.049988,95.869563,100,55.599998,67.800003,68.0,63.599998
20160807053000,470.399994,97.391303,100,55.599998,67.800003,68.0,63.599998
20160807054500,470.399994,97.391303,100,55.599998,67.800003,68.0,63.599998
20160807060000,463.049988,95.869563,100,55.599998,67.699997,68.0,63.599998
20160807061500,470.399994,97.391303,100,55.599998,67.699997,68.0,63.599998
20160807063000,463.049988,95.869563,84,55.599998,67.699997,68.0,63.599998
20160807064500,447.299988,92.608693,77,55.599998,67.699997,68.0,63.599998
20160807070000,455.700012,94.347829,77,55.599998,68.0,68.0,63.599998
20160807071500,455.700012,94.347829,76,55.599998,68.0,68.0,63.599998
20160807073000,455.700012,94.347829,76,55.599998,68.199997,68.0,63.599998
20160807074500,447.299988,92.608693,76,55.599998,68.199997,68.0,63.599998
20160807080000,455.700012,94.347829,76,55.599998,68.099998,68.0,63.599998
20160807081500,447.299988,92.608693,76,55.599998,67.900002,68.0,63.599998
20160807083000,455.700012,94.347829,76,55.599998,67.900002,68.0,63.599998
20160807084500,455.700012,94.347829,76,55.599998,67.900002,68.0,63.599998
20160807090000,447.299988,92.608693,76,55.599998,67.900002,68.0,63.599998
20160807091500,447.299988,92.608693,76,55.599998,67.800003,68.0,63.599998
20160807093000,439.950012,91.086959,76,55.599998,67.800003,68.0,63.599998
20160807094500,439.950012,91.086959,76,55.599998,67.800003,68.0,63.599998
20160807100000,447.299988,92.608693,76,55.599998,67.699997,68.0,63.599998
20160807101500,423.149994,87.608694,73,55.599998,67.800003,68.0,63.599998
20160807103000,431.549988,89.347824,73,55.599998,67.800003,68.0,63.599998
20160807104500,431.549988,89.347824,73,55.599998,67.800003,68.0,63.599998
20160807110000,423.149994,87.608694,72,55.599998,67.699997,68.0,63.599998
20160807111500,413.700012,85.652176,72,55.599998,67.800003,68.0,63.599998
20160807113000,423.149994,87.608694,72,55.599998,68.300003,68.0,63.599998
20160807114500,447.299988,92.608693,100,55.599998,68.599998,68.0,63.599998
20160807120000,447.299988,92.608693,100,56.299999,68.300003,68.0,63.599998
20160807121500,447.299988,92.608693,100,56.299999,68.199997,68.0,63.599998
20160807123000,447.299988,92.608693,100,56.299999,68.199997,68.0,63.599998
20160807124500,447.299988,92.608693,100,56.299999,68.199997,68.0,63.599998
20160807130000,447.299988,92.608693,100,56.299999,68.199997,68.0,63.599998
20160807131500,447.299988,92.608693,100,56.299999,68.199997,68.0,63.599998
20160807133000,447.299988,92.608693,100,56.299999,68.199997,68.0,63.599998
20160807134500,447.299988,92.608693,100,55.599998,68.199997,68.0,63.599998
20160807140000,447.299988,92.608693,100,55.599998,68.300003,68.0,63.599998
20160807141500,413.700012,85.652176,100,55.599998,68.400002,68.0,63.599998
20160807143000,405.299988,83.913041,100,55.599998,68.599998,68.0,63.599998
20160807144500,405.299988,83.913041,100,55.599998,68.599998,68.0,63.599998
