PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160807150000,405.299988,83.913041,100,55.599998,68.599998,68.0,63.599998
20160807151500,413.700012,85.652176,100,55.599998,68.599998,68.0,63.599998
20160807153000,405.299988,83.913041,100,55.599998,68.699997,68.0,63.599998
20160807154500,413.700012,85.652176,100,55.599998,68.699997,68.0,63.599998
20160807160000,413.700012,85.652176,100,55.599998,68.699997,68.0,63.599998
20160807161500,413.700012,85.652176,100,55.599998,68.699997,68.0,63.599998
20160807163000,405.299988,83.913041,100,55.599998,68.699997,68.0,63.599998
20160807164500,413.700012,85.652176,100,55.599998,68.599998,68.0,63.599998
20160807170000,413.700012,85.652176,100,55.599998,68.599998,68.0,63.599998
20160807171500,413.700012,85.652176,100,55.599998,68.599998,68.0,63.599998
20160807173000,413.700012,85.652176,100,55.599998,68.599998,68.0,63.599998
20160807174500,413.700012,85.652176,100,55.599998,68.599998,68.0,63.599998
20160807180000,413.700012,85.652176,100,55.599998,68.5,68.0,63.599998
20160807181500,413.700012,85.652176,100,55.599998,68.5,68.0,63.599998
20160807183000,413.700012,85.652176,100,55.599998,68.400002,68.0,63.599998
20160807184500,413.700012,85.652176,100,55.599998,68.400002,68.0,63.599998
20160807190000,413.700012,85.652176,100,55.599998,68.699997,68.0,63.599998
20160807191500,405.299988,83.913041,100,55.599998,68.800003,68.0,63.599998
20160807193000,405.299988,83.913041,100,55.599998,68.599998,68.0,63.599998
20160807194500,405.299988,83.913041,100,55.599998,68.5,68.0,63.599998
20160807200000,405.299988,83.913041,100,55.599998,68.400002,68.0,63.599998
20160807201500,395.850006,81.956523,100,55.599998,68.400002,68.0,63.599998
20160807203000,395.850006,81.956523,100,55.599998,68.300003,68.0,63.599998
20160807204500,395.850006,81.956523,100,55.599998,68.300003,68.0,63.599998
20160807210000,395.850006,81.956523,100,55.599998,68.300003,68.0,63.599998
20160807211500,405.299988,83.913041,100,55.599998,68.199997,68.0,63.599998
20160807213000,405.299988,83.913041,100,55.599998,68.199997,68.0,63.599998
20160807214500,405.299988,83.913041,100,55.599998,68.099998,68.0,63.599998
20160807220000,405.299988,83.913041,100,55.599998,68.099998,68.0,63.599998
20160807221500,405.299988,83.913041,100,55.599998,68.099998,68.0,63.599998
20160807223000,405.299988,83.913041,100,55.599998,68.099998,68.0,63.599998
20160807224500,405.299988,83.913041,100,55.599998,68.099998,68.0,63.599998
20160807230000,405.299988,83.913041,100,55.599998,68.0,68.0,63.599998
20160807231500,413.700012,85.652176,100,55.599998,67.900002,68.0,63.599998
20160807233000,405.299988,83.913041,100,55.599998,67.900002,68.0,63.599998
20160807234500,405.299988,83.913041,100,55.599998,67.900002,68.0,63.599998
20160808000000,413.700012,85.652176,100,55.599998,67.900002,68.0,63.599998
20160808001500,413.700012,85.652176,100,55.599998,67.800003,68.0,63.599998
20160808003000,413.700012,85.652176,100,55.599998,67.800003,68.0,63.599998
20160808004500,413.700012,85.652176,100,55.599998,67.800003,68.0,63.599998
20160808010000,413.700012,85.652176,100,55.599998,67.800003,68.0,63.599998
20160808011500,423.149994,87.608694,100,55.599998,67.699997,68.0,63.599998
20160808013000,413.700012,85.652176,100,55.599998,67.699997,68.0,63.599998
20160808014500,413.700012,85.652176,100,55.599998,67.699997,68.0,63.599998
20160808020000,423.149994,87.608694,100,55.599998,67.699997,68.0,63.599998
20160808021500,423.149994,87.608694,100,55.599998,67.699997,68.0,63.599998
20160808023000,413.700012,85.652176,100,55.599998,67.699997,68.0,63.599998
20160808024500,405.299988,83.913041,82,55.599998,67.699997,68.0,63.599998
20160808030000,405.299988,83.913041,74,55.599998,67.699997,68.0,63.599998
20160808031500,387.450012,80.217394,71,55.599998,67.699997,68.0,63.599998
20160808033000,375.899994,77.826086,64,55.599998,67.699997,68.0,63.599998
20160808034500,375.899994,77.826086,64,55.599998,67.800003,68.0,63.599998
20160808040000,375.899994,77.826086,64,55.599998,67.800003,68.0,63.599998
20160808041500,375.899994,77.826086,64,55.599998,67.900002,68.0,63.599998
20160808043000,375.899994,77.826086,64,55.599998,67.800003,68.0,63.599998
20160808044500,375.899994,77.826086,64,55.599998,67.900002,68.0,63.599998
20160808050000,375.899994,77.826086,64,55.599998,67.900002,68.0,63.599998
20160808051500,375.899994,77.826086,64,55.599998,68.0,68.0,63.599998
20160808053000,375.899994,77.826086,64,55.599998,68.099998,68.0,63.599998
20160808054500,375.899994,77.826086,64,55.599998,68.099998,68.0,63.599998
20160808060000,375.899994,77.826086,64,55.599998,68.400002,68.0,63.599998
20160808061500,402.149994,83.260868,71,55.599998,68.300003,68.0,63.599998
20160808063000,402.149994,83.260868,71,55.599998,68.199997,68.0,63.599998
20160808064500,402.149994,83.260868,71,55.599998,68.099998,68.0,63.599998
20160808070000,413.700012,85.652176,100,55.599998,68.699997,68.0,63.599998
20160808071500,413.700012,85.652176,100,55.599998,68.599998,68.0,63.599998
20160808073000,413.700012,85.652176,100,55.599998,68.199997,68.0,63.599998
20160808074500,413.700012,85.652176,100,55.599998,67.900002,68.0,63.599998
20160808080000,413.700012,85.652176,100,55.599998,67.800003,68.0,63.599998
20160808081500,413.700012,85.652176,100,55.599998,67.699997,68.0,63.599998
20160808083000,405.299988,83.913041,100,55.599998,67.900002,68.0,63.599998
20160808084500,175.350006,36.304349,100,57.200001,68.599998,68.0,61.400002
20160808090000,409.5,84.782609,100,56.0,68.699997,68.0,61.400002
20160808091500,409.5,84.782609,100,56.0,68.400002,68.0,61.400002
20160808093000,409.5,84.782609,100,55.200001,68.900002,68.0,61.5
20160808094500,409.5,84.782609,100,55.200001,69.099998,68.0,61.5
20160808100000,409.5,84.782609,100,55.200001,69.099998,68.0,61.5
20160808101500,413.700012,85.652176,100,55.200001,69.099998,68.0,61.400002
20160808103000,413.700012,85.652176,100,55.900002,69.300003,68.0,61.400002
20160808104500,405.299988,83.913041,100,55.900002,69.699997,68.0,61.400002
20160808110000,405.299988,83.913041,100,55.900002,69.599998,68.0,61.400002
20160808111500,405.299988,83.913041,100,55.900002,69.599998,68.0,61.400002
20160808113000,405.299988,83.913041,100,55.900002,69.599998,68.0,61.400002
20160808114500,405.299988,83.913041,100,55.900002,69.199997,68.0,61.5
20160808120000,500.850006,103.695653,100,55.900002,68.900002,68.0,61.5
20160808121500,500.850006,103.695653,73,55.900002,68.599998,68.0,61.5
20160808123000,486.149994,100.652173,80,55.900002,68.400002,68.0,61.599998
20160808124500,439.950012,91.086959,100,55.900002,68.400002,68.0,61.5
20160808130000,423.149994,87.608694,100,55.900002,68.699997,68.0,61.5
20160808131500,346.5,71.73913,100,55.900002,68.900002,68.0,61.400002
20160808133000,486.149994,100.652173,100,55.900002,69.099998,68.0,61.400002
20160808134500,439.950012,91.086959,100,55.900002,69.0,68.0,61.400002
20160808140000,431.549988,89.347824,100,55.900002,69.199997,68.0,61.400002
20160808141500,431.549988,89.347824,100,55.900002,69.199997,68.0,61.400002
20160808143000,431.549988,89.347824,100,55.900002,69.400002,68.0,61.400002
20160808144500,423.149994,87.608694,100,55.900002,69.5,68.0,61.299999
20160808150000,431.549988,89.347824,100,55.900002,69.599998,68.0,61.400002
20160808151500,423.149994,87.608694,100,55.900002,69.199997,68.0,61.400002
20160808153000,423.149994,87.608694,100,55.900002,69.5,68.0,61.299999
20160808154500,423.149994,87.608694,100,55.900002,69.599998,68.0,61.299999
20160808160000,423.149994,87.608694,100,55.900002,69.699997,68.0,61.299999
20160808161500,413.700012,85.652176,100,55.900002,69.599998,68.0,61.400002
20160808163000,423.149994,87.608694,99,55.900002,69.199997,68.900002,65.900002
20160808164500,387.450012,80.217394,69,55.900002,69.300003,68.900002,65.900002
20160808170000,405.299988,83.913041,74,55.900002,69.300003,68.900002,65.900002
20160808171500,431.549988,89.347824,86,55.900002,69.300003,68.900002,65.900002
20160808173000,423.149994,87.608694,100,55.900002,69.199997,68.900002,65.900002
20160808174500,423.149994,87.608694,100,55.900002,69.199997,68.900002,65.900002
20160808180000,423.149994,87.608694,100,55.900002,69.199997,68.900002,65.900002
20160808181500,423.149994,87.608694,100,55.900002,69.199997,68.900002,65.900002
20160808183000,423.149994,87.608694,100,55.900002,69.099998,68.900002,65.900002
20160808184500,423.149994,87.608694,100,55.900002,69.199997,68.900002,65.900002
20160808190000,423.149994,87.608694,100,55.900002,69.800003,68.900002,65.900002
20160808191500,423.149994,87.608694,100,55.900002,69.699997,68.900002,65.900002
20160808193000,423.149994,87.608694,100,55.900002,69.5,68.900002,65.900002
20160808194500,413.700012,85.652176,100,55.900002,69.400002,68.900002,65.900002
20160808200000,423.149994,87.608694,100,55.900002,69.300003,68.900002,65.900002
20160808201500,413.700012,85.652176,100,55.900002,69.300003,68.900002,65.900002
20160808203000,413.700012,85.652176,100,55.900002,69.199997,68.900002,65.900002
20160808204500,413.700012,85.652176,100,55.900002,69.199997,68.900002,65.900002
20160808210000,413.700012,85.652176,100,55.900002,69.199997,68.900002,65.900002
20160808211500,413.700012,85.652176,100,55.900002,69.099998,68.900002,65.900002
20160808213000,423.149994,87.608694,100,55.200001,69.099998,68.900002,65.900002
20160808214500,413.700012,85.652176,100,55.200001,69.099998,68.900002,65.900002
20160808220000,413.700012,85.652176,100,55.200001,69.0,68.900002,65.900002
20160808221500,413.700012,85.652176,100,55.200001,69.099998,68.900002,65.900002
20160808223000,413.700012,85.652176,100,55.200001,69.0,68.900002,65.900002
20160808224500,413.700012,85.652176,100,55.200001,68.900002,68.900002,65.900002
20160808230000,413.700012,85.652176,100,55.200001,68.800003,68.900002,65.900002
20160808231500,413.700012,85.652176,100,55.200001,68.699997,68.900002,65.900002
20160808233000,413.700012,85.652176,100,55.200001,68.699997,68.900002,65.900002
20160808234500,413.700012,85.652176,100,55.200001,68.599998,68.900002,65.900002
20160809000000,413.700012,85.652176,100,55.200001,68.599998,68.900002,65.900002
20160809001500,413.700012,85.652176,100,55.200001,68.5,68.900002,65.900002
20160809003000,413.700012,85.652176,78,55.200001,68.400002,68.900002,65.900002
20160809004500,387.450012,80.217394,70,55.200001,68.5,68.900002,65.900002
20160809010000,375.899994,77.826086,63,55.200001,68.599998,68.900002,65.900002
20160809011500,355.950012,73.695655,59,55.200001,68.599998,68.900002,65.900002
20160809013000,355.950012,73.695655,59,55.200001,68.599998,68.900002,65.900002
20160809014500,351.75,72.826087,58,55.200001,68.599998,68.900002,65.900002
20160809020000,342.299988,70.869563,53,55.200001,68.599998,68.900002,65.900002
20160809021500,327.600006,67.826088,53,55.200001,68.699997,68.900002,65.900002
20160809023000,327.600006,67.826088,53,55.200001,68.800003,68.900002,65.900002
20160809024500,320.25,66.304348,53,55.200001,68.800003,68.900002,65.900002
20160809030000,320.25,66.304348,53,55.200001,69.099998,68.900002,65.900002
20160809031500,359.100006,74.347827,58,55.200001,69.300003,68.900002,65.900002
20160809033000,397.950012,82.391307,64,55.200001,69.300003,68.900002,65.900002
20160809034500,413.700012,85.652176,72,55.200001,69.300003,68.900002,65.900002
20160809040000,431.549988,89.347824,81,55.200001,69.300003,68.900002,65.900002
20160809041500,431.549988,89.347824,100,55.200001,69.300003,68.900002,65.900002
20160809043000,431.549988,89.347824,100,55.200001,68.900002,68.900002,65.900002
20160809044500,431.549988,89.347824,100,55.200001,68.699997,68.900002,65.900002
20160809050000,431.549988,89.347824,100,55.200001,68.599998,68.900002,65.900002
20160809051500,405.299988,83.913041,71,55.200001,68.400002,68.900002,65.900002
20160809053000,373.799988,77.391302,61,55.900002,68.400002,68.900002,65.900002
20160809054500,360.149994,74.565216,59,55.900002,69.0,68.900002,65.900002
20160809060000,364.350006,75.434784,59,55.900002,68.699997,68.900002,65.900002
20160809061500,364.350006,75.434784,59,55.900002,68.699997,68.900002,65.900002
20160809063000,364.350006,75.434784,59,55.900002,68.699997,68.900002,65.900002
20160809064500,364.350006,75.434784,59,55.900002,68.900002,68.900002,65.900002
20160809070000,439.950012,91.086959,100,55.900002,69.699997,68.0,63.700001
20160809071500,439.950012,91.086959,100,55.900002,69.699997,68.0,63.700001
20160809073000,439.950012,91.086959,100,55.900002,69.599998,68.0,63.700001
20160809074500,439.950012,91.086959,100,55.900002,69.400002,68.0,63.700001
20160809080000,439.950012,91.086959,100,55.900002,69.099998,68.0,63.700001
20160809081500,431.549988,89.347824,100,55.900002,69.5,68.0,63.700001
20160809083000,431.549988,89.347824,100,55.900002,69.5,68.0,63.700001
20160809084500,431.549988,89.347824,100,55.900002,69.599998,68.0,63.700001
20160809090000,431.549988,89.347824,100,55.900002,69.400002,68.0,63.700001
20160809091500,423.149994,87.608694,100,55.900002,69.5,68.0,63.700001
20160809093000,423.149994,87.608694,100,55.900002,69.699997,68.0,63.700001
20160809094500,423.149994,87.608694,100,55.900002,69.699997,68.0,63.700001
20160809100000,423.149994,87.608694,100,55.900002,69.900002,68.0,63.700001
20160809101500,423.149994,87.608694,100,55.900002,70.0,68.0,63.700001
20160809103000,423.149994,87.608694,100,55.900002,70.099998,68.0,63.700001
20160809104500,423.149994,87.608694,100,55.900002,70.300003,68.0,63.700001
20160809110000,423.149994,87.608694,100,55.900002,70.400002,68.0,63.700001
20160809111500,423.149994,87.608694,100,55.900002,70.400002,68.0,63.700001
20160809113000,423.149994,87.608694,100,55.900002,70.599998,68.0,63.700001
20160809114500,423.149994,87.608694,100,55.900002,70.5,68.0,63.700001
20160809120000,423.149994,87.608694,100,55.900002,69.900002,68.0,63.700001
20160809121500,423.149994,87.608694,100,55.900002,69.599998,68.0,63.700001
20160809123000,423.149994,87.608694,100,55.900002,69.400002,68.0,63.700001
20160809124500,423.149994,87.608694,100,55.900002,69.300003,68.0,63.700001
20160809130000,423.149994,87.608694,100,55.900002,69.199997,68.0,63.700001
20160809131500,423.149994,87.608694,100,55.900002,69.199997,68.0,63.700001
20160809133000,423.149994,87.608694,100,55.900002,69.099998,68.0,63.700001
20160809134500,423.149994,87.608694,100,55.900002,69.099998,68.0,63.700001
20160809140000,413.700012,85.652176,100,55.900002,69.300003,68.0,63.700001
20160809141500,423.149994,87.608694,100,55.900002,69.699997,68.0,63.700001
20160809143000,431.549988,89.347824,100,55.900002,69.900002,68.0,63.700001
20160809144500,423.149994,87.608694,100,55.900002,69.900002,68.0,63.700001
20160809150000,423.149994,87.608694,100,55.900002,70.0,68.0,63.700001
20160809151500,423.149994,87.608694,100,55.900002,70.199997,68.0,63.700001
20160809153000,423.149994,87.608694,100,55.900002,70.300003,68.0,63.700001
20160809154500,423.149994,87.608694,100,55.900002,70.5,68.0,63.700001
20160809160000,423.149994,87.608694,100,55.900002,70.5,68.0,63.700001
20160809161500,423.149994,87.608694,100,55.900002,70.800003,68.0,63.700001
20160809163000,423.149994,87.608694,100,55.900002,70.800003,68.0,63.700001
20160809164500,423.149994,87.608694,100,55.900002,70.900002,68.0,63.700001
20160809170000,413.700012,85.652176,100,55.900002,70.800003,68.0,63.700001
20160809171500,413.700012,85.652176,100,55.900002,70.199997,68.0,63.700001
20160809173000,423.149994,87.608694,100,55.900002,70.0,68.0,63.700001
20160809174500,423.149994,87.608694,100,55.900002,69.900002,68.0,63.700001
20160809180000,423.149994,87.608694,100,55.900002,69.800003,68.0,63.700001
20160809181500,423.149994,87.608694,100,55.900002,69.699997,68.0,63.700001
20160809183000,423.149994,87.608694,100,55.900002,69.599998,68.0,63.700001
20160809184500,423.149994,87.608694,100,55.900002,69.5,68.0,63.700001
20160809190000,423.149994,87.608694,100,55.900002,69.900002,68.0,63.700001
20160809191500,423.149994,87.608694,100,55.900002,70.5,68.0,63.700001
20160809193000,423.149994,87.608694,100,55.900002,69.800003,68.0,63.700001
20160809194500,423.149994,87.608694,100,55.900002,69.699997,68.0,63.700001
20160809200000,423.149994,87.608694,100,55.900002,69.5,68.0,63.700001
20160809201500,423.149994,87.608694,100,55.900002,69.400002,68.0,63.700001
20160809203000,423.149994,87.608694,100,55.900002,69.300003,68.0,63.700001
20160809204500,423.149994,87.608694,100,55.900002,69.199997,68.0,63.700001
20160809210000,423.149994,87.608694,100,55.900002,69.199997,68.0,63.700001
20160809211500,423.149994,87.608694,100,55.900002,69.199997,68.0,63.700001
20160809213000,423.149994,87.608694,100,55.900002,69.099998,68.0,63.700001
20160809214500,423.149994,87.608694,100,55.900002,69.099998,68.0,63.700001
20160809220000,423.149994,87.608694,100,55.900002,69.0,68.0,63.700001
20160809221500,423.149994,87.608694,100,55.900002,69.0,68.0,63.700001
20160809223000,423.149994,87.608694,100,55.900002,68.900002,68.0,63.700001
20160809224500,423.149994,87.608694,100,55.900002,68.900002,68.0,63.700001
20160809230000,423.149994,87.608694,100,55.900002,68.800003,68.0,63.700001
20160809231500,423.149994,87.608694,100,55.900002,68.800003,68.0,63.700001
20160809233000,423.149994,87.608694,100,55.900002,68.699997,68.0,63.700001
20160809234500,431.549988,89.347824,100,55.299999,68.699997,68.0,63.700001
20160810000000,455.700012,94.347829,100,55.299999,68.599998,68.0,63.700001
20160810001500,478.799988,99.130432,100,55.299999,68.400002,68.0,63.700001
20160810003000,470.399994,97.391303,100,55.299999,68.400002,68.0,63.700001
20160810004500,478.799988,99.130432,100,55.900002,68.400002,68.0,63.700001
20160810010000,478.799988,99.130432,100,55.900002,68.400002,68.0,63.700001
20160810011500,478.799988,99.130432,100,55.900002,68.300003,68.0,63.700001
20160810013000,470.399994,97.391303,100,55.900002,68.300003,68.0,63.700001
20160810014500,478.799988,99.130432,100,55.900002,68.300003,68.0,63.700001
20160810020000,470.399994,97.391303,100,55.900002,68.199997,68.0,63.700001
20160810021500,470.399994,97.391303,100,55.900002,68.199997,68.0,63.700001
20160810023000,478.799988,99.130432,100,55.900002,68.199997,68.0,63.700001
20160810024500,470.399994,97.391303,100,55.900002,68.099998,68.0,63.700001
20160810030000,470.399994,97.391303,100,55.900002,68.099998,68.0,63.700001
20160810031500,470.399994,97.391303,100,55.900002,68.099998,68.0,63.700001
20160810033000,478.799988,99.130432,100,55.900002,68.0,68.0,63.700001
20160810034500,478.799988,99.130432,100,55.900002,67.900002,68.0,63.700001
20160810040000,478.799988,99.130432,100,55.900002,67.900002,68.0,63.700001
20160810041500,470.399994,97.391303,100,55.900002,67.900002,68.0,63.700001
20160810054500,368.549988,76.304345,73,55.599998,68.900002,68.0,63.700001
20160810060000,407.399994,84.347825,100,55.599998,68.699997,68.0,63.700001
20160810061500,413.700012,85.652176,100,55.599998,69.099998,68.0,63.700001
20160810063000,431.549988,89.347824,100,55.599998,69.199997,68.0,63.700001
20160810064500,431.549988,89.347824,100,55.599998,69.199997,68.0,63.700001
20160810070000,447.299988,92.608693,100,55.599998,69.300003,68.0,63.700001
20160810071500,447.299988,92.608693,100,55.599998,69.300003,68.0,63.700001
20160810073000,439.950012,91.086959,100,55.599998,69.300003,68.0,63.700001
20160810074500,447.299988,92.608693,100,55.599998,68.900002,68.0,63.700001
20160810080000,431.549988,89.347824,100,55.599998,68.800003,68.0,63.700001
20160810081500,439.950012,91.086959,100,55.599998,69.199997,68.0,63.700001
20160810083000,439.950012,91.086959,100,55.599998,69.300003,68.0,63.700001
20160810084500,447.299988,92.608693,100,55.599998,69.599998,68.0,63.700001
20160810090000,439.950012,91.086959,100,55.599998,69.400002,68.0,63.700001
20160810091500,447.299988,92.608693,100,55.599998,69.699997,68.0,63.700001
20160810093000,447.299988,92.608693,100,55.599998,70.0,68.0,63.700001
20160810094500,439.950012,91.086959,100,55.599998,70.400002,68.0,63.700001
20160810100000,439.950012,91.086959,100,55.599998,70.0,68.0,63.700001
20160810101500,439.950012,91.086959,100,55.599998,69.900002,68.0,63.700001
20160810103000,439.950012,91.086959,100,55.599998,69.599998,68.0,63.700001
20160810104500,447.299988,92.608693,100,55.599998,69.300003,68.0,63.700001
20160810110000,447.299988,92.608693,100,55.599998,68.900002,68.0,63.700001
20160810111500,447.299988,92.608693,100,55.599998,68.800003,68.0,63.700001
20160810113000,447.299988,92.608693,100,55.599998,68.699997,68.0,63.700001
20160810114500,447.299988,92.608693,100,55.599998,68.599998,68.0,63.700001
20160810120000,439.950012,91.086959,100,55.599998,68.599998,68.0,63.700001
20160810121500,439.950012,91.086959,100,55.599998,68.400002,68.0,63.700001
20160810123000,463.049988,95.869563,100,55.599998,68.400002,68.0,63.700001
20160810124500,500.850006,103.695653,100,55.599998,68.300003,68.0,63.700001
20160810130000,387.450012,80.217394,99,55.599998,68.400002,68.0,63.700001
20160810131500,493.5,102.173913,100,55.599998,68.900002,68.0,63.700001
20160810133000,529.200012,109.56522,85,55.599998,69.099998,68.0,63.700001
20160810134500,515.549988,106.739128,76,55.599998,69.199997,68.0,63.700001
20160810140000,478.799988,99.130432,82,55.599998,68.699997,68.0,63.700001
20160810141500,478.799988,99.130432,82,55.599998,68.599998,68.0,63.700001
20160810143000,470.399994,97.391303,82,55.599998,68.699997,68.0,63.700001
20160810144500,470.399994,97.391303,82,55.599998,69.0,68.0,63.700001
20160810150000,463.049988,95.869563,82,55.599998,68.699997,68.0,63.700001
20160810151500,470.399994,97.391303,82,55.599998,68.900002,68.0,63.700001
20160810153000,478.799988,99.130432,82,55.599998,69.099998,68.0,63.700001
20160810154500,470.399994,97.391303,82,55.599998,69.199997,68.0,63.700001
20160810160000,463.049988,95.869563,83,55.599998,68.900002,68.0,63.700001
20160810161500,463.049988,95.869563,83,55.599998,69.0,68.0,63.700001
20160810163000,463.049988,95.869563,85,55.599998,69.199997,68.0,63.700001
20160810164500,463.049988,95.869563,85,55.599998,69.300003,68.0,63.700001
20160810170000,463.049988,95.869563,86,55.599998,68.800003,68.0,63.700001
20160810171500,463.049988,95.869563,86,55.599998,68.599998,68.0,63.700001
20160810173000,463.049988,95.869563,86,55.599998,68.300003,68.0,63.700001
20160810174500,463.049988,95.869563,86,55.599998,68.199997,68.0,63.700001
20160810180000,463.049988,95.869563,86,55.599998,68.099998,68.0,63.700001
20160810181500,463.049988,95.869563,86,55.599998,67.900002,68.0,63.700001
20160810183000,463.049988,95.869563,86,55.599998,68.099998,68.0,63.700001
20160810184500,463.049988,95.869563,87,55.599998,68.599998,68.0,63.700001
20160810190000,463.049988,95.869563,88,55.599998,69.0,68.0,63.700001
20160810191500,463.049988,95.869563,90,55.599998,68.400002,68.0,63.700001
20160810193000,463.049988,95.869563,90,55.599998,68.300003,68.0,63.700001
20160810194500,455.700012,94.347829,90,55.599998,68.199997,68.0,63.700001
20160810200000,455.700012,94.347829,90,55.599998,68.099998,68.0,63.700001
20160810201500,463.049988,95.869563,90,55.599998,68.199997,68.0,63.700001
20160810203000,455.700012,94.347829,100,55.599998,68.400002,68.0,63.700001
20160810204500,447.299988,92.608693,100,55.599998,68.300003,68.0,63.700001
20160810210000,447.299988,92.608693,100,55.599998,68.199997,68.0,63.700001
20160810211500,447.299988,92.608693,100,55.599998,68.099998,68.0,63.700001
20160810213000,447.299988,92.608693,100,55.599998,68.0,68.0,63.700001
20160810214500,447.299988,92.608693,100,55.599998,67.900002,68.0,63.700001
20160810220000,447.299988,92.608693,100,55.599998,67.900002,68.0,63.700001
20160810221500,455.700012,94.347829,100,55.599998,67.800003,68.0,63.700001
20160810223000,463.049988,95.869563,100,55.599998,67.800003,68.0,63.700001
20160810224500,470.399994,97.391303,92,55.599998,68.0,68.0,63.700001
20160810230000,463.049988,95.869563,92,55.599998,68.099998,68.0,63.700001
20160810231500,463.049988,95.869563,92,55.599998,68.099998,68.0,63.700001
20160810233000,463.049988,95.869563,92,55.599998,67.900002,68.0,63.700001
20160810234500,470.399994,97.391303,84,55.599998,67.800003,68.0,63.700001
20160811000000,447.299988,92.608693,73,55.599998,67.699997,68.0,63.700001
20160811001500,439.950012,91.086959,71,55.599998,67.699997,68.0,63.700001
20160811003000,423.149994,87.608694,67,55.599998,67.699997,68.0,63.700001
20160811004500,423.149994,87.608694,67,55.599998,68.0,68.0,63.700001
20160811010000,423.149994,87.608694,67,55.599998,68.199997,68.0,63.700001
20160811011500,423.149994,87.608694,67,55.599998,68.599998,68.400002,65.400002
20160811013000,423.149994,87.608694,67,55.599998,68.699997,68.400002,65.400002
20160811014500,447.299988,92.608693,75,54.799999,68.699997,68.400002,65.400002
20160811020000,455.700012,94.347829,75,54.799999,68.599998,68.400002,65.400002
20160811021500,455.700012,94.347829,75,54.799999,68.599998,68.400002,65.400002
20160811023000,455.700012,94.347829,75,55.5,68.599998,68.400002,65.400002
20160811024500,463.049988,95.869563,78,55.5,68.800003,68.400002,65.400002
20160811030000,470.399994,97.391303,80,55.5,68.800003,68.400002,65.400002
20160811031500,463.049988,95.869563,80,55.5,68.900002,68.400002,65.400002
20160811033000,470.399994,97.391303,80,55.5,68.900002,68.400002,65.400002
20160811034500,470.399994,97.391303,80,55.5,68.800003,68.400002,65.400002
20160811040000,470.399994,97.391303,81,55.5,68.699997,68.400002,65.400002
20160811041500,463.049988,95.869563,86,55.5,68.800003,68.400002,65.400002
20160811043000,455.700012,94.347829,88,55.5,68.699997,68.400002,65.400002
20160811044500,463.049988,95.869563,90,55.5,68.800003,68.400002,65.400002
20160811050000,463.049988,95.869563,92,55.5,68.900002,68.400002,65.400002
20160811051500,455.700012,94.347829,100,55.5,68.900002,68.400002,65.400002
20160811053000,455.700012,94.347829,100,55.5,68.900002,68.400002,65.400002
20160811054500,455.700012,94.347829,100,55.5,69.099998,68.400002,65.400002
20160811060000,455.700012,94.347829,100,55.5,68.800003,68.400002,65.400002
20160811061500,463.049988,95.869563,100,55.5,68.699997,68.400002,65.400002
20160811063000,463.049988,95.869563,100,55.5,68.699997,68.400002,65.400002
20160811064500,463.049988,95.869563,100,55.5,68.699997,68.400002,65.400002
20160811070000,470.399994,97.391303,100,55.5,68.800003,68.400002,65.400002
20160811071500,463.049988,95.869563,100,55.5,68.800003,68.400002,65.400002
20160811073000,463.049988,95.869563,100,55.5,68.900002,68.400002,65.400002
20160811074500,470.399994,97.391303,100,55.5,68.900002,68.400002,65.400002
20160811080000,463.049988,95.869563,100,55.5,68.599998,68.400002,65.400002
20160811081500,463.049988,95.869563,100,55.5,68.699997,68.400002,65.400002
20160811083000,455.700012,94.347829,100,55.5,68.300003,68.400002,65.400002
20160811084500,455.700012,94.347829,99,55.5,68.099998,68.400002,65.400002
20160811090000,423.149994,87.608694,66,55.5,68.0,68.400002,65.400002
20160811091500,405.299988,83.913041,63,55.5,68.0,68.400002,65.400002
20160811093000,375.899994,77.826086,58,55.5,67.900002,68.400002,65.400002
20160811094500,366.450012,75.869568,57,55.5,68.099998,68.400002,65.400002
20160811100000,374.850006,77.608697,57,55.5,68.099998,68.400002,65.400002
20160811101500,374.850006,77.608697,57,55.5,68.099998,68.400002,65.400002
20160811103000,367.5,76.086957,57,55.5,68.099998,68.400002,65.400002
20160811104500,352.799988,73.043476,55,55.5,68.099998,68.400002,65.400002
20160811110000,342.299988,70.869563,53,55.5,68.099998,68.400002,65.400002
20160811111500,342.299988,70.869563,53,55.5,68.099998,68.400002,65.400002
20160811113000,342.299988,70.869563,53,55.5,68.199997,68.400002,65.400002
20160811114500,342.299988,70.869563,53,55.5,68.099998,68.400002,65.400002
20160811120000,327.600006,67.826088,52,55.5,68.099998,68.400002,65.400002
20160811121500,327.600006,67.826088,52,55.5,68.099998,68.400002,65.400002
20160811123000,319.200012,66.086959,50,55.5,68.199997,68.400002,65.400002
20160811124500,319.200012,66.086959,50,55.5,68.300003,68.400002,65.400002
20160811130000,319.200012,66.086959,50,55.5,68.699997,68.400002,65.400002
20160811131500,373.799988,77.391302,58,55.5,69.0,68.400002,65.400002
20160811133000,455.700012,94.347829,84,55.5,69.199997,68.400002,65.400002
20160811134500,463.049988,95.869563,89,55.5,69.199997,68.400002,65.400002
20160811140000,447.299988,92.608693,100,55.5,69.400002,68.400002,65.400002
20160811141500,447.299988,92.608693,100,55.5,69.300003,68.400002,65.400002
20160811143000,447.299988,92.608693,100,55.5,69.300003,68.400002,65.400002
20160811144500,447.299988,92.608693,100,55.5,69.699997,68.400002,65.400002
20160811150000,439.950012,91.086959,100,55.5,69.699997,68.400002,65.400002
20160811151500,439.950012,91.086959,100,55.5,70.0,68.400002,65.400002
20160811153000,439.950012,91.086959,100,55.5,69.400002,68.400002,65.400002
20160811154500,439.950012,91.086959,100,55.5,69.800003,68.400002,65.400002
20160811160000,439.950012,91.086959,100,55.5,70.099998,68.400002,65.400002
20160811161500,439.950012,91.086959,100,55.5,70.0,68.400002,65.400002
20160811163000,455.700012,94.347829,100,55.5,70.199997,68.400002,65.400002
20160811164500,447.299988,92.608693,100,55.5,70.300003,68.400002,65.400002
20160811170000,439.950012,91.086959,100,55.5,69.800003,68.400002,65.400002
20160811171500,447.299988,92.608693,100,55.5,69.199997,68.400002,65.400002
20160811173000,439.950012,91.086959,100,55.5,68.900002,68.400002,65.400002
20160811174500,439.950012,91.086959,100,55.5,68.800003,68.400002,65.400002
20160811180000,431.549988,89.347824,100,55.5,68.699997,68.400002,65.400002
20160811181500,423.149994,87.608694,100,55.5,68.599998,68.400002,65.400002
20160811183000,423.149994,87.608694,100,55.5,68.5,68.400002,65.400002
20160811184500,423.149994,87.608694,100,55.5,69.099998,68.400002,65.400002
20160811190000,423.149994,87.608694,100,55.5,69.099998,68.400002,65.400002
20160811191500,431.549988,89.347824,100,55.5,68.800003,68.400002,65.400002
20160811193000,431.549988,89.347824,100,55.5,68.900002,68.400002,65.400002
20160811194500,431.549988,89.347824,100,55.5,69.0,68.400002,65.400002
20160811200000,431.549988,89.347824,100,55.5,69.400002,68.400002,65.400002
20160811201500,431.549988,89.347824,100,55.5,68.900002,68.400002,65.400002
20160811203000,387.450012,80.217394,100,55.5,68.900002,68.400002,65.400002
20160811204500,387.450012,80.217394,100,55.5,69.0,68.400002,65.400002
20160811210000,387.450012,80.217394,100,55.5,69.300003,68.400002,65.400002
20160811211500,387.450012,80.217394,100,55.5,69.300003,68.400002,65.400002
20160811213000,387.450012,80.217394,100,55.5,69.099998,68.400002,65.400002
20160811214500,395.850006,81.956523,100,55.5,69.199997,68.400002,65.400002
20160811220000,395.850006,81.956523,100,55.5,69.300003,68.400002,65.400002
20160811221500,387.450012,80.217394,100,55.5,69.400002,68.400002,65.400002
20160811223000,395.850006,81.956523,100,55.5,69.5,68.400002,65.400002
20160811224500,395.850006,81.956523,100,55.5,69.199997,68.400002,65.400002
20160811230000,395.850006,81.956523,100,55.5,68.900002,68.400002,65.400002
20160811231500,387.450012,80.217394,100,55.5,69.300003,68.400002,65.400002
20160811233000,395.850006,81.956523,100,55.5,69.400002,68.400002,65.400002
20160811234500,395.850006,81.956523,100,55.5,69.5,68.400002,65.400002
20160812000000,395.850006,81.956523,100,55.5,69.099998,68.400002,65.400002
20160812001500,395.850006,81.956523,100,55.5,69.099998,68.400002,65.400002
20160812003000,395.850006,81.956523,100,55.5,69.400002,68.400002,65.400002
20160812004500,387.450012,80.217394,100,55.5,69.5,68.400002,65.400002
20160812010000,395.850006,81.956523,100,55.5,69.699997,68.400002,65.400002
20160812011500,387.450012,80.217394,100,55.5,69.5,68.400002,65.400002
20160812013000,387.450012,80.217394,100,55.5,69.400002,68.400002,65.400002
20160812014500,395.850006,81.956523,100,55.5,69.5,68.400002,65.400002
20160812020000,387.450012,80.217394,100,55.5,69.300003,68.400002,65.400002
20160812021500,387.450012,80.217394,100,55.5,69.300003,68.400002,65.400002
20160812023000,387.450012,80.217394,100,55.5,69.199997,68.400002,65.400002
20160812024500,395.850006,81.956523,100,55.5,69.400002,68.900002,65.900002
20160812030000,395.850006,81.956523,100,55.5,69.5,68.900002,65.900002
20160812031500,395.850006,81.956523,100,55.5,69.5,68.900002,65.900002
20160812033000,387.450012,80.217394,100,55.5,69.400002,68.900002,65.900002
20160812034500,395.850006,81.956523,100,55.5,69.300003,68.900002,65.900002
20160812040000,395.850006,81.956523,100,55.5,69.199997,68.900002,65.900002
20160812041500,395.850006,81.956523,100,55.5,69.300003,68.900002,65.900002
20160812043000,395.850006,81.956523,100,55.5,69.5,68.900002,65.900002
20160812044500,395.850006,81.956523,100,55.5,69.599998,68.900002,65.900002
20160812050000,405.299988,83.913041,100,55.5,69.599998,68.900002,65.900002
20160812051500,405.299988,83.913041,100,55.5,69.800003,68.900002,65.900002
20160812053000,405.299988,83.913041,100,55.5,69.800003,68.900002,65.900002
20160812054500,395.850006,81.956523,100,55.5,69.400002,68.900002,65.900002
20160812060000,405.299988,83.913041,100,55.5,69.400002,68.900002,65.900002
20160812061500,413.700012,85.652176,100,55.5,69.199997,68.900002,65.900002
20160812063000,405.299988,83.913041,100,55.5,69.099998,68.900002,65.900002
20160812064500,405.299988,83.913041,100,55.5,69.300003,68.900002,65.900002
20160812070000,405.299988,83.913041,100,55.5,69.900002,68.900002,65.900002
20160812071500,405.299988,83.913041,100,55.5,70.199997,68.900002,65.900002
20160812073000,405.299988,83.913041,100,55.5,70.099998,68.900002,65.900002
20160812074500,413.700012,85.652176,100,55.5,69.699997,68.900002,65.900002
20160812080000,413.700012,85.652176,100,55.5,69.5,68.900002,65.900002
20160812081500,423.149994,87.608694,100,55.5,69.699997,68.900002,65.900002
20160812083000,423.149994,87.608694,100,55.5,69.699997,68.900002,65.900002
20160812084500,423.149994,87.608694,100,55.5,70.0,68.900002,65.900002
20160812090000,431.549988,89.347824,100,55.5,69.800003,68.900002,65.900002
20160812091500,423.149994,87.608694,100,55.5,69.699997,68.900002,65.900002
20160812093000,431.549988,89.347824,100,55.5,69.699997,68.900002,65.900002
20160812094500,431.549988,89.347824,100,55.5,69.699997,68.900002,65.900002
20160812100000,431.549988,89.347824,100,55.5,69.800003,68.900002,65.900002
20160812101500,423.149994,87.608694,100,55.5,69.699997,68.900002,65.900002
20160812103000,431.549988,89.347824,100,55.5,69.599998,68.900002,65.900002
20160812104500,439.950012,91.086959,100,55.5,69.599998,68.900002,65.900002
20160812110000,431.549988,89.347824,100,55.5,69.599998,68.900002,65.900002
20160812111500,431.549988,89.347824,100,55.5,69.5,68.900002,65.900002
20160812113000,431.549988,89.347824,100,55.5,69.400002,68.900002,65.900002
20160812114500,423.149994,87.608694,100,55.5,69.400002,68.900002,65.900002
20160812120000,431.549988,89.347824,100,55.5,69.400002,68.900002,65.900002
20160812121500,431.549988,89.347824,100,55.5,69.300003,68.900002,65.900002
20160812123000,439.950012,91.086959,100,55.5,69.300003,68.900002,65.900002
20160812124500,431.549988,89.347824,100,55.5,69.300003,68.900002,65.900002
20160812130000,431.549988,89.347824,100,55.5,69.199997,68.900002,65.900002
20160812131500,431.549988,89.347824,100,55.5,69.300003,68.900002,65.900002
20160812133000,478.799988,99.130432,100,55.5,69.199997,68.900002,65.900002
20160812134500,478.799988,99.130432,100,55.5,69.199997,68.900002,65.900002
20160812140000,478.799988,99.130432,100,55.5,69.099998,68.900002,65.900002
20160812141500,470.399994,97.391303,100,55.5,69.099998,68.900002,65.900002
20160812143000,478.799988,99.130432,100,55.5,69.099998,68.900002,65.900002
20160812144500,470.399994,97.391303,100,55.5,69.099998,68.900002,65.900002
20160812150000,470.399994,97.391303,100,55.5,69.099998,68.900002,65.900002
20160812151500,470.399994,97.391303,100,55.5,69.099998,68.900002,65.900002
20160812153000,470.399994,97.391303,100,55.5,69.099998,68.900002,65.900002
20160812154500,470.399994,97.391303,100,55.5,69.0,68.5,65.5
20160812160000,470.399994,97.391303,79,55.5,69.0,68.5,65.5
20160812161500,463.049988,95.869563,79,55.5,68.900002,68.900002,65.900002
20160812163000,470.399994,97.391303,79,55.5,68.900002,68.900002,65.900002
20160812164500,470.399994,97.391303,79,55.5,68.900002,68.900002,65.900002
20160812170000,470.399994,97.391303,79,55.5,68.900002,68.5,65.5
20160812171500,470.399994,97.391303,79,55.5,68.900002,68.900002,65.900002
20160812173000,463.049988,95.869563,79,55.5,68.900002,68.900002,65.900002
20160812174500,470.399994,97.391303,79,55.5,68.900002,68.900002,65.900002
20160812180000,463.049988,95.869563,79,55.5,68.900002,68.900002,65.900002
20160812181500,463.049988,95.869563,79,55.5,69.0,68.900002,65.900002
20160812183000,470.399994,97.391303,79,55.5,69.300003,68.900002,65.900002
20160812184500,463.049988,95.869563,79,55.5,69.400002,68.900002,65.900002
20160812190000,455.700012,94.347829,75,55.5,69.400002,68.900002,65.900002
20160812191500,447.299988,92.608693,76,55.5,69.099998,68.900002,65.900002
20160812193000,455.700012,94.347829,76,55.5,68.800003,68.900002,65.900002
20160812194500,455.700012,94.347829,76,55.5,68.900002,68.900002,65.900002
20160812200000,447.299988,92.608693,76,55.5,68.599998,68.900002,65.900002
20160812201500,439.950012,91.086959,76,55.5,68.699997,68.900002,65.900002
20160812203000,439.950012,91.086959,76,55.5,68.900002,68.900002,65.900002
20160812204500,439.950012,91.086959,76,55.5,68.800003,68.900002,65.900002
20160812210000,439.950012,91.086959,76,55.5,68.599998,68.900002,65.900002
20160812211500,431.549988,89.347824,76,55.5,68.599998,68.900002,65.900002
20160812213000,439.950012,91.086959,76,55.5,68.800003,68.900002,65.900002
20160812214500,431.549988,89.347824,76,55.5,69.0,68.900002,65.900002
20160812220000,439.950012,91.086959,76,55.5,69.199997,68.900002,65.900002
20160812221500,455.700012,94.347829,92,55.5,69.199997,68.900002,65.900002
20160812223000,447.299988,92.608693,100,55.5,68.900002,68.900002,65.900002
20160812224500,447.299988,92.608693,100,55.5,69.099998,68.599998,65.599998
20160812230000,447.299988,92.608693,100,55.5,69.199997,68.5,65.5
20160812231500,439.950012,91.086959,100,55.5,69.199997,68.400002,65.400002
20160812233000,447.299988,92.608693,100,55.5,69.300003,68.5,65.5
20160812234500,447.299988,92.608693,100,55.5,69.199997,68.5,65.5
20160813000000,447.299988,92.608693,100,55.5,68.900002,68.900002,65.900002
20160813001500,447.299988,92.608693,100,55.5,68.699997,68.900002,65.900002
20160813003000,447.299988,92.608693,99,55.5,68.800003,68.900002,65.900002
20160813004500,455.700012,94.347829,99,55.5,68.900002,68.900002,65.900002
20160813010000,455.700012,94.347829,99,55.5,69.099998,68.900002,65.900002
20160813011500,455.700012,94.347829,99,55.5,68.699997,68.900002,65.900002
20160813013000,423.149994,87.608694,70,55.5,68.5,68.900002,65.900002
20160813014500,413.700012,85.652176,69,55.5,68.900002,68.900002,65.900002
20160813020000,413.700012,85.652176,69,55.5,69.099998,68.900002,65.900002
20160813021500,423.149994,87.608694,69,55.5,68.800003,68.900002,65.900002
20160813023000,423.149994,87.608694,69,55.5,68.699997,68.900002,65.900002
20160813024500,423.149994,87.608694,69,55.5,68.900002,68.900002,65.900002
20160813030000,423.149994,87.608694,69,55.5,69.099998,68.900002,65.900002
20160813031500,423.149994,87.608694,69,55.5,69.199997,68.900002,65.900002
20160813033000,455.700012,94.347829,81,55.5,69.099998,68.699997,65.699997
20160813034500,463.049988,95.869563,84,55.5,68.800003,68.5,65.5
20160813040000,455.700012,94.347829,84,55.5,68.800003,68.699997,65.699997
20160813041500,455.700012,94.347829,84,55.5,69.0,68.900002,65.900002
20160813043000,463.049988,95.869563,84,55.5,68.900002,68.900002,65.900002
20160813044500,463.049988,95.869563,84,55.5,69.099998,68.900002,65.900002
20160813050000,463.049988,95.869563,84,55.5,68.900002,68.900002,65.900002
20160813051500,455.700012,94.347829,84,55.5,68.800003,68.900002,65.900002
20160813053000,463.049988,95.869563,84,55.5,69.099998,68.900002,65.900002
20160813054500,463.049988,95.869563,84,55.5,69.099998,68.900002,65.900002
20160813060000,463.049988,95.869563,84,55.5,69.300003,68.900002,65.900002
20160813061500,463.049988,95.869563,88,55.5,69.099998,68.900002,65.900002
20160813063000,455.700012,94.347829,88,55.5,68.699997,68.900002,65.900002
20160813064500,455.700012,94.347829,88,55.5,69.0,68.900002,65.900002
20160813070000,447.299988,92.608693,100,55.5,69.300003,68.900002,65.900002
20160813071500,405.299988,83.913041,100,55.5,69.199997,68.900002,65.900002
20160813073000,405.299988,83.913041,100,55.5,69.199997,68.900002,65.900002
20160813074500,405.299988,83.913041,100,55.5,68.900002,68.900002,65.900002
20160813080000,405.299988,83.913041,100,55.5,68.699997,68.5,65.5
20160813081500,405.299988,83.913041,100,55.5,68.599998,68.900002,65.900002
20160813083000,395.850006,81.956523,100,55.5,68.5,68.699997,65.699997
20160813084500,405.299988,83.913041,100,55.5,68.400002,68.900002,65.900002
20160813090000,375.899994,77.826086,67,55.5,68.300003,68.900002,65.900002
20160813091500,352.799988,73.043476,62,55.5,68.400002,68.900002,65.900002
20160813093000,322.350006,66.739132,56,55.5,68.5,68.900002,65.900002
20160813094500,322.350006,66.739132,56,55.5,68.599998,68.900002,65.900002
20160813100000,322.350006,66.739132,56,55.5,68.599998,68.900002,65.900002
20160813101500,317.100006,65.652175,55,55.5,68.599998,68.900002,65.900002
20160813103000,321.299988,66.521737,55,55.5,68.599998,68.900002,65.900002
20160813104500,321.299988,66.521737,55,55.5,68.599998,68.599998,65.599998
20160813110000,321.299988,66.521737,55,55.5,68.800003,68.900002,65.900002
20160813111500,321.299988,66.521737,55,55.5,68.699997,68.900002,65.900002
20160813113000,321.299988,66.521737,55,55.5,68.699997,68.900002,65.900002
20160813114500,316.049988,65.43478,55,55.5,68.699997,68.900002,65.900002
20160813120000,316.049988,65.43478,55,55.5,68.699997,68.900002,65.900002
20160813121500,316.049988,65.43478,55,55.5,68.800003,68.900002,65.900002
20160813123000,316.049988,65.43478,55,55.5,68.599998,68.900002,65.900002
20160813124500,316.049988,65.43478,55,55.5,68.599998,68.900002,65.900002
20160813130000,299.25,61.956522,52,55.5,68.599998,68.900002,65.900002
20160813131500,299.25,61.956522,52,55.5,68.599998,68.900002,65.900002
20160813133000,291.899994,60.434781,51,55.5,68.599998,68.900002,65.900002
20160813134500,291.899994,60.434781,50,55.5,68.599998,68.900002,65.900002
20160813140000,274.049988,56.739128,48,55.5,68.599998,68.900002,65.900002
20160813141500,269.850006,55.869566,47,55.5,68.599998,68.900002,65.900002
20160813143000,269.850006,55.869566,47,55.5,68.599998,68.900002,65.900002
20160813144500,256.200012,53.043481,46,55.5,68.699997,68.900002,65.900002
20160813150000,256.200012,53.043481,46,55.5,68.699997,68.900002,65.900002
20160813151500,256.200012,53.043481,46,55.5,68.699997,68.900002,65.900002
20160813153000,256.200012,53.043481,46,55.5,68.800003,68.900002,65.900002
20160813154500,253.050003,52.391305,46,55.5,68.800003,68.900002,65.900002
20160813160000,253.050003,52.391305,46,55.5,68.900002,68.900002,65.900002
20160813161500,253.050003,52.391305,46,55.5,68.900002,68.900002,65.900002
20160813163000,249.899994,51.739129,46,55.5,69.0,68.900002,65.900002
20160813164500,264.600006,54.78261,48,55.5,69.300003,68.900002,65.900002
20160813170000,312.899994,64.782607,55,55.5,69.5,68.900002,65.900002
20160813171500,352.799988,73.043476,62,55.5,69.400002,68.900002,65.900002
20160813173000,390.600006,80.869566,73,55.5,69.400002,68.900002,65.900002
20160813174500,395.850006,81.956523,74,55.5,69.199997,68.900002,65.900002
20160813180000,405.299988,83.913041,77,55.5,69.199997,68.900002,65.900002
20160813181500,405.299988,83.913041,77,55.5,69.099998,68.900002,65.900002
20160813183000,405.299988,83.913041,77,55.5,69.099998,68.900002,65.900002
20160813184500,405.299988,83.913041,77,55.5,69.199997,68.900002,65.900002
20160813190000,405.299988,83.913041,100,55.5,69.5,68.900002,65.900002
20160813191500,405.299988,83.913041,100,55.5,69.599998,68.900002,65.900002
20160813193000,409.5,84.782609,100,55.5,69.800003,68.900002,65.900002
20160813194500,409.5,84.782609,100,55.5,69.699997,68.900002,65.900002
20160813200000,409.5,84.782609,100,55.5,69.400002,68.900002,65.900002
20160813201500,405.299988,83.913041,100,55.5,69.300003,68.900002,65.900002
20160813203000,405.299988,83.913041,100,55.5,69.199997,68.900002,65.900002
20160813204500,405.299988,83.913041,100,55.5,69.400002,68.900002,65.900002
20160813210000,409.5,84.782609,100,55.5,69.599998,68.900002,65.900002
20160813211500,409.5,84.782609,100,55.5,69.699997,68.900002,65.900002
20160813213000,409.5,84.782609,100,55.5,69.400002,68.900002,65.900002
20160813214500,409.5,84.782609,100,55.5,69.300003,68.900002,65.900002
20160813220000,409.5,84.782609,100,55.5,69.199997,68.900002,65.900002
20160813221500,409.5,84.782609,100,55.5,69.599998,68.900002,65.900002
20160813223000,409.5,84.782609,100,55.5,69.599998,68.900002,65.900002
20160813224500,409.5,84.782609,100,55.5,69.599998,68.900002,65.900002
20160813230000,409.5,84.782609,100,55.5,69.699997,68.900002,65.900002
20160813231500,409.5,84.782609,100,55.5,69.800003,68.900002,65.900002
20160813233000,409.5,84.782609,100,55.5,69.800003,68.900002,65.900002
20160813234500,431.549988,89.347824,100,55.5,69.699997,68.900002,65.900002
20160814000000,439.950012,91.086959,100,55.5,69.599998,68.900002,65.900002
20160814001500,439.950012,91.086959,100,55.5,69.599998,68.900002,65.900002
20160814003000,439.950012,91.086959,100,55.5,69.599998,68.900002,65.900002
20160814004500,439.950012,91.086959,100,55.5,69.699997,68.900002,65.900002
20160814010000,439.950012,91.086959,100,55.5,69.800003,68.900002,65.900002
20160814011500,439.950012,91.086959,100,55.5,69.800003,68.900002,65.900002
20160814013000,439.950012,91.086959,100,55.5,69.699997,68.900002,65.900002
20160814014500,439.950012,91.086959,100,55.5,69.800003,68.900002,65.900002
20160814020000,439.950012,91.086959,100,55.5,69.800003,68.900002,65.900002
20160814021500,439.950012,91.086959,100,55.5,69.900002,68.900002,65.900002
20160814023000,439.950012,91.086959,100,55.5,69.800003,68.900002,65.900002
20160814024500,447.299988,92.608693,100,55.5,69.699997,68.900002,65.900002
20160814030000,439.950012,91.086959,100,55.5,69.800003,68.900002,65.900002
20160814031500,447.299988,92.608693,100,55.5,69.800003,68.900002,65.900002
20160814033000,447.299988,92.608693,100,55.5,69.800003,68.900002,65.900002
20160814034500,447.299988,92.608693,100,55.5,69.800003,68.900002,65.900002
20160814040000,447.299988,92.608693,100,55.5,69.699997,68.900002,65.900002
20160814041500,447.299988,92.608693,100,55.5,69.599998,68.900002,65.900002
20160814043000,447.299988,92.608693,100,55.5,69.400002,68.900002,65.900002
20160814044500,455.700012,94.347829,100,55.5,69.199997,68.900002,65.900002
20160814050000,455.700012,94.347829,100,55.5,69.099998,68.900002,65.900002
20160814051500,455.700012,94.347829,100,55.5,68.800003,68.900002,65.900002
20160814053000,455.700012,94.347829,100,55.5,68.900002,68.900002,65.900002
20160814054500,447.299988,92.608693,100,55.5,68.800003,68.900002,65.900002
20160814060000,455.700012,94.347829,100,55.5,69.099998,68.900002,65.900002
20160814061500,447.299988,92.608693,100,55.5,69.199997,68.900002,65.900002
20160814063000,455.700012,94.347829,100,55.5,68.800003,68.900002,65.900002
20160814064500,447.299988,92.608693,100,55.5,69.099998,68.900002,65.900002
20160814070000,455.700012,94.347829,100,55.5,69.300003,68.900002,65.900002
20160814071500,447.299988,92.608693,100,55.5,69.199997,68.900002,65.900002
20160814073000,455.700012,94.347829,100,55.5,68.599998,68.900002,65.900002
20160814074500,439.950012,91.086959,76,55.5,68.400002,68.900002,65.900002
20160814080000,395.850006,81.956523,64,55.5,68.400002,68.900002,65.900002
20160814081500,357.0,73.913043,57,55.5,68.400002,68.900002,65.900002
20160814083000,331.799988,68.69565,53,55.5,68.5,68.900002,65.900002
20160814084500,322.350006,66.739132,51,55.5,68.599998,68.900002,65.900002
20160814090000,322.350006,66.739132,51,55.5,68.599998,68.900002,65.900002
20160814091500,322.350006,66.739132,51,55.5,68.599998,68.900002,65.900002
20160814093000,298.200012,61.739133,51,55.5,68.699997,68.900002,65.900002
