PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160814094500,298.200012,61.739133,52,55.5,68.699997,68.900002,65.900002
20160814100000,298.200012,61.739133,52,55.5,68.699997,68.900002,65.900002
20160814101500,298.200012,61.739133,52,55.5,68.800003,68.900002,65.900002
20160814103000,304.5,63.043478,52,55.5,68.699997,68.900002,65.900002
20160814104500,301.350006,62.391306,52,55.5,68.699997,68.900002,65.900002
20160814110000,301.350006,62.391306,52,55.5,68.699997,68.900002,65.900002
20160814111500,301.350006,62.391306,52,55.5,68.699997,68.900002,65.900002
20160814113000,298.200012,61.739133,52,55.5,68.699997,68.900002,65.900002
20160814114500,298.200012,61.739133,52,55.5,68.699997,68.900002,65.900002
20160814120000,298.200012,61.739133,52,55.5,68.699997,68.900002,65.900002
20160814121500,301.350006,62.391306,53,55.5,68.699997,68.900002,65.900002
20160814123000,301.350006,62.391306,53,55.5,68.699997,68.900002,65.900002
20160814124500,301.350006,62.391306,53,55.5,68.699997,68.900002,65.900002
20160814130000,296.100006,61.304349,53,55.5,68.599998,68.900002,65.900002
20160814131500,299.25,61.956522,53,55.5,68.599998,68.900002,65.900002
20160814133000,289.799988,59.999997,53,56.200001,68.699997,68.900002,65.900002
20160814134500,289.799988,59.999997,53,56.200001,68.699997,68.900002,65.900002
20160814140000,292.950012,60.652176,53,55.599998,68.699997,68.900002,65.900002
20160814141500,292.950012,60.652176,53,55.599998,68.699997,68.900002,65.900002
20160814143000,292.950012,60.652176,53,56.200001,68.699997,68.900002,65.900002
20160814144500,292.950012,60.652176,53,56.200001,68.699997,68.900002,65.900002
20160814150000,292.950012,60.652176,53,56.200001,68.699997,68.900002,65.900002
20160814151500,292.950012,60.652176,53,56.200001,68.699997,68.900002,65.900002
20160814153000,292.950012,60.652176,53,56.200001,68.699997,68.900002,65.900002
20160814154500,292.950012,60.652176,53,55.599998,68.699997,68.900002,65.900002
20160814160000,292.950012,60.652176,53,55.599998,68.800003,68.900002,65.900002
20160814161500,299.25,61.956522,53,55.599998,69.099998,68.900002,65.900002
20160814163000,306.600006,63.478262,54,55.599998,69.300003,68.900002,65.900002
20160814164500,331.799988,68.69565,58,55.599998,69.300003,68.900002,65.900002
20160814170000,361.200012,74.782611,65,55.599998,69.300003,68.900002,65.900002
20160814171500,382.200012,79.130437,69,55.599998,69.300003,68.900002,65.900002
20160814173000,391.649994,81.086955,71,55.599998,69.099998,68.900002,65.900002
20160814174500,391.649994,81.086955,71,55.599998,68.800003,68.900002,65.900002
20160814180000,391.649994,81.086955,71,55.599998,68.699997,68.900002,65.900002
20160814181500,391.649994,81.086955,71,55.599998,68.599998,68.900002,65.900002
20160814183000,391.649994,81.086955,70,55.599998,68.699997,68.900002,65.900002
20160814184500,385.350006,79.78261,70,55.599998,69.099998,68.900002,65.900002
20160814190000,404.25,83.695652,77,55.599998,69.199997,68.900002,65.900002
20160814191500,404.25,83.695652,77,55.599998,68.900002,68.900002,65.900002
20160814193000,404.25,83.695652,77,55.599998,69.199997,68.900002,65.900002
20160814194500,410.549988,84.999997,100,55.599998,69.300003,68.900002,65.900002
20160814200000,410.549988,84.999997,100,55.599998,69.099998,68.900002,65.900002
20160814201500,405.299988,83.913041,100,55.599998,69.099998,68.900002,65.900002
20160814203000,405.299988,83.913041,100,55.599998,69.300003,68.900002,65.900002
20160814204500,405.299988,83.913041,100,55.599998,69.099998,68.900002,65.900002
20160814210000,405.299988,83.913041,100,55.599998,69.300003,68.900002,65.900002
20160814211500,405.299988,83.913041,100,55.599998,69.400002,68.900002,65.900002
20160814213000,405.299988,83.913041,100,55.599998,69.199997,68.900002,65.900002
20160814214500,405.299988,83.913041,100,55.599998,69.199997,68.900002,65.900002
20160814220000,405.299988,83.913041,100,55.599998,69.5,68.900002,65.900002
20160814221500,405.299988,83.913041,100,55.599998,69.599998,68.900002,65.900002
20160814223000,400.049988,82.826084,100,55.599998,69.699997,68.900002,65.900002
20160814224500,400.049988,82.826084,100,55.599998,69.300003,68.900002,65.900002
20160814230000,405.299988,83.913041,100,55.599998,69.400002,68.900002,65.900002
20160814231500,431.549988,89.347824,100,55.599998,69.400002,68.900002,65.900002
20160814233000,431.549988,89.347824,100,55.599998,69.400002,68.900002,65.900002
20160814234500,431.549988,89.347824,100,55.599998,69.099998,68.900002,65.900002
20160815000000,431.549988,89.347824,100,55.599998,69.099998,68.900002,65.900002
20160815001500,431.549988,89.347824,100,55.599998,69.199997,68.900002,65.900002
20160815003000,431.549988,89.347824,100,55.599998,69.400002,68.900002,65.900002
20160815004500,439.950012,91.086959,100,55.599998,69.400002,68.900002,65.900002
20160815010000,431.549988,89.347824,100,55.599998,69.300003,68.900002,65.900002
20160815011500,431.549988,89.347824,100,55.599998,69.099998,68.900002,65.900002
20160815013000,439.950012,91.086959,100,55.599998,69.300003,68.900002,65.900002
20160815014500,431.549988,89.347824,100,55.599998,69.400002,68.900002,65.900002
20160815020000,431.549988,89.347824,100,55.599998,69.5,68.900002,65.900002
20160815021500,431.549988,89.347824,100,55.599998,69.5,68.900002,65.900002
20160815023000,431.549988,89.347824,100,55.599998,69.400002,68.900002,65.900002
20160815024500,431.549988,89.347824,100,55.599998,69.5,68.900002,65.900002
20160815030000,431.549988,89.347824,100,55.599998,69.599998,68.900002,65.900002
20160815031500,431.549988,89.347824,100,55.599998,69.599998,68.900002,65.900002
20160815033000,431.549988,89.347824,100,55.599998,69.599998,68.900002,65.900002
20160815034500,431.549988,89.347824,100,55.599998,69.599998,68.900002,65.900002
20160815040000,431.549988,89.347824,100,55.599998,69.300003,68.900002,65.900002
20160815041500,431.549988,89.347824,100,55.599998,69.199997,68.900002,65.900002
20160815043000,431.549988,89.347824,100,55.599998,69.199997,68.900002,65.900002
20160815044500,431.549988,89.347824,100,55.599998,69.300003,68.900002,65.900002
20160815050000,431.549988,89.347824,100,55.599998,69.599998,68.900002,65.900002
20160815051500,431.549988,89.347824,100,55.599998,69.599998,68.900002,65.900002
20160815053000,431.549988,89.347824,100,55.599998,69.699997,68.900002,65.900002
20160815054500,431.549988,89.347824,100,55.599998,69.300003,68.900002,65.900002
20160815060000,431.549988,89.347824,100,55.599998,69.400002,68.900002,65.900002
20160815061500,431.549988,89.347824,100,55.599998,69.400002,68.900002,65.900002
20160815063000,431.549988,89.347824,100,55.599998,69.599998,68.900002,65.900002
20160815064500,431.549988,89.347824,100,55.599998,69.599998,68.900002,65.900002
20160815070000,439.950012,91.086959,100,55.599998,69.699997,68.900002,65.900002
20160815071500,439.950012,91.086959,100,55.599998,69.900002,68.900002,65.900002
20160815073000,439.950012,91.086959,100,55.599998,69.599998,68.900002,65.900002
20160815074500,439.950012,91.086959,100,55.599998,69.300003,68.900002,65.900002
20160815080000,405.299988,83.913041,100,55.599998,69.300003,68.900002,65.900002
20160815081500,405.299988,83.913041,100,55.599998,69.300003,68.900002,65.900002
20160815083000,395.850006,81.956523,100,55.599998,69.199997,68.900002,65.900002
20160815084500,395.850006,81.956523,100,55.599998,69.199997,68.900002,65.900002
20160815090000,395.850006,81.956523,100,55.599998,69.199997,68.900002,65.900002
20160815091500,395.850006,81.956523,100,55.599998,69.300003,68.900002,65.900002
20160815093000,395.850006,81.956523,100,55.599998,69.400002,68.900002,65.900002
20160815094500,395.850006,81.956523,100,55.599998,69.199997,68.900002,65.900002
20160815100000,395.850006,81.956523,100,55.599998,69.199997,68.900002,65.900002
20160815101500,395.850006,81.956523,100,55.599998,69.199997,68.900002,65.900002
20160815103000,395.850006,81.956523,100,55.599998,69.099998,68.900002,65.900002
20160815104500,395.850006,81.956523,100,55.599998,69.0,68.900002,65.900002
20160815110000,395.850006,81.956523,100,55.599998,69.0,68.900002,65.900002
20160815111500,395.850006,81.956523,100,55.599998,68.900002,68.900002,65.900002
20160815113000,395.850006,81.956523,100,55.599998,68.800003,68.900002,65.900002
20160815114500,395.850006,81.956523,100,55.599998,68.800003,68.900002,65.900002
20160815120000,395.850006,81.956523,100,55.599998,69.099998,68.900002,65.900002
20160815121500,395.850006,81.956523,100,55.599998,69.199997,68.900002,65.900002
20160815123000,395.850006,81.956523,100,55.599998,69.099998,68.900002,65.900002
20160815124500,405.299988,83.913041,100,56.299999,69.099998,68.900002,65.900002
20160815130000,395.850006,81.956523,100,56.299999,69.199997,68.900002,65.900002
20160815131500,405.299988,83.913041,100,56.299999,69.199997,68.900002,65.900002
20160815133000,395.850006,81.956523,100,56.299999,69.099998,68.900002,65.900002
20160815134500,405.299988,83.913041,100,56.299999,69.400002,68.900002,65.900002
20160815140000,395.850006,81.956523,100,56.299999,69.599998,68.900002,65.900002
20160815141500,395.850006,81.956523,100,56.299999,69.699997,68.900002,65.900002
20160815143000,395.850006,81.956523,100,56.299999,69.800003,68.900002,65.900002
20160815144500,405.299988,83.913041,100,56.299999,69.900002,68.900002,65.900002
20160815150000,395.850006,81.956523,100,55.599998,69.900002,68.900002,65.900002
20160815151500,395.850006,81.956523,100,55.599998,69.800003,68.900002,65.900002
20160815153000,405.299988,83.913041,100,55.599998,69.800003,68.900002,65.900002
20160815154500,405.299988,83.913041,100,55.599998,69.800003,68.900002,65.900002
20160815160000,395.850006,81.956523,100,55.599998,69.599998,68.900002,65.900002
20160815161500,395.850006,81.956523,100,55.599998,69.400002,68.900002,65.900002
20160815163000,395.850006,81.956523,100,55.599998,69.800003,68.900002,65.900002
20160815164500,395.850006,81.956523,100,55.599998,70.0,68.900002,65.900002
20160815170000,395.850006,81.956523,100,55.599998,69.699997,68.900002,65.900002
20160815171500,395.850006,81.956523,100,55.599998,69.400002,68.900002,65.900002
20160815173000,395.850006,81.956523,100,55.599998,69.199997,68.900002,65.900002
20160815174500,395.850006,81.956523,100,55.599998,69.0,68.900002,65.900002
20160815180000,395.850006,81.956523,100,55.599998,68.900002,68.900002,65.900002
20160815181500,395.850006,81.956523,100,55.599998,69.0,68.900002,65.900002
20160815183000,395.850006,81.956523,100,55.599998,69.0,68.900002,65.900002
20160815184500,395.850006,81.956523,100,55.599998,69.0,68.900002,65.900002
20160815190000,395.850006,81.956523,100,55.599998,69.0,68.900002,65.900002
20160815191500,395.850006,81.956523,100,55.599998,69.300003,68.900002,65.900002
20160815193000,395.850006,81.956523,100,55.599998,69.400002,68.900002,65.900002
20160815194500,395.850006,81.956523,100,55.599998,69.199997,68.900002,65.900002
20160815200000,395.850006,81.956523,100,55.599998,69.199997,68.900002,65.900002
20160815201500,395.850006,81.956523,100,55.599998,69.099998,68.900002,65.900002
20160815203000,395.850006,81.956523,100,55.599998,68.900002,68.900002,65.900002
20160815204500,387.450012,80.217394,100,55.599998,68.800003,68.900002,65.900002
20160815210000,395.850006,81.956523,100,55.599998,68.800003,68.900002,65.900002
20160815211500,395.850006,81.956523,100,55.599998,68.699997,68.900002,65.900002
20160815213000,395.850006,81.956523,100,55.599998,68.699997,68.900002,65.900002
20160815214500,395.850006,81.956523,100,55.599998,68.699997,68.900002,65.900002
20160815220000,395.850006,81.956523,100,55.599998,68.699997,68.900002,65.900002
20160815221500,395.850006,81.956523,100,55.599998,68.599998,68.900002,65.900002
20160815223000,395.850006,81.956523,100,55.599998,68.599998,68.900002,65.900002
20160815224500,405.299988,83.913041,100,55.599998,68.5,68.900002,65.900002
20160815230000,395.850006,81.956523,97,55.599998,68.5,68.900002,65.900002
20160815231500,371.700012,76.956524,67,55.599998,68.599998,68.900002,65.900002
20160815233000,371.700012,76.956524,67,55.599998,68.599998,68.900002,65.900002
20160815234500,375.899994,77.826086,67,55.599998,68.599998,68.900002,65.900002
20160816000000,375.899994,77.826086,66,55.599998,68.599998,68.900002,65.900002
20160816001500,362.25,75.0,64,55.599998,68.699997,68.900002,65.900002
20160816003000,362.25,75.0,64,55.599998,68.699997,68.900002,65.900002
20160816004500,366.450012,75.869568,64,55.599998,68.699997,68.900002,65.900002
20160816010000,366.450012,75.869568,64,55.599998,68.699997,68.900002,65.900002
20160816011500,360.149994,74.565216,63,55.599998,68.699997,68.900002,65.900002
20160816013000,360.149994,74.565216,63,55.599998,68.699997,68.900002,65.900002
20160816014500,360.149994,74.565216,63,55.599998,68.699997,68.900002,65.900002
20160816020000,360.149994,74.565216,63,55.599998,68.699997,68.900002,65.900002
20160816021500,360.149994,74.565216,63,55.599998,68.699997,68.900002,65.900002
20160816023000,360.149994,74.565216,63,55.599998,68.699997,68.900002,65.900002
20160816024500,360.149994,74.565216,63,55.599998,68.699997,68.900002,65.900002
20160816030000,360.149994,74.565216,63,55.599998,68.699997,68.900002,65.900002
20160816031500,360.149994,74.565216,63,55.599998,68.800003,68.900002,65.900002
20160816033000,360.149994,74.565216,63,55.599998,68.800003,68.900002,65.900002
20160816034500,360.149994,74.565216,63,55.599998,68.900002,68.900002,65.900002
20160816040000,360.149994,74.565216,63,55.599998,68.900002,68.900002,65.900002
20160816041500,360.149994,74.565216,63,55.599998,68.900002,68.900002,65.900002
20160816043000,360.149994,74.565216,63,55.599998,68.900002,68.900002,65.900002
20160816044500,360.149994,74.565216,63,55.599998,68.900002,68.900002,65.900002
20160816050000,360.149994,74.565216,63,55.599998,68.900002,68.900002,65.900002
20160816051500,360.149994,74.565216,63,55.599998,68.900002,68.900002,65.900002
20160816053000,360.149994,74.565216,63,55.599998,68.900002,68.900002,65.900002
20160816054500,360.149994,74.565216,63,55.599998,68.900002,68.900002,65.900002
20160816060000,360.149994,74.565216,63,55.599998,69.0,68.900002,65.900002
20160816061500,360.149994,74.565216,63,55.599998,69.0,68.900002,65.900002
20160816063000,360.149994,74.565216,63,55.599998,69.099998,68.900002,65.900002
20160816064500,0.0,0.0,36,59.5,69.199997,68.900002,65.900002
20160816070000,116.550003,24.130435,100,60.799999,69.699997,68.900002,65.900002
20160816071500,417.899994,86.521738,100,56.799999,69.699997,68.900002,65.900002
20160816073000,493.5,102.173913,71,55.599998,69.5,68.900002,65.900002
20160816074500,478.799988,99.130432,67,55.599998,69.199997,68.900002,65.900002
20160816080000,359.100006,74.347827,70,55.599998,69.199997,68.900002,65.900002
20160816081500,486.149994,100.652173,88,55.599998,69.099998,68.900002,65.900002
20160816083000,478.799988,99.130432,100,55.599998,69.099998,68.900002,65.900002
20160816084500,478.799988,99.130432,100,55.599998,69.400002,68.900002,65.900002
20160816090000,455.700012,94.347829,74,55.599998,69.0,68.900002,65.900002
20160816091500,455.700012,94.347829,74,55.599998,68.800003,68.900002,65.900002
20160816093000,470.399994,97.391303,78,55.599998,68.699997,68.900002,65.900002
20160816094500,413.700012,85.652176,76,55.599998,68.699997,68.900002,65.900002
20160816100000,470.399994,97.391303,76,55.599998,69.099998,68.900002,65.900002
20160816101500,447.299988,92.608693,73,55.599998,69.099998,68.900002,65.900002
20160816103000,447.299988,92.608693,83,55.599998,69.199997,68.900002,65.900002
20160816104500,439.950012,91.086959,89,55.599998,68.800003,68.900002,65.900002
20160816110000,439.950012,91.086959,89,55.599998,68.699997,68.900002,65.900002
20160816111500,439.950012,91.086959,89,55.599998,68.599998,68.900002,65.900002
20160816113000,439.950012,91.086959,89,55.599998,68.5,68.900002,65.900002
20160816114500,413.700012,85.652176,72,55.599998,68.599998,68.900002,65.900002
20160816120000,413.700012,85.652176,72,56.299999,68.699997,68.900002,65.900002
20160816121500,413.700012,85.652176,72,56.299999,68.800003,68.900002,65.900002
20160816123000,413.700012,85.652176,72,56.299999,69.0,68.900002,65.900002
20160816124500,423.149994,87.608694,72,56.299999,69.199997,68.900002,65.900002
20160816130000,439.950012,91.086959,87,56.299999,69.300003,68.900002,65.900002
20160816131500,439.950012,91.086959,100,55.599998,69.5,68.900002,65.900002
20160816133000,439.950012,91.086959,100,55.599998,69.300003,68.900002,65.900002
20160816134500,439.950012,91.086959,100,55.599998,69.300003,68.900002,65.900002
20160816140000,439.950012,91.086959,100,55.599998,69.300003,68.900002,65.900002
20160816141500,431.549988,89.347824,100,55.599998,69.300003,68.900002,65.900002
20160816143000,439.950012,91.086959,100,55.599998,69.300003,68.900002,65.900002
20160816144500,447.299988,92.608693,100,55.599998,69.599998,68.900002,65.900002
20160816150000,447.299988,92.608693,100,55.599998,69.699997,68.900002,65.900002
20160816151500,439.950012,91.086959,100,55.599998,69.400002,68.900002,65.900002
20160816153000,447.299988,92.608693,100,55.599998,69.599998,68.900002,65.900002
20160816154500,447.299988,92.608693,100,55.599998,69.599998,68.900002,65.900002
20160816160000,439.950012,91.086959,100,55.599998,69.699997,68.900002,65.900002
20160816161500,447.299988,92.608693,100,55.599998,69.800003,68.900002,65.900002
20160816163000,447.299988,92.608693,100,55.599998,69.800003,68.900002,65.900002
20160816164500,455.700012,94.347829,100,55.599998,69.400002,68.900002,65.900002
20160816170000,439.950012,91.086959,75,55.599998,69.099998,68.900002,65.900002
20160816171500,439.950012,91.086959,75,55.599998,69.199997,68.900002,65.900002
20160816173000,439.950012,91.086959,75,55.599998,69.199997,68.900002,65.900002
20160816174500,447.299988,92.608693,78,55.599998,69.199997,68.900002,65.900002
20160816180000,455.700012,94.347829,87,55.599998,69.199997,68.900002,65.900002
20160816181500,455.700012,94.347829,95,55.599998,69.0,68.900002,65.900002
20160816183000,447.299988,92.608693,95,55.599998,68.900002,68.900002,65.900002
20160816184500,455.700012,94.347829,95,55.599998,68.800003,68.900002,65.900002
20160816190000,447.299988,92.608693,98,55.599998,69.199997,68.900002,65.900002
20160816191500,439.950012,91.086959,100,55.599998,69.5,68.900002,65.900002
20160816193000,439.950012,91.086959,100,55.599998,69.300003,68.900002,65.900002
20160816194500,439.950012,91.086959,100,55.599998,68.900002,68.900002,65.900002
20160816200000,447.299988,92.608693,100,55.599998,68.699997,68.900002,65.900002
20160816201500,439.950012,91.086959,100,55.599998,68.699997,68.900002,65.900002
20160816203000,447.299988,92.608693,100,55.599998,68.599998,68.900002,65.900002
20160816204500,413.700012,85.652176,69,55.599998,68.400002,68.900002,65.900002
20160816210000,395.850006,81.956523,62,55.599998,68.5,68.900002,65.900002
20160816211500,370.649994,76.739129,57,55.599998,68.599998,68.900002,65.900002
20160816213000,370.649994,76.739129,57,55.599998,68.599998,68.900002,65.900002
20160816214500,370.649994,76.739129,57,55.599998,68.599998,68.900002,65.900002
20160816220000,370.649994,76.739129,57,55.599998,68.699997,68.900002,65.900002
20160816221500,370.649994,76.739129,57,55.599998,68.699997,68.900002,65.900002
20160816223000,370.649994,76.739129,57,55.599998,68.699997,68.900002,65.900002
20160816224500,370.649994,76.739129,57,55.599998,68.699997,68.900002,65.900002
20160816230000,370.649994,76.739129,57,55.599998,68.699997,68.900002,65.900002
20160816231500,370.649994,76.739129,57,55.599998,68.699997,68.900002,65.900002
20160816233000,396.899994,82.173912,62,55.599998,68.699997,68.400002,65.400002
20160816234500,392.700012,81.30435,61,55.599998,68.5,68.400002,65.400002
20160817000000,392.700012,81.30435,60,55.599998,68.400002,68.400002,65.400002
20160817001500,407.399994,84.347825,62,55.599998,68.400002,68.400002,65.400002
20160817003000,407.399994,84.347825,62,55.599998,68.400002,68.400002,65.400002
20160817004500,399.0,82.608696,62,55.599998,68.300003,68.0,65.0
20160817010000,405.299988,83.913041,64,55.599998,68.300003,68.400002,65.400002
20160817011500,405.299988,83.913041,65,55.599998,68.199997,68.400002,65.400002
20160817013000,405.299988,83.913041,65,55.599998,68.199997,68.400002,65.400002
20160817014500,405.299988,83.913041,65,55.599998,68.199997,68.0,64.900002
20160817020000,400.049988,82.826084,65,55.599998,68.199997,68.400002,65.400002
20160817021500,400.049988,82.826084,65,55.599998,68.199997,68.0,65.0
20160817023000,400.049988,82.826084,65,55.599998,68.300003,68.0,64.900002
20160817024500,423.149994,87.608694,72,55.599998,68.300003,68.0,64.800003
20160817030000,447.299988,92.608693,92,55.599998,68.300003,68.400002,65.400002
20160817031500,455.700012,94.347829,92,55.599998,68.099998,68.400002,65.400002
20160817033000,447.299988,92.608693,92,55.599998,68.099998,68.400002,65.400002
20160817034500,413.700012,85.652176,71,55.599998,68.099998,68.400002,65.400002
20160817040000,423.149994,87.608694,71,55.599998,68.099998,68.400002,65.400002
20160817041500,395.850006,81.956523,66,55.599998,68.099998,68.5,65.5
20160817043000,360.149994,74.565216,58,55.599998,68.199997,68.699997,65.699997
20160817044500,331.799988,68.69565,53,55.599998,68.400002,68.900002,65.900002
20160817050000,312.899994,64.782607,49,55.599998,68.599998,68.900002,65.900002
20160817051500,319.200012,66.086959,49,55.599998,68.599998,68.900002,65.900002
20160817053000,319.200012,66.086959,49,55.599998,68.699997,68.900002,65.900002
20160817054500,319.200012,66.086959,49,55.599998,68.699997,68.900002,65.900002
20160817060000,319.200012,66.086959,49,55.599998,68.800003,68.900002,65.900002
20160817061500,319.200012,66.086959,49,55.599998,68.800003,68.900002,65.900002
20160817063000,323.399994,66.95652,49,55.599998,68.800003,68.900002,65.900002
20160817064500,323.399994,66.95652,49,55.599998,68.800003,68.900002,65.900002
20160817070000,327.600006,67.826088,49,55.599998,69.300003,68.900002,65.900002
20160817071500,406.350006,84.130436,61,55.599998,69.300003,68.900002,65.900002
20160817073000,392.700012,81.30435,58,55.599998,69.099998,68.900002,65.900002
20160817074500,392.700012,81.30435,58,55.599998,68.800003,68.900002,65.900002
20160817080000,384.299988,79.565215,57,55.599998,68.699997,68.900002,65.900002
20160817081500,372.75,77.173913,57,55.599998,68.599998,68.699997,65.699997
20160817083000,394.799988,81.739128,60,55.599998,68.900002,68.5,65.5
20160817084500,431.549988,89.347824,67,55.599998,68.900002,68.5,65.5
20160817090000,455.700012,94.347829,73,55.599998,68.599998,68.400002,65.400002
20160817091500,455.700012,94.347829,72,55.599998,68.400002,68.400002,65.400002
20160817093000,447.299988,92.608693,72,55.599998,68.599998,68.400002,65.400002
20160817094500,455.700012,94.347829,72,55.599998,68.400002,68.400002,65.400002
20160817100000,455.700012,94.347829,71,55.599998,68.699997,68.400002,65.400002
20160817101500,486.149994,100.652173,66,55.599998,68.800003,68.0,64.900002
20160817103000,470.399994,97.391303,64,55.599998,68.900002,68.0,64.900002
20160817104500,455.700012,94.347829,61,55.599998,68.900002,68.400002,65.400002
20160817110000,463.049988,95.869563,64,55.599998,69.0,68.400002,65.400002
20160817111500,478.799988,99.130432,67,55.599998,68.900002,68.400002,65.400002
20160817113000,423.149994,87.608694,58,55.599998,68.800003,68.400002,65.400002
20160817114500,395.850006,81.956523,55,55.599998,68.599998,68.400002,65.400002
20160817120000,431.549988,89.347824,59,55.599998,68.699997,68.400002,65.400002
20160817121500,423.149994,87.608694,58,55.599998,68.400002,68.400002,65.400002
20160817123000,413.700012,85.652176,58,55.599998,68.300003,68.400002,65.400002
20160817124500,423.149994,87.608694,58,56.299999,68.199997,68.400002,65.400002
20160817130000,413.700012,85.652176,57,56.299999,68.300003,68.400002,65.400002
20160817131500,405.299988,83.913041,57,56.299999,68.300003,68.400002,65.400002
20160817133000,405.299988,83.913041,57,56.299999,68.300003,68.400002,65.400002
20160817134500,405.299988,83.913041,58,56.299999,68.300003,68.400002,65.400002
20160817140000,395.850006,81.956523,59,55.599998,68.300003,68.400002,65.400002
20160817141500,405.299988,83.913041,61,55.599998,68.599998,68.400002,65.400002
20160817143000,423.149994,87.608694,63,55.599998,68.300003,68.400002,65.400002
20160817144500,423.149994,87.608694,62,55.599998,68.099998,68.400002,65.400002
20160817150000,405.299988,83.913041,59,55.599998,68.199997,68.5,65.5
20160817151500,387.450012,80.217394,57,55.599998,68.099998,68.5,65.5
20160817153000,379.049988,78.478258,55,55.599998,68.199997,68.5,65.5
20160817154500,353.850006,73.260871,51,55.599998,68.199997,68.5,65.5
20160817160000,344.399994,71.304347,50,55.599998,68.199997,68.5,65.5
20160817161500,319.200012,66.086959,46,55.599998,68.400002,68.699997,65.699997
20160817163000,319.200012,66.086959,46,56.299999,68.5,68.699997,65.699997
20160817164500,319.200012,66.086959,46,56.299999,68.699997,68.800003,65.800003
20160817170000,319.200012,66.086959,46,56.299999,68.800003,68.800003,65.800003
20160817171500,319.200012,66.086959,46,56.299999,68.800003,68.800003,65.800003
20160817173000,319.200012,66.086959,46,56.299999,68.800003,68.800003,65.800003
20160817174500,319.200012,66.086959,46,55.599998,68.800003,68.900002,65.900002
20160817180000,319.200012,66.086959,46,55.599998,68.699997,68.800003,65.800003
20160817181500,319.200012,66.086959,46,55.599998,68.699997,68.900002,65.900002
20160817183000,315.0,65.217391,46,55.599998,68.699997,68.800003,65.800003
20160817184500,315.0,65.217391,46,55.599998,69.0,68.800003,65.800003
20160817190000,431.549988,89.347824,64,55.599998,69.599998,68.900002,65.900002
20160817191500,463.049988,95.869563,73,55.599998,69.599998,68.800003,65.800003
20160817193000,463.049988,95.869563,73,55.599998,69.400002,68.900002,65.900002
20160817194500,463.049988,95.869563,73,55.599998,69.300003,68.900002,65.900002
20160817200000,470.399994,97.391303,74,55.599998,69.400002,68.800003,65.800003
20160817201500,470.399994,97.391303,74,55.599998,69.599998,68.800003,65.800003
20160817203000,463.049988,95.869563,74,55.599998,69.5,68.900002,65.900002
20160817204500,463.049988,95.869563,74,55.599998,69.300003,68.800003,65.800003
20160817210000,470.399994,97.391303,74,55.599998,69.300003,68.800003,65.800003
20160817211500,463.049988,95.869563,74,55.599998,69.300003,68.699997,65.699997
20160817213000,478.799988,99.130432,74,55.599998,69.699997,68.900002,65.900002
20160817214500,470.399994,97.391303,74,55.599998,69.5,68.800003,65.800003
20160817220000,470.399994,97.391303,74,55.599998,69.5,68.699997,65.699997
20160817221500,478.799988,99.130432,74,55.599998,69.400002,68.699997,65.699997
20160817223000,478.799988,99.130432,74,55.599998,69.400002,68.699997,65.699997
20160817224500,478.799988,99.130432,74,55.599998,69.5,68.699997,65.699997
20160817230000,478.799988,99.130432,74,55.599998,69.5,68.599998,65.599998
20160817231500,478.799988,99.130432,74,55.599998,69.5,68.699997,65.699997
20160817233000,470.399994,97.391303,74,55.599998,69.300003,68.699997,65.699997
20160817234500,463.049988,95.869563,74,55.599998,69.400002,68.599998,65.599998
20160818000000,463.049988,95.869563,75,55.599998,69.400002,68.599998,65.599998
20160818001500,463.049988,95.869563,75,55.599998,69.400002,68.599998,65.599998
20160818003000,470.399994,97.391303,75,55.599998,69.400002,68.599998,65.599998
20160818004500,463.049988,95.869563,75,55.599998,69.400002,68.599998,65.599998
20160818010000,463.049988,95.869563,75,55.599998,69.400002,68.699997,65.699997
20160818011500,463.049988,95.869563,75,55.599998,69.199997,68.5,65.5
20160818013000,470.399994,97.391303,75,55.599998,69.199997,68.599998,65.599998
20160818014500,470.399994,97.391303,77,55.599998,69.199997,68.599998,65.599998
20160818020000,486.149994,100.652173,77,55.599998,69.300003,68.599998,65.599998
20160818021500,486.149994,100.652173,77,55.599998,69.300003,68.5,65.5
20160818023000,486.149994,100.652173,77,55.599998,69.099998,68.5,65.5
20160818024500,493.5,102.173913,77,55.599998,69.0,68.5,65.5
20160818030000,486.149994,100.652173,76,55.599998,68.900002,68.5,65.5
20160818031500,486.149994,100.652173,76,55.599998,69.0,68.5,65.5
20160818033000,486.149994,100.652173,76,55.599998,68.900002,68.5,65.5
20160818034500,486.149994,100.652173,76,55.599998,68.900002,68.5,65.5
20160818040000,478.799988,99.130432,76,55.599998,68.900002,68.5,65.5
20160818041500,478.799988,99.130432,74,55.599998,68.400002,68.5,65.5
20160818043000,470.399994,97.391303,73,55.599998,68.599998,68.5,65.5
20160818044500,478.799988,99.130432,65,55.599998,68.699997,68.5,65.5
20160818050000,470.399994,97.391303,65,55.599998,68.900002,68.5,65.5
20160818051500,478.799988,99.130432,65,55.599998,68.699997,68.5,65.5
20160818053000,478.799988,99.130432,65,55.599998,68.400002,68.5,65.5
20160818054500,478.799988,99.130432,65,55.599998,68.599998,68.5,65.5
20160818060000,478.799988,99.130432,65,55.599998,68.199997,68.5,65.5
20160818061500,439.950012,91.086959,60,55.599998,68.0,68.400002,65.400002
20160818063000,413.700012,85.652176,57,55.599998,68.199997,68.400002,65.400002
20160818064500,423.149994,87.608694,59,55.599998,68.400002,68.400002,65.400002
20160818070000,431.549988,89.347824,60,55.599998,68.699997,68.400002,65.400002
20160818071500,447.299988,92.608693,62,55.599998,68.199997,68.400002,65.400002
20160818073000,423.149994,87.608694,65,55.599998,68.0,68.400002,65.400002
20160818074500,387.450012,80.217394,60,55.599998,67.900002,68.400002,65.400002
20160818080000,352.799988,73.043476,52,55.599998,67.900002,68.400002,65.400002
20160818081500,320.25,66.304348,48,55.599998,68.0,68.5,65.5
20160818083000,349.649994,72.391303,52,55.599998,68.5,68.0,62.700001
20160818084500,431.549988,89.347824,66,55.599998,68.699997,68.0,62.599998
20160818090000,463.049988,95.869563,75,55.599998,68.900002,68.0,62.700001
20160818091500,463.049988,95.869563,75,55.599998,69.0,68.0,62.599998
20160818093000,463.049988,95.869563,75,55.599998,68.900002,68.0,62.799999
20160818094500,470.399994,97.391303,75,55.599998,68.400002,68.0,62.599998
20160818100000,470.399994,97.391303,75,55.599998,68.699997,68.0,62.599998
20160818101500,470.399994,97.391303,75,55.599998,68.900002,68.0,62.599998
20160818103000,463.049988,95.869563,75,55.599998,68.699997,68.0,62.599998
20160818104500,463.049988,95.869563,76,55.599998,68.300003,68.0,62.700001
20160818110000,470.399994,97.391303,76,55.599998,68.199997,68.0,62.700001
20160818111500,470.399994,97.391303,76,55.599998,68.099998,68.0,62.599998
20160818113000,470.399994,97.391303,76,55.599998,68.0,68.0,62.5
20160818114500,470.399994,97.391303,75,55.599998,67.900002,68.0,62.599998
20160818120000,463.049988,95.869563,63,55.599998,67.900002,68.0,62.700001
20160818121500,463.049988,95.869563,63,55.599998,67.800003,68.0,62.599998
20160818123000,463.049988,95.869563,63,55.599998,67.800003,68.0,62.599998
20160818124500,463.049988,95.869563,63,55.599998,68.199997,68.0,62.599998
20160818130000,463.049988,95.869563,63,55.599998,68.400002,68.0,62.5
20160818131500,463.049988,95.869563,64,55.599998,68.599998,68.0,62.599998
20160818133000,463.049988,95.869563,64,55.599998,68.699997,68.0,62.599998
20160818134500,463.049988,95.869563,64,55.599998,68.900002,68.0,62.599998
20160818140000,507.149994,104.999999,70,55.599998,69.099998,68.0,62.5
20160818141500,493.5,102.173913,67,55.599998,69.099998,68.0,62.599998
20160818143000,493.5,102.173913,67,55.599998,69.199997,68.0,62.5
20160818144500,500.850006,103.695653,67,55.599998,69.300003,68.0,62.5
20160818150000,486.149994,100.652173,66,55.599998,68.699997,68.0,62.599998
20160818151500,478.799988,99.130432,65,55.599998,68.400002,68.0,62.599998
20160818153000,478.799988,99.130432,65,55.599998,68.300003,68.0,62.599998
20160818154500,478.799988,99.130432,65,55.599998,68.400002,68.0,62.599998
20160818160000,478.799988,99.130432,65,55.599998,68.599998,68.0,62.599998
20160818161500,455.700012,94.347829,62,55.599998,68.199997,68.0,62.5
20160818163000,423.149994,87.608694,66,55.599998,68.099998,68.0,62.5
20160818164500,423.149994,87.608694,67,55.599998,67.900002,68.0,62.5
20160818170000,423.149994,87.608694,67,55.599998,67.900002,68.0,62.599998
20160818171500,423.149994,87.608694,67,55.599998,67.800003,68.0,62.5
20160818173000,423.149994,87.608694,67,55.599998,67.699997,68.0,62.5
20160818174500,423.149994,87.608694,67,55.599998,67.699997,68.0,62.5
20160818180000,413.700012,85.652176,64,55.599998,67.599998,68.0,62.5
20160818181500,387.450012,80.217394,60,55.599998,67.599998,68.0,62.5
20160818183000,366.450012,75.869568,55,55.599998,67.599998,68.0,62.5
20160818184500,357.0,73.913043,54,55.599998,68.0,68.0,62.5
20160818190000,357.0,73.913043,54,55.599998,68.099998,68.0,62.599998
20160818191500,357.0,73.913043,54,55.599998,68.099998,68.0,62.5
20160818193000,370.649994,76.739129,56,55.599998,68.400002,68.0,62.5
20160818194500,395.850006,81.956523,55,55.599998,68.199997,68.0,62.5
20160818200000,413.700012,85.652176,57,55.599998,68.599998,68.0,62.5
20160818201500,463.049988,95.869563,64,55.599998,68.800003,68.0,62.5
20160818203000,463.049988,95.869563,64,53.900002,68.800003,68.0,62.599998
20160818204500,463.049988,95.869563,65,53.900002,68.800003,68.0,62.5
20160818210000,470.399994,97.391303,65,54.700001,68.800003,68.0,62.599998
20160818211500,470.399994,97.391303,65,54.700001,68.599998,68.0,62.599998
20160818213000,470.399994,97.391303,65,54.700001,68.599998,68.0,62.599998
20160818214500,470.399994,97.391303,65,54.700001,68.599998,68.0,62.599998
20160818220000,470.399994,97.391303,65,54.700001,68.699997,68.0,62.599998
20160818221500,470.399994,97.391303,65,54.700001,68.699997,68.0,62.599998
20160818223000,470.399994,97.391303,65,54.700001,68.699997,68.0,62.5
20160818224500,478.799988,99.130432,65,55.5,68.699997,68.0,62.599998
20160818230000,478.799988,99.130432,65,55.5,68.800003,68.0,62.5
20160818231500,478.799988,99.130432,65,55.5,68.800003,68.0,62.5
20160818233000,478.799988,99.130432,65,55.5,68.900002,68.0,62.599998
20160818234500,478.799988,99.130432,65,55.5,68.900002,68.0,62.5
20160819000000,478.799988,99.130432,65,55.5,68.800003,68.0,62.5
20160819001500,478.799988,99.130432,65,55.5,68.699997,68.0,62.599998
20160819003000,478.799988,99.130432,65,55.5,68.699997,68.0,62.5
20160819004500,470.399994,97.391303,65,55.5,68.599998,68.0,62.5
20160819010000,478.799988,99.130432,65,55.5,68.699997,68.0,62.599998
20160819011500,478.799988,99.130432,65,55.5,68.800003,68.0,62.5
20160819013000,486.149994,100.652173,65,55.5,68.800003,68.0,62.5
20160819014500,478.799988,99.130432,65,55.5,68.900002,68.0,62.5
20160819020000,478.799988,99.130432,65,55.5,68.699997,68.0,62.5
20160819021500,470.399994,97.391303,65,55.5,68.699997,68.0,62.5
20160819023000,470.399994,97.391303,65,55.5,68.699997,68.0,62.5
20160819024500,470.399994,97.391303,65,55.5,68.400002,68.0,62.5
20160819030000,463.049988,95.869563,65,55.5,68.5,68.0,62.5
20160819031500,463.049988,95.869563,65,55.5,68.599998,68.0,62.5
20160819033000,470.399994,97.391303,65,55.5,68.699997,68.0,62.5
20160819034500,463.049988,95.869563,65,55.5,68.699997,68.0,62.5
20160819040000,463.049988,95.869563,65,55.5,68.5,68.0,62.599998
20160819041500,470.399994,97.391303,65,55.5,68.599998,68.0,62.5
20160819043000,463.049988,95.869563,65,55.5,68.099998,68.0,62.5
20160819044500,470.399994,97.391303,64,55.5,67.900002,68.0,62.5
20160819050000,455.700012,94.347829,63,55.5,67.800003,68.0,62.5
20160819051500,455.700012,94.347829,63,55.5,67.900002,68.0,62.5
20160819053000,455.700012,94.347829,63,55.5,67.900002,68.0,62.5
20160819054500,455.700012,94.347829,63,55.5,68.199997,68.0,62.5
20160819060000,274.049988,56.739128,40,55.5,68.199997,69.400002,66.400002
20160819061500,256.200012,53.043481,39,55.5,68.699997,69.400002,66.400002
20160819063000,218.399994,45.21739,35,55.5,68.699997,69.400002,66.400002
20160819064500,198.449997,41.086956,34,55.5,69.400002,69.400002,66.400002
20160819070000,231.0,47.826087,37,55.5,69.5,69.400002,66.400002
20160819071500,231.0,47.826087,37,55.5,69.699997,69.400002,66.400002
20160819073000,237.300003,49.130435,37,55.5,69.599998,69.400002,66.400002
20160819074500,237.300003,49.130435,37,56.299999,69.599998,69.400002,66.400002
20160819080000,243.600006,50.434784,41,56.299999,69.699997,69.400002,66.400002
20160819081500,463.049988,95.869563,74,56.299999,69.699997,68.0,63.700001
20160819083000,470.399994,97.391303,74,55.599998,69.800003,68.0,63.700001
20160819084500,463.049988,95.869563,75,55.599998,69.900002,68.0,63.700001
20160819090000,463.049988,95.869563,75,55.599998,69.800003,68.0,63.700001
20160819091500,470.399994,97.391303,75,55.599998,69.5,68.0,63.700001
20160819093000,470.399994,97.391303,76,55.599998,69.300003,68.0,63.700001
20160819094500,470.399994,97.391303,76,55.599998,69.599998,68.0,63.700001
20160819100000,463.049988,95.869563,76,55.599998,69.400002,68.0,63.700001
20160819101500,470.399994,97.391303,76,55.599998,69.699997,68.0,63.700001
20160819103000,470.399994,97.391303,76,55.599998,69.800003,68.0,63.700001
20160819104500,470.399994,97.391303,76,55.599998,69.699997,68.0,63.700001
20160819110000,470.399994,97.391303,76,55.599998,69.699997,68.0,63.700001
20160819111500,470.399994,97.391303,76,55.599998,69.400002,68.0,63.700001
20160819113000,470.399994,97.391303,76,55.599998,69.199997,68.0,63.700001
20160819114500,470.399994,97.391303,76,55.599998,68.900002,68.0,63.700001
20160819120000,439.950012,91.086959,67,55.599998,68.5,68.0,63.700001
20160819121500,455.700012,94.347829,72,55.599998,68.199997,68.0,63.700001
20160819123000,455.700012,94.347829,71,55.599998,68.0,68.0,63.700001
20160819124500,455.700012,94.347829,70,55.599998,68.099998,68.0,63.700001
20160819130000,463.049988,95.869563,71,55.599998,68.400002,68.0,63.700001
20160819131500,463.049988,95.869563,72,55.599998,68.599998,68.0,63.700001
20160819133000,463.049988,95.869563,72,55.599998,68.699997,68.0,63.700001
20160819134500,470.399994,97.391303,72,55.599998,68.699997,68.0,63.700001
20160819140000,463.049988,95.869563,72,55.599998,68.900002,68.0,63.700001
20160819141500,463.049988,95.869563,72,55.599998,68.699997,68.0,63.700001
20160819143000,455.700012,94.347829,61,55.599998,68.199997,68.0,63.700001
20160819144500,447.299988,92.608693,60,55.599998,68.099998,68.0,63.700001
20160819150000,447.299988,92.608693,60,55.599998,68.400002,68.0,63.700001
20160819151500,463.049988,95.869563,64,55.599998,68.699997,68.0,63.700001
20160819153000,463.049988,95.869563,64,55.599998,68.800003,68.0,63.700001
20160819154500,470.399994,97.391303,65,55.599998,69.0,68.0,63.700001
20160819160000,470.399994,97.391303,75,55.599998,69.199997,68.0,63.700001
20160819161500,463.049988,95.869563,75,55.599998,69.199997,68.0,63.700001
20160819163000,478.799988,99.130432,69,55.599998,68.900002,68.0,63.700001
20160819164500,478.799988,99.130432,65,55.599998,68.5,68.0,63.700001
20160819170000,463.049988,95.869563,64,55.599998,68.400002,68.0,63.700001
20160819171500,455.700012,94.347829,61,55.599998,68.199997,68.0,63.700001
20160819173000,455.700012,94.347829,61,55.599998,68.199997,68.0,63.700001
20160819174500,455.700012,94.347829,61,55.599998,68.099998,68.0,63.700001
20160819180000,455.700012,94.347829,61,55.599998,67.900002,68.0,63.700001
20160819181500,423.149994,87.608694,89,55.599998,67.900002,68.0,63.700001
20160819183000,413.700012,85.652176,100,55.599998,67.900002,68.0,63.700001
20160819184500,486.149994,100.652173,97,55.599998,68.0,68.0,63.700001
20160819190000,478.799988,99.130432,69,55.599998,68.300003,68.0,63.700001
20160819191500,470.399994,97.391303,69,55.599998,68.300003,68.0,63.700001
20160819193000,470.399994,97.391303,69,55.599998,68.099998,68.0,63.700001
20160819194500,470.399994,97.391303,69,55.599998,67.900002,68.0,63.700001
20160819200000,478.799988,99.130432,69,55.599998,67.800003,68.0,63.700001
20160819201500,463.049988,95.869563,66,55.599998,67.699997,68.0,63.700001
20160819203000,455.700012,94.347829,64,55.599998,67.699997,68.0,63.700001
20160819204500,439.950012,91.086959,63,55.599998,67.699997,68.0,63.700001
20160819210000,439.950012,91.086959,63,55.599998,67.800003,68.0,63.700001
20160819211500,439.950012,91.086959,63,55.599998,68.099998,68.0,63.700001
20160819213000,439.950012,91.086959,63,55.599998,68.300003,68.0,63.700001
20160819214500,447.299988,92.608693,65,55.599998,68.099998,68.0,63.700001
20160819220000,447.299988,92.608693,65,55.599998,67.900002,68.0,63.700001
20160819221500,455.700012,94.347829,65,55.599998,67.900002,68.0,63.700001
20160819223000,455.700012,94.347829,65,55.599998,67.800003,68.0,63.700001
20160819224500,439.950012,91.086959,64,55.599998,67.699997,68.0,63.700001
20160819230000,439.950012,91.086959,63,55.599998,67.699997,68.0,63.700001
20160819231500,405.299988,83.913041,58,55.599998,67.699997,68.0,63.700001
20160819233000,395.850006,81.956523,57,55.599998,67.699997,68.0,63.700001
20160819234500,395.850006,81.956523,56,55.599998,67.699997,68.0,63.700001
20160820000000,395.850006,81.956523,56,55.599998,67.800003,68.0,63.700001
20160820001500,395.850006,81.956523,56,55.599998,67.800003,68.0,63.700001
20160820003000,395.850006,81.956523,56,55.599998,67.800003,68.0,63.700001
20160820004500,395.850006,81.956523,56,55.599998,67.900002,68.0,63.700001
20160820010000,395.850006,81.956523,56,55.599998,67.800003,68.0,63.700001
20160820011500,405.299988,83.913041,56,55.599998,67.900002,68.0,63.700001
20160820013000,405.299988,83.913041,56,55.599998,68.400002,68.0,63.700001
20160820014500,413.700012,85.652176,57,55.599998,68.099998,68.0,63.700001
20160820020000,413.700012,85.652176,57,55.599998,67.900002,68.0,63.700001
20160820021500,413.700012,85.652176,57,55.599998,67.800003,68.0,63.700001
20160820023000,413.700012,85.652176,56,55.599998,67.800003,68.0,63.700001
20160820024500,405.299988,83.913041,56,55.599998,67.699997,68.0,63.700001
20160820030000,395.850006,81.956523,55,55.599998,67.699997,68.0,63.700001
20160820031500,387.450012,80.217394,54,55.599998,67.699997,68.0,63.700001
20160820033000,387.450012,80.217394,54,55.599998,67.800003,68.0,63.700001
20160820034500,378.0,78.26087,53,55.599998,67.699997,68.0,63.700001
20160820040000,362.25,75.0,50,55.599998,67.699997,68.0,63.700001
20160820041500,362.25,75.0,50,55.599998,67.800003,68.0,63.700001
20160820043000,362.25,75.0,50,55.599998,67.800003,68.0,63.700001
20160820044500,362.25,75.0,50,55.599998,67.800003,68.0,63.700001
20160820050000,362.25,75.0,50,55.599998,67.800003,68.0,63.700001
20160820051500,362.25,75.0,50,55.599998,67.800003,68.0,63.700001
20160820053000,362.25,75.0,50,55.599998,67.800003,68.0,63.700001
20160820054500,362.25,75.0,50,55.599998,67.800003,68.0,63.700001
20160820060000,362.25,75.0,50,55.599998,67.800003,68.0,63.700001
20160820061500,362.25,75.0,50,55.599998,67.800003,68.0,63.700001
20160820063000,362.25,75.0,50,55.599998,67.800003,68.0,63.700001
20160820064500,362.25,75.0,50,55.599998,67.900002,68.0,63.700001
20160820070000,405.299988,83.913041,55,55.599998,68.599998,68.0,63.700001
20160820071500,439.950012,91.086959,60,55.599998,68.300003,68.0,63.700001
20160820073000,431.549988,89.347824,60,55.599998,68.099998,68.0,63.700001
20160820074500,439.950012,91.086959,60,55.599998,68.199997,68.0,63.700001
20160820080000,439.950012,91.086959,60,55.599998,68.199997,68.0,63.700001
20160820081500,431.549988,89.347824,59,55.599998,68.199997,68.0,63.700001
20160820083000,431.549988,89.347824,59,55.599998,68.300003,68.0,63.700001
20160820084500,463.049988,95.869563,63,55.599998,68.400002,68.0,63.700001
20160820090000,463.049988,95.869563,65,55.599998,68.099998,68.0,63.700001
20160820091500,463.049988,95.869563,65,55.599998,67.900002,68.0,63.700001
20160820093000,455.700012,94.347829,65,55.599998,67.800003,68.0,63.700001
20160820094500,455.700012,94.347829,65,55.599998,67.699997,68.0,63.700001
20160820100000,455.700012,94.347829,65,55.599998,67.699997,68.0,63.700001
20160820101500,439.950012,91.086959,63,55.599998,67.599998,68.0,63.700001
20160820103000,423.149994,87.608694,60,55.599998,67.699997,68.0,63.700001
20160820104500,423.149994,87.608694,60,55.599998,67.800003,68.0,63.700001
20160820110000,413.700012,85.652176,60,55.599998,67.699997,68.0,63.700001
20160820111500,395.850006,81.956523,60,55.599998,67.699997,68.0,63.700001
20160820113000,395.850006,81.956523,60,55.599998,67.800003,68.0,63.700001
20160820114500,395.850006,81.956523,61,55.599998,67.900002,68.0,63.700001
20160820120000,395.850006,81.956523,61,55.599998,67.900002,68.0,63.700001
20160820121500,395.850006,81.956523,61,55.599998,67.900002,68.0,63.700001
20160820123000,395.850006,81.956523,61,55.599998,67.900002,68.0,63.700001
20160820124500,395.850006,81.956523,61,55.599998,68.0,68.0,63.700001
20160820130000,395.850006,81.956523,61,55.599998,68.099998,68.0,63.700001
20160820131500,395.850006,81.956523,61,55.599998,68.199997,68.0,63.700001
20160820133000,405.299988,83.913041,62,55.599998,68.300003,68.0,63.700001
20160820134500,423.149994,87.608694,66,55.599998,68.300003,68.0,63.700001
20160820140000,447.299988,92.608693,72,55.599998,68.300003,68.0,63.700001
20160820141500,463.049988,95.869563,76,55.599998,68.300003,68.0,63.700001
20160820143000,463.049988,95.869563,76,55.599998,68.400002,68.0,63.700001
20160820144500,463.049988,95.869563,76,55.599998,68.5,68.0,63.700001
20160820150000,463.049988,95.869563,76,55.599998,68.199997,68.0,63.700001
20160820151500,463.049988,95.869563,76,55.599998,68.099998,68.0,63.700001
20160820153000,463.049988,95.869563,76,55.599998,68.0,68.0,63.700001
20160820154500,463.049988,95.869563,76,55.599998,67.900002,68.0,63.700001
20160820160000,463.049988,95.869563,76,55.599998,67.800003,68.0,63.700001
20160820161500,463.049988,95.869563,76,55.599998,67.800003,68.0,63.700001
20160820163000,455.700012,94.347829,72,55.599998,67.699997,68.0,63.700001
20160820164500,447.299988,92.608693,69,55.599998,67.800003,68.0,63.700001
20160820170000,455.700012,94.347829,69,55.599998,67.699997,68.0,63.700001
20160820171500,439.950012,91.086959,66,55.599998,67.699997,68.0,63.700001
20160820173000,423.149994,87.608694,63,55.599998,67.699997,68.0,63.700001
20160820174500,413.700012,85.652176,62,55.599998,67.699997,68.0,63.700001
20160820180000,395.850006,81.956523,60,55.599998,67.699997,68.0,63.700001
20160820181500,387.450012,80.217394,59,55.599998,67.900002,68.0,63.700001
20160820183000,387.450012,80.217394,59,55.599998,67.800003,68.0,63.700001
20160820184500,395.850006,81.956523,59,55.599998,67.800003,68.0,63.700001
20160820190000,378.0,78.26087,59,55.599998,67.800003,68.0,63.700001
20160820191500,378.0,78.26087,59,55.599998,68.199997,68.0,63.700001
20160820193000,447.299988,92.608693,71,55.599998,68.400002,68.0,63.700001
20160820194500,447.299988,92.608693,70,55.599998,68.099998,68.0,63.700001
20160820200000,447.299988,92.608693,70,55.599998,67.900002,68.0,63.700001
20160820201500,447.299988,92.608693,70,55.599998,67.800003,68.0,63.700001
20160820203000,439.950012,91.086959,67,55.599998,67.699997,68.0,63.700001
20160820204500,423.149994,87.608694,64,55.599998,67.699997,68.0,63.700001
20160820210000,413.700012,85.652176,62,55.599998,67.900002,68.0,63.700001
20160820211500,413.700012,85.652176,62,55.599998,67.800003,68.0,63.700001
20160820213000,405.299988,83.913041,62,55.599998,67.699997,68.0,63.700001
20160820214500,405.299988,83.913041,61,55.599998,67.699997,68.0,63.700001
20160820220000,395.850006,81.956523,58,55.599998,67.699997,68.0,63.700001
20160820221500,395.850006,81.956523,57,55.599998,67.699997,68.0,63.700001
20160820223000,387.450012,80.217394,55,55.599998,67.699997,68.0,63.700001
20160820224500,371.700012,76.956524,51,55.599998,67.800003,68.0,63.700001
20160820230000,376.950012,78.043481,51,55.599998,67.800003,68.0,63.700001
20160820231500,376.950012,78.043481,51,55.599998,67.800003,68.0,63.700001
20160820233000,370.649994,76.739129,51,55.599998,67.900002,68.0,63.700001
20160820234500,379.049988,78.478258,51,55.599998,68.0,68.0,63.700001
20160821000000,379.049988,78.478258,51,55.599998,68.0,68.0,63.700001
20160821001500,369.600006,76.52174,51,55.599998,68.099998,68.0,63.700001
20160821003000,369.600006,76.52174,51,55.599998,68.099998,68.0,63.700001
20160821004500,373.799988,77.391302,51,55.599998,68.099998,68.0,63.700001
20160821010000,373.799988,77.391302,51,55.599998,68.099998,68.0,63.700001
