PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160821011500,379.049988,78.478258,51,55.599998,68.099998,68.0,63.700001
20160821013000,371.700012,76.956524,51,55.599998,68.099998,68.0,63.700001
20160821014500,371.700012,76.956524,51,55.599998,68.199997,68.0,63.700001
20160821020000,371.700012,76.956524,51,55.599998,68.199997,68.0,63.700001
20160821021500,371.700012,76.956524,51,55.599998,68.199997,68.0,63.700001
20160821023000,371.700012,76.956524,51,55.599998,68.199997,68.0,63.700001
20160821024500,371.700012,76.956524,51,55.599998,68.199997,68.0,63.700001
20160821030000,371.700012,76.956524,51,55.599998,68.199997,68.0,63.700001
20160821031500,371.700012,76.956524,51,55.599998,68.199997,68.0,63.700001
20160821033000,371.700012,76.956524,51,55.599998,68.099998,68.0,63.700001
20160821034500,375.899994,77.826086,51,55.599998,68.199997,68.0,63.700001
20160821040000,375.899994,77.826086,51,55.599998,68.099998,68.0,63.700001
20160821041500,371.700012,76.956524,51,55.599998,68.0,68.0,63.700001
20160821043000,371.700012,76.956524,51,55.599998,68.0,68.0,63.700001
20160821044500,376.950012,78.043481,51,55.599998,67.900002,68.0,63.700001
20160821050000,376.950012,78.043481,51,55.599998,67.900002,68.0,63.700001
20160821051500,376.950012,78.043481,51,55.599998,67.800003,68.0,63.700001
20160821053000,376.950012,78.043481,51,55.599998,67.800003,68.0,63.700001
20160821054500,369.600006,76.52174,51,55.599998,67.900002,68.0,63.700001
20160821060000,369.600006,76.52174,51,55.599998,67.900002,68.0,63.700001
20160821061500,369.600006,76.52174,51,55.599998,67.800003,68.0,63.700001
20160821063000,369.600006,76.52174,51,55.599998,67.900002,68.0,63.700001
20160821064500,369.600006,76.52174,51,55.599998,67.900002,68.0,63.700001
20160821070000,369.600006,76.52174,51,55.599998,68.300003,68.0,63.700001
20160821071500,431.549988,89.347824,60,55.599998,68.300003,68.0,63.700001
20160821073000,413.700012,85.652176,59,55.599998,67.900002,68.0,63.700001
20160821074500,405.299988,83.913041,59,55.599998,67.900002,68.0,63.700001
20160821080000,413.700012,85.652176,59,55.599998,67.800003,68.0,63.700001
20160821081500,405.299988,83.913041,59,55.599998,67.699997,68.0,63.700001
20160821083000,395.850006,81.956523,58,55.599998,67.699997,68.0,63.700001
20160821084500,387.450012,80.217394,58,55.599998,67.699997,68.0,63.700001
20160821090000,387.450012,80.217394,58,55.599998,67.800003,68.0,63.700001
20160821091500,387.450012,80.217394,58,55.599998,67.699997,68.0,63.700001
20160821093000,387.450012,80.217394,58,55.599998,67.699997,68.0,63.700001
20160821094500,374.850006,77.608697,55,55.599998,67.900002,68.0,63.700001
20160821100000,374.850006,77.608697,55,55.599998,67.900002,68.0,63.700001
20160821101500,374.850006,77.608697,55,55.599998,67.900002,68.0,63.700001
20160821103000,374.850006,77.608697,55,56.299999,68.0,68.0,63.700001
20160821104500,374.850006,77.608697,55,55.599998,67.900002,68.0,63.700001
20160821110000,374.850006,77.608697,55,55.599998,67.900002,68.0,63.700001
20160821111500,374.850006,77.608697,55,55.599998,67.900002,68.0,63.700001
20160821113000,379.049988,78.478258,55,55.599998,68.0,68.0,63.700001
20160821114500,379.049988,78.478258,55,55.599998,68.099998,68.0,63.700001
20160821120000,379.049988,78.478258,55,55.599998,68.099998,68.0,63.700001
20160821121500,379.049988,78.478258,55,55.599998,68.099998,68.0,63.700001
20160821123000,379.049988,78.478258,54,55.599998,68.099998,68.0,63.700001
20160821124500,379.049988,78.478258,53,55.599998,68.199997,68.0,63.700001
20160821130000,379.049988,78.478258,53,56.299999,68.199997,68.0,63.700001
20160821131500,374.850006,77.608697,53,56.299999,68.199997,68.0,63.700001
20160821133000,374.850006,77.608697,53,56.299999,68.300003,68.0,63.700001
20160821134500,381.149994,78.913042,55,56.299999,68.300003,68.0,63.700001
20160821140000,392.700012,81.30435,57,55.599998,68.199997,68.0,63.700001
20160821141500,397.950012,82.391307,57,55.599998,68.199997,68.0,63.700001
20160821143000,397.950012,82.391307,57,55.599998,68.199997,68.0,63.700001
20160821144500,397.950012,82.391307,57,55.599998,68.199997,68.0,63.700001
20160821150000,397.950012,82.391307,57,55.599998,68.199997,68.0,63.700001
20160821151500,397.950012,82.391307,57,55.599998,68.300003,68.0,63.700001
20160821153000,455.700012,94.347829,67,55.599998,68.300003,68.0,63.700001
20160821154500,447.299988,92.608693,66,55.599998,68.099998,68.0,63.700001
20160821160000,439.950012,91.086959,66,56.200001,68.099998,68.0,63.700001
20160821161500,447.299988,92.608693,66,56.200001,68.099998,68.0,63.700001
20160821163000,439.950012,91.086959,66,56.200001,67.900002,68.0,63.700001
20160821164500,439.950012,91.086959,66,56.200001,67.900002,68.0,63.700001
20160821170000,439.950012,91.086959,66,56.200001,67.900002,68.0,63.700001
20160821171500,431.549988,89.347824,66,56.200001,67.900002,68.0,63.700001
20160821173000,431.549988,89.347824,66,56.200001,68.0,68.0,63.700001
20160821174500,431.549988,89.347824,66,56.200001,68.0,68.0,63.700001
20160821180000,431.549988,89.347824,66,55.599998,67.900002,68.0,63.700001
20160821181500,431.549988,89.347824,66,55.599998,68.099998,68.0,63.700001
20160821183000,455.700012,94.347829,71,55.599998,68.400002,68.0,63.700001
20160821184500,463.049988,95.869563,72,55.599998,68.099998,68.0,63.700001
20160821190000,463.049988,95.869563,72,55.599998,68.199997,68.0,63.700001
20160821191500,463.049988,95.869563,73,55.599998,68.400002,68.0,63.700001
20160821193000,470.399994,97.391303,73,55.599998,68.300003,68.0,63.700001
20160821194500,470.399994,97.391303,72,55.599998,68.099998,68.0,63.700001
20160821200000,470.399994,97.391303,71,55.599998,67.900002,68.0,63.700001
20160821201500,470.399994,97.391303,71,55.599998,67.900002,68.0,63.700001
20160821203000,470.399994,97.391303,71,55.599998,67.800003,68.0,63.700001
20160821204500,470.399994,97.391303,71,55.599998,68.199997,68.0,63.700001
20160821210000,478.799988,99.130432,71,55.599998,67.900002,68.0,63.700001
20160821211500,478.799988,99.130432,71,55.599998,67.800003,68.0,63.700001
20160821213000,470.399994,97.391303,69,55.599998,67.699997,68.0,63.700001
20160821214500,455.700012,94.347829,67,55.599998,67.699997,68.0,63.700001
20160821220000,447.299988,92.608693,66,55.599998,67.699997,68.0,63.700001
20160821221500,439.950012,91.086959,64,55.599998,67.699997,68.0,63.700001
20160821223000,423.149994,87.608694,61,55.599998,67.699997,68.0,63.700001
20160821224500,413.700012,85.652176,59,55.599998,67.699997,68.0,63.700001
20160821230000,405.299988,83.913041,58,55.599998,67.699997,68.0,63.700001
20160821231500,395.850006,81.956523,57,55.599998,67.800003,68.0,63.700001
20160821233000,395.850006,81.956523,57,55.599998,67.800003,68.0,63.700001
20160821234500,395.850006,81.956523,57,55.599998,67.800003,68.0,63.700001
20160822000000,395.850006,81.956523,57,55.599998,67.699997,68.0,63.700001
20160822001500,395.850006,81.956523,57,55.599998,67.699997,68.0,63.700001
20160822003000,387.450012,80.217394,54,55.599998,67.699997,68.0,63.700001
20160822004500,373.799988,77.391302,50,55.599998,67.800003,68.0,63.700001
20160822010000,373.799988,77.391302,50,55.599998,67.900002,68.0,63.700001
20160822011500,373.799988,77.391302,50,55.599998,67.900002,68.0,63.700001
20160822013000,369.600006,76.52174,50,55.599998,67.900002,68.0,63.700001
20160822014500,369.600006,76.52174,50,55.599998,67.900002,68.0,63.700001
20160822020000,374.850006,77.608697,50,55.599998,67.900002,68.0,63.700001
20160822021500,374.850006,77.608697,50,55.599998,67.900002,68.0,63.700001
20160822023000,374.850006,77.608697,50,55.599998,67.900002,68.0,63.700001
20160822024500,374.850006,77.608697,50,55.599998,67.800003,68.0,63.700001
20160822030000,368.549988,76.304345,50,55.599998,67.800003,68.0,63.700001
20160822031500,368.549988,76.304345,50,55.599998,67.800003,68.0,63.700001
20160822033000,368.549988,76.304345,50,55.599998,67.800003,68.0,63.700001
20160822034500,368.549988,76.304345,50,55.599998,67.800003,68.0,63.700001
20160822040000,368.549988,76.304345,50,55.599998,67.800003,68.0,63.700001
20160822041500,368.549988,76.304345,50,55.599998,67.800003,68.0,63.700001
20160822043000,368.549988,76.304345,50,55.599998,67.699997,68.0,63.700001
20160822044500,368.549988,76.304345,50,55.599998,67.800003,68.0,63.700001
20160822050000,368.549988,76.304345,50,55.599998,67.699997,68.0,63.700001
20160822051500,368.549988,76.304345,50,55.599998,67.699997,68.0,63.700001
20160822053000,360.149994,74.565216,49,55.599998,67.699997,68.0,63.700001
20160822054500,352.799988,73.043476,48,55.599998,67.800003,68.0,63.700001
20160822060000,352.799988,73.043476,48,55.599998,67.800003,68.0,63.700001
20160822061500,352.799988,73.043476,48,55.599998,67.900002,68.0,63.700001
20160822063000,352.799988,73.043476,48,55.599998,67.900002,68.0,63.700001
20160822064500,352.799988,73.043476,48,55.599998,67.900002,68.0,63.700001
20160822070000,352.799988,73.043476,48,55.599998,68.400002,68.0,63.700001
20160822071500,455.700012,94.347829,73,55.599998,68.699997,68.0,63.700001
20160822073000,447.299988,92.608693,71,55.599998,67.900002,68.0,63.700001
20160822074500,439.950012,91.086959,68,55.599998,67.699997,68.0,63.700001
20160822080000,405.299988,83.913041,63,55.599998,67.599998,68.0,63.700001
20160822081500,387.450012,80.217394,61,55.599998,68.099998,68.0,63.700001
20160822083000,423.149994,87.608694,64,55.599998,68.400002,68.0,63.700001
20160822084500,463.049988,95.869563,75,55.599998,68.5,68.0,63.700001
20160822090000,463.049988,95.869563,75,55.599998,68.099998,68.0,63.700001
20160822091500,463.049988,95.869563,75,55.599998,68.099998,68.0,63.700001
20160822093000,463.049988,95.869563,75,55.599998,67.800003,68.0,63.700001
20160822094500,463.049988,95.869563,75,55.599998,67.699997,68.0,63.700001
20160822100000,470.399994,97.391303,75,55.599998,68.199997,68.0,63.700001
20160822101500,470.399994,97.391303,75,55.599998,68.400002,68.0,63.700001
20160822103000,470.399994,97.391303,75,55.599998,68.5,68.0,63.700001
20160822104500,470.399994,97.391303,75,55.599998,68.099998,68.0,63.700001
20160822110000,470.399994,97.391303,75,55.599998,68.400002,68.0,63.700001
20160822111500,470.399994,97.391303,75,55.599998,68.699997,68.0,63.700001
20160822113000,470.399994,97.391303,74,55.599998,68.300003,68.0,63.700001
20160822114500,455.700012,94.347829,70,55.599998,68.099998,68.0,63.700001
20160822120000,455.700012,94.347829,69,55.599998,68.099998,68.0,63.700001
20160822121500,455.700012,94.347829,69,55.599998,68.0,68.0,63.700001
20160822123000,447.299988,92.608693,69,55.599998,67.900002,68.0,63.700001
20160822124500,455.700012,94.347829,69,55.599998,68.199997,68.0,63.700001
20160822130000,463.049988,95.869563,73,55.599998,68.5,68.0,63.700001
20160822131500,455.700012,94.347829,74,55.599998,68.599998,68.0,63.700001
20160822133000,463.049988,95.869563,75,55.599998,68.699997,68.0,63.700001
20160822134500,470.399994,97.391303,75,55.599998,68.900002,68.0,63.700001
20160822140000,470.399994,97.391303,75,55.599998,69.0,68.0,63.700001
20160822141500,470.399994,97.391303,75,55.599998,68.5,68.0,63.700001
20160822143000,470.399994,97.391303,74,55.599998,68.800003,68.0,63.700001
20160822144500,470.399994,97.391303,74,55.599998,69.0,68.0,63.700001
20160822150000,470.399994,97.391303,74,55.599998,69.0,68.0,63.700001
20160822151500,478.799988,99.130432,74,55.599998,69.300003,68.0,63.700001
20160822153000,470.399994,97.391303,74,55.599998,68.699997,68.0,63.700001
20160822154500,478.799988,99.130432,74,55.599998,68.400002,68.0,63.700001
20160822160000,470.399994,97.391303,72,55.599998,68.199997,68.0,63.700001
20160822161500,463.049988,95.869563,72,55.599998,68.099998,68.0,63.700001
20160822163000,463.049988,95.869563,72,56.200001,67.900002,68.0,63.700001
20160822164500,463.049988,95.869563,72,56.200001,67.800003,68.0,63.700001
20160822170000,455.700012,94.347829,72,56.200001,67.699997,68.0,63.700001
20160822171500,413.700012,85.652176,65,56.200001,67.599998,68.0,63.700001
20160822173000,405.299988,83.913041,62,56.200001,67.599998,68.0,63.700001
20160822174500,378.0,78.26087,59,56.200001,67.599998,68.0,63.700001
20160822180000,366.450012,75.869568,55,56.200001,67.699997,68.0,63.700001
20160822181500,361.200012,74.782611,54,56.200001,67.699997,68.0,63.700001
20160822183000,349.649994,72.391303,52,56.200001,67.699997,68.0,63.700001
20160822184500,337.049988,69.782606,51,56.200001,67.699997,68.0,63.700001
20160822190000,337.049988,69.782606,51,56.200001,68.400002,68.0,63.700001
20160822191500,413.700012,85.652176,65,56.200001,68.599998,68.0,63.700001
20160822193000,478.799988,99.130432,87,55.599998,68.699997,68.0,63.700001
20160822194500,515.549988,106.739128,97,55.599998,68.599998,68.0,63.700001
20160822200000,521.849976,108.043473,97,55.599998,68.699997,68.0,63.700001
20160822201500,586.950012,121.521742,74,55.599998,68.699997,68.0,63.700001
20160822203000,463.049988,95.869563,66,55.599998,68.800003,68.0,63.700001
20160822204500,463.049988,95.869563,67,55.599998,68.900002,68.0,63.700001
20160822210000,470.399994,97.391303,68,55.599998,68.900002,68.0,63.700001
20160822211500,470.399994,97.391303,68,55.599998,69.0,68.0,63.700001
20160822213000,463.049988,95.869563,68,55.599998,68.699997,68.0,63.700001
20160822214500,470.399994,97.391303,68,55.599998,68.5,68.0,63.700001
20160822220000,470.399994,97.391303,68,55.599998,68.300003,68.0,63.700001
20160822221500,470.399994,97.391303,68,55.599998,68.199997,68.0,63.700001
20160822223000,470.399994,97.391303,68,55.599998,68.199997,68.0,63.700001
20160822224500,463.049988,95.869563,68,55.599998,68.199997,68.0,63.700001
20160822230000,455.700012,94.347829,68,55.599998,68.099998,68.0,63.700001
20160822231500,455.700012,94.347829,68,55.599998,68.099998,68.0,63.700001
20160822233000,455.700012,94.347829,68,55.599998,68.099998,68.0,63.700001
20160822234500,455.700012,94.347829,68,55.599998,68.099998,68.0,63.700001
20160823000000,455.700012,94.347829,68,55.599998,67.900002,68.0,63.700001
20160823001500,455.700012,94.347829,68,55.599998,67.900002,68.0,63.700001
20160823003000,455.700012,94.347829,68,55.599998,67.900002,68.0,63.700001
20160823004500,455.700012,94.347829,68,55.599998,67.900002,68.0,63.700001
20160823010000,463.049988,95.869563,68,55.599998,67.800003,68.0,63.700001
20160823011500,463.049988,95.869563,68,55.599998,67.800003,68.0,63.700001
20160823013000,463.049988,95.869563,68,55.599998,67.900002,68.0,63.700001
20160823014500,455.700012,94.347829,68,55.599998,67.699997,68.0,63.700001
20160823020000,455.700012,94.347829,68,55.599998,67.699997,68.0,63.700001
20160823021500,431.549988,89.347824,64,55.599998,67.599998,68.0,63.700001
20160823023000,413.700012,85.652176,60,55.599998,67.699997,68.0,63.700001
20160823024500,413.700012,85.652176,60,55.599998,67.800003,68.0,63.700001
20160823030000,423.149994,87.608694,60,55.599998,67.800003,68.0,63.700001
20160823031500,413.700012,85.652176,60,55.599998,67.800003,68.0,63.700001
20160823033000,413.700012,85.652176,60,55.599998,67.699997,68.0,63.700001
20160823034500,413.700012,85.652176,60,55.599998,67.699997,68.0,63.700001
20160823040000,413.700012,85.652176,60,55.599998,67.699997,68.0,63.700001
20160823041500,413.700012,85.652176,60,55.599998,67.699997,68.0,63.700001
20160823043000,405.299988,83.913041,59,55.599998,67.699997,68.0,63.700001
20160823044500,395.850006,81.956523,58,55.599998,67.800003,68.0,63.700001
20160823050000,395.850006,81.956523,57,55.599998,67.800003,68.0,63.700001
20160823051500,395.850006,81.956523,57,55.599998,67.800003,68.0,63.700001
20160823053000,395.850006,81.956523,57,55.599998,67.699997,68.0,63.700001
20160823054500,378.0,78.26087,52,55.599998,67.699997,68.0,63.700001
20160823060000,371.700012,76.956524,52,55.599998,67.699997,68.0,63.700001
20160823061500,371.700012,76.956524,52,55.599998,67.800003,68.0,63.700001
20160823063000,371.700012,76.956524,52,55.599998,67.800003,68.0,63.700001
20160823064500,376.950012,78.043481,52,55.599998,68.300003,68.0,63.700001
20160823070000,371.700012,76.956524,59,55.599998,68.199997,68.0,63.700001
20160823071500,384.299988,79.565215,59,55.599998,67.800003,68.0,63.700001
20160823073000,384.299988,79.565215,59,55.599998,67.699997,68.0,63.700001
20160823074500,363.299988,75.217389,55,55.599998,67.599998,68.0,63.700001
20160823080000,342.299988,70.869563,49,55.599998,67.599998,68.0,63.700001
20160823081500,352.799988,73.043476,51,55.599998,68.0,68.0,63.700001
20160823083000,0.0,0.0,1,57.200001,68.300003,68.0,63.700001
20160823084500,119.699997,24.782608,29,59.599998,68.800003,68.0,63.700001
20160823090000,265.649994,54.999999,44,58.799999,69.199997,68.0,63.700001
20160823091500,378.0,78.26087,56,55.900002,68.900002,68.0,63.700001
20160823093000,404.25,83.695652,59,55.900002,68.699997,68.0,63.700001
20160823094500,423.149994,87.608694,90,55.900002,68.900002,68.0,63.700001
20160823100000,486.149994,100.652173,78,55.900002,68.900002,68.0,63.700001
20160823101500,515.549988,106.739128,78,55.900002,69.0,68.0,63.700001
20160823103000,507.149994,104.999999,71,55.900002,68.900002,68.0,63.700001
20160823104500,470.399994,97.391303,63,55.900002,68.400002,68.0,63.700001
20160823110000,447.299988,92.608693,60,55.900002,68.199997,68.0,63.700001
20160823111500,439.950012,91.086959,58,55.900002,68.099998,68.0,63.700001
20160823113000,439.950012,91.086959,58,55.900002,68.099998,68.0,63.700001
20160823114500,439.950012,91.086959,58,55.900002,68.099998,68.0,63.700001
20160823120000,493.5,102.173913,65,55.900002,68.5,68.0,63.700001
20160823121500,493.5,102.173913,64,55.900002,68.400002,68.0,63.700001
20160823123000,478.799988,99.130432,61,55.900002,68.099998,68.0,63.700001
20160823124500,486.149994,100.652173,62,55.900002,67.900002,68.0,63.700001
20160823130000,478.799988,99.130432,62,55.900002,67.900002,68.0,63.700001
20160823131500,478.799988,99.130432,62,55.900002,67.800003,68.0,63.700001
20160823133000,478.799988,99.130432,62,55.900002,67.800003,68.0,63.700001
20160823134500,455.700012,94.347829,64,55.900002,68.0,68.0,63.700001
20160823140000,455.700012,94.347829,64,55.200001,68.300003,68.0,63.700001
20160823141500,463.049988,95.869563,65,55.900002,68.699997,68.0,63.700001
20160823143000,463.049988,95.869563,66,55.900002,68.800003,68.0,63.700001
20160823144500,455.700012,94.347829,66,55.900002,68.300003,68.0,63.700001
20160823150000,455.700012,94.347829,64,55.900002,68.199997,68.0,63.700001
20160823151500,463.049988,95.869563,67,55.900002,68.599998,68.0,63.700001
20160823153000,463.049988,95.869563,67,55.900002,68.400002,68.0,63.700001
20160823154500,463.049988,95.869563,67,55.900002,68.400002,68.0,63.700001
20160823160000,463.049988,95.869563,67,55.900002,68.699997,68.0,63.700001
20160823161500,470.399994,97.391303,68,55.900002,68.400002,68.0,63.700001
20160823163000,447.299988,92.608693,64,55.900002,68.099998,68.0,63.700001
20160823164500,455.700012,94.347829,64,55.900002,67.900002,68.0,63.700001
20160823170000,455.700012,94.347829,64,55.900002,67.800003,68.0,63.700001
20160823171500,455.700012,94.347829,64,55.900002,67.800003,68.0,63.700001
20160823173000,439.950012,91.086959,62,55.900002,67.699997,68.0,63.700001
20160823174500,413.700012,85.652176,58,55.900002,67.599998,68.0,63.700001
20160823180000,387.450012,80.217394,56,55.900002,67.599998,68.0,63.700001
20160823181500,371.700012,76.956524,52,55.900002,67.699997,68.0,63.700001
20160823183000,371.700012,76.956524,52,55.900002,67.699997,68.0,63.700001
20160823184500,360.149994,74.565216,50,55.900002,67.699997,68.0,63.700001
20160823190000,351.75,72.826087,49,55.900002,67.699997,68.0,63.700001
20160823191500,351.75,72.826087,49,55.900002,67.800003,68.0,63.700001
20160823193000,351.75,72.826087,49,55.900002,67.800003,68.0,63.700001
20160823194500,351.75,72.826087,49,55.900002,68.199997,68.0,63.700001
20160823200000,400.049988,82.826084,56,55.900002,68.599998,68.0,63.700001
20160823201500,463.049988,95.869563,66,55.200001,68.599998,68.0,63.700001
20160823203000,470.399994,97.391303,71,55.200001,68.699997,68.0,63.700001
20160823204500,447.299988,92.608693,68,55.200001,68.199997,68.0,63.700001
20160823210000,455.700012,94.347829,68,55.200001,68.099998,68.0,63.700001
20160823211500,447.299988,92.608693,68,55.200001,68.099998,68.0,63.700001
20160823213000,447.299988,92.608693,68,55.200001,68.099998,68.0,63.700001
20160823214500,455.700012,94.347829,68,55.200001,68.0,68.0,63.700001
20160823220000,447.299988,92.608693,68,55.200001,68.0,68.0,63.700001
20160823221500,455.700012,94.347829,68,55.200001,67.900002,68.0,63.700001
20160823223000,447.299988,92.608693,68,55.200001,67.900002,68.0,63.700001
20160823224500,447.299988,92.608693,68,55.200001,67.800003,68.0,63.700001
20160823230000,447.299988,92.608693,68,55.200001,67.800003,68.0,63.700001
20160823231500,447.299988,92.608693,68,55.200001,67.800003,68.0,63.700001
20160823233000,447.299988,92.608693,67,55.200001,67.699997,68.0,63.700001
20160823234500,439.950012,91.086959,65,55.200001,67.699997,68.0,63.700001
20160824000000,439.950012,91.086959,65,55.200001,67.800003,68.0,63.700001
20160824001500,439.950012,91.086959,65,55.5,67.699997,68.0,63.700001
20160824003000,439.950012,91.086959,65,55.5,67.699997,68.0,63.700001
20160824004500,423.149994,87.608694,62,55.5,67.800003,68.0,63.700001
20160824010000,423.149994,87.608694,62,55.5,67.800003,68.0,63.700001
20160824011500,423.149994,87.608694,62,55.5,67.699997,68.0,63.700001
20160824013000,413.700012,85.652176,60,55.5,67.699997,68.0,63.700001
20160824014500,395.850006,81.956523,58,55.5,67.699997,68.0,63.700001
20160824020000,395.850006,81.956523,58,55.5,68.099998,68.0,63.700001
20160824021500,395.850006,81.956523,58,55.5,68.300003,68.0,63.700001
20160824023000,431.549988,89.347824,64,55.5,68.5,68.0,63.700001
20160824024500,463.049988,95.869563,71,55.5,68.400002,68.0,63.700001
20160824030000,470.399994,97.391303,72,55.5,68.599998,68.0,63.700001
20160824031500,463.049988,95.869563,72,55.5,68.599998,68.0,63.700001
20160824033000,463.049988,95.869563,72,55.5,68.699997,68.0,63.700001
20160824034500,463.049988,95.869563,72,55.5,68.699997,68.0,63.700001
20160824040000,463.049988,95.869563,72,55.5,68.699997,68.0,63.700001
20160824041500,470.399994,97.391303,72,55.5,68.599998,68.0,63.700001
20160824043000,463.049988,95.869563,72,55.5,68.199997,68.0,63.700001
20160824044500,463.049988,95.869563,72,55.5,68.099998,68.0,63.700001
20160824050000,463.049988,95.869563,72,55.5,68.400002,68.0,63.700001
20160824051500,463.049988,95.869563,72,55.5,68.5,68.0,63.700001
20160824053000,470.399994,97.391303,73,55.5,68.400002,68.0,63.700001
20160824054500,463.049988,95.869563,73,55.5,68.099998,68.0,63.700001
20160824060000,463.049988,95.869563,73,55.5,67.900002,68.0,63.700001
20160824061500,463.049988,95.869563,73,55.5,67.699997,68.0,63.700001
20160824063000,455.700012,94.347829,70,55.5,67.699997,68.0,63.700001
20160824064500,447.299988,92.608693,67,55.5,67.800003,68.0,63.700001
20160824070000,431.549988,89.347824,67,55.5,68.300003,68.0,63.700001
20160824071500,470.399994,97.391303,78,55.5,68.800003,68.0,63.700001
20160824073000,463.049988,95.869563,78,55.5,68.599998,68.0,63.700001
20160824074500,455.700012,94.347829,80,55.5,68.699997,68.0,63.700001
20160824080000,463.049988,95.869563,82,55.5,68.599998,68.0,63.700001
20160824081500,463.049988,95.869563,83,55.5,69.099998,68.0,63.700001
20160824083000,463.049988,95.869563,83,55.5,69.099998,68.0,63.700001
20160824084500,493.5,102.173913,100,55.5,69.0,68.0,63.700001
20160824090000,500.850006,103.695653,92,55.5,68.400002,68.0,63.700001
20160824091500,455.700012,94.347829,67,55.5,68.199997,68.0,63.700001
20160824093000,507.149994,104.999999,97,55.5,68.699997,68.0,63.700001
20160824094500,493.5,102.173913,99,55.5,68.699997,68.0,63.700001
20160824100000,507.149994,104.999999,97,55.5,68.699997,68.0,63.700001
20160824101500,500.850006,103.695653,73,55.5,68.699997,68.0,63.700001
20160824103000,515.549988,106.739128,81,55.5,68.699997,68.0,63.700001
20160824104500,470.399994,97.391303,67,55.5,68.199997,68.0,63.700001
20160824110000,470.399994,97.391303,68,55.5,68.099998,68.0,63.700001
20160824111500,486.149994,100.652173,70,55.5,68.300003,68.0,63.700001
20160824113000,470.399994,97.391303,69,55.5,68.300003,68.0,63.700001
20160824114500,470.399994,97.391303,68,55.5,68.599998,68.0,63.700001
20160824120000,463.049988,95.869563,68,55.5,68.900002,68.0,63.700001
20160824121500,470.399994,97.391303,68,55.5,69.099998,68.0,63.700001
20160824123000,463.049988,95.869563,69,55.5,69.099998,68.0,63.700001
20160824124500,470.399994,97.391303,69,55.5,69.099998,68.0,63.700001
20160824130000,463.049988,95.869563,69,56.299999,69.199997,68.0,63.700001
20160824131500,463.049988,95.869563,70,55.599998,69.300003,68.0,63.700001
20160824133000,463.049988,95.869563,72,55.599998,69.300003,68.0,63.700001
20160824134500,463.049988,95.869563,75,55.599998,69.599998,68.0,63.700001
20160824140000,463.049988,95.869563,78,55.599998,69.599998,68.0,63.700001
20160824141500,463.049988,95.869563,79,55.599998,69.599998,68.0,63.700001
20160824143000,463.049988,95.869563,79,55.599998,69.599998,68.0,63.700001
20160824144500,470.399994,97.391303,80,55.599998,69.599998,68.0,63.700001
20160824150000,463.049988,95.869563,80,55.599998,69.400002,68.0,63.700001
20160824151500,463.049988,95.869563,80,55.599998,69.5,68.0,63.700001
20160824153000,463.049988,95.869563,83,55.599998,69.599998,68.0,63.700001
20160824154500,463.049988,95.869563,85,55.599998,69.599998,68.0,63.700001
20160824160000,470.399994,97.391303,90,55.599998,69.699997,68.0,63.700001
20160824161500,478.799988,99.130432,89,55.599998,69.199997,68.0,63.700001
20160824163000,478.799988,99.130432,89,55.599998,68.900002,68.0,63.700001
20160824164500,478.799988,99.130432,89,55.599998,69.099998,68.0,63.700001
20160824170000,486.149994,100.652173,89,55.599998,68.800003,68.0,63.700001
20160824171500,486.149994,100.652173,86,55.599998,68.400002,68.0,63.700001
20160824173000,470.399994,97.391303,75,55.599998,68.199997,68.0,63.700001
20160824174500,470.399994,97.391303,74,55.599998,68.099998,68.0,63.700001
20160824180000,470.399994,97.391303,73,55.599998,68.199997,68.0,63.700001
20160824181500,470.399994,97.391303,73,55.599998,68.400002,68.0,63.700001
20160824183000,463.049988,95.869563,73,55.599998,68.5,68.0,63.700001
20160824184500,470.399994,97.391303,75,55.599998,69.0,68.0,63.700001
20160824190000,470.399994,97.391303,75,55.599998,68.900002,68.0,63.700001
20160824191500,478.799988,99.130432,75,55.599998,68.900002,68.0,63.700001
20160824193000,470.399994,97.391303,76,55.599998,69.099998,68.0,63.700001
20160824194500,463.049988,95.869563,76,55.599998,68.599998,68.0,63.700001
20160824200000,463.049988,95.869563,76,55.599998,68.599998,68.0,63.700001
20160824201500,463.049988,95.869563,78,55.599998,68.699997,68.0,63.700001
20160824203000,463.049988,95.869563,78,55.599998,68.699997,68.0,63.700001
20160824204500,470.399994,97.391303,78,55.599998,68.699997,68.0,63.700001
20160824210000,478.799988,99.130432,78,55.599998,69.199997,68.0,63.700001
20160824211500,470.399994,97.391303,78,55.599998,69.099998,68.0,63.700001
20160824213000,470.399994,97.391303,78,55.599998,68.900002,68.0,63.700001
20160824214500,470.399994,97.391303,78,55.599998,69.099998,68.0,63.700001
20160824220000,478.799988,99.130432,78,55.599998,69.199997,68.0,63.700001
20160824221500,470.399994,97.391303,78,55.599998,69.099998,68.0,63.700001
20160824223000,470.399994,97.391303,78,55.599998,68.900002,68.0,63.700001
20160824224500,470.399994,97.391303,78,55.599998,68.900002,68.0,63.700001
20160824230000,478.799988,99.130432,78,55.599998,68.699997,68.0,63.700001
20160824231500,493.5,102.173913,78,55.599998,68.699997,68.0,63.700001
20160824233000,493.5,102.173913,78,55.599998,68.800003,68.0,63.700001
20160824234500,493.5,102.173913,78,55.599998,68.900002,68.0,63.700001
20160825000000,493.5,102.173913,78,55.599998,68.900002,68.0,63.700001
20160825001500,493.5,102.173913,77,55.599998,68.900002,68.0,63.700001
20160825003000,500.850006,103.695653,77,55.599998,68.800003,68.0,63.700001
20160825004500,500.850006,103.695653,75,55.599998,68.599998,68.0,63.700001
20160825010000,500.850006,103.695653,75,55.599998,68.699997,68.0,63.700001
20160825011500,486.149994,100.652173,72,55.599998,68.900002,68.0,63.700001
20160825013000,486.149994,100.652173,72,55.599998,68.900002,68.0,63.700001
20160825014500,478.799988,99.130432,72,55.599998,68.699997,68.0,63.700001
20160825020000,478.799988,99.130432,72,55.599998,68.699997,68.0,63.700001
20160825021500,486.149994,100.652173,72,55.599998,68.800003,68.0,63.700001
20160825023000,478.799988,99.130432,72,55.599998,68.900002,68.0,63.700001
20160825024500,478.799988,99.130432,72,55.599998,68.900002,68.0,63.700001
20160825030000,478.799988,99.130432,72,55.599998,68.800003,68.0,63.700001
20160825031500,470.399994,97.391303,72,55.599998,68.800003,68.0,63.700001
20160825033000,470.399994,97.391303,72,55.599998,69.0,68.0,63.700001
20160825034500,470.399994,97.391303,72,55.599998,68.900002,68.0,63.700001
20160825040000,470.399994,97.391303,72,55.599998,68.800003,68.0,63.700001
20160825041500,478.799988,99.130432,72,55.599998,68.900002,68.0,63.700001
20160825043000,470.399994,97.391303,72,55.599998,68.800003,68.0,63.700001
20160825044500,486.149994,100.652173,72,55.599998,68.800003,68.0,63.700001
20160825050000,486.149994,100.652173,72,55.599998,68.699997,68.0,63.700001
20160825051500,478.799988,99.130432,71,55.599998,68.400002,68.0,63.700001
20160825053000,486.149994,100.652173,71,55.599998,68.599998,68.0,63.700001
20160825054500,478.799988,99.130432,71,55.599998,68.599998,68.0,63.700001
20160825060000,478.799988,99.130432,71,55.599998,68.599998,68.0,63.700001
20160825061500,478.799988,99.130432,71,55.599998,68.599998,68.0,63.700001
20160825063000,470.399994,97.391303,69,55.599998,68.400002,68.0,63.700001
20160825064500,470.399994,97.391303,69,55.599998,68.699997,68.0,63.700001
20160825070000,470.399994,97.391303,69,55.599998,68.699997,68.0,63.700001
20160825071500,470.399994,97.391303,69,55.599998,68.699997,68.0,63.700001
20160825073000,463.049988,95.869563,70,55.599998,68.699997,68.0,63.700001
20160825074500,463.049988,95.869563,70,55.599998,68.800003,68.0,63.700001
20160825080000,455.700012,94.347829,71,55.599998,68.400002,68.0,63.700001
20160825081500,447.299988,92.608693,71,55.599998,68.199997,68.0,63.700001
20160825083000,463.049988,95.869563,75,55.599998,68.199997,68.0,63.700001
20160825084500,463.049988,95.869563,80,55.599998,68.400002,68.0,63.700001
20160825090000,447.299988,92.608693,100,55.599998,68.699997,68.0,63.700001
20160825091500,439.950012,91.086959,100,55.599998,68.699997,68.0,63.700001
20160825093000,431.549988,89.347824,100,55.599998,68.599998,68.0,63.700001
20160825094500,439.950012,91.086959,100,55.599998,68.599998,68.0,63.700001
20160825100000,455.700012,94.347829,100,55.599998,68.599998,68.0,63.700001
20160825101500,470.399994,97.391303,100,55.599998,68.400002,68.0,63.700001
20160825103000,478.799988,99.130432,100,55.599998,68.400002,68.0,63.700001
20160825104500,493.5,102.173913,100,55.599998,68.599998,68.0,63.700001
20160825110000,486.149994,100.652173,100,55.599998,68.699997,68.0,63.700001
20160825111500,493.5,102.173913,86,55.599998,68.300003,68.0,63.700001
20160825113000,463.049988,95.869563,76,55.599998,68.099998,68.0,63.700001
20160825114500,394.799988,81.739128,74,55.599998,68.099998,68.0,63.700001
20160825120000,470.399994,97.391303,72,55.599998,68.0,68.0,63.700001
20160825121500,470.399994,97.391303,73,55.599998,67.900002,68.0,63.700001
20160825123000,478.799988,99.130432,80,55.599998,68.400002,68.0,63.700001
20160825124500,507.149994,104.999999,99,55.599998,68.900002,68.0,63.700001
20160825130000,463.049988,95.869563,67,55.599998,68.400002,68.0,63.700001
20160825131500,439.950012,91.086959,68,55.599998,68.199997,68.0,63.700001
20160825133000,447.299988,92.608693,63,55.599998,68.199997,68.0,63.700001
20160825134500,413.700012,85.652176,71,55.599998,68.199997,68.0,63.700001
20160825140000,455.700012,94.347829,65,55.599998,68.099998,68.0,63.700001
20160825141500,463.049988,95.869563,68,55.599998,68.599998,68.0,63.700001
20160825143000,463.049988,95.869563,69,55.599998,68.699997,68.0,63.700001
20160825144500,470.399994,97.391303,69,55.599998,68.800003,68.0,63.700001
20160825150000,470.399994,97.391303,69,55.599998,68.800003,68.0,63.700001
20160825151500,470.399994,97.391303,69,55.599998,68.900002,68.0,63.700001
20160825153000,470.399994,97.391303,69,55.599998,69.0,68.0,63.700001
20160825154500,478.799988,99.130432,69,55.599998,69.099998,68.0,63.700001
20160825160000,470.399994,97.391303,69,55.599998,69.099998,68.0,63.700001
20160825161500,470.399994,97.391303,69,55.599998,69.199997,68.0,63.700001
20160825163000,470.399994,97.391303,69,55.599998,69.099998,68.0,63.700001
20160825164500,470.399994,97.391303,69,55.599998,69.300003,68.0,63.700001
20160825170000,470.399994,97.391303,69,55.599998,68.900002,68.0,63.700001
20160825171500,463.049988,95.869563,69,55.599998,68.800003,68.0,63.700001
20160825173000,463.049988,95.869563,70,55.599998,68.599998,68.0,63.700001
20160825174500,463.049988,95.869563,70,55.599998,68.400002,68.0,63.700001
20160825180000,463.049988,95.869563,70,55.599998,68.300003,68.0,63.700001
20160825181500,455.700012,94.347829,71,55.599998,68.199997,68.0,63.700001
20160825183000,463.049988,95.869563,73,55.599998,68.300003,68.0,63.700001
20160825184500,470.399994,97.391303,73,55.599998,68.800003,68.0,63.700001
20160825190000,470.399994,97.391303,73,55.599998,69.099998,68.0,63.700001
20160825191500,470.399994,97.391303,73,55.599998,69.300003,68.0,63.700001
20160825193000,470.399994,97.391303,73,55.599998,68.699997,68.0,63.700001
20160825194500,470.399994,97.391303,73,55.599998,68.599998,68.0,63.700001
20160825200000,470.399994,97.391303,73,55.599998,68.800003,68.0,63.700001
20160825201500,470.399994,97.391303,74,55.599998,68.900002,68.0,63.700001
20160825203000,470.399994,97.391303,74,55.599998,68.900002,68.0,63.700001
20160825204500,463.049988,95.869563,74,55.599998,68.400002,68.0,63.700001
20160825210000,470.399994,97.391303,74,55.599998,68.199997,68.0,63.700001
20160825211500,470.399994,97.391303,74,55.599998,68.400002,68.0,63.700001
20160825213000,455.700012,94.347829,70,55.599998,68.199997,68.0,63.700001
20160825214500,463.049988,95.869563,73,55.599998,68.400002,68.0,63.700001
20160825220000,455.700012,94.347829,74,55.599998,68.199997,68.0,63.700001
20160825221500,455.700012,94.347829,74,55.599998,68.099998,68.0,63.700001
20160825223000,463.049988,95.869563,74,55.599998,67.900002,68.0,63.700001
20160825224500,463.049988,95.869563,74,55.599998,67.800003,68.0,63.700001
20160825230000,470.399994,97.391303,74,55.599998,68.0,68.0,63.700001
20160825231500,478.799988,99.130432,74,55.599998,67.900002,68.0,63.700001
20160825233000,478.799988,99.130432,74,55.599998,68.199997,68.0,63.700001
20160825234500,470.399994,97.391303,70,55.599998,68.199997,68.0,63.700001
20160826000000,478.799988,99.130432,70,55.599998,68.199997,68.0,63.700001
20160826001500,470.399994,97.391303,70,55.599998,67.800003,68.0,63.700001
20160826003000,470.399994,97.391303,69,55.599998,67.699997,68.0,63.700001
20160826004500,455.700012,94.347829,66,55.599998,68.0,68.0,63.700001
20160826010000,455.700012,94.347829,66,55.599998,68.099998,68.0,63.700001
20160826011500,447.299988,92.608693,66,55.599998,68.199997,68.0,63.700001
20160826013000,455.700012,94.347829,66,55.599998,68.300003,68.0,63.700001
20160826014500,463.049988,95.869563,68,55.599998,68.400002,68.0,63.700001
20160826020000,463.049988,95.869563,68,55.599998,68.199997,68.0,63.700001
20160826021500,463.049988,95.869563,68,55.599998,67.900002,68.0,63.700001
20160826023000,463.049988,95.869563,68,55.599998,68.099998,68.0,63.700001
20160826024500,463.049988,95.869563,68,55.599998,67.900002,68.0,63.700001
20160826030000,463.049988,95.869563,68,55.599998,68.199997,68.0,63.700001
20160826031500,463.049988,95.869563,68,55.599998,68.199997,68.0,63.700001
20160826033000,463.049988,95.869563,68,55.599998,67.800003,68.0,63.700001
20160826034500,470.399994,97.391303,68,55.599998,68.099998,68.0,63.700001
20160826040000,463.049988,95.869563,68,55.599998,67.699997,68.0,63.700001
20160826041500,439.950012,91.086959,64,55.599998,67.599998,68.0,63.700001
20160826043000,413.700012,85.652176,61,55.599998,67.599998,68.0,63.700001
20160826044500,387.450012,80.217394,57,55.599998,67.599998,68.0,63.700001
20160826050000,373.799988,77.391302,54,55.599998,67.599998,68.0,63.700001
20160826051500,360.149994,74.565216,52,55.599998,67.800003,68.0,63.700001
20160826053000,360.149994,74.565216,52,55.599998,68.099998,68.0,63.700001
20160826054500,355.950012,73.695655,52,55.599998,68.099998,68.0,63.700001
20160826060000,350.700012,72.608698,52,55.599998,67.900002,68.0,63.700001
20160826061500,350.700012,72.608698,52,55.599998,68.199997,68.0,63.700001
20160826063000,371.700012,76.956524,56,55.599998,68.300003,68.0,63.700001
20160826064500,463.049988,95.869563,74,55.599998,68.900002,68.0,63.700001
20160826070000,463.049988,95.869563,76,55.599998,68.699997,68.0,63.700001
20160826071500,439.950012,91.086959,71,55.599998,68.099998,68.0,63.700001
20160826073000,431.549988,89.347824,71,55.599998,67.800003,68.0,63.700001
20160826074500,405.299988,83.913041,65,55.599998,67.599998,68.0,63.700001
20160826080000,360.149994,74.565216,56,55.599998,67.599998,68.0,63.700001
20160826081500,348.600006,72.173914,54,55.599998,67.599998,68.0,63.700001
20160826083000,336.0,69.565217,51,55.599998,67.800003,68.0,63.700001
20160826084500,336.0,69.565217,51,55.599998,68.099998,68.0,63.700001
20160826090000,341.25,70.652174,52,55.599998,68.199997,68.0,63.700001
20160826091500,341.25,70.652174,52,55.599998,68.199997,68.0,63.700001
20160826093000,374.850006,77.608697,58,55.599998,68.400002,68.0,63.700001
20160826094500,423.149994,87.608694,72,55.599998,68.599998,68.0,63.700001
20160826100000,439.950012,91.086959,100,55.599998,68.300003,68.0,63.700001
20160826101500,439.950012,91.086959,100,55.599998,68.099998,68.0,63.700001
20160826103000,455.700012,94.347829,100,55.599998,67.900002,68.0,63.700001
20160826104500,470.399994,97.391303,99,55.599998,67.800003,68.0,63.700001
20160826110000,455.700012,94.347829,71,55.599998,67.699997,68.0,63.700001
20160826111500,447.299988,92.608693,68,55.599998,67.699997,68.0,63.700001
20160826113000,439.950012,91.086959,65,55.599998,67.699997,68.0,63.700001
20160826114500,423.149994,87.608694,61,55.599998,67.699997,68.0,63.700001
20160826120000,405.299988,83.913041,59,55.599998,67.699997,68.0,63.700001
20160826121500,395.850006,81.956523,59,55.599998,67.699997,68.0,63.700001
20160826123000,395.850006,81.956523,58,55.599998,67.699997,68.0,63.700001
20160826124500,387.450012,80.217394,57,55.599998,67.800003,68.0,63.700001
20160826130000,378.0,78.26087,57,55.599998,68.099998,68.0,63.700001
20160826131500,410.549988,84.999997,60,55.599998,68.5,68.0,63.700001
20160826133000,463.049988,95.869563,72,55.599998,68.800003,68.0,63.700001
20160826134500,470.399994,97.391303,72,55.599998,69.199997,68.0,63.700001
20160826140000,463.049988,95.869563,73,55.599998,68.900002,68.0,63.700001
20160826141500,470.399994,97.391303,73,55.599998,69.099998,68.0,63.700001
20160826143000,463.049988,95.869563,73,55.599998,69.300003,68.0,63.700001
20160826144500,463.049988,95.869563,73,55.599998,69.599998,68.0,63.700001
20160826150000,463.049988,95.869563,73,55.599998,69.5,68.0,63.700001
20160826151500,470.399994,97.391303,73,55.599998,69.5,68.0,63.700001
20160826153000,470.399994,97.391303,73,55.599998,68.900002,68.0,63.700001
20160826154500,470.399994,97.391303,73,55.599998,68.699997,68.0,63.700001
20160826160000,470.399994,97.391303,73,55.599998,68.599998,68.0,63.700001
20160826161500,463.049988,95.869563,75,55.599998,68.400002,68.0,63.700001
20160826163000,470.399994,97.391303,75,55.599998,68.300003,68.0,63.700001
20160826164500,470.399994,97.391303,75,55.599998,68.599998,68.0,63.700001
20160826170000,470.399994,97.391303,75,55.599998,68.300003,68.0,63.700001
20160826171500,455.700012,94.347829,71,55.599998,68.099998,68.0,63.700001
20160826173000,447.299988,92.608693,71,55.599998,67.900002,68.0,63.700001
20160826174500,455.700012,94.347829,71,55.599998,67.800003,68.0,63.700001
20160826180000,447.299988,92.608693,69,55.599998,67.699997,68.0,63.700001
20160826181500,447.299988,92.608693,69,55.599998,67.699997,68.0,63.700001
20160826183000,431.549988,89.347824,67,55.599998,67.900002,68.0,63.700001
20160826184500,439.950012,91.086959,70,55.599998,68.300003,68.0,63.700001
20160826190000,463.049988,95.869563,74,55.599998,68.400002,68.0,63.700001
20160826191500,463.049988,95.869563,77,55.599998,68.5,68.0,63.700001
20160826193000,463.049988,95.869563,77,55.599998,68.099998,68.0,63.700001
20160826194500,463.049988,95.869563,77,55.599998,68.099998,68.0,63.700001
20160826200000,463.049988,95.869563,77,55.599998,68.199997,68.0,63.700001
20160826201500,463.049988,95.869563,77,55.599998,68.400002,68.0,63.700001
20160826203000,455.700012,94.347829,79,55.599998,68.599998,68.0,63.700001
20160826204500,470.399994,97.391303,80,55.599998,68.5,68.0,63.700001
20160826210000,478.799988,99.130432,80,55.599998,68.699997,68.0,63.700001
20160826211500,478.799988,99.130432,80,55.599998,68.599998,68.0,63.700001
20160826213000,478.799988,99.130432,80,55.599998,68.699997,68.0,63.700001
20160826214500,478.799988,99.130432,80,55.599998,68.400002,68.0,63.700001
20160826220000,470.399994,97.391303,80,55.599998,68.599998,68.0,63.700001
20160826221500,470.399994,97.391303,80,55.599998,68.400002,68.0,63.700001
20160826223000,470.399994,97.391303,80,55.599998,68.300003,68.0,63.700001
20160826224500,470.399994,97.391303,81,55.599998,68.5,68.0,63.700001
20160826230000,470.399994,97.391303,81,55.599998,68.300003,68.0,63.700001
20160826231500,478.799988,99.130432,81,55.599998,68.099998,68.0,63.700001
20160826233000,478.799988,99.130432,81,55.599998,68.099998,68.0,63.700001
20160826234500,470.399994,97.391303,81,55.599998,68.0,68.0,63.700001
20160827000000,470.399994,97.391303,81,55.599998,67.900002,68.0,63.700001
20160827001500,463.049988,95.869563,81,55.599998,68.199997,68.0,64.800003
20160827003000,470.399994,97.391303,82,55.599998,68.300003,68.0,64.800003
20160827004500,470.399994,97.391303,85,55.599998,68.400002,68.0,64.800003
20160827010000,478.799988,99.130432,85,55.599998,68.5,68.0,64.800003
20160827011500,478.799988,99.130432,80,55.599998,68.099998,68.0,64.800003
20160827013000,478.799988,99.130432,77,55.599998,68.099998,68.0,64.800003
20160827014500,463.049988,95.869563,77,55.599998,67.800003,68.0,64.800003
20160827020000,470.399994,97.391303,77,55.599998,68.099998,68.0,64.800003
20160827021500,470.399994,97.391303,77,55.599998,68.199997,68.0,64.800003
20160827023000,470.399994,97.391303,76,55.599998,67.699997,68.0,64.800003
20160827024500,470.399994,97.391303,76,55.599998,67.900002,68.0,64.800003
20160827030000,478.799988,99.130432,76,55.599998,68.0,68.0,64.800003
20160827031500,470.399994,97.391303,76,55.599998,67.900002,68.0,64.800003
20160827033000,439.950012,91.086959,83,55.599998,67.699997,68.0,64.800003
20160827034500,308.700012,63.913046,49,55.599998,67.900002,68.900002,65.900002
20160827040000,289.799988,59.999997,44,55.599998,68.199997,68.900002,65.900002
20160827041500,273.0,56.521739,42,55.599998,68.5,68.900002,65.900002
20160827043000,277.200012,57.391307,42,55.599998,68.699997,68.900002,65.900002
20160827044500,273.0,56.521739,42,55.599998,68.800003,68.900002,65.900002
20160827050000,269.850006,55.869566,42,55.599998,68.699997,68.900002,65.900002
20160827051500,280.350006,58.04348,42,55.599998,68.800003,68.900002,65.900002
20160827053000,274.049988,56.739128,42,55.599998,68.800003,68.900002,65.900002
20160827054500,278.25,57.608696,42,55.599998,68.800003,68.900002,65.900002
20160827060000,278.25,57.608696,42,55.599998,68.900002,68.900002,65.900002
20160827061500,274.049988,56.739128,42,55.599998,69.099998,68.900002,65.900002
20160827063000,279.299988,57.826084,43,55.599998,69.199997,68.900002,65.900002
20160827064500,351.75,72.826087,53,55.599998,69.5,68.900002,65.900002
20160827070000,364.350006,75.434784,60,55.599998,69.199997,68.900002,65.900002
20160827071500,364.350006,75.434784,60,55.599998,69.099998,68.900002,65.900002
20160827073000,364.350006,75.434784,60,55.599998,68.900002,68.900002,65.900002
20160827074500,364.350006,75.434784,60,55.599998,68.699997,68.900002,65.900002
20160827080000,325.5,67.391304,54,55.599998,68.400002,68.900002,65.900002
20160827081500,312.899994,64.782607,51,55.599998,68.5,68.900002,65.900002
20160827083000,288.75,59.782609,48,55.599998,68.5,68.900002,65.900002
20160827084500,268.799988,55.652171,45,55.599998,68.5,68.900002,65.900002
20160827090000,244.649994,50.652173,42,55.599998,68.5,68.900002,65.900002
20160827091500,234.149994,48.47826,41,55.599998,68.599998,68.900002,65.900002
20160827093000,234.149994,48.47826,41,55.599998,68.599998,68.900002,65.900002
20160827094500,234.149994,48.47826,41,55.599998,68.599998,68.900002,65.900002
20160827100000,224.699997,46.521738,40,55.599998,68.599998,68.900002,65.900002
20160827101500,218.399994,45.21739,39,55.599998,68.599998,68.900002,65.900002
20160827103000,202.649994,41.95652,38,55.599998,68.599998,68.900002,65.900002
20160827104500,208.949997,43.260869,38,56.299999,68.699997,68.900002,65.900002
20160827110000,206.850006,42.826088,38,56.299999,68.699997,68.900002,65.900002
20160827111500,206.850006,42.826088,38,56.299999,68.800003,68.900002,65.900002
20160827113000,208.949997,43.260869,38,56.299999,68.800003,68.900002,65.900002
20160827114500,208.949997,43.260869,38,56.299999,68.800003,68.900002,65.900002
20160827120000,206.850006,42.826088,38,56.299999,68.800003,68.900002,65.900002
20160827121500,206.850006,42.826088,38,56.299999,68.900002,68.900002,65.900002
20160827123000,206.850006,42.826088,38,56.299999,68.900002,68.900002,65.900002
20160827124500,206.850006,42.826088,38,56.299999,68.900002,68.900002,65.900002
20160827130000,206.850006,42.826088,38,56.299999,68.900002,68.900002,65.900002
20160827131500,206.850006,42.826088,38,56.299999,68.900002,68.900002,65.900002
20160827133000,206.850006,42.826088,38,56.299999,68.900002,68.900002,65.900002
20160827134500,206.850006,42.826088,38,56.299999,68.900002,68.900002,65.900002
20160827140000,206.850006,42.826088,38,56.299999,68.900002,68.900002,65.900002
20160827141500,202.649994,41.95652,38,56.299999,69.099998,68.900002,65.900002
20160827143000,239.399994,49.565216,42,56.299999,69.400002,68.900002,65.900002
20160827144500,287.700012,59.56522,49,56.299999,69.400002,68.900002,65.900002
20160827150000,287.700012,59.56522,49,56.299999,69.199997,68.900002,65.900002
20160827151500,287.700012,59.56522,49,56.299999,69.199997,68.900002,65.900002
20160827153000,307.649994,63.695651,51,56.299999,69.199997,68.900002,65.900002
20160827154500,316.049988,65.43478,53,56.299999,69.099998,68.900002,65.900002
20160827160000,316.049988,65.43478,53,55.599998,69.099998,68.900002,65.900002
20160827161500,316.049988,65.43478,53,55.599998,69.099998,68.900002,65.900002
20160827163000,316.049988,65.43478,53,55.599998,69.099998,68.900002,65.900002
20160827164500,320.25,66.304348,53,55.599998,69.099998,68.900002,65.900002
20160827170000,320.25,66.304348,53,55.599998,69.099998,68.900002,65.900002
20160827171500,316.049988,65.43478,53,55.599998,69.099998,68.900002,65.900002
20160827173000,316.049988,65.43478,53,55.599998,69.099998,68.900002,65.900002
20160827174500,316.049988,65.43478,53,55.599998,69.099998,68.900002,65.900002
20160827180000,316.049988,65.43478,53,55.599998,69.099998,68.900002,65.900002
20160827181500,320.25,66.304348,53,55.599998,69.099998,68.900002,65.900002
20160827183000,343.350006,71.086958,57,55.599998,69.300003,68.900002,65.900002
20160827184500,392.700012,81.30435,65,55.599998,69.400002,68.900002,65.900002
20160827190000,439.950012,91.086959,100,55.599998,69.800003,68.900002,65.900002
20160827191500,447.299988,92.608693,100,55.599998,69.800003,68.900002,65.900002
20160827193000,447.299988,92.608693,100,55.599998,69.800003,68.900002,65.900002
20160827194500,447.299988,92.608693,100,55.599998,69.699997,68.900002,65.900002
20160827200000,439.950012,91.086959,100,55.599998,69.300003,68.900002,65.900002
