PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160827201500,447.299988,92.608693,100,55.599998,69.199997,68.900002,65.900002
20160827203000,447.299988,92.608693,100,55.599998,69.300003,68.900002,65.900002
20160827204500,447.299988,92.608693,100,55.599998,69.099998,68.900002,65.900002
20160827210000,463.049988,95.869563,100,55.599998,68.900002,68.900002,65.900002
20160827211500,463.049988,95.869563,100,55.599998,69.099998,68.900002,65.900002
20160827213000,463.049988,95.869563,100,55.599998,69.099998,68.900002,65.900002
20160827214500,463.049988,95.869563,100,55.599998,69.199997,68.900002,65.900002
20160827220000,541.799988,112.173911,89,55.599998,68.900002,68.900002,65.900002
20160827221500,478.799988,99.130432,71,55.599998,68.800003,68.900002,65.900002
20160827223000,478.799988,99.130432,71,55.599998,69.0,68.900002,65.900002
20160827224500,478.799988,99.130432,71,55.599998,69.0,68.900002,65.900002
20160827230000,470.399994,97.391303,71,55.599998,69.0,68.900002,65.900002
20160827231500,478.799988,99.130432,71,55.599998,68.800003,68.900002,65.900002
20160827233000,478.799988,99.130432,71,55.599998,68.900002,68.900002,65.900002
20160827234500,470.399994,97.391303,71,55.599998,68.900002,68.900002,65.900002
20160828000000,463.049988,95.869563,71,55.599998,68.699997,68.900002,65.900002
20160828001500,463.049988,95.869563,71,55.599998,68.599998,68.900002,65.900002
20160828003000,470.399994,97.391303,71,55.599998,68.599998,68.900002,65.900002
20160828004500,423.149994,87.608694,64,55.599998,68.5,68.900002,65.900002
20160828010000,413.700012,85.652176,63,55.599998,68.5,68.900002,65.900002
20160828011500,395.850006,81.956523,60,55.599998,68.5,68.900002,65.900002
20160828013000,395.850006,81.956523,60,55.599998,68.800003,68.900002,65.900002
20160828014500,405.299988,83.913041,60,55.599998,68.900002,68.900002,65.900002
20160828020000,395.850006,81.956523,60,55.599998,68.800003,68.900002,65.900002
20160828021500,405.299988,83.913041,60,55.599998,68.900002,68.900002,65.900002
20160828023000,395.850006,81.956523,60,55.599998,69.099998,68.900002,65.900002
20160828024500,405.299988,83.913041,60,55.599998,69.099998,68.900002,65.900002
20160828030000,395.850006,81.956523,60,55.599998,69.099998,68.900002,65.900002
20160828031500,405.299988,83.913041,60,55.599998,69.099998,68.900002,65.900002
20160828033000,405.299988,83.913041,60,55.599998,68.900002,68.900002,65.900002
20160828034500,395.850006,81.956523,60,55.599998,68.800003,68.900002,65.900002
20160828040000,395.850006,81.956523,60,55.599998,68.699997,68.900002,65.900002
20160828041500,395.850006,81.956523,60,55.599998,68.900002,68.900002,65.900002
20160828043000,395.850006,81.956523,60,55.599998,69.0,68.900002,65.900002
20160828044500,395.850006,81.956523,60,55.599998,69.099998,68.900002,65.900002
20160828050000,395.850006,81.956523,60,55.599998,69.099998,68.900002,65.900002
20160828051500,395.850006,81.956523,60,55.599998,69.099998,68.900002,65.900002
20160828053000,395.850006,81.956523,60,55.599998,68.900002,68.900002,65.900002
20160828054500,395.850006,81.956523,60,55.599998,68.900002,68.900002,65.900002
20160828060000,395.850006,81.956523,60,54.700001,68.800003,68.900002,65.900002
20160828061500,395.850006,81.956523,60,55.599998,68.699997,68.900002,65.900002
20160828063000,378.0,78.26087,60,55.599998,69.0,68.900002,65.900002
20160828064500,439.950012,91.086959,100,55.599998,69.900002,68.900002,65.900002
20160828070000,478.799988,99.130432,100,55.599998,69.900002,68.900002,65.900002
20160828071500,478.799988,99.130432,82,55.599998,69.199997,68.900002,65.900002
20160828073000,447.299988,92.608693,67,55.599998,68.800003,68.900002,65.900002
20160828074500,439.950012,91.086959,65,55.599998,68.599998,68.900002,65.900002
20160828080000,395.850006,81.956523,58,55.599998,68.400002,68.900002,65.900002
20160828081500,361.200012,74.782611,52,55.599998,68.400002,68.900002,65.900002
20160828083000,328.649994,68.043477,49,55.599998,68.400002,68.900002,65.900002
20160828084500,291.899994,60.434781,44,55.599998,68.400002,68.900002,65.900002
20160828090000,279.299988,57.826084,42,55.599998,68.5,68.900002,65.900002
20160828091500,279.299988,57.826084,42,55.599998,68.599998,68.900002,65.900002
20160828093000,274.049988,56.739128,42,55.599998,68.599998,68.900002,65.900002
20160828094500,244.649994,50.652173,43,56.299999,68.699997,68.900002,65.900002
20160828100000,247.800003,51.304348,44,56.299999,68.699997,68.900002,65.900002
20160828101500,247.800003,51.304348,44,56.299999,68.699997,68.900002,65.900002
20160828103000,247.800003,51.304348,44,56.299999,68.699997,68.900002,65.900002
20160828104500,247.800003,51.304348,44,56.299999,68.699997,68.900002,65.900002
20160828110000,244.649994,50.652173,44,56.299999,68.699997,68.900002,65.900002
20160828111500,244.649994,50.652173,44,56.299999,68.800003,68.900002,65.900002
20160828113000,244.649994,50.652173,44,56.299999,68.800003,68.900002,65.900002
20160828114500,250.949997,51.956521,44,56.299999,68.800003,68.900002,65.900002
20160828120000,247.800003,51.304348,44,56.299999,68.699997,68.900002,65.900002
20160828121500,247.800003,51.304348,44,56.299999,68.800003,68.900002,65.900002
20160828123000,247.800003,51.304348,44,56.299999,68.800003,68.900002,65.900002
20160828124500,247.800003,51.304348,44,56.299999,68.800003,68.900002,65.900002
20160828130000,244.649994,50.652173,44,56.299999,68.800003,68.900002,65.900002
20160828131500,244.649994,50.652173,44,56.299999,68.900002,68.900002,65.900002
20160828133000,250.949997,51.956521,44,56.299999,68.900002,68.900002,65.900002
20160828134500,250.949997,51.956521,44,56.299999,68.900002,68.900002,65.900002
20160828140000,250.949997,51.956521,44,56.299999,68.900002,68.900002,65.900002
20160828141500,250.949997,51.956521,44,56.299999,68.900002,68.900002,65.900002
20160828143000,250.949997,51.956521,44,56.299999,68.900002,68.900002,65.900002
20160828144500,250.949997,51.956521,44,56.299999,69.0,68.900002,65.900002
20160828150000,250.949997,51.956521,44,56.299999,69.0,68.900002,65.900002
20160828151500,250.949997,51.956521,44,56.299999,69.0,68.900002,65.900002
20160828153000,250.949997,51.956521,44,56.299999,69.0,68.900002,65.900002
20160828154500,247.800003,51.304348,44,56.299999,69.099998,68.900002,65.900002
20160828160000,247.800003,51.304348,44,56.299999,69.099998,68.900002,65.900002
20160828161500,247.800003,51.304348,44,56.299999,69.099998,68.900002,65.900002
20160828163000,247.800003,51.304348,44,56.299999,69.099998,68.900002,65.900002
20160828164500,250.949997,51.956521,44,56.299999,69.099998,68.900002,65.900002
20160828170000,250.949997,51.956521,44,56.299999,69.099998,68.900002,65.900002
20160828171500,250.949997,51.956521,44,56.299999,69.099998,68.900002,65.900002
20160828173000,250.949997,51.956521,44,56.299999,69.099998,68.900002,65.900002
20160828174500,250.949997,51.956521,44,56.299999,69.099998,68.900002,65.900002
20160828180000,254.100006,52.608697,45,56.299999,69.199997,68.900002,65.900002
20160828181500,279.299988,57.826084,48,56.299999,69.199997,68.900002,65.900002
20160828183000,310.799988,64.347824,52,56.299999,69.300003,68.900002,65.900002
20160828184500,439.950012,91.086959,100,56.299999,69.900002,68.900002,65.900002
20160828190000,439.950012,91.086959,100,56.299999,69.900002,68.900002,65.900002
20160828191500,431.549988,89.347824,100,55.599998,69.699997,68.900002,65.900002
20160828193000,439.950012,91.086959,100,55.599998,69.5,68.900002,65.900002
20160828194500,439.950012,91.086959,100,55.599998,69.5,68.900002,65.900002
20160828200000,439.950012,91.086959,100,55.599998,69.199997,68.900002,65.900002
20160828201500,439.950012,91.086959,100,55.599998,69.099998,68.900002,65.900002
20160828203000,439.950012,91.086959,100,55.599998,68.900002,68.900002,65.900002
20160828204500,447.299988,92.608693,100,55.599998,68.800003,68.900002,65.900002
20160828210000,455.700012,94.347829,69,55.599998,68.699997,68.900002,65.900002
20160828211500,447.299988,92.608693,68,55.599998,68.800003,68.900002,65.900002
20160828213000,463.049988,95.869563,72,55.599998,69.199997,68.900002,65.900002
20160828214500,470.399994,97.391303,72,55.599998,68.900002,68.900002,65.900002
20160828220000,470.399994,97.391303,72,55.599998,68.699997,68.900002,65.900002
20160828221500,470.399994,97.391303,72,55.599998,68.699997,68.900002,65.900002
20160828223000,455.700012,94.347829,68,55.599998,68.599998,68.900002,65.900002
20160828224500,447.299988,92.608693,66,55.599998,68.599998,68.900002,65.900002
20160828230000,423.149994,87.608694,61,55.599998,68.599998,68.900002,65.900002
20160828231500,405.299988,83.913041,59,55.599998,68.5,68.900002,65.900002
20160828233000,387.450012,80.217394,57,55.599998,68.5,68.900002,65.900002
20160828234500,371.700012,76.956524,54,55.599998,68.800003,68.900002,65.900002
20160829000000,371.700012,76.956524,54,55.599998,68.900002,68.900002,65.900002
20160829001500,371.700012,76.956524,54,55.599998,68.900002,68.900002,65.900002
20160829003000,371.700012,76.956524,54,55.599998,69.0,68.900002,65.900002
20160829004500,371.700012,76.956524,54,55.599998,68.800003,68.900002,65.900002
20160829010000,371.700012,76.956524,54,55.599998,68.800003,68.900002,65.900002
20160829011500,371.700012,76.956524,54,55.599998,68.699997,68.900002,65.900002
20160829013000,371.700012,76.956524,54,55.599998,68.800003,68.900002,65.900002
20160829014500,371.700012,76.956524,54,55.599998,69.099998,68.900002,65.900002
20160829020000,371.700012,76.956524,54,55.599998,68.900002,68.900002,65.900002
20160829021500,371.700012,76.956524,54,55.599998,69.0,68.900002,65.900002
20160829023000,371.700012,76.956524,54,55.599998,68.900002,68.900002,65.900002
20160829024500,371.700012,76.956524,54,55.599998,69.099998,68.900002,65.900002
20160829030000,371.700012,76.956524,54,55.599998,69.099998,68.900002,65.900002
20160829031500,381.149994,78.913042,55,55.599998,69.199997,68.900002,65.900002
20160829033000,389.549988,80.652171,56,55.599998,69.199997,68.900002,65.900002
20160829034500,404.25,83.695652,58,55.599998,69.099998,68.900002,65.900002
20160829040000,404.25,83.695652,58,55.599998,69.099998,68.900002,65.900002
20160829041500,404.25,83.695652,58,55.599998,69.099998,68.900002,65.900002
20160829043000,412.649994,85.434781,60,55.599998,68.900002,68.900002,65.900002
20160829044500,412.649994,85.434781,60,55.599998,69.0,68.900002,65.900002
20160829050000,412.649994,85.434781,60,55.599998,69.099998,68.900002,65.900002
20160829051500,412.649994,85.434781,60,55.599998,69.099998,68.900002,65.900002
20160829053000,412.649994,85.434781,62,55.599998,69.099998,68.900002,65.900002
20160829054500,412.649994,85.434781,62,55.599998,69.099998,68.900002,65.900002
20160829060000,412.649994,85.434781,62,55.599998,69.099998,68.900002,65.900002
20160829061500,412.649994,85.434781,62,55.599998,68.800003,68.900002,65.900002
20160829063000,412.649994,85.434781,62,55.599998,68.699997,68.900002,65.900002
20160829064500,412.649994,85.434781,62,55.599998,68.800003,68.900002,65.900002
20160829070000,412.649994,85.434781,62,55.599998,68.900002,68.900002,65.900002
20160829071500,412.649994,85.434781,62,55.599998,68.900002,68.900002,65.900002
20160829073000,395.850006,81.956523,67,55.599998,68.900002,68.900002,65.900002
20160829074500,405.299988,83.913041,71,55.599998,68.900002,68.900002,65.900002
20160829080000,405.299988,83.913041,71,55.599998,69.099998,68.900002,65.900002
20160829081500,431.549988,89.347824,78,55.599998,69.300003,68.900002,65.900002
20160829083000,439.950012,91.086959,100,55.599998,69.400002,68.900002,65.900002
20160829084500,439.950012,91.086959,100,55.599998,69.400002,68.900002,65.900002
20160829090000,439.950012,91.086959,100,55.599998,68.900002,68.900002,65.900002
20160829091500,447.299988,92.608693,93,55.599998,69.199997,68.900002,65.900002
20160829093000,439.950012,91.086959,100,55.599998,69.300003,68.900002,65.900002
20160829094500,439.950012,91.086959,100,55.599998,69.099998,68.900002,65.900002
20160829100000,439.950012,91.086959,100,55.599998,68.800003,68.900002,65.900002
20160829101500,439.950012,91.086959,100,55.599998,68.800003,68.900002,65.900002
20160829103000,439.950012,91.086959,100,55.599998,68.699997,68.900002,65.900002
20160829104500,423.149994,87.608694,71,55.599998,68.400002,68.900002,65.900002
20160829110000,405.299988,83.913041,65,55.599998,68.800003,68.900002,65.900002
20160829111500,395.850006,81.956523,65,55.599998,68.800003,68.900002,65.900002
20160829113000,395.850006,81.956523,65,55.599998,68.599998,68.900002,65.900002
20160829114500,395.850006,81.956523,65,55.599998,68.599998,68.900002,65.900002
20160829120000,395.850006,81.956523,65,55.599998,68.699997,68.900002,65.900002
20160829121500,413.700012,85.652176,68,55.599998,69.300003,68.900002,65.900002
20160829123000,455.700012,94.347829,82,55.599998,69.400002,68.900002,65.900002
20160829124500,455.700012,94.347829,97,55.599998,69.5,68.900002,65.900002
20160829130000,455.700012,94.347829,100,55.599998,69.599998,68.900002,65.900002
20160829131500,455.700012,94.347829,100,55.599998,69.300003,68.900002,65.900002
20160829133000,455.700012,94.347829,100,55.599998,69.300003,68.900002,65.900002
20160829134500,463.049988,95.869563,92,55.599998,69.099998,68.900002,65.900002
20160829140000,447.299988,92.608693,100,55.599998,69.599998,68.900002,65.900002
20160829141500,455.700012,94.347829,99,55.599998,69.099998,68.900002,65.900002
20160829143000,455.700012,94.347829,79,55.599998,69.099998,68.900002,65.900002
20160829144500,447.299988,92.608693,77,55.599998,68.699997,68.900002,65.900002
20160829150000,431.549988,89.347824,72,55.599998,68.5,68.900002,65.900002
20160829151500,395.850006,81.956523,66,55.599998,68.599998,68.900002,65.900002
20160829153000,405.299988,83.913041,66,55.599998,68.599998,68.900002,65.900002
20160829154500,395.850006,81.956523,66,55.599998,68.699997,68.900002,65.900002
20160829160000,405.299988,83.913041,66,55.599998,68.699997,68.900002,65.900002
20160829161500,405.299988,83.913041,66,55.599998,68.699997,68.900002,65.900002
20160829163000,395.850006,81.956523,66,55.599998,68.699997,68.900002,65.900002
20160829164500,405.299988,83.913041,66,55.599998,68.699997,68.900002,65.900002
20160829170000,405.299988,83.913041,66,55.599998,68.699997,68.900002,65.900002
20160829171500,405.299988,83.913041,66,55.599998,68.699997,68.900002,65.900002
20160829173000,405.299988,83.913041,66,55.599998,68.699997,68.900002,65.900002
20160829174500,405.299988,83.913041,66,55.599998,68.699997,68.900002,65.900002
20160829180000,413.700012,85.652176,66,55.599998,68.699997,68.900002,65.900002
20160829181500,413.700012,85.652176,66,55.599998,68.599998,68.900002,65.900002
20160829183000,395.850006,81.956523,63,55.599998,68.599998,68.900002,65.900002
20160829184500,395.850006,81.956523,63,55.599998,68.599998,68.900002,65.900002
20160829190000,455.700012,94.347829,92,55.599998,69.800003,68.900002,65.900002
20160829191500,447.299988,92.608693,100,55.599998,70.199997,68.900002,65.900002
20160829193000,423.149994,87.608694,72,55.599998,69.300003,68.900002,65.900002
20160829194500,405.299988,83.913041,67,55.599998,69.099998,68.900002,65.900002
20160829200000,405.299988,83.913041,67,55.599998,69.099998,68.900002,65.900002
20160829201500,395.850006,81.956523,66,55.599998,68.900002,68.900002,65.900002
20160829203000,395.850006,81.956523,65,55.599998,68.800003,68.900002,65.900002
20160829204500,395.850006,81.956523,65,55.599998,68.800003,68.900002,65.900002
20160829210000,395.850006,81.956523,65,55.599998,68.699997,68.900002,65.900002
20160829211500,395.850006,81.956523,65,55.599998,68.699997,68.900002,65.900002
20160829213000,395.850006,81.956523,65,55.599998,68.599998,68.900002,65.900002
20160829214500,378.0,78.26087,63,55.599998,68.599998,68.900002,65.900002
20160829220000,378.0,78.26087,63,55.599998,68.599998,68.900002,65.900002
20160829221500,371.700012,76.956524,60,55.599998,68.599998,68.900002,65.900002
20160829223000,361.200012,74.782611,57,55.599998,68.599998,68.900002,65.900002
20160829224500,361.200012,74.782611,57,55.599998,68.599998,68.900002,65.900002
20160829230000,351.75,72.826087,55,55.599998,68.599998,68.900002,65.900002
20160829231500,344.399994,71.304347,54,55.599998,68.599998,68.900002,65.900002
20160829233000,332.850006,68.913045,52,55.599998,68.599998,68.900002,65.900002
20160829234500,328.649994,68.043477,51,55.599998,68.599998,68.900002,65.900002
20160830000000,315.0,65.217391,50,55.599998,68.599998,68.900002,65.900002
20160830001500,310.799988,64.347824,48,55.599998,68.599998,68.900002,65.900002
20160830003000,301.350006,62.391306,48,55.599998,68.699997,68.900002,65.900002
20160830004500,306.600006,63.478262,48,55.599998,68.699997,68.900002,65.900002
20160830010000,306.600006,63.478262,48,55.599998,68.699997,68.900002,65.900002
20160830011500,306.600006,63.478262,48,55.599998,68.699997,68.900002,65.900002
20160830013000,306.600006,63.478262,48,55.599998,68.800003,68.900002,65.900002
20160830014500,306.600006,63.478262,48,55.599998,68.800003,68.900002,65.900002
20160830020000,306.600006,63.478262,48,55.599998,68.800003,68.900002,65.900002
20160830021500,306.600006,63.478262,48,55.599998,68.800003,68.900002,65.900002
20160830023000,306.600006,63.478262,48,55.599998,68.800003,68.900002,65.900002
20160830024500,306.600006,63.478262,48,55.599998,68.800003,68.900002,65.900002
20160830030000,306.600006,63.478262,48,55.599998,68.800003,68.900002,65.900002
20160830031500,306.600006,63.478262,48,55.599998,68.800003,68.900002,65.900002
20160830033000,306.600006,63.478262,48,55.599998,68.800003,68.900002,65.900002
20160830034500,306.600006,63.478262,48,55.599998,68.800003,68.900002,65.900002
20160830040000,306.600006,63.478262,48,55.599998,68.800003,68.900002,65.900002
20160830041500,306.600006,63.478262,48,55.599998,68.800003,68.900002,65.900002
20160830043000,306.600006,63.478262,48,55.599998,68.800003,68.900002,65.900002
20160830044500,306.600006,63.478262,48,55.599998,68.800003,68.900002,65.900002
20160830050000,301.350006,62.391306,48,55.599998,68.900002,68.900002,65.900002
20160830051500,301.350006,62.391306,48,55.599998,68.900002,68.900002,65.900002
20160830053000,304.5,63.043478,48,55.599998,68.900002,68.900002,65.900002
20160830054500,304.5,63.043478,48,55.599998,68.900002,68.900002,65.900002
20160830060000,304.5,63.043478,48,55.599998,68.800003,68.900002,65.900002
20160830061500,304.5,63.043478,48,55.599998,68.900002,68.900002,65.900002
20160830063000,304.5,63.043478,48,55.599998,69.099998,68.900002,65.900002
20160830064500,414.75,85.869565,65,55.599998,69.800003,68.900002,65.900002
20160830070000,463.049988,95.869563,80,55.599998,69.699997,68.900002,65.900002
20160830071500,463.049988,95.869563,83,55.599998,69.599998,68.900002,65.900002
20160830073000,463.049988,95.869563,90,55.599998,69.199997,68.900002,65.900002
20160830074500,447.299988,92.608693,75,55.599998,68.699997,68.900002,65.900002
20160830080000,413.700012,85.652176,67,55.599998,68.5,68.900002,65.900002
20160830081500,413.700012,85.652176,67,55.599998,68.800003,68.900002,65.900002
20160830083000,413.700012,85.652176,67,55.599998,68.699997,68.900002,65.900002
20160830084500,413.700012,85.652176,67,55.599998,69.099998,68.900002,65.900002
20160830090000,413.700012,85.652176,67,55.599998,68.599998,68.900002,65.900002
20160830091500,370.649994,76.739129,58,55.599998,68.5,68.900002,65.900002
20160830093000,370.649994,76.739129,58,55.599998,68.599998,68.900002,65.900002
20160830094500,370.649994,76.739129,58,55.599998,68.599998,68.900002,65.900002
20160830100000,370.649994,76.739129,58,55.599998,68.599998,68.900002,65.900002
20160830101500,366.450012,75.869568,58,55.599998,68.699997,68.900002,65.900002
20160830103000,359.100006,74.347827,57,55.599998,69.0,68.900002,65.900002
20160830104500,373.799988,77.391302,54,55.599998,68.900002,68.900002,65.900002
20160830110000,373.799988,77.391302,54,55.599998,69.300003,68.900002,65.900002
20160830111500,399.0,82.608696,59,55.599998,69.300003,68.900002,65.900002
20160830113000,447.299988,92.608693,69,55.599998,69.400002,68.900002,65.900002
20160830114500,455.700012,94.347829,69,55.599998,68.800003,68.900002,65.900002
20160830120000,447.299988,92.608693,67,55.599998,68.599998,68.900002,65.900002
20160830121500,405.299988,83.913041,60,55.599998,68.400002,68.900002,65.900002
20160830123000,395.850006,81.956523,59,55.599998,68.800003,68.900002,65.900002
20160830124500,395.850006,81.956523,59,55.599998,68.599998,68.900002,65.900002
20160830130000,405.299988,83.913041,59,55.599998,68.800003,68.900002,65.900002
20160830131500,405.299988,83.913041,59,55.599998,69.099998,68.900002,65.900002
20160830133000,405.299988,83.913041,60,55.599998,69.199997,68.900002,65.900002
20160830134500,413.700012,85.652176,61,55.599998,68.800003,68.900002,65.900002
20160830140000,413.700012,85.652176,61,55.599998,68.699997,68.900002,65.900002
20160830141500,423.149994,87.608694,61,55.599998,68.699997,68.900002,65.900002
20160830143000,423.149994,87.608694,61,55.599998,69.199997,68.900002,65.900002
20160830144500,423.149994,87.608694,62,55.599998,68.900002,68.900002,65.900002
20160830150000,431.549988,89.347824,62,55.599998,69.199997,68.900002,65.900002
20160830151500,463.049988,95.869563,69,55.599998,69.400002,68.900002,65.900002
20160830153000,463.049988,95.869563,70,55.599998,69.400002,68.900002,65.900002
20160830154500,463.049988,95.869563,71,55.599998,69.5,68.900002,65.900002
20160830160000,463.049988,95.869563,73,55.599998,70.0,68.900002,65.900002
20160830161500,463.049988,95.869563,74,56.299999,69.900002,68.900002,65.900002
20160830163000,470.399994,97.391303,75,56.299999,70.0,68.900002,65.900002
20160830164500,463.049988,95.869563,76,56.299999,69.900002,68.900002,65.900002
20160830170000,439.950012,91.086959,70,56.299999,69.199997,68.900002,65.900002
20160830171500,413.700012,85.652176,66,56.299999,68.900002,68.900002,65.900002
20160830173000,413.700012,85.652176,66,55.599998,68.800003,68.900002,65.900002
20160830174500,413.700012,85.652176,66,55.599998,68.699997,68.900002,65.900002
20160830180000,413.700012,85.652176,66,55.599998,68.800003,68.900002,65.900002
20160830181500,423.149994,87.608694,66,55.599998,68.699997,68.900002,65.900002
20160830183000,423.149994,87.608694,66,55.599998,68.699997,68.900002,65.900002
20160830184500,413.700012,85.652176,66,55.599998,68.699997,68.900002,65.900002
20160830190000,463.049988,95.869563,79,55.599998,69.599998,68.900002,65.900002
20160830191500,463.049988,95.869563,81,55.599998,69.800003,68.900002,65.900002
20160830193000,470.399994,97.391303,81,55.599998,69.900002,68.900002,65.900002
20160830194500,470.399994,97.391303,81,55.599998,69.800003,68.900002,65.900002
20160830200000,470.399994,97.391303,81,55.599998,69.400002,68.900002,65.900002
20160830201500,463.049988,95.869563,81,55.599998,69.199997,68.900002,65.900002
20160830203000,455.700012,94.347829,81,55.599998,69.099998,68.900002,65.900002
20160830204500,455.700012,94.347829,81,55.599998,69.099998,68.900002,65.900002
20160830210000,455.700012,94.347829,81,55.599998,68.900002,68.900002,65.900002
20160830211500,447.299988,92.608693,81,55.599998,68.900002,68.900002,65.900002
20160830213000,455.700012,94.347829,81,55.599998,68.800003,68.900002,65.900002
20160830214500,447.299988,92.608693,81,55.599998,68.699997,68.900002,65.900002
20160830220000,455.700012,94.347829,81,55.599998,68.699997,68.900002,65.900002
20160830221500,455.700012,94.347829,81,55.599998,68.699997,68.900002,65.900002
20160830223000,455.700012,94.347829,83,55.599998,68.599998,68.900002,65.900002
20160830224500,455.700012,94.347829,83,55.599998,68.599998,68.900002,65.900002
20160830230000,447.299988,92.608693,77,55.599998,68.5,68.900002,65.900002
20160830231500,439.950012,91.086959,73,55.599998,68.599998,68.900002,65.900002
20160830233000,413.700012,85.652176,68,55.599998,68.599998,68.900002,65.900002
20160830234500,413.700012,85.652176,68,55.599998,68.599998,68.900002,65.900002
20160831000000,405.299988,83.913041,66,55.599998,68.599998,68.900002,65.900002
20160831001500,395.850006,81.956523,65,55.599998,68.5,68.900002,65.900002
20160831003000,373.799988,77.391302,58,55.599998,68.599998,68.900002,65.900002
20160831004500,369.600006,76.52174,58,55.599998,68.699997,68.900002,65.900002
20160831010000,369.600006,76.52174,58,55.599998,68.699997,68.900002,65.900002
20160831011500,369.600006,76.52174,58,55.599998,68.699997,68.900002,65.900002
20160831013000,369.600006,76.52174,58,55.599998,68.699997,68.900002,65.900002
20160831014500,373.799988,77.391302,58,55.599998,68.699997,68.900002,65.900002
20160831020000,373.799988,77.391302,58,55.599998,68.599998,68.900002,65.900002
20160831021500,373.799988,77.391302,58,55.599998,68.599998,68.900002,65.900002
20160831023000,369.600006,76.52174,58,55.599998,68.599998,68.900002,65.900002
20160831024500,362.25,75.0,57,55.599998,68.599998,68.900002,65.900002
20160831030000,362.25,75.0,56,55.599998,68.599998,68.900002,65.900002
20160831031500,350.700012,72.608698,54,55.599998,68.599998,68.900002,65.900002
20160831033000,342.299988,70.869563,52,55.599998,68.599998,68.900002,65.900002
20160831034500,342.299988,70.869563,51,55.599998,68.599998,68.900002,65.900002
20160831040000,333.899994,69.130434,50,55.599998,68.699997,68.900002,65.900002
20160831041500,333.899994,69.130434,50,55.599998,68.699997,68.900002,65.900002
20160831043000,333.899994,69.130434,50,55.599998,68.699997,68.900002,65.900002
20160831044500,341.25,70.652174,50,55.599998,68.699997,68.900002,65.900002
20160831050000,341.25,70.652174,50,55.599998,68.699997,68.900002,65.900002
20160831051500,341.25,70.652174,50,55.599998,68.699997,68.900002,65.900002
20160831053000,341.25,70.652174,50,55.599998,68.699997,68.900002,65.900002
20160831054500,325.5,67.391304,48,55.599998,68.699997,68.900002,65.900002
20160831060000,325.5,67.391304,48,55.599998,68.699997,68.900002,65.900002
20160831061500,325.5,67.391304,48,55.599998,68.699997,68.900002,65.900002
20160831063000,325.5,67.391304,48,55.599998,68.699997,68.900002,65.900002
20160831064500,325.5,67.391304,48,55.599998,68.699997,68.900002,65.900002
20160831070000,344.399994,71.304347,58,55.599998,69.400002,68.900002,65.900002
20160831071500,385.350006,79.78261,64,55.599998,69.199997,68.900002,65.900002
20160831073000,385.350006,79.78261,64,55.599998,68.800003,68.900002,65.900002
20160831074500,385.350006,79.78261,64,55.599998,68.599998,68.900002,65.900002
20160831080000,328.649994,68.043477,55,55.599998,68.400002,68.900002,65.900002
20160831081500,310.799988,64.347824,52,55.599998,68.699997,68.900002,65.900002
20160831083000,310.799988,64.347824,52,55.599998,68.699997,68.900002,65.900002
20160831084500,313.950012,65.000003,52,55.599998,68.900002,68.900002,65.900002
20160831090000,313.950012,65.000003,52,56.299999,68.900002,68.900002,65.900002
20160831091500,322.350006,66.739132,53,56.299999,69.300003,68.900002,65.900002
20160831093000,423.149994,87.608694,76,56.299999,69.599998,68.900002,65.900002
20160831094500,447.299988,92.608693,92,56.299999,69.400002,68.900002,65.900002
20160831100000,439.950012,91.086959,100,55.599998,69.199997,68.900002,65.900002
20160831101500,439.950012,91.086959,100,55.599998,69.400002,68.900002,65.900002
20160831103000,439.950012,91.086959,100,55.599998,68.800003,68.900002,65.900002
20160831104500,439.950012,91.086959,100,55.599998,68.900002,68.900002,65.900002
20160831110000,439.950012,91.086959,100,55.599998,68.599998,68.900002,65.900002
20160831111500,413.700012,85.652176,72,55.599998,68.400002,68.900002,65.900002
20160831113000,387.450012,80.217394,65,55.599998,68.400002,68.900002,65.900002
20160831114500,363.299988,75.217389,59,55.599998,68.5,68.900002,65.900002
20160831120000,363.299988,75.217389,59,55.599998,68.599998,68.900002,65.900002
20160831121500,363.299988,75.217389,59,55.599998,68.599998,68.900002,65.900002
20160831123000,359.100006,74.347827,59,55.599998,68.699997,68.900002,65.900002
20160831124500,359.100006,74.347827,59,55.599998,68.699997,68.900002,65.900002
20160831130000,359.100006,74.347827,59,55.599998,68.699997,68.900002,65.900002
20160831131500,366.450012,75.869568,59,55.599998,69.099998,68.900002,65.900002
20160831133000,385.350006,79.78261,63,55.599998,69.400002,68.900002,65.900002
20160831134500,431.549988,89.347824,77,55.599998,69.400002,68.900002,65.900002
20160831140000,439.950012,91.086959,84,55.599998,68.900002,68.900002,65.900002
20160831141500,439.950012,91.086959,84,55.599998,69.099998,68.900002,65.900002
20160831143000,439.950012,91.086959,100,55.599998,69.400002,68.900002,65.900002
20160831144500,439.950012,91.086959,100,55.599998,69.599998,68.900002,65.900002
20160831150000,439.950012,91.086959,100,55.599998,69.400002,68.900002,65.900002
20160831151500,439.950012,91.086959,100,55.599998,69.099998,68.900002,65.900002
20160831153000,447.299988,92.608693,100,55.599998,69.599998,68.900002,65.900002
20160831154500,439.950012,91.086959,100,55.599998,69.099998,68.900002,65.900002
20160831160000,439.950012,91.086959,100,55.599998,68.800003,68.900002,65.900002
20160831161500,439.950012,91.086959,100,55.599998,68.599998,68.900002,65.900002
20160831163000,405.299988,83.913041,70,55.599998,68.5,68.900002,65.900002
20160831164500,373.799988,77.391302,61,55.599998,68.400002,68.900002,65.900002
20160831170000,366.450012,75.869568,58,56.299999,68.5,68.900002,65.900002
20160831171500,343.350006,71.086958,55,56.299999,68.599998,68.900002,65.900002
20160831173000,337.049988,69.782606,55,56.299999,68.599998,68.900002,65.900002
20160831174500,319.200012,66.086959,52,56.299999,68.599998,68.900002,65.900002
20160831180000,315.0,65.217391,52,56.299999,68.599998,68.900002,65.900002
20160831181500,315.0,65.217391,52,56.299999,68.699997,68.900002,65.900002
20160831183000,315.0,65.217391,52,56.299999,68.699997,68.900002,65.900002
20160831184500,315.0,65.217391,52,56.299999,69.099998,68.900002,65.900002
20160831190000,351.75,72.826087,59,56.299999,69.400002,68.900002,65.900002
20160831191500,431.549988,89.347824,78,56.299999,69.599998,68.900002,65.900002
20160831193000,439.950012,91.086959,100,56.299999,69.599998,68.900002,65.900002
20160831194500,447.299988,92.608693,100,56.299999,69.300003,68.900002,65.900002
20160831200000,447.299988,92.608693,100,56.299999,69.199997,68.900002,65.900002
20160831201500,447.299988,92.608693,100,56.299999,69.599998,68.900002,65.900002
20160831203000,439.950012,91.086959,100,56.299999,69.800003,68.900002,65.900002
20160831204500,447.299988,92.608693,100,56.299999,69.800003,68.900002,65.900002
20160831210000,439.950012,91.086959,100,55.599998,69.800003,68.900002,65.900002
20160831211500,447.299988,92.608693,100,55.599998,69.800003,68.900002,65.900002
20160831213000,447.299988,92.608693,100,55.599998,69.900002,68.900002,65.900002
20160831214500,439.950012,91.086959,100,55.599998,69.699997,68.900002,65.900002
20160831220000,447.299988,92.608693,100,55.599998,69.699997,68.900002,65.900002
20160831221500,439.950012,91.086959,100,55.599998,69.800003,68.900002,65.900002
20160831223000,447.299988,92.608693,100,55.599998,69.900002,68.900002,65.900002
20160831224500,447.299988,92.608693,100,55.599998,69.900002,68.900002,65.900002
20160831230000,439.950012,91.086959,100,55.599998,69.800003,68.900002,65.900002
20160831231500,439.950012,91.086959,100,55.599998,69.699997,68.900002,65.900002
20160831233000,439.950012,91.086959,100,55.599998,69.599998,68.900002,65.900002
20160831234500,500.850006,103.695653,100,55.599998,69.599998,68.900002,65.900002
20160901000000,500.850006,103.695653,82,55.599998,69.5,68.900002,65.900002
20160901001500,486.149994,100.652173,73,55.599998,69.300003,68.900002,65.900002
20160901003000,486.149994,100.652173,73,55.599998,69.300003,68.900002,65.900002
20160901004500,493.5,102.173913,73,55.599998,69.300003,68.900002,65.900002
20160901010000,486.149994,100.652173,73,55.599998,69.300003,68.900002,65.900002
20160901011500,493.5,102.173913,73,55.599998,69.300003,68.900002,65.900002
20160901013000,493.5,102.173913,73,55.599998,69.400002,68.900002,65.900002
20160901014500,493.5,102.173913,73,55.599998,69.599998,68.900002,65.900002
20160901020000,493.5,102.173913,73,55.599998,69.699997,68.900002,65.900002
20160901021500,447.299988,92.608693,64,55.599998,69.300003,68.900002,65.900002
20160901023000,455.700012,94.347829,67,55.599998,69.300003,68.900002,65.900002
20160901024500,463.049988,95.869563,69,55.599998,69.300003,68.900002,65.900002
20160901030000,470.399994,97.391303,69,55.599998,69.300003,68.900002,65.900002
20160901031500,470.399994,97.391303,69,55.599998,69.300003,68.900002,65.900002
20160901033000,470.399994,97.391303,69,55.599998,69.099998,68.900002,65.900002
20160901034500,470.399994,97.391303,69,55.599998,69.199997,68.900002,65.900002
20160901040000,470.399994,97.391303,69,55.599998,69.199997,68.900002,65.900002
20160901041500,470.399994,97.391303,69,55.599998,69.599998,68.900002,65.900002
20160901043000,470.399994,97.391303,69,55.599998,69.400002,68.900002,65.900002
20160901044500,470.399994,97.391303,69,55.599998,69.300003,68.900002,65.900002
20160901050000,470.399994,97.391303,69,55.599998,69.199997,68.900002,65.900002
20160901051500,463.049988,95.869563,69,55.599998,69.199997,68.900002,65.900002
20160901053000,470.399994,97.391303,69,55.599998,69.099998,68.900002,65.900002
20160901054500,470.399994,97.391303,69,55.599998,69.099998,68.900002,65.900002
20160901060000,470.399994,97.391303,69,55.599998,69.0,68.900002,65.900002
20160901061500,470.399994,97.391303,69,55.599998,69.300003,68.900002,65.900002
20160901063000,470.399994,97.391303,69,55.599998,69.099998,68.900002,65.900002
20160901064500,470.399994,97.391303,69,55.599998,69.199997,68.900002,65.900002
20160901070000,470.399994,97.391303,69,55.599998,69.199997,68.900002,65.900002
20160901071500,463.049988,95.869563,79,55.599998,68.900002,68.900002,65.900002
20160901073000,455.700012,94.347829,79,55.599998,68.699997,68.900002,65.900002
20160901074500,463.049988,95.869563,79,55.599998,68.599998,68.900002,65.900002
20160901080000,447.299988,92.608693,75,55.599998,68.400002,68.900002,65.900002
20160901081500,431.549988,89.347824,70,55.599998,68.800003,68.900002,65.900002
20160901083000,431.549988,89.347824,70,55.599998,69.099998,68.900002,65.900002
20160901084500,431.549988,89.347824,70,55.599998,69.0,68.900002,65.900002
20160901090000,431.549988,89.347824,70,55.599998,68.699997,68.900002,65.900002
20160901091500,405.299988,83.913041,65,55.599998,68.400002,68.900002,65.900002
20160901093000,395.850006,81.956523,62,55.599998,68.400002,68.900002,65.900002
20160901094500,362.25,75.0,56,55.599998,68.5,68.900002,65.900002
20160901100000,362.25,75.0,56,56.200001,68.599998,68.900002,65.900002
20160901101500,362.25,75.0,56,56.200001,68.599998,68.900002,65.900002
20160901103000,362.25,75.0,55,56.200001,68.699997,68.900002,65.900002
20160901104500,362.25,75.0,55,56.200001,68.800003,68.900002,65.900002
20160901110000,362.25,75.0,55,56.200001,68.900002,68.900002,65.900002
20160901111500,362.25,75.0,55,56.200001,68.800003,68.900002,65.900002
20160901113000,354.899994,73.47826,55,56.200001,68.800003,68.900002,65.900002
20160901114500,354.899994,73.47826,55,56.200001,68.800003,68.900002,65.900002
20160901120000,361.200012,74.782611,55,56.200001,68.800003,68.900002,65.900002
20160901121500,361.200012,74.782611,55,56.200001,68.800003,68.900002,65.900002
20160901123000,361.200012,74.782611,55,56.200001,68.800003,68.900002,65.900002
20160901124500,361.200012,74.782611,55,56.200001,68.900002,68.900002,65.900002
20160901130000,361.200012,74.782611,55,55.599998,68.900002,68.900002,65.900002
20160901131500,357.0,73.913043,55,55.599998,68.900002,68.900002,65.900002
20160901133000,362.25,75.0,55,55.599998,69.099998,68.900002,65.900002
20160901134500,463.049988,95.869563,78,55.599998,69.699997,68.900002,65.900002
20160901140000,463.049988,95.869563,79,55.599998,70.0,68.900002,65.900002
20160901141500,463.049988,95.869563,79,55.599998,69.800003,68.900002,65.900002
20160901143000,470.399994,97.391303,79,55.599998,70.0,68.900002,65.900002
20160901144500,463.049988,95.869563,79,55.599998,69.900002,68.900002,65.900002
20160901150000,463.049988,95.869563,79,55.599998,69.900002,68.900002,65.900002
20160901151500,470.399994,97.391303,79,55.599998,69.900002,68.900002,65.900002
20160901153000,463.049988,95.869563,79,55.599998,69.800003,68.900002,65.900002
20160901154500,463.049988,95.869563,80,55.599998,69.800003,68.900002,65.900002
20160901160000,470.399994,97.391303,80,56.299999,69.900002,68.900002,65.900002
20160901161500,470.399994,97.391303,81,56.299999,69.599998,68.900002,65.900002
20160901163000,447.299988,92.608693,74,56.299999,69.099998,68.900002,65.900002
20160901164500,439.950012,91.086959,73,55.599998,69.099998,68.900002,65.900002
20160901170000,447.299988,92.608693,73,55.599998,69.099998,68.900002,65.900002
20160901171500,463.049988,95.869563,80,55.599998,69.400002,68.900002,65.900002
20160901173000,463.049988,95.869563,80,55.599998,69.599998,68.900002,65.900002
20160901174500,455.700012,94.347829,80,55.599998,69.199997,68.900002,65.900002
20160901180000,455.700012,94.347829,76,55.599998,69.099998,68.900002,65.900002
20160901181500,455.700012,94.347829,76,55.599998,68.800003,68.900002,65.900002
20160901183000,447.299988,92.608693,74,55.599998,68.599998,68.900002,65.900002
20160901184500,423.149994,87.608694,68,55.599998,69.0,68.900002,65.900002
20160901190000,423.149994,87.608694,68,55.599998,69.099998,68.900002,65.900002
20160901191500,423.149994,87.608694,70,55.599998,69.199997,68.900002,65.900002
20160901193000,455.700012,94.347829,96,55.599998,69.599998,68.900002,65.900002
20160901194500,455.700012,94.347829,100,55.599998,69.599998,68.900002,65.900002
20160901200000,455.700012,94.347829,100,55.599998,69.699997,68.900002,65.900002
20160901201500,455.700012,94.347829,100,55.599998,69.800003,68.900002,65.900002
20160901203000,447.299988,92.608693,100,55.599998,69.699997,68.900002,65.900002
20160901204500,447.299988,92.608693,100,55.599998,69.699997,68.900002,65.900002
20160901210000,447.299988,92.608693,100,55.599998,69.699997,68.900002,65.900002
20160901211500,500.850006,103.695653,88,55.599998,69.400002,68.900002,65.900002
20160901213000,500.850006,103.695653,85,55.599998,69.300003,68.900002,65.900002
20160901214500,500.850006,103.695653,84,55.599998,69.400002,68.900002,65.900002
20160901220000,500.850006,103.695653,84,55.599998,69.400002,68.900002,65.900002
20160901221500,500.850006,103.695653,83,55.599998,69.5,68.900002,65.900002
20160901223000,493.5,102.173913,82,55.599998,69.400002,68.900002,65.900002
20160901224500,500.850006,103.695653,81,55.599998,69.199997,68.900002,65.900002
20160901230000,486.149994,100.652173,76,55.599998,69.099998,68.900002,65.900002
20160901231500,478.799988,99.130432,74,55.599998,69.0,68.900002,65.900002
20160901233000,486.149994,100.652173,74,55.599998,68.900002,68.900002,65.900002
20160901234500,486.149994,100.652173,74,55.599998,68.800003,68.900002,65.900002
20160902000000,486.149994,100.652173,74,55.599998,68.800003,68.900002,65.900002
20160902001500,486.149994,100.652173,74,55.599998,68.699997,68.900002,65.900002
20160902003000,486.149994,100.652173,74,55.599998,68.699997,68.900002,65.900002
20160902004500,486.149994,100.652173,73,55.599998,68.800003,68.900002,65.900002
20160902010000,478.799988,99.130432,73,55.599998,68.900002,68.900002,65.900002
20160902011500,486.149994,100.652173,73,55.599998,69.0,68.900002,65.900002
20160902013000,486.149994,100.652173,73,55.599998,68.900002,68.900002,65.900002
20160902014500,478.799988,99.130432,73,55.599998,68.800003,68.900002,65.900002
20160902020000,486.149994,100.652173,73,55.599998,68.699997,68.900002,65.900002
20160902021500,478.799988,99.130432,73,55.599998,68.800003,68.900002,65.900002
20160902023000,478.799988,99.130432,73,55.599998,68.900002,68.900002,65.900002
20160902024500,478.799988,99.130432,73,55.599998,68.699997,68.900002,65.900002
20160902030000,486.149994,100.652173,73,55.599998,68.699997,68.900002,65.900002
20160902031500,486.149994,100.652173,73,55.599998,68.699997,68.900002,65.900002
20160902033000,486.149994,100.652173,73,55.599998,68.800003,68.900002,65.900002
20160902034500,486.149994,100.652173,73,55.599998,68.699997,68.900002,65.900002
20160902040000,478.799988,99.130432,73,55.599998,68.599998,68.900002,65.900002
20160902041500,478.799988,99.130432,73,55.599998,68.599998,68.900002,65.900002
20160902043000,478.799988,99.130432,72,55.599998,68.699997,68.900002,65.900002
20160902044500,470.399994,97.391303,72,55.599998,68.800003,68.900002,65.900002
20160902050000,470.399994,97.391303,72,55.599998,68.800003,68.900002,65.900002
20160902051500,478.799988,99.130432,72,55.599998,68.800003,68.900002,65.900002
20160902053000,470.399994,97.391303,72,55.599998,68.699997,68.900002,65.900002
20160902054500,478.799988,99.130432,71,55.599998,68.699997,68.900002,65.900002
20160902060000,478.799988,99.130432,71,55.599998,68.800003,68.900002,65.900002
20160902061500,478.799988,99.130432,71,55.599998,68.800003,68.900002,65.900002
20160902063000,463.049988,95.869563,69,55.599998,68.599998,68.900002,65.900002
20160902064500,455.700012,94.347829,67,55.599998,68.599998,68.900002,65.900002
20160902070000,455.700012,94.347829,67,55.599998,68.800003,68.900002,65.900002
20160902071500,455.700012,94.347829,67,55.599998,68.900002,68.900002,65.900002
20160902073000,455.700012,94.347829,67,55.599998,68.900002,68.900002,65.900002
20160902074500,455.700012,94.347829,67,55.599998,68.800003,68.900002,65.900002
20160902080000,455.700012,94.347829,67,55.599998,68.900002,68.900002,65.900002
20160902081500,431.549988,89.347824,73,55.599998,69.099998,68.900002,65.900002
20160902083000,455.700012,94.347829,88,55.599998,69.199997,68.900002,65.900002
20160902084500,447.299988,92.608693,100,55.599998,69.099998,68.900002,65.900002
20160902090000,447.299988,92.608693,100,55.599998,69.199997,68.900002,65.900002
20160902091500,447.299988,92.608693,100,55.599998,69.199997,68.900002,65.900002
20160902093000,439.950012,91.086959,100,55.599998,68.800003,68.900002,65.900002
20160902094500,439.950012,91.086959,100,55.599998,69.099998,68.900002,65.900002
20160902100000,447.299988,92.608693,100,55.599998,69.199997,68.900002,65.900002
20160902101500,431.549988,89.347824,100,55.599998,68.900002,68.900002,65.900002
20160902103000,431.549988,89.347824,100,55.599998,68.900002,68.900002,65.900002
20160902104500,439.950012,91.086959,100,56.299999,68.800003,68.900002,65.900002
20160902110000,439.950012,91.086959,100,56.299999,69.199997,68.900002,65.900002
20160902111500,439.950012,91.086959,100,56.299999,69.199997,68.900002,65.900002
20160902113000,439.950012,91.086959,100,56.299999,69.300003,68.900002,65.900002
20160902114500,439.950012,91.086959,100,56.299999,69.400002,68.900002,65.900002
20160902120000,439.950012,91.086959,100,56.299999,69.300003,68.900002,65.900002
20160902121500,439.950012,91.086959,100,56.299999,69.199997,68.900002,65.900002
20160902123000,439.950012,91.086959,100,56.299999,69.699997,68.900002,65.900002
20160902124500,439.950012,91.086959,100,56.299999,70.0,68.900002,65.900002
20160902130000,439.950012,91.086959,100,56.299999,69.699997,68.900002,65.900002
20160902131500,439.950012,91.086959,100,56.299999,69.400002,68.900002,65.900002
20160902133000,439.950012,91.086959,100,55.599998,69.300003,68.900002,65.900002
20160902134500,447.299988,92.608693,100,55.599998,69.099998,68.900002,65.900002
20160902140000,447.299988,92.608693,100,55.599998,68.900002,68.900002,65.900002
20160902141500,447.299988,92.608693,100,55.599998,69.300003,68.900002,65.900002
20160902143000,447.299988,92.608693,100,55.599998,69.400002,68.900002,65.900002
20160902144500,455.700012,94.347829,82,55.599998,69.199997,68.900002,65.900002
20160902150000,455.700012,94.347829,100,55.599998,69.599998,68.900002,65.900002
20160902151500,455.700012,94.347829,100,55.599998,69.699997,68.900002,65.900002
20160902153000,455.700012,94.347829,100,55.599998,69.800003,68.900002,65.900002
20160902154500,455.700012,94.347829,100,56.299999,69.400002,68.900002,65.900002
20160902160000,439.950012,91.086959,100,56.299999,69.099998,68.900002,65.900002
20160902161500,439.950012,91.086959,100,56.299999,68.900002,68.900002,65.900002
20160902163000,439.950012,91.086959,100,56.299999,68.699997,68.900002,65.900002
20160902164500,439.950012,91.086959,100,55.599998,68.599998,68.900002,65.900002
20160902170000,395.850006,81.956523,67,56.299999,68.5,68.900002,65.900002
20160902171500,378.0,78.26087,60,56.299999,68.5,68.900002,65.900002
20160902173000,362.25,75.0,58,56.299999,68.5,68.900002,65.900002
20160902174500,350.700012,72.608698,56,56.299999,68.599998,68.900002,65.900002
20160902180000,350.700012,72.608698,56,56.299999,68.599998,68.900002,65.900002
20160902181500,328.649994,68.043477,53,56.299999,68.599998,68.900002,65.900002
20160902183000,328.649994,68.043477,53,56.299999,68.599998,68.900002,65.900002
20160902184500,328.649994,68.043477,53,56.299999,68.599998,68.900002,65.900002
20160902190000,322.350006,66.739132,52,56.299999,68.599998,68.900002,65.900002
20160902191500,322.350006,66.739132,52,56.299999,68.900002,68.900002,65.900002
20160902193000,322.350006,66.739132,52,56.299999,68.900002,68.900002,65.900002
20160902194500,322.350006,66.739132,52,56.299999,69.099998,68.900002,65.900002
20160902200000,322.350006,66.739132,52,56.299999,69.199997,68.900002,65.900002
20160902201500,354.899994,73.47826,57,56.299999,69.300003,68.900002,65.900002
20160902203000,380.100006,78.695653,62,56.299999,69.199997,68.900002,65.900002
20160902204500,386.399994,79.999999,62,56.299999,69.199997,68.900002,65.900002
20160902210000,390.600006,80.869566,64,55.599998,69.199997,68.900002,65.900002
20160902211500,396.899994,82.173912,64,55.599998,69.099998,68.900002,65.900002
20160902213000,396.899994,82.173912,64,55.599998,69.099998,68.900002,65.900002
20160902214500,386.399994,79.999999,64,55.599998,69.099998,68.900002,65.900002
20160902220000,391.649994,81.086955,64,55.599998,69.099998,68.900002,65.900002
20160902221500,391.649994,81.086955,64,55.599998,69.099998,68.900002,65.900002
20160902223000,391.649994,81.086955,64,55.599998,69.099998,68.900002,65.900002
20160902224500,391.649994,81.086955,64,55.599998,69.0,68.900002,65.900002
20160902230000,391.649994,81.086955,64,55.599998,68.900002,68.900002,65.900002
20160902231500,391.649994,81.086955,64,55.599998,68.800003,68.900002,65.900002
20160902233000,391.649994,81.086955,64,55.599998,68.800003,68.900002,65.900002
20160902234500,391.649994,81.086955,64,55.599998,68.800003,68.900002,65.900002
20160903000000,391.649994,81.086955,64,55.599998,68.699997,68.900002,65.900002
20160903001500,391.649994,81.086955,64,55.599998,68.699997,68.900002,65.900002
20160903003000,391.649994,81.086955,64,55.599998,68.699997,68.900002,65.900002
20160903004500,391.649994,81.086955,64,55.599998,68.599998,68.900002,65.900002
20160903010000,391.649994,81.086955,64,55.599998,68.599998,68.900002,65.900002
20160903011500,379.049988,78.478258,61,55.599998,68.599998,68.900002,65.900002
20160903013000,371.700012,76.956524,60,55.599998,68.599998,68.900002,65.900002
20160903014500,371.700012,76.956524,60,55.599998,68.599998,68.900002,65.900002
20160903020000,363.299988,75.217389,58,55.599998,68.599998,68.900002,65.900002
20160903021500,359.100006,74.347827,58,55.599998,68.699997,68.900002,65.900002
20160903023000,359.100006,74.347827,58,55.599998,68.699997,68.900002,65.900002
20160903024500,359.100006,74.347827,58,55.599998,68.699997,68.900002,65.900002
20160903030000,359.100006,74.347827,58,55.599998,68.599998,68.900002,65.900002
20160903031500,359.100006,74.347827,57,55.599998,68.699997,68.900002,65.900002
20160903033000,354.899994,73.47826,57,55.599998,68.699997,68.900002,65.900002
20160903034500,360.149994,74.565216,57,55.599998,68.699997,68.900002,65.900002
20160903040000,352.799988,73.043476,56,55.599998,68.599998,68.900002,65.900002
20160903041500,352.799988,73.043476,55,55.599998,68.599998,68.900002,65.900002
20160903043000,342.299988,70.869563,54,55.599998,68.599998,68.900002,65.900002
20160903044500,328.649994,68.043477,53,55.599998,68.699997,68.900002,65.900002
20160903050000,324.450012,67.173916,53,55.599998,68.699997,68.900002,65.900002
