PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160903051500,328.649994,68.043477,53,55.599998,68.699997,68.900002,65.900002
20160903053000,328.649994,68.043477,53,55.599998,68.699997,68.900002,65.900002
20160903054500,328.649994,68.043477,53,55.599998,68.699997,68.900002,65.900002
20160903060000,328.649994,68.043477,53,55.599998,68.699997,68.900002,65.900002
20160903061500,328.649994,68.043477,53,55.599998,68.699997,68.900002,65.900002
20160903063000,328.649994,68.043477,53,55.599998,68.699997,68.900002,65.900002
20160903064500,328.649994,68.043477,53,55.599998,69.199997,68.900002,65.900002
20160903070000,397.950012,82.391307,64,55.599998,69.199997,68.900002,65.900002
20160903071500,379.049988,78.478258,61,55.599998,68.900002,68.900002,65.900002
20160903073000,384.299988,79.565215,61,55.599998,68.800003,68.900002,65.900002
20160903074500,384.299988,79.565215,61,55.599998,68.800003,68.900002,65.900002
20160903080000,384.299988,79.565215,61,55.599998,68.699997,68.900002,65.900002
20160903081500,384.299988,79.565215,61,55.599998,68.699997,68.900002,65.900002
20160903083000,369.600006,76.52174,59,55.599998,68.599998,68.900002,65.900002
20160903084500,369.600006,76.52174,59,55.599998,68.599998,68.900002,65.900002
20160903090000,363.299988,75.217389,57,55.599998,68.599998,68.900002,65.900002
20160903091500,358.049988,74.130432,57,55.599998,68.599998,68.900002,65.900002
20160903093000,350.700012,72.608698,55,55.599998,68.699997,68.900002,65.900002
20160903094500,350.700012,72.608698,55,55.599998,68.699997,68.900002,65.900002
20160903100000,346.5,71.73913,55,55.599998,68.599998,68.900002,65.900002
20160903101500,346.5,71.73913,55,55.599998,68.699997,68.900002,65.900002
20160903103000,346.5,71.73913,55,55.599998,68.699997,68.900002,65.900002
20160903104500,346.5,71.73913,55,55.599998,68.699997,68.900002,65.900002
20160903110000,346.5,71.73913,55,56.299999,68.699997,68.900002,65.900002
20160903111500,346.5,71.73913,55,56.299999,68.699997,68.900002,65.900002
20160903113000,346.5,71.73913,55,56.299999,68.800003,68.900002,65.900002
20160903114500,346.5,71.73913,55,56.299999,68.800003,68.900002,65.900002
20160903120000,346.5,71.73913,55,56.299999,68.800003,68.900002,65.900002
20160903121500,346.5,71.73913,55,56.299999,68.800003,68.900002,65.900002
20160903123000,346.5,71.73913,55,55.599998,68.699997,68.900002,65.900002
20160903124500,342.299988,70.869563,55,55.599998,68.800003,68.900002,65.900002
20160903130000,342.299988,70.869563,55,55.599998,68.800003,68.900002,65.900002
20160903131500,342.299988,70.869563,55,55.599998,68.800003,68.900002,65.900002
20160903133000,342.299988,70.869563,55,55.599998,68.900002,68.900002,65.900002
20160903134500,342.299988,70.869563,55,56.299999,68.900002,68.900002,65.900002
20160903140000,342.299988,70.869563,55,56.299999,69.0,68.900002,65.900002
20160903141500,342.299988,70.869563,55,56.299999,69.199997,68.900002,65.900002
20160903143000,346.5,71.73913,55,56.299999,69.099998,68.900002,65.900002
20160903144500,346.5,71.73913,55,56.299999,69.099998,68.900002,65.900002
20160903150000,346.5,71.73913,55,56.299999,69.099998,68.900002,65.900002
20160903151500,342.299988,70.869563,55,56.299999,69.099998,68.900002,65.900002
20160903153000,342.299988,70.869563,55,56.299999,69.199997,68.900002,65.900002
20160903154500,348.600006,72.173914,57,56.299999,69.199997,68.900002,65.900002
20160903160000,371.700012,76.956524,61,56.299999,69.199997,68.900002,65.900002
20160903161500,402.149994,83.260868,67,55.599998,69.300003,68.900002,65.900002
20160903163000,439.950012,91.086959,90,55.599998,69.400002,68.900002,65.900002
20160903164500,439.950012,91.086959,100,55.599998,69.599998,68.900002,65.900002
20160903170000,478.799988,99.130432,100,55.599998,69.199997,68.900002,65.900002
20160903171500,470.399994,97.391303,71,55.599998,68.900002,68.900002,65.900002
20160903173000,470.399994,97.391303,71,55.599998,68.800003,68.900002,65.900002
20160903174500,463.049988,95.869563,68,55.599998,68.800003,68.900002,65.900002
20160903180000,463.049988,95.869563,68,55.599998,68.900002,68.900002,65.900002
20160903181500,470.399994,97.391303,68,55.599998,68.800003,68.900002,65.900002
20160903183000,439.950012,91.086959,64,55.599998,68.5,68.900002,65.900002
20160903184500,395.850006,81.956523,58,55.599998,68.400002,68.900002,65.900002
20160903190000,368.549988,76.304345,53,55.599998,68.699997,68.900002,65.900002
20160903191500,368.549988,76.304345,53,55.599998,69.099998,68.900002,65.900002
20160903193000,389.549988,80.652171,57,55.599998,69.199997,68.900002,65.900002
20160903194500,399.0,82.608696,58,55.599998,69.099998,68.900002,65.900002
20160903200000,399.0,82.608696,58,55.599998,69.099998,68.900002,65.900002
20160903201500,399.0,82.608696,58,55.599998,69.0,68.900002,65.900002
20160903203000,399.0,82.608696,58,55.599998,69.099998,68.900002,65.900002
20160903204500,399.0,82.608696,58,55.599998,69.099998,68.900002,65.900002
20160903210000,399.0,82.608696,58,55.599998,69.099998,68.900002,65.900002
20160903211500,399.0,82.608696,58,55.599998,69.0,68.900002,65.900002
20160903213000,399.0,82.608696,58,55.599998,69.0,68.900002,65.900002
20160903214500,399.0,82.608696,58,55.599998,68.900002,68.900002,65.900002
20160903220000,379.049988,78.478258,61,55.599998,69.0,68.900002,65.900002
20160903221500,385.350006,79.78261,63,55.599998,69.099998,68.900002,65.900002
20160903223000,385.350006,79.78261,63,55.599998,69.0,68.900002,65.900002
20160903224500,385.350006,79.78261,63,55.599998,69.099998,68.900002,65.900002
20160903230000,385.350006,79.78261,64,55.599998,69.0,68.900002,65.900002
20160903231500,385.350006,79.78261,64,55.599998,69.099998,68.900002,65.900002
20160903233000,385.350006,79.78261,64,55.599998,69.099998,68.900002,65.900002
20160903234500,385.350006,79.78261,64,55.599998,69.0,68.900002,65.900002
20160904000000,385.350006,79.78261,64,55.599998,68.900002,68.900002,65.900002
20160904001500,389.549988,80.652171,64,55.599998,68.900002,68.900002,65.900002
20160904003000,389.549988,80.652171,64,55.599998,68.800003,68.900002,65.900002
20160904004500,389.549988,80.652171,64,55.599998,68.800003,68.900002,65.900002
20160904010000,389.549988,80.652171,64,55.599998,68.699997,68.900002,65.900002
20160904011500,389.549988,80.652171,64,55.599998,68.699997,68.900002,65.900002
20160904013000,389.549988,80.652171,64,55.599998,68.699997,68.900002,65.900002
20160904014500,394.799988,81.739128,64,55.599998,68.599998,68.900002,65.900002
20160904020000,394.799988,81.739128,64,55.599998,68.599998,68.900002,65.900002
20160904021500,386.399994,79.999999,62,55.599998,68.599998,68.900002,65.900002
20160904023000,382.200012,79.130437,62,55.599998,68.599998,68.900002,65.900002
20160904024500,373.799988,77.391302,60,55.599998,68.599998,68.900002,65.900002
20160904030000,364.350006,75.434784,58,55.599998,68.699997,68.900002,65.900002
20160904031500,364.350006,75.434784,58,55.599998,68.699997,68.900002,65.900002
20160904033000,364.350006,75.434784,58,55.599998,68.699997,68.900002,65.900002
20160904034500,364.350006,75.434784,58,55.599998,68.699997,68.900002,65.900002
20160904040000,355.950012,73.695655,58,55.599998,68.699997,68.900002,65.900002
20160904041500,360.149994,74.565216,58,55.599998,68.699997,68.900002,65.900002
20160904043000,360.149994,74.565216,58,55.599998,68.699997,68.900002,65.900002
20160904044500,360.149994,74.565216,58,55.599998,68.699997,68.900002,65.900002
20160904050000,360.149994,74.565216,58,55.599998,68.599998,68.900002,65.900002
20160904051500,360.149994,74.565216,58,55.599998,68.599998,68.900002,65.900002
20160904053000,348.600006,72.173914,57,55.599998,68.599998,68.900002,65.900002
20160904054500,333.899994,69.130434,54,55.599998,68.599998,68.900002,65.900002
20160904060000,333.899994,69.130434,53,55.599998,68.599998,68.900002,65.900002
20160904061500,333.899994,69.130434,53,55.599998,68.599998,68.900002,65.900002
20160904063000,321.299988,66.521737,52,55.599998,68.699997,68.900002,65.900002
20160904064500,321.299988,66.521737,52,55.599998,68.699997,68.900002,65.900002
20160904070000,321.299988,66.521737,52,55.599998,69.199997,68.900002,65.900002
20160904071500,321.299988,66.521737,52,55.599998,69.099998,68.900002,65.900002
20160904073000,321.299988,66.521737,52,55.599998,68.900002,68.900002,65.900002
20160904074500,317.100006,65.652175,52,55.599998,68.800003,68.900002,65.900002
20160904080000,317.100006,65.652175,52,55.599998,68.699997,68.900002,65.900002
20160904081500,317.100006,65.652175,52,55.599998,68.599998,68.900002,65.900002
20160904083000,298.200012,61.739133,49,55.599998,68.599998,68.900002,65.900002
20160904084500,291.899994,60.434781,48,55.599998,68.599998,68.900002,65.900002
20160904090000,287.700012,59.56522,48,56.299999,68.599998,68.900002,65.900002
20160904091500,284.549988,58.913041,48,56.299999,68.599998,68.900002,65.900002
20160904093000,261.450012,54.130437,44,56.299999,68.599998,68.900002,65.900002
20160904094500,261.450012,54.130437,44,56.299999,68.599998,68.900002,65.900002
20160904100000,256.200012,53.043481,44,56.299999,68.599998,68.900002,65.900002
20160904101500,247.800003,51.304348,43,56.299999,68.599998,68.900002,65.900002
20160904103000,247.800003,51.304348,43,56.299999,68.599998,68.900002,65.900002
20160904104500,239.399994,49.565216,41,56.299999,68.699997,68.900002,65.900002
20160904110000,250.949997,51.956521,40,56.299999,68.699997,68.900002,65.900002
20160904111500,236.25,48.913043,38,56.299999,68.699997,68.900002,65.900002
20160904113000,236.25,48.913043,38,56.299999,68.699997,68.900002,65.900002
20160904114500,231.0,47.826087,38,56.299999,68.699997,68.900002,65.900002
20160904120000,231.0,47.826087,38,56.299999,68.699997,68.900002,65.900002
20160904121500,234.149994,48.47826,38,56.299999,68.800003,68.900002,65.900002
20160904123000,231.0,47.826087,38,56.299999,68.800003,68.900002,65.900002
20160904124500,231.0,47.826087,38,56.299999,68.800003,68.900002,65.900002
20160904130000,231.0,47.826087,38,56.299999,68.900002,68.900002,65.900002
20160904131500,227.850006,47.173914,38,56.299999,68.900002,68.900002,65.900002
20160904133000,227.850006,47.173914,38,56.299999,68.900002,68.900002,65.900002
20160904134500,227.850006,47.173914,38,56.299999,69.0,68.900002,65.900002
20160904140000,231.0,47.826087,38,56.299999,69.099998,68.900002,65.900002
20160904141500,231.0,47.826087,38,56.299999,69.099998,68.900002,65.900002
20160904143000,234.149994,48.47826,38,56.299999,69.099998,68.900002,65.900002
20160904144500,244.649994,50.652173,40,56.299999,69.300003,68.900002,65.900002
20160904150000,307.649994,63.695651,47,56.299999,69.400002,68.900002,65.900002
20160904151500,307.649994,63.695651,47,56.299999,69.199997,68.900002,65.900002
20160904153000,300.299988,62.173911,47,56.299999,69.099998,68.900002,65.900002
20160904154500,300.299988,62.173911,47,56.299999,69.099998,68.900002,65.900002
20160904160000,300.299988,62.173911,47,56.299999,69.099998,68.900002,65.900002
20160904161500,300.299988,62.173911,47,56.299999,69.099998,68.900002,65.900002
20160904163000,300.299988,62.173911,47,56.299999,69.0,68.900002,65.900002
20160904164500,300.299988,62.173911,47,56.299999,69.0,68.900002,65.900002
20160904170000,300.299988,62.173911,47,56.299999,68.900002,68.900002,65.900002
20160904171500,300.299988,62.173911,47,56.299999,68.900002,68.900002,65.900002
20160904173000,300.299988,62.173911,47,56.299999,69.0,68.900002,65.900002
20160904174500,295.049988,61.086954,47,56.299999,69.0,68.900002,65.900002
20160904180000,295.049988,61.086954,47,56.299999,69.0,68.900002,65.900002
20160904181500,295.049988,61.086954,47,56.299999,69.099998,68.900002,65.900002
20160904183000,295.049988,61.086954,47,56.299999,69.099998,68.900002,65.900002
20160904184500,289.799988,59.999997,47,56.299999,69.099998,68.900002,65.900002
20160904190000,369.600006,76.52174,59,56.299999,69.599998,68.900002,65.900002
20160904191500,381.149994,78.913042,63,56.299999,69.300003,68.900002,65.900002
20160904193000,381.149994,78.913042,63,56.299999,69.199997,68.900002,65.900002
20160904194500,413.700012,85.652176,64,56.299999,69.099998,68.900002,65.900002
20160904200000,394.799988,81.739128,60,56.299999,69.099998,68.900002,65.900002
20160904201500,390.600006,80.869566,63,56.299999,69.0,68.900002,65.900002
20160904203000,403.200012,83.478263,61,56.299999,68.900002,68.900002,65.900002
20160904204500,338.100006,70.000001,59,56.299999,68.900002,68.900002,65.900002
20160904210000,406.350006,84.130436,61,56.299999,68.900002,68.900002,65.900002
20160904211500,402.149994,83.260868,60,56.299999,68.900002,68.900002,65.900002
20160904213000,402.149994,83.260868,58,56.299999,68.900002,68.900002,65.900002
20160904214500,397.950012,82.391307,58,56.299999,68.900002,68.900002,65.900002
20160904220000,397.950012,82.391307,58,56.299999,68.900002,68.900002,65.900002
20160904221500,402.149994,83.260868,57,56.299999,68.900002,68.900002,65.900002
20160904223000,402.149994,83.260868,57,55.599998,68.800003,68.900002,65.900002
20160904224500,411.600006,85.217393,59,55.599998,68.800003,68.900002,65.900002
20160904230000,395.850006,81.956523,54,55.599998,68.800003,68.900002,65.900002
20160904231500,363.299988,75.217389,60,55.599998,68.800003,68.900002,65.900002
20160904233000,407.399994,84.347825,56,55.599998,68.800003,68.900002,65.900002
20160904234500,395.850006,81.956523,55,55.599998,68.699997,68.900002,65.900002
20160905000000,395.850006,81.956523,55,55.599998,68.699997,68.900002,65.900002
20160905001500,400.049988,82.826084,58,55.599998,68.699997,68.900002,65.900002
20160905003000,405.299988,83.913041,54,55.599998,69.0,68.900002,65.900002
20160905004500,405.299988,83.913041,53,55.599998,69.099998,68.900002,65.900002
20160905010000,413.700012,85.652176,57,55.599998,69.199997,68.900002,65.900002
20160905011500,431.549988,89.347824,57,55.599998,69.099998,68.900002,65.900002
20160905013000,431.549988,89.347824,59,55.599998,68.900002,68.900002,65.900002
20160905014500,431.549988,89.347824,58,55.599998,68.900002,68.900002,65.900002
20160905020000,423.149994,87.608694,63,55.599998,68.800003,68.900002,65.900002
20160905021500,325.5,67.391304,59,55.599998,68.800003,68.900002,65.900002
20160905023000,416.850006,86.304349,63,55.599998,68.699997,68.900002,65.900002
20160905024500,371.700012,76.956524,58,55.599998,68.699997,68.900002,65.900002
20160905030000,423.149994,87.608694,58,55.599998,68.699997,68.900002,65.900002
20160905031500,423.149994,87.608694,58,55.599998,68.599998,68.900002,65.900002
20160905033000,413.700012,85.652176,56,55.599998,68.599998,68.900002,65.900002
20160905034500,423.149994,87.608694,57,55.599998,68.599998,68.900002,65.900002
20160905040000,405.299988,83.913041,54,55.599998,68.599998,68.900002,65.900002
20160905041500,405.299988,83.913041,53,55.599998,68.599998,68.900002,65.900002
20160905043000,400.049988,82.826084,51,55.599998,68.599998,68.900002,65.900002
20160905044500,410.549988,84.999997,53,55.599998,68.699997,68.900002,65.900002
20160905050000,410.549988,84.999997,55,55.599998,68.699997,68.900002,65.900002
20160905051500,405.299988,83.913041,54,55.599998,68.599998,68.900002,65.900002
20160905053000,405.299988,83.913041,55,55.599998,68.599998,68.900002,65.900002
20160905054500,392.700012,81.30435,50,55.599998,68.599998,68.900002,65.900002
20160905060000,392.700012,81.30435,51,55.599998,68.599998,68.900002,65.900002
20160905061500,392.700012,81.30435,49,55.599998,68.599998,68.900002,65.900002
20160905063000,359.100006,74.347827,48,55.599998,68.699997,68.900002,65.900002
20160905064500,378.0,78.26087,46,55.599998,68.599998,68.900002,65.900002
20160905070000,392.700012,81.30435,49,55.599998,69.099998,68.900002,65.900002
20160905071500,388.5,80.434783,47,55.599998,69.099998,68.900002,65.900002
20160905073000,388.5,80.434783,48,55.599998,69.099998,68.900002,65.900002
20160905074500,388.5,80.434783,46,55.599998,68.800003,68.900002,65.900002
20160905080000,344.399994,71.304347,47,55.599998,68.599998,68.900002,65.900002
20160905081500,352.799988,73.043476,42,55.599998,68.5,68.900002,65.900002
20160905083000,250.949997,51.956521,37,55.599998,68.5,68.900002,65.900002
20160905084500,298.200012,61.739133,35,55.599998,68.5,68.900002,65.900002
20160905090000,286.649994,59.347825,34,55.599998,68.599998,68.900002,65.900002
20160905091500,279.299988,57.826084,33,55.599998,68.599998,68.900002,65.900002
20160905093000,284.549988,58.913041,34,55.599998,68.900002,68.900002,65.900002
20160905094500,312.899994,64.782607,38,55.599998,69.199997,68.900002,65.900002
20160905100000,353.850006,73.260871,42,55.599998,69.300003,68.900002,65.900002
20160905101500,389.549988,80.652171,47,55.599998,69.5,68.900002,65.900002
20160905103000,463.049988,95.869563,58,55.599998,69.599998,68.900002,65.900002
20160905104500,463.049988,95.869563,61,55.599998,69.699997,68.900002,65.900002
20160905110000,463.049988,95.869563,61,55.599998,69.699997,68.900002,65.900002
20160905111500,470.399994,97.391303,62,55.599998,69.699997,68.900002,65.900002
20160905113000,478.799988,99.130432,62,55.599998,69.699997,68.900002,65.900002
20160905114500,439.950012,91.086959,55,55.599998,68.900002,68.900002,65.900002
20160905120000,431.549988,89.347824,55,55.599998,68.699997,68.900002,65.900002
20160905121500,439.950012,91.086959,55,55.599998,68.900002,68.900002,65.900002
20160905123000,439.950012,91.086959,55,55.599998,69.099998,68.900002,65.900002
20160905124500,439.950012,91.086959,57,55.599998,69.400002,68.900002,65.900002
20160905130000,470.399994,97.391303,61,55.599998,69.5,68.900002,65.900002
20160905131500,463.049988,95.869563,61,55.599998,69.400002,68.900002,65.900002
20160905133000,463.049988,95.869563,61,55.599998,69.599998,68.900002,65.900002
20160905134500,463.049988,95.869563,61,55.599998,69.699997,68.900002,65.900002
20160905140000,470.399994,97.391303,62,55.599998,69.599998,68.900002,65.900002
20160905141500,463.049988,95.869563,62,55.599998,69.699997,68.900002,65.900002
20160905143000,470.399994,97.391303,63,55.599998,69.800003,68.900002,65.900002
20160905144500,439.950012,91.086959,56,55.599998,69.300003,68.900002,65.900002
20160905150000,439.950012,91.086959,56,55.599998,68.699997,68.900002,65.900002
20160905151500,405.299988,83.913041,51,55.599998,68.5,68.900002,65.900002
20160905153000,373.799988,77.391302,45,55.599998,68.400002,68.900002,65.900002
20160905154500,333.899994,69.130434,40,55.599998,68.400002,68.900002,65.900002
20160905160000,301.350006,62.391306,35,55.599998,68.400002,68.900002,65.900002
20160905161500,288.75,59.782609,34,55.599998,68.5,68.900002,65.900002
20160905163000,274.049988,56.739128,32,55.599998,68.599998,68.900002,65.900002
20160905164500,274.049988,56.739128,32,55.599998,68.699997,68.900002,65.900002
20160905170000,277.200012,57.391307,32,55.599998,68.699997,68.900002,65.900002
20160905171500,269.850006,55.869566,32,55.599998,68.599998,68.900002,65.900002
20160905173000,273.0,56.521739,32,55.599998,68.599998,68.900002,65.900002
20160905174500,268.799988,55.652171,32,55.599998,68.599998,68.900002,65.900002
20160905180000,268.799988,55.652171,32,55.599998,68.599998,68.900002,65.900002
20160905181500,253.050003,52.391305,31,55.599998,68.800003,68.900002,65.900002
20160905183000,257.25,53.26087,31,55.599998,69.0,68.900002,65.900002
20160905184500,257.25,53.26087,31,55.599998,69.199997,68.900002,65.900002
20160905190000,360.149994,74.565216,44,55.599998,69.699997,68.900002,65.900002
20160905191500,423.149994,87.608694,55,55.599998,69.599998,68.900002,65.900002
20160905193000,455.700012,94.347829,63,55.599998,69.400002,68.900002,65.900002
20160905194500,455.700012,94.347829,65,55.599998,69.300003,68.900002,65.900002
20160905200000,463.049988,95.869563,65,55.599998,69.300003,68.900002,65.900002
20160905201500,463.049988,95.869563,66,55.599998,69.199997,68.900002,65.900002
20160905203000,463.049988,95.869563,66,55.599998,69.199997,68.900002,65.900002
20160905204500,463.049988,95.869563,66,55.599998,68.900002,68.900002,65.900002
20160905210000,470.399994,97.391303,66,55.599998,69.099998,68.900002,65.900002
20160905211500,463.049988,95.869563,66,55.599998,68.599998,68.900002,65.900002
20160905213000,423.149994,87.608694,55,55.599998,68.400002,68.900002,65.900002
20160905214500,387.450012,80.217394,50,55.599998,68.400002,68.900002,65.900002
20160905220000,355.950012,73.695655,43,55.599998,68.400002,68.900002,65.900002
20160905221500,346.5,71.73913,42,55.599998,68.5,68.900002,65.900002
20160905223000,346.5,71.73913,42,55.599998,68.599998,68.900002,65.900002
20160905224500,346.5,71.73913,42,55.599998,68.599998,68.900002,65.900002
20160905230000,346.5,71.73913,41,55.599998,68.599998,68.900002,65.900002
20160905231500,328.649994,68.043477,40,55.599998,68.599998,68.900002,65.900002
20160905233000,328.649994,68.043477,40,55.599998,68.699997,68.900002,65.900002
20160905234500,328.649994,68.043477,40,55.599998,68.699997,68.900002,65.900002
20160906000000,328.649994,68.043477,40,55.599998,68.699997,68.900002,65.900002
20160906001500,328.649994,68.043477,40,55.599998,68.699997,68.900002,65.900002
20160906003000,332.850006,68.913045,40,55.599998,68.699997,68.900002,65.900002
20160906004500,332.850006,68.913045,40,55.599998,68.699997,68.900002,65.900002
20160906010000,328.649994,68.043477,40,55.599998,68.800003,68.900002,65.900002
20160906011500,328.649994,68.043477,40,55.599998,68.800003,68.900002,65.900002
20160906013000,332.850006,68.913045,40,55.599998,68.800003,68.900002,65.900002
20160906014500,332.850006,68.913045,40,55.599998,68.900002,68.900002,65.900002
20160906020000,327.600006,67.826088,40,55.599998,68.900002,68.900002,65.900002
20160906021500,327.600006,67.826088,40,55.599998,68.900002,68.900002,65.900002
20160906023000,331.799988,68.69565,40,55.599998,68.900002,68.900002,65.900002
20160906024500,331.799988,68.69565,40,55.599998,68.900002,68.900002,65.900002
20160906030000,331.799988,68.69565,40,55.599998,68.900002,68.900002,65.900002
20160906031500,327.600006,67.826088,40,55.599998,69.0,68.900002,65.900002
20160906033000,327.600006,67.826088,40,55.599998,69.0,68.900002,65.900002
20160906034500,327.600006,67.826088,40,55.599998,69.099998,68.900002,65.900002
20160906040000,331.799988,68.69565,40,55.599998,69.099998,68.900002,65.900002
20160906041500,331.799988,68.69565,40,55.599998,69.099998,68.900002,65.900002
20160906043000,331.799988,68.69565,40,55.599998,69.199997,68.900002,65.900002
20160906044500,351.75,72.826087,42,55.599998,69.300003,68.900002,65.900002
20160906050000,410.549988,84.999997,51,55.599998,69.400002,68.900002,65.900002
20160906051500,463.049988,95.869563,63,55.599998,69.5,68.900002,65.900002
20160906053000,463.049988,95.869563,64,55.599998,69.099998,68.900002,65.900002
20160906054500,463.049988,95.869563,64,55.599998,68.800003,68.900002,65.900002
20160906060000,463.049988,95.869563,64,55.599998,68.699997,68.900002,65.900002
20160906061500,455.700012,94.347829,60,55.599998,68.599998,68.900002,65.900002
20160906063000,423.149994,87.608694,55,55.599998,68.5,68.900002,65.900002
20160906064500,395.850006,81.956523,50,55.599998,68.400002,68.900002,65.900002
20160906070000,387.450012,80.217394,50,55.599998,68.599998,68.900002,65.900002
20160906071500,372.75,77.173913,52,55.599998,69.099998,68.900002,65.900002
20160906073000,372.75,77.173913,52,55.599998,69.099998,68.900002,65.900002
20160906074500,372.75,77.173913,52,55.599998,69.099998,68.900002,65.900002
20160906080000,372.75,77.173913,52,55.599998,69.0,68.900002,65.900002
20160906081500,439.950012,91.086959,100,55.599998,69.199997,68.0,62.5
20160906083000,439.950012,91.086959,100,55.599998,69.300003,68.0,62.5
20160906084500,439.950012,91.086959,100,55.599998,69.400002,68.0,62.5
20160906090000,439.950012,91.086959,100,55.599998,68.800003,68.0,62.5
20160906091500,447.299988,92.608693,100,55.599998,68.400002,68.0,62.5
20160906093000,111.300003,23.043479,100,56.799999,68.699997,68.0,62.5
20160906094500,439.950012,91.086959,100,56.799999,69.099998,68.0,62.5
20160906100000,455.700012,94.347829,100,55.599998,69.099998,68.0,62.5
20160906101500,463.049988,95.869563,100,55.599998,69.199997,68.0,62.5
20160906103000,463.049988,95.869563,100,55.599998,69.199997,68.0,62.5
20160906104500,463.049988,95.869563,100,55.599998,69.199997,68.0,62.5
20160906110000,478.799988,99.130432,100,55.599998,68.900002,68.0,62.5
20160906111500,486.149994,100.652173,100,55.599998,69.0,68.0,62.5
20160906113000,478.799988,99.130432,99,55.599998,68.800003,68.0,62.5
20160906114500,486.149994,100.652173,99,55.599998,68.5,68.0,62.5
20160906120000,486.149994,100.652173,99,55.599998,68.300003,68.0,62.5
20160906121500,486.149994,100.652173,99,55.599998,68.199997,68.0,62.5
20160906123000,486.149994,100.652173,83,55.599998,68.400002,68.0,62.5
20160906124500,493.5,102.173913,83,55.599998,68.699997,68.0,62.5
20160906130000,486.149994,100.652173,83,55.599998,68.900002,68.0,62.5
20160906131500,486.149994,100.652173,79,55.599998,68.599998,68.0,62.5
20160906133000,470.399994,97.391303,72,55.599998,68.300003,68.0,62.5
20160906134500,455.700012,94.347829,68,55.599998,68.199997,68.0,62.5
20160906140000,447.299988,92.608693,68,55.599998,68.199997,68.0,62.5
20160906141500,455.700012,94.347829,69,55.599998,68.300003,68.0,62.5
20160906143000,478.799988,99.130432,71,55.599998,68.699997,68.0,62.5
20160906144500,470.399994,97.391303,71,55.599998,68.900002,68.0,62.5
20160906150000,463.049988,95.869563,71,55.599998,69.099998,68.0,62.5
20160906151500,463.049988,95.869563,71,55.599998,69.300003,68.0,62.5
20160906153000,470.399994,97.391303,72,55.599998,69.300003,68.0,62.5
20160906154500,463.049988,95.869563,72,55.599998,69.400002,68.0,62.5
20160906160000,463.049988,95.869563,74,55.599998,69.5,68.0,62.5
20160906161500,463.049988,95.869563,75,55.599998,69.599998,68.0,62.5
20160906163000,470.399994,97.391303,75,55.599998,69.699997,68.0,62.5
20160906164500,463.049988,95.869563,75,55.599998,69.900002,68.0,62.5
20160906170000,463.049988,95.869563,76,55.599998,69.400002,68.0,62.5
20160906171500,463.049988,95.869563,76,55.599998,68.900002,68.0,62.5
20160906173000,463.049988,95.869563,76,55.599998,68.900002,68.0,62.5
20160906174500,463.049988,95.869563,76,55.599998,68.699997,68.0,62.5
20160906180000,470.399994,97.391303,77,55.599998,68.599998,68.0,62.5
20160906181500,470.399994,97.391303,77,55.599998,68.599998,68.0,62.5
20160906183000,470.399994,97.391303,77,55.599998,68.400002,68.0,62.5
20160906184500,470.399994,97.391303,77,55.599998,68.400002,68.0,62.5
20160906190000,470.399994,97.391303,77,55.599998,69.099998,68.0,62.5
20160906191500,478.799988,99.130432,77,55.599998,69.0,68.0,62.5
20160906193000,470.399994,97.391303,77,55.599998,68.699997,68.0,62.5
20160906194500,470.399994,97.391303,77,55.599998,68.599998,68.0,62.5
20160906200000,470.399994,97.391303,77,55.599998,68.400002,68.0,62.5
20160906201500,470.399994,97.391303,77,55.599998,68.300003,68.0,62.5
20160906203000,478.799988,99.130432,77,55.599998,68.199997,68.0,62.5
20160906204500,478.799988,99.130432,77,55.599998,68.199997,68.0,62.5
20160906210000,478.799988,99.130432,77,55.599998,68.099998,68.0,62.5
20160906211500,478.799988,99.130432,77,55.599998,68.099998,68.0,62.5
20160906213000,470.399994,97.391303,77,55.599998,68.0,68.0,62.5
20160906214500,470.399994,97.391303,77,55.599998,67.900002,68.0,62.5
20160906220000,478.799988,99.130432,77,55.599998,67.900002,68.0,62.5
20160906221500,478.799988,99.130432,77,55.599998,67.800003,68.0,62.5
20160906223000,478.799988,99.130432,77,55.599998,67.800003,68.0,62.5
20160906224500,470.399994,97.391303,77,55.599998,67.699997,68.0,62.5
20160906230000,470.399994,97.391303,77,55.599998,67.699997,68.0,62.5
20160906231500,455.700012,94.347829,72,55.599998,67.699997,68.0,62.5
20160906233000,447.299988,92.608693,70,55.599998,67.699997,68.0,62.5
20160906234500,439.950012,91.086959,68,55.599998,67.699997,68.0,62.5
20160907000000,423.149994,87.608694,65,55.599998,67.699997,68.0,62.5
20160907001500,423.149994,87.608694,65,55.599998,67.800003,68.0,62.5
20160907003000,423.149994,87.608694,65,55.599998,67.800003,68.0,62.5
20160907004500,413.700012,85.652176,65,55.599998,67.800003,68.0,62.5
20160907010000,413.700012,85.652176,65,55.599998,67.800003,68.0,62.5
20160907011500,405.299988,83.913041,65,55.599998,67.800003,68.0,62.5
20160907013000,413.700012,85.652176,65,55.599998,67.800003,68.0,62.5
20160907014500,413.700012,85.652176,66,55.599998,68.099998,68.0,62.5
20160907020000,413.700012,85.652176,66,55.599998,68.0,68.0,62.5
20160907021500,413.700012,85.652176,66,55.599998,68.099998,68.0,62.5
20160907023000,413.700012,85.652176,66,55.599998,68.099998,68.0,62.5
20160907024500,413.700012,85.652176,66,55.599998,68.0,68.0,62.5
20160907030000,413.700012,85.652176,66,55.599998,67.900002,68.0,62.5
20160907031500,413.700012,85.652176,66,55.599998,67.900002,68.0,62.5
20160907033000,413.700012,85.652176,66,55.599998,68.0,68.0,62.5
20160907034500,413.700012,85.652176,66,55.599998,68.099998,68.0,62.5
20160907040000,405.299988,83.913041,66,55.599998,68.099998,68.0,62.5
20160907041500,405.299988,83.913041,66,55.599998,67.900002,68.0,62.5
20160907054500,478.799988,99.130432,3,58.799999,68.400002,68.0,62.5
20160907060000,387.450012,80.217394,4,55.599998,68.300003,68.0,62.5
20160907061500,152.25,31.521739,45,57.700001,68.900002,68.0,62.5
20160907063000,277.200012,57.391307,49,55.900002,69.0,68.0,62.5
20160907064500,346.5,71.73913,57,55.900002,68.900002,68.0,62.5
20160907070000,404.25,83.695652,64,55.900002,68.699997,68.0,62.5
20160907071500,431.549988,89.347824,69,55.900002,68.400002,68.0,62.5
20160907073000,431.549988,89.347824,69,55.200001,68.199997,68.0,62.5
20160907074500,431.549988,89.347824,69,55.200001,68.099998,68.0,62.5
20160907080000,447.299988,92.608693,48,59.099998,68.800003,68.0,62.5
20160907081500,447.299988,92.608693,100,56.400002,69.800003,68.0,62.5
20160907083000,447.299988,92.608693,100,56.400002,69.599998,68.0,62.5
20160907084500,447.299988,92.608693,100,56.400002,69.699997,68.0,62.5
20160907090000,455.700012,94.347829,100,55.599998,69.599998,68.0,62.5
20160907091500,455.700012,94.347829,100,55.599998,69.699997,68.0,62.5
20160907093000,423.149994,87.608694,100,55.599998,69.599998,68.0,62.5
20160907094500,486.149994,100.652173,69,55.599998,69.0,68.0,62.5
20160907100000,375.899994,77.826086,74,55.599998,68.5,68.0,62.5
20160907101500,507.149994,104.999999,71,55.599998,68.300003,68.0,62.5
20160907103000,507.149994,104.999999,74,55.599998,68.5,68.0,62.5
20160907104500,439.950012,91.086959,77,55.599998,68.800003,68.0,62.5
20160907110000,507.149994,104.999999,74,55.599998,68.800003,68.0,62.5
20160907111500,515.549988,106.739128,75,55.599998,69.0,68.0,62.5
20160907113000,507.149994,104.999999,76,55.599998,69.0,68.0,62.5
20160907114500,515.549988,106.739128,76,55.599998,69.0,68.0,62.5
20160907120000,486.149994,100.652173,100,55.599998,69.0,68.0,62.5
20160907121500,493.5,102.173913,88,55.599998,68.800003,68.0,62.5
20160907123000,405.299988,83.913041,100,55.599998,68.699997,68.0,62.5
20160907124500,455.700012,94.347829,71,55.599998,68.300003,68.0,62.5
20160907130000,396.899994,82.173912,76,55.599998,68.199997,68.0,62.5
20160907131500,447.299988,92.608693,63,55.599998,68.099998,68.0,62.5
20160907133000,447.299988,92.608693,63,55.599998,68.099998,68.0,62.5
20160907134500,447.299988,92.608693,63,55.599998,68.099998,68.0,62.5
20160907140000,463.049988,95.869563,66,55.599998,68.5,68.0,62.5
20160907141500,463.049988,95.869563,66,55.599998,68.800003,68.0,62.5
20160907143000,463.049988,95.869563,72,55.599998,68.900002,68.0,62.5
20160907144500,463.049988,95.869563,74,55.599998,68.900002,68.0,62.5
20160907150000,463.049988,95.869563,75,55.599998,68.800003,68.0,62.5
20160907151500,463.049988,95.869563,75,55.599998,69.199997,68.0,62.5
20160907153000,470.399994,97.391303,76,55.599998,69.300003,68.0,62.5
20160907154500,470.399994,97.391303,76,55.599998,69.400002,68.0,62.5
20160907160000,463.049988,95.869563,80,55.599998,69.400002,68.0,62.5
20160907161500,447.299988,92.608693,100,55.599998,69.599998,68.0,62.5
20160907163000,447.299988,92.608693,100,55.599998,69.599998,68.0,62.5
20160907164500,447.299988,92.608693,100,55.599998,69.599998,68.0,62.5
20160907170000,447.299988,92.608693,100,55.599998,69.699997,68.0,62.5
20160907171500,447.299988,92.608693,100,55.599998,69.699997,68.0,62.5
20160907173000,447.299988,92.608693,100,55.599998,69.199997,68.0,62.5
20160907174500,447.299988,92.608693,100,55.599998,68.900002,68.0,62.5
20160907180000,455.700012,94.347829,100,55.599998,68.800003,68.0,62.5
20160907181500,455.700012,94.347829,100,55.599998,68.699997,68.0,62.5
20160907183000,455.700012,94.347829,100,55.599998,68.699997,68.0,62.5
20160907184500,463.049988,95.869563,100,55.599998,68.599998,68.0,62.5
20160907190000,463.049988,95.869563,100,55.599998,68.599998,68.0,62.5
20160907191500,463.049988,95.869563,100,55.599998,68.599998,68.0,62.5
20160907193000,455.700012,94.347829,100,55.599998,68.5,68.0,62.5
20160907194500,455.700012,94.347829,100,55.599998,69.099998,68.0,62.5
20160907200000,455.700012,94.347829,100,55.599998,69.300003,68.0,62.5
20160907201500,455.700012,94.347829,100,55.599998,69.400002,68.0,62.5
20160907203000,447.299988,92.608693,100,55.599998,69.300003,68.0,62.5
20160907204500,439.950012,91.086959,76,55.599998,69.599998,68.900002,65.900002
20160907210000,455.700012,94.347829,98,55.599998,69.599998,68.900002,65.900002
20160907211500,447.299988,92.608693,100,55.599998,69.400002,68.900002,65.900002
20160907213000,447.299988,92.608693,100,55.599998,69.400002,68.900002,65.900002
20160907214500,447.299988,92.608693,100,55.599998,69.400002,68.900002,65.900002
20160907220000,447.299988,92.608693,100,55.599998,69.5,68.900002,65.900002
20160907221500,455.700012,94.347829,100,55.599998,69.400002,68.900002,65.900002
20160907223000,447.299988,92.608693,100,55.599998,69.300003,68.900002,65.900002
20160907224500,455.700012,94.347829,100,55.599998,69.199997,68.900002,65.900002
20160907230000,455.700012,94.347829,100,55.599998,69.199997,68.900002,65.900002
20160907231500,463.049988,95.869563,100,55.599998,69.300003,68.900002,65.900002
20160907233000,463.049988,95.869563,100,55.599998,69.300003,68.900002,65.900002
20160907234500,455.700012,94.347829,100,55.599998,69.199997,68.900002,65.900002
20160908000000,463.049988,95.869563,100,55.599998,69.300003,68.900002,65.900002
20160908001500,463.049988,95.869563,100,55.599998,69.300003,68.900002,65.900002
20160908003000,463.049988,95.869563,100,55.599998,69.199997,68.900002,65.900002
20160908004500,470.399994,97.391303,100,55.599998,69.099998,68.900002,65.900002
20160908010000,470.399994,97.391303,100,55.599998,68.900002,68.900002,65.900002
20160908011500,470.399994,97.391303,100,55.599998,68.900002,68.900002,65.900002
20160908013000,470.399994,97.391303,100,55.599998,69.099998,68.900002,65.900002
20160908014500,478.799988,99.130432,100,55.599998,69.099998,68.900002,65.900002
20160908020000,478.799988,99.130432,100,55.599998,69.099998,68.900002,65.900002
20160908021500,470.399994,97.391303,100,55.599998,69.099998,68.900002,65.900002
20160908023000,478.799988,99.130432,100,55.599998,69.099998,68.900002,65.900002
20160908024500,478.799988,99.130432,98,55.599998,68.900002,68.900002,65.900002
20160908030000,478.799988,99.130432,80,55.599998,68.699997,68.900002,65.900002
20160908031500,478.799988,99.130432,79,55.599998,68.699997,68.900002,65.900002
20160908033000,470.399994,97.391303,77,55.599998,68.800003,68.900002,65.900002
20160908034500,478.799988,99.130432,74,55.599998,68.800003,68.900002,65.900002
20160908040000,478.799988,99.130432,72,55.599998,68.800003,68.900002,65.900002
20160908041500,478.799988,99.130432,72,55.599998,68.900002,68.900002,65.900002
20160908043000,478.799988,99.130432,70,55.599998,68.900002,68.900002,65.900002
20160908044500,470.399994,97.391303,69,55.599998,68.800003,68.800003,65.800003
20160908050000,470.399994,97.391303,69,55.599998,68.900002,68.900002,65.900002
20160908051500,470.399994,97.391303,69,55.599998,68.900002,68.900002,65.900002
20160908053000,470.399994,97.391303,69,55.599998,68.800003,68.900002,65.900002
20160908054500,463.049988,95.869563,69,55.599998,68.800003,68.900002,65.900002
20160908060000,463.049988,95.869563,69,55.599998,68.800003,68.900002,65.900002
20160908061500,478.799988,99.130432,69,55.599998,68.800003,68.900002,65.900002
20160908063000,470.399994,97.391303,69,55.599998,68.599998,68.900002,65.900002
20160908064500,413.700012,85.652176,60,55.599998,68.400002,68.800003,65.800003
20160908070000,395.850006,81.956523,57,55.599998,68.599998,68.900002,65.900002
20160908071500,395.850006,81.956523,58,55.599998,68.699997,68.900002,65.900002
20160908073000,395.850006,81.956523,58,55.599998,68.800003,68.800003,65.800003
20160908074500,405.299988,83.913041,58,55.599998,68.900002,68.800003,65.800003
20160908080000,413.700012,85.652176,58,55.599998,69.099998,68.900002,65.900002
20160908081500,413.700012,85.652176,58,55.599998,68.900002,68.900002,65.900002
20160908083000,413.700012,85.652176,58,55.599998,68.900002,68.800003,65.800003
20160908084500,413.700012,85.652176,58,55.599998,68.599998,68.900002,65.900002
20160908090000,395.850006,81.956523,57,55.599998,68.5,68.800003,65.800003
20160908091500,387.450012,80.217394,55,55.599998,68.699997,68.900002,65.900002
20160908093000,387.450012,80.217394,55,55.599998,68.900002,68.800003,65.800003
20160908094500,387.450012,80.217394,55,55.599998,68.5,68.900002,65.900002
20160908100000,362.25,75.0,51,55.599998,68.599998,68.800003,65.800003
20160908101500,362.25,75.0,52,55.599998,68.599998,68.699997,65.699997
20160908103000,362.25,75.0,52,55.599998,68.699997,68.900002,65.900002
20160908104500,391.649994,81.086955,57,55.599998,68.900002,68.900002,65.900002
20160908110000,362.25,75.0,53,55.599998,68.5,68.900002,65.900002
20160908111500,376.950012,78.043481,55,55.599998,68.699997,68.900002,65.900002
20160908113000,363.299988,75.217389,52,55.599998,68.599998,68.900002,65.900002
20160908114500,387.450012,80.217394,57,55.599998,68.800003,68.900002,65.900002
20160908120000,376.950012,78.043481,53,55.599998,68.900002,68.900002,65.900002
20160908121500,301.350006,62.391306,55,55.599998,69.300003,68.900002,65.900002
20160908123000,423.149994,87.608694,60,55.599998,69.199997,68.900002,65.900002
20160908124500,405.299988,83.913041,56,55.599998,68.900002,68.900002,65.900002
20160908130000,387.450012,80.217394,51,55.599998,69.099998,68.800003,65.800003
20160908131500,395.850006,81.956523,55,55.599998,68.800003,68.800003,65.800003
20160908133000,423.149994,87.608694,59,55.599998,69.199997,68.800003,65.800003
20160908134500,455.700012,94.347829,64,55.599998,69.400002,68.800003,65.800003
20160908140000,447.299988,92.608693,62,55.599998,68.800003,68.900002,65.900002
20160908141500,447.299988,92.608693,60,55.599998,69.0,68.800003,65.800003
20160908143000,447.299988,92.608693,59,55.599998,69.099998,68.800003,65.800003
20160908144500,463.049988,95.869563,62,55.599998,69.300003,68.900002,65.900002
20160908150000,470.399994,97.391303,63,55.599998,69.300003,68.800003,65.800003
20160908151500,463.049988,95.869563,63,55.599998,69.400002,68.900002,65.900002
20160908153000,463.049988,95.869563,64,55.599998,69.400002,68.800003,65.800003
20160908154500,463.049988,95.869563,64,55.599998,69.400002,68.800003,65.800003
20160908160000,470.399994,97.391303,64,55.599998,69.400002,68.800003,65.800003
20160908161500,463.049988,95.869563,66,55.599998,69.400002,68.699997,65.699997
20160908163000,463.049988,95.869563,66,55.599998,69.400002,68.800003,65.800003
20160908164500,470.399994,97.391303,66,55.599998,69.599998,68.800003,65.800003
20160908170000,470.399994,97.391303,66,55.599998,69.599998,68.699997,65.699997
20160908171500,486.149994,100.652173,66,55.599998,69.400002,68.800003,65.800003
20160908173000,478.799988,99.130432,66,55.599998,69.400002,68.800003,65.800003
20160908174500,478.799988,99.130432,66,55.599998,69.400002,68.800003,65.800003
20160908180000,470.399994,97.391303,66,55.599998,69.199997,68.699997,65.699997
20160908181500,470.399994,97.391303,66,55.599998,68.900002,68.800003,65.800003
20160908183000,463.049988,95.869563,66,55.599998,68.800003,68.800003,65.800003
20160908184500,463.049988,95.869563,66,55.599998,68.699997,68.800003,65.800003
20160908190000,463.049988,95.869563,64,55.599998,68.599998,68.800003,65.800003
20160908191500,470.399994,97.391303,64,55.599998,68.599998,68.800003,65.800003
20160908193000,439.950012,91.086959,59,55.599998,68.400002,68.800003,65.800003
20160908194500,431.549988,89.347824,58,55.599998,68.900002,68.800003,65.800003
20160908200000,455.700012,94.347829,62,55.599998,69.199997,68.800003,65.800003
20160908201500,455.700012,94.347829,63,55.599998,69.099998,68.800003,65.800003
20160908203000,447.299988,92.608693,62,55.599998,68.800003,68.800003,65.800003
20160908204500,447.299988,92.608693,61,55.599998,68.900002,68.900002,65.900002
20160908210000,447.299988,92.608693,61,55.599998,68.599998,68.800003,65.800003
20160908211500,439.950012,91.086959,59,55.599998,68.699997,68.800003,65.800003
20160908213000,463.049988,95.869563,63,55.599998,69.300003,68.800003,65.800003
20160908214500,470.399994,97.391303,64,55.599998,69.300003,68.699997,65.699997
20160908220000,463.049988,95.869563,64,55.599998,69.400002,68.900002,65.900002
20160908221500,463.049988,95.869563,64,55.599998,69.400002,68.800003,65.800003
20160908223000,470.399994,97.391303,64,55.599998,69.199997,68.699997,65.699997
20160908224500,463.049988,95.869563,64,55.599998,69.099998,68.800003,65.800003
20160908230000,470.399994,97.391303,64,55.599998,69.099998,68.699997,65.699997
20160908231500,470.399994,97.391303,64,55.599998,68.900002,68.699997,65.699997
20160908233000,463.049988,95.869563,64,55.599998,68.900002,68.800003,65.800003
20160908234500,470.399994,97.391303,64,55.599998,68.800003,68.699997,65.699997
20160909000000,470.399994,97.391303,64,55.599998,68.800003,68.800003,65.800003
20160909001500,470.399994,97.391303,64,55.599998,68.900002,68.699997,65.699997
20160909003000,478.799988,99.130432,64,55.599998,68.900002,68.699997,65.699997
20160909004500,478.799988,99.130432,64,55.599998,68.800003,68.699997,65.699997
20160909010000,478.799988,99.130432,64,55.599998,68.800003,68.699997,65.699997
20160909011500,478.799988,99.130432,64,55.599998,68.900002,68.800003,65.800003
20160909013000,478.799988,99.130432,64,55.599998,69.0,68.699997,65.699997
20160909014500,478.799988,99.130432,63,55.599998,69.099998,68.800003,65.800003
20160909020000,478.799988,99.130432,63,55.599998,69.099998,68.699997,65.699997
20160909021500,470.399994,97.391303,62,55.599998,69.0,68.699997,65.699997
20160909023000,463.049988,95.869563,61,55.599998,69.0,68.699997,65.699997
20160909024500,439.950012,91.086959,57,55.599998,68.699997,68.699997,65.699997
20160909030000,439.950012,91.086959,56,55.599998,68.599998,68.800003,65.800003
20160909031500,439.950012,91.086959,55,55.599998,68.5,68.699997,65.699997
20160909033000,423.149994,87.608694,53,55.599998,68.5,68.800003,65.800003
20160909034500,423.149994,87.608694,53,55.599998,68.900002,68.699997,65.699997
20160909040000,423.149994,87.608694,53,55.599998,69.0,68.800003,65.800003
20160909041500,423.149994,87.608694,54,55.599998,69.099998,68.800003,65.800003
20160909043000,455.700012,94.347829,59,54.700001,69.099998,68.699997,65.699997
20160909044500,470.399994,97.391303,60,54.700001,69.099998,68.699997,65.699997
20160909050000,470.399994,97.391303,60,55.5,69.099998,68.699997,65.699997
20160909051500,470.399994,97.391303,60,55.5,69.099998,68.699997,65.699997
20160909053000,470.399994,97.391303,60,55.5,68.800003,68.699997,65.699997
20160909054500,463.049988,95.869563,60,55.5,68.599998,68.699997,65.699997
20160909060000,463.049988,95.869563,60,55.5,68.900002,68.599998,65.599998
20160909061500,470.399994,97.391303,60,55.5,69.0,68.699997,65.699997
20160909063000,463.049988,95.869563,60,55.5,69.099998,68.599998,65.599998
20160909064500,470.399994,97.391303,60,55.5,69.199997,68.599998,65.599998
20160909070000,463.049988,95.869563,60,55.5,69.099998,68.699997,65.699997
20160909071500,455.700012,94.347829,58,55.5,68.900002,68.699997,65.699997
20160909073000,470.399994,97.391303,60,55.5,69.099998,68.599998,65.599998
20160909074500,478.799988,99.130432,60,55.5,69.599998,68.599998,65.599998
20160909080000,455.700012,94.347829,63,55.5,69.199997,68.699997,65.699997
20160909081500,439.950012,91.086959,61,55.5,68.599998,68.699997,65.699997
20160909083000,413.700012,85.652176,57,55.5,68.300003,68.599998,65.599998
20160909084500,373.799988,77.391302,51,55.5,68.199997,68.699997,65.699997
20160909090000,354.899994,73.47826,49,55.5,68.400002,68.699997,65.699997
20160909091500,359.100006,74.347827,49,55.5,68.699997,68.599998,65.599998
20160909093000,359.100006,74.347827,49,55.5,68.800003,68.800003,65.800003
20160909094500,354.899994,73.47826,49,55.5,68.5,68.699997,65.699997
20160909100000,354.899994,73.47826,49,55.5,68.699997,68.599998,65.599998
20160909101500,354.899994,73.47826,49,55.5,68.599998,68.699997,65.699997
20160909103000,354.899994,73.47826,53,55.5,68.599998,68.699997,65.699997
20160909104500,350.700012,72.608698,54,55.5,68.800003,68.699997,65.699997
20160909110000,392.700012,81.30435,58,56.299999,69.099998,68.800003,65.800003
20160909111500,463.049988,95.869563,60,55.599998,69.300003,68.599998,65.599998
20160909113000,470.399994,97.391303,60,55.599998,69.400002,68.599998,65.599998
20160909114500,478.799988,99.130432,60,55.599998,69.300003,68.599998,65.599998
20160909120000,463.049988,95.869563,59,55.599998,69.300003,68.599998,65.599998
20160909121500,439.950012,91.086959,58,55.599998,68.699997,68.599998,65.599998
20160909123000,431.549988,89.347824,58,55.599998,68.599998,68.599998,65.599998
20160909124500,423.149994,87.608694,57,55.599998,68.400002,68.599998,65.599998
20160909130000,431.549988,89.347824,57,55.599998,68.900002,68.699997,65.699997
20160909131500,413.700012,85.652176,57,55.599998,68.699997,68.599998,65.599998
20160909133000,413.700012,85.652176,57,55.599998,68.900002,68.599998,65.599998
20160909134500,447.299988,92.608693,61,55.599998,69.099998,68.599998,65.599998
20160909140000,463.049988,95.869563,64,55.599998,69.099998,68.699997,65.699997
20160909141500,463.049988,95.869563,64,55.599998,69.099998,68.599998,65.599998
20160909143000,470.399994,97.391303,64,55.599998,69.199997,68.599998,65.599998
20160909144500,463.049988,95.869563,64,55.599998,69.300003,68.599998,65.599998
20160909150000,463.049988,95.869563,65,55.599998,69.099998,68.699997,65.699997
20160909151500,486.149994,100.652173,69,55.599998,69.199997,68.599998,65.599998
20160909153000,375.899994,77.826086,100,55.599998,69.400002,68.699997,65.699997
20160909154500,493.5,102.173913,100,55.599998,69.5,68.599998,65.599998
20160909160000,486.149994,100.652173,94,55.599998,69.599998,68.699997,65.699997
20160909161500,500.850006,103.695653,97,55.599998,69.5,68.699997,65.699997
20160909163000,507.149994,104.999999,99,55.599998,69.599998,68.5,65.5
20160909164500,493.5,102.173913,100,55.599998,69.599998,68.699997,65.699997
20160909170000,431.549988,89.347824,98,55.599998,69.5,68.699997,65.699997
20160909171500,378.0,78.26087,66,55.599998,68.900002,68.599998,65.599998
20160909173000,423.149994,87.608694,66,55.599998,68.699997,68.599998,65.599998
20160909174500,413.700012,85.652176,50,55.599998,68.599998,68.599998,65.599998
20160909180000,387.450012,80.217394,51,55.599998,68.400002,68.599998,65.599998
20160909181500,387.450012,80.217394,51,55.599998,68.400002,68.699997,65.699997
20160909183000,395.850006,81.956523,51,56.299999,68.300003,68.599998,65.599998
20160909184500,378.0,78.26087,50,56.299999,68.300003,68.599998,65.599998
20160909190000,361.200012,74.782611,48,56.299999,68.300003,68.599998,65.599998
20160909191500,366.450012,75.869568,48,56.299999,68.300003,68.599998,65.599998
20160909193000,353.850006,73.260871,47,56.299999,68.300003,68.699997,65.699997
20160909194500,353.850006,73.260871,47,56.299999,68.800003,68.599998,65.599998
20160909200000,369.600006,76.52174,49,56.299999,68.800003,68.599998,65.599998
20160909201500,369.600006,76.52174,49,55.599998,68.599998,68.599998,65.599998
20160909203000,373.799988,77.391302,49,55.599998,68.699997,68.599998,65.599998
20160909204500,394.799988,81.739128,52,55.599998,69.0,68.5,65.5
20160909210000,447.299988,92.608693,58,55.599998,69.199997,68.599998,65.599998
