PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160909211500,463.049988,95.869563,60,55.599998,69.099998,68.599998,65.599998
20160909213000,470.399994,97.391303,61,55.599998,69.199997,68.599998,65.599998
20160909214500,463.049988,95.869563,64,55.599998,69.099998,68.5,65.5
20160909220000,470.399994,97.391303,65,55.599998,68.900002,68.5,65.5
20160909221500,470.399994,97.391303,65,55.599998,68.900002,68.5,65.5
20160909223000,463.049988,95.869563,63,55.599998,69.099998,68.5,65.5
20160909224500,463.049988,95.869563,64,55.599998,68.900002,68.5,65.5
20160909230000,463.049988,95.869563,64,55.599998,69.099998,68.599998,65.599998
20160909231500,463.049988,95.869563,64,55.599998,69.099998,68.599998,65.599998
20160909233000,463.049988,95.869563,65,55.599998,68.800003,68.5,65.5
20160909234500,463.049988,95.869563,65,55.599998,68.699997,68.5,65.5
20160910000000,463.049988,95.869563,65,55.599998,68.800003,68.5,65.5
20160910001500,463.049988,95.869563,65,55.599998,68.900002,68.599998,65.599998
20160910003000,463.049988,95.869563,65,55.599998,68.699997,68.5,65.5
20160910004500,470.399994,97.391303,65,55.599998,68.800003,68.5,65.5
20160910010000,470.399994,97.391303,65,55.599998,68.800003,68.5,65.5
20160910011500,470.399994,97.391303,65,55.599998,68.900002,68.5,65.5
20160910013000,470.399994,97.391303,65,55.599998,68.699997,68.5,65.5
20160910014500,463.049988,95.869563,65,55.599998,68.800003,68.5,65.5
20160910020000,463.049988,95.869563,65,55.599998,68.900002,68.5,65.5
20160910021500,478.799988,99.130432,65,55.599998,68.900002,68.5,65.5
20160910023000,478.799988,99.130432,65,55.599998,68.800003,68.5,65.5
20160910024500,470.399994,97.391303,64,55.599998,68.699997,68.5,65.5
20160910030000,470.399994,97.391303,63,55.599998,68.599998,68.5,65.5
20160910031500,463.049988,95.869563,63,55.599998,68.599998,68.5,65.5
20160910033000,463.049988,95.869563,63,55.599998,68.599998,68.5,65.5
20160910034500,470.399994,97.391303,63,55.599998,68.400002,68.5,65.5
20160910040000,470.399994,97.391303,63,55.599998,68.599998,68.5,65.5
20160910041500,463.049988,95.869563,63,55.599998,68.599998,68.5,65.5
20160910043000,463.049988,95.869563,63,55.599998,68.400002,68.5,65.5
20160910044500,470.399994,97.391303,63,55.599998,68.400002,68.5,65.5
20160910050000,463.049988,95.869563,63,55.599998,68.400002,68.5,65.5
20160910051500,470.399994,97.391303,63,55.599998,68.300003,68.5,65.5
20160910053000,463.049988,95.869563,63,55.599998,68.300003,68.5,65.5
20160910054500,463.049988,95.869563,62,55.599998,68.300003,68.5,65.5
20160910060000,439.950012,91.086959,60,55.599998,68.5,68.5,65.5
20160910061500,439.950012,91.086959,60,55.599998,68.599998,68.5,65.5
20160910063000,439.950012,91.086959,60,55.599998,68.699997,68.5,65.5
20160910064500,439.950012,91.086959,60,55.599998,68.5,68.5,65.5
20160910070000,439.950012,91.086959,60,55.599998,68.400002,68.5,65.5
20160910071500,439.950012,91.086959,60,55.599998,68.400002,68.5,65.5
20160910073000,439.950012,91.086959,60,55.599998,68.599998,68.5,65.5
20160910074500,439.950012,91.086959,60,55.599998,68.699997,68.5,65.5
20160910080000,439.950012,91.086959,60,55.599998,68.699997,68.5,65.5
20160910081500,439.950012,91.086959,61,55.599998,68.199997,68.5,65.5
20160910083000,376.950012,78.043481,57,55.599998,68.0,68.5,65.5
20160910084500,366.450012,75.869568,49,55.599998,68.0,68.599998,65.599998
20160910090000,348.600006,72.173914,45,55.599998,68.099998,68.5,65.5
20160910091500,312.899994,64.782607,41,55.599998,68.099998,68.5,65.5
20160910093000,298.200012,61.739133,40,55.599998,68.099998,68.5,65.5
20160910094500,216.300003,44.782609,40,55.599998,68.199997,68.5,65.5
20160910100000,225.75,46.73913,36,55.599998,68.199997,68.5,65.5
20160910101500,250.949997,51.956521,35,55.599998,68.199997,68.5,65.5
20160910103000,250.949997,51.956521,36,55.599998,68.300003,68.5,65.5
20160910104500,247.800003,51.304348,35,55.599998,68.300003,68.5,65.5
20160910110000,254.100006,52.608697,36,55.599998,68.300003,68.5,65.5
20160910111500,254.100006,52.608697,37,55.599998,68.300003,68.599998,65.599998
20160910113000,254.100006,52.608697,37,55.599998,68.400002,68.5,65.5
20160910114500,262.5,54.347826,37,55.599998,68.400002,68.5,65.5
20160910120000,259.350006,53.695653,36,55.599998,68.400002,68.599998,65.599998
20160910121500,259.350006,53.695653,36,55.599998,68.400002,68.5,65.5
20160910123000,259.350006,53.695653,36,55.599998,68.400002,68.5,65.5
20160910124500,259.350006,53.695653,36,55.599998,68.400002,68.5,65.5
20160910130000,262.5,54.347826,36,55.599998,68.400002,68.599998,65.599998
20160910131500,259.350006,53.695653,36,55.599998,68.300003,68.5,65.5
20160910133000,259.350006,53.695653,36,55.599998,68.400002,68.5,65.5
20160910134500,225.75,46.73913,36,55.599998,68.800003,68.5,65.5
20160910140000,287.700012,59.56522,38,55.599998,68.800003,68.5,65.5
20160910141500,280.350006,58.04348,38,55.599998,68.699997,68.5,65.5
20160910143000,280.350006,58.04348,38,55.599998,68.699997,68.5,65.5
20160910144500,262.5,54.347826,41,55.599998,68.800003,68.5,65.5
20160910150000,282.450012,58.478263,37,55.599998,68.900002,68.599998,65.599998
20160910151500,322.350006,66.739132,41,55.599998,68.800003,68.5,65.5
20160910153000,322.350006,66.739132,42,55.599998,68.800003,68.599998,65.599998
20160910154500,322.350006,66.739132,43,55.599998,68.800003,68.5,65.5
20160910160000,333.899994,69.130434,42,55.599998,68.800003,68.5,65.5
20160910161500,344.399994,71.304347,44,55.599998,68.800003,68.5,65.5
20160910163000,344.399994,71.304347,44,55.599998,68.800003,68.5,65.5
20160910164500,354.899994,73.47826,46,55.599998,68.800003,68.599998,65.599998
20160910170000,350.700012,72.608698,46,55.599998,68.800003,68.5,65.5
20160910171500,354.899994,73.47826,45,55.599998,68.800003,68.5,65.5
20160910173000,354.899994,73.47826,45,55.599998,68.800003,68.5,65.5
20160910174500,354.899994,73.47826,46,55.599998,68.800003,68.5,65.5
20160910180000,354.899994,73.47826,45,55.599998,68.800003,68.599998,65.599998
20160910181500,386.399994,79.999999,50,55.599998,68.800003,68.5,65.5
20160910183000,382.200012,79.130437,51,55.599998,68.800003,68.5,65.5
20160910184500,390.600006,80.869566,51,55.599998,68.800003,68.5,65.5
20160910190000,379.049988,78.478258,47,55.599998,68.699997,68.5,65.5
20160910191500,385.350006,79.78261,48,55.599998,68.699997,68.5,65.5
20160910193000,385.350006,79.78261,47,55.599998,68.699997,68.5,65.5
20160910194500,413.700012,85.652176,72,55.599998,69.699997,68.5,65.5
20160910200000,515.549988,106.739128,72,55.599998,70.199997,68.599998,65.599998
20160910201500,413.700012,85.652176,63,55.599998,69.699997,68.599998,65.599998
20160910203000,493.5,102.173913,76,55.599998,69.300003,68.5,65.5
20160910204500,515.549988,106.739128,84,55.599998,69.099998,68.5,65.5
20160910210000,515.549988,106.739128,81,55.599998,69.099998,68.5,65.5
20160910211500,515.549988,106.739128,77,55.599998,69.199997,68.5,65.5
20160910213000,507.149994,104.999999,72,55.599998,69.099998,68.5,65.5
20160910214500,493.5,102.173913,68,55.599998,68.900002,68.5,65.5
20160910220000,395.850006,81.956523,72,55.599998,68.699997,68.5,65.5
20160910221500,478.799988,99.130432,74,55.599998,68.699997,68.5,65.5
20160910223000,500.850006,103.695653,74,55.599998,68.599998,68.5,65.5
20160910224500,507.149994,104.999999,73,55.599998,68.599998,68.5,65.5
20160910230000,500.850006,103.695653,71,55.599998,68.699997,68.5,65.5
20160910231500,500.850006,103.695653,70,55.599998,68.800003,68.5,65.5
20160910233000,507.149994,104.999999,78,55.599998,68.800003,68.5,65.5
20160910234500,507.149994,104.999999,70,55.599998,68.699997,68.5,65.5
20160911000000,493.5,102.173913,66,55.599998,68.599998,68.5,65.5
20160911001500,493.5,102.173913,65,55.599998,68.400002,68.5,65.5
20160911003000,486.149994,100.652173,49,55.599998,68.400002,68.5,65.5
20160911004500,455.700012,94.347829,53,55.599998,68.400002,68.5,65.5
20160911010000,447.299988,92.608693,54,55.599998,68.300003,68.5,65.5
20160911011500,455.700012,94.347829,55,55.599998,68.400002,68.5,65.5
20160911013000,455.700012,94.347829,55,55.599998,68.599998,68.5,65.5
20160911014500,455.700012,94.347829,55,55.599998,68.5,68.5,65.5
20160911020000,463.049988,95.869563,55,55.599998,68.599998,68.5,65.5
20160911021500,463.049988,95.869563,56,55.599998,68.699997,68.5,65.5
20160911023000,463.049988,95.869563,56,55.599998,68.599998,68.5,65.5
20160911024500,463.049988,95.869563,56,55.599998,68.599998,68.5,65.5
20160911030000,463.049988,95.869563,56,55.599998,68.599998,68.5,65.5
20160911031500,455.700012,94.347829,56,55.599998,68.699997,68.5,65.5
20160911033000,455.700012,94.347829,56,55.599998,68.699997,68.5,65.5
20160911034500,455.700012,94.347829,56,55.599998,68.599998,68.5,65.5
20160911040000,463.049988,95.869563,57,55.599998,68.400002,68.5,65.5
20160911041500,463.049988,95.869563,57,55.599998,68.400002,68.5,65.5
20160911043000,463.049988,95.869563,57,55.599998,68.400002,68.5,65.5
20160911044500,463.049988,95.869563,57,55.599998,68.5,68.5,65.5
20160911050000,463.049988,95.869563,57,55.599998,68.599998,68.5,65.5
20160911051500,463.049988,95.869563,57,55.599998,68.599998,68.5,65.5
20160911053000,463.049988,95.869563,57,55.599998,68.599998,68.5,65.5
20160911054500,463.049988,95.869563,57,55.599998,68.400002,68.5,65.5
20160911060000,455.700012,94.347829,57,55.599998,68.199997,68.5,65.5
20160911061500,455.700012,94.347829,57,55.599998,68.599998,68.5,65.5
20160911063000,463.049988,95.869563,58,55.599998,68.699997,68.5,65.5
20160911064500,463.049988,95.869563,58,55.599998,68.300003,68.5,65.5
20160911070000,455.700012,94.347829,55,55.599998,68.0,68.5,65.5
20160911071500,395.850006,81.956523,48,55.599998,67.900002,68.5,65.5
20160911073000,343.350006,71.086958,41,55.599998,67.900002,68.5,65.5
20160911074500,328.649994,68.043477,39,55.599998,68.099998,68.5,65.5
20160911080000,321.299988,66.521737,37,55.599998,68.099998,68.5,65.5
20160911081500,303.450012,62.826089,38,55.599998,68.199997,68.5,65.5
20160911083000,303.450012,62.826089,38,55.599998,68.300003,68.5,65.5
20160911084500,336.0,69.565217,41,55.599998,68.400002,68.5,65.5
20160911090000,336.0,69.565217,41,55.599998,68.400002,68.5,65.5
20160911091500,336.0,69.565217,41,55.599998,68.400002,68.5,65.5
20160911093000,336.0,69.565217,40,55.599998,68.400002,68.5,65.5
20160911094500,336.0,69.565217,41,55.599998,68.5,68.5,65.5
20160911100000,342.299988,70.869563,41,55.599998,68.599998,68.5,65.5
20160911101500,338.100006,70.000001,39,55.599998,68.599998,68.5,65.5
20160911103000,332.850006,68.913045,39,55.599998,68.599998,68.5,65.5
20160911104500,249.899994,51.739129,39,55.599998,68.599998,68.5,65.5
20160911110000,265.649994,54.999999,39,55.599998,68.599998,68.5,65.5
20160911111500,332.850006,68.913045,38,55.599998,68.599998,68.5,65.5
20160911113000,295.049988,61.086954,38,55.599998,68.599998,68.5,65.5
20160911114500,331.799988,68.69565,38,55.599998,68.599998,68.5,65.5
20160911120000,331.799988,68.69565,39,55.599998,68.699997,68.5,65.5
20160911121500,254.100006,52.608697,38,55.599998,68.699997,68.5,65.5
20160911123000,341.25,70.652174,39,55.599998,68.699997,68.5,65.5
20160911124500,334.950012,69.347829,38,55.599998,68.699997,68.5,65.5
20160911130000,342.299988,70.869563,39,55.599998,68.699997,68.5,65.5
20160911131500,334.950012,69.347829,36,55.599998,68.699997,68.5,65.5
20160911133000,334.950012,69.347829,36,55.599998,68.699997,68.5,65.5
20160911134500,334.950012,69.347829,35,55.599998,68.699997,68.5,65.5
20160911140000,334.950012,69.347829,35,55.599998,68.699997,68.5,65.5
20160911141500,334.950012,69.347829,35,55.599998,68.699997,68.5,65.5
20160911143000,334.950012,69.347829,36,55.599998,68.699997,68.5,65.5
20160911144500,334.950012,69.347829,34,55.599998,68.699997,68.5,65.5
20160911150000,303.450012,62.826089,40,55.599998,68.800003,68.5,65.5
20160911151500,279.299988,57.826084,42,55.599998,68.800003,68.5,65.5
20160911153000,364.350006,75.434784,40,55.599998,68.699997,68.5,65.5
20160911154500,386.399994,79.999999,43,55.599998,68.800003,68.5,65.5
20160911160000,364.350006,75.434784,37,55.599998,68.699997,68.5,65.5
20160911161500,368.549988,76.304345,38,55.599998,68.699997,68.5,65.5
20160911163000,368.549988,76.304345,41,55.599998,68.699997,68.5,65.5
20160911164500,362.25,75.0,41,55.599998,68.699997,68.5,65.5
20160911170000,304.5,63.043478,41,55.599998,68.800003,68.5,65.5
20160911171500,284.549988,58.913041,41,55.599998,68.699997,68.5,65.5
20160911173000,374.850006,77.608697,37,55.599998,68.699997,68.5,65.5
20160911174500,305.549988,63.260867,38,55.599998,68.699997,68.5,65.5
20160911180000,390.600006,80.869566,41,55.599998,68.699997,68.5,65.5
20160911181500,414.75,85.869565,43,55.599998,68.800003,68.5,65.5
20160911183000,414.75,85.869565,43,55.599998,68.800003,68.5,65.5
20160911184500,423.149994,87.608694,45,55.599998,68.800003,68.5,65.5
20160911190000,423.149994,87.608694,43,55.599998,68.699997,68.5,65.5
20160911191500,423.149994,87.608694,43,55.599998,68.599998,68.5,65.5
20160911193000,423.149994,87.608694,44,55.599998,68.699997,68.5,65.5
20160911194500,447.299988,92.608693,44,55.599998,68.900002,68.5,65.5
20160911200000,463.049988,95.869563,53,55.599998,68.800003,68.5,65.5
20160911201500,447.299988,92.608693,49,55.599998,68.599998,68.5,65.5
20160911203000,455.700012,94.347829,49,55.599998,68.400002,68.5,65.5
20160911204500,447.299988,92.608693,49,55.599998,68.599998,68.5,65.5
20160911210000,439.950012,91.086959,49,55.599998,68.699997,68.5,65.5
20160911211500,431.549988,89.347824,49,55.599998,68.599998,68.5,65.5
20160911213000,431.549988,89.347824,49,55.599998,68.400002,68.5,65.5
20160911214500,423.149994,87.608694,49,55.599998,68.300003,68.5,65.5
20160911220000,431.549988,89.347824,49,55.599998,68.5,68.5,65.5
20160911221500,431.549988,89.347824,49,55.599998,68.599998,68.5,65.5
20160911223000,431.549988,89.347824,49,55.599998,68.599998,68.5,65.5
20160911224500,431.549988,89.347824,49,55.599998,68.300003,68.5,65.5
20160911230000,431.549988,89.347824,49,55.599998,68.300003,68.5,65.5
20160911231500,431.549988,89.347824,49,55.599998,68.5,68.5,65.5
20160911233000,431.549988,89.347824,49,55.599998,68.599998,68.5,65.5
20160911234500,431.549988,89.347824,49,55.599998,68.699997,68.5,65.5
20160912000000,431.549988,89.347824,49,55.599998,68.599998,68.5,65.5
20160912001500,431.549988,89.347824,49,55.599998,68.400002,68.5,65.5
20160912003000,431.549988,89.347824,49,55.599998,68.300003,68.5,65.5
20160912004500,431.549988,89.347824,49,55.599998,68.599998,68.5,65.5
20160912010000,439.950012,91.086959,49,55.599998,68.599998,68.5,65.5
20160912011500,431.549988,89.347824,49,55.599998,68.599998,68.5,65.5
20160912013000,423.149994,87.608694,49,55.599998,68.599998,68.5,65.5
20160912014500,423.149994,87.608694,49,55.599998,68.400002,68.5,65.5
20160912020000,431.549988,89.347824,49,55.599998,68.400002,68.5,65.5
20160912021500,423.149994,87.608694,49,55.599998,68.599998,68.5,65.5
20160912023000,439.950012,91.086959,50,55.599998,68.800003,68.5,65.5
20160912024500,455.700012,94.347829,51,55.599998,68.800003,68.5,65.5
20160912030000,455.700012,94.347829,53,55.599998,68.800003,68.5,65.5
20160912031500,463.049988,95.869563,54,55.599998,68.900002,68.5,65.5
20160912033000,470.399994,97.391303,54,55.599998,69.199997,68.5,65.5
20160912034500,447.299988,92.608693,50,55.599998,68.699997,68.5,65.5
20160912040000,455.700012,94.347829,50,55.599998,68.900002,68.5,65.5
20160912041500,463.049988,95.869563,53,55.599998,69.0,68.5,65.5
20160912043000,463.049988,95.869563,53,55.599998,68.800003,68.5,65.5
20160912044500,455.700012,94.347829,53,55.599998,68.599998,68.5,65.5
20160912050000,455.700012,94.347829,53,55.599998,68.699997,68.5,65.5
20160912051500,455.700012,94.347829,53,55.599998,68.800003,68.5,65.5
20160912053000,323.399994,66.95652,34,55.599998,69.099998,69.900002,66.900002
20160912054500,288.75,59.782609,29,55.599998,69.400002,69.900002,66.900002
20160912060000,288.75,59.782609,29,55.599998,69.5,69.900002,66.900002
20160912061500,283.5,58.695652,28,55.599998,69.5,69.900002,66.900002
20160912063000,244.649994,50.652173,24,55.599998,69.5,69.900002,66.900002
20160912064500,234.149994,48.47826,23,55.599998,69.599998,69.900002,66.900002
20160912070000,234.149994,48.47826,23,55.599998,69.699997,69.900002,66.900002
20160912071500,234.149994,48.47826,23,55.599998,69.900002,69.900002,66.900002
20160912073000,229.949997,47.608695,23,55.599998,70.0,69.900002,66.900002
20160912074500,259.350006,53.695653,27,55.599998,70.300003,69.900002,66.900002
20160912080000,348.600006,72.173914,35,55.599998,70.199997,69.5,66.5
20160912081500,408.450012,84.56522,42,55.599998,70.300003,69.5,66.5
20160912083000,387.450012,80.217394,40,55.599998,69.599998,69.5,66.5
20160912084500,387.450012,80.217394,40,55.599998,69.400002,69.5,66.5
20160912090000,387.450012,80.217394,40,55.599998,69.300003,69.5,66.5
20160912091500,379.049988,78.478258,39,55.599998,69.199997,69.5,66.5
20160912093000,493.5,102.173913,59,55.599998,69.699997,68.0,62.5
20160912100000,470.399994,97.391303,60,55.599998,68.800003,68.0,62.5
20160912101500,500.850006,103.695653,83,55.599998,69.199997,68.0,62.5
20160912103000,470.399994,97.391303,86,55.599998,69.199997,68.0,62.5
20160912104500,493.5,102.173913,82,55.599998,69.300003,68.0,62.5
20160912110000,515.549988,106.739128,81,55.599998,69.300003,68.0,62.5
20160912111500,500.850006,103.695653,84,55.599998,69.300003,68.0,62.5
20160912113000,515.549988,106.739128,82,55.599998,69.300003,68.0,62.5
20160912114500,507.149994,104.999999,85,55.599998,69.400002,68.0,62.5
20160912120000,455.700012,94.347829,68,55.599998,68.599998,68.0,62.5
20160912121500,455.700012,94.347829,66,55.599998,68.400002,68.0,62.5
20160912123000,463.049988,95.869563,67,55.599998,68.199997,68.0,62.5
20160912124500,470.399994,97.391303,66,55.599998,68.199997,68.0,62.5
20160912130000,507.149994,104.999999,79,55.599998,68.699997,68.0,62.5
20160912131500,455.700012,94.347829,67,55.599998,68.199997,68.0,62.5
20160912133000,478.799988,99.130432,65,55.599998,68.099998,68.0,62.5
20160912134500,478.799988,99.130432,66,55.599998,68.099998,68.0,62.5
20160912140000,405.299988,83.913041,66,55.599998,67.900002,68.0,62.5
20160912141500,507.149994,104.999999,80,55.599998,68.599998,68.0,62.5
20160912143000,463.049988,95.869563,58,55.599998,68.599998,68.0,62.5
20160912144500,463.049988,95.869563,60,55.599998,68.699997,68.0,62.5
20160912150000,463.049988,95.869563,61,55.599998,68.900002,68.0,62.5
20160912151500,486.149994,100.652173,60,55.599998,68.699997,68.0,62.5
20160912153000,486.149994,100.652173,60,55.599998,68.900002,68.0,62.5
20160912154500,478.799988,99.130432,60,55.599998,68.400002,68.0,62.5
20160912160000,478.799988,99.130432,60,55.599998,68.300003,68.0,62.5
20160912161500,478.799988,99.130432,60,55.599998,68.199997,68.0,62.5
20160912163000,470.399994,97.391303,60,55.599998,68.199997,68.0,62.5
20160912164500,478.799988,99.130432,60,55.599998,68.300003,68.0,62.5
20160912170000,470.399994,97.391303,60,55.599998,68.199997,68.0,62.5
20160912171500,478.799988,99.130432,60,55.599998,68.099998,68.0,62.5
20160912173000,470.399994,97.391303,60,55.599998,68.099998,68.0,62.5
20160912174500,478.799988,99.130432,60,56.299999,68.099998,68.0,62.5
20160912180000,478.799988,99.130432,60,56.299999,68.599998,68.0,62.5
20160912181500,470.399994,97.391303,60,56.299999,68.699997,68.0,62.5
20160912183000,463.049988,95.869563,60,56.299999,68.599998,68.0,62.5
20160912184500,463.049988,95.869563,60,55.599998,68.400002,68.0,62.5
20160912190000,463.049988,95.869563,60,55.599998,68.199997,68.0,62.5
20160912191500,463.049988,95.869563,60,55.599998,68.199997,68.0,62.5
20160912193000,470.399994,97.391303,60,55.599998,68.099998,68.0,62.5
20160912194500,478.799988,99.130432,60,55.599998,68.400002,68.0,62.5
20160912200000,470.399994,97.391303,60,55.599998,69.099998,68.0,62.5
20160912201500,463.049988,95.869563,60,55.599998,69.699997,68.0,62.5
20160912203000,463.049988,95.869563,61,55.599998,69.800003,68.0,62.5
20160912204500,463.049988,95.869563,61,55.599998,68.900002,68.0,62.5
20160912210000,463.049988,95.869563,61,55.599998,68.800003,68.0,62.5
20160912211500,463.049988,95.869563,61,55.599998,68.599998,68.0,62.5
20160912213000,463.049988,95.869563,61,55.599998,68.400002,68.0,62.5
20160912214500,470.399994,97.391303,61,55.599998,68.400002,68.0,62.5
20160912220000,463.049988,95.869563,61,55.599998,68.300003,68.0,62.5
20160912221500,463.049988,95.869563,62,55.599998,68.199997,68.0,62.5
20160912223000,470.399994,97.391303,62,55.599998,68.199997,68.0,62.5
20160912224500,478.799988,99.130432,62,55.599998,68.099998,68.0,62.5
20160912230000,478.799988,99.130432,62,55.599998,68.099998,68.0,62.5
20160912231500,470.399994,97.391303,62,55.599998,68.0,68.0,62.5
20160912233000,478.799988,99.130432,62,55.599998,67.900002,68.0,62.5
20160912234500,478.799988,99.130432,62,55.599998,67.900002,68.0,62.5
20160913000000,478.799988,99.130432,62,55.599998,67.800003,68.0,62.5
20160913001500,478.799988,99.130432,62,55.599998,67.800003,68.0,62.5
20160913003000,470.399994,97.391303,62,55.599998,67.800003,68.0,62.5
20160913004500,470.399994,97.391303,59,55.599998,67.699997,68.0,62.5
20160913010000,455.700012,94.347829,56,55.599998,67.699997,68.0,62.5
20160913011500,447.299988,92.608693,56,55.599998,67.699997,68.0,62.5
20160913013000,439.950012,91.086959,56,55.599998,67.699997,68.0,62.5
20160913014500,423.149994,87.608694,54,55.599998,67.699997,68.0,62.5
20160913020000,405.299988,83.913041,52,55.599998,67.699997,68.0,62.5
20160913021500,395.850006,81.956523,51,55.599998,67.699997,68.0,62.5
20160913023000,395.850006,81.956523,51,55.599998,67.800003,68.0,62.5
20160913024500,395.850006,81.956523,51,55.599998,67.800003,68.0,62.5
20160913030000,405.299988,83.913041,51,55.599998,67.900002,68.0,62.5
20160913031500,405.299988,83.913041,51,55.599998,68.0,68.0,62.5
20160913033000,405.299988,83.913041,51,55.599998,67.900002,68.0,62.5
20160913034500,413.700012,85.652176,51,55.599998,68.0,68.0,62.5
20160913040000,413.700012,85.652176,51,55.599998,67.900002,68.0,62.5
20160913041500,413.700012,85.652176,51,55.599998,67.900002,68.0,62.5
20160913043000,413.700012,85.652176,51,55.599998,67.900002,68.0,62.5
20160913044500,413.700012,85.652176,51,55.599998,68.0,68.0,62.5
20160913050000,413.700012,85.652176,51,55.599998,67.900002,68.0,62.5
20160913051500,413.700012,85.652176,51,55.599998,67.900002,68.0,62.5
20160913053000,413.700012,85.652176,50,55.599998,67.900002,68.0,62.5
20160913054500,405.299988,83.913041,50,55.599998,67.900002,68.0,62.5
20160913060000,405.299988,83.913041,50,55.599998,67.900002,68.0,62.5
20160913061500,413.700012,85.652176,50,55.599998,67.900002,68.0,62.5
20160913063000,413.700012,85.652176,50,55.599998,67.800003,68.0,62.5
20160913064500,413.700012,85.652176,50,55.599998,67.900002,68.0,62.5
20160913070000,413.700012,85.652176,50,55.599998,67.900002,68.0,62.5
20160913071500,405.299988,83.913041,50,55.599998,67.800003,68.0,62.5
20160913073000,413.700012,85.652176,50,55.599998,67.800003,68.0,62.5
20160913074500,405.299988,83.913041,50,55.599998,67.800003,68.0,62.5
20160913080000,413.700012,85.652176,50,55.599998,67.800003,68.0,62.5
20160913081500,413.700012,85.652176,50,55.599998,67.800003,68.0,62.5
20160913083000,413.700012,85.652176,50,55.599998,67.900002,68.0,62.5
20160913084500,413.700012,85.652176,50,55.599998,67.800003,68.0,62.5
20160913090000,413.700012,85.652176,50,55.599998,68.0,68.0,62.5
20160913091500,405.299988,83.913041,50,55.599998,68.300003,68.0,62.5
20160913093000,431.549988,89.347824,54,55.599998,68.400002,68.0,62.5
20160913094500,470.399994,97.391303,59,55.599998,68.599998,68.0,62.5
20160913100000,463.049988,95.869563,60,55.599998,68.199997,68.0,62.5
20160913101500,463.049988,95.869563,60,55.599998,67.900002,68.0,62.5
20160913103000,463.049988,95.869563,60,55.599998,68.400002,68.0,62.5
20160913104500,470.399994,97.391303,61,55.599998,68.599998,68.0,62.5
20160913110000,463.049988,95.869563,61,55.599998,68.699997,68.0,62.5
20160913111500,463.049988,95.869563,61,55.599998,68.800003,68.0,62.5
20160913113000,439.950012,91.086959,57,55.599998,68.199997,68.0,62.5
20160913114500,431.549988,89.347824,57,55.599998,68.099998,68.0,62.5
20160913120000,470.399994,97.391303,62,55.599998,68.699997,68.0,62.5
20160913121500,463.049988,95.869563,63,55.599998,68.699997,68.0,62.5
20160913123000,470.399994,97.391303,63,55.599998,68.300003,68.0,62.5
20160913124500,455.700012,94.347829,60,55.599998,68.199997,68.0,62.5
20160913130000,447.299988,92.608693,60,55.599998,68.199997,68.0,62.5
20160913131500,463.049988,95.869563,64,55.599998,68.699997,68.0,62.5
20160913133000,470.399994,97.391303,64,55.599998,69.099998,68.0,62.5
20160913134500,486.149994,100.652173,64,55.599998,69.199997,68.0,62.5
20160913140000,478.799988,99.130432,62,55.599998,68.900002,68.0,62.5
20160913141500,478.799988,99.130432,62,55.599998,68.699997,68.0,62.5
20160913143000,486.149994,100.652173,62,55.599998,69.199997,68.0,62.5
20160913144500,478.799988,99.130432,62,55.599998,69.300003,68.0,62.5
20160913150000,486.149994,100.652173,68,55.599998,69.300003,68.0,62.5
20160913151500,415.799988,86.086954,73,55.599998,69.400002,68.0,62.5
20160913153000,507.149994,104.999999,72,55.599998,69.5,68.0,62.5
20160913154500,431.549988,89.347824,67,55.599998,69.099998,68.0,62.5
20160913160000,366.450012,75.869568,64,55.599998,68.699997,68.0,62.5
20160913161500,500.850006,103.695653,66,55.599998,69.0,68.0,62.5
20160913163000,507.149994,104.999999,66,55.599998,69.099998,68.0,62.5
20160913164500,447.299988,92.608693,70,55.599998,69.400002,68.0,62.5
20160913170000,500.850006,103.695653,63,55.599998,69.5,68.0,62.5
20160913171500,515.549988,106.739128,68,55.599998,69.599998,68.0,62.5
20160913173000,493.5,102.173913,61,55.599998,69.199997,68.0,62.5
20160913174500,507.149994,104.999999,67,55.599998,68.800003,68.0,62.5
20160913180000,507.149994,104.999999,65,55.599998,68.800003,68.0,62.5
20160913181500,507.149994,104.999999,65,55.599998,68.5,68.0,62.5
20160913183000,507.149994,104.999999,63,55.599998,68.300003,68.0,62.5
20160913184500,500.850006,103.695653,62,55.599998,68.199997,68.0,62.5
20160913190000,423.149994,87.608694,63,55.599998,68.0,68.0,62.5
20160913191500,439.950012,91.086959,57,55.599998,67.800003,68.0,62.5
20160913193000,486.149994,100.652173,57,55.599998,67.800003,68.0,62.5
20160913194500,478.799988,99.130432,56,55.599998,67.699997,68.0,62.5
20160913200000,486.149994,100.652173,57,55.599998,68.300003,68.0,62.5
20160913201500,478.799988,99.130432,55,55.599998,68.300003,68.0,62.5
20160913203000,463.049988,95.869563,51,55.599998,68.099998,68.0,62.5
20160913204500,447.299988,92.608693,50,55.599998,68.099998,68.0,62.5
20160913210000,455.700012,94.347829,54,55.599998,68.099998,68.0,62.5
20160913211500,463.049988,95.869563,52,55.599998,68.099998,68.0,62.5
20160913213000,455.700012,94.347829,50,55.599998,68.099998,68.0,62.5
20160913214500,470.399994,97.391303,54,55.599998,68.099998,68.0,62.5
20160913220000,455.700012,94.347829,50,55.599998,68.099998,68.0,62.5
20160913221500,463.049988,95.869563,54,55.599998,68.099998,68.0,62.5
20160913223000,470.399994,97.391303,55,55.599998,68.099998,68.0,62.5
20160913224500,463.049988,95.869563,53,55.599998,68.099998,68.0,62.5
20160913230000,455.700012,94.347829,53,55.599998,68.099998,68.0,62.5
20160913231500,400.049988,82.826084,52,55.599998,68.099998,68.0,62.5
20160913233000,447.299988,92.608693,51,55.599998,68.099998,68.0,62.5
20160913234500,455.700012,94.347829,46,55.599998,68.099998,68.0,62.5
20160914000000,463.049988,95.869563,53,55.599998,68.099998,68.0,62.5
20160914001500,478.799988,99.130432,52,55.599998,68.099998,68.0,62.5
20160914003000,447.299988,92.608693,47,55.599998,68.099998,68.0,62.5
20160914004500,447.299988,92.608693,47,55.599998,68.0,68.0,62.5
20160914010000,447.299988,92.608693,47,55.599998,67.900002,68.0,62.5
20160914011500,447.299988,92.608693,47,55.599998,67.900002,68.0,62.5
20160914013000,447.299988,92.608693,47,55.599998,68.099998,68.0,62.5
20160914014500,447.299988,92.608693,47,55.599998,68.099998,68.0,62.5
20160914020000,431.549988,89.347824,47,55.599998,68.099998,68.0,62.5
20160914021500,431.549988,89.347824,47,55.599998,68.199997,68.0,62.5
20160914023000,431.549988,89.347824,47,55.599998,68.199997,68.0,62.5
20160914024500,431.549988,89.347824,47,55.599998,68.199997,68.0,62.5
20160914030000,431.549988,89.347824,47,55.599998,68.199997,68.0,62.5
20160914031500,423.149994,87.608694,47,55.599998,68.199997,68.0,62.5
20160914033000,431.549988,89.347824,47,55.599998,68.199997,68.0,62.5
20160914034500,423.149994,87.608694,47,55.599998,68.199997,68.0,62.5
20160914040000,431.549988,89.347824,47,55.599998,68.099998,68.0,62.5
20160914041500,423.149994,87.608694,48,55.599998,68.199997,68.0,62.5
20160914043000,423.149994,87.608694,48,55.599998,68.199997,68.0,62.5
20160914044500,423.149994,87.608694,48,55.599998,68.199997,68.0,62.5
20160914050000,423.149994,87.608694,48,55.599998,68.199997,68.0,62.5
20160914051500,423.149994,87.608694,48,55.599998,68.199997,68.0,62.5
20160914053000,423.149994,87.608694,48,55.599998,68.199997,68.0,62.5
20160914054500,423.149994,87.608694,48,55.599998,68.199997,68.0,62.5
20160914060000,431.549988,89.347824,48,55.599998,68.199997,68.0,62.5
20160914061500,439.950012,91.086959,48,55.599998,68.099998,68.0,62.5
20160914063000,439.950012,91.086959,48,55.599998,68.099998,68.0,62.5
20160914064500,447.299988,92.608693,48,55.599998,68.099998,68.0,62.5
20160914070000,447.299988,92.608693,48,55.599998,68.099998,68.0,62.5
20160914071500,447.299988,92.608693,48,55.599998,68.099998,68.0,62.5
20160914073000,447.299988,92.608693,48,55.599998,68.0,68.0,62.5
20160914074500,431.549988,89.347824,48,55.599998,68.0,68.0,62.5
20160914080000,463.049988,95.869563,52,55.599998,68.599998,68.0,62.5
20160914081500,463.049988,95.869563,52,55.599998,68.300003,68.0,62.5
20160914083000,455.700012,94.347829,50,55.599998,68.199997,68.0,62.5
20160914084500,463.049988,95.869563,51,55.599998,68.199997,68.0,62.5
20160914090000,455.700012,94.347829,56,55.599998,68.5,68.0,62.5
20160914091500,463.049988,95.869563,56,55.599998,68.900002,68.0,62.5
20160914093000,463.049988,95.869563,56,55.599998,69.400002,68.0,62.5
20160914094500,463.049988,95.869563,56,55.599998,69.199997,68.0,62.5
20160914100000,470.399994,97.391303,56,55.599998,68.800003,68.0,62.5
20160914101500,507.149994,104.999999,66,55.599998,68.599998,68.0,62.5
20160914103000,500.850006,103.695653,60,55.599998,68.400002,68.0,62.5
20160914104500,515.549988,106.739128,66,55.599998,68.699997,68.0,62.5
20160914110000,507.149994,104.999999,62,55.599998,68.900002,68.0,62.5
20160914111500,507.149994,104.999999,61,55.599998,69.099998,68.0,62.5
20160914113000,507.149994,104.999999,62,55.599998,68.900002,68.0,62.5
20160914114500,378.0,78.26087,53,55.599998,68.400002,68.0,62.5
20160914120000,470.399994,97.391303,54,55.599998,68.300003,68.0,62.5
20160914121500,463.049988,95.869563,52,55.599998,68.199997,68.0,62.5
20160914123000,470.399994,97.391303,54,55.599998,68.199997,68.0,62.5
20160914124500,463.049988,95.869563,53,55.599998,68.199997,68.0,62.5
20160914130000,455.700012,94.347829,51,55.599998,68.199997,68.0,62.5
20160914131500,470.399994,97.391303,55,55.599998,68.199997,68.0,62.5
20160914133000,470.399994,97.391303,53,55.599998,68.099998,68.0,62.5
20160914134500,463.049988,95.869563,55,55.599998,68.099998,68.0,62.5
20160914140000,455.700012,94.347829,50,55.599998,68.199997,68.0,62.5
20160914141500,500.850006,103.695653,60,55.599998,68.400002,68.0,62.5
20160914143000,500.850006,103.695653,64,55.599998,68.599998,68.0,62.5
20160914144500,431.549988,89.347824,59,55.599998,68.699997,68.0,62.5
20160914150000,507.149994,104.999999,64,55.599998,68.800003,68.0,62.5
20160914151500,507.149994,104.999999,64,55.599998,68.900002,68.0,62.5
20160914153000,470.399994,97.391303,46,55.599998,68.900002,68.0,62.5
20160914154500,470.399994,97.391303,46,55.599998,68.900002,68.0,62.5
20160914160000,470.399994,97.391303,46,55.599998,69.099998,68.0,62.5
20160914161500,470.399994,97.391303,46,55.599998,69.099998,68.0,62.5
20160914163000,470.399994,97.391303,46,55.599998,69.099998,68.0,62.5
20160914164500,478.799988,99.130432,46,55.599998,69.199997,68.0,62.5
20160914170000,470.399994,97.391303,46,55.599998,69.199997,68.0,62.5
20160914171500,470.399994,97.391303,46,55.599998,69.199997,68.0,62.5
20160914173000,463.049988,95.869563,46,55.599998,68.699997,68.0,62.5
20160914174500,463.049988,95.869563,47,55.599998,68.400002,68.0,62.5
20160914180000,122.849998,25.434782,100,57.099998,68.699997,68.0,62.5
20160914181500,507.149994,104.999999,64,56.400002,68.599998,68.0,62.5
20160914183000,439.950012,91.086959,56,55.599998,68.300003,68.0,62.5
20160914184500,439.950012,91.086959,56,55.599998,68.099998,68.0,62.5
20160914190000,439.950012,91.086959,56,55.599998,67.900002,68.0,62.5
20160914191500,439.950012,91.086959,56,55.599998,67.900002,68.0,62.5
20160914193000,431.549988,89.347824,56,55.599998,68.0,68.0,62.5
20160914194500,463.049988,95.869563,60,55.599998,68.599998,68.0,62.5
20160914200000,470.399994,97.391303,61,55.599998,68.599998,68.0,62.5
20160914201500,463.049988,95.869563,62,55.599998,68.599998,68.0,62.5
20160914203000,470.399994,97.391303,62,55.599998,68.800003,68.0,62.5
20160914204500,470.399994,97.391303,62,55.599998,68.400002,68.0,62.5
20160914210000,455.700012,94.347829,63,55.599998,68.400002,68.0,62.5
20160914211500,463.049988,95.869563,65,55.599998,68.5,68.0,62.5
20160914213000,463.049988,95.869563,65,55.599998,68.300003,68.0,62.5
20160914214500,463.049988,95.869563,65,55.599998,68.199997,68.0,62.5
20160914220000,463.049988,95.869563,66,55.599998,68.599998,68.0,62.5
20160914221500,470.399994,97.391303,66,55.599998,68.400002,68.0,62.5
20160914223000,470.399994,97.391303,66,55.599998,68.400002,68.0,62.5
20160914224500,470.399994,97.391303,66,55.599998,68.699997,68.0,62.5
20160914230000,463.049988,95.869563,66,55.599998,68.5,68.0,62.5
20160914231500,470.399994,97.391303,66,55.599998,68.400002,68.0,62.5
20160914233000,470.399994,97.391303,66,55.599998,68.599998,68.0,62.5
20160914234500,470.399994,97.391303,66,55.599998,68.599998,68.0,62.5
20160915000000,470.399994,97.391303,66,55.599998,68.300003,68.0,62.5
20160915001500,470.399994,97.391303,66,55.599998,68.300003,68.0,62.5
20160915003000,470.399994,97.391303,66,55.599998,68.400002,68.0,62.5
20160915004500,463.049988,95.869563,66,55.599998,68.5,68.0,62.5
20160915010000,470.399994,97.391303,66,55.599998,68.400002,68.0,62.5
20160915011500,455.700012,94.347829,63,55.599998,68.199997,68.0,62.5
20160915013000,455.700012,94.347829,63,55.599998,68.099998,68.0,62.5
20160915014500,455.700012,94.347829,63,55.599998,68.400002,68.0,62.5
20160915020000,470.399994,97.391303,65,55.599998,68.5,68.0,62.5
20160915021500,470.399994,97.391303,65,55.599998,68.599998,68.0,62.5
20160915023000,470.399994,97.391303,65,55.599998,68.599998,68.0,62.5
20160915024500,470.399994,97.391303,65,55.599998,68.5,68.0,62.5
20160915030000,463.049988,95.869563,65,55.599998,68.300003,68.0,62.5
20160915031500,173.25,35.869565,31,55.599998,68.800003,70.400002,67.400002
20160915033000,52.5,10.869565,18,56.299999,69.400002,70.400002,67.400002
20160915034500,0.0,0.0,5,60.299999,69.599998,70.400002,67.400002
20160915040000,0.0,0.0,4,63.200001,69.900002,70.400002,67.400002
20160915041500,0.0,0.0,6,64.0,70.199997,70.400002,67.400002
20160915043000,0.0,0.0,6,64.800003,70.5,70.400002,67.400002
20160915044500,0.0,0.0,9,64.800003,70.800003,70.400002,67.400002
20160915050000,216.300003,44.782609,35,56.0,71.400002,70.400002,67.400002
20160915051500,274.049988,56.739128,41,56.0,71.099998,70.400002,67.400002
20160915053000,287.700012,59.56522,42,56.0,70.900002,70.400002,67.400002
20160915054500,284.549988,58.913041,42,56.0,70.599998,70.400002,67.400002
20160915060000,284.549988,58.913041,42,56.0,70.5,70.400002,67.400002
20160915061500,287.700012,59.56522,42,56.0,70.599998,70.400002,67.400002
20160915063000,287.700012,59.56522,42,56.0,70.5,70.400002,67.400002
20160915064500,287.700012,59.56522,42,56.0,70.599998,70.400002,67.400002
20160915070000,287.700012,59.56522,42,56.0,70.599998,70.400002,67.400002
20160915071500,287.700012,59.56522,42,56.0,70.699997,70.400002,67.400002
20160915073000,298.200012,61.739133,43,56.0,70.800003,70.400002,67.400002
20160915074500,331.799988,68.69565,48,56.0,70.800003,70.400002,67.400002
20160915080000,394.799988,81.739128,56,56.0,71.0,70.400002,67.400002
20160915081500,394.799988,81.739128,56,56.0,70.400002,70.400002,67.400002
20160915083000,371.700012,76.956524,51,56.0,70.099998,70.400002,67.400002
20160915084500,334.950012,69.347829,46,56.0,69.900002,70.400002,67.400002
20160915090000,291.899994,60.434781,41,56.0,69.900002,70.400002,67.400002
20160915091500,280.350006,58.04348,40,56.0,70.0,70.400002,67.400002
20160915093000,295.049988,61.086954,42,56.0,70.199997,70.400002,67.400002
20160915094500,291.899994,60.434781,40,56.0,70.199997,70.400002,67.400002
20160915100000,224.699997,46.521738,41,56.0,70.300003,70.400002,67.400002
20160915101500,278.25,57.608696,39,56.0,70.199997,70.400002,67.400002
20160915103000,301.350006,62.391306,42,56.0,70.199997,70.400002,67.400002
20160915104500,295.049988,61.086954,39,56.0,70.199997,70.400002,67.400002
20160915110000,295.049988,61.086954,40,56.0,70.300003,70.400002,67.400002
20160915111500,295.049988,61.086954,40,56.0,70.400002,70.400002,67.400002
20160915113000,295.049988,61.086954,40,56.0,70.5,70.400002,67.400002
20160915114500,298.200012,61.739133,40,56.0,70.5,70.400002,67.400002
20160915120000,301.350006,62.391306,40,56.0,70.699997,70.400002,67.400002
20160915121500,308.700012,63.913046,41,56.0,70.5,70.400002,67.400002
20160915123000,312.899994,64.782607,42,56.0,70.5,70.400002,67.400002
20160915124500,312.899994,64.782607,42,56.0,70.400002,70.400002,67.400002
20160915130000,279.299988,57.826084,40,56.0,70.400002,70.400002,67.400002
20160915131500,312.899994,64.782607,42,56.0,70.400002,70.400002,67.400002
20160915133000,312.899994,64.782607,40,56.0,70.5,70.400002,67.400002
20160915134500,312.899994,64.782607,42,56.0,70.5,70.400002,67.400002
20160915140000,312.899994,64.782607,42,56.0,70.599998,70.400002,67.400002
20160915141500,316.049988,65.43478,42,56.0,70.5,70.400002,67.400002
20160915143000,280.350006,58.04348,41,56.0,70.5,70.400002,67.400002
20160915144500,323.399994,66.95652,45,56.0,70.699997,70.400002,67.400002
20160915150000,310.799988,64.347824,46,56.0,70.699997,70.400002,67.400002
20160915151500,351.75,72.826087,45,56.0,70.699997,70.400002,67.400002
20160915153000,358.049988,74.130432,44,56.0,70.599998,70.400002,67.400002
20160915154500,351.75,72.826087,44,56.0,70.599998,70.400002,67.400002
20160915160000,391.649994,81.086955,50,56.0,70.699997,70.400002,67.400002
20160915161500,384.299988,79.565215,50,56.0,70.800003,70.400002,67.400002
20160915163000,405.299988,83.913041,50,56.0,70.400002,70.400002,67.400002
20160915164500,310.799988,64.347824,51,56.0,70.199997,70.400002,67.400002
20160915170000,378.0,78.26087,46,56.0,70.0,70.400002,67.400002
20160915171500,341.25,70.652174,44,56.0,70.0,70.400002,67.400002
20160915173000,312.899994,64.782607,39,56.0,70.0,70.400002,67.400002
20160915174500,305.549988,63.260867,39,56.0,70.0,70.400002,67.400002
20160915180000,282.450012,58.478263,37,56.0,70.099998,70.400002,67.400002
20160915181500,265.649994,54.999999,34,56.0,70.099998,70.400002,67.400002
20160915183000,286.649994,59.347825,37,56.0,70.199997,70.400002,67.400002
20160915184500,278.25,57.608696,36,56.0,70.199997,70.400002,67.400002
20160915190000,269.850006,55.869566,35,56.0,70.099998,70.400002,67.400002
20160915191500,256.200012,53.043481,35,56.0,70.099998,70.400002,67.400002
20160915193000,234.149994,48.47826,34,56.0,70.099998,70.400002,67.400002
20160915194500,406.350006,84.130436,50,56.0,70.900002,69.900002,66.900002
20160915200000,500.850006,103.695653,68,56.0,71.0,69.900002,66.900002
20160915201500,507.149994,104.999999,68,56.0,71.0,69.900002,66.900002
20160915203000,486.149994,100.652173,67,56.0,70.400002,69.900002,66.900002
20160915204500,439.950012,91.086959,64,56.0,70.199997,69.900002,66.900002
20160915210000,392.700012,81.30435,66,56.0,70.0,69.900002,66.900002
20160915211500,455.700012,94.347829,47,56.0,69.800003,69.900002,66.900002
20160915213000,423.149994,87.608694,52,56.0,69.800003,69.900002,66.900002
20160915214500,455.700012,94.347829,60,56.0,69.800003,69.900002,66.900002
20160915220000,455.700012,94.347829,58,56.0,69.800003,69.900002,66.900002
20160915221500,447.299988,92.608693,58,56.0,69.699997,69.900002,66.900002
20160915223000,470.399994,97.391303,65,56.0,69.699997,69.900002,66.900002
20160915224500,455.700012,94.347829,62,56.0,69.800003,69.900002,66.900002
20160915230000,409.5,84.782609,63,56.0,69.599998,69.900002,66.900002
20160915231500,439.950012,91.086959,58,56.0,69.599998,69.900002,66.900002
20160915233000,463.049988,95.869563,58,56.0,69.699997,69.900002,66.900002
20160915234500,447.299988,92.608693,55,56.0,69.599998,69.900002,66.900002
20160916000000,439.950012,91.086959,55,56.0,69.699997,69.900002,66.900002
20160916001500,439.950012,91.086959,56,56.0,69.699997,69.900002,66.900002
20160916003000,439.950012,91.086959,52,56.0,69.699997,69.900002,66.900002
20160916004500,431.549988,89.347824,51,56.0,69.599998,69.900002,66.900002
20160916010000,400.049988,82.826084,46,56.0,69.5,69.900002,66.900002
20160916011500,386.399994,79.999999,45,56.0,69.599998,69.900002,66.900002
20160916013000,392.700012,81.30435,50,56.0,69.699997,69.900002,66.900002
20160916014500,399.0,82.608696,45,56.0,69.800003,69.900002,66.900002
20160916020000,399.0,82.608696,45,56.0,69.699997,69.900002,66.900002
20160916021500,336.0,69.565217,49,56.0,69.800003,69.900002,66.900002
20160916023000,395.850006,81.956523,45,56.0,69.800003,69.900002,66.900002
20160916024500,402.149994,83.260868,45,56.0,69.900002,69.900002,66.900002
20160916030000,412.649994,85.434781,48,56.0,69.699997,69.900002,66.900002
20160916031500,379.049988,78.478258,44,56.0,69.599998,69.900002,66.900002
20160916033000,385.350006,79.78261,43,56.0,69.599998,69.900002,66.900002
20160916034500,412.649994,85.434781,49,56.0,69.699997,69.900002,66.900002
20160916040000,345.450012,71.521742,47,56.0,69.699997,69.900002,66.900002
20160916041500,392.700012,81.30435,44,56.0,69.800003,69.900002,66.900002
20160916043000,396.899994,82.173912,46,56.0,69.800003,69.900002,66.900002
20160916044500,396.899994,82.173912,48,56.0,69.800003,69.900002,66.900002
20160916050000,396.899994,82.173912,45,56.0,69.699997,69.900002,66.900002
20160916051500,386.399994,79.999999,43,56.0,69.599998,69.900002,66.900002
20160916053000,376.950012,78.043481,46,56.0,69.599998,69.900002,66.900002
20160916054500,390.600006,80.869566,44,56.0,69.699997,69.900002,66.900002
20160916060000,382.200012,79.130437,43,56.0,69.699997,69.900002,66.900002
20160916061500,394.799988,81.739128,45,56.0,69.800003,69.900002,66.900002
20160916063000,303.450012,62.826089,43,56.0,69.800003,69.900002,66.900002
20160916064500,392.700012,81.30435,45,56.0,69.699997,69.900002,66.900002
20160916070000,303.450012,62.826089,42,56.0,69.599998,69.900002,66.900002
20160916071500,375.899994,77.826086,42,56.0,69.599998,69.900002,66.900002
20160916073000,343.350006,71.086958,38,56.0,69.5,69.900002,66.900002
20160916074500,333.899994,69.130434,37,56.0,69.599998,69.900002,66.900002
20160916080000,327.600006,67.826088,36,56.0,69.599998,69.900002,66.900002
20160916081500,336.0,69.565217,37,56.0,69.699997,69.900002,66.900002
20160916083000,330.75,68.478261,37,56.0,69.800003,69.900002,66.900002
20160916084500,236.25,48.913043,37,56.0,69.800003,69.900002,66.900002
20160916090000,323.399994,66.95652,38,56.0,70.0,69.900002,66.900002
20160916091500,331.799988,68.69565,38,56.0,69.900002,69.900002,66.900002
20160916093000,336.0,69.565217,41,56.0,69.800003,69.900002,66.900002
20160916094500,247.800003,51.304348,39,56.0,69.699997,69.900002,66.900002
20160916100000,342.299988,70.869563,40,56.0,69.699997,69.900002,66.900002
20160916101500,321.299988,66.521737,38,56.0,69.599998,69.900002,66.900002
20160916103000,239.399994,49.565216,38,56.0,69.599998,69.900002,66.900002
20160916104500,313.950012,65.000003,36,56.0,69.599998,69.900002,66.900002
20160916110000,236.25,48.913043,37,56.0,69.599998,69.900002,66.900002
20160916111500,305.549988,63.260867,36,56.0,69.599998,69.900002,66.900002
20160916113000,216.300003,44.782609,34,56.0,69.599998,69.900002,66.900002
20160916114500,241.5,50.0,35,56.0,69.699997,69.900002,66.900002
20160916120000,280.350006,58.04348,32,56.0,69.599998,69.900002,66.900002
20160916121500,266.700012,55.217394,33,56.0,69.699997,69.900002,66.900002
20160916123000,269.850006,55.869566,33,56.0,69.699997,69.900002,66.900002
20160916124500,269.850006,55.869566,33,56.0,69.800003,69.900002,66.900002
20160916130000,277.200012,57.391307,34,56.0,69.800003,69.900002,66.900002
20160916131500,274.049988,56.739128,34,56.0,69.800003,69.900002,66.900002
20160916133000,278.25,57.608696,34,56.0,70.0,69.900002,66.900002
20160916134500,278.25,57.608696,34,56.0,70.199997,69.900002,66.900002
20160916140000,310.799988,64.347824,37,56.0,70.300003,69.900002,66.900002
20160916141500,334.950012,69.347829,40,56.0,70.199997,69.900002,66.900002
20160916143000,357.0,73.913043,42,56.0,70.199997,69.900002,66.900002
20160916144500,386.399994,79.999999,46,56.0,70.300003,69.900002,66.900002
20160916150000,386.399994,79.999999,46,56.0,70.0,69.900002,66.900002
20160916151500,391.649994,81.086955,46,56.0,69.900002,69.900002,66.900002
20160916153000,391.649994,81.086955,46,56.0,69.900002,69.900002,66.900002
20160916154500,391.649994,81.086955,46,56.0,69.800003,69.900002,66.900002
20160916160000,385.350006,79.78261,46,56.0,69.800003,69.900002,66.900002
20160916161500,390.600006,80.869566,46,56.0,69.800003,69.900002,66.900002
20160916163000,390.600006,80.869566,46,56.0,69.800003,69.900002,66.900002
20160916164500,382.200012,79.130437,46,56.0,69.699997,69.900002,66.900002
20160916170000,382.200012,79.130437,46,56.0,69.699997,69.900002,66.900002
20160916171500,386.399994,79.999999,46,56.0,69.699997,69.900002,66.900002
20160916173000,392.700012,81.30435,47,56.0,69.599998,69.900002,66.900002
20160916174500,392.700012,81.30435,46,56.0,69.599998,69.900002,66.900002
20160916180000,392.700012,81.30435,44,56.0,69.599998,69.900002,66.900002
20160916181500,338.100006,70.000001,46,56.0,69.599998,69.900002,66.900002
20160916183000,274.049988,56.739128,45,56.0,69.599998,69.900002,66.900002
20160916184500,337.049988,69.782606,44,56.0,69.599998,69.900002,66.900002
20160916190000,361.200012,74.782611,42,56.0,69.599998,69.900002,66.900002
20160916191500,370.649994,76.739129,44,56.0,69.699997,69.900002,66.900002
20160916193000,359.100006,74.347827,42,56.0,69.599998,69.900002,66.900002
20160916194500,354.899994,73.47826,41,56.0,69.699997,69.900002,66.900002
20160916200000,345.450012,71.521742,40,56.0,69.599998,69.900002,66.900002
20160916201500,362.25,75.0,44,56.0,70.199997,69.900002,66.900002
20160916203000,368.549988,76.304345,54,56.0,70.5,69.900002,66.900002
20160916204500,413.700012,85.652176,55,56.0,70.0,69.900002,66.900002
20160916210000,413.700012,85.652176,53,56.0,69.800003,69.900002,66.900002
20160916211500,413.700012,85.652176,51,56.0,69.699997,69.900002,66.900002
20160916213000,413.700012,85.652176,46,56.0,69.599998,69.900002,66.900002
20160916214500,388.5,80.434783,42,56.0,69.599998,69.900002,66.900002
20160916220000,384.299988,79.565215,40,56.0,69.599998,69.900002,66.900002
20160916221500,362.25,75.0,38,56.0,69.5,69.900002,66.900002
20160916223000,341.25,70.652174,36,56.0,69.599998,69.900002,66.900002
20160916224500,341.25,70.652174,36,55.200001,69.599998,69.900002,66.900002
20160916230000,324.450012,67.173916,34,55.200001,69.599998,69.900002,66.900002
20160916231500,324.450012,67.173916,34,55.200001,69.599998,69.900002,66.900002
20160916233000,324.450012,67.173916,34,55.200001,69.599998,69.900002,66.900002
20160916234500,324.450012,67.173916,34,55.200001,69.599998,69.900002,66.900002
20160917000000,324.450012,67.173916,34,55.200001,69.599998,69.900002,66.900002
20160917001500,319.200012,66.086959,34,55.200001,69.599998,69.900002,66.900002
20160917003000,303.450012,62.826089,32,55.200001,69.599998,69.900002,66.900002
20160917004500,303.450012,62.826089,32,55.200001,69.699997,69.900002,66.900002
