PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160917010000,306.600006,63.478262,32,55.200001,69.699997,69.900002,66.900002
20160917011500,306.600006,63.478262,32,55.200001,69.699997,69.900002,66.900002
20160917013000,301.350006,62.391306,32,55.200001,69.699997,69.900002,66.900002
20160917014500,301.350006,62.391306,32,55.900002,69.800003,69.900002,66.900002
20160917020000,298.200012,61.739133,32,55.900002,69.800003,69.900002,66.900002
20160917021500,289.799988,59.999997,32,55.900002,69.800003,69.900002,66.900002
20160917023000,289.799988,59.999997,32,55.900002,69.800003,69.900002,66.900002
20160917024500,289.799988,59.999997,32,55.900002,69.800003,69.900002,66.900002
20160917030000,289.799988,59.999997,32,55.900002,69.800003,69.900002,66.900002
20160917031500,289.799988,59.999997,32,55.900002,69.800003,69.900002,66.900002
20160917033000,289.799988,59.999997,32,55.900002,69.800003,69.900002,66.900002
20160917034500,289.799988,59.999997,32,55.900002,69.800003,69.900002,66.900002
20160917040000,289.799988,59.999997,32,55.900002,69.800003,69.900002,66.900002
20160917041500,289.799988,59.999997,32,55.900002,69.800003,69.900002,66.900002
20160917043000,289.799988,59.999997,32,55.900002,69.800003,69.900002,66.900002
20160917044500,289.799988,59.999997,32,55.900002,69.800003,69.900002,66.900002
20160917050000,284.549988,58.913041,33,55.900002,69.800003,69.900002,66.900002
20160917051500,295.049988,61.086954,33,55.900002,69.800003,69.900002,66.900002
20160917053000,299.25,61.956522,33,55.900002,69.800003,69.900002,66.900002
20160917054500,303.450012,62.826089,33,55.900002,69.800003,69.900002,66.900002
20160917060000,303.450012,62.826089,33,55.900002,69.800003,69.900002,66.900002
20160917061500,303.450012,62.826089,33,55.900002,69.699997,69.900002,66.900002
20160917063000,303.450012,62.826089,33,55.900002,69.699997,69.900002,66.900002
20160917064500,303.450012,62.826089,33,55.900002,69.699997,69.900002,66.900002
20160917070000,303.450012,62.826089,33,55.900002,69.699997,69.900002,66.900002
20160917071500,303.450012,62.826089,33,55.900002,69.699997,69.900002,66.900002
20160917073000,306.600006,63.478262,33,55.900002,69.699997,69.900002,66.900002
20160917074500,303.450012,62.826089,33,55.900002,69.699997,69.900002,66.900002
20160917080000,303.450012,62.826089,33,55.900002,69.699997,69.900002,66.900002
20160917081500,303.450012,62.826089,33,55.900002,69.699997,69.900002,66.900002
20160917083000,300.299988,62.173911,33,55.900002,69.699997,69.900002,66.900002
20160917084500,300.299988,62.173911,33,55.900002,69.699997,69.900002,66.900002
20160917090000,295.049988,61.086954,33,55.900002,69.699997,69.900002,66.900002
20160917091500,288.75,59.782609,33,55.900002,69.800003,69.900002,66.900002
20160917093000,291.899994,60.434781,33,55.900002,69.800003,69.900002,66.900002
20160917094500,288.75,59.782609,33,55.900002,69.800003,69.900002,66.900002
20160917100000,291.899994,60.434781,34,55.900002,69.800003,69.900002,66.900002
20160917101500,291.899994,60.434781,34,55.900002,69.800003,69.900002,66.900002
20160917103000,291.899994,60.434781,34,55.900002,69.800003,69.900002,66.900002
20160917104500,291.899994,60.434781,34,55.900002,69.900002,69.900002,66.900002
20160917110000,291.899994,60.434781,34,55.900002,69.800003,69.900002,66.900002
20160917111500,287.700012,59.56522,34,55.900002,69.800003,69.900002,66.900002
20160917113000,291.899994,60.434781,34,55.900002,69.800003,69.900002,66.900002
20160917114500,299.25,61.956522,34,55.900002,69.900002,69.900002,66.900002
20160917120000,299.25,61.956522,34,55.900002,69.900002,69.900002,66.900002
20160917121500,299.25,61.956522,34,55.900002,69.900002,69.900002,66.900002
20160917123000,288.75,59.782609,34,55.900002,69.900002,69.900002,66.900002
20160917124500,288.75,59.782609,34,55.900002,69.900002,69.900002,66.900002
20160917130000,292.950012,60.652176,34,55.900002,69.900002,69.900002,66.900002
20160917131500,292.950012,60.652176,34,55.900002,69.900002,69.900002,66.900002
20160917133000,292.950012,60.652176,34,55.900002,70.0,69.900002,66.900002
20160917134500,300.299988,62.173911,35,55.900002,70.199997,69.900002,66.900002
20160917140000,322.350006,66.739132,38,55.900002,70.099998,69.900002,66.900002
20160917141500,322.350006,66.739132,38,55.900002,69.900002,69.900002,66.900002
20160917143000,322.350006,66.739132,38,55.900002,70.0,69.900002,66.900002
20160917144500,322.350006,66.739132,38,55.900002,70.0,69.900002,66.900002
20160917150000,322.350006,66.739132,38,55.900002,70.099998,69.900002,66.900002
20160917151500,322.350006,66.739132,38,55.900002,70.099998,69.900002,66.900002
20160917153000,322.350006,66.739132,38,55.900002,70.199997,69.900002,66.900002
20160917154500,343.350006,71.086958,40,55.900002,70.199997,69.900002,66.900002
20160917160000,354.899994,73.47826,41,55.900002,70.199997,69.900002,66.900002
20160917161500,370.649994,76.739129,43,55.900002,70.199997,69.900002,66.900002
20160917163000,379.049988,78.478258,45,55.900002,70.0,69.900002,66.900002
20160917164500,379.049988,78.478258,45,55.900002,69.900002,69.900002,66.900002
20160917170000,379.049988,78.478258,45,55.900002,69.900002,69.900002,66.900002
20160917171500,379.049988,78.478258,45,55.900002,69.699997,69.900002,66.900002
20160917173000,379.049988,78.478258,45,55.900002,69.599998,69.900002,66.900002
20160917174500,363.299988,75.217389,42,55.900002,69.5,69.900002,66.900002
20160917180000,351.75,72.826087,41,55.900002,69.599998,69.900002,66.900002
20160917181500,330.75,68.478261,38,55.900002,69.599998,69.900002,66.900002
20160917183000,330.75,68.478261,38,55.900002,69.599998,69.900002,66.900002
20160917184500,330.75,68.478261,38,55.900002,69.599998,69.900002,66.900002
20160917190000,308.700012,63.913046,35,55.900002,69.599998,69.900002,66.900002
20160917191500,305.549988,63.260867,35,55.900002,69.599998,69.900002,66.900002
20160917193000,305.549988,63.260867,35,55.900002,69.599998,69.900002,66.900002
20160917194500,298.200012,61.739133,34,55.900002,69.599998,69.900002,66.900002
20160917200000,298.200012,61.739133,34,55.900002,69.800003,69.900002,66.900002
20160917201500,298.200012,61.739133,34,55.900002,70.199997,69.900002,66.900002
20160917203000,303.450012,62.826089,35,55.900002,70.0,69.900002,66.900002
20160917204500,303.450012,62.826089,35,55.900002,69.900002,69.900002,66.900002
20160917210000,298.200012,61.739133,35,55.900002,69.900002,69.900002,66.900002
20160917211500,298.200012,61.739133,35,55.900002,69.900002,69.900002,66.900002
20160917213000,298.200012,61.739133,35,55.900002,69.900002,69.900002,66.900002
20160917214500,298.200012,61.739133,35,55.900002,69.900002,69.900002,66.900002
20160917220000,298.200012,61.739133,35,55.900002,69.900002,69.900002,66.900002
20160917221500,298.200012,61.739133,35,55.900002,69.900002,69.900002,66.900002
20160917223000,298.200012,61.739133,35,55.900002,69.800003,69.900002,66.900002
20160917224500,325.5,67.391304,38,55.900002,69.900002,69.900002,66.900002
20160917230000,331.799988,68.69565,37,55.900002,69.800003,69.900002,66.900002
20160917231500,325.5,67.391304,35,55.900002,69.800003,69.900002,66.900002
20160917233000,325.5,67.391304,34,55.900002,69.800003,69.900002,66.900002
20160917234500,325.5,67.391304,37,55.900002,69.800003,69.900002,66.900002
20160918000000,254.100006,52.608697,36,55.900002,69.800003,69.900002,66.900002
20160918001500,316.049988,65.43478,33,55.900002,69.800003,69.900002,66.900002
20160918003000,316.049988,65.43478,33,55.900002,69.800003,69.900002,66.900002
20160918004500,316.049988,65.43478,33,55.900002,69.800003,69.900002,66.900002
20160918010000,316.049988,65.43478,33,55.900002,69.800003,69.900002,66.900002
20160918011500,316.049988,65.43478,33,55.900002,69.800003,69.900002,66.900002
20160918013000,470.399994,97.391303,50,55.200001,69.599998,68.0,63.700001
20160918014500,470.399994,97.391303,50,55.200001,69.400002,68.0,63.700001
20160918020000,478.799988,99.130432,50,55.200001,69.300003,68.0,63.700001
20160918021500,463.049988,95.869563,51,55.200001,69.400002,68.0,63.700001
20160918023000,478.799988,99.130432,52,55.200001,69.300003,68.0,63.700001
20160918024500,478.799988,99.130432,52,55.200001,69.300003,68.0,63.700001
20160918030000,478.799988,99.130432,52,55.200001,69.199997,68.0,63.700001
20160918031500,478.799988,99.130432,52,55.200001,68.900002,68.0,63.700001
20160918033000,478.799988,99.130432,52,55.200001,68.699997,68.0,63.700001
20160918034500,486.149994,100.652173,51,55.200001,68.599998,68.0,63.700001
20160918040000,486.149994,100.652173,50,55.200001,68.400002,68.0,63.700001
20160918041500,486.149994,100.652173,50,55.200001,68.300003,68.0,63.700001
20160918043000,455.700012,94.347829,55,55.200001,68.199997,68.0,63.700001
20160918044500,463.049988,95.869563,56,55.200001,68.300003,68.0,63.700001
20160918050000,463.049988,95.869563,56,55.200001,68.300003,68.0,63.700001
20160918051500,500.850006,103.695653,61,55.200001,68.199997,68.0,63.700001
20160918053000,500.850006,103.695653,61,55.200001,68.099998,68.0,63.700001
20160918054500,486.149994,100.652173,53,55.200001,68.099998,68.0,63.700001
20160918060000,500.850006,103.695653,53,55.200001,68.0,68.0,63.700001
20160918061500,493.5,102.173913,53,55.200001,67.900002,68.0,63.700001
20160918063000,493.5,102.173913,52,55.200001,67.900002,68.0,63.700001
20160918064500,500.850006,103.695653,53,55.200001,67.800003,68.0,63.700001
20160918070000,500.850006,103.695653,53,55.200001,67.900002,68.0,63.700001
20160918071500,493.5,102.173913,53,55.200001,67.800003,68.0,63.700001
20160918073000,493.5,102.173913,53,55.200001,67.800003,68.0,63.700001
20160918074500,486.149994,100.652173,52,55.200001,67.699997,68.0,63.700001
20160918080000,395.850006,81.956523,52,55.200001,67.800003,68.0,63.700001
20160918081500,500.850006,103.695653,60,55.200001,68.300003,68.0,63.700001
20160918083000,500.850006,103.695653,56,55.200001,68.199997,68.0,63.700001
20160918084500,500.850006,103.695653,58,55.200001,68.400002,68.0,63.700001
20160918090000,447.299988,92.608693,54,55.200001,68.400002,68.0,63.700001
20160918091500,493.5,102.173913,55,55.200001,68.300003,68.0,63.700001
20160918093000,493.5,102.173913,55,55.200001,68.199997,68.0,63.700001
20160918094500,478.799988,99.130432,50,55.200001,68.099998,68.0,63.700001
20160918100000,478.799988,99.130432,50,55.200001,68.0,68.0,63.700001
20160918101500,493.5,102.173913,62,55.200001,68.099998,68.0,63.700001
20160918103000,493.5,102.173913,65,55.200001,68.0,68.0,63.700001
20160918104500,366.450012,75.869568,65,55.200001,68.0,68.0,63.700001
20160918110000,478.799988,99.130432,70,55.200001,68.0,68.0,63.700001
20160918111500,493.5,102.173913,66,55.200001,67.900002,68.0,63.700001
20160918113000,493.5,102.173913,66,55.200001,67.900002,68.0,63.700001
20160918114500,371.700012,76.956524,45,55.900002,67.900002,68.0,63.700001
20160918120000,447.299988,92.608693,45,55.900002,67.900002,68.0,63.700001
20160918121500,447.299988,92.608693,46,55.900002,68.0,68.0,63.700001
20160918123000,455.700012,94.347829,47,55.900002,68.0,68.0,63.700001
20160918124500,447.299988,92.608693,47,55.900002,68.0,68.0,63.700001
20160918130000,447.299988,92.608693,48,55.900002,67.900002,68.0,63.700001
20160918131500,455.700012,94.347829,49,55.900002,67.900002,68.0,63.700001
20160918133000,455.700012,94.347829,49,55.900002,67.900002,68.0,63.599998
20160918134500,463.049988,95.869563,49,55.900002,67.900002,68.0,63.599998
20160918140000,455.700012,94.347829,49,55.900002,68.0,68.0,63.599998
20160918141500,463.049988,95.869563,49,55.900002,68.0,68.0,63.599998
20160918143000,470.399994,97.391303,49,55.900002,67.900002,68.0,63.599998
20160918144500,470.399994,97.391303,49,55.900002,67.800003,68.0,63.599998
20160918150000,470.399994,97.391303,47,55.900002,67.699997,68.0,63.599998
20160918151500,455.700012,94.347829,44,55.900002,67.699997,68.0,63.599998
20160918153000,447.299988,92.608693,42,55.900002,67.699997,68.0,63.599998
20160918154500,439.950012,91.086959,41,55.900002,67.699997,68.0,63.599998
20160918160000,413.700012,85.652176,39,55.900002,67.800003,68.0,63.599998
20160918161500,413.700012,85.652176,39,55.900002,67.900002,68.0,63.599998
20160918163000,413.700012,85.652176,39,55.900002,67.900002,68.0,63.599998
20160918164500,413.700012,85.652176,39,55.900002,68.0,68.0,63.599998
20160918170000,413.700012,85.652176,39,55.900002,68.0,68.0,63.599998
20160918171500,413.700012,85.652176,39,55.900002,68.099998,68.0,63.599998
20160918173000,405.299988,83.913041,39,55.900002,68.099998,68.0,63.599998
20160918174500,405.299988,83.913041,39,55.900002,68.099998,68.0,63.599998
20160918180000,405.299988,83.913041,39,55.900002,68.099998,68.0,63.599998
20160918181500,413.700012,85.652176,40,55.900002,68.099998,68.0,63.599998
20160918183000,413.700012,85.652176,40,55.900002,68.099998,68.0,63.599998
20160918184500,413.700012,85.652176,40,55.900002,68.099998,68.0,63.599998
20160918190000,413.700012,85.652176,40,55.900002,68.099998,68.0,63.599998
20160918191500,413.700012,85.652176,40,55.900002,68.199997,68.0,63.599998
20160918193000,413.700012,85.652176,40,55.900002,68.199997,68.0,63.599998
20160918194500,413.700012,85.652176,40,55.900002,68.199997,68.0,63.599998
20160918200000,431.549988,89.347824,43,55.900002,68.5,68.0,63.599998
20160918201500,470.399994,97.391303,50,55.900002,69.099998,68.0,63.599998
20160918203000,470.399994,97.391303,50,55.900002,69.199997,68.0,63.599998
20160918204500,470.399994,97.391303,50,55.900002,68.599998,68.0,63.599998
20160918210000,470.399994,97.391303,50,55.900002,68.400002,68.0,63.599998
20160918211500,478.799988,99.130432,50,55.900002,68.300003,68.0,63.599998
20160918213000,470.399994,97.391303,50,55.900002,68.199997,68.0,63.599998
20160918214500,463.049988,95.869563,50,55.900002,68.199997,68.0,63.599998
20160918220000,463.049988,95.869563,50,55.900002,68.099998,68.0,63.599998
20160918221500,463.049988,95.869563,50,55.900002,68.099998,68.0,63.599998
20160918223000,463.049988,95.869563,50,55.900002,68.0,68.0,63.599998
20160918224500,470.399994,97.391303,50,55.900002,67.900002,68.0,63.599998
20160918230000,470.399994,97.391303,50,55.200001,67.900002,68.0,63.599998
20160918231500,470.399994,97.391303,50,55.200001,67.900002,68.0,63.599998
20160918233000,486.149994,100.652173,66,55.200001,67.800003,68.0,63.599998
20160918234500,493.5,102.173913,88,55.200001,67.800003,68.0,63.599998
20160919000000,500.850006,103.695653,98,55.200001,67.800003,68.0,63.599998
20160919001500,515.549988,106.739128,95,55.200001,67.800003,68.0,63.599998
20160919003000,378.0,78.26087,70,55.200001,67.699997,68.0,63.599998
20160919004500,470.399994,97.391303,64,55.200001,67.699997,68.0,63.599998
20160919010000,463.049988,95.869563,61,55.200001,67.800003,68.0,63.599998
20160919011500,455.700012,94.347829,59,55.200001,67.699997,68.0,63.599998
20160919013000,420.0,86.956522,65,55.200001,67.800003,68.0,63.599998
20160919014500,470.399994,97.391303,62,55.200001,67.800003,68.0,63.599998
20160919020000,470.399994,97.391303,62,55.200001,67.800003,68.0,63.599998
20160919021500,455.700012,94.347829,59,55.200001,67.699997,68.0,63.599998
20160919023000,353.850006,73.260871,58,55.200001,67.699997,68.0,63.599998
20160919024500,447.299988,92.608693,56,55.200001,67.699997,68.0,63.599998
20160919030000,431.549988,89.347824,53,55.200001,67.699997,68.0,63.599998
20160919031500,431.549988,89.347824,55,55.200001,67.699997,68.0,63.599998
20160919033000,423.149994,87.608694,52,55.200001,67.699997,68.0,63.599998
20160919034500,423.149994,87.608694,55,55.200001,67.699997,68.0,63.599998
20160919040000,423.149994,87.608694,52,55.200001,67.699997,68.0,63.599998
20160919041500,407.399994,84.347825,49,55.200001,67.699997,68.0,63.599998
20160919043000,411.600006,85.217393,49,55.200001,67.800003,68.0,63.599998
20160919044500,403.200012,83.478263,49,55.200001,67.699997,68.0,63.599998
20160919050000,413.700012,85.652176,50,55.200001,67.800003,68.0,63.599998
20160919051500,405.299988,83.913041,49,55.200001,67.800003,68.0,63.599998
20160919053000,395.850006,81.956523,50,55.200001,67.699997,68.0,63.599998
20160919054500,413.700012,85.652176,52,55.200001,67.800003,68.0,63.599998
20160919060000,413.700012,85.652176,54,55.200001,67.800003,68.0,63.599998
20160919061500,405.299988,83.913041,52,55.200001,67.800003,68.0,63.599998
20160919063000,423.149994,87.608694,57,55.200001,67.800003,68.0,63.599998
20160919064500,414.75,85.869565,54,55.200001,67.800003,68.0,63.599998
20160919070000,405.299988,83.913041,52,55.200001,67.699997,68.0,63.599998
20160919071500,397.950012,82.391307,50,55.200001,67.699997,68.0,63.599998
20160919073000,397.950012,82.391307,48,55.200001,67.699997,68.0,63.599998
20160919074500,408.450012,84.56522,47,55.200001,68.0,68.0,63.599998
20160919080000,447.299988,92.608693,57,55.200001,68.599998,68.0,63.599998
20160919081500,500.850006,103.695653,72,55.200001,68.699997,68.0,63.599998
20160919083000,470.399994,97.391303,59,55.200001,68.400002,68.0,63.599998
20160919084500,478.799988,99.130432,59,55.200001,68.300003,68.0,63.599998
20160919090000,500.850006,103.695653,66,57.099998,67.900002,68.0,63.599998
20160919091500,493.5,102.173913,67,58.599998,68.0,68.0,63.599998
20160919093000,515.549988,106.739128,73,59.400002,68.300003,68.0,63.599998
20160919094500,493.5,102.173913,91,59.400002,68.699997,68.0,63.599998
20160919100000,500.850006,103.695653,100,60.299999,68.800003,68.0,63.599998
20160919101500,455.700012,94.347829,98,58.0,68.900002,68.0,63.599998
20160919103000,486.149994,100.652173,100,58.799999,69.0,68.0,63.599998
20160919104500,486.149994,100.652173,100,58.0,69.199997,68.0,63.599998
20160919110000,507.149994,104.999999,98,55.599998,68.800003,68.0,63.599998
20160919111500,478.799988,99.130432,93,55.599998,69.099998,68.0,63.599998
20160919113000,507.149994,104.999999,84,55.599998,69.199997,68.0,63.599998
20160919114500,478.799988,99.130432,71,55.599998,68.699997,68.0,63.599998
20160919120000,478.799988,99.130432,64,55.599998,68.400002,68.0,63.599998
20160919121500,493.5,102.173913,71,55.599998,68.400002,68.0,63.599998
20160919123000,407.399994,84.347825,67,55.599998,68.199997,68.0,63.599998
20160919124500,515.549988,106.739128,71,56.299999,68.599998,68.0,63.599998
20160919130000,413.700012,85.652176,66,55.400002,68.800003,68.0,63.599998
20160919131500,280.350006,58.04348,100,57.599998,69.199997,68.0,63.599998
20160919133000,500.850006,103.695653,73,56.0,69.199997,68.0,63.599998
20160919134500,486.149994,100.652173,65,56.0,68.599998,68.0,63.599998
20160919140000,486.149994,100.652173,65,55.400002,68.300003,68.0,63.599998
20160919141500,507.149994,104.999999,74,55.400002,68.699997,68.0,63.599998
20160919143000,500.850006,103.695653,77,55.400002,69.099998,68.0,63.599998
20160919144500,500.850006,103.695653,73,55.400002,69.099998,68.0,63.599998
20160919150000,387.450012,80.217394,67,55.400002,69.199997,68.0,63.599998
20160919151500,500.850006,103.695653,65,55.400002,69.199997,68.0,63.599998
20160919153000,515.549988,106.739128,67,55.400002,68.699997,68.0,63.599998
20160919154500,500.850006,103.695653,64,55.400002,68.900002,68.0,63.599998
20160919160000,500.850006,103.695653,67,55.400002,69.099998,68.0,63.599998
20160919161500,515.549988,106.739128,69,55.400002,69.199997,68.0,63.599998
20160919163000,397.950012,82.391307,63,55.400002,68.699997,68.0,63.599998
20160919164500,493.5,102.173913,63,55.400002,68.400002,68.0,63.599998
20160919170000,507.149994,104.999999,64,55.400002,68.300003,68.0,63.599998
20160919171500,423.149994,87.608694,62,55.400002,68.199997,68.0,63.599998
20160919173000,486.149994,100.652173,60,55.400002,68.099998,68.0,63.599998
20160919174500,486.149994,100.652173,60,55.400002,68.0,68.0,63.599998
20160919180000,493.5,102.173913,62,55.400002,67.900002,68.0,63.599998
20160919181500,478.799988,99.130432,59,55.400002,67.800003,68.0,63.599998
20160919183000,486.149994,100.652173,59,55.400002,67.800003,68.0,63.599998
20160919184500,439.950012,91.086959,63,55.400002,67.699997,68.0,63.599998
20160919190000,470.399994,97.391303,59,55.400002,68.199997,68.0,63.599998
20160919191500,486.149994,100.652173,63,55.400002,68.199997,68.0,63.599998
20160919193000,515.549988,106.739128,74,55.400002,68.400002,68.0,63.599998
20160919194500,507.149994,104.999999,76,55.400002,68.599998,68.0,63.599998
20160919200000,403.200012,83.478263,72,55.400002,68.699997,68.0,63.599998
20160919201500,515.549988,106.739128,71,55.400002,68.900002,68.0,63.599998
20160919203000,507.149994,104.999999,68,55.400002,69.0,68.0,63.599998
20160919204500,507.149994,104.999999,66,55.400002,69.0,68.0,63.599998
20160919210000,411.600006,85.217393,69,55.400002,68.699997,68.0,63.599998
20160919211500,515.549988,106.739128,68,55.400002,68.599998,68.0,63.599998
20160919213000,500.850006,103.695653,66,55.400002,68.400002,68.0,63.599998
20160919214500,396.899994,82.173912,69,55.400002,68.400002,68.0,63.599998
20160919220000,500.850006,103.695653,66,55.400002,68.300003,68.0,63.599998
20160919221500,507.149994,104.999999,68,55.400002,68.300003,68.0,63.599998
20160919223000,507.149994,104.999999,62,55.400002,68.199997,68.0,63.599998
20160919224500,463.049988,95.869563,58,55.400002,68.300003,68.0,63.599998
20160919230000,470.399994,97.391303,58,55.400002,68.199997,68.0,63.599998
20160919231500,463.049988,95.869563,58,55.400002,68.199997,68.0,63.599998
20160919233000,470.399994,97.391303,58,55.400002,68.099998,68.0,63.599998
20160919234500,470.399994,97.391303,58,55.400002,68.0,68.0,63.599998
20160920000000,470.399994,97.391303,58,55.400002,67.900002,68.0,63.599998
20160920001500,470.399994,97.391303,58,55.400002,67.900002,68.0,63.599998
20160920003000,463.049988,95.869563,58,55.400002,67.900002,68.0,63.599998
20160920004500,455.700012,94.347829,58,55.400002,67.900002,68.0,63.599998
20160920010000,455.700012,94.347829,58,55.400002,67.900002,68.0,63.599998
20160920011500,455.700012,94.347829,58,55.400002,67.900002,68.0,63.599998
20160920013000,455.700012,94.347829,58,55.400002,67.900002,68.0,63.599998
20160920014500,463.049988,95.869563,58,55.400002,67.900002,68.0,63.599998
20160920020000,463.049988,95.869563,58,55.400002,67.800003,68.0,63.599998
20160920021500,455.700012,94.347829,58,55.400002,67.800003,68.0,63.599998
20160920023000,463.049988,95.869563,58,55.400002,67.800003,68.0,63.599998
20160920024500,455.700012,94.347829,58,55.400002,67.699997,68.0,63.599998
20160920030000,455.700012,94.347829,58,55.400002,67.699997,68.0,63.599998
20160920031500,447.299988,92.608693,56,55.400002,67.699997,68.0,63.599998
20160920033000,439.950012,91.086959,55,55.400002,67.699997,68.0,63.599998
20160920034500,423.149994,87.608694,52,55.400002,67.699997,68.0,63.599998
20160920040000,413.700012,85.652176,51,55.400002,67.800003,68.0,63.599998
20160920041500,413.700012,85.652176,51,55.400002,67.800003,68.0,63.599998
20160920043000,413.700012,85.652176,51,55.400002,67.800003,68.0,63.599998
20160920044500,413.700012,85.652176,51,55.400002,67.800003,68.0,63.599998
20160920050000,413.700012,85.652176,51,55.400002,67.800003,68.0,63.599998
20160920051500,413.700012,85.652176,51,55.400002,67.800003,68.0,63.599998
20160920053000,423.149994,87.608694,51,55.400002,67.800003,68.0,63.599998
20160920054500,423.149994,87.608694,51,55.400002,67.900002,68.0,63.599998
20160920060000,423.149994,87.608694,51,55.400002,67.900002,68.0,63.599998
20160920061500,423.149994,87.608694,51,55.400002,67.900002,68.0,63.599998
20160920063000,413.700012,85.652176,51,55.400002,67.900002,68.0,63.599998
20160920064500,413.700012,85.652176,50,55.400002,67.900002,68.0,63.599998
20160920070000,455.700012,94.347829,62,55.400002,68.599998,68.0,63.599998
20160920071500,470.399994,97.391303,63,55.400002,68.599998,68.0,63.599998
20160920073000,470.399994,97.391303,63,55.400002,68.0,68.0,63.599998
20160920074500,455.700012,94.347829,58,55.400002,67.699997,68.0,63.599998
20160920080000,423.149994,87.608694,54,55.400002,67.599998,68.0,63.599998
20160920081500,405.299988,83.913041,51,55.400002,67.599998,68.0,63.599998
20160920083000,387.450012,80.217394,51,55.400002,67.599998,68.0,63.599998
20160920084500,360.149994,74.565216,47,55.400002,67.599998,68.0,63.599998
20160920090000,338.100006,70.000001,45,55.400002,67.699997,68.0,63.599998
20160920091500,338.100006,70.000001,45,55.400002,67.699997,68.0,63.599998
20160920093000,332.850006,68.913045,43,55.400002,67.699997,68.0,63.599998
20160920094500,321.299988,66.521737,42,55.400002,67.699997,68.0,63.599998
20160920100000,305.549988,63.260867,41,55.400002,67.800003,68.0,63.599998
20160920101500,305.549988,63.260867,41,55.400002,67.800003,68.0,63.599998
20160920103000,305.549988,63.260867,41,55.400002,67.800003,68.0,63.599998
20160920104500,305.549988,63.260867,41,55.400002,67.900002,68.0,63.599998
20160920110000,305.549988,63.260867,41,55.400002,67.900002,68.0,63.599998
20160920111500,305.549988,63.260867,41,55.400002,67.900002,68.0,63.599998
20160920113000,305.549988,63.260867,41,55.400002,67.900002,68.0,63.599998
20160920114500,305.549988,63.260867,41,56.0,68.0,68.0,63.599998
20160920120000,301.350006,62.391306,41,56.0,68.0,68.0,63.599998
20160920121500,301.350006,62.391306,41,57.099998,68.099998,68.0,63.599998
20160920123000,301.350006,62.391306,41,56.400002,68.199997,68.0,63.599998
20160920124500,301.350006,62.391306,41,55.599998,68.099998,68.0,63.599998
20160920130000,304.5,63.043478,41,55.599998,68.199997,68.0,63.599998
20160920131500,304.5,63.043478,41,55.599998,68.099998,68.0,63.599998
20160920133000,304.5,63.043478,41,55.599998,68.099998,68.0,63.599998
20160920134500,310.799988,64.347824,41,55.599998,68.099998,68.0,63.599998
20160920140000,310.799988,64.347824,41,55.599998,68.099998,68.0,63.599998
20160920141500,310.799988,64.347824,41,55.599998,68.099998,68.0,63.599998
20160920143000,306.600006,63.478262,41,55.599998,68.099998,68.0,63.599998
20160920144500,306.600006,63.478262,41,55.599998,68.099998,68.0,63.599998
20160920150000,306.600006,63.478262,41,55.599998,68.199997,68.0,63.599998
20160920151500,306.600006,63.478262,41,55.599998,68.199997,68.0,63.599998
20160920153000,306.600006,63.478262,41,55.599998,68.199997,68.0,63.599998
20160920154500,306.600006,63.478262,41,55.599998,68.300003,68.0,63.599998
20160920160000,330.75,68.478261,43,56.299999,68.400002,68.0,63.599998
20160920161500,351.75,72.826087,46,56.299999,68.400002,68.0,63.599998
20160920163000,366.450012,75.869568,48,56.299999,68.300003,68.0,63.599998
20160920164500,370.649994,76.739129,48,56.299999,68.300003,68.0,63.599998
20160920170000,386.399994,79.999999,50,56.299999,68.300003,68.0,63.599998
20160920171500,392.700012,81.30435,51,56.299999,68.300003,68.0,63.599998
20160920173000,392.700012,81.30435,51,56.299999,68.199997,68.0,63.599998
20160920174500,392.700012,81.30435,51,56.299999,68.199997,68.0,63.599998
20160920180000,392.700012,81.30435,52,56.299999,68.199997,68.0,63.599998
20160920181500,392.700012,81.30435,52,56.299999,68.199997,68.0,63.599998
20160920183000,392.700012,81.30435,52,56.299999,68.199997,68.0,63.599998
20160920184500,431.549988,89.347824,57,56.299999,68.5,68.0,63.599998
20160920190000,463.049988,95.869563,63,56.299999,68.800003,68.0,63.599998
20160920191500,515.549988,106.739128,72,55.599998,68.800003,68.0,63.599998
20160920193000,507.149994,104.999999,75,55.599998,68.800003,68.0,63.599998
20160920194500,455.700012,94.347829,80,55.599998,68.800003,68.0,63.599998
20160920200000,507.149994,104.999999,76,55.599998,68.900002,68.0,63.599998
20160920201500,500.850006,103.695653,70,55.599998,68.599998,68.0,63.599998
20160920203000,486.149994,100.652173,69,55.599998,68.400002,68.0,63.599998
20160920204500,507.149994,104.999999,72,55.599998,68.300003,68.0,63.599998
20160920210000,500.850006,103.695653,73,55.599998,68.199997,68.0,63.599998
20160920211500,493.5,102.173913,74,55.599998,68.099998,68.0,63.599998
20160920213000,500.850006,103.695653,73,55.599998,68.099998,68.0,63.599998
20160920214500,500.850006,103.695653,76,55.599998,68.099998,68.0,63.599998
20160920220000,500.850006,103.695653,69,55.599998,68.099998,68.0,63.599998
20160920221500,500.850006,103.695653,70,55.599998,67.900002,68.0,63.599998
20160920223000,500.850006,103.695653,73,55.599998,67.900002,68.0,63.599998
20160920224500,486.149994,100.652173,70,55.599998,67.900002,68.0,63.599998
20160920230000,500.850006,103.695653,73,55.599998,67.900002,68.0,63.599998
20160920231500,493.5,102.173913,71,55.599998,67.800003,68.0,63.599998
20160920233000,500.850006,103.695653,68,55.599998,67.900002,68.0,63.599998
20160920234500,486.149994,100.652173,65,55.599998,67.800003,68.0,63.599998
20160921000000,493.5,102.173913,68,55.599998,67.800003,68.0,63.599998
20160921001500,493.5,102.173913,63,55.599998,67.699997,68.0,63.599998
20160921003000,439.950012,91.086959,48,55.599998,67.699997,68.0,63.599998
20160921004500,455.700012,94.347829,51,55.599998,67.800003,68.0,63.599998
20160921010000,447.299988,92.608693,51,55.599998,67.800003,68.0,63.599998
20160921011500,455.700012,94.347829,51,55.599998,67.699997,68.0,63.599998
20160921013000,455.700012,94.347829,51,55.599998,67.699997,68.0,63.599998
20160921014500,447.299988,92.608693,50,55.599998,67.699997,68.0,63.599998
20160921020000,439.950012,91.086959,49,55.599998,67.699997,68.0,63.599998
20160921021500,431.549988,89.347824,49,55.599998,67.800003,68.0,63.599998
20160921023000,431.549988,89.347824,49,55.599998,67.800003,68.0,63.599998
20160921024500,431.549988,89.347824,49,55.599998,67.800003,68.0,63.599998
20160921030000,431.549988,89.347824,49,55.599998,67.800003,68.0,63.599998
20160921031500,423.149994,87.608694,49,55.599998,67.800003,68.0,63.599998
20160921033000,423.149994,87.608694,49,55.599998,67.800003,68.0,63.599998
20160921034500,423.149994,87.608694,49,55.599998,67.800003,68.0,63.599998
20160921040000,431.549988,89.347824,49,55.599998,67.800003,68.0,63.599998
20160921041500,423.149994,87.608694,49,55.599998,67.800003,68.0,63.599998
20160921043000,439.950012,91.086959,49,55.599998,67.800003,68.0,63.599998
20160921044500,431.549988,89.347824,49,55.599998,67.800003,68.0,63.599998
20160921050000,431.549988,89.347824,49,55.599998,67.800003,68.0,63.599998
20160921051500,439.950012,91.086959,49,55.599998,67.800003,68.0,63.599998
20160921053000,431.549988,89.347824,49,55.599998,67.800003,68.0,63.599998
20160921054500,431.549988,89.347824,49,55.599998,67.699997,68.0,63.599998
20160921060000,423.149994,87.608694,49,55.599998,67.800003,68.0,63.599998
20160921061500,431.549988,89.347824,49,55.599998,67.699997,68.0,63.599998
20160921063000,423.149994,87.608694,48,55.599998,67.699997,68.0,63.599998
20160921064500,395.850006,81.956523,47,55.599998,67.800003,68.0,63.599998
20160921070000,405.299988,83.913041,47,55.599998,68.199997,68.0,63.599998
20160921071500,405.299988,83.913041,47,55.599998,68.199997,68.0,63.599998
20160921073000,395.850006,81.956523,47,55.599998,68.199997,68.0,63.599998
20160921074500,405.299988,83.913041,47,55.599998,68.199997,68.0,63.599998
20160921080000,439.950012,91.086959,51,55.599998,68.5,68.0,63.599998
20160921081500,463.049988,95.869563,55,55.599998,68.699997,68.0,63.599998
20160921083000,455.700012,94.347829,58,55.599998,68.400002,68.0,63.599998
20160921084500,455.700012,94.347829,57,55.599998,68.199997,68.0,63.599998
20160921090000,447.299988,92.608693,57,55.599998,68.099998,68.0,63.599998
20160921091500,455.700012,94.347829,57,55.599998,67.900002,68.0,63.599998
20160921093000,463.049988,95.869563,56,55.599998,68.099998,68.0,63.599998
20160921094500,500.850006,103.695653,66,55.599998,68.5,68.0,63.599998
20160921100000,507.149994,104.999999,67,55.599998,68.599998,68.0,63.599998
20160921101500,507.149994,104.999999,72,55.599998,68.699997,68.0,63.599998
20160921103000,515.549988,106.739128,69,55.599998,68.900002,68.0,63.599998
20160921104500,500.850006,103.695653,72,55.599998,68.900002,68.0,63.599998
20160921110000,507.149994,104.999999,65,55.599998,68.900002,68.0,63.599998
20160921111500,378.0,78.26087,52,55.599998,68.400002,68.0,63.599998
20160921113000,337.049988,69.782606,47,55.599998,68.199997,68.0,63.599998
20160921114500,431.549988,89.347824,50,55.599998,68.199997,68.0,63.599998
20160921120000,439.950012,91.086959,48,55.599998,68.099998,68.0,63.599998
20160921121500,423.149994,87.608694,48,55.599998,68.099998,68.0,63.599998
20160921123000,447.299988,92.608693,51,55.599998,68.5,68.0,63.599998
20160921124500,463.049988,95.869563,54,55.599998,68.699997,68.0,63.599998
20160921130000,470.399994,97.391303,54,55.599998,68.699997,68.0,63.599998
20160921131500,478.799988,99.130432,54,55.599998,68.800003,68.0,63.599998
20160921133000,470.399994,97.391303,54,55.599998,69.0,68.0,63.599998
20160921134500,470.399994,97.391303,54,55.599998,69.099998,68.0,63.599998
20160921140000,478.799988,99.130432,54,55.599998,69.199997,68.0,63.599998
20160921141500,486.149994,100.652173,54,55.599998,69.199997,68.0,63.599998
20160921143000,486.149994,100.652173,54,55.599998,69.199997,68.0,63.599998
20160921144500,470.399994,97.391303,52,55.599998,69.099998,68.0,63.599998
20160921150000,470.399994,97.391303,52,55.599998,69.199997,68.0,63.599998
20160921151500,463.049988,95.869563,52,55.599998,69.0,68.0,63.599998
20160921153000,455.700012,94.347829,54,55.599998,68.699997,68.0,63.599998
20160921154500,470.399994,97.391303,55,55.599998,68.599998,68.0,63.599998
20160921160000,470.399994,97.391303,55,55.599998,69.099998,68.0,63.599998
20160921161500,463.049988,95.869563,55,55.599998,69.300003,68.0,63.599998
20160921163000,470.399994,97.391303,55,55.599998,69.300003,68.0,63.599998
20160921164500,463.049988,95.869563,56,55.599998,69.400002,68.0,63.599998
20160921170000,470.399994,97.391303,56,55.599998,68.800003,68.0,63.599998
20160921171500,500.850006,103.695653,66,55.599998,68.599998,68.0,63.599998
20160921173000,493.5,102.173913,72,55.599998,68.400002,68.0,63.599998
20160921174500,500.850006,103.695653,70,55.599998,68.199997,68.0,63.599998
20160921180000,507.149994,104.999999,74,55.599998,68.099998,68.0,63.599998
20160921181500,500.850006,103.695653,75,55.599998,67.900002,68.0,63.599998
20160921183000,463.049988,95.869563,73,55.599998,67.900002,68.0,63.599998
20160921184500,500.850006,103.695653,72,55.599998,68.300003,68.0,63.599998
20160921190000,500.850006,103.695653,77,55.599998,68.599998,68.0,63.599998
20160921191500,515.549988,106.739128,93,55.599998,68.900002,68.0,63.599998
20160921193000,507.149994,104.999999,78,55.599998,68.599998,68.0,63.599998
20160921194500,368.549988,76.304345,79,55.599998,68.400002,68.0,63.599998
20160921200000,500.850006,103.695653,89,55.599998,68.300003,68.0,63.599998
20160921201500,405.299988,83.913041,73,55.599998,68.199997,68.0,63.599998
20160921203000,392.700012,81.30435,78,55.599998,68.400002,68.0,63.5
20160921204500,375.899994,77.826086,84,55.599998,68.599998,68.0,63.599998
20160921210000,486.149994,100.652173,81,55.599998,68.300003,68.0,63.599998
20160921211500,478.799988,99.130432,83,55.599998,68.300003,68.0,63.5
20160921213000,463.049988,95.869563,80,55.599998,68.199997,68.0,63.599998
20160921214500,500.850006,103.695653,85,55.599998,68.400002,68.0,63.599998
20160921220000,500.850006,103.695653,84,55.599998,68.599998,68.0,63.599998
20160921221500,500.850006,103.695653,90,55.599998,68.699997,68.0,64.800003
20160921223000,500.850006,103.695653,100,55.599998,68.900002,68.0,64.800003
20160921224500,515.549988,106.739128,78,55.599998,68.699997,68.0,64.800003
20160921230000,515.549988,106.739128,76,55.599998,68.5,68.0,64.800003
20160921231500,507.149994,104.999999,75,55.599998,68.300003,68.0,64.800003
20160921233000,455.700012,94.347829,69,55.599998,68.599998,68.0,64.800003
20160921234500,507.149994,104.999999,72,55.599998,68.599998,68.0,64.800003
20160922000000,439.950012,91.086959,67,55.599998,68.599998,68.0,64.800003
20160922001500,500.850006,103.695653,78,55.599998,68.5,68.0,64.800003
20160922003000,500.850006,103.695653,69,55.599998,68.400002,68.0,64.800003
20160922004500,500.850006,103.695653,74,55.599998,68.199997,68.0,64.800003
20160922010000,507.149994,104.999999,70,55.599998,68.099998,68.0,64.800003
20160922011500,500.850006,103.695653,67,55.599998,68.099998,68.0,64.800003
20160922013000,493.5,102.173913,66,55.599998,67.900002,68.0,64.800003
20160922014500,493.5,102.173913,67,55.599998,68.099998,68.0,64.800003
20160922020000,507.149994,104.999999,72,55.599998,68.199997,68.0,64.800003
20160922021500,515.549988,106.739128,74,55.599998,68.400002,68.0,64.800003
20160922023000,515.549988,106.739128,70,55.599998,68.400002,68.0,64.800003
20160922024500,521.849976,108.043473,69,55.599998,68.599998,68.0,64.800003
20160922030000,507.149994,104.999999,63,55.599998,68.599998,68.0,64.800003
20160922031500,515.549988,106.739128,69,55.599998,68.599998,68.0,64.800003
20160922033000,507.149994,104.999999,63,55.599998,68.599998,68.0,64.800003
20160922034500,486.149994,100.652173,65,55.599998,68.400002,68.0,64.800003
20160922040000,478.799988,99.130432,58,55.599998,68.199997,68.0,64.800003
20160922041500,515.549988,106.739128,69,55.599998,68.300003,68.0,64.800003
20160922043000,378.0,78.26087,62,55.599998,68.400002,68.0,64.800003
20160922044500,500.850006,103.695653,62,55.599998,68.300003,68.0,64.800003
20160922050000,388.5,80.434783,67,55.599998,68.400002,68.0,64.800003
20160922051500,493.5,102.173913,58,55.599998,68.300003,68.0,64.800003
20160922053000,493.5,102.173913,61,55.599998,68.400002,68.0,64.800003
20160922054500,455.700012,94.347829,54,55.599998,68.199997,68.0,64.800003
20160922060000,463.049988,95.869563,56,55.599998,68.199997,68.0,64.800003
20160922061500,507.149994,104.999999,63,55.599998,68.400002,68.0,64.800003
20160922063000,368.549988,76.304345,55,55.599998,68.400002,68.0,64.800003
20160922064500,500.850006,103.695653,58,55.599998,68.400002,68.0,64.800003
20160922070000,478.799988,99.130432,60,55.599998,68.599998,68.0,64.800003
20160922071500,463.049988,95.869563,61,55.599998,68.699997,68.0,64.800003
20160922073000,463.049988,95.869563,62,55.599998,68.699997,68.0,64.800003
20160922074500,470.399994,97.391303,63,55.599998,68.400002,68.0,64.800003
20160922080000,463.049988,95.869563,63,55.599998,68.300003,68.0,64.800003
20160922081500,463.049988,95.869563,63,55.599998,68.599998,68.0,64.800003
20160922083000,463.049988,95.869563,65,55.599998,68.699997,68.0,64.800003
20160922084500,455.700012,94.347829,65,55.599998,68.300003,68.0,64.800003
20160922090000,447.299988,92.608693,65,55.599998,68.300003,68.0,64.800003
20160922091500,455.700012,94.347829,65,55.599998,68.199997,68.0,64.800003
20160922093000,455.700012,94.347829,65,55.599998,68.199997,68.0,64.800003
20160922094500,463.049988,95.869563,67,55.599998,68.699997,68.0,64.800003
20160922100000,463.049988,95.869563,67,55.599998,68.900002,68.0,64.800003
20160922101500,463.049988,95.869563,67,55.599998,69.099998,68.0,64.800003
20160922103000,463.049988,95.869563,67,55.599998,69.099998,68.0,64.800003
20160922104500,463.049988,95.869563,67,55.599998,69.199997,68.0,64.800003
20160922110000,455.700012,94.347829,64,55.599998,68.5,68.0,64.800003
20160922111500,463.049988,95.869563,66,55.599998,68.599998,68.0,64.800003
20160922113000,463.049988,95.869563,66,55.599998,68.300003,68.0,64.800003
20160922114500,470.399994,97.391303,66,55.599998,68.199997,68.0,64.800003
20160922120000,470.399994,97.391303,66,55.599998,68.199997,68.0,64.800003
20160922121500,470.399994,97.391303,66,55.599998,68.099998,68.0,64.800003
20160922123000,463.049988,95.869563,66,55.599998,68.199997,68.0,64.800003
20160922124500,463.049988,95.869563,66,55.599998,68.699997,68.0,64.800003
20160922130000,470.399994,97.391303,66,56.200001,69.199997,68.0,64.800003
20160922131500,470.399994,97.391303,66,56.200001,69.300003,68.0,64.800003
20160922133000,470.399994,97.391303,66,56.200001,69.400002,68.0,64.800003
20160922134500,463.049988,95.869563,66,56.200001,69.5,68.0,64.800003
20160922140000,463.049988,95.869563,66,55.599998,69.699997,68.0,64.800003
20160922141500,463.049988,95.869563,67,55.599998,69.699997,68.0,64.800003
20160922143000,470.399994,97.391303,67,55.599998,69.099998,68.0,64.800003
20160922144500,470.399994,97.391303,67,55.599998,68.900002,68.0,64.800003
20160922150000,463.049988,95.869563,67,55.599998,69.0,68.0,64.800003
20160922151500,463.049988,95.869563,67,55.599998,69.300003,68.0,64.800003
20160922153000,463.049988,95.869563,67,55.599998,69.400002,68.0,64.800003
20160922154500,463.049988,95.869563,67,55.599998,69.400002,68.0,64.800003
20160922160000,463.049988,95.869563,67,55.599998,69.699997,68.0,64.800003
20160922161500,463.049988,95.869563,67,55.599998,69.199997,68.0,64.800003
20160922163000,470.399994,97.391303,68,55.599998,69.0,68.0,64.800003
20160922164500,463.049988,95.869563,68,55.599998,68.800003,68.0,64.800003
20160922170000,463.049988,95.869563,68,56.200001,68.699997,68.0,64.800003
20160922171500,463.049988,95.869563,68,56.200001,68.599998,68.0,64.800003
20160922173000,463.049988,95.869563,69,56.200001,68.5,68.0,64.800003
20160922174500,463.049988,95.869563,70,56.200001,68.400002,68.0,64.800003
20160922180000,463.049988,95.869563,70,56.200001,68.400002,68.0,64.800003
20160922181500,463.049988,95.869563,70,56.200001,68.300003,68.0,64.800003
20160922183000,463.049988,95.869563,71,55.599998,68.300003,68.0,64.800003
20160922184500,463.049988,95.869563,71,55.599998,68.5,68.0,64.800003
20160922190000,463.049988,95.869563,78,55.599998,68.800003,68.0,64.800003
20160922191500,455.700012,94.347829,93,55.599998,68.900002,68.0,64.800003
20160922193000,455.700012,94.347829,100,55.599998,69.099998,68.0,64.800003
20160922194500,455.700012,94.347829,100,55.599998,68.800003,68.0,64.800003
20160922200000,455.700012,94.347829,100,55.599998,68.699997,68.0,64.800003
20160922201500,455.700012,94.347829,100,55.599998,68.699997,68.0,64.800003
20160922203000,455.700012,94.347829,100,55.599998,68.599998,68.0,64.800003
20160922204500,447.299988,92.608693,100,55.599998,68.400002,68.0,64.800003
20160922210000,455.700012,94.347829,100,55.599998,68.5,68.0,64.800003
20160922211500,455.700012,94.347829,100,55.599998,68.300003,68.0,64.800003
20160922213000,455.700012,94.347829,100,55.599998,68.300003,68.0,64.800003
20160922214500,455.700012,94.347829,100,55.599998,68.199997,68.0,64.800003
20160922220000,455.700012,94.347829,100,55.599998,68.199997,68.0,64.800003
20160922221500,463.049988,95.869563,100,55.599998,68.099998,68.0,64.800003
20160922223000,455.700012,94.347829,100,55.599998,68.099998,68.0,64.800003
20160922224500,455.700012,94.347829,100,55.599998,68.099998,68.0,64.800003
20160922230000,463.049988,95.869563,100,55.599998,67.900002,68.0,64.800003
20160922231500,463.049988,95.869563,100,55.599998,67.900002,68.0,64.800003
20160922233000,463.049988,95.869563,100,55.599998,67.900002,68.0,64.800003
20160922234500,463.049988,95.869563,100,55.599998,67.900002,68.0,64.800003
20160923000000,463.049988,95.869563,100,55.599998,67.800003,68.0,64.800003
20160923001500,478.799988,99.130432,69,55.599998,67.699997,68.0,64.800003
20160923003000,470.399994,97.391303,67,55.599998,68.0,68.0,64.800003
20160923004500,470.399994,97.391303,67,55.599998,67.800003,68.0,64.800003
20160923010000,470.399994,97.391303,67,55.599998,67.699997,68.0,64.800003
20160923011500,455.700012,94.347829,65,55.599998,67.699997,68.0,64.800003
20160923013000,439.950012,91.086959,62,55.599998,67.699997,68.0,64.800003
20160923014500,431.549988,89.347824,62,55.599998,67.800003,68.0,64.800003
20160923020000,431.549988,89.347824,62,55.599998,67.800003,68.0,64.800003
20160923021500,413.700012,85.652176,65,55.599998,67.800003,68.0,64.800003
20160923023000,431.549988,89.347824,65,55.599998,67.900002,68.0,64.800003
20160923024500,431.549988,89.347824,65,55.599998,67.900002,68.0,64.800003
20160923030000,447.299988,92.608693,64,55.599998,67.800003,68.0,64.800003
20160923031500,439.950012,91.086959,66,55.599998,67.800003,68.0,64.800003
20160923033000,447.299988,92.608693,64,55.599998,67.800003,68.0,64.800003
20160923034500,423.149994,87.608694,60,55.599998,67.699997,68.0,64.800003
20160923040000,423.149994,87.608694,60,55.599998,67.800003,68.0,64.800003
20160923041500,423.149994,87.608694,60,55.599998,67.800003,68.0,64.800003
20160923043000,431.549988,89.347824,65,55.599998,67.800003,68.0,64.800003
20160923044500,423.149994,87.608694,62,54.700001,67.699997,68.0,64.800003
20160923050000,413.700012,85.652176,60,54.700001,67.800003,68.0,64.800003
20160923051500,413.700012,85.652176,60,54.700001,67.800003,68.0,64.800003
20160923053000,413.700012,85.652176,60,55.5,67.900002,68.0,64.800003
20160923054500,413.700012,85.652176,60,55.5,67.900002,68.0,64.800003
20160923060000,413.700012,85.652176,60,55.5,67.900002,68.0,64.800003
20160923061500,413.700012,85.652176,60,55.5,67.800003,68.0,64.800003
20160923063000,413.700012,85.652176,60,55.5,67.900002,68.0,64.800003
20160923064500,405.299988,83.913041,60,55.5,68.199997,68.0,64.800003
20160923070000,447.299988,92.608693,64,55.5,68.5,68.0,64.800003
20160923071500,455.700012,94.347829,66,55.5,68.400002,68.0,64.800003
20160923073000,431.549988,89.347824,63,55.5,68.199997,68.0,64.800003
20160923074500,439.950012,91.086959,63,55.5,68.199997,68.0,64.800003
20160923080000,431.549988,89.347824,63,55.5,68.099998,68.0,64.800003
20160923081500,405.299988,83.913041,65,55.5,68.099998,68.0,64.800003
20160923083000,405.299988,83.913041,67,55.5,68.099998,68.0,64.800003
20160923084500,405.299988,83.913041,69,55.5,68.099998,68.0,64.800003
20160923090000,405.299988,83.913041,69,55.5,68.099998,68.0,64.800003
20160923091500,405.299988,83.913041,69,55.5,68.099998,68.0,64.800003
20160923093000,405.299988,83.913041,69,55.5,68.099998,68.0,64.800003
20160923094500,405.299988,83.913041,69,55.5,68.199997,68.0,64.800003
20160923100000,405.299988,83.913041,69,55.5,68.199997,68.0,64.800003
20160923101500,413.700012,85.652176,69,55.5,68.199997,68.0,64.800003
20160923103000,413.700012,85.652176,69,55.5,68.199997,68.0,64.800003
20160923104500,413.700012,85.652176,69,55.5,68.199997,68.0,64.800003
20160923110000,413.700012,85.652176,69,55.5,68.199997,68.0,64.800003
20160923111500,413.700012,85.652176,69,55.5,68.199997,68.0,64.800003
20160923113000,413.700012,85.652176,69,55.5,68.199997,68.0,64.800003
20160923114500,413.700012,85.652176,69,55.5,68.199997,68.0,64.800003
20160923120000,423.149994,87.608694,69,55.5,68.199997,68.0,64.800003
20160923121500,413.700012,85.652176,69,55.5,68.300003,68.0,64.800003
20160923123000,413.700012,85.652176,69,55.5,68.300003,68.0,64.800003
20160923124500,413.700012,85.652176,70,55.5,68.300003,68.0,64.800003
20160923130000,423.149994,87.608694,72,55.5,68.300003,68.0,64.800003
20160923131500,431.549988,89.347824,74,55.5,68.199997,68.0,64.800003
20160923133000,431.549988,89.347824,74,55.5,68.199997,68.0,64.800003
20160923134500,431.549988,89.347824,75,55.5,68.300003,68.0,64.800003
20160923140000,439.950012,91.086959,78,55.5,68.199997,68.0,64.800003
20160923141500,439.950012,91.086959,79,55.5,68.199997,68.0,64.800003
20160923143000,447.299988,92.608693,79,55.5,68.199997,68.0,64.800003
20160923144500,447.299988,92.608693,82,55.5,68.300003,68.0,64.800003
20160923150000,455.700012,94.347829,100,55.5,68.300003,68.0,64.800003
20160923151500,455.700012,94.347829,100,55.5,68.300003,68.0,64.800003
20160923153000,455.700012,94.347829,100,55.5,68.300003,68.0,64.800003
20160923154500,447.299988,92.608693,100,55.5,68.400002,68.0,64.800003
20160923160000,455.700012,94.347829,100,55.5,68.400002,68.0,64.800003
20160923161500,447.299988,92.608693,100,55.5,68.400002,68.0,64.800003
20160923163000,455.700012,94.347829,100,56.299999,68.400002,68.0,64.800003
20160923164500,447.299988,92.608693,100,56.299999,68.699997,68.0,64.800003
20160923170000,455.700012,94.347829,100,56.299999,68.599998,68.0,64.800003
20160923171500,455.700012,94.347829,100,56.299999,68.599998,68.0,64.800003
20160923173000,455.700012,94.347829,100,56.299999,68.599998,68.0,64.800003
20160923174500,455.700012,94.347829,100,56.299999,68.599998,68.0,64.800003
20160923180000,447.299988,92.608693,100,56.299999,68.599998,68.0,64.800003
20160923181500,455.700012,94.347829,100,55.599998,68.599998,68.0,64.800003
20160923183000,463.049988,95.869563,100,55.599998,68.5,68.0,64.800003
20160923184500,455.700012,94.347829,100,55.599998,68.699997,68.0,64.800003
20160923190000,455.700012,94.347829,100,55.599998,68.900002,68.0,64.800003
