PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160923191500,447.299988,92.608693,100,55.599998,68.699997,68.0,64.800003
20160923193000,447.299988,92.608693,100,55.599998,68.599998,68.0,64.800003
20160923194500,447.299988,92.608693,100,55.599998,68.5,68.0,64.800003
20160923200000,447.299988,92.608693,100,55.599998,68.400002,68.0,64.800003
20160923201500,447.299988,92.608693,100,55.599998,68.400002,68.0,64.800003
20160923203000,463.049988,95.869563,100,55.599998,68.400002,68.0,64.800003
20160923204500,463.049988,95.869563,100,55.599998,68.300003,68.0,64.800003
20160923210000,455.700012,94.347829,100,55.599998,68.300003,68.0,64.800003
20160923211500,455.700012,94.347829,100,55.599998,68.199997,68.0,64.800003
20160923213000,455.700012,94.347829,100,55.599998,68.199997,68.0,64.800003
20160923214500,463.049988,95.869563,100,55.599998,68.099998,68.0,64.800003
20160923220000,455.700012,94.347829,100,55.599998,68.199997,68.0,64.800003
20160923221500,455.700012,94.347829,100,55.599998,68.099998,68.0,64.800003
20160923223000,463.049988,95.869563,100,55.599998,68.099998,68.0,64.800003
20160923224500,486.149994,100.652173,70,55.599998,67.800003,68.0,64.800003
20160923230000,486.149994,100.652173,70,55.599998,67.800003,68.0,64.800003
20160923231500,478.799988,99.130432,68,55.599998,67.699997,68.0,64.800003
20160923233000,463.049988,95.869563,67,55.599998,67.699997,68.0,64.800003
20160923234500,470.399994,97.391303,67,55.599998,67.699997,68.0,64.800003
20160924000000,463.049988,95.869563,67,55.599998,67.800003,68.0,64.800003
20160924001500,470.399994,97.391303,67,55.599998,67.699997,68.0,64.800003
20160924003000,455.700012,94.347829,65,55.599998,67.800003,68.0,64.800003
20160924004500,455.700012,94.347829,65,55.599998,67.699997,68.0,64.800003
20160924010000,439.950012,91.086959,62,55.599998,67.599998,68.0,64.800003
20160924011500,423.149994,87.608694,60,55.599998,67.699997,68.0,64.800003
20160924013000,423.149994,87.608694,60,55.599998,67.699997,68.0,64.800003
20160924014500,413.700012,85.652176,59,55.599998,67.699997,68.0,64.800003
20160924020000,395.850006,81.956523,58,55.599998,67.800003,68.0,64.800003
20160924021500,395.850006,81.956523,58,55.599998,67.800003,68.0,64.800003
20160924023000,395.850006,81.956523,58,55.599998,67.800003,68.0,64.800003
20160924024500,395.850006,81.956523,58,55.599998,67.800003,68.0,64.800003
20160924030000,395.850006,81.956523,58,55.599998,67.900002,68.0,64.800003
20160924031500,387.450012,80.217394,58,54.700001,67.800003,68.0,64.800003
20160924033000,395.850006,81.956523,58,54.700001,67.800003,68.0,64.800003
20160924034500,395.850006,81.956523,58,54.700001,67.800003,68.0,64.800003
20160924040000,395.850006,81.956523,58,55.5,67.800003,68.0,64.800003
20160924041500,395.850006,81.956523,58,55.5,67.800003,68.0,64.800003
20160924043000,395.850006,81.956523,58,55.5,67.800003,68.0,64.800003
20160924044500,395.850006,81.956523,58,55.5,67.699997,68.0,64.800003
20160924050000,395.850006,81.956523,58,55.5,67.800003,68.0,64.800003
20160924051500,395.850006,81.956523,57,55.5,67.699997,68.0,64.800003
20160924053000,395.850006,81.956523,57,55.5,67.800003,68.0,64.800003
20160924054500,387.450012,80.217394,57,55.5,67.800003,68.0,64.800003
20160924060000,395.850006,81.956523,57,55.5,67.699997,68.0,64.800003
20160924061500,387.450012,80.217394,56,55.5,67.800003,68.0,64.800003
20160924063000,378.0,78.26087,56,55.5,67.900002,68.0,64.800003
20160924064500,378.0,78.26087,56,55.5,68.099998,68.0,64.800003
20160924070000,361.200012,74.782611,59,55.5,68.099998,68.0,64.800003
20160924071500,381.149994,78.913042,63,55.5,68.300003,68.0,64.800003
20160924073000,410.549988,84.999997,69,55.5,68.400002,68.0,64.800003
20160924074500,410.549988,84.999997,69,55.5,68.199997,68.0,64.800003
20160924080000,410.549988,84.999997,69,55.5,68.099998,68.0,64.800003
20160924081500,405.299988,83.913041,69,55.5,68.0,68.0,64.800003
20160924083000,413.700012,85.652176,69,55.5,67.800003,68.0,64.800003
20160924084500,413.700012,85.652176,69,55.5,67.699997,68.0,64.800003
20160924090000,413.700012,85.652176,69,55.5,67.699997,68.0,64.800003
20160924091500,395.850006,81.956523,66,55.5,67.800003,68.0,64.800003
20160924093000,387.450012,80.217394,66,55.5,67.900002,68.0,59.900002
20160924094500,395.850006,81.956523,66,55.5,67.699997,68.0,59.900002
20160924100000,354.899994,73.47826,57,55.5,67.599998,68.0,59.900002
20160924101500,334.950012,69.347829,55,55.5,67.599998,68.0,59.900002
20160924103000,334.950012,69.347829,54,55.5,68.0,68.0,59.900002
20160924104500,334.950012,69.347829,54,55.5,68.099998,68.0,59.900002
20160924110000,344.399994,71.304347,54,55.5,68.099998,68.0,59.900002
20160924111500,351.75,72.826087,53,55.5,67.900002,68.0,59.900002
20160924113000,351.75,72.826087,53,56.099998,67.900002,68.0,59.900002
20160924114500,345.450012,71.521742,51,56.099998,67.699997,68.0,59.900002
20160924120000,341.25,70.652174,51,56.099998,67.699997,68.0,59.900002
20160924121500,341.25,70.652174,51,56.099998,67.800003,68.0,59.900002
20160924123000,352.799988,73.043476,51,56.099998,67.800003,68.0,59.900002
20160924124500,352.799988,73.043476,51,56.099998,67.800003,68.0,59.900002
20160924130000,352.799988,73.043476,51,56.099998,67.800003,68.0,59.900002
20160924131500,345.450012,71.521742,50,56.099998,67.800003,68.0,59.900002
20160924133000,345.450012,71.521742,50,55.5,67.800003,68.0,59.900002
20160924134500,345.450012,71.521742,50,55.5,67.800003,68.0,59.900002
20160924140000,350.700012,72.608698,50,55.5,67.900002,68.0,59.900002
20160924141500,342.299988,70.869563,50,55.5,67.900002,68.0,59.900002
20160924143000,342.299988,70.869563,50,55.5,67.900002,68.0,59.900002
20160924144500,346.5,71.73913,50,55.5,68.0,68.0,59.900002
20160924150000,341.25,70.652174,50,55.5,68.099998,68.0,59.900002
20160924151500,341.25,70.652174,50,55.5,68.199997,68.0,59.900002
20160924153000,337.049988,69.782606,50,55.5,68.199997,68.0,59.900002
20160924154500,337.049988,69.782606,50,55.5,68.199997,68.0,59.900002
20160924160000,337.049988,69.782606,50,55.5,68.199997,68.0,59.900002
20160924161500,337.049988,69.782606,51,55.5,68.300003,68.0,59.900002
20160924163000,355.950012,73.695655,53,55.5,68.199997,68.0,59.900002
20160924164500,355.950012,73.695655,53,55.5,68.199997,68.0,59.900002
20160924170000,355.950012,73.695655,53,55.5,68.199997,68.0,59.900002
20160924171500,355.950012,73.695655,53,55.5,68.199997,68.0,59.900002
20160924173000,360.149994,74.565216,53,55.5,68.199997,68.0,59.900002
20160924174500,360.149994,74.565216,53,55.5,68.300003,68.0,59.900002
20160924180000,374.850006,77.608697,55,55.5,68.300003,68.0,59.900002
20160924181500,390.600006,80.869566,58,55.5,68.300003,68.0,59.900002
20160924183000,413.700012,85.652176,63,55.5,68.400002,68.0,59.900002
20160924184500,463.049988,95.869563,72,55.5,68.699997,68.0,59.900002
20160924190000,463.049988,95.869563,72,55.5,68.900002,68.0,59.900002
20160924191500,455.700012,94.347829,74,55.5,68.599998,68.0,59.900002
20160924193000,463.049988,95.869563,77,55.5,68.400002,68.0,59.900002
20160924194500,447.299988,92.608693,71,55.5,68.199997,68.0,59.900002
20160924200000,463.049988,95.869563,76,55.5,68.400002,68.0,59.900002
20160924201500,470.399994,97.391303,76,55.5,68.300003,68.0,59.900002
20160924203000,470.399994,97.391303,76,55.5,68.099998,68.0,59.900002
20160924204500,463.049988,95.869563,76,55.5,68.300003,68.0,59.900002
20160924210000,463.049988,95.869563,76,55.5,68.400002,68.0,59.900002
20160924211500,463.049988,95.869563,76,55.5,68.099998,68.0,59.900002
20160924213000,470.399994,97.391303,76,55.5,67.800003,68.0,59.900002
20160924214500,470.399994,97.391303,76,55.5,67.699997,68.0,59.900002
20160924220000,470.399994,97.391303,76,55.5,67.900002,68.0,59.900002
20160924221500,470.399994,97.391303,76,55.5,67.699997,68.0,59.900002
20160924223000,470.399994,97.391303,76,55.5,67.900002,68.0,59.900002
20160924224500,478.799988,99.130432,76,55.5,68.199997,68.0,59.900002
20160924230000,470.399994,97.391303,76,55.5,68.199997,68.0,59.900002
20160924231500,478.799988,99.130432,76,55.5,68.300003,68.0,59.900002
20160924233000,470.399994,97.391303,76,55.5,68.300003,68.0,59.900002
20160924234500,478.799988,99.130432,76,55.5,68.099998,68.0,59.900002
20160925000000,478.799988,99.130432,76,55.5,67.900002,68.0,59.900002
20160925001500,470.399994,97.391303,76,55.5,67.800003,68.0,59.900002
20160925003000,470.399994,97.391303,76,55.5,68.099998,68.0,59.900002
20160925004500,470.399994,97.391303,76,55.5,68.199997,68.0,59.900002
20160925010000,470.399994,97.391303,76,54.700001,68.300003,68.0,59.900002
20160925011500,478.799988,99.130432,76,55.5,68.400002,68.0,59.900002
20160925013000,478.799988,99.130432,76,55.5,68.400002,68.0,59.900002
20160925014500,478.799988,99.130432,76,55.5,68.400002,68.0,59.900002
20160925020000,478.799988,99.130432,76,55.5,68.5,68.0,59.900002
20160925021500,478.799988,99.130432,76,54.700001,68.5,68.0,59.900002
20160925023000,478.799988,99.130432,76,54.700001,68.5,68.0,59.900002
20160925024500,470.399994,97.391303,76,54.700001,68.599998,68.0,59.900002
20160925030000,470.399994,97.391303,76,55.299999,68.400002,68.0,59.900002
20160925031500,478.799988,99.130432,76,55.299999,68.300003,68.0,59.900002
20160925033000,470.399994,97.391303,76,54.700001,68.400002,68.0,59.900002
20160925034500,470.399994,97.391303,76,54.700001,68.400002,68.0,59.900002
20160925040000,470.399994,97.391303,76,54.700001,68.400002,68.0,59.900002
20160925041500,463.049988,95.869563,76,54.700001,68.400002,68.0,59.900002
20160925043000,470.399994,97.391303,76,54.700001,68.300003,68.0,59.900002
20160925044500,463.049988,95.869563,77,54.700001,68.199997,68.0,59.900002
20160925050000,470.399994,97.391303,77,54.700001,68.099998,68.0,59.900002
20160925051500,470.399994,97.391303,77,55.5,68.099998,68.0,59.900002
20160925053000,470.399994,97.391303,77,55.5,68.199997,68.0,59.900002
20160925054500,470.399994,97.391303,77,54.700001,68.199997,68.0,59.900002
20160925060000,486.149994,100.652173,77,54.700001,68.300003,68.0,59.900002
20160925061500,486.149994,100.652173,76,54.700001,68.099998,68.0,59.900002
20160925063000,478.799988,99.130432,76,54.700001,68.300003,68.0,64.800003
20160925064500,486.149994,100.652173,76,54.700001,68.300003,68.0,64.800003
20160925070000,470.399994,97.391303,76,54.700001,68.199997,68.0,64.800003
20160925071500,478.799988,99.130432,76,55.5,68.400002,68.0,64.800003
20160925073000,478.799988,99.130432,76,55.5,68.300003,68.0,64.800003
20160925074500,447.299988,92.608693,100,55.5,68.400002,68.0,64.800003
20160925080000,447.299988,92.608693,100,55.5,68.400002,68.0,64.800003
20160925081500,447.299988,92.608693,100,55.5,68.300003,68.0,64.800003
20160925083000,455.700012,94.347829,100,55.5,68.199997,68.0,64.800003
20160925084500,447.299988,92.608693,100,55.5,68.099998,68.0,64.800003
20160925090000,447.299988,92.608693,100,55.5,68.0,68.0,64.800003
20160925091500,447.299988,92.608693,100,55.5,67.900002,68.0,64.800003
20160925093000,447.299988,92.608693,100,55.5,67.800003,68.0,64.800003
20160925094500,447.299988,92.608693,100,55.5,67.699997,68.0,64.800003
20160925100000,455.700012,94.347829,94,55.5,67.599998,68.0,64.800003
20160925101500,413.700012,85.652176,69,55.5,67.599998,68.0,64.800003
20160925103000,371.700012,76.956524,59,55.5,67.599998,68.0,64.800003
20160925104500,371.700012,76.956524,59,55.5,67.699997,68.0,64.800003
20160925110000,371.700012,76.956524,59,55.5,67.699997,68.0,64.800003
20160925111500,361.200012,74.782611,57,55.5,67.699997,68.0,64.800003
20160925113000,350.700012,72.608698,56,55.5,67.699997,68.0,64.800003
20160925114500,345.450012,71.521742,54,55.5,67.699997,68.0,64.800003
20160925120000,345.450012,71.521742,54,55.5,67.800003,68.0,64.800003
20160925121500,341.25,70.652174,54,55.5,67.800003,68.0,64.800003
20160925123000,341.25,70.652174,54,55.5,67.699997,68.0,64.800003
20160925124500,330.75,68.478261,54,55.5,67.800003,68.0,64.800003
20160925130000,330.75,68.478261,54,55.5,67.900002,68.0,64.800003
20160925131500,330.75,68.478261,54,55.5,67.900002,68.0,64.800003
20160925133000,330.75,68.478261,54,55.5,67.900002,68.0,64.800003
20160925134500,330.75,68.478261,54,55.5,67.900002,68.0,64.800003
20160925140000,330.75,68.478261,54,55.5,68.0,68.0,64.800003
20160925141500,330.75,68.478261,54,55.5,68.099998,68.0,64.800003
20160925143000,330.75,68.478261,54,56.299999,68.099998,68.0,64.800003
20160925144500,338.100006,70.000001,54,55.599998,68.099998,68.0,64.800003
20160925150000,338.100006,70.000001,54,55.599998,68.0,68.0,64.800003
20160925151500,338.100006,70.000001,54,55.599998,68.099998,68.0,64.800003
20160925153000,332.850006,68.913045,54,55.599998,68.099998,68.0,64.800003
20160925154500,332.850006,68.913045,54,56.299999,68.099998,68.0,64.800003
20160925160000,332.850006,68.913045,54,56.299999,68.199997,68.0,64.800003
20160925161500,337.049988,69.782606,54,56.299999,68.099998,68.0,64.800003
20160925163000,337.049988,69.782606,54,55.599998,68.099998,68.0,64.800003
20160925164500,337.049988,69.782606,54,55.599998,68.099998,68.0,64.800003
20160925170000,337.049988,69.782606,54,55.599998,68.300003,68.0,64.800003
20160925171500,332.850006,68.913045,54,55.599998,68.199997,68.0,64.800003
20160925173000,332.850006,68.913045,54,55.599998,68.199997,68.0,64.800003
20160925174500,332.850006,68.913045,54,55.599998,68.199997,68.0,64.800003
20160925180000,332.850006,68.913045,54,55.599998,68.199997,68.0,64.800003
20160925181500,325.5,67.391304,54,55.599998,68.199997,68.0,64.800003
20160925183000,325.5,67.391304,54,55.599998,68.199997,68.0,64.800003
20160925184500,330.75,68.478261,54,55.599998,68.199997,68.0,64.800003
20160925190000,390.600006,80.869566,64,55.599998,68.599998,68.0,64.800003
20160925191500,447.299988,92.608693,83,55.599998,68.699997,68.0,64.800003
20160925193000,447.299988,92.608693,84,55.599998,68.099998,68.0,64.800003
20160925194500,447.299988,92.608693,78,55.599998,67.900002,68.0,64.800003
20160925200000,447.299988,92.608693,77,55.599998,67.800003,68.0,64.800003
20160925201500,423.149994,87.608694,70,55.599998,67.699997,68.0,64.800003
20160925203000,413.700012,85.652176,70,55.599998,67.699997,68.0,64.800003
20160925204500,413.700012,85.652176,70,55.599998,68.099998,68.0,64.800003
20160925210000,447.299988,92.608693,82,55.599998,68.5,68.0,64.800003
20160925211500,447.299988,92.608693,100,55.599998,68.599998,68.0,64.800003
20160925213000,455.700012,94.347829,100,55.599998,68.599998,68.0,64.800003
20160925214500,455.700012,94.347829,100,55.599998,68.400002,68.0,64.800003
20160925220000,486.149994,100.652173,70,55.599998,68.300003,68.0,64.800003
20160925221500,486.149994,100.652173,70,55.599998,68.400002,68.0,64.800003
20160925223000,486.149994,100.652173,70,55.599998,68.400002,68.0,64.800003
20160925224500,486.149994,100.652173,70,55.599998,68.400002,68.0,64.800003
20160925230000,486.149994,100.652173,70,55.599998,68.5,68.0,64.800003
20160925231500,486.149994,100.652173,70,55.599998,68.199997,68.0,64.800003
20160925233000,478.799988,99.130432,69,55.599998,68.199997,68.0,64.800003
20160925234500,470.399994,97.391303,69,55.599998,68.099998,68.0,64.800003
20160926000000,478.799988,99.130432,69,55.599998,68.099998,68.0,64.800003
20160926001500,478.799988,99.130432,69,55.599998,68.0,68.0,64.800003
20160926003000,478.799988,99.130432,69,55.599998,68.199997,68.0,64.800003
20160926004500,478.799988,99.130432,69,55.599998,68.199997,68.0,64.800003
20160926010000,470.399994,97.391303,69,54.700001,68.300003,68.0,64.800003
20160926011500,470.399994,97.391303,69,54.700001,68.300003,68.0,64.800003
20160926013000,470.399994,97.391303,69,54.700001,68.199997,68.0,64.800003
20160926014500,470.399994,97.391303,69,54.700001,68.099998,68.0,64.800003
20160926020000,470.399994,97.391303,69,54.700001,67.900002,68.0,64.800003
20160926021500,470.399994,97.391303,69,54.700001,67.900002,68.0,64.800003
20160926023000,470.399994,97.391303,69,54.700001,68.0,68.0,64.800003
20160926024500,470.399994,97.391303,69,55.5,67.900002,68.0,64.800003
20160926030000,470.399994,97.391303,69,55.5,68.0,68.0,64.800003
20160926031500,478.799988,99.130432,69,55.5,68.099998,68.0,64.800003
20160926033000,470.399994,97.391303,69,54.700001,67.900002,68.0,64.800003
20160926034500,478.799988,99.130432,69,54.700001,67.900002,68.0,64.800003
20160926040000,478.799988,99.130432,69,54.700001,68.0,68.0,64.800003
20160926041500,478.799988,99.130432,69,55.400002,68.099998,68.0,64.800003
20160926043000,470.399994,97.391303,69,55.400002,68.199997,68.0,64.800003
20160926044500,470.399994,97.391303,69,54.700001,67.900002,68.0,64.800003
20160926050000,470.399994,97.391303,69,55.400002,67.800003,68.0,64.800003
20160926051500,470.399994,97.391303,69,55.400002,67.699997,68.0,64.800003
20160926053000,470.399994,97.391303,69,55.400002,67.800003,68.0,64.800003
20160926054500,470.399994,97.391303,69,54.700001,67.699997,68.0,64.800003
20160926060000,463.049988,95.869563,68,55.5,67.699997,68.0,64.800003
20160926061500,455.700012,94.347829,65,55.5,67.800003,68.0,64.800003
20160926063000,413.700012,85.652176,59,55.5,67.599998,68.0,64.800003
20160926064500,413.700012,85.652176,59,55.5,67.900002,68.0,64.800003
20160926070000,413.700012,85.652176,59,55.5,67.900002,68.0,64.800003
20160926071500,413.700012,85.652176,59,55.5,68.0,68.0,64.800003
20160926073000,405.299988,83.913041,66,55.5,67.900002,68.0,64.800003
20160926074500,405.299988,83.913041,69,55.5,67.900002,68.0,64.800003
20160926080000,413.700012,85.652176,69,55.5,67.900002,68.0,64.800003
20160926081500,405.299988,83.913041,69,55.5,68.099998,68.0,64.800003
20160926083000,431.549988,89.347824,75,55.5,68.400002,68.0,64.800003
20160926084500,447.299988,92.608693,100,55.5,68.400002,68.0,64.800003
20160926090000,455.700012,94.347829,100,55.5,68.699997,68.0,64.800003
20160926091500,455.700012,94.347829,100,55.5,68.599998,68.0,64.800003
20160926093000,463.049988,95.869563,97,55.5,68.300003,68.0,64.800003
20160926094500,447.299988,92.608693,74,55.5,68.199997,68.0,64.800003
20160926100000,463.049988,95.869563,81,55.5,68.400002,68.0,64.800003
20160926101500,500.850006,103.695653,73,55.5,68.5,68.0,64.800003
20160926103000,493.5,102.173913,73,55.5,68.599998,68.0,64.800003
20160926104500,470.399994,97.391303,70,55.5,68.5,68.0,64.800003
20160926110000,470.399994,97.391303,68,55.5,68.099998,68.0,64.800003
20160926111500,455.700012,94.347829,65,55.5,67.699997,68.0,64.800003
20160926113000,431.549988,89.347824,62,55.5,67.699997,68.0,64.800003
20160926114500,423.149994,87.608694,62,55.5,67.800003,68.0,64.800003
20160926120000,431.549988,89.347824,62,55.5,67.800003,68.0,64.800003
20160926121500,439.950012,91.086959,63,55.5,67.800003,68.0,64.800003
20160926123000,439.950012,91.086959,63,55.5,68.199997,68.0,64.800003
20160926124500,463.049988,95.869563,66,55.5,68.5,68.0,64.800003
20160926130000,470.399994,97.391303,67,55.5,68.699997,68.0,64.800003
20160926131500,455.700012,94.347829,66,55.5,68.199997,68.0,64.800003
20160926133000,447.299988,92.608693,65,55.5,68.099998,68.0,64.800003
20160926134500,447.299988,92.608693,65,55.5,68.199997,68.0,64.800003
20160926140000,463.049988,95.869563,69,55.5,68.599998,68.0,64.800003
20160926141500,470.399994,97.391303,70,55.5,68.599998,68.0,64.800003
20160926143000,447.299988,92.608693,70,55.5,68.099998,68.0,64.800003
20160926144500,463.049988,95.869563,71,55.5,68.0,68.0,64.800003
20160926150000,463.049988,95.869563,71,55.5,68.400002,68.0,64.800003
20160926151500,470.399994,97.391303,72,55.5,68.599998,68.0,64.800003
20160926153000,463.049988,95.869563,72,55.5,68.599998,68.0,64.800003
20160926154500,478.799988,99.130432,72,55.5,68.599998,68.0,64.800003
20160926160000,478.799988,99.130432,72,55.5,68.699997,68.0,64.800003
20160926161500,478.799988,99.130432,72,55.5,68.900002,68.0,64.800003
20160926163000,470.399994,97.391303,72,55.5,69.0,68.0,64.800003
20160926164500,463.049988,95.869563,72,55.5,68.699997,68.0,64.800003
20160926170000,470.399994,97.391303,72,56.299999,68.5,68.0,64.800003
20160926171500,463.049988,95.869563,72,55.599998,68.400002,68.0,64.800003
20160926173000,463.049988,95.869563,72,55.599998,68.300003,68.0,64.800003
20160926174500,463.049988,95.869563,72,55.599998,68.199997,68.0,64.800003
20160926180000,463.049988,95.869563,72,55.599998,68.099998,68.0,64.800003
20160926181500,463.049988,95.869563,72,55.599998,68.099998,68.0,64.800003
20160926183000,463.049988,95.869563,72,55.599998,68.099998,68.0,64.800003
20160926184500,463.049988,95.869563,72,55.599998,68.099998,68.0,64.800003
20160926190000,455.700012,94.347829,72,55.599998,67.900002,68.0,64.800003
20160926191500,455.700012,94.347829,92,55.599998,68.400002,68.0,64.800003
20160926193000,447.299988,92.608693,100,55.599998,69.199997,68.0,64.699997
20160926194500,447.299988,92.608693,100,55.599998,68.699997,68.0,64.800003
20160926200000,486.149994,100.652173,100,55.599998,68.400002,68.0,64.800003
20160926201500,470.399994,97.391303,74,55.599998,68.199997,68.0,64.800003
20160926203000,470.399994,97.391303,72,55.599998,68.199997,68.0,64.800003
20160926204500,470.399994,97.391303,69,55.599998,68.099998,68.0,64.800003
20160926210000,463.049988,95.869563,69,55.599998,68.099998,68.0,64.800003
20160926211500,431.549988,89.347824,74,55.599998,68.099998,68.0,64.800003
20160926213000,431.549988,89.347824,74,55.599998,68.0,68.0,64.800003
20160926214500,431.549988,89.347824,74,55.599998,67.900002,68.0,64.800003
20160926220000,431.549988,89.347824,74,55.599998,67.900002,68.0,64.800003
20160926221500,431.549988,89.347824,74,55.599998,67.800003,68.0,64.800003
20160926223000,431.549988,89.347824,74,55.599998,67.800003,68.0,64.800003
20160926224500,431.549988,89.347824,74,55.599998,67.699997,68.0,64.800003
20160926230000,431.549988,89.347824,74,55.599998,67.699997,68.0,64.699997
20160926231500,431.549988,89.347824,74,55.599998,67.699997,68.0,64.800003
20160926233000,405.299988,83.913041,68,55.599998,67.699997,68.0,64.800003
20160926234500,405.299988,83.913041,67,55.599998,67.699997,68.0,64.800003
20160927000000,395.850006,81.956523,66,55.599998,67.699997,68.0,64.800003
20160927001500,387.450012,80.217394,64,55.599998,67.800003,68.0,64.800003
20160927003000,387.450012,80.217394,64,55.599998,67.800003,68.0,64.800003
20160927004500,387.450012,80.217394,64,55.599998,67.800003,68.0,64.800003
20160927010000,387.450012,80.217394,64,55.599998,67.800003,68.0,64.800003
20160927011500,387.450012,80.217394,64,55.599998,67.800003,68.0,64.800003
20160927013000,387.450012,80.217394,64,55.599998,67.800003,68.0,64.800003
20160927014500,387.450012,80.217394,64,55.599998,67.800003,68.0,64.800003
20160927020000,387.450012,80.217394,64,55.599998,67.800003,68.0,64.800003
20160927021500,387.450012,80.217394,64,55.599998,67.699997,68.0,64.800003
20160927023000,374.850006,77.608697,60,55.599998,67.699997,68.0,64.800003
20160927024500,374.850006,77.608697,60,55.599998,67.800003,68.0,64.800003
20160927030000,374.850006,77.608697,60,55.599998,67.800003,68.0,64.800003
20160927031500,374.850006,77.608697,60,55.599998,67.900002,68.0,64.800003
20160927033000,374.850006,77.608697,60,55.599998,67.900002,68.0,64.800003
20160927034500,374.850006,77.608697,60,55.599998,67.900002,68.0,64.800003
20160927040000,374.850006,77.608697,60,55.599998,67.900002,68.0,64.800003
20160927041500,374.850006,77.608697,60,55.599998,67.900002,68.0,64.800003
20160927043000,380.100006,78.695653,60,55.599998,67.900002,68.0,64.800003
20160927044500,373.799988,77.391302,60,55.599998,67.900002,68.0,64.800003
20160927050000,373.799988,77.391302,60,55.599998,67.900002,68.0,64.800003
20160927051500,373.799988,77.391302,60,55.599998,67.900002,68.0,64.800003
20160927053000,373.799988,77.391302,60,55.599998,67.800003,68.0,64.800003
20160927054500,373.799988,77.391302,60,55.599998,67.900002,68.0,64.800003
20160927060000,373.799988,77.391302,60,55.599998,67.800003,68.0,64.800003
20160927061500,373.799988,77.391302,60,55.599998,67.800003,68.0,64.800003
20160927063000,373.799988,77.391302,59,55.599998,67.699997,68.0,64.800003
20160927064500,364.350006,75.434784,57,55.599998,67.800003,68.0,64.800003
20160927070000,364.350006,75.434784,57,55.599998,67.800003,68.0,64.800003
20160927071500,364.350006,75.434784,57,55.599998,67.800003,68.0,64.699997
20160927073000,368.549988,76.304345,57,55.599998,67.800003,68.0,64.800003
20160927074500,368.549988,76.304345,57,55.599998,67.800003,68.0,64.800003
20160927080000,368.549988,76.304345,57,55.599998,67.800003,68.0,64.800003
20160927081500,368.549988,76.304345,57,55.599998,68.199997,68.0,64.800003
20160927083000,368.549988,76.304345,57,55.599998,68.400002,68.0,64.800003
20160927084500,390.600006,80.869566,61,55.599998,68.400002,68.0,64.800003
20160927090000,390.600006,80.869566,61,55.599998,68.099998,68.0,64.800003
20160927091500,404.25,83.695652,65,55.599998,68.199997,68.0,64.800003
20160927093000,411.600006,85.217393,65,55.599998,68.099998,68.0,64.800003
20160927094500,423.149994,87.608694,69,55.599998,68.5,68.0,64.800003
20160927100000,455.700012,94.347829,82,55.599998,68.099998,68.0,64.800003
20160927101500,455.700012,94.347829,82,55.599998,68.0,68.0,64.800003
20160927103000,455.700012,94.347829,82,55.599998,68.300003,68.0,64.800003
20160927104500,463.049988,95.869563,84,55.599998,68.099998,68.0,64.800003
20160927110000,470.399994,97.391303,84,55.599998,68.300003,68.0,64.800003
20160927111500,463.049988,95.869563,84,55.599998,68.400002,68.0,64.699997
20160927113000,463.049988,95.869563,84,55.599998,69.099998,68.0,64.800003
20160927114500,470.399994,97.391303,84,55.599998,69.199997,68.0,64.800003
20160927120000,463.049988,95.869563,84,55.599998,68.599998,68.0,64.800003
20160927121500,463.049988,95.869563,84,55.599998,68.300003,68.0,64.800003
20160927123000,455.700012,94.347829,79,55.599998,68.199997,68.0,64.699997
20160927124500,455.700012,94.347829,79,55.599998,68.099998,68.0,64.800003
20160927130000,447.299988,92.608693,79,55.599998,68.400002,68.0,64.800003
20160927131500,455.700012,94.347829,100,55.599998,68.699997,68.0,64.699997
20160927133000,455.700012,94.347829,100,55.599998,68.900002,68.0,64.699997
20160927134500,455.700012,94.347829,100,55.599998,69.099998,68.0,64.800003
20160927140000,455.700012,94.347829,100,55.599998,69.099998,68.0,64.800003
20160927141500,455.700012,94.347829,100,55.599998,68.699997,68.0,64.699997
20160927143000,463.049988,95.869563,100,55.599998,68.400002,68.0,64.800003
20160927144500,455.700012,94.347829,100,55.599998,68.300003,68.0,64.800003
20160927150000,455.700012,94.347829,100,55.599998,68.599998,68.0,64.800003
20160927151500,455.700012,94.347829,100,55.599998,68.699997,68.0,64.800003
20160927153000,447.299988,92.608693,100,55.599998,68.400002,68.0,64.800003
20160927154500,447.299988,92.608693,100,55.599998,68.699997,68.0,64.800003
20160927160000,447.299988,92.608693,100,55.599998,69.099998,68.0,64.800003
20160927161500,455.700012,94.347829,100,55.599998,69.099998,68.0,64.800003
20160927163000,447.299988,92.608693,100,55.599998,69.199997,68.0,64.699997
20160927164500,463.049988,95.869563,100,55.599998,69.199997,68.0,64.699997
20160927170000,455.700012,94.347829,100,55.599998,68.699997,68.0,64.800003
20160927171500,455.700012,94.347829,100,55.599998,68.400002,68.0,64.699997
20160927173000,463.049988,95.869563,100,55.599998,68.199997,68.0,64.800003
20160927174500,463.049988,95.869563,100,55.599998,68.099998,68.0,64.699997
20160927180000,463.049988,95.869563,100,55.599998,67.900002,68.0,64.699997
20160927181500,463.049988,95.869563,100,55.599998,67.800003,68.0,64.699997
20160927183000,455.700012,94.347829,100,55.599998,67.699997,68.0,64.800003
20160927184500,431.549988,89.347824,71,55.599998,67.599998,68.0,64.699997
20160927190000,413.700012,85.652176,67,55.599998,67.800003,68.0,64.699997
20160927191500,431.549988,89.347824,69,55.599998,68.5,68.0,64.800003
20160927193000,463.049988,95.869563,84,55.599998,68.900002,68.0,64.699997
20160927194500,463.049988,95.869563,85,55.599998,68.800003,68.0,64.800003
20160927200000,463.049988,95.869563,88,55.599998,68.400002,68.0,64.699997
20160927201500,463.049988,95.869563,91,55.599998,68.400002,68.0,64.800003
20160927203000,455.700012,94.347829,96,55.599998,68.300003,68.0,64.800003
20160927204500,455.700012,94.347829,100,55.599998,68.300003,68.0,64.800003
20160927210000,455.700012,94.347829,100,55.599998,68.199997,68.0,64.800003
20160927211500,455.700012,94.347829,100,55.599998,68.199997,68.0,64.800003
20160927213000,455.700012,94.347829,100,55.599998,68.199997,68.0,64.699997
20160927214500,463.049988,95.869563,100,55.599998,68.099998,68.0,64.599998
20160927220000,463.049988,95.869563,100,55.599998,68.099998,68.0,64.699997
20160927221500,463.049988,95.869563,100,55.599998,68.0,68.0,64.699997
20160927223000,463.049988,95.869563,100,55.599998,68.0,68.0,64.699997
20160927224500,463.049988,95.869563,100,55.599998,68.0,68.0,64.699997
20160927230000,463.049988,95.869563,100,55.599998,68.0,68.0,64.699997
20160927231500,463.049988,95.869563,100,55.599998,68.0,68.0,64.599998
20160927233000,463.049988,95.869563,100,55.599998,67.900002,68.0,64.699997
20160927234500,463.049988,95.869563,100,55.599998,67.900002,68.0,64.699997
20160928000000,470.399994,97.391303,100,55.599998,67.800003,68.0,64.699997
20160928001500,470.399994,97.391303,100,55.599998,67.800003,68.0,64.599998
20160928003000,470.399994,97.391303,100,55.599998,67.699997,68.0,64.599998
20160928004500,463.049988,95.869563,100,55.599998,67.699997,68.0,64.699997
20160928010000,439.950012,91.086959,71,55.599998,67.599998,68.0,64.699997
20160928011500,423.149994,87.608694,67,55.599998,67.699997,68.0,64.699997
20160928013000,413.700012,85.652176,65,55.599998,67.699997,68.0,64.699997
20160928014500,405.299988,83.913041,63,55.599998,67.699997,68.0,64.599998
20160928020000,395.850006,81.956523,62,55.599998,67.699997,68.0,64.800003
20160928021500,387.450012,80.217394,60,55.599998,67.699997,68.0,64.800003
20160928023000,370.649994,76.739129,56,55.599998,67.800003,68.0,64.800003
20160928024500,370.649994,76.739129,56,55.599998,67.900002,68.0,64.699997
20160928030000,370.649994,76.739129,56,55.599998,67.900002,68.0,64.800003
20160928031500,370.649994,76.739129,56,55.599998,67.900002,68.0,64.800003
20160928033000,370.649994,76.739129,56,55.599998,67.900002,68.0,64.800003
20160928034500,370.649994,76.739129,56,55.599998,68.0,68.0,64.599998
20160928040000,370.649994,76.739129,56,55.599998,68.099998,68.0,64.800003
20160928041500,370.649994,76.739129,56,55.599998,68.099998,68.0,64.699997
20160928043000,370.649994,76.739129,56,55.599998,68.099998,68.0,64.699997
20160928044500,370.649994,76.739129,56,55.599998,68.099998,68.0,64.699997
20160928050000,374.850006,77.608697,56,55.599998,68.099998,68.0,64.800003
20160928051500,374.850006,77.608697,56,55.599998,68.099998,68.0,64.699997
20160928053000,368.549988,76.304345,56,55.599998,68.099998,68.0,64.800003
20160928054500,368.549988,76.304345,56,55.599998,68.099998,68.0,64.599998
20160928060000,368.549988,76.304345,56,55.599998,68.199997,68.0,64.699997
20160928061500,368.549988,76.304345,56,55.599998,68.199997,68.0,64.800003
20160928063000,373.799988,77.391302,56,55.599998,68.199997,68.0,64.699997
20160928064500,362.25,75.0,56,55.599998,68.199997,68.0,64.699997
20160928070000,405.299988,83.913041,63,55.599998,68.5,68.0,64.699997
20160928071500,463.049988,95.869563,81,55.599998,68.599998,68.0,64.800003
20160928073000,463.049988,95.869563,84,55.599998,68.099998,68.0,64.699997
20160928074500,470.399994,97.391303,84,55.599998,67.800003,68.0,64.699997
20160928080000,439.950012,91.086959,71,55.599998,67.599998,68.0,64.699997
20160928081500,423.149994,87.608694,68,55.599998,68.099998,68.0,64.699997
20160928083000,423.149994,87.608694,71,55.599998,68.400002,68.0,64.699997
20160928084500,455.700012,94.347829,95,55.599998,68.5,68.0,64.699997
20160928090000,447.299988,92.608693,100,55.599998,68.199997,68.0,64.800003
20160928091500,455.700012,94.347829,78,55.599998,68.099998,68.0,64.699997
20160928093000,455.700012,94.347829,79,55.599998,68.199997,68.0,64.699997
20160928094500,463.049988,95.869563,79,55.599998,68.199997,68.0,64.699997
20160928100000,463.049988,95.869563,80,55.599998,68.400002,68.0,64.800003
20160928101500,463.049988,95.869563,81,55.599998,68.300003,68.0,64.699997
20160928103000,463.049988,95.869563,76,55.599998,68.5,68.0,64.800003
20160928104500,463.049988,95.869563,76,55.599998,68.400002,68.0,64.800003
20160928110000,463.049988,95.869563,76,55.599998,68.599998,68.0,64.699997
20160928111500,470.399994,97.391303,76,55.599998,68.599998,68.0,64.699997
20160928113000,463.049988,95.869563,72,55.599998,68.199997,68.0,64.800003
20160928114500,455.700012,94.347829,72,55.599998,67.900002,68.0,64.699997
20160928120000,455.700012,94.347829,72,55.599998,67.900002,68.0,64.800003
20160928121500,455.700012,94.347829,72,55.599998,67.800003,68.0,64.800003
20160928123000,455.700012,94.347829,72,55.599998,67.800003,68.0,64.800003
20160928124500,439.950012,91.086959,68,55.599998,67.699997,68.0,64.800003
20160928130000,439.950012,91.086959,68,55.599998,68.0,68.0,64.699997
20160928131500,439.950012,91.086959,68,55.599998,67.800003,68.0,64.699997
20160928133000,439.950012,91.086959,67,55.599998,67.699997,68.0,64.599998
20160928134500,423.149994,87.608694,64,55.599998,67.699997,68.0,64.800003
20160928140000,405.299988,83.913041,62,55.599998,67.699997,68.0,64.699997
20160928141500,405.299988,83.913041,62,55.599998,68.0,68.0,64.699997
20160928143000,423.149994,87.608694,64,55.599998,68.400002,68.0,64.699997
20160928144500,463.049988,95.869563,73,55.599998,68.699997,68.0,64.699997
20160928150000,463.049988,95.869563,74,55.599998,68.699997,68.0,64.699997
20160928151500,470.399994,97.391303,74,55.599998,68.800003,68.0,64.699997
20160928153000,463.049988,95.869563,75,55.599998,68.900002,68.0,64.699997
20160928154500,463.049988,95.869563,75,55.599998,68.900002,68.0,64.599998
20160928160000,463.049988,95.869563,75,55.599998,69.099998,68.0,64.699997
20160928161500,463.049988,95.869563,77,55.599998,69.300003,68.0,64.800003
20160928163000,463.049988,95.869563,79,55.599998,69.300003,68.0,64.699997
20160928164500,463.049988,95.869563,79,55.599998,68.800003,68.0,64.699997
20160928170000,463.049988,95.869563,79,55.599998,68.400002,68.0,64.699997
20160928171500,455.700012,94.347829,79,55.599998,68.199997,68.0,64.699997
20160928173000,455.700012,94.347829,82,55.599998,68.099998,68.0,64.599998
20160928174500,463.049988,95.869563,82,55.599998,68.099998,68.0,64.599998
20160928180000,463.049988,95.869563,82,55.599998,68.099998,68.0,64.599998
20160928181500,455.700012,94.347829,82,55.599998,67.900002,68.0,64.5
20160928183000,463.049988,95.869563,82,55.599998,68.300003,68.0,64.699997
20160928184500,463.049988,95.869563,85,55.599998,68.599998,68.0,64.699997
20160928190000,463.049988,95.869563,89,55.599998,68.699997,68.0,64.599998
20160928191500,463.049988,95.869563,98,55.599998,68.900002,68.0,64.599998
20160928193000,463.049988,95.869563,98,55.599998,68.900002,68.0,64.599998
20160928194500,463.049988,95.869563,98,55.599998,68.800003,68.0,64.599998
20160928200000,463.049988,95.869563,98,55.599998,68.699997,68.0,64.699997
20160928201500,463.049988,95.869563,99,55.599998,68.699997,68.0,64.699997
20160928203000,463.049988,95.869563,100,55.599998,68.900002,68.0,64.599998
20160928204500,463.049988,95.869563,100,55.599998,69.0,68.0,64.699997
20160928210000,463.049988,95.869563,100,55.599998,68.800003,68.0,64.699997
20160928211500,470.399994,97.391303,100,55.599998,68.900002,68.0,64.599998
20160928213000,463.049988,95.869563,100,55.599998,68.800003,68.0,64.599998
20160928214500,470.399994,97.391303,100,55.599998,68.699997,68.0,64.599998
20160928220000,470.399994,97.391303,100,55.599998,68.599998,68.0,64.599998
20160928221500,478.799988,99.130432,100,55.599998,68.599998,68.0,64.599998
20160928223000,470.399994,97.391303,100,55.599998,68.599998,68.0,64.599998
20160928224500,470.399994,97.391303,100,55.599998,68.400002,68.0,64.699997
20160928230000,470.399994,97.391303,100,55.599998,68.400002,68.0,64.599998
20160928231500,463.049988,95.869563,100,55.599998,68.599998,68.0,64.599998
20160928233000,463.049988,95.869563,100,55.599998,68.599998,68.0,64.599998
20160928234500,463.049988,95.869563,100,55.599998,68.400002,68.0,64.599998
20160929000000,455.700012,94.347829,100,55.599998,68.400002,68.0,64.599998
20160929001500,455.700012,94.347829,100,55.599998,68.400002,68.0,64.599998
20160929003000,463.049988,95.869563,100,55.599998,68.400002,68.0,64.599998
20160929004500,455.700012,94.347829,100,55.599998,68.300003,68.0,64.599998
20160929010000,463.049988,95.869563,100,54.700001,68.300003,68.0,64.599998
20160929011500,463.049988,95.869563,100,54.700001,68.199997,68.0,64.5
20160929013000,478.799988,99.130432,100,54.700001,68.199997,68.0,64.599998
20160929014500,478.799988,99.130432,100,54.700001,68.099998,68.0,64.5
20160929020000,478.799988,99.130432,100,54.700001,68.099998,68.0,64.599998
20160929021500,486.149994,100.652173,100,54.700001,68.099998,68.0,64.599998
20160929023000,478.799988,99.130432,100,54.700001,68.199997,68.0,64.5
20160929024500,478.799988,99.130432,100,54.700001,68.099998,68.0,64.5
20160929030000,478.799988,99.130432,100,54.700001,68.099998,68.0,64.599998
20160929031500,470.399994,97.391303,100,54.700001,68.199997,68.0,64.599998
20160929033000,470.399994,97.391303,100,54.700001,68.099998,68.0,64.699997
20160929034500,470.399994,97.391303,100,54.700001,68.199997,68.0,64.699997
20160929040000,463.049988,95.869563,100,54.700001,68.300003,68.0,64.5
20160929041500,478.799988,99.130432,100,54.700001,68.400002,68.0,64.599998
20160929043000,470.399994,97.391303,100,54.700001,68.099998,68.0,64.599998
20160929044500,470.399994,97.391303,100,54.700001,68.099998,68.0,64.5
20160929050000,470.399994,97.391303,100,54.700001,68.0,68.0,64.699997
20160929051500,470.399994,97.391303,100,54.700001,67.900002,68.0,64.599998
20160929053000,470.399994,97.391303,100,54.700001,67.900002,68.0,64.599998
20160929054500,470.399994,97.391303,100,54.700001,68.0,68.0,64.599998
20160929060000,470.399994,97.391303,100,54.700001,67.699997,68.0,64.5
20160929061500,423.149994,87.608694,67,54.700001,67.599998,68.0,64.5
20160929063000,423.149994,87.608694,66,54.700001,67.800003,68.0,64.599998
20160929064500,413.700012,85.652176,66,54.700001,68.099998,68.0,64.599998
20160929070000,413.700012,85.652176,66,54.700001,68.199997,68.0,64.599998
20160929071500,455.700012,94.347829,79,54.700001,68.300003,68.0,64.5
20160929073000,463.049988,95.869563,79,54.700001,68.099998,68.0,64.599998
20160929074500,455.700012,94.347829,76,54.700001,67.699997,68.0,64.599998
20160929080000,423.149994,87.608694,66,55.5,67.599998,68.0,64.400002
20160929081500,395.850006,81.956523,62,55.5,67.800003,68.0,64.599998
20160929083000,387.450012,80.217394,62,55.5,67.599998,68.0,64.599998
20160929084500,376.950012,78.043481,57,55.5,67.900002,68.0,64.5
20160929090000,376.950012,78.043481,57,55.5,68.0,68.0,64.5
20160929091500,376.950012,78.043481,57,55.5,68.099998,68.0,64.5
20160929093000,381.149994,78.913042,57,55.5,68.099998,68.0,64.599998
20160929094500,381.149994,78.913042,57,55.5,67.900002,68.0,64.599998
20160929100000,381.149994,78.913042,57,55.5,68.199997,68.0,64.599998
20160929101500,381.149994,78.913042,57,55.5,68.300003,68.0,64.599998
20160929103000,423.149994,87.608694,65,55.5,68.5,68.0,64.5
20160929104500,447.299988,92.608693,69,55.5,68.400002,68.0,64.599998
20160929110000,463.049988,95.869563,72,55.5,67.900002,68.0,64.599998
20160929111500,455.700012,94.347829,69,55.5,67.699997,68.0,64.699997
20160929113000,439.950012,91.086959,64,55.5,67.599998,68.0,64.599998
20160929114500,413.700012,85.652176,59,55.5,67.699997,68.0,64.5
20160929120000,405.299988,83.913041,59,55.5,67.699997,68.0,64.5
20160929121500,413.700012,85.652176,59,54.700001,67.699997,68.0,64.599998
20160929123000,413.700012,85.652176,59,54.700001,68.099998,68.0,64.699997
20160929124500,413.700012,85.652176,59,55.5,68.199997,68.0,64.599998
20160929130000,423.149994,87.608694,61,55.5,68.300003,68.0,64.599998
20160929131500,455.700012,94.347829,65,55.5,68.400002,68.0,64.5
20160929133000,470.399994,97.391303,68,55.5,68.5,68.0,64.699997
20160929134500,470.399994,97.391303,68,55.5,68.5,68.0,64.599998
20160929140000,455.700012,94.347829,66,55.5,68.5,68.0,64.5
20160929141500,455.700012,94.347829,100,55.5,68.599998,68.0,64.5
20160929143000,447.299988,92.608693,100,55.5,68.599998,68.0,64.5
20160929144500,463.049988,95.869563,100,55.5,68.699997,68.0,64.599998
20160929150000,478.799988,99.130432,100,55.5,68.699997,68.0,64.5
20160929151500,493.5,102.173913,100,55.5,68.800003,68.0,64.5
20160929153000,507.149994,104.999999,82,55.5,68.800003,68.0,64.5
20160929154500,470.399994,97.391303,70,55.5,68.5,68.0,64.5
20160929160000,470.399994,97.391303,70,55.5,68.599998,68.0,64.599998
20160929161500,447.299988,92.608693,64,55.5,68.199997,68.0,64.5
20160929163000,447.299988,92.608693,63,55.5,68.0,68.0,64.5
20160929164500,439.950012,91.086959,63,55.5,67.900002,68.0,64.599998
20160929170000,431.549988,89.347824,63,55.5,67.800003,68.0,64.5
20160929171500,431.549988,89.347824,63,55.5,67.699997,68.0,64.5
20160929173000,423.149994,87.608694,61,55.5,67.699997,68.0,64.599998
20160929174500,413.700012,85.652176,60,55.5,67.699997,68.0,64.5
20160929180000,387.450012,80.217394,56,55.5,67.599998,68.0,64.5
20160929181500,362.25,75.0,52,55.5,67.599998,68.0,64.5
20160929183000,354.899994,73.47826,51,55.5,67.800003,68.0,64.5
20160929184500,362.25,75.0,53,55.5,68.400002,68.0,64.599998
20160929190000,447.299988,92.608693,64,55.5,68.699997,68.0,64.599998
20160929191500,470.399994,97.391303,67,54.700001,68.300003,68.0,64.5
20160929193000,455.700012,94.347829,65,54.700001,68.099998,68.0,64.599998
20160929194500,455.700012,94.347829,65,54.700001,68.099998,68.0,64.599998
20160929200000,447.299988,92.608693,65,54.700001,67.800003,68.0,64.5
20160929201500,447.299988,92.608693,64,54.700001,67.800003,68.0,64.5
20160929203000,455.700012,94.347829,64,54.700001,68.199997,68.0,64.599998
20160929204500,447.299988,92.608693,64,54.700001,67.900002,68.0,64.599998
20160929210000,447.299988,92.608693,64,54.700001,67.699997,68.0,64.5
20160929211500,439.950012,91.086959,63,54.700001,67.699997,68.0,64.5
20160929213000,439.950012,91.086959,62,54.700001,67.699997,68.0,64.599998
20160929214500,405.299988,83.913041,59,54.700001,67.699997,68.0,64.599998
20160929220000,423.149994,87.608694,59,54.700001,67.900002,68.0,64.5
20160929221500,413.700012,85.652176,59,54.700001,67.900002,68.0,64.599998
20160929223000,413.700012,85.652176,59,54.700001,67.800003,68.0,64.599998
20160929224500,405.299988,83.913041,59,54.700001,68.099998,68.0,64.599998
20160929230000,413.700012,85.652176,59,54.700001,68.300003,68.0,64.5
20160929231500,431.549988,89.347824,62,54.700001,68.300003,68.0,64.5
20160929233000,463.049988,95.869563,67,54.700001,68.400002,68.0,64.5
20160929234500,463.049988,95.869563,67,54.700001,68.5,68.0,64.5
20160930000000,463.049988,95.869563,68,54.700001,68.5,68.0,64.5
20160930001500,378.0,78.26087,100,54.700001,68.599998,68.0,64.5
20160930003000,382.200012,79.130437,100,54.700001,68.599998,68.0,64.5
20160930004500,455.700012,94.347829,100,54.700001,68.599998,68.0,64.400002
20160930010000,463.049988,95.869563,100,54.700001,68.599998,68.0,64.400002
20160930011500,478.799988,99.130432,100,54.700001,68.599998,68.0,64.599998
20160930013000,493.5,102.173913,100,54.700001,68.800003,68.0,64.599998
20160930014500,493.5,102.173913,100,54.700001,68.900002,68.0,64.599998
20160930020000,493.5,102.173913,100,54.700001,68.900002,68.0,64.599998
20160930021500,478.799988,99.130432,77,54.700001,68.400002,68.0,64.599998
20160930023000,478.799988,99.130432,77,54.700001,68.300003,68.0,64.599998
20160930024500,478.799988,99.130432,77,54.700001,68.400002,68.0,64.599998
20160930030000,478.799988,99.130432,77,54.700001,68.400002,68.0,64.599998
20160930031500,478.799988,99.130432,77,54.700001,68.400002,68.0,64.599998
20160930033000,493.5,102.173913,77,54.700001,68.400002,68.0,64.599998
20160930034500,478.799988,99.130432,73,54.700001,68.199997,68.0,64.599998
20160930040000,478.799988,99.130432,73,54.700001,68.199997,68.0,64.5
20160930041500,470.399994,97.391303,73,54.700001,68.300003,68.0,64.5
20160930043000,470.399994,97.391303,73,54.700001,68.300003,68.0,64.5
20160930044500,470.399994,97.391303,73,54.700001,68.300003,68.0,64.5
20160930050000,478.799988,99.130432,73,54.700001,67.900002,68.0,64.5
20160930051500,470.399994,97.391303,70,54.700001,67.699997,68.0,64.5
20160930053000,463.049988,95.869563,68,54.700001,67.800003,68.0,64.400002
20160930054500,470.399994,97.391303,67,54.700001,67.900002,68.0,64.400002
20160930060000,463.049988,95.869563,67,54.700001,67.800003,68.0,64.5
20160930061500,431.549988,89.347824,63,54.700001,67.599998,68.0,64.400002
20160930063000,439.950012,91.086959,63,54.700001,67.900002,68.0,64.400002
20160930064500,439.950012,91.086959,63,54.700001,68.099998,68.0,64.5
20160930070000,447.299988,92.608693,63,54.700001,68.199997,68.0,64.5
20160930071500,431.549988,89.347824,63,54.700001,68.199997,68.0,64.5
20160930073000,431.549988,89.347824,63,54.700001,68.199997,68.0,64.599998
20160930074500,439.950012,91.086959,63,54.700001,68.199997,68.0,64.5
20160930080000,439.950012,91.086959,63,54.700001,68.099998,68.0,64.400002
20160930081500,439.950012,91.086959,63,54.700001,67.900002,68.0,64.5
20160930083000,439.950012,91.086959,63,54.700001,67.800003,68.0,64.400002
20160930084500,439.950012,91.086959,63,54.700001,67.800003,68.0,64.5
20160930090000,439.950012,91.086959,63,54.700001,67.800003,68.0,64.5
20160930091500,413.700012,85.652176,59,54.700001,67.699997,68.0,64.5
20160930093000,405.299988,83.913041,59,54.700001,67.699997,68.0,64.5
20160930094500,405.299988,83.913041,59,54.700001,67.699997,68.0,64.400002
20160930100000,395.850006,81.956523,59,54.700001,67.699997,68.0,64.5
20160930101500,395.850006,81.956523,59,54.700001,67.800003,68.0,64.5
20160930103000,395.850006,81.956523,59,54.700001,67.800003,68.0,64.5
20160930104500,395.850006,81.956523,59,54.700001,67.800003,68.0,64.5
20160930110000,395.850006,81.956523,59,54.700001,67.800003,68.0,64.599998
20160930111500,395.850006,81.956523,59,54.700001,67.900002,68.0,64.599998
20160930113000,395.850006,81.956523,59,55.5,67.900002,68.0,64.5
20160930114500,381.149994,78.913042,62,55.5,67.900002,68.0,64.5
20160930120000,406.350006,84.130436,62,55.5,68.0,68.0,64.5
20160930121500,406.350006,84.130436,62,55.5,68.400002,68.0,64.599998
20160930123000,463.049988,95.869563,77,55.5,68.800003,68.0,64.599998
20160930124500,463.049988,95.869563,78,55.5,68.400002,68.0,64.5
20160930130000,447.299988,92.608693,69,55.5,68.199997,68.0,64.599998
20160930131500,447.299988,92.608693,69,55.5,68.199997,68.0,64.599998
20160930133000,447.299988,92.608693,69,55.5,68.099998,68.0,64.5
20160930134500,439.950012,91.086959,68,55.5,68.099998,68.0,64.599998
20160930140000,439.950012,91.086959,68,55.5,68.400002,68.0,64.699997
20160930141500,463.049988,95.869563,75,55.5,68.199997,68.0,64.599998
20160930143000,455.700012,94.347829,75,55.5,68.099998,68.0,64.599998
20160930144500,455.700012,94.347829,75,55.5,68.0,68.0,64.400002
20160930150000,447.299988,92.608693,75,55.5,68.0,68.0,64.5
20160930151500,447.299988,92.608693,75,55.5,68.0,68.0,64.5
20160930153000,447.299988,92.608693,75,55.5,67.900002,68.0,64.5
20160930154500,439.950012,91.086959,75,55.5,67.900002,68.0,64.5
20160930160000,439.950012,91.086959,75,55.5,68.0,68.0,64.5
20160930161500,439.950012,91.086959,75,55.5,67.900002,68.0,64.599998
20160930163000,439.950012,91.086959,75,55.5,67.900002,68.0,64.5
20160930164500,439.950012,91.086959,75,55.5,68.0,68.0,64.5
20160930170000,439.950012,91.086959,75,55.5,67.900002,68.0,64.5
20160930171500,439.950012,91.086959,75,55.5,67.900002,68.0,64.5
20160930173000,439.950012,91.086959,75,55.5,67.900002,68.0,64.599998
20160930174500,439.950012,91.086959,75,55.5,67.900002,68.0,64.5
20160930180000,439.950012,91.086959,75,55.5,67.900002,68.0,64.5
20160930181500,447.299988,92.608693,75,55.5,67.800003,68.0,64.5
20160930183000,439.950012,91.086959,75,55.5,67.699997,68.0,64.400002
20160930184500,439.950012,91.086959,74,55.5,67.699997,68.0,64.5
20160930190000,423.149994,87.608694,70,55.5,67.699997,68.0,64.599998
20160930191500,413.700012,85.652176,70,55.5,68.400002,68.0,64.5
20160930193000,447.299988,92.608693,100,55.5,68.699997,68.0,64.400002
