PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160930194500,447.299988,92.608693,100,55.5,68.599998,68.0,64.400002
20160930200000,447.299988,92.608693,100,55.5,68.199997,68.0,64.400002
20160930201500,447.299988,92.608693,100,55.5,68.199997,68.0,64.400002
20160930203000,423.149994,87.608694,100,55.5,68.099998,68.0,64.300003
20160930204500,447.299988,92.608693,100,55.5,67.900002,68.0,64.400002
20160930210000,447.299988,92.608693,100,55.5,67.800003,68.0,64.400002
20160930211500,447.299988,92.608693,100,55.5,67.800003,68.0,64.300003
20160930213000,455.700012,94.347829,84,54.700001,67.699997,68.0,64.5
20160930214500,413.700012,85.652176,69,54.700001,67.699997,68.0,64.5
20160930220000,413.700012,85.652176,69,54.700001,67.699997,68.0,64.5
20160930221500,395.850006,81.956523,65,54.700001,67.699997,68.0,64.5
20160930223000,387.450012,80.217394,64,54.700001,67.699997,68.0,64.400002
20160930224500,373.799988,77.391302,60,54.700001,67.699997,68.0,64.5
20160930230000,373.799988,77.391302,59,54.700001,67.800003,68.0,64.400002
20160930231500,373.799988,77.391302,59,54.700001,67.800003,68.0,64.5
20160930233000,373.799988,77.391302,59,54.700001,67.900002,68.0,64.5
20160930234500,373.799988,77.391302,59,54.700001,67.900002,68.0,64.5
20161001000000,373.799988,77.391302,59,54.700001,67.900002,68.0,64.400002
20161001001500,373.799988,77.391302,59,54.700001,67.900002,68.0,64.5
20161001003000,373.799988,77.391302,59,54.700001,67.900002,68.0,64.5
20161001004500,373.799988,77.391302,59,54.700001,67.900002,68.0,64.400002
20161001010000,373.799988,77.391302,59,54.700001,67.900002,68.0,64.400002
20161001011500,379.049988,78.478258,59,54.700001,67.800003,68.0,64.400002
20161001013000,379.049988,78.478258,59,54.700001,67.800003,68.0,64.400002
20161001014500,379.049988,78.478258,59,54.700001,67.800003,68.0,64.400002
20161001020000,384.299988,79.565215,55,54.700001,67.800003,68.0,64.400002
20161001021500,384.299988,79.565215,55,54.700001,67.800003,68.0,64.400002
20161001023000,384.299988,79.565215,55,54.700001,67.800003,68.0,64.400002
20161001024500,367.5,76.086957,53,54.700001,67.800003,68.0,64.5
20161001030000,362.25,75.0,53,54.700001,67.699997,68.0,64.5
20161001031500,366.450012,75.869568,53,54.700001,67.699997,68.0,64.400002
20161001033000,366.450012,75.869568,52,54.700001,67.699997,68.0,64.400002
20161001034500,353.850006,73.260871,51,54.700001,67.699997,68.0,64.400002
20161001040000,353.850006,73.260871,51,54.700001,67.800003,68.0,64.400002
20161001041500,353.850006,73.260871,51,54.700001,67.900002,68.0,64.400002
20161001043000,353.850006,73.260871,51,54.700001,67.800003,68.0,64.400002
20161001044500,349.649994,72.391303,51,54.700001,67.800003,68.0,64.400002
20161001050000,349.649994,72.391303,51,54.700001,67.800003,68.0,64.400002
20161001051500,343.350006,71.086958,51,54.700001,67.900002,68.0,64.300003
20161001053000,343.350006,71.086958,51,54.700001,67.900002,68.0,64.400002
20161001054500,343.350006,71.086958,51,54.700001,67.900002,68.0,64.400002
20161001060000,336.0,69.565217,51,54.700001,67.900002,68.0,64.400002
20161001061500,336.0,69.565217,51,54.700001,67.900002,68.0,64.400002
20161001063000,342.299988,70.869563,51,54.700001,68.0,68.0,64.400002
20161001064500,353.850006,73.260871,51,54.700001,67.900002,68.0,64.400002
20161001070000,353.850006,73.260871,51,54.700001,68.0,68.0,64.400002
20161001071500,370.649994,76.739129,54,54.700001,68.5,68.0,64.400002
20161001073000,463.049988,95.869563,69,54.700001,68.599998,68.0,64.400002
20161001074500,439.950012,91.086959,66,54.700001,68.099998,68.0,64.400002
20161001080000,439.950012,91.086959,66,54.700001,68.0,68.0,64.400002
20161001081500,439.950012,91.086959,66,54.700001,67.900002,68.0,64.300003
20161001083000,439.950012,91.086959,66,54.700001,67.800003,68.0,64.300003
20161001084500,431.549988,89.347824,66,54.700001,67.699997,68.0,64.300003
20161001090000,423.149994,87.608694,64,55.5,67.699997,68.0,64.300003
20161001091500,413.700012,85.652176,63,55.5,67.800003,68.0,64.300003
20161001093000,405.299988,83.913041,63,55.5,67.699997,68.0,64.400002
20161001094500,395.850006,81.956523,62,55.5,67.699997,68.0,64.400002
20161001100000,387.450012,80.217394,62,55.5,67.699997,68.0,64.400002
20161001101500,363.299988,75.217389,57,55.5,67.699997,68.0,64.300003
20161001103000,358.049988,74.130432,57,55.5,67.800003,68.0,64.300003
20161001104500,358.049988,74.130432,57,55.5,67.800003,68.0,64.400002
20161001110000,358.049988,74.130432,57,55.5,67.800003,68.0,64.400002
20161001111500,364.350006,75.434784,57,55.5,67.900002,68.0,64.400002
20161001113000,371.700012,76.956524,57,55.5,67.800003,68.0,64.300003
20161001114500,371.700012,76.956524,57,55.5,67.800003,68.0,64.400002
20161001120000,362.25,75.0,55,55.5,67.800003,68.0,64.5
20161001121500,362.25,75.0,55,55.5,67.800003,68.0,64.400002
20161001123000,362.25,75.0,55,55.5,67.800003,68.0,64.400002
20161001124500,366.450012,75.869568,55,55.5,68.099998,68.0,64.400002
20161001130000,361.200012,74.782611,55,55.5,68.099998,68.0,64.400002
20161001131500,361.200012,74.782611,55,55.5,68.0,68.0,64.400002
20161001133000,361.200012,74.782611,55,55.5,68.099998,68.0,64.5
20161001134500,361.200012,74.782611,55,55.5,68.099998,68.0,64.400002
20161001140000,361.200012,74.782611,55,55.5,68.099998,68.0,64.5
20161001141500,361.200012,74.782611,55,55.5,68.099998,68.0,64.400002
20161001143000,361.200012,74.782611,55,55.5,68.099998,68.0,64.5
20161001144500,361.200012,74.782611,55,55.5,68.199997,68.0,64.400002
20161001150000,361.200012,74.782611,55,55.5,68.199997,68.0,64.5
20161001151500,361.200012,74.782611,55,55.5,68.199997,68.0,64.300003
20161001153000,361.200012,74.782611,55,55.5,68.199997,68.0,64.5
20161001154500,361.200012,74.782611,55,55.5,68.199997,68.0,64.5
20161001160000,361.200012,74.782611,55,55.5,68.300003,68.0,64.5
20161001161500,361.200012,74.782611,55,55.5,68.300003,68.0,64.400002
20161001163000,368.549988,76.304345,56,55.5,68.300003,68.0,64.400002
20161001164500,379.049988,78.478258,58,55.5,68.300003,68.0,64.5
20161001170000,396.899994,82.173912,61,55.5,68.199997,68.0,64.5
20161001171500,392.700012,81.30435,61,55.5,68.199997,68.0,64.5
20161001173000,392.700012,81.30435,61,55.5,68.199997,68.0,64.5
20161001174500,392.700012,81.30435,61,55.5,68.199997,68.0,64.5
20161001180000,392.700012,81.30435,61,55.5,68.199997,68.0,64.400002
20161001181500,403.200012,83.478263,61,55.5,68.199997,68.0,64.5
20161001183000,403.200012,83.478263,61,55.5,68.099998,68.0,64.5
20161001184500,403.200012,83.478263,61,55.5,68.099998,68.0,64.400002
20161001190000,403.200012,83.478263,62,55.5,68.400002,68.0,64.400002
20161001191500,463.049988,95.869563,76,55.5,68.699997,68.0,64.400002
20161001193000,455.700012,94.347829,76,55.5,68.199997,68.0,64.300003
20161001194500,463.049988,95.869563,75,54.700001,68.400002,68.0,64.300003
20161001200000,463.049988,95.869563,77,54.700001,68.099998,68.0,64.400002
20161001201500,463.049988,95.869563,77,54.700001,67.800003,68.0,64.300003
20161001203000,470.399994,97.391303,77,54.700001,67.800003,68.0,64.400002
20161001204500,455.700012,94.347829,74,54.700001,67.699997,68.0,64.300003
20161001210000,431.549988,89.347824,75,54.700001,67.699997,68.0,64.300003
20161001211500,431.549988,89.347824,75,54.700001,67.699997,68.0,64.300003
20161001213000,423.149994,87.608694,71,54.700001,67.699997,68.0,64.300003
20161001214500,413.700012,85.652176,69,54.700001,67.800003,68.0,64.400002
20161001220000,413.700012,85.652176,69,54.700001,67.800003,68.0,64.400002
20161001221500,423.149994,87.608694,69,54.700001,67.800003,68.0,64.400002
20161001223000,413.700012,85.652176,69,54.700001,67.800003,68.0,64.400002
20161001224500,413.700012,85.652176,68,54.700001,67.800003,68.0,64.300003
20161001230000,413.700012,85.652176,59,54.700001,67.699997,68.0,64.300003
20161001231500,405.299988,83.913041,58,54.700001,67.699997,68.0,64.300003
20161001233000,387.450012,80.217394,57,54.700001,67.699997,68.0,64.300003
20161001234500,395.850006,81.956523,57,54.700001,67.699997,68.0,64.300003
20161002000000,387.450012,80.217394,56,54.700001,67.699997,68.0,64.400002
20161002001500,369.600006,76.52174,53,54.700001,67.699997,68.0,64.400002
20161002003000,373.799988,77.391302,53,54.700001,67.800003,68.0,64.400002
20161002004500,373.799988,77.391302,53,54.700001,67.900002,68.0,64.400002
20161002010000,373.799988,77.391302,53,54.700001,67.900002,68.0,64.400002
20161002011500,373.799988,77.391302,53,54.700001,67.900002,68.0,64.5
20161002013000,373.799988,77.391302,53,54.700001,67.900002,68.0,64.400002
20161002014500,369.600006,76.52174,53,54.700001,67.900002,68.0,64.400002
20161002020000,364.350006,75.434784,53,54.700001,67.900002,68.0,64.400002
20161002021500,368.549988,76.304345,53,54.700001,67.900002,68.0,64.400002
20161002023000,373.799988,77.391302,53,54.700001,67.900002,68.0,64.400002
20161002024500,373.799988,77.391302,53,54.700001,67.900002,68.0,64.400002
20161002030000,369.600006,76.52174,53,54.700001,67.900002,68.0,64.400002
20161002031500,369.600006,76.52174,53,54.700001,67.900002,68.0,64.400002
20161002033000,373.799988,77.391302,53,54.700001,67.900002,68.0,64.300003
20161002034500,373.799988,77.391302,53,54.700001,67.900002,68.0,64.5
20161002040000,373.799988,77.391302,53,54.700001,67.900002,68.0,64.400002
20161002041500,373.799988,77.391302,53,54.700001,67.900002,68.0,64.400002
20161002043000,373.799988,77.391302,54,54.700001,68.400002,68.0,64.300003
20161002044500,404.25,83.695652,59,54.700001,68.199997,68.0,64.300003
20161002050000,404.25,83.695652,59,54.700001,68.0,68.0,64.300003
20161002051500,396.899994,82.173912,59,54.700001,68.0,68.0,64.300003
20161002053000,396.899994,82.173912,59,54.700001,67.900002,68.0,64.300003
20161002054500,402.149994,83.260868,59,54.700001,67.900002,68.0,64.300003
20161002060000,402.149994,83.260868,59,54.700001,67.800003,68.0,64.300003
20161002061500,402.149994,83.260868,59,54.700001,67.800003,68.0,64.300003
20161002063000,402.149994,83.260868,59,54.700001,67.800003,68.0,64.300003
20161002064500,393.75,81.521739,57,54.700001,67.699997,68.0,64.300003
20161002070000,380.100006,78.695653,56,54.700001,67.699997,68.0,64.400002
20161002071500,380.100006,78.695653,56,54.700001,68.099998,68.0,64.400002
20161002073000,380.100006,78.695653,56,54.700001,68.400002,68.0,64.300003
20161002074500,413.700012,85.652176,61,54.700001,68.400002,68.0,64.300003
20161002080000,439.950012,91.086959,65,55.5,68.400002,68.0,64.400002
20161002081500,463.049988,95.869563,71,55.5,68.400002,68.0,64.300003
20161002083000,463.049988,95.869563,71,55.5,68.099998,68.0,64.300003
20161002084500,463.049988,95.869563,71,55.5,67.800003,68.0,64.300003
20161002090000,463.049988,95.869563,71,55.5,67.699997,68.0,64.300003
20161002091500,439.950012,91.086959,66,55.5,67.599998,68.0,64.300003
20161002093000,413.700012,85.652176,61,55.5,67.599998,68.0,64.300003
20161002094500,387.450012,80.217394,58,55.5,67.599998,68.0,64.300003
20161002100000,387.450012,80.217394,58,55.5,67.699997,68.0,64.300003
20161002101500,371.700012,76.956524,55,55.5,67.699997,68.0,64.300003
20161002103000,360.149994,74.565216,54,55.5,67.699997,68.0,64.300003
20161002104500,364.350006,75.434784,54,55.5,67.800003,68.0,64.400002
20161002110000,364.350006,75.434784,54,55.5,67.800003,68.0,64.300003
20161002111500,359.100006,74.347827,53,55.5,67.800003,68.0,64.300003
20161002113000,359.100006,74.347827,53,55.5,67.699997,68.0,64.400002
20161002114500,352.799988,73.043476,51,55.5,67.699997,68.0,64.300003
20161002120000,343.350006,71.086958,50,55.5,67.699997,68.0,64.300003
20161002121500,343.350006,71.086958,50,55.5,67.800003,68.0,64.300003
20161002123000,343.350006,71.086958,50,55.5,67.800003,68.0,64.300003
20161002124500,316.049988,65.43478,50,55.5,68.0,68.0,64.300003
20161002130000,327.600006,67.826088,50,55.5,68.199997,68.0,64.300003
20161002131500,360.149994,74.565216,54,55.5,68.400002,68.0,64.300003
20161002133000,394.799988,81.739128,59,55.5,68.5,68.0,64.300003
20161002134500,405.299988,83.913041,61,55.5,68.199997,68.0,64.300003
20161002140000,400.049988,82.826084,61,55.5,68.099998,68.0,64.300003
20161002141500,400.049988,82.826084,61,55.5,68.099998,68.0,64.400002
20161002143000,405.299988,83.913041,61,55.5,68.400002,68.0,64.300003
20161002144500,405.299988,83.913041,61,55.5,68.099998,68.0,64.300003
20161002150000,405.299988,83.913041,61,55.5,68.0,68.0,64.400002
20161002151500,405.299988,83.913041,61,55.5,67.900002,68.0,64.400002
20161002153000,405.299988,83.913041,61,55.5,67.900002,68.0,64.300003
20161002154500,405.299988,83.913041,61,55.5,67.900002,68.0,64.300003
20161002160000,405.299988,83.913041,61,55.5,67.900002,68.0,64.300003
20161002161500,405.299988,83.913041,61,55.5,67.900002,68.0,64.300003
20161002163000,405.299988,83.913041,61,55.5,67.900002,68.0,64.300003
20161002164500,405.299988,83.913041,61,55.5,67.900002,68.0,64.300003
20161002170000,409.5,84.782609,61,55.5,67.800003,68.0,64.300003
20161002171500,409.5,84.782609,61,55.5,67.800003,68.0,64.400002
20161002173000,403.200012,83.478263,61,55.5,67.800003,68.0,64.300003
20161002174500,395.850006,81.956523,61,55.5,67.800003,68.0,64.400002
20161002180000,400.049988,82.826084,61,55.5,67.800003,68.0,64.300003
20161002181500,400.049988,82.826084,61,55.5,67.800003,68.0,64.400002
20161002183000,404.25,83.695652,61,55.5,67.800003,68.0,64.300003
20161002184500,397.950012,82.391307,61,55.5,67.800003,68.0,64.400002
20161002190000,392.700012,81.30435,61,55.5,68.099998,68.0,64.400002
20161002191500,431.549988,89.347824,70,55.5,68.400002,68.0,64.300003
20161002193000,463.049988,95.869563,81,55.5,68.5,68.0,64.300003
20161002194500,463.049988,95.869563,81,55.5,68.300003,68.0,64.300003
20161002200000,463.049988,95.869563,81,54.900002,68.300003,68.0,64.300003
20161002201500,470.399994,97.391303,81,54.900002,68.099998,68.0,64.300003
20161002203000,463.049988,95.869563,81,54.900002,67.800003,68.0,64.300003
20161002204500,463.049988,95.869563,81,54.900002,67.800003,68.0,64.300003
20161002210000,455.700012,94.347829,81,54.900002,67.699997,68.0,64.300003
20161002211500,447.299988,92.608693,82,54.900002,67.699997,68.0,64.300003
20161002213000,447.299988,92.608693,82,55.5,67.699997,68.0,64.300003
20161002214500,439.950012,91.086959,80,55.5,67.699997,68.0,64.300003
20161002220000,423.149994,87.608694,71,55.5,67.699997,68.0,64.300003
20161002221500,413.700012,85.652176,69,55.5,67.699997,68.0,64.300003
20161002223000,405.299988,83.913041,66,55.5,67.699997,68.0,64.300003
20161002224500,395.850006,81.956523,65,55.5,67.800003,68.0,64.300003
20161002230000,387.450012,80.217394,65,55.5,67.800003,68.0,64.300003
20161002231500,395.850006,81.956523,65,55.5,67.800003,68.0,64.300003
20161002233000,395.850006,81.956523,65,55.5,67.800003,68.0,64.300003
20161002234500,395.850006,81.956523,65,55.5,67.699997,68.0,64.300003
20161003000000,387.450012,80.217394,63,55.5,67.800003,68.0,64.300003
20161003001500,387.450012,80.217394,63,54.700001,67.699997,68.0,64.300003
20161003003000,387.450012,80.217394,63,54.700001,67.699997,68.0,64.400002
20161003004500,376.950012,78.043481,60,54.700001,67.699997,68.0,64.300003
20161003010000,372.75,77.173913,59,54.700001,67.800003,68.0,64.300003
20161003011500,372.75,77.173913,59,54.700001,67.800003,68.0,64.300003
20161003013000,372.75,77.173913,59,54.700001,67.800003,68.0,64.300003
20161003014500,372.75,77.173913,59,54.700001,67.800003,68.0,64.400002
20161003020000,368.549988,76.304345,59,54.700001,67.800003,68.0,64.300003
20161003021500,368.549988,76.304345,59,54.700001,67.800003,68.0,64.300003
20161003023000,368.549988,76.304345,59,54.700001,67.800003,68.0,64.300003
20161003024500,368.549988,76.304345,59,54.700001,67.800003,68.0,64.300003
20161003030000,368.549988,76.304345,59,54.700001,67.900002,68.0,64.300003
20161003031500,374.850006,77.608697,59,54.700001,67.900002,68.0,64.300003
20161003033000,374.850006,77.608697,59,54.700001,67.900002,68.0,64.300003
20161003034500,374.850006,77.608697,59,54.700001,67.900002,68.0,64.300003
20161003040000,374.850006,77.608697,54,54.700001,67.900002,68.0,64.300003
20161003041500,374.850006,77.608697,54,54.700001,67.900002,68.0,64.300003
20161003043000,374.850006,77.608697,54,54.700001,67.900002,68.0,64.300003
20161003044500,385.350006,79.78261,54,54.700001,67.900002,68.0,64.300003
20161003050000,385.350006,79.78261,54,54.700001,68.0,68.0,64.300003
20161003051500,385.350006,79.78261,54,54.700001,68.0,68.0,64.300003
20161003053000,378.0,78.26087,54,54.700001,68.0,68.0,64.300003
20161003054500,378.0,78.26087,54,54.700001,68.099998,68.0,64.300003
20161003060000,378.0,78.26087,54,54.700001,68.099998,68.0,64.400002
20161003061500,378.0,78.26087,54,54.700001,68.0,68.0,64.300003
20161003063000,378.0,78.26087,54,54.700001,67.900002,68.0,64.300003
20161003064500,385.350006,79.78261,54,54.700001,68.099998,68.0,64.300003
20161003070000,380.100006,78.695653,61,54.700001,68.400002,68.0,64.300003
20161003071500,392.700012,81.30435,64,54.700001,68.199997,68.0,64.300003
20161003073000,392.700012,81.30435,64,54.700001,67.900002,68.0,64.300003
20161003074500,392.700012,81.30435,64,54.700001,67.699997,68.0,64.300003
20161003080000,392.700012,81.30435,64,55.5,67.699997,68.0,64.300003
20161003081500,364.350006,75.434784,59,55.5,67.599998,68.0,64.300003
20161003083000,350.700012,72.608698,57,55.5,67.699997,68.0,64.300003
20161003084500,354.899994,73.47826,57,55.5,68.0,68.0,63.599998
20161003090000,360.149994,74.565216,53,55.5,68.099998,68.0,63.599998
20161003091500,360.149994,74.565216,53,55.5,68.099998,68.0,63.599998
20161003093000,360.149994,74.565216,53,55.5,68.199997,68.0,63.599998
20161003094500,181.649994,37.608694,32,55.5,68.300003,69.400002,66.400002
20161003100000,131.25,27.173913,27,55.5,68.5,69.400002,66.400002
20161003101500,0.0,0.0,7,57.900002,68.699997,69.400002,66.400002
20161003103000,100.800003,20.869566,25,56.400002,69.199997,69.400002,66.400002
20161003104500,100.800003,20.869566,25,56.400002,69.300003,69.400002,66.400002
20161003110000,100.800003,20.869566,25,56.400002,69.300003,69.400002,66.400002
20161003111500,100.800003,20.869566,25,56.400002,69.5,69.400002,66.400002
20161003113000,122.849998,25.434782,28,56.400002,69.800003,69.400002,66.400002
20161003114500,157.5,32.608696,31,56.400002,69.800003,69.400002,66.400002
20161003120000,206.850006,42.826088,36,56.400002,69.900002,69.400002,66.400002
20161003121500,225.75,46.73913,39,56.400002,69.900002,69.400002,66.400002
20161003123000,253.050003,52.391305,42,56.400002,69.800003,69.400002,66.400002
20161003124500,301.350006,62.391306,47,55.299999,69.900002,69.400002,66.400002
20161003130000,342.299988,70.869563,53,55.299999,70.0,69.400002,66.400002
20161003131500,350.700012,72.608698,55,55.299999,69.699997,69.400002,66.400002
20161003133000,350.700012,72.608698,55,55.299999,69.599998,69.400002,66.400002
20161003134500,350.700012,72.608698,55,55.299999,69.599998,69.400002,66.400002
20161003140000,350.700012,72.608698,55,55.299999,69.5,69.400002,66.400002
20161003141500,346.5,71.73913,55,55.299999,69.400002,69.400002,66.400002
20161003143000,346.5,71.73913,55,55.299999,69.300003,69.400002,66.400002
20161003144500,346.5,71.73913,55,55.299999,69.599998,69.400002,66.400002
20161003150000,346.5,71.73913,55,55.299999,69.599998,69.400002,66.400002
20161003151500,346.5,71.73913,55,55.299999,69.699997,69.400002,66.400002
20161003153000,346.5,71.73913,55,55.299999,69.599998,69.400002,66.400002
20161003154500,346.5,71.73913,55,55.299999,69.699997,69.400002,66.400002
20161003160000,350.700012,72.608698,56,55.299999,69.699997,69.400002,66.400002
20161003161500,392.700012,81.30435,64,55.299999,69.800003,69.400002,66.400002
20161003163000,431.549988,89.347824,74,55.299999,69.900002,69.400002,66.400002
20161003164500,447.299988,92.608693,84,55.299999,69.5,69.400002,66.400002
20161003170000,447.299988,92.608693,84,55.299999,69.599998,69.400002,66.400002
20161003171500,447.299988,92.608693,84,55.299999,69.099998,69.400002,66.400002
20161003173000,405.299988,83.913041,67,55.299999,68.900002,69.400002,66.400002
20161003174500,375.899994,77.826086,60,55.299999,68.900002,69.400002,66.400002
20161003180000,343.350006,71.086958,55,55.299999,69.0,69.400002,66.400002
20161003181500,331.799988,68.69565,53,55.299999,69.099998,69.400002,66.400002
20161003183000,327.600006,67.826088,53,55.299999,69.099998,69.400002,66.400002
20161003184500,331.799988,68.69565,53,55.299999,69.300003,69.400002,66.400002
20161003190000,331.799988,68.69565,53,55.299999,69.599998,69.400002,66.400002
20161003191500,342.299988,70.869563,54,55.299999,69.599998,69.400002,66.400002
20161003193000,342.299988,70.869563,54,55.299999,69.5,69.400002,66.400002
20161003194500,342.299988,70.869563,54,55.299999,69.400002,69.400002,66.400002
20161003200000,342.299988,70.869563,54,55.299999,69.300003,69.400002,66.400002
20161003201500,342.299988,70.869563,54,55.299999,69.300003,69.400002,66.400002
20161003203000,342.299988,70.869563,54,55.299999,69.300003,69.400002,66.400002
20161003204500,342.299988,70.869563,54,55.299999,69.300003,69.400002,66.400002
20161003210000,337.049988,69.782606,54,55.299999,69.300003,69.400002,66.400002
20161003211500,337.049988,69.782606,54,55.299999,69.300003,69.400002,66.400002
20161003213000,337.049988,69.782606,54,55.299999,69.199997,69.400002,66.400002
20161003214500,337.049988,69.782606,54,55.299999,69.199997,69.400002,66.400002
20161003220000,337.049988,69.782606,54,55.299999,69.099998,69.400002,66.400002
20161003221500,345.450012,71.521742,54,55.299999,69.099998,69.400002,66.400002
20161003223000,345.450012,71.521742,52,55.299999,69.099998,69.400002,66.400002
20161003224500,330.75,68.478261,51,55.299999,69.099998,69.400002,66.400002
20161003230000,321.299988,66.521737,49,55.299999,69.099998,69.400002,66.400002
20161003231500,321.299988,66.521737,49,55.299999,69.099998,69.400002,66.400002
20161003233000,312.899994,64.782607,47,55.299999,69.199997,69.400002,66.400002
20161003234500,307.649994,63.695651,47,55.299999,69.199997,69.400002,66.400002
20161004000000,307.649994,63.695651,47,55.299999,69.199997,69.400002,66.400002
20161004001500,307.649994,63.695651,47,55.299999,69.199997,69.400002,66.400002
20161004003000,307.649994,63.695651,47,55.299999,69.199997,69.400002,66.400002
20161004004500,307.649994,63.695651,47,55.299999,69.199997,69.400002,66.400002
20161004010000,304.5,63.043478,47,55.299999,69.199997,69.400002,66.400002
20161004011500,308.700012,63.913046,47,55.299999,69.199997,69.400002,66.400002
20161004013000,308.700012,63.913046,47,55.299999,69.199997,69.400002,66.400002
20161004014500,305.549988,63.260867,47,55.299999,69.199997,69.400002,66.400002
20161004020000,305.549988,63.260867,47,55.299999,69.199997,69.400002,66.400002
20161004021500,319.200012,66.086959,47,55.299999,69.199997,69.400002,66.400002
20161004023000,310.799988,64.347824,46,54.700001,69.199997,69.400002,66.400002
20161004024500,310.799988,64.347824,46,54.700001,69.199997,69.400002,66.400002
20161004030000,310.799988,64.347824,46,55.5,69.199997,69.400002,66.400002
20161004031500,310.799988,64.347824,46,55.5,69.199997,69.400002,66.400002
20161004033000,307.649994,63.695651,46,55.5,69.199997,69.400002,66.400002
20161004034500,307.649994,63.695651,46,55.5,69.199997,69.400002,66.400002
20161004040000,307.649994,63.695651,46,55.5,69.199997,69.400002,66.400002
20161004041500,310.799988,64.347824,46,54.900002,69.199997,69.400002,66.400002
20161004043000,310.799988,64.347824,46,54.900002,69.199997,69.400002,66.400002
20161004044500,320.25,66.304348,46,54.900002,69.199997,69.400002,66.400002
20161004050000,315.0,65.217391,46,54.900002,69.199997,69.400002,66.400002
20161004051500,315.0,65.217391,46,54.900002,69.199997,69.400002,66.400002
20161004053000,315.0,65.217391,46,55.5,69.300003,69.400002,66.400002
20161004054500,315.0,65.217391,46,55.5,69.5,69.400002,66.400002
20161004060000,315.0,65.217391,46,55.5,69.400002,69.400002,66.400002
20161004061500,319.200012,66.086959,46,55.5,69.400002,69.400002,66.400002
20161004063000,319.200012,66.086959,46,55.5,69.300003,69.400002,66.400002
20161004064500,319.200012,66.086959,46,55.5,69.300003,69.400002,66.400002
20161004070000,308.700012,63.913046,46,55.5,69.300003,69.400002,66.400002
20161004071500,316.049988,65.43478,48,55.5,69.800003,69.400002,66.400002
20161004073000,322.350006,66.739132,49,55.5,69.599998,69.400002,66.400002
20161004074500,305.549988,63.260867,51,55.5,69.599998,69.400002,66.400002
20161004080000,308.700012,63.913046,51,55.5,69.5,69.400002,66.400002
20161004081500,308.700012,63.913046,51,55.5,69.599998,69.400002,66.400002
20161004083000,308.700012,63.913046,51,55.5,69.599998,69.400002,66.400002
20161004084500,323.399994,66.95652,53,55.5,69.699997,69.400002,66.400002
20161004090000,369.600006,76.52174,60,55.5,69.900002,69.400002,66.400002
20161004091500,369.600006,76.52174,60,55.5,69.599998,69.400002,66.400002
20161004093000,369.600006,76.52174,60,55.5,69.599998,69.400002,66.400002
20161004094500,373.799988,77.391302,60,55.5,69.699997,69.400002,66.400002
20161004100000,412.649994,85.434781,67,55.5,69.800003,69.400002,66.400002
20161004101500,439.950012,91.086959,81,55.5,69.599998,69.400002,66.400002
20161004103000,447.299988,92.608693,100,55.5,69.900002,69.400002,66.400002
20161004104500,455.700012,94.347829,100,55.5,69.800003,69.400002,66.400002
20161004110000,447.299988,92.608693,100,55.5,69.900002,69.400002,66.400002
20161004111500,455.700012,94.347829,100,55.5,69.699997,69.400002,66.400002
20161004113000,455.700012,94.347829,100,55.5,69.199997,69.400002,66.400002
20161004114500,463.049988,95.869563,100,55.5,69.099998,69.400002,66.400002
20161004120000,447.299988,92.608693,75,55.5,69.0,69.400002,66.400002
20161004121500,423.149994,87.608694,68,55.5,69.099998,69.400002,66.400002
20161004123000,423.149994,87.608694,68,55.5,69.099998,69.400002,66.400002
20161004124500,423.149994,87.608694,68,55.5,69.400002,69.400002,66.400002
20161004130000,423.149994,87.608694,68,55.5,69.599998,69.400002,66.400002
20161004131500,413.700012,85.652176,68,55.5,69.699997,69.400002,66.400002
20161004133000,423.149994,87.608694,71,55.5,69.699997,69.400002,66.400002
20161004134500,463.049988,95.869563,88,55.5,69.599998,69.400002,66.400002
20161004140000,470.399994,97.391303,88,55.5,69.099998,69.400002,66.400002
20161004141500,455.700012,94.347829,88,55.5,69.599998,69.400002,66.400002
20161004143000,447.299988,92.608693,100,55.5,69.800003,69.400002,66.400002
20161004144500,463.049988,95.869563,100,55.5,69.900002,69.400002,66.400002
20161004150000,463.049988,95.869563,100,55.5,70.099998,69.400002,66.400002
20161004151500,463.049988,95.869563,100,55.5,69.900002,69.400002,66.400002
20161004153000,455.700012,94.347829,100,55.5,70.099998,69.400002,66.400002
20161004154500,463.049988,95.869563,100,55.5,70.300003,69.400002,66.400002
20161004160000,455.700012,94.347829,100,55.5,70.300003,69.400002,66.400002
20161004161500,455.700012,94.347829,100,55.5,70.199997,69.400002,66.400002
20161004163000,455.700012,94.347829,100,55.5,70.300003,69.400002,66.400002
20161004164500,455.700012,94.347829,100,55.5,70.300003,69.400002,66.400002
20161004170000,455.700012,94.347829,79,55.5,69.599998,69.400002,66.400002
20161004171500,431.549988,89.347824,64,55.5,69.099998,69.400002,66.400002
20161004173000,405.299988,83.913041,58,55.5,69.0,69.400002,66.400002
20161004174500,363.299988,75.217389,52,55.5,69.0,69.400002,66.400002
20161004180000,344.399994,71.304347,50,55.5,69.0,69.400002,66.400002
20161004181500,330.75,68.478261,48,55.5,69.0,69.400002,66.400002
20161004183000,330.75,68.478261,48,55.5,69.099998,69.400002,66.400002
20161004184500,310.799988,64.347824,46,55.5,69.0,69.400002,66.400002
20161004190000,286.649994,59.347825,44,55.5,69.199997,69.400002,66.400002
20161004191500,286.649994,59.347825,44,55.5,69.599998,69.400002,66.400002
20161004193000,291.899994,60.434781,44,55.5,69.599998,69.400002,66.400002
20161004194500,291.899994,60.434781,44,55.5,69.599998,69.400002,66.400002
20161004200000,286.649994,59.347825,44,55.5,69.699997,69.400002,66.400002
20161004201500,299.25,61.956522,46,55.5,69.699997,69.400002,66.400002
20161004203000,324.450012,67.173916,48,55.5,69.699997,69.400002,66.400002
20161004204500,324.450012,67.173916,50,55.5,69.599998,69.400002,66.400002
20161004210000,331.799988,68.69565,50,55.5,69.599998,69.400002,66.400002
20161004211500,325.5,67.391304,50,55.5,69.599998,69.400002,66.400002
20161004213000,325.5,67.391304,50,55.5,69.5,69.400002,66.400002
20161004214500,325.5,67.391304,50,55.5,69.400002,69.400002,66.400002
20161004220000,330.75,68.478261,50,55.5,69.300003,69.400002,66.400002
20161004221500,330.75,68.478261,50,55.5,69.300003,69.400002,66.400002
20161004223000,324.450012,67.173916,50,55.5,69.300003,69.400002,66.400002
20161004224500,324.450012,67.173916,50,55.5,69.300003,69.400002,66.400002
20161004230000,324.450012,67.173916,50,55.5,69.300003,69.400002,66.400002
20161004231500,324.450012,67.173916,50,55.5,69.300003,69.400002,66.400002
20161004233000,324.450012,67.173916,50,55.5,69.199997,69.400002,66.400002
20161004234500,324.450012,67.173916,50,54.700001,69.199997,69.400002,66.400002
20161005000000,324.450012,67.173916,50,54.700001,69.099998,69.400002,66.400002
20161005001500,324.450012,67.173916,49,54.700001,69.0,69.400002,66.400002
20161005003000,310.799988,64.347824,47,54.700001,69.099998,69.400002,66.400002
20161005004500,310.799988,64.347824,47,54.700001,69.099998,69.400002,66.400002
20161005010000,310.799988,64.347824,47,54.700001,69.099998,69.400002,66.400002
20161005011500,298.200012,61.739133,45,55.5,69.199997,69.400002,66.400002
20161005013000,291.899994,60.434781,45,55.5,69.199997,69.400002,66.400002
20161005014500,295.049988,61.086954,45,55.5,69.199997,69.400002,66.400002
20161005020000,295.049988,61.086954,45,55.5,69.199997,69.400002,66.400002
20161005021500,295.049988,61.086954,45,55.5,69.300003,69.400002,66.400002
20161005023000,295.049988,61.086954,45,55.5,69.300003,69.400002,66.400002
20161005024500,295.049988,61.086954,45,55.5,69.300003,69.400002,66.400002
20161005030000,298.200012,61.739133,45,55.5,69.300003,69.400002,66.400002
20161005031500,298.200012,61.739133,45,55.5,69.300003,69.400002,66.400002
20161005033000,298.200012,61.739133,45,55.5,69.300003,69.400002,66.400002
20161005034500,301.350006,62.391306,45,55.5,69.300003,69.400002,66.400002
20161005040000,296.100006,61.304349,45,55.5,69.300003,69.400002,66.400002
20161005041500,296.100006,61.304349,45,55.5,69.300003,69.400002,66.400002
20161005043000,296.100006,61.304349,45,55.5,69.400002,69.400002,66.400002
20161005044500,307.649994,63.695651,0,59.200001,69.699997,69.5,66.5
20161005050000,271.950012,56.30435,1,58.400002,69.800003,69.5,66.5
20161005051500,0.0,0.0,7,61.599998,70.099998,69.5,66.5
20161005053000,147.0,30.434783,38,56.799999,70.300003,69.5,66.5
20161005054500,234.149994,48.47826,48,56.0,70.300003,69.5,66.5
20161005060000,279.299988,57.826084,54,56.0,70.099998,69.5,66.5
20161005061500,303.450012,62.826089,54,56.0,70.0,69.5,66.5
20161005063000,307.649994,63.695651,55,56.0,69.900002,69.5,66.5
20161005064500,310.799988,64.347824,55,56.0,69.800003,69.5,66.5
20161005070000,371.700012,76.956524,63,56.0,70.0,69.5,66.5
20161005071500,431.549988,89.347824,74,56.0,70.199997,69.5,66.5
20161005073000,455.700012,94.347829,81,56.0,69.800003,69.5,66.5
20161005074500,447.299988,92.608693,78,56.0,69.300003,69.5,66.5
20161005080000,413.700012,85.652176,69,56.0,69.099998,69.5,66.5
20161005081500,395.850006,81.956523,67,56.0,69.199997,69.5,66.5
20161005083000,387.450012,80.217394,65,56.0,69.300003,69.5,66.5
20161005084500,378.0,78.26087,65,56.0,69.699997,69.5,66.5
20161005090000,378.0,78.26087,65,56.0,69.300003,69.5,66.5
20161005091500,385.350006,79.78261,65,56.0,69.599998,69.5,66.5
20161005093000,390.600006,80.869566,65,56.0,69.5,69.5,66.5
20161005094500,390.600006,80.869566,65,56.0,69.800003,69.5,66.5
20161005100000,386.399994,79.999999,65,56.0,69.800003,69.5,66.5
20161005101500,392.700012,81.30435,66,56.0,69.800003,69.5,66.5
20161005103000,409.5,84.782609,68,56.0,69.800003,69.5,66.5
20161005104500,409.5,84.782609,70,56.0,69.400002,69.5,66.5
20161005110000,409.5,84.782609,70,56.0,69.699997,69.5,66.5
20161005111500,413.700012,85.652176,70,56.0,69.300003,69.5,66.5
20161005113000,405.299988,83.913041,68,56.0,69.099998,69.5,66.5
20161005114500,385.350006,79.78261,65,56.0,69.099998,69.5,66.5
20161005120000,361.200012,74.782611,61,56.0,69.099998,69.5,66.5
20161005121500,338.100006,70.000001,57,56.0,69.5,69.5,66.5
20161005123000,371.700012,76.956524,61,56.0,70.0,69.5,66.5
20161005124500,405.299988,83.913041,66,56.0,69.900002,69.5,66.5
20161005130000,409.5,84.782609,67,56.0,69.800003,69.5,66.5
20161005131500,455.700012,94.347829,75,56.0,70.0,69.5,66.5
20161005133000,447.299988,92.608693,76,56.0,69.300003,69.5,66.5
20161005134500,463.049988,95.869563,84,56.0,69.400002,68.0,63.0
20161005140000,463.049988,95.869563,85,55.299999,69.699997,68.0,63.0
20161005141500,463.049988,95.869563,85,55.299999,69.699997,68.0,63.0
20161005143000,463.049988,95.869563,85,55.299999,69.699997,68.0,63.0
20161005144500,447.299988,92.608693,100,55.299999,69.599998,68.0,63.0
20161005150000,455.700012,94.347829,100,55.299999,69.800003,68.0,63.0
20161005151500,447.299988,92.608693,100,55.299999,69.5,68.0,63.0
20161005153000,447.299988,92.608693,100,55.299999,69.5,68.0,62.900002
20161005154500,447.299988,92.608693,100,55.299999,69.599998,68.0,63.0
20161005160000,447.299988,92.608693,100,55.900002,69.300003,68.0,62.900002
20161005161500,447.299988,92.608693,100,55.900002,69.599998,68.0,62.900002
20161005163000,447.299988,92.608693,100,55.200001,69.800003,68.0,63.0
20161005164500,447.299988,92.608693,100,55.200001,69.800003,68.0,63.0
20161005170000,447.299988,92.608693,100,55.200001,69.199997,68.0,62.900002
20161005171500,455.700012,94.347829,100,55.900002,68.900002,68.0,62.799999
20161005173000,455.700012,94.347829,100,55.900002,68.699997,68.0,62.900002
20161005174500,447.299988,92.608693,100,55.900002,68.599998,68.0,62.799999
20161005180000,455.700012,94.347829,100,55.900002,68.400002,68.0,62.700001
20161005181500,455.700012,94.347829,100,55.900002,68.300003,68.0,62.799999
20161005183000,455.700012,94.347829,100,55.200001,68.199997,68.0,62.700001
20161005184500,455.700012,94.347829,100,55.200001,68.5,68.0,62.799999
20161005190000,455.700012,94.347829,100,55.200001,68.800003,68.0,62.700001
20161005191500,463.049988,95.869563,100,55.200001,69.699997,68.0,62.700001
20161005193000,463.049988,95.869563,100,55.200001,69.400002,68.0,62.900002
20161005194500,470.399994,97.391303,100,55.200001,69.300003,68.0,62.799999
20161005200000,470.399994,97.391303,100,55.200001,69.199997,68.0,62.900002
20161005201500,470.399994,97.391303,100,55.200001,69.199997,68.0,62.799999
20161005203000,470.399994,97.391303,100,55.200001,69.199997,68.0,62.799999
20161005204500,470.399994,97.391303,100,55.200001,69.199997,68.0,62.799999
20161005210000,463.049988,95.869563,100,55.200001,69.099998,68.0,62.799999
20161005211500,455.700012,94.347829,100,55.200001,69.300003,68.0,62.900002
20161005213000,447.299988,92.608693,100,55.200001,69.400002,68.0,62.799999
20161005214500,455.700012,94.347829,100,55.200001,69.5,68.0,62.799999
20161005220000,463.049988,95.869563,100,56.299999,69.5,68.0,62.799999
20161005221500,463.049988,95.869563,100,55.599998,69.599998,68.0,62.799999
20161005223000,455.700012,94.347829,100,55.599998,69.300003,68.0,62.799999
20161005224500,455.700012,94.347829,100,55.599998,69.199997,68.0,62.799999
20161005230000,455.700012,94.347829,100,55.599998,69.400002,68.0,62.700001
20161005231500,463.049988,95.869563,100,55.599998,69.400002,68.0,62.700001
20161005233000,463.049988,95.869563,100,55.599998,69.400002,68.0,62.700001
20161005234500,463.049988,95.869563,100,54.700001,69.400002,68.0,62.799999
20161006000000,463.049988,95.869563,100,55.5,69.400002,68.0,62.700001
20161006001500,463.049988,95.869563,100,55.5,69.400002,68.0,62.700001
20161006003000,455.700012,94.347829,100,55.5,69.199997,68.0,62.799999
20161006004500,463.049988,95.869563,100,55.5,69.199997,68.0,62.700001
20161006010000,463.049988,95.869563,100,55.5,69.199997,68.0,62.700001
20161006011500,463.049988,95.869563,100,54.700001,69.199997,68.0,62.700001
20161006013000,470.399994,97.391303,100,54.700001,69.199997,68.0,62.599998
20161006014500,463.049988,95.869563,100,54.700001,69.099998,68.0,62.700001
20161006020000,470.399994,97.391303,100,54.700001,69.0,68.0,62.700001
20161006021500,478.799988,99.130432,100,54.700001,68.699997,68.0,62.700001
20161006023000,470.399994,97.391303,100,54.700001,68.599998,68.0,62.599998
20161006024500,470.399994,97.391303,100,54.700001,68.699997,68.0,62.599998
20161006030000,470.399994,97.391303,100,54.700001,68.699997,68.0,62.700001
20161006031500,470.399994,97.391303,100,54.700001,68.699997,68.0,62.599998
20161006033000,463.049988,95.869563,100,54.700001,68.699997,68.0,62.599998
20161006034500,470.399994,97.391303,100,54.700001,68.599998,68.0,62.599998
20161006040000,470.399994,97.391303,100,54.700001,68.5,68.0,62.599998
20161006041500,478.799988,99.130432,99,54.700001,68.199997,68.0,62.700001
20161006043000,470.399994,97.391303,77,54.700001,68.0,68.0,62.599998
20161006044500,463.049988,95.869563,76,55.5,68.199997,68.0,62.700001
20161006050000,463.049988,95.869563,76,55.5,68.300003,68.0,62.599998
20161006051500,463.049988,95.869563,80,54.700001,68.300003,68.0,62.700001
20161006053000,463.049988,95.869563,80,54.700001,68.400002,68.0,62.599998
20161006054500,413.700012,85.652176,65,54.700001,68.400002,68.900002,65.900002
20161006060000,387.450012,80.217394,61,54.700001,68.400002,69.0,66.0
20161006061500,340.200012,70.434785,52,54.700001,68.400002,69.0,66.0
20161006063000,298.200012,61.739133,46,55.299999,68.5,69.0,66.0
20161006064500,298.200012,61.739133,46,55.299999,68.699997,69.0,66.0
20161006070000,303.450012,62.826089,46,55.299999,68.900002,69.0,66.0
20161006071500,307.649994,63.695651,46,55.299999,69.199997,69.0,66.0
20161006073000,312.899994,64.782607,46,54.700001,68.900002,69.0,66.0
20161006074500,312.899994,64.782607,46,54.700001,68.699997,69.0,66.0
20161006080000,298.200012,61.739133,44,55.5,68.800003,69.0,66.0
20161006081500,298.200012,61.739133,44,55.5,69.0,69.0,66.0
20161006083000,289.799988,59.999997,44,55.5,69.099998,69.0,66.0
20161006084500,295.049988,61.086954,44,55.5,69.099998,69.0,66.0
20161006090000,295.049988,61.086954,44,55.5,68.900002,69.0,66.0
20161006091500,289.799988,59.999997,44,55.5,68.900002,69.0,66.0
20161006093000,289.799988,59.999997,44,55.5,68.900002,69.0,66.0
20161006094500,300.299988,62.173911,44,55.5,69.099998,69.0,66.0
20161006100000,300.299988,62.173911,44,55.5,69.199997,69.0,66.0
20161006101500,300.299988,62.173911,44,55.5,69.199997,69.0,66.0
20161006103000,334.950012,69.347829,49,55.5,69.5,69.0,66.0
20161006104500,334.950012,69.347829,49,55.5,69.099998,69.0,66.0
20161006110000,334.950012,69.347829,49,55.5,69.099998,69.0,66.0
20161006111500,330.75,68.478261,49,55.5,69.300003,69.0,66.0
20161006113000,406.350006,84.130436,60,55.5,69.5,69.0,66.0
20161006114500,413.700012,85.652176,57,55.5,69.099998,69.0,66.0
20161006120000,395.850006,81.956523,57,55.5,68.800003,69.0,66.0
20161006121500,387.450012,80.217394,57,55.5,68.699997,69.0,66.0
20161006123000,368.549988,76.304345,53,55.5,68.699997,69.0,66.0
20161006124500,368.549988,76.304345,53,55.5,68.699997,69.0,66.0
20161006130000,358.049988,74.130432,53,55.5,68.699997,69.0,66.0
20161006131500,341.25,70.652174,50,55.5,68.699997,69.0,66.0
20161006133000,331.799988,68.69565,49,55.5,68.699997,69.0,66.0
20161006134500,321.299988,66.521737,48,55.5,68.699997,69.0,66.0
20161006140000,321.299988,66.521737,48,55.5,68.800003,69.0,66.0
20161006141500,321.299988,66.521737,48,55.5,68.900002,69.0,66.0
20161006143000,353.850006,73.260871,52,55.5,69.599998,69.0,66.0
20161006144500,363.299988,75.217389,60,55.5,69.300003,69.0,66.0
20161006150000,402.149994,83.260868,67,55.5,69.5,69.0,66.0
20161006151500,447.299988,92.608693,100,55.5,69.599998,69.0,66.0
20161006153000,447.299988,92.608693,100,55.5,69.800003,69.0,66.0
20161006154500,447.299988,92.608693,100,55.5,69.800003,69.0,66.0
20161006160000,447.299988,92.608693,100,55.5,69.800003,69.0,66.0
20161006161500,447.299988,92.608693,100,55.5,69.900002,69.0,66.0
20161006163000,447.299988,92.608693,100,55.5,69.800003,69.0,66.0
20161006164500,423.149994,87.608694,71,55.5,69.099998,69.0,66.0
20161006170000,423.149994,87.608694,71,55.5,68.800003,69.0,66.0
20161006171500,395.850006,81.956523,65,55.5,68.599998,69.0,66.0
20161006173000,371.700012,76.956524,60,55.5,68.599998,69.0,66.0
20161006174500,363.299988,75.217389,58,55.5,68.699997,69.0,66.0
20161006180000,363.299988,75.217389,58,55.5,68.699997,69.0,66.0
20161006181500,351.75,72.826087,56,55.5,68.800003,69.0,66.0
20161006183000,351.75,72.826087,56,55.5,68.800003,69.0,66.0
20161006184500,375.899994,77.826086,60,55.5,69.599998,69.0,66.0
20161006190000,447.299988,92.608693,86,55.5,69.400002,69.0,66.0
20161006191500,439.950012,91.086959,78,55.5,69.199997,69.0,66.0
20161006193000,439.950012,91.086959,77,55.5,69.199997,69.0,66.0
20161006194500,439.950012,91.086959,77,55.5,69.099998,69.0,66.0
20161006200000,439.950012,91.086959,77,55.5,69.0,69.0,66.0
20161006201500,431.549988,89.347824,77,55.5,68.900002,69.0,66.0
20161006203000,439.950012,91.086959,77,54.700001,68.800003,69.0,66.0
20161006204500,439.950012,91.086959,77,54.700001,68.800003,69.0,66.0
20161006210000,413.700012,85.652176,71,54.700001,68.800003,69.0,66.0
20161006211500,423.149994,87.608694,71,55.5,69.099998,69.0,66.0
20161006213000,423.149994,87.608694,71,55.5,69.099998,69.0,66.0
20161006214500,423.149994,87.608694,71,54.799999,69.099998,69.0,66.0
20161006220000,423.149994,87.608694,71,55.5,69.199997,69.0,66.0
20161006221500,423.149994,87.608694,71,55.5,69.0,69.0,66.0
20161006223000,423.149994,87.608694,71,55.5,69.199997,69.0,66.0
20161006224500,431.549988,89.347824,73,55.5,69.400002,69.0,66.0
20161006230000,439.950012,91.086959,75,55.5,69.199997,69.0,66.0
20161006231500,439.950012,91.086959,75,55.5,69.099998,69.0,66.0
20161006233000,439.950012,91.086959,75,55.5,68.900002,69.0,66.0
20161006234500,439.950012,91.086959,75,55.5,68.800003,69.0,66.0
20161007000000,431.549988,89.347824,75,54.700001,69.099998,69.0,66.0
20161007001500,439.950012,91.086959,75,54.700001,69.099998,69.0,66.0
20161007003000,439.950012,91.086959,75,54.700001,69.099998,69.0,66.0
20161007004500,447.299988,92.608693,75,55.5,69.099998,69.0,66.0
20161007010000,439.950012,91.086959,75,55.5,69.199997,69.0,66.0
20161007011500,431.549988,89.347824,75,55.5,69.199997,69.0,66.0
20161007013000,439.950012,91.086959,75,54.900002,69.099998,69.0,66.0
20161007014500,439.950012,91.086959,75,55.5,69.0,69.0,66.0
20161007020000,439.950012,91.086959,75,54.700001,68.900002,69.0,66.0
20161007021500,447.299988,92.608693,75,54.700001,68.900002,69.0,66.0
20161007023000,447.299988,92.608693,75,54.700001,68.900002,69.0,66.0
20161007024500,447.299988,92.608693,75,55.5,69.0,69.0,66.0
20161007030000,455.700012,94.347829,75,55.5,68.900002,69.0,66.0
20161007031500,447.299988,92.608693,75,55.5,68.800003,69.0,66.0
20161007033000,423.149994,87.608694,66,55.5,68.599998,69.0,66.0
20161007034500,372.75,77.173913,58,55.5,68.5,69.0,66.0
20161007040000,351.75,72.826087,55,55.5,68.599998,69.0,66.0
20161007041500,351.75,72.826087,54,55.5,68.699997,69.0,66.0
20161007043000,351.75,72.826087,54,55.5,68.800003,69.0,66.0
20161007044500,351.75,72.826087,54,55.5,68.900002,69.0,66.0
20161007050000,351.75,72.826087,54,55.5,68.800003,69.0,66.0
20161007051500,351.75,72.826087,54,55.5,68.900002,69.0,66.0
20161007053000,351.75,72.826087,54,55.5,68.900002,69.0,66.0
20161007054500,351.75,72.826087,54,55.5,69.099998,69.0,66.0
20161007060000,351.75,72.826087,54,55.5,69.300003,69.0,66.0
20161007061500,392.700012,81.30435,62,55.5,69.5,69.0,66.0
20161007063000,439.950012,91.086959,75,55.5,69.5,69.0,66.0
20161007064500,439.950012,91.086959,74,55.5,69.300003,69.0,66.0
20161007070000,447.299988,92.608693,74,55.5,68.900002,69.0,66.0
20161007071500,447.299988,92.608693,74,55.5,68.900002,69.0,66.0
20161007073000,447.299988,92.608693,74,55.5,68.699997,69.0,66.0
20161007074500,413.700012,85.652176,66,55.5,68.599998,69.0,66.0
20161007080000,363.299988,75.217389,57,55.5,68.5,69.0,66.0
20161007081500,363.299988,75.217389,57,55.5,68.699997,69.0,66.0
20161007083000,351.75,72.826087,55,55.5,68.599998,69.0,66.0
20161007084500,351.75,72.826087,55,55.5,68.800003,69.0,66.0
20161007090000,351.75,72.826087,55,55.5,68.900002,69.0,66.0
20161007091500,351.75,72.826087,55,55.5,69.099998,69.0,66.0
20161007093000,351.75,72.826087,55,55.5,69.099998,69.0,66.0
20161007094500,351.75,72.826087,55,55.5,69.099998,69.0,66.0
20161007100000,351.75,72.826087,55,55.5,69.0,69.0,66.0
20161007101500,351.75,72.826087,55,55.5,69.0,69.0,66.0
20161007103000,351.75,72.826087,55,55.5,69.099998,69.0,66.0
20161007104500,351.75,72.826087,55,55.5,69.099998,69.0,66.0
20161007110000,360.149994,74.565216,52,55.5,69.199997,69.0,66.0
20161007111500,360.149994,74.565216,51,55.5,69.199997,69.0,66.0
20161007113000,337.049988,69.782606,51,55.5,69.099998,69.0,66.0
20161007114500,328.649994,68.043477,53,55.5,69.199997,69.0,66.0
20161007120000,337.049988,69.782606,53,55.5,69.199997,69.0,66.0
20161007121500,337.049988,69.782606,53,55.5,69.199997,69.0,66.0
20161007123000,337.049988,69.782606,53,55.5,69.099998,69.0,66.0
20161007124500,337.049988,69.782606,53,55.5,69.199997,69.0,66.0
20161007130000,362.25,75.0,57,55.5,69.400002,69.0,66.0
20161007131500,386.399994,79.999999,60,55.5,69.400002,69.0,66.0
20161007133000,407.399994,84.347825,64,55.5,69.400002,69.0,66.0
20161007134500,439.950012,91.086959,71,55.5,69.400002,69.0,66.0
20161007140000,455.700012,94.347829,77,55.5,69.400002,69.0,66.0
20161007141500,470.399994,97.391303,81,55.5,69.5,69.0,66.0
20161007143000,463.049988,95.869563,81,55.5,68.800003,69.0,66.0
20161007144500,463.049988,95.869563,81,55.5,68.599998,69.0,66.0
20161007150000,423.149994,87.608694,68,55.5,68.599998,69.0,66.0
20161007151500,423.149994,87.608694,68,55.5,69.099998,69.0,66.0
20161007153000,423.149994,87.608694,68,55.5,69.099998,69.0,66.0
20161007154500,423.149994,87.608694,68,55.5,69.099998,69.0,66.0
20161007160000,423.149994,87.608694,68,55.5,69.300003,69.0,66.0
20161007161500,431.549988,89.347824,69,55.5,69.300003,69.0,66.0
20161007163000,455.700012,94.347829,74,55.5,69.199997,69.0,66.0
20161007164500,455.700012,94.347829,74,55.5,68.900002,69.0,66.0
20161007170000,439.950012,91.086959,68,55.5,68.599998,69.0,66.0
20161007171500,395.850006,81.956523,60,55.5,68.5,69.0,66.0
20161007173000,360.149994,74.565216,54,55.5,68.5,69.0,66.0
20161007174500,330.75,68.478261,49,55.5,68.5,69.0,66.0
20161007180000,320.25,66.304348,47,55.5,68.599998,69.0,66.0
20161007181500,310.799988,64.347824,46,55.5,68.699997,69.0,66.0
20161007183000,300.299988,62.173911,44,55.5,68.699997,69.0,66.0
20161007184500,300.299988,62.173911,44,55.5,69.099998,69.0,66.0
20161007190000,333.899994,69.130434,49,55.5,69.5,69.0,66.0
20161007191500,368.549988,76.304345,54,55.5,69.300003,69.0,66.0
20161007193000,364.350006,75.434784,54,55.5,69.300003,69.0,66.0
20161007194500,364.350006,75.434784,54,55.5,69.300003,69.0,66.0
20161007200000,370.649994,76.739129,56,55.5,69.400002,69.0,66.0
20161007201500,439.950012,91.086959,66,55.5,69.5,69.0,66.0
20161007203000,431.549988,89.347824,66,54.799999,69.300003,69.0,66.0
20161007204500,463.049988,95.869563,73,54.799999,69.5,69.0,66.0
20161007210000,463.049988,95.869563,73,54.799999,69.400002,69.0,66.0
20161007211500,463.049988,95.869563,73,54.799999,69.199997,69.0,66.0
20161007213000,470.399994,97.391303,73,54.799999,69.099998,69.0,66.0
20161007214500,463.049988,95.869563,73,54.799999,69.0,69.0,66.0
20161007220000,463.049988,95.869563,73,54.799999,68.900002,69.0,66.0
20161007221500,463.049988,95.869563,73,54.799999,69.0,69.0,66.0
20161007223000,470.399994,97.391303,73,54.799999,69.099998,69.0,66.0
20161007224500,463.049988,95.869563,73,54.799999,69.099998,69.0,66.0
20161007230000,478.799988,99.130432,73,54.799999,69.099998,69.0,66.0
20161007231500,478.799988,99.130432,73,54.799999,69.099998,69.0,66.0
20161007233000,463.049988,95.869563,67,54.799999,69.099998,69.0,66.0
20161007234500,463.049988,95.869563,67,54.799999,68.900002,69.0,66.0
