PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161008000000,470.399994,97.391303,67,54.799999,68.800003,69.0,66.0
20161008001500,470.399994,97.391303,67,54.799999,68.699997,69.0,66.0
20161008003000,470.399994,97.391303,67,54.799999,68.699997,69.0,66.0
20161008004500,463.049988,95.869563,67,54.799999,68.800003,69.0,66.0
20161008010000,455.700012,94.347829,67,54.799999,68.800003,69.0,66.0
20161008011500,455.700012,94.347829,67,54.799999,68.800003,69.0,66.0
20161008013000,455.700012,94.347829,67,54.799999,68.900002,69.0,66.0
20161008014500,447.299988,92.608693,67,54.799999,68.900002,69.0,66.0
20161008020000,455.700012,94.347829,72,54.799999,68.699997,69.0,66.0
20161008021500,439.950012,91.086959,65,54.799999,68.599998,69.0,66.0
20161008023000,423.149994,87.608694,61,54.799999,68.699997,69.0,66.0
20161008024500,431.549988,89.347824,61,54.799999,68.800003,69.0,66.0
20161008030000,423.149994,87.608694,60,54.799999,68.800003,69.0,66.0
20161008031500,423.149994,87.608694,60,54.799999,68.800003,69.0,66.0
20161008033000,423.149994,87.608694,60,54.799999,68.800003,69.0,66.0
20161008034500,413.700012,85.652176,60,54.799999,68.900002,69.0,66.0
20161008040000,413.700012,85.652176,60,54.799999,68.699997,69.0,66.0
20161008041500,387.450012,80.217394,56,54.799999,68.599998,69.0,66.0
20161008043000,343.350006,71.086958,49,54.799999,68.5,69.0,66.0
20161008044500,336.0,69.565217,49,54.799999,68.699997,69.0,66.0
20161008050000,336.0,69.565217,49,54.799999,68.800003,69.0,66.0
20161008051500,342.299988,70.869563,49,54.799999,69.0,69.0,66.0
20161008053000,338.100006,70.000001,49,54.799999,68.800003,69.0,66.0
20161008054500,333.899994,69.130434,49,54.799999,68.800003,69.0,66.0
20161008060000,338.100006,70.000001,49,54.799999,68.800003,69.0,66.0
20161008061500,338.100006,70.000001,49,54.799999,68.699997,69.0,66.0
20161008063000,317.100006,65.652175,46,54.799999,68.699997,69.0,66.0
20161008064500,295.049988,61.086954,49,54.799999,68.900002,69.0,66.0
20161008070000,305.549988,63.260867,51,54.799999,69.300003,69.0,66.0
20161008071500,359.100006,74.347827,59,54.799999,69.400002,69.0,66.0
20161008073000,359.100006,74.347827,59,54.799999,69.199997,69.0,66.0
20161008074500,359.100006,74.347827,59,54.799999,69.199997,69.0,66.0
20161008080000,368.549988,76.304345,59,54.799999,69.099998,69.0,66.0
20161008081500,368.549988,76.304345,59,54.799999,69.0,69.0,66.0
20161008083000,368.549988,76.304345,59,54.799999,68.900002,69.0,66.0
20161008084500,368.549988,76.304345,59,54.799999,68.900002,69.0,66.0
20161008090000,368.549988,76.304345,59,54.799999,68.800003,69.0,66.0
20161008091500,368.549988,76.304345,59,54.799999,68.800003,69.0,66.0
20161008093000,360.149994,74.565216,57,54.799999,68.699997,69.0,66.0
20161008094500,351.75,72.826087,55,54.799999,68.699997,69.0,66.0
20161008100000,331.799988,68.69565,52,54.799999,68.699997,69.0,66.0
20161008101500,321.299988,66.521737,50,54.799999,68.699997,69.0,66.0
20161008103000,308.700012,63.913046,49,54.799999,68.699997,69.0,66.0
20161008104500,300.299988,62.173911,47,55.5,68.800003,69.0,66.0
20161008110000,300.299988,62.173911,47,55.5,68.800003,69.0,66.0
20161008111500,300.299988,62.173911,47,55.5,68.900002,69.0,66.0
20161008113000,296.100006,61.304349,47,55.5,68.900002,69.0,66.0
20161008114500,301.350006,62.391306,47,55.5,68.900002,69.0,66.0
20161008120000,296.100006,61.304349,47,55.5,68.900002,69.0,66.0
20161008121500,291.899994,60.434781,47,55.5,69.0,69.0,66.0
20161008123000,286.649994,59.347825,47,55.5,68.900002,69.0,66.0
20161008124500,286.649994,59.347825,47,55.5,69.0,69.0,66.0
20161008130000,286.649994,59.347825,47,55.5,69.0,69.0,66.0
20161008131500,286.649994,59.347825,47,55.5,69.0,69.0,66.0
20161008133000,286.649994,59.347825,47,55.5,69.099998,69.0,66.0
20161008134500,289.799988,59.999997,47,55.5,69.099998,69.0,66.0
20161008140000,289.799988,59.999997,47,55.5,69.099998,69.0,66.0
20161008141500,289.799988,59.999997,47,55.5,69.199997,69.0,66.0
20161008143000,295.049988,61.086954,47,55.5,69.199997,69.0,66.0
20161008144500,291.899994,60.434781,47,55.5,69.199997,69.0,66.0
20161008150000,291.899994,60.434781,47,55.5,69.199997,69.0,66.0
20161008151500,291.899994,60.434781,47,55.5,69.199997,69.0,66.0
20161008153000,300.299988,62.173911,49,55.5,69.300003,69.0,66.0
20161008154500,315.0,65.217391,50,55.5,69.199997,69.0,66.0
20161008160000,321.299988,66.521737,52,55.5,69.300003,69.0,66.0
20161008161500,0.0,0.0,0,59.900002,69.599998,73.400002,70.400002
20161008163000,0.0,0.0,0,62.400002,69.699997,73.699997,70.699997
20161008164500,67.199997,13.913043,18,63.700001,70.0,72.5,69.5
20161008170000,0.0,0.0,0,65.300003,70.400002,74.400002,71.400002
20161008171500,0.0,0.0,0,66.699997,70.699997,75.300003,72.300003
20161008173000,0.0,0.0,0,67.699997,70.800003,75.300003,72.300003
20161008174500,0.0,0.0,0,67.699997,70.900002,75.300003,72.300003
20161008180000,0.0,0.0,0,67.699997,71.0,75.300003,72.300003
20161008181500,0.0,0.0,0,68.599998,71.199997,75.300003,72.300003
20161008183000,0.0,0.0,0,68.599998,71.400002,75.300003,72.300003
20161008184500,463.049988,95.869563,86,54.700001,72.300003,70.0,67.0
20161008190000,463.049988,95.869563,87,54.700001,71.599998,70.0,67.0
20161008191500,463.049988,95.869563,86,54.700001,71.0,70.0,67.0
20161008193000,455.700012,94.347829,86,54.700001,70.699997,70.0,67.0
20161008194500,455.700012,94.347829,99,54.700001,70.400002,70.0,67.0
20161008200000,455.700012,94.347829,100,54.700001,70.199997,70.0,67.0
20161008201500,455.700012,94.347829,100,54.700001,70.099998,70.0,67.0
20161008203000,463.049988,95.869563,100,54.700001,69.900002,70.0,67.0
20161008204500,455.700012,94.347829,100,54.700001,70.0,70.0,67.0
20161008210000,455.700012,94.347829,100,54.700001,70.0,70.0,67.0
20161008211500,463.049988,95.869563,100,54.700001,69.800003,70.0,67.0
20161008213000,470.399994,97.391303,100,54.700001,69.699997,70.0,67.0
20161008214500,439.950012,91.086959,68,54.700001,69.599998,70.0,67.0
20161008220000,413.700012,85.652176,63,54.700001,69.699997,70.0,67.0
20161008221500,423.149994,87.608694,62,54.700001,69.800003,70.0,67.0
20161008223000,423.149994,87.608694,61,54.700001,69.699997,70.0,67.0
20161008224500,413.700012,85.652176,59,54.700001,69.699997,70.0,67.0
20161008230000,405.299988,83.913041,58,54.700001,69.699997,70.0,67.0
20161008231500,387.450012,80.217394,56,54.700001,69.599998,70.0,67.0
20161008233000,361.200012,74.782611,52,54.700001,69.599998,70.0,67.0
20161008234500,340.200012,70.434785,49,54.700001,69.699997,70.0,67.0
20161009000000,340.200012,70.434785,49,54.700001,69.800003,70.0,67.0
20161009001500,340.200012,70.434785,49,54.700001,69.800003,70.0,67.0
20161009003000,340.200012,70.434785,49,54.700001,69.699997,70.0,67.0
20161009004500,330.75,68.478261,48,54.700001,69.699997,70.0,67.0
20161009010000,323.399994,66.95652,47,54.700001,69.699997,70.0,67.0
20161009011500,323.399994,66.95652,47,54.700001,69.900002,70.0,67.0
20161009013000,323.399994,66.95652,47,54.700001,69.900002,70.0,67.0
20161009014500,323.399994,66.95652,47,54.700001,69.900002,70.0,67.0
20161009020000,323.399994,66.95652,47,54.700001,70.0,70.0,67.0
20161009021500,323.399994,66.95652,47,54.700001,70.199997,70.0,67.0
20161009023000,323.399994,66.95652,47,54.700001,70.099998,70.0,67.0
20161009024500,323.399994,66.95652,47,54.700001,70.199997,70.0,67.0
20161009030000,327.600006,67.826088,47,54.700001,70.199997,70.0,67.0
20161009031500,317.100006,65.652175,47,54.700001,70.199997,70.0,67.0
20161009033000,317.100006,65.652175,47,54.700001,70.199997,70.0,67.0
20161009034500,321.299988,66.521737,47,54.700001,70.199997,70.0,67.0
20161009040000,321.299988,66.521737,47,54.700001,70.300003,70.0,67.0
20161009041500,325.5,67.391304,47,54.700001,70.300003,70.0,67.0
20161009043000,333.899994,69.130434,49,54.700001,70.099998,70.0,67.0
20161009044500,333.899994,69.130434,49,54.700001,70.0,70.0,67.0
20161009050000,324.450012,67.173916,49,54.700001,70.0,70.0,67.0
20161009051500,331.799988,68.69565,49,54.700001,70.199997,70.0,67.0
20161009053000,331.799988,68.69565,49,54.700001,70.199997,70.0,67.0
20161009054500,331.799988,68.69565,49,54.700001,70.199997,70.0,67.0
20161009060000,331.799988,68.69565,49,54.700001,70.099998,70.0,67.0
20161009061500,331.799988,68.69565,49,54.700001,69.900002,70.0,67.0
20161009063000,331.799988,68.69565,49,54.700001,70.0,70.0,67.0
20161009064500,331.799988,68.69565,49,54.700001,70.0,70.0,67.0
20161009070000,331.799988,68.69565,49,54.700001,70.199997,70.0,67.0
20161009071500,331.799988,68.69565,49,54.700001,70.0,70.0,67.0
20161009073000,331.799988,68.69565,49,54.700001,69.900002,70.0,67.0
20161009074500,327.600006,67.826088,49,54.700001,69.800003,70.0,67.0
20161009080000,320.25,66.304348,49,54.700001,69.699997,70.0,67.0
20161009081500,320.25,66.304348,49,54.700001,69.699997,70.0,67.0
20161009083000,303.450012,62.826089,46,54.700001,69.599998,70.0,67.0
20161009084500,280.350006,58.04348,44,54.700001,69.599998,70.0,67.0
20161009090000,257.25,53.26087,42,55.5,69.599998,70.0,67.0
20161009091500,257.25,53.26087,42,55.5,69.699997,70.0,67.0
20161009093000,247.800003,51.304348,41,55.5,69.699997,70.0,67.0
20161009094500,233.100006,48.260871,40,55.5,69.699997,70.0,67.0
20161009100000,233.100006,48.260871,40,55.5,69.800003,70.0,67.0
20161009101500,233.100006,48.260871,40,55.5,69.800003,70.0,67.0
20161009103000,233.100006,48.260871,40,55.5,69.800003,70.0,67.0
20161009104500,233.100006,48.260871,40,55.5,69.800003,70.0,67.0
20161009110000,233.100006,48.260871,40,55.5,69.900002,70.0,67.0
20161009111500,233.100006,48.260871,40,56.299999,69.900002,70.0,67.0
20161009113000,233.100006,48.260871,40,56.299999,69.900002,70.0,67.0
20161009114500,233.100006,48.260871,40,56.299999,69.900002,70.0,67.0
20161009120000,233.100006,48.260871,40,56.299999,70.0,70.0,67.0
20161009121500,233.100006,48.260871,40,56.299999,70.0,70.0,67.0
20161009123000,233.100006,48.260871,40,56.299999,70.0,70.0,67.0
20161009124500,236.25,48.913043,40,56.299999,70.0,70.0,67.0
20161009130000,236.25,48.913043,40,56.299999,70.0,70.0,67.0
20161009131500,229.949997,47.608695,40,56.299999,70.0,70.0,67.0
20161009133000,229.949997,47.608695,40,56.299999,70.199997,70.0,67.0
20161009134500,229.949997,47.608695,40,56.299999,70.199997,70.0,67.0
20161009140000,233.100006,48.260871,40,56.299999,70.300003,70.0,67.0
20161009141500,254.100006,52.608697,42,56.299999,70.400002,70.0,67.0
20161009143000,280.350006,58.04348,46,56.299999,70.400002,70.0,67.0
20161009144500,280.350006,58.04348,46,56.299999,70.300003,70.0,67.0
20161009150000,287.700012,59.56522,47,56.299999,70.199997,70.0,67.0
20161009151500,291.899994,60.434781,47,56.299999,70.199997,70.0,67.0
20161009153000,291.899994,60.434781,47,56.299999,70.199997,70.0,67.0
20161009154500,288.75,59.782609,47,56.299999,70.199997,70.0,67.0
20161009160000,288.75,59.782609,47,56.299999,70.199997,70.0,67.0
20161009161500,299.25,61.956522,48,56.299999,70.300003,70.0,67.0
20161009163000,310.799988,64.347824,50,56.299999,70.199997,70.0,67.0
20161009164500,310.799988,64.347824,50,56.299999,70.199997,70.0,67.0
20161009170000,313.950012,65.000003,50,56.299999,70.199997,70.0,67.0
20161009171500,307.649994,63.695651,50,56.299999,70.199997,70.0,67.0
20161009173000,310.799988,64.347824,50,56.299999,70.199997,70.0,67.0
20161009174500,310.799988,64.347824,50,56.299999,70.199997,70.0,67.0
20161009180000,310.799988,64.347824,50,56.299999,70.199997,70.0,67.0
20161009181500,310.799988,64.347824,50,56.299999,70.199997,70.0,67.0
20161009183000,327.600006,67.826088,52,56.299999,70.400002,70.0,67.0
20161009184500,416.850006,86.304349,67,56.299999,70.699997,70.0,67.0
20161009190000,455.700012,94.347829,87,56.299999,70.699997,70.0,67.0
20161009191500,447.299988,92.608693,83,55.599998,70.199997,70.0,67.0
20161009193000,447.299988,92.608693,80,55.599998,70.0,70.0,67.0
20161009194500,439.950012,91.086959,80,55.599998,70.099998,70.0,67.0
20161009200000,447.299988,92.608693,80,55.599998,70.300003,70.0,67.0
20161009201500,447.299988,92.608693,84,55.599998,70.300003,70.0,67.0
20161009203000,455.700012,94.347829,87,55.599998,70.099998,70.0,67.0
20161009204500,455.700012,94.347829,87,55.599998,69.800003,70.0,67.0
20161009210000,447.299988,92.608693,87,55.599998,69.699997,70.0,67.0
20161009211500,439.950012,91.086959,76,54.700001,69.599998,70.0,67.0
20161009213000,405.299988,83.913041,67,54.700001,69.599998,70.0,67.0
20161009214500,405.299988,83.913041,67,54.700001,69.900002,70.0,67.0
20161009220000,395.850006,81.956523,67,54.700001,70.0,70.0,67.0
20161009221500,405.299988,83.913041,67,54.700001,70.0,70.0,67.0
20161009223000,405.299988,83.913041,67,54.700001,69.900002,70.0,67.0
20161009224500,405.299988,83.913041,67,54.700001,70.099998,70.0,67.0
20161009230000,395.850006,81.956523,67,54.700001,70.0,70.0,67.0
20161009231500,405.299988,83.913041,67,54.700001,70.0,70.0,67.0
20161009233000,405.299988,83.913041,67,54.700001,70.099998,70.0,67.0
20161009234500,405.299988,83.913041,67,54.700001,70.099998,70.0,67.0
20161010000000,405.299988,83.913041,67,54.700001,70.099998,70.0,67.0
20161010001500,395.850006,81.956523,67,54.700001,69.900002,70.0,67.0
20161010003000,405.299988,83.913041,67,54.700001,69.800003,70.0,67.0
20161010004500,405.299988,83.913041,66,54.700001,69.699997,70.0,67.0
20161010010000,387.450012,80.217394,63,54.700001,69.699997,70.0,67.0
20161010011500,360.149994,74.565216,57,54.700001,69.699997,70.0,67.0
20161010013000,360.149994,74.565216,57,54.700001,69.800003,70.0,67.0
20161010014500,355.950012,73.695655,57,54.700001,69.900002,70.0,67.0
20161010020000,355.950012,73.695655,57,54.700001,70.0,70.0,67.0
20161010021500,355.950012,73.695655,57,54.700001,70.0,70.0,67.0
20161010023000,355.950012,73.695655,57,54.700001,70.0,70.0,67.0
20161010024500,355.950012,73.695655,57,54.700001,69.800003,70.0,67.0
20161010030000,355.950012,73.695655,57,54.700001,69.900002,70.0,67.0
20161010031500,355.950012,73.695655,57,54.700001,69.800003,70.0,67.0
20161010033000,360.149994,74.565216,57,54.700001,69.800003,70.0,67.0
20161010034500,360.149994,74.565216,57,54.700001,69.800003,70.0,67.0
20161010040000,360.149994,74.565216,57,54.700001,69.800003,70.0,67.0
20161010041500,355.950012,73.695655,57,54.700001,69.900002,70.0,67.0
20161010043000,342.299988,70.869563,55,54.700001,69.599998,70.0,67.0
20161010044500,327.600006,67.826088,53,54.700001,69.699997,70.0,67.0
20161010050000,327.600006,67.826088,53,54.700001,69.800003,70.0,67.0
20161010051500,147.0,30.434783,30,54.700001,70.099998,71.300003,68.300003
20161010053000,119.699997,24.782608,27,55.5,70.5,71.300003,68.300003
20161010054500,0.0,0.0,8,59.200001,70.800003,71.300003,68.300003
20161010060000,52.5,10.869565,19,60.599998,71.099998,71.300003,68.300003
20161010061500,88.199997,18.260869,24,56.0,71.300003,71.300003,68.300003
20161010063000,88.199997,18.260869,24,56.0,71.300003,71.300003,68.300003
20161010064500,119.699997,24.782608,28,56.0,71.699997,71.300003,68.300003
20161010070000,205.800003,42.608696,37,55.200001,72.0,71.300003,68.300003
20161010071500,234.149994,48.47826,40,55.200001,71.800003,71.300003,68.300003
20161010073000,247.800003,51.304348,42,55.200001,71.699997,71.300003,68.300003
20161010074500,266.700012,55.217394,44,55.200001,71.599998,71.300003,68.300003
20161010080000,266.700012,55.217394,44,55.200001,71.400002,71.300003,68.300003
20161010081500,266.700012,55.217394,44,55.200001,71.300003,71.300003,68.300003
20161010083000,266.700012,55.217394,44,55.200001,71.199997,68.400002,65.400002
20161010084500,463.049988,95.869563,91,55.200001,71.0,68.0,64.900002
20161010090000,455.700012,94.347829,95,55.200001,70.099998,68.0,64.900002
20161010091500,455.700012,94.347829,100,55.200001,69.800003,68.0,64.900002
20161010093000,455.700012,94.347829,100,55.200001,69.599998,68.0,64.900002
20161010094500,447.299988,92.608693,100,55.200001,69.699997,68.0,64.900002
20161010100000,447.299988,92.608693,100,55.200001,70.0,68.0,64.900002
20161010101500,447.299988,92.608693,100,55.200001,69.900002,68.0,64.900002
20161010103000,447.299988,92.608693,100,55.200001,69.900002,68.0,64.900002
20161010104500,447.299988,92.608693,100,55.200001,69.400002,68.0,64.900002
20161010110000,447.299988,92.608693,100,55.200001,69.300003,68.0,64.900002
20161010111500,447.299988,92.608693,100,55.200001,69.099998,68.0,64.900002
20161010113000,455.700012,94.347829,100,55.200001,69.099998,68.0,64.900002
20161010114500,447.299988,92.608693,100,55.200001,68.900002,68.0,64.900002
20161010120000,447.299988,92.608693,100,55.200001,68.900002,68.0,64.900002
20161010121500,493.5,102.173913,100,55.200001,68.800003,68.0,64.900002
20161010123000,486.149994,100.652173,100,55.200001,68.599998,68.0,64.900002
20161010124500,486.149994,100.652173,79,55.900002,68.5,68.0,64.900002
20161010130000,486.149994,100.652173,79,55.900002,68.400002,68.0,64.900002
20161010131500,486.149994,100.652173,79,55.900002,68.300003,68.0,64.900002
20161010133000,478.799988,99.130432,79,55.900002,68.900002,68.0,64.900002
20161010134500,478.799988,99.130432,79,55.900002,68.699997,68.0,64.900002
20161010140000,478.799988,99.130432,79,55.900002,68.699997,68.0,64.900002
20161010141500,470.399994,97.391303,79,55.900002,68.599998,68.0,64.900002
20161010143000,478.799988,99.130432,79,55.200001,68.400002,68.0,64.900002
20161010144500,447.299988,92.608693,100,55.200001,68.5,68.0,64.900002
20161010150000,447.299988,92.608693,100,55.900002,68.599998,68.0,64.900002
20161010151500,493.5,102.173913,91,55.900002,68.5,68.0,64.900002
20161010153000,486.149994,100.652173,91,55.900002,68.699997,68.0,64.900002
20161010154500,486.149994,100.652173,87,55.900002,68.400002,68.0,64.900002
20161010160000,478.799988,99.130432,79,55.900002,68.199997,68.0,64.900002
20161010161500,486.149994,100.652173,83,55.900002,68.199997,68.0,64.900002
20161010163000,486.149994,100.652173,83,55.200001,68.099998,68.0,64.900002
20161010164500,486.149994,100.652173,80,55.200001,68.099998,68.0,64.900002
20161010170000,486.149994,100.652173,79,55.200001,68.099998,68.0,64.900002
20161010171500,486.149994,100.652173,79,55.200001,68.099998,68.0,64.900002
20161010173000,478.799988,99.130432,78,55.200001,68.0,68.0,64.900002
20161010174500,486.149994,100.652173,78,55.200001,68.0,68.0,64.900002
20161010180000,486.149994,100.652173,78,55.200001,68.0,68.0,64.900002
20161010181500,486.149994,100.652173,78,55.200001,67.900002,68.0,64.900002
20161010183000,493.5,102.173913,78,55.200001,67.900002,68.0,64.900002
20161010184500,486.149994,100.652173,74,55.200001,67.900002,68.0,64.900002
20161010190000,470.399994,97.391303,74,55.200001,68.300003,68.0,64.900002
20161010191500,478.799988,99.130432,74,55.200001,68.599998,68.0,64.900002
20161010193000,478.799988,99.130432,74,55.200001,68.599998,68.0,64.900002
20161010194500,478.799988,99.130432,74,55.200001,68.300003,68.0,64.900002
20161010200000,470.399994,97.391303,71,55.200001,68.199997,68.0,64.900002
20161010201500,470.399994,97.391303,71,55.200001,68.199997,68.0,64.900002
20161010203000,470.399994,97.391303,71,55.200001,68.199997,68.0,64.900002
20161010204500,470.399994,97.391303,71,55.200001,68.199997,68.0,64.900002
20161010210000,470.399994,97.391303,71,55.200001,68.199997,68.0,64.900002
20161010211500,463.049988,95.869563,71,55.200001,68.199997,68.0,64.900002
20161010213000,470.399994,97.391303,71,55.200001,68.199997,68.0,64.900002
20161010214500,470.399994,97.391303,71,55.200001,68.199997,68.0,64.900002
20161010220000,463.049988,95.869563,71,55.200001,68.199997,68.0,64.900002
20161010221500,470.399994,97.391303,71,55.200001,68.099998,68.0,64.900002
20161010223000,447.299988,92.608693,83,55.200001,68.099998,68.0,64.900002
20161010224500,447.299988,92.608693,84,55.200001,68.199997,68.0,64.900002
20161010230000,447.299988,92.608693,85,55.200001,68.199997,68.0,64.900002
20161010231500,447.299988,92.608693,85,55.200001,68.099998,68.0,64.900002
20161010233000,447.299988,92.608693,85,55.200001,68.099998,68.0,64.900002
20161010234500,447.299988,92.608693,85,55.200001,68.099998,68.0,64.900002
20161011000000,455.700012,94.347829,85,55.200001,68.099998,68.0,64.900002
20161011001500,455.700012,94.347829,85,55.200001,68.0,68.0,64.900002
20161011003000,455.700012,94.347829,85,55.200001,68.0,68.0,64.900002
20161011004500,455.700012,94.347829,85,55.200001,67.900002,68.0,64.900002
20161011010000,455.700012,94.347829,85,55.200001,68.0,68.0,64.900002
20161011011500,455.700012,94.347829,85,55.200001,68.0,68.0,64.900002
20161011013000,447.299988,92.608693,85,55.200001,68.0,68.0,64.900002
20161011014500,455.700012,94.347829,85,55.200001,68.0,68.0,64.900002
20161011020000,447.299988,92.608693,85,55.200001,67.900002,68.0,64.900002
20161011021500,447.299988,92.608693,85,55.200001,68.099998,68.0,64.900002
20161011023000,447.299988,92.608693,85,55.200001,67.900002,68.0,64.900002
20161011024500,455.700012,94.347829,85,55.200001,67.900002,68.0,64.900002
20161011030000,455.700012,94.347829,85,55.200001,67.800003,68.0,64.900002
20161011031500,455.700012,94.347829,85,55.200001,67.800003,68.0,64.900002
20161011033000,463.049988,95.869563,85,55.200001,67.699997,68.0,64.900002
20161011034500,463.049988,95.869563,78,55.200001,67.699997,68.0,64.900002
20161011040000,447.299988,92.608693,77,55.200001,67.800003,68.0,64.900002
20161011041500,447.299988,92.608693,77,55.200001,67.699997,68.0,64.900002
20161011043000,447.299988,92.608693,76,55.200001,67.800003,68.0,64.900002
20161011044500,447.299988,92.608693,76,55.200001,67.900002,68.0,64.900002
20161011050000,447.299988,92.608693,76,55.200001,67.900002,68.0,64.900002
20161011051500,447.299988,92.608693,76,55.200001,67.900002,68.0,64.900002
20161011053000,439.950012,91.086959,76,55.200001,67.800003,68.0,64.900002
20161011054500,447.299988,92.608693,76,55.200001,67.800003,68.0,64.900002
20161011060000,439.950012,91.086959,76,55.200001,67.800003,68.0,64.900002
20161011061500,447.299988,92.608693,76,55.200001,67.699997,68.0,64.900002
20161011063000,439.950012,91.086959,73,55.200001,67.699997,68.0,64.900002
20161011064500,431.549988,89.347824,73,55.200001,67.800003,68.0,64.900002
20161011070000,439.950012,91.086959,73,55.200001,68.199997,68.0,64.900002
20161011071500,455.700012,94.347829,83,55.200001,68.400002,68.0,64.900002
20161011073000,455.700012,94.347829,100,55.200001,68.699997,68.0,64.900002
20161011074500,455.700012,94.347829,100,55.200001,68.599998,68.0,64.900002
20161011080000,455.700012,94.347829,100,55.200001,68.800003,68.0,64.900002
20161011081500,447.299988,92.608693,74,55.200001,68.199997,68.0,64.900002
20161011083000,431.549988,89.347824,73,55.200001,68.099998,68.0,64.900002
20161011084500,439.950012,91.086959,73,55.200001,67.900002,68.0,64.900002
20161011090000,439.950012,91.086959,73,55.200001,68.099998,68.0,64.900002
20161011091500,439.950012,91.086959,75,55.200001,68.400002,68.0,64.900002
20161011093000,463.049988,95.869563,92,55.200001,68.599998,68.0,64.900002
20161011094500,455.700012,94.347829,100,55.200001,68.699997,68.0,64.900002
20161011100000,447.299988,92.608693,73,55.200001,68.199997,68.0,64.900002
20161011101500,447.299988,92.608693,74,55.200001,68.099998,68.0,64.900002
20161011103000,493.5,102.173913,71,55.200001,68.699997,68.0,64.900002
20161011104500,486.149994,100.652173,71,55.200001,68.5,68.0,64.900002
20161011110000,463.049988,95.869563,67,55.200001,68.599998,68.0,64.900002
20161011111500,463.049988,95.869563,67,55.200001,68.800003,68.0,64.900002
20161011113000,463.049988,95.869563,67,55.200001,68.599998,68.0,64.900002
20161011114500,447.299988,92.608693,64,55.200001,68.199997,68.0,64.900002
20161011120000,447.299988,92.608693,64,55.200001,68.099998,68.0,64.900002
20161011121500,447.299988,92.608693,64,55.200001,68.099998,68.0,64.900002
20161011123000,439.950012,91.086959,64,55.200001,68.199997,68.0,64.900002
20161011124500,463.049988,95.869563,69,55.200001,68.900002,68.0,64.900002
20161011130000,455.700012,94.347829,70,55.200001,68.599998,68.0,64.900002
20161011131500,455.700012,94.347829,69,55.200001,68.300003,68.0,64.900002
20161011133000,455.700012,94.347829,69,55.200001,68.199997,68.0,64.900002
20161011134500,455.700012,94.347829,67,55.200001,68.199997,68.0,64.900002
20161011140000,455.700012,94.347829,67,55.200001,68.099998,68.0,64.900002
20161011141500,463.049988,95.869563,68,55.200001,68.5,68.0,64.900002
20161011143000,470.399994,97.391303,69,55.200001,68.300003,68.0,64.900002
20161011144500,447.299988,92.608693,67,55.200001,68.099998,68.0,64.900002
20161011150000,447.299988,92.608693,65,55.200001,67.800003,68.0,64.900002
20161011151500,439.950012,91.086959,64,55.200001,67.699997,68.0,64.900002
20161011153000,423.149994,87.608694,61,55.200001,67.699997,68.0,64.900002
20161011154500,405.299988,83.913041,59,55.200001,67.599998,68.0,64.900002
20161011160000,387.450012,80.217394,56,55.200001,67.699997,68.0,64.900002
20161011161500,372.75,77.173913,53,55.200001,67.699997,68.0,64.900002
20161011163000,372.75,77.173913,53,55.200001,67.699997,68.0,64.900002
20161011164500,361.200012,74.782611,52,55.200001,67.800003,68.0,64.900002
20161011170000,367.5,76.086957,52,55.200001,67.800003,68.0,64.900002
20161011171500,363.299988,75.217389,52,55.900002,67.900002,68.0,64.900002
20161011173000,363.299988,75.217389,52,55.900002,67.900002,68.0,64.900002
20161011174500,355.950012,73.695655,52,55.900002,68.099998,68.0,64.900002
20161011180000,360.149994,74.565216,52,55.900002,68.199997,68.0,64.900002
20161011181500,360.149994,74.565216,53,55.200001,68.300003,68.0,64.900002
20161011183000,392.700012,81.30435,57,55.200001,68.300003,68.0,64.900002
20161011184500,413.700012,85.652176,61,55.200001,68.300003,68.0,64.900002
20161011190000,413.700012,85.652176,61,55.200001,68.300003,68.0,64.900002
20161011191500,423.149994,87.608694,73,55.200001,68.300003,68.0,64.900002
20161011193000,455.700012,94.347829,93,55.200001,68.599998,68.0,64.900002
20161011194500,447.299988,92.608693,100,55.200001,68.800003,68.0,64.900002
20161011200000,447.299988,92.608693,100,55.200001,69.099998,68.0,64.900002
20161011201500,447.299988,92.608693,100,55.200001,68.599998,68.0,64.900002
20161011203000,447.299988,92.608693,100,55.200001,68.5,68.0,64.900002
20161011204500,455.700012,94.347829,100,55.200001,68.400002,68.0,64.900002
20161011210000,455.700012,94.347829,100,55.200001,68.300003,68.0,64.900002
20161011211500,455.700012,94.347829,100,55.200001,68.300003,68.0,64.900002
20161011213000,455.700012,94.347829,100,55.200001,68.199997,68.0,64.900002
20161011214500,455.700012,94.347829,100,55.200001,68.199997,68.0,64.900002
20161011220000,455.700012,94.347829,100,55.200001,68.199997,68.0,64.900002
20161011221500,455.700012,94.347829,100,55.200001,68.199997,68.0,64.900002
20161011223000,447.299988,92.608693,100,55.200001,68.099998,68.0,64.900002
20161011224500,447.299988,92.608693,100,55.200001,68.199997,68.0,64.900002
20161011230000,447.299988,92.608693,100,55.200001,68.099998,68.0,64.900002
20161011231500,455.700012,94.347829,100,55.200001,68.099998,68.0,64.900002
20161011233000,447.299988,92.608693,100,55.200001,68.0,68.0,64.900002
20161011234500,447.299988,92.608693,100,55.200001,68.0,68.0,64.900002
20161012000000,447.299988,92.608693,100,55.200001,67.900002,68.0,64.900002
20161012001500,447.299988,92.608693,100,55.200001,67.900002,68.0,64.900002
20161012003000,455.700012,94.347829,100,55.200001,67.900002,68.0,64.900002
20161012004500,447.299988,92.608693,100,55.200001,67.900002,68.0,64.900002
20161012010000,447.299988,92.608693,100,55.200001,67.800003,68.0,64.900002
20161012011500,447.299988,92.608693,100,55.200001,67.900002,68.0,64.900002
20161012013000,447.299988,92.608693,100,55.200001,67.900002,68.0,64.900002
20161012014500,463.049988,95.869563,100,55.200001,67.900002,68.0,64.900002
20161012020000,455.700012,94.347829,100,55.200001,67.900002,68.0,64.900002
20161012021500,455.700012,94.347829,100,55.200001,67.900002,68.0,64.900002
20161012023000,463.049988,95.869563,100,55.200001,68.099998,68.0,64.900002
20161012024500,455.700012,94.347829,100,55.200001,67.900002,68.0,64.900002
20161012030000,455.700012,94.347829,100,55.200001,67.900002,68.0,64.900002
20161012031500,455.700012,94.347829,100,55.200001,67.800003,68.0,64.900002
20161012033000,455.700012,94.347829,100,55.200001,67.800003,68.0,64.900002
20161012034500,455.700012,94.347829,100,55.200001,67.800003,68.0,64.900002
20161012040000,455.700012,94.347829,100,55.200001,67.800003,68.0,64.900002
20161012041500,463.049988,95.869563,100,55.200001,67.699997,68.0,64.900002
20161012043000,447.299988,92.608693,76,55.200001,67.699997,68.0,64.900002
20161012044500,447.299988,92.608693,73,55.200001,67.699997,68.0,64.900002
20161012050000,431.549988,89.347824,70,55.200001,67.699997,68.0,64.900002
20161012051500,431.549988,89.347824,67,55.200001,67.699997,68.0,64.900002
20161012053000,413.700012,85.652176,66,55.200001,67.800003,68.0,64.900002
20161012054500,405.299988,83.913041,66,55.200001,67.800003,68.0,64.900002
20161012060000,413.700012,85.652176,66,55.200001,67.900002,68.0,64.900002
20161012061500,413.700012,85.652176,66,55.200001,67.800003,68.0,64.900002
20161012063000,413.700012,85.652176,66,55.200001,67.900002,68.0,64.900002
20161012064500,413.700012,85.652176,66,55.200001,67.900002,68.0,64.900002
20161012070000,423.149994,87.608694,64,55.200001,68.199997,68.0,64.900002
20161012071500,463.049988,95.869563,74,55.200001,68.599998,68.0,64.900002
20161012073000,463.049988,95.869563,75,55.200001,68.599998,68.0,64.900002
20161012074500,470.399994,97.391303,75,55.200001,68.699997,68.0,64.900002
20161012080000,463.049988,95.869563,75,55.200001,68.400002,68.0,64.900002
20161012081500,463.049988,95.869563,76,55.200001,68.900002,68.0,64.900002
20161012083000,470.399994,97.391303,76,55.200001,68.599998,68.0,64.900002
20161012084500,470.399994,97.391303,76,55.200001,68.5,68.0,64.900002
20161012090000,470.399994,97.391303,76,55.200001,68.699997,68.0,64.900002
20161012091500,470.399994,97.391303,76,55.200001,68.400002,68.0,64.900002
20161012093000,470.399994,97.391303,76,55.200001,68.400002,68.0,64.900002
20161012094500,470.399994,97.391303,76,55.200001,68.300003,68.0,64.900002
20161012100000,470.399994,97.391303,78,55.200001,68.300003,68.0,64.900002
20161012101500,470.399994,97.391303,80,55.200001,68.400002,68.0,64.900002
20161012103000,470.399994,97.391303,80,55.200001,68.800003,68.0,64.900002
20161012104500,470.399994,97.391303,80,55.200001,68.900002,68.0,64.900002
20161012110000,463.049988,95.869563,80,55.200001,68.900002,68.0,64.900002
20161012111500,253.050003,52.391305,100,57.099998,69.099998,68.0,64.900002
20161012113000,455.700012,94.347829,100,55.599998,69.099998,68.0,64.900002
20161012114500,470.399994,97.391303,100,55.599998,68.800003,68.0,64.900002
20161012120000,470.399994,97.391303,100,55.599998,69.0,68.0,64.900002
20161012121500,470.399994,97.391303,100,55.599998,68.800003,68.0,64.900002
20161012123000,470.399994,97.391303,98,55.599998,68.400002,68.0,64.900002
20161012124500,478.799988,99.130432,87,55.599998,68.599998,68.0,64.900002
20161012130000,470.399994,97.391303,76,55.599998,68.400002,68.0,64.900002
20161012131500,470.399994,97.391303,76,55.599998,68.300003,68.0,64.900002
20161012133000,463.049988,95.869563,75,54.900002,68.300003,68.0,64.900002
20161012134500,470.399994,97.391303,74,54.900002,68.199997,68.0,64.900002
20161012140000,463.049988,95.869563,73,55.5,68.199997,68.0,64.900002
20161012141500,463.049988,95.869563,73,55.5,68.199997,68.0,64.900002
20161012143000,470.399994,97.391303,73,55.5,68.300003,68.0,64.900002
20161012144500,463.049988,95.869563,73,55.5,68.300003,68.0,64.900002
20161012150000,478.799988,99.130432,71,55.5,68.199997,68.0,64.900002
20161012151500,463.049988,95.869563,70,55.5,68.199997,68.0,64.900002
20161012153000,470.399994,97.391303,70,55.5,68.199997,68.0,64.900002
20161012154500,463.049988,95.869563,69,55.5,68.199997,68.0,64.900002
20161012160000,463.049988,95.869563,69,55.5,68.400002,68.0,64.900002
20161012161500,463.049988,95.869563,69,55.5,68.400002,68.0,64.900002
20161012163000,463.049988,95.869563,70,55.5,68.300003,68.0,64.900002
20161012164500,470.399994,97.391303,69,55.5,68.199997,68.0,64.900002
20161012170000,470.399994,97.391303,69,55.5,68.199997,68.0,64.900002
20161012171500,478.799988,99.130432,69,55.5,67.900002,68.0,64.900002
20161012173000,470.399994,97.391303,69,55.5,67.900002,68.0,64.900002
20161012174500,470.399994,97.391303,69,55.5,67.800003,68.0,64.900002
20161012180000,455.700012,94.347829,67,55.5,67.699997,68.0,64.900002
20161012181500,455.700012,94.347829,67,55.5,67.699997,68.0,64.900002
20161012183000,447.299988,92.608693,66,55.5,67.800003,68.0,64.900002
20161012184500,447.299988,92.608693,67,55.5,68.400002,68.0,64.900002
20161012190000,463.049988,95.869563,74,55.5,68.599998,68.0,64.900002
20161012191500,463.049988,95.869563,76,55.5,68.900002,68.0,64.900002
20161012193000,463.049988,95.869563,76,55.5,68.699997,68.0,64.900002
20161012194500,470.399994,97.391303,77,55.5,68.699997,68.0,64.900002
20161012200000,463.049988,95.869563,79,54.799999,68.699997,68.0,64.900002
20161012201500,463.049988,95.869563,79,54.799999,68.699997,68.0,64.900002
20161012203000,470.399994,97.391303,80,54.799999,68.699997,68.0,64.900002
20161012204500,470.399994,97.391303,80,54.799999,68.599998,68.0,64.900002
20161012210000,478.799988,99.130432,80,55.5,68.599998,68.0,64.900002
20161012211500,470.399994,97.391303,80,55.5,68.599998,68.0,64.900002
20161012213000,478.799988,99.130432,80,55.5,68.599998,68.0,64.900002
20161012214500,470.399994,97.391303,80,55.5,68.599998,68.0,64.900002
20161012220000,470.399994,97.391303,80,55.5,68.699997,68.0,64.900002
20161012221500,463.049988,95.869563,80,55.5,68.599998,68.0,64.900002
20161012223000,463.049988,95.869563,80,55.5,68.699997,68.0,64.900002
20161012224500,470.399994,97.391303,80,55.5,68.599998,68.0,64.900002
20161012230000,463.049988,95.869563,80,55.5,68.599998,68.0,64.900002
20161012231500,463.049988,95.869563,84,55.5,68.599998,68.0,64.900002
20161012233000,463.049988,95.869563,84,54.700001,68.5,68.0,64.900002
20161012234500,500.850006,103.695653,75,54.700001,68.599998,68.0,64.900002
20161013000000,500.850006,103.695653,73,54.700001,68.699997,68.0,64.900002
20161013001500,486.149994,100.652173,70,54.700001,68.599998,68.0,64.900002
20161013003000,478.799988,99.130432,70,54.700001,68.599998,68.0,64.900002
20161013004500,478.799988,99.130432,70,54.700001,68.400002,68.0,64.900002
20161013010000,478.799988,99.130432,70,54.700001,68.599998,68.0,64.900002
20161013011500,478.799988,99.130432,70,54.700001,68.699997,68.0,64.900002
20161013013000,478.799988,99.130432,70,54.700001,68.699997,68.0,64.900002
20161013014500,478.799988,99.130432,70,54.700001,68.699997,68.0,64.900002
20161013020000,486.149994,100.652173,70,54.700001,68.800003,68.0,64.900002
20161013021500,470.399994,97.391303,70,54.700001,68.800003,68.0,64.900002
20161013023000,478.799988,99.130432,70,54.700001,68.699997,68.0,64.900002
20161013024500,478.799988,99.130432,70,54.700001,68.800003,68.0,64.900002
20161013030000,478.799988,99.130432,70,54.700001,68.699997,68.0,64.900002
20161013031500,470.399994,97.391303,70,54.700001,68.599998,68.0,64.900002
20161013033000,478.799988,99.130432,70,54.700001,68.400002,68.0,64.900002
20161013034500,478.799988,99.130432,70,54.700001,68.300003,68.0,64.900002
20161013040000,478.799988,99.130432,70,54.700001,68.5,68.0,64.900002
20161013041500,486.149994,100.652173,70,54.700001,68.5,68.0,64.900002
20161013043000,486.149994,100.652173,70,54.700001,68.5,68.0,64.900002
20161013044500,478.799988,99.130432,70,54.700001,68.699997,68.0,64.900002
20161013050000,455.700012,94.347829,65,54.700001,68.199997,68.0,64.900002
20161013051500,455.700012,94.347829,65,54.700001,68.199997,68.0,64.900002
20161013053000,455.700012,94.347829,66,54.700001,68.400002,68.0,64.900002
20161013054500,463.049988,95.869563,67,54.700001,68.5,68.0,64.900002
20161013060000,463.049988,95.869563,67,54.700001,68.099998,68.0,64.900002
20161013061500,463.049988,95.869563,67,54.700001,67.900002,68.0,64.900002
20161013063000,470.399994,97.391303,67,54.700001,67.800003,68.0,64.900002
20161013064500,455.700012,94.347829,67,54.700001,68.199997,68.0,64.900002
20161013070000,455.700012,94.347829,67,54.700001,68.199997,68.0,64.900002
20161013071500,455.700012,94.347829,92,54.700001,68.199997,68.0,64.900002
20161013073000,455.700012,94.347829,100,54.700001,67.900002,68.0,64.900002
20161013074500,447.299988,92.608693,100,54.700001,67.900002,68.0,64.900002
20161013080000,455.700012,94.347829,100,54.700001,67.900002,68.0,64.900002
20161013081500,447.299988,92.608693,100,54.700001,67.699997,68.0,64.900002
20161013083000,455.700012,94.347829,100,54.700001,68.199997,68.0,64.900002
20161013084500,447.299988,92.608693,100,55.5,68.300003,68.0,64.900002
20161013090000,439.950012,91.086959,100,55.5,68.199997,68.0,64.900002
20161013091500,447.299988,92.608693,100,55.5,68.199997,68.0,64.900002
20161013093000,455.700012,94.347829,100,55.5,68.300003,68.0,64.900002
20161013094500,455.700012,94.347829,100,55.5,68.599998,68.0,64.900002
20161013100000,455.700012,94.347829,99,55.5,68.199997,68.0,64.900002
20161013101500,439.950012,91.086959,76,55.5,67.699997,68.0,64.900002
20161013103000,413.700012,85.652176,68,55.5,68.099998,68.0,64.900002
20161013104500,439.950012,91.086959,73,55.5,68.5,68.0,64.900002
20161013110000,463.049988,95.869563,84,55.5,69.0,68.0,64.900002
20161013111500,439.950012,91.086959,73,55.5,68.199997,68.0,64.900002
20161013113000,439.950012,91.086959,72,55.5,68.099998,68.0,64.900002
20161013114500,439.950012,91.086959,71,55.5,67.800003,68.0,64.900002
20161013120000,423.149994,87.608694,67,55.5,67.699997,68.0,64.900002
20161013121500,423.149994,87.608694,67,55.5,67.900002,68.0,64.900002
20161013123000,447.299988,92.608693,73,55.5,68.400002,68.0,64.900002
20161013124500,463.049988,95.869563,78,55.5,68.300003,68.0,64.900002
20161013130000,463.049988,95.869563,78,55.5,67.900002,68.0,64.900002
20161013131500,463.049988,95.869563,78,55.5,67.699997,68.0,64.900002
20161013133000,463.049988,95.869563,78,55.5,67.800003,68.0,64.900002
20161013134500,455.700012,94.347829,74,55.5,67.699997,68.0,64.900002
20161013140000,439.950012,91.086959,70,55.5,68.0,68.0,64.900002
20161013141500,463.049988,95.869563,80,55.5,68.599998,68.0,64.900002
20161013143000,470.399994,97.391303,84,54.700001,68.300003,68.0,64.900002
20161013144500,455.700012,94.347829,80,54.700001,67.900002,68.0,64.900002
20161013150000,455.700012,94.347829,79,54.700001,67.800003,68.0,64.900002
20161013151500,439.950012,91.086959,74,54.700001,67.699997,68.0,64.900002
20161013153000,447.299988,92.608693,71,54.700001,67.800003,68.0,64.900002
20161013154500,423.149994,87.608694,68,54.700001,67.699997,68.0,64.900002
20161013160000,423.149994,87.608694,68,55.5,67.699997,68.0,64.900002
20161013161500,413.700012,85.652176,65,55.5,67.699997,68.0,64.900002
20161013163000,413.700012,85.652176,65,55.5,68.099998,68.0,64.900002
20161013164500,423.149994,87.608694,65,55.5,68.199997,68.0,64.900002
20161013170000,413.700012,85.652176,65,55.5,68.300003,68.0,64.900002
20161013171500,423.149994,87.608694,64,55.5,68.099998,68.0,64.900002
20161013173000,423.149994,87.608694,63,55.5,68.0,68.0,64.900002
20161013174500,423.149994,87.608694,62,55.5,68.199997,68.0,64.900002
20161013180000,439.950012,91.086959,67,55.5,68.400002,68.0,64.900002
20161013181500,447.299988,92.608693,67,54.799999,68.0,68.0,64.900002
20161013183000,447.299988,92.608693,67,54.799999,67.800003,68.0,64.900002
20161013184500,455.700012,94.347829,67,54.799999,68.199997,68.0,64.900002
20161013190000,463.049988,95.869563,68,54.799999,68.400002,68.0,64.900002
20161013191500,463.049988,95.869563,68,54.799999,68.599998,68.0,64.900002
20161013193000,470.399994,97.391303,68,54.799999,68.199997,68.0,64.900002
20161013194500,455.700012,94.347829,68,54.799999,68.099998,68.0,64.900002
20161013200000,463.049988,95.869563,68,54.799999,68.099998,68.0,64.900002
20161013201500,455.700012,94.347829,68,54.799999,68.300003,68.0,64.900002
20161013203000,463.049988,95.869563,70,54.799999,68.599998,68.0,64.900002
20161013204500,470.399994,97.391303,70,54.799999,68.400002,68.0,64.900002
20161013210000,478.799988,99.130432,70,54.799999,68.300003,68.0,64.900002
20161013211500,478.799988,99.130432,70,54.799999,68.300003,68.0,64.900002
20161013213000,478.799988,99.130432,70,54.799999,68.199997,68.0,64.900002
20161013214500,478.799988,99.130432,70,54.799999,68.199997,68.0,64.900002
20161013220000,478.799988,99.130432,70,54.799999,68.099998,68.0,64.900002
20161013221500,478.799988,99.130432,70,54.799999,68.099998,68.0,64.900002
20161013223000,478.799988,99.130432,70,54.799999,68.0,68.0,64.900002
20161013224500,478.799988,99.130432,70,54.799999,68.099998,68.0,64.900002
20161013230000,478.799988,99.130432,70,54.799999,68.199997,68.0,64.900002
20161013231500,486.149994,100.652173,70,54.799999,68.199997,68.0,64.900002
20161013233000,478.799988,99.130432,70,54.799999,68.099998,68.0,64.900002
20161013234500,463.049988,95.869563,70,54.799999,68.099998,68.0,64.900002
20161014000000,463.049988,95.869563,70,54.799999,68.099998,68.0,64.900002
20161014001500,463.049988,95.869563,70,54.799999,68.099998,68.0,64.900002
20161014003000,463.049988,95.869563,70,54.799999,68.099998,68.0,64.900002
20161014004500,463.049988,95.869563,70,54.799999,68.099998,68.0,64.900002
20161014010000,463.049988,95.869563,70,54.799999,68.099998,68.0,64.900002
20161014011500,463.049988,95.869563,70,54.799999,68.199997,68.0,64.900002
20161014013000,470.399994,97.391303,70,54.799999,68.400002,68.0,64.900002
20161014014500,470.399994,97.391303,70,54.799999,68.300003,68.0,64.900002
20161014020000,470.399994,97.391303,70,54.799999,68.199997,68.0,64.900002
20161014021500,478.799988,99.130432,70,54.799999,68.099998,68.0,64.900002
20161014023000,470.399994,97.391303,70,54.799999,68.099998,68.0,64.900002
20161014024500,470.399994,97.391303,70,54.799999,68.0,68.0,64.900002
20161014030000,470.399994,97.391303,70,54.799999,67.900002,68.0,64.900002
20161014031500,478.799988,99.130432,70,54.799999,68.099998,68.0,64.900002
20161014033000,470.399994,97.391303,70,54.799999,68.199997,68.0,64.900002
20161014034500,470.399994,97.391303,70,54.799999,68.199997,68.0,64.900002
20161014040000,486.149994,100.652173,70,54.799999,68.199997,68.0,64.900002
20161014041500,486.149994,100.652173,70,54.799999,68.199997,68.0,64.900002
20161014043000,478.799988,99.130432,70,54.799999,68.300003,68.0,64.900002
20161014044500,486.149994,100.652173,70,54.799999,68.199997,68.0,64.900002
20161014050000,486.149994,100.652173,70,54.799999,68.099998,68.0,64.900002
20161014051500,478.799988,99.130432,70,54.799999,68.199997,68.0,64.900002
20161014053000,478.799988,99.130432,70,54.799999,68.300003,68.0,64.900002
20161014054500,478.799988,99.130432,70,54.799999,68.300003,68.0,64.900002
20161014060000,478.799988,99.130432,70,54.799999,68.199997,68.0,64.900002
20161014061500,470.399994,97.391303,70,54.799999,68.0,68.0,64.900002
20161014063000,470.399994,97.391303,70,54.799999,67.900002,68.0,64.900002
20161014064500,470.399994,97.391303,70,54.799999,68.099998,68.0,64.900002
20161014070000,463.049988,95.869563,70,54.799999,68.300003,68.0,64.900002
20161014071500,463.049988,95.869563,71,54.799999,68.400002,68.0,64.900002
20161014073000,470.399994,97.391303,71,54.799999,68.099998,68.0,64.900002
20161014074500,455.700012,94.347829,71,54.799999,67.900002,68.0,64.900002
20161014080000,455.700012,94.347829,80,54.799999,67.900002,68.0,64.900002
20161014081500,447.299988,92.608693,88,54.799999,67.800003,68.0,64.900002
20161014083000,439.950012,91.086959,100,54.799999,67.800003,68.0,64.900002
20161014084500,447.299988,92.608693,100,54.799999,67.699997,68.0,64.900002
20161014090000,455.700012,94.347829,100,54.799999,67.699997,68.0,64.900002
20161014091500,463.049988,95.869563,97,55.400002,67.699997,68.0,64.900002
20161014093000,439.950012,91.086959,64,55.400002,67.699997,68.0,64.900002
20161014094500,439.950012,91.086959,63,55.400002,67.699997,68.0,64.900002
20161014100000,423.149994,87.608694,60,55.400002,67.699997,68.0,64.900002
20161014101500,405.299988,83.913041,60,55.400002,67.800003,68.0,64.900002
20161014103000,405.299988,83.913041,61,55.400002,67.800003,68.0,64.900002
20161014104500,413.700012,85.652176,62,55.400002,67.800003,68.0,64.900002
20161014110000,413.700012,85.652176,62,55.400002,67.800003,68.0,64.900002
20161014111500,413.700012,85.652176,62,55.400002,67.800003,68.0,64.900002
20161014113000,413.700012,85.652176,62,55.400002,67.800003,68.0,64.900002
20161014114500,439.950012,91.086959,62,55.400002,67.800003,68.0,64.900002
20161014120000,405.299988,83.913041,64,55.400002,67.800003,68.0,64.900002
20161014121500,413.700012,85.652176,65,55.400002,67.900002,68.0,64.900002
20161014123000,405.299988,83.913041,65,55.400002,67.900002,68.0,64.900002
20161014124500,405.299988,83.913041,65,55.400002,67.900002,68.0,64.900002
20161014130000,413.700012,85.652176,65,55.400002,67.900002,68.0,64.900002
20161014131500,405.299988,83.913041,65,55.400002,67.900002,68.0,64.900002
20161014133000,405.299988,83.913041,65,55.400002,68.0,68.0,64.900002
20161014134500,405.299988,83.913041,66,55.400002,68.0,68.0,64.900002
20161014140000,405.299988,83.913041,66,55.400002,68.099998,68.0,64.900002
20161014141500,405.299988,83.913041,66,55.400002,68.099998,68.0,64.900002
20161014143000,405.299988,83.913041,66,55.400002,68.099998,68.0,64.900002
20161014144500,405.299988,83.913041,66,55.400002,68.099998,68.0,64.900002
20161014150000,405.299988,83.913041,68,55.400002,68.099998,68.0,64.900002
20161014151500,405.299988,83.913041,68,55.400002,68.099998,68.0,64.900002
20161014153000,405.299988,83.913041,68,55.400002,68.099998,68.0,64.900002
20161014154500,405.299988,83.913041,69,55.400002,68.099998,68.0,64.900002
20161014160000,405.299988,83.913041,69,55.400002,68.099998,68.0,64.900002
20161014161500,413.700012,85.652176,70,55.400002,68.300003,68.0,64.900002
20161014163000,413.700012,85.652176,71,55.400002,68.199997,68.0,64.900002
20161014164500,413.700012,85.652176,71,55.400002,68.199997,68.0,64.900002
20161014170000,423.149994,87.608694,71,55.400002,68.099998,68.0,64.900002
20161014171500,413.700012,85.652176,71,55.400002,68.099998,68.0,64.900002
20161014173000,413.700012,85.652176,71,55.400002,68.099998,68.0,64.900002
20161014174500,413.700012,85.652176,71,55.400002,68.199997,68.0,64.900002
20161014180000,423.149994,87.608694,73,55.400002,68.199997,68.0,64.900002
20161014181500,423.149994,87.608694,73,55.400002,68.199997,68.0,64.900002
20161014183000,423.149994,87.608694,73,55.400002,68.199997,68.0,64.900002
20161014184500,423.149994,87.608694,73,55.400002,68.199997,68.0,64.900002
20161014190000,447.299988,92.608693,82,55.400002,68.300003,68.0,64.900002
20161014191500,447.299988,92.608693,100,55.400002,68.5,68.0,64.900002
20161014193000,447.299988,92.608693,100,55.400002,68.599998,68.0,64.900002
20161014194500,447.299988,92.608693,100,55.400002,68.300003,68.0,64.900002
20161014200000,447.299988,92.608693,100,55.400002,68.199997,68.0,64.900002
20161014201500,447.299988,92.608693,100,54.700001,68.199997,68.0,64.900002
20161014203000,447.299988,92.608693,100,54.700001,68.099998,68.0,64.900002
20161014204500,447.299988,92.608693,100,54.700001,68.099998,68.0,64.900002
20161014210000,447.299988,92.608693,100,54.700001,68.099998,68.0,64.900002
20161014211500,447.299988,92.608693,100,54.700001,68.099998,68.0,64.900002
20161014213000,455.700012,94.347829,100,54.700001,68.099998,68.0,64.900002
20161014214500,463.049988,95.869563,100,54.700001,68.0,68.0,64.900002
20161014220000,463.049988,95.869563,100,54.700001,67.900002,68.0,64.900002
20161014221500,470.399994,97.391303,100,54.700001,67.900002,68.0,64.900002
20161014223000,463.049988,95.869563,100,54.700001,67.800003,68.0,64.900002
20161014224500,463.049988,95.869563,100,54.700001,67.800003,68.0,64.900002
20161014230000,463.049988,95.869563,100,54.700001,67.800003,68.0,64.900002
20161014231500,463.049988,95.869563,100,54.700001,67.699997,68.0,64.900002
20161014233000,455.700012,94.347829,100,54.700001,67.699997,68.0,64.900002
20161014234500,455.700012,94.347829,76,54.700001,67.699997,68.0,64.900002
20161015000000,423.149994,87.608694,67,54.700001,67.699997,68.0,64.900002
20161015001500,423.149994,87.608694,66,54.700001,67.699997,68.0,64.900002
