PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161015003000,431.549988,89.347824,66,54.700001,67.800003,68.0,64.900002
20161015004500,431.549988,89.347824,66,54.700001,67.800003,68.0,64.900002
20161015010000,423.149994,87.608694,66,54.700001,67.900002,68.0,64.900002
20161015011500,431.549988,89.347824,66,54.700001,67.800003,68.0,64.900002
20161015013000,423.149994,87.608694,63,54.700001,67.699997,68.0,64.900002
20161015014500,413.700012,85.652176,62,54.700001,67.699997,68.0,64.900002
20161015020000,405.299988,83.913041,60,54.700001,67.699997,68.0,64.900002
20161015021500,395.850006,81.956523,58,54.700001,67.699997,68.0,64.900002
20161015023000,387.450012,80.217394,57,54.700001,67.800003,68.0,64.900002
20161015024500,387.450012,80.217394,56,54.700001,67.800003,68.0,64.900002
20161015030000,387.450012,80.217394,56,54.700001,67.699997,68.0,64.900002
20161015031500,368.549988,76.304345,53,54.700001,67.800003,68.0,64.900002
20161015033000,368.549988,76.304345,53,54.700001,67.900002,68.0,64.900002
20161015034500,363.299988,75.217389,53,54.700001,67.900002,68.0,64.900002
20161015040000,363.299988,75.217389,53,54.700001,67.800003,68.0,64.900002
20161015041500,363.299988,75.217389,53,54.700001,67.800003,68.0,64.900002
20161015043000,363.299988,75.217389,53,54.700001,67.800003,68.0,64.900002
20161015044500,363.299988,75.217389,53,54.700001,67.699997,68.0,64.900002
20161015050000,363.299988,75.217389,53,54.700001,67.699997,68.0,64.900002
20161015051500,363.299988,75.217389,52,54.700001,67.800003,68.0,64.900002
20161015053000,363.299988,75.217389,52,54.700001,67.800003,68.0,64.900002
20161015054500,363.299988,75.217389,52,54.700001,67.699997,68.0,64.900002
20161015060000,341.25,70.652174,49,54.700001,67.699997,68.0,64.900002
20161015061500,337.049988,69.782606,49,54.700001,67.800003,68.0,64.900002
20161015063000,337.049988,69.782606,49,54.700001,67.699997,68.0,64.900002
20161015064500,332.850006,68.913045,49,54.700001,67.699997,68.0,64.900002
20161015070000,327.600006,67.826088,49,54.700001,67.800003,68.0,64.900002
20161015071500,327.600006,67.826088,49,54.700001,68.199997,68.0,64.900002
20161015073000,334.950012,69.347829,50,54.700001,68.300003,68.0,64.900002
20161015074500,369.600006,76.52174,55,54.700001,68.300003,68.0,64.900002
20161015080000,369.600006,76.52174,55,54.700001,68.099998,68.0,64.900002
20161015081500,369.600006,76.52174,55,55.5,68.099998,68.0,64.900002
20161015083000,374.850006,77.608697,55,55.5,68.099998,68.0,64.900002
20161015084500,370.649994,76.739129,55,55.5,68.099998,68.0,64.900002
20161015090000,370.649994,76.739129,55,55.5,67.900002,68.0,64.900002
20161015091500,363.299988,75.217389,55,55.5,68.0,68.0,64.900002
20161015093000,363.299988,75.217389,55,55.5,67.900002,68.0,64.900002
20161015094500,359.100006,74.347827,55,55.5,67.900002,68.0,64.900002
20161015100000,359.100006,74.347827,55,55.5,67.900002,68.0,64.900002
20161015101500,351.75,72.826087,55,55.5,67.900002,68.0,64.900002
20161015103000,357.0,73.913043,56,55.5,67.900002,68.0,64.900002
20161015104500,357.0,73.913043,56,55.5,67.900002,68.0,64.900002
20161015110000,357.0,73.913043,56,55.5,67.900002,68.0,64.900002
20161015111500,357.0,73.913043,56,55.5,67.900002,68.0,64.900002
20161015113000,357.0,73.913043,56,55.5,67.900002,68.0,64.900002
20161015114500,357.0,73.913043,56,55.5,67.900002,68.0,64.900002
20161015120000,352.799988,73.043476,56,55.5,67.900002,68.0,64.900002
20161015121500,352.799988,73.043476,56,55.5,67.900002,68.0,64.900002
20161015123000,352.799988,73.043476,56,55.5,67.900002,68.0,64.900002
20161015124500,352.799988,73.043476,56,55.5,67.900002,68.0,64.900002
20161015130000,352.799988,73.043476,56,55.5,68.0,68.0,64.900002
20161015131500,357.0,73.913043,56,55.5,68.0,68.0,64.900002
20161015133000,352.799988,73.043476,56,55.5,68.0,68.0,64.900002
20161015134500,357.0,73.913043,56,55.5,68.0,68.0,64.900002
20161015140000,357.0,73.913043,56,55.5,68.0,68.0,64.900002
20161015141500,357.0,73.913043,57,55.5,67.900002,68.0,64.900002
20161015143000,357.0,73.913043,57,55.5,67.900002,68.0,64.900002
20161015144500,357.0,73.913043,57,55.5,67.900002,68.0,64.900002
20161015150000,382.200012,79.130437,54,55.5,67.900002,68.0,64.900002
20161015151500,376.950012,78.043481,54,55.5,67.800003,68.0,64.900002
20161015153000,376.950012,78.043481,54,55.5,67.800003,68.0,64.900002
20161015154500,376.950012,78.043481,54,55.5,67.900002,68.0,64.900002
20161015160000,376.950012,78.043481,54,55.5,67.900002,68.0,64.900002
20161015161500,372.75,77.173913,54,55.5,67.900002,68.0,64.900002
20161015163000,372.75,77.173913,54,55.5,67.900002,68.0,64.900002
20161015164500,372.75,77.173913,54,55.5,67.900002,68.0,64.900002
20161015170000,372.75,77.173913,54,55.5,67.900002,68.0,64.900002
20161015171500,372.75,77.173913,54,55.5,68.0,68.0,64.900002
20161015173000,372.75,77.173913,54,55.5,67.900002,68.0,64.900002
20161015174500,376.950012,78.043481,54,55.5,67.900002,68.0,64.900002
20161015180000,376.950012,78.043481,54,55.5,67.900002,68.0,64.900002
20161015181500,376.950012,78.043481,54,55.5,67.900002,68.0,64.900002
20161015183000,376.950012,78.043481,54,55.5,67.900002,68.0,64.900002
20161015184500,376.950012,78.043481,54,55.5,67.900002,68.0,64.900002
20161015190000,369.600006,76.52174,54,55.5,67.900002,68.0,64.900002
20161015191500,386.399994,79.999999,56,55.5,68.400002,68.0,64.900002
20161015193000,423.149994,87.608694,63,55.5,68.099998,68.0,64.900002
20161015194500,423.149994,87.608694,63,55.5,67.800003,68.0,64.900002
20161015200000,387.450012,80.217394,64,55.5,67.699997,68.0,64.900002
20161015201500,387.450012,80.217394,64,55.5,67.599998,68.0,64.900002
20161015203000,361.200012,74.782611,59,55.5,67.599998,68.0,64.900002
20161015204500,341.25,70.652174,55,55.5,67.699997,68.0,64.900002
20161015210000,341.25,70.652174,55,55.5,67.800003,68.0,64.900002
20161015211500,341.25,70.652174,55,55.5,67.800003,68.0,64.900002
20161015213000,341.25,70.652174,55,55.5,67.699997,68.0,64.900002
20161015214500,331.799988,68.69565,53,55.5,67.800003,68.0,64.900002
20161015220000,331.799988,68.69565,53,55.5,67.800003,68.0,64.900002
20161015221500,331.799988,68.69565,53,55.5,67.800003,68.0,64.900002
20161015223000,331.799988,68.69565,53,55.5,67.800003,68.0,64.900002
20161015224500,323.399994,66.95652,53,55.5,67.800003,68.0,64.900002
20161015230000,323.399994,66.95652,53,55.5,67.800003,68.0,64.900002
20161015231500,323.399994,66.95652,53,55.5,67.800003,68.0,64.900002
20161015233000,323.399994,66.95652,53,55.5,67.800003,68.0,64.900002
20161015234500,327.600006,67.826088,53,55.5,67.699997,68.0,64.900002
20161016000000,320.25,66.304348,52,55.5,67.800003,68.0,64.900002
20161016001500,315.0,65.217391,51,55.5,67.699997,68.0,64.900002
20161016003000,307.649994,63.695651,51,55.5,67.800003,68.0,64.900002
20161016004500,307.649994,63.695651,51,55.5,67.800003,68.0,64.900002
20161016010000,307.649994,63.695651,51,55.5,67.800003,68.0,64.900002
20161016011500,307.649994,63.695651,51,55.5,67.900002,68.0,64.900002
20161016013000,307.649994,63.695651,51,55.5,67.900002,68.0,64.900002
20161016014500,307.649994,63.695651,51,55.5,67.900002,68.0,64.900002
20161016020000,307.649994,63.695651,51,55.5,67.900002,68.0,64.900002
20161016021500,307.649994,63.695651,51,55.5,67.900002,68.0,64.900002
20161016023000,307.649994,63.695651,51,55.5,67.900002,68.0,64.900002
20161016024500,307.649994,63.695651,51,55.5,67.900002,68.0,64.900002
20161016030000,307.649994,63.695651,51,55.5,68.0,68.0,64.900002
20161016031500,307.649994,63.695651,51,55.5,68.0,68.0,64.900002
20161016033000,307.649994,63.695651,51,55.5,68.0,68.0,64.900002
20161016034500,310.799988,64.347824,51,55.5,68.0,68.0,64.900002
20161016040000,310.799988,64.347824,51,55.5,68.0,68.0,64.900002
20161016041500,310.799988,64.347824,51,55.5,68.0,68.0,64.900002
20161016043000,310.799988,64.347824,51,55.5,68.0,68.0,64.900002
20161016044500,310.799988,64.347824,51,55.5,68.0,68.0,64.900002
20161016050000,310.799988,64.347824,51,55.5,68.0,68.0,64.900002
20161016051500,310.799988,64.347824,51,55.5,67.900002,68.0,64.900002
20161016053000,310.799988,64.347824,51,55.5,67.900002,68.0,64.900002
20161016054500,307.649994,63.695651,51,55.5,67.900002,68.0,64.900002
20161016060000,307.649994,63.695651,51,55.5,67.900002,68.0,64.900002
20161016061500,307.649994,63.695651,51,55.5,68.0,68.0,64.900002
20161016063000,307.649994,63.695651,51,55.5,68.0,68.0,64.900002
20161016064500,307.649994,63.695651,51,55.5,68.0,68.0,64.900002
20161016070000,307.649994,63.695651,51,55.5,68.0,68.0,64.900002
20161016071500,328.649994,68.043477,54,55.5,68.5,68.0,64.900002
20161016073000,372.75,77.173913,61,55.5,68.5,68.0,64.900002
20161016074500,423.149994,87.608694,73,55.5,68.5,68.0,64.900002
20161016080000,431.549988,89.347824,74,55.5,68.199997,68.0,64.900002
20161016081500,431.549988,89.347824,74,55.5,68.099998,68.0,64.900002
20161016083000,439.950012,91.086959,74,55.5,67.900002,68.0,64.900002
20161016084500,431.549988,89.347824,74,55.5,67.800003,68.0,64.900002
20161016090000,431.549988,89.347824,71,55.5,67.699997,68.0,64.900002
20161016091500,423.149994,87.608694,70,55.5,67.800003,68.0,64.900002
20161016093000,423.149994,87.608694,70,55.5,67.699997,68.0,64.900002
20161016094500,423.149994,87.608694,59,55.5,67.699997,68.0,64.900002
20161016100000,405.299988,83.913041,58,55.5,67.900002,68.0,64.900002
20161016101500,395.850006,81.956523,58,55.5,67.900002,68.0,64.900002
20161016103000,405.299988,83.913041,58,55.5,68.099998,68.0,64.900002
20161016104500,395.850006,81.956523,58,55.5,68.099998,68.0,64.900002
20161016110000,405.299988,83.913041,58,55.5,68.199997,68.0,64.900002
20161016111500,395.850006,81.956523,58,55.5,68.099998,68.0,64.900002
20161016113000,405.299988,83.913041,58,55.5,68.0,68.0,64.900002
20161016114500,405.299988,83.913041,58,55.5,67.900002,68.0,64.900002
20161016120000,395.850006,81.956523,58,55.5,68.0,68.0,64.900002
20161016121500,387.450012,80.217394,58,55.5,68.0,68.0,64.900002
20161016123000,395.850006,81.956523,58,55.5,67.900002,68.0,64.900002
20161016124500,395.850006,81.956523,58,55.5,67.900002,68.0,64.900002
20161016130000,395.850006,81.956523,58,55.5,67.900002,68.0,64.900002
20161016131500,395.850006,81.956523,58,55.5,67.900002,68.0,64.900002
20161016133000,395.850006,81.956523,58,55.5,68.099998,68.0,64.900002
20161016134500,395.850006,81.956523,58,55.5,68.199997,68.0,64.900002
20161016140000,423.149994,87.608694,60,55.5,68.400002,68.0,64.900002
20161016141500,455.700012,94.347829,66,55.5,68.400002,68.0,64.900002
20161016143000,463.049988,95.869563,67,55.5,68.199997,68.0,64.900002
20161016144500,463.049988,95.869563,67,55.5,68.0,68.0,64.900002
20161016150000,463.049988,95.869563,67,55.5,67.900002,68.0,64.900002
20161016151500,455.700012,94.347829,67,55.5,67.800003,68.0,64.900002
20161016153000,455.700012,94.347829,66,55.5,67.800003,68.0,64.900002
20161016154500,455.700012,94.347829,66,55.5,67.699997,68.0,64.900002
20161016160000,447.299988,92.608693,66,55.5,67.699997,68.0,64.900002
20161016161500,439.950012,91.086959,65,55.5,67.699997,68.0,64.900002
20161016163000,413.700012,85.652176,61,55.5,67.699997,68.0,64.900002
20161016164500,413.700012,85.652176,61,55.5,67.800003,68.0,64.900002
20161016170000,413.700012,85.652176,61,55.5,67.800003,68.0,64.900002
20161016171500,423.149994,87.608694,61,55.5,67.900002,68.0,64.900002
20161016173000,423.149994,87.608694,61,55.5,67.900002,68.0,64.900002
20161016174500,423.149994,87.608694,61,55.5,67.900002,68.0,64.900002
20161016180000,423.149994,87.608694,61,55.5,67.900002,68.0,64.900002
20161016181500,423.149994,87.608694,61,55.5,67.900002,68.0,64.900002
20161016183000,405.299988,83.913041,61,55.5,68.0,68.0,64.900002
20161016184500,405.299988,83.913041,61,55.5,68.099998,68.0,64.900002
20161016190000,413.700012,85.652176,64,55.5,68.300003,68.0,64.900002
20161016191500,463.049988,95.869563,78,55.5,68.599998,68.0,64.900002
20161016193000,463.049988,95.869563,80,55.5,68.599998,68.0,64.900002
20161016194500,455.700012,94.347829,77,55.5,68.199997,68.0,64.900002
20161016200000,455.700012,94.347829,76,55.5,68.099998,68.0,64.900002
20161016201500,439.950012,91.086959,76,55.5,68.099998,68.0,64.900002
20161016203000,447.299988,92.608693,76,55.5,68.099998,68.0,64.900002
20161016204500,439.950012,91.086959,76,55.5,68.0,68.0,64.900002
20161016210000,447.299988,92.608693,76,55.5,67.900002,68.0,64.900002
20161016211500,455.700012,94.347829,76,55.5,67.900002,68.0,64.900002
20161016213000,455.700012,94.347829,76,55.5,67.900002,68.0,64.900002
20161016214500,455.700012,94.347829,76,55.5,67.900002,68.0,64.900002
20161016220000,447.299988,92.608693,76,55.5,67.800003,68.0,64.900002
20161016221500,447.299988,92.608693,76,55.5,67.800003,68.0,64.900002
20161016223000,447.299988,92.608693,76,55.5,67.800003,68.0,64.900002
20161016224500,447.299988,92.608693,74,55.5,67.699997,68.0,64.900002
20161016230000,439.950012,91.086959,72,55.5,67.699997,68.0,64.900002
20161016231500,423.149994,87.608694,68,55.5,67.699997,68.0,64.900002
20161016233000,413.700012,85.652176,66,55.5,67.699997,68.0,64.900002
20161016234500,405.299988,83.913041,64,55.5,67.699997,68.0,64.900002
20161017000000,387.450012,80.217394,62,55.5,67.699997,68.0,64.900002
20161017001500,373.799988,77.391302,59,55.5,67.699997,68.0,64.900002
20161017003000,373.799988,77.391302,58,55.5,67.800003,68.0,64.900002
20161017004500,373.799988,77.391302,58,55.5,67.699997,68.0,64.900002
20161017010000,373.799988,77.391302,58,55.5,67.800003,68.0,64.900002
20161017011500,373.799988,77.391302,58,55.5,67.800003,68.0,64.900002
20161017013000,379.049988,78.478258,58,55.5,67.800003,68.0,64.900002
20161017014500,374.850006,77.608697,58,55.5,67.800003,68.0,64.900002
20161017020000,374.850006,77.608697,57,55.5,67.800003,68.0,64.900002
20161017021500,374.850006,77.608697,57,55.5,67.800003,68.0,64.900002
20161017023000,374.850006,77.608697,57,55.5,67.800003,68.0,64.900002
20161017024500,374.850006,77.608697,57,55.5,67.800003,68.0,64.900002
20161017030000,374.850006,77.608697,57,55.5,67.800003,68.0,64.900002
20161017031500,374.850006,77.608697,57,55.5,67.800003,68.0,64.900002
20161017033000,374.850006,77.608697,57,55.5,67.699997,68.0,64.900002
20161017034500,362.25,75.0,55,55.5,67.800003,68.0,64.900002
20161017040000,362.25,75.0,55,55.5,67.800003,68.0,64.900002
20161017041500,362.25,75.0,54,55.5,67.699997,68.0,64.900002
20161017043000,346.5,71.73913,53,55.5,67.699997,68.0,64.900002
20161017044500,351.75,72.826087,53,55.5,67.699997,68.0,64.900002
20161017050000,342.299988,70.869563,53,55.5,67.800003,68.0,64.900002
20161017051500,342.299988,70.869563,53,55.5,67.800003,68.0,64.900002
20161017053000,342.299988,70.869563,53,55.5,67.900002,68.0,64.900002
20161017054500,351.75,72.826087,53,55.5,67.900002,68.0,64.900002
20161017060000,351.75,72.826087,53,55.5,67.900002,68.0,64.900002
20161017061500,346.5,71.73913,53,55.5,67.900002,68.0,64.900002
20161017063000,346.5,71.73913,53,55.5,67.900002,68.0,64.900002
20161017064500,346.5,71.73913,53,55.5,67.900002,68.0,64.900002
20161017070000,374.850006,77.608697,58,55.5,68.599998,68.0,64.900002
20161017071500,447.299988,92.608693,73,55.5,68.599998,68.0,64.900002
20161017073000,463.049988,95.869563,79,55.5,68.199997,68.0,64.900002
20161017074500,439.950012,91.086959,80,55.5,67.800003,68.0,64.900002
20161017080000,423.149994,87.608694,72,55.5,67.599998,68.0,64.900002
20161017081500,363.299988,75.217389,59,55.5,67.5,68.0,64.900002
20161017083000,343.350006,71.086958,55,55.5,67.5,68.0,64.900002
20161017084500,334.950012,69.347829,53,55.5,67.599998,68.0,64.900002
20161017090000,310.799988,64.347824,48,55.5,67.599998,68.0,64.900002
20161017091500,298.200012,61.739133,47,55.5,67.699997,68.0,64.900002
20161017093000,301.350006,62.391306,47,55.5,67.900002,68.0,64.900002
20161017094500,292.950012,60.652176,47,55.5,67.900002,68.0,64.900002
20161017100000,292.950012,60.652176,47,55.5,68.099998,68.0,64.900002
20161017101500,296.100006,61.304349,47,55.5,68.199997,68.0,64.900002
20161017103000,305.549988,63.260867,48,55.5,68.300003,68.0,64.900002
20161017104500,305.549988,63.260867,50,55.5,68.199997,68.0,64.900002
20161017110000,308.700012,63.913046,50,55.5,68.300003,68.0,64.900002
20161017111500,322.350006,66.739132,51,55.5,68.300003,68.0,64.900002
20161017113000,405.299988,83.913041,64,55.5,68.599998,68.0,64.900002
20161017114500,413.700012,85.652176,66,55.5,68.300003,68.0,64.900002
20161017120000,423.149994,87.608694,65,55.5,68.0,68.0,64.900002
20161017121500,423.149994,87.608694,64,55.5,67.800003,68.0,64.900002
20161017123000,423.149994,87.608694,62,55.5,67.800003,68.0,64.900002
20161017124500,405.299988,83.913041,59,55.5,67.699997,68.0,64.900002
20161017130000,387.450012,80.217394,55,55.5,67.699997,68.0,64.900002
20161017131500,387.450012,80.217394,55,55.5,68.099998,68.0,64.900002
20161017133000,387.450012,80.217394,55,55.5,68.199997,68.0,64.900002
20161017134500,387.450012,80.217394,55,55.5,68.300003,68.0,64.900002
20161017140000,405.299988,83.913041,58,55.5,68.400002,68.0,64.900002
20161017141500,439.950012,91.086959,63,55.5,68.400002,68.0,64.900002
20161017143000,463.049988,95.869563,68,55.5,68.5,68.0,64.900002
20161017144500,463.049988,95.869563,68,55.5,68.099998,68.0,64.900002
20161017150000,455.700012,94.347829,68,55.5,67.900002,68.0,64.900002
20161017151500,439.950012,91.086959,68,55.5,67.900002,68.0,64.900002
20161017153000,439.950012,91.086959,68,55.5,67.800003,68.0,64.900002
20161017154500,447.299988,92.608693,68,55.5,67.699997,68.0,64.900002
20161017160000,423.149994,87.608694,64,55.5,67.800003,68.0,64.900002
20161017161500,423.149994,87.608694,64,55.5,68.099998,68.0,64.900002
20161017163000,423.149994,87.608694,64,55.5,68.199997,68.0,64.900002
20161017164500,423.149994,87.608694,65,55.5,68.199997,68.0,64.900002
20161017170000,423.149994,87.608694,65,55.5,67.800003,68.0,64.900002
20161017171500,423.149994,87.608694,63,55.5,67.599998,68.0,64.900002
20161017173000,395.850006,81.956523,59,55.5,67.599998,68.0,64.900002
20161017174500,373.799988,77.391302,55,55.5,67.599998,68.0,64.900002
20161017180000,350.700012,72.608698,52,55.5,67.699997,68.0,64.900002
20161017181500,350.700012,72.608698,52,55.5,67.699997,68.0,64.900002
20161017183000,341.25,70.652174,50,55.5,67.699997,68.0,64.900002
20161017184500,332.850006,68.913045,49,55.5,67.699997,68.0,64.900002
20161017190000,332.850006,68.913045,48,55.5,68.099998,68.0,64.900002
20161017191500,409.5,84.782609,59,55.5,68.699997,68.0,64.900002
20161017193000,455.700012,94.347829,70,55.5,68.599998,68.0,64.900002
20161017194500,463.049988,95.869563,72,55.5,68.5,68.0,64.900002
20161017200000,463.049988,95.869563,72,55.5,68.199997,68.0,64.900002
20161017201500,455.700012,94.347829,72,55.5,68.099998,68.0,64.900002
20161017203000,463.049988,95.869563,72,55.5,68.099998,68.0,64.900002
20161017204500,455.700012,94.347829,72,55.5,68.0,68.0,64.900002
20161017210000,455.700012,94.347829,72,55.5,67.900002,68.0,64.900002
20161017211500,447.299988,92.608693,72,55.5,67.900002,68.0,64.900002
20161017213000,455.700012,94.347829,72,55.5,67.900002,68.0,64.900002
20161017214500,447.299988,92.608693,72,55.5,67.800003,68.0,64.900002
20161017220000,447.299988,92.608693,72,55.5,67.800003,68.0,64.900002
20161017221500,447.299988,92.608693,72,55.5,67.800003,68.0,64.900002
20161017223000,455.700012,94.347829,72,55.5,67.800003,68.0,64.900002
20161017224500,455.700012,94.347829,70,55.5,67.699997,68.0,64.900002
20161017230000,447.299988,92.608693,68,55.5,67.699997,68.0,64.900002
20161017231500,431.549988,89.347824,67,55.5,67.699997,68.0,64.900002
20161017233000,413.700012,85.652176,64,55.5,67.800003,68.0,64.900002
20161017234500,423.149994,87.608694,64,55.5,67.800003,68.0,64.900002
20161018000000,423.149994,87.608694,61,55.5,67.699997,68.0,64.900002
20161018001500,413.700012,85.652176,60,55.5,67.800003,68.0,64.900002
20161018003000,405.299988,83.913041,59,55.5,67.800003,68.0,64.900002
20161018004500,413.700012,85.652176,59,55.5,67.800003,68.0,64.900002
20161018010000,413.700012,85.652176,59,55.5,67.800003,68.0,64.900002
20161018011500,413.700012,85.652176,59,55.5,67.800003,68.0,64.900002
20161018013000,413.700012,85.652176,59,55.5,67.800003,68.0,64.900002
20161018014500,413.700012,85.652176,59,55.5,67.800003,68.0,64.900002
20161018020000,413.700012,85.652176,59,55.5,67.800003,68.0,64.900002
20161018021500,413.700012,85.652176,59,55.5,67.800003,68.0,64.900002
20161018023000,413.700012,85.652176,59,55.5,67.800003,68.0,64.900002
20161018024500,413.700012,85.652176,59,55.5,67.800003,68.0,64.900002
20161018030000,413.700012,85.652176,59,55.5,67.699997,68.0,64.900002
20161018031500,413.700012,85.652176,58,55.5,67.800003,68.0,64.900002
20161018033000,405.299988,83.913041,58,55.5,67.800003,68.0,64.900002
20161018034500,405.299988,83.913041,58,55.5,67.800003,68.0,64.900002
20161018040000,405.299988,83.913041,58,55.5,67.800003,68.0,64.900002
20161018041500,405.299988,83.913041,58,55.5,67.800003,68.0,64.900002
20161018043000,405.299988,83.913041,58,54.700001,67.800003,68.0,64.900002
20161018044500,405.299988,83.913041,58,54.700001,67.699997,68.0,64.900002
20161018050000,405.299988,83.913041,58,54.700001,67.699997,68.0,64.900002
20161018051500,395.850006,81.956523,57,54.700001,67.699997,68.0,64.900002
20161018053000,387.450012,80.217394,56,54.700001,67.800003,68.0,64.900002
20161018054500,387.450012,80.217394,55,54.700001,67.800003,68.0,64.900002
20161018060000,378.0,78.26087,55,54.700001,67.800003,68.0,64.900002
20161018061500,386.399994,79.999999,55,54.700001,67.800003,68.0,64.900002
20161018063000,386.399994,79.999999,55,54.700001,67.800003,68.0,64.900002
20161018064500,376.950012,78.043481,55,54.700001,67.800003,68.0,64.900002
20161018070000,376.950012,78.043481,61,54.700001,68.300003,68.0,64.900002
20161018071500,447.299988,92.608693,85,54.700001,68.400002,68.0,64.900002
20161018073000,455.700012,94.347829,84,54.700001,68.099998,68.0,64.900002
20161018074500,447.299988,92.608693,79,54.700001,67.699997,68.0,64.900002
20161018080000,413.700012,85.652176,69,55.5,67.699997,68.0,64.900002
20161018081500,395.850006,81.956523,65,55.5,67.599998,68.0,64.900002
20161018083000,374.850006,77.608697,60,55.5,67.599998,68.0,64.900002
20161018084500,351.75,72.826087,57,55.5,67.599998,68.0,64.900002
20161018090000,330.75,68.478261,54,55.5,67.599998,68.0,64.900002
20161018091500,310.799988,64.347824,51,55.5,67.599998,68.0,64.900002
20161018093000,291.899994,60.434781,48,55.5,67.699997,68.0,64.900002
20161018094500,286.649994,59.347825,47,55.5,67.699997,68.0,64.900002
20161018100000,280.350006,58.04348,46,55.5,67.699997,68.0,64.900002
20161018101500,277.200012,57.391307,46,55.5,67.800003,68.0,64.900002
20161018103000,277.200012,57.391307,46,55.5,67.800003,68.0,64.900002
20161018104500,277.200012,57.391307,46,55.5,67.900002,68.0,64.900002
20161018110000,288.75,59.782609,46,55.5,67.900002,68.0,64.900002
20161018111500,292.950012,60.652176,45,55.5,67.900002,68.0,64.900002
20161018113000,286.649994,59.347825,45,55.5,67.800003,68.0,64.900002
20161018114500,286.649994,59.347825,45,55.5,67.800003,68.0,64.900002
20161018120000,286.649994,59.347825,45,55.5,67.800003,68.0,64.900002
20161018121500,289.799988,59.999997,45,55.5,67.900002,68.0,64.900002
20161018123000,289.799988,59.999997,43,55.5,67.900002,68.0,64.900002
20161018124500,289.799988,59.999997,43,55.5,67.900002,68.0,64.900002
20161018130000,289.799988,59.999997,43,55.5,67.900002,68.0,64.900002
20161018131500,283.5,58.695652,42,55.5,68.0,68.0,64.900002
20161018133000,283.5,58.695652,42,55.5,68.0,68.0,64.900002
20161018134500,256.200012,53.043481,43,55.5,68.099998,68.0,64.900002
20161018140000,259.350006,53.695653,44,55.5,68.199997,68.0,64.900002
20161018141500,259.350006,53.695653,44,56.299999,68.199997,68.0,64.900002
20161018143000,266.700012,55.217394,45,56.299999,68.300003,68.0,64.900002
20161018144500,288.75,59.782609,48,55.599998,68.199997,68.0,64.900002
20161018150000,288.75,59.782609,48,55.599998,68.199997,68.0,64.900002
20161018151500,288.75,59.782609,48,55.599998,68.199997,68.0,64.900002
20161018153000,307.649994,63.695651,51,55.599998,68.400002,68.0,64.900002
20161018154500,357.0,73.913043,58,55.599998,68.5,68.0,64.900002
20161018160000,413.700012,85.652176,69,55.599998,68.599998,68.0,64.900002
20161018161500,413.700012,85.652176,71,55.599998,68.300003,68.0,64.900002
20161018163000,413.700012,85.652176,71,55.599998,68.099998,68.0,64.900002
20161018164500,413.700012,85.652176,71,55.599998,68.0,68.0,64.900002
20161018170000,413.700012,85.652176,71,55.599998,67.900002,68.0,64.900002
20161018171500,413.700012,85.652176,71,55.599998,67.699997,68.0,64.900002
20161018173000,395.850006,81.956523,66,55.599998,67.599998,68.0,64.900002
20161018174500,371.700012,76.956524,59,55.599998,67.599998,68.0,64.900002
20161018180000,352.799988,73.043476,57,55.599998,67.599998,68.0,64.900002
20161018181500,352.799988,73.043476,56,55.599998,67.699997,68.0,64.900002
20161018183000,330.75,68.478261,53,55.599998,67.699997,68.0,64.900002
20161018184500,330.75,68.478261,53,55.599998,67.699997,68.0,64.900002
20161018190000,320.25,66.304348,52,55.599998,68.199997,68.0,64.900002
20161018191500,405.299988,83.913041,67,55.599998,68.699997,68.0,64.900002
20161018193000,447.299988,92.608693,100,55.599998,68.699997,68.0,64.900002
20161018194500,447.299988,92.608693,100,55.599998,68.300003,68.0,64.900002
20161018200000,447.299988,92.608693,100,55.599998,68.099998,68.0,64.900002
20161018201500,447.299988,92.608693,100,55.599998,68.0,68.0,64.900002
20161018203000,447.299988,92.608693,100,55.599998,67.900002,68.0,64.900002
20161018204500,447.299988,92.608693,100,55.599998,67.900002,68.0,64.900002
20161018210000,447.299988,92.608693,100,55.599998,67.800003,68.0,64.900002
20161018211500,455.700012,94.347829,99,55.599998,67.699997,68.0,64.900002
20161018213000,439.950012,91.086959,75,55.599998,67.699997,68.0,64.900002
20161018214500,413.700012,85.652176,67,55.599998,67.699997,68.0,64.900002
20161018220000,413.700012,85.652176,67,55.599998,67.699997,68.0,64.900002
20161018221500,395.850006,81.956523,64,55.599998,67.699997,68.0,64.900002
20161018223000,395.850006,81.956523,63,55.599998,67.699997,68.0,64.900002
20161018224500,395.850006,81.956523,63,55.599998,67.800003,68.0,64.900002
20161018230000,395.850006,81.956523,63,55.599998,67.800003,68.0,64.900002
20161018231500,395.850006,81.956523,63,55.599998,67.800003,68.0,64.900002
20161018233000,372.75,77.173913,58,55.0,67.599998,68.0,64.900002
20161018234500,372.75,77.173913,57,55.0,67.699997,68.0,64.900002
20161019000000,372.75,77.173913,57,55.0,67.800003,68.0,64.900002
20161019001500,372.75,77.173913,57,55.0,67.800003,68.0,64.900002
20161019003000,381.149994,78.913042,55,55.900002,67.800003,68.0,64.900002
20161019004500,369.600006,76.52174,53,54.700001,67.699997,68.0,64.900002
20161019010000,359.100006,74.347827,52,54.700001,67.800003,68.0,64.900002
20161019011500,359.100006,74.347827,52,54.700001,67.800003,68.0,64.900002
20161019013000,359.100006,74.347827,52,55.5,67.800003,68.0,64.900002
20161019014500,359.100006,74.347827,52,55.5,67.900002,68.0,64.900002
20161019020000,359.100006,74.347827,52,55.5,67.900002,68.0,64.900002
20161019021500,359.100006,74.347827,52,55.5,68.199997,68.0,64.900002
20161019023000,359.100006,74.347827,52,55.5,68.099998,68.0,64.900002
20161019024500,359.100006,74.347827,52,55.5,67.900002,68.0,64.900002
20161019030000,359.100006,74.347827,52,55.5,68.0,68.0,64.900002
20161019031500,363.299988,75.217389,52,55.5,67.900002,68.0,64.900002
20161019033000,363.299988,75.217389,52,54.700001,67.900002,68.0,64.900002
20161019034500,363.299988,75.217389,52,54.700001,67.800003,68.0,64.900002
20161019040000,367.5,76.086957,52,55.5,67.900002,68.0,64.900002
20161019041500,362.25,75.0,52,55.5,67.900002,68.0,64.900002
20161019043000,366.450012,75.869568,52,54.799999,67.800003,68.0,64.900002
20161019044500,366.450012,75.869568,52,54.799999,67.800003,68.0,64.900002
20161019050000,366.450012,75.869568,52,54.799999,67.800003,68.0,64.900002
20161019051500,361.200012,74.782611,52,54.799999,67.800003,68.0,64.900002
20161019053000,361.200012,74.782611,52,54.799999,67.800003,68.0,64.900002
20161019054500,361.200012,74.782611,52,54.799999,67.800003,68.0,64.900002
20161019060000,361.200012,74.782611,52,55.5,67.699997,68.0,64.900002
20161019061500,361.200012,74.782611,52,54.700001,67.800003,68.0,64.900002
20161019063000,355.950012,73.695655,52,54.700001,67.699997,68.0,64.900002
20161019064500,361.200012,74.782611,52,54.700001,67.699997,68.0,64.900002
20161019070000,361.200012,74.782611,57,55.5,68.400002,68.0,64.900002
20161019071500,431.549988,89.347824,77,54.700001,68.599998,68.0,64.900002
20161019073000,447.299988,92.608693,100,54.700001,68.900002,68.0,64.900002
20161019074500,447.299988,92.608693,100,54.700001,68.800003,68.0,64.900002
20161019080000,447.299988,92.608693,100,55.5,68.300003,68.0,64.900002
20161019081500,447.299988,92.608693,100,55.5,68.400002,68.0,64.900002
20161019083000,447.299988,92.608693,100,55.5,68.199997,68.0,64.900002
20161019084500,447.299988,92.608693,100,55.5,67.900002,68.0,64.900002
20161019090000,447.299988,92.608693,100,55.5,67.699997,68.0,64.900002
20161019091500,413.700012,85.652176,69,55.5,67.599998,68.0,64.900002
20161019093000,405.299988,83.913041,68,55.5,67.699997,68.0,64.900002
20161019094500,395.850006,81.956523,65,55.5,67.699997,68.0,64.900002
20161019100000,378.0,78.26087,62,55.5,67.699997,68.0,64.900002
20161019101500,387.450012,80.217394,62,55.5,67.699997,68.0,64.900002
20161019103000,371.700012,76.956524,59,55.5,67.699997,68.0,64.900002
20161019104500,367.5,76.086957,57,55.5,67.800003,68.0,64.900002
20161019110000,367.5,76.086957,57,55.5,67.800003,68.0,64.900002
20161019111500,361.200012,74.782611,57,55.5,67.800003,68.0,64.900002
20161019113000,361.200012,74.782611,57,55.5,67.900002,68.0,64.900002
20161019114500,361.200012,74.782611,57,55.5,67.900002,68.0,64.900002
20161019120000,361.200012,74.782611,57,55.5,68.099998,68.0,64.900002
20161019121500,413.700012,85.652176,68,55.5,68.599998,68.0,64.900002
20161019123000,470.399994,97.391303,82,55.5,68.699997,68.0,64.900002
20161019124500,470.399994,97.391303,82,55.5,68.900002,68.0,64.900002
20161019130000,463.049988,95.869563,81,55.5,68.5,68.0,64.900002
20161019131500,470.399994,97.391303,75,55.5,68.400002,68.0,64.900002
20161019133000,486.149994,100.652173,74,55.5,68.300003,68.0,64.900002
20161019134500,486.149994,100.652173,71,55.5,68.099998,68.0,64.900002
20161019140000,478.799988,99.130432,70,55.5,68.199997,68.0,64.900002
20161019141500,478.799988,99.130432,69,55.5,67.800003,68.0,64.900002
20161019143000,470.399994,97.391303,69,55.5,67.699997,68.0,64.900002
20161019144500,447.299988,92.608693,66,55.5,67.599998,68.0,64.900002
20161019150000,439.950012,91.086959,63,55.5,67.699997,68.0,64.900002
20161019151500,439.950012,91.086959,63,55.5,68.099998,68.0,64.900002
20161019153000,439.950012,91.086959,63,55.5,68.0,68.0,64.900002
20161019154500,439.950012,91.086959,63,55.5,67.900002,68.0,64.900002
20161019160000,439.950012,91.086959,63,55.5,68.0,68.0,64.900002
20161019161500,431.549988,89.347824,63,55.5,68.099998,68.0,64.900002
20161019163000,423.149994,87.608694,63,55.5,68.099998,68.0,64.900002
20161019164500,431.549988,89.347824,64,55.5,68.099998,68.0,64.900002
20161019170000,423.149994,87.608694,64,55.5,68.099998,68.0,64.900002
20161019171500,413.700012,85.652176,64,55.5,68.099998,68.0,64.900002
20161019173000,423.149994,87.608694,66,55.5,68.099998,68.0,64.900002
20161019174500,423.149994,87.608694,66,55.5,68.199997,68.0,64.900002
20161019180000,423.149994,87.608694,66,55.5,68.199997,68.0,64.900002
20161019181500,431.549988,89.347824,66,55.5,68.199997,68.0,64.900002
20161019183000,439.950012,91.086959,66,55.5,68.199997,68.0,64.900002
20161019184500,463.049988,95.869563,71,55.5,68.5,68.0,64.900002
20161019190000,478.799988,99.130432,72,55.5,68.599998,68.0,64.900002
20161019191500,470.399994,97.391303,70,55.5,68.199997,68.0,64.900002
20161019193000,463.049988,95.869563,69,55.5,68.199997,68.0,64.900002
20161019194500,463.049988,95.869563,68,55.5,68.099998,68.0,64.900002
20161019200000,463.049988,95.869563,68,55.5,68.300003,68.0,64.900002
20161019201500,470.399994,97.391303,68,55.5,68.300003,68.0,64.900002
20161019203000,455.700012,94.347829,65,55.5,68.199997,68.0,64.900002
20161019204500,431.549988,89.347824,69,55.5,68.300003,68.0,64.900002
20161019210000,463.049988,95.869563,84,55.5,68.599998,68.0,64.900002
20161019211500,463.049988,95.869563,86,55.5,68.599998,68.0,64.900002
20161019213000,463.049988,95.869563,86,55.5,68.699997,68.0,64.900002
20161019214500,470.399994,97.391303,86,55.5,68.699997,68.0,64.900002
20161019220000,463.049988,95.869563,86,55.5,68.599998,68.0,64.900002
20161019221500,463.049988,95.869563,86,55.5,68.400002,68.0,64.900002
20161019223000,470.399994,97.391303,86,55.5,68.300003,68.0,64.900002
20161019224500,463.049988,95.869563,86,55.5,68.199997,68.0,64.900002
20161019230000,463.049988,95.869563,86,55.5,68.400002,68.0,64.900002
20161019231500,463.049988,95.869563,87,55.5,68.5,68.0,64.900002
20161019233000,463.049988,95.869563,87,55.5,68.5,68.0,64.900002
20161019234500,463.049988,95.869563,87,55.5,68.199997,68.0,64.900002
20161020000000,463.049988,95.869563,87,55.5,68.099998,68.0,64.900002
20161020001500,463.049988,95.869563,87,55.5,68.0,68.0,64.900002
20161020003000,455.700012,94.347829,87,55.5,67.900002,68.0,64.900002
20161020004500,455.700012,94.347829,87,54.700001,67.800003,68.0,64.900002
20161020010000,455.700012,94.347829,87,54.700001,68.199997,68.0,64.900002
20161020011500,455.700012,94.347829,98,55.900002,68.400002,68.0,64.900002
20161020013000,447.299988,92.608693,100,55.200001,68.199997,68.0,64.900002
20161020014500,447.299988,92.608693,100,55.200001,68.099998,68.0,64.900002
20161020020000,447.299988,92.608693,100,55.200001,68.300003,68.0,64.900002
20161020021500,447.299988,92.608693,100,55.200001,68.5,68.0,64.900002
20161020023000,447.299988,92.608693,100,55.200001,68.599998,68.0,64.900002
20161020024500,447.299988,92.608693,100,55.200001,68.599998,68.0,64.900002
20161020030000,447.299988,92.608693,100,55.200001,68.699997,68.0,64.900002
20161020031500,447.299988,92.608693,100,55.200001,68.699997,68.0,64.900002
20161020033000,455.700012,94.347829,100,55.200001,68.599998,68.0,64.900002
20161020034500,447.299988,92.608693,100,55.200001,68.300003,68.0,64.900002
20161020040000,447.299988,92.608693,100,55.200001,68.400002,68.0,64.900002
20161020041500,447.299988,92.608693,100,55.200001,68.5,68.0,64.900002
20161020043000,455.700012,94.347829,100,55.200001,68.5,68.0,64.900002
20161020044500,447.299988,92.608693,100,55.200001,68.599998,68.0,64.900002
20161020050000,208.949997,43.260869,37,55.200001,68.699997,70.400002,67.400002
20161020051500,77.699997,16.086956,23,55.900002,69.199997,70.400002,67.400002
20161020053000,0.0,0.0,2,60.299999,69.400002,70.400002,67.400002
20161020054500,0.0,0.0,0,62.900002,69.5,70.400002,67.400002
20161020060000,0.0,0.0,0,64.400002,69.699997,70.400002,67.400002
20161020061500,0.0,0.0,0,65.300003,70.0,70.400002,67.400002
20161020063000,0.0,0.0,1,65.300003,70.199997,70.400002,67.400002
20161020064500,0.0,0.0,1,66.199997,70.400002,70.400002,67.400002
20161020070000,0.0,0.0,4,66.199997,70.800003,70.400002,67.400002
20161020071500,88.199997,18.260869,25,61.799999,71.0,70.400002,67.400002
20161020073000,193.199997,39.999999,36,56.0,71.300003,70.400002,67.400002
20161020074500,265.649994,54.999999,45,56.0,71.199997,70.400002,67.400002
20161020080000,317.100006,65.652175,52,55.200001,71.0,70.400002,67.400002
20161020081500,342.299988,70.869563,55,55.200001,70.800003,70.400002,67.400002
20161020083000,354.899994,73.47826,57,55.200001,70.800003,70.400002,67.400002
20161020084500,304.5,63.043478,100,56.299999,70.800003,70.400002,67.400002
20161020090000,395.850006,81.956523,64,55.599998,70.300003,70.400002,67.400002
20161020091500,366.450012,75.869568,58,55.599998,70.0,70.400002,67.400002
20161020093000,340.200012,70.434785,53,55.599998,70.0,70.400002,67.400002
20161020094500,328.649994,68.043477,52,55.599998,70.400002,70.400002,67.400002
20161020100000,342.299988,70.869563,52,55.599998,70.300003,70.400002,67.400002
20161020101500,348.600006,72.173914,52,55.599998,70.300003,70.400002,67.400002
20161020103000,342.299988,70.869563,50,55.599998,70.300003,70.400002,67.400002
20161020104500,348.600006,72.173914,50,55.599998,70.300003,70.400002,67.400002
20161020110000,348.600006,72.173914,50,55.599998,70.199997,70.400002,67.400002
20161020111500,324.450012,67.173916,47,55.599998,70.0,70.400002,67.400002
20161020113000,277.200012,57.391307,42,55.599998,70.0,70.400002,67.400002
20161020114500,271.950012,56.30435,41,55.599998,70.5,70.400002,67.400002
20161020120000,286.649994,59.347825,43,55.599998,70.800003,70.400002,67.400002
20161020121500,349.649994,72.391303,51,55.599998,70.900002,70.400002,67.400002
20161020123000,349.649994,72.391303,51,55.599998,70.400002,70.400002,67.400002
20161020124500,342.299988,70.869563,51,55.599998,70.400002,70.400002,67.400002
20161020130000,338.100006,70.000001,51,55.599998,70.400002,70.400002,67.400002
20161020131500,338.100006,70.000001,51,55.599998,70.199997,70.400002,67.400002
20161020133000,320.25,66.304348,48,55.599998,70.0,70.400002,67.400002
20161020134500,277.200012,57.391307,42,55.599998,69.900002,70.400002,67.400002
20161020140000,247.800003,51.304348,41,56.299999,70.0,70.400002,67.400002
20161020141500,234.149994,48.47826,40,56.299999,70.0,70.400002,67.400002
20161020143000,218.399994,45.21739,38,56.299999,70.0,70.400002,67.400002
20161020144500,200.550003,41.52174,36,56.299999,70.199997,70.400002,67.400002
20161020150000,200.550003,41.52174,36,56.299999,70.300003,70.400002,67.400002
20161020151500,205.800003,42.608696,36,56.299999,70.300003,70.400002,67.400002
20161020153000,200.550003,41.52174,36,56.299999,70.400002,70.400002,67.400002
20161020154500,200.550003,41.52174,36,56.299999,70.400002,70.400002,67.400002
20161020160000,202.649994,41.95652,36,56.299999,70.400002,70.400002,67.400002
20161020161500,202.649994,41.95652,36,56.299999,70.5,70.400002,67.400002
20161020163000,202.649994,41.95652,36,56.299999,70.5,70.400002,67.400002
20161020164500,205.800003,42.608696,36,56.299999,70.599998,70.400002,67.400002
20161020170000,200.550003,41.52174,36,56.299999,70.599998,70.400002,67.400002
20161020171500,198.449997,41.086956,36,56.299999,70.5,70.400002,67.400002
20161020173000,196.350006,40.652175,36,56.299999,70.5,70.400002,67.400002
20161020174500,196.350006,40.652175,36,56.299999,70.400002,70.400002,67.400002
20161020180000,194.25,40.217391,36,56.299999,70.400002,70.400002,67.400002
20161020181500,194.25,40.217391,36,56.299999,70.300003,70.400002,67.400002
20161020183000,194.25,40.217391,36,56.299999,70.300003,70.400002,67.400002
20161020184500,200.550003,41.52174,38,56.299999,70.800003,70.400002,67.400002
20161020190000,268.799988,55.652171,45,55.700001,70.800003,70.400002,67.400002
20161020191500,265.649994,54.999999,45,55.700001,70.699997,70.400002,67.400002
20161020193000,284.549988,58.913041,48,55.700001,70.800003,70.400002,67.400002
20161020194500,308.700012,63.913046,51,55.700001,70.699997,70.400002,67.400002
20161020200000,308.700012,63.913046,51,55.700001,70.5,70.400002,67.400002
20161020201500,308.700012,63.913046,51,55.700001,70.400002,70.400002,67.400002
20161020203000,308.700012,63.913046,51,55.700001,70.300003,70.400002,67.400002
20161020204500,308.700012,63.913046,51,55.700001,70.300003,70.400002,67.400002
20161020210000,308.700012,63.913046,51,55.700001,70.199997,70.400002,67.400002
20161020211500,384.299988,79.565215,63,55.700001,70.300003,69.5,66.5
20161020213000,447.299988,92.608693,83,55.700001,70.300003,69.5,66.5
20161020214500,447.299988,92.608693,100,55.700001,70.0,69.5,66.5
20161020220000,447.299988,92.608693,100,55.700001,69.800003,69.5,66.5
20161020221500,447.299988,92.608693,100,55.700001,69.800003,69.5,66.5
20161020223000,447.299988,92.608693,100,55.700001,69.800003,69.5,66.5
20161020224500,447.299988,92.608693,100,54.700001,69.800003,69.5,66.5
20161020230000,455.700012,94.347829,100,54.700001,69.699997,69.5,66.5
20161020231500,455.700012,94.347829,100,54.700001,69.599998,69.5,66.5
20161020233000,455.700012,94.347829,100,54.700001,69.599998,69.5,66.5
20161020234500,463.049988,95.869563,100,54.700001,69.599998,69.5,66.5
20161021000000,463.049988,95.869563,100,54.700001,69.300003,69.5,66.5
20161021001500,463.049988,95.869563,100,55.5,69.300003,69.5,66.5
20161021003000,470.399994,97.391303,100,54.700001,69.400002,69.5,66.5
20161021004500,478.799988,99.130432,100,54.700001,69.300003,69.5,66.5
20161021010000,478.799988,99.130432,100,54.700001,69.300003,69.5,66.5
20161021011500,455.700012,94.347829,71,54.700001,69.099998,69.5,66.5
20161021013000,413.700012,85.652176,63,54.700001,69.0,69.5,66.5
20161021014500,395.850006,81.956523,60,54.700001,69.099998,69.5,66.5
20161021020000,387.450012,80.217394,58,54.700001,69.099998,69.5,66.5
20161021021500,372.75,77.173913,55,54.700001,69.199997,69.5,66.5
20161021023000,372.75,77.173913,54,54.700001,69.199997,69.5,66.5
20161021024500,360.149994,74.565216,52,54.700001,69.300003,69.5,66.5
20161021030000,330.75,68.478261,48,54.700001,69.099998,69.5,66.5
20161021031500,308.700012,63.913046,45,54.700001,69.199997,69.5,66.5
20161021033000,308.700012,63.913046,45,54.700001,69.300003,69.5,66.5
20161021034500,308.700012,63.913046,45,54.700001,69.400002,69.5,66.5
20161021040000,305.549988,63.260867,45,54.700001,69.300003,69.5,66.5
20161021041500,305.549988,63.260867,45,54.700001,69.400002,69.5,66.5
20161021043000,305.549988,63.260867,45,54.700001,69.400002,69.5,66.5
20161021044500,305.549988,63.260867,45,54.700001,69.5,69.5,66.5
20161021050000,305.549988,63.260867,45,54.700001,69.5,69.5,66.5
20161021051500,305.549988,63.260867,45,54.700001,69.400002,69.5,66.5
20161021053000,305.549988,63.260867,45,54.700001,69.300003,69.5,66.5
20161021054500,308.700012,63.913046,45,54.700001,69.300003,69.5,66.5
20161021060000,308.700012,63.913046,45,54.700001,69.400002,69.5,66.5
20161021061500,308.700012,63.913046,45,54.700001,69.199997,69.5,66.5
20161021063000,308.700012,63.913046,45,54.700001,69.199997,69.5,66.5
20161021064500,273.0,56.521739,41,54.700001,69.099998,69.5,66.5
20161021070000,254.100006,52.608697,40,54.700001,69.199997,69.5,66.5
20161021071500,259.350006,53.695653,40,54.700001,69.199997,69.5,66.5
20161021073000,243.600006,50.434784,38,54.700001,69.199997,69.5,66.5
20161021074500,243.600006,50.434784,38,54.700001,69.199997,69.5,66.5
20161021080000,236.25,48.913043,37,54.700001,69.300003,69.5,66.5
20161021081500,236.25,48.913043,37,54.700001,69.400002,69.5,66.5
20161021083000,236.25,48.913043,37,55.299999,69.699997,69.5,66.5
20161021084500,278.25,57.608696,42,55.299999,69.900002,69.5,66.5
20161021090000,300.299988,62.173911,45,55.299999,69.800003,69.5,66.5
20161021091500,300.299988,62.173911,45,55.299999,69.699997,69.5,66.5
20161021093000,300.299988,62.173911,45,54.700001,69.800003,69.5,66.5
20161021094500,300.299988,62.173911,45,54.700001,69.400002,69.5,66.5
20161021100000,303.450012,62.826089,45,54.700001,69.300003,69.5,66.5
20161021101500,303.450012,62.826089,45,54.700001,69.599998,69.5,66.5
20161021103000,303.450012,62.826089,45,55.5,69.599998,69.5,66.5
20161021104500,303.450012,62.826089,45,55.5,69.400002,69.5,66.5
20161021110000,303.450012,62.826089,45,55.5,69.300003,69.5,66.5
20161021111500,300.299988,62.173911,45,55.5,69.199997,69.5,66.5
20161021113000,287.700012,59.56522,43,55.5,69.199997,69.5,66.5
20161021114500,277.200012,57.391307,41,55.5,69.199997,69.5,66.5
20161021120000,265.649994,54.999999,40,55.5,69.300003,69.5,66.5
20161021121500,262.5,54.347826,40,55.5,69.300003,69.5,66.5
20161021123000,262.5,54.347826,40,55.5,69.300003,69.5,66.5
20161021124500,262.5,54.347826,40,55.5,69.5,69.5,66.5
20161021130000,262.5,54.347826,40,55.5,69.599998,69.5,66.5
20161021131500,259.350006,53.695653,40,55.5,69.800003,69.5,66.5
20161021133000,271.950012,56.30435,42,55.5,69.699997,69.5,66.5
20161021134500,271.950012,56.30435,42,55.5,69.800003,69.5,66.5
20161021140000,280.350006,58.04348,43,55.5,69.800003,69.5,66.5
20161021141500,299.25,61.956522,45,55.5,69.800003,69.5,66.5
20161021143000,331.799988,68.69565,49,55.5,69.800003,69.5,66.5
20161021144500,331.799988,68.69565,49,55.5,69.800003,69.5,66.5
20161021150000,387.450012,80.217394,57,55.5,69.900002,69.5,66.5
20161021151500,404.25,83.695652,60,55.5,69.900002,69.5,66.5
20161021153000,416.850006,86.304349,62,55.5,69.800003,69.5,66.5
20161021154500,416.850006,86.304349,63,55.5,69.699997,69.5,66.5
20161021160000,416.850006,86.304349,63,55.5,69.699997,69.5,66.5
20161021161500,416.850006,86.304349,63,55.5,69.699997,69.5,66.5
20161021163000,416.850006,86.304349,63,55.5,69.599998,69.5,66.5
20161021164500,423.149994,87.608694,63,55.5,69.599998,69.5,66.5
20161021170000,413.700012,85.652176,63,55.5,69.199997,69.5,66.5
20161021171500,361.200012,74.782611,54,55.5,69.0,69.5,66.5
20161021173000,331.799988,68.69565,49,55.5,68.900002,69.5,66.5
20161021174500,306.600006,63.478262,46,55.5,69.0,69.5,66.5
20161021180000,298.200012,61.739133,45,55.5,69.099998,69.5,66.5
20161021181500,278.25,57.608696,42,55.5,69.099998,69.5,66.5
20161021183000,265.649994,54.999999,41,55.5,69.300003,69.5,66.5
20161021184500,265.649994,54.999999,41,55.5,69.800003,69.5,66.5
20161021190000,271.950012,56.30435,42,55.5,69.699997,69.5,66.5
20161021191500,271.950012,56.30435,42,55.5,69.699997,69.5,66.5
20161021193000,288.75,59.782609,44,55.5,69.900002,69.5,66.5
20161021194500,299.25,61.956522,45,55.5,69.800003,69.5,66.5
20161021200000,322.350006,66.739132,48,55.5,69.900002,69.5,66.5
20161021201500,342.299988,70.869563,50,55.5,69.900002,69.5,66.5
20161021203000,342.299988,70.869563,50,55.5,69.699997,69.5,66.5
20161021204500,342.299988,70.869563,50,55.5,69.699997,69.5,66.5
20161021210000,342.299988,70.869563,50,55.5,69.800003,69.5,66.5
20161021211500,352.799988,73.043476,51,55.5,69.699997,69.5,66.5
20161021213000,352.799988,73.043476,51,55.5,69.599998,69.5,66.5
20161021214500,352.799988,73.043476,51,54.700001,69.400002,69.5,66.5
20161021220000,346.5,71.73913,51,55.5,69.300003,69.5,66.5
20161021221500,346.5,71.73913,51,55.5,69.300003,69.5,66.5
20161021223000,346.5,71.73913,51,54.700001,69.599998,69.5,66.5
20161021224500,346.5,71.73913,51,54.700001,69.699997,69.5,66.5
20161021230000,352.799988,73.043476,52,54.700001,69.800003,69.5,66.5
20161021231500,372.75,77.173913,54,54.700001,69.800003,69.5,66.5
20161021233000,378.0,78.26087,54,54.700001,69.599998,69.5,66.5
20161021234500,378.0,78.26087,54,54.700001,69.699997,69.5,66.5
20161022000000,378.0,78.26087,54,54.700001,69.699997,69.5,66.5
20161022001500,378.0,78.26087,54,54.700001,69.699997,69.5,66.5
20161022003000,378.0,78.26087,54,54.700001,69.5,69.5,66.5
20161022004500,373.799988,77.391302,54,54.700001,69.400002,69.5,66.5
20161022010000,373.799988,77.391302,54,54.700001,69.300003,69.5,66.5
20161022011500,373.799988,77.391302,54,54.700001,69.199997,69.5,66.5
20161022013000,373.799988,77.391302,54,54.700001,69.400002,69.5,66.5
20161022014500,381.149994,78.913042,54,54.700001,69.5,69.5,66.5
20161022020000,381.149994,78.913042,54,54.700001,69.400002,69.5,66.5
20161022021500,381.149994,78.913042,54,54.700001,69.199997,69.5,66.5
20161022023000,364.350006,75.434784,53,54.700001,69.199997,69.5,66.5
20161022024500,364.350006,75.434784,52,54.700001,69.199997,69.5,66.5
20161022030000,350.700012,72.608698,50,54.700001,69.199997,69.5,66.5
20161022031500,350.700012,72.608698,50,54.700001,69.300003,69.5,66.5
20161022033000,350.700012,72.608698,50,54.700001,69.300003,69.5,66.5
20161022034500,350.700012,72.608698,50,54.700001,69.199997,69.5,66.5
20161022040000,320.25,66.304348,47,54.700001,69.099998,69.5,66.5
20161022041500,300.299988,62.173911,44,54.700001,69.099998,69.5,66.5
20161022043000,300.299988,62.173911,44,54.700001,69.300003,69.5,66.5
20161022044500,300.299988,62.173911,44,54.700001,69.400002,69.5,66.5
20161022050000,300.299988,62.173911,44,54.700001,69.300003,69.5,66.5
20161022051500,300.299988,62.173911,44,54.700001,69.199997,69.5,66.5
20161022053000,284.549988,58.913041,43,54.700001,69.199997,69.5,66.5
20161022054500,280.350006,58.04348,42,54.700001,69.400002,69.5,66.5
