PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161022060000,280.350006,58.04348,42,54.700001,69.199997,69.5,66.5
20161022061500,271.950012,56.30435,41,54.700001,69.199997,69.5,66.5
20161022063000,264.600006,54.78261,40,54.700001,69.599998,69.5,66.5
20161022064500,273.0,56.521739,43,54.700001,69.900002,69.5,66.5
20161022070000,278.25,57.608696,43,54.700001,69.699997,69.5,66.5
20161022071500,278.25,57.608696,43,54.700001,69.699997,69.5,66.5
20161022073000,282.450012,58.478263,43,54.700001,69.699997,69.5,66.5
20161022074500,273.0,56.521739,43,54.700001,69.599998,69.5,66.5
20161022080000,268.799988,55.652171,43,54.700001,69.300003,69.5,66.5
20161022081500,273.0,56.521739,43,54.700001,69.199997,69.5,66.5
20161022083000,259.350006,53.695653,40,55.5,69.099998,69.5,66.5
20161022084500,229.949997,47.608695,37,55.5,69.099998,69.5,66.5
20161022090000,208.949997,43.260869,35,55.5,69.099998,69.5,66.5
20161022091500,181.649994,37.608694,32,55.5,69.099998,69.5,66.5
20161022093000,181.649994,37.608694,32,55.5,69.199997,69.5,66.5
20161022094500,173.25,35.869565,31,55.5,69.199997,69.5,66.5
20161022100000,166.949997,34.565217,30,55.5,69.199997,69.5,66.5
20161022101500,149.100006,30.869566,29,55.5,69.199997,69.5,66.5
20161022103000,147.0,30.434783,29,55.5,69.300003,69.5,66.5
20161022104500,147.0,30.434783,29,55.5,69.300003,69.5,66.5
20161022110000,147.0,30.434783,29,56.299999,69.300003,69.5,66.5
20161022111500,147.0,30.434783,29,56.299999,69.300003,69.5,66.5
20161022113000,143.850006,29.78261,29,56.299999,69.199997,69.5,66.5
20161022114500,141.75,29.347826,29,56.299999,69.300003,69.5,66.5
20161022120000,143.850006,29.78261,29,56.299999,69.300003,69.5,66.5
20161022121500,141.75,29.347826,29,56.299999,69.300003,69.5,66.5
20161022123000,141.75,29.347826,29,56.299999,69.300003,69.5,66.5
20161022124500,141.75,29.347826,29,56.299999,69.300003,69.5,66.5
20161022130000,138.600006,28.695653,29,56.299999,69.300003,69.5,66.5
20161022131500,141.75,29.347826,29,56.299999,69.300003,69.5,66.5
20161022133000,141.75,29.347826,29,56.299999,69.300003,69.5,66.5
20161022134500,141.75,29.347826,29,56.299999,69.400002,69.5,66.5
20161022140000,141.75,29.347826,29,56.299999,69.400002,69.5,66.5
20161022141500,141.75,29.347826,29,57.099998,69.699997,69.5,66.5
20161022143000,138.600006,28.695653,29,56.400002,69.800003,69.5,66.5
20161022144500,202.649994,41.95652,36,56.400002,70.0,69.5,66.5
20161022150000,249.899994,51.739129,41,56.400002,70.0,69.5,66.5
20161022151500,249.899994,51.739129,41,56.400002,69.800003,69.5,66.5
20161022153000,249.899994,51.739129,41,56.400002,69.699997,69.5,66.5
20161022154500,249.899994,51.739129,41,56.400002,69.599998,69.5,66.5
20161022160000,249.899994,51.739129,41,56.400002,69.5,69.5,66.5
20161022161500,249.899994,51.739129,41,56.400002,69.400002,69.5,66.5
20161022163000,249.899994,51.739129,41,56.400002,69.300003,69.5,66.5
20161022164500,253.050003,52.391305,41,56.400002,69.300003,69.5,66.5
20161022170000,253.050003,52.391305,41,56.400002,69.199997,69.5,66.5
20161022171500,231.0,47.826087,38,56.400002,69.199997,69.5,66.5
20161022173000,224.699997,46.521738,38,56.400002,69.300003,69.5,66.5
20161022174500,227.850006,47.173914,38,56.400002,69.300003,69.5,66.5
20161022180000,218.399994,45.21739,37,56.400002,69.199997,69.5,66.5
20161022181500,205.800003,42.608696,36,56.400002,69.300003,69.5,66.5
20161022183000,208.949997,43.260869,36,56.400002,69.599998,69.5,66.5
20161022184500,236.25,48.913043,39,56.400002,69.900002,69.5,66.5
20161022190000,244.649994,50.652173,40,56.400002,69.800003,69.5,66.5
20161022191500,298.200012,61.739133,46,55.599998,70.0,69.5,66.5
20161022193000,334.950012,69.347829,51,55.599998,69.900002,69.5,66.5
20161022194500,334.950012,69.347829,51,55.599998,69.800003,69.5,66.5
20161022200000,334.950012,69.347829,51,55.599998,69.800003,69.5,66.5
20161022201500,361.200012,74.782611,55,55.599998,69.900002,69.5,66.5
20161022203000,371.700012,76.956524,56,55.599998,69.800003,69.5,66.5
20161022204500,376.950012,78.043481,56,55.599998,69.800003,69.5,66.5
20161022210000,389.549988,80.652171,58,55.599998,69.699997,69.5,66.5
20161022211500,389.549988,80.652171,58,55.599998,69.699997,69.5,66.5
20161022213000,389.549988,80.652171,58,55.599998,69.699997,69.5,66.5
20161022214500,389.549988,80.652171,59,55.599998,69.699997,69.5,66.5
20161022220000,404.25,83.695652,61,55.599998,69.699997,69.5,66.5
20161022221500,404.25,83.695652,61,55.599998,69.400002,69.5,66.5
20161022223000,404.25,83.695652,61,55.599998,69.300003,69.5,66.5
20161022224500,395.850006,81.956523,59,54.700001,69.099998,69.5,66.5
20161022230000,372.75,77.173913,55,54.700001,69.099998,69.5,66.5
20161022231500,354.899994,73.47826,53,54.700001,69.099998,69.5,66.5
20161022233000,328.649994,68.043477,49,54.700001,69.099998,69.5,66.5
20161022234500,305.549988,63.260867,46,54.700001,69.099998,69.5,66.5
20161023000000,288.75,59.782609,44,54.700001,69.199997,69.5,66.5
20161023001500,288.75,59.782609,44,54.700001,69.199997,69.5,66.5
20161023003000,279.299988,57.826084,43,54.700001,69.199997,69.5,66.5
20161023004500,271.950012,56.30435,42,55.5,69.199997,69.5,66.5
20161023010000,268.799988,55.652171,41,55.5,69.300003,69.5,66.5
20161023011500,268.799988,55.652171,41,55.5,69.300003,69.5,66.5
20161023013000,265.649994,54.999999,41,55.5,69.300003,69.5,66.5
20161023014500,265.649994,54.999999,41,55.5,69.599998,69.5,66.5
20161023020000,265.649994,54.999999,41,55.5,69.599998,69.5,66.5
20161023021500,262.5,54.347826,41,55.5,69.5,69.5,66.5
20161023023000,257.25,53.26087,41,55.5,69.5,69.5,66.5
20161023024500,264.600006,54.78261,41,54.700001,69.699997,69.5,66.5
20161023030000,264.600006,54.78261,41,54.700001,69.800003,69.5,66.5
20161023031500,288.75,59.782609,45,54.700001,69.800003,69.5,66.5
20161023033000,312.899994,64.782607,47,54.700001,69.800003,69.5,66.5
20161023034500,306.600006,63.478262,47,54.700001,69.699997,69.5,66.5
20161023040000,306.600006,63.478262,47,54.700001,69.699997,69.5,66.5
20161023041500,306.600006,63.478262,47,54.700001,69.699997,69.5,66.5
20161023043000,306.600006,63.478262,47,54.700001,69.699997,69.5,66.5
20161023044500,306.600006,63.478262,47,54.700001,69.599998,69.5,66.5
20161023050000,306.600006,63.478262,47,54.700001,69.599998,69.5,66.5
20161023051500,306.600006,63.478262,47,54.700001,69.699997,69.5,66.5
20161023053000,306.600006,63.478262,47,54.700001,69.699997,69.5,66.5
20161023054500,306.600006,63.478262,47,54.700001,69.5,69.5,66.5
20161023060000,306.600006,63.478262,47,54.700001,69.400002,69.5,66.5
20161023061500,306.600006,63.478262,47,54.700001,69.400002,69.5,66.5
20161023063000,306.600006,63.478262,47,54.700001,69.599998,69.5,66.5
20161023064500,306.600006,63.478262,47,54.700001,69.800003,69.5,66.5
20161023070000,306.600006,63.478262,47,54.700001,69.699997,69.5,66.5
20161023071500,306.600006,63.478262,47,54.700001,69.599998,69.5,66.5
20161023073000,301.350006,62.391306,50,54.700001,69.599998,69.5,66.5
20161023074500,301.350006,62.391306,50,54.700001,69.400002,69.5,66.5
20161023080000,304.5,63.043478,50,54.700001,69.199997,69.5,66.5
20161023081500,304.5,63.043478,49,55.5,69.099998,69.5,66.5
20161023083000,277.200012,57.391307,46,55.5,69.099998,69.5,66.5
20161023084500,249.899994,51.739129,42,55.5,69.099998,69.5,66.5
20161023090000,225.75,46.73913,39,55.5,69.099998,69.5,66.5
20161023091500,208.949997,43.260869,37,55.5,69.099998,69.5,66.5
20161023093000,183.75,38.043478,34,55.5,69.099998,69.5,66.5
20161023094500,164.850006,34.130436,32,55.5,69.099998,69.5,66.5
20161023100000,160.649994,33.260868,32,56.299999,69.199997,69.5,66.5
20161023101500,152.25,31.521739,31,56.299999,69.199997,69.5,66.5
20161023103000,138.600006,28.695653,29,56.299999,69.199997,69.5,66.5
20161023104500,138.600006,28.695653,29,56.299999,69.300003,69.5,66.5
20161023110000,138.600006,28.695653,29,56.299999,69.300003,69.5,66.5
20161023111500,135.449997,28.043478,29,56.299999,69.400002,69.5,66.5
20161023113000,138.600006,28.695653,29,56.299999,69.400002,69.5,66.5
20161023114500,138.600006,28.695653,29,56.299999,69.5,69.5,66.5
20161023120000,138.600006,28.695653,29,56.299999,69.599998,69.5,66.5
20161023121500,135.449997,28.043478,29,56.299999,69.599998,69.5,66.5
20161023123000,135.449997,28.043478,29,56.299999,69.599998,69.5,66.5
20161023124500,141.75,29.347826,29,56.299999,69.699997,69.5,66.5
20161023130000,143.850006,29.78261,29,56.299999,69.699997,69.5,66.5
20161023131500,143.850006,29.78261,29,56.299999,69.699997,69.5,66.5
20161023133000,147.0,30.434783,29,56.299999,69.800003,69.5,66.5
20161023134500,157.5,32.608696,31,56.299999,69.800003,69.5,66.5
20161023140000,162.75,33.695652,31,56.299999,69.800003,69.5,66.5
20161023141500,181.649994,37.608694,34,56.299999,69.800003,69.5,66.5
20161023143000,194.25,40.217391,35,56.299999,69.800003,69.5,66.5
20161023144500,213.149994,44.130434,36,56.299999,69.800003,69.5,66.5
20161023150000,225.75,46.73913,38,56.299999,69.800003,69.5,66.5
20161023151500,236.25,48.913043,39,56.299999,69.800003,69.5,66.5
20161023153000,244.649994,50.652173,40,56.299999,69.699997,69.5,66.5
20161023154500,269.850006,55.869566,43,56.299999,69.900002,69.5,66.5
20161023160000,310.799988,64.347824,48,56.299999,70.0,69.5,66.5
20161023161500,350.700012,72.608698,54,56.299999,70.0,69.5,66.5
20161023163000,367.5,76.086957,57,56.299999,69.800003,69.5,66.5
20161023164500,367.5,76.086957,57,56.299999,69.599998,69.5,66.5
20161023170000,367.5,76.086957,57,56.299999,69.5,69.5,66.5
20161023171500,360.149994,74.565216,57,56.299999,69.400002,69.5,66.5
20161023173000,360.149994,74.565216,57,56.299999,69.300003,69.5,66.5
20161023174500,360.149994,74.565216,57,56.299999,69.300003,69.5,66.5
20161023180000,360.149994,74.565216,57,56.299999,69.300003,69.5,66.5
20161023181500,360.149994,74.565216,57,56.299999,69.199997,69.5,66.5
20161023183000,360.149994,74.565216,56,56.299999,69.199997,69.5,66.5
20161023184500,360.149994,74.565216,56,55.599998,69.599998,69.5,66.5
20161023190000,392.700012,81.30435,62,55.599998,70.0,69.5,66.5
20161023191500,392.700012,81.30435,62,55.599998,69.699997,69.5,66.5
20161023193000,406.350006,84.130436,65,55.599998,69.900002,69.5,66.5
20161023194500,423.149994,87.608694,70,55.599998,69.699997,69.5,66.5
20161023200000,423.149994,87.608694,70,55.599998,69.599998,69.5,66.5
20161023201500,423.149994,87.608694,70,55.599998,69.800003,69.5,66.5
20161023203000,423.149994,87.608694,71,55.599998,69.800003,69.5,66.5
20161023204500,447.299988,92.608693,83,55.599998,69.900002,69.5,66.5
20161023210000,447.299988,92.608693,100,54.700001,69.900002,69.5,66.5
20161023211500,447.299988,92.608693,100,54.700001,69.599998,69.5,66.5
20161023213000,447.299988,92.608693,100,54.700001,69.599998,69.5,66.5
20161023214500,455.700012,94.347829,100,54.700001,69.400002,69.5,66.5
20161023220000,447.299988,92.608693,100,54.700001,69.400002,69.5,66.5
20161023221500,455.700012,94.347829,100,54.700001,69.5,69.5,66.5
20161023223000,455.700012,94.347829,100,54.700001,69.599998,69.5,66.5
20161023224500,463.049988,95.869563,100,54.700001,69.599998,69.5,66.5
20161023230000,455.700012,94.347829,100,54.700001,69.599998,69.5,66.5
20161023231500,455.700012,94.347829,100,54.700001,69.599998,69.5,66.5
20161023233000,463.049988,95.869563,100,54.700001,69.5,69.5,66.5
20161023234500,463.049988,95.869563,100,54.700001,69.199997,69.5,66.5
20161024000000,470.399994,97.391303,88,54.700001,69.199997,69.5,66.5
20161024001500,431.549988,89.347824,67,54.700001,69.199997,69.5,66.5
20161024003000,431.549988,89.347824,67,54.700001,69.400002,69.5,66.5
20161024004500,431.549988,89.347824,67,54.700001,69.400002,69.5,66.5
20161024010000,431.549988,89.347824,67,54.700001,69.5,69.5,66.5
20161024011500,439.950012,91.086959,67,54.700001,69.300003,69.5,66.5
20161024013000,439.950012,91.086959,67,54.700001,69.300003,69.5,66.5
20161024014500,439.950012,91.086959,66,54.700001,69.199997,69.5,66.5
20161024020000,423.149994,87.608694,63,54.700001,69.300003,69.5,66.5
20161024021500,423.149994,87.608694,63,54.700001,69.300003,69.5,66.5
20161024023000,423.149994,87.608694,63,54.700001,69.199997,69.5,66.5
20161024024500,387.450012,80.217394,59,54.700001,69.099998,69.5,66.5
20161024030000,362.25,75.0,55,54.700001,69.099998,69.5,66.5
20161024031500,353.850006,73.260871,53,54.700001,69.300003,69.5,66.5
20161024033000,353.850006,73.260871,53,54.700001,69.199997,69.5,66.5
20161024034500,342.299988,70.869563,52,54.700001,69.300003,69.5,66.5
20161024040000,342.299988,70.869563,52,54.700001,69.5,69.5,66.5
20161024041500,342.299988,70.869563,52,54.700001,69.599998,69.5,66.5
20161024043000,342.299988,70.869563,52,54.700001,69.599998,69.5,66.5
20161024044500,349.649994,72.391303,52,54.700001,69.5,69.5,66.5
20161024050000,349.649994,72.391303,52,54.700001,69.599998,69.5,66.5
20161024051500,344.399994,71.304347,52,54.700001,69.699997,69.5,66.5
20161024053000,337.049988,69.782606,52,54.700001,69.599998,69.5,66.5
20161024054500,337.049988,69.782606,52,54.700001,69.400002,69.5,66.5
20161024060000,337.049988,69.782606,52,54.700001,69.300003,69.5,66.5
20161024061500,337.049988,69.782606,52,54.700001,69.300003,69.5,66.5
20161024063000,345.450012,71.521742,52,54.700001,69.300003,69.5,66.5
20161024064500,353.850006,73.260871,52,54.700001,69.599998,69.5,66.5
20161024070000,322.350006,66.739132,52,54.700001,69.599998,69.5,66.5
20161024071500,359.100006,74.347827,58,54.700001,70.0,69.5,66.5
20161024073000,363.299988,75.217389,58,54.700001,69.800003,69.5,66.5
20161024074500,357.0,73.913043,58,54.700001,69.699997,69.5,66.5
20161024080000,362.25,75.0,59,54.700001,69.800003,69.5,66.5
20161024081500,362.25,75.0,59,54.700001,69.599998,69.5,66.5
20161024083000,362.25,75.0,59,54.700001,69.699997,69.5,66.5
20161024084500,362.25,75.0,59,54.700001,69.599998,69.5,66.5
20161024090000,367.5,76.086957,59,54.700001,69.400002,69.5,66.5
20161024091500,367.5,76.086957,59,54.700001,69.300003,69.5,66.5
20161024093000,367.5,76.086957,59,54.700001,69.300003,69.5,66.5
20161024094500,367.5,76.086957,59,55.400002,69.400002,69.5,66.5
20161024100000,367.5,76.086957,59,54.799999,69.199997,69.5,66.5
20161024101500,367.5,76.086957,59,54.799999,69.300003,69.5,66.5
20161024103000,363.299988,75.217389,59,54.799999,69.300003,69.5,66.5
20161024104500,363.299988,75.217389,59,54.799999,69.300003,69.5,66.5
20161024110000,363.299988,75.217389,59,54.799999,69.300003,69.5,66.5
20161024111500,363.299988,75.217389,59,55.5,69.300003,69.5,66.5
20161024113000,363.299988,75.217389,59,55.5,69.300003,69.5,66.5
20161024114500,363.299988,75.217389,59,55.5,69.199997,69.5,66.5
20161024120000,363.299988,75.217389,59,55.5,69.199997,69.5,66.5
20161024121500,351.75,72.826087,57,55.5,69.199997,69.5,66.5
20161024123000,351.75,72.826087,57,55.5,69.300003,69.5,66.5
20161024124500,351.75,72.826087,57,55.5,69.400002,69.5,66.5
20161024130000,351.75,72.826087,57,55.5,69.400002,69.5,66.5
20161024131500,351.75,72.826087,57,55.5,69.5,69.5,66.5
20161024133000,351.75,72.826087,57,55.5,69.400002,69.5,66.5
20161024134500,351.75,72.826087,57,55.5,69.400002,69.5,66.5
20161024140000,351.75,72.826087,57,55.5,69.300003,69.5,66.5
20161024141500,351.75,72.826087,57,55.5,69.400002,69.5,66.5
20161024143000,351.75,72.826087,57,55.5,69.400002,69.5,66.5
20161024144500,351.75,72.826087,57,55.5,69.5,69.5,66.5
20161024150000,351.75,72.826087,57,55.5,69.599998,69.5,66.5
20161024151500,351.75,72.826087,57,55.5,69.699997,69.5,66.5
20161024153000,351.75,72.826087,57,55.5,69.699997,69.5,66.5
20161024154500,351.75,72.826087,57,55.5,69.800003,69.5,66.5
20161024160000,375.899994,77.826086,61,55.5,69.800003,69.5,66.5
20161024161500,411.600006,85.217393,69,55.5,70.0,69.5,66.5
20161024163000,447.299988,92.608693,83,55.5,69.900002,69.5,66.5
20161024164500,447.299988,92.608693,99,55.5,69.699997,69.5,66.5
20161024170000,447.299988,92.608693,99,55.5,69.199997,69.5,66.5
20161024171500,405.299988,83.913041,65,55.5,69.0,69.5,66.5
20161024173000,353.850006,73.260871,56,55.5,68.900002,69.5,66.5
20161024174500,328.649994,68.043477,53,55.5,69.099998,69.5,66.5
20161024180000,315.0,65.217391,50,55.5,69.099998,69.5,66.5
20161024181500,298.200012,61.739133,48,55.5,69.099998,69.5,66.5
20161024183000,278.25,57.608696,45,55.5,69.099998,69.5,66.5
20161024184500,266.700012,55.217394,44,55.5,69.400002,69.5,66.5
20161024190000,266.700012,55.217394,44,55.5,69.800003,69.5,66.5
20161024191500,298.200012,61.739133,49,55.5,69.800003,69.5,66.5
20161024193000,331.799988,68.69565,54,55.5,69.900002,69.5,66.5
20161024194500,331.799988,68.69565,54,55.5,69.699997,69.5,66.5
20161024200000,331.799988,68.69565,54,55.5,69.699997,69.5,66.5
20161024201500,336.0,69.565217,54,55.5,69.699997,69.5,66.5
20161024203000,336.0,69.565217,54,55.5,69.699997,69.5,66.5
20161024204500,336.0,69.565217,54,55.5,69.599998,69.5,66.5
20161024210000,336.0,69.565217,54,55.5,69.800003,69.5,66.5
20161024211500,350.700012,72.608698,57,55.5,69.800003,69.5,66.5
20161024213000,382.200012,79.130437,62,55.5,69.800003,69.5,66.5
20161024214500,387.450012,80.217394,62,55.5,69.699997,69.5,66.5
20161024220000,387.450012,80.217394,62,54.700001,69.599998,69.5,66.5
20161024221500,387.450012,80.217394,62,54.700001,69.400002,69.5,66.5
20161024223000,387.450012,80.217394,62,54.700001,69.599998,69.5,66.5
20161024224500,387.450012,80.217394,62,54.700001,69.5,69.5,66.5
20161024230000,387.450012,80.217394,62,54.700001,69.699997,69.5,66.5
20161024231500,392.700012,81.30435,63,54.700001,69.699997,69.5,66.5
20161024233000,392.700012,81.30435,63,54.700001,69.400002,69.5,66.5
20161024234500,392.700012,81.30435,63,54.700001,69.300003,69.5,66.5
20161025000000,388.5,80.434783,61,54.700001,69.199997,69.5,66.5
20161025001500,372.75,77.173913,58,54.700001,69.199997,69.5,66.5
20161025003000,363.299988,75.217389,57,54.700001,69.199997,69.5,66.5
20161025004500,333.899994,69.130434,52,54.700001,69.099998,69.5,66.5
20161025010000,316.049988,65.43478,50,54.700001,69.199997,69.5,66.5
20161025011500,316.049988,65.43478,50,54.700001,69.199997,69.5,66.5
20161025013000,306.600006,63.478262,48,54.700001,69.199997,69.5,66.5
20161025014500,300.299988,62.173911,47,54.700001,69.199997,69.5,66.5
20161025020000,289.799988,59.999997,46,54.700001,69.300003,69.5,66.5
20161025021500,283.5,58.695652,46,54.700001,69.199997,69.5,66.5
20161025023000,283.5,58.695652,45,54.700001,69.300003,69.5,66.5
20161025024500,286.649994,59.347825,45,54.700001,69.300003,69.5,66.5
20161025030000,279.299988,57.826084,44,54.700001,69.199997,69.5,66.5
20161025031500,266.700012,55.217394,42,54.700001,69.300003,69.5,66.5
20161025033000,266.700012,55.217394,42,54.700001,69.300003,69.5,66.5
20161025034500,261.450012,54.130437,42,54.700001,69.300003,69.5,66.5
20161025040000,261.450012,54.130437,42,54.700001,69.300003,69.5,66.5
20161025041500,264.600006,54.78261,42,54.700001,69.300003,69.5,66.5
20161025043000,264.600006,54.78261,42,54.700001,69.300003,69.5,66.5
20161025044500,264.600006,54.78261,42,54.700001,69.300003,69.5,66.5
20161025050000,264.600006,54.78261,42,54.700001,69.300003,69.5,66.5
20161025051500,264.600006,54.78261,42,54.700001,69.300003,69.5,66.5
20161025053000,273.0,56.521739,42,54.700001,69.300003,69.5,66.5
20161025054500,269.850006,55.869566,42,54.700001,69.300003,69.5,66.5
20161025060000,266.700012,55.217394,42,54.700001,69.300003,69.5,66.5
20161025061500,266.700012,55.217394,42,54.700001,69.300003,69.5,66.5
20161025063000,266.700012,55.217394,42,54.700001,69.300003,69.5,66.5
20161025064500,266.700012,55.217394,42,54.700001,69.300003,69.5,66.5
20161025070000,266.700012,55.217394,42,54.700001,69.300003,69.5,66.5
20161025071500,266.700012,55.217394,42,54.700001,69.699997,69.5,66.5
20161025073000,269.850006,55.869566,42,54.700001,69.599998,69.5,66.5
20161025074500,269.850006,55.869566,42,54.700001,69.400002,69.5,66.5
20161025080000,273.0,56.521739,42,54.700001,69.400002,69.5,66.5
20161025081500,273.0,56.521739,42,54.700001,69.5,69.5,66.5
20161025083000,268.799988,55.652171,42,54.700001,69.699997,69.5,66.5
20161025084500,268.799988,55.652171,42,54.700001,69.5,69.5,66.5
20161025090000,265.649994,54.999999,42,54.700001,69.5,69.5,66.5
20161025091500,265.649994,54.999999,42,54.700001,69.5,69.5,66.5
20161025093000,262.5,54.347826,42,54.700001,69.599998,69.5,66.5
20161025094500,262.5,54.347826,42,55.5,69.5,69.5,66.5
20161025100000,265.649994,54.999999,42,55.5,69.5,69.5,66.5
20161025101500,265.649994,54.999999,42,55.5,69.5,69.5,66.5
20161025103000,265.649994,54.999999,42,55.5,69.599998,69.5,66.5
20161025104500,262.5,54.347826,42,55.5,69.5,69.5,66.5
20161025110000,262.5,54.347826,43,55.5,69.900002,69.5,66.5
20161025111500,320.25,66.304348,50,55.5,69.900002,69.5,66.5
20161025113000,320.25,66.304348,49,55.5,69.699997,69.5,66.5
20161025114500,320.25,66.304348,49,55.5,69.300003,69.5,66.5
20161025120000,306.600006,63.478262,47,55.5,69.199997,69.5,66.5
20161025121500,264.600006,54.78261,42,55.5,69.099998,69.5,66.5
20161025123000,247.800003,51.304348,41,55.5,69.099998,69.5,66.5
20161025124500,224.699997,46.521738,38,55.5,69.099998,69.5,66.5
20161025130000,205.800003,42.608696,36,55.5,69.199997,69.5,66.5
20161025131500,205.800003,42.608696,36,56.299999,69.199997,69.5,66.5
20161025133000,194.25,40.217391,34,56.299999,69.199997,69.5,66.5
20161025134500,194.25,40.217391,34,56.299999,69.300003,69.5,66.5
20161025140000,194.25,40.217391,34,56.299999,69.300003,69.5,66.5
20161025141500,194.25,40.217391,34,56.299999,69.300003,69.5,66.5
20161025143000,194.25,40.217391,34,56.299999,69.300003,69.5,66.5
20161025144500,198.449997,41.086956,34,56.299999,69.400002,69.5,66.5
20161025150000,194.25,40.217391,34,56.299999,69.400002,69.5,66.5
20161025151500,194.25,40.217391,34,56.299999,69.400002,69.5,66.5
20161025153000,194.25,40.217391,34,56.299999,69.400002,69.5,66.5
20161025154500,196.350006,40.652175,34,56.299999,69.5,69.5,66.5
20161025160000,200.550003,41.52174,34,56.299999,69.5,69.5,66.5
20161025161500,198.449997,41.086956,34,56.299999,69.5,69.5,66.5
20161025163000,196.350006,40.652175,34,56.299999,69.599998,69.5,66.5
20161025164500,202.649994,41.95652,34,56.299999,69.599998,69.5,66.5
20161025170000,196.350006,40.652175,34,56.299999,69.599998,69.5,66.5
20161025171500,196.350006,40.652175,34,56.299999,69.599998,69.5,66.5
20161025173000,200.550003,41.52174,34,56.299999,69.699997,69.5,66.5
20161025174500,194.25,40.217391,34,56.299999,69.699997,69.5,66.5
20161025180000,198.449997,41.086956,34,56.299999,69.800003,69.5,66.5
20161025181500,194.25,40.217391,34,56.299999,69.800003,69.5,66.5
20161025183000,213.149994,44.130434,37,56.299999,69.800003,69.5,66.5
20161025184500,227.850006,47.173914,38,56.299999,69.800003,69.5,66.5
20161025190000,284.549988,58.913041,45,55.599998,70.099998,69.5,66.5
20161025191500,413.700012,85.652176,66,55.599998,70.400002,69.5,66.5
20161025193000,423.149994,87.608694,67,55.599998,70.0,69.5,66.5
20161025194500,431.549988,89.347824,70,55.599998,69.699997,69.5,66.5
20161025200000,431.549988,89.347824,70,55.599998,69.300003,69.5,66.5
20161025201500,423.149994,87.608694,70,55.599998,69.199997,69.5,66.5
20161025203000,413.700012,85.652176,68,55.599998,69.099998,69.5,66.5
20161025204500,395.850006,81.956523,64,55.599998,69.099998,69.5,66.5
20161025210000,368.549988,76.304345,59,55.599998,69.199997,69.5,66.5
20161025211500,368.549988,76.304345,59,55.599998,69.199997,69.5,66.5
20161025213000,362.25,75.0,58,55.599998,69.199997,69.5,66.5
20161025214500,351.75,72.826087,57,55.599998,69.199997,69.5,66.5
20161025220000,340.200012,70.434785,55,54.700001,69.199997,69.5,66.5
20161025221500,340.200012,70.434785,54,54.700001,69.199997,69.5,66.5
20161025223000,340.200012,70.434785,53,54.700001,69.300003,69.5,66.5
20161025224500,328.649994,68.043477,52,54.700001,69.300003,69.5,66.5
20161025230000,328.649994,68.043477,52,54.700001,69.300003,69.5,66.5
20161025231500,328.649994,68.043477,52,54.700001,69.300003,69.5,66.5
20161025233000,328.649994,68.043477,52,54.700001,69.300003,69.5,66.5
20161025234500,328.649994,68.043477,52,54.700001,69.300003,69.5,66.5
20161026000000,328.649994,68.043477,52,54.700001,69.300003,69.5,66.5
20161026001500,332.850006,68.913045,52,54.700001,69.300003,69.5,66.5
20161026003000,332.850006,68.913045,52,54.700001,69.199997,69.5,66.5
20161026004500,332.850006,68.913045,52,54.700001,69.300003,69.5,66.5
20161026010000,332.850006,68.913045,52,54.700001,69.300003,69.5,66.5
20161026011500,332.850006,68.913045,52,54.700001,69.199997,69.5,66.5
20161026013000,328.649994,68.043477,52,54.700001,69.199997,69.5,66.5
20161026014500,319.200012,66.086959,49,54.700001,69.199997,69.5,66.5
20161026020000,319.200012,66.086959,49,54.700001,69.300003,69.5,66.5
20161026021500,319.200012,66.086959,49,54.700001,69.300003,69.5,66.5
20161026023000,319.200012,66.086959,49,54.700001,69.300003,69.5,66.5
20161026024500,319.200012,66.086959,49,54.700001,69.300003,69.5,66.5
20161026030000,319.200012,66.086959,49,54.700001,69.300003,69.5,66.5
20161026031500,319.200012,66.086959,49,54.700001,69.300003,69.5,66.5
20161026033000,319.200012,66.086959,49,54.700001,69.199997,69.5,66.5
20161026034500,308.700012,63.913046,48,54.700001,69.199997,69.5,66.5
20161026040000,303.450012,62.826089,47,54.700001,69.300003,69.5,66.5
20161026041500,303.450012,62.826089,47,54.700001,69.300003,69.5,66.5
20161026043000,300.299988,62.173911,47,54.700001,69.300003,69.5,66.5
20161026044500,300.299988,62.173911,47,54.700001,69.300003,69.5,66.5
20161026050000,300.299988,62.173911,47,54.700001,69.300003,69.5,66.5
20161026051500,300.299988,62.173911,47,54.700001,69.300003,69.5,66.5
20161026053000,300.299988,62.173911,47,54.700001,69.300003,69.5,66.5
20161026054500,300.299988,62.173911,47,54.700001,69.300003,69.5,66.5
20161026060000,300.299988,62.173911,47,54.700001,69.400002,69.5,66.5
20161026061500,303.450012,62.826089,47,54.700001,69.400002,69.5,66.5
20161026063000,299.25,61.956522,47,54.700001,69.400002,69.5,66.5
20161026064500,283.5,58.695652,47,54.700001,69.599998,69.5,66.5
20161026070000,340.200012,70.434785,56,54.700001,70.099998,69.5,66.5
20161026071500,373.799988,77.391302,61,54.700001,69.900002,69.5,66.5
20161026073000,373.799988,77.391302,61,54.700001,69.800003,69.5,66.5
20161026074500,373.799988,77.391302,61,54.700001,69.599998,69.5,66.5
20161026080000,373.799988,77.391302,61,54.700001,69.199997,69.5,66.5
20161026081500,373.799988,77.391302,61,54.700001,69.599998,69.5,66.5
20161026083000,373.799988,77.391302,61,54.700001,69.699997,69.5,66.5
20161026084500,373.799988,77.391302,61,54.700001,69.699997,69.5,66.5
20161026090000,378.0,78.26087,61,55.5,69.599998,69.5,66.5
20161026091500,378.0,78.26087,61,55.5,69.599998,69.5,66.5
20161026093000,378.0,78.26087,61,55.5,69.599998,69.5,66.5
20161026094500,378.0,78.26087,61,55.5,69.5,69.5,66.5
20161026100000,384.299988,79.565215,61,55.5,69.400002,69.5,66.5
20161026101500,384.299988,79.565215,61,55.5,69.400002,69.5,66.5
20161026103000,376.950012,78.043481,61,55.5,69.300003,69.5,66.5
20161026104500,376.950012,78.043481,61,55.5,69.199997,69.5,66.5
20161026110000,372.75,77.173913,60,55.5,69.199997,69.5,66.5
20161026111500,364.350006,75.434784,59,55.5,69.300003,69.5,66.5
20161026113000,359.100006,74.347827,58,55.5,69.699997,69.5,66.5
20161026114500,359.100006,74.347827,58,55.5,69.699997,69.5,66.5
20161026120000,359.100006,74.347827,58,55.5,69.599998,69.5,66.5
20161026121500,359.100006,74.347827,58,55.5,69.599998,69.5,66.5
20161026123000,354.899994,73.47826,58,55.5,69.300003,69.5,66.5
20161026124500,363.299988,75.217389,58,55.5,69.300003,69.5,66.5
20161026130000,358.049988,74.130432,58,55.5,69.199997,69.5,66.5
20161026131500,358.049988,74.130432,58,55.5,69.199997,69.5,66.5
20161026133000,351.75,72.826087,57,55.5,69.199997,69.5,66.5
20161026134500,340.200012,70.434785,55,55.5,69.300003,69.5,66.5
20161026140000,340.200012,70.434785,55,55.5,69.300003,69.5,66.5
20161026141500,340.200012,70.434785,55,55.5,69.300003,69.5,66.5
20161026143000,340.200012,70.434785,55,55.5,69.400002,69.5,66.5
20161026144500,340.200012,70.434785,55,55.5,69.400002,69.5,66.5
20161026150000,340.200012,70.434785,55,55.5,69.400002,69.5,66.5
20161026151500,340.200012,70.434785,55,55.5,69.400002,69.5,66.5
20161026153000,340.200012,70.434785,55,55.5,69.400002,69.5,66.5
20161026154500,336.0,69.565217,55,55.5,69.300003,69.5,66.5
20161026160000,336.0,69.565217,55,55.5,69.400002,69.5,66.5
20161026161500,341.25,70.652174,55,55.5,69.599998,69.5,66.5
20161026163000,341.25,70.652174,55,55.5,69.599998,69.5,66.5
20161026164500,341.25,70.652174,55,55.5,69.699997,69.5,66.5
20161026170000,341.25,70.652174,55,55.5,69.599998,69.5,66.5
20161026171500,341.25,70.652174,55,55.5,69.400002,69.5,66.5
20161026173000,341.25,70.652174,55,55.5,69.300003,69.5,66.5
20161026174500,331.799988,68.69565,54,55.5,69.199997,69.5,66.5
20161026180000,323.399994,66.95652,52,55.5,69.199997,69.5,66.5
20161026181500,313.950012,65.000003,50,55.5,69.199997,69.5,66.5
20161026183000,298.200012,61.739133,49,55.5,69.300003,69.5,66.5
20161026184500,303.450012,62.826089,49,55.5,69.599998,69.5,66.5
20161026190000,303.450012,62.826089,49,55.5,69.800003,69.5,66.5
20161026191500,362.25,75.0,58,55.5,70.0,69.5,66.5
20161026193000,362.25,75.0,59,55.5,69.800003,69.5,66.5
20161026194500,392.700012,81.30435,63,55.5,69.900002,69.5,66.5
20161026200000,392.700012,81.30435,63,55.5,69.800003,69.5,66.5
20161026201500,413.700012,85.652176,69,55.5,69.800003,69.5,66.5
20161026203000,423.149994,87.608694,69,55.5,69.599998,69.5,66.5
20161026204500,423.149994,87.608694,69,54.700001,69.699997,69.5,66.5
20161026210000,413.700012,85.652176,69,54.700001,69.699997,69.5,66.5
20161026211500,413.700012,85.652176,69,54.700001,69.400002,69.5,66.5
20161026213000,413.700012,85.652176,69,54.700001,69.400002,69.5,66.5
20161026214500,413.700012,85.652176,69,54.700001,69.599998,69.5,66.5
20161026220000,413.700012,85.652176,69,54.700001,69.400002,69.5,66.5
20161026221500,413.700012,85.652176,69,55.5,69.400002,69.5,66.5
20161026223000,423.149994,87.608694,69,55.5,69.5,69.5,66.5
20161026224500,413.700012,85.652176,69,55.5,69.599998,69.5,66.5
20161026230000,423.149994,87.608694,69,55.5,69.400002,69.5,66.5
20161026231500,447.299988,92.608693,64,55.5,69.5,69.5,66.5
20161026233000,431.549988,89.347824,63,55.5,69.400002,69.5,66.5
20161026234500,439.950012,91.086959,63,55.5,69.400002,69.5,66.5
20161027000000,431.549988,89.347824,63,55.5,69.400002,69.5,66.5
20161027001500,439.950012,91.086959,63,55.5,69.300003,69.5,66.5
20161027003000,405.299988,83.913041,58,55.5,69.099998,69.5,66.5
20161027004500,378.0,78.26087,54,55.5,69.099998,69.5,66.5
20161027010000,362.25,75.0,52,55.5,69.199997,69.5,66.5
20161027011500,362.25,75.0,52,55.5,69.300003,69.5,66.5
20161027013000,362.25,75.0,52,55.5,69.400002,69.5,66.5
20161027014500,362.25,75.0,52,55.5,69.400002,69.5,66.5
20161027020000,362.25,75.0,52,55.5,69.5,69.5,66.5
20161027021500,362.25,75.0,52,55.5,69.400002,69.5,66.5
20161027023000,362.25,75.0,52,55.5,69.300003,69.5,66.5
20161027024500,362.25,75.0,52,55.5,69.199997,69.5,66.5
20161027030000,362.25,75.0,52,55.5,69.400002,69.5,66.5
20161027031500,358.049988,74.130432,52,55.5,69.599998,69.5,66.5
20161027033000,363.299988,75.217389,52,55.5,69.699997,69.5,66.5
20161027034500,357.0,73.913043,52,55.5,69.699997,69.5,66.5
20161027040000,357.0,73.913043,52,55.5,69.699997,69.5,66.5
20161027041500,357.0,73.913043,52,55.5,69.599998,69.5,66.5
20161027043000,357.0,73.913043,52,55.5,69.599998,69.5,66.5
20161027044500,357.0,73.913043,52,55.5,69.699997,69.5,66.5
20161027050000,362.25,75.0,52,55.5,69.599998,69.5,66.5
20161027051500,362.25,75.0,52,55.5,69.400002,69.5,66.5
20161027053000,362.25,75.0,52,55.5,69.400002,69.5,66.5
20161027054500,355.950012,73.695655,52,55.5,69.5,69.5,66.5
20161027060000,355.950012,73.695655,52,55.5,69.599998,69.5,66.5
20161027061500,355.950012,73.695655,52,55.5,69.400002,69.5,66.5
20161027063000,355.950012,73.695655,52,55.5,69.300003,69.5,66.5
20161027064500,350.700012,72.608698,52,55.5,69.599998,69.5,66.5
20161027070000,366.450012,75.869568,52,55.5,69.5,69.5,66.5
20161027071500,366.450012,75.869568,52,55.5,69.300003,69.5,66.5
20161027073000,341.25,70.652174,48,55.5,69.099998,69.5,66.5
20161027074500,307.649994,63.695651,44,55.5,69.099998,69.5,66.5
20161027080000,287.700012,59.56522,42,55.5,69.300003,69.5,66.5
20161027081500,291.899994,60.434781,42,55.5,69.199997,69.5,66.5
20161027083000,265.649994,54.999999,38,55.5,69.099998,69.5,66.5
20161027084500,243.600006,50.434784,36,55.5,69.099998,69.5,66.5
20161027090000,225.75,46.73913,34,55.5,69.099998,69.5,66.5
20161027091500,202.649994,41.95652,32,55.5,69.199997,69.5,66.5
20161027093000,202.649994,41.95652,32,55.5,69.400002,69.5,66.5
20161027094500,200.550003,41.52174,32,55.5,69.5,69.5,66.5
20161027100000,202.649994,41.95652,32,55.5,69.599998,69.5,66.5
20161027101500,200.550003,41.52174,32,55.5,69.599998,69.5,66.5
20161027103000,202.649994,41.95652,32,55.5,69.699997,69.5,66.5
20161027104500,202.649994,41.95652,32,55.5,69.699997,69.5,66.5
20161027110000,208.949997,43.260869,32,55.5,69.699997,69.5,66.5
20161027111500,206.850006,42.826088,32,56.299999,69.699997,69.5,66.5
20161027113000,206.850006,42.826088,32,56.299999,69.699997,69.5,66.5
20161027114500,206.850006,42.826088,32,56.299999,69.599998,69.5,66.5
20161027120000,206.850006,42.826088,32,56.299999,69.599998,69.5,66.5
20161027121500,202.649994,41.95652,32,56.299999,69.699997,69.5,66.5
20161027123000,205.800003,42.608696,32,56.299999,69.699997,69.5,66.5
20161027124500,214.199997,44.347825,34,56.299999,69.800003,69.5,66.5
20161027130000,224.699997,46.521738,35,56.299999,69.800003,69.5,66.5
20161027131500,243.600006,50.434784,37,55.599998,69.800003,69.5,66.5
20161027133000,284.549988,58.913041,40,55.599998,69.900002,69.5,66.5
20161027134500,358.049988,74.130432,49,55.599998,70.199997,69.5,66.5
20161027140000,405.299988,83.913041,55,55.599998,69.800003,69.5,66.5
20161027141500,387.450012,80.217394,53,55.599998,69.400002,69.5,66.5
20161027143000,387.450012,80.217394,52,55.599998,69.5,69.5,66.5
20161027144500,387.450012,80.217394,52,55.599998,69.5,69.5,66.5
20161027150000,378.0,78.26087,52,55.599998,69.400002,69.5,66.5
20161027151500,352.799988,73.043476,48,55.599998,69.099998,69.5,66.5
20161027153000,340.200012,70.434785,46,55.599998,69.099998,69.5,66.5
20161027154500,317.100006,65.652175,43,55.599998,69.099998,69.5,66.5
20161027160000,307.649994,63.695651,41,55.599998,69.199997,69.5,66.5
20161027161500,307.649994,63.695651,41,55.599998,69.5,69.5,66.5
20161027163000,310.799988,64.347824,41,55.599998,69.400002,69.5,66.5
20161027164500,306.600006,63.478262,41,55.599998,69.599998,69.5,66.5
20161027170000,306.600006,63.478262,41,55.599998,69.599998,69.5,66.5
20161027171500,303.450012,62.826089,41,55.599998,69.5,69.5,66.5
20161027173000,303.450012,62.826089,41,55.599998,69.599998,69.5,66.5
20161027174500,303.450012,62.826089,41,55.599998,69.599998,69.5,66.5
20161027180000,303.450012,62.826089,41,55.599998,69.599998,69.5,66.5
20161027181500,303.450012,62.826089,41,55.599998,69.599998,69.5,66.5
20161027183000,300.299988,62.173911,41,55.599998,69.599998,69.5,66.5
20161027184500,463.049988,95.869563,62,55.599998,70.5,69.0,66.0
20161027190000,470.399994,97.391303,62,55.599998,70.800003,69.0,66.0
20161027191500,470.399994,97.391303,62,55.599998,70.199997,69.0,66.0
20161027193000,463.049988,95.869563,62,55.599998,70.0,69.0,66.0
20161027194500,470.399994,97.391303,64,55.599998,69.699997,69.0,66.0
20161027200000,470.399994,97.391303,64,55.599998,69.699997,69.0,66.0
20161027201500,470.399994,97.391303,64,55.599998,69.599998,69.0,66.0
20161027203000,470.399994,97.391303,64,55.599998,69.699997,69.0,66.0
20161027204500,486.149994,100.652173,64,54.700001,69.599998,69.0,66.0
20161027210000,486.149994,100.652173,64,54.700001,69.400002,69.0,66.0
20161027211500,478.799988,99.130432,64,54.700001,69.199997,69.0,66.0
20161027213000,478.799988,99.130432,60,54.700001,69.099998,69.0,66.0
20161027214500,478.799988,99.130432,60,54.700001,69.199997,69.0,66.0
20161027220000,478.799988,99.130432,60,54.700001,69.199997,69.0,66.0
20161027221500,478.799988,99.130432,60,54.700001,69.199997,69.0,66.0
20161027223000,478.799988,99.130432,60,54.700001,69.199997,69.0,66.0
20161027224500,478.799988,99.130432,60,54.700001,69.199997,69.0,66.0
20161027230000,478.799988,99.130432,60,54.700001,69.199997,69.0,66.0
20161027231500,478.799988,99.130432,60,54.700001,69.300003,69.0,66.0
20161027233000,478.799988,99.130432,60,54.700001,69.300003,69.0,66.0
20161027234500,478.799988,99.130432,60,54.700001,69.300003,69.0,66.0
20161028000000,470.399994,97.391303,60,54.700001,69.099998,69.0,66.0
20161028001500,470.399994,97.391303,60,54.700001,69.0,69.0,66.0
20161028003000,470.399994,97.391303,60,54.700001,69.199997,69.0,66.0
20161028004500,470.399994,97.391303,60,54.700001,69.199997,69.0,66.0
20161028010000,478.799988,99.130432,60,54.700001,69.199997,69.0,66.0
20161028011500,470.399994,97.391303,60,54.700001,69.199997,69.0,66.0
20161028013000,478.799988,99.130432,60,54.700001,68.900002,69.0,66.0
20161028014500,470.399994,97.391303,60,54.700001,68.800003,69.0,66.0
20161028020000,470.399994,97.391303,60,54.700001,68.699997,69.0,66.0
20161028021500,478.799988,99.130432,60,54.700001,68.699997,69.0,66.0
20161028023000,478.799988,99.130432,60,54.700001,68.900002,69.0,66.0
20161028024500,478.799988,99.130432,60,54.700001,68.900002,69.0,66.0
20161028030000,478.799988,99.130432,60,54.700001,68.900002,69.0,66.0
20161028031500,478.799988,99.130432,60,54.700001,68.699997,69.0,66.0
20161028033000,405.299988,83.913041,52,54.700001,68.400002,69.0,66.0
20161028034500,378.0,78.26087,49,54.700001,68.5,69.0,66.0
20161028040000,131.25,27.173913,26,55.5,69.199997,70.400002,67.400002
20161028041500,0.0,0.0,7,58.400002,69.599998,70.400002,67.400002
20161028043000,0.0,0.0,4,61.5,69.800003,70.400002,67.400002
20161028044500,0.0,0.0,4,63.200001,70.099998,70.400002,67.400002
20161028050000,0.0,0.0,5,63.200001,70.300003,70.400002,67.400002
20161028051500,0.0,0.0,5,63.200001,70.400002,70.400002,67.400002
20161028053000,0.0,0.0,8,63.200001,70.800003,70.400002,67.400002
20161028054500,234.149994,48.47826,36,55.599998,71.5,70.400002,67.400002
20161028060000,301.350006,62.391306,43,55.599998,71.300003,70.400002,67.400002
20161028061500,325.5,67.391304,46,55.599998,70.900002,70.400002,67.400002
20161028063000,320.25,66.304348,46,55.599998,70.800003,70.400002,67.400002
20161028064500,364.350006,75.434784,51,55.599998,70.800003,70.400002,67.400002
20161028070000,364.350006,75.434784,51,55.599998,70.699997,70.400002,67.400002
20161028071500,396.899994,82.173912,55,55.599998,70.800003,70.400002,67.400002
20161028073000,409.5,84.782609,57,55.599998,70.400002,70.400002,67.400002
20161028074500,405.299988,83.913041,57,55.599998,70.300003,70.400002,67.400002
20161028080000,405.299988,83.913041,57,54.799999,70.400002,70.400002,67.400002
20161028081500,412.649994,85.434781,57,54.799999,70.400002,70.400002,67.400002
20161028083000,412.649994,85.434781,57,55.5,70.300003,70.400002,67.400002
20161028084500,412.649994,85.434781,57,55.5,70.199997,70.400002,67.400002
20161028090000,404.25,83.695652,55,55.5,70.0,70.400002,67.400002
20161028091500,372.75,77.173913,51,55.5,70.0,70.400002,67.400002
20161028093000,333.899994,69.130434,47,55.5,69.900002,70.400002,67.400002
20161028094500,308.700012,63.913046,45,55.5,70.0,70.400002,67.400002
20161028100000,284.549988,58.913041,42,55.5,70.0,70.400002,67.400002
20161028101500,265.649994,54.999999,40,55.5,70.0,70.400002,67.400002
20161028103000,257.25,53.26087,39,55.5,70.199997,70.400002,67.400002
20161028104500,463.049988,95.869563,65,55.5,70.300003,68.0,63.700001
20161028110000,470.399994,97.391303,65,55.5,70.199997,68.0,63.700001
20161028111500,463.049988,95.869563,65,55.5,70.199997,68.0,63.700001
20161028113000,478.799988,99.130432,65,55.5,70.0,68.0,63.700001
20161028114500,493.5,102.173913,65,55.5,69.199997,68.0,63.700001
20161028120000,500.850006,103.695653,62,55.5,68.900002,68.0,63.700001
20161028121500,486.149994,100.652173,61,55.5,68.800003,68.0,63.700001
20161028123000,486.149994,100.652173,61,55.5,68.699997,68.0,63.700001
20161028124500,486.149994,100.652173,61,55.5,68.800003,68.0,63.700001
20161028130000,486.149994,100.652173,60,55.5,68.699997,68.0,63.700001
20161028131500,486.149994,100.652173,60,55.5,68.599998,68.0,63.700001
20161028133000,470.399994,97.391303,60,55.5,68.599998,68.0,63.700001
20161028134500,470.399994,97.391303,60,55.5,68.800003,68.0,63.700001
20161028140000,470.399994,97.391303,60,55.5,69.099998,68.0,63.700001
20161028141500,470.399994,97.391303,60,55.5,69.099998,68.0,63.700001
20161028143000,470.399994,97.391303,60,55.5,69.099998,68.0,63.700001
20161028144500,478.799988,99.130432,60,55.5,69.199997,68.0,63.700001
20161028150000,478.799988,99.130432,60,55.5,69.300003,68.0,63.700001
20161028151500,478.799988,99.130432,60,55.5,69.400002,68.0,63.700001
20161028153000,478.799988,99.130432,60,55.5,69.599998,68.0,63.700001
20161028154500,470.399994,97.391303,60,55.5,69.599998,68.0,63.700001
20161028160000,478.799988,99.130432,60,55.5,69.599998,68.0,63.700001
20161028161500,478.799988,99.130432,60,55.5,69.199997,68.0,63.700001
20161028163000,486.149994,100.652173,60,55.5,68.699997,68.0,63.700001
20161028164500,463.049988,95.869563,65,55.5,68.599998,68.0,63.700001
20161028170000,463.049988,95.869563,65,55.5,68.300003,68.0,63.700001
20161028171500,463.049988,95.869563,65,55.5,68.199997,68.0,63.700001
20161028173000,470.399994,97.391303,65,55.5,68.300003,68.0,63.700001
20161028174500,470.399994,97.391303,65,55.5,68.199997,68.0,63.700001
20161028180000,470.399994,97.391303,65,54.700001,68.099998,68.0,63.700001
20161028181500,463.049988,95.869563,65,54.700001,68.099998,68.0,63.700001
20161028183000,463.049988,95.869563,65,54.700001,68.099998,68.0,63.700001
20161028184500,470.399994,97.391303,65,54.700001,68.0,68.0,63.700001
20161028190000,463.049988,95.869563,65,54.700001,68.699997,68.0,63.700001
20161028191500,470.399994,97.391303,65,54.700001,68.699997,68.0,63.700001
20161028193000,470.399994,97.391303,65,54.700001,68.900002,68.0,63.700001
20161028194500,470.399994,97.391303,65,54.700001,69.300003,68.0,63.700001
20161028200000,486.149994,100.652173,65,54.700001,68.599998,68.0,63.700001
20161028201500,470.399994,97.391303,64,54.700001,68.400002,68.0,63.700001
20161028203000,463.049988,95.869563,64,54.700001,68.199997,68.0,63.700001
20161028204500,463.049988,95.869563,64,54.700001,68.099998,68.0,63.700001
20161028210000,470.399994,97.391303,64,54.700001,68.0,68.0,63.700001
20161028211500,463.049988,95.869563,64,54.700001,67.900002,68.0,63.700001
20161028213000,463.049988,95.869563,64,54.700001,67.900002,68.0,63.700001
20161028214500,463.049988,95.869563,64,54.700001,67.800003,68.0,63.700001
20161028220000,455.700012,94.347829,62,54.700001,67.699997,68.0,63.700001
20161028221500,447.299988,92.608693,61,54.700001,67.699997,68.0,63.700001
20161028223000,439.950012,91.086959,60,54.700001,67.699997,68.0,63.700001
20161028224500,413.700012,85.652176,58,54.700001,67.699997,68.0,63.700001
20161028230000,405.299988,83.913041,56,54.700001,67.699997,68.0,63.700001
20161028231500,405.299988,83.913041,56,54.700001,67.699997,68.0,63.700001
20161028233000,405.299988,83.913041,55,54.700001,67.800003,68.0,63.700001
20161028234500,413.700012,85.652176,55,54.700001,67.800003,68.0,63.700001
20161029000000,405.299988,83.913041,54,54.700001,67.800003,68.0,63.700001
20161029001500,405.299988,83.913041,53,54.700001,67.699997,68.0,63.700001
20161029003000,395.850006,81.956523,51,54.700001,67.800003,68.0,63.700001
20161029004500,395.850006,81.956523,51,54.700001,67.900002,68.0,63.700001
20161029010000,378.0,78.26087,51,54.700001,67.900002,68.0,63.700001
20161029011500,387.450012,80.217394,51,54.700001,67.800003,68.0,63.700001
20161029013000,387.450012,80.217394,51,54.700001,67.800003,68.0,63.700001
20161029014500,387.450012,80.217394,51,54.700001,67.900002,68.0,63.700001
20161029020000,378.0,78.26087,51,54.700001,67.900002,68.0,63.700001
20161029021500,385.350006,79.78261,51,54.700001,67.900002,68.0,63.700001
20161029023000,385.350006,79.78261,51,54.700001,67.900002,68.0,63.700001
20161029024500,392.700012,81.30435,51,54.700001,67.900002,68.0,63.700001
20161029030000,396.899994,82.173912,51,54.700001,67.900002,68.0,63.700001
20161029031500,404.25,83.695652,51,54.700001,67.900002,68.0,63.700001
20161029033000,397.950012,82.391307,51,54.700001,67.900002,68.0,63.700001
20161029034500,402.149994,83.260868,51,54.700001,67.800003,68.0,63.700001
20161029040000,395.850006,81.956523,51,54.700001,67.800003,68.0,63.700001
20161029041500,395.850006,81.956523,51,54.700001,67.800003,68.0,63.700001
20161029043000,403.200012,83.478263,51,54.700001,67.800003,68.0,63.700001
20161029044500,390.600006,80.869566,50,54.700001,67.699997,68.0,63.700001
20161029050000,390.600006,80.869566,50,54.700001,67.800003,68.0,63.700001
20161029051500,390.600006,80.869566,50,54.700001,67.800003,68.0,63.700001
20161029053000,390.600006,80.869566,50,54.700001,67.699997,68.0,63.700001
20161029054500,379.049988,78.478258,49,54.700001,67.800003,68.0,63.700001
20161029060000,379.049988,78.478258,49,54.700001,67.800003,68.0,63.700001
20161029061500,379.049988,78.478258,49,54.700001,67.800003,68.0,63.700001
20161029063000,379.049988,78.478258,49,54.700001,67.800003,68.0,63.700001
20161029064500,379.049988,78.478258,49,54.700001,67.800003,68.0,63.700001
20161029070000,379.049988,78.478258,49,54.700001,67.800003,68.0,63.700001
20161029071500,379.049988,78.478258,49,54.700001,68.199997,68.0,63.700001
20161029073000,399.0,82.608696,52,54.700001,68.400002,68.0,63.700001
20161029074500,423.149994,87.608694,59,54.700001,68.300003,68.0,63.700001
20161029080000,423.149994,87.608694,59,54.700001,67.900002,68.0,63.700001
20161029081500,423.149994,87.608694,59,54.700001,67.800003,68.0,63.700001
20161029083000,423.149994,87.608694,59,54.700001,67.699997,68.0,63.700001
20161029084500,413.700012,85.652176,58,54.700001,67.699997,68.0,63.700001
20161029090000,395.850006,81.956523,55,54.700001,67.699997,68.0,63.700001
20161029091500,372.75,77.173913,48,54.700001,67.599998,68.0,63.700001
20161029093000,372.75,77.173913,48,54.700001,67.699997,68.0,63.700001
20161029094500,359.100006,74.347827,46,55.5,67.699997,68.0,63.700001
20161029100000,353.850006,73.260871,46,55.5,67.800003,68.0,63.700001
20161029101500,353.850006,73.260871,46,55.5,67.900002,68.0,63.700001
20161029103000,345.450012,71.521742,46,55.5,67.900002,68.0,63.700001
20161029104500,341.25,70.652174,46,55.5,67.900002,68.0,63.700001
20161029110000,341.25,70.652174,46,55.5,67.900002,68.0,63.700001
20161029111500,341.25,70.652174,46,55.5,68.0,68.0,63.700001
20161029113000,341.25,70.652174,46,55.5,68.099998,68.0,63.700001
20161029114500,341.25,70.652174,46,55.5,68.099998,68.0,63.700001
20161029120000,341.25,70.652174,46,55.5,68.099998,68.0,63.700001
20161029121500,341.25,70.652174,46,55.5,68.099998,68.0,63.700001
20161029123000,332.850006,68.913045,46,55.5,68.099998,68.0,63.700001
20161029124500,332.850006,68.913045,46,56.299999,68.199997,68.0,63.700001
20161029130000,332.850006,68.913045,46,55.599998,68.199997,68.0,63.700001
20161029131500,332.850006,68.913045,46,55.599998,68.199997,68.0,63.700001
20161029133000,332.850006,68.913045,46,55.599998,68.199997,68.0,63.700001
20161029134500,332.850006,68.913045,48,55.599998,68.199997,68.0,63.700001
20161029140000,332.850006,68.913045,48,55.599998,68.199997,68.0,63.700001
20161029141500,332.850006,68.913045,48,55.599998,68.199997,68.0,63.700001
20161029143000,338.100006,70.000001,48,55.599998,68.199997,68.0,63.700001
20161029144500,338.100006,70.000001,48,55.599998,68.199997,68.0,63.700001
20161029150000,338.100006,70.000001,48,55.599998,68.199997,68.0,63.700001
20161029151500,342.299988,70.869563,48,55.599998,68.199997,68.0,63.700001
20161029153000,342.299988,70.869563,48,55.599998,68.199997,68.0,63.700001
20161029154500,342.299988,70.869563,48,55.599998,68.199997,68.0,63.700001
20161029160000,342.299988,70.869563,48,55.599998,68.199997,68.0,63.700001
20161029161500,342.299988,70.869563,48,55.599998,68.300003,68.0,63.700001
20161029163000,382.200012,79.130437,52,55.599998,68.5,68.0,63.700001
20161029164500,463.049988,95.869563,64,55.599998,69.099998,68.0,63.700001
20161029170000,447.299988,92.608693,61,55.599998,68.400002,68.0,63.700001
