PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161029171500,413.700012,85.652176,57,55.599998,68.199997,68.0,63.700001
20161029173000,423.149994,87.608694,57,55.599998,68.199997,68.0,63.700001
20161029174500,413.700012,85.652176,57,55.599998,68.099998,68.0,63.700001
20161029180000,423.149994,87.608694,57,55.599998,68.099998,68.0,63.700001
20161029181500,423.149994,87.608694,57,55.599998,68.099998,68.0,63.700001
20161029183000,413.700012,85.652176,57,55.599998,68.099998,68.0,63.700001
20161029184500,413.700012,85.652176,57,55.599998,68.099998,68.0,63.700001
20161029190000,405.299988,83.913041,57,55.599998,68.099998,68.0,63.700001
20161029191500,405.299988,83.913041,57,55.599998,68.199997,68.0,63.700001
20161029193000,463.049988,95.869563,66,55.599998,68.400002,68.0,63.700001
20161029194500,470.399994,97.391303,66,55.599998,68.099998,68.0,63.700001
20161029200000,470.399994,97.391303,66,55.599998,67.900002,68.0,63.700001
20161029201500,470.399994,97.391303,66,55.599998,67.800003,68.0,63.700001
20161029203000,455.700012,94.347829,63,55.599998,67.699997,68.0,63.700001
20161029204500,447.299988,92.608693,62,55.599998,67.699997,68.0,63.700001
20161029210000,439.950012,91.086959,60,55.599998,67.699997,68.0,63.700001
20161029211500,423.149994,87.608694,58,55.599998,67.800003,68.0,63.700001
20161029213000,431.549988,89.347824,58,55.599998,67.699997,68.0,63.700001
20161029214500,405.299988,83.913041,56,55.599998,67.800003,68.0,63.700001
20161029220000,413.700012,85.652176,56,54.900002,67.699997,68.0,63.700001
20161029221500,413.700012,85.652176,56,54.900002,67.800003,68.0,63.700001
20161029223000,413.700012,85.652176,56,54.900002,67.699997,68.0,63.700001
20161029224500,395.850006,81.956523,54,54.900002,67.699997,68.0,63.700001
20161029230000,395.850006,81.956523,53,54.900002,67.800003,68.0,63.700001
20161029231500,395.850006,81.956523,53,54.900002,67.800003,68.0,63.700001
20161029233000,387.450012,80.217394,52,54.900002,67.699997,68.0,63.700001
20161029234500,378.0,78.26087,52,54.900002,67.800003,68.0,63.700001
20161030000000,387.450012,80.217394,52,54.900002,67.800003,68.0,63.700001
20161030001500,387.450012,80.217394,52,54.900002,67.900002,68.0,63.700001
20161030003000,387.450012,80.217394,52,54.900002,67.800003,68.0,63.700001
20161030004500,378.0,78.26087,52,54.900002,67.800003,68.0,63.700001
20161030010000,387.450012,80.217394,52,54.900002,67.800003,68.0,63.700001
20161030011500,387.450012,80.217394,52,54.900002,67.699997,68.0,63.700001
20161030013000,368.549988,76.304345,50,54.900002,67.800003,68.0,63.700001
20161030014500,368.549988,76.304345,50,54.900002,67.800003,68.0,63.700001
20161030020000,372.75,77.173913,50,54.900002,67.800003,68.0,63.700001
20161030021500,381.149994,78.913042,49,54.900002,67.800003,68.0,63.700001
20161030023000,381.149994,78.913042,49,54.900002,67.800003,68.0,63.700001
20161030024500,381.149994,78.913042,49,54.900002,67.800003,68.0,63.700001
20161030030000,381.149994,78.913042,49,54.900002,67.800003,68.0,63.700001
20161030031500,375.899994,77.826086,49,54.900002,67.800003,68.0,63.700001
20161030033000,375.899994,77.826086,49,54.900002,67.900002,68.0,63.700001
20161030034500,370.649994,76.739129,49,54.900002,67.900002,68.0,63.700001
20161030040000,370.649994,76.739129,49,54.900002,67.800003,68.0,63.700001
20161030041500,370.649994,76.739129,49,54.900002,67.800003,68.0,63.700001
20161030043000,370.649994,76.739129,49,54.900002,67.900002,68.0,63.700001
20161030044500,375.899994,77.826086,49,54.900002,67.900002,68.0,63.700001
20161030050000,375.899994,77.826086,49,54.900002,67.900002,68.0,63.700001
20161030051500,370.649994,76.739129,49,54.900002,67.900002,68.0,63.700001
20161030053000,370.649994,76.739129,49,54.900002,68.0,68.0,63.700001
20161030054500,370.649994,76.739129,49,54.900002,67.900002,68.0,63.700001
20161030060000,370.649994,76.739129,49,54.900002,67.900002,68.0,63.700001
20161030061500,376.950012,78.043481,49,54.900002,67.900002,68.0,63.700001
20161030063000,376.950012,78.043481,49,54.900002,67.900002,68.0,63.700001
20161030064500,376.950012,78.043481,49,54.900002,67.900002,68.0,63.700001
20161030070000,376.950012,78.043481,49,54.900002,67.900002,68.0,63.700001
20161030071500,376.950012,78.043481,49,54.900002,68.099998,68.0,63.700001
20161030073000,376.950012,78.043481,49,54.900002,68.199997,68.0,63.700001
20161030074500,384.299988,79.565215,49,54.900002,68.199997,68.0,63.700001
20161030080000,378.0,78.26087,49,54.900002,68.199997,68.0,63.700001
20161030081500,378.0,78.26087,49,54.900002,68.199997,68.0,63.700001
20161030083000,378.0,78.26087,49,54.900002,68.199997,68.0,63.700001
20161030084500,372.75,77.173913,49,54.900002,68.199997,68.0,63.700001
20161030090000,372.75,77.173913,49,55.5,68.199997,68.0,63.700001
20161030091500,372.75,77.173913,49,55.5,68.199997,68.0,63.700001
20161030093000,376.950012,78.043481,49,55.5,68.199997,68.0,63.700001
20161030094500,376.950012,78.043481,49,55.5,68.199997,68.0,63.700001
20161030100000,376.950012,78.043481,49,55.5,68.199997,68.0,63.700001
20161030101500,376.950012,78.043481,49,55.5,68.199997,68.0,63.700001
20161030103000,363.299988,75.217389,49,55.5,68.300003,68.0,63.700001
20161030104500,386.399994,79.999999,51,55.5,68.300003,68.0,63.700001
20161030110000,421.049988,87.173911,55,55.5,68.300003,68.0,63.700001
20161030111500,413.700012,85.652176,55,55.5,68.199997,68.0,63.700001
20161030113000,405.299988,83.913041,55,55.5,68.199997,68.0,63.700001
20161030114500,413.700012,85.652176,56,55.5,68.199997,68.0,63.700001
20161030120000,405.299988,83.913041,56,55.5,68.199997,68.0,63.700001
20161030121500,405.299988,83.913041,56,55.5,68.199997,68.0,63.700001
20161030123000,405.299988,83.913041,56,55.5,68.199997,68.0,63.700001
20161030124500,413.700012,85.652176,57,55.5,68.199997,68.0,63.700001
20161030130000,405.299988,83.913041,57,55.5,68.199997,68.0,63.700001
20161030131500,405.299988,83.913041,57,55.5,68.199997,68.0,63.700001
20161030133000,413.700012,85.652176,59,55.5,68.199997,68.0,63.700001
20161030134500,413.700012,85.652176,59,55.5,68.199997,68.0,63.700001
20161030140000,413.700012,85.652176,59,55.5,68.199997,68.0,63.700001
20161030141500,413.700012,85.652176,59,55.5,68.199997,68.0,63.700001
20161030143000,423.149994,87.608694,59,55.5,68.199997,68.0,63.700001
20161030144500,423.149994,87.608694,59,55.5,68.199997,68.0,63.700001
20161030150000,423.149994,87.608694,60,55.5,68.300003,68.0,63.700001
20161030151500,423.149994,87.608694,60,55.5,68.099998,68.0,63.700001
20161030153000,423.149994,87.608694,60,55.5,68.099998,68.0,63.700001
20161030154500,423.149994,87.608694,60,55.5,68.099998,68.0,63.700001
20161030160000,431.549988,89.347824,60,55.5,68.099998,68.0,63.700001
20161030161500,431.549988,89.347824,60,55.5,67.900002,68.0,63.700001
20161030163000,431.549988,89.347824,60,55.5,67.900002,68.0,63.700001
20161030164500,423.149994,87.608694,60,55.5,67.900002,68.0,63.700001
20161030170000,431.549988,89.347824,60,55.5,67.900002,68.0,63.700001
20161030171500,431.549988,89.347824,60,55.5,67.900002,68.0,63.700001
20161030173000,431.549988,89.347824,60,55.5,67.800003,68.0,63.700001
20161030174500,439.950012,91.086959,60,55.5,67.800003,68.0,63.700001
20161030180000,431.549988,89.347824,60,55.5,67.800003,68.0,63.700001
20161030181500,423.149994,87.608694,60,55.5,67.800003,68.0,63.700001
20161030183000,423.149994,87.608694,60,55.5,67.800003,68.0,63.700001
20161030184500,423.149994,87.608694,60,55.5,67.800003,68.0,63.700001
20161030190000,431.549988,89.347824,60,55.5,68.099998,68.0,63.700001
20161030191500,447.299988,92.608693,60,55.5,68.300003,68.0,63.700001
20161030193000,463.049988,95.869563,63,55.5,68.599998,68.0,63.700001
20161030194500,470.399994,97.391303,63,55.5,68.599998,68.0,63.700001
20161030200000,431.549988,89.347824,60,55.5,68.199997,68.0,63.700001
20161030201500,439.950012,91.086959,60,55.5,68.099998,68.0,63.700001
20161030203000,431.549988,89.347824,60,55.5,67.900002,68.0,63.700001
20161030204500,431.549988,89.347824,60,55.5,67.900002,68.0,63.700001
20161030210000,439.950012,91.086959,60,55.5,67.800003,68.0,63.700001
20161030211500,439.950012,91.086959,60,55.5,67.699997,68.0,63.700001
20161030213000,413.700012,85.652176,58,55.5,67.800003,68.0,63.700001
20161030214500,413.700012,85.652176,58,55.5,67.800003,68.0,63.700001
20161030220000,413.700012,85.652176,58,55.5,67.699997,68.0,63.700001
20161030221500,405.299988,83.913041,57,55.5,67.699997,68.0,63.700001
20161030223000,395.850006,81.956523,54,55.5,67.699997,68.0,63.700001
20161030224500,405.299988,83.913041,54,55.5,67.800003,68.0,63.700001
20161030230000,395.850006,81.956523,53,55.5,67.800003,68.0,63.700001
20161030231500,395.850006,81.956523,52,55.5,67.699997,68.0,63.700001
20161030233000,387.450012,80.217394,51,55.5,67.699997,68.0,63.700001
20161030234500,379.049988,78.478258,49,55.5,67.800003,68.0,63.700001
20161031000000,379.049988,78.478258,49,54.700001,67.800003,68.0,63.700001
20161031001500,374.850006,77.608697,49,54.700001,67.699997,68.0,63.700001
20161031003000,370.649994,76.739129,49,54.700001,67.800003,68.0,63.700001
20161031004500,370.649994,76.739129,49,54.700001,67.800003,68.0,63.700001
20161031010000,370.649994,76.739129,49,54.700001,67.800003,68.0,63.700001
20161031011500,370.649994,76.739129,49,54.700001,67.699997,68.0,63.700001
20161031013000,370.649994,76.739129,49,54.700001,67.800003,68.0,63.700001
20161031014500,370.649994,76.739129,49,54.700001,67.800003,68.0,63.700001
20161031020000,370.649994,76.739129,49,54.700001,67.800003,68.0,63.700001
20161031021500,375.899994,77.826086,48,54.700001,67.800003,68.0,63.700001
20161031023000,375.899994,77.826086,48,54.700001,67.800003,68.0,63.700001
20161031024500,375.899994,77.826086,48,54.700001,67.800003,68.0,63.700001
20161031030000,375.899994,77.826086,48,54.700001,67.800003,68.0,63.700001
20161031031500,369.600006,76.52174,48,54.700001,67.800003,68.0,63.700001
20161031033000,369.600006,76.52174,48,54.700001,67.800003,68.0,63.700001
20161031034500,369.600006,76.52174,48,54.700001,67.800003,68.0,63.700001
20161031040000,369.600006,76.52174,48,54.700001,67.800003,68.0,63.700001
20161031041500,359.100006,74.347827,47,54.700001,67.699997,68.0,63.700001
20161031043000,349.649994,72.391303,46,54.700001,67.800003,68.0,63.700001
20161031044500,349.649994,72.391303,46,54.700001,67.800003,68.0,63.700001
20161031050000,349.649994,72.391303,46,54.700001,67.800003,68.0,63.700001
20161031051500,349.649994,72.391303,46,54.700001,67.900002,68.0,63.700001
20161031053000,349.649994,72.391303,46,54.700001,67.900002,68.0,63.700001
20161031054500,345.450012,71.521742,46,54.700001,68.099998,68.0,63.700001
20161031060000,345.450012,71.521742,46,54.700001,68.099998,68.0,63.700001
20161031061500,345.450012,71.521742,46,54.700001,68.0,68.0,63.700001
20161031063000,345.450012,71.521742,46,54.700001,68.0,68.0,63.700001
20161031064500,345.450012,71.521742,46,54.700001,68.0,68.0,63.700001
20161031070000,345.450012,71.521742,46,54.700001,68.199997,68.0,63.700001
20161031071500,378.0,78.26087,49,54.700001,68.400002,68.0,63.700001
20161031073000,382.200012,79.130437,49,54.700001,68.099998,68.0,63.700001
20161031074500,382.200012,79.130437,49,54.700001,67.800003,68.0,63.700001
20161031080000,382.200012,79.130437,49,54.700001,67.699997,68.0,63.700001
20161031081500,355.950012,73.695655,47,55.5,67.900002,68.0,63.700001
20161031083000,349.649994,72.391303,49,55.5,68.199997,68.0,63.700001
20161031084500,382.200012,79.130437,54,55.5,68.400002,68.0,63.700001
20161031090000,382.200012,79.130437,54,55.5,68.099998,68.0,63.700001
20161031091500,386.399994,79.999999,54,55.5,68.0,68.0,63.700001
20161031093000,391.649994,81.086955,54,55.5,68.0,68.0,63.700001
20161031094500,391.649994,81.086955,54,55.5,67.900002,68.0,63.700001
20161031100000,391.649994,81.086955,54,55.5,68.0,68.0,63.700001
20161031101500,385.350006,79.78261,54,55.5,67.900002,68.0,63.700001
20161031103000,392.700012,81.30435,54,55.5,67.900002,68.0,63.700001
20161031104500,392.700012,81.30435,54,55.5,67.900002,68.0,63.700001
20161031110000,392.700012,81.30435,54,55.5,67.800003,68.0,63.700001
20161031111500,392.700012,81.30435,54,55.5,67.900002,68.0,63.700001
20161031113000,392.700012,81.30435,54,55.5,68.0,68.0,63.700001
20161031114500,392.700012,81.30435,54,55.5,67.900002,68.0,63.700001
20161031120000,392.700012,81.30435,54,55.5,67.900002,68.0,63.700001
20161031121500,392.700012,81.30435,54,55.5,68.0,68.0,63.700001
20161031123000,392.700012,81.30435,54,55.5,67.900002,68.0,63.700001
20161031124500,392.700012,81.30435,54,55.5,68.199997,68.0,63.700001
20161031130000,423.149994,87.608694,59,55.5,68.400002,68.0,63.700001
20161031131500,500.850006,103.695653,62,55.5,68.599998,68.0,63.700001
20161031133000,493.5,102.173913,62,55.5,68.699997,68.0,63.700001
20161031134500,493.5,102.173913,62,55.5,68.599998,68.0,63.700001
20161031140000,493.5,102.173913,62,55.5,68.599998,68.0,63.700001
20161031141500,478.799988,99.130432,60,55.5,68.599998,68.0,63.700001
20161031143000,478.799988,99.130432,60,55.5,68.800003,68.0,63.700001
20161031144500,478.799988,99.130432,60,55.5,68.800003,68.0,63.700001
20161031150000,478.799988,99.130432,60,55.5,68.699997,68.0,63.700001
20161031151500,463.049988,95.869563,58,55.5,68.599998,68.0,63.700001
20161031153000,463.049988,95.869563,59,55.5,68.800003,68.0,63.700001
20161031154500,470.399994,97.391303,59,55.5,68.900002,68.0,63.700001
20161031160000,463.049988,95.869563,59,55.5,68.900002,68.0,63.700001
20161031161500,463.049988,95.869563,59,55.5,68.900002,68.0,63.700001
20161031163000,463.049988,95.869563,59,55.5,69.0,68.0,63.700001
20161031164500,463.049988,95.869563,59,55.5,68.900002,68.0,63.700001
20161031170000,470.399994,97.391303,59,55.5,68.400002,68.0,63.700001
20161031171500,439.950012,91.086959,56,55.5,68.099998,68.0,63.700001
20161031173000,439.950012,91.086959,56,55.5,67.900002,68.0,63.700001
20161031174500,439.950012,91.086959,56,55.5,67.900002,68.0,63.700001
20161031180000,439.950012,91.086959,55,55.5,67.699997,68.0,63.700001
20161031181500,439.950012,91.086959,55,55.5,67.699997,68.0,63.700001
20161031183000,413.700012,85.652176,53,55.5,67.699997,68.0,63.700001
20161031184500,413.700012,85.652176,53,55.5,67.699997,68.0,63.700001
20161031190000,395.850006,81.956523,51,55.5,67.699997,68.0,63.700001
20161031191500,387.450012,80.217394,50,54.799999,67.699997,68.0,63.700001
20161031193000,371.700012,76.956524,48,55.5,67.800003,68.0,63.700001
20161031194500,359.100006,74.347827,48,55.5,67.800003,68.0,63.700001
20161031200000,359.100006,74.347827,48,55.5,67.900002,68.0,63.700001
20161031201500,359.100006,74.347827,48,55.5,67.900002,68.0,63.700001
20161031203000,359.100006,74.347827,48,55.5,67.900002,68.0,63.700001
20161031204500,359.100006,74.347827,48,55.5,68.099998,68.0,63.700001
20161031210000,359.100006,74.347827,48,55.5,68.199997,68.0,63.700001
20161031211500,359.100006,74.347827,48,55.5,68.199997,68.0,63.700001
20161031213000,373.799988,77.391302,50,55.5,68.300003,68.0,63.700001
20161031214500,379.049988,78.478258,51,55.5,68.300003,68.0,63.700001
20161031220000,379.049988,78.478258,51,55.5,68.199997,68.0,63.700001
20161031221500,379.049988,78.478258,51,55.5,68.199997,68.0,63.700001
20161031223000,379.049988,78.478258,51,55.5,68.199997,68.0,63.700001
20161031224500,379.049988,78.478258,51,54.700001,68.199997,68.0,63.700001
20161031230000,374.850006,77.608697,51,54.700001,68.199997,68.0,63.700001
20161031231500,380.100006,78.695653,51,54.700001,68.199997,68.0,63.700001
20161031233000,370.649994,76.739129,51,54.700001,68.199997,68.0,63.700001
20161031234500,384.299988,79.565215,52,54.700001,68.300003,68.0,63.700001
20161101000000,390.600006,80.869566,52,54.700001,68.199997,68.0,63.700001
20161101001500,390.600006,80.869566,52,54.700001,68.199997,68.0,63.700001
20161101003000,390.600006,80.869566,52,54.700001,68.199997,68.0,63.700001
20161101004500,390.600006,80.869566,52,54.700001,68.199997,68.0,63.700001
20161101010000,397.950012,82.391307,52,54.700001,68.099998,68.0,63.700001
20161101011500,397.950012,82.391307,52,54.700001,68.099998,68.0,63.700001
20161101013000,397.950012,82.391307,52,54.700001,68.199997,68.0,63.700001
20161101014500,397.950012,82.391307,52,54.700001,68.099998,68.0,63.700001
20161101020000,402.149994,83.260868,52,54.700001,68.099998,68.0,63.700001
20161101021500,397.950012,82.391307,52,54.700001,67.900002,68.0,63.700001
20161101023000,402.149994,83.260868,52,54.700001,67.900002,68.0,63.700001
20161101024500,402.149994,83.260868,52,54.700001,67.900002,68.0,63.700001
20161101030000,402.149994,83.260868,52,54.700001,67.800003,68.0,63.700001
20161101031500,402.149994,83.260868,52,54.700001,67.800003,68.0,63.700001
20161101033000,402.149994,83.260868,52,54.700001,67.900002,68.0,63.700001
20161101034500,402.149994,83.260868,52,54.700001,67.900002,68.0,63.700001
20161101040000,408.450012,84.56522,52,54.700001,67.800003,68.0,63.700001
20161101041500,408.450012,84.56522,52,54.700001,68.099998,68.0,63.700001
20161101043000,447.299988,92.608693,58,54.700001,68.5,68.0,63.700001
20161101044500,463.049988,95.869563,59,54.700001,68.5,68.0,63.700001
20161101050000,470.399994,97.391303,60,54.700001,68.099998,68.0,63.700001
20161101051500,470.399994,97.391303,60,54.700001,67.800003,68.0,63.700001
20161101053000,455.700012,94.347829,58,54.700001,67.699997,68.0,63.700001
20161101054500,423.149994,87.608694,54,54.700001,67.599998,68.0,63.700001
20161101060000,405.299988,83.913041,52,54.700001,67.599998,68.0,63.700001
20161101061500,405.299988,83.913041,52,54.700001,67.699997,68.0,63.700001
20161101063000,395.850006,81.956523,51,54.700001,67.699997,68.0,63.700001
20161101064500,367.5,76.086957,52,54.700001,67.800003,68.0,63.700001
20161101070000,381.149994,78.913042,54,54.700001,68.400002,68.0,63.700001
20161101071500,455.700012,94.347829,64,54.700001,68.599998,68.0,63.700001
20161101073000,470.399994,97.391303,65,54.700001,68.199997,68.0,63.700001
20161101074500,463.049988,95.869563,64,54.700001,67.699997,68.0,63.700001
20161101080000,423.149994,87.608694,57,54.700001,67.599998,68.0,63.700001
20161101081500,405.299988,83.913041,55,54.700001,67.599998,68.0,63.700001
20161101083000,372.75,77.173913,48,54.700001,67.599998,68.0,63.700001
20161101084500,353.850006,73.260871,45,54.700001,67.599998,68.0,63.700001
20161101090000,337.049988,69.782606,44,54.700001,67.599998,68.0,63.700001
20161101091500,323.399994,66.95652,44,55.5,67.699997,68.0,63.700001
20161101093000,323.399994,66.95652,44,55.5,67.699997,68.0,63.700001
20161101094500,308.700012,63.913046,43,55.5,67.800003,68.0,63.700001
20161101100000,308.700012,63.913046,43,55.5,68.0,68.0,63.700001
20161101101500,308.700012,63.913046,43,55.5,68.199997,68.0,63.700001
20161101103000,354.899994,73.47826,49,55.5,68.599998,68.0,63.700001
20161101104500,413.700012,85.652176,57,55.5,68.599998,68.0,63.700001
20161101110000,463.049988,95.869563,65,55.5,68.699997,68.0,63.700001
20161101111500,463.049988,95.869563,65,55.5,68.699997,68.0,63.700001
20161101113000,463.049988,95.869563,65,55.5,68.900002,68.0,63.700001
20161101114500,455.700012,94.347829,63,55.5,68.400002,68.0,63.700001
20161101120000,447.299988,92.608693,62,55.5,68.300003,68.0,63.700001
20161101121500,455.700012,94.347829,62,55.5,68.199997,68.0,63.700001
20161101123000,455.700012,94.347829,62,55.5,68.099998,68.0,63.700001
20161101124500,455.700012,94.347829,62,55.5,68.0,68.0,63.700001
20161101130000,447.299988,92.608693,62,55.5,67.900002,68.0,63.700001
20161101131500,455.700012,94.347829,62,55.5,67.900002,68.0,63.700001
20161101133000,439.950012,91.086959,62,55.5,68.199997,68.0,63.700001
20161101134500,455.700012,94.347829,65,55.5,68.400002,68.0,63.700001
20161101140000,470.399994,97.391303,66,55.5,68.699997,68.0,63.700001
20161101141500,470.399994,97.391303,66,55.5,68.699997,68.0,63.700001
20161101143000,470.399994,97.391303,65,55.5,68.699997,68.0,63.700001
20161101144500,470.399994,97.391303,65,55.5,68.400002,68.0,63.700001
20161101150000,463.049988,95.869563,65,55.5,68.300003,68.0,63.700001
20161101151500,470.399994,97.391303,65,55.5,68.699997,68.0,63.700001
20161101153000,470.399994,97.391303,66,55.5,68.900002,68.0,63.700001
20161101154500,463.049988,95.869563,66,55.5,68.599998,68.0,63.700001
20161101160000,447.299988,92.608693,63,55.5,68.099998,68.0,63.700001
20161101161500,447.299988,92.608693,62,55.5,67.699997,68.0,63.700001
20161101163000,423.149994,87.608694,59,55.5,68.199997,68.0,63.700001
20161101164500,423.149994,87.608694,59,55.5,68.400002,68.0,63.700001
20161101170000,439.950012,91.086959,60,55.5,67.699997,68.0,63.700001
20161101171500,374.850006,77.608697,51,55.5,67.400002,68.0,63.700001
20161101173000,330.75,68.478261,46,55.5,67.5,68.0,63.700001
20161101174500,278.25,57.608696,40,55.5,67.400002,68.0,63.700001
20161101180000,253.050003,52.391305,37,55.5,67.5,68.0,63.700001
20161101181500,206.850006,42.826088,33,55.5,67.599998,68.0,63.700001
20161101183000,211.050003,43.695653,33,55.5,67.599998,68.0,63.700001
20161101184500,196.350006,40.652175,32,55.5,67.800003,68.0,63.700001
20161101190000,198.449997,41.086956,32,55.5,68.400002,68.0,63.700001
20161101191500,321.299988,66.521737,44,55.5,68.900002,68.0,63.700001
20161101193000,305.549988,63.260867,42,55.5,68.199997,68.0,63.700001
20161101194500,305.549988,63.260867,42,55.5,68.099998,68.0,63.700001
20161101200000,301.350006,62.391306,42,55.5,68.0,68.0,63.700001
20161101201500,301.350006,62.391306,42,55.5,67.900002,68.0,63.700001
20161101203000,301.350006,62.391306,42,55.5,67.900002,68.0,63.700001
20161101204500,301.350006,62.391306,42,55.5,67.900002,68.0,63.700001
20161101210000,301.350006,62.391306,42,55.5,67.900002,68.0,63.700001
20161101211500,301.350006,62.391306,42,55.5,67.900002,68.0,63.700001
20161101213000,304.5,63.043478,42,55.5,67.800003,68.0,63.700001
20161101214500,304.5,63.043478,42,55.5,67.800003,68.0,63.700001
20161101220000,299.25,61.956522,42,55.5,67.800003,68.0,63.700001
20161101221500,295.049988,61.086954,42,55.5,67.800003,68.0,63.700001
20161101223000,295.049988,61.086954,42,55.5,67.800003,68.0,63.700001
20161101224500,287.700012,59.56522,42,55.5,67.900002,68.0,63.700001
20161101230000,284.549988,58.913041,42,55.5,67.800003,68.0,63.700001
20161101231500,288.75,59.782609,42,55.5,67.800003,68.0,63.700001
20161101233000,288.75,59.782609,42,55.5,67.800003,68.0,63.700001
20161101234500,288.75,59.782609,42,55.5,67.800003,68.0,63.700001
20161102000000,288.75,59.782609,42,55.5,67.800003,68.0,63.700001
20161102001500,288.75,59.782609,42,55.5,67.800003,68.0,63.700001
20161102003000,288.75,59.782609,42,55.5,67.800003,68.0,63.700001
20161102004500,288.75,59.782609,42,55.5,68.099998,68.0,63.700001
20161102010000,300.299988,62.173911,43,55.5,68.400002,68.0,63.700001
20161102011500,381.149994,78.913042,53,55.5,68.400002,68.0,63.700001
20161102013000,369.600006,76.52174,51,55.5,68.099998,68.0,63.700001
20161102014500,369.600006,76.52174,51,55.5,67.800003,68.0,63.700001
20161102020000,363.299988,75.217389,50,55.5,67.699997,68.0,63.700001
20161102021500,348.600006,72.173914,48,55.5,67.699997,68.0,63.700001
20161102023000,333.899994,69.130434,46,55.5,67.699997,68.0,63.700001
20161102024500,323.399994,66.95652,45,55.5,67.699997,68.0,63.700001
20161102030000,308.700012,63.913046,44,55.5,67.699997,68.0,63.700001
20161102031500,301.350006,62.391306,43,55.5,67.699997,68.0,63.700001
20161102033000,296.100006,61.304349,42,55.5,67.800003,68.0,63.700001
20161102034500,296.100006,61.304349,42,55.5,67.699997,68.0,63.700001
20161102040000,291.899994,60.434781,41,55.5,67.699997,68.0,63.700001
20161102041500,291.899994,60.434781,41,55.5,67.699997,68.0,63.700001
20161102043000,282.450012,58.478263,40,55.5,67.800003,68.0,63.700001
20161102044500,278.25,57.608696,40,55.5,67.800003,68.0,63.700001
20161102050000,274.049988,56.739128,40,55.5,67.800003,68.0,63.700001
20161102051500,278.25,57.608696,40,55.5,67.800003,68.0,63.700001
20161102053000,278.25,57.608696,40,55.5,67.800003,68.0,63.700001
20161102054500,278.25,57.608696,40,55.5,67.800003,68.0,63.700001
20161102060000,282.450012,58.478263,40,55.5,67.800003,68.0,63.700001
20161102061500,282.450012,58.478263,40,55.5,67.800003,68.0,63.700001
20161102063000,282.450012,58.478263,40,55.5,67.800003,68.0,63.700001
20161102064500,282.450012,58.478263,40,55.5,67.800003,68.0,63.700001
20161102070000,282.450012,58.478263,40,55.5,68.400002,68.0,63.700001
20161102071500,374.850006,77.608697,52,55.5,68.699997,68.0,63.700001
20161102073000,463.049988,95.869563,65,55.5,68.800003,68.0,63.700001
20161102074500,447.299988,92.608693,63,55.5,68.400002,68.0,63.700001
20161102080000,447.299988,92.608693,63,55.5,68.300003,68.0,63.700001
20161102081500,463.049988,95.869563,63,55.5,68.400002,68.0,63.700001
20161102083000,470.399994,97.391303,62,55.5,67.900002,68.0,63.700001
20161102084500,447.299988,92.608693,60,55.5,67.699997,68.0,63.700001
20161102090000,439.950012,91.086959,59,55.5,67.699997,68.0,63.700001
20161102091500,395.850006,81.956523,55,55.5,67.599998,68.0,63.700001
20161102093000,395.850006,81.956523,55,55.5,68.099998,68.0,63.700001
20161102094500,395.850006,81.956523,55,55.5,67.800003,68.0,63.700001
20161102100000,413.700012,85.652176,57,55.5,67.699997,68.0,63.700001
20161102101500,413.700012,85.652176,55,55.5,68.0,68.0,63.700001
20161102103000,405.299988,83.913041,54,55.5,67.800003,68.0,63.700001
20161102104500,405.299988,83.913041,54,55.5,67.800003,68.0,63.700001
20161102110000,413.700012,85.652176,54,55.5,68.199997,68.0,63.700001
20161102111500,439.950012,91.086959,55,55.5,68.5,68.0,63.700001
20161102113000,447.299988,92.608693,57,55.5,68.300003,68.0,63.700001
20161102114500,463.049988,95.869563,59,55.5,68.699997,68.0,63.700001
20161102120000,470.399994,97.391303,59,55.5,68.599998,68.0,63.700001
20161102121500,470.399994,97.391303,59,55.5,68.099998,68.0,63.700001
20161102123000,470.399994,97.391303,59,55.5,67.900002,68.0,63.700001
20161102124500,463.049988,95.869563,58,55.5,67.900002,68.0,63.700001
20161102130000,470.399994,97.391303,58,55.5,68.400002,68.0,63.700001
20161102131500,463.049988,95.869563,58,55.5,68.599998,68.0,63.700001
20161102133000,463.049988,95.869563,59,55.5,68.400002,68.0,63.700001
20161102134500,447.299988,92.608693,59,55.5,68.400002,68.0,63.700001
20161102140000,463.049988,95.869563,63,55.5,68.699997,68.0,63.700001
20161102141500,470.399994,97.391303,64,55.5,68.900002,68.0,63.700001
20161102143000,486.149994,100.652173,64,55.5,68.900002,68.0,63.700001
20161102144500,493.5,102.173913,63,55.5,69.099998,68.0,63.700001
20161102150000,500.850006,103.695653,62,55.5,69.099998,68.0,63.700001
20161102151500,493.5,102.173913,62,55.5,69.199997,68.0,63.700001
20161102153000,478.799988,99.130432,60,55.5,68.800003,68.0,63.700001
20161102154500,478.799988,99.130432,60,55.5,68.599998,68.0,63.700001
20161102160000,470.399994,97.391303,59,55.5,68.300003,68.0,63.700001
20161102161500,470.399994,97.391303,59,55.5,68.699997,68.0,63.700001
20161102163000,478.799988,99.130432,59,55.5,68.599998,68.0,63.700001
20161102164500,478.799988,99.130432,59,55.5,68.599998,68.0,63.700001
20161102170000,463.049988,95.869563,59,55.5,68.599998,68.0,63.700001
20161102171500,463.049988,95.869563,60,55.5,68.599998,68.0,63.700001
20161102173000,463.049988,95.869563,60,55.5,68.699997,68.0,63.700001
20161102174500,463.049988,95.869563,60,55.5,68.599998,68.0,63.700001
20161102180000,455.700012,94.347829,60,54.700001,68.400002,68.0,63.700001
20161102181500,455.700012,94.347829,60,54.700001,68.300003,68.0,63.700001
20161102183000,470.399994,97.391303,61,54.700001,68.300003,68.0,63.700001
20161102184500,470.399994,97.391303,61,54.700001,68.699997,68.0,63.700001
20161102190000,470.399994,97.391303,61,55.5,68.900002,68.0,63.700001
20161102191500,478.799988,99.130432,67,54.700001,69.099998,68.0,63.700001
20161102193000,478.799988,99.130432,67,54.700001,69.099998,68.0,63.700001
20161102194500,478.799988,99.130432,67,54.700001,68.900002,68.0,63.700001
20161102200000,478.799988,99.130432,67,54.700001,68.699997,68.0,63.700001
20161102201500,486.149994,100.652173,67,54.700001,68.5,68.0,63.700001
20161102203000,486.149994,100.652173,67,54.700001,68.400002,68.0,63.700001
20161102204500,486.149994,100.652173,67,54.700001,68.699997,68.0,63.700001
20161102210000,486.149994,100.652173,67,55.5,68.5,68.0,63.700001
20161102211500,486.149994,100.652173,67,54.700001,68.400002,68.0,63.700001
20161102213000,470.399994,97.391303,63,54.700001,68.199997,68.0,63.700001
20161102214500,463.049988,95.869563,63,55.5,68.400002,68.0,63.700001
20161102220000,463.049988,95.869563,63,55.5,68.5,68.0,63.700001
20161102221500,463.049988,95.869563,63,55.5,68.400002,68.0,63.700001
20161102223000,463.049988,95.869563,63,55.5,68.199997,68.0,63.700001
20161102224500,470.399994,97.391303,63,55.5,68.199997,68.0,63.700001
20161102230000,470.399994,97.391303,63,54.700001,68.300003,68.0,63.700001
20161102231500,470.399994,97.391303,63,54.700001,68.400002,68.0,63.700001
20161102233000,470.399994,97.391303,63,54.700001,68.300003,68.0,63.700001
20161102234500,470.399994,97.391303,63,54.700001,68.099998,68.0,63.700001
20161103000000,470.399994,97.391303,63,54.700001,68.0,68.0,63.700001
20161103001500,470.399994,97.391303,63,54.700001,68.099998,68.0,63.700001
20161103003000,470.399994,97.391303,63,54.700001,68.400002,68.0,63.700001
20161103004500,470.399994,97.391303,63,54.700001,68.400002,68.0,63.700001
20161103010000,470.399994,97.391303,63,54.700001,68.5,68.0,63.700001
20161103011500,470.399994,97.391303,63,54.700001,68.300003,68.0,63.700001
20161103013000,470.399994,97.391303,62,54.700001,68.199997,68.0,63.700001
20161103014500,463.049988,95.869563,62,54.700001,68.099998,68.0,63.700001
20161103020000,470.399994,97.391303,62,54.700001,67.900002,68.0,63.700001
20161103021500,463.049988,95.869563,62,54.700001,68.099998,68.0,63.700001
20161103023000,470.399994,97.391303,62,54.700001,68.199997,68.0,63.700001
20161103024500,463.049988,95.869563,62,54.700001,68.300003,68.0,63.700001
20161103030000,219.449997,45.434782,34,54.700001,68.699997,69.900002,66.900002
20161103031500,129.149994,26.739129,26,55.5,68.900002,69.900002,66.900002
20161103033000,0.0,0.0,1,59.5,68.900002,69.900002,66.900002
20161103034500,0.0,0.0,0,62.400002,69.099998,69.900002,66.900002
20161103040000,0.0,0.0,0,64.0,69.400002,69.900002,66.900002
20161103041500,0.0,0.0,2,64.0,69.699997,69.900002,66.900002
20161103043000,0.0,0.0,2,64.800003,70.0,69.900002,66.900002
20161103044500,0.0,0.0,3,64.800003,70.199997,69.900002,66.900002
20161103050000,108.150002,22.391305,25,58.400002,70.599998,69.900002,66.900002
20161103051500,269.850006,55.869566,40,55.599998,71.0,69.900002,66.900002
20161103053000,322.350006,66.739132,45,55.599998,70.699997,69.900002,66.900002
20161103054500,342.299988,70.869563,47,54.900002,70.400002,69.900002,66.900002
20161103060000,352.799988,73.043476,49,54.900002,70.300003,69.900002,66.900002
20161103061500,358.049988,74.130432,49,54.900002,70.099998,69.900002,66.900002
20161103063000,358.049988,74.130432,49,54.900002,69.900002,69.900002,66.900002
20161103064500,351.75,72.826087,49,54.900002,70.199997,69.900002,66.900002
20161103070000,379.049988,78.478258,53,54.900002,70.300003,69.900002,66.900002
20161103071500,423.149994,87.608694,60,54.900002,70.400002,69.900002,66.900002
20161103073000,431.549988,89.347824,60,54.900002,70.199997,69.900002,66.900002
20161103074500,431.549988,89.347824,60,55.5,69.800003,69.900002,66.900002
20161103080000,431.549988,89.347824,60,55.5,69.699997,69.900002,66.900002
20161103081500,431.549988,89.347824,60,55.5,69.900002,69.900002,66.900002
20161103083000,431.549988,89.347824,59,54.799999,69.5,69.900002,66.900002
20161103084500,387.450012,80.217394,54,55.5,69.400002,69.900002,66.900002
20161103090000,350.700012,72.608698,49,55.5,69.5,69.900002,66.900002
20161103091500,320.25,66.304348,46,55.5,69.400002,69.900002,66.900002
20161103093000,316.049988,65.43478,46,55.5,69.599998,69.900002,66.900002
20161103094500,316.049988,65.43478,46,55.5,69.599998,69.900002,66.900002
20161103100000,298.200012,61.739133,44,55.5,69.5,69.900002,66.900002
20161103101500,298.200012,61.739133,44,55.5,69.800003,69.900002,66.900002
20161103103000,298.200012,61.739133,44,55.5,69.900002,69.900002,66.900002
20161103104500,303.450012,62.826089,44,55.5,69.900002,69.900002,66.900002
20161103110000,303.450012,62.826089,44,55.5,70.0,69.900002,66.900002
20161103111500,303.450012,62.826089,44,55.5,69.800003,69.900002,66.900002
20161103113000,303.450012,62.826089,44,55.5,69.800003,69.900002,66.900002
20161103114500,303.450012,62.826089,44,55.5,69.800003,69.900002,66.900002
20161103120000,303.450012,62.826089,44,55.5,69.800003,69.900002,66.900002
20161103121500,303.450012,62.826089,44,55.5,69.699997,69.900002,66.900002
20161103123000,300.299988,62.173911,41,55.5,69.800003,69.900002,66.900002
20161103124500,300.299988,62.173911,41,55.5,70.099998,69.900002,66.900002
20161103130000,346.5,71.73913,46,55.5,70.199997,69.900002,66.900002
20161103131500,346.5,71.73913,46,55.5,70.199997,69.900002,66.900002
20161103133000,346.5,71.73913,46,55.5,70.099998,69.900002,66.900002
20161103134500,346.5,71.73913,46,55.5,70.199997,69.900002,66.900002
20161103140000,346.5,71.73913,46,55.5,69.900002,69.900002,66.900002
20161103141500,346.5,71.73913,46,55.5,70.0,69.900002,66.900002
20161103143000,346.5,71.73913,46,55.5,69.699997,69.900002,66.900002
20161103144500,336.0,69.565217,46,55.5,69.800003,69.900002,66.900002
20161103150000,336.0,69.565217,46,55.5,69.800003,69.900002,66.900002
20161103151500,330.75,68.478261,46,55.5,69.699997,69.900002,66.900002
20161103153000,334.950012,69.347829,46,55.5,69.599998,69.900002,66.900002
20161103154500,324.450012,67.173916,46,55.5,69.599998,69.900002,66.900002
20161103160000,306.600006,63.478262,44,55.5,69.599998,69.900002,66.900002
20161103161500,306.600006,63.478262,44,55.5,69.599998,69.900002,66.900002
20161103163000,306.600006,63.478262,44,55.5,69.599998,69.900002,66.900002
20161103164500,298.200012,61.739133,43,55.5,69.900002,69.900002,66.900002
20161103170000,295.049988,61.086954,43,55.5,69.699997,69.900002,66.900002
20161103171500,291.899994,60.434781,43,55.5,69.599998,69.900002,66.900002
20161103173000,250.949997,51.956521,39,55.5,69.5,69.900002,66.900002
20161103174500,250.949997,51.956521,38,55.5,69.5,69.900002,66.900002
20161103180000,225.75,46.73913,36,55.5,69.599998,69.900002,66.900002
20161103181500,229.949997,47.608695,36,55.5,69.599998,69.900002,66.900002
20161103183000,224.699997,46.521738,36,55.5,69.599998,69.900002,66.900002
20161103184500,214.199997,44.347825,35,56.299999,69.800003,69.900002,66.900002
20161103190000,218.399994,45.21739,35,56.299999,70.199997,69.900002,66.900002
20161103191500,218.399994,45.21739,35,55.599998,70.199997,69.900002,66.900002
20161103193000,246.75,51.086957,39,55.599998,70.199997,69.900002,66.900002
20161103194500,268.799988,55.652171,41,55.599998,70.300003,69.900002,66.900002
20161103200000,291.899994,60.434781,43,55.599998,70.199997,69.900002,66.900002
20161103201500,291.899994,60.434781,43,55.599998,70.0,69.900002,66.900002
20161103203000,288.75,59.782609,43,55.599998,70.0,69.900002,66.900002
20161103204500,291.899994,60.434781,43,55.599998,70.199997,69.900002,66.900002
20161103210000,320.25,66.304348,47,55.599998,70.199997,69.900002,66.900002
20161103211500,320.25,66.304348,47,55.599998,70.199997,69.900002,66.900002
20161103213000,330.75,68.478261,48,55.599998,70.199997,69.900002,66.900002
20161103214500,340.200012,70.434785,49,55.599998,70.199997,69.900002,66.900002
20161103220000,359.100006,74.347827,51,55.599998,70.0,69.900002,66.900002
20161103221500,359.100006,74.347827,51,55.599998,69.800003,69.900002,66.900002
20161103223000,359.100006,74.347827,51,55.599998,69.800003,69.900002,66.900002
20161103224500,367.5,76.086957,51,55.599998,69.900002,69.900002,66.900002
20161103230000,372.75,77.173913,51,55.599998,69.900002,69.900002,66.900002
20161103231500,378.0,78.26087,51,55.599998,69.699997,69.900002,66.900002
20161103233000,330.75,68.478261,46,55.599998,69.5,69.900002,66.900002
20161103234500,337.049988,69.782606,46,55.599998,69.699997,69.900002,66.900002
20161104000000,343.350006,71.086958,46,55.599998,69.800003,69.900002,66.900002
20161104001500,343.350006,71.086958,46,54.700001,69.800003,69.900002,66.900002
20161104003000,343.350006,71.086958,46,54.700001,69.800003,69.900002,66.900002
20161104004500,348.600006,72.173914,46,54.700001,69.800003,69.900002,66.900002
20161104010000,348.600006,72.173914,46,54.700001,69.800003,69.900002,66.900002
20161104011500,348.600006,72.173914,46,54.700001,69.599998,69.900002,66.900002
20161104013000,344.399994,71.304347,46,54.700001,69.699997,69.5,66.5
20161104014500,351.75,72.826087,46,54.700001,69.800003,69.5,66.5
20161104020000,386.399994,79.999999,49,54.700001,69.800003,69.5,66.5
20161104021500,406.350006,84.130436,52,54.700001,69.800003,69.5,66.5
20161104023000,406.350006,84.130436,52,54.700001,69.699997,69.5,66.5
20161104024500,400.049988,82.826084,52,54.700001,69.800003,69.5,66.5
20161104030000,407.399994,84.347825,52,54.700001,69.699997,69.5,66.5
20161104031500,407.399994,84.347825,52,54.700001,69.699997,69.5,66.5
20161104033000,407.399994,84.347825,52,54.700001,69.699997,69.5,66.5
20161104034500,407.399994,84.347825,52,54.700001,69.699997,69.5,66.5
20161104040000,407.399994,84.347825,52,54.700001,69.400002,69.5,66.5
20161104041500,403.200012,83.478263,52,54.700001,69.300003,69.5,66.5
20161104043000,403.200012,83.478263,52,54.700001,69.300003,69.5,66.5
20161104044500,403.200012,83.478263,52,54.700001,69.400002,69.5,66.5
20161104050000,403.200012,83.478263,52,54.700001,69.400002,69.5,66.5
20161104051500,403.200012,83.478263,52,54.700001,69.400002,69.5,66.5
20161104053000,403.200012,83.478263,52,54.700001,69.300003,69.5,66.5
20161104054500,409.5,84.782609,52,54.700001,69.199997,69.5,66.5
20161104060000,386.399994,79.999999,49,54.700001,69.199997,69.5,66.5
20161104061500,386.399994,79.999999,49,54.700001,69.400002,69.5,66.5
20161104063000,386.399994,79.999999,49,54.700001,69.400002,69.5,66.5
20161104064500,374.850006,77.608697,49,54.700001,69.599998,69.5,66.5
20161104070000,386.399994,79.999999,54,54.700001,69.800003,69.5,66.5
20161104071500,386.399994,79.999999,54,54.700001,69.599998,69.5,66.5
20161104073000,386.399994,79.999999,54,54.700001,69.199997,69.5,66.5
20161104074500,319.200012,66.086959,45,54.700001,68.900002,69.5,66.5
20161104080000,277.200012,57.391307,39,54.700001,68.900002,69.5,66.5
20161104081500,225.75,46.73913,34,55.5,68.900002,69.5,66.5
20161104083000,202.649994,41.95652,32,55.5,69.0,69.5,66.5
20161104084500,196.350006,40.652175,32,55.5,69.300003,69.5,66.5
20161104090000,200.550003,41.52174,32,55.5,69.5,69.5,66.5
20161104091500,196.350006,40.652175,32,55.5,69.599998,69.5,66.5
20161104093000,198.449997,41.086956,33,55.5,69.800003,69.5,66.5
20161104094500,208.949997,43.260869,34,55.5,69.800003,69.5,66.5
20161104100000,239.399994,49.565216,37,55.5,69.900002,69.5,66.5
20161104101500,289.799988,59.999997,42,55.5,70.0,69.5,66.5
20161104103000,307.649994,63.695651,44,55.5,69.900002,69.5,66.5
20161104104500,320.25,66.304348,45,55.5,69.900002,69.5,66.5
20161104110000,343.350006,71.086958,49,55.5,69.900002,69.5,66.5
20161104111500,373.799988,77.391302,52,55.5,69.900002,69.5,66.5
20161104113000,386.399994,79.999999,54,55.5,69.800003,69.5,66.5
20161104114500,386.399994,79.999999,54,55.5,69.699997,69.5,66.5
20161104120000,386.399994,79.999999,54,55.5,69.300003,69.5,66.5
20161104121500,394.799988,81.739128,54,55.5,69.199997,69.5,66.5
20161104123000,394.799988,81.739128,53,55.5,69.199997,69.5,66.5
20161104124500,374.850006,77.608697,51,55.5,69.199997,69.5,66.5
20161104130000,374.850006,77.608697,51,55.5,69.199997,69.5,66.5
20161104131500,357.0,73.913043,51,55.5,69.199997,69.5,66.5
20161104133000,361.200012,74.782611,50,55.5,69.199997,69.5,66.5
20161104134500,350.700012,72.608698,49,55.5,69.300003,69.5,66.5
20161104140000,350.700012,72.608698,49,55.5,69.300003,69.5,66.5
20161104141500,350.700012,72.608698,48,55.5,69.199997,69.5,66.5
20161104143000,350.700012,72.608698,48,55.5,69.199997,69.5,66.5
20161104144500,350.700012,72.608698,48,55.5,69.300003,69.5,66.5
20161104150000,350.700012,72.608698,48,55.5,69.400002,69.5,66.5
20161104151500,350.700012,72.608698,48,55.5,69.400002,69.5,66.5
20161104153000,350.700012,72.608698,48,55.5,69.400002,69.5,66.5
20161104154500,346.5,71.73913,48,55.5,69.5,69.5,66.5
20161104160000,350.700012,72.608698,48,55.5,69.599998,69.5,66.5
20161104161500,350.700012,72.608698,48,55.5,69.599998,69.5,66.5
20161104163000,350.700012,72.608698,48,55.5,69.400002,69.5,66.5
20161104164500,350.700012,72.608698,48,55.5,69.400002,69.5,66.5
20161104170000,350.700012,72.608698,48,55.5,69.400002,69.5,66.5
20161104171500,350.700012,72.608698,48,55.5,69.5,69.5,66.5
20161104173000,345.450012,71.521742,48,55.5,69.5,69.5,66.5
20161104174500,345.450012,71.521742,48,55.5,69.5,69.5,66.5
20161104180000,345.450012,71.521742,48,55.5,69.5,69.5,66.5
20161104181500,345.450012,71.521742,48,55.5,69.5,69.5,66.5
20161104183000,341.25,70.652174,48,55.5,69.699997,69.5,66.5
20161104184500,363.299988,75.217389,51,55.5,69.900002,69.5,66.5
20161104190000,413.700012,85.652176,58,55.5,70.0,69.5,66.5
20161104191500,447.299988,92.608693,63,55.5,69.900002,69.5,66.5
20161104193000,447.299988,92.608693,63,55.5,69.400002,69.5,66.5
20161104194500,447.299988,92.608693,63,55.5,69.400002,69.5,66.5
20161104200000,447.299988,92.608693,63,55.5,69.599998,69.5,66.5
20161104201500,447.299988,92.608693,62,55.5,69.199997,69.5,66.5
20161104203000,423.149994,87.608694,59,55.5,69.099998,69.5,66.5
20161104204500,395.850006,81.956523,55,55.5,69.099998,69.5,66.5
20161104210000,395.850006,81.956523,55,55.5,69.199997,69.5,66.5
20161104211500,395.850006,81.956523,54,55.5,69.400002,69.5,66.5
20161104213000,387.450012,80.217394,54,55.5,69.599998,69.5,66.5
20161104214500,395.850006,81.956523,54,55.5,69.400002,69.5,66.5
20161104220000,395.850006,81.956523,54,55.5,69.300003,69.5,66.5
20161104221500,387.450012,80.217394,54,55.5,69.599998,69.5,66.5
20161104223000,387.450012,80.217394,54,55.5,69.599998,69.5,66.5
20161104224500,395.850006,81.956523,54,55.5,69.599998,69.5,66.5
20161104230000,395.850006,81.956523,54,55.5,69.300003,69.5,66.5
20161104231500,395.850006,81.956523,53,55.5,69.199997,69.5,66.5
20161104233000,361.200012,74.782611,48,55.5,69.199997,69.5,66.5
20161104234500,361.200012,74.782611,47,55.5,69.199997,69.5,66.5
20161105000000,352.799988,73.043476,46,55.5,69.199997,69.5,66.5
20161105001500,343.350006,71.086958,45,54.700001,69.199997,69.5,66.5
20161105003000,325.5,67.391304,43,55.5,69.199997,69.5,66.5
20161105004500,319.200012,66.086959,43,55.5,69.5,69.5,66.5
20161105010000,319.200012,66.086959,43,54.700001,69.699997,69.5,66.5
20161105011500,319.200012,66.086959,43,54.700001,69.599998,69.5,66.5
20161105013000,319.200012,66.086959,43,54.700001,69.699997,69.5,66.5
20161105014500,331.799988,68.69565,44,54.700001,69.900002,69.5,66.5
20161105020000,360.149994,74.565216,47,54.700001,69.900002,69.5,66.5
20161105021500,379.049988,78.478258,49,54.700001,69.900002,69.5,66.5
20161105023000,392.700012,81.30435,50,54.700001,69.800003,69.5,66.5
20161105024500,405.299988,83.913041,51,54.700001,69.800003,69.5,66.5
20161105030000,405.299988,83.913041,51,54.700001,69.5,69.5,66.5
20161105031500,405.299988,83.913041,51,54.700001,69.300003,69.5,66.5
20161105033000,405.299988,83.913041,51,54.700001,69.199997,69.5,66.5
20161105034500,405.299988,83.913041,51,54.700001,69.300003,69.5,66.5
20161105040000,405.299988,83.913041,51,54.700001,69.300003,69.5,66.5
20161105041500,405.299988,83.913041,51,54.700001,69.300003,69.5,66.5
20161105043000,405.299988,83.913041,51,54.700001,69.400002,69.5,66.5
20161105044500,399.0,82.608696,51,54.700001,69.199997,69.5,66.5
20161105050000,367.5,76.086957,48,54.700001,69.099998,69.5,66.5
20161105051500,353.850006,73.260871,46,54.700001,69.099998,69.5,66.5
20161105053000,328.649994,68.043477,44,54.700001,69.199997,69.5,66.5
20161105054500,328.649994,68.043477,44,54.700001,69.300003,69.5,66.5
20161105060000,328.649994,68.043477,44,54.700001,69.5,69.5,66.5
20161105061500,328.649994,68.043477,44,54.700001,69.599998,69.5,66.5
20161105063000,328.649994,68.043477,44,54.700001,69.699997,69.5,66.5
20161105064500,338.100006,70.000001,45,54.700001,69.800003,69.5,66.5
20161105070000,392.700012,81.30435,55,54.700001,69.900002,69.5,66.5
20161105071500,392.700012,81.30435,55,54.700001,69.599998,69.5,66.5
20161105073000,388.5,80.434783,55,54.700001,69.599998,69.5,66.5
20161105074500,393.75,81.521739,55,54.700001,69.5,69.5,66.5
20161105080000,393.75,81.521739,55,54.700001,69.400002,69.5,66.5
20161105081500,393.75,81.521739,55,54.700001,69.400002,69.5,66.5
20161105083000,393.75,81.521739,54,54.700001,69.400002,69.5,66.5
20161105084500,384.299988,79.565215,53,54.700001,69.199997,69.5,66.5
20161105090000,346.5,71.73913,48,54.700001,69.099998,69.5,66.5
20161105091500,307.649994,63.695651,44,54.700001,69.0,69.5,66.5
20161105093000,268.799988,55.652171,39,54.700001,69.0,69.5,66.5
20161105094500,247.800003,51.304348,37,55.400002,69.0,69.5,66.5
20161105100000,219.449997,45.434782,34,55.400002,69.0,69.5,66.5
20161105101500,206.850006,42.826088,33,55.400002,69.099998,69.5,66.5
20161105103000,181.649994,37.608694,30,55.400002,69.099998,69.5,66.5
20161105104500,181.649994,37.608694,30,55.400002,69.199997,69.5,66.5
20161105110000,166.949997,34.565217,30,55.400002,69.300003,69.5,66.5
20161105111500,173.25,35.869565,30,55.400002,69.300003,69.5,66.5
20161105113000,173.25,35.869565,30,55.400002,69.300003,69.5,66.5
20161105114500,173.25,35.869565,30,55.400002,69.400002,69.5,66.5
20161105120000,170.100006,35.217393,30,55.400002,69.400002,69.5,66.5
20161105121500,175.350006,36.304349,30,56.0,69.400002,69.5,66.5
20161105123000,175.350006,36.304349,30,56.0,69.400002,69.5,66.5
20161105124500,173.25,35.869565,30,56.0,69.5,69.5,66.5
20161105130000,173.25,35.869565,30,56.0,69.5,69.5,66.5
20161105131500,173.25,35.869565,30,56.0,69.599998,69.5,66.5
20161105133000,175.350006,36.304349,30,56.0,69.599998,69.5,66.5
20161105134500,175.350006,36.304349,30,56.0,69.599998,69.5,66.5
20161105140000,175.350006,36.304349,30,56.0,69.599998,69.5,66.5
20161105141500,181.649994,37.608694,31,56.0,69.900002,69.5,66.5
20161105143000,205.800003,42.608696,33,56.0,69.900002,69.5,66.5
20161105144500,229.949997,47.608695,35,56.0,69.900002,69.5,66.5
20161105150000,241.5,50.0,37,56.0,69.800003,69.5,66.5
20161105151500,247.800003,51.304348,37,56.0,69.800003,69.5,66.5
20161105153000,257.25,53.26087,38,56.0,69.800003,69.5,66.5
20161105154500,289.799988,59.999997,42,56.0,69.800003,69.5,66.5
20161105160000,289.799988,59.999997,42,56.0,69.800003,69.5,66.5
20161105161500,313.950012,65.000003,44,56.0,69.800003,69.5,66.5
20161105163000,322.350006,66.739132,45,56.0,69.699997,69.5,66.5
20161105164500,330.75,68.478261,46,56.0,69.699997,69.5,66.5
20161105170000,330.75,68.478261,46,56.0,69.599998,69.5,66.5
20161105171500,330.75,68.478261,46,56.0,69.400002,69.5,66.5
20161105173000,330.75,68.478261,46,56.0,69.300003,69.5,66.5
20161105174500,330.75,68.478261,46,56.0,69.199997,69.5,66.5
20161105180000,324.450012,67.173916,45,56.0,69.199997,69.5,66.5
20161105181500,295.049988,61.086954,42,56.0,69.099998,69.5,66.5
20161105183000,287.700012,59.56522,41,56.0,69.199997,69.5,66.5
20161105184500,274.049988,56.739128,40,56.0,69.800003,69.5,66.5
20161105190000,286.649994,59.347825,42,55.200001,69.599998,69.5,66.5
20161105191500,286.649994,59.347825,42,55.200001,69.699997,69.5,66.5
20161105193000,283.5,58.695652,42,55.200001,69.699997,69.199997,66.199997
20161105194500,310.799988,64.347824,44,55.200001,69.800003,69.400002,66.400002
20161105210000,321.299988,66.521737,45,55.200001,69.699997,69.400002,66.400002
20161105211500,332.850006,68.913045,47,55.200001,69.699997,69.400002,66.400002
20161105213000,363.299988,75.217389,50,55.200001,69.800003,69.400002,66.400002
20161105214500,385.350006,79.78261,52,55.200001,69.699997,69.400002,66.400002
20161105220000,413.700012,85.652176,52,55.200001,69.599998,69.400002,66.400002
20161105221500,405.299988,83.913041,52,55.200001,69.400002,69.400002,66.400002
20161105223000,405.299988,83.913041,52,55.200001,69.199997,69.400002,66.400002
