PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161105224500,405.299988,83.913041,52,55.200001,69.199997,69.400002,66.400002
20161105230000,405.299988,83.913041,52,55.200001,69.300003,69.400002,66.400002
20161105231500,405.299988,83.913041,52,55.200001,69.300003,69.400002,66.400002
20161105233000,395.850006,81.956523,52,55.200001,69.400002,69.400002,66.400002
20161105234500,405.299988,83.913041,52,55.200001,69.300003,69.400002,66.400002
20161106000000,405.299988,83.913041,52,55.200001,69.300003,69.400002,66.400002
20161106001500,405.299988,83.913041,52,55.200001,69.400002,69.400002,66.400002
20161106003000,395.850006,81.956523,52,55.200001,69.400002,69.400002,66.400002
20161106004500,405.299988,83.913041,52,55.200001,69.199997,69.400002,66.400002
20161106010000,405.299988,83.913041,52,55.200001,69.099998,69.400002,66.400002
20161106011500,395.850006,81.956523,51,55.200001,69.099998,69.400002,66.400002
20161106013000,395.850006,81.956523,51,55.200001,69.199997,69.400002,66.400002
20161106014500,395.850006,81.956523,51,54.299999,69.300003,69.400002,66.400002
20161106020000,387.450012,80.217394,51,54.299999,69.099998,69.400002,66.400002
20161106021500,371.700012,76.956524,48,55.099998,69.0,69.400002,66.400002
20161106023000,353.850006,73.260871,47,55.099998,69.0,69.400002,66.400002
20161106024500,353.850006,73.260871,47,55.099998,69.199997,69.400002,66.400002
20161106030000,349.649994,72.391303,47,54.299999,69.400002,69.400002,66.400002
20161106031500,349.649994,72.391303,47,54.299999,69.400002,69.400002,66.400002
20161106033000,344.399994,71.304347,47,54.299999,69.300003,69.400002,66.400002
20161106034500,344.399994,71.304347,47,54.299999,69.199997,69.400002,66.400002
20161106040000,344.399994,71.304347,47,54.299999,69.199997,69.400002,66.400002
20161106041500,344.399994,71.304347,47,54.299999,69.099998,69.400002,66.400002
20161106043000,344.399994,71.304347,47,54.299999,69.099998,69.400002,66.400002
20161106044500,317.100006,65.652175,45,54.299999,69.099998,69.400002,66.400002
20161106050000,321.299988,66.521737,45,54.299999,69.199997,69.400002,66.400002
20161106051500,321.299988,66.521737,45,54.299999,69.300003,69.400002,66.400002
20161106053000,321.299988,66.521737,45,54.299999,69.400002,69.400002,66.400002
20161106054500,330.75,68.478261,45,54.299999,69.400002,69.400002,66.400002
20161106060000,330.75,68.478261,45,54.299999,69.300003,69.400002,66.400002
20161106061500,330.75,68.478261,45,55.099998,69.400002,69.400002,66.400002
20161106063000,325.5,67.391304,45,55.099998,69.400002,69.400002,66.400002
20161106064500,325.5,67.391304,45,55.099998,69.400002,69.400002,66.400002
20161106070000,321.299988,66.521737,45,55.099998,69.400002,69.400002,66.400002
20161106071500,321.299988,66.521737,45,55.099998,69.400002,69.400002,66.400002
20161106073000,321.299988,66.521737,45,55.099998,69.5,69.400002,66.400002
20161106074500,333.899994,69.130434,46,55.099998,69.800003,69.400002,66.400002
20161106080000,363.299988,75.217389,50,55.099998,69.599998,69.400002,66.400002
20161106081500,363.299988,75.217389,50,55.099998,69.400002,69.400002,66.400002
20161106083000,363.299988,75.217389,51,55.099998,69.400002,69.400002,66.400002
20161106084500,363.299988,75.217389,51,55.099998,69.300003,69.400002,66.400002
20161106090000,321.299988,66.521737,46,55.099998,68.900002,69.400002,66.400002
20161106091500,288.75,59.782609,42,55.099998,68.900002,69.400002,66.400002
20161106093000,256.200012,53.043481,39,55.099998,68.900002,69.400002,66.400002
20161106094500,225.75,46.73913,36,55.099998,68.900002,69.400002,66.400002
20161106100000,206.850006,42.826088,34,55.099998,69.0,69.400002,66.400002
20161106101500,196.350006,40.652175,33,55.099998,69.099998,69.400002,66.400002
20161106103000,193.199997,39.999999,33,55.099998,69.300003,69.400002,66.400002
20161106104500,198.449997,41.086956,33,55.900002,69.5,69.400002,66.400002
20161106110000,196.350006,40.652175,33,55.900002,69.599998,69.400002,66.400002
20161106111500,200.550003,41.52174,33,55.900002,69.599998,69.400002,66.400002
20161106113000,200.550003,41.52174,33,55.900002,69.599998,69.400002,66.400002
20161106114500,200.550003,41.52174,33,55.900002,69.599998,69.400002,66.400002
20161106120000,200.550003,41.52174,33,55.900002,69.699997,69.400002,66.400002
20161106121500,200.550003,41.52174,33,55.900002,69.699997,69.400002,66.400002
20161106123000,216.300003,44.782609,34,55.900002,69.699997,69.400002,66.400002
20161106124500,239.399994,49.565216,37,55.900002,69.699997,69.400002,66.400002
20161106130000,250.949997,51.956521,38,55.900002,69.599998,69.400002,66.400002
20161106131500,250.949997,51.956521,38,55.900002,69.599998,69.400002,66.400002
20161106133000,250.949997,51.956521,38,55.900002,69.599998,69.400002,66.400002
20161106134500,247.800003,51.304348,38,55.900002,69.599998,69.400002,66.400002
20161106140000,247.800003,51.304348,38,55.200001,69.699997,69.400002,66.400002
20161106141500,282.450012,58.478263,41,55.200001,69.699997,69.400002,66.400002
20161106143000,295.049988,61.086954,42,55.200001,69.699997,69.400002,66.400002
20161106144500,320.25,66.304348,45,55.200001,69.699997,69.400002,66.400002
20161106150000,342.299988,70.869563,47,55.200001,69.800003,69.400002,66.400002
20161106151500,349.649994,72.391303,48,55.200001,69.699997,69.400002,66.400002
20161106153000,353.850006,73.260871,49,55.200001,69.599998,69.400002,66.400002
20161106154500,353.850006,73.260871,49,55.200001,69.5,69.400002,66.400002
20161106160000,349.649994,72.391303,49,55.799999,69.400002,69.400002,66.400002
20161106161500,349.649994,72.391303,49,55.799999,69.400002,69.400002,66.400002
20161106163000,349.649994,72.391303,49,55.200001,69.300003,69.400002,66.400002
20161106164500,349.649994,72.391303,49,55.200001,69.300003,69.400002,66.400002
20161106170000,349.649994,72.391303,49,55.200001,69.300003,69.400002,66.400002
20161106171500,353.850006,73.260871,49,55.200001,69.300003,69.400002,66.400002
20161106173000,353.850006,73.260871,49,55.200001,69.199997,69.400002,66.400002
20161106174500,353.850006,73.260871,49,55.200001,69.099998,69.400002,66.400002
20161106180000,308.700012,63.913046,44,55.200001,68.900002,69.400002,66.400002
20161106181500,273.0,56.521739,40,55.200001,69.0,69.400002,66.400002
20161106183000,266.700012,55.217394,39,55.200001,69.0,69.400002,66.400002
20161106184500,250.949997,51.956521,38,55.200001,69.099998,69.400002,66.400002
20161106190000,247.800003,51.304348,38,55.200001,69.099998,69.400002,66.400002
20161106191500,244.649994,50.652173,37,55.200001,69.099998,69.400002,66.400002
20161106193000,244.649994,50.652173,37,55.200001,69.199997,69.400002,66.400002
20161106194500,244.649994,50.652173,37,55.200001,69.599998,69.400002,66.400002
20161106200000,249.899994,51.739129,37,55.200001,69.599998,69.400002,66.400002
20161106201500,282.450012,58.478263,40,55.200001,69.900002,69.400002,66.400002
20161106203000,296.100006,61.304349,42,55.200001,69.699997,69.400002,66.400002
20161106204500,299.25,61.956522,42,55.200001,69.599998,69.400002,66.400002
20161106210000,296.100006,61.304349,42,55.200001,69.599998,69.400002,66.400002
20161106211500,296.100006,61.304349,42,55.200001,69.800003,69.400002,66.400002
20161106213000,355.950012,73.695655,49,55.200001,69.900002,69.400002,66.400002
20161106214500,362.25,75.0,49,55.200001,69.599998,69.400002,66.400002
20161106220000,362.25,75.0,49,55.200001,69.5,69.400002,66.400002
20161106221500,354.899994,73.47826,49,55.200001,69.400002,69.400002,66.400002
20161106223000,354.899994,73.47826,49,55.200001,69.300003,69.400002,66.400002
20161106224500,354.899994,73.47826,49,55.200001,69.300003,69.400002,66.400002
20161106230000,354.899994,73.47826,49,55.200001,69.400002,69.400002,66.400002
20161106231500,360.149994,74.565216,49,55.200001,69.300003,69.400002,66.400002
20161106233000,360.149994,74.565216,49,55.200001,69.400002,69.400002,66.400002
20161106234500,360.149994,74.565216,49,55.200001,69.400002,69.400002,66.400002
20161107000000,360.149994,74.565216,49,55.200001,69.300003,69.400002,66.400002
20161107001500,360.149994,74.565216,49,55.200001,69.599998,69.400002,66.400002
20161107003000,360.149994,74.565216,46,55.200001,69.699997,69.400002,66.400002
20161107004500,353.850006,73.260871,46,55.200001,69.699997,69.400002,66.400002
20161107010000,362.25,75.0,47,55.200001,69.599998,69.400002,66.400002
20161107011500,362.25,75.0,47,55.200001,69.599998,69.400002,66.400002
20161107013000,373.799988,77.391302,48,55.200001,69.699997,69.400002,66.400002
20161107014500,0.0,0.0,0,58.299999,69.800003,71.800003,68.800003
20161107020000,0.0,0.0,0,61.5,70.0,71.800003,68.800003
20161107021500,0.0,0.0,0,63.200001,70.099998,71.800003,68.800003
20161107023000,0.0,0.0,0,64.400002,70.199997,71.800003,68.800003
20161107024500,0.0,0.0,0,64.400002,70.5,71.800003,68.800003
20161107030000,0.0,0.0,0,65.300003,70.699997,71.800003,68.800003
20161107031500,0.0,0.0,0,65.300003,70.900002,71.800003,68.800003
20161107033000,0.0,0.0,0,65.300003,71.099998,71.800003,68.800003
20161107034500,0.0,0.0,0,65.300003,71.300003,71.800003,68.800003
20161107040000,0.0,0.0,0,65.300003,71.400002,71.800003,68.800003
20161107041500,0.0,0.0,1,65.300003,71.599998,71.800003,68.800003
20161107043000,0.0,0.0,1,65.300003,71.800003,71.800003,68.800003
20161107044500,0.0,0.0,2,66.199997,72.099998,71.800003,68.800003
20161107050000,0.0,0.0,5,66.199997,72.199997,71.800003,68.800003
20161107051500,0.0,0.0,7,65.300003,72.199997,71.800003,68.800003
20161107053000,177.449997,36.73913,31,55.599998,72.599998,71.800003,68.800003
20161107054500,194.25,40.217391,33,55.599998,72.300003,71.800003,68.800003
20161107060000,227.850006,47.173914,36,55.599998,72.300003,71.800003,68.800003
20161107061500,259.350006,53.695653,40,55.599998,72.199997,71.800003,68.800003
20161107063000,269.850006,55.869566,41,55.599998,72.199997,71.800003,68.800003
20161107064500,280.350006,58.04348,42,55.599998,72.099998,71.800003,68.800003
20161107070000,306.600006,63.478262,45,55.599998,72.199997,71.800003,68.800003
20161107071500,334.950012,69.347829,48,55.599998,72.099998,71.800003,68.800003
20161107073000,334.950012,69.347829,48,55.599998,71.599998,71.800003,68.800003
20161107074500,317.100006,65.652175,46,55.599998,71.5,71.800003,68.800003
20161107080000,463.049988,95.869563,65,55.599998,71.300003,68.0,63.700001
20161107081500,463.049988,95.869563,65,54.700001,70.5,68.0,63.700001
20161107083000,463.049988,95.869563,65,54.700001,70.0,68.0,63.700001
20161107084500,470.399994,97.391303,65,54.700001,69.699997,68.0,63.700001
20161107090000,470.399994,97.391303,65,54.700001,69.400002,68.0,63.700001
20161107091500,463.049988,95.869563,65,54.700001,69.199997,68.0,63.700001
20161107093000,470.399994,97.391303,65,54.700001,68.900002,68.0,63.700001
20161107094500,470.399994,97.391303,65,54.700001,68.800003,68.0,63.700001
20161107100000,463.049988,95.869563,65,54.700001,68.599998,68.0,63.700001
20161107101500,470.399994,97.391303,65,54.700001,68.400002,68.0,63.700001
20161107103000,463.049988,95.869563,65,54.700001,68.300003,68.0,63.700001
20161107104500,463.049988,95.869563,65,54.700001,68.199997,68.0,63.700001
20161107110000,470.399994,97.391303,65,54.700001,68.099998,68.0,63.700001
20161107111500,455.700012,94.347829,66,54.700001,68.099998,68.0,63.700001
20161107113000,486.149994,100.652173,64,54.700001,67.900002,68.0,63.700001
20161107114500,470.399994,97.391303,59,54.700001,67.699997,68.0,63.700001
20161107120000,463.049988,95.869563,59,54.700001,67.699997,68.0,63.700001
20161107121500,431.549988,89.347824,55,54.700001,67.599998,68.0,63.700001
20161107123000,431.549988,89.347824,55,54.700001,67.699997,68.0,63.700001
20161107124500,405.299988,83.913041,52,54.700001,67.599998,68.0,63.700001
20161107130000,378.0,78.26087,50,54.700001,67.599998,68.0,63.700001
20161107131500,371.700012,76.956524,49,54.700001,67.900002,68.0,63.700001
20161107133000,364.350006,75.434784,48,54.700001,67.699997,68.0,63.700001
20161107134500,355.950012,73.695655,48,54.700001,67.699997,68.0,63.700001
20161107140000,350.700012,72.608698,45,54.700001,67.699997,68.0,63.700001
20161107141500,324.450012,67.173916,47,54.700001,67.900002,68.0,63.700001
20161107143000,324.450012,67.173916,47,55.400002,67.800003,68.0,63.700001
20161107144500,340.200012,70.434785,47,55.400002,67.800003,68.0,63.700001
20161107150000,348.600006,72.173914,45,55.400002,68.0,68.0,63.700001
20161107151500,348.600006,72.173914,45,55.400002,67.900002,68.0,63.700001
20161107153000,348.600006,72.173914,45,55.400002,67.800003,68.0,63.700001
20161107154500,348.600006,72.173914,45,55.400002,67.900002,68.0,63.700001
20161107160000,348.600006,72.173914,45,55.400002,67.800003,68.0,63.700001
20161107161500,348.600006,72.173914,45,55.400002,67.800003,68.0,63.700001
20161107163000,348.600006,72.173914,45,55.400002,67.800003,68.0,63.700001
20161107164500,332.850006,68.913045,44,55.400002,67.699997,68.0,63.700001
20161107170000,332.850006,68.913045,44,55.400002,67.900002,68.0,63.700001
20161107171500,328.649994,68.043477,44,55.400002,67.800003,68.0,63.700001
20161107173000,328.649994,68.043477,44,55.400002,67.800003,68.0,63.700001
20161107174500,328.649994,68.043477,44,55.400002,67.800003,68.0,63.700001
20161107180000,328.649994,68.043477,44,55.400002,67.800003,68.0,63.700001
20161107181500,321.299988,66.521737,44,55.400002,67.900002,68.0,63.700001
20161107183000,321.299988,66.521737,44,55.400002,67.800003,68.0,63.700001
20161107184500,321.299988,66.521737,44,55.400002,67.800003,68.0,63.700001
20161107190000,321.299988,66.521737,44,55.400002,67.900002,68.0,63.700001
20161107191500,321.299988,66.521737,44,55.400002,67.900002,68.0,63.700001
20161107193000,321.299988,66.521737,44,55.400002,67.900002,68.0,63.700001
20161107194500,321.299988,66.521737,44,55.400002,67.900002,68.0,63.700001
20161107200000,312.899994,64.782607,44,55.400002,67.900002,68.0,63.700001
20161107201500,308.700012,63.913046,44,55.400002,68.199997,68.0,63.700001
20161107203000,405.299988,83.913041,55,55.400002,68.699997,68.0,63.700001
20161107204500,463.049988,95.869563,66,55.400002,68.900002,68.0,63.700001
20161107210000,463.049988,95.869563,66,55.400002,68.699997,68.0,63.700001
20161107211500,439.950012,91.086959,61,55.400002,68.300003,68.0,63.700001
20161107213000,423.149994,87.608694,59,55.400002,68.099998,68.0,63.700001
20161107214500,423.149994,87.608694,58,55.400002,68.099998,68.0,63.700001
20161107220000,423.149994,87.608694,58,55.400002,67.900002,68.0,63.700001
20161107221500,423.149994,87.608694,57,55.400002,67.900002,68.0,63.700001
20161107223000,423.149994,87.608694,57,55.400002,67.800003,68.0,63.700001
20161107224500,405.299988,83.913041,56,55.400002,67.800003,68.0,63.700001
20161107230000,395.850006,81.956523,56,55.400002,67.800003,68.0,63.700001
20161107231500,395.850006,81.956523,56,55.400002,67.699997,68.0,63.700001
20161107233000,395.850006,81.956523,55,55.400002,67.699997,68.0,63.700001
20161107234500,387.450012,80.217394,54,55.400002,67.800003,68.0,63.700001
20161108000000,387.450012,80.217394,53,55.400002,67.800003,68.0,63.700001
20161108001500,378.0,78.26087,53,55.400002,67.699997,68.0,63.700001
20161108003000,373.799988,77.391302,51,55.400002,67.800003,68.0,63.700001
20161108004500,378.0,78.26087,51,55.400002,67.900002,68.0,63.700001
20161108010000,378.0,78.26087,51,55.400002,67.800003,68.0,63.700001
20161108011500,370.649994,76.739129,51,55.400002,67.800003,68.0,63.700001
20161108013000,370.649994,76.739129,51,55.400002,67.900002,68.0,63.700001
20161108014500,370.649994,76.739129,51,55.400002,67.900002,68.0,63.700001
20161108020000,370.649994,76.739129,51,55.400002,67.900002,68.0,63.700001
20161108021500,370.649994,76.739129,51,55.400002,67.900002,68.0,63.700001
20161108023000,370.649994,76.739129,51,55.400002,67.800003,68.0,63.700001
20161108024500,370.649994,76.739129,51,55.400002,67.800003,68.0,63.700001
20161108030000,382.200012,79.130437,51,55.400002,67.800003,68.0,63.700001
20161108031500,378.0,78.26087,51,55.400002,67.800003,68.0,63.700001
20161108033000,378.0,78.26087,51,55.400002,67.800003,68.0,63.700001
20161108034500,378.0,78.26087,51,55.400002,67.900002,68.0,63.700001
20161108040000,378.0,78.26087,51,55.400002,67.900002,68.0,63.700001
20161108041500,364.350006,75.434784,51,55.400002,67.900002,68.0,63.700001
20161108043000,369.600006,76.52174,51,55.400002,67.900002,68.0,63.700001
20161108044500,369.600006,76.52174,51,55.400002,67.900002,68.0,63.700001
20161108050000,369.600006,76.52174,51,55.400002,67.900002,68.0,63.700001
20161108051500,369.600006,76.52174,51,55.400002,67.900002,68.0,63.700001
20161108053000,373.799988,77.391302,51,55.400002,67.900002,68.0,63.700001
20161108054500,379.049988,78.478258,51,55.400002,67.800003,68.0,63.700001
20161108060000,379.049988,78.478258,51,55.400002,67.800003,68.0,63.700001
20161108061500,379.049988,78.478258,51,55.400002,67.800003,68.0,63.700001
20161108063000,379.049988,78.478258,51,55.400002,67.800003,68.0,63.700001
20161108064500,369.600006,76.52174,50,55.400002,67.800003,68.0,63.700001
20161108070000,369.600006,76.52174,50,54.700001,67.699997,68.0,63.700001
20161108071500,364.350006,75.434784,50,55.599998,67.900002,68.0,63.700001
20161108073000,364.350006,75.434784,50,55.599998,67.800003,68.0,63.700001
20161108074500,369.600006,76.52174,50,55.599998,67.800003,68.0,63.700001
20161108080000,369.600006,76.52174,50,55.599998,68.300003,68.0,63.700001
20161108081500,378.0,78.26087,50,55.599998,68.199997,68.0,63.700001
20161108083000,382.200012,79.130437,50,55.599998,68.199997,68.0,63.700001
20161108084500,382.200012,79.130437,51,55.599998,68.199997,68.0,63.700001
20161108090000,382.200012,79.130437,50,55.599998,68.400002,68.0,63.700001
20161108091500,423.149994,87.608694,56,55.599998,68.5,68.0,63.700001
20161108093000,470.399994,97.391303,63,55.599998,68.599998,68.0,63.700001
20161108094500,455.700012,94.347829,60,55.599998,68.099998,68.0,63.700001
20161108100000,447.299988,92.608693,60,55.599998,67.800003,68.0,63.700001
20161108101500,447.299988,92.608693,60,55.599998,67.699997,68.0,63.700001
20161108103000,439.950012,91.086959,59,55.599998,67.699997,68.0,63.700001
20161108104500,395.850006,81.956523,56,55.599998,68.099998,68.0,63.700001
20161108110000,405.299988,83.913041,60,55.599998,68.400002,68.0,63.700001
20161108111500,463.049988,95.869563,65,55.599998,68.599998,68.0,63.700001
20161108113000,470.399994,97.391303,63,55.599998,67.900002,68.0,63.700001
20161108114500,470.399994,97.391303,61,55.599998,67.900002,68.0,63.700001
20161108120000,463.049988,95.869563,60,55.599998,67.800003,68.0,63.700001
20161108121500,447.299988,92.608693,58,55.599998,67.800003,68.0,63.700001
20161108123000,164.850006,34.130436,29,55.599998,68.099998,69.800003,66.800003
20161108124500,0.0,0.0,5,57.900002,68.599998,69.800003,66.800003
20161108130000,0.0,0.0,0,61.5,68.900002,69.900002,66.900002
20161108131500,0.0,0.0,0,63.599998,69.099998,69.900002,66.900002
20161108133000,0.0,0.0,0,64.400002,69.400002,69.900002,66.900002
20161108134500,0.0,0.0,1,65.300003,69.599998,69.900002,66.900002
20161108140000,0.0,0.0,2,65.300003,69.800003,69.900002,66.900002
20161108141500,0.0,0.0,2,66.199997,70.0,69.800003,66.800003
20161108143000,0.0,0.0,5,66.199997,70.300003,69.900002,66.900002
20161108144500,105.0,21.73913,25,58.799999,70.5,69.900002,66.900002
20161108150000,218.399994,45.21739,36,56.299999,70.800003,69.900002,66.900002
20161108151500,283.5,58.695652,42,56.299999,70.699997,69.900002,66.900002
20161108153000,370.649994,76.739129,52,55.599998,70.699997,69.800003,66.800003
20161108154500,431.549988,89.347824,61,55.599998,70.699997,69.900002,66.900002
20161108160000,463.049988,95.869563,65,55.599998,70.599998,69.800003,66.800003
20161108161500,463.049988,95.869563,65,55.599998,70.5,69.900002,66.900002
20161108163000,447.299988,92.608693,62,55.599998,70.300003,69.900002,66.900002
20161108164500,455.700012,94.347829,61,55.599998,70.300003,69.900002,66.900002
20161108170000,455.700012,94.347829,62,55.599998,70.199997,69.900002,66.900002
20161108171500,470.399994,97.391303,59,55.599998,70.300003,69.900002,66.900002
20161108173000,470.399994,97.391303,59,55.599998,70.300003,69.900002,66.900002
20161108174500,470.399994,97.391303,59,55.599998,70.300003,69.900002,66.900002
20161108180000,463.049988,95.869563,58,55.599998,69.5,69.900002,66.900002
20161108181500,413.700012,85.652176,53,55.599998,69.400002,69.900002,66.900002
20161108183000,387.450012,80.217394,51,54.900002,69.400002,69.800003,66.800003
20161108184500,359.100006,74.347827,47,54.900002,69.5,69.900002,66.900002
20161108190000,463.049988,95.869563,61,54.900002,69.300003,68.0,63.400002
20161108191500,463.049988,95.869563,61,54.900002,69.0,68.0,63.5
20161108193000,463.049988,95.869563,61,54.900002,68.800003,68.0,63.299999
20161108194500,463.049988,95.869563,62,54.900002,68.699997,68.0,63.299999
20161108200000,463.049988,95.869563,62,54.900002,68.599998,68.0,63.299999
20161108201500,189.0,39.130435,32,55.5,69.199997,70.400002,67.400002
20161108203000,138.600006,28.695653,27,55.5,69.599998,70.400002,67.400002
20161108204500,0.0,0.0,9,57.5,69.800003,70.400002,67.400002
20161108210000,0.0,0.0,8,59.900002,70.0,70.400002,67.400002
20161108211500,0.0,0.0,9,61.099998,70.199997,70.400002,67.400002
20161108213000,0.0,0.0,9,61.099998,70.400002,70.400002,67.400002
20161108214500,95.550003,19.782609,24,58.0,70.800003,70.400002,67.400002
20161108220000,177.449997,36.73913,31,56.0,71.0,70.400002,67.400002
20161108221500,216.300003,44.782609,35,56.0,70.900002,70.400002,67.400002
20161108223000,247.800003,51.304348,38,56.0,70.800003,70.400002,67.400002
20161108224500,254.100006,52.608697,39,56.0,70.800003,70.400002,67.400002
20161108230000,264.600006,54.78261,40,56.0,70.699997,70.400002,67.400002
20161108231500,269.850006,55.869566,40,56.0,70.599998,70.400002,67.400002
20161108233000,269.850006,55.869566,40,56.0,70.5,70.400002,67.400002
20161108234500,269.850006,55.869566,40,55.200001,70.5,70.400002,67.400002
20161109000000,273.0,56.521739,40,55.200001,70.400002,70.400002,67.400002
20161109001500,277.200012,57.391307,40,55.200001,70.400002,70.400002,67.400002
20161109003000,277.200012,57.391307,40,55.200001,70.300003,70.400002,67.400002
20161109004500,277.200012,57.391307,40,55.200001,70.300003,70.400002,67.400002
20161109010000,277.200012,57.391307,40,55.200001,70.300003,70.400002,67.400002
20161109011500,277.200012,57.391307,40,55.200001,70.199997,70.400002,67.400002
20161109013000,280.350006,58.04348,40,55.200001,70.199997,70.400002,67.400002
20161109014500,280.350006,58.04348,40,55.200001,70.199997,70.400002,67.400002
20161109020000,280.350006,58.04348,40,55.200001,70.199997,70.400002,67.400002
20161109021500,280.350006,58.04348,40,55.200001,70.199997,70.400002,67.400002
20161109023000,283.5,58.695652,40,55.200001,70.199997,70.400002,67.400002
20161109024500,283.5,58.695652,40,55.200001,70.099998,70.400002,67.400002
20161109030000,280.350006,58.04348,39,55.200001,70.099998,70.400002,67.400002
20161109031500,254.100006,52.608697,37,55.200001,70.099998,70.400002,67.400002
20161109033000,257.25,53.26087,37,55.200001,70.199997,70.400002,67.400002
20161109034500,253.050003,52.391305,37,55.200001,70.199997,70.400002,67.400002
20161109040000,256.200012,53.043481,37,55.200001,70.199997,70.400002,67.400002
20161109041500,256.200012,53.043481,37,55.200001,70.199997,70.400002,67.400002
20161109043000,253.050003,52.391305,37,55.200001,70.199997,70.400002,67.400002
20161109044500,257.25,53.26087,37,55.200001,70.199997,70.400002,67.400002
20161109050000,254.100006,52.608697,37,55.200001,70.199997,70.400002,67.400002
20161109051500,254.100006,52.608697,37,55.200001,70.199997,70.400002,67.400002
20161109053000,254.100006,52.608697,37,55.200001,70.199997,70.400002,67.400002
20161109054500,259.350006,53.695653,1,55.5,70.300003,70.400002,67.400002
20161109060000,231.0,47.826087,1,55.5,70.300003,70.400002,67.400002
20161109061500,0.0,0.0,1,60.700001,70.5,70.400002,67.400002
20161109063000,0.0,0.0,2,64.0,70.699997,70.400002,67.400002
20161109064500,0.0,0.0,7,65.300003,70.900002,70.400002,67.400002
20161109070000,173.25,35.869565,38,56.0,71.300003,70.400002,67.400002
20161109071500,233.100006,48.260871,43,56.0,71.199997,70.400002,67.400002
20161109073000,271.950012,56.30435,47,55.200001,71.0,70.400002,67.400002
20161109074500,298.200012,61.739133,48,55.200001,70.800003,70.400002,67.400002
20161109080000,332.850006,68.913045,51,55.200001,71.0,70.400002,67.400002
20161109081500,371.700012,76.956524,54,55.200001,70.699997,70.400002,67.400002
20161109083000,361.200012,74.782611,53,55.200001,70.5,70.400002,67.400002
20161109084500,361.200012,74.782611,53,55.200001,70.400002,70.400002,67.400002
20161109090000,361.200012,74.782611,53,55.200001,70.599998,70.400002,67.400002
20161109091500,361.200012,74.782611,53,55.200001,70.199997,70.400002,67.400002
20161109093000,340.200012,70.434785,50,55.200001,70.099998,70.400002,67.400002
20161109094500,321.299988,66.521737,49,55.200001,70.0,70.400002,67.400002
20161109100000,292.950012,60.652176,46,55.200001,70.0,70.400002,67.400002
20161109101500,277.200012,57.391307,44,55.200001,70.0,70.400002,67.400002
20161109103000,247.800003,51.304348,42,55.200001,70.099998,70.400002,67.400002
20161109104500,256.200012,53.043481,42,55.200001,70.099998,70.400002,67.400002
20161109110000,246.75,51.086957,41,55.200001,70.099998,70.400002,67.400002
20161109111500,246.75,51.086957,41,55.200001,70.199997,70.400002,67.400002
20161109113000,246.75,51.086957,41,55.200001,70.300003,70.400002,67.400002
20161109114500,246.75,51.086957,41,55.200001,70.300003,70.400002,67.400002
20161109120000,246.75,51.086957,41,55.200001,70.400002,70.400002,67.400002
20161109121500,243.600006,50.434784,41,55.200001,70.5,70.400002,67.400002
20161109123000,243.600006,50.434784,41,55.200001,70.400002,70.400002,67.400002
20161109124500,243.600006,50.434784,41,55.200001,70.400002,70.400002,67.400002
20161109130000,243.600006,50.434784,41,55.200001,70.300003,70.400002,67.400002
20161109131500,233.100006,48.260871,40,55.200001,70.0,70.400002,67.400002
20161109133000,214.199997,44.347825,38,55.200001,70.0,70.400002,67.400002
20161109134500,214.199997,44.347825,38,55.200001,70.099998,70.400002,67.400002
20161109140000,194.25,40.217391,37,55.200001,70.099998,70.400002,67.400002
20161109141500,194.25,40.217391,37,55.200001,70.099998,70.400002,67.400002
20161109143000,194.25,40.217391,37,55.200001,70.300003,70.400002,67.400002
20161109144500,196.350006,40.652175,37,55.200001,70.300003,70.400002,67.400002
20161109150000,214.199997,44.347825,39,55.200001,70.900002,70.400002,67.400002
20161109151500,246.75,51.086957,42,55.200001,70.699997,70.400002,67.400002
20161109153000,262.5,54.347826,44,55.200001,70.900002,70.400002,67.400002
20161109154500,305.549988,63.260867,47,55.200001,70.900002,70.400002,67.400002
20161109160000,345.450012,71.521742,51,55.200001,70.900002,70.400002,67.400002
20161109161500,391.649994,81.086955,56,55.200001,71.0,70.400002,67.400002
20161109163000,413.700012,85.652176,59,55.200001,70.800003,70.400002,67.400002
20161109164500,413.700012,85.652176,59,55.200001,70.099998,70.400002,67.400002
20161109170000,366.450012,75.869568,53,55.200001,69.900002,70.400002,67.400002
20161109171500,306.600006,63.478262,47,55.200001,69.800003,70.400002,67.400002
20161109173000,266.700012,55.217394,43,55.200001,69.900002,70.400002,67.400002
20161109174500,246.75,51.086957,42,55.200001,69.900002,70.400002,67.400002
20161109180000,221.550003,45.869566,40,55.200001,70.0,70.400002,67.400002
20161109181500,214.199997,44.347825,40,55.200001,70.0,70.400002,67.400002
20161109183000,191.100006,39.565219,38,55.200001,70.0,70.400002,67.400002
20161109184500,177.449997,36.73913,37,55.200001,70.099998,70.400002,67.400002
20161109190000,175.350006,36.304349,37,55.200001,70.199997,70.400002,67.400002
20161109191500,177.449997,36.73913,37,55.200001,70.199997,70.400002,67.400002
20161109193000,177.449997,36.73913,37,55.200001,70.199997,70.400002,67.400002
20161109194500,175.350006,36.304349,37,55.200001,70.699997,70.400002,67.400002
20161109200000,224.699997,46.521738,41,55.200001,70.900002,70.400002,67.400002
20161109201500,253.050003,52.391305,44,55.200001,70.900002,70.400002,67.400002
20161109203000,283.5,58.695652,46,55.200001,70.800003,70.400002,67.400002
20161109204500,304.5,63.043478,48,55.200001,70.699997,70.400002,67.400002
20161109210000,341.25,70.652174,51,55.200001,70.599998,70.0,67.0
20161109211500,387.450012,80.217394,56,55.200001,70.400002,70.0,67.0
20161109213000,413.700012,85.652176,59,55.200001,70.400002,70.0,67.0
20161109214500,423.149994,87.608694,59,55.200001,70.099998,70.0,67.0
20161109220000,413.700012,85.652176,58,55.200001,69.900002,70.0,67.0
20161109221500,413.700012,85.652176,58,55.200001,69.900002,70.0,67.0
20161109223000,413.700012,85.652176,56,55.200001,69.699997,70.0,67.0
20161109224500,387.450012,80.217394,53,55.200001,69.599998,70.0,67.0
20161109230000,360.149994,74.565216,50,55.200001,69.599998,70.0,67.0
20161109231500,332.850006,68.913045,48,55.200001,69.599998,70.0,67.0
20161109233000,307.649994,63.695651,46,55.200001,69.599998,70.0,67.0
20161109234500,303.450012,62.826089,46,55.200001,69.800003,70.0,67.0
20161110000000,303.450012,62.826089,46,55.200001,70.099998,70.0,67.0
20161110001500,303.450012,62.826089,46,55.200001,70.0,70.0,67.0
20161110003000,303.450012,62.826089,46,55.200001,69.900002,70.0,67.0
20161110004500,307.649994,63.695651,46,55.200001,69.900002,70.0,67.0
20161110010000,307.649994,63.695651,46,55.200001,69.800003,70.0,67.0
20161110011500,307.649994,63.695651,46,55.200001,69.800003,70.0,67.0
20161110013000,307.649994,63.695651,46,55.200001,69.800003,70.0,67.0
20161110014500,307.649994,63.695651,46,55.200001,69.800003,70.0,67.0
20161110020000,307.649994,63.695651,46,55.200001,69.900002,70.0,67.0
20161110021500,303.450012,62.826089,46,55.200001,70.0,70.0,67.0
20161110023000,303.450012,62.826089,46,55.200001,70.199997,70.0,67.0
20161110024500,303.450012,62.826089,46,55.200001,70.199997,70.0,67.0
20161110030000,308.700012,63.913046,46,55.200001,70.199997,70.0,67.0
20161110031500,308.700012,63.913046,46,55.200001,70.0,70.0,67.0
20161110033000,305.549988,63.260867,46,55.200001,69.900002,70.0,67.0
20161110034500,305.549988,63.260867,46,55.200001,70.0,70.0,67.0
20161110040000,308.700012,63.913046,46,55.200001,70.099998,70.0,67.0
20161110041500,308.700012,63.913046,46,55.200001,70.199997,70.0,67.0
20161110043000,308.700012,63.913046,46,55.200001,70.199997,70.0,67.0
20161110044500,308.700012,63.913046,46,55.200001,70.0,70.0,67.0
20161110050000,308.700012,63.913046,46,54.400002,70.0,70.0,67.0
20161110051500,308.700012,63.913046,46,54.400002,70.0,70.0,67.0
20161110053000,308.700012,63.913046,46,54.400002,70.0,70.0,67.0
20161110054500,301.350006,62.391306,46,54.400002,69.800003,70.0,67.0
20161110060000,306.600006,63.478262,46,54.400002,69.800003,70.0,67.0
20161110061500,301.350006,62.391306,46,54.400002,69.900002,70.0,67.0
20161110063000,301.350006,62.391306,46,54.400002,69.900002,70.0,67.0
20161110064500,301.350006,62.391306,46,54.400002,69.900002,70.0,67.0
20161110070000,301.350006,62.391306,46,55.099998,69.800003,70.0,67.0
20161110071500,301.350006,62.391306,46,55.099998,69.699997,70.0,67.0
20161110073000,301.350006,62.391306,46,55.099998,69.800003,70.0,67.0
20161110074500,280.350006,58.04348,48,55.099998,69.900002,70.0,67.0
20161110080000,303.450012,62.826089,48,55.099998,70.0,70.0,67.0
20161110081500,303.450012,62.826089,48,55.099998,69.900002,70.0,67.0
20161110083000,306.600006,63.478262,48,55.099998,69.800003,70.0,67.0
20161110084500,298.200012,61.739133,47,55.099998,69.699997,70.0,67.0
20161110090000,279.299988,57.826084,44,55.099998,69.699997,70.0,67.0
20161110091500,279.299988,57.826084,44,55.099998,69.800003,70.0,67.0
20161110093000,279.299988,57.826084,44,55.099998,69.699997,70.0,67.0
20161110094500,241.5,50.0,41,55.099998,69.599998,70.0,67.0
20161110100000,233.100006,48.260871,40,55.099998,69.699997,70.0,67.0
20161110101500,233.100006,48.260871,40,55.099998,69.699997,70.0,67.0
20161110103000,229.949997,47.608695,40,55.099998,69.699997,70.0,67.0
20161110104500,213.149994,44.130434,39,55.099998,69.699997,70.0,67.0
20161110110000,213.149994,44.130434,39,55.099998,69.800003,70.0,67.0
20161110111500,213.149994,44.130434,39,55.099998,69.900002,70.0,67.0
20161110113000,213.149994,44.130434,39,55.099998,69.800003,70.0,67.0
20161110114500,213.149994,44.130434,39,55.099998,69.800003,70.0,67.0
20161110120000,213.149994,44.130434,39,55.099998,69.900002,70.0,67.0
20161110121500,213.149994,44.130434,39,55.099998,69.900002,70.0,67.0
20161110123000,213.149994,44.130434,39,55.099998,70.0,70.0,67.0
20161110124500,213.149994,44.130434,39,55.099998,70.0,70.0,67.0
20161110130000,213.149994,44.130434,39,55.099998,70.099998,70.0,67.0
20161110131500,218.399994,45.21739,39,55.900002,70.099998,70.0,67.0
20161110133000,218.399994,45.21739,39,55.900002,70.199997,70.0,67.0
20161110134500,218.399994,45.21739,39,55.900002,70.199997,70.0,67.0
20161110140000,218.399994,45.21739,39,55.900002,70.199997,70.0,67.0
20161110141500,205.800003,42.608696,38,55.900002,70.199997,70.0,67.0
20161110143000,224.699997,46.521738,40,55.900002,70.300003,70.0,67.0
20161110144500,247.800003,51.304348,42,55.900002,70.400002,70.0,67.0
20161110150000,288.75,59.782609,46,55.900002,70.400002,70.0,67.0
20161110151500,322.350006,66.739132,52,55.900002,70.599998,70.0,67.0
20161110153000,431.549988,89.347824,61,55.200001,70.800003,70.0,67.0
20161110154500,470.399994,97.391303,65,55.200001,70.599998,70.0,67.0
20161110160000,470.399994,97.391303,65,55.200001,70.5,70.0,67.0
20161110161500,470.399994,97.391303,65,55.200001,70.400002,70.0,67.0
20161110163000,470.399994,97.391303,65,55.200001,69.900002,70.0,67.0
20161110164500,447.299988,92.608693,61,55.200001,69.599998,70.0,67.0
20161110170000,405.299988,83.913041,56,55.200001,69.599998,70.0,67.0
20161110171500,405.299988,83.913041,55,55.200001,69.800003,70.0,67.0
20161110173000,405.299988,83.913041,55,55.200001,69.800003,70.0,67.0
20161110174500,395.850006,81.956523,54,55.200001,69.699997,70.0,67.0
20161110180000,387.450012,80.217394,54,55.200001,69.699997,70.0,67.0
20161110181500,359.100006,74.347827,50,55.200001,69.599998,70.0,67.0
20161110183000,340.200012,70.434785,49,55.200001,69.599998,70.0,67.0
20161110184500,323.399994,66.95652,47,55.200001,69.599998,70.0,67.0
20161110190000,307.649994,63.695651,46,55.200001,69.699997,70.0,67.0
20161110191500,307.649994,63.695651,46,55.200001,69.699997,70.0,67.0
20161110193000,298.200012,61.739133,45,55.200001,69.699997,70.0,67.0
20161110194500,282.450012,58.478263,44,55.200001,69.800003,70.0,67.0
20161110200000,282.450012,58.478263,44,55.200001,70.199997,70.0,67.0
20161110201500,319.200012,66.086959,47,55.200001,70.400002,70.0,67.0
20161110203000,319.200012,66.086959,47,55.200001,70.199997,70.0,67.0
20161110204500,319.200012,66.086959,47,55.200001,70.199997,70.0,67.0
20161110210000,319.200012,66.086959,47,55.200001,70.099998,70.0,67.0
20161110211500,319.200012,66.086959,47,55.200001,70.300003,70.0,67.0
20161110213000,333.899994,69.130434,49,55.200001,70.300003,70.0,67.0
20161110214500,352.799988,73.043476,50,55.200001,70.300003,70.0,67.0
20161110220000,359.100006,74.347827,51,55.200001,70.099998,70.0,67.0
20161110221500,359.100006,74.347827,51,55.200001,70.0,70.0,67.0
20161110223000,359.100006,74.347827,51,55.200001,69.800003,70.0,67.0
20161110224500,359.100006,74.347827,51,54.299999,69.699997,70.0,67.0
20161110230000,349.649994,72.391303,50,54.299999,69.699997,70.0,67.0
20161110231500,307.649994,63.695651,46,54.299999,69.599998,70.0,67.0
20161110233000,279.299988,57.826084,43,54.299999,69.599998,70.0,67.0
20161110234500,266.700012,55.217394,42,54.299999,69.599998,70.0,67.0
20161111000000,254.100006,52.608697,42,54.299999,69.699997,70.0,67.0
20161111001500,259.350006,53.695653,42,54.299999,70.199997,70.0,67.0
20161111003000,254.100006,52.608697,42,54.299999,70.300003,70.0,67.0
20161111004500,265.649994,54.999999,43,54.299999,70.300003,70.0,67.0
20161111010000,265.649994,54.999999,43,54.299999,70.300003,70.0,67.0
20161111011500,310.799988,64.347824,47,54.299999,70.300003,70.0,67.0
20161111013000,323.399994,66.95652,48,54.299999,70.300003,70.0,67.0
20161111014500,323.399994,66.95652,48,54.299999,70.300003,70.0,67.0
20161111020000,341.25,70.652174,50,54.299999,70.300003,70.0,67.0
20161111021500,351.75,72.826087,51,54.299999,70.300003,70.0,67.0
20161111023000,351.75,72.826087,51,54.299999,70.0,70.0,67.0
20161111024500,351.75,72.826087,51,54.299999,69.900002,70.0,67.0
20161111030000,351.75,72.826087,51,54.299999,70.0,70.0,67.0
20161111031500,351.75,72.826087,51,54.299999,70.0,70.0,67.0
20161111033000,351.75,72.826087,51,54.299999,70.099998,70.0,67.0
20161111034500,351.75,72.826087,51,54.299999,70.0,70.0,67.0
20161111040000,345.450012,71.521742,51,54.299999,70.0,70.0,67.0
20161111041500,352.799988,73.043476,51,54.299999,70.0,70.0,67.0
20161111043000,352.799988,73.043476,51,54.299999,69.800003,70.0,67.0
20161111044500,352.799988,73.043476,51,54.299999,69.699997,70.0,67.0
20161111050000,352.799988,73.043476,51,54.299999,69.800003,70.0,67.0
20161111051500,348.600006,72.173914,51,54.299999,69.800003,70.0,67.0
20161111053000,348.600006,72.173914,51,54.299999,69.800003,70.0,67.0
20161111054500,348.600006,72.173914,51,54.299999,69.800003,70.0,67.0
20161111060000,348.600006,72.173914,51,54.299999,69.800003,70.0,67.0
20161111061500,348.600006,72.173914,51,54.299999,69.699997,70.0,67.0
20161111063000,306.600006,63.478262,47,54.299999,69.599998,70.0,67.0
20161111064500,286.649994,59.347825,45,55.099998,69.599998,70.0,67.0
20161111070000,278.25,57.608696,44,55.099998,69.800003,70.0,67.0
20161111071500,278.25,57.608696,47,55.099998,69.800003,70.0,67.0
20161111073000,287.700012,59.56522,46,55.099998,69.800003,70.0,67.0
20161111074500,287.700012,59.56522,46,55.099998,70.0,70.0,67.0
20161111080000,287.700012,59.56522,46,55.099998,70.099998,70.0,67.0
20161111081500,287.700012,59.56522,46,55.099998,70.199997,70.0,67.0
20161111083000,287.700012,59.56522,46,55.099998,70.099998,70.0,67.0
20161111084500,287.700012,59.56522,46,55.099998,69.900002,70.0,67.0
20161111090000,287.700012,59.56522,46,55.099998,69.800003,70.0,67.0
20161111091500,287.700012,59.56522,46,55.099998,69.699997,70.0,67.0
20161111093000,254.100006,52.608697,43,55.099998,69.599998,70.0,67.0
20161111094500,234.149994,48.47826,41,55.099998,69.699997,70.0,67.0
20161111100000,234.149994,48.47826,41,55.099998,69.699997,70.0,67.0
20161111101500,227.850006,47.173914,40,55.099998,70.0,70.0,67.0
20161111103000,227.850006,47.173914,40,55.099998,69.900002,70.0,67.0
20161111104500,227.850006,47.173914,40,55.099998,69.800003,70.0,67.0
20161111110000,234.149994,48.47826,40,55.099998,69.800003,70.0,67.0
20161111111500,470.399994,97.391303,62,55.099998,69.900002,68.0,59.900002
20161111113000,470.399994,97.391303,62,55.099998,69.400002,68.0,59.900002
20161111114500,470.399994,97.391303,62,55.099998,69.599998,68.0,59.900002
20161111120000,463.049988,95.869563,62,55.099998,69.199997,68.0,59.900002
20161111121500,431.549988,89.347824,59,55.099998,68.599998,68.0,59.900002
20161111123000,439.950012,91.086959,59,55.099998,68.5,68.0,59.900002
20161111124500,463.049988,95.869563,62,55.099998,68.300003,68.0,59.900002
20161111130000,455.700012,94.347829,62,55.099998,68.199997,68.0,59.900002
20161111131500,455.700012,94.347829,62,55.099998,68.099998,68.0,59.900002
20161111133000,463.049988,95.869563,62,55.099998,68.099998,68.0,59.900002
20161111134500,463.049988,95.869563,63,55.099998,68.599998,68.0,59.900002
20161111140000,463.049988,95.869563,65,55.099998,68.800003,68.0,59.900002
20161111141500,470.399994,97.391303,65,55.099998,68.800003,68.0,59.900002
20161111143000,470.399994,97.391303,65,55.099998,68.900002,68.0,63.700001
20161111144500,463.049988,95.869563,65,55.099998,69.099998,68.0,63.700001
20161111150000,470.399994,97.391303,65,55.099998,69.199997,68.0,63.700001
20161111151500,470.399994,97.391303,65,55.099998,69.199997,68.0,63.700001
20161111153000,470.399994,97.391303,65,55.099998,69.099998,68.0,63.700001
20161111154500,463.049988,95.869563,65,55.099998,69.099998,68.0,63.700001
20161111160000,470.399994,97.391303,65,55.099998,69.199997,68.0,63.700001
20161111161500,470.399994,97.391303,65,55.099998,69.199997,68.0,63.700001
20161111163000,470.399994,97.391303,65,55.099998,69.199997,68.0,63.700001
20161111164500,486.149994,100.652173,65,55.099998,69.199997,68.0,63.700001
20161111170000,486.149994,100.652173,65,55.099998,69.199997,68.0,63.700001
20161111171500,486.149994,100.652173,65,55.099998,69.300003,68.0,63.700001
20161111173000,478.799988,99.130432,65,55.099998,69.400002,68.0,63.700001
20161111174500,470.399994,97.391303,64,55.099998,68.800003,68.0,63.700001
20161111180000,470.399994,97.391303,64,55.099998,68.400002,68.0,63.700001
20161111181500,470.399994,97.391303,63,55.099998,68.199997,68.0,63.700001
20161111183000,463.049988,95.869563,63,55.099998,68.099998,68.0,63.700001
20161111184500,470.399994,97.391303,63,55.099998,67.800003,68.0,63.700001
20161111190000,470.399994,97.391303,62,55.099998,68.199997,68.0,63.700001
20161111191500,463.049988,95.869563,62,55.099998,67.900002,68.0,63.700001
20161111193000,463.049988,95.869563,62,55.099998,67.800003,68.0,63.700001
20161111194500,470.399994,97.391303,62,55.099998,67.800003,68.0,63.700001
20161111200000,463.049988,95.869563,62,55.099998,67.800003,68.0,63.700001
20161111201500,455.700012,94.347829,60,54.299999,68.199997,68.0,63.700001
20161111203000,439.950012,91.086959,61,54.299999,68.300003,68.0,63.700001
20161111204500,478.799988,99.130432,63,54.299999,68.699997,68.0,63.700001
20161111210000,470.399994,97.391303,63,54.299999,69.099998,68.0,63.700001
20161111211500,470.399994,97.391303,63,54.299999,69.199997,68.0,63.700001
20161111213000,455.700012,94.347829,61,54.299999,68.400002,68.0,63.700001
20161111214500,439.950012,91.086959,60,54.299999,68.300003,68.0,63.700001
20161111220000,439.950012,91.086959,60,54.299999,68.199997,68.0,63.700001
20161111221500,447.299988,92.608693,60,54.299999,68.099998,68.0,63.700001
20161111223000,447.299988,92.608693,60,54.299999,67.900002,68.0,63.700001
20161111224500,455.700012,94.347829,60,54.299999,67.800003,68.0,63.700001
20161111230000,439.950012,91.086959,59,54.299999,67.800003,68.0,63.700001
20161111231500,439.950012,91.086959,58,54.299999,67.699997,68.0,63.700001
20161111233000,413.700012,85.652176,56,54.299999,67.699997,68.0,63.700001
20161111234500,405.299988,83.913041,55,54.299999,67.699997,68.0,63.700001
20161112000000,395.850006,81.956523,54,54.299999,67.699997,68.0,63.700001
20161112001500,395.850006,81.956523,54,54.299999,67.699997,68.0,63.700001
20161112003000,387.450012,80.217394,53,54.299999,67.699997,68.0,63.700001
20161112004500,363.299988,75.217389,51,54.299999,67.699997,68.0,63.700001
20161112010000,354.899994,73.47826,51,54.299999,67.699997,68.0,63.700001
20161112011500,354.899994,73.47826,50,54.299999,67.699997,68.0,63.700001
20161112013000,337.049988,69.782606,48,54.299999,67.800003,68.0,63.700001
20161112014500,337.049988,69.782606,48,54.299999,67.800003,68.0,63.700001
20161112020000,337.049988,69.782606,48,54.299999,67.800003,68.0,63.700001
20161112021500,337.049988,69.782606,48,54.299999,67.800003,68.0,63.700001
20161112023000,321.299988,66.521737,48,54.299999,67.900002,68.0,63.700001
20161112024500,332.850006,68.913045,48,54.299999,67.900002,68.0,63.700001
20161112030000,327.600006,67.826088,48,54.299999,67.900002,68.0,63.700001
20161112031500,327.600006,67.826088,48,54.299999,67.900002,68.0,63.700001
20161112033000,327.600006,67.826088,48,54.299999,67.900002,68.0,63.700001
20161112034500,331.799988,68.69565,48,54.299999,67.900002,68.0,63.700001
20161112040000,331.799988,68.69565,48,54.299999,67.900002,68.0,63.700001
20161112041500,337.049988,69.782606,48,54.299999,67.900002,68.0,63.700001
20161112043000,337.049988,69.782606,48,54.299999,67.900002,68.0,63.700001
20161112044500,337.049988,69.782606,48,54.299999,67.900002,68.0,63.700001
20161112050000,337.049988,69.782606,48,54.299999,67.900002,68.0,63.700001
20161112051500,342.299988,70.869563,48,54.299999,67.900002,68.0,63.700001
20161112053000,338.100006,70.000001,48,54.299999,67.800003,68.0,63.700001
20161112054500,338.100006,70.000001,48,54.299999,67.800003,68.0,63.700001
20161112060000,338.100006,70.000001,48,54.299999,67.800003,68.0,63.700001
20161112061500,338.100006,70.000001,48,54.299999,67.800003,68.0,63.700001
20161112063000,338.100006,70.000001,48,54.299999,67.800003,68.0,63.700001
20161112064500,330.75,68.478261,48,54.299999,67.800003,68.0,63.700001
20161112070000,330.75,68.478261,48,54.299999,67.800003,68.0,63.700001
20161112071500,337.049988,69.782606,48,54.299999,67.800003,68.0,63.700001
20161112073000,337.049988,69.782606,48,54.299999,67.800003,68.0,63.700001
20161112074500,337.049988,69.782606,48,54.299999,67.800003,68.0,63.700001
20161112080000,341.25,70.652174,48,54.299999,67.800003,68.0,63.700001
20161112081500,330.75,68.478261,48,54.299999,67.800003,68.0,63.700001
20161112083000,330.75,68.478261,49,54.299999,68.300003,68.0,63.700001
20161112084500,359.100006,74.347827,51,54.299999,68.199997,68.0,63.700001
20161112090000,359.100006,74.347827,51,54.299999,68.300003,68.0,63.700001
20161112091500,385.350006,79.78261,54,54.299999,68.199997,68.0,63.700001
20161112093000,376.950012,78.043481,54,54.299999,68.099998,68.0,63.700001
20161112094500,376.950012,78.043481,54,54.299999,68.099998,68.0,63.700001
20161112100000,371.700012,76.956524,54,54.299999,68.0,68.0,63.700001
20161112101500,378.0,78.26087,54,54.299999,67.900002,68.0,63.700001
20161112103000,378.0,78.26087,54,54.299999,67.900002,68.0,63.700001
20161112104500,384.299988,79.565215,54,54.299999,67.900002,68.0,63.700001
20161112110000,371.700012,76.956524,54,54.299999,67.800003,68.0,63.700001
20161112111500,376.950012,78.043481,54,55.099998,67.800003,68.0,63.700001
20161112113000,371.700012,76.956524,54,55.099998,67.800003,68.0,63.700001
20161112114500,367.5,76.086957,54,55.099998,67.800003,68.0,63.700001
20161112120000,372.75,77.173913,54,55.099998,67.800003,68.0,63.700001
20161112121500,372.75,77.173913,54,55.099998,67.800003,68.0,63.700001
20161112123000,376.950012,78.043481,54,55.099998,67.800003,68.0,63.700001
20161112124500,376.950012,78.043481,54,55.099998,67.800003,68.0,63.700001
20161112130000,376.950012,78.043481,54,55.099998,67.800003,68.0,63.700001
20161112131500,376.950012,78.043481,54,55.099998,67.699997,68.0,63.700001
20161112133000,371.700012,76.956524,54,55.099998,67.800003,68.0,63.700001
20161112134500,371.700012,76.956524,54,55.099998,67.800003,68.0,63.700001
20161112140000,371.700012,76.956524,54,55.099998,67.800003,68.0,63.700001
20161112141500,371.700012,76.956524,54,55.099998,67.800003,68.0,63.700001
20161112143000,371.700012,76.956524,54,55.099998,67.800003,68.0,63.700001
20161112144500,367.5,76.086957,54,55.099998,67.800003,68.0,63.700001
20161112150000,361.200012,74.782611,54,55.099998,67.900002,68.0,63.700001
20161112151500,367.5,76.086957,54,55.099998,67.900002,68.0,63.700001
20161112153000,367.5,76.086957,54,55.099998,67.900002,68.0,63.700001
20161112154500,367.5,76.086957,54,55.900002,67.900002,68.0,63.700001
20161112160000,367.5,76.086957,54,55.900002,67.900002,68.0,63.700001
20161112161500,367.5,76.086957,54,55.900002,67.900002,68.0,63.700001
20161112163000,363.299988,75.217389,54,55.900002,68.0,68.0,63.700001
20161112164500,363.299988,75.217389,54,55.900002,68.0,68.0,63.700001
20161112170000,363.299988,75.217389,54,55.900002,68.0,68.0,63.700001
20161112171500,363.299988,75.217389,54,55.200001,68.0,68.0,63.700001
20161112173000,363.299988,75.217389,54,55.200001,68.0,68.0,63.700001
20161112174500,363.299988,75.217389,54,55.200001,68.0,68.0,63.700001
20161112180000,363.299988,75.217389,54,55.200001,68.0,68.0,63.700001
20161112181500,363.299988,75.217389,54,55.200001,68.099998,68.0,63.700001
20161112183000,363.299988,75.217389,54,55.200001,68.099998,68.0,63.700001
20161112184500,375.899994,77.826086,54,55.200001,68.099998,68.0,63.700001
20161112190000,375.899994,77.826086,54,55.200001,68.099998,68.0,63.700001
20161112191500,382.200012,79.130437,54,55.200001,68.099998,68.0,63.700001
