PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161112193000,382.200012,79.130437,52,55.200001,67.900002,68.0,63.700001
20161112194500,382.200012,79.130437,52,55.200001,67.900002,68.0,63.700001
20161112200000,408.450012,84.56522,55,55.200001,68.599998,68.0,63.700001
20161112201500,413.700012,85.652176,56,55.200001,68.199997,68.0,63.700001
20161112203000,413.700012,85.652176,56,55.200001,68.0,68.0,63.700001
20161112204500,423.149994,87.608694,56,55.200001,67.900002,68.0,63.700001
20161112210000,423.149994,87.608694,56,55.200001,67.800003,68.0,63.700001
20161112211500,423.149994,87.608694,56,55.200001,67.800003,68.0,63.700001
20161112213000,405.299988,83.913041,55,55.200001,67.699997,68.0,63.700001
20161112214500,405.299988,83.913041,55,55.200001,67.699997,68.0,63.700001
20161112220000,387.450012,80.217394,54,55.200001,67.699997,68.0,63.700001
20161112221500,378.0,78.26087,53,55.200001,67.800003,68.0,63.700001
20161112223000,378.0,78.26087,52,55.200001,67.800003,68.0,63.700001
20161112224500,378.0,78.26087,52,55.200001,67.800003,68.0,63.700001
20161112230000,378.0,78.26087,52,55.200001,67.800003,68.0,63.700001
20161112231500,378.0,78.26087,52,55.200001,67.800003,68.0,63.700001
20161112233000,378.0,78.26087,52,55.200001,67.800003,68.0,63.700001
20161112234500,378.0,78.26087,52,55.200001,67.800003,68.0,63.700001
20161113000000,378.0,78.26087,52,55.200001,67.800003,68.0,63.700001
20161113001500,378.0,78.26087,52,55.200001,67.800003,68.0,63.700001
20161113003000,384.299988,79.565215,52,55.200001,67.800003,68.0,63.700001
20161113004500,384.299988,79.565215,52,54.400002,67.800003,68.0,63.700001
20161113010000,384.299988,79.565215,52,54.400002,67.800003,68.0,63.700001
20161113011500,384.299988,79.565215,52,54.400002,67.800003,68.0,63.700001
20161113013000,384.299988,79.565215,52,54.400002,67.800003,68.0,63.700001
20161113014500,384.299988,79.565215,52,54.400002,67.800003,68.0,63.700001
20161113020000,384.299988,79.565215,52,55.0,67.800003,68.0,63.700001
20161113021500,384.299988,79.565215,52,54.299999,67.800003,68.0,63.700001
20161113023000,380.100006,78.695653,52,54.299999,67.800003,68.0,63.700001
20161113024500,380.100006,78.695653,52,54.900002,67.800003,68.0,63.700001
20161113030000,380.100006,78.695653,52,54.299999,67.800003,68.0,63.700001
20161113031500,384.299988,79.565215,52,54.299999,67.699997,68.0,63.700001
20161113033000,371.700012,76.956524,51,54.299999,67.699997,68.0,63.700001
20161113034500,362.25,75.0,51,54.299999,67.699997,68.0,63.700001
20161113040000,355.950012,73.695655,50,54.900002,67.800003,68.0,63.700001
20161113041500,355.950012,73.695655,50,54.900002,67.800003,68.0,63.700001
20161113043000,355.950012,73.695655,50,54.299999,67.800003,68.0,63.700001
20161113044500,355.950012,73.695655,50,54.299999,67.800003,68.0,63.700001
20161113050000,355.950012,73.695655,50,54.299999,67.800003,68.0,63.700001
20161113051500,355.950012,73.695655,50,54.299999,67.800003,68.0,63.700001
20161113053000,355.950012,73.695655,50,55.099998,67.800003,68.0,63.700001
20161113054500,355.950012,73.695655,50,54.299999,67.900002,68.0,63.700001
20161113060000,355.950012,73.695655,50,54.299999,67.900002,68.0,63.700001
20161113061500,355.950012,73.695655,50,54.299999,67.800003,68.0,63.700001
20161113063000,355.950012,73.695655,50,55.099998,67.800003,68.0,63.700001
20161113064500,355.950012,73.695655,50,55.099998,67.800003,68.0,63.700001
20161113070000,355.950012,73.695655,50,54.299999,67.800003,68.0,63.700001
20161113071500,355.950012,73.695655,50,54.299999,67.900002,68.0,63.700001
20161113073000,355.950012,73.695655,50,54.299999,67.800003,68.0,63.700001
20161113074500,355.950012,73.695655,50,54.900002,67.900002,68.0,63.700001
20161113080000,355.950012,73.695655,50,54.900002,67.800003,68.0,63.700001
20161113081500,387.450012,80.217394,53,54.900002,68.5,68.0,63.700001
20161113083000,455.700012,94.347829,60,54.299999,68.699997,68.0,63.700001
20161113084500,493.5,102.173913,67,54.299999,68.599998,68.0,63.700001
20161113090000,486.149994,100.652173,67,54.299999,68.699997,68.0,63.700001
20161113091500,486.149994,100.652173,67,55.0,68.800003,68.0,63.700001
20161113093000,447.299988,92.608693,62,54.299999,68.400002,68.0,63.700001
20161113094500,447.299988,92.608693,61,54.299999,68.199997,68.0,63.700001
20161113100000,447.299988,92.608693,61,54.299999,67.900002,68.0,63.700001
20161113101500,439.950012,91.086959,61,54.299999,67.699997,68.0,63.700001
20161113103000,413.700012,85.652176,58,54.299999,67.599998,68.0,63.700001
20161113104500,395.850006,81.956523,57,55.099998,67.599998,68.0,63.700001
20161113110000,387.450012,80.217394,55,55.099998,67.699997,68.0,63.700001
20161113111500,373.799988,77.391302,53,55.099998,67.699997,68.0,63.700001
20161113113000,343.350006,71.086958,51,55.099998,67.699997,68.0,63.700001
20161113114500,343.350006,71.086958,51,55.099998,67.699997,68.0,63.700001
20161113120000,336.0,69.565217,50,55.099998,67.699997,68.0,63.700001
20161113121500,325.5,67.391304,48,55.099998,67.699997,68.0,63.700001
20161113123000,321.299988,66.521737,48,55.099998,67.800003,68.0,63.700001
20161113124500,321.299988,66.521737,48,55.099998,67.800003,68.0,63.700001
20161113130000,325.5,67.391304,47,55.099998,67.800003,68.0,63.700001
20161113131500,325.5,67.391304,47,55.099998,67.900002,68.0,63.700001
20161113133000,325.5,67.391304,47,55.099998,67.900002,68.0,63.700001
20161113134500,325.5,67.391304,47,55.099998,67.900002,68.0,63.700001
20161113140000,325.5,67.391304,47,55.099998,67.900002,68.0,63.700001
20161113141500,325.5,67.391304,47,55.099998,67.900002,68.0,63.700001
20161113143000,320.25,66.304348,47,55.099998,68.099998,68.0,63.700001
20161113144500,320.25,66.304348,47,55.099998,68.0,68.0,63.700001
20161113150000,320.25,66.304348,47,55.099998,68.099998,68.0,63.700001
20161113151500,320.25,66.304348,47,55.099998,68.099998,68.0,63.700001
20161113153000,320.25,66.304348,47,55.099998,68.099998,68.0,63.700001
20161113154500,320.25,66.304348,47,55.099998,68.099998,68.0,63.700001
20161113160000,320.25,66.304348,47,55.099998,68.099998,68.0,63.700001
20161113161500,320.25,66.304348,47,55.099998,68.099998,68.0,63.700001
20161113163000,324.450012,67.173916,47,55.099998,68.099998,68.0,63.700001
20161113164500,324.450012,67.173916,47,55.099998,68.099998,68.0,63.700001
20161113170000,324.450012,67.173916,47,55.099998,68.099998,68.0,63.700001
20161113171500,324.450012,67.173916,47,55.099998,68.099998,68.0,63.700001
20161113173000,324.450012,67.173916,47,55.099998,68.099998,68.0,63.700001
20161113174500,324.450012,67.173916,47,55.099998,68.199997,68.0,63.700001
20161113180000,324.450012,67.173916,47,55.099998,68.199997,68.0,63.700001
20161113181500,324.450012,67.173916,47,55.099998,68.199997,68.0,63.700001
20161113183000,324.450012,67.173916,47,55.099998,68.199997,68.0,63.700001
20161113184500,324.450012,67.173916,47,55.099998,68.300003,68.0,63.700001
20161113190000,358.049988,74.130432,51,55.099998,68.300003,68.0,63.700001
20161113191500,358.049988,74.130432,51,55.099998,68.199997,68.0,63.700001
20161113193000,358.049988,74.130432,51,55.099998,68.199997,68.0,63.700001
20161113194500,348.600006,72.173914,51,55.099998,68.199997,68.0,63.700001
20161113200000,348.600006,72.173914,51,55.099998,68.199997,68.0,63.700001
20161113201500,423.149994,87.608694,59,55.099998,68.699997,68.0,63.700001
20161113203000,439.950012,91.086959,61,55.099998,68.199997,68.0,63.700001
20161113204500,423.149994,87.608694,60,55.099998,68.099998,68.0,63.700001
20161113210000,431.549988,89.347824,60,55.099998,67.900002,68.0,63.700001
20161113211500,431.549988,89.347824,60,55.099998,67.800003,68.0,63.700001
20161113213000,413.700012,85.652176,59,55.099998,67.699997,68.0,63.700001
20161113214500,405.299988,83.913041,58,55.099998,67.699997,68.0,63.700001
20161113220000,395.850006,81.956523,57,55.099998,67.699997,68.0,63.700001
20161113221500,395.850006,81.956523,56,55.099998,67.699997,68.0,63.700001
20161113223000,387.450012,80.217394,56,55.099998,67.699997,68.0,63.700001
20161113224500,370.649994,76.739129,53,55.099998,67.699997,68.0,63.700001
20161113230000,370.649994,76.739129,53,55.099998,67.800003,68.0,63.700001
20161113231500,370.649994,76.739129,53,55.099998,67.800003,68.0,63.700001
20161113233000,370.649994,76.739129,53,55.099998,67.800003,68.0,63.700001
20161113234500,370.649994,76.739129,53,55.099998,67.800003,68.0,63.700001
20161114000000,370.649994,76.739129,53,55.099998,67.800003,68.0,63.700001
20161114001500,370.649994,76.739129,53,55.099998,67.900002,68.0,63.700001
20161114003000,370.649994,76.739129,53,55.099998,67.800003,68.0,63.700001
20161114004500,370.649994,76.739129,53,54.400002,67.800003,68.0,63.700001
20161114010000,370.649994,76.739129,53,55.099998,67.800003,68.0,63.700001
20161114011500,370.649994,76.739129,53,55.099998,67.699997,68.0,63.700001
20161114013000,361.200012,74.782611,52,55.099998,67.800003,68.0,63.700001
20161114014500,361.200012,74.782611,52,55.099998,67.800003,68.0,63.700001
20161114020000,361.200012,74.782611,52,55.099998,67.900002,68.0,63.700001
20161114021500,361.200012,74.782611,52,55.099998,67.900002,68.0,63.700001
20161114023000,361.200012,74.782611,52,54.299999,67.800003,68.0,63.700001
20161114024500,361.200012,74.782611,52,54.299999,67.800003,68.0,63.700001
20161114030000,370.649994,76.739129,52,54.299999,67.800003,68.0,63.700001
20161114031500,360.149994,74.565216,51,54.299999,67.699997,68.0,63.700001
20161114033000,348.600006,72.173914,50,54.299999,67.800003,68.0,63.700001
20161114034500,348.600006,72.173914,50,54.299999,67.699997,68.0,63.700001
20161114040000,348.600006,72.173914,50,54.299999,67.699997,68.0,63.700001
20161114041500,338.100006,70.000001,49,54.299999,67.699997,68.0,63.700001
20161114043000,338.100006,70.000001,49,54.299999,67.800003,68.0,63.700001
20161114044500,342.299988,70.869563,49,54.299999,67.800003,68.0,63.700001
20161114050000,342.299988,70.869563,49,55.099998,67.800003,68.0,63.700001
20161114051500,342.299988,70.869563,49,54.299999,67.699997,68.0,63.700001
20161114053000,331.799988,68.69565,48,54.299999,67.699997,68.0,63.700001
20161114054500,331.799988,68.69565,48,54.299999,67.800003,68.0,63.700001
20161114060000,331.799988,68.69565,48,54.299999,67.800003,68.0,63.700001
20161114061500,331.799988,68.69565,48,54.299999,67.800003,68.0,63.700001
20161114063000,331.799988,68.69565,48,54.299999,67.800003,68.0,63.700001
20161114064500,331.799988,68.69565,48,54.299999,67.699997,68.0,63.700001
20161114070000,331.799988,68.69565,48,54.299999,67.699997,68.0,63.700001
20161114071500,316.049988,65.43478,47,54.299999,67.800003,68.0,63.700001
20161114073000,316.049988,65.43478,47,54.299999,67.800003,68.0,63.700001
20161114074500,307.649994,63.695651,48,54.299999,67.800003,68.0,63.700001
20161114080000,319.200012,66.086959,49,54.299999,68.400002,68.0,63.700001
20161114081500,380.100006,78.695653,55,54.299999,68.300003,68.0,63.700001
20161114083000,372.75,77.173913,54,54.299999,68.199997,68.0,63.700001
20161114084500,372.75,77.173913,54,54.299999,67.900002,68.0,63.700001
20161114090000,361.200012,74.782611,52,55.099998,67.699997,68.0,63.700001
20161114091500,361.200012,74.782611,52,55.099998,67.800003,68.0,63.700001
20161114093000,361.200012,74.782611,52,55.099998,67.800003,68.0,63.700001
20161114094500,355.950012,73.695655,52,55.099998,67.900002,68.0,63.700001
20161114100000,355.950012,73.695655,52,55.099998,67.900002,68.0,63.700001
20161114101500,351.75,72.826087,52,55.099998,68.0,68.0,63.700001
20161114103000,351.75,72.826087,52,55.099998,67.900002,68.0,63.700001
20161114104500,360.149994,74.565216,52,55.099998,68.099998,68.0,62.599998
20161114110000,360.149994,74.565216,52,55.099998,68.0,68.0,58.299999
20161114111500,370.649994,76.739129,52,55.099998,67.900002,68.0,58.299999
20161114113000,370.649994,76.739129,52,55.099998,68.0,68.0,58.299999
20161114114500,370.649994,76.739129,51,55.099998,68.199997,68.0,58.299999
20161114120000,388.5,80.434783,51,55.099998,68.300003,68.0,58.299999
20161114121500,394.799988,81.739128,51,55.099998,68.300003,68.0,58.200001
20161114123000,394.799988,81.739128,51,55.099998,68.300003,68.0,58.299999
20161114124500,413.700012,85.652176,53,55.099998,68.300003,68.0,58.299999
20161114130000,413.700012,85.652176,52,55.099998,67.599998,68.0,58.299999
20161114131500,405.299988,83.913041,52,55.099998,67.900002,68.0,58.299999
20161114133000,177.449997,36.73913,35,55.700001,67.900002,69.400002,66.400002
20161114134500,0.0,0.0,9,56.299999,68.199997,69.400002,66.400002
20161114140000,0.0,0.0,1,60.700001,68.400002,69.400002,66.400002
20161114141500,0.0,0.0,1,62.799999,68.699997,69.400002,66.400002
20161114143000,0.0,0.0,1,64.400002,68.900002,69.400002,66.400002
20161114144500,0.0,0.0,2,65.300003,69.0,69.400002,66.400002
20161114150000,0.0,0.0,2,65.300003,69.199997,69.400002,66.400002
20161114151500,0.0,0.0,2,65.300003,69.400002,69.400002,66.400002
20161114153000,0.0,0.0,3,65.300003,69.699997,69.400002,66.400002
20161114154500,0.0,0.0,6,66.199997,69.800003,69.400002,66.400002
20161114160000,152.25,31.521739,33,57.200001,70.199997,69.400002,66.400002
20161114161500,256.200012,53.043481,41,56.299999,70.300003,69.400002,66.400002
20161114163000,316.049988,65.43478,46,55.599998,70.0,69.400002,66.400002
20161114164500,316.049988,65.43478,46,55.599998,69.800003,69.400002,66.400002
20161114170000,330.75,68.478261,48,55.599998,69.800003,69.400002,66.400002
20161114171500,375.899994,77.826086,51,55.599998,69.900002,69.400002,66.400002
20161114173000,388.5,80.434783,53,55.599998,69.800003,69.400002,66.400002
20161114174500,431.549988,89.347824,57,55.599998,69.800003,69.400002,66.400002
20161114180000,455.700012,94.347829,58,55.599998,69.800003,69.400002,66.400002
20161114181500,455.700012,94.347829,58,55.599998,69.599998,69.400002,66.400002
20161114183000,447.299988,92.608693,58,55.599998,69.599998,69.400002,66.400002
20161114184500,455.700012,94.347829,58,55.599998,69.5,69.400002,66.400002
20161114190000,455.700012,94.347829,58,55.599998,69.400002,69.400002,66.400002
20161114191500,431.549988,89.347824,57,55.599998,69.0,69.400002,66.400002
20161114193000,359.100006,74.347827,49,55.599998,68.900002,69.400002,66.400002
20161114194500,322.350006,66.739132,46,55.599998,68.800003,69.400002,66.400002
20161114200000,288.75,59.782609,42,55.599998,68.900002,69.400002,66.400002
20161114201500,279.299988,57.826084,42,55.599998,69.5,69.400002,66.400002
20161114203000,328.649994,68.043477,46,55.599998,69.900002,69.400002,66.400002
20161114204500,353.850006,73.260871,48,55.599998,69.800003,69.400002,66.400002
20161114210000,379.049988,78.478258,50,55.599998,69.800003,69.400002,66.400002
20161114211500,394.799988,81.739128,51,55.599998,69.800003,69.400002,66.400002
20161114213000,408.450012,84.56522,52,54.700001,69.599998,69.400002,66.400002
20161114214500,408.450012,84.56522,52,54.700001,69.300003,69.400002,66.400002
20161114220000,408.450012,84.56522,52,54.700001,69.199997,69.400002,66.400002
20161114221500,394.799988,81.739128,51,54.700001,69.0,69.400002,66.400002
20161114223000,372.75,77.173913,49,54.700001,69.0,69.400002,66.400002
20161114224500,351.75,72.826087,47,54.700001,69.0,69.400002,66.400002
20161114230000,331.799988,68.69565,46,54.700001,69.0,69.400002,66.400002
20161114231500,317.100006,65.652175,45,54.700001,69.099998,69.400002,66.400002
20161114233000,317.100006,65.652175,45,54.700001,69.099998,69.400002,66.400002
20161114234500,317.100006,65.652175,45,54.700001,69.099998,69.400002,66.400002
20161115000000,307.649994,63.695651,44,54.700001,69.099998,69.400002,66.400002
20161115001500,289.799988,59.999997,42,54.700001,69.099998,69.400002,66.400002
20161115003000,289.799988,59.999997,42,54.700001,69.099998,69.400002,66.400002
20161115004500,289.799988,59.999997,42,54.700001,69.099998,69.400002,66.400002
20161115010000,274.049988,56.739128,41,54.700001,69.099998,69.400002,66.400002
20161115011500,266.700012,55.217394,41,54.700001,69.099998,69.400002,66.400002
20161115013000,271.950012,56.30435,41,54.700001,69.099998,69.400002,66.400002
20161115014500,250.949997,51.956521,40,54.700001,69.199997,69.400002,66.400002
20161115020000,250.949997,51.956521,40,54.700001,69.199997,69.400002,66.400002
20161115021500,250.949997,51.956521,40,54.700001,69.199997,69.400002,66.400002
20161115023000,250.949997,51.956521,40,54.700001,69.300003,69.400002,66.400002
20161115024500,254.100006,52.608697,40,54.700001,69.300003,69.400002,66.400002
20161115030000,254.100006,52.608697,40,54.700001,69.300003,69.400002,66.400002
20161115031500,254.100006,52.608697,40,54.700001,69.300003,69.400002,66.400002
20161115033000,254.100006,52.608697,40,54.700001,69.300003,69.400002,66.400002
20161115034500,250.949997,51.956521,40,54.700001,69.300003,69.400002,66.400002
20161115040000,250.949997,51.956521,40,54.700001,69.300003,69.400002,66.400002
20161115041500,250.949997,51.956521,40,54.700001,69.300003,69.400002,66.400002
20161115043000,239.399994,49.565216,42,54.700001,69.400002,69.400002,66.400002
20161115044500,233.100006,48.260871,42,54.700001,69.400002,69.400002,66.400002
20161115050000,239.399994,49.565216,42,54.700001,69.400002,69.400002,66.400002
20161115051500,239.399994,49.565216,42,54.700001,69.400002,69.400002,66.400002
20161115053000,265.649994,54.999999,42,54.700001,69.300003,69.400002,66.400002
20161115054500,265.649994,54.999999,41,54.700001,69.300003,69.400002,66.400002
20161115060000,265.649994,54.999999,41,54.700001,69.300003,69.400002,66.400002
20161115061500,265.649994,54.999999,41,54.700001,69.300003,69.400002,66.400002
20161115063000,265.649994,54.999999,41,54.700001,69.300003,69.400002,66.400002
20161115064500,265.649994,54.999999,41,54.700001,69.300003,69.400002,66.400002
20161115070000,261.450012,54.130437,41,54.700001,69.300003,69.400002,66.400002
20161115071500,261.450012,54.130437,41,54.700001,69.199997,69.400002,66.400002
20161115073000,261.450012,54.130437,41,54.700001,69.300003,69.400002,66.400002
20161115074500,265.649994,54.999999,41,54.700001,69.199997,69.400002,66.400002
20161115080000,262.5,54.347826,41,54.700001,69.699997,69.400002,66.400002
20161115081500,295.049988,61.086954,43,54.700001,69.699997,69.400002,66.400002
20161115083000,289.799988,59.999997,43,54.700001,69.400002,69.400002,66.400002
20161115084500,289.799988,59.999997,43,54.700001,69.199997,69.400002,66.400002
20161115090000,283.5,58.695652,43,54.700001,69.099998,69.400002,66.400002
20161115091500,283.5,58.695652,43,54.700001,69.300003,69.400002,66.400002
20161115093000,283.5,58.695652,43,54.700001,69.199997,69.400002,66.400002
20161115094500,277.200012,57.391307,43,55.5,69.300003,69.400002,66.400002
20161115100000,280.350006,58.04348,43,55.5,69.400002,69.400002,66.400002
20161115101500,292.950012,60.652176,45,55.5,69.5,69.400002,66.400002
20161115103000,300.299988,62.173911,45,55.5,69.5,69.400002,66.400002
20161115104500,300.299988,62.173911,43,55.5,69.400002,69.400002,66.400002
20161115110000,295.049988,61.086954,43,55.5,69.199997,69.400002,66.400002
20161115111500,262.5,54.347826,40,55.5,69.099998,69.400002,66.400002
20161115113000,262.5,54.347826,40,55.5,69.300003,69.400002,66.400002
20161115114500,262.5,54.347826,40,55.5,69.400002,69.400002,66.400002
20161115120000,262.5,54.347826,40,55.5,69.5,69.400002,66.400002
20161115121500,256.200012,53.043481,40,55.5,69.400002,69.400002,66.400002
20161115123000,256.200012,53.043481,40,55.5,69.599998,69.400002,66.400002
20161115124500,278.25,57.608696,43,55.5,69.5,69.400002,66.400002
20161115130000,278.25,57.608696,43,55.5,69.699997,69.400002,66.400002
20161115131500,278.25,57.608696,43,55.5,69.599998,69.400002,66.400002
20161115133000,179.550003,37.173914,44,55.5,69.599998,69.400002,66.400002
20161115134500,325.5,67.391304,40,55.5,69.699997,69.400002,66.400002
20161115140000,312.899994,64.782607,40,55.5,69.599998,69.400002,66.400002
20161115141500,312.899994,64.782607,40,55.5,69.599998,69.400002,66.400002
20161115143000,319.200012,66.086959,40,55.5,69.5,69.400002,66.400002
20161115144500,319.200012,66.086959,40,55.5,69.5,69.400002,66.400002
20161115150000,300.299988,62.173911,40,55.5,69.5,69.400002,66.400002
20161115151500,307.649994,63.695651,40,55.5,69.599998,69.400002,66.400002
20161115153000,307.649994,63.695651,40,55.5,69.5,69.400002,66.400002
20161115154500,307.649994,63.695651,40,55.5,69.599998,69.400002,66.400002
20161115160000,307.649994,63.695651,40,55.5,69.5,69.400002,66.400002
20161115161500,307.649994,63.695651,40,55.5,69.599998,69.400002,66.400002
20161115163000,307.649994,63.695651,40,55.5,69.699997,69.400002,66.400002
20161115164500,321.299988,66.521737,42,55.5,69.699997,69.400002,66.400002
20161115170000,359.100006,74.347827,45,55.5,69.900002,69.400002,66.400002
20161115171500,375.899994,77.826086,47,55.5,69.699997,69.400002,66.400002
20161115173000,423.149994,87.608694,52,55.5,70.0,69.400002,66.400002
20161115174500,439.950012,91.086959,53,55.5,69.699997,69.400002,66.400002
20161115180000,423.149994,87.608694,52,55.5,69.099998,69.400002,66.400002
20161115181500,373.799988,77.391302,47,55.5,68.900002,69.400002,66.400002
20161115183000,341.25,70.652174,44,55.5,68.900002,69.400002,66.400002
20161115184500,306.600006,63.478262,41,55.5,68.900002,69.400002,66.400002
20161115190000,287.700012,59.56522,40,55.5,69.099998,69.400002,66.400002
20161115191500,287.700012,59.56522,39,55.5,69.099998,69.400002,66.400002
20161115193000,271.950012,56.30435,38,55.5,69.099998,69.400002,66.400002
20161115194500,271.950012,56.30435,38,55.5,69.099998,69.400002,66.400002
20161115200000,266.700012,55.217394,38,55.5,69.199997,69.400002,66.400002
20161115201500,266.700012,55.217394,38,55.5,69.400002,69.400002,66.400002
20161115203000,287.700012,59.56522,40,55.5,69.800003,69.400002,66.400002
20161115204500,359.100006,74.347827,46,55.5,69.900002,69.400002,66.400002
20161115210000,397.950012,82.391307,49,55.5,69.900002,69.400002,66.400002
20161115211500,455.700012,94.347829,55,55.5,70.0,69.400002,66.400002
20161115213000,439.950012,91.086959,54,54.700001,69.599998,69.400002,66.400002
20161115214500,447.299988,92.608693,54,54.700001,69.300003,69.400002,66.400002
20161115220000,431.549988,89.347824,52,54.700001,69.099998,69.400002,66.400002
20161115221500,423.149994,87.608694,52,54.700001,69.099998,69.400002,66.400002
20161115223000,405.299988,83.913041,50,54.700001,69.099998,69.400002,66.400002
20161115224500,405.299988,83.913041,50,54.700001,69.099998,69.400002,66.400002
20161115230000,378.0,78.26087,48,54.700001,69.0,69.400002,66.400002
20161115231500,363.299988,75.217389,46,54.700001,69.0,69.400002,66.400002
20161115233000,359.100006,74.347827,46,54.700001,69.099998,69.400002,66.400002
20161115234500,350.700012,72.608698,45,54.700001,69.099998,69.400002,66.400002
20161116000000,350.700012,72.608698,45,54.700001,69.099998,69.400002,66.400002
20161116001500,350.700012,72.608698,45,54.700001,69.099998,69.400002,66.400002
20161116003000,343.350006,71.086958,44,54.700001,69.099998,69.400002,66.400002
20161116004500,328.649994,68.043477,42,54.700001,69.0,69.400002,66.400002
20161116010000,328.649994,68.043477,42,54.700001,69.0,69.400002,66.400002
20161116011500,306.600006,63.478262,40,54.700001,69.0,69.400002,66.400002
20161116013000,306.600006,63.478262,40,54.700001,69.199997,69.400002,66.400002
20161116014500,306.600006,63.478262,40,54.700001,69.199997,69.400002,66.400002
20161116020000,310.799988,64.347824,40,54.700001,69.199997,69.400002,66.400002
20161116021500,310.799988,64.347824,40,54.700001,69.199997,69.400002,66.400002
20161116023000,313.950012,65.000003,40,54.700001,69.199997,69.400002,66.400002
20161116024500,310.799988,64.347824,40,54.700001,69.099998,69.400002,66.400002
20161116030000,310.799988,64.347824,40,54.700001,69.099998,69.400002,66.400002
20161116031500,291.899994,60.434781,38,54.700001,69.199997,69.400002,66.400002
20161116033000,288.75,59.782609,38,54.700001,69.199997,69.400002,66.400002
20161116034500,295.049988,61.086954,38,54.700001,69.199997,69.400002,66.400002
20161116040000,291.899994,60.434781,38,54.700001,69.199997,69.400002,66.400002
20161116041500,295.049988,61.086954,38,54.700001,69.199997,69.300003,66.300003
20161116043000,295.049988,61.086954,38,54.700001,69.199997,69.400002,66.400002
20161116044500,295.049988,61.086954,38,54.700001,69.199997,69.400002,66.400002
20161116050000,295.049988,61.086954,38,54.700001,69.199997,69.400002,66.400002
20161116051500,295.049988,61.086954,38,54.700001,69.199997,69.400002,66.400002
20161116053000,289.799988,59.999997,38,54.700001,69.099998,69.400002,66.400002
20161116054500,295.049988,61.086954,38,54.700001,69.099998,69.400002,66.400002
20161116060000,286.649994,59.347825,38,54.700001,69.199997,69.400002,66.400002
20161116061500,283.5,58.695652,38,54.700001,69.199997,69.400002,66.400002
20161116063000,286.649994,59.347825,38,54.700001,69.199997,69.400002,66.400002
20161116064500,280.350006,58.04348,38,54.700001,69.199997,69.400002,66.400002
20161116070000,283.5,58.695652,38,54.700001,69.099998,69.400002,66.400002
20161116071500,283.5,58.695652,38,54.700001,69.099998,69.400002,66.400002
20161116073000,283.5,58.695652,37,54.700001,69.099998,69.400002,66.400002
20161116074500,262.5,54.347826,36,54.700001,69.099998,69.400002,66.400002
20161116080000,259.350006,53.695653,36,54.700001,69.099998,69.400002,66.400002
20161116081500,262.5,54.347826,36,54.700001,69.699997,69.400002,66.400002
20161116083000,308.700012,63.913046,41,54.700001,69.900002,69.400002,66.400002
20161116084500,370.649994,76.739129,46,54.700001,69.800003,69.400002,66.400002
20161116090000,360.149994,74.565216,44,54.700001,69.400002,69.400002,66.400002
20161116091500,360.149994,74.565216,44,54.700001,69.199997,69.400002,66.400002
20161116093000,349.649994,72.391303,44,54.700001,69.099998,69.400002,66.400002
20161116094500,343.350006,71.086958,43,54.700001,69.0,69.400002,66.400002
20161116100000,322.350006,66.739132,42,55.5,69.0,69.400002,66.400002
20161116101500,310.799988,64.347824,42,55.5,69.099998,69.400002,66.400002
20161116103000,298.200012,61.739133,40,55.5,69.0,69.400002,66.400002
20161116104500,286.649994,59.347825,39,55.5,69.099998,69.400002,66.400002
20161116110000,289.799988,59.999997,39,55.5,69.099998,69.400002,66.400002
20161116111500,265.649994,54.999999,38,55.5,69.099998,69.400002,66.400002
20161116113000,268.799988,55.652171,38,55.5,69.300003,69.400002,66.400002
20161116114500,268.799988,55.652171,38,55.5,69.300003,69.400002,66.400002
20161116120000,268.799988,55.652171,38,55.5,69.199997,69.400002,66.400002
20161116121500,268.799988,55.652171,38,55.5,69.199997,69.400002,66.400002
20161116123000,264.600006,54.78261,37,55.5,69.099998,69.400002,66.400002
20161116124500,264.600006,54.78261,37,55.5,69.199997,69.400002,66.400002
20161116130000,264.600006,54.78261,37,55.5,69.199997,69.400002,66.400002
20161116131500,264.600006,54.78261,37,55.5,69.199997,69.400002,66.400002
20161116133000,277.200012,57.391307,37,55.5,69.199997,69.400002,66.400002
20161116134500,274.049988,56.739128,37,55.5,69.199997,69.400002,66.400002
20161116140000,274.049988,56.739128,37,55.5,69.199997,69.400002,66.400002
20161116141500,277.200012,57.391307,37,55.5,69.199997,69.400002,66.400002
20161116143000,277.200012,57.391307,37,55.5,69.199997,69.400002,66.400002
20161116144500,277.200012,57.391307,37,55.5,69.199997,69.400002,66.400002
20161116150000,273.0,56.521739,37,55.5,69.300003,69.400002,66.400002
20161116151500,277.200012,57.391307,37,55.5,69.300003,69.400002,66.400002
20161116153000,274.049988,56.739128,37,55.5,69.300003,69.400002,66.400002
20161116154500,274.049988,56.739128,37,55.5,69.300003,69.400002,66.400002
20161116160000,274.049988,56.739128,37,55.5,69.300003,69.400002,66.400002
20161116161500,274.049988,56.739128,37,55.5,69.400002,69.400002,66.400002
20161116163000,274.049988,56.739128,37,55.5,69.5,69.400002,66.400002
20161116164500,274.049988,56.739128,37,55.5,69.5,69.400002,66.400002
20161116170000,268.799988,55.652171,37,55.5,69.5,69.400002,66.400002
20161116171500,271.950012,56.30435,37,55.5,69.599998,69.400002,66.400002
20161116173000,268.799988,55.652171,37,55.5,69.599998,69.400002,66.400002
20161116174500,268.799988,55.652171,37,55.5,69.599998,69.400002,66.400002
20161116180000,268.799988,55.652171,37,55.5,69.599998,69.400002,66.400002
20161116181500,268.799988,55.652171,37,55.5,69.699997,69.400002,66.400002
20161116183000,279.299988,57.826084,39,55.5,69.699997,69.400002,66.400002
20161116184500,295.049988,61.086954,40,55.5,69.699997,69.400002,66.400002
20161116190000,313.950012,65.000003,40,55.5,69.699997,69.400002,66.400002
20161116191500,313.950012,65.000003,40,55.5,69.599998,69.400002,66.400002
20161116193000,308.700012,63.913046,40,55.5,69.599998,69.400002,66.400002
20161116194500,308.700012,63.913046,40,55.5,69.599998,69.400002,66.400002
20161116200000,303.450012,62.826089,41,55.5,69.599998,69.400002,66.400002
20161116201500,345.450012,71.521742,45,54.700001,69.800003,69.400002,66.400002
20161116203000,378.0,78.26087,47,54.700001,69.699997,69.400002,66.400002
20161116204500,366.450012,75.869568,47,54.700001,69.599998,69.400002,66.400002
20161116210000,366.450012,75.869568,47,54.700001,69.400002,69.400002,66.400002
20161116211500,366.450012,75.869568,45,54.700001,69.300003,69.400002,66.400002
20161116213000,371.700012,76.956524,45,54.700001,69.300003,69.400002,66.400002
20161116214500,371.700012,76.956524,45,54.700001,69.199997,69.400002,66.400002
20161116220000,371.700012,76.956524,45,54.700001,69.199997,69.400002,66.400002
20161116221500,358.049988,74.130432,44,54.700001,69.099998,69.400002,66.400002
20161116223000,358.049988,74.130432,44,54.700001,69.099998,69.400002,66.400002
20161116224500,358.049988,74.130432,44,54.700001,69.099998,69.400002,66.400002
20161116230000,331.799988,68.69565,43,54.700001,69.0,69.300003,66.300003
20161116231500,312.899994,64.782607,41,54.700001,69.0,69.400002,66.400002
20161116233000,305.549988,63.260867,41,54.700001,69.099998,69.400002,66.400002
20161116234500,305.549988,63.260867,41,54.700001,69.099998,69.400002,66.400002
20161117000000,305.549988,63.260867,41,54.700001,69.099998,69.400002,66.400002
20161117001500,305.549988,63.260867,41,54.700001,69.099998,69.400002,66.400002
20161117003000,310.799988,64.347824,41,54.700001,69.099998,69.400002,66.400002
20161117004500,310.799988,64.347824,41,54.700001,69.099998,69.400002,66.400002
20161117010000,310.799988,64.347824,41,54.700001,69.099998,69.400002,66.400002
20161117011500,307.649994,63.695651,41,54.700001,69.099998,69.400002,66.400002
20161117013000,310.799988,64.347824,41,54.700001,69.099998,69.400002,66.400002
20161117014500,310.799988,64.347824,41,54.700001,69.099998,69.400002,66.400002
20161117020000,305.549988,63.260867,40,54.700001,69.199997,69.400002,66.400002
20161117021500,305.549988,63.260867,40,54.700001,69.199997,69.400002,66.400002
20161117023000,305.549988,63.260867,40,54.700001,69.199997,69.400002,66.400002
20161117024500,305.549988,63.260867,40,54.700001,69.199997,69.400002,66.400002
20161117030000,313.950012,65.000003,40,54.700001,69.199997,69.400002,66.400002
20161117031500,304.5,63.043478,40,54.700001,69.199997,69.400002,66.400002
20161117033000,304.5,63.043478,40,54.700001,69.199997,69.400002,66.400002
20161117034500,304.5,63.043478,40,54.700001,69.099998,69.400002,66.400002
20161117040000,299.25,61.956522,39,54.700001,69.099998,69.400002,66.400002
20161117041500,291.899994,60.434781,39,54.700001,69.099998,69.400002,66.400002
20161117043000,286.649994,59.347825,38,54.700001,69.099998,69.400002,66.400002
20161117044500,286.649994,59.347825,38,54.700001,69.199997,69.300003,66.300003
20161117050000,286.649994,59.347825,38,54.700001,69.099998,69.400002,66.400002
20161117051500,286.649994,59.347825,38,54.700001,69.099998,69.400002,66.400002
20161117053000,280.350006,58.04348,38,54.700001,69.099998,69.400002,66.400002
20161117054500,274.049988,56.739128,37,54.700001,69.099998,69.400002,66.400002
20161117060000,269.850006,55.869566,37,54.700001,69.099998,69.400002,66.400002
20161117061500,253.050003,52.391305,36,54.700001,69.199997,69.400002,66.400002
20161117063000,253.050003,52.391305,36,54.700001,69.199997,69.400002,66.400002
20161117064500,253.050003,52.391305,36,54.700001,69.199997,69.400002,66.400002
20161117070000,253.050003,52.391305,36,54.700001,69.199997,69.400002,66.400002
20161117071500,253.050003,52.391305,36,54.700001,69.199997,69.400002,66.400002
20161117073000,253.050003,52.391305,36,54.700001,69.199997,69.400002,66.400002
20161117074500,253.050003,52.391305,36,54.700001,69.300003,69.400002,66.400002
20161117080000,247.800003,51.304348,36,54.700001,69.599998,69.400002,66.400002
20161117081500,308.700012,63.913046,41,54.700001,70.0,69.400002,66.400002
20161117083000,392.700012,81.30435,48,54.700001,70.099998,69.400002,66.400002
20161117084500,392.700012,81.30435,48,54.700001,69.599998,69.400002,66.400002
20161117090000,387.450012,80.217394,48,54.700001,69.400002,69.400002,66.400002
20161117091500,387.450012,80.217394,48,54.700001,69.300003,69.400002,66.400002
20161117093000,387.450012,80.217394,48,54.700001,69.199997,69.400002,66.400002
20161117094500,463.049988,95.869563,56,54.700001,69.199997,68.0,61.299999
20161117100000,463.049988,95.869563,56,54.700001,68.599998,68.0,61.299999
20161117101500,463.049988,95.869563,56,54.700001,68.699997,68.0,61.299999
20161117103000,463.049988,95.869563,56,54.700001,68.900002,68.0,61.299999
20161117104500,470.399994,97.391303,56,55.5,69.0,68.0,61.299999
20161117110000,463.049988,95.869563,56,55.5,69.199997,68.0,61.299999
20161117111500,470.399994,97.391303,56,55.5,69.099998,68.0,61.299999
20161117113000,463.049988,95.869563,56,55.5,69.099998,68.0,61.299999
20161117114500,470.399994,97.391303,56,55.5,69.099998,68.0,61.299999
20161117120000,470.399994,97.391303,56,55.5,69.099998,68.0,61.299999
20161117121500,470.399994,97.391303,56,55.5,69.099998,68.0,61.299999
20161117123000,193.199997,39.999999,32,55.5,69.099998,70.400002,67.400002
20161117124500,0.0,0.0,8,57.099998,69.300003,70.400002,67.400002
20161117130000,0.0,0.0,4,60.700001,69.599998,70.400002,67.400002
20161117131500,0.0,0.0,4,62.5,70.0,70.400002,67.400002
20161117133000,0.0,0.0,6,63.599998,70.300003,70.400002,67.400002
20161117134500,0.0,0.0,6,64.400002,70.400002,70.400002,67.400002
20161117140000,0.0,0.0,6,64.400002,70.5,70.400002,67.400002
20161117141500,0.0,0.0,6,64.400002,70.599998,70.400002,67.400002
20161117143000,100.800003,20.869566,26,61.400002,70.800003,70.400002,67.400002
20161117144500,236.25,48.913043,37,56.200001,71.300003,70.400002,67.400002
20161117150000,265.649994,54.999999,39,55.599998,71.0,70.400002,67.400002
20161117151500,295.049988,61.086954,41,55.599998,70.900002,70.400002,67.400002
20161117153000,344.399994,71.304347,46,55.599998,71.0,70.400002,67.400002
20161117154500,369.600006,76.52174,48,55.599998,70.800003,70.400002,67.400002
20161117160000,392.700012,81.30435,48,55.599998,70.699997,70.400002,67.400002
20161117161500,406.350006,84.130436,49,55.599998,70.800003,70.400002,67.400002
20161117163000,455.700012,94.347829,53,55.599998,70.900002,70.400002,67.400002
20161117164500,470.399994,97.391303,55,55.599998,70.900002,70.400002,67.400002
20161117170000,470.399994,97.391303,55,55.599998,70.800003,70.400002,67.400002
20161117171500,463.049988,95.869563,55,55.599998,70.699997,70.400002,67.400002
20161117173000,455.700012,94.347829,55,55.599998,70.0,70.400002,67.400002
20161117174500,395.850006,81.956523,50,55.599998,69.800003,70.400002,67.400002
20161117180000,340.200012,70.434785,43,55.599998,69.699997,70.400002,67.400002
20161117181500,282.450012,58.478263,38,55.599998,69.699997,70.400002,67.400002
20161117183000,249.899994,51.739129,36,55.599998,69.800003,70.400002,67.400002
20161117184500,202.649994,41.95652,33,55.599998,69.800003,70.400002,67.400002
20161117190000,179.550003,37.173914,32,55.599998,70.0,70.400002,67.400002
20161117191500,166.949997,34.565217,30,55.599998,70.0,70.400002,67.400002
20161117193000,155.399994,32.173912,29,55.599998,70.0,70.400002,67.400002
20161117194500,147.0,30.434783,28,55.599998,70.699997,70.400002,67.400002
20161117200000,221.550003,45.869566,35,55.599998,71.0,70.400002,67.400002
20161117201500,269.850006,55.869566,39,55.599998,70.800003,70.400002,67.400002
20161117203000,266.700012,55.217394,39,55.599998,70.599998,70.400002,67.400002
20161117204500,266.700012,55.217394,39,55.599998,70.5,70.400002,67.400002
20161117210000,262.5,54.347826,39,55.599998,70.400002,70.400002,67.400002
20161117211500,265.649994,54.999999,38,55.599998,70.400002,70.400002,67.400002
20161117213000,269.850006,55.869566,38,55.599998,70.5,70.400002,67.400002
20161117214500,269.850006,55.869566,38,55.599998,70.699997,70.400002,67.400002
20161117220000,277.200012,57.391307,39,54.700001,70.599998,70.400002,67.400002
20161117221500,277.200012,57.391307,39,54.700001,70.400002,70.400002,67.400002
20161117223000,271.950012,56.30435,39,54.700001,70.300003,70.400002,67.400002
20161117224500,271.950012,56.30435,39,54.700001,70.199997,70.400002,67.400002
20161117230000,271.950012,56.30435,39,54.700001,70.5,70.400002,67.400002
20161117231500,271.950012,56.30435,39,54.700001,70.599998,70.400002,67.400002
20161117233000,271.950012,56.30435,39,54.700001,70.400002,70.400002,67.400002
20161117234500,277.200012,57.391307,39,54.700001,70.300003,70.400002,67.400002
20161118000000,277.200012,57.391307,39,54.700001,70.5,70.400002,67.400002
20161118001500,277.200012,57.391307,39,54.700001,70.5,70.400002,67.400002
20161118003000,288.75,59.782609,39,54.700001,70.599998,70.400002,67.400002
20161118004500,288.75,59.782609,39,54.700001,70.599998,70.400002,67.400002
20161118010000,283.5,58.695652,39,54.700001,70.400002,70.400002,67.400002
20161118011500,291.899994,60.434781,39,54.700001,70.400002,70.400002,67.400002
20161118013000,291.899994,60.434781,39,54.700001,70.5,70.400002,67.400002
20161118014500,291.899994,60.434781,39,54.700001,70.599998,70.400002,67.400002
20161118020000,291.899994,60.434781,39,54.700001,70.400002,70.400002,67.400002
20161118021500,291.899994,60.434781,39,54.700001,70.300003,70.400002,67.400002
20161118023000,288.75,59.782609,39,54.700001,70.199997,70.400002,67.400002
20161118024500,288.75,59.782609,39,54.700001,70.400002,70.400002,67.400002
20161118030000,288.75,59.782609,39,54.700001,70.400002,70.400002,67.400002
20161118031500,288.75,59.782609,39,54.700001,70.5,70.400002,67.400002
20161118033000,266.700012,55.217394,36,54.700001,70.400002,70.400002,67.400002
20161118034500,257.25,53.26087,37,54.700001,70.5,70.400002,67.400002
20161118040000,268.799988,55.652171,38,54.700001,70.699997,70.400002,67.400002
20161118041500,277.200012,57.391307,39,54.700001,70.699997,70.400002,67.400002
20161118043000,292.950012,60.652176,40,54.700001,70.5,70.400002,67.400002
20161118044500,289.799988,59.999997,40,54.700001,70.400002,70.400002,67.400002
20161118050000,295.049988,61.086954,40,54.700001,70.400002,70.400002,67.400002
20161118051500,295.049988,61.086954,40,54.700001,70.400002,70.400002,67.400002
20161118053000,295.049988,61.086954,40,54.700001,70.5,70.400002,67.400002
20161118054500,295.049988,61.086954,40,54.700001,70.400002,70.400002,67.400002
20161118060000,295.049988,61.086954,40,54.700001,70.5,70.400002,67.400002
20161118061500,291.899994,60.434781,40,54.700001,70.300003,70.400002,67.400002
20161118063000,291.899994,60.434781,40,54.700001,70.199997,70.400002,67.400002
20161118064500,295.049988,61.086954,40,54.700001,70.0,70.400002,67.400002
20161118070000,279.299988,57.826084,38,54.700001,70.199997,70.400002,67.400002
20161118071500,279.299988,57.826084,38,54.700001,70.300003,70.400002,67.400002
20161118073000,279.299988,57.826084,38,54.700001,70.599998,70.400002,67.400002
20161118074500,299.25,61.956522,41,54.700001,70.800003,70.400002,67.400002
20161118080000,320.25,66.304348,42,54.700001,70.5,70.400002,67.400002
20161118081500,320.25,66.304348,42,54.700001,70.300003,70.400002,67.400002
20161118083000,289.799988,59.999997,40,54.700001,70.0,70.400002,67.400002
20161118084500,246.75,51.086957,36,55.400002,70.0,70.400002,67.400002
20161118090000,219.449997,45.434782,34,55.400002,69.900002,70.400002,67.400002
20161118091500,194.25,40.217391,32,55.400002,70.0,70.400002,67.400002
20161118093000,470.399994,97.391303,56,55.400002,69.900002,68.0,64.300003
20161118094500,470.399994,97.391303,56,55.400002,69.900002,68.0,64.300003
20161118100000,470.399994,97.391303,57,55.400002,69.5,68.0,64.300003
20161118101500,478.799988,99.130432,57,55.400002,69.300003,68.0,64.300003
20161118103000,470.399994,97.391303,57,55.400002,69.400002,68.0,64.300003
20161118104500,470.399994,97.391303,56,55.400002,69.099998,68.0,64.300003
20161118110000,470.399994,97.391303,56,55.400002,68.599998,68.0,64.300003
20161118111500,463.049988,95.869563,56,55.400002,68.400002,68.0,64.300003
20161118113000,463.049988,95.869563,56,55.400002,68.300003,68.0,64.300003
20161118114500,447.299988,92.608693,54,55.400002,68.199997,68.0,64.300003
20161118120000,447.299988,92.608693,54,55.400002,68.099998,68.0,64.300003
20161118121500,447.299988,92.608693,54,55.400002,68.199997,68.0,64.300003
20161118123000,447.299988,92.608693,54,55.400002,68.199997,68.0,64.300003
20161118124500,463.049988,95.869563,56,55.400002,68.5,68.0,64.300003
20161118130000,478.799988,99.130432,56,55.400002,68.599998,68.0,64.300003
20161118131500,470.399994,97.391303,56,55.400002,68.599998,68.0,64.300003
20161118133000,463.049988,95.869563,56,55.400002,68.699997,68.0,64.300003
20161118134500,0.0,0.0,0,56.900002,68.900002,71.800003,68.800003
20161118140000,0.0,0.0,0,60.299999,69.099998,71.800003,68.800003
20161118141500,0.0,0.0,0,61.900002,69.300003,71.800003,68.800003
20161118143000,0.0,0.0,0,63.200001,69.599998,71.800003,68.800003
20161118144500,0.0,0.0,0,64.0,69.800003,71.800003,68.800003
20161118150000,0.0,0.0,0,64.0,69.900002,71.800003,68.800003
20161118151500,0.0,0.0,0,64.800003,70.099998,71.800003,68.800003
20161118153000,0.0,0.0,0,64.800003,70.300003,71.800003,68.800003
20161118154500,0.0,0.0,0,64.800003,70.400002,71.800003,68.800003
20161118160000,0.0,0.0,0,65.5,70.599998,71.800003,68.800003
20161118161500,0.0,0.0,0,65.5,70.800003,71.800003,68.800003
20161118163000,0.0,0.0,1,67.699997,71.0,71.800003,68.800003
20161118164500,0.0,0.0,0,66.800003,71.199997,71.800003,68.800003
20161118170000,0.0,0.0,0,67.699997,71.300003,71.800003,68.800003
20161118171500,0.0,0.0,0,67.699997,71.5,71.800003,68.800003
20161118173000,0.0,0.0,1,67.699997,71.699997,71.800003,68.800003
20161118174500,0.0,0.0,1,67.699997,71.800003,71.800003,68.800003
20161118180000,0.0,0.0,1,67.699997,71.900002,71.800003,68.800003
20161118181500,0.0,0.0,2,67.699997,72.099998,71.800003,68.800003
20161118183000,0.0,0.0,3,67.699997,72.099998,71.800003,68.800003
20161118184500,0.0,0.0,7,67.699997,72.199997,71.800003,68.800003
20161118190000,0.0,0.0,9,66.300003,72.199997,71.800003,68.800003
20161118191500,155.399994,32.173912,31,56.0,72.400002,71.800003,68.800003
20161118193000,160.649994,33.260868,31,56.0,72.199997,71.800003,68.800003
20161118194500,463.049988,95.869563,57,55.200001,71.900002,70.0,67.0
20161118200000,463.049988,95.869563,57,55.200001,71.599998,70.0,67.0
20161118201500,463.049988,95.869563,57,55.200001,71.199997,70.0,67.0
20161118203000,463.049988,95.869563,57,55.200001,70.800003,70.0,67.0
20161118204500,463.049988,95.869563,57,55.200001,70.599998,70.0,67.0
20161118210000,493.5,102.173913,57,55.200001,70.5,70.0,67.0
20161118211500,486.149994,100.652173,56,55.200001,70.400002,70.0,67.0
20161118213000,486.149994,100.652173,55,55.200001,70.400002,70.0,67.0
20161118214500,478.799988,99.130432,54,55.200001,70.199997,70.0,67.0
20161118220000,478.799988,99.130432,54,55.200001,69.900002,70.0,67.0
20161118221500,478.799988,99.130432,54,55.200001,69.800003,70.0,67.0
20161118223000,470.399994,97.391303,54,55.200001,69.699997,70.0,67.0
20161118224500,439.950012,91.086959,51,55.200001,69.699997,70.0,67.0
20161118230000,439.950012,91.086959,51,55.200001,69.699997,70.0,67.0
20161118231500,413.700012,85.652176,49,55.200001,69.599998,70.0,67.0
20161118233000,368.549988,76.304345,45,55.200001,69.5,70.0,67.0
20161118234500,340.200012,70.434785,43,55.200001,69.5,70.0,67.0
20161119000000,327.600006,67.826088,42,55.200001,69.599998,70.0,67.0
20161119001500,306.600006,63.478262,40,55.200001,69.599998,70.0,67.0
20161119003000,279.299988,57.826084,38,55.200001,69.599998,70.0,67.0
20161119004500,273.0,56.521739,38,55.200001,69.699997,70.0,67.0
20161119010000,265.649994,54.999999,37,55.200001,69.699997,70.0,67.0
20161119011500,257.25,53.26087,37,55.200001,69.699997,70.0,67.0
20161119013000,257.25,53.26087,37,55.200001,69.800003,70.0,67.0
20161119014500,257.25,53.26087,37,55.200001,69.800003,70.0,67.0
20161119020000,257.25,53.26087,37,55.200001,69.800003,70.0,67.0
20161119021500,257.25,53.26087,37,55.200001,69.800003,70.0,67.0
20161119023000,257.25,53.26087,37,55.200001,69.800003,70.0,67.0
20161119024500,257.25,53.26087,37,55.200001,69.800003,70.0,67.0
20161119030000,257.25,53.26087,37,55.200001,69.800003,70.0,67.0
20161119031500,254.100006,52.608697,37,55.200001,69.900002,70.0,67.0
20161119033000,261.450012,54.130437,37,55.200001,70.099998,70.0,67.0
20161119034500,261.450012,54.130437,37,55.200001,70.199997,70.0,67.0
20161119040000,257.25,53.26087,37,55.200001,70.300003,70.0,67.0
20161119041500,289.799988,59.999997,39,55.200001,70.400002,70.0,67.0
20161119043000,310.799988,64.347824,41,55.200001,70.300003,70.0,67.0
20161119044500,310.799988,64.347824,41,54.299999,70.099998,70.0,67.0
20161119050000,310.799988,64.347824,41,54.299999,69.900002,70.0,67.0
20161119051500,310.799988,64.347824,41,54.299999,70.099998,70.0,67.0
20161119053000,310.799988,64.347824,41,54.299999,70.199997,70.0,67.0
20161119054500,316.049988,65.43478,41,54.299999,70.199997,70.0,67.0
20161119060000,316.049988,65.43478,41,54.299999,70.199997,70.0,67.0
20161119061500,308.700012,63.913046,41,55.099998,70.300003,70.0,67.0
20161119063000,308.700012,63.913046,41,55.099998,70.199997,70.0,67.0
20161119064500,313.950012,65.000003,41,54.400002,69.900002,70.0,67.0
20161119070000,310.799988,64.347824,41,54.400002,70.0,70.0,67.0
20161119071500,313.950012,65.000003,41,54.400002,70.0,70.0,67.0
20161119073000,310.799988,64.347824,41,54.400002,70.0,70.0,67.0
20161119074500,310.799988,64.347824,41,55.099998,70.199997,70.0,67.0
20161119080000,316.049988,65.43478,43,55.099998,70.0,70.0,67.0
20161119081500,316.049988,65.43478,43,54.299999,70.0,70.0,67.0
20161119083000,316.049988,65.43478,43,54.299999,69.900002,70.0,67.0
20161119084500,316.049988,65.43478,43,54.299999,69.800003,70.0,67.0
20161119090000,316.049988,65.43478,43,54.299999,69.800003,70.0,67.0
20161119091500,273.0,56.521739,39,54.299999,69.5,70.0,67.0
20161119093000,227.850006,47.173914,35,54.299999,69.400002,70.0,67.0
20161119094500,181.649994,37.608694,31,55.099998,69.400002,70.0,67.0
20161119100000,141.75,29.347826,28,55.099998,69.5,70.0,67.0
20161119101500,119.699997,24.782608,26,55.099998,69.599998,70.0,67.0
20161119103000,0.0,0.0,9,56.700001,69.699997,70.0,67.0
20161119104500,88.199997,18.260869,24,56.0,69.800003,70.0,67.0
20161119110000,92.400002,19.130435,24,56.0,69.800003,70.0,67.0
20161119111500,92.400002,19.130435,24,56.0,70.0,70.0,67.0
20161119113000,88.199997,18.260869,24,56.0,70.199997,70.0,67.0
20161119114500,122.849998,25.434782,28,56.0,70.400002,70.0,67.0
20161119120000,157.5,32.608696,31,56.0,70.400002,70.0,67.0
20161119121500,189.0,39.130435,33,56.0,70.400002,70.0,67.0
20161119123000,205.800003,42.608696,34,55.200001,70.400002,70.0,67.0
20161119124500,227.850006,47.173914,36,55.200001,70.300003,70.0,67.0
20161119130000,231.0,47.826087,36,55.900002,70.199997,70.0,67.0
20161119131500,231.0,47.826087,36,55.200001,70.0,70.0,67.0
20161119133000,231.0,47.826087,36,55.200001,69.800003,70.0,67.0
20161119134500,231.0,47.826087,36,55.200001,69.699997,70.0,67.0
20161119140000,208.949997,43.260869,34,55.200001,69.599998,70.0,67.0
20161119141500,179.550003,37.173914,31,55.200001,69.599998,70.0,67.0
20161119143000,164.850006,34.130436,30,55.900002,69.599998,70.0,67.0
20161119144500,157.5,32.608696,30,55.900002,69.699997,70.0,67.0
20161119150000,155.399994,32.173912,29,55.900002,69.699997,70.0,67.0
