PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161119151500,138.600006,28.695653,28,55.900002,69.699997,70.0,67.0
20161119153000,129.149994,26.739129,28,55.900002,69.800003,70.0,67.0
20161119154500,131.25,27.173913,28,55.900002,69.800003,70.0,67.0
20161119160000,131.25,27.173913,28,55.900002,69.800003,70.0,67.0
20161119161500,129.149994,26.739129,28,55.900002,69.800003,70.0,67.0
20161119163000,129.149994,26.739129,28,55.900002,69.800003,70.0,67.0
20161119164500,131.25,27.173913,28,55.900002,69.800003,70.0,67.0
20161119170000,129.149994,26.739129,28,55.900002,69.900002,70.0,67.0
20161119171500,126.0,26.086957,28,55.900002,69.900002,70.0,67.0
20161119173000,129.149994,26.739129,28,55.900002,69.900002,70.0,67.0
20161119174500,129.149994,26.739129,28,55.900002,69.900002,70.0,67.0
20161119180000,129.149994,26.739129,28,55.900002,69.900002,70.0,67.0
20161119181500,129.149994,26.739129,28,55.900002,69.900002,70.0,67.0
20161119183000,129.149994,26.739129,28,55.900002,70.0,70.0,67.0
20161119184500,129.149994,26.739129,28,55.900002,70.199997,70.0,67.0
20161119190000,149.100006,30.869566,30,55.900002,70.400002,70.0,67.0
20161119191500,175.350006,36.304349,32,55.200001,70.300003,70.0,67.0
20161119193000,177.449997,36.73913,32,55.200001,70.300003,70.0,67.0
20161119194500,224.699997,46.521738,36,55.200001,70.5,70.0,67.0
20161119200000,261.450012,54.130437,38,55.200001,70.5,70.0,67.0
20161119201500,288.75,59.782609,41,55.200001,70.300003,70.0,67.0
20161119203000,288.75,59.782609,41,55.200001,70.0,70.0,67.0
20161119204500,291.899994,60.434781,41,55.200001,70.0,70.0,67.0
20161119210000,291.899994,60.434781,41,54.400002,70.099998,70.0,67.0
20161119211500,291.899994,60.434781,41,55.200001,69.900002,70.0,67.0
20161119213000,291.899994,60.434781,41,55.200001,70.0,70.0,67.0
20161119214500,291.899994,60.434781,41,54.400002,70.0,70.0,67.0
20161119220000,296.100006,61.304349,41,55.400002,69.800003,70.0,67.0
20161119221500,288.75,59.782609,40,54.700001,69.699997,70.0,67.0
20161119223000,246.75,51.086957,36,54.700001,69.599998,70.0,67.0
20161119224500,246.75,51.086957,36,54.700001,69.900002,70.0,67.0
20161119230000,243.600006,50.434784,36,54.700001,70.0,70.0,67.0
20161119231500,246.75,51.086957,36,54.700001,69.800003,70.0,67.0
20161119233000,241.5,50.0,36,54.700001,69.900002,70.0,67.0
20161119234500,241.5,50.0,36,54.700001,69.900002,70.0,67.0
20161120000000,246.75,51.086957,36,54.700001,69.800003,70.0,67.0
20161120001500,246.75,51.086957,36,54.700001,70.0,70.0,67.0
20161120003000,246.75,51.086957,36,54.700001,70.099998,70.0,67.0
20161120004500,246.75,51.086957,36,54.700001,70.0,70.0,67.0
20161120010000,246.75,51.086957,36,54.700001,69.900002,70.0,67.0
20161120011500,246.75,51.086957,36,54.700001,70.099998,70.0,67.0
20161120013000,0.0,0.0,1,58.700001,70.300003,71.900002,68.900002
20161120014500,0.0,0.0,1,61.900002,70.400002,71.900002,68.900002
20161120020000,0.0,0.0,0,63.200001,70.599998,71.900002,68.900002
20161120021500,0.0,0.0,0,63.200001,70.699997,71.900002,68.900002
20161120023000,0.0,0.0,0,64.0,70.900002,71.800003,68.800003
20161120024500,0.0,0.0,1,64.0,71.099998,71.900002,68.900002
20161120030000,0.0,0.0,1,64.0,71.300003,71.800003,68.800003
20161120031500,0.0,0.0,1,64.0,71.400002,71.800003,68.800003
20161120033000,0.0,0.0,3,64.0,71.599998,71.800003,68.800003
20161120034500,0.0,0.0,3,64.0,71.699997,71.800003,68.800003
20161120040000,0.0,0.0,3,64.800003,71.800003,71.800003,68.800003
20161120041500,0.0,0.0,3,64.800003,71.900002,71.800003,68.800003
20161120043000,0.0,0.0,3,64.800003,72.0,71.800003,68.800003
20161120044500,0.0,0.0,4,64.800003,72.099998,71.800003,68.800003
20161120050000,0.0,0.0,4,64.800003,72.099998,71.800003,68.800003
20161120051500,0.0,0.0,6,64.800003,72.099998,71.800003,68.800003
20161120053000,0.0,0.0,5,64.800003,72.0,71.800003,68.800003
20161120054500,0.0,0.0,6,64.800003,72.0,71.800003,68.800003
20161120060000,0.0,0.0,7,64.800003,72.099998,71.800003,68.800003
20161120061500,0.0,0.0,8,64.0,72.099998,71.800003,68.800003
20161120063000,82.949997,17.173912,24,62.799999,72.199997,71.800003,68.800003
20161120064500,185.850006,38.478262,32,54.099998,72.599998,71.900002,68.900002
20161120070000,185.850006,38.478262,32,54.099998,72.300003,72.0,69.0
20161120071500,183.75,38.043478,31,54.099998,72.199997,72.0,69.0
20161120073000,177.449997,36.73913,31,54.099998,71.800003,71.900002,68.900002
20161120074500,170.100006,35.217393,30,54.700001,72.099998,72.0,69.0
20161120080000,173.25,35.869565,30,54.700001,71.800003,72.0,69.0
20161120081500,173.25,35.869565,30,54.700001,71.699997,71.900002,68.900002
20161120083000,155.399994,32.173912,29,54.700001,71.599998,72.0,69.0
20161120084500,88.199997,18.260869,23,55.900002,71.599998,72.0,69.0
20161120090000,52.5,10.869565,9,58.299999,71.599998,71.900002,68.900002
20161120091500,52.5,10.869565,7,61.5,71.5,71.900002,68.900002
20161120093000,52.5,10.869565,4,62.400002,71.400002,71.900002,68.900002
20161120094500,52.5,10.869565,1,64.400002,71.300003,71.800003,68.800003
20161120100000,0.0,0.0,0,64.400002,71.300003,71.800003,68.800003
20161120101500,0.0,0.0,0,64.400002,71.199997,71.800003,68.800003
20161120103000,0.0,0.0,0,65.300003,71.199997,71.800003,68.800003
20161120104500,0.0,0.0,0,65.300003,71.199997,71.800003,68.800003
20161120110000,0.0,0.0,0,65.300003,71.300003,71.800003,68.800003
20161120111500,52.5,10.869565,0,65.300003,71.400002,71.800003,68.800003
20161120113000,52.5,10.869565,1,65.300003,71.5,71.900002,68.900002
20161120114500,0.0,0.0,2,65.300003,71.599998,71.800003,68.800003
20161120120000,0.0,0.0,2,65.300003,71.599998,71.800003,68.800003
20161120121500,0.0,0.0,2,65.300003,71.699997,71.800003,68.800003
20161120123000,0.0,0.0,2,65.300003,71.699997,71.800003,68.800003
20161120124500,0.0,0.0,2,65.300003,71.800003,71.800003,68.800003
20161120130000,0.0,0.0,2,65.300003,71.800003,71.800003,68.800003
20161120131500,0.0,0.0,2,65.300003,71.800003,71.800003,68.800003
20161120133000,0.0,0.0,2,65.300003,71.900002,71.800003,68.800003
20161120134500,0.0,0.0,2,65.300003,71.900002,71.800003,68.800003
20161120140000,0.0,0.0,2,66.199997,72.0,71.800003,68.800003
20161120141500,0.0,0.0,3,66.199997,72.099998,71.800003,68.800003
20161120143000,0.0,0.0,4,66.199997,72.099998,71.800003,68.800003
20161120144500,0.0,0.0,6,66.199997,72.199997,71.800003,68.800003
20161120150000,0.0,0.0,8,66.199997,72.199997,71.800003,68.800003
20161120151500,183.75,38.043478,33,56.0,72.699997,71.900002,68.900002
20161120153000,202.649994,41.95652,34,56.0,72.400002,72.0,69.0
20161120154500,194.25,40.217391,33,56.0,72.199997,72.099998,69.099998
20161120160000,191.100006,39.565219,33,56.0,72.099998,72.099998,69.099998
20161120161500,185.850006,38.478262,33,56.0,72.099998,72.099998,69.099998
20161120163000,179.550003,37.173914,32,56.0,71.900002,72.099998,69.099998
20161120164500,177.449997,36.73913,32,56.0,71.800003,72.099998,69.099998
20161120170000,179.550003,37.173914,32,56.0,71.900002,72.099998,69.099998
20161120171500,129.149994,26.739129,28,56.0,71.699997,72.099998,69.099998
20161120173000,119.699997,24.782608,28,56.0,71.699997,72.0,69.0
20161120174500,0.0,0.0,7,60.700001,71.699997,71.900002,68.900002
20161120180000,0.0,0.0,8,63.200001,71.699997,72.0,69.0
20161120181500,0.0,0.0,9,64.199997,71.699997,71.900002,68.900002
20161120183000,0.0,0.0,9,64.199997,71.699997,71.900002,68.900002
20161120184500,0.0,0.0,9,64.199997,71.699997,71.900002,68.900002
20161120190000,0.0,0.0,9,64.199997,71.699997,71.900002,68.900002
20161120191500,0.0,0.0,9,64.199997,71.900002,71.900002,68.900002
20161120193000,0.0,0.0,9,64.900002,71.699997,71.800003,68.800003
20161120194500,0.0,0.0,9,64.900002,72.0,71.800003,68.800003
20161120200000,183.75,38.043478,33,55.900002,72.599998,71.800003,68.800003
20161120201500,233.100006,48.260871,37,55.200001,72.599998,71.900002,68.900002
20161120203000,257.25,53.26087,39,55.200001,72.300003,71.900002,68.900002
20161120204500,257.25,53.26087,39,55.200001,72.099998,71.900002,68.900002
20161120210000,257.25,53.26087,39,55.200001,71.900002,71.900002,68.900002
20161120211500,257.25,53.26087,39,55.200001,71.900002,71.900002,68.900002
20161120213000,257.25,53.26087,39,55.200001,72.0,71.900002,68.900002
20161120214500,257.25,53.26087,39,55.200001,72.099998,71.900002,68.900002
20161120220000,261.450012,54.130437,39,55.200001,71.800003,71.900002,68.900002
20161120221500,250.949997,51.956521,37,55.200001,71.599998,71.900002,68.900002
20161120223000,250.949997,51.956521,37,55.200001,71.699997,71.800003,68.800003
20161120224500,250.949997,51.956521,37,55.200001,71.900002,71.800003,68.800003
20161120230000,247.800003,51.304348,37,55.200001,71.599998,71.900002,68.900002
20161120231500,221.550003,45.869566,35,55.200001,71.5,71.800003,68.800003
20161120233000,198.449997,41.086956,34,55.200001,71.599998,71.400002,68.400002
20161120234500,233.100006,48.260871,36,55.200001,71.800003,71.400002,68.400002
20161121000000,254.100006,52.608697,38,54.299999,71.800003,71.400002,68.400002
20161121001500,271.950012,56.30435,39,54.299999,71.599998,71.400002,68.400002
20161121003000,271.950012,56.30435,39,54.299999,71.5,71.400002,68.400002
20161121004500,277.200012,57.391307,39,54.299999,71.400002,71.400002,68.400002
20161121010000,271.950012,56.30435,39,54.299999,71.199997,71.400002,68.400002
20161121011500,271.950012,56.30435,38,54.299999,71.0,71.400002,68.400002
20161121013000,266.700012,55.217394,38,54.299999,71.300003,71.400002,68.400002
20161121014500,269.850006,55.869566,38,54.299999,71.300003,71.400002,68.400002
20161121020000,269.850006,55.869566,38,54.299999,71.300003,71.400002,68.400002
20161121021500,257.25,53.26087,37,54.299999,71.0,71.400002,68.400002
20161121023000,231.0,47.826087,35,54.299999,71.199997,71.400002,68.400002
20161121024500,231.0,47.826087,35,54.299999,71.300003,71.400002,68.400002
20161121030000,231.0,47.826087,35,54.299999,71.300003,71.400002,68.400002
20161121031500,231.0,47.826087,35,54.299999,71.400002,71.400002,68.400002
20161121033000,231.0,47.826087,35,54.299999,71.599998,71.400002,68.400002
20161121034500,239.399994,49.565216,36,54.299999,71.199997,71.300003,68.300003
20161121040000,239.399994,49.565216,36,54.299999,71.300003,71.300003,68.300003
20161121041500,239.399994,49.565216,36,54.299999,71.400002,71.300003,68.300003
20161121043000,239.399994,49.565216,36,54.299999,71.300003,71.300003,68.300003
20161121044500,239.399994,49.565216,36,54.299999,71.300003,71.300003,68.300003
20161121050000,239.399994,49.565216,36,54.299999,71.300003,71.300003,68.300003
20161121051500,239.399994,49.565216,36,54.299999,71.300003,71.300003,68.300003
20161121053000,239.399994,49.565216,36,54.299999,71.0,71.300003,68.300003
20161121054500,218.399994,45.21739,34,54.299999,70.900002,71.300003,68.300003
20161121060000,198.449997,41.086956,32,54.299999,70.900002,71.300003,68.300003
20161121061500,194.25,40.217391,32,54.299999,71.0,71.300003,68.300003
20161121063000,160.649994,33.260868,29,54.299999,70.900002,71.300003,68.300003
20161121064500,152.25,31.521739,29,54.299999,71.0,71.300003,68.300003
20161121070000,111.300003,23.043479,26,54.299999,71.099998,71.300003,68.300003
20161121071500,119.699997,24.782608,26,54.299999,71.300003,71.300003,68.300003
20161121073000,122.849998,25.434782,26,54.299999,71.0,71.300003,68.300003
20161121074500,119.699997,24.782608,26,54.299999,71.5,71.300003,68.300003
20161121080000,141.75,29.347826,29,54.299999,71.300003,71.300003,68.300003
20161121081500,143.850006,29.78261,29,54.299999,71.199997,71.300003,68.300003
20161121083000,141.75,29.347826,29,54.299999,71.0,71.300003,68.300003
20161121084500,141.75,29.347826,29,54.299999,71.0,71.300003,68.300003
20161121090000,129.149994,26.739129,27,54.299999,71.0,71.300003,68.300003
20161121091500,52.5,10.869565,9,56.700001,71.0,71.300003,68.300003
20161121093000,92.400002,19.130435,24,56.0,71.199997,71.300003,68.300003
20161121094500,92.400002,19.130435,24,56.0,71.199997,71.300003,68.300003
20161121100000,92.400002,19.130435,24,56.0,71.199997,71.300003,68.300003
20161121101500,88.199997,18.260869,24,56.0,71.199997,71.300003,68.300003
20161121103000,52.5,10.869565,15,57.099998,71.0,71.300003,68.300003
20161121104500,52.5,10.869565,4,61.099998,70.800003,71.300003,68.300003
20161121110000,0.0,0.0,3,63.599998,70.900002,71.300003,68.300003
20161121111500,0.0,0.0,0,65.400002,70.800003,71.300003,68.300003
20161121113000,463.049988,95.869563,56,55.200001,70.900002,68.0,64.300003
20161121114500,463.049988,95.869563,56,55.200001,70.699997,68.0,64.300003
20161121120000,500.850006,103.695653,56,55.200001,70.099998,68.0,64.300003
20161121121500,500.850006,103.695653,56,55.200001,70.0,68.0,64.300003
20161121123000,486.149994,100.652173,55,55.200001,70.199997,68.0,64.300003
20161121124500,486.149994,100.652173,55,55.200001,69.800003,68.0,64.300003
20161121130000,478.799988,99.130432,55,55.200001,69.300003,68.0,64.300003
20161121131500,478.799988,99.130432,55,55.200001,69.099998,68.0,64.300003
20161121133000,478.799988,99.130432,55,55.200001,68.900002,68.0,64.300003
20161121134500,478.799988,99.130432,55,55.799999,68.900002,68.0,64.300003
20161121140000,478.799988,99.130432,55,55.799999,68.900002,68.0,64.300003
20161121141500,478.799988,99.130432,55,55.200001,68.900002,68.0,64.300003
20161121143000,478.799988,99.130432,55,55.200001,68.900002,68.0,64.300003
20161121144500,470.399994,97.391303,55,55.900002,69.199997,68.0,64.300003
20161121150000,470.399994,97.391303,55,55.900002,69.099998,68.0,64.300003
20161121151500,470.399994,97.391303,55,55.900002,69.0,68.0,64.300003
20161121153000,478.799988,99.130432,55,55.900002,68.800003,68.0,64.300003
20161121154500,486.149994,100.652173,55,55.200001,69.099998,68.0,64.300003
20161121160000,486.149994,100.652173,55,55.900002,69.0,68.0,64.300003
20161121161500,478.799988,99.130432,55,55.200001,68.699997,68.0,64.300003
20161121163000,478.799988,99.130432,55,55.900002,68.699997,68.0,64.300003
20161121164500,486.149994,100.652173,55,55.900002,68.900002,68.0,64.300003
20161121170000,486.149994,100.652173,55,55.200001,68.900002,68.0,64.300003
20161121171500,486.149994,100.652173,55,55.200001,68.900002,68.0,64.300003
20161121173000,486.149994,100.652173,55,55.200001,68.800003,68.0,64.300003
20161121174500,478.799988,99.130432,55,55.200001,68.599998,68.0,64.300003
20161121180000,478.799988,99.130432,55,55.200001,68.400002,68.0,64.300003
20161121181500,486.149994,100.652173,55,55.200001,68.300003,68.0,64.300003
20161121183000,478.799988,99.130432,55,55.200001,68.300003,68.0,64.300003
20161121184500,478.799988,99.130432,55,55.200001,68.199997,68.0,64.300003
20161121190000,478.799988,99.130432,55,55.200001,68.199997,68.0,64.300003
20161121191500,478.799988,99.130432,55,54.5,68.199997,68.0,64.300003
20161121193000,478.799988,99.130432,55,54.5,68.199997,68.0,64.300003
20161121194500,478.799988,99.130432,55,55.099998,68.300003,68.0,64.300003
20161121200000,470.399994,97.391303,55,55.099998,68.199997,68.0,64.300003
20161121201500,463.049988,95.869563,55,55.099998,68.699997,68.0,64.300003
20161121203000,486.149994,100.652173,56,55.099998,69.0,68.0,64.300003
20161121204500,470.399994,97.391303,56,55.099998,68.599998,68.0,64.300003
20161121210000,478.799988,99.130432,56,55.099998,68.300003,68.0,64.300003
20161121211500,470.399994,97.391303,55,54.299999,68.199997,68.0,64.300003
20161121213000,470.399994,97.391303,55,54.299999,68.0,68.0,64.300003
20161121214500,470.399994,97.391303,55,54.299999,67.900002,68.0,64.300003
20161121220000,470.399994,97.391303,55,54.299999,67.800003,68.0,64.300003
20161121221500,470.399994,97.391303,55,54.299999,67.800003,68.0,64.300003
20161121223000,470.399994,97.391303,54,55.099998,67.699997,68.0,64.300003
20161121224500,455.700012,94.347829,53,54.299999,67.699997,68.0,64.300003
20161121230000,423.149994,87.608694,54,54.299999,67.699997,68.0,64.300003
20161121231500,423.149994,87.608694,53,54.299999,67.699997,68.0,64.300003
20161121233000,413.700012,85.652176,52,54.299999,67.699997,68.0,64.300003
20161121234500,405.299988,83.913041,51,54.299999,67.699997,68.0,64.300003
20161122000000,387.450012,80.217394,50,54.299999,67.699997,68.0,64.300003
20161122001500,387.450012,80.217394,49,54.299999,67.699997,68.0,64.300003
20161122003000,367.5,76.086957,45,54.299999,67.699997,68.0,64.300003
20161122004500,363.299988,75.217389,45,54.299999,67.800003,68.0,64.300003
20161122010000,363.299988,75.217389,45,54.299999,67.800003,68.0,64.300003
20161122011500,363.299988,75.217389,45,54.299999,67.699997,68.0,64.300003
20161122013000,363.299988,75.217389,45,54.299999,67.699997,68.0,64.300003
20161122014500,363.299988,75.217389,45,54.299999,67.800003,68.0,64.300003
20161122020000,363.299988,75.217389,45,54.299999,67.800003,68.0,64.300003
20161122021500,344.399994,71.304347,45,54.299999,67.800003,68.0,64.300003
20161122023000,344.399994,71.304347,45,54.299999,67.900002,68.0,64.300003
20161122024500,344.399994,71.304347,45,54.299999,67.900002,68.0,64.300003
20161122030000,344.399994,71.304347,45,54.299999,68.099998,68.0,64.300003
20161122031500,344.399994,71.304347,45,54.299999,68.099998,68.0,64.300003
20161122033000,344.399994,71.304347,45,54.299999,68.099998,68.0,64.300003
20161122034500,353.850006,73.260871,45,54.299999,68.099998,68.0,64.300003
20161122040000,358.049988,74.130432,45,54.299999,68.099998,68.0,64.300003
20161122041500,358.049988,74.130432,45,54.299999,68.0,68.0,64.300003
20161122043000,364.350006,75.434784,45,54.299999,68.0,68.0,64.300003
20161122044500,360.149994,74.565216,45,54.299999,67.900002,68.0,64.300003
20161122050000,360.149994,74.565216,45,54.299999,67.900002,68.0,64.300003
20161122051500,360.149994,74.565216,45,54.299999,67.900002,68.0,64.300003
20161122053000,360.149994,74.565216,45,54.299999,67.900002,68.0,64.300003
20161122054500,360.149994,74.565216,45,54.299999,67.900002,68.0,64.300003
20161122060000,360.149994,74.565216,45,55.099998,67.900002,68.0,64.300003
20161122061500,354.899994,73.47826,45,55.099998,67.900002,68.0,64.300003
20161122063000,363.299988,75.217389,45,54.5,67.900002,68.0,64.300003
20161122064500,363.299988,75.217389,45,54.5,67.900002,68.0,64.300003
20161122070000,363.299988,75.217389,45,54.5,67.900002,68.0,64.300003
20161122071500,357.0,73.913043,45,54.5,67.900002,68.0,64.300003
20161122073000,357.0,73.913043,45,54.5,67.900002,68.0,64.300003
20161122074500,361.200012,74.782611,45,54.5,68.0,68.0,64.300003
20161122080000,361.200012,74.782611,45,55.099998,68.199997,68.0,64.300003
20161122081500,392.700012,81.30435,49,55.099998,68.5,68.0,64.300003
20161122083000,463.049988,95.869563,54,55.099998,68.400002,68.0,64.300003
20161122084500,463.049988,95.869563,54,55.099998,68.0,68.0,64.300003
20161122090000,455.700012,94.347829,54,55.099998,67.800003,68.0,64.300003
20161122091500,455.700012,94.347829,53,55.099998,67.699997,68.0,64.300003
20161122093000,439.950012,91.086959,52,55.099998,67.699997,68.0,64.300003
20161122094500,423.149994,87.608694,53,55.099998,67.800003,68.0,64.300003
20161122100000,431.549988,89.347824,53,55.099998,67.800003,68.0,64.300003
20161122101500,439.950012,91.086959,53,55.099998,68.099998,68.0,64.300003
20161122103000,455.700012,94.347829,53,55.099998,68.199997,68.0,64.300003
20161122104500,447.299988,92.608693,53,55.099998,68.400002,68.0,64.300003
20161122110000,470.399994,97.391303,54,55.099998,68.300003,68.0,64.300003
20161122111500,463.049988,95.869563,54,55.099998,68.699997,68.0,64.300003
20161122113000,470.399994,97.391303,54,55.099998,68.599998,68.0,64.300003
20161122114500,470.399994,97.391303,54,55.099998,68.599998,68.0,64.300003
20161122120000,470.399994,97.391303,54,55.099998,68.199997,68.0,64.300003
20161122121500,463.049988,95.869563,54,55.099998,68.099998,68.0,64.300003
20161122123000,463.049988,95.869563,54,55.099998,68.300003,68.0,64.300003
20161122124500,463.049988,95.869563,54,55.099998,68.099998,68.0,64.300003
20161122130000,463.049988,95.869563,54,55.099998,67.900002,68.0,64.300003
20161122131500,455.700012,94.347829,54,55.099998,68.0,68.0,64.300003
20161122133000,463.049988,95.869563,54,55.099998,68.300003,68.0,64.300003
20161122134500,470.399994,97.391303,55,55.099998,68.300003,68.0,64.300003
20161122140000,470.399994,97.391303,55,55.099998,68.400002,68.0,64.300003
20161122141500,470.399994,97.391303,55,55.099998,68.800003,68.0,64.300003
20161122143000,463.049988,95.869563,54,55.099998,68.300003,68.0,64.300003
20161122144500,470.399994,97.391303,56,55.099998,68.699997,68.0,64.300003
20161122150000,470.399994,97.391303,56,55.099998,68.900002,68.0,64.300003
20161122151500,470.399994,97.391303,56,55.099998,68.900002,68.0,64.300003
20161122153000,470.399994,97.391303,56,55.099998,69.099998,68.0,64.300003
20161122154500,463.049988,95.869563,56,55.099998,68.599998,68.0,64.300003
20161122160000,463.049988,95.869563,56,55.099998,68.900002,68.0,64.300003
20161122161500,463.049988,95.869563,56,55.099998,68.400002,68.0,64.300003
20161122163000,470.399994,97.391303,56,55.099998,68.300003,68.0,64.300003
20161122164500,470.399994,97.391303,56,55.099998,68.199997,68.0,64.300003
20161122170000,478.799988,99.130432,56,55.099998,68.199997,68.0,64.300003
20161122171500,470.399994,97.391303,56,55.099998,68.099998,68.0,64.300003
20161122173000,463.049988,95.869563,56,55.099998,68.099998,68.0,64.300003
20161122174500,463.049988,95.869563,56,55.099998,67.900002,68.0,64.300003
20161122180000,470.399994,97.391303,56,55.099998,68.199997,68.0,64.300003
20161122181500,470.399994,97.391303,56,55.099998,67.900002,68.0,64.300003
20161122183000,455.700012,94.347829,56,55.099998,67.900002,68.0,64.300003
20161122184500,470.399994,97.391303,57,55.099998,67.800003,68.0,64.300003
20161122190000,470.399994,97.391303,57,55.099998,67.800003,68.0,64.300003
20161122191500,463.049988,95.869563,57,55.099998,67.800003,68.0,64.300003
20161122193000,463.049988,95.869563,57,55.099998,67.699997,68.0,64.300003
20161122194500,455.700012,94.347829,55,55.099998,67.699997,68.0,64.300003
20161122200000,463.049988,95.869563,54,55.099998,68.099998,68.0,64.300003
20161122201500,463.049988,95.869563,54,55.099998,68.300003,68.0,64.300003
20161122203000,463.049988,95.869563,54,55.099998,68.599998,68.0,64.300003
20161122204500,447.299988,92.608693,52,55.099998,68.099998,68.0,64.300003
20161122210000,447.299988,92.608693,52,55.099998,67.900002,68.0,64.300003
20161122211500,439.950012,91.086959,52,55.099998,67.900002,68.0,64.300003
20161122213000,447.299988,92.608693,52,55.099998,67.800003,68.0,64.300003
20161122214500,439.950012,91.086959,52,55.099998,67.699997,68.0,64.300003
20161122220000,439.950012,91.086959,51,55.099998,67.699997,68.0,64.300003
20161122221500,413.700012,85.652176,49,55.099998,67.699997,68.0,64.199997
20161122223000,405.299988,83.913041,49,55.099998,67.699997,68.0,64.199997
20161122224500,405.299988,83.913041,49,55.099998,67.699997,68.0,64.199997
20161122230000,395.850006,81.956523,48,55.099998,67.699997,68.0,64.199997
20161122231500,387.450012,80.217394,48,55.099998,67.699997,68.0,64.199997
20161122233000,387.450012,80.217394,48,55.099998,67.800003,68.0,64.199997
20161122234500,387.450012,80.217394,48,55.099998,67.800003,68.0,64.199997
20161123000000,387.450012,80.217394,48,55.099998,67.800003,68.0,64.199997
20161123001500,387.450012,80.217394,48,55.099998,67.900002,68.0,64.199997
20161123003000,387.450012,80.217394,48,55.099998,67.900002,68.0,64.199997
20161123004500,387.450012,80.217394,48,55.099998,67.900002,68.0,64.199997
20161123010000,387.450012,80.217394,48,55.099998,67.900002,68.0,64.199997
20161123011500,387.450012,80.217394,48,55.099998,67.900002,68.0,64.199997
20161123013000,387.450012,80.217394,48,55.099998,67.900002,68.0,64.199997
20161123014500,387.450012,80.217394,48,55.099998,67.900002,68.0,64.199997
20161123020000,392.700012,81.30435,48,54.299999,67.900002,68.0,64.199997
20161123021500,392.700012,81.30435,48,54.299999,67.900002,68.0,64.199997
20161123023000,392.700012,81.30435,48,54.299999,68.199997,68.0,64.199997
20161123024500,392.700012,81.30435,48,54.299999,68.0,68.0,64.199997
20161123030000,392.700012,81.30435,48,54.299999,68.0,68.0,64.199997
20161123031500,392.700012,81.30435,48,54.299999,67.900002,68.0,64.199997
20161123033000,392.700012,81.30435,47,54.299999,68.0,68.0,64.199997
20161123034500,387.450012,80.217394,47,54.299999,68.0,68.0,64.199997
20161123040000,387.450012,80.217394,47,54.299999,68.0,68.0,64.199997
20161123041500,387.450012,80.217394,47,54.299999,67.900002,68.0,64.199997
20161123043000,387.450012,80.217394,47,54.299999,68.0,68.0,64.199997
20161123044500,387.450012,80.217394,47,54.299999,67.900002,68.0,64.199997
20161123050000,387.450012,80.217394,47,54.299999,67.900002,68.0,64.199997
20161123051500,387.450012,80.217394,47,54.299999,67.900002,68.0,64.199997
20161123053000,387.450012,80.217394,47,55.099998,67.900002,68.0,64.199997
20161123054500,387.450012,80.217394,47,55.099998,67.900002,68.0,64.199997
20161123060000,387.450012,80.217394,47,55.099998,67.900002,68.0,64.199997
20161123061500,387.450012,80.217394,47,55.099998,67.900002,68.0,64.199997
20161123063000,387.450012,80.217394,47,55.099998,67.900002,68.0,64.199997
20161123064500,387.450012,80.217394,47,55.099998,67.900002,68.0,64.199997
20161123070000,387.450012,80.217394,47,55.099998,67.900002,68.0,64.199997
20161123071500,381.149994,78.913042,47,55.099998,67.900002,68.0,64.199997
20161123073000,381.149994,78.913042,47,55.099998,67.900002,68.0,64.199997
20161123074500,381.149994,78.913042,47,55.099998,67.900002,68.0,64.199997
20161123080000,375.899994,77.826086,49,55.099998,68.199997,68.0,64.199997
20161123081500,404.25,83.695652,50,55.099998,68.400002,68.0,64.199997
20161123083000,409.5,84.782609,52,54.400002,68.199997,68.0,64.199997
20161123084500,413.700012,85.652176,52,54.400002,67.900002,68.0,64.199997
20161123090000,413.700012,85.652176,52,54.400002,67.800003,68.0,64.199997
20161123091500,405.299988,83.913041,50,55.099998,67.599998,68.0,64.199997
20161123093000,382.200012,79.130437,49,55.099998,67.699997,68.0,64.199997
20161123094500,382.200012,79.130437,49,55.099998,67.900002,68.0,64.199997
20161123100000,382.200012,79.130437,49,55.099998,68.099998,68.0,64.199997
20161123101500,382.200012,79.130437,49,55.099998,68.099998,68.0,64.199997
20161123103000,388.5,80.434783,49,55.099998,68.300003,68.0,64.199997
20161123104500,388.5,80.434783,49,55.099998,68.199997,68.0,64.199997
20161123110000,388.5,80.434783,49,55.099998,68.099998,68.0,64.199997
20161123111500,411.600006,85.217393,52,55.099998,68.300003,68.0,64.199997
20161123113000,423.149994,87.608694,52,55.099998,68.300003,68.0,64.199997
20161123114500,423.149994,87.608694,53,55.099998,68.300003,68.0,64.199997
20161123120000,455.700012,94.347829,56,55.099998,68.400002,68.0,64.199997
20161123121500,463.049988,95.869563,57,55.099998,68.599998,68.0,64.199997
20161123123000,470.399994,97.391303,57,55.099998,68.599998,68.0,64.199997
20161123124500,470.399994,97.391303,57,55.099998,67.900002,68.0,64.199997
20161123130000,455.700012,94.347829,56,55.099998,67.699997,68.0,64.199997
20161123131500,413.700012,85.652176,52,55.099998,67.599998,68.0,64.199997
20161123133000,387.450012,80.217394,49,55.099998,67.5,68.0,64.199997
20161123134500,352.799988,73.043476,45,55.099998,67.5,68.0,64.199997
20161123140000,317.100006,65.652175,42,55.099998,67.599998,68.0,64.199997
20161123141500,317.100006,65.652175,41,55.099998,67.800003,68.0,64.199997
20161123143000,317.100006,65.652175,41,55.099998,68.0,68.0,64.199997
20161123144500,317.100006,65.652175,41,55.099998,68.199997,68.0,64.199997
20161123150000,333.899994,69.130434,45,55.099998,68.400002,68.0,64.199997
20161123151500,405.299988,83.913041,50,55.099998,68.599998,68.0,64.199997
20161123153000,463.049988,95.869563,55,55.099998,68.699997,68.0,64.199997
20161123154500,470.399994,97.391303,56,55.099998,68.699997,68.0,64.199997
20161123160000,455.700012,94.347829,54,55.099998,68.199997,68.0,64.199997
20161123161500,439.950012,91.086959,54,55.099998,68.300003,68.0,64.199997
20161123163000,478.799988,99.130432,57,55.099998,68.599998,68.0,64.199997
20161123164500,463.049988,95.869563,57,55.099998,68.599998,68.0,64.199997
20161123170000,478.799988,99.130432,57,55.099998,68.599998,68.0,64.199997
20161123171500,470.399994,97.391303,56,55.099998,68.199997,68.0,64.199997
20161123173000,470.399994,97.391303,56,55.099998,67.900002,68.0,64.199997
20161123174500,455.700012,94.347829,55,55.099998,67.699997,68.0,64.199997
20161123180000,447.299988,92.608693,55,55.099998,67.699997,68.0,64.199997
20161123181500,431.549988,89.347824,53,55.099998,67.699997,68.0,64.199997
20161123183000,405.299988,83.913041,51,55.099998,67.699997,68.0,64.199997
20161123184500,413.700012,85.652176,51,55.099998,67.699997,68.0,64.199997
20161123190000,395.850006,81.956523,50,55.099998,67.699997,68.0,64.199997
20161123191500,395.850006,81.956523,49,55.099998,67.699997,68.0,64.199997
20161123193000,387.450012,80.217394,48,55.099998,67.900002,68.0,64.199997
20161123194500,378.0,78.26087,48,55.099998,68.199997,68.0,64.199997
20161123200000,198.449997,41.086956,33,55.099998,68.800003,69.900002,66.900002
20161123201500,138.600006,28.695653,28,55.099998,68.900002,69.900002,66.900002
20161123203000,0.0,0.0,0,59.5,68.900002,69.900002,66.900002
20161123204500,0.0,0.0,0,62.0,69.0,69.900002,66.900002
20161123210000,0.0,0.0,0,63.5,69.199997,69.900002,66.900002
20161123211500,0.0,0.0,1,63.5,69.599998,69.900002,66.900002
20161123213000,0.0,0.0,2,64.400002,69.699997,69.900002,66.900002
20161123214500,95.550003,19.782609,26,63.599998,70.300003,69.5,66.5
20161123220000,256.200012,53.043481,38,55.599998,70.5,69.5,66.5
20161123221500,316.049988,65.43478,43,55.599998,70.400002,69.5,66.5
20161123223000,348.600006,72.173914,45,55.599998,70.0,69.5,66.5
20161123224500,348.600006,72.173914,46,55.599998,69.900002,69.5,66.5
20161123230000,363.299988,75.217389,47,55.599998,69.800003,69.5,66.5
20161123231500,363.299988,75.217389,47,55.599998,69.699997,69.5,66.5
20161123233000,368.549988,76.304345,47,54.700001,69.599998,69.5,66.5
20161123234500,368.549988,76.304345,47,54.700001,69.400002,69.5,66.5
20161124000000,368.549988,76.304345,47,54.700001,69.5,69.5,66.5
20161124001500,368.549988,76.304345,47,54.700001,69.599998,69.5,66.5
20161124003000,378.0,78.26087,46,54.700001,69.400002,69.5,66.5
20161124004500,378.0,78.26087,46,54.700001,69.300003,69.5,66.5
20161124010000,360.149994,74.565216,45,54.700001,69.199997,69.5,66.5
20161124011500,349.649994,72.391303,44,54.700001,69.199997,69.5,66.5
20161124013000,317.100006,65.652175,42,54.700001,69.199997,69.5,66.5
20161124014500,317.100006,65.652175,42,55.5,69.5,69.5,66.5
20161124020000,322.350006,66.739132,42,55.5,69.300003,69.5,66.5
20161124021500,322.350006,66.739132,42,55.5,69.300003,69.5,66.5
20161124023000,317.100006,65.652175,42,55.5,69.300003,69.5,66.5
20161124024500,317.100006,65.652175,42,55.5,69.300003,69.5,66.5
20161124030000,317.100006,65.652175,42,55.5,69.199997,69.5,66.5
20161124031500,317.100006,65.652175,42,55.5,69.199997,69.5,66.5
20161124033000,305.549988,63.260867,40,55.5,69.199997,69.5,66.5
20161124034500,300.299988,62.173911,40,55.5,69.199997,69.5,66.5
20161124040000,300.299988,62.173911,40,55.5,69.400002,69.5,66.5
20161124041500,300.299988,62.173911,40,55.5,69.300003,69.5,66.5
20161124043000,300.299988,62.173911,40,54.700001,69.300003,69.5,66.5
20161124044500,292.950012,60.652176,39,54.700001,69.199997,69.5,66.5
20161124050000,284.549988,58.913041,39,54.700001,69.300003,69.5,66.5
20161124051500,284.549988,58.913041,39,54.700001,69.599998,69.5,66.5
20161124053000,284.549988,58.913041,39,54.700001,69.699997,69.5,66.5
20161124054500,287.700012,59.56522,39,54.700001,69.800003,69.5,66.5
20161124060000,287.700012,59.56522,39,54.700001,69.800003,69.5,66.5
20161124061500,308.700012,63.913046,41,54.700001,69.800003,69.5,66.5
20161124063000,322.350006,66.739132,42,54.700001,69.699997,69.5,66.5
20161124064500,322.350006,66.739132,42,54.700001,69.5,69.5,66.5
20161124070000,327.600006,67.826088,42,54.700001,69.599998,69.5,66.5
20161124071500,327.600006,67.826088,42,54.700001,69.699997,69.5,66.5
20161124073000,327.600006,67.826088,42,54.700001,69.5,69.5,66.5
20161124074500,327.600006,67.826088,42,54.700001,69.699997,69.5,66.5
20161124080000,345.450012,71.521742,44,54.700001,69.699997,69.5,66.5
20161124081500,345.450012,71.521742,44,54.700001,69.300003,69.5,66.5
20161124083000,323.399994,66.95652,42,54.700001,69.099998,69.5,66.5
20161124084500,299.25,61.956522,39,54.700001,69.099998,69.5,66.5
20161124090000,247.800003,51.304348,36,54.700001,69.0,69.5,66.5
20161124091500,231.0,47.826087,34,54.700001,69.0,69.5,66.5
20161124093000,205.800003,42.608696,34,54.700001,69.099998,69.5,66.5
20161124094500,0.0,0.0,0,55.900002,69.199997,71.300003,68.300003
20161124100000,0.0,0.0,0,60.700001,69.800003,71.300003,68.300003
20161124101500,0.0,0.0,0,62.799999,70.199997,71.300003,68.300003
20161124103000,0.0,0.0,0,63.599998,70.5,71.300003,68.300003
20161124104500,0.0,0.0,0,63.599998,70.699997,71.300003,68.300003
20161124110000,0.0,0.0,0,64.400002,70.800003,71.300003,68.300003
20161124111500,0.0,0.0,1,64.400002,71.0,71.300003,68.300003
20161124113000,0.0,0.0,1,64.400002,71.0,71.300003,68.300003
20161124114500,0.0,0.0,2,64.400002,71.300003,71.300003,68.300003
20161124120000,0.0,0.0,2,64.400002,71.5,71.300003,68.300003
20161124121500,0.0,0.0,2,64.400002,71.5,71.300003,68.300003
20161124123000,0.0,0.0,4,64.400002,71.599998,71.300003,68.300003
20161124124500,0.0,0.0,7,65.300003,71.699997,71.300003,68.300003
20161124130000,105.0,21.73913,27,58.0,71.800003,71.300003,68.300003
20161124131500,131.25,27.173913,29,55.900002,71.699997,71.300003,68.300003
20161124133000,155.399994,32.173912,31,55.900002,71.699997,71.300003,68.300003
20161124134500,175.350006,36.304349,33,55.900002,71.699997,71.300003,68.300003
20161124140000,175.350006,36.304349,33,55.900002,71.599998,71.300003,68.300003
20161124141500,194.25,40.217391,34,55.900002,71.599998,71.300003,68.300003
20161124143000,205.800003,42.608696,35,55.900002,71.599998,71.300003,68.300003
20161124144500,224.699997,46.521738,36,55.900002,71.599998,71.300003,68.300003
20161124150000,237.300003,49.130435,38,55.900002,71.5,71.300003,68.300003
20161124151500,237.300003,49.130435,38,55.900002,71.5,71.300003,68.300003
20161124153000,237.300003,49.130435,38,55.900002,71.400002,71.300003,68.300003
20161124154500,237.300003,49.130435,38,55.900002,71.300003,71.300003,68.300003
20161124160000,237.300003,49.130435,38,55.900002,71.199997,71.300003,68.300003
20161124161500,237.300003,49.130435,38,55.200001,71.199997,71.300003,68.300003
20161124163000,243.600006,50.434784,38,55.200001,71.099998,71.300003,68.300003
20161124164500,246.75,51.086957,38,55.200001,71.0,71.300003,68.300003
20161124170000,229.949997,47.608695,36,55.200001,71.0,71.300003,68.300003
20161124171500,219.449997,45.434782,35,55.200001,71.0,71.300003,68.300003
20161124173000,219.449997,45.434782,35,55.200001,71.0,71.300003,68.300003
20161124174500,211.050003,43.695653,34,55.200001,71.0,71.300003,68.300003
20161124180000,166.949997,34.565217,31,55.200001,70.900002,71.300003,68.300003
20161124181500,147.0,30.434783,29,55.200001,70.900002,71.300003,68.300003
20161124183000,141.75,29.347826,29,55.900002,71.0,71.300003,68.300003
20161124184500,135.449997,28.043478,28,55.900002,71.0,71.300003,68.300003
20161124190000,119.699997,24.782608,27,55.900002,71.0,71.300003,68.300003
20161124191500,119.699997,24.782608,27,55.900002,71.199997,71.300003,68.300003
20161124193000,119.699997,24.782608,27,55.900002,71.400002,71.300003,68.300003
20161124194500,193.199997,39.999999,34,55.900002,72.099998,71.300003,68.300003
20161124200000,257.25,53.26087,38,55.200001,71.800003,71.300003,68.300003
20161124201500,247.800003,51.304348,37,55.200001,71.5,71.300003,68.300003
20161124203000,247.800003,51.304348,37,55.200001,71.400002,71.300003,68.300003
20161124204500,247.800003,51.304348,37,55.200001,71.300003,71.300003,68.300003
20161124210000,247.800003,51.304348,37,55.200001,71.300003,71.300003,68.300003
20161124211500,247.800003,51.304348,36,55.200001,71.199997,71.300003,68.300003
20161124213000,247.800003,51.304348,36,55.200001,71.199997,71.300003,68.300003
20161124214500,470.399994,97.391303,55,54.299999,70.800003,68.5,65.5
20161124220000,470.399994,97.391303,55,54.299999,70.699997,68.5,65.5
20161124221500,470.399994,97.391303,55,54.299999,70.400002,68.5,65.5
20161124223000,470.399994,97.391303,55,54.299999,70.199997,68.5,65.5
20161124224500,470.399994,97.391303,55,54.299999,70.199997,68.5,65.5
20161124230000,470.399994,97.391303,55,54.299999,69.900002,68.5,65.5
20161124231500,478.799988,99.130432,55,54.299999,69.900002,68.5,65.5
20161124233000,470.399994,97.391303,55,54.299999,69.800003,68.5,65.5
20161124234500,478.799988,99.130432,55,54.299999,69.800003,68.5,65.5
20161125000000,470.399994,97.391303,55,54.299999,69.599998,68.5,65.5
20161125001500,478.799988,99.130432,55,54.299999,69.400002,68.5,65.5
20161125003000,478.799988,99.130432,55,54.299999,69.400002,68.5,65.5
20161125004500,463.049988,95.869563,54,54.299999,69.400002,68.5,65.5
20161125010000,463.049988,95.869563,54,54.299999,69.400002,68.5,65.5
20161125011500,463.049988,95.869563,54,54.299999,69.199997,68.5,65.5
20161125013000,463.049988,95.869563,54,54.299999,69.099998,68.5,65.5
20161125014500,463.049988,95.869563,54,54.299999,69.199997,68.5,65.5
20161125020000,470.399994,97.391303,54,54.299999,69.199997,68.5,65.5
20161125021500,470.399994,97.391303,54,54.299999,69.199997,68.5,65.5
20161125023000,268.799988,55.652171,38,54.299999,69.599998,70.400002,67.400002
20161125024500,244.649994,50.652173,36,54.299999,69.800003,70.400002,67.400002
20161125030000,236.25,48.913043,35,54.299999,70.0,70.400002,67.400002
20161125031500,183.75,38.043478,31,54.299999,70.0,70.400002,67.400002
20161125033000,160.649994,33.260868,30,54.299999,70.0,70.5,67.5
20161125034500,162.75,33.695652,31,55.099998,70.5,70.599998,67.599998
20161125040000,162.75,33.695652,31,55.099998,70.599998,70.5,67.5
20161125041500,179.550003,37.173914,32,55.099998,70.699997,70.400002,67.400002
20161125043000,216.300003,44.782609,35,55.099998,70.800003,70.400002,67.400002
20161125044500,237.300003,49.130435,36,55.099998,70.800003,70.400002,67.400002
20161125050000,244.649994,50.652173,37,55.099998,70.5,70.400002,67.400002
20161125051500,244.649994,50.652173,37,55.099998,70.400002,70.400002,67.400002
20161125053000,244.649994,50.652173,37,55.099998,70.5,70.400002,67.400002
20161125054500,244.649994,50.652173,37,55.099998,70.699997,70.400002,67.400002
20161125060000,259.350006,53.695653,38,55.099998,70.699997,70.400002,67.400002
20161125061500,282.450012,58.478263,40,55.099998,70.699997,70.400002,67.400002
20161125063000,282.450012,58.478263,40,55.099998,70.699997,70.400002,67.400002
20161125064500,289.799988,59.999997,40,55.099998,70.699997,70.400002,67.400002
20161125070000,296.100006,61.304349,41,55.099998,70.300003,70.400002,67.400002
20161125071500,296.100006,61.304349,41,54.400002,70.099998,70.400002,67.400002
20161125073000,296.100006,61.304349,41,54.400002,70.199997,70.400002,67.400002
20161125074500,291.899994,60.434781,41,54.400002,70.300003,70.400002,67.400002
20161125080000,296.100006,61.304349,41,54.400002,70.5,70.400002,67.400002
20161125081500,296.100006,61.304349,41,54.400002,70.599998,70.400002,67.400002
20161125083000,296.100006,61.304349,43,55.099998,70.5,70.400002,67.400002
20161125084500,310.799988,64.347824,43,55.099998,70.199997,70.400002,67.400002
20161125090000,287.700012,59.56522,39,55.099998,70.0,70.400002,67.400002
20161125091500,264.600006,54.78261,37,55.099998,70.0,70.400002,67.400002
20161125093000,247.800003,51.304348,36,55.099998,70.0,70.400002,67.400002
20161125094500,227.850006,47.173914,35,55.099998,70.0,70.400002,67.400002
20161125100000,200.550003,41.52174,33,55.099998,70.099998,70.400002,67.400002
20161125101500,200.550003,41.52174,33,55.099998,70.199997,70.400002,67.400002
20161125103000,202.649994,41.95652,33,55.099998,70.199997,70.400002,67.400002
20161125104500,200.550003,41.52174,33,55.099998,70.199997,70.400002,67.400002
20161125110000,200.550003,41.52174,33,55.799999,70.199997,70.400002,67.400002
20161125111500,198.449997,41.086956,33,55.799999,70.199997,70.400002,67.400002
20161125113000,200.550003,41.52174,33,55.799999,70.199997,70.400002,67.400002
20161125114500,200.550003,41.52174,33,55.799999,70.199997,70.400002,67.400002
20161125120000,200.550003,41.52174,33,55.799999,70.199997,70.400002,67.400002
20161125121500,200.550003,41.52174,33,55.799999,70.199997,70.400002,67.400002
20161125123000,198.449997,41.086956,33,55.799999,70.199997,70.400002,67.400002
20161125124500,198.449997,41.086956,33,55.799999,70.199997,70.400002,67.400002
20161125130000,198.449997,41.086956,33,55.799999,70.199997,70.400002,67.400002
20161125131500,196.350006,40.652175,33,55.799999,70.400002,70.400002,67.400002
20161125133000,198.449997,41.086956,33,55.799999,70.5,70.400002,67.400002
20161125134500,198.449997,41.086956,33,55.799999,70.699997,70.400002,67.400002
20161125140000,224.699997,46.521738,36,55.799999,70.800003,70.400002,67.400002
20161125141500,256.200012,53.043481,38,55.799999,70.800003,70.400002,67.400002
20161125143000,278.25,57.608696,40,55.799999,70.800003,70.400002,67.400002
20161125144500,278.25,57.608696,40,55.799999,70.400002,70.400002,67.400002
20161125150000,283.5,58.695652,40,55.799999,70.300003,70.400002,67.400002
20161125151500,280.350006,58.04348,40,55.799999,70.199997,70.400002,67.400002
20161125153000,268.799988,55.652171,38,55.799999,70.0,70.400002,67.400002
20161125154500,250.949997,51.956521,37,55.799999,70.099998,70.400002,67.400002
20161125160000,233.100006,48.260871,36,55.799999,70.099998,70.400002,67.400002
20161125161500,233.100006,48.260871,36,55.799999,70.099998,70.400002,67.400002
20161125163000,233.100006,48.260871,36,55.799999,70.099998,70.400002,67.400002
20161125164500,224.699997,46.521738,35,55.799999,70.099998,70.400002,67.400002
20161125170000,224.699997,46.521738,35,55.799999,70.199997,70.400002,67.400002
20161125171500,224.699997,46.521738,35,55.799999,70.199997,70.400002,67.400002
20161125173000,219.449997,45.434782,35,55.799999,70.199997,70.400002,67.400002
20161125174500,224.699997,46.521738,35,55.799999,70.199997,70.400002,67.400002
20161125180000,224.699997,46.521738,35,55.799999,70.199997,70.400002,67.400002
20161125181500,219.449997,45.434782,35,55.799999,70.300003,70.400002,67.400002
20161125183000,219.449997,45.434782,35,55.799999,70.300003,70.400002,67.400002
20161125184500,224.699997,46.521738,35,55.799999,70.300003,70.400002,67.400002
20161125190000,224.699997,46.521738,35,55.799999,70.300003,70.400002,67.400002
20161125191500,229.949997,47.608695,35,55.799999,70.300003,70.400002,67.400002
20161125193000,229.949997,47.608695,35,55.200001,70.300003,70.400002,67.400002
20161125194500,225.75,46.73913,35,55.200001,70.300003,70.400002,67.400002
20161125200000,229.949997,47.608695,35,55.200001,70.400002,70.400002,67.400002
20161125201500,221.550003,45.869566,36,55.200001,70.800003,70.400002,67.400002
20161125203000,278.25,57.608696,40,55.200001,70.900002,70.400002,67.400002
20161125204500,312.899994,64.782607,43,55.200001,70.900002,70.400002,67.400002
20161125210000,319.200012,66.086959,43,55.200001,70.5,70.400002,67.400002
20161125211500,319.200012,66.086959,43,55.200001,70.400002,70.400002,67.400002
20161125213000,319.200012,66.086959,43,55.200001,70.199997,70.400002,67.400002
20161125214500,319.200012,66.086959,43,55.200001,70.099998,70.400002,67.400002
20161125220000,301.350006,62.391306,42,55.200001,70.0,70.400002,67.400002
20161125221500,278.25,57.608696,40,55.200001,70.0,70.400002,67.400002
20161125223000,256.200012,53.043481,38,55.200001,70.0,70.400002,67.400002
20161125224500,239.399994,49.565216,37,55.200001,70.099998,70.400002,67.400002
20161125230000,239.399994,49.565216,37,55.200001,70.099998,70.400002,67.400002
20161125231500,239.399994,49.565216,37,55.200001,70.099998,70.400002,67.400002
20161125233000,239.399994,49.565216,37,55.200001,70.199997,70.400002,67.400002
20161125234500,234.149994,48.47826,36,55.200001,70.099998,70.400002,67.400002
20161126000000,221.550003,45.869566,35,55.200001,70.199997,70.400002,67.400002
20161126001500,224.699997,46.521738,35,55.200001,70.199997,70.400002,67.400002
20161126003000,229.949997,47.608695,35,55.200001,70.199997,70.400002,67.400002
20161126004500,224.699997,46.521738,35,55.200001,70.099998,70.400002,67.400002
20161126010000,214.199997,44.347825,34,55.200001,70.099998,70.400002,67.400002
20161126011500,214.199997,44.347825,34,55.200001,70.099998,70.400002,67.400002
20161126013000,206.850006,42.826088,33,55.200001,70.199997,70.400002,67.400002
20161126014500,208.949997,43.260869,33,55.200001,70.199997,70.400002,67.400002
20161126020000,211.050003,43.695653,33,55.200001,70.199997,70.400002,67.400002
20161126021500,211.050003,43.695653,33,55.200001,70.199997,70.400002,67.400002
20161126023000,206.850006,42.826088,33,55.200001,70.199997,70.400002,67.400002
20161126024500,211.050003,43.695653,33,55.200001,70.199997,70.400002,67.400002
20161126030000,211.050003,43.695653,33,55.200001,70.199997,70.400002,67.400002
20161126031500,211.050003,43.695653,33,55.200001,70.199997,70.400002,67.400002
20161126033000,211.050003,43.695653,33,55.200001,70.199997,70.400002,67.400002
20161126034500,211.050003,43.695653,33,55.200001,70.199997,70.400002,67.400002
20161126040000,205.800003,42.608696,33,55.200001,70.199997,70.400002,67.400002
20161126041500,202.649994,41.95652,33,55.200001,70.199997,70.400002,67.400002
20161126043000,205.800003,42.608696,33,55.200001,70.199997,70.400002,67.400002
20161126044500,202.649994,41.95652,33,55.200001,70.199997,70.400002,67.400002
20161126050000,200.550003,41.52174,33,55.200001,70.199997,70.400002,67.400002
20161126051500,205.800003,42.608696,33,55.200001,70.199997,70.400002,67.400002
20161126053000,202.649994,41.95652,33,55.200001,70.199997,70.400002,67.400002
20161126054500,205.800003,42.608696,33,55.200001,70.199997,70.400002,67.400002
20161126060000,202.649994,41.95652,33,55.200001,70.199997,70.400002,67.400002
20161126061500,205.800003,42.608696,33,55.200001,70.199997,70.400002,67.400002
20161126063000,205.800003,42.608696,33,55.200001,70.199997,70.400002,67.400002
20161126064500,208.949997,43.260869,33,55.200001,70.199997,70.400002,67.400002
20161126070000,202.649994,41.95652,33,55.200001,70.099998,70.400002,67.400002
20161126071500,194.25,40.217391,33,55.200001,70.099998,70.400002,67.400002
20161126073000,200.550003,41.52174,33,55.200001,70.199997,70.400002,67.400002
20161126074500,198.449997,41.086956,33,55.200001,70.199997,70.400002,67.400002
20161126080000,194.25,40.217391,33,55.200001,70.199997,70.400002,67.400002
20161126081500,200.550003,41.52174,34,55.200001,70.800003,70.400002,67.400002
20161126083000,301.350006,62.391306,42,55.200001,71.099998,70.400002,67.400002
20161126084500,324.450012,67.173916,44,55.200001,70.5,70.400002,67.400002
20161126090000,315.0,65.217391,43,55.200001,70.199997,70.400002,67.400002
20161126091500,288.75,59.782609,40,55.200001,70.0,70.400002,67.400002
20161126093000,257.25,53.26087,38,55.200001,69.900002,70.400002,67.400002
20161126094500,246.75,51.086957,37,55.200001,70.0,70.400002,67.400002
20161126100000,214.199997,44.347825,35,55.200001,70.0,70.400002,67.400002
20161126101500,193.199997,39.999999,33,55.200001,70.0,70.400002,67.400002
20161126103000,173.25,35.869565,31,55.200001,70.0,70.400002,67.400002
20161126104500,166.949997,34.565217,31,55.200001,70.099998,70.400002,67.400002
20161126110000,166.949997,34.565217,31,55.200001,70.199997,70.400002,67.400002
20161126111500,162.75,33.695652,31,55.200001,70.199997,70.400002,67.400002
20161126113000,164.850006,34.130436,31,55.200001,70.199997,70.400002,67.400002
20161126114500,162.75,33.695652,31,55.200001,70.300003,70.400002,67.400002
20161126120000,160.649994,33.260868,31,55.200001,70.300003,70.400002,67.400002
20161126121500,162.75,33.695652,31,55.900002,70.300003,70.400002,67.400002
20161126123000,162.75,33.695652,31,55.900002,70.400002,70.400002,67.400002
20161126124500,162.75,33.695652,31,55.900002,70.400002,70.400002,67.400002
20161126130000,164.850006,34.130436,31,55.900002,70.400002,70.400002,67.400002
