PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161203083000,239.399994,49.565216,37,54.700001,71.300003,71.300003,68.300003
20161203084500,202.649994,41.95652,34,54.700001,71.400002,71.300003,68.300003
20161203090000,211.050003,43.695653,34,54.700001,71.400002,71.300003,68.300003
20161203091500,205.800003,42.608696,34,54.700001,71.300003,71.300003,68.300003
20161203093000,211.050003,43.695653,34,54.700001,71.199997,71.300003,68.300003
20161203094500,211.050003,43.695653,34,55.5,71.099998,71.300003,68.300003
20161203100000,214.199997,44.347825,34,55.5,71.0,71.300003,68.300003
20161203101500,214.199997,44.347825,34,55.5,71.0,71.300003,68.300003
20161203103000,194.25,40.217391,32,55.5,71.0,71.300003,68.300003
20161203104500,194.25,40.217391,32,54.799999,71.0,71.300003,68.300003
20161203110000,166.949997,34.565217,31,54.799999,71.0,71.300003,68.300003
20161203111500,170.100006,35.217393,31,55.5,71.0,71.300003,68.300003
20161203113000,170.100006,35.217393,31,55.5,71.099998,71.300003,68.300003
20161203114500,166.949997,34.565217,31,55.5,71.099998,71.300003,68.300003
20161203120000,166.949997,34.565217,31,55.5,71.099998,71.300003,68.300003
20161203121500,164.850006,34.130436,31,55.5,71.099998,71.300003,68.300003
20161203123000,164.850006,34.130436,31,55.5,71.099998,71.300003,68.300003
20161203124500,164.850006,34.130436,31,55.5,71.199997,71.300003,68.300003
20161203130000,166.949997,34.565217,31,55.5,71.199997,71.300003,68.300003
20161203131500,166.949997,34.565217,31,55.5,71.199997,71.300003,68.300003
20161203133000,164.850006,34.130436,31,55.5,71.199997,71.300003,68.300003
20161203134500,164.850006,34.130436,31,55.5,71.199997,71.300003,68.300003
20161203140000,164.850006,34.130436,31,55.5,71.199997,71.300003,68.300003
20161203141500,166.949997,34.565217,31,55.5,71.199997,71.300003,68.300003
20161203143000,164.850006,34.130436,31,55.5,71.300003,71.300003,68.300003
20161203144500,157.5,32.608696,31,55.5,71.300003,71.300003,68.300003
20161203150000,157.5,32.608696,31,55.5,71.300003,71.300003,68.300003
20161203151500,162.75,33.695652,31,55.5,71.300003,71.300003,68.300003
20161203153000,162.75,33.695652,31,55.5,71.400002,71.300003,68.300003
20161203154500,162.75,33.695652,31,55.5,71.400002,71.300003,68.300003
20161203160000,164.850006,34.130436,31,55.5,71.400002,71.300003,68.300003
20161203161500,160.649994,33.260868,31,55.5,71.599998,71.300003,68.300003
20161203163000,175.350006,36.304349,32,55.5,71.599998,71.300003,68.300003
20161203164500,205.800003,42.608696,35,55.5,71.699997,71.300003,68.300003
20161203170000,239.399994,49.565216,38,55.5,71.599998,71.300003,68.300003
20161203171500,239.399994,49.565216,38,55.5,71.300003,71.300003,68.300003
20161203173000,244.649994,50.652173,38,55.5,71.199997,71.300003,68.300003
20161203174500,244.649994,50.652173,38,55.5,71.099998,71.300003,68.300003
20161203180000,244.649994,50.652173,38,55.5,71.0,71.300003,68.300003
20161203181500,221.550003,45.869566,35,55.5,71.0,71.300003,68.300003
20161203183000,214.199997,44.347825,35,55.5,70.900002,71.300003,68.300003
20161203184500,181.649994,37.608694,32,55.5,71.099998,71.300003,68.300003
20161203190000,179.550003,37.173914,32,55.5,71.400002,71.300003,68.300003
20161203191500,181.649994,37.608694,32,55.5,71.5,71.300003,68.300003
20161203193000,198.449997,41.086956,34,55.5,71.5,71.300003,68.300003
20161203194500,196.350006,40.652175,34,55.5,71.599998,71.300003,68.300003
20161203200000,196.350006,40.652175,34,55.5,71.599998,71.300003,68.300003
20161203201500,211.050003,43.695653,35,55.5,71.5,71.300003,68.300003
20161203203000,214.199997,44.347825,35,55.5,71.400002,71.300003,68.300003
20161203204500,214.199997,44.347825,35,55.5,71.599998,71.300003,68.300003
20161203210000,234.149994,48.47826,36,55.5,71.699997,71.300003,68.300003
20161203211500,282.450012,58.478263,40,55.5,71.599998,71.300003,68.300003
20161203213000,282.450012,58.478263,40,55.5,71.300003,71.300003,68.300003
20161203214500,274.049988,56.739128,40,55.5,71.300003,71.300003,68.300003
20161203220000,278.25,57.608696,40,55.5,71.199997,71.300003,68.300003
20161203221500,278.25,57.608696,40,55.5,71.0,71.300003,68.300003
20161203223000,249.899994,51.739129,38,55.5,71.0,71.300003,68.300003
20161203224500,239.399994,49.565216,37,55.5,71.0,71.300003,68.300003
20161203230000,219.449997,45.434782,35,55.5,71.0,71.300003,68.300003
20161203231500,219.449997,45.434782,35,55.5,71.099998,71.300003,68.300003
20161203233000,241.5,50.0,38,55.5,71.300003,70.900002,67.900002
20161203234500,287.700012,59.56522,41,55.5,71.400002,70.900002,67.900002
20161204000000,287.700012,59.56522,42,55.5,71.199997,70.900002,67.900002
20161204001500,287.700012,59.56522,42,55.5,71.099998,70.900002,67.900002
20161204003000,287.700012,59.56522,42,55.5,71.099998,70.900002,67.900002
20161204004500,291.899994,60.434781,42,55.5,71.099998,70.900002,67.900002
20161204010000,288.75,59.782609,42,55.5,71.099998,70.900002,67.900002
20161204011500,0.0,0.0,3,56.700001,71.300003,73.099998,70.099998
20161204013000,0.0,0.0,0,62.400002,71.400002,73.099998,70.099998
20161204014500,0.0,0.0,0,64.800003,71.599998,73.099998,70.099998
20161204020000,0.0,0.0,0,65.800003,71.699997,73.099998,70.099998
20161204021500,0.0,0.0,0,66.699997,71.900002,73.099998,70.099998
20161204023000,0.0,0.0,0,66.699997,72.0,73.099998,70.099998
20161204024500,0.0,0.0,0,66.699997,72.199997,73.099998,70.099998
20161204030000,0.0,0.0,0,66.699997,72.400002,73.099998,70.099998
20161204031500,0.0,0.0,0,67.699997,72.599998,73.099998,70.099998
20161204033000,0.0,0.0,0,67.699997,72.599998,73.099998,70.099998
20161204034500,0.0,0.0,1,67.699997,72.800003,73.099998,70.099998
20161204040000,0.0,0.0,2,67.699997,73.0,73.099998,70.099998
20161204041500,0.0,0.0,2,67.699997,73.099998,73.099998,70.099998
20161204043000,0.0,0.0,2,67.699997,73.199997,73.099998,70.099998
20161204044500,0.0,0.0,2,67.699997,73.300003,73.099998,70.099998
20161204050000,0.0,0.0,3,67.699997,73.400002,73.099998,70.099998
20161204051500,0.0,0.0,7,67.699997,73.5,73.099998,70.099998
20161204053000,143.850006,29.78261,31,57.599998,73.900002,73.099998,70.099998
20161204054500,219.449997,45.434782,36,56.0,73.699997,73.099998,70.099998
20161204060000,216.300003,44.782609,36,56.0,73.400002,73.099998,70.099998
20161204061500,229.949997,47.608695,37,56.0,73.5,73.099998,70.099998
20161204063000,237.300003,49.130435,38,56.0,73.400002,73.099998,70.099998
20161204064500,241.5,50.0,38,56.0,73.199997,73.099998,70.099998
20161204070000,237.300003,49.130435,38,56.0,73.199997,73.099998,70.099998
20161204071500,237.300003,49.130435,38,56.0,73.0,73.099998,70.099998
20161204073000,237.300003,49.130435,38,56.0,73.0,73.099998,70.099998
20161204074500,229.949997,47.608695,36,56.0,72.800003,73.099998,70.099998
20161204080000,224.699997,46.521738,36,56.0,72.900002,73.099998,70.099998
20161204081500,224.699997,46.521738,36,56.0,72.900002,73.099998,70.099998
20161204083000,202.649994,41.95652,35,56.0,72.699997,73.099998,70.099998
20161204084500,119.699997,24.782608,28,56.0,72.5,73.099998,70.099998
20161204090000,0.0,0.0,9,57.200001,72.599998,73.099998,70.099998
20161204091500,0.0,0.0,6,61.900002,72.599998,73.099998,70.099998
20161204093000,0.0,0.0,1,64.400002,72.5,73.099998,70.099998
20161204094500,0.0,0.0,0,66.699997,72.599998,73.099998,70.099998
20161204100000,0.0,0.0,1,66.699997,72.699997,73.099998,70.099998
20161204101500,0.0,0.0,1,66.699997,72.800003,73.099998,70.099998
20161204103000,0.0,0.0,2,66.699997,72.900002,73.099998,70.099998
20161204104500,0.0,0.0,2,66.699997,72.900002,73.099998,70.099998
20161204110000,0.0,0.0,2,66.699997,73.0,73.099998,70.099998
20161204111500,0.0,0.0,2,66.699997,73.099998,73.099998,70.099998
20161204113000,0.0,0.0,2,66.699997,73.199997,73.099998,70.099998
20161204114500,0.0,0.0,2,66.699997,73.199997,73.099998,70.099998
20161204120000,0.0,0.0,2,66.699997,73.199997,73.099998,70.099998
20161204121500,0.0,0.0,2,66.699997,73.300003,73.099998,70.099998
20161204123000,0.0,0.0,2,66.699997,73.300003,73.099998,70.099998
20161204124500,0.0,0.0,5,66.699997,73.400002,73.099998,70.099998
20161204130000,0.0,0.0,5,67.699997,73.400002,73.099998,70.099998
20161204131500,0.0,0.0,7,67.699997,73.400002,73.099998,70.099998
20161204133000,131.25,27.173913,29,57.599998,73.900002,73.099998,70.099998
20161204134500,216.300003,44.782609,36,55.200001,73.800003,73.099998,70.099998
20161204140000,224.699997,46.521738,36,55.200001,73.400002,73.099998,70.099998
20161204141500,221.550003,45.869566,36,55.200001,73.199997,73.099998,70.099998
20161204143000,224.699997,46.521738,36,55.200001,73.099998,73.099998,70.099998
20161204144500,224.699997,46.521738,36,55.200001,72.900002,73.099998,70.099998
20161204150000,224.699997,46.521738,36,55.200001,72.800003,73.099998,70.099998
20161204151500,198.449997,41.086956,33,55.200001,72.699997,73.099998,70.099998
20161204153000,173.25,35.869565,32,55.200001,72.699997,73.099998,70.099998
20161204154500,152.25,31.521739,30,55.200001,72.699997,73.099998,70.099998
20161204160000,129.149994,26.739129,28,55.900002,72.699997,73.099998,70.099998
20161204161500,116.550003,24.130435,27,55.900002,72.800003,73.099998,70.099998
20161204163000,108.150002,22.391305,27,55.900002,72.800003,73.099998,70.099998
20161204164500,0.0,0.0,7,61.099998,72.699997,73.099998,70.099998
20161204170000,0.0,0.0,4,64.0,72.699997,73.099998,70.099998
20161204171500,0.0,0.0,3,64.800003,72.800003,73.099998,70.099998
20161204173000,0.0,0.0,3,66.699997,72.800003,73.099998,70.099998
20161204174500,0.0,0.0,3,66.699997,72.900002,73.099998,70.099998
20161204180000,0.0,0.0,3,66.699997,73.099998,73.099998,70.099998
20161204181500,0.0,0.0,3,66.699997,73.099998,73.099998,70.099998
20161204183000,0.0,0.0,3,66.699997,73.199997,73.099998,70.099998
20161204184500,0.0,0.0,3,66.699997,73.300003,73.099998,70.099998
20161204190000,0.0,0.0,4,66.699997,73.400002,73.099998,70.099998
20161204191500,0.0,0.0,6,67.699997,73.400002,73.099998,70.099998
20161204193000,82.949997,17.173912,26,64.900002,73.599998,73.099998,70.099998
20161204194500,233.100006,48.260871,38,55.599998,74.099998,73.099998,70.099998
20161204200000,257.25,53.26087,39,55.599998,73.699997,73.099998,70.099998
20161204201500,257.25,53.26087,39,55.599998,73.300003,73.099998,70.099998
20161204203000,254.100006,52.608697,39,55.599998,73.199997,73.099998,70.099998
20161204204500,254.100006,52.608697,39,55.599998,73.199997,73.099998,70.099998
20161204210000,254.100006,52.608697,39,55.599998,72.900002,73.099998,70.099998
20161204211500,219.449997,45.434782,36,55.599998,72.699997,73.099998,70.099998
20161204213000,202.649994,41.95652,34,55.599998,72.699997,73.099998,70.099998
20161204214500,175.350006,36.304349,32,55.599998,72.699997,73.099998,70.099998
20161204220000,152.25,31.521739,31,55.599998,72.699997,73.099998,70.099998
20161204221500,149.100006,30.869566,31,55.599998,72.900002,73.099998,70.099998
20161204223000,149.100006,30.869566,31,55.599998,72.800003,73.099998,70.099998
20161204224500,138.600006,28.695653,29,55.599998,72.800003,73.099998,70.099998
20161204230000,129.149994,26.739129,29,55.599998,72.800003,73.099998,70.099998
20161204231500,116.550003,24.130435,28,55.599998,72.800003,73.099998,70.099998
20161204233000,92.400002,19.130435,26,56.400002,72.900002,73.099998,70.099998
20161204234500,92.400002,19.130435,26,56.400002,72.900002,73.099998,70.099998
20161205000000,88.199997,18.260869,26,56.400002,72.900002,73.099998,70.099998
20161205001500,88.199997,18.260869,26,56.400002,73.199997,73.099998,70.099998
20161205003000,447.299988,92.608693,56,54.799999,73.199997,70.900002,67.900002
20161205004500,463.049988,95.869563,58,54.799999,72.400002,70.900002,67.900002
20161205010000,470.399994,97.391303,58,54.799999,71.900002,70.900002,67.900002
20161205011500,478.799988,99.130432,58,54.799999,71.800003,70.900002,67.900002
20161205013000,470.399994,97.391303,58,54.799999,71.699997,70.900002,67.900002
20161205014500,470.399994,97.391303,58,54.799999,71.599998,70.900002,67.900002
20161205020000,478.799988,99.130432,58,54.799999,71.300003,70.900002,67.900002
20161205021500,470.399994,97.391303,58,54.799999,71.0,70.900002,67.900002
20161205023000,478.799988,99.130432,58,54.799999,70.800003,70.900002,67.900002
20161205024500,478.799988,99.130432,58,54.799999,70.699997,70.900002,67.900002
20161205030000,423.149994,87.608694,54,54.799999,70.400002,70.900002,67.900002
20161205031500,405.299988,83.913041,52,54.799999,70.5,70.900002,67.900002
20161205033000,405.299988,83.913041,51,54.799999,70.599998,70.900002,67.900002
20161205034500,405.299988,83.913041,51,54.799999,70.699997,70.900002,67.900002
20161205040000,370.649994,76.739129,47,54.799999,70.5,70.900002,67.900002
20161205041500,361.200012,74.782611,46,54.799999,70.5,70.900002,67.900002
20161205043000,308.700012,63.913046,42,54.799999,70.400002,70.900002,67.900002
20161205044500,298.200012,61.739133,41,54.799999,70.599998,70.900002,67.900002
20161205050000,298.200012,61.739133,41,54.799999,70.699997,70.900002,67.900002
20161205051500,278.25,57.608696,39,54.799999,70.5,70.900002,67.900002
20161205053000,265.649994,54.999999,39,54.799999,70.5,70.900002,67.900002
20161205054500,241.5,50.0,37,54.799999,70.599998,70.900002,67.900002
20161205060000,246.75,51.086957,37,54.799999,70.800003,70.900002,67.900002
20161205061500,246.75,51.086957,37,54.799999,70.900002,70.900002,67.900002
20161205063000,246.75,51.086957,37,54.799999,70.800003,70.900002,67.900002
20161205064500,239.399994,49.565216,37,54.799999,70.699997,70.900002,67.900002
20161205070000,246.75,51.086957,37,54.799999,70.699997,70.900002,67.900002
20161205071500,241.5,50.0,37,54.799999,70.800003,70.900002,67.900002
20161205073000,246.75,51.086957,37,54.799999,70.900002,70.900002,67.900002
20161205074500,243.600006,50.434784,37,54.799999,71.0,70.900002,67.900002
20161205080000,243.600006,50.434784,37,54.799999,71.099998,70.900002,67.900002
20161205081500,268.799988,55.652171,39,54.799999,71.300003,70.900002,67.900002
20161205083000,268.799988,55.652171,40,54.799999,71.099998,70.900002,67.900002
20161205084500,271.950012,56.30435,40,54.799999,70.900002,70.900002,67.900002
20161205090000,268.799988,55.652171,40,54.799999,70.699997,70.900002,67.900002
20161205091500,254.100006,52.608697,39,54.799999,70.5,70.900002,67.900002
20161205093000,246.75,51.086957,40,54.799999,70.699997,70.900002,67.900002
20161205094500,231.0,47.826087,37,54.799999,70.5,70.900002,67.900002
20161205100000,478.799988,99.130432,59,54.799999,70.300003,68.0,64.900002
20161205101500,478.799988,99.130432,59,54.799999,70.199997,68.0,64.900002
20161205103000,478.799988,99.130432,59,54.799999,69.900002,68.0,64.900002
20161205104500,478.799988,99.130432,59,54.799999,69.900002,68.0,64.900002
20161205110000,470.399994,97.391303,58,54.799999,69.199997,68.0,64.900002
20161205111500,486.149994,100.652173,57,54.799999,68.900002,68.0,64.900002
20161205113000,478.799988,99.130432,55,54.799999,68.900002,68.0,64.900002
20161205114500,478.799988,99.130432,55,54.799999,69.0,68.0,64.900002
20161205120000,470.399994,97.391303,55,54.799999,68.599998,68.0,64.900002
20161205121500,463.049988,95.869563,55,54.799999,68.699997,68.0,64.900002
20161205123000,470.399994,97.391303,55,54.799999,68.900002,68.0,64.900002
20161205124500,470.399994,97.391303,54,54.799999,68.400002,68.0,64.900002
20161205130000,455.700012,94.347829,53,54.799999,68.199997,68.0,64.900002
20161205131500,455.700012,94.347829,54,54.799999,68.300003,68.0,64.900002
20161205133000,463.049988,95.869563,54,54.799999,68.099998,68.0,64.900002
20161205134500,470.399994,97.391303,55,54.799999,68.400002,68.0,64.900002
20161205140000,470.399994,97.391303,55,54.799999,68.400002,68.0,64.900002
20161205141500,470.399994,97.391303,55,54.799999,68.599998,68.0,64.900002
20161205143000,463.049988,95.869563,55,54.799999,68.300003,68.0,64.900002
20161205144500,470.399994,97.391303,56,54.799999,68.400002,68.0,64.900002
20161205150000,470.399994,97.391303,56,54.799999,68.099998,68.0,64.900002
20161205151500,470.399994,97.391303,56,54.799999,67.900002,68.0,64.900002
20161205153000,470.399994,97.391303,56,54.799999,68.099998,68.0,64.900002
20161205154500,470.399994,97.391303,56,54.799999,67.900002,68.0,64.900002
20161205160000,470.399994,97.391303,56,54.799999,67.900002,68.0,64.900002
20161205161500,470.399994,97.391303,56,54.799999,67.800003,68.0,64.900002
20161205163000,470.399994,97.391303,56,54.799999,68.099998,68.0,64.900002
20161205164500,470.399994,97.391303,56,54.799999,68.199997,68.0,64.900002
20161205170000,463.049988,95.869563,56,54.799999,68.300003,68.0,64.900002
20161205171500,470.399994,97.391303,56,54.799999,68.400002,68.0,64.900002
20161205173000,470.399994,97.391303,56,54.799999,68.400002,68.0,64.900002
20161205174500,470.399994,97.391303,56,54.799999,68.400002,68.0,64.900002
20161205180000,463.049988,95.869563,56,54.799999,68.199997,68.0,64.900002
20161205181500,463.049988,95.869563,56,54.799999,67.900002,68.0,64.900002
20161205183000,463.049988,95.869563,56,54.799999,67.699997,68.0,64.900002
20161205184500,439.950012,91.086959,54,54.799999,67.699997,68.0,64.900002
20161205190000,439.950012,91.086959,54,54.799999,67.699997,68.0,64.900002
20161205191500,413.700012,85.652176,52,54.799999,67.699997,68.0,64.900002
20161205193000,405.299988,83.913041,51,54.799999,67.699997,68.0,64.900002
20161205194500,395.850006,81.956523,51,54.799999,67.800003,68.0,64.900002
20161205200000,405.299988,83.913041,51,54.799999,68.300003,68.0,64.900002
20161205201500,470.399994,97.391303,57,54.799999,68.699997,68.0,64.900002
20161205203000,455.700012,94.347829,55,54.799999,68.199997,68.0,64.900002
20161205204500,447.299988,92.608693,55,54.799999,68.099998,68.0,64.900002
20161205210000,431.549988,89.347824,55,54.799999,67.900002,68.0,64.900002
20161205211500,439.950012,91.086959,55,54.799999,67.900002,68.0,64.900002
20161205213000,439.950012,91.086959,55,54.799999,67.900002,68.0,64.900002
20161205214500,439.950012,91.086959,55,55.5,67.900002,68.0,64.900002
20161205220000,439.950012,91.086959,55,55.5,67.800003,68.0,64.900002
20161205221500,439.950012,91.086959,55,55.5,67.800003,68.0,64.900002
20161205223000,439.950012,91.086959,55,55.5,67.800003,68.0,64.900002
20161205224500,431.549988,89.347824,55,55.5,67.699997,68.0,64.900002
20161205230000,439.950012,91.086959,55,55.5,67.699997,68.0,64.900002
20161205231500,413.700012,85.652176,53,54.700001,67.699997,68.0,64.900002
20161205233000,395.850006,81.956523,51,54.700001,67.699997,68.0,64.900002
20161205234500,387.450012,80.217394,50,54.700001,67.699997,68.0,64.900002
20161206000000,371.700012,76.956524,47,54.700001,67.599998,68.0,64.900002
20161206001500,367.5,76.086957,46,54.700001,67.699997,68.0,64.900002
20161206003000,360.149994,74.565216,46,54.700001,67.699997,68.0,64.900002
20161206004500,354.899994,73.47826,45,54.700001,67.800003,68.0,64.900002
20161206010000,354.899994,73.47826,45,54.700001,67.800003,68.0,64.900002
20161206011500,354.899994,73.47826,45,54.700001,67.900002,68.0,64.900002
20161206013000,354.899994,73.47826,45,54.700001,67.900002,68.0,64.900002
20161206014500,354.899994,73.47826,45,54.700001,67.900002,68.0,64.900002
20161206020000,354.899994,73.47826,45,54.700001,67.900002,68.0,64.900002
20161206021500,344.399994,71.304347,45,54.700001,67.900002,68.0,64.900002
20161206023000,349.649994,72.391303,45,54.700001,67.900002,68.0,64.900002
20161206024500,349.649994,72.391303,45,54.700001,68.0,68.0,64.900002
20161206030000,349.649994,72.391303,45,54.700001,68.099998,68.0,64.900002
20161206031500,349.649994,72.391303,45,54.700001,68.099998,68.0,64.900002
20161206033000,349.649994,72.391303,45,54.700001,68.099998,68.0,64.900002
20161206034500,345.450012,71.521742,45,54.700001,68.099998,68.0,64.900002
20161206040000,350.700012,72.608698,45,54.700001,68.199997,68.0,64.900002
20161206041500,350.700012,72.608698,45,54.700001,68.199997,68.0,64.900002
20161206043000,350.700012,72.608698,45,54.700001,68.199997,68.0,64.900002
20161206044500,350.700012,72.608698,45,54.700001,68.199997,68.0,64.900002
20161206050000,350.700012,72.608698,45,54.700001,68.199997,68.0,64.900002
20161206051500,350.700012,72.608698,45,54.700001,68.199997,68.0,64.900002
20161206053000,193.199997,39.999999,37,55.200001,69.0,68.0,64.900002
20161206054500,259.350006,53.695653,41,55.200001,68.800003,68.0,64.900002
20161206060000,320.25,66.304348,46,55.200001,68.699997,68.0,64.900002
20161206061500,346.5,71.73913,48,55.200001,68.5,68.0,64.900002
20161206063000,358.049988,74.130432,49,55.200001,68.400002,68.0,64.900002
20161206064500,376.950012,78.043481,50,54.299999,68.300003,68.0,64.900002
20161206070000,376.950012,78.043481,50,54.299999,68.199997,68.0,64.900002
20161206071500,431.549988,89.347824,56,54.299999,68.599998,68.0,64.900002
20161206073000,431.549988,89.347824,56,54.299999,68.300003,68.0,64.900002
20161206074500,447.299988,92.608693,57,54.299999,68.199997,68.0,64.900002
20161206080000,447.299988,92.608693,57,54.299999,68.300003,68.0,64.900002
20161206081500,447.299988,92.608693,57,54.299999,68.099998,68.0,64.900002
20161206083000,463.049988,95.869563,59,54.299999,68.300003,68.0,64.900002
20161206084500,470.399994,97.391303,59,54.299999,67.800003,68.0,64.900002
20161206090000,463.049988,95.869563,59,54.299999,68.0,68.0,64.900002
20161206091500,463.049988,95.869563,59,54.299999,67.800003,68.0,64.900002
20161206093000,455.700012,94.347829,58,54.299999,67.599998,68.0,64.900002
20161206094500,447.299988,92.608693,57,54.299999,67.699997,68.0,64.900002
20161206100000,413.700012,85.652176,54,54.299999,67.699997,68.0,64.900002
20161206101500,413.700012,85.652176,54,54.299999,67.699997,68.0,64.900002
20161206103000,405.299988,83.913041,54,54.299999,67.900002,68.0,64.900002
20161206104500,413.700012,85.652176,54,55.099998,68.099998,68.0,64.900002
20161206110000,413.700012,85.652176,54,55.099998,68.199997,68.0,64.900002
20161206111500,405.299988,83.913041,54,55.099998,68.199997,68.0,64.900002
20161206113000,413.700012,85.652176,54,55.099998,68.0,68.0,64.900002
20161206114500,413.700012,85.652176,54,55.099998,67.900002,68.0,64.900002
20161206120000,405.299988,83.913041,54,55.099998,68.199997,68.0,64.900002
20161206121500,405.299988,83.913041,54,55.099998,68.199997,68.0,64.900002
20161206123000,405.299988,83.913041,54,55.099998,68.199997,68.0,64.900002
20161206124500,413.700012,85.652176,54,55.099998,68.0,68.0,64.900002
20161206130000,405.299988,83.913041,54,55.099998,68.0,68.0,64.900002
20161206131500,405.299988,83.913041,54,55.099998,68.099998,68.0,64.900002
20161206133000,413.700012,85.652176,54,55.099998,68.0,68.0,64.900002
20161206134500,405.299988,83.913041,54,55.099998,67.900002,68.0,64.900002
20161206140000,405.299988,83.913041,55,55.099998,67.900002,68.0,64.900002
20161206141500,405.299988,83.913041,55,55.099998,67.900002,68.0,64.900002
20161206143000,405.299988,83.913041,55,55.099998,67.900002,68.0,64.900002
20161206144500,405.299988,83.913041,55,55.099998,67.900002,68.0,64.900002
20161206150000,395.850006,81.956523,55,55.099998,67.900002,68.0,64.900002
20161206151500,395.850006,81.956523,55,55.099998,67.900002,68.0,64.900002
20161206153000,405.299988,83.913041,55,55.099998,67.900002,68.0,64.900002
20161206154500,405.299988,83.913041,55,55.099998,67.900002,68.0,64.900002
20161206160000,413.700012,85.652176,55,55.099998,67.900002,68.0,64.900002
20161206161500,405.299988,83.913041,55,55.099998,67.900002,68.0,64.900002
20161206163000,405.299988,83.913041,55,55.099998,68.099998,68.0,64.900002
20161206164500,405.299988,83.913041,55,55.099998,67.900002,68.0,64.900002
20161206170000,405.299988,83.913041,55,55.099998,67.699997,68.0,64.900002
20161206171500,395.850006,81.956523,55,55.099998,67.800003,68.0,64.900002
20161206173000,405.299988,83.913041,55,55.099998,67.800003,68.0,64.900002
20161206174500,405.299988,83.913041,55,55.099998,67.800003,68.0,64.900002
20161206180000,405.299988,83.913041,55,55.099998,67.800003,68.0,64.900002
20161206181500,405.299988,83.913041,55,54.299999,67.800003,68.0,64.900002
20161206183000,405.299988,83.913041,55,54.299999,67.900002,68.0,64.900002
20161206184500,405.299988,83.913041,55,54.299999,67.800003,68.0,64.900002
20161206190000,405.299988,83.913041,55,54.299999,67.800003,68.0,64.900002
20161206191500,405.299988,83.913041,55,54.299999,68.199997,68.0,64.900002
20161206193000,405.299988,83.913041,56,54.299999,68.300003,68.0,64.900002
20161206194500,413.700012,85.652176,56,54.299999,68.099998,68.0,64.900002
20161206200000,423.149994,87.608694,56,54.299999,67.900002,68.0,64.900002
20161206201500,413.700012,85.652176,55,54.299999,67.900002,68.0,64.900002
20161206203000,413.700012,85.652176,55,54.299999,67.699997,68.0,64.900002
20161206204500,395.850006,81.956523,54,54.299999,67.699997,68.0,64.900002
20161206210000,395.850006,81.956523,53,54.299999,67.699997,68.0,64.900002
20161206211500,387.450012,80.217394,52,54.299999,67.699997,68.0,64.900002
20161206213000,378.0,78.26087,52,54.299999,67.699997,68.0,64.900002
20161206214500,378.0,78.26087,52,54.299999,67.800003,68.0,64.900002
20161206220000,387.450012,80.217394,52,54.299999,67.699997,68.0,64.900002
20161206221500,368.549988,76.304345,50,54.299999,67.699997,68.0,64.900002
20161206223000,372.75,77.173913,50,54.299999,67.800003,68.0,64.900002
20161206224500,372.75,77.173913,50,54.299999,67.800003,68.0,64.900002
20161206230000,372.75,77.173913,50,54.299999,67.800003,68.0,64.900002
20161206231500,372.75,77.173913,50,54.299999,67.800003,68.0,64.900002
20161206233000,372.75,77.173913,50,54.299999,67.900002,68.0,64.900002
20161206234500,372.75,77.173913,50,54.299999,67.900002,68.0,64.900002
20161207000000,372.75,77.173913,50,54.299999,67.900002,68.0,64.900002
20161207001500,372.75,77.173913,50,54.299999,67.900002,68.0,64.900002
20161207003000,372.75,77.173913,50,54.299999,67.900002,68.0,64.900002
20161207004500,372.75,77.173913,50,54.299999,67.900002,68.0,64.900002
20161207010000,372.75,77.173913,50,54.299999,67.900002,68.0,64.900002
20161207011500,372.75,77.173913,50,54.299999,67.800003,68.0,64.900002
20161207013000,372.75,77.173913,50,54.299999,67.800003,68.0,64.900002
20161207014500,372.75,77.173913,50,54.299999,67.800003,68.0,64.900002
20161207020000,372.75,77.173913,50,54.299999,67.800003,68.0,64.900002
20161207021500,372.75,77.173913,50,54.299999,67.800003,68.0,64.900002
20161207023000,368.549988,76.304345,50,54.299999,67.800003,68.0,64.900002
20161207024500,368.549988,76.304345,50,54.299999,67.800003,68.0,64.900002
20161207030000,368.549988,76.304345,50,54.299999,67.800003,68.0,64.900002
20161207031500,368.549988,76.304345,50,54.299999,67.800003,68.0,64.900002
20161207033000,368.549988,76.304345,50,54.299999,67.800003,68.0,64.900002
20161207034500,373.799988,77.391302,50,54.299999,67.800003,68.0,64.900002
20161207040000,373.799988,77.391302,50,54.299999,67.699997,68.0,64.900002
20161207041500,364.350006,75.434784,49,54.299999,67.800003,68.0,64.900002
20161207043000,364.350006,75.434784,49,54.299999,67.800003,68.0,64.900002
20161207044500,364.350006,75.434784,49,54.299999,67.800003,68.0,64.900002
20161207050000,364.350006,75.434784,49,54.299999,67.800003,68.0,64.900002
20161207051500,364.350006,75.434784,49,54.299999,67.900002,68.0,64.900002
20161207053000,364.350006,75.434784,49,54.299999,67.800003,68.0,64.900002
20161207054500,364.350006,75.434784,49,54.299999,67.800003,68.0,64.900002
20161207060000,364.350006,75.434784,49,54.299999,67.800003,68.0,64.900002
20161207061500,364.350006,75.434784,49,54.299999,67.800003,68.0,64.900002
20161207063000,364.350006,75.434784,49,54.299999,67.800003,68.0,64.900002
20161207064500,364.350006,75.434784,49,54.299999,67.800003,68.0,64.900002
20161207070000,369.600006,76.52174,51,54.299999,67.800003,68.0,64.900002
20161207071500,369.600006,76.52174,51,54.299999,68.099998,68.0,64.900002
20161207073000,369.600006,76.52174,51,54.299999,68.099998,68.0,64.900002
20161207074500,369.600006,76.52174,51,54.299999,67.900002,68.0,64.900002
20161207080000,369.600006,76.52174,51,54.299999,67.900002,68.0,64.900002
20161207081500,369.600006,76.52174,51,54.299999,68.099998,68.0,64.900002
20161207083000,369.600006,76.52174,51,54.299999,68.199997,68.0,64.900002
20161207084500,369.600006,76.52174,51,54.299999,68.0,68.0,64.900002
20161207090000,369.600006,76.52174,51,54.299999,68.0,68.0,64.900002
20161207091500,369.600006,76.52174,51,54.299999,68.099998,68.0,64.900002
20161207093000,375.899994,77.826086,50,54.299999,68.199997,68.0,64.900002
20161207094500,371.700012,76.956524,50,54.299999,68.199997,68.0,64.900002
20161207100000,380.100006,78.695653,50,55.099998,68.400002,68.0,64.900002
20161207101500,404.25,83.695652,52,55.099998,68.300003,68.0,64.900002
20161207103000,408.450012,84.56522,52,55.099998,68.099998,68.0,64.900002
20161207104500,408.450012,84.56522,52,55.099998,67.900002,68.0,64.900002
20161207110000,408.450012,84.56522,52,55.099998,68.099998,68.0,64.900002
20161207111500,408.450012,84.56522,52,55.099998,68.300003,68.0,64.900002
20161207113000,447.299988,92.608693,57,55.099998,68.400002,68.0,64.900002
20161207114500,455.700012,94.347829,57,55.099998,67.900002,68.0,64.900002
20161207120000,455.700012,94.347829,57,55.099998,67.699997,68.0,64.900002
20161207121500,439.950012,91.086959,56,55.099998,67.699997,68.0,64.900002
20161207123000,439.950012,91.086959,56,55.099998,67.699997,68.0,64.900002
20161207124500,423.149994,87.608694,55,55.099998,67.900002,68.0,64.900002
20161207130000,423.149994,87.608694,55,55.099998,67.699997,68.0,64.900002
20161207131500,413.700012,85.652176,55,55.099998,68.099998,68.0,64.900002
20161207133000,413.700012,85.652176,55,55.099998,67.900002,68.0,64.900002
20161207134500,413.700012,85.652176,55,55.099998,67.800003,68.0,64.900002
20161207140000,413.700012,85.652176,55,55.099998,67.699997,68.0,64.900002
20161207141500,413.700012,85.652176,55,55.099998,67.699997,68.0,64.900002
20161207143000,405.299988,83.913041,54,55.099998,67.900002,68.0,64.900002
20161207144500,405.299988,83.913041,54,55.099998,67.900002,68.0,64.900002
20161207150000,405.299988,83.913041,54,55.099998,68.099998,68.0,64.900002
20161207151500,405.299988,83.913041,54,55.099998,68.199997,68.0,64.900002
20161207153000,413.700012,85.652176,55,55.099998,68.300003,68.0,64.900002
20161207154500,431.549988,89.347824,56,55.099998,68.400002,68.0,64.900002
20161207160000,431.549988,89.347824,57,55.099998,68.099998,68.0,64.900002
20161207161500,439.950012,91.086959,57,55.099998,67.900002,68.0,64.900002
20161207163000,431.549988,89.347824,57,55.099998,67.800003,68.0,64.900002
20161207164500,431.549988,89.347824,57,55.099998,67.699997,68.0,64.900002
20161207170000,405.299988,83.913041,55,55.099998,67.699997,68.0,64.900002
20161207171500,405.299988,83.913041,55,55.099998,67.699997,68.0,64.900002
20161207173000,405.299988,83.913041,55,55.099998,67.900002,68.0,64.900002
20161207174500,405.299988,83.913041,55,55.099998,68.0,68.0,64.900002
20161207180000,405.299988,83.913041,55,55.099998,67.800003,68.0,64.900002
20161207181500,405.299988,83.913041,55,55.099998,68.099998,68.0,64.900002
20161207183000,405.299988,83.913041,55,55.099998,68.099998,68.0,64.900002
20161207184500,405.299988,83.913041,55,55.099998,68.199997,68.0,64.900002
20161207190000,405.299988,83.913041,55,55.099998,68.199997,68.0,64.900002
20161207191500,405.299988,83.913041,55,55.099998,68.199997,68.0,64.900002
20161207193000,405.299988,83.913041,55,55.099998,68.199997,68.0,64.900002
20161207194500,0.0,0.0,0,59.099998,68.599998,75.0,72.0
20161207200000,0.0,0.0,0,62.400002,68.699997,75.0,72.0
20161207201500,0.0,0.0,0,64.0,69.0,75.0,72.0
20161207203000,0.0,0.0,0,64.800003,69.199997,75.0,72.0
20161207204500,0.0,0.0,0,64.800003,69.400002,75.0,72.0
20161207210000,0.0,0.0,0,65.800003,69.699997,75.0,72.0
20161207211500,0.0,0.0,0,65.800003,69.800003,75.0,72.0
20161207213000,0.0,0.0,0,66.699997,70.0,75.0,72.0
20161207214500,0.0,0.0,0,66.699997,70.199997,75.0,72.0
20161207220000,0.0,0.0,0,66.699997,70.400002,75.0,72.0
20161207221500,0.0,0.0,0,66.699997,70.599998,75.0,72.0
20161207223000,0.0,0.0,0,66.699997,70.800003,75.0,72.0
20161207224500,0.0,0.0,0,66.699997,70.900002,75.0,72.0
20161207230000,0.0,0.0,0,66.699997,71.0,75.0,72.0
20161207231500,0.0,0.0,0,66.699997,71.199997,75.0,72.0
20161207233000,0.0,0.0,0,66.699997,71.300003,75.0,72.0
20161207234500,0.0,0.0,0,67.699997,71.300003,75.0,72.0
20161208000000,0.0,0.0,0,67.699997,71.400002,75.0,72.0
20161208001500,0.0,0.0,0,67.699997,71.599998,75.0,72.0
20161208003000,0.0,0.0,0,67.699997,71.599998,75.0,72.0
20161208004500,0.0,0.0,0,67.699997,71.699997,75.0,72.0
20161208010000,0.0,0.0,0,67.699997,71.800003,75.0,72.0
20161208011500,0.0,0.0,0,67.699997,71.900002,75.0,72.0
20161208013000,0.0,0.0,0,67.699997,71.900002,75.0,72.0
20161208014500,463.049988,95.869563,59,55.599998,72.199997,71.400002,68.400002
20161208020000,413.700012,85.652176,55,54.700001,71.0,71.400002,68.400002
20161208021500,340.200012,70.434785,48,54.700001,70.800003,71.400002,68.400002
20161208023000,278.25,57.608696,42,54.700001,70.699997,71.400002,68.400002
20161208024500,216.300003,44.782609,38,54.700001,70.699997,71.400002,68.400002
20161208030000,177.449997,36.73913,34,54.700001,70.800003,71.400002,68.400002
20161208031500,138.600006,28.695653,32,54.700001,70.900002,71.400002,68.400002
20161208033000,92.400002,19.130435,30,55.5,71.0,71.400002,68.400002
20161208034500,0.0,0.0,9,58.299999,71.0,71.400002,68.400002
20161208040000,111.300003,23.043479,31,55.900002,71.599998,71.400002,68.400002
20161208041500,108.150002,22.391305,31,55.900002,71.699997,71.400002,68.400002
20161208043000,141.75,29.347826,33,55.200001,71.800003,71.400002,68.400002
20161208044500,179.550003,37.173914,36,55.200001,71.800003,71.400002,68.400002
20161208050000,177.449997,36.73913,36,55.200001,71.699997,71.400002,68.400002
20161208051500,183.75,38.043478,36,55.200001,71.699997,71.400002,68.400002
20161208053000,183.75,38.043478,36,55.200001,71.400002,71.400002,68.400002
20161208054500,181.649994,37.608694,36,55.200001,71.300003,71.400002,68.400002
20161208060000,185.850006,38.478262,36,55.200001,71.199997,71.400002,68.400002
20161208061500,164.850006,34.130436,34,55.200001,71.0,71.400002,68.400002
20161208063000,143.850006,29.78261,33,55.200001,71.0,71.400002,68.400002
20161208064500,116.550003,24.130435,31,55.200001,71.0,71.400002,68.400002
20161208070000,0.0,0.0,8,59.5,71.0,71.400002,68.400002
20161208071500,105.0,21.73913,31,56.400002,71.300003,71.400002,68.400002
20161208073000,105.0,21.73913,31,55.5,71.300003,71.400002,68.400002
20161208074500,100.800003,20.869566,31,55.5,71.300003,71.400002,68.400002
20161208080000,105.0,21.73913,31,55.5,71.199997,71.400002,68.400002
20161208081500,105.0,21.73913,31,55.5,71.199997,71.400002,68.400002
20161208083000,100.800003,20.869566,31,55.5,71.199997,71.400002,68.400002
20161208084500,100.800003,20.869566,31,55.5,71.199997,71.400002,68.400002
20161208090000,108.150002,22.391305,31,55.5,71.199997,71.400002,68.400002
20161208091500,111.300003,23.043479,31,55.5,71.199997,71.400002,68.400002
20161208093000,105.0,21.73913,31,55.5,71.199997,71.400002,68.400002
20161208094500,320.25,66.304348,47,54.700001,70.699997,69.5,66.5
20161208100000,336.0,69.565217,48,54.700001,70.199997,69.5,66.5
20161208111500,413.700012,85.652176,6,55.200001,70.0,69.5,66.5
20161208113000,362.25,75.0,4,55.200001,69.599998,69.5,66.5
20161208114500,0.0,0.0,4,57.5,69.699997,69.5,66.5
20161208120000,100.800003,20.869566,28,59.200001,70.099998,69.5,66.5
20161208121500,191.100006,39.565219,36,55.099998,70.199997,69.5,66.5
20161208123000,225.75,46.73913,39,55.099998,70.0,69.5,66.5
20161208124500,225.75,46.73913,39,55.099998,69.900002,69.5,66.5
20161208130000,233.100006,48.260871,39,55.099998,69.800003,69.5,66.5
20161208131500,241.5,50.0,40,54.299999,69.699997,69.5,66.5
20161208133000,241.5,50.0,40,54.299999,69.599998,69.5,66.5
20161208134500,253.050003,52.391305,40,54.299999,69.599998,69.5,66.5
20161208140000,247.800003,51.304348,40,54.299999,69.599998,69.5,66.5
20161208141500,247.800003,51.304348,40,54.299999,69.599998,69.5,66.5
20161208143000,250.949997,51.956521,40,55.099998,69.599998,69.5,66.5
20161208144500,247.800003,51.304348,40,54.299999,69.599998,69.5,66.5
20161208150000,244.649994,50.652173,40,54.299999,69.699997,69.5,66.5
20161208151500,239.399994,49.565216,40,55.099998,69.699997,69.5,66.5
20161208153000,243.600006,50.434784,40,55.099998,69.599998,69.5,66.5
20161208154500,243.600006,50.434784,40,55.099998,69.599998,69.5,66.5
20161208160000,243.600006,50.434784,40,55.099998,69.599998,69.5,66.5
20161208161500,239.399994,49.565216,40,55.099998,69.599998,69.5,66.5
20161208163000,239.399994,49.565216,40,55.099998,69.599998,69.5,66.5
20161208164500,239.399994,49.565216,40,55.099998,69.699997,69.5,66.5
20161208170000,239.399994,49.565216,40,54.5,69.699997,69.5,66.5
20161208171500,243.600006,50.434784,40,54.5,69.699997,69.5,66.5
20161208173000,243.600006,50.434784,40,54.5,69.699997,69.5,66.5
20161208174500,243.600006,50.434784,40,54.5,69.699997,69.5,66.5
20161208180000,243.600006,50.434784,40,55.099998,69.699997,69.5,66.5
20161208181500,243.600006,50.434784,40,55.099998,69.400002,69.5,66.5
20161208183000,243.600006,50.434784,40,55.099998,69.300003,69.5,66.5
20161208184500,243.600006,50.434784,40,55.099998,69.199997,69.5,66.5
20161208190000,214.199997,44.347825,37,55.099998,69.199997,69.5,66.5
20161208191500,206.850006,42.826088,36,55.099998,69.199997,69.5,66.5
20161208193000,200.550003,41.52174,36,55.099998,69.300003,69.5,66.5
20161208194500,202.649994,41.95652,36,55.099998,69.199997,69.5,66.5
20161208200000,194.25,40.217391,35,55.099998,69.599998,69.5,66.5
20161208201500,189.0,39.130435,35,55.099998,69.599998,69.5,66.5
20161208203000,183.75,38.043478,35,55.099998,69.599998,69.5,66.5
20161208204500,185.850006,38.478262,35,55.099998,69.599998,69.5,66.5
20161208210000,185.850006,38.478262,35,55.099998,69.599998,69.5,66.5
20161208211500,189.0,39.130435,35,55.099998,69.599998,69.5,66.5
20161208213000,191.100006,39.565219,35,55.099998,69.599998,69.5,66.5
20161208214500,194.25,40.217391,35,55.099998,69.699997,69.5,66.5
20161208220000,194.25,40.217391,35,55.099998,69.800003,69.5,66.5
20161208221500,191.100006,39.565219,35,55.099998,69.800003,69.5,66.5
20161208223000,193.199997,39.999999,35,55.099998,69.800003,69.599998,66.599998
20161208224500,198.449997,41.086956,36,55.099998,69.900002,69.599998,66.599998
20161208230000,202.649994,41.95652,36,55.099998,69.800003,69.699997,66.699997
20161208231500,202.649994,41.95652,36,54.299999,70.0,69.599998,66.599998
20161208233000,216.300003,44.782609,38,54.299999,69.800003,69.699997,66.699997
20161208234500,219.449997,45.434782,38,54.299999,69.699997,69.599998,66.599998
20161209000000,219.449997,45.434782,38,54.299999,69.599998,69.599998,66.599998
20161209001500,224.699997,46.521738,38,54.299999,69.599998,69.800003,66.800003
20161209003000,213.149994,44.130434,36,54.299999,69.400002,69.800003,66.800003
20161209004500,200.550003,41.52174,35,54.299999,69.5,69.699997,66.699997
20161209010000,200.550003,41.52174,35,54.299999,69.5,69.699997,66.699997
20161209011500,194.25,40.217391,35,54.299999,69.400002,69.699997,66.699997
20161209013000,202.649994,41.95652,36,54.299999,69.400002,69.800003,66.800003
20161209014500,181.649994,37.608694,34,54.299999,69.5,69.800003,66.800003
20161209020000,177.449997,36.73913,34,54.299999,69.5,69.800003,66.800003
20161209021500,166.949997,34.565217,33,54.299999,69.5,69.800003,66.800003
20161209023000,149.100006,30.869566,31,54.299999,69.599998,69.800003,66.800003
20161209024500,149.100006,30.869566,31,54.299999,69.599998,69.800003,66.800003
20161209030000,152.25,31.521739,31,54.299999,69.599998,69.900002,66.900002
20161209031500,149.100006,30.869566,31,54.299999,69.699997,69.800003,66.800003
20161209033000,149.100006,30.869566,31,54.299999,69.699997,69.800003,66.800003
20161209034500,149.100006,30.869566,31,54.299999,69.699997,69.800003,66.800003
20161209040000,149.100006,30.869566,31,54.299999,69.699997,69.900002,66.900002
20161209041500,149.100006,30.869566,31,54.299999,69.800003,69.900002,66.900002
20161209043000,149.100006,30.869566,31,54.299999,69.800003,69.900002,66.900002
20161209044500,149.100006,30.869566,31,54.299999,69.800003,69.900002,66.900002
20161209050000,152.25,31.521739,31,54.299999,69.800003,69.900002,66.900002
20161209051500,147.0,30.434783,31,54.299999,69.900002,69.900002,66.900002
20161209053000,149.100006,30.869566,31,54.299999,69.800003,69.900002,66.900002
20161209054500,152.25,31.521739,31,54.299999,69.800003,69.900002,66.900002
20161209060000,152.25,31.521739,31,54.299999,70.099998,69.900002,66.900002
20161209061500,149.100006,30.869566,31,54.299999,70.0,69.900002,66.900002
20161209063000,152.25,31.521739,31,54.299999,70.0,69.900002,66.900002
20161209064500,152.25,31.521739,31,54.299999,70.0,69.900002,66.900002
20161209070000,152.25,31.521739,31,54.299999,69.900002,69.900002,66.900002
20161209071500,149.100006,30.869566,31,54.299999,69.900002,69.900002,66.900002
20161209073000,149.100006,30.869566,31,54.299999,69.800003,69.900002,66.900002
20161209074500,152.25,31.521739,31,54.299999,69.900002,69.900002,66.900002
20161209080000,155.399994,32.173912,31,54.299999,70.0,69.900002,66.900002
20161209081500,164.850006,34.130436,33,54.299999,70.300003,69.900002,66.900002
20161209083000,206.850006,42.826088,36,54.299999,70.300003,69.900002,66.900002
20161209084500,234.149994,48.47826,39,54.299999,70.400002,69.900002,66.900002
20161209090000,256.200012,53.043481,40,54.299999,70.300003,69.900002,66.900002
20161209091500,301.350006,62.391306,44,54.299999,70.199997,69.900002,66.900002
20161209093000,291.899994,60.434781,43,54.299999,69.800003,69.900002,66.900002
20161209094500,283.5,58.695652,43,54.299999,69.599998,69.900002,66.900002
20161209100000,257.25,53.26087,40,54.299999,69.5,69.900002,66.900002
20161209101500,216.300003,44.782609,37,54.299999,69.400002,69.900002,66.900002
20161209103000,200.550003,41.52174,35,54.299999,69.5,69.900002,66.900002
20161209104500,185.850006,38.478262,34,54.299999,69.599998,69.900002,66.900002
20161209110000,185.850006,38.478262,34,54.299999,69.599998,69.900002,66.900002
20161209111500,170.100006,35.217393,33,54.299999,69.599998,69.900002,66.900002
20161209113000,166.949997,34.565217,33,54.299999,69.599998,69.900002,66.900002
20161209114500,170.100006,35.217393,33,54.299999,69.599998,69.900002,66.900002
20161209120000,162.75,33.695652,32,54.299999,69.699997,69.900002,66.900002
20161209121500,141.75,29.347826,31,55.099998,69.5,69.900002,66.900002
20161209123000,119.699997,24.782608,28,55.099998,69.5,69.900002,66.900002
20161209124500,95.550003,19.782609,27,56.0,69.599998,69.900002,66.900002
20161209130000,100.800003,20.869566,27,56.0,69.699997,69.900002,66.900002
20161209131500,100.800003,20.869566,27,56.0,70.0,69.900002,66.900002
20161209133000,100.800003,20.869566,28,56.0,70.199997,69.900002,66.900002
20161209134500,119.699997,24.782608,30,56.0,70.199997,69.900002,66.900002
20161209140000,138.600006,28.695653,31,56.0,70.199997,69.900002,66.900002
20161209141500,175.350006,36.304349,35,56.0,70.300003,69.900002,66.900002
20161209143000,261.450012,54.130437,41,54.700001,70.599998,69.900002,66.900002
20161209144500,312.899994,64.782607,45,54.700001,70.400002,69.900002,66.900002
20161209150000,308.700012,63.913046,45,55.400002,70.199997,69.900002,66.900002
20161209151500,308.700012,63.913046,45,55.400002,70.199997,69.900002,66.900002
20161209153000,308.700012,63.913046,45,54.700001,70.099998,69.900002,66.900002
20161209154500,308.700012,63.913046,45,54.700001,70.0,69.900002,66.900002
20161209160000,308.700012,63.913046,45,54.700001,69.800003,69.900002,66.900002
20161209161500,308.700012,63.913046,45,54.700001,69.699997,69.900002,66.900002
20161209163000,304.5,63.043478,45,55.5,69.599998,69.900002,66.900002
20161209164500,310.799988,64.347824,45,55.5,69.599998,69.900002,66.900002
20161209170000,288.75,59.782609,43,54.700001,69.5,69.900002,66.900002
20161209171500,268.799988,55.652171,41,55.5,69.599998,69.900002,66.900002
20161209173000,268.799988,55.652171,41,55.5,69.599998,69.900002,66.900002
20161209174500,268.799988,55.652171,41,55.5,69.599998,69.900002,66.900002
20161209180000,259.350006,53.695653,41,54.700001,69.599998,69.900002,66.900002
20161209181500,246.75,51.086957,39,54.700001,69.599998,69.900002,66.900002
20161209183000,246.75,51.086957,39,55.5,69.599998,69.900002,66.900002
20161209184500,233.100006,48.260871,38,54.900002,69.599998,69.900002,66.900002
20161209190000,233.100006,48.260871,38,54.900002,69.599998,69.900002,66.900002
20161209191500,219.449997,45.434782,37,54.900002,69.599998,69.900002,66.900002
20161209193000,216.300003,44.782609,37,54.900002,69.699997,69.900002,66.900002
20161209194500,216.300003,44.782609,37,54.900002,69.699997,69.900002,66.900002
20161209200000,219.449997,45.434782,37,54.900002,70.0,69.900002,66.900002
20161209201500,219.449997,45.434782,38,54.900002,70.199997,69.900002,66.900002
20161209203000,257.25,53.26087,41,54.900002,70.300003,69.900002,66.900002
20161209204500,289.799988,59.999997,44,54.299999,70.300003,69.900002,66.900002
20161209210000,317.100006,65.652175,46,54.299999,70.300003,69.900002,66.900002
20161209211500,344.399994,71.304347,48,54.299999,70.0,69.900002,66.900002
20161209213000,344.399994,71.304347,48,54.299999,69.800003,69.900002,66.900002
20161209214500,344.399994,71.304347,47,54.299999,69.599998,69.900002,66.900002
20161209220000,321.299988,66.521737,45,54.299999,69.5,69.900002,66.900002
20161209221500,291.899994,60.434781,43,54.299999,69.5,69.900002,66.900002
20161209223000,273.0,56.521739,42,54.299999,69.5,69.900002,66.900002
20161209224500,256.200012,53.043481,40,54.299999,69.5,69.900002,66.900002
20161209230000,244.649994,50.652173,39,55.0,69.5,69.900002,66.900002
20161209231500,224.699997,46.521738,37,54.299999,69.5,69.900002,66.900002
20161209233000,221.550003,45.869566,37,54.299999,69.599998,69.900002,66.900002
20161209234500,214.199997,44.347825,37,54.299999,69.599998,69.900002,66.900002
20161210000000,214.199997,44.347825,37,54.299999,69.599998,69.900002,66.900002
20161210001500,214.199997,44.347825,37,54.299999,69.699997,69.900002,66.900002
20161210003000,214.199997,44.347825,37,54.299999,69.800003,69.900002,66.900002
20161210004500,214.199997,44.347825,37,54.299999,70.0,69.900002,66.900002
20161210010000,214.199997,44.347825,37,54.299999,69.900002,69.900002,66.900002
20161210011500,214.199997,44.347825,37,54.299999,69.900002,69.900002,66.900002
20161210013000,218.399994,45.21739,37,54.299999,69.900002,69.900002,66.900002
20161210014500,218.399994,45.21739,37,54.299999,69.900002,69.900002,66.900002
20161210020000,218.399994,45.21739,37,54.299999,69.900002,69.900002,66.900002
20161210021500,218.399994,45.21739,37,54.299999,69.800003,69.900002,66.900002
20161210023000,218.399994,45.21739,37,54.299999,70.0,69.900002,66.900002
20161210024500,218.399994,45.21739,37,54.299999,70.0,69.900002,66.900002
20161210030000,218.399994,45.21739,37,54.299999,70.0,69.900002,66.900002
20161210031500,214.199997,44.347825,37,54.299999,69.900002,69.900002,66.900002
20161210033000,214.199997,44.347825,37,54.299999,69.900002,69.900002,66.900002
20161210034500,214.199997,44.347825,37,54.299999,70.0,69.900002,66.900002
20161210040000,214.199997,44.347825,37,54.299999,70.099998,69.900002,66.900002
20161210041500,214.199997,44.347825,37,54.299999,69.900002,69.900002,66.900002
20161210043000,218.399994,45.21739,37,54.299999,69.900002,69.900002,66.900002
20161210044500,218.399994,45.21739,37,54.299999,69.800003,69.900002,66.900002
20161210050000,218.399994,45.21739,37,54.299999,69.800003,69.900002,66.900002
20161210051500,218.399994,45.21739,37,54.299999,69.699997,69.900002,66.900002
20161210053000,218.399994,45.21739,37,54.299999,69.699997,69.900002,66.900002
20161210054500,218.399994,45.21739,37,54.299999,69.699997,69.900002,66.900002
20161210060000,218.399994,45.21739,37,54.299999,69.699997,69.900002,66.900002
20161210061500,218.399994,45.21739,37,54.299999,69.699997,69.900002,66.900002
20161210063000,218.399994,45.21739,37,54.299999,69.599998,69.900002,66.900002
20161210064500,205.800003,42.608696,35,54.299999,69.599998,69.900002,66.900002
20161210070000,205.800003,42.608696,35,54.299999,69.699997,69.900002,66.900002
