PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161210071500,202.649994,41.95652,35,54.299999,69.699997,69.900002,66.900002
20161210073000,202.649994,41.95652,35,54.299999,69.699997,69.900002,66.900002
20161210074500,202.649994,41.95652,35,54.299999,69.800003,69.900002,66.900002
20161210080000,205.800003,42.608696,35,54.299999,69.900002,69.900002,66.900002
20161210081500,202.649994,41.95652,35,54.299999,70.199997,69.900002,66.900002
20161210083000,224.699997,46.521738,38,54.299999,70.199997,69.900002,66.900002
20161210084500,224.699997,46.521738,38,54.299999,69.900002,69.900002,66.900002
20161210090000,224.699997,46.521738,38,54.299999,69.800003,69.900002,66.900002
20161210091500,227.850006,47.173914,38,54.299999,69.900002,69.900002,66.900002
20161210093000,224.699997,46.521738,38,54.299999,70.0,69.900002,66.900002
20161210094500,221.550003,45.869566,38,54.299999,70.099998,69.900002,66.900002
20161210100000,224.699997,46.521738,38,54.299999,69.900002,69.900002,66.900002
20161210101500,224.699997,46.521738,38,54.299999,69.800003,69.900002,66.900002
20161210103000,221.550003,45.869566,38,54.299999,69.699997,69.900002,66.900002
20161210104500,224.699997,46.521738,38,54.299999,69.699997,69.900002,66.900002
20161210110000,224.699997,46.521738,38,55.099998,69.599998,69.900002,66.900002
20161210111500,224.699997,46.521738,38,55.099998,69.599998,69.900002,66.900002
20161210113000,224.699997,46.521738,38,55.099998,69.599998,69.900002,66.900002
20161210114500,216.300003,44.782609,37,55.099998,69.599998,69.900002,66.900002
20161210120000,200.550003,41.52174,35,55.099998,69.599998,69.900002,66.900002
20161210121500,205.800003,42.608696,35,55.099998,69.599998,69.900002,66.900002
20161210123000,194.25,40.217391,35,55.099998,69.599998,69.900002,66.900002
20161210124500,185.850006,38.478262,34,55.099998,69.699997,69.900002,66.900002
20161210130000,189.0,39.130435,34,55.099998,69.699997,69.900002,66.900002
20161210131500,185.850006,38.478262,34,55.099998,69.800003,69.900002,66.900002
20161210133000,189.0,39.130435,34,55.099998,70.0,69.900002,66.900002
20161210134500,185.850006,38.478262,34,55.099998,69.900002,69.900002,66.900002
20161210140000,185.850006,38.478262,34,55.099998,69.900002,69.900002,66.900002
20161210141500,185.850006,38.478262,34,55.099998,69.800003,69.900002,66.900002
20161210143000,191.100006,39.565219,34,55.099998,69.800003,69.900002,66.900002
20161210144500,185.850006,38.478262,34,55.099998,69.800003,69.900002,66.900002
20161210150000,189.0,39.130435,34,55.099998,69.800003,69.900002,66.900002
20161210151500,183.75,38.043478,34,55.099998,70.0,69.900002,66.900002
20161210153000,185.850006,38.478262,34,55.900002,70.199997,69.900002,66.900002
20161210154500,208.949997,43.260869,37,55.900002,70.099998,69.900002,66.900002
20161210160000,206.850006,42.826088,37,55.900002,70.0,69.900002,66.900002
20161210161500,206.850006,42.826088,37,55.900002,69.900002,69.900002,66.900002
20161210163000,208.949997,43.260869,37,55.900002,69.900002,69.900002,66.900002
20161210164500,208.949997,43.260869,37,55.900002,69.800003,69.900002,66.900002
20161210170000,208.949997,43.260869,37,55.200001,69.800003,69.900002,66.900002
20161210171500,206.850006,42.826088,37,55.900002,69.800003,69.900002,66.900002
20161210173000,206.850006,42.826088,37,55.200001,69.800003,69.900002,66.900002
20161210174500,208.949997,43.260869,37,55.900002,69.800003,69.900002,66.900002
20161210180000,208.949997,43.260869,37,55.200001,69.800003,69.900002,66.900002
20161210181500,206.850006,42.826088,37,55.200001,69.800003,69.900002,66.900002
20161210183000,206.850006,42.826088,37,55.200001,69.800003,69.900002,66.900002
20161210184500,206.850006,42.826088,37,55.200001,69.800003,69.900002,66.900002
20161210190000,206.850006,42.826088,37,55.200001,69.800003,69.900002,66.900002
20161210191500,206.850006,42.826088,37,55.200001,69.800003,69.900002,66.900002
20161210193000,206.850006,42.826088,37,55.200001,69.800003,69.900002,66.900002
20161210194500,206.850006,42.826088,37,55.200001,69.900002,69.900002,66.900002
20161210200000,206.850006,42.826088,37,55.200001,70.099998,69.900002,66.900002
20161210201500,236.25,48.913043,39,55.200001,70.400002,69.900002,66.900002
20161210203000,299.25,61.956522,44,54.299999,70.400002,69.900002,66.900002
20161210204500,319.200012,66.086959,45,54.299999,70.199997,69.900002,66.900002
20161210210000,306.600006,63.478262,45,55.099998,69.800003,69.900002,66.900002
20161210211500,306.600006,63.478262,45,55.099998,69.599998,69.900002,66.900002
20161210213000,306.600006,63.478262,45,54.299999,69.599998,69.900002,66.900002
20161210214500,291.899994,60.434781,44,54.299999,69.599998,69.900002,66.900002
20161210220000,298.200012,61.739133,44,54.299999,69.599998,69.900002,66.900002
20161210221500,268.799988,55.652171,41,55.099998,69.5,69.900002,66.900002
20161210223000,265.649994,54.999999,41,55.099998,69.699997,69.900002,66.900002
20161210224500,265.649994,54.999999,41,55.099998,69.699997,69.900002,66.900002
20161210230000,265.649994,54.999999,41,55.099998,69.800003,69.900002,66.900002
20161210231500,265.649994,54.999999,41,55.099998,69.800003,69.900002,66.900002
20161210233000,265.649994,54.999999,41,55.099998,69.699997,69.900002,66.900002
20161210234500,265.649994,54.999999,41,55.099998,69.599998,69.900002,66.900002
20161211000000,254.100006,52.608697,40,54.299999,69.599998,69.900002,66.900002
20161211001500,254.100006,52.608697,40,54.299999,69.599998,69.900002,66.900002
20161211003000,234.149994,48.47826,39,54.299999,69.599998,69.900002,66.900002
20161211004500,229.949997,47.608695,38,54.299999,69.599998,69.900002,66.900002
20161211010000,229.949997,47.608695,38,54.299999,69.599998,69.900002,66.900002
20161211011500,221.550003,45.869566,38,54.299999,69.699997,69.900002,66.900002
20161211013000,221.550003,45.869566,38,54.299999,69.699997,69.900002,66.900002
20161211014500,221.550003,45.869566,38,54.299999,69.699997,69.900002,66.900002
20161211020000,231.0,47.826087,38,54.299999,69.699997,69.900002,66.900002
20161211021500,231.0,47.826087,38,54.299999,69.699997,69.900002,66.900002
20161211023000,231.0,47.826087,38,54.299999,69.699997,69.900002,66.900002
20161211024500,231.0,47.826087,38,54.299999,69.699997,69.900002,66.900002
20161211030000,231.0,47.826087,38,54.299999,69.699997,69.900002,66.900002
20161211031500,231.0,47.826087,38,54.299999,69.699997,69.900002,66.900002
20161211033000,231.0,47.826087,38,54.299999,69.699997,69.900002,66.900002
20161211034500,231.0,47.826087,38,54.299999,69.699997,69.900002,66.900002
20161211040000,231.0,47.826087,38,55.0,69.699997,69.900002,66.900002
20161211041500,231.0,47.826087,38,55.0,69.699997,69.900002,66.900002
20161211043000,231.0,47.826087,38,55.0,69.699997,69.900002,66.900002
20161211044500,234.149994,48.47826,38,55.0,69.699997,69.900002,66.900002
20161211050000,234.149994,48.47826,38,54.299999,69.699997,69.900002,66.900002
20161211051500,234.149994,48.47826,38,54.299999,69.699997,69.900002,66.900002
20161211053000,234.149994,48.47826,38,55.099998,69.699997,69.900002,66.900002
20161211054500,234.149994,48.47826,38,55.099998,69.699997,69.900002,66.900002
20161211060000,234.149994,48.47826,38,55.099998,69.699997,69.900002,66.900002
20161211061500,218.399994,45.21739,38,54.299999,69.800003,69.900002,66.900002
20161211063000,218.399994,45.21739,38,54.299999,69.800003,69.900002,66.900002
20161211064500,218.399994,45.21739,38,54.299999,70.0,69.900002,66.900002
20161211070000,218.399994,45.21739,38,54.299999,69.900002,69.900002,66.900002
20161211071500,218.399994,45.21739,38,54.299999,70.0,69.900002,66.900002
20161211073000,218.399994,45.21739,38,54.299999,70.0,69.900002,66.900002
20161211074500,218.399994,45.21739,38,54.299999,70.0,69.900002,66.900002
20161211080000,218.399994,45.21739,38,54.299999,70.0,69.900002,66.900002
20161211081500,221.550003,45.869566,38,54.299999,70.0,69.900002,66.900002
20161211083000,218.399994,45.21739,38,54.299999,70.0,69.900002,66.900002
20161211084500,218.399994,45.21739,38,55.099998,70.0,69.900002,66.900002
20161211090000,218.399994,45.21739,38,55.099998,70.199997,69.900002,66.900002
20161211091500,218.399994,45.21739,38,55.099998,70.199997,69.900002,66.900002
20161211093000,227.850006,47.173914,39,55.099998,70.199997,69.900002,66.900002
20161211094500,257.25,53.26087,42,55.099998,70.099998,69.900002,66.900002
20161211100000,257.25,53.26087,42,55.099998,70.0,69.900002,66.900002
20161211101500,261.450012,54.130437,42,55.099998,70.099998,69.800003,66.800003
20161211103000,280.350006,58.04348,43,55.099998,70.099998,69.800003,66.800003
20161211104500,280.350006,58.04348,43,55.099998,69.900002,69.800003,66.800003
20161211110000,280.350006,58.04348,43,55.099998,69.900002,69.699997,66.699997
20161211111500,280.350006,58.04348,43,55.099998,69.900002,69.800003,66.800003
20161211113000,280.350006,58.04348,43,55.900002,69.800003,69.599998,66.599998
20161211114500,292.950012,60.652176,44,55.900002,69.800003,69.599998,66.599998
20161211120000,307.649994,63.695651,44,55.900002,69.900002,69.5,66.5
20161211121500,342.299988,70.869563,47,55.900002,70.0,69.5,66.5
20161211123000,394.799988,81.739128,51,55.900002,70.0,69.5,66.5
20161211124500,400.049988,82.826084,51,55.900002,69.800003,69.5,66.5
20161211130000,400.049988,82.826084,51,55.900002,69.699997,69.5,66.5
20161211131500,393.75,81.521739,51,55.900002,69.699997,69.5,66.5
20161211133000,393.75,81.521739,51,55.900002,69.800003,69.5,66.5
20161211134500,423.149994,87.608694,54,55.900002,69.699997,69.5,66.5
20161211140000,431.549988,89.347824,55,55.900002,69.800003,69.5,66.5
20161211141500,439.950012,91.086959,56,55.200001,69.800003,69.5,66.5
20161211143000,447.299988,92.608693,57,55.200001,69.800003,69.5,66.5
20161211144500,455.700012,94.347829,58,55.200001,69.300003,69.5,66.5
20161211150000,455.700012,94.347829,58,55.200001,69.199997,69.5,66.5
20161211151500,423.149994,87.608694,55,55.200001,69.099998,69.5,66.5
20161211153000,413.700012,85.652176,54,55.200001,69.099998,69.5,66.5
20161211154500,395.850006,81.956523,53,55.200001,69.199997,69.5,66.5
20161211160000,405.299988,83.913041,53,55.200001,69.199997,69.5,66.5
20161211161500,395.850006,81.956523,53,55.200001,69.199997,69.5,66.5
20161211163000,371.700012,76.956524,50,55.200001,69.199997,69.5,66.5
20161211164500,366.450012,75.869568,50,55.200001,69.199997,69.5,66.5
20161211170000,360.149994,74.565216,49,55.200001,69.300003,69.5,66.5
20161211171500,360.149994,74.565216,49,55.200001,69.300003,69.5,66.5
20161211173000,360.149994,74.565216,49,55.200001,69.400002,69.5,66.5
20161211174500,360.149994,74.565216,49,55.200001,69.400002,69.5,66.5
20161211180000,360.149994,74.565216,49,55.200001,69.5,69.5,66.5
20161211181500,360.149994,74.565216,49,55.200001,69.5,69.5,66.5
20161211183000,360.149994,74.565216,49,55.200001,69.5,69.5,66.5
20161211184500,360.149994,74.565216,49,55.200001,69.599998,69.5,66.5
20161211190000,360.149994,74.565216,49,55.200001,69.5,69.5,66.5
20161211191500,360.149994,74.565216,49,55.200001,69.599998,69.5,66.5
20161211193000,360.149994,74.565216,49,55.200001,69.599998,69.5,66.5
20161211194500,360.149994,74.565216,49,55.200001,69.599998,69.5,66.5
20161211200000,360.149994,74.565216,49,55.200001,69.699997,69.5,66.5
20161211201500,376.950012,78.043481,51,55.200001,69.900002,69.5,66.5
20161211203000,413.700012,85.652176,55,55.200001,70.0,69.5,66.5
20161211204500,431.549988,89.347824,56,55.200001,69.599998,69.5,66.5
20161211210000,423.149994,87.608694,56,55.200001,69.400002,69.5,66.5
20161211211500,413.700012,85.652176,56,55.200001,69.199997,69.5,66.5
20161211213000,413.700012,85.652176,55,55.200001,69.199997,69.5,66.5
20161211214500,395.850006,81.956523,53,55.200001,69.099998,69.5,66.5
20161211220000,387.450012,80.217394,53,55.200001,69.199997,69.5,66.5
20161211221500,378.0,78.26087,52,55.200001,69.199997,69.5,66.5
20161211223000,369.600006,76.52174,51,55.200001,69.199997,69.5,66.5
20161211224500,359.100006,74.347827,50,55.200001,69.300003,69.5,66.5
20161211230000,359.100006,74.347827,50,55.200001,69.300003,69.5,66.5
20161211231500,359.100006,74.347827,50,55.200001,69.300003,69.5,66.5
20161211233000,359.100006,74.347827,50,55.200001,69.300003,69.5,66.5
20161211234500,359.100006,74.347827,50,55.200001,69.300003,69.5,66.5
20161212000000,372.75,77.173913,50,55.200001,69.300003,69.5,66.5
20161212001500,354.899994,73.47826,48,55.200001,69.300003,69.5,66.5
20161212003000,345.450012,71.521742,47,55.200001,69.300003,69.5,66.5
20161212004500,350.700012,72.608698,47,55.200001,69.300003,69.5,66.5
20161212010000,350.700012,72.608698,47,55.200001,69.199997,69.5,66.5
20161212011500,342.299988,70.869563,46,55.200001,69.300003,69.5,66.5
20161212013000,342.299988,70.869563,46,55.200001,69.300003,69.5,66.5
20161212014500,342.299988,70.869563,46,55.200001,69.300003,69.5,66.5
20161212020000,342.299988,70.869563,46,55.200001,69.300003,69.5,66.5
20161212021500,333.899994,69.130434,46,55.200001,69.300003,69.5,66.5
20161212023000,338.100006,70.000001,46,55.200001,69.300003,69.5,66.5
20161212024500,338.100006,70.000001,46,55.200001,69.300003,69.5,66.5
20161212030000,333.899994,69.130434,46,55.200001,69.300003,69.5,66.5
20161212031500,333.899994,69.130434,46,55.200001,69.300003,69.5,66.5
20161212033000,333.899994,69.130434,46,55.200001,69.599998,69.5,66.5
20161212034500,463.049988,95.869563,58,55.200001,68.900002,68.0,63.700001
20161212040000,470.399994,97.391303,58,55.200001,68.699997,68.0,63.700001
20161212041500,470.399994,97.391303,59,55.200001,68.5,68.0,63.700001
20161212043000,463.049988,95.869563,59,55.200001,68.300003,68.0,63.700001
20161212044500,470.399994,97.391303,59,55.200001,68.199997,68.0,63.700001
20161212050000,463.049988,95.869563,59,55.200001,68.199997,68.0,63.700001
20161212051500,463.049988,95.869563,59,55.200001,68.099998,68.0,63.700001
20161212053000,463.049988,95.869563,59,55.200001,68.0,68.0,63.700001
20161212054500,463.049988,95.869563,59,55.200001,67.900002,68.0,63.700001
20161212060000,470.399994,97.391303,59,55.200001,67.800003,68.0,63.700001
20161212061500,463.049988,95.869563,59,55.200001,67.800003,68.0,63.700001
20161212063000,463.049988,95.869563,59,55.200001,67.699997,68.0,63.700001
20161212064500,463.049988,95.869563,59,55.200001,67.699997,68.0,63.700001
20161212070000,455.700012,94.347829,57,55.200001,67.699997,68.0,63.700001
20161212071500,439.950012,91.086959,56,55.200001,67.699997,68.0,63.700001
20161212073000,431.549988,89.347824,56,55.200001,67.699997,68.0,63.700001
20161212074500,413.700012,85.652176,55,55.200001,67.699997,68.0,63.700001
20161212080000,413.700012,85.652176,54,55.200001,68.0,68.0,63.700001
20161212081500,413.700012,85.652176,54,55.200001,68.300003,68.0,63.700001
20161212083000,455.700012,94.347829,58,55.200001,68.400002,68.0,63.700001
20161212084500,463.049988,95.869563,59,55.200001,68.5,68.0,63.700001
20161212090000,463.049988,95.869563,60,55.200001,68.400002,68.0,63.700001
20161212091500,463.049988,95.869563,60,55.200001,68.599998,68.0,63.700001
20161212093000,470.399994,97.391303,60,55.200001,68.699997,68.0,63.700001
20161212094500,463.049988,95.869563,55,55.200001,68.599998,68.0,64.599998
20161212100000,478.799988,99.130432,58,55.200001,68.900002,68.0,64.800003
20161212101500,470.399994,97.391303,58,55.200001,68.800003,68.0,64.800003
20161212103000,470.399994,97.391303,58,55.200001,68.699997,68.0,64.800003
20161212104500,470.399994,97.391303,59,55.200001,68.900002,68.0,64.800003
20161212110000,439.950012,91.086959,57,55.200001,68.400002,68.0,64.800003
20161212111500,431.549988,89.347824,56,55.200001,68.199997,68.0,64.800003
20161212113000,431.549988,89.347824,56,55.200001,68.199997,68.0,64.800003
20161212114500,431.549988,89.347824,56,55.200001,68.300003,68.0,64.800003
20161212120000,455.700012,94.347829,59,55.200001,68.199997,68.0,64.800003
20161212121500,447.299988,92.608693,58,55.200001,68.099998,68.0,64.800003
20161212123000,447.299988,92.608693,58,55.200001,68.099998,68.0,64.800003
20161212124500,455.700012,94.347829,58,55.200001,68.0,68.0,64.800003
20161212130000,447.299988,92.608693,57,55.200001,68.300003,68.0,64.800003
20161212131500,463.049988,95.869563,60,55.200001,68.5,68.0,64.800003
20161212133000,463.049988,95.869563,60,55.200001,68.599998,68.0,64.800003
20161212134500,470.399994,97.391303,60,55.200001,68.699997,68.0,64.800003
20161212140000,463.049988,95.869563,60,55.200001,68.800003,68.0,64.800003
20161212141500,463.049988,95.869563,60,55.200001,68.800003,68.0,64.800003
20161212143000,470.399994,97.391303,60,55.200001,68.900002,68.0,64.800003
20161212144500,470.399994,97.391303,60,55.200001,68.900002,68.0,64.800003
20161212150000,470.399994,97.391303,60,55.200001,69.0,68.0,64.800003
20161212151500,470.399994,97.391303,60,55.200001,69.0,68.0,64.800003
20161212153000,470.399994,97.391303,60,55.200001,69.0,68.0,64.800003
20161212154500,470.399994,97.391303,60,55.200001,68.900002,68.0,64.800003
20161212160000,470.399994,97.391303,60,55.200001,69.0,68.0,64.800003
20161212161500,470.399994,97.391303,60,55.200001,68.900002,68.0,64.800003
20161212163000,463.049988,95.869563,60,55.200001,69.0,68.0,64.800003
20161212164500,470.399994,97.391303,60,55.200001,69.0,68.0,64.800003
20161212170000,470.399994,97.391303,60,55.200001,69.0,68.0,64.800003
20161212171500,470.399994,97.391303,60,55.200001,68.800003,68.0,64.800003
20161212173000,470.399994,97.391303,60,55.200001,68.400002,68.0,64.800003
20161212174500,455.700012,94.347829,57,55.200001,68.099998,68.0,64.800003
20161212180000,447.299988,92.608693,56,55.200001,67.900002,68.0,64.800003
20161212181500,439.950012,91.086959,55,55.200001,67.699997,68.0,64.800003
20161212183000,431.549988,89.347824,54,55.200001,67.699997,68.0,64.800003
20161212184500,405.299988,83.913041,53,55.200001,67.800003,68.0,64.800003
20161212190000,413.700012,85.652176,53,55.200001,68.199997,68.0,64.800003
20161212191500,431.549988,89.347824,54,55.200001,68.300003,68.0,64.800003
20161212193000,431.549988,89.347824,54,55.200001,68.099998,68.0,64.800003
20161212194500,431.549988,89.347824,54,55.200001,67.900002,68.0,64.800003
20161212200000,423.149994,87.608694,54,55.200001,67.900002,68.0,64.800003
20161212201500,431.549988,89.347824,54,55.200001,67.900002,68.0,64.800003
20161212203000,431.549988,89.347824,54,55.200001,67.800003,68.0,64.800003
20161212204500,431.549988,89.347824,54,55.200001,67.800003,68.0,64.800003
20161212210000,431.549988,89.347824,54,55.200001,67.800003,68.0,64.800003
20161212211500,423.149994,87.608694,54,55.200001,67.699997,68.0,64.800003
20161212213000,431.549988,89.347824,54,55.200001,67.699997,68.0,64.800003
20161212214500,413.700012,85.652176,55,55.200001,67.800003,68.0,64.800003
20161212220000,413.700012,85.652176,55,55.200001,67.800003,68.0,64.800003
20161212221500,413.700012,85.652176,55,55.200001,67.800003,68.0,64.800003
20161212223000,413.700012,85.652176,55,55.200001,67.800003,68.0,64.800003
20161212224500,423.149994,87.608694,55,55.200001,67.800003,68.0,64.800003
20161212230000,431.549988,89.347824,55,55.200001,67.699997,68.0,64.800003
20161212231500,413.700012,85.652176,54,55.200001,67.699997,68.0,64.800003
20161212233000,405.299988,83.913041,53,55.200001,67.699997,68.0,64.800003
20161212234500,405.299988,83.913041,53,55.200001,67.800003,68.0,64.800003
20161213000000,405.299988,83.913041,53,55.200001,67.800003,68.0,64.800003
20161213001500,405.299988,83.913041,53,55.200001,67.800003,68.0,64.800003
20161213003000,405.299988,83.913041,52,55.200001,67.800003,68.0,64.800003
20161213004500,413.700012,85.652176,52,55.200001,67.800003,68.0,64.800003
20161213010000,405.299988,83.913041,52,55.200001,67.800003,68.0,64.800003
20161213011500,395.850006,81.956523,52,55.200001,67.800003,68.0,64.800003
20161213013000,395.850006,81.956523,52,55.200001,67.800003,68.0,64.800003
20161213014500,395.850006,81.956523,52,55.200001,67.699997,68.0,64.800003
20161213020000,395.850006,81.956523,52,55.200001,67.699997,68.0,64.800003
20161213021500,387.450012,80.217394,51,55.200001,67.699997,68.0,64.800003
20161213023000,387.450012,80.217394,51,55.200001,67.800003,68.0,64.800003
20161213024500,395.850006,81.956523,51,55.200001,67.699997,68.0,64.800003
20161213030000,395.850006,81.956523,51,55.200001,67.800003,68.0,64.800003
20161213031500,387.450012,80.217394,51,55.200001,67.699997,68.0,64.800003
20161213033000,387.450012,80.217394,51,55.200001,67.800003,68.0,64.800003
20161213034500,387.450012,80.217394,51,55.200001,67.699997,68.0,64.800003
20161213040000,369.600006,76.52174,49,55.200001,67.800003,68.0,64.800003
20161213041500,369.600006,76.52174,49,55.200001,67.900002,68.0,64.800003
20161213043000,369.600006,76.52174,49,55.200001,67.900002,68.0,64.800003
20161213044500,363.299988,75.217389,49,55.200001,67.900002,68.0,64.800003
20161213050000,363.299988,75.217389,49,55.200001,68.0,68.0,64.800003
20161213051500,363.299988,75.217389,49,55.200001,68.099998,68.0,64.800003
20161213053000,363.299988,75.217389,49,55.200001,68.099998,68.0,64.800003
20161213054500,363.299988,75.217389,49,55.200001,68.099998,68.0,64.800003
20161213060000,363.299988,75.217389,49,55.200001,68.099998,68.0,64.800003
20161213061500,367.5,76.086957,49,55.200001,68.099998,68.0,64.800003
20161213063000,367.5,76.086957,49,55.200001,68.099998,68.0,64.800003
20161213064500,355.950012,73.695655,49,55.200001,68.199997,68.0,64.800003
20161213070000,396.899994,82.173912,53,55.900002,68.300003,68.0,64.800003
20161213071500,455.700012,94.347829,58,55.900002,68.699997,68.0,64.800003
20161213073000,455.700012,94.347829,58,55.200001,68.300003,68.0,64.800003
20161213074500,478.799988,99.130432,58,55.200001,67.900002,68.0,64.800003
20161213080000,439.950012,91.086959,55,55.200001,67.599998,68.0,64.800003
20161213081500,413.700012,85.652176,53,55.200001,67.900002,68.0,64.800003
20161213083000,413.700012,85.652176,53,55.200001,68.199997,68.0,64.800003
20161213084500,413.700012,85.652176,53,55.200001,67.800003,68.0,64.800003
20161213090000,413.700012,85.652176,53,55.200001,67.699997,68.0,64.800003
20161213091500,413.700012,85.652176,53,55.200001,67.699997,68.0,64.800003
20161213093000,395.850006,81.956523,53,55.900002,67.699997,68.0,64.800003
20161213094500,395.850006,81.956523,53,55.900002,68.199997,68.0,64.800003
20161213100000,423.149994,87.608694,54,55.900002,68.400002,68.0,64.800003
20161213101500,455.700012,94.347829,58,55.900002,68.400002,68.0,64.800003
20161213103000,256.200012,53.043481,40,55.900002,68.699997,69.900002,66.900002
20161213104500,160.649994,33.260868,33,55.900002,68.800003,69.900002,66.900002
20161213110000,0.0,0.0,9,58.400002,69.099998,69.900002,66.900002
20161213111500,0.0,0.0,12,61.5,69.599998,69.900002,66.900002
20161213113000,100.800003,20.869566,29,56.799999,69.800003,69.900002,66.900002
20161213114500,105.0,21.73913,29,56.799999,69.900002,69.900002,66.900002
20161213120000,105.0,21.73913,29,56.799999,69.900002,69.900002,66.900002
20161213121500,100.800003,20.869566,29,56.799999,70.099998,69.900002,66.900002
20161213123000,116.550003,24.130435,30,56.799999,70.099998,69.900002,66.900002
20161213124500,111.300003,23.043479,30,56.799999,70.199997,69.900002,66.900002
20161213130000,152.25,31.521739,33,56.799999,70.300003,69.900002,66.900002
20161213131500,183.75,38.043478,36,56.0,70.400002,69.900002,66.900002
20161213133000,241.5,50.0,40,56.0,70.400002,69.900002,66.900002
20161213134500,271.950012,56.30435,43,56.0,70.5,69.900002,66.900002
20161213140000,298.200012,61.739133,45,56.0,70.400002,69.900002,66.900002
20161213141500,338.100006,70.000001,49,56.0,70.400002,69.900002,66.900002
20161213143000,350.700012,72.608698,50,56.0,70.300003,69.900002,66.900002
20161213144500,379.049988,78.478258,52,56.0,70.300003,69.900002,66.900002
20161213150000,385.350006,79.78261,52,56.0,70.199997,69.900002,66.900002
20161213151500,396.899994,82.173912,54,56.0,70.199997,69.900002,66.900002
20161213153000,396.899994,82.173912,54,56.0,70.0,69.900002,66.900002
20161213154500,374.850006,77.608697,52,56.0,69.400002,69.900002,66.900002
20161213160000,301.350006,62.391306,45,56.0,69.199997,69.900002,66.900002
20161213161500,269.850006,55.869566,42,56.0,69.300003,69.900002,66.900002
20161213163000,227.850006,47.173914,38,56.0,69.400002,69.900002,66.900002
20161213164500,214.199997,44.347825,37,56.0,69.5,69.900002,66.900002
20161213170000,206.850006,42.826088,37,56.0,69.599998,69.900002,66.900002
20161213171500,206.850006,42.826088,37,56.0,69.599998,69.900002,66.900002
20161213173000,206.850006,42.826088,37,56.0,69.599998,69.900002,66.900002
20161213174500,191.100006,39.565219,35,56.0,69.599998,69.900002,66.900002
20161213180000,189.0,39.130435,35,56.0,69.699997,69.900002,66.900002
20161213181500,193.199997,39.999999,35,56.0,69.699997,69.900002,66.900002
20161213183000,193.199997,39.999999,35,56.0,69.699997,69.900002,66.900002
20161213184500,193.199997,39.999999,35,56.0,69.900002,69.900002,66.900002
20161213190000,193.199997,39.999999,35,56.0,70.0,69.900002,66.900002
20161213191500,243.600006,50.434784,40,56.0,70.5,69.900002,66.900002
20161213193000,305.549988,63.260867,46,55.299999,70.400002,69.900002,66.900002
20161213194500,338.100006,70.000001,49,55.299999,70.5,69.900002,66.900002
20161213200000,399.0,82.608696,54,55.299999,70.5,69.900002,66.900002
20161213201500,423.149994,87.608694,56,55.299999,70.400002,69.900002,66.900002
20161213203000,431.549988,89.347824,56,55.299999,70.300003,69.900002,66.900002
20161213204500,463.049988,95.869563,59,55.299999,70.300003,69.900002,66.900002
20161213210000,470.399994,97.391303,59,54.700001,69.599998,69.900002,66.900002
20161213211500,395.850006,81.956523,52,54.700001,69.300003,69.900002,66.900002
20161213213000,352.799988,73.043476,48,55.599998,69.300003,69.900002,66.900002
20161213214500,324.450012,67.173916,46,55.599998,69.400002,69.900002,66.900002
20161213220000,288.75,59.782609,42,55.599998,69.400002,69.900002,66.900002
20161213221500,271.950012,56.30435,41,55.599998,69.5,69.900002,66.900002
20161213223000,271.950012,56.30435,41,55.599998,69.599998,69.900002,66.900002
20161213224500,271.950012,56.30435,41,55.599998,69.599998,69.900002,66.900002
20161213230000,271.950012,56.30435,41,55.599998,69.599998,69.900002,66.900002
20161213231500,266.700012,55.217394,41,55.599998,69.699997,69.900002,66.900002
20161213233000,262.5,54.347826,41,55.599998,69.699997,69.900002,66.900002
20161213234500,265.649994,54.999999,41,55.599998,69.699997,69.900002,66.900002
20161214000000,262.5,54.347826,41,55.599998,69.699997,69.900002,66.900002
20161214001500,259.350006,53.695653,41,55.599998,69.699997,69.900002,66.900002
20161214003000,259.350006,53.695653,41,55.599998,69.699997,69.900002,66.900002
20161214004500,259.350006,53.695653,41,55.599998,69.699997,69.900002,66.900002
20161214010000,259.350006,53.695653,41,55.599998,69.699997,69.900002,66.900002
20161214011500,264.600006,54.78261,41,55.599998,69.699997,69.900002,66.900002
20161214013000,261.450012,54.130437,41,55.599998,69.699997,69.900002,66.900002
20161214014500,261.450012,54.130437,41,55.599998,69.699997,69.900002,66.900002
20161214020000,261.450012,54.130437,41,55.599998,69.699997,69.900002,66.900002
20161214021500,261.450012,54.130437,41,55.599998,69.699997,69.900002,66.900002
20161214023000,264.600006,54.78261,41,55.599998,69.699997,69.900002,66.900002
20161214024500,264.600006,54.78261,41,55.599998,69.699997,69.900002,66.900002
20161214030000,264.600006,54.78261,41,55.599998,69.699997,69.900002,66.900002
20161214031500,261.450012,54.130437,41,55.599998,69.800003,69.900002,66.900002
20161214033000,266.700012,55.217394,41,55.599998,69.800003,69.900002,66.900002
20161214034500,266.700012,55.217394,41,55.599998,69.800003,69.900002,66.900002
20161214040000,266.700012,55.217394,41,55.599998,69.800003,69.900002,66.900002
20161214041500,259.350006,53.695653,41,55.599998,69.800003,69.900002,66.900002
20161214043000,266.700012,55.217394,41,55.599998,69.800003,69.900002,66.900002
20161214044500,266.700012,55.217394,41,55.599998,69.800003,69.900002,66.900002
20161214050000,266.700012,55.217394,41,55.599998,69.800003,69.900002,66.900002
20161214051500,266.700012,55.217394,41,55.599998,69.800003,69.900002,66.900002
20161214053000,259.350006,53.695653,41,55.599998,69.800003,69.900002,66.900002
20161214054500,259.350006,53.695653,41,55.599998,69.800003,69.900002,66.900002
20161214060000,259.350006,53.695653,41,55.599998,69.800003,69.900002,66.900002
20161214061500,264.600006,54.78261,41,55.599998,69.800003,69.900002,66.900002
20161214063000,261.450012,54.130437,41,55.599998,69.800003,69.900002,66.900002
20161214064500,261.450012,54.130437,43,55.599998,69.800003,69.900002,66.900002
20161214070000,266.700012,55.217394,40,54.700001,70.0,69.900002,66.900002
20161214071500,266.700012,55.217394,43,54.700001,70.199997,69.900002,66.900002
20161214073000,307.649994,63.695651,46,54.700001,70.400002,69.900002,66.900002
20161214074500,366.450012,75.869568,51,54.700001,70.300003,69.900002,66.900002
20161214080000,393.75,81.521739,53,54.700001,70.400002,69.900002,66.900002
20161214081500,413.700012,85.652176,54,54.700001,69.900002,69.900002,66.900002
20161214083000,395.850006,81.956523,53,54.700001,69.599998,69.900002,66.900002
20161214084500,387.450012,80.217394,53,54.700001,69.599998,69.900002,66.900002
20161214090000,355.950012,73.695655,49,54.700001,69.5,69.900002,66.900002
20161214091500,348.600006,72.173914,48,54.700001,69.5,69.900002,66.900002
20161214093000,301.350006,62.391306,46,54.700001,69.5,69.900002,66.900002
20161214094500,316.049988,65.43478,46,54.700001,69.599998,69.900002,66.900002
20161214100000,298.200012,61.739133,44,54.700001,69.5,69.900002,66.900002
20161214101500,277.200012,57.391307,41,54.700001,69.599998,69.900002,66.900002
20161214103000,277.200012,57.391307,41,54.700001,69.599998,69.900002,66.900002
20161214104500,277.200012,57.391307,41,54.700001,69.599998,69.900002,66.900002
20161214110000,266.700012,55.217394,41,54.700001,69.599998,69.900002,66.900002
20161214111500,254.100006,52.608697,40,54.700001,69.599998,69.900002,66.900002
20161214113000,250.949997,51.956521,40,54.700001,69.699997,69.900002,66.900002
20161214114500,250.949997,51.956521,40,54.700001,69.699997,69.900002,66.900002
20161214120000,254.100006,52.608697,40,54.700001,69.699997,69.900002,66.900002
20161214121500,254.100006,52.608697,40,54.700001,69.699997,69.900002,66.900002
20161214123000,254.100006,52.608697,40,55.5,69.699997,69.900002,66.900002
20161214124500,246.75,51.086957,40,55.5,69.800003,69.900002,66.900002
20161214130000,246.75,51.086957,40,55.5,69.800003,69.900002,66.900002
20161214131500,253.050003,52.391305,40,55.5,70.0,69.900002,66.900002
20161214133000,253.050003,52.391305,40,55.5,70.199997,69.900002,66.900002
20161214134500,315.0,65.217391,45,55.5,70.400002,69.900002,66.900002
20161214140000,354.899994,73.47826,48,55.5,70.400002,69.900002,66.900002
20161214141500,404.25,83.695652,52,55.5,70.400002,69.900002,66.900002
20161214143000,447.299988,92.608693,57,54.700001,70.400002,69.900002,66.900002
20161214144500,470.399994,97.391303,58,54.700001,70.5,69.900002,66.900002
20161214150000,470.399994,97.391303,58,54.700001,70.400002,69.900002,66.900002
20161214151500,463.049988,95.869563,58,54.700001,70.300003,69.900002,66.900002
20161214153000,439.950012,91.086959,56,54.700001,69.5,69.900002,66.900002
20161214154500,361.200012,74.782611,49,54.700001,69.199997,69.900002,66.900002
20161214160000,305.549988,63.260867,44,54.700001,69.300003,69.900002,66.900002
20161214161500,291.899994,60.434781,43,54.700001,69.599998,69.900002,66.900002
20161214163000,301.350006,62.391306,45,54.700001,69.699997,69.900002,66.900002
20161214164500,304.5,63.043478,45,54.700001,69.599998,69.900002,66.900002
20161214170000,268.799988,55.652171,41,54.700001,69.400002,69.900002,66.900002
20161214171500,237.300003,49.130435,39,54.700001,69.400002,69.900002,66.900002
20161214173000,200.550003,41.52174,36,54.700001,69.5,69.900002,66.900002
20161214174500,202.649994,41.95652,36,54.700001,69.599998,69.900002,66.900002
20161214180000,206.850006,42.826088,36,54.700001,69.599998,69.900002,66.900002
20161214181500,206.850006,42.826088,36,54.700001,69.599998,69.900002,66.900002
20161214183000,191.100006,39.565219,35,54.700001,69.599998,69.900002,66.900002
20161214184500,191.100006,39.565219,35,54.700001,70.099998,69.900002,66.900002
20161214190000,224.699997,46.521738,38,54.700001,70.400002,69.900002,66.900002
20161214191500,282.450012,58.478263,42,54.700001,70.199997,69.900002,66.900002
20161214193000,268.799988,55.652171,41,54.700001,70.099998,69.900002,66.900002
20161214194500,264.600006,54.78261,40,54.700001,70.0,69.900002,66.900002
20161214200000,264.600006,54.78261,40,54.700001,69.900002,69.900002,66.900002
20161214201500,259.350006,53.695653,40,54.700001,69.800003,69.900002,66.900002
20161214203000,264.600006,54.78261,40,54.700001,69.900002,69.900002,66.900002
20161214204500,264.600006,54.78261,40,54.700001,69.800003,69.900002,66.900002
20161214210000,261.450012,54.130437,40,54.700001,69.800003,69.900002,66.900002
20161214211500,261.450012,54.130437,40,54.700001,70.0,69.900002,66.900002
20161214213000,261.450012,54.130437,40,54.700001,69.800003,69.900002,66.900002
20161214214500,261.450012,54.130437,40,54.700001,69.800003,69.900002,66.900002
20161214220000,261.450012,54.130437,40,54.700001,70.099998,69.900002,66.900002
20161214221500,261.450012,54.130437,40,54.700001,70.199997,69.900002,66.900002
20161214223000,265.649994,54.999999,41,54.700001,70.099998,69.900002,66.900002
20161214224500,265.649994,54.999999,41,54.700001,70.099998,69.900002,66.900002
20161214230000,284.549988,58.913041,43,54.700001,70.199997,69.900002,66.900002
20161214231500,371.700012,76.956524,50,54.700001,70.400002,69.900002,66.900002
20161214233000,344.399994,71.304347,47,54.700001,70.0,69.900002,66.900002
20161214234500,348.600006,72.173914,47,54.700001,69.900002,69.900002,66.900002
20161215000000,342.299988,70.869563,47,54.700001,70.0,69.900002,66.900002
20161215001500,351.75,72.826087,47,54.700001,69.900002,69.900002,66.900002
20161215003000,351.75,72.826087,47,54.700001,70.0,69.900002,66.900002
20161215004500,351.75,72.826087,47,54.700001,70.0,69.900002,66.900002
20161215010000,351.75,72.826087,47,54.700001,70.0,69.900002,66.900002
20161215011500,343.350006,71.086958,47,54.700001,69.800003,69.900002,66.900002
20161215013000,343.350006,71.086958,47,54.700001,69.800003,69.900002,66.900002
20161215014500,349.649994,72.391303,47,54.700001,69.800003,69.900002,66.900002
20161215020000,345.450012,71.521742,47,54.700001,69.699997,69.900002,66.900002
20161215021500,345.450012,71.521742,47,54.700001,69.699997,69.900002,66.900002
20161215023000,341.25,70.652174,47,54.700001,69.599998,69.900002,66.900002
20161215024500,181.649994,37.608694,34,54.700001,69.800003,70.800003,67.800003
20161215030000,131.25,27.173913,31,54.700001,70.099998,70.800003,67.800003
20161215031500,92.400002,19.130435,28,55.5,70.300003,70.800003,67.800003
20161215033000,0.0,0.0,8,59.099998,70.400002,70.800003,67.800003
20161215034500,0.0,0.0,8,61.5,70.5,70.800003,67.800003
20161215040000,0.0,0.0,9,62.400002,70.800003,70.800003,67.800003
20161215041500,0.0,0.0,9,62.400002,70.900002,70.800003,67.800003
20161215043000,0.0,0.0,9,63.200001,71.099998,70.800003,67.800003
20161215044500,166.949997,34.565217,35,55.400002,71.400002,70.800003,67.800003
20161215050000,175.350006,36.304349,35,55.400002,71.199997,70.800003,67.800003
20161215051500,208.949997,43.260869,38,54.799999,71.300003,70.800003,67.800003
20161215053000,234.149994,48.47826,40,54.799999,71.199997,70.800003,67.800003
20161215054500,249.899994,51.739129,41,54.799999,71.0,70.800003,67.800003
20161215060000,249.899994,51.739129,41,54.799999,71.0,70.800003,67.800003
20161215061500,249.899994,51.739129,41,54.799999,70.800003,70.800003,67.800003
20161215063000,249.899994,51.739129,41,54.799999,70.800003,70.800003,67.800003
20161215064500,249.899994,51.739129,41,54.799999,70.800003,70.800003,67.800003
20161215070000,249.899994,51.739129,41,54.799999,71.199997,70.800003,67.800003
20161215071500,257.25,53.26087,41,54.799999,70.900002,70.800003,67.800003
20161215073000,257.25,53.26087,41,54.799999,70.800003,70.800003,67.800003
20161215074500,250.949997,51.956521,41,54.799999,70.699997,70.800003,67.800003
20161215080000,244.649994,50.652173,40,54.799999,70.400002,70.800003,67.800003
20161215081500,233.100006,48.260871,39,54.799999,70.5,70.800003,67.800003
20161215083000,229.949997,47.608695,39,54.799999,70.400002,70.800003,67.800003
20161215084500,211.050003,43.695653,37,54.799999,70.699997,70.800003,67.800003
20161215090000,211.050003,43.695653,37,54.799999,70.900002,70.800003,67.800003
20161215091500,211.050003,43.695653,37,54.799999,71.0,70.800003,67.800003
20161215093000,205.800003,42.608696,37,54.799999,70.900002,70.800003,67.800003
20161215094500,205.800003,42.608696,37,54.799999,70.800003,70.800003,67.800003
20161215100000,208.949997,43.260869,37,54.799999,70.800003,70.800003,67.800003
20161215101500,206.850006,42.826088,37,54.799999,70.800003,70.800003,67.800003
20161215103000,225.75,46.73913,40,54.799999,70.699997,70.400002,67.400002
20161215104500,256.200012,53.043481,42,54.799999,70.5,70.0,67.0
20161215110000,269.850006,55.869566,43,54.799999,70.599998,70.400002,67.400002
20161215111500,269.850006,55.869566,43,54.799999,70.599998,70.400002,67.400002
20161215113000,288.75,59.782609,45,54.799999,70.400002,69.900002,66.900002
20161215114500,306.600006,63.478262,46,54.799999,70.099998,70.0,67.0
20161215120000,359.100006,74.347827,50,54.799999,69.900002,69.400002,66.400002
20161215121500,374.850006,77.608697,51,54.799999,69.699997,69.400002,66.400002
20161215123000,389.549988,80.652171,52,54.799999,69.800003,69.5,66.5
20161215124500,389.549988,80.652171,52,54.799999,69.699997,69.5,66.5
20161215130000,384.299988,79.565215,52,54.799999,69.699997,69.5,66.5
20161215131500,384.299988,79.565215,52,54.799999,69.599998,69.5,66.5
20161215133000,384.299988,79.565215,52,54.799999,69.5,69.5,66.5
20161215134500,388.5,80.434783,52,54.799999,69.400002,69.5,66.5
20161215140000,392.700012,81.30435,52,54.799999,69.400002,69.5,66.5
20161215141500,380.100006,78.695653,51,54.799999,69.199997,69.5,66.5
20161215143000,346.5,71.73913,48,54.799999,69.099998,69.5,66.5
20161215144500,346.5,71.73913,48,54.799999,69.199997,69.400002,66.400002
20161215150000,346.5,71.73913,48,54.799999,69.199997,69.400002,66.400002
20161215151500,346.5,71.73913,48,54.799999,69.099998,69.400002,66.400002
20161215153000,337.049988,69.782606,47,54.799999,69.099998,69.400002,66.400002
20161215154500,337.049988,69.782606,47,54.799999,69.199997,69.400002,66.400002
20161215160000,337.049988,69.782606,47,54.799999,69.300003,69.400002,66.400002
20161215161500,341.25,70.652174,47,54.799999,69.400002,69.400002,66.400002
20161215163000,341.25,70.652174,47,54.799999,69.400002,69.400002,66.400002
20161215164500,316.049988,65.43478,45,54.799999,69.400002,69.900002,66.900002
20161215170000,261.450012,54.130437,41,54.799999,69.300003,69.900002,66.900002
20161215171500,219.449997,45.434782,38,54.799999,69.599998,70.0,67.0
20161215173000,225.75,46.73913,39,54.799999,69.699997,69.900002,66.900002
20161215174500,225.75,46.73913,39,55.5,69.699997,69.900002,66.900002
20161215180000,225.75,46.73913,39,55.5,69.699997,69.900002,66.900002
20161215181500,225.75,46.73913,39,55.5,69.800003,69.900002,66.900002
20161215183000,225.75,46.73913,39,54.700001,69.800003,69.900002,66.900002
20161215184500,229.949997,47.608695,39,54.700001,70.199997,70.400002,67.400002
20161215190000,229.949997,47.608695,39,54.700001,70.400002,70.400002,67.400002
20161215191500,239.399994,49.565216,40,55.5,70.599998,70.400002,67.400002
20161215193000,239.399994,49.565216,40,55.5,70.400002,70.400002,67.400002
20161215194500,239.399994,49.565216,40,55.5,70.599998,70.400002,67.400002
20161215200000,268.799988,55.652171,43,54.700001,70.400002,69.900002,66.900002
20161215201500,287.700012,59.56522,45,54.700001,70.300003,69.900002,66.900002
20161215203000,308.700012,63.913046,47,54.700001,70.300003,69.900002,66.900002
20161215204500,351.75,72.826087,50,54.700001,70.300003,69.900002,66.900002
20161215210000,364.350006,75.434784,51,54.700001,70.300003,69.900002,66.900002
20161215211500,334.950012,69.347829,48,54.700001,70.0,70.400002,67.400002
20161215213000,330.75,68.478261,47,54.700001,70.199997,70.400002,67.400002
20161215214500,310.799988,64.347824,46,54.700001,70.0,70.400002,67.400002
20161215220000,295.049988,61.086954,44,54.700001,70.099998,70.400002,67.400002
20161215221500,299.25,61.956522,44,54.700001,70.199997,70.400002,67.400002
20161215223000,319.200012,66.086959,46,54.700001,70.300003,69.900002,66.900002
20161215224500,334.950012,69.347829,47,54.700001,70.199997,69.900002,66.900002
20161215230000,328.649994,68.043477,47,54.700001,70.0,69.900002,66.900002
20161215231500,332.850006,68.913045,47,53.900002,70.0,69.900002,66.900002
20161215233000,332.850006,68.913045,47,53.900002,70.0,69.900002,66.900002
20161215234500,328.649994,68.043477,47,53.900002,70.099998,70.0,67.0
20161216000000,361.200012,74.782611,49,53.900002,69.800003,69.900002,66.900002
20161216001500,351.75,72.826087,48,53.900002,69.699997,70.0,67.0
20161216003000,342.299988,70.869563,47,53.900002,69.800003,70.0,67.0
20161216004500,346.5,71.73913,47,54.700001,69.900002,70.0,67.0
20161216010000,346.5,71.73913,47,54.700001,69.900002,70.0,67.0
20161216011500,338.100006,70.000001,47,54.700001,69.800003,70.0,67.0
20161216013000,338.100006,70.000001,47,54.700001,69.800003,70.0,67.0
20161216014500,344.399994,71.304347,47,54.700001,69.800003,70.0,67.0
20161216020000,344.399994,71.304347,47,54.0,69.800003,70.0,67.0
20161216021500,344.399994,71.304347,47,54.0,69.800003,70.0,67.0
20161216023000,336.0,69.565217,47,54.0,69.599998,69.900002,66.900002
20161216024500,340.200012,70.434785,47,54.0,69.599998,69.900002,66.900002
20161216030000,331.799988,68.69565,46,54.0,69.599998,69.900002,66.900002
20161216031500,322.350006,66.739132,46,54.700001,69.599998,70.0,67.0
20161216033000,299.25,61.956522,43,54.700001,69.5,69.900002,66.900002
20161216034500,52.5,10.869565,0,60.299999,69.800003,73.099998,70.099998
20161216040000,52.5,10.869565,0,62.799999,70.0,73.099998,70.099998
20161216041500,52.5,10.869565,0,64.0,70.300003,73.099998,70.099998
20161216043000,52.5,10.869565,0,64.800003,70.5,73.099998,70.099998
20161216044500,52.5,10.869565,0,64.800003,70.699997,73.099998,70.099998
20161216050000,52.5,10.869565,0,65.800003,71.0,73.099998,70.099998
20161216051500,0.0,0.0,0,65.800003,71.099998,73.099998,70.099998
20161216053000,52.5,10.869565,0,65.800003,71.199997,73.099998,70.099998
20161216054500,0.0,0.0,0,65.800003,71.400002,73.099998,70.099998
20161216060000,0.0,0.0,0,66.699997,71.599998,73.099998,70.099998
20161216061500,52.5,10.869565,0,66.699997,71.900002,73.099998,70.099998
20161216063000,52.5,10.869565,0,66.699997,72.0,73.099998,70.099998
20161216064500,52.5,10.869565,0,66.699997,72.199997,73.099998,70.099998
20161216070000,52.5,10.869565,0,66.699997,72.199997,73.099998,70.099998
20161216071500,0.0,0.0,1,66.699997,72.300003,73.099998,70.099998
20161216073000,52.5,10.869565,0,66.699997,72.199997,73.099998,70.099998
20161216074500,0.0,0.0,0,66.699997,72.300003,73.099998,70.099998
20161216080000,0.0,0.0,0,66.699997,72.300003,73.099998,70.099998
20161216081500,0.0,0.0,0,66.699997,72.099998,73.099998,70.099998
20161216083000,470.399994,97.391303,59,55.099998,71.699997,68.0,64.300003
20161216084500,470.399994,97.391303,59,55.099998,71.300003,68.0,64.300003
20161216090000,470.399994,97.391303,59,54.299999,70.900002,68.0,64.300003
20161216091500,470.399994,97.391303,59,54.299999,70.800003,68.0,64.300003
20161216093000,470.399994,97.391303,59,54.299999,70.300003,68.0,64.300003
20161216094500,478.799988,99.130432,59,55.200001,69.699997,68.0,64.300003
20161216100000,470.399994,97.391303,59,55.200001,69.599998,68.0,64.300003
20161216101500,470.399994,97.391303,59,55.200001,69.400002,68.0,64.300003
20161216103000,470.399994,97.391303,59,55.200001,69.400002,68.0,64.300003
20161216104500,463.049988,95.869563,59,55.200001,69.599998,68.0,64.300003
20161216110000,470.399994,97.391303,60,55.200001,69.599998,68.0,64.300003
20161216111500,470.399994,97.391303,60,55.200001,69.599998,68.0,64.300003
20161216113000,470.399994,97.391303,60,55.200001,69.199997,68.0,64.300003
20161216114500,470.399994,97.391303,60,55.200001,69.099998,68.0,64.300003
20161216120000,470.399994,97.391303,60,55.200001,69.099998,68.0,64.300003
20161216121500,470.399994,97.391303,60,55.200001,69.0,68.0,64.300003
20161216123000,470.399994,97.391303,60,55.200001,69.0,68.0,64.300003
20161216124500,470.399994,97.391303,60,55.200001,69.199997,68.0,64.300003
20161216130000,470.399994,97.391303,60,55.200001,69.099998,68.0,64.300003
20161216131500,470.399994,97.391303,60,55.200001,69.099998,68.0,64.300003
20161216133000,478.799988,99.130432,60,55.200001,69.199997,68.0,64.300003
20161216134500,470.399994,97.391303,60,55.200001,69.400002,68.0,64.300003
20161216140000,486.149994,100.652173,60,55.200001,69.599998,68.0,64.300003
20161216141500,478.799988,99.130432,60,55.200001,69.300003,68.0,64.300003
20161216143000,486.149994,100.652173,60,55.200001,69.099998,68.0,64.300003
20161216144500,478.799988,99.130432,60,55.200001,69.199997,68.0,64.300003
20161216150000,470.399994,97.391303,60,55.200001,69.300003,68.0,64.300003
20161216151500,478.799988,99.130432,60,55.200001,69.400002,68.0,64.300003
20161216153000,470.399994,97.391303,60,55.200001,69.199997,68.0,64.300003
20161216154500,478.799988,99.130432,60,55.200001,69.199997,68.0,64.300003
20161216160000,478.799988,99.130432,60,55.200001,69.400002,68.0,64.300003
20161216161500,478.799988,99.130432,60,55.200001,69.400002,68.0,64.300003
20161216163000,478.799988,99.130432,60,55.200001,69.599998,68.0,64.300003
20161216164500,478.799988,99.130432,60,55.200001,69.099998,68.0,64.300003
20161216170000,486.149994,100.652173,60,55.200001,69.0,68.0,64.300003
20161216171500,478.799988,99.130432,60,55.200001,68.900002,68.0,64.300003
20161216173000,470.399994,97.391303,60,55.200001,68.800003,68.0,64.300003
20161216174500,478.799988,99.130432,60,55.200001,68.699997,68.0,64.300003
20161216180000,470.399994,97.391303,60,55.200001,68.5,68.0,64.300003
20161216181500,478.799988,99.130432,60,55.200001,68.300003,68.0,64.300003
20161216183000,470.399994,97.391303,59,55.200001,68.199997,68.0,64.300003
20161216184500,470.399994,97.391303,59,55.200001,68.599998,68.0,64.300003
20161216190000,478.799988,99.130432,59,55.200001,68.800003,68.0,64.300003
20161216191500,470.399994,97.391303,59,55.200001,68.599998,68.0,64.300003
20161216193000,470.399994,97.391303,59,55.200001,68.400002,68.0,64.300003
20161216194500,470.399994,97.391303,59,55.200001,68.400002,68.0,64.300003
20161216200000,470.399994,97.391303,59,55.200001,68.400002,68.0,64.300003
20161216201500,463.049988,95.869563,59,55.200001,68.400002,68.0,64.300003
20161216203000,463.049988,95.869563,59,55.200001,68.699997,68.0,64.300003
20161216204500,470.399994,97.391303,60,55.200001,68.699997,68.0,64.300003
20161216210000,470.399994,97.391303,60,55.200001,68.300003,68.0,64.300003
20161216211500,470.399994,97.391303,60,55.200001,68.400002,68.0,64.300003
20161216213000,470.399994,97.391303,60,55.200001,68.400002,68.0,64.300003
20161216214500,470.399994,97.391303,60,55.200001,68.400002,68.0,64.300003
20161216220000,463.049988,95.869563,60,55.200001,68.199997,68.0,64.300003
20161216221500,463.049988,95.869563,60,55.200001,68.599998,68.0,64.300003
20161216223000,470.399994,97.391303,60,55.200001,68.900002,68.0,64.300003
20161216224500,470.399994,97.391303,61,55.200001,68.800003,68.0,64.300003
20161216230000,470.399994,97.391303,61,55.200001,68.800003,68.0,64.300003
20161216231500,470.399994,97.391303,61,55.200001,69.0,68.0,64.300003
20161216233000,478.799988,99.130432,61,55.200001,68.900002,68.0,64.300003
20161216234500,478.799988,99.130432,61,55.200001,68.800003,68.0,64.300003
20161217000000,478.799988,99.130432,61,55.200001,68.900002,68.0,64.300003
20161217001500,478.799988,99.130432,61,55.200001,68.800003,68.0,64.300003
20161217003000,470.399994,97.391303,61,55.200001,68.800003,68.0,64.300003
20161217004500,470.399994,97.391303,61,55.200001,68.699997,68.0,64.300003
