PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161217010000,470.399994,97.391303,61,55.200001,68.699997,68.0,64.300003
20161217011500,478.799988,99.130432,61,55.200001,68.800003,68.0,64.300003
20161217013000,478.799988,99.130432,61,55.200001,68.900002,68.0,64.300003
20161217014500,478.799988,99.130432,61,55.200001,68.800003,68.0,64.300003
20161217020000,478.799988,99.130432,61,55.200001,68.699997,68.0,64.300003
20161217021500,478.799988,99.130432,61,55.200001,68.699997,68.0,64.300003
20161217023000,478.799988,99.130432,61,55.200001,68.900002,68.0,64.300003
20161217024500,470.399994,97.391303,61,55.200001,68.900002,68.0,64.300003
20161217030000,470.399994,97.391303,61,55.200001,68.800003,68.0,64.300003
20161217031500,470.399994,97.391303,61,55.200001,68.800003,68.0,64.300003
20161217033000,478.799988,99.130432,61,55.200001,68.699997,68.0,64.300003
20161217034500,478.799988,99.130432,61,55.200001,68.5,68.0,64.300003
20161217040000,478.799988,99.130432,61,55.200001,68.699997,68.0,64.300003
20161217041500,470.399994,97.391303,61,55.200001,68.699997,68.0,64.300003
20161217043000,470.399994,97.391303,61,55.200001,68.699997,68.0,64.300003
20161217044500,470.399994,97.391303,61,55.200001,68.699997,68.0,64.300003
20161217050000,470.399994,97.391303,61,55.200001,68.800003,68.0,64.300003
20161217051500,470.399994,97.391303,61,55.200001,68.599998,68.0,64.300003
20161217053000,463.049988,95.869563,59,55.200001,68.400002,68.0,64.300003
20161217054500,463.049988,95.869563,60,55.200001,68.599998,68.0,64.300003
20161217060000,463.049988,95.869563,60,55.200001,68.400002,68.0,64.300003
20161217061500,470.399994,97.391303,60,55.200001,68.300003,68.0,64.300003
20161217063000,470.399994,97.391303,60,55.200001,68.400002,68.0,64.300003
20161217064500,470.399994,97.391303,60,55.200001,68.699997,68.0,64.300003
20161217070000,470.399994,97.391303,60,55.200001,68.699997,68.0,64.300003
20161217071500,478.799988,99.130432,60,55.200001,68.5,68.0,64.300003
20161217073000,455.700012,94.347829,57,55.200001,68.199997,68.0,64.300003
20161217074500,423.149994,87.608694,57,55.200001,68.0,68.0,64.300003
20161217080000,439.950012,91.086959,57,55.200001,67.699997,68.0,64.300003
20161217081500,431.549988,89.347824,56,55.200001,67.699997,68.0,64.300003
20161217083000,405.299988,83.913041,54,55.200001,67.599998,68.0,64.300003
20161217084500,395.850006,81.956523,53,55.200001,67.699997,68.0,64.300003
20161217090000,395.850006,81.956523,52,55.200001,67.800003,68.0,64.300003
20161217091500,387.450012,80.217394,52,55.200001,67.900002,68.0,64.300003
20161217093000,405.299988,83.913041,52,55.200001,67.800003,68.0,64.300003
20161217094500,395.850006,81.956523,52,55.200001,67.800003,68.0,64.300003
20161217100000,369.600006,76.52174,48,55.200001,67.800003,68.0,64.300003
20161217101500,374.850006,77.608697,50,55.200001,68.0,68.0,64.300003
20161217103000,374.850006,77.608697,50,55.200001,68.0,68.0,64.300003
20161217104500,367.5,76.086957,50,55.900002,68.099998,68.0,64.300003
20161217110000,378.0,78.26087,51,55.900002,68.199997,68.0,64.300003
20161217111500,378.0,78.26087,51,55.900002,68.199997,68.0,64.300003
20161217113000,378.0,78.26087,51,55.900002,68.199997,68.0,64.300003
20161217114500,378.0,78.26087,51,55.900002,68.199997,68.0,64.300003
20161217120000,378.0,78.26087,51,55.900002,68.199997,68.0,64.300003
20161217121500,378.0,78.26087,51,55.900002,68.199997,68.0,64.300003
20161217123000,378.0,78.26087,51,55.900002,68.199997,68.0,64.300003
20161217124500,378.0,78.26087,51,55.900002,68.199997,68.0,64.300003
20161217130000,378.0,78.26087,51,55.900002,68.199997,68.0,64.300003
20161217131500,378.0,78.26087,51,55.900002,68.199997,68.0,64.300003
20161217133000,378.0,78.26087,51,55.900002,68.199997,68.0,64.300003
20161217134500,378.0,78.26087,51,55.900002,68.199997,68.0,64.300003
20161217140000,389.549988,80.652171,52,55.900002,68.300003,68.0,64.300003
20161217141500,412.649994,85.434781,54,55.900002,68.400002,68.0,64.300003
20161217143000,431.549988,89.347824,57,55.900002,68.400002,68.0,64.300003
20161217144500,431.549988,89.347824,57,55.900002,68.099998,68.0,64.300003
20161217150000,431.549988,89.347824,57,55.900002,68.0,68.0,64.300003
20161217151500,431.549988,89.347824,57,55.900002,67.900002,68.0,64.300003
20161217153000,431.549988,89.347824,57,55.900002,67.900002,68.0,64.300003
20161217154500,431.549988,89.347824,57,55.900002,67.699997,68.0,64.300003
20161217160000,413.700012,85.652176,55,55.900002,67.599998,68.0,64.300003
20161217161500,387.450012,80.217394,53,55.900002,67.599998,68.0,64.300003
20161217163000,368.549988,76.304345,50,55.900002,67.599998,68.0,64.300003
20161217164500,354.899994,73.47826,49,55.900002,67.599998,68.0,64.300003
20161217170000,341.25,70.652174,48,55.900002,67.900002,68.0,64.300003
20161217171500,341.25,70.652174,48,55.900002,67.800003,68.0,64.300003
20161217173000,337.049988,69.782606,48,55.900002,67.800003,68.0,64.300003
20161217174500,350.700012,72.608698,48,55.900002,67.800003,68.0,64.300003
20161217180000,336.0,69.565217,47,55.900002,67.699997,68.0,64.300003
20161217181500,327.600006,67.826088,46,55.900002,67.800003,68.0,64.300003
20161217183000,327.600006,67.826088,45,55.900002,67.900002,68.0,64.300003
20161217184500,327.600006,67.826088,46,55.900002,68.400002,68.0,64.300003
20161217190000,405.299988,83.913041,52,55.900002,68.599998,68.0,64.300003
20161217191500,455.700012,94.347829,57,55.900002,68.599998,68.0,64.300003
20161217193000,216.300003,44.782609,37,55.900002,68.900002,69.900002,66.900002
20161217194500,250.949997,51.956521,40,55.900002,69.199997,69.5,66.5
20161217200000,250.949997,51.956521,40,55.900002,69.199997,69.5,66.5
20161217201500,143.850006,29.78261,32,55.900002,69.599998,70.400002,67.400002
20161217203000,0.0,0.0,7,57.900002,70.099998,70.800003,67.800003
20161217204500,0.0,0.0,8,61.5,70.400002,70.800003,67.800003
20161217210000,0.0,0.0,8,63.200001,70.599998,70.800003,67.800003
20161217211500,0.0,0.0,8,64.400002,71.0,70.800003,67.800003
20161217213000,131.25,27.173913,32,56.799999,71.300003,70.800003,67.800003
20161217214500,162.75,33.695652,35,56.0,71.300003,70.800003,67.800003
20161217220000,213.149994,44.130434,38,56.0,71.300003,70.800003,67.800003
20161217221500,213.149994,44.130434,38,56.0,71.099998,70.800003,67.800003
20161217223000,325.5,67.391304,49,56.0,71.199997,70.0,67.0
20161217224500,413.700012,85.652176,55,56.0,70.900002,70.0,67.0
20161217230000,447.299988,92.608693,59,56.0,70.599998,70.0,67.0
20161217231500,463.049988,95.869563,60,56.0,70.300003,70.0,67.0
20161217233000,470.399994,97.391303,60,55.099998,70.199997,70.0,67.0
20161217234500,470.399994,97.391303,60,55.099998,70.199997,68.5,65.5
20161218000000,463.049988,95.869563,60,55.099998,69.900002,68.5,65.5
20161218001500,470.399994,97.391303,60,56.0,69.699997,68.5,65.5
20161218003000,463.049988,95.869563,60,55.299999,69.599998,68.5,65.5
20161218004500,470.399994,97.391303,60,55.299999,69.599998,68.5,65.5
20161218010000,470.399994,97.391303,60,55.299999,69.599998,68.5,65.5
20161218011500,486.149994,100.652173,60,55.299999,69.599998,68.5,65.5
20161218013000,486.149994,100.652173,60,55.299999,69.5,68.5,65.5
20161218014500,486.149994,100.652173,59,55.299999,69.300003,68.5,65.5
20161218020000,478.799988,99.130432,59,55.299999,69.099998,68.5,65.5
20161218021500,478.799988,99.130432,59,55.299999,68.900002,68.5,65.5
20161218023000,478.799988,99.130432,59,55.299999,69.0,68.5,65.5
20161218024500,478.799988,99.130432,59,55.299999,69.099998,68.5,65.5
20161218030000,470.399994,97.391303,57,54.700001,68.800003,68.5,65.5
20161218031500,470.399994,97.391303,57,55.5,68.800003,68.5,65.5
20161218033000,0.0,0.0,0,59.900002,69.300003,71.699997,68.699997
20161218034500,0.0,0.0,0,63.200001,69.699997,71.800003,68.800003
20161218040000,0.0,0.0,0,64.400002,69.900002,71.800003,68.800003
20161218041500,0.0,0.0,1,65.300003,70.199997,71.800003,68.800003
20161218043000,0.0,0.0,0,65.300003,70.5,71.699997,68.699997
20161218044500,0.0,0.0,0,66.199997,70.699997,71.800003,68.800003
20161218050000,0.0,0.0,0,66.199997,70.800003,71.800003,68.800003
20161218051500,0.0,0.0,1,66.199997,71.0,71.800003,68.800003
20161218053000,0.0,0.0,0,66.199997,71.199997,71.699997,68.699997
20161218054500,52.5,10.869565,2,67.199997,71.5,71.699997,68.699997
20161218060000,0.0,0.0,2,67.199997,71.699997,71.699997,68.699997
20161218061500,0.0,0.0,2,67.199997,71.699997,71.699997,68.699997
20161218063000,0.0,0.0,2,67.199997,71.900002,71.699997,68.699997
20161218064500,0.0,0.0,4,67.199997,72.099998,71.800003,68.800003
20161218070000,92.400002,19.130435,27,62.799999,72.400002,71.800003,68.800003
20161218071500,221.550003,45.869566,37,54.700001,72.599998,71.800003,68.800003
20161218073000,229.949997,47.608695,38,54.700001,72.199997,71.800003,68.800003
20161218074500,229.949997,47.608695,38,54.700001,72.099998,71.800003,68.800003
20161218080000,224.699997,46.521738,38,54.700001,71.900002,71.800003,68.800003
20161218081500,224.699997,46.521738,38,54.700001,71.599998,71.800003,68.800003
20161218083000,206.850006,42.826088,36,54.700001,71.400002,71.800003,68.800003
20161218084500,164.850006,34.130436,33,54.700001,71.300003,71.800003,68.800003
20161218090000,129.149994,26.739129,30,54.700001,71.300003,71.800003,68.800003
20161218091500,88.199997,18.260869,27,55.5,71.400002,71.800003,68.800003
20161218093000,0.0,0.0,8,59.099998,71.400002,71.800003,68.800003
20161218094500,0.0,0.0,6,61.599998,71.5,71.800003,68.800003
20161218100000,0.0,0.0,7,63.200001,71.599998,71.800003,68.800003
20161218101500,0.0,0.0,7,63.200001,71.599998,71.800003,68.800003
20161218103000,0.0,0.0,7,64.0,71.599998,71.800003,68.800003
20161218104500,0.0,0.0,7,64.0,71.699997,71.800003,68.800003
20161218110000,0.0,0.0,7,64.0,71.699997,71.800003,68.800003
20161218111500,0.0,0.0,7,64.0,71.699997,71.800003,68.800003
20161218113000,0.0,0.0,7,64.0,71.699997,71.800003,68.800003
20161218114500,0.0,0.0,7,64.0,71.800003,71.800003,68.800003
20161218120000,0.0,0.0,7,64.0,71.800003,71.800003,68.800003
20161218121500,0.0,0.0,7,64.0,71.800003,71.800003,68.800003
20161218123000,0.0,0.0,7,64.0,71.800003,71.800003,68.800003
20161218124500,0.0,0.0,7,64.0,71.800003,71.800003,68.800003
20161218130000,0.0,0.0,7,64.0,71.900002,71.800003,68.800003
20161218131500,0.0,0.0,7,64.0,71.900002,71.800003,68.800003
20161218133000,0.0,0.0,7,64.0,71.800003,71.800003,68.800003
20161218134500,0.0,0.0,7,64.0,71.800003,71.800003,68.800003
20161218140000,0.0,0.0,7,64.0,71.800003,71.800003,68.800003
20161218141500,0.0,0.0,7,64.0,71.800003,71.800003,68.800003
20161218143000,0.0,0.0,7,64.0,71.900002,71.800003,68.800003
20161218144500,0.0,0.0,7,64.0,71.900002,71.800003,68.800003
20161218150000,0.0,0.0,7,64.0,71.800003,71.800003,68.800003
20161218151500,0.0,0.0,7,64.0,71.900002,71.800003,68.800003
20161218153000,0.0,0.0,7,64.0,71.900002,71.800003,68.800003
20161218154500,0.0,0.0,7,64.0,71.900002,71.800003,68.800003
20161218160000,0.0,0.0,7,64.0,71.900002,71.800003,68.800003
20161218161500,0.0,0.0,7,64.0,71.699997,71.800003,68.800003
20161218163000,287.700012,59.56522,43,54.700001,71.800003,70.400002,67.400002
20161218164500,317.100006,65.652175,45,54.700001,71.199997,70.400002,67.400002
20161218170000,317.100006,65.652175,45,54.700001,70.800003,70.400002,67.400002
20161218171500,317.100006,65.652175,45,54.700001,70.5,70.400002,67.400002
20161218173000,317.100006,65.652175,45,53.900002,70.400002,70.400002,67.400002
20161218174500,317.100006,65.652175,45,53.900002,70.300003,70.400002,67.400002
20161218180000,300.299988,62.173911,43,53.900002,70.0,70.400002,67.400002
20161218181500,273.0,56.521739,40,53.900002,70.0,70.400002,67.400002
20161218183000,234.149994,48.47826,37,53.900002,70.0,70.400002,67.400002
20161218184500,234.149994,48.47826,37,53.900002,70.199997,70.400002,67.400002
20161218190000,234.149994,48.47826,37,53.900002,70.199997,70.400002,67.400002
20161218191500,225.75,46.73913,37,54.5,70.0,70.400002,67.400002
20161218193000,205.800003,42.608696,35,54.5,70.0,70.400002,67.400002
20161218194500,181.649994,37.608694,33,54.5,70.0,70.400002,67.400002
20161218200000,181.649994,37.608694,33,54.5,70.099998,70.400002,67.400002
20161218201500,177.449997,36.73913,33,54.5,70.0,70.400002,67.400002
20161218203000,160.649994,33.260868,32,54.5,70.099998,70.400002,67.400002
20161218204500,155.399994,32.173912,31,54.5,70.199997,70.400002,67.400002
20161218210000,155.399994,32.173912,31,54.5,70.300003,70.400002,67.400002
20161218211500,152.25,31.521739,31,54.5,70.300003,70.400002,67.400002
20161218213000,152.25,31.521739,31,54.5,70.5,70.400002,67.400002
20161218214500,155.399994,32.173912,31,54.5,70.400002,70.400002,67.400002
20161218220000,155.399994,32.173912,31,54.5,70.300003,70.400002,67.400002
20161218221500,155.399994,32.173912,31,54.5,70.300003,70.400002,67.400002
20161218223000,152.25,31.521739,31,54.5,70.199997,70.400002,67.400002
20161218224500,152.25,31.521739,31,54.5,70.199997,70.400002,67.400002
20161218230000,152.25,31.521739,31,54.5,70.199997,70.400002,67.400002
20161218231500,155.399994,32.173912,31,54.5,70.199997,70.400002,67.400002
20161218233000,152.25,31.521739,31,53.900002,70.099998,70.400002,67.400002
20161218234500,147.0,30.434783,31,53.900002,70.099998,70.400002,67.400002
20161219000000,141.75,29.347826,30,54.599998,70.5,70.400002,67.400002
20161219001500,138.600006,28.695653,30,54.599998,70.599998,70.400002,67.400002
20161219003000,138.600006,28.695653,30,54.599998,70.599998,70.400002,67.400002
20161219004500,141.75,29.347826,30,54.599998,70.599998,70.400002,67.400002
20161219010000,164.850006,34.130436,33,54.599998,70.800003,70.400002,67.400002
20161219011500,185.850006,38.478262,34,53.900002,70.800003,70.400002,67.400002
20161219013000,198.449997,41.086956,35,53.900002,70.699997,70.400002,67.400002
20161219014500,194.25,40.217391,35,53.900002,70.5,70.400002,67.400002
20161219020000,196.350006,40.652175,35,53.900002,70.400002,70.400002,67.400002
20161219021500,194.25,40.217391,35,53.900002,70.5,70.400002,67.400002
20161219023000,194.25,40.217391,35,53.900002,70.599998,70.400002,67.400002
20161219024500,194.25,40.217391,35,53.900002,70.699997,70.400002,67.400002
20161219030000,189.0,39.130435,35,53.900002,70.5,70.400002,67.400002
20161219031500,67.199997,13.913043,8,55.5,70.5,71.400002,68.400002
20161219033000,67.199997,13.913043,6,59.5,70.800003,71.400002,68.400002
20161219034500,59.849998,12.391304,8,61.5,71.199997,71.400002,68.400002
20161219040000,59.849998,12.391304,8,62.400002,71.400002,71.400002,68.400002
20161219041500,59.849998,12.391304,0,64.699997,71.300003,72.199997,69.199997
20161219043000,59.849998,12.391304,0,64.699997,71.300003,72.199997,69.199997
20161219044500,59.849998,12.391304,1,65.800003,71.5,72.199997,69.199997
20161219050000,59.849998,12.391304,0,65.800003,71.599998,72.199997,69.199997
20161219051500,59.849998,12.391304,0,65.800003,71.699997,72.199997,69.199997
20161219053000,59.849998,12.391304,1,65.800003,71.800003,72.199997,69.199997
20161219054500,59.849998,12.391304,0,65.800003,71.800003,72.199997,69.199997
20161219060000,59.849998,12.391304,0,65.800003,71.900002,72.199997,69.199997
20161219061500,59.849998,12.391304,1,65.800003,72.0,72.199997,69.199997
20161219063000,52.5,10.869565,1,65.800003,72.0,72.199997,69.199997
20161219064500,59.849998,12.391304,1,65.800003,72.300003,72.199997,69.199997
20161219070000,59.849998,12.391304,1,66.699997,72.400002,72.199997,69.199997
20161219071500,59.849998,12.391304,1,66.699997,72.400002,72.199997,69.199997
20161219073000,52.5,10.869565,1,66.699997,72.400002,72.199997,69.199997
20161219074500,52.5,10.869565,1,66.699997,72.400002,72.199997,69.199997
20161219080000,59.849998,12.391304,2,66.699997,72.400002,72.199997,69.199997
20161219081500,59.849998,12.391304,1,66.699997,72.199997,72.199997,69.199997
20161219083000,478.799988,99.130432,59,53.900002,71.699997,68.0,64.900002
20161219084500,478.799988,99.130432,59,53.900002,71.300003,68.0,64.900002
20161219090000,470.399994,97.391303,59,53.900002,70.900002,68.0,64.900002
20161219091500,500.850006,103.695653,61,53.900002,70.5,68.0,64.900002
20161219093000,455.700012,94.347829,57,53.900002,69.599998,68.0,64.900002
20161219094500,470.399994,97.391303,58,53.900002,69.199997,68.0,64.900002
20161219100000,478.799988,99.130432,58,53.900002,68.900002,68.0,64.900002
20161219101500,486.149994,100.652173,58,53.900002,68.699997,68.0,64.900002
20161219103000,493.5,102.173913,58,53.900002,68.5,68.0,64.900002
20161219104500,486.149994,100.652173,57,53.900002,68.400002,68.0,64.900002
20161219110000,486.149994,100.652173,57,53.900002,68.300003,68.0,64.900002
20161219111500,478.799988,99.130432,57,53.900002,68.199997,68.0,64.900002
20161219113000,478.799988,99.130432,57,53.900002,68.199997,68.0,64.900002
20161219114500,470.399994,97.391303,57,53.900002,67.900002,68.0,64.900002
20161219120000,470.399994,97.391303,57,54.700001,67.800003,68.0,64.900002
20161219121500,463.049988,95.869563,56,54.700001,67.699997,68.0,64.900002
20161219123000,447.299988,92.608693,54,54.700001,67.599998,68.0,64.900002
20161219124500,439.950012,91.086959,54,54.700001,67.900002,68.0,64.900002
20161219130000,439.950012,91.086959,54,54.700001,68.099998,68.0,64.900002
20161219131500,439.950012,91.086959,54,54.700001,68.199997,68.0,64.900002
20161219133000,455.700012,94.347829,56,54.700001,68.300003,68.0,64.900002
20161219134500,455.700012,94.347829,56,54.700001,68.300003,68.0,64.900002
20161219140000,59.849998,12.391304,0,59.400002,68.400002,71.800003,68.800003
20161219141500,59.849998,12.391304,0,62.099998,68.699997,71.800003,68.800003
20161219143000,59.849998,12.391304,0,64.0,69.0,71.800003,68.800003
20161219144500,52.5,10.869565,0,64.0,69.199997,71.800003,68.800003
20161219150000,52.5,10.869565,0,65.800003,69.400002,71.800003,68.800003
20161219151500,52.5,10.869565,0,65.800003,69.699997,71.800003,68.800003
20161219153000,52.5,10.869565,0,67.099998,69.800003,71.800003,68.800003
20161219154500,52.5,10.869565,0,67.099998,70.0,71.800003,68.800003
20161219160000,52.5,10.869565,0,67.099998,70.199997,71.800003,68.800003
20161219161500,0.0,0.0,0,67.099998,70.300003,71.800003,68.800003
20161219163000,0.0,0.0,0,67.099998,70.5,71.800003,68.800003
20161219164500,0.0,0.0,0,67.099998,70.400002,71.800003,68.800003
20161219170000,0.0,0.0,0,67.099998,70.5,71.800003,68.800003
20161219171500,0.0,0.0,0,67.099998,70.699997,71.800003,68.800003
20161219173000,0.0,0.0,0,67.099998,70.699997,71.800003,68.800003
20161219174500,52.5,10.869565,0,67.099998,70.800003,71.800003,68.800003
20161219180000,0.0,0.0,0,67.099998,71.0,71.800003,68.800003
20161219181500,0.0,0.0,0,67.099998,70.900002,71.800003,68.800003
20161219183000,0.0,0.0,1,68.099998,71.099998,71.800003,68.800003
20161219184500,0.0,0.0,0,68.099998,71.300003,71.800003,68.800003
20161219190000,0.0,0.0,0,68.099998,71.400002,71.800003,68.800003
20161219191500,0.0,0.0,1,68.099998,71.599998,71.800003,68.800003
20161219193000,0.0,0.0,1,68.099998,71.800003,71.800003,68.800003
20161219194500,0.0,0.0,1,68.099998,71.900002,71.800003,68.800003
20161219200000,0.0,0.0,1,68.099998,71.900002,71.800003,68.800003
20161219201500,52.5,10.869565,2,68.099998,72.099998,71.800003,68.800003
20161219203000,0.0,0.0,7,66.300003,72.300003,71.800003,68.800003
20161219204500,0.0,0.0,9,64.900002,72.199997,71.800003,68.800003
20161219210000,202.649994,41.95652,36,54.700001,72.699997,71.800003,68.800003
20161219211500,213.149994,44.130434,37,54.700001,72.199997,71.800003,68.800003
20161219213000,213.149994,44.130434,37,54.700001,71.900002,71.800003,68.800003
20161219214500,213.149994,44.130434,37,54.700001,71.599998,71.800003,68.800003
20161219220000,179.550003,37.173914,34,54.700001,71.400002,71.800003,68.800003
20161219221500,141.75,29.347826,30,54.700001,71.300003,71.800003,68.800003
20161219223000,52.5,10.869565,9,57.099998,71.300003,71.800003,68.800003
20161219224500,0.0,0.0,6,61.099998,71.400002,71.800003,68.800003
20161219230000,52.5,10.869565,5,62.799999,71.400002,71.800003,68.800003
20161219231500,0.0,0.0,3,65.300003,71.400002,71.800003,68.800003
20161219233000,52.5,10.869565,3,66.199997,71.5,71.800003,68.800003
20161219234500,0.0,0.0,4,66.199997,71.599998,71.800003,68.800003
20161220000000,0.0,0.0,4,66.199997,71.599998,71.800003,68.800003
20161220001500,0.0,0.0,4,66.199997,71.699997,71.800003,68.800003
20161220003000,0.0,0.0,4,66.199997,71.699997,71.800003,68.800003
20161220004500,52.5,10.869565,4,66.199997,71.800003,71.800003,68.800003
20161220010000,52.5,10.869565,4,66.199997,71.900002,71.800003,68.800003
20161220011500,0.0,0.0,4,66.199997,71.900002,71.800003,68.800003
20161220013000,0.0,0.0,4,66.199997,71.900002,71.800003,68.800003
20161220014500,0.0,0.0,4,66.199997,72.0,71.800003,68.800003
20161220020000,0.0,0.0,6,66.199997,72.099998,71.800003,68.800003
20161220021500,0.0,0.0,7,64.900002,72.099998,71.800003,68.800003
20161220023000,52.5,10.869565,8,64.900002,72.099998,71.800003,68.800003
20161220024500,175.350006,36.304349,33,55.200001,72.599998,71.800003,68.800003
20161220030000,193.199997,39.999999,35,53.900002,72.199997,71.800003,68.800003
20161220031500,193.199997,39.999999,35,53.900002,71.900002,71.800003,68.800003
20161220033000,193.199997,39.999999,35,53.900002,71.800003,71.800003,68.800003
20161220034500,193.199997,39.999999,35,53.900002,71.699997,71.800003,68.800003
20161220040000,193.199997,39.999999,35,53.900002,71.599998,71.800003,68.800003
20161220041500,152.25,31.521739,31,53.900002,71.400002,71.800003,68.800003
20161220043000,135.449997,28.043478,30,53.900002,71.400002,71.800003,68.800003
20161220044500,135.449997,28.043478,30,54.700001,71.5,71.800003,68.800003
20161220050000,131.25,27.173913,30,54.700001,71.5,71.800003,68.800003
20161220051500,88.199997,18.260869,26,55.599998,71.599998,71.800003,68.800003
20161220053000,92.400002,19.130435,27,54.700001,71.699997,71.900002,68.900002
20161220054500,92.400002,19.130435,27,54.700001,71.699997,71.900002,68.900002
20161220060000,92.400002,19.130435,27,54.700001,71.699997,71.800003,68.800003
20161220061500,92.400002,19.130435,27,54.700001,71.699997,71.800003,68.800003
20161220063000,92.400002,19.130435,27,54.700001,71.699997,71.800003,68.800003
20161220064500,376.950012,78.043481,51,53.5,71.599998,69.5,66.5
20161220070000,423.149994,87.608694,56,53.5,70.699997,69.5,66.5
20161220071500,463.049988,95.869563,60,53.5,70.400002,69.5,66.5
20161220073000,470.399994,97.391303,60,53.5,70.199997,69.5,66.5
20161220074500,470.399994,97.391303,60,53.5,70.199997,69.5,66.5
20161220080000,470.399994,97.391303,60,53.5,70.0,69.5,66.5
20161220081500,470.399994,97.391303,60,53.5,70.0,69.5,66.5
20161220083000,470.399994,97.391303,60,54.299999,69.699997,69.5,66.5
20161220084500,478.799988,99.130432,60,53.599998,69.599998,69.5,66.5
20161220090000,405.299988,83.913041,54,53.599998,68.900002,69.5,66.5
20161220091500,346.5,71.73913,48,53.599998,68.800003,69.5,66.5
20161220093000,310.799988,64.347824,45,54.299999,68.900002,69.5,66.5
20161220094500,306.600006,63.478262,45,54.299999,69.099998,69.5,66.5
20161220100000,288.75,59.782609,43,54.299999,69.300003,69.5,66.5
20161220101500,288.75,59.782609,43,54.299999,69.300003,69.5,66.5
20161220103000,284.549988,58.913041,43,54.299999,69.199997,69.5,66.5
20161220104500,277.200012,57.391307,42,54.299999,69.199997,69.5,66.5
20161220110000,261.450012,54.130437,41,55.099998,69.300003,69.5,66.5
20161220111500,264.600006,54.78261,41,55.099998,69.400002,69.5,66.5
20161220113000,264.600006,54.78261,41,55.099998,69.400002,69.5,66.5
20161220114500,264.600006,54.78261,41,55.099998,69.400002,69.5,66.5
20161220120000,257.25,53.26087,41,55.099998,69.599998,69.5,66.5
20161220121500,257.25,53.26087,41,55.099998,69.699997,69.5,66.5
20161220123000,262.5,54.347826,41,55.099998,69.699997,69.5,66.5
20161220124500,259.350006,53.695653,41,55.099998,69.699997,69.5,66.5
20161220130000,259.350006,53.695653,41,55.099998,69.699997,69.5,66.5
20161220131500,264.600006,54.78261,41,55.099998,69.699997,69.5,66.5
20161220133000,261.450012,54.130437,41,55.099998,69.699997,69.5,66.5
20161220134500,265.649994,54.999999,41,55.099998,69.800003,69.5,66.5
20161220140000,320.25,66.304348,46,55.099998,70.0,69.5,66.5
20161220141500,325.5,67.391304,47,55.099998,70.0,69.5,66.5
20161220143000,340.200012,70.434785,48,55.099998,69.900002,69.5,66.5
20161220144500,353.850006,73.260871,49,55.099998,69.800003,69.5,66.5
20161220150000,367.5,76.086957,51,55.099998,69.800003,69.5,66.5
20161220151500,378.0,78.26087,51,55.099998,69.800003,69.5,66.5
20161220153000,384.299988,79.565215,52,55.099998,69.699997,69.5,66.5
20161220154500,384.299988,79.565215,52,55.099998,69.400002,69.5,66.5
20161220160000,380.100006,78.695653,52,55.099998,69.199997,69.5,66.5
20161220161500,380.100006,78.695653,52,55.099998,69.199997,69.5,66.5
20161220163000,369.600006,76.52174,51,55.099998,69.199997,69.5,66.5
20161220164500,349.649994,72.391303,49,55.099998,69.099998,69.5,66.5
20161220170000,336.0,69.565217,48,55.099998,69.199997,69.5,66.5
20161220171500,336.0,69.565217,48,55.099998,69.199997,69.5,66.5
20161220173000,336.0,69.565217,47,55.099998,69.199997,69.5,66.5
20161220174500,306.600006,63.478262,46,55.099998,69.199997,69.5,66.5
20161220180000,306.600006,63.478262,45,55.099998,69.199997,69.5,66.5
20161220181500,306.600006,63.478262,45,55.099998,69.300003,69.5,66.5
20161220183000,306.600006,63.478262,45,55.099998,69.300003,69.5,66.5
20161220184500,306.600006,63.478262,45,55.099998,69.300003,69.5,66.5
20161220190000,306.600006,63.478262,45,55.099998,69.400002,69.5,66.5
20161220191500,306.600006,63.478262,45,55.099998,69.699997,69.5,66.5
20161220193000,306.600006,63.478262,45,55.099998,69.699997,69.5,66.5
20161220194500,306.600006,63.478262,45,55.099998,69.699997,69.5,66.5
20161220200000,312.899994,64.782607,45,55.099998,69.599998,69.5,66.5
20161220201500,304.5,63.043478,45,55.099998,69.599998,69.5,66.5
20161220203000,304.5,63.043478,45,55.099998,69.5,69.5,66.5
20161220204500,299.25,61.956522,45,54.400002,69.5,69.5,66.5
20161220210000,306.600006,63.478262,45,54.400002,69.400002,69.5,66.5
20161220211500,306.600006,63.478262,45,54.400002,69.400002,69.5,66.5
20161220213000,306.600006,63.478262,45,54.400002,69.300003,69.5,66.5
20161220214500,303.450012,62.826089,45,54.400002,69.300003,69.5,66.5
20161220220000,303.450012,62.826089,45,54.400002,69.300003,69.5,66.5
20161220221500,303.450012,62.826089,45,54.400002,69.199997,69.5,66.5
20161220223000,298.200012,61.739133,44,54.400002,69.199997,69.5,66.5
20161220224500,283.5,58.695652,43,54.400002,69.199997,69.5,66.5
20161220230000,277.200012,57.391307,43,54.400002,69.300003,69.5,66.5
20161220231500,282.450012,58.478263,43,54.400002,69.199997,69.5,66.5
20161220233000,274.049988,56.739128,43,54.400002,69.300003,69.5,66.5
20161220234500,289.799988,59.999998,43,54.400002,69.199997,69.5,66.5
20161221000000,277.200012,57.391307,42,54.400002,69.199997,69.5,66.5
20161221001500,266.700012,55.217394,41,54.400002,69.199997,69.5,66.5
20161221003000,253.050003,52.391305,40,54.400002,69.199997,69.5,66.5
20161221004500,257.25,53.26087,40,54.400002,69.300003,69.5,66.5
20161221010000,254.100006,52.608697,40,54.400002,69.300003,69.5,66.5
20161221011500,254.100006,52.608697,40,54.400002,69.300003,69.5,66.5
20161221013000,254.100006,52.608697,40,54.400002,69.300003,69.5,66.5
20161221014500,254.100006,52.608697,40,54.400002,69.300003,69.5,66.5
20161221020000,254.100006,52.608697,40,54.400002,69.300003,69.5,66.5
20161221021500,254.100006,52.608697,40,54.400002,69.300003,69.5,66.5
20161221023000,254.100006,52.608697,40,54.400002,69.300003,69.5,66.5
20161221024500,257.25,53.26087,40,54.400002,69.300003,69.5,66.5
20161221030000,257.25,53.26087,40,54.400002,69.300003,69.5,66.5
20161221031500,257.25,53.26087,40,54.400002,69.300003,69.5,66.5
20161221033000,257.25,53.26087,40,54.400002,69.300003,69.5,66.5
20161221034500,261.450012,54.130437,40,54.400002,69.300003,69.5,66.5
20161221040000,257.25,53.26087,40,54.400002,69.300003,69.5,66.5
20161221041500,254.100006,52.608697,40,54.400002,69.300003,69.5,66.5
20161221043000,254.100006,52.608697,40,54.400002,69.300003,69.5,66.5
20161221044500,254.100006,52.608697,40,54.400002,69.300003,69.5,66.5
20161221050000,254.100006,52.608697,40,54.400002,69.300003,69.5,66.5
20161221051500,259.350006,53.695653,40,55.099998,69.300003,69.5,66.5
20161221053000,256.200012,53.043481,40,55.099998,69.300003,69.5,66.5
20161221054500,256.200012,53.043481,40,55.099998,69.300003,69.5,66.5
20161221060000,259.350006,53.695653,40,55.099998,69.300003,69.5,66.5
20161221061500,259.350006,53.695653,40,55.099998,69.300003,69.5,66.5
20161221063000,249.899994,51.739129,40,54.5,69.300003,69.5,66.5
20161221064500,246.75,51.086957,40,55.099998,69.699997,69.5,66.5
20161221070000,331.799988,68.69565,47,55.099998,70.199997,69.5,66.5
20161221071500,331.799988,68.69565,47,54.400002,69.699997,69.5,66.5
20161221073000,325.5,67.391304,46,54.400002,69.599998,69.5,66.5
20161221074500,321.299988,66.521737,46,54.400002,69.300003,69.5,66.5
20161221080000,295.049988,61.086954,44,54.400002,69.099998,69.5,66.5
20161221081500,279.299988,57.826084,42,54.400002,69.099998,69.5,66.5
20161221083000,249.899994,51.739129,40,54.400002,69.099998,69.5,66.5
20161221084500,234.149994,48.47826,39,54.400002,69.099998,69.5,66.5
20161221090000,214.199997,44.347825,37,54.400002,69.199997,69.5,66.5
20161221091500,214.199997,44.347825,37,55.200001,69.199997,69.5,66.5
20161221093000,206.850006,42.826088,36,55.200001,69.199997,69.5,66.5
20161221094500,191.100006,39.565219,35,55.200001,69.300003,69.5,66.5
20161221100000,191.100006,39.565219,35,55.200001,69.300003,69.5,66.5
20161221101500,191.100006,39.565219,35,55.200001,69.300003,69.5,66.5
20161221103000,185.850006,38.478262,35,55.200001,69.400002,69.5,66.5
20161221104500,189.0,39.130435,35,55.200001,69.5,69.5,66.5
20161221110000,193.199997,39.999999,35,55.900002,69.599998,69.5,66.5
20161221111500,185.850006,38.478262,35,55.900002,69.599998,69.5,66.5
20161221113000,191.100006,39.565219,35,55.900002,69.599998,69.5,66.5
20161221114500,191.100006,39.565219,35,55.900002,69.699997,69.5,66.5
20161221120000,191.100006,39.565219,35,55.900002,69.800003,69.5,66.5
20161221121500,206.850006,42.826088,37,55.900002,69.800003,69.5,66.5
20161221123000,237.300003,49.130435,40,55.900002,69.900002,69.5,66.5
20161221124500,247.800003,51.304348,40,55.900002,69.900002,69.5,66.5
20161221130000,291.899994,60.434781,43,55.900002,70.0,69.5,66.5
20161221131500,342.299988,70.869563,48,55.900002,70.0,69.5,66.5
20161221133000,361.200012,74.782611,48,55.900002,69.800003,69.5,66.5
20161221134500,352.799988,73.043476,47,55.900002,69.699997,69.5,66.5
20161221140000,348.600006,72.173914,47,55.900002,69.599998,69.5,66.5
20161221141500,352.799988,73.043476,47,55.900002,69.599998,69.5,66.5
20161221143000,341.25,70.652174,47,55.900002,69.400002,69.5,66.5
20161221144500,336.0,69.565217,47,55.900002,69.5,69.5,66.5
20161221150000,343.350006,71.086958,47,55.900002,69.599998,69.5,66.5
20161221151500,343.350006,71.086958,47,55.900002,69.699997,69.5,66.5
20161221153000,343.350006,71.086958,47,55.900002,69.800003,69.5,66.5
20161221154500,378.0,78.26087,50,55.900002,70.0,69.5,66.5
20161221160000,407.399994,84.347825,52,55.200001,69.900002,69.5,66.5
20161221161500,423.149994,87.608694,54,55.200001,69.900002,69.5,66.5
20161221163000,470.399994,97.391303,58,55.200001,69.900002,69.5,66.5
20161221164500,470.399994,97.391303,58,55.200001,69.800003,69.5,66.5
20161221170000,463.049988,95.869563,58,55.200001,69.400002,69.5,66.5
20161221171500,447.299988,92.608693,56,55.200001,69.099998,69.5,66.5
20161221173000,423.149994,87.608694,54,55.200001,69.099998,69.5,66.5
20161221174500,387.450012,80.217394,51,55.200001,69.0,69.5,66.5
20161221180000,363.299988,75.217389,49,55.200001,69.099998,69.5,66.5
20161221181500,340.200012,70.434785,47,55.200001,69.199997,69.5,66.5
20161221183000,340.200012,70.434785,47,55.200001,69.400002,69.5,66.5
20161221184500,333.899994,69.130434,47,55.200001,69.699997,69.5,66.5
20161221190000,371.700012,76.956524,50,55.200001,69.900002,69.5,66.5
20161221191500,399.0,82.608696,52,55.200001,69.699997,69.5,66.5
20161221193000,399.0,82.608696,52,55.200001,69.699997,69.5,66.5
20161221194500,399.0,82.608696,52,55.200001,69.5,69.5,66.5
20161221200000,399.0,82.608696,52,55.200001,69.400002,69.5,66.5
20161221201500,399.0,82.608696,52,55.200001,69.300003,69.5,66.5
20161221203000,399.0,82.608696,52,55.200001,69.599998,69.5,66.5
20161221204500,399.0,82.608696,52,55.200001,69.800003,69.5,66.5
20161221210000,399.0,82.608696,52,55.200001,69.599998,69.5,66.5
20161221211500,393.75,81.521739,52,55.200001,69.800003,69.5,66.5
20161221213000,413.700012,85.652176,54,55.200001,69.800003,69.5,66.5
20161221214500,431.549988,89.347824,56,55.200001,69.599998,69.5,66.5
20161221220000,439.950012,91.086959,56,55.200001,69.300003,69.5,66.5
20161221221500,431.549988,89.347824,56,55.200001,69.599998,69.5,66.5
20161221223000,423.149994,87.608694,56,55.200001,69.699997,69.5,66.5
20161221224500,431.549988,89.347824,56,54.299999,69.599998,69.5,66.5
20161221230000,431.549988,89.347824,56,54.299999,69.300003,69.5,66.5
20161221231500,413.700012,85.652176,54,54.299999,69.099998,69.5,66.5
20161221233000,395.850006,81.956523,53,54.299999,69.099998,69.5,66.5
20161221234500,378.0,78.26087,51,55.099998,69.300003,69.5,66.5
20161222000000,387.450012,80.217394,51,55.099998,69.400002,69.5,66.5
20161222001500,387.450012,80.217394,51,55.099998,69.599998,69.5,66.5
20161222003000,387.450012,80.217394,51,55.099998,69.699997,69.5,66.5
20161222004500,387.450012,80.217394,51,55.099998,69.5,69.5,66.5
20161222010000,387.450012,80.217394,51,55.099998,69.400002,69.5,66.5
20161222011500,208.949997,43.260869,37,55.099998,69.400002,70.800003,67.800003
20161222013000,196.350006,40.652175,36,55.099998,70.0,70.800003,67.800003
20161222014500,181.649994,37.608694,35,55.099998,70.300003,70.800003,67.800003
20161222020000,181.649994,37.608694,35,55.099998,70.599998,70.800003,67.800003
20161222021500,179.550003,37.173914,35,55.099998,70.800003,70.800003,67.800003
20161222023000,179.550003,37.173914,35,55.099998,70.900002,70.800003,67.800003
20161222024500,181.649994,37.608694,35,55.099998,71.0,70.800003,67.800003
20161222030000,205.800003,42.608696,37,55.099998,71.199997,70.800003,67.800003
20161222031500,211.050003,43.695653,38,55.099998,71.0,70.800003,67.800003
20161222033000,233.100006,48.260871,40,55.099998,71.199997,70.800003,67.800003
20161222034500,264.600006,54.78261,42,55.099998,71.199997,70.800003,67.800003
20161222040000,279.299988,57.826084,43,55.099998,71.099998,70.800003,67.800003
20161222041500,289.799988,59.999998,44,55.099998,71.0,70.800003,67.800003
20161222043000,296.100006,61.304349,44,55.099998,70.800003,70.800003,67.800003
20161222044500,296.100006,61.304349,44,55.099998,70.900002,70.800003,67.800003
20161222050000,289.799988,59.999998,44,55.099998,70.900002,70.800003,67.800003
20161222051500,296.100006,61.304349,44,55.099998,70.900002,70.800003,67.800003
20161222053000,291.899994,60.434781,44,55.099998,70.800003,70.800003,67.800003
20161222054500,295.049988,61.086954,44,55.099998,70.699997,70.800003,67.800003
20161222060000,289.799988,59.999998,44,55.099998,70.5,70.800003,67.800003
20161222061500,289.799988,59.999998,44,55.099998,70.5,70.800003,67.800003
20161222063000,279.299988,57.826084,42,55.099998,70.699997,70.699997,67.699997
20161222064500,250.949997,51.956521,42,55.099998,71.0,70.800003,67.800003
20161222070000,283.5,58.695652,44,55.099998,70.699997,70.800003,67.800003
20161222071500,266.700012,55.217394,41,55.099998,70.400002,70.800003,67.800003
20161222073000,219.449997,45.434782,37,55.099998,70.300003,70.800003,67.800003
20161222074500,177.449997,36.73913,35,55.099998,70.300003,70.800003,67.800003
20161222080000,164.850006,34.130436,34,55.099998,70.400002,70.800003,67.800003
20161222081500,138.600006,28.695653,31,55.099998,70.5,70.800003,67.800003
20161222083000,138.600006,28.695653,31,55.099998,70.5,70.800003,67.800003
20161222084500,141.75,29.347826,31,55.099998,70.699997,70.800003,67.800003
20161222090000,138.600006,28.695653,31,55.099998,70.800003,70.699997,67.699997
20161222091500,141.75,29.347826,31,55.900002,70.800003,70.800003,67.800003
20161222093000,141.75,29.347826,31,55.900002,70.900002,70.800003,67.800003
20161222094500,138.600006,28.695653,31,55.900002,71.0,70.800003,67.800003
20161222100000,160.649994,33.260868,34,55.900002,71.0,70.800003,67.800003
20161222101500,211.050003,43.695653,37,55.900002,71.099998,70.800003,67.800003
20161222103000,198.449997,41.086956,36,55.900002,71.0,70.800003,67.800003
20161222104500,200.550003,41.52174,36,55.900002,71.0,70.699997,67.699997
20161222110000,206.850006,42.826088,37,55.900002,71.0,70.800003,67.800003
20161222111500,211.050003,43.695653,37,55.900002,71.0,70.800003,67.800003
20161222113000,206.850006,42.826088,37,55.900002,71.0,70.800003,67.800003
20161222114500,208.949997,43.260869,37,55.900002,71.0,70.800003,67.800003
20161222120000,202.649994,41.95652,37,55.900002,71.0,70.800003,67.800003
20161222121500,241.5,50.0,40,55.900002,71.199997,70.699997,67.699997
20161222123000,279.299988,57.826084,43,55.200001,71.099998,70.599998,67.599998
20161222124500,279.299988,57.826084,43,55.200001,70.900002,70.699997,67.699997
20161222130000,279.299988,57.826084,43,55.200001,70.699997,70.699997,67.699997
20161222131500,279.299988,57.826084,43,55.200001,70.5,70.699997,67.699997
20161222133000,274.049988,56.739128,43,55.200001,70.400002,70.599998,67.599998
20161222134500,241.5,50.0,40,55.200001,70.400002,70.699997,67.699997
20161222140000,202.649994,41.95652,36,55.200001,70.400002,70.599998,67.599998
20161222141500,196.350006,40.652175,36,55.200001,70.5,70.699997,67.699997
20161222143000,196.350006,40.652175,36,55.200001,70.5,70.599998,67.599998
20161222144500,193.199997,39.999999,36,55.200001,70.5,70.599998,67.599998
20161222150000,191.100006,39.565219,36,55.200001,70.699997,70.699997,67.699997
20161222151500,194.25,40.217391,36,55.200001,70.900002,70.599998,67.599998
20161222153000,219.449997,45.434782,38,55.200001,71.099998,70.699997,67.699997
20161222154500,246.75,51.086957,40,55.200001,71.0,70.699997,67.699997
20161222160000,337.049988,69.782606,47,55.200001,71.300003,70.599998,67.599998
20161222161500,414.75,85.869565,54,55.200001,71.400002,70.599998,67.599998
20161222163000,439.950012,91.086959,57,55.200001,70.900002,70.599998,67.599998
20161222164500,413.700012,85.652176,55,55.200001,70.599998,70.599998,67.599998
20161222170000,378.0,78.26087,52,55.200001,70.199997,70.599998,67.599998
20161222171500,331.799988,68.69565,47,55.200001,70.0,70.599998,67.599998
20161222173000,288.75,59.782609,43,55.200001,70.0,70.599998,67.599998
20161222174500,254.100006,52.608697,40,55.200001,70.199997,70.599998,67.599998
20161222180000,273.0,56.521739,42,55.200001,70.300003,70.5,67.5
20161222181500,273.0,56.521739,42,55.200001,70.400002,70.5,67.5
20161222183000,273.0,56.521739,42,55.200001,70.5,70.5,67.5
20161222184500,280.350006,58.04348,43,55.200001,70.800003,70.5,67.5
20161222190000,304.5,63.043478,45,55.200001,70.800003,70.599998,67.599998
20161222191500,304.5,63.043478,45,55.200001,70.699997,70.599998,67.599998
20161222193000,304.5,63.043478,45,55.200001,70.599998,70.5,67.5
20161222194500,308.700012,63.913046,45,55.200001,70.800003,70.5,67.5
20161222200000,308.700012,63.913046,45,55.200001,70.800003,70.599998,67.599998
20161222201500,308.700012,63.913046,45,55.200001,70.5,70.5,67.5
20161222203000,308.700012,63.913046,45,55.200001,70.5,70.599998,67.599998
20161222204500,308.700012,63.913046,45,55.200001,70.5,70.5,67.5
20161222210000,308.700012,63.913046,45,55.200001,70.699997,70.599998,67.599998
20161222211500,305.549988,63.260867,45,55.200001,70.400002,70.5,67.5
20161222213000,305.549988,63.260867,45,55.200001,70.400002,70.5,67.5
20161222214500,305.549988,63.260867,45,55.200001,70.400002,70.5,67.5
20161222220000,313.950012,65.000002,45,55.200001,70.5,70.5,67.5
20161222221500,308.700012,63.913046,45,55.200001,70.599998,70.5,67.5
20161222223000,308.700012,63.913046,45,55.200001,70.599998,70.5,67.5
20161222224500,308.700012,63.913046,45,55.200001,70.5,70.599998,67.599998
20161222230000,308.700012,63.913046,45,55.200001,70.400002,70.5,67.5
20161222231500,308.700012,63.913046,44,55.200001,70.300003,70.599998,67.599998
20161222233000,308.700012,63.913046,44,55.200001,70.5,70.599998,67.599998
20161222234500,308.700012,63.913046,44,55.200001,70.400002,70.599998,67.599998
20161223000000,308.700012,63.913046,44,55.200001,70.300003,70.599998,67.599998
20161223001500,279.299988,57.826084,41,55.200001,70.199997,70.5,67.5
20161223003000,261.450012,54.130437,40,55.200001,70.400002,70.5,67.5
20161223004500,265.649994,54.999999,40,55.200001,70.5,70.5,67.5
20161223010000,259.350006,53.695653,40,55.200001,70.699997,70.5,67.5
20161223011500,259.350006,53.695653,40,55.200001,70.599998,70.5,67.5
20161223013000,259.350006,53.695653,40,55.200001,70.5,70.5,67.5
20161223014500,256.200012,53.043481,40,55.200001,70.699997,70.5,67.5
20161223020000,253.050003,52.391305,41,55.200001,70.800003,70.5,67.5
20161223021500,291.899994,60.434781,44,55.200001,70.800003,70.5,67.5
20161223023000,298.200012,61.739133,45,55.200001,70.800003,70.5,67.5
20161223024500,321.299988,66.521737,47,55.200001,70.800003,70.5,67.5
20161223030000,338.100006,70.000001,48,55.200001,70.599998,70.5,67.5
20161223031500,338.100006,70.000001,47,55.200001,70.5,70.400002,67.400002
20161223033000,338.100006,70.000001,47,55.200001,70.5,70.400002,67.400002
20161223034500,338.100006,70.000001,47,55.200001,70.5,70.400002,67.400002
20161223040000,328.649994,68.043477,46,55.200001,70.599998,70.800003,67.800003
20161223041500,310.799988,64.347824,45,55.200001,70.400002,70.800003,67.800003
20161223043000,295.049988,61.086954,43,55.200001,70.5,70.800003,67.800003
20161223044500,295.049988,61.086954,43,55.200001,70.5,70.800003,67.800003
20161223050000,291.899994,60.434781,43,55.200001,70.5,70.800003,67.800003
20161223051500,330.75,68.478261,47,55.200001,70.5,70.0,67.0
20161223053000,352.799988,73.043476,49,55.200001,70.400002,70.0,67.0
20161223054500,367.5,76.086957,50,55.200001,70.400002,70.0,67.0
20161223060000,367.5,76.086957,50,55.200001,70.199997,70.0,67.0
20161223061500,367.5,76.086957,50,55.200001,70.0,70.0,67.0
20161223063000,363.299988,75.217389,50,55.200001,70.0,70.0,67.0
20161223064500,363.299988,75.217389,50,55.200001,70.099998,70.0,67.0
20161223070000,359.100006,74.347827,50,55.200001,70.199997,70.0,67.0
20161223071500,359.100006,74.347827,50,55.200001,70.099998,70.0,67.0
20161223073000,359.100006,74.347827,50,55.200001,70.099998,70.0,67.0
20161223074500,359.100006,74.347827,50,55.200001,70.0,70.0,67.0
20161223080000,359.100006,74.347827,50,55.200001,69.800003,70.0,67.0
20161223081500,359.100006,74.347827,50,55.200001,70.0,70.0,67.0
20161223083000,359.100006,74.347827,50,55.200001,69.900002,70.0,67.0
20161223084500,359.100006,74.347827,50,55.200001,69.800003,70.0,67.0
20161223090000,359.100006,74.347827,50,55.200001,69.800003,70.0,67.0
20161223091500,359.100006,74.347827,50,55.200001,69.699997,70.0,67.0
20161223093000,359.100006,74.347827,50,55.200001,69.800003,70.0,67.0
20161223094500,359.100006,74.347827,50,55.200001,69.800003,70.0,67.0
20161223100000,359.100006,74.347827,49,55.200001,69.699997,70.0,67.0
20161223101500,350.700012,72.608698,48,55.200001,70.0,70.0,67.0
20161223103000,350.700012,72.608698,48,55.200001,69.800003,70.0,67.0
20161223104500,350.700012,72.608698,48,55.200001,69.900002,70.0,67.0
20161223110000,350.700012,72.608698,48,55.200001,69.800003,70.0,67.0
20161223111500,350.700012,72.608698,48,55.200001,69.800003,70.0,67.0
20161223113000,328.649994,68.043477,46,55.200001,69.599998,70.0,67.0
20161223114500,328.649994,68.043477,46,55.200001,69.699997,70.0,67.0
20161223120000,300.299988,62.173911,43,55.200001,69.599998,70.0,67.0
20161223121500,288.75,59.782609,42,55.200001,69.599998,70.0,67.0
20161223123000,269.850006,55.869566,41,55.200001,69.699997,70.0,67.0
20161223124500,269.850006,55.869566,41,55.900002,69.800003,70.0,67.0
20161223130000,266.700012,55.217394,41,55.900002,70.0,70.0,67.0
20161223131500,269.850006,55.869566,41,55.900002,70.0,70.0,67.0
20161223133000,265.649994,54.999999,41,55.900002,70.0,70.0,67.0
20161223134500,262.5,54.347826,41,55.900002,70.0,70.0,67.0
20161223140000,262.5,54.347826,41,55.900002,70.0,70.0,67.0
20161223141500,262.5,54.347826,41,55.900002,70.0,70.0,67.0
20161223143000,257.25,53.26087,41,55.900002,70.0,70.0,67.0
20161223144500,257.25,53.26087,41,55.900002,69.900002,70.0,67.0
20161223150000,257.25,53.26087,41,55.900002,69.800003,70.0,67.0
20161223151500,257.25,53.26087,41,55.900002,69.699997,70.0,67.0
20161223153000,257.25,53.26087,41,55.900002,69.699997,70.0,67.0
20161223154500,234.149994,48.47826,40,55.900002,69.599998,70.0,67.0
20161223160000,219.449997,45.434782,38,55.900002,69.699997,70.0,67.0
20161223161500,214.199997,44.347825,38,55.900002,69.800003,70.0,67.0
20161223163000,214.199997,44.347825,38,55.900002,70.0,70.0,67.0
20161223164500,214.199997,44.347825,38,55.900002,70.0,70.0,67.0
20161223170000,218.399994,45.21739,38,55.900002,70.099998,70.0,67.0
20161223171500,218.399994,45.21739,38,55.200001,70.300003,70.0,67.0
20161223173000,231.0,47.826087,40,55.200001,70.300003,70.0,67.0
20161223174500,244.649994,50.652173,41,55.200001,70.300003,70.0,67.0
20161223180000,250.949997,51.956521,41,55.200001,70.199997,70.0,67.0
20161223181500,256.200012,53.043481,41,55.200001,70.199997,70.0,67.0
20161223183000,256.200012,53.043481,41,55.200001,70.199997,70.0,67.0
20161223184500,253.050003,52.391305,41,55.200001,70.199997,70.0,67.0
20161223190000,269.850006,55.869566,42,55.200001,70.300003,70.0,67.0
20161223191500,291.899994,60.434781,44,55.200001,70.400002,70.0,67.0
20161223193000,408.450012,84.56522,55,55.200001,70.800003,70.0,67.0
20161223194500,408.450012,84.56522,55,55.200001,70.400002,70.0,67.0
20161223200000,423.149994,87.608694,56,55.200001,70.400002,70.0,67.0
20161223201500,423.149994,87.608694,56,55.200001,70.300003,70.0,67.0
20161223203000,463.049988,95.869563,60,55.200001,70.400002,70.0,67.0
20161223204500,463.049988,95.869563,60,55.200001,70.400002,70.0,67.0
20161223210000,463.049988,95.869563,60,55.200001,70.300003,70.0,67.0
20161223211500,463.049988,95.869563,60,55.200001,70.199997,70.0,67.0
20161223213000,470.399994,97.391303,60,55.200001,70.099998,70.0,67.0
20161223214500,463.049988,95.869563,60,55.200001,69.699997,70.0,67.0
20161223220000,395.850006,81.956523,54,55.200001,69.400002,70.0,67.0
20161223221500,334.950012,69.347829,48,55.200001,69.300003,70.0,67.0
20161223223000,301.350006,62.391306,45,55.200001,69.400002,70.0,67.0
20161223224500,282.450012,58.478263,43,55.200001,69.599998,70.0,67.0
20161223230000,278.25,57.608696,43,55.200001,69.599998,70.0,67.0
20161223231500,244.649994,50.652173,40,55.200001,69.599998,70.0,67.0
20161223233000,236.25,48.913043,40,55.200001,69.699997,70.0,67.0
20161223234500,231.0,47.826087,39,55.200001,69.699997,70.0,67.0
20161224000000,225.75,46.73913,39,55.200001,69.699997,70.0,67.0
20161224001500,221.550003,45.869566,39,55.200001,69.800003,70.0,67.0
20161224003000,224.699997,46.521739,39,55.200001,69.800003,70.0,67.0
20161224004500,224.699997,46.521739,39,55.200001,69.800003,70.0,67.0
20161224010000,224.699997,46.521739,39,55.200001,69.900002,70.0,67.0
20161224011500,236.25,48.913043,39,55.200001,69.800003,70.0,67.0
20161224013000,229.949997,47.608695,38,55.200001,69.800003,70.0,67.0
20161224014500,229.949997,47.608695,38,55.200001,69.800003,70.0,67.0
20161224020000,229.949997,47.608695,38,55.200001,69.900002,70.0,67.0
20161224021500,229.949997,47.608695,38,55.200001,69.900002,70.0,67.0
20161224023000,229.949997,47.608695,38,55.200001,69.900002,70.0,67.0
20161224024500,233.100006,48.260871,38,55.200001,69.900002,70.0,67.0
20161224030000,229.949997,47.608695,38,55.200001,69.900002,70.0,67.0
20161224031500,229.949997,47.608695,38,55.200001,69.900002,70.0,67.0
20161224033000,229.949997,47.608695,38,55.200001,69.900002,70.0,67.0
20161224034500,229.949997,47.608695,38,55.200001,69.900002,70.0,67.0
20161224040000,229.949997,47.608695,38,55.200001,69.900002,70.0,67.0
20161224041500,229.949997,47.608695,38,55.200001,69.900002,70.0,67.0
