PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161224043000,229.949997,47.608695,38,55.200001,69.900002,70.0,67.0
20161224044500,229.949997,47.608695,38,55.200001,69.900002,70.0,67.0
20161224050000,229.949997,47.608695,38,55.200001,69.900002,70.0,67.0
20161224051500,229.949997,47.608695,38,55.200001,69.900002,70.0,67.0
20161224053000,233.100006,48.260871,38,55.200001,69.900002,70.0,67.0
20161224054500,233.100006,48.260871,38,55.200001,70.0,70.0,67.0
20161224060000,229.949997,47.608695,38,55.200001,70.0,70.0,67.0
20161224061500,229.949997,47.608695,38,55.200001,70.0,70.0,67.0
20161224063000,229.949997,47.608695,38,55.200001,70.0,70.0,67.0
20161224064500,229.949997,47.608695,38,55.200001,70.0,70.0,67.0
20161224070000,224.699997,46.521739,38,55.200001,70.0,70.0,67.0
20161224071500,224.699997,46.521739,38,55.200001,70.099998,70.0,67.0
20161224073000,221.550003,45.869566,38,55.200001,70.099998,70.0,67.0
20161224074500,211.050003,43.695653,38,55.200001,70.099998,70.0,67.0
20161224080000,211.050003,43.695653,38,55.200001,70.199997,70.0,67.0
20161224081500,211.050003,43.695653,38,55.200001,70.199997,70.0,67.0
20161224083000,211.050003,43.695653,39,55.200001,70.300003,70.0,67.0
20161224084500,227.850006,47.173914,40,55.900002,70.300003,70.0,67.0
20161224090000,236.25,48.913043,40,55.900002,70.199997,70.0,67.0
20161224091500,236.25,48.913043,40,55.900002,70.199997,70.0,67.0
20161224093000,239.399994,49.565216,40,55.900002,70.199997,70.0,67.0
20161224094500,236.25,48.913043,40,55.900002,70.199997,70.0,67.0
20161224100000,236.25,48.913043,40,55.900002,70.199997,70.0,67.0
20161224101500,239.399994,49.565216,40,55.900002,70.199997,70.0,67.0
20161224103000,250.949997,51.956521,42,55.900002,70.199997,70.0,67.0
20161224104500,250.949997,51.956521,42,55.900002,70.199997,70.0,67.0
20161224110000,250.949997,51.956521,42,55.900002,70.199997,70.0,67.0
20161224111500,250.949997,51.956521,42,55.900002,70.199997,70.0,67.0
20161224113000,247.800003,51.304348,42,55.900002,70.199997,70.0,67.0
20161224114500,247.800003,51.304348,42,55.900002,70.199997,70.0,67.0
20161224120000,250.949997,51.956521,42,55.900002,70.199997,70.0,67.0
20161224121500,250.949997,51.956521,42,55.900002,70.199997,70.0,67.0
20161224123000,250.949997,51.956521,42,55.900002,70.199997,70.0,67.0
20161224124500,256.200012,53.043481,42,55.900002,70.199997,70.0,67.0
20161224130000,253.050003,52.391305,42,55.900002,70.199997,70.0,67.0
20161224131500,253.050003,52.391305,42,55.900002,70.199997,70.0,67.0
20161224133000,253.050003,52.391305,42,55.900002,70.199997,70.0,67.0
20161224134500,253.050003,52.391305,42,55.900002,70.199997,70.0,67.0
20161224140000,253.050003,52.391305,42,55.900002,70.199997,70.0,67.0
20161224141500,256.200012,53.043481,42,55.900002,70.199997,70.0,67.0
20161224143000,253.050003,52.391305,42,55.900002,70.199997,70.0,67.0
20161224144500,253.050003,52.391305,42,55.900002,70.199997,70.0,67.0
20161224150000,253.050003,52.391305,42,55.900002,70.199997,70.0,67.0
20161224151500,253.050003,52.391305,42,55.900002,70.199997,70.0,67.0
20161224153000,253.050003,52.391305,42,55.900002,70.199997,70.0,67.0
20161224154500,253.050003,52.391305,42,55.900002,70.199997,70.0,67.0
20161224160000,253.050003,52.391305,42,55.900002,70.199997,70.0,67.0
20161224161500,253.050003,52.391305,42,55.900002,70.300003,70.0,67.0
20161224163000,300.299988,62.173911,45,55.900002,70.400002,70.0,67.0
20161224164500,306.600006,63.478262,45,55.900002,70.300003,70.0,67.0
20161224170000,303.450012,62.826089,45,55.200001,70.199997,70.0,67.0
20161224171500,303.450012,62.826089,45,55.200001,70.199997,70.0,67.0
20161224173000,303.450012,62.826089,45,55.200001,70.099998,70.0,67.0
20161224174500,300.299988,62.173911,45,55.200001,70.099998,70.0,67.0
20161224180000,300.299988,62.173911,45,55.200001,70.099998,70.0,67.0
20161224181500,300.299988,62.173911,45,55.200001,70.0,70.0,67.0
20161224183000,300.299988,62.173911,45,55.200001,70.0,70.0,67.0
20161224184500,300.299988,62.173911,45,55.200001,70.0,70.0,67.0
20161224190000,300.299988,62.173911,45,55.200001,70.0,70.0,67.0
20161224191500,360.149994,74.565216,50,55.200001,70.5,70.0,67.0
20161224193000,402.149994,83.260868,54,55.200001,70.5,70.0,67.0
20161224194500,423.149994,87.608694,57,55.200001,70.5,70.0,67.0
20161224200000,431.549988,89.347824,57,55.200001,69.900002,70.0,67.0
20161224201500,423.149994,87.608694,55,55.200001,69.699997,70.0,67.0
20161224203000,395.850006,81.956523,52,55.200001,69.599998,70.0,67.0
20161224204500,373.799988,77.391302,49,55.200001,69.599998,70.0,67.0
20161224210000,349.649994,72.391303,48,55.200001,69.599998,70.0,67.0
20161224211500,320.25,66.304348,46,55.200001,69.599998,70.0,67.0
20161224213000,298.200012,61.739133,44,55.200001,69.599998,70.0,67.0
20161224214500,277.200012,57.391307,42,55.200001,69.599998,70.0,67.0
20161224220000,253.050003,52.391305,41,55.200001,69.599998,70.0,67.0
20161224221500,247.800003,51.304348,40,55.200001,69.699997,70.0,67.0
20161224223000,241.5,50.0,39,55.200001,69.699997,70.0,67.0
20161224224500,233.100006,48.260871,39,55.200001,69.800003,70.0,67.0
20161224230000,236.25,48.913043,39,55.200001,69.800003,70.0,67.0
20161224231500,236.25,48.913043,39,55.200001,69.800003,70.0,67.0
20161224233000,236.25,48.913043,39,55.200001,69.900002,70.0,67.0
20161224234500,236.25,48.913043,39,55.200001,69.900002,70.0,67.0
20161225000000,236.25,48.913043,39,55.200001,69.900002,70.0,67.0
20161225001500,236.25,48.913043,39,55.200001,69.900002,70.0,67.0
20161225003000,236.25,48.913043,39,55.200001,70.0,70.0,67.0
20161225004500,233.100006,48.260871,39,55.200001,70.0,70.0,67.0
20161225010000,236.25,48.913043,39,55.200001,70.0,70.0,67.0
20161225011500,236.25,48.913043,39,55.200001,70.0,70.0,67.0
20161225013000,236.25,48.913043,39,55.200001,70.0,70.0,67.0
20161225014500,233.100006,48.260871,39,55.200001,70.0,70.0,67.0
20161225020000,236.25,48.913043,39,55.200001,70.0,70.0,67.0
20161225021500,236.25,48.913043,39,55.200001,70.0,70.0,67.0
20161225023000,236.25,48.913043,39,55.200001,70.0,70.0,67.0
20161225024500,236.25,48.913043,39,55.200001,70.099998,70.0,67.0
20161225030000,233.100006,48.260871,39,55.200001,70.099998,70.0,67.0
20161225031500,233.100006,48.260871,39,55.200001,70.099998,70.0,67.0
20161225033000,233.100006,48.260871,39,55.200001,70.099998,70.0,67.0
20161225034500,236.25,48.913043,39,55.200001,70.099998,70.0,67.0
20161225040000,233.100006,48.260871,39,55.200001,70.099998,70.0,67.0
20161225041500,233.100006,48.260871,39,55.200001,70.099998,70.0,67.0
20161225043000,233.100006,48.260871,39,55.200001,70.199997,70.0,67.0
20161225044500,233.100006,48.260871,39,55.200001,70.199997,70.0,67.0
20161225050000,233.100006,48.260871,39,55.200001,70.199997,70.0,67.0
20161225051500,233.100006,48.260871,39,55.200001,70.199997,70.0,67.0
20161225053000,233.100006,48.260871,39,55.200001,70.199997,70.0,67.0
20161225054500,233.100006,48.260871,39,55.200001,70.199997,70.0,67.0
20161225060000,233.100006,48.260871,39,55.200001,70.199997,70.0,67.0
20161225061500,227.850006,47.173914,39,55.200001,70.300003,70.0,67.0
20161225063000,231.0,47.826087,39,55.200001,70.199997,70.0,67.0
20161225064500,231.0,47.826087,39,55.200001,70.199997,70.0,67.0
20161225070000,231.0,47.826087,39,55.200001,70.199997,70.0,67.0
20161225071500,231.0,47.826087,40,55.200001,70.300003,70.0,67.0
20161225073000,324.450012,67.173916,47,55.200001,70.699997,70.0,67.0
20161225074500,382.200012,79.130437,52,55.200001,70.699997,70.0,67.0
20161225080000,439.950012,91.086959,58,55.200001,70.400002,70.0,67.0
20161225081500,413.700012,85.652176,55,55.200001,69.900002,70.0,67.0
20161225083000,387.450012,80.217394,53,55.200001,69.699997,70.0,67.0
20161225084500,372.75,77.173913,51,55.900002,69.699997,70.0,67.0
20161225090000,350.700012,72.608698,49,55.900002,69.599998,70.0,67.0
20161225091500,341.25,70.652174,49,55.900002,69.599998,70.0,67.0
20161225093000,301.350006,62.391306,47,55.900002,69.599998,70.0,67.0
20161225094500,315.0,65.217391,47,55.900002,69.699997,70.0,67.0
20161225100000,300.299988,62.173911,44,55.900002,69.699997,70.0,67.0
20161225101500,277.200012,57.391307,42,55.200001,69.599998,70.0,67.0
20161225103000,256.200012,53.043481,40,55.200001,69.599998,70.0,67.0
20161225104500,244.649994,50.652173,40,55.200001,69.699997,70.0,67.0
20161225110000,244.649994,50.652173,40,55.200001,69.699997,70.0,67.0
20161225111500,241.5,50.0,39,55.200001,69.800003,70.0,67.0
20161225113000,237.300003,49.130435,39,55.200001,69.800003,70.0,67.0
20161225114500,237.300003,49.130435,39,55.200001,69.800003,70.0,67.0
20161225120000,237.300003,49.130435,39,55.200001,69.800003,70.0,67.0
20161225121500,237.300003,49.130435,39,55.900002,69.800003,70.0,67.0
20161225123000,231.0,47.826087,39,55.900002,69.900002,70.0,67.0
20161225124500,231.0,47.826087,39,55.900002,69.900002,70.0,67.0
20161225130000,231.0,47.826087,39,55.900002,69.900002,70.0,67.0
20161225131500,231.0,47.826087,39,55.900002,70.0,70.0,67.0
20161225133000,231.0,47.826087,39,55.900002,70.0,70.0,67.0
20161225134500,231.0,47.826087,39,55.900002,70.0,70.0,67.0
20161225140000,234.149994,48.47826,39,55.900002,70.199997,70.0,67.0
20161225141500,239.399994,49.565216,39,55.900002,70.0,70.0,67.0
20161225143000,236.25,48.913043,39,55.900002,70.0,70.0,67.0
20161225144500,239.399994,49.565216,39,55.900002,70.0,70.0,67.0
20161225150000,236.25,48.913043,39,55.900002,70.0,70.0,67.0
20161225151500,236.25,48.913043,39,55.900002,70.0,70.0,67.0
20161225153000,236.25,48.913043,39,55.900002,70.0,70.0,67.0
20161225154500,236.25,48.913043,39,55.900002,70.0,70.0,67.0
20161225160000,236.25,48.913043,39,55.900002,70.0,70.0,67.0
20161225161500,233.100006,48.260871,39,55.900002,70.099998,70.0,67.0
20161225163000,236.25,48.913043,39,55.900002,70.099998,70.0,67.0
20161225164500,236.25,48.913043,39,55.900002,70.099998,70.0,67.0
20161225170000,236.25,48.913043,39,55.900002,70.199997,70.0,67.0
20161225171500,233.100006,48.260871,39,55.900002,70.199997,70.0,67.0
20161225173000,229.949997,47.608695,39,55.900002,70.199997,70.0,67.0
20161225174500,229.949997,47.608695,39,55.900002,70.199997,70.0,67.0
20161225180000,229.949997,47.608695,39,55.900002,70.199997,70.0,67.0
20161225181500,229.949997,47.608695,39,55.900002,70.199997,70.0,67.0
20161225183000,229.949997,47.608695,39,55.900002,70.199997,70.0,67.0
20161225184500,229.949997,47.608695,39,55.900002,70.199997,70.0,67.0
20161225190000,241.5,50.0,41,55.900002,70.300003,70.0,67.0
20161225191500,241.5,50.0,41,55.900002,70.199997,70.0,67.0
20161225193000,278.25,57.608696,44,55.200001,70.5,70.0,67.0
20161225194500,361.200012,74.782611,50,55.200001,70.699997,70.0,67.0
20161225200000,366.450012,75.869568,51,55.200001,70.300003,70.0,67.0
20161225201500,372.75,77.173913,51,55.200001,70.199997,70.0,67.0
20161225203000,368.549988,76.304345,51,55.200001,70.0,70.0,67.0
20161225204500,372.75,77.173913,51,55.200001,69.800003,70.0,67.0
20161225210000,355.950012,73.695655,49,55.200001,69.699997,70.0,67.0
20161225211500,348.600006,72.173914,48,55.200001,69.699997,70.0,67.0
20161225213000,333.899994,69.130434,47,55.200001,69.699997,70.0,67.0
20161225214500,306.600006,63.478262,44,55.200001,69.599998,70.0,67.0
20161225220000,286.649994,59.347825,43,55.200001,69.699997,70.0,67.0
20161225221500,286.649994,59.347825,43,55.200001,69.699997,70.0,67.0
20161225223000,282.450012,58.478263,42,55.200001,69.699997,70.0,67.0
20161225224500,266.700012,55.217394,41,55.200001,69.699997,70.0,67.0
20161225230000,266.700012,55.217394,41,55.200001,69.800003,70.0,67.0
20161225231500,266.700012,55.217394,41,55.200001,69.800003,70.0,67.0
20161225233000,266.700012,55.217394,41,55.200001,69.800003,70.0,67.0
20161225234500,266.700012,55.217394,41,55.200001,69.800003,70.0,67.0
20161226000000,266.700012,55.217394,41,55.200001,69.800003,70.0,67.0
20161226001500,266.700012,55.217394,41,55.200001,69.800003,70.0,67.0
20161226003000,266.700012,55.217394,41,55.200001,69.800003,70.0,67.0
20161226004500,266.700012,55.217394,41,55.200001,69.800003,70.0,67.0
20161226010000,266.700012,55.217394,41,55.200001,69.800003,70.0,67.0
20161226011500,266.700012,55.217394,41,55.200001,69.800003,70.0,67.0
20161226013000,266.700012,55.217394,41,55.200001,69.800003,70.0,67.0
20161226014500,266.700012,55.217394,41,55.200001,69.800003,70.0,67.0
20161226020000,259.350006,53.695653,41,55.200001,69.800003,70.0,67.0
20161226021500,259.350006,53.695653,41,55.200001,69.800003,70.0,67.0
20161226023000,262.5,54.347826,41,55.200001,69.800003,70.0,67.0
20161226024500,262.5,54.347826,41,55.200001,69.800003,70.0,67.0
20161226030000,262.5,54.347826,41,55.200001,69.800003,70.0,67.0
20161226031500,262.5,54.347826,41,55.200001,69.800003,70.0,67.0
20161226033000,262.5,54.347826,41,55.200001,69.800003,70.0,67.0
20161226034500,250.949997,51.956521,41,55.200001,69.800003,70.0,67.0
20161226040000,247.800003,51.304348,41,55.200001,69.900002,70.0,67.0
20161226041500,247.800003,51.304348,41,55.200001,69.900002,70.0,67.0
20161226043000,247.800003,51.304348,41,55.200001,69.900002,70.0,67.0
20161226044500,254.100006,52.608697,41,55.200001,69.900002,70.0,67.0
20161226050000,254.100006,52.608697,41,55.200001,69.900002,70.0,67.0
20161226051500,250.949997,51.956521,41,55.200001,69.900002,70.0,67.0
20161226053000,254.100006,52.608697,41,55.200001,69.900002,70.0,67.0
20161226054500,254.100006,52.608697,41,55.200001,69.900002,70.0,67.0
20161226060000,254.100006,52.608697,41,55.900002,70.0,70.0,67.0
20161226061500,254.100006,52.608697,41,55.900002,70.0,70.0,67.0
20161226063000,254.100006,52.608697,41,55.900002,70.0,70.0,67.0
20161226064500,257.25,53.26087,43,55.900002,70.0,70.0,67.0
20161226070000,279.299988,57.826084,42,55.900002,70.199997,70.0,67.0
20161226071500,279.299988,57.826084,42,55.200001,70.400002,70.0,67.0
20161226073000,286.649994,59.347825,43,55.200001,70.300003,70.0,67.0
20161226074500,292.950012,60.652176,43,55.200001,70.0,70.0,67.0
20161226080000,287.700012,59.56522,43,55.200001,69.800003,70.0,67.0
20161226081500,287.700012,59.56522,43,55.200001,69.699997,70.0,67.0
20161226083000,266.700012,55.217394,41,55.200001,69.599998,70.0,67.0
20161226084500,221.550003,45.869566,38,55.200001,69.5,70.0,67.0
20161226090000,206.850006,42.826088,37,55.200001,69.599998,70.0,67.0
20161226091500,198.449997,41.086956,36,55.200001,69.599998,70.0,67.0
20161226093000,175.350006,36.304349,34,55.200001,69.599998,70.0,67.0
20161226094500,152.25,31.521739,33,55.900002,69.599998,70.0,67.0
20161226100000,131.25,27.173913,31,55.900002,69.699997,70.0,67.0
20161226101500,129.149994,26.739129,31,55.900002,69.699997,70.0,67.0
20161226103000,116.550003,24.130435,30,55.900002,69.699997,70.0,67.0
20161226104500,92.400002,19.130435,29,57.099998,69.800003,70.0,67.0
20161226110000,95.550003,19.782609,29,57.099998,69.800003,70.0,67.0
20161226111500,92.400002,19.130435,29,57.099998,69.900002,70.0,67.0
20161226113000,92.400002,19.130435,29,57.099998,69.900002,70.0,67.0
20161226114500,92.400002,19.130435,29,57.099998,70.0,70.0,67.0
20161226120000,92.400002,19.130435,29,57.900002,70.0,70.0,67.0
20161226121500,92.400002,19.130435,29,57.900002,70.0,70.0,67.0
20161226123000,88.199997,18.260869,29,57.900002,70.199997,70.0,67.0
20161226124500,143.850006,29.78261,34,56.799999,70.400002,70.0,67.0
20161226130000,155.399994,32.173912,34,56.0,70.300003,70.0,67.0
20161226131500,152.25,31.521739,34,56.0,70.199997,70.0,67.0
20161226133000,155.399994,32.173912,34,56.0,70.199997,70.0,67.0
20161226134500,152.25,31.521739,34,56.0,70.199997,70.0,67.0
20161226140000,152.25,31.521739,34,56.0,70.199997,70.0,67.0
20161226141500,157.5,32.608696,34,56.0,70.199997,70.0,67.0
20161226143000,155.399994,32.173912,34,56.0,70.199997,70.0,67.0
20161226144500,157.5,32.608696,34,56.0,70.099998,70.0,67.0
20161226150000,160.649994,33.260868,34,56.0,70.099998,70.0,67.0
20161226151500,152.25,31.521739,34,56.0,70.099998,70.0,67.0
20161226153000,155.399994,32.173912,34,56.0,70.099998,70.0,67.0
20161226154500,157.5,32.608696,34,56.0,70.199997,70.0,67.0
20161226160000,157.5,32.608696,34,56.0,70.099998,70.0,67.0
20161226161500,157.5,32.608696,34,56.0,70.199997,70.0,67.0
20161226163000,157.5,32.608696,34,56.0,70.199997,70.0,67.0
20161226164500,157.5,32.608696,34,56.0,70.199997,70.0,67.0
20161226170000,157.5,32.608696,34,56.0,70.099998,70.0,67.0
20161226171500,160.649994,33.260868,34,56.0,70.099998,70.0,67.0
20161226173000,157.5,32.608696,34,56.0,70.099998,70.0,67.0
20161226174500,157.5,32.608696,34,56.0,70.099998,70.0,67.0
20161226180000,160.649994,33.260868,34,56.0,70.099998,70.0,67.0
20161226181500,157.5,32.608696,34,56.0,70.099998,70.0,67.0
20161226183000,155.399994,32.173912,34,56.0,70.099998,70.0,67.0
20161226184500,152.25,31.521739,34,56.0,70.300003,70.0,67.0
20161226190000,224.699997,46.521739,40,56.0,70.599998,70.0,67.0
20161226191500,345.450012,71.521742,49,56.0,70.800003,70.0,67.0
20161226193000,384.299988,79.565215,53,55.200001,70.599998,70.0,67.0
20161226194500,389.549988,80.652171,53,55.200001,70.400002,70.0,67.0
20161226200000,393.75,81.521739,53,55.200001,70.300003,70.0,67.0
20161226201500,393.75,81.521739,54,55.200001,70.199997,70.0,67.0
20161226203000,393.75,81.521739,54,55.200001,70.099998,70.0,67.0
20161226204500,393.75,81.521739,54,55.200001,69.800003,70.0,67.0
20161226210000,341.25,70.652174,49,55.200001,69.5,70.0,67.0
20161226211500,330.75,68.478261,47,55.200001,69.599998,70.0,67.0
20161226213000,296.100006,61.304349,45,55.200001,69.599998,70.0,67.0
20161226214500,296.100006,61.304349,45,55.200001,70.0,70.0,67.0
20161226220000,308.700012,63.913046,45,55.200001,69.699997,70.0,67.0
20161226221500,257.25,53.26087,40,55.200001,69.5,70.0,67.0
20161226223000,225.75,46.73913,38,55.200001,69.5,70.0,67.0
20161226224500,189.0,39.130435,35,55.200001,69.599998,70.0,67.0
20161226230000,179.550003,37.173914,35,55.200001,69.599998,70.0,67.0
20161226231500,173.25,35.869565,34,55.900002,69.699997,70.0,67.0
20161226233000,173.25,35.869565,34,55.900002,69.699997,70.0,67.0
20161226234500,162.75,33.695652,34,55.900002,69.699997,70.0,67.0
20161227000000,162.75,33.695652,34,55.900002,69.800003,70.0,67.0
20161227001500,166.949997,34.565217,34,55.900002,70.0,70.0,67.0
20161227003000,164.850006,34.130436,34,55.900002,70.0,70.0,67.0
20161227004500,166.949997,34.565217,34,55.900002,70.099998,70.0,67.0
20161227010000,164.850006,34.130436,34,55.900002,70.199997,70.0,67.0
20161227011500,164.850006,34.130436,34,55.900002,70.199997,70.0,67.0
20161227013000,162.75,33.695652,34,55.900002,70.300003,70.0,67.0
20161227014500,173.25,35.869565,35,55.900002,70.300003,70.0,67.0
20161227020000,193.199997,39.999999,37,55.900002,70.300003,70.0,67.0
20161227021500,208.949997,43.260869,38,55.900002,70.300003,70.0,67.0
20161227023000,214.199997,44.347825,38,55.900002,70.199997,70.0,67.0
20161227024500,214.199997,44.347825,38,55.900002,70.199997,70.0,67.0
20161227030000,214.199997,44.347825,38,55.900002,70.199997,70.0,67.0
20161227031500,214.199997,44.347825,38,55.900002,70.199997,70.0,67.0
20161227033000,211.050003,43.695653,38,55.900002,70.199997,70.0,67.0
20161227034500,211.050003,43.695653,38,55.900002,70.199997,70.0,67.0
20161227040000,216.300003,44.782609,38,55.900002,70.199997,70.0,67.0
20161227041500,211.050003,43.695653,38,55.900002,70.199997,70.0,67.0
20161227043000,233.100006,48.260871,40,55.900002,70.300003,70.0,67.0
20161227044500,233.100006,48.260871,40,55.900002,70.199997,70.0,67.0
20161227050000,233.100006,48.260871,40,55.900002,70.199997,70.0,67.0
20161227051500,233.100006,48.260871,40,55.900002,70.199997,70.0,67.0
20161227053000,233.100006,48.260871,40,55.900002,70.199997,70.0,67.0
20161227054500,233.100006,48.260871,40,55.900002,70.199997,70.0,67.0
20161227060000,233.100006,48.260871,40,55.900002,70.199997,70.0,67.0
20161227061500,233.100006,48.260871,40,55.900002,70.199997,70.0,67.0
20161227063000,233.100006,48.260871,40,55.900002,70.199997,70.0,67.0
20161227064500,227.850006,47.173914,40,55.900002,70.199997,70.0,67.0
20161227070000,280.350006,58.04348,44,55.900002,70.599998,70.0,67.0
20161227071500,307.649994,63.695651,46,55.900002,70.400002,70.0,67.0
20161227073000,315.0,65.217391,46,55.900002,70.099998,70.0,67.0
20161227074500,315.0,65.217391,46,55.900002,69.900002,70.0,67.0
20161227080000,301.350006,62.391306,46,55.900002,69.699997,70.0,67.0
20161227081500,286.649994,59.347825,43,55.900002,69.599998,70.0,67.0
20161227083000,265.649994,54.999999,41,55.900002,69.599998,70.0,67.0
20161227084500,241.5,50.0,39,55.900002,69.599998,70.0,67.0
20161227090000,216.300003,44.782609,38,55.900002,69.599998,70.0,67.0
20161227091500,202.649994,41.95652,36,55.900002,69.699997,70.0,67.0
20161227093000,200.550003,41.52174,36,55.900002,69.699997,70.0,67.0
20161227094500,194.25,40.217391,36,55.900002,69.699997,70.0,67.0
20161227100000,179.550003,37.173914,35,55.900002,69.699997,70.0,67.0
20161227101500,173.25,35.869565,34,55.900002,69.699997,70.0,67.0
20161227103000,164.850006,34.130436,34,55.900002,69.800003,70.0,67.0
20161227104500,162.75,33.695652,34,55.900002,69.800003,70.0,67.0
20161227110000,164.850006,34.130436,34,55.900002,69.800003,70.0,67.0
20161227111500,162.75,33.695652,34,55.900002,69.800003,70.0,67.0
20161227113000,160.649994,33.260868,34,55.900002,69.900002,70.0,67.0
20161227114500,160.649994,33.260868,34,55.900002,69.900002,70.0,67.0
20161227120000,160.649994,33.260868,34,55.900002,70.0,70.0,67.0
20161227121500,157.5,32.608696,34,55.900002,70.199997,70.0,67.0
20161227123000,155.399994,32.173912,34,55.900002,70.300003,70.0,67.0
20161227124500,160.649994,33.260868,35,55.900002,70.300003,70.0,67.0
20161227130000,202.649994,41.95652,38,56.700001,70.400002,70.0,67.0
20161227131500,227.850006,47.173914,40,56.700001,70.400002,70.0,67.0
20161227133000,244.649994,50.652173,41,55.599998,70.300003,70.0,67.0
20161227134500,247.800003,51.304348,41,55.599998,70.300003,70.0,67.0
20161227140000,271.950012,56.30435,43,55.599998,70.300003,70.0,67.0
20161227141500,271.950012,56.30435,43,55.599998,70.199997,70.0,67.0
20161227143000,268.799988,55.652171,43,55.599998,70.199997,70.0,67.0
20161227144500,278.25,57.608696,43,55.599998,70.199997,70.0,67.0
20161227150000,286.649994,59.347825,43,55.599998,70.199997,70.0,67.0
20161227151500,282.450012,58.478263,43,55.599998,70.199997,70.0,67.0
20161227153000,282.450012,58.478263,43,55.599998,70.199997,70.0,67.0
20161227154500,282.450012,58.478263,43,55.599998,70.0,70.0,67.0
20161227160000,286.649994,59.347825,43,55.599998,69.900002,70.0,67.0
20161227161500,283.5,58.695652,43,55.599998,69.800003,70.0,67.0
20161227163000,278.25,57.608696,43,55.599998,69.699997,70.0,67.0
20161227164500,269.850006,55.869566,41,55.599998,69.699997,70.0,67.0
20161227170000,253.050003,52.391305,40,55.599998,69.699997,70.0,67.0
20161227171500,244.649994,50.652173,40,55.599998,69.699997,70.0,67.0
20161227173000,236.25,48.913043,39,55.599998,69.699997,70.0,67.0
20161227174500,221.550003,45.869566,38,55.599998,69.800003,70.0,67.0
20161227180000,221.550003,45.869566,38,55.599998,69.800003,70.0,67.0
20161227181500,224.699997,46.521739,38,55.599998,69.800003,70.0,67.0
20161227183000,219.449997,45.434782,38,55.599998,70.099998,70.0,67.0
20161227184500,224.699997,46.521739,38,55.599998,70.099998,70.0,67.0
20161227190000,239.399994,49.565216,40,55.599998,70.400002,70.0,67.0
20161227191500,303.450012,62.826089,45,55.599998,70.599998,70.0,67.0
20161227193000,315.0,65.217391,47,55.599998,70.300003,70.0,67.0
20161227194500,319.200012,66.086959,47,55.599998,70.199997,70.0,67.0
20161227200000,319.200012,66.086959,47,55.599998,70.099998,70.0,67.0
20161227201500,319.200012,66.086959,47,55.599998,70.0,70.0,67.0
20161227203000,301.350006,62.391306,44,55.599998,70.0,70.0,67.0
20161227204500,301.350006,62.391306,44,55.599998,70.0,70.0,67.0
20161227210000,301.350006,62.391306,44,55.599998,70.099998,70.0,67.0
20161227211500,298.200012,61.739133,44,55.599998,70.199997,70.0,67.0
20161227213000,291.899994,60.434781,44,55.599998,70.199997,70.0,67.0
20161227214500,291.899994,60.434781,44,55.599998,70.099998,70.0,67.0
20161227220000,291.899994,60.434781,44,55.599998,70.099998,70.0,67.0
20161227221500,291.899994,60.434781,44,55.599998,70.099998,70.0,67.0
20161227223000,291.899994,60.434781,44,55.599998,70.099998,70.0,67.0
20161227224500,298.200012,61.739133,44,55.599998,70.099998,70.0,67.0
20161227230000,298.200012,61.739133,44,55.599998,70.199997,70.0,67.0
20161227231500,298.200012,61.739133,44,55.599998,70.199997,70.0,67.0
20161227233000,315.0,65.217391,47,55.599998,70.099998,70.0,67.0
20161227234500,315.0,65.217391,47,55.599998,70.099998,70.0,67.0
20161228000000,315.0,65.217391,47,55.599998,70.0,70.0,67.0
20161228001500,310.799988,64.347824,47,55.599998,70.0,70.0,67.0
20161228003000,316.049988,65.43478,47,55.599998,69.900002,70.0,67.0
20161228004500,310.799988,64.347824,47,55.599998,69.900002,70.0,67.0
20161228010000,300.299988,62.173911,44,55.599998,70.0,70.0,67.0
20161228011500,296.100006,61.304349,44,55.599998,70.0,70.0,67.0
20161228013000,296.100006,61.304349,44,55.599998,70.0,70.0,67.0
20161228014500,292.950012,60.652176,44,55.599998,70.199997,70.0,67.0
20161228020000,296.100006,61.304349,44,55.599998,70.199997,70.0,67.0
20161228021500,307.649994,63.695651,44,55.599998,70.199997,70.0,67.0
20161228023000,307.649994,63.695651,44,55.599998,70.099998,70.0,67.0
20161228024500,303.450012,62.826089,44,55.599998,70.099998,70.0,67.0
20161228030000,303.450012,62.826089,44,55.599998,70.099998,70.0,67.0
20161228031500,303.450012,62.826089,44,55.599998,70.099998,70.0,67.0
20161228033000,298.200012,61.739133,44,55.599998,70.199997,70.0,67.0
20161228034500,288.75,59.782609,44,55.599998,70.199997,70.0,67.0
20161228040000,291.899994,60.434781,44,55.599998,70.099998,70.0,67.0
20161228041500,295.049988,61.086954,44,55.599998,70.0,70.0,67.0
20161228043000,291.899994,60.434781,44,55.599998,70.0,70.0,67.0
20161228044500,298.200012,61.739133,44,55.599998,69.900002,70.0,67.0
20161228050000,301.350006,62.391306,44,55.599998,69.900002,70.0,67.0
20161228051500,292.950012,60.652176,44,55.599998,70.099998,70.0,67.0
20161228053000,296.100006,61.304349,44,55.599998,70.099998,70.0,67.0
20161228054500,296.100006,61.304349,44,55.599998,70.099998,70.0,67.0
20161228060000,303.450012,62.826089,44,55.599998,70.0,70.0,67.0
20161228061500,303.450012,62.826089,44,55.599998,70.0,70.0,67.0
20161228063000,303.450012,62.826089,44,55.599998,70.0,70.0,67.0
20161228064500,303.450012,62.826089,44,55.599998,70.0,70.0,67.0
20161228070000,303.450012,62.826089,44,55.599998,70.199997,70.0,67.0
20161228071500,303.450012,62.826089,44,55.599998,70.300003,70.0,67.0
20161228073000,333.899994,69.130434,48,55.599998,70.400002,70.0,67.0
20161228074500,366.450012,75.869568,50,55.599998,70.400002,70.0,67.0
20161228080000,375.899994,77.826086,52,55.599998,70.300003,70.0,67.0
20161228081500,368.549988,76.304345,52,55.599998,70.0,70.0,67.0
20161228083000,378.0,78.26087,52,55.599998,69.900002,70.0,67.0
20161228084500,378.0,78.26087,52,55.599998,69.800003,70.0,67.0
20161228090000,373.799988,77.391302,51,55.599998,69.699997,70.0,67.0
20161228091500,345.450012,71.521742,49,55.599998,69.599998,70.0,67.0
20161228093000,341.25,70.652174,49,55.599998,69.699997,70.0,67.0
20161228094500,341.25,70.652174,49,55.599998,69.699997,70.0,67.0
20161228100000,320.25,66.304348,47,55.599998,69.699997,70.0,67.0
20161228101500,306.600006,63.478262,46,55.599998,69.699997,70.0,67.0
20161228103000,300.299988,62.173911,45,55.599998,69.699997,70.0,67.0
20161228104500,286.649994,59.347825,44,55.599998,69.699997,70.0,67.0
20161228110000,283.5,58.695652,44,55.599998,69.800003,70.0,67.0
20161228111500,286.649994,59.347825,44,55.599998,69.800003,70.0,67.0
20161228113000,286.649994,59.347825,44,55.599998,69.800003,70.0,67.0
20161228114500,286.649994,59.347825,44,55.599998,69.800003,70.0,67.0
20161228120000,286.649994,59.347825,44,55.599998,69.800003,70.0,67.0
20161228121500,286.649994,59.347825,44,55.599998,69.900002,70.0,67.0
20161228123000,286.649994,59.347825,44,55.599998,69.900002,70.0,67.0
20161228124500,286.649994,59.347825,44,55.599998,70.0,70.0,67.0
20161228130000,286.649994,59.347825,44,55.599998,70.199997,70.0,67.0
20161228131500,292.950012,60.652176,43,55.599998,70.199997,70.0,67.0
20161228133000,292.950012,60.652176,43,55.599998,70.099998,70.0,67.0
20161228134500,292.950012,60.652176,43,55.599998,70.099998,70.0,67.0
20161228140000,292.950012,60.652176,43,55.599998,70.099998,70.0,67.0
20161228141500,292.950012,60.652176,43,55.599998,70.199997,70.0,67.0
20161228143000,292.950012,60.652176,43,55.599998,70.199997,70.0,67.0
20161228144500,288.75,59.782609,43,55.599998,70.199997,70.0,67.0
20161228150000,292.950012,60.652176,43,55.599998,70.199997,70.0,67.0
20161228151500,289.799988,59.999998,43,55.599998,70.199997,70.0,67.0
20161228153000,289.799988,59.999998,43,55.599998,70.199997,70.0,67.0
20161228154500,289.799988,59.999998,43,55.599998,70.199997,70.0,67.0
20161228160000,289.799988,59.999998,43,55.599998,70.300003,70.0,67.0
20161228161500,303.450012,62.826089,44,55.599998,70.300003,70.0,67.0
20161228163000,307.649994,63.695651,45,55.599998,70.199997,70.0,67.0
20161228164500,307.649994,63.695651,45,55.599998,70.199997,70.0,67.0
20161228170000,324.450012,67.173916,46,55.599998,70.300003,70.0,67.0
20161228171500,324.450012,67.173916,46,55.599998,70.199997,70.0,67.0
20161228173000,324.450012,67.173916,46,55.599998,70.0,70.0,67.0
20161228174500,324.450012,67.173916,46,55.599998,70.0,70.0,67.0
20161228180000,324.450012,67.173916,46,55.599998,70.099998,70.0,67.0
20161228181500,324.450012,67.173916,46,55.599998,70.0,70.0,67.0
20161228183000,324.450012,67.173916,46,55.599998,70.099998,70.0,67.0
20161228184500,324.450012,67.173916,46,55.599998,70.199997,70.0,67.0
20161228190000,366.450012,75.869568,50,55.599998,70.5,70.0,67.0
20161228191500,392.700012,81.30435,53,55.599998,70.199997,70.0,67.0
20161228193000,392.700012,81.30435,52,55.599998,70.0,70.0,67.0
20161228194500,392.700012,81.30435,52,55.599998,69.900002,70.0,67.0
20161228200000,382.200012,79.130437,51,55.599998,69.900002,70.0,67.0
20161228201500,382.200012,79.130437,51,55.599998,69.699997,70.0,67.0
20161228203000,361.200012,74.782611,50,55.599998,69.699997,70.0,67.0
20161228204500,349.649994,72.391303,50,55.599998,69.699997,70.0,67.0
20161228210000,332.850006,68.913045,48,55.599998,69.599998,70.0,67.0
20161228211500,321.299988,66.521737,47,55.599998,69.699997,70.0,67.0
20161228213000,316.049988,65.43478,46,55.599998,69.699997,70.0,67.0
20161228214500,303.450012,62.826089,45,55.599998,69.699997,70.0,67.0
20161228220000,303.450012,62.826089,45,55.599998,69.800003,70.0,67.0
20161228221500,317.100006,65.652175,45,55.599998,69.900002,70.0,67.0
20161228223000,317.100006,65.652175,45,55.599998,69.800003,70.0,67.0
20161228224500,317.100006,65.652175,45,55.599998,69.800003,70.0,67.0
20161228230000,307.649994,63.695651,45,55.599998,69.699997,70.0,67.0
20161228231500,292.950012,60.652176,43,55.599998,69.800003,70.0,67.0
20161228233000,283.5,58.695652,43,55.599998,69.900002,70.0,67.0
20161228234500,283.5,58.695652,43,55.599998,69.900002,70.0,67.0
20161229000000,286.649994,59.347825,43,55.599998,69.800003,70.0,67.0
20161229001500,286.649994,59.347825,43,55.599998,70.0,70.0,67.0
20161229003000,299.25,61.956522,43,55.599998,69.900002,70.0,67.0
20161229004500,299.25,61.956522,43,55.599998,69.900002,70.0,67.0
20161229010000,292.950012,60.652176,43,55.599998,70.099998,70.0,67.0
20161229011500,292.950012,60.652176,43,55.599998,70.0,70.0,67.0
20161229013000,292.950012,60.652176,43,55.599998,69.900002,70.0,67.0
20161229014500,52.5,10.869565,19,55.599998,70.300003,71.300003,68.300003
20161229020000,0.0,0.0,4,60.700001,70.5,71.300003,68.300003
20161229021500,0.0,0.0,1,63.599998,70.699997,71.300003,68.300003
20161229023000,0.0,0.0,0,64.800003,70.900002,71.300003,68.300003
20161229024500,0.0,0.0,2,64.800003,71.199997,71.300003,68.300003
20161229030000,0.0,0.0,2,65.900002,71.400002,71.300003,68.300003
20161229031500,0.0,0.0,3,65.900002,71.599998,71.300003,68.300003
20161229033000,0.0,0.0,9,65.900002,71.800003,71.300003,68.300003
20161229034500,246.75,51.086957,40,55.599998,72.400002,71.300003,68.300003
20161229040000,257.25,53.26087,41,55.599998,71.900002,71.300003,68.300003
20161229041500,254.100006,52.608697,40,55.599998,71.699997,71.300003,68.300003
20161229043000,289.799988,59.999998,43,55.599998,71.699997,71.300003,68.300003
20161229044500,289.799988,59.999998,43,55.599998,71.599998,71.300003,68.300003
20161229050000,298.200012,61.739133,44,55.599998,71.599998,71.300003,68.300003
20161229051500,313.950012,65.000002,45,55.599998,71.400002,71.300003,68.300003
20161229053000,313.950012,65.000002,45,55.599998,71.199997,71.300003,68.300003
20161229054500,310.799988,64.347824,45,55.599998,71.0,71.300003,68.300003
20161229060000,288.75,59.782609,43,55.599998,71.0,71.300003,68.300003
20161229061500,266.700012,55.217394,41,55.599998,71.0,70.800003,67.800003
20161229063000,288.75,59.782609,44,55.599998,71.0,70.800003,67.800003
20161229064500,291.899994,60.434781,44,55.599998,71.099998,70.800003,67.800003
20161229070000,342.299988,70.869563,48,55.599998,71.199997,70.800003,67.800003
20161229071500,337.049988,69.782606,48,55.599998,71.0,70.800003,67.800003
20161229073000,337.049988,69.782606,48,55.599998,70.900002,70.800003,67.800003
20161229074500,337.049988,69.782606,48,55.599998,70.900002,70.800003,67.800003
20161229080000,337.049988,69.782606,48,55.599998,70.800003,70.800003,67.800003
20161229081500,331.799988,68.69565,48,55.599998,70.599998,70.800003,67.800003
20161229083000,313.950012,65.000002,46,55.599998,70.400002,70.800003,67.800003
20161229084500,288.75,59.782609,44,55.599998,70.400002,70.800003,67.800003
20161229090000,257.25,53.26087,41,55.599998,70.400002,70.800003,67.800003
20161229091500,239.399994,49.565216,39,55.599998,70.400002,70.800003,67.800003
20161229093000,224.699997,46.521739,39,55.599998,70.5,70.800003,67.800003
20161229094500,218.399994,45.21739,38,55.599998,70.5,70.800003,67.800003
20161229100000,213.149994,44.130434,38,55.599998,70.5,70.800003,67.800003
20161229101500,202.649994,41.95652,36,55.599998,70.5,70.800003,67.800003
20161229103000,194.25,40.217391,35,55.599998,70.5,70.800003,67.800003
20161229104500,196.350006,40.652175,35,55.599998,70.599998,70.800003,67.800003
20161229110000,196.350006,40.652175,35,55.599998,70.599998,70.800003,67.800003
20161229111500,196.350006,40.652175,35,55.599998,70.5,70.800003,67.800003
20161229113000,179.550003,37.173914,34,55.599998,70.5,70.800003,67.800003
20161229114500,177.449997,36.73913,34,55.599998,70.599998,70.800003,67.800003
20161229120000,177.449997,36.73913,34,55.599998,70.699997,70.800003,67.800003
20161229121500,170.100006,35.217393,34,55.599998,70.699997,70.800003,67.800003
20161229123000,175.350006,36.304349,35,55.599998,70.699997,70.800003,67.800003
20161229124500,181.649994,37.608694,35,55.599998,70.800003,70.800003,67.800003
20161229130000,181.649994,37.608694,35,55.599998,71.0,70.800003,67.800003
20161229131500,183.75,38.043478,35,55.599998,70.900002,70.800003,67.800003
20161229133000,181.649994,37.608694,35,55.599998,70.900002,70.800003,67.800003
20161229134500,181.649994,37.608694,35,55.599998,70.800003,70.800003,67.800003
20161229140000,181.649994,37.608694,35,55.599998,70.800003,70.800003,67.800003
20161229141500,183.75,38.043478,35,55.599998,70.800003,70.800003,67.800003
20161229143000,185.850006,38.478262,35,55.599998,70.800003,70.800003,67.800003
20161229144500,183.75,38.043478,35,55.599998,70.699997,70.800003,67.800003
20161229150000,183.75,38.043478,35,55.599998,70.699997,70.800003,67.800003
20161229151500,181.649994,37.608694,35,55.599998,70.699997,70.800003,67.800003
20161229153000,181.649994,37.608694,35,55.599998,70.699997,70.800003,67.800003
20161229154500,183.75,38.043478,35,55.599998,70.699997,70.800003,67.800003
20161229160000,183.75,38.043478,35,55.599998,70.699997,70.800003,67.800003
20161229161500,183.75,38.043478,35,55.599998,70.699997,70.800003,67.800003
20161229163000,183.75,38.043478,35,55.599998,70.699997,70.800003,67.800003
20161229164500,183.75,38.043478,35,55.599998,70.699997,70.800003,67.800003
20161229170000,185.850006,38.478262,35,55.599998,70.599998,70.800003,67.800003
20161229171500,185.850006,38.478262,35,55.599998,70.599998,70.800003,67.800003
20161229173000,185.850006,38.478262,35,55.599998,70.5,70.800003,67.800003
20161229174500,179.550003,37.173914,34,55.599998,70.5,70.800003,67.800003
20161229180000,173.25,35.869565,34,55.599998,70.5,70.800003,67.800003
20161229181500,160.649994,33.260868,33,55.599998,70.5,70.800003,67.800003
20161229183000,149.100006,30.869566,33,55.599998,70.5,70.800003,67.800003
20161229184500,131.25,27.173913,31,55.599998,70.900002,70.800003,67.800003
20161229190000,166.949997,34.565217,34,55.599998,71.300003,70.800003,67.800003
20161229191500,214.199997,44.347825,38,55.599998,71.300003,70.800003,67.800003
20161229193000,214.199997,44.347825,38,55.599998,71.0,70.800003,67.800003
20161229194500,214.199997,44.347825,38,54.700001,70.900002,70.800003,67.800003
20161229200000,214.199997,44.347825,38,55.5,70.800003,70.800003,67.800003
20161229201500,218.399994,45.21739,38,54.700001,70.900002,70.800003,67.800003
20161229203000,224.699997,46.521739,38,55.5,70.699997,70.800003,67.800003
20161229204500,221.550003,45.869566,37,54.700001,70.699997,70.800003,67.800003
20161229210000,236.25,48.913043,39,55.5,70.800003,70.400002,67.400002
20161229211500,244.649994,50.652173,40,54.700001,70.5,70.400002,67.400002
20161229213000,244.649994,50.652173,40,55.5,70.300003,70.400002,67.400002
20161229214500,244.649994,50.652173,40,54.299999,70.400002,70.400002,67.400002
20161229220000,244.649994,50.652173,40,55.400002,70.5,70.400002,67.400002
20161229221500,244.649994,50.652173,40,54.700001,70.300003,70.400002,67.400002
20161229223000,244.649994,50.652173,40,54.700001,70.400002,70.400002,67.400002
20161229224500,244.649994,50.652173,40,54.700001,70.5,70.400002,67.400002
20161229230000,244.649994,50.652173,40,54.700001,70.400002,70.400002,67.400002
20161229231500,244.649994,50.652173,40,54.700001,70.199997,70.400002,67.400002
20161229233000,244.649994,50.652173,40,54.700001,70.400002,70.400002,67.400002
20161229234500,247.800003,51.304348,40,54.700001,70.5,70.400002,67.400002
20161230000000,247.800003,51.304348,40,54.700001,70.5,70.400002,67.400002
20161230001500,247.800003,51.304348,40,54.700001,70.400002,70.400002,67.400002
20161230003000,247.800003,51.304348,40,54.700001,70.5,70.400002,67.400002
20161230004500,244.649994,50.652173,40,54.700001,70.5,70.400002,67.400002
20161230010000,244.649994,50.652173,40,54.700001,70.300003,70.400002,67.400002
20161230011500,244.649994,50.652173,40,54.700001,70.400002,70.400002,67.400002
20161230013000,247.800003,51.304348,40,54.700001,70.300003,70.400002,67.400002
20161230014500,247.800003,51.304348,40,54.700001,70.400002,70.400002,67.400002
20161230020000,250.949997,51.956521,40,54.700001,70.300003,70.400002,67.400002
20161230021500,244.649994,50.652173,40,54.700001,70.199997,70.400002,67.400002
20161230023000,234.149994,48.47826,38,54.700001,70.0,70.400002,67.400002
20161230024500,224.699997,46.521739,37,54.700001,70.300003,70.400002,67.400002
20161230030000,227.850006,47.173914,37,54.700001,70.400002,70.400002,67.400002
20161230031500,227.850006,47.173914,37,54.700001,70.5,70.400002,67.400002
20161230033000,227.850006,47.173914,37,54.700001,70.5,70.400002,67.400002
20161230034500,224.699997,46.521739,37,54.700001,70.300003,70.400002,67.400002
20161230040000,224.699997,46.521739,37,54.700001,70.199997,70.400002,67.400002
20161230041500,224.699997,46.521739,37,54.700001,70.199997,70.400002,67.400002
20161230043000,59.849998,12.391304,6,57.5,70.400002,71.300003,68.300003
20161230044500,52.5,10.869565,1,61.900002,70.599998,71.300003,68.300003
20161230050000,52.5,10.869565,0,63.200001,70.5,71.300003,68.300003
20161230051500,52.5,10.869565,0,64.400002,70.800003,71.800003,68.800003
20161230053000,59.849998,12.391304,0,64.400002,71.0,71.800003,68.800003
20161230054500,52.5,10.869565,0,65.300003,71.199997,71.800003,68.800003
20161230060000,52.5,10.869565,0,65.300003,71.400002,71.800003,68.800003
20161230061500,52.5,10.869565,2,65.300003,71.599998,71.800003,68.800003
20161230063000,52.5,10.869565,2,65.300003,71.699997,71.800003,68.800003
20161230064500,52.5,10.869565,2,65.300003,71.800003,71.800003,68.800003
20161230070000,52.5,10.869565,2,65.300003,71.900002,71.800003,68.800003
20161230071500,52.5,10.869565,2,65.300003,71.900002,71.800003,68.800003
20161230073000,52.5,10.869565,2,66.199997,72.0,71.800003,68.800003
20161230074500,52.5,10.869565,2,66.199997,72.0,71.800003,68.800003
20161230080000,0.0,0.0,3,66.199997,72.099998,71.800003,68.800003
20161230081500,52.5,10.869565,4,66.199997,72.099998,71.800003,68.800003
20161230083000,0.0,0.0,7,64.900002,72.199997,71.800003,68.800003
20161230084500,0.0,0.0,9,64.0,72.199997,71.800003,68.800003
20161230090000,175.350006,36.304349,34,55.5,72.5,71.800003,68.800003
20161230091500,173.25,35.869565,34,55.5,72.099998,71.800003,68.800003
20161230093000,175.350006,36.304349,34,55.5,71.900002,71.800003,68.800003
20161230094500,173.25,35.869565,34,55.5,71.800003,71.800003,68.800003
20161230100000,173.25,35.869565,34,55.5,71.699997,71.800003,68.800003
20161230101500,173.25,35.869565,34,55.5,71.599998,71.800003,68.800003
20161230103000,164.850006,34.130436,33,55.5,71.5,71.800003,68.800003
20161230104500,129.149994,26.739129,30,55.5,71.5,71.800003,68.800003
20161230110000,116.550003,24.130435,29,55.5,71.5,71.800003,68.800003
20161230111500,119.699997,24.782608,29,55.5,71.5,71.800003,68.800003
20161230113000,88.199997,18.260869,27,55.5,71.599998,71.800003,68.800003
20161230114500,88.199997,18.260869,27,56.299999,71.599998,71.800003,68.800003
20161230120000,92.400002,19.130435,27,56.299999,71.699997,71.800003,68.800003
20161230121500,88.199997,18.260869,27,56.299999,71.699997,71.800003,68.800003
20161230123000,92.400002,19.130435,27,56.299999,71.800003,71.800003,68.800003
20161230124500,88.199997,18.260869,27,56.299999,71.800003,71.800003,68.800003
20161230130000,88.199997,18.260869,27,56.299999,71.900002,71.800003,68.800003
20161230131500,82.949997,17.173912,27,56.299999,71.900002,71.800003,68.800003
20161230133000,92.400002,19.130435,28,56.299999,71.900002,71.800003,68.800003
20161230134500,92.400002,19.130435,28,56.299999,71.900002,71.800003,68.800003
20161230140000,92.400002,19.130435,28,56.299999,71.900002,71.800003,68.800003
20161230141500,95.550003,19.782609,28,56.299999,71.900002,71.800003,68.800003
20161230143000,92.400002,19.130435,28,56.299999,71.800003,71.800003,68.800003
20161230144500,92.400002,19.130435,28,56.299999,71.800003,71.800003,68.800003
20161230150000,92.400002,19.130435,28,56.299999,71.699997,71.800003,68.800003
20161230151500,92.400002,19.130435,28,56.299999,71.699997,71.800003,68.800003
20161230153000,92.400002,19.130435,28,56.299999,71.699997,71.800003,68.800003
20161230154500,92.400002,19.130435,28,56.299999,71.599998,71.800003,68.800003
20161230160000,95.550003,19.782609,28,56.299999,71.599998,71.800003,68.800003
20161230161500,92.400002,19.130435,28,56.299999,71.599998,71.800003,68.800003
20161230163000,95.550003,19.782609,28,56.299999,71.599998,71.800003,68.800003
20161230164500,88.199997,18.260869,27,56.299999,71.599998,71.800003,68.800003
20161230170000,92.400002,19.130435,27,56.299999,71.599998,71.800003,68.800003
20161230171500,92.400002,19.130435,28,56.299999,71.599998,71.800003,68.800003
20161230173000,92.400002,19.130435,28,56.299999,71.599998,71.800003,68.800003
20161230174500,92.400002,19.130435,28,56.299999,71.599998,71.800003,68.800003
20161230180000,95.550003,19.782609,28,56.299999,71.599998,71.800003,68.800003
20161230181500,92.400002,19.130435,28,56.299999,71.599998,71.800003,68.800003
20161230183000,92.400002,19.130435,28,56.299999,71.599998,71.800003,68.800003
20161230184500,92.400002,19.130435,28,56.299999,71.900002,71.800003,68.800003
20161230190000,108.150002,22.391305,30,56.299999,72.099998,71.800003,68.800003
20161230191500,141.75,29.347826,32,55.599998,72.199997,71.800003,68.800003
20161230193000,166.949997,34.565217,34,55.599998,72.199997,71.800003,68.800003
20161230194500,183.75,38.043478,35,55.599998,72.0,71.800003,68.800003
20161230200000,179.550003,37.173914,35,55.599998,72.0,71.800003,68.800003
20161230201500,200.550003,41.52174,37,54.700001,72.199997,71.800003,68.800003
20161230203000,227.850006,47.173914,39,55.5,72.099998,71.800003,68.800003
20161230204500,236.25,48.913043,39,54.799999,71.800003,71.800003,68.800003
20161230210000,229.949997,47.608695,39,54.799999,71.699997,71.800003,68.800003
20161230211500,233.100006,48.260871,39,54.799999,71.599998,71.800003,68.800003
20161230213000,233.100006,48.260871,39,54.799999,71.599998,71.800003,68.800003
20161230214500,216.300003,44.782609,37,54.799999,71.5,71.800003,68.800003
20161230220000,216.300003,44.782609,37,54.799999,71.699997,71.800003,68.800003
20161230221500,219.449997,45.434782,37,55.5,71.699997,71.800003,68.800003
20161230223000,219.449997,45.434782,37,54.700001,71.5,71.800003,68.800003
20161230224500,205.800003,42.608696,36,55.5,71.5,71.800003,68.800003
20161230230000,205.800003,42.608696,36,54.700001,71.699997,71.800003,68.800003
20161230231500,205.800003,42.608696,36,54.700001,71.699997,71.800003,68.800003
20161230233000,205.800003,42.608696,36,54.700001,71.599998,71.800003,68.800003
20161230234500,202.649994,41.95652,36,54.700001,71.699997,71.800003,68.800003
20161231000000,205.800003,42.608696,36,55.5,71.800003,71.800003,68.800003
20161231001500,205.800003,42.608696,36,54.700001,71.800003,71.800003,68.800003
20161231003000,205.800003,42.608696,36,55.5,71.699997,71.800003,68.800003
20161231004500,198.449997,41.086956,36,54.700001,71.699997,71.800003,68.800003
20161231010000,200.550003,41.52174,36,55.299999,71.900002,71.800003,68.800003
20161231011500,200.550003,41.52174,36,55.299999,71.900002,71.800003,68.800003
20161231013000,200.550003,41.52174,36,55.299999,71.800003,71.800003,68.800003
20161231014500,205.800003,42.608696,36,55.299999,71.699997,71.800003,68.800003
20161231020000,205.800003,42.608696,36,55.299999,71.900002,71.800003,68.800003
20161231021500,205.800003,42.608696,36,55.299999,71.900002,71.800003,68.800003
20161231023000,205.800003,42.608696,36,55.299999,71.800003,71.800003,68.800003
20161231024500,205.800003,42.608696,36,55.299999,71.900002,71.800003,68.800003
20161231030000,202.649994,41.95652,36,55.299999,71.900002,71.800003,68.800003
20161231031500,205.800003,42.608696,36,55.299999,71.900002,71.800003,68.800003
20161231033000,202.649994,41.95652,36,55.299999,72.099998,71.800003,68.800003
20161231034500,211.050003,43.695653,37,55.299999,71.900002,71.800003,68.800003
20161231040000,211.050003,43.695653,37,55.299999,71.800003,71.800003,68.800003
20161231041500,206.850006,42.826088,37,55.299999,71.900002,71.800003,68.800003
20161231043000,206.850006,42.826088,37,54.700001,72.0,71.800003,68.800003
20161231044500,206.850006,42.826088,37,55.5,72.0,71.800003,68.800003
20161231050000,231.0,47.826087,39,55.5,72.099998,71.800003,68.800003
20161231051500,231.0,47.826087,39,55.5,71.800003,71.800003,68.800003
20161231053000,231.0,47.826087,39,55.5,71.699997,71.800003,68.800003
20161231054500,92.400002,19.130435,28,56.700001,72.099998,72.699997,69.699997
20161231060000,95.550003,19.782609,29,56.0,72.400002,72.699997,69.699997
20161231061500,108.150002,22.391305,30,56.0,72.400002,72.699997,69.699997
20161231063000,108.150002,22.391305,30,56.0,72.400002,72.699997,69.699997
20161231064500,108.150002,22.391305,30,56.0,72.599998,72.699997,69.699997
20161231070000,108.150002,22.391305,30,56.0,72.699997,72.699997,69.699997
20161231071500,105.0,21.73913,30,56.0,72.699997,72.699997,69.699997
20161231073000,111.300003,23.043479,30,56.0,72.5,72.699997,69.699997
20161231074500,105.0,21.73913,30,56.0,72.400002,72.699997,69.699997
20161231080000,0.0,0.0,8,59.900002,72.400002,72.699997,69.699997
20161231081500,0.0,0.0,8,62.400002,72.5,72.699997,69.699997
20161231083000,0.0,0.0,9,63.599998,72.5,72.699997,69.699997
20161231084500,0.0,0.0,8,63.599998,72.400002,72.699997,69.699997
20161231090000,0.0,0.0,9,64.400002,72.5,72.699997,69.699997
20161231091500,0.0,0.0,8,64.400002,72.400002,72.699997,69.699997
