PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161231093000,0.0,0.0,9,64.400002,72.5,72.699997,69.699997
20161231094500,0.0,0.0,9,64.400002,72.5,72.699997,69.699997
20161231100000,0.0,0.0,9,64.400002,72.599998,72.699997,69.699997
20161231101500,0.0,0.0,0,67.199997,72.599998,74.599998,71.599998
20161231103000,0.0,0.0,0,67.199997,72.699997,74.599998,71.599998
20161231104500,52.5,10.869565,0,68.099998,72.800003,74.599998,71.599998
20161231110000,0.0,0.0,0,68.099998,72.900002,74.599998,71.599998
20161231111500,0.0,0.0,0,68.099998,73.0,74.599998,71.599998
20161231113000,0.0,0.0,0,68.099998,73.099998,74.599998,71.599998
20161231114500,0.0,0.0,0,68.099998,73.199997,74.599998,71.599998
20161231120000,0.0,0.0,0,68.099998,73.300003,74.599998,71.599998
20161231121500,0.0,0.0,0,68.099998,73.400002,74.599998,71.599998
20161231123000,0.0,0.0,0,68.099998,73.400002,74.599998,71.599998
20161231124500,0.0,0.0,0,68.099998,73.599998,74.599998,71.599998
20161231130000,0.0,0.0,0,68.099998,73.599998,74.599998,71.599998
20161231131500,0.0,0.0,0,68.099998,73.699997,74.599998,71.599998
20161231133000,52.5,10.869565,0,68.099998,73.699997,74.599998,71.599998
20161231134500,0.0,0.0,0,69.099998,73.800003,74.599998,71.599998
20161231140000,0.0,0.0,0,69.099998,73.800003,74.599998,71.599998
20161231141500,52.5,10.869565,0,69.099998,73.800003,74.599998,71.599998
20161231143000,0.0,0.0,0,69.099998,73.800003,74.599998,71.599998
20161231144500,0.0,0.0,0,69.099998,73.900002,74.599998,71.599998
20161231150000,52.5,10.869565,0,69.099998,74.0,74.599998,71.599998
20161231151500,0.0,0.0,0,69.099998,74.0,74.599998,71.599998
20161231153000,0.0,0.0,0,69.099998,74.0,74.599998,71.599998
20161231154500,52.5,10.869565,0,69.099998,74.0,74.599998,71.599998
20161231160000,52.5,10.869565,0,70.099998,74.099998,74.599998,71.599998
20161231161500,52.5,10.869565,0,70.099998,74.099998,74.599998,71.599998
20161231163000,0.0,0.0,0,70.099998,74.099998,74.599998,71.599998
20161231164500,52.5,10.869565,0,70.099998,74.199997,74.599998,71.599998
20161231170000,52.5,10.869565,0,70.099998,74.300003,74.599998,71.599998
20161231171500,52.5,10.869565,0,70.099998,74.300003,74.599998,71.599998
20161231173000,52.5,10.869565,0,70.099998,74.400002,74.599998,71.599998
20161231174500,52.5,10.869565,1,70.099998,74.5,74.599998,71.599998
20161231180000,52.5,10.869565,1,71.0,74.599998,74.599998,71.599998
20161231181500,52.5,10.869565,1,71.0,74.599998,74.599998,71.599998
20161231183000,52.5,10.869565,1,71.0,74.5,74.599998,71.599998
20161231184500,52.5,10.869565,1,71.0,74.800003,74.599998,71.599998
20161231190000,478.799988,99.130432,61,55.5,74.199997,71.300003,68.300003
20161231191500,478.799988,99.130432,61,55.5,73.699997,71.300003,68.300003
20161231193000,478.799988,99.130432,61,55.5,73.199997,71.199997,68.199997
20161231194500,486.149994,100.652173,60,55.5,72.699997,71.300003,68.300003
20161231200000,486.149994,100.652173,60,55.5,72.300003,71.099998,68.099998
20161231201500,478.799988,99.130432,60,55.5,72.199997,71.199997,68.199997
20161231203000,478.799988,99.130432,60,55.5,72.099998,71.099998,68.099998
20161231204500,486.149994,100.652173,60,55.5,71.900002,71.099998,68.099998
20161231210000,478.799988,99.130432,59,55.5,71.800003,71.0,68.0
20161231211500,470.399994,97.391303,58,55.5,71.400002,71.0,68.0
20161231213000,455.700012,94.347829,57,55.5,71.400002,71.099998,68.099998
20161231214500,470.399994,97.391303,59,55.5,71.400002,71.0,68.0
20161231220000,478.799988,99.130432,59,55.5,71.400002,71.0,68.0
20161231221500,478.799988,99.130432,59,54.700001,71.199997,71.0,68.0
20161231223000,470.399994,97.391303,59,54.700001,70.699997,71.0,68.0
20161231224500,455.700012,94.347829,57,54.700001,70.599998,71.0,68.0
20161231230000,423.149994,87.608694,54,55.5,70.599998,70.900002,67.900002
20161231231500,405.299988,83.913041,53,55.5,70.599998,71.0,68.0
20161231233000,405.299988,83.913041,53,55.5,70.800003,70.900002,67.900002
20161231234500,405.299988,83.913041,53,55.5,70.900002,70.900002,67.900002
20170101000000,405.299988,83.913041,53,55.5,71.0,70.900002,67.900002
20170101001500,395.850006,81.956523,53,55.5,70.800003,70.900002,67.900002
20170101003000,395.850006,81.956523,53,55.5,70.5,70.900002,67.900002
20170101004500,387.450012,80.217394,52,55.5,70.699997,70.900002,67.900002
20170101010000,395.850006,81.956523,52,55.5,70.800003,70.900002,67.900002
20170101011500,395.850006,81.956523,52,55.5,70.800003,70.900002,67.900002
20170101013000,395.850006,81.956523,52,55.5,70.900002,70.900002,67.900002
20170101014500,387.450012,80.217394,52,55.5,71.0,70.900002,67.900002
20170101020000,387.450012,80.217394,52,55.5,70.900002,71.0,68.0
20170101021500,241.5,50.0,38,55.5,70.900002,71.800003,68.800003
20170101023000,236.25,48.913043,38,55.5,71.300003,71.800003,68.800003
20170101024500,224.699997,46.521739,37,55.5,71.300003,71.800003,68.800003
20170101030000,193.199997,39.999999,35,55.5,71.400002,71.800003,68.800003
20170101031500,191.100006,39.565219,35,55.5,71.699997,71.800003,68.800003
20170101033000,191.100006,39.565219,35,55.5,71.900002,71.800003,68.800003
20170101034500,191.100006,39.565219,35,55.5,72.0,71.800003,68.800003
20170101040000,206.850006,42.826088,36,55.5,72.0,71.800003,68.800003
20170101041500,206.850006,42.826088,36,55.5,71.900002,71.800003,68.800003
20170101043000,206.850006,42.826088,36,55.5,71.900002,71.800003,68.800003
20170101044500,206.850006,42.826088,36,55.5,71.900002,71.800003,68.800003
20170101050000,202.649994,41.95652,36,55.5,72.099998,71.800003,68.800003
20170101051500,239.399994,49.565216,39,55.5,72.099998,71.800003,68.800003
20170101053000,239.399994,49.565216,39,55.5,71.800003,71.800003,68.800003
20170101054500,239.399994,49.565216,39,55.5,71.699997,71.800003,68.800003
20170101060000,239.399994,49.565216,39,55.5,71.599998,71.800003,68.800003
20170101061500,236.25,48.913043,39,55.5,71.599998,71.800003,68.800003
20170101063000,236.25,48.913043,39,55.5,71.699997,71.800003,68.800003
20170101064500,243.600006,50.434784,39,55.5,72.099998,71.800003,68.800003
20170101070000,269.850006,55.869566,42,55.5,72.099998,71.800003,68.800003
20170101071500,269.850006,55.869566,42,55.5,71.900002,71.800003,68.800003
20170101073000,262.5,54.347826,42,55.5,71.699997,71.800003,68.800003
20170101074500,266.700012,55.217394,41,55.5,71.400002,71.800003,68.800003
20170101080000,229.949997,47.608695,38,55.5,71.300003,71.800003,68.800003
20170101081500,193.199997,39.999999,36,55.5,71.300003,71.800003,68.800003
20170101083000,157.5,32.608696,32,55.5,71.300003,71.800003,68.800003
20170101084500,122.849998,25.434782,30,55.5,71.300003,71.800003,68.800003
20170101090000,0.0,0.0,9,59.900002,71.400002,71.800003,68.800003
20170101091500,88.199997,18.260869,27,60.799999,71.599998,71.800003,68.800003
20170101093000,88.199997,18.260869,27,56.799999,71.699997,71.800003,68.800003
20170101094500,92.400002,19.130435,28,56.799999,71.599998,71.800003,68.800003
20170101100000,92.400002,19.130435,28,56.799999,71.599998,71.800003,68.800003
20170101101500,92.400002,19.130435,28,56.799999,71.599998,71.800003,68.800003
20170101103000,95.550003,19.782609,28,56.799999,71.599998,71.800003,68.800003
20170101104500,95.550003,19.782609,28,56.799999,71.599998,71.800003,68.800003
20170101110000,95.550003,19.782609,28,56.799999,71.599998,71.800003,68.800003
20170101111500,95.550003,19.782609,28,56.799999,71.599998,71.800003,68.800003
20170101113000,95.550003,19.782609,28,56.799999,71.599998,71.800003,68.800003
20170101114500,108.150002,22.391305,29,56.299999,71.599998,71.800003,68.800003
20170101120000,108.150002,22.391305,29,56.299999,71.599998,71.800003,68.800003
20170101121500,95.550003,19.782609,29,55.599998,71.599998,71.800003,68.800003
20170101123000,92.400002,19.130435,28,56.400002,71.599998,71.800003,68.800003
20170101124500,92.400002,19.130435,28,56.400002,71.599998,71.800003,68.800003
20170101130000,92.400002,19.130435,28,56.400002,71.599998,71.800003,68.800003
20170101131500,92.400002,19.130435,28,56.400002,71.599998,71.800003,68.800003
20170101133000,92.400002,19.130435,28,56.400002,71.599998,71.800003,68.800003
20170101134500,92.400002,19.130435,28,56.400002,71.599998,71.800003,68.800003
20170101140000,95.550003,19.782609,28,56.400002,71.599998,71.800003,68.800003
20170101141500,92.400002,19.130435,28,56.400002,71.699997,71.800003,68.800003
20170101143000,92.400002,19.130435,28,56.400002,72.0,71.800003,68.800003
20170101144500,116.550003,24.130435,30,56.400002,72.199997,71.800003,68.800003
20170101150000,143.850006,29.78261,33,56.400002,72.199997,71.800003,68.800003
20170101151500,155.399994,32.173912,34,56.400002,72.0,71.800003,68.800003
20170101153000,157.5,32.608696,34,56.400002,71.900002,71.800003,68.800003
20170101154500,155.399994,32.173912,34,56.400002,71.800003,71.800003,68.800003
20170101160000,155.399994,32.173912,34,56.400002,71.699997,71.800003,68.800003
20170101161500,157.5,32.608696,34,55.599998,71.699997,71.800003,68.800003
20170101163000,155.399994,32.173912,34,55.599998,71.599998,71.800003,68.800003
20170101164500,157.5,32.608696,34,55.599998,71.599998,71.800003,68.800003
20170101170000,157.5,32.608696,34,55.599998,71.599998,71.800003,68.800003
20170101171500,155.399994,32.173912,34,55.599998,71.5,71.800003,68.800003
20170101173000,147.0,30.434783,33,55.599998,71.5,71.800003,68.800003
20170101174500,129.149994,26.739129,31,55.599998,71.5,71.800003,68.800003
20170101180000,122.849998,25.434782,30,55.599998,71.5,71.800003,68.800003
20170101181500,72.449997,14.999999,26,56.299999,71.599998,71.800003,68.800003
20170101183000,95.550003,19.782609,28,56.299999,71.599998,71.800003,68.800003
20170101184500,95.550003,19.782609,28,56.299999,72.0,71.800003,68.800003
20170101190000,155.399994,32.173912,34,56.299999,72.300003,71.800003,68.800003
20170101191500,179.550003,37.173914,35,56.299999,72.199997,71.800003,68.800003
20170101193000,177.449997,36.73913,35,56.299999,72.099998,71.800003,68.800003
20170101194500,183.75,38.043478,36,56.299999,72.099998,71.800003,68.800003
20170101200000,470.399994,97.391303,60,55.200001,71.699997,70.0,67.0
20170101201500,486.149994,100.652173,60,55.200001,71.199997,70.0,67.0
20170101203000,486.149994,100.652173,60,55.200001,70.900002,70.0,67.0
20170101204500,486.149994,100.652173,60,55.200001,70.900002,70.0,67.0
20170101210000,486.149994,100.652173,60,55.200001,70.800003,70.0,67.0
20170101211500,486.149994,100.652173,60,55.200001,70.5,70.0,67.0
20170101213000,478.799988,99.130432,60,55.200001,70.400002,70.0,67.0
20170101214500,486.149994,100.652173,60,55.200001,70.300003,70.0,67.0
20170101220000,478.799988,99.130432,60,55.200001,70.199997,70.0,67.0
20170101221500,478.799988,99.130432,60,55.200001,70.0,70.0,67.0
20170101223000,478.799988,99.130432,60,55.200001,69.900002,70.0,67.0
20170101224500,478.799988,99.130432,60,55.200001,69.800003,70.0,67.0
20170101230000,478.799988,99.130432,60,55.200001,69.800003,70.0,67.0
20170101231500,470.399994,97.391303,60,55.200001,69.900002,70.0,67.0
20170101233000,470.399994,97.391303,60,55.200001,69.800003,70.0,67.0
20170101234500,478.799988,99.130432,60,55.200001,69.699997,70.0,67.0
20170102000000,463.049988,95.869563,59,55.200001,69.800003,70.0,67.0
20170102001500,463.049988,95.869563,59,55.200001,69.800003,70.0,67.0
20170102003000,463.049988,95.869563,58,55.200001,69.699997,70.0,67.0
20170102004500,439.950012,91.086959,57,55.200001,69.599998,70.0,67.0
20170102010000,423.149994,87.608694,55,55.200001,69.699997,70.0,67.0
20170102011500,423.149994,87.608694,55,55.200001,69.800003,70.0,67.0
20170102013000,423.149994,87.608694,55,55.200001,69.900002,70.0,67.0
20170102014500,423.149994,87.608694,55,55.200001,69.900002,70.0,67.0
20170102020000,423.149994,87.608694,55,55.200001,69.800003,70.0,67.0
20170102021500,231.0,47.826087,38,55.200001,70.0,71.300003,68.300003
20170102023000,189.0,39.130435,35,55.900002,70.5,71.300003,68.300003
20170102024500,129.149994,26.739129,30,55.900002,70.5,71.300003,68.300003
20170102030000,0.0,0.0,8,59.5,70.699997,71.300003,68.300003
20170102031500,0.0,0.0,6,61.900002,70.900002,71.300003,68.300003
20170102033000,0.0,0.0,6,63.200001,71.0,71.300003,68.300003
20170102034500,0.0,0.0,7,64.400002,71.199997,71.300003,68.300003
20170102040000,0.0,0.0,7,64.400002,71.400002,71.300003,68.300003
20170102041500,0.0,0.0,12,65.300003,71.699997,71.300003,68.300003
20170102043000,218.399994,45.21739,39,56.0,72.199997,71.300003,68.300003
20170102044500,250.949997,51.956521,41,56.0,71.800003,71.300003,68.300003
20170102050000,250.949997,51.956521,41,56.0,71.599998,71.300003,68.300003
20170102051500,254.100006,52.608697,41,56.0,71.599998,71.300003,68.300003
20170102053000,279.299988,57.826084,43,56.0,71.599998,71.300003,68.300003
20170102054500,279.299988,57.826084,43,55.299999,71.300003,71.300003,68.300003
20170102060000,279.299988,57.826084,43,55.299999,71.400002,71.300003,68.300003
20170102061500,279.299988,57.826084,43,55.299999,71.5,71.300003,68.300003
20170102063000,279.299988,57.826084,43,55.900002,71.400002,71.300003,68.300003
20170102064500,279.299988,57.826084,43,55.900002,71.400002,71.300003,68.300003
20170102070000,288.75,59.782609,44,55.900002,71.599998,71.300003,68.300003
20170102071500,300.299988,62.173911,45,55.900002,71.599998,71.300003,68.300003
20170102073000,313.950012,65.000002,46,55.900002,71.5,71.300003,68.300003
20170102074500,307.649994,63.695651,46,55.900002,71.400002,71.300003,68.300003
20170102080000,312.899994,64.782607,46,55.900002,71.300003,71.300003,68.300003
20170102081500,322.350006,66.739132,46,55.900002,71.199997,71.300003,68.300003
20170102083000,315.0,65.217391,46,55.900002,71.0,71.300003,68.300003
20170102084500,288.75,59.782609,44,55.900002,70.900002,71.300003,68.300003
20170102090000,266.700012,55.217394,41,55.900002,71.0,71.300003,68.300003
20170102091500,243.600006,50.434784,40,55.900002,70.900002,71.300003,68.300003
20170102093000,237.300003,49.130435,39,55.900002,71.0,71.300003,68.300003
20170102094500,237.300003,49.130435,39,55.900002,71.0,71.300003,68.300003
20170102100000,221.550003,45.869566,38,55.900002,71.0,71.300003,68.300003
20170102101500,214.199997,44.347825,38,55.900002,71.099998,71.300003,68.300003
20170102103000,214.199997,44.347825,38,55.900002,71.199997,71.300003,68.300003
20170102104500,214.199997,44.347825,38,55.900002,71.199997,71.300003,68.300003
20170102110000,221.550003,45.869566,38,55.900002,71.199997,71.300003,68.300003
20170102111500,198.449997,41.086956,37,55.900002,71.199997,71.300003,68.300003
20170102113000,205.800003,42.608696,37,55.900002,71.199997,71.300003,68.300003
20170102114500,205.800003,42.608696,37,55.900002,71.300003,71.300003,68.300003
20170102120000,202.649994,41.95652,37,55.900002,71.400002,71.300003,68.300003
20170102121500,205.800003,42.608696,37,55.900002,71.5,71.300003,68.300003
20170102123000,205.800003,42.608696,37,55.900002,71.5,71.300003,68.300003
20170102124500,218.399994,45.21739,39,55.900002,71.599998,71.300003,68.300003
20170102130000,218.399994,45.21739,39,55.900002,71.5,71.300003,68.300003
20170102131500,218.399994,45.21739,39,55.900002,71.599998,71.300003,68.300003
20170102133000,227.850006,47.173914,39,55.900002,71.599998,71.300003,68.300003
20170102134500,268.799988,55.652171,42,55.900002,71.699997,71.300003,68.300003
20170102140000,282.450012,58.478263,44,55.900002,71.599998,71.300003,68.300003
20170102141500,289.799988,59.999998,44,55.900002,71.599998,71.300003,68.300003
20170102143000,300.299988,62.173911,45,55.900002,71.5,71.300003,68.300003
20170102144500,300.299988,62.173911,45,55.900002,71.400002,71.300003,68.300003
20170102150000,300.299988,62.173911,45,55.900002,71.199997,71.300003,68.300003
20170102151500,306.600006,63.478262,45,55.900002,71.199997,71.300003,68.300003
20170102153000,316.049988,65.43478,45,55.200001,71.300003,71.300003,68.300003
20170102154500,316.049988,65.43478,45,55.200001,71.199997,71.300003,68.300003
20170102160000,316.049988,65.43478,45,55.200001,71.199997,71.300003,68.300003
20170102161500,316.049988,65.43478,45,55.200001,71.099998,71.300003,68.300003
20170102163000,316.049988,65.43478,45,55.200001,71.5,71.300003,68.300003
20170102164500,324.450012,67.173916,45,55.200001,71.699997,71.300003,68.300003
20170102170000,352.799988,73.043476,47,55.200001,71.699997,71.300003,68.300003
20170102171500,352.799988,73.043476,47,55.200001,71.300003,71.300003,68.300003
20170102173000,344.399994,71.304347,47,55.200001,71.0,71.300003,68.300003
20170102174500,332.850006,68.913045,46,55.200001,71.199997,71.300003,68.300003
20170102180000,307.649994,63.695651,45,55.200001,70.900002,71.300003,68.300003
20170102181500,278.25,57.608696,42,55.200001,70.800003,71.300003,68.300003
20170102183000,253.050003,52.391305,40,55.200001,70.900002,71.300003,68.300003
20170102184500,237.300003,49.130435,39,55.200001,70.900002,71.300003,68.300003
20170102190000,229.949997,47.608695,38,55.200001,71.199997,71.300003,68.300003
20170102191500,229.949997,47.608695,40,55.200001,71.599998,71.300003,68.300003
20170102193000,259.350006,53.695653,42,55.200001,71.699997,71.300003,68.300003
20170102194500,301.350006,62.391306,45,55.200001,71.699997,71.300003,68.300003
20170102200000,305.549988,63.260867,45,55.200001,71.300003,71.300003,68.300003
20170102201500,310.799988,64.347824,45,55.200001,71.199997,71.300003,68.300003
20170102203000,298.200012,61.739133,44,55.200001,71.0,71.300003,68.300003
20170102204500,298.200012,61.739133,44,55.200001,71.199997,71.300003,68.300003
20170102210000,277.200012,57.391307,41,55.200001,70.900002,71.300003,68.300003
20170102211500,254.100006,52.608697,40,55.200001,70.900002,71.300003,68.300003
20170102213000,247.800003,51.304348,39,55.200001,71.199997,71.300003,68.300003
20170102214500,247.800003,51.304348,39,55.200001,71.400002,71.300003,68.300003
20170102220000,244.649994,50.652173,40,55.200001,71.599998,71.300003,68.300003
20170102221500,261.450012,54.130437,41,55.200001,71.599998,71.300003,68.300003
20170102223000,265.649994,54.999999,41,55.200001,71.300003,71.300003,68.300003
20170102224500,268.799988,55.652171,41,55.200001,71.199997,71.300003,68.300003
20170102230000,268.799988,55.652171,41,55.200001,71.0,71.300003,68.300003
20170102231500,244.649994,50.652173,39,55.200001,70.900002,71.300003,68.300003
20170102233000,237.300003,49.130435,38,55.200001,71.0,71.300003,68.300003
20170102234500,219.449997,45.434782,37,55.200001,71.0,71.300003,68.300003
20170103000000,219.449997,45.434782,37,55.200001,71.0,71.300003,68.300003
20170103001500,205.800003,42.608696,36,55.200001,71.0,71.300003,68.300003
20170103003000,205.800003,42.608696,36,55.200001,71.0,71.300003,68.300003
20170103004500,185.850006,38.478262,35,55.200001,71.0,71.300003,68.300003
20170103010000,179.550003,37.173914,34,55.200001,71.099998,71.300003,68.300003
20170103011500,179.550003,37.173914,34,55.200001,71.199997,71.300003,68.300003
20170103013000,179.550003,37.173914,34,55.200001,71.199997,71.300003,68.300003
20170103014500,179.550003,37.173914,34,55.200001,71.199997,71.300003,68.300003
20170103020000,179.550003,37.173914,34,55.200001,71.199997,71.300003,68.300003
20170103021500,181.649994,37.608694,34,55.200001,71.199997,71.300003,68.300003
20170103023000,179.550003,37.173914,34,55.200001,71.199997,71.300003,68.300003
20170103024500,181.649994,37.608694,34,55.200001,71.199997,71.300003,68.300003
20170103030000,181.649994,37.608694,34,55.200001,71.199997,71.300003,68.300003
20170103031500,181.649994,37.608694,34,55.200001,71.199997,71.300003,68.300003
20170103033000,179.550003,37.173914,34,55.200001,71.199997,71.300003,68.300003
20170103034500,181.649994,37.608694,34,55.200001,71.199997,71.300003,68.300003
20170103040000,179.550003,37.173914,34,55.200001,71.199997,71.300003,68.300003
20170103041500,179.550003,37.173914,34,55.200001,71.199997,71.300003,68.300003
20170103043000,179.550003,37.173914,34,55.200001,71.199997,71.300003,68.300003
20170103044500,179.550003,37.173914,34,55.200001,71.199997,71.300003,68.300003
20170103050000,181.649994,37.608694,34,55.200001,71.199997,71.300003,68.300003
20170103051500,181.649994,37.608694,34,55.200001,71.199997,71.300003,68.300003
20170103053000,181.649994,37.608694,34,55.200001,71.199997,71.300003,68.300003
20170103054500,179.550003,37.173914,34,55.200001,71.199997,71.300003,68.300003
20170103060000,179.550003,37.173914,34,55.200001,71.199997,71.300003,68.300003
20170103061500,181.649994,37.608694,34,55.200001,71.199997,71.300003,68.300003
20170103063000,181.649994,37.608694,34,55.200001,71.199997,71.300003,68.300003
20170103064500,181.649994,37.608694,34,55.200001,71.199997,71.300003,68.300003
20170103070000,179.550003,37.173914,34,55.200001,71.199997,71.300003,68.300003
20170103071500,196.350006,40.652175,36,55.200001,71.699997,71.300003,68.300003
20170103073000,241.5,50.0,39,55.200001,71.800003,71.300003,68.300003
20170103074500,254.100006,52.608697,41,55.200001,71.699997,71.300003,68.300003
20170103080000,257.25,53.26087,41,55.200001,71.599998,71.300003,68.300003
20170103081500,273.0,56.521739,42,55.200001,71.5,71.300003,68.300003
20170103083000,279.299988,57.826084,42,55.200001,71.300003,71.300003,68.300003
20170103084500,286.649994,59.347825,42,55.200001,71.199997,71.300003,68.300003
20170103090000,277.200012,57.391307,41,55.200001,71.0,71.300003,68.300003
20170103091500,253.050003,52.391305,39,55.200001,71.0,71.300003,68.300003
20170103093000,239.399994,49.565216,38,55.200001,70.900002,71.300003,68.300003
20170103094500,193.199997,39.999999,36,55.200001,71.0,71.300003,68.300003
20170103100000,200.550003,41.52174,37,55.200001,71.0,71.300003,68.300003
20170103101500,200.550003,41.52174,37,55.200001,71.099998,71.300003,68.300003
20170103103000,198.449997,41.086956,37,55.200001,71.099998,71.300003,68.300003
20170103104500,205.800003,42.608696,37,55.200001,71.099998,71.300003,68.300003
20170103110000,202.649994,41.95652,37,55.200001,71.099998,71.300003,68.300003
20170103111500,202.649994,41.95652,37,55.200001,71.099998,71.300003,68.300003
20170103113000,205.800003,42.608696,37,55.200001,71.099998,71.300003,68.300003
20170103114500,208.949997,43.260869,37,55.200001,71.099998,71.300003,68.300003
20170103120000,213.149994,44.130434,37,55.200001,71.0,71.300003,68.300003
20170103121500,208.949997,43.260869,37,55.799999,71.0,71.300003,68.300003
20170103123000,200.550003,41.52174,37,55.799999,71.099998,71.300003,68.300003
20170103124500,206.850006,42.826088,37,55.799999,71.199997,71.300003,68.300003
20170103130000,206.850006,42.826088,37,55.799999,71.199997,71.300003,68.300003
20170103131500,206.850006,42.826088,37,55.200001,71.199997,71.300003,68.300003
20170103133000,206.850006,42.826088,37,55.200001,71.199997,71.300003,68.300003
20170103134500,200.550003,41.52174,37,55.200001,71.199997,71.300003,68.300003
20170103140000,196.350006,40.652175,37,55.200001,71.199997,71.300003,68.300003
20170103141500,202.649994,41.95652,37,55.200001,71.199997,71.300003,68.300003
20170103143000,198.449997,41.086956,37,55.200001,71.199997,71.300003,68.300003
20170103144500,205.800003,42.608696,37,55.200001,71.300003,71.300003,68.300003
20170103150000,205.800003,42.608696,37,55.200001,71.300003,71.300003,68.300003
20170103151500,200.550003,41.52174,37,55.200001,71.300003,71.300003,68.300003
20170103153000,208.949997,43.260869,36,55.200001,71.300003,71.300003,68.300003
20170103154500,200.550003,41.52174,36,55.200001,71.300003,71.300003,68.300003
20170103160000,200.550003,41.52174,36,55.200001,71.300003,71.300003,68.300003
20170103161500,196.350006,40.652175,36,55.200001,71.400002,71.300003,68.300003
20170103163000,196.350006,40.652175,36,55.900002,71.400002,71.300003,68.300003
20170103164500,194.25,40.217391,36,55.900002,71.5,71.300003,68.300003
20170103170000,194.25,40.217391,36,55.900002,71.599998,71.300003,68.300003
20170103171500,216.300003,44.782609,38,55.900002,71.599998,71.300003,68.300003
20170103173000,231.0,47.826087,39,55.900002,71.599998,71.300003,68.300003
20170103174500,280.350006,58.04348,43,55.200001,71.699997,71.300003,68.300003
20170103180000,288.75,59.782609,43,55.200001,71.699997,71.300003,68.300003
20170103181500,300.299988,62.173911,45,55.200001,71.400002,71.300003,68.300003
20170103183000,300.299988,62.173911,45,55.200001,71.400002,71.300003,68.300003
20170103184500,470.399994,97.391303,58,55.200001,70.900002,68.0,63.700001
20170103190000,470.399994,97.391303,58,55.200001,70.400002,68.0,63.700001
20170103191500,470.399994,97.391303,58,55.200001,70.199997,68.0,63.700001
20170103193000,463.049988,95.869563,58,55.200001,69.900002,68.0,63.700001
20170103194500,470.399994,97.391303,58,55.200001,69.699997,68.0,63.700001
20170103200000,470.399994,97.391303,58,55.200001,70.199997,68.0,63.700001
20170103201500,470.399994,97.391303,58,55.200001,70.099998,68.0,63.700001
20170103203000,470.399994,97.391303,58,55.200001,70.099998,68.0,63.700001
20170103204500,470.399994,97.391303,58,55.200001,70.199997,68.0,63.700001
20170103210000,0.0,0.0,0,59.099998,70.599998,71.800003,68.800003
20170103211500,0.0,0.0,0,62.799999,70.800003,71.800003,68.800003
20170103213000,0.0,0.0,0,64.800003,71.0,71.800003,68.800003
20170103214500,0.0,0.0,0,64.800003,71.099998,71.800003,68.800003
20170103220000,0.0,0.0,0,66.199997,71.0,71.800003,68.800003
20170103221500,0.0,0.0,1,66.199997,71.199997,71.800003,68.800003
20170103223000,0.0,0.0,0,66.199997,71.300003,71.800003,68.800003
20170103224500,0.0,0.0,1,67.199997,71.5,71.800003,68.800003
20170103230000,0.0,0.0,2,67.199997,71.599998,71.800003,68.800003
20170103231500,0.0,0.0,2,67.199997,71.800003,71.800003,68.800003
20170103233000,0.0,0.0,4,67.199997,72.099998,71.800003,68.800003
20170103234500,0.0,0.0,5,66.300003,72.099998,71.800003,68.800003
20170104000000,0.0,0.0,6,66.300003,72.099998,71.800003,68.800003
20170104001500,111.300003,23.043479,29,62.5,72.300003,71.800003,68.800003
20170104003000,193.199997,39.999999,35,55.200001,72.400002,71.800003,68.800003
20170104004500,208.949997,43.260869,36,55.200001,72.199997,71.800003,68.800003
20170104010000,205.800003,42.608696,36,55.200001,72.0,71.800003,68.800003
20170104011500,202.649994,41.95652,36,55.200001,71.800003,71.800003,68.800003
20170104013000,205.800003,42.608696,36,55.200001,71.699997,71.800003,68.800003
20170104014500,205.800003,42.608696,36,55.200001,71.599998,71.800003,68.800003
20170104020000,185.850006,38.478262,34,55.200001,71.400002,71.800003,68.800003
20170104021500,164.850006,34.130436,33,55.200001,71.400002,71.800003,68.800003
20170104023000,143.850006,29.78261,31,55.200001,71.400002,71.800003,68.800003
20170104024500,119.699997,24.782608,29,55.200001,71.400002,71.800003,68.800003
20170104030000,92.400002,19.130435,27,56.700001,71.599998,71.800003,68.800003
20170104031500,92.400002,19.130435,27,55.900002,71.599998,71.800003,68.800003
20170104033000,92.400002,19.130435,27,55.900002,71.599998,71.800003,68.800003
20170104034500,88.199997,18.260869,27,55.900002,71.599998,71.800003,68.800003
20170104040000,92.400002,19.130435,27,55.900002,71.599998,71.800003,68.800003
20170104041500,92.400002,19.130435,27,55.900002,71.599998,71.800003,68.800003
20170104043000,92.400002,19.130435,27,55.900002,71.599998,71.800003,68.800003
20170104044500,92.400002,19.130435,27,55.900002,71.599998,71.800003,68.800003
20170104050000,92.400002,19.130435,27,55.900002,71.599998,71.800003,68.800003
20170104051500,92.400002,19.130435,27,55.900002,71.699997,71.800003,68.800003
20170104053000,92.400002,19.130435,27,55.900002,71.800003,71.800003,68.800003
20170104054500,92.400002,19.130435,27,55.900002,71.900002,71.800003,68.800003
20170104060000,92.400002,19.130435,27,55.900002,71.900002,71.800003,68.800003
20170104061500,88.199997,18.260869,27,55.900002,72.0,71.800003,68.800003
20170104063000,100.800003,20.869566,29,55.900002,72.099998,71.800003,68.800003
20170104064500,122.849998,25.434782,31,55.900002,72.099998,71.800003,68.800003
20170104070000,143.850006,29.78261,32,55.900002,72.199997,71.800003,68.800003
20170104071500,214.199997,44.347825,38,55.099998,72.400002,71.800003,68.800003
20170104073000,219.449997,45.434782,38,55.099998,71.900002,71.800003,68.800003
20170104074500,219.449997,45.434782,38,55.099998,71.599998,71.800003,68.800003
20170104080000,196.350006,40.652175,36,55.099998,71.400002,71.800003,68.800003
20170104081500,173.25,35.869565,34,55.099998,71.400002,71.800003,68.800003
20170104083000,129.149994,26.739129,30,55.099998,71.400002,71.800003,68.800003
20170104084500,0.0,0.0,9,58.700001,71.400002,71.800003,68.800003
20170104090000,0.0,0.0,8,61.5,71.5,71.800003,68.800003
20170104091500,0.0,0.0,6,62.400002,71.400002,71.800003,68.800003
20170104093000,0.0,0.0,6,64.0,71.599998,71.800003,68.800003
20170104094500,385.350006,79.78261,51,54.700001,70.800003,69.5,66.5
20170104100000,411.600006,85.217393,53,54.700001,70.199997,69.5,66.5
20170104101500,411.600006,85.217393,53,54.700001,69.800003,69.5,66.5
20170104103000,395.850006,81.956523,52,54.700001,69.699997,69.5,66.5
20170104104500,395.850006,81.956523,52,54.700001,69.400002,69.5,66.5
20170104110000,405.299988,83.913041,52,54.700001,69.300003,69.5,66.5
20170104111500,387.450012,80.217394,51,54.700001,69.099998,69.5,66.5
20170104113000,357.0,73.913043,48,54.700001,69.099998,69.5,66.5
20170104114500,324.450012,67.173916,46,54.700001,69.099998,69.5,66.5
20170104120000,298.200012,61.739133,43,54.700001,69.0,69.5,66.5
20170104121500,277.200012,57.391307,41,54.700001,69.099998,69.5,66.5
20170104123000,256.200012,53.043481,40,54.700001,69.099998,69.5,66.5
20170104124500,247.800003,51.304348,39,55.5,69.199997,69.5,66.5
20170104130000,247.800003,51.304348,39,55.5,69.199997,69.5,66.5
20170104131500,237.300003,49.130435,38,55.5,69.199997,69.5,66.5
20170104133000,224.699997,46.521739,37,55.5,69.199997,69.5,66.5
20170104134500,219.449997,45.434782,36,55.5,69.300003,69.5,66.5
20170104140000,219.449997,45.434782,36,55.5,69.300003,69.5,66.5
20170104141500,216.300003,44.782609,36,55.5,69.300003,69.5,66.5
20170104143000,219.449997,45.434782,36,55.5,69.300003,69.5,66.5
20170104144500,214.199997,44.347825,36,55.5,69.300003,69.5,66.5
20170104150000,218.399994,45.21739,36,55.5,69.300003,69.5,66.5
20170104151500,218.399994,45.21739,36,55.5,69.300003,69.5,66.5
20170104153000,218.399994,45.21739,36,55.5,69.300003,69.5,66.5
20170104154500,218.399994,45.21739,36,55.5,69.300003,69.5,66.5
20170104160000,218.399994,45.21739,36,55.5,69.300003,69.5,66.5
20170104161500,218.399994,45.21739,36,55.5,69.400002,69.5,66.5
20170104163000,218.399994,45.21739,36,55.5,69.5,69.5,66.5
20170104164500,218.399994,45.21739,36,55.5,69.599998,69.5,66.5
20170104170000,218.399994,45.21739,36,55.5,69.699997,69.5,66.5
20170104171500,218.399994,45.21739,36,55.5,69.699997,69.5,66.5
20170104173000,218.399994,45.21739,36,55.5,69.800003,69.5,66.5
20170104174500,218.399994,45.21739,36,54.799999,69.800003,69.5,66.5
20170104180000,241.5,50.0,38,54.799999,69.800003,69.5,66.5
20170104181500,247.800003,51.304348,39,54.799999,69.800003,69.5,66.5
20170104183000,244.649994,50.652173,39,54.799999,69.699997,69.5,66.5
20170104184500,287.700012,59.56522,42,54.799999,70.0,69.5,66.5
20170104190000,350.700012,72.608698,47,54.799999,70.099998,69.5,66.5
20170104191500,389.549988,80.652171,50,54.799999,70.0,69.5,66.5
20170104193000,389.549988,80.652171,50,54.799999,69.599998,69.5,66.5
20170104194500,389.549988,80.652171,50,54.799999,69.300003,69.5,66.5
20170104200000,389.549988,80.652171,50,54.799999,69.400002,69.5,66.5
20170104201500,380.100006,78.695653,50,54.799999,69.599998,69.5,66.5
20170104203000,380.100006,78.695653,50,54.799999,69.199997,69.5,66.5
20170104204500,371.700012,76.956524,50,54.799999,69.099998,69.5,66.5
20170104210000,337.049988,69.782606,47,54.799999,69.099998,69.5,66.5
20170104211500,337.049988,69.782606,46,54.799999,69.400002,69.5,66.5
20170104213000,337.049988,69.782606,46,54.799999,69.400002,69.5,66.5
20170104214500,337.049988,69.782606,46,54.799999,69.5,69.5,66.5
20170104220000,337.049988,69.782606,46,54.799999,69.199997,69.5,66.5
20170104221500,321.299988,66.521737,44,54.799999,69.300003,69.5,66.5
20170104223000,319.200012,66.086959,44,54.700001,69.400002,69.5,66.5
20170104224500,319.200012,66.086959,44,54.700001,69.400002,69.5,66.5
20170104230000,319.200012,66.086959,44,54.700001,69.5,69.5,66.5
20170104231500,319.200012,66.086959,44,54.700001,69.199997,69.5,66.5
20170104233000,319.200012,66.086959,44,54.700001,69.300003,69.5,66.5
20170104234500,319.200012,66.086959,44,54.700001,69.400002,69.5,66.5
20170105000000,319.200012,66.086959,44,54.700001,69.5,69.5,66.5
20170105001500,319.200012,66.086959,44,54.700001,69.599998,69.5,66.5
20170105003000,319.200012,66.086959,44,54.700001,69.699997,69.5,66.5
20170105004500,319.200012,66.086959,44,54.700001,69.599998,69.5,66.5
20170105010000,319.200012,66.086959,44,54.700001,69.400002,69.5,66.5
20170105011500,319.200012,66.086959,44,54.700001,69.300003,69.5,66.5
20170105013000,319.200012,66.086959,44,54.700001,69.300003,69.5,66.5
20170105014500,319.200012,66.086959,44,54.700001,69.300003,69.5,66.5
20170105020000,319.200012,66.086959,44,54.700001,69.199997,69.5,66.5
20170105021500,319.200012,66.086959,44,54.700001,69.300003,69.5,66.5
20170105023000,319.200012,66.086959,44,54.700001,69.400002,69.5,66.5
20170105024500,319.200012,66.086959,44,54.700001,69.400002,69.5,66.5
20170105030000,319.200012,66.086959,44,54.700001,69.5,69.5,66.5
20170105031500,52.5,10.869565,0,59.900002,69.900002,71.300003,68.300003
20170105033000,0.0,0.0,0,62.799999,70.199997,71.300003,68.300003
20170105034500,0.0,0.0,0,64.0,70.400002,71.300003,68.300003
20170105040000,0.0,0.0,1,64.800003,70.699997,71.300003,68.300003
20170105041500,0.0,0.0,0,64.800003,70.900002,71.300003,68.300003
20170105043000,0.0,0.0,2,64.800003,71.199997,71.300003,68.300003
20170105044500,0.0,0.0,2,65.800003,71.300003,71.300003,68.300003
20170105050000,0.0,0.0,2,65.800003,71.400002,71.300003,68.300003
20170105051500,0.0,0.0,3,65.800003,71.599998,71.300003,68.300003
20170105053000,0.0,0.0,6,65.800003,71.699997,71.300003,68.300003
20170105054500,191.100006,39.565219,35,56.0,72.300003,71.300003,68.300003
20170105060000,257.25,53.26087,40,54.700001,72.0,71.300003,68.300003
20170105061500,254.100006,52.608697,40,54.700001,71.800003,71.300003,68.300003
20170105063000,431.549988,89.347824,54,54.700001,71.599998,70.400002,67.400002
20170105064500,447.299988,92.608693,55,54.700001,71.199997,70.400002,67.400002
20170105070000,439.950012,91.086959,55,54.700001,70.5,70.400002,67.400002
20170105071500,431.549988,89.347824,54,54.700001,70.199997,70.400002,67.400002
20170105073000,358.049988,74.130432,47,54.700001,69.800003,70.400002,67.400002
20170105074500,296.100006,61.304349,44,54.700001,69.800003,70.400002,67.400002
20170105080000,264.600006,54.78261,40,54.700001,69.800003,70.400002,67.400002
20170105081500,239.399994,49.565216,37,54.700001,70.0,70.400002,67.400002
20170105083000,216.300003,44.782609,35,54.700001,70.0,70.400002,67.400002
20170105084500,202.649994,41.95652,35,54.700001,70.0,70.400002,67.400002
20170105090000,193.199997,39.999999,34,54.700001,70.199997,70.400002,67.400002
20170105091500,196.350006,40.652175,34,55.5,70.199997,70.400002,67.400002
20170105093000,194.25,40.217391,34,55.5,70.300003,70.400002,67.400002
20170105094500,194.25,40.217391,34,55.5,70.199997,70.400002,67.400002
20170105100000,196.350006,40.652175,34,55.5,70.199997,70.400002,67.400002
20170105101500,196.350006,40.652175,34,55.5,70.400002,70.400002,67.400002
20170105103000,194.25,40.217391,34,55.5,70.5,70.400002,67.400002
20170105104500,194.25,40.217391,34,55.5,70.599998,70.400002,67.400002
20170105110000,202.649994,41.95652,35,55.5,70.699997,70.400002,67.400002
20170105111500,229.949997,47.608695,37,55.5,70.699997,70.400002,67.400002
20170105113000,243.600006,50.434784,39,55.5,70.599998,70.400002,67.400002
20170105114500,243.600006,50.434784,39,55.5,70.5,70.400002,67.400002
20170105120000,243.600006,50.434784,39,55.5,70.400002,70.400002,67.400002
20170105121500,243.600006,50.434784,39,55.5,70.400002,70.400002,67.400002
20170105123000,239.399994,49.565216,39,55.5,70.400002,70.400002,67.400002
20170105124500,239.399994,49.565216,39,55.5,70.400002,70.400002,67.400002
20170105130000,239.399994,49.565216,39,55.5,70.400002,70.400002,67.400002
20170105131500,244.649994,50.652173,39,55.5,70.400002,70.400002,67.400002
20170105133000,244.649994,50.652173,39,55.5,70.400002,70.400002,67.400002
20170105134500,244.649994,50.652173,39,55.5,70.400002,70.400002,67.400002
20170105140000,239.399994,49.565216,39,55.5,70.400002,70.400002,67.400002
20170105141500,239.399994,49.565216,39,55.5,70.5,70.400002,67.400002
20170105143000,236.25,48.913043,39,55.5,70.599998,70.400002,67.400002
20170105144500,257.25,53.26087,40,55.5,70.699997,70.400002,67.400002
20170105150000,257.25,53.26087,40,55.5,70.699997,70.400002,67.400002
20170105151500,282.450012,58.478263,42,55.5,70.699997,70.400002,67.400002
20170105153000,273.0,56.521739,42,55.5,70.699997,70.400002,67.400002
20170105154500,299.25,61.956522,43,55.5,70.699997,70.400002,67.400002
20170105160000,348.600006,72.173914,46,55.5,70.900002,70.400002,67.400002
20170105161500,402.149994,83.260868,51,54.700001,70.900002,70.400002,67.400002
20170105163000,402.149994,83.260868,51,54.700001,70.699997,70.400002,67.400002
20170105164500,423.149994,87.608694,52,54.700001,70.699997,70.400002,67.400002
20170105170000,423.149994,87.608694,52,54.700001,70.599998,70.400002,67.400002
20170105171500,405.299988,83.913041,50,54.700001,69.900002,70.400002,67.400002
20170105173000,350.700012,72.608698,46,54.700001,69.900002,70.400002,67.400002
20170105174500,320.25,66.304348,43,55.299999,69.900002,70.400002,67.400002
20170105180000,283.5,58.695652,41,55.299999,70.0,70.400002,67.400002
20170105181500,269.850006,55.869566,40,55.299999,70.0,70.400002,67.400002
20170105183000,249.899994,51.739129,39,55.299999,70.0,70.400002,67.400002
20170105184500,257.25,53.26087,39,55.299999,70.400002,70.400002,67.400002
20170105190000,257.25,53.26087,39,55.299999,70.300003,70.400002,67.400002
20170105191500,257.25,53.26087,39,55.299999,70.199997,70.400002,67.400002
20170105193000,253.050003,52.391305,38,55.299999,70.099998,70.400002,67.400002
20170105194500,233.100006,48.260871,37,55.299999,70.099998,70.400002,67.400002
20170105200000,236.25,48.913043,37,54.700001,70.199997,70.400002,67.400002
20170105201500,231.0,47.826087,37,54.700001,70.400002,70.400002,67.400002
20170105203000,236.25,48.913043,37,54.700001,70.5,70.400002,67.400002
20170105204500,229.949997,47.608695,37,54.700001,70.5,70.400002,67.400002
20170105210000,229.949997,47.608695,37,54.700001,70.5,70.400002,67.400002
20170105211500,234.149994,48.47826,38,54.700001,70.699997,70.400002,67.400002
20170105213000,312.899994,64.782607,44,54.700001,71.0,70.400002,67.400002
20170105214500,367.5,76.086957,49,54.700001,71.0,70.400002,67.400002
20170105220000,413.700012,85.652176,53,54.700001,71.0,70.400002,67.400002
20170105221500,439.950012,91.086959,55,54.700001,70.800003,70.400002,67.400002
20170105223000,463.049988,95.869563,58,54.700001,70.800003,70.400002,67.400002
20170105224500,439.950012,91.086959,55,54.700001,69.900002,70.400002,67.400002
20170105230000,360.149994,74.565216,48,54.700001,69.800003,70.400002,67.400002
20170105231500,360.149994,74.565216,48,54.700001,70.0,70.400002,67.400002
20170105233000,360.149994,74.565216,48,54.700001,70.099998,70.400002,67.400002
20170105234500,349.649994,72.391303,47,54.700001,70.0,70.400002,67.400002
20170106000000,307.649994,63.695651,44,54.700001,70.0,70.400002,67.400002
20170106001500,299.25,61.956522,43,54.700001,70.0,70.400002,67.400002
20170106003000,287.700012,59.56522,42,54.700001,70.199997,70.400002,67.400002
20170106004500,287.700012,59.56522,42,54.700001,70.300003,70.400002,67.400002
20170106010000,283.5,58.695652,42,54.700001,70.300003,70.400002,67.400002
20170106011500,283.5,58.695652,42,54.700001,70.400002,70.400002,67.400002
20170106013000,283.5,58.695652,42,54.700001,70.5,70.400002,67.400002
20170106014500,283.5,58.695652,42,54.700001,70.400002,70.400002,67.400002
20170106020000,283.5,58.695652,42,54.700001,70.300003,70.400002,67.400002
20170106021500,283.5,58.695652,42,54.700001,70.199997,70.400002,67.400002
20170106023000,278.25,57.608696,42,54.700001,70.300003,70.400002,67.400002
20170106024500,278.25,57.608696,42,54.700001,70.400002,70.400002,67.400002
20170106030000,278.25,57.608696,42,54.700001,70.300003,70.400002,67.400002
20170106031500,278.25,57.608696,42,54.700001,70.199997,70.400002,67.400002
20170106033000,282.450012,58.478263,42,54.700001,70.300003,70.400002,67.400002
20170106034500,279.299988,57.826084,42,54.700001,70.300003,70.400002,67.400002
20170106040000,0.0,0.0,3,58.700001,70.5,71.800003,68.800003
20170106041500,0.0,0.0,0,63.200001,70.699997,71.800003,68.800003
20170106043000,0.0,0.0,0,64.400002,70.800003,71.800003,68.800003
20170106044500,0.0,0.0,1,65.300003,70.900002,71.800003,68.800003
20170106050000,0.0,0.0,1,65.300003,71.199997,71.800003,68.800003
20170106051500,0.0,0.0,1,66.0,71.300003,71.800003,68.800003
20170106053000,253.050003,52.391305,39,54.700001,71.800003,70.400002,67.400002
20170106054500,341.25,70.652174,46,54.700001,71.400002,70.400002,67.400002
20170106060000,352.799988,73.043476,47,54.700001,71.099998,70.400002,67.400002
20170106061500,387.450012,80.217394,50,54.700001,71.0,70.400002,67.400002
20170106063000,392.700012,81.30435,50,53.900002,70.699997,70.400002,67.400002
20170106064500,392.700012,81.30435,50,53.900002,70.5,70.400002,67.400002
20170106070000,384.299988,79.565215,49,53.900002,70.0,70.400002,67.400002
20170106071500,337.049988,69.782606,46,54.700001,69.900002,70.400002,67.400002
20170106073000,298.200012,61.739133,42,54.700001,69.900002,70.400002,67.400002
20170106074500,284.549988,58.913041,41,54.700001,69.900002,70.400002,67.400002
20170106080000,264.600006,54.78261,40,54.700001,70.0,70.400002,67.400002
20170106081500,241.5,50.0,39,53.900002,70.0,70.400002,67.400002
20170106083000,219.449997,45.434782,37,53.900002,70.0,70.400002,67.400002
20170106084500,200.550003,41.52174,35,54.700001,70.0,70.400002,67.400002
20170106090000,183.75,38.043478,34,54.700001,70.199997,70.400002,67.400002
20170106091500,183.75,38.043478,34,54.700001,70.099998,70.400002,67.400002
20170106093000,170.100006,35.217393,33,54.700001,70.099998,70.400002,67.400002
20170106094500,173.25,35.869565,33,54.700001,70.099998,70.400002,67.400002
20170106100000,173.25,35.869565,33,54.700001,70.199997,70.400002,67.400002
20170106101500,173.25,35.869565,33,54.700001,70.5,70.400002,67.400002
20170106103000,177.449997,36.73913,33,54.700001,70.400002,70.400002,67.400002
20170106104500,175.350006,36.304349,33,54.700001,70.300003,70.400002,67.400002
20170106110000,177.449997,36.73913,33,54.700001,70.300003,70.400002,67.400002
20170106111500,179.550003,37.173914,33,54.700001,70.300003,70.400002,67.400002
20170106113000,179.550003,37.173914,33,54.700001,70.300003,70.400002,67.400002
20170106114500,170.100006,35.217393,33,54.700001,70.300003,70.400002,67.400002
20170106120000,175.350006,36.304349,33,54.700001,70.199997,70.400002,67.400002
20170106121500,179.550003,37.173914,33,53.900002,70.199997,70.400002,67.400002
20170106123000,179.550003,37.173914,33,53.900002,70.199997,70.400002,67.400002
20170106124500,179.550003,37.173914,33,54.700001,70.099998,70.400002,67.400002
20170106130000,149.100006,30.869566,31,54.700001,70.0,70.400002,67.400002
20170106131500,131.25,27.173913,29,54.700001,70.0,70.400002,67.400002
20170106133000,126.0,26.086957,29,54.700001,70.099998,70.400002,67.400002
20170106134500,126.0,26.086957,29,54.700001,70.099998,70.400002,67.400002
20170106140000,126.0,26.086957,29,54.700001,70.199997,70.400002,67.400002
20170106141500,126.0,26.086957,29,54.700001,70.300003,70.400002,67.400002
20170106143000,126.0,26.086957,29,54.700001,70.199997,70.400002,67.400002
20170106144500,129.149994,26.739129,29,54.700001,70.400002,70.400002,67.400002
20170106150000,126.0,26.086957,29,54.700001,70.400002,70.400002,67.400002
20170106151500,126.0,26.086957,29,54.700001,70.400002,70.400002,67.400002
20170106153000,126.0,26.086957,29,54.700001,70.400002,70.400002,67.400002
20170106154500,126.0,26.086957,29,54.700001,70.599998,70.400002,67.400002
20170106160000,173.25,35.869565,34,54.700001,71.0,70.400002,67.400002
20170106161500,206.850006,42.826088,36,53.900002,70.699997,70.400002,67.400002
20170106163000,206.850006,42.826088,36,53.900002,70.5,70.400002,67.400002
20170106164500,208.949997,43.260869,36,53.900002,70.5,70.400002,67.400002
20170106170000,202.649994,41.95652,35,53.900002,70.400002,70.400002,67.400002
20170106171500,200.550003,41.52174,35,53.900002,70.300003,70.400002,67.400002
20170106173000,198.449997,41.086956,35,53.900002,70.300003,70.400002,67.400002
20170106174500,194.25,40.217391,34,53.900002,70.199997,70.400002,67.400002
20170106180000,194.25,40.217391,34,53.900002,70.199997,70.400002,67.400002
20170106181500,179.550003,37.173914,33,53.900002,70.199997,70.400002,67.400002
20170106183000,173.25,35.869565,32,53.900002,70.099998,70.5,67.5
20170106184500,173.25,35.869565,32,53.900002,70.199997,70.400002,67.400002
20170106190000,166.949997,34.565217,32,53.900002,70.199997,70.400002,67.400002
20170106191500,164.850006,34.130436,32,53.900002,70.5,70.400002,67.400002
20170106193000,162.75,33.695652,32,53.900002,70.599998,70.400002,67.400002
20170106194500,164.850006,34.130436,32,53.900002,70.400002,70.400002,67.400002
20170106200000,164.850006,34.130436,32,53.900002,70.400002,70.400002,67.400002
20170106201500,164.850006,34.130436,32,53.900002,70.300003,70.5,67.5
20170106203000,164.850006,34.130436,32,53.900002,70.300003,70.400002,67.400002
20170106204500,160.649994,33.260868,31,53.900002,70.199997,70.400002,67.400002
20170106210000,162.75,33.695652,31,53.900002,70.199997,70.400002,67.400002
20170106211500,147.0,30.434783,30,53.900002,70.199997,70.5,67.5
20170106213000,147.0,30.434783,30,53.900002,70.300003,70.5,67.5
20170106214500,147.0,30.434783,30,53.900002,70.199997,70.5,67.5
20170106220000,138.600006,28.695653,30,53.900002,70.199997,70.5,67.5
20170106221500,129.149994,26.739129,29,53.900002,70.199997,70.5,67.5
20170106223000,119.699997,24.782608,28,53.900002,70.300003,70.5,67.5
20170106224500,122.849998,25.434782,28,53.900002,70.300003,70.5,67.5
20170106230000,122.849998,25.434782,28,53.900002,70.300003,70.5,67.5
20170106231500,122.849998,25.434782,28,53.900002,70.300003,70.5,67.5
20170106233000,119.699997,24.782608,28,53.900002,70.300003,70.599998,67.599998
20170106234500,122.849998,25.434782,28,53.900002,70.300003,70.5,67.5
20170107000000,126.0,26.086957,28,53.900002,70.300003,70.599998,67.599998
20170107001500,122.849998,25.434782,28,53.900002,70.300003,70.599998,67.599998
20170107003000,116.550003,24.130435,27,53.900002,70.300003,70.599998,67.599998
20170107004500,67.199997,13.913043,12,56.700001,70.300003,70.5,67.5
20170107010000,88.199997,18.260869,25,54.700001,70.5,70.599998,67.599998
20170107011500,92.400002,19.130435,25,54.700001,70.5,70.699997,67.699997
20170107013000,92.400002,19.130435,25,54.700001,70.5,70.699997,67.699997
20170107014500,92.400002,19.130435,25,54.700001,70.5,70.699997,67.699997
20170107020000,92.400002,19.130435,25,54.700001,70.599998,70.699997,67.699997
20170107021500,92.400002,19.130435,25,54.700001,70.599998,70.699997,67.699997
20170107023000,92.400002,19.130435,25,54.700001,70.599998,70.699997,67.699997
20170107024500,92.400002,19.130435,25,54.700001,70.599998,70.699997,67.699997
20170107030000,92.400002,19.130435,25,54.700001,70.599998,70.699997,67.699997
20170107031500,82.949997,17.173912,24,54.700001,70.599998,70.699997,67.699997
20170107033000,88.199997,18.260869,26,54.700001,70.599998,70.699997,67.699997
20170107034500,72.449997,14.999999,22,54.700001,70.599998,70.699997,67.699997
20170107040000,88.199997,18.260869,26,54.700001,70.599998,70.599998,67.599998
20170107041500,77.699997,16.086956,23,54.700001,70.599998,70.800003,67.800003
20170107043000,88.199997,18.260869,27,54.700001,70.599998,70.800003,67.800003
20170107044500,88.199997,18.260869,28,54.700001,70.599998,70.699997,67.699997
20170107050000,92.400002,19.130435,29,53.900002,70.599998,70.699997,67.699997
20170107051500,88.199997,18.260869,29,53.900002,70.599998,70.800003,67.800003
