PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170107053000,92.400002,19.130435,30,53.900002,70.599998,70.699997,67.699997
20170107054500,88.199997,18.260869,31,54.700001,70.599998,70.699997,67.699997
20170107060000,77.699997,16.086956,22,54.700001,70.5,70.599998,67.599998
20170107061500,72.449997,14.999999,24,56.299999,70.5,70.699997,67.699997
20170107063000,72.449997,14.999999,12,55.400002,70.5,70.800003,67.800003
20170107064500,92.400002,19.130435,34,54.299999,70.5,70.699997,67.699997
20170107070000,72.449997,14.999999,11,54.299999,70.400002,70.599998,67.599998
20170107071500,92.400002,19.130435,34,54.299999,70.400002,70.599998,67.599998
20170107073000,72.449997,14.999999,21,58.299999,70.300003,70.5,67.5
20170107074500,72.449997,14.999999,15,56.700001,70.400002,70.599998,67.599998
20170107080000,82.949997,17.173912,32,56.700001,70.300003,70.5,67.5
20170107081500,82.949997,17.173912,33,56.700001,70.300003,70.5,67.5
20170107083000,72.449997,14.999999,7,62.799999,70.099998,70.400002,67.400002
20170107084500,72.449997,14.999999,3,64.400002,70.0,70.400002,67.400002
20170107090000,72.449997,14.999999,2,64.400002,69.900002,70.400002,67.400002
20170107091500,67.199997,13.913043,0,65.300003,69.900002,70.5,67.5
20170107093000,72.449997,14.999999,1,65.300003,69.900002,70.5,67.5
20170107094500,72.449997,14.999999,0,66.199997,69.900002,70.400002,67.400002
20170107100000,72.449997,14.999999,1,66.199997,69.900002,70.5,67.5
20170107101500,72.449997,14.999999,1,66.199997,69.900002,70.400002,67.400002
20170107103000,67.199997,13.913043,1,66.199997,69.900002,70.400002,67.400002
20170107104500,67.199997,13.913043,1,66.199997,70.0,70.5,67.5
20170107110000,67.199997,13.913043,0,66.199997,70.0,70.5,67.5
20170107111500,67.199997,13.913043,0,66.199997,70.0,70.5,67.5
20170107113000,72.449997,14.999999,0,67.199997,70.0,70.5,67.5
20170107114500,67.199997,13.913043,3,66.5,70.099998,70.5,67.5
20170107120000,72.449997,14.999999,1,66.5,70.0,70.400002,67.400002
20170107121500,67.199997,13.913043,1,66.5,70.099998,70.5,67.5
20170107123000,67.199997,13.913043,1,66.5,70.099998,70.5,67.5
20170107124500,72.449997,14.999999,2,66.5,70.099998,70.5,67.5
20170107130000,67.199997,13.913043,1,66.5,70.199997,70.5,67.5
20170107131500,72.449997,14.999999,1,67.300003,70.199997,70.5,67.5
20170107133000,67.199997,13.913043,1,65.699997,70.300003,70.5,67.5
20170107134500,72.449997,14.999999,0,67.199997,70.199997,70.5,67.5
20170107140000,67.199997,13.913043,0,67.199997,70.199997,70.5,67.5
20170107141500,67.199997,13.913043,0,67.199997,70.300003,70.599998,67.599998
20170107143000,67.199997,13.913043,2,67.199997,70.300003,70.5,67.5
20170107144500,67.199997,13.913043,2,67.199997,70.300003,70.599998,67.599998
20170107150000,67.199997,13.913043,2,67.199997,70.400002,70.5,67.5
20170107151500,67.199997,13.913043,2,67.199997,70.400002,70.5,67.5
20170107153000,67.199997,13.913043,2,67.199997,70.5,70.5,67.5
20170107154500,67.199997,13.913043,2,67.199997,70.599998,70.599998,67.599998
20170107160000,67.199997,13.913043,2,67.199997,70.699997,70.5,67.5
20170107161500,67.199997,13.913043,2,67.199997,70.699997,70.5,67.5
20170107163000,67.199997,13.913043,5,65.800003,70.900002,70.5,67.5
20170107164500,67.199997,13.913043,9,64.800003,71.0,70.5,67.5
20170107170000,181.649994,37.608694,33,54.700001,71.5,70.699997,67.699997
20170107171500,196.350006,40.652175,34,54.700001,71.199997,70.800003,67.800003
20170107173000,198.449997,41.086956,34,53.900002,71.0,70.800003,67.800003
20170107174500,196.350006,40.652175,34,53.900002,70.900002,70.800003,67.800003
20170107180000,198.449997,41.086956,34,53.900002,70.800003,70.800003,67.800003
20170107181500,196.350006,40.652175,34,53.900002,70.699997,70.800003,67.800003
20170107183000,194.25,40.217391,34,53.900002,70.699997,70.800003,67.800003
20170107184500,185.850006,38.478262,33,53.900002,70.599998,70.800003,67.800003
20170107190000,179.550003,37.173914,32,53.900002,70.5,70.800003,67.800003
20170107191500,175.350006,36.304349,32,53.900002,70.5,70.800003,67.800003
20170107193000,135.449997,28.043478,28,53.900002,70.400002,70.800003,67.800003
20170107194500,126.0,26.086957,28,53.900002,70.5,70.800003,67.800003
20170107200000,126.0,26.086957,28,53.900002,70.5,70.800003,67.800003
20170107201500,129.149994,26.739129,28,53.900002,70.599998,70.800003,67.800003
20170107203000,129.149994,26.739129,28,53.900002,70.599998,70.800003,67.800003
20170107204500,129.149994,26.739129,28,53.900002,70.599998,70.800003,67.800003
20170107210000,129.149994,26.739129,28,53.900002,70.599998,70.800003,67.800003
20170107211500,126.0,26.086957,28,53.900002,70.599998,70.800003,67.800003
20170107213000,126.0,26.086957,28,53.900002,70.599998,70.800003,67.800003
20170107214500,129.149994,26.739129,28,53.900002,70.599998,70.800003,67.800003
20170107220000,129.149994,26.739129,28,53.900002,70.599998,70.800003,67.800003
20170107221500,129.149994,26.739129,28,53.900002,70.599998,70.800003,67.800003
20170107223000,131.25,27.173913,28,53.900002,70.5,70.800003,67.800003
20170107224500,129.149994,26.739129,28,53.900002,70.5,70.800003,67.800003
20170107230000,129.149994,26.739129,28,53.900002,70.5,70.800003,67.800003
20170107231500,129.149994,26.739129,28,53.900002,70.5,70.800003,67.800003
20170107233000,126.0,26.086957,28,53.900002,70.5,70.800003,67.800003
20170107234500,129.149994,26.739129,28,53.900002,70.5,70.800003,67.800003
20170108000000,119.699997,24.782608,26,53.900002,70.599998,70.800003,67.800003
20170108001500,119.699997,24.782608,26,53.900002,70.599998,70.800003,67.800003
20170108003000,119.699997,24.782608,26,53.900002,70.699997,70.800003,67.800003
20170108004500,119.699997,24.782608,26,53.900002,70.699997,70.800003,67.800003
20170108010000,116.550003,24.130435,26,53.900002,70.699997,70.800003,67.800003
20170108011500,119.699997,24.782608,26,53.900002,70.699997,70.800003,67.800003
20170108013000,119.699997,24.782608,26,53.900002,70.699997,70.800003,67.800003
20170108014500,119.699997,24.782608,26,53.900002,70.699997,70.800003,67.800003
20170108020000,119.699997,24.782608,26,53.900002,70.699997,70.800003,67.800003
20170108021500,119.699997,24.782608,26,53.900002,70.699997,70.800003,67.800003
20170108023000,119.699997,24.782608,26,53.900002,70.699997,70.800003,67.800003
20170108024500,119.699997,24.782608,26,53.900002,70.699997,70.800003,67.800003
20170108030000,119.699997,24.782608,26,53.900002,70.699997,70.800003,67.800003
20170108031500,119.699997,24.782608,26,53.900002,70.699997,70.800003,67.800003
20170108033000,116.550003,24.130435,26,53.900002,70.699997,70.800003,67.800003
20170108034500,119.699997,24.782608,26,53.900002,70.699997,70.800003,67.800003
20170108040000,119.699997,24.782608,26,53.900002,70.699997,70.800003,67.800003
20170108041500,116.550003,24.130435,26,53.900002,70.699997,70.800003,67.800003
20170108043000,116.550003,24.130435,26,53.900002,70.699997,70.800003,67.800003
20170108044500,119.699997,24.782608,26,53.900002,70.699997,70.800003,67.800003
20170108050000,119.699997,24.782608,26,53.900002,70.699997,70.800003,67.800003
20170108051500,119.699997,24.782608,26,53.900002,70.699997,70.800003,67.800003
20170108053000,116.550003,24.130435,26,53.900002,70.699997,70.800003,67.800003
20170108054500,116.550003,24.130435,26,53.900002,70.699997,70.800003,67.800003
20170108060000,119.699997,24.782608,26,53.900002,70.699997,70.800003,67.800003
20170108061500,116.550003,24.130435,26,53.900002,70.699997,70.800003,67.800003
20170108063000,116.550003,24.130435,26,53.900002,70.699997,70.800003,67.800003
20170108064500,116.550003,24.130435,26,53.900002,70.699997,70.800003,67.800003
20170108070000,119.699997,24.782608,26,53.900002,70.699997,70.800003,67.800003
20170108071500,67.199997,13.913043,8,55.5,70.400002,70.800003,67.800003
20170108073000,72.449997,14.999999,7,59.5,70.5,70.800003,67.800003
20170108074500,67.199997,13.913043,8,61.099998,70.599998,70.800003,67.800003
20170108080000,67.199997,13.913043,8,61.099998,70.699997,70.800003,67.800003
20170108081500,67.199997,13.913043,8,61.900002,70.699997,70.800003,67.800003
20170108083000,59.849998,12.391304,8,61.900002,70.699997,70.800003,67.800003
20170108084500,67.199997,13.913043,8,61.900002,70.800003,70.800003,67.800003
20170108090000,72.449997,14.999999,8,61.900002,70.800003,70.800003,67.800003
20170108091500,67.199997,13.913043,8,61.900002,70.900002,70.800003,67.800003
20170108093000,67.199997,13.913043,8,61.900002,70.900002,70.800003,67.800003
20170108094500,67.199997,13.913043,8,61.900002,70.900002,70.800003,67.800003
20170108100000,67.199997,13.913043,8,61.900002,71.0,70.800003,67.800003
20170108101500,67.199997,13.913043,8,62.799999,71.0,70.800003,67.800003
20170108103000,67.199997,13.913043,8,62.799999,71.0,70.800003,67.800003
20170108104500,67.199997,13.913043,9,62.799999,71.099998,70.800003,67.800003
20170108110000,100.800003,20.869566,26,58.400002,71.199997,70.800003,67.800003
20170108111500,162.75,33.695652,32,54.299999,71.300003,70.800003,67.800003
20170108113000,162.75,33.695652,32,54.299999,71.0,70.800003,67.800003
20170108114500,164.850006,34.130436,32,54.299999,70.900002,70.800003,67.800003
20170108120000,170.100006,35.217393,32,54.299999,70.800003,70.800003,67.800003
20170108121500,170.100006,35.217393,32,55.099998,70.699997,70.800003,67.800003
20170108123000,170.100006,35.217393,32,55.099998,70.699997,70.800003,67.800003
20170108124500,170.100006,35.217393,32,55.099998,70.599998,70.800003,67.800003
20170108130000,166.949997,34.565217,32,55.099998,70.5,70.800003,67.800003
20170108131500,164.850006,34.130436,31,55.099998,70.5,70.800003,67.800003
20170108133000,147.0,30.434783,30,55.099998,70.5,70.800003,67.800003
20170108134500,141.75,29.347826,29,55.099998,70.5,70.800003,67.800003
20170108140000,131.25,27.173913,28,55.099998,70.599998,70.800003,67.800003
20170108141500,122.849998,25.434782,27,55.099998,70.400002,70.800003,67.800003
20170108143000,67.199997,13.913043,9,60.299999,70.5,70.800003,67.800003
20170108144500,88.199997,18.260869,24,56.799999,70.800003,70.800003,67.800003
20170108150000,92.400002,19.130435,25,56.0,71.0,70.800003,67.800003
20170108151500,108.150002,22.391305,27,56.0,71.099998,70.800003,67.800003
20170108153000,141.75,29.347826,30,55.200001,71.099998,70.800003,67.800003
20170108154500,138.600006,28.695653,30,55.200001,71.0,70.800003,67.800003
20170108160000,138.600006,28.695653,30,55.200001,71.0,70.800003,67.800003
20170108161500,138.600006,28.695653,30,55.200001,71.0,70.800003,67.800003
20170108163000,135.449997,28.043478,30,55.200001,71.0,70.800003,67.800003
20170108164500,138.600006,28.695653,30,55.200001,70.900002,70.800003,67.800003
20170108170000,135.449997,28.043478,30,55.200001,71.0,70.800003,67.800003
20170108171500,143.850006,29.78261,30,55.200001,71.099998,70.800003,67.800003
20170108173000,147.0,30.434783,30,55.200001,71.0,70.800003,67.800003
20170108174500,143.850006,29.78261,30,55.200001,71.0,70.800003,67.800003
20170108180000,143.850006,29.78261,30,55.200001,71.099998,70.800003,67.800003
20170108181500,155.399994,32.173912,31,55.200001,71.0,70.800003,67.800003
20170108183000,157.5,32.608696,31,55.200001,71.0,70.800003,67.800003
20170108184500,157.5,32.608696,31,55.200001,71.0,70.800003,67.800003
20170108190000,149.100006,30.869566,31,55.200001,71.0,70.800003,67.800003
20170108191500,166.949997,34.565217,32,54.400002,71.199997,70.800003,67.800003
20170108193000,216.300003,44.782609,36,54.400002,71.300003,70.800003,67.800003
20170108194500,231.0,47.826087,37,54.400002,71.0,70.800003,67.800003
20170108200000,231.0,47.826087,37,54.400002,70.900002,70.800003,67.800003
20170108201500,231.0,47.826087,37,54.400002,70.800003,70.800003,67.800003
20170108203000,231.0,47.826087,37,54.400002,70.800003,70.800003,67.800003
20170108204500,231.0,47.826087,37,54.400002,70.699997,70.800003,67.800003
20170108210000,231.0,47.826087,37,54.400002,70.599998,70.800003,67.800003
20170108211500,231.0,47.826087,37,54.400002,70.5,70.800003,67.800003
20170108213000,224.699997,46.521739,36,54.400002,70.5,70.800003,67.800003
20170108214500,211.050003,43.695653,35,54.400002,70.5,70.800003,67.800003
20170108220000,205.800003,42.608696,35,54.400002,70.5,70.800003,67.800003
20170108221500,205.800003,42.608696,35,54.400002,70.5,70.800003,67.800003
20170108223000,194.25,40.217391,34,54.400002,70.5,70.800003,67.800003
20170108224500,181.649994,37.608694,33,54.400002,70.5,70.800003,67.800003
20170108230000,175.350006,36.304349,32,54.400002,70.5,70.800003,67.800003
20170108231500,160.649994,33.260868,31,54.400002,70.5,70.800003,67.800003
20170108233000,152.25,31.521739,31,54.400002,70.5,70.800003,67.800003
20170108234500,141.75,29.347826,30,54.400002,70.599998,70.800003,67.800003
20170109000000,141.75,29.347826,30,55.099998,70.599998,70.800003,67.800003
20170109001500,138.600006,28.695653,30,55.099998,70.699997,70.800003,67.800003
20170109003000,138.600006,28.695653,30,54.400002,70.699997,70.800003,67.800003
20170109004500,141.75,29.347826,30,54.400002,70.699997,70.800003,67.800003
20170109010000,138.600006,28.695653,30,54.400002,70.699997,70.800003,67.800003
20170109011500,141.75,29.347826,30,54.400002,70.800003,70.800003,67.800003
20170109013000,138.600006,28.695653,30,54.400002,70.800003,70.800003,67.800003
20170109014500,141.75,29.347826,30,54.400002,70.800003,70.800003,67.800003
20170109020000,135.449997,28.043478,30,54.400002,70.800003,70.800003,67.800003
20170109021500,138.600006,28.695653,30,54.400002,70.800003,70.800003,67.800003
20170109023000,138.600006,28.695653,30,55.099998,70.800003,70.800003,67.800003
20170109024500,138.600006,28.695653,30,55.099998,70.900002,70.800003,67.800003
20170109030000,138.600006,28.695653,30,55.099998,70.900002,70.800003,67.800003
20170109031500,138.600006,28.695653,30,55.099998,70.900002,70.800003,67.800003
20170109033000,138.600006,28.695653,30,55.099998,70.900002,70.800003,67.800003
20170109034500,138.600006,28.695653,30,55.099998,71.0,70.800003,67.800003
20170109040000,138.600006,28.695653,30,55.099998,71.0,70.800003,67.800003
20170109041500,135.449997,28.043478,30,55.099998,71.0,70.800003,67.800003
20170109043000,138.600006,28.695653,30,55.099998,71.0,70.800003,67.800003
20170109044500,138.600006,28.695653,30,55.099998,71.0,70.800003,67.800003
20170109050000,141.75,29.347826,30,55.099998,71.0,70.800003,67.800003
20170109051500,141.75,29.347826,30,55.099998,71.0,70.800003,67.800003
20170109053000,141.75,29.347826,30,55.099998,71.0,70.800003,67.800003
20170109054500,138.600006,28.695653,30,55.099998,71.0,70.800003,67.800003
20170109060000,138.600006,28.695653,30,55.099998,71.0,70.800003,67.800003
20170109061500,141.75,29.347826,30,55.099998,71.0,70.800003,67.800003
20170109063000,141.75,29.347826,30,55.099998,71.0,70.800003,67.800003
20170109064500,138.600006,28.695653,30,55.099998,71.0,70.800003,67.800003
20170109070000,202.649994,41.95652,35,54.299999,71.400002,70.800003,67.800003
20170109071500,224.699997,46.521739,37,54.299999,71.300003,70.800003,67.800003
20170109073000,224.699997,46.521739,37,54.299999,70.900002,70.800003,67.800003
20170109074500,227.850006,47.173914,37,54.299999,70.699997,70.800003,67.800003
20170109080000,227.850006,47.173914,37,54.299999,70.599998,70.800003,67.800003
20170109081500,224.699997,46.521739,37,55.099998,70.5,70.800003,67.800003
20170109083000,221.550003,45.869566,37,55.099998,70.599998,70.800003,67.800003
20170109084500,221.550003,45.869566,37,55.099998,70.5,70.800003,67.800003
20170109090000,205.800003,42.608696,35,55.099998,70.5,70.599998,67.599998
20170109091500,202.649994,41.95652,35,55.099998,70.5,70.699997,67.699997
20170109093000,202.649994,41.95652,35,55.099998,70.699997,70.599998,67.599998
20170109094500,202.649994,41.95652,35,55.099998,70.5,70.699997,67.699997
20170109100000,181.649994,37.608694,33,55.099998,70.5,70.800003,67.800003
20170109101500,152.25,31.521739,31,55.099998,70.400002,70.800003,67.800003
20170109103000,147.0,30.434783,30,55.099998,70.5,70.800003,67.800003
20170109104500,131.25,27.173913,29,55.099998,70.599998,70.699997,67.699997
20170109110000,131.25,27.173913,29,55.099998,70.599998,70.699997,67.699997
20170109111500,129.149994,26.739129,29,55.900002,70.699997,70.800003,67.800003
20170109113000,131.25,27.173913,29,55.900002,70.800003,70.599998,67.599998
20170109114500,211.050003,43.695653,35,55.200001,71.199997,70.400002,67.400002
20170109120000,244.649994,50.652173,38,55.200001,71.0,70.400002,67.400002
20170109121500,296.100006,61.304349,42,55.200001,70.900002,70.5,67.5
20170109123000,332.850006,68.913045,44,55.200001,70.900002,70.400002,67.400002
20170109124500,321.299988,66.521737,43,55.200001,70.699997,70.5,67.5
20170109130000,321.299988,66.521737,43,55.200001,70.599998,70.599998,67.599998
20170109131500,321.299988,66.521737,43,55.200001,70.699997,70.400002,67.400002
20170109133000,321.299988,66.521737,43,55.200001,70.699997,70.400002,67.400002
20170109134500,321.299988,66.521737,43,55.200001,70.699997,70.400002,67.400002
20170109140000,321.299988,66.521737,43,55.200001,70.699997,70.400002,67.400002
20170109141500,321.299988,66.521737,44,55.200001,70.599998,70.5,67.5
20170109143000,321.299988,66.521737,44,55.200001,70.699997,70.5,67.5
20170109144500,321.299988,66.521737,44,55.200001,70.699997,70.5,67.5
20170109150000,321.299988,66.521737,44,55.200001,70.699997,70.400002,67.400002
20170109151500,341.25,70.652174,45,55.200001,70.800003,70.5,67.5
20170109153000,364.350006,75.434784,47,55.200001,70.800003,70.5,67.5
20170109154500,413.700012,85.652176,51,55.200001,71.0,70.400002,67.400002
20170109160000,455.700012,94.347829,55,55.200001,70.900002,70.400002,67.400002
20170109161500,463.049988,95.869563,56,55.200001,70.900002,70.5,67.5
20170109163000,470.399994,97.391303,56,55.200001,70.400002,70.400002,67.400002
20170109164500,463.049988,95.869563,56,55.200001,70.199997,70.400002,67.400002
20170109170000,439.950012,91.086959,54,55.200001,70.0,70.400002,67.400002
20170109171500,395.850006,81.956523,51,55.200001,70.0,70.400002,67.400002
20170109173000,372.75,77.173913,48,55.200001,69.900002,70.400002,67.400002
20170109174500,343.350006,71.086958,45,55.200001,70.0,70.400002,67.400002
20170109180000,320.25,66.304348,43,55.200001,70.0,70.400002,67.400002
20170109181500,304.5,63.043478,42,55.200001,70.0,70.400002,67.400002
20170109183000,296.100006,61.304349,41,55.200001,70.099998,70.400002,67.400002
20170109184500,296.100006,61.304349,41,55.200001,70.099998,70.400002,67.400002
20170109190000,292.950012,60.652176,41,55.200001,70.099998,70.400002,67.400002
20170109191500,286.649994,59.347825,41,55.200001,70.199997,70.400002,67.400002
20170109193000,286.649994,59.347825,41,55.200001,70.199997,70.400002,67.400002
20170109194500,286.649994,59.347825,41,55.200001,70.599998,70.400002,67.400002
20170109200000,286.649994,59.347825,41,55.200001,70.599998,70.400002,67.400002
20170109201500,289.799988,59.999998,41,55.200001,70.599998,70.400002,67.400002
20170109203000,289.799988,59.999998,41,55.200001,70.5,70.400002,67.400002
20170109204500,284.549988,58.913041,41,55.200001,70.5,70.400002,67.400002
20170109210000,287.700012,59.56522,41,55.200001,70.599998,70.400002,67.400002
20170109211500,287.700012,59.56522,41,55.200001,70.599998,70.400002,67.400002
20170109213000,287.700012,59.56522,41,55.200001,70.599998,70.400002,67.400002
20170109214500,287.700012,59.56522,41,55.200001,70.599998,70.400002,67.400002
20170109220000,287.700012,59.56522,41,55.200001,70.599998,70.400002,67.400002
20170109221500,282.450012,58.478263,41,55.200001,70.599998,70.400002,67.400002
20170109223000,282.450012,58.478263,41,55.200001,70.599998,70.400002,67.400002
20170109224500,282.450012,58.478263,41,55.200001,70.599998,70.400002,67.400002
20170109230000,282.450012,58.478263,41,55.200001,70.599998,70.400002,67.400002
20170109231500,287.700012,59.56522,41,55.200001,70.599998,70.400002,67.400002
20170109233000,287.700012,59.56522,41,55.200001,70.5,70.400002,67.400002
20170109234500,280.350006,58.04348,41,55.200001,70.5,70.400002,67.400002
20170110000000,286.649994,59.347825,41,55.200001,70.5,70.400002,67.400002
20170110001500,286.649994,59.347825,41,55.200001,70.5,70.400002,67.400002
20170110003000,289.799988,59.999998,41,55.200001,70.400002,70.400002,67.400002
20170110004500,289.799988,59.999998,41,55.200001,70.400002,70.400002,67.400002
20170110010000,284.549988,58.913041,41,55.200001,70.400002,70.400002,67.400002
20170110011500,284.549988,58.913041,41,55.200001,70.400002,70.400002,67.400002
20170110013000,284.549988,58.913041,41,55.200001,70.5,70.400002,67.400002
20170110014500,284.549988,58.913041,41,55.200001,70.400002,70.400002,67.400002
20170110020000,284.549988,58.913041,41,55.200001,70.400002,70.400002,67.400002
20170110021500,284.549988,58.913041,41,55.200001,70.400002,70.400002,67.400002
20170110023000,280.350006,58.04348,41,55.200001,70.400002,70.400002,67.400002
20170110024500,280.350006,58.04348,41,55.200001,70.400002,70.400002,67.400002
20170110030000,277.200012,57.391307,41,55.200001,70.400002,70.400002,67.400002
20170110031500,277.200012,57.391307,41,55.200001,70.400002,70.400002,67.400002
20170110033000,280.350006,58.04348,41,55.200001,70.400002,70.400002,67.400002
20170110034500,280.350006,58.04348,41,55.200001,70.400002,70.400002,67.400002
20170110040000,280.350006,58.04348,41,55.200001,70.400002,70.400002,67.400002
20170110041500,277.200012,57.391307,41,55.200001,70.300003,70.400002,67.400002
20170110043000,277.200012,57.391307,41,55.200001,70.400002,70.400002,67.400002
20170110044500,277.200012,57.391307,41,55.200001,70.300003,70.400002,67.400002
20170110050000,277.200012,57.391307,41,55.200001,70.300003,70.400002,67.400002
20170110051500,277.200012,57.391307,41,55.200001,70.300003,70.400002,67.400002
20170110053000,277.200012,57.391307,41,55.200001,70.300003,70.400002,67.400002
20170110054500,273.0,56.521739,41,55.200001,70.300003,70.400002,67.400002
20170110060000,273.0,56.521739,41,55.200001,70.300003,70.400002,67.400002
20170110061500,273.0,56.521739,41,55.200001,70.300003,70.400002,67.400002
20170110063000,273.0,56.521739,41,55.200001,70.300003,70.400002,67.400002
20170110064500,273.0,56.521739,41,55.200001,70.300003,70.400002,67.400002
20170110070000,273.0,56.521739,41,55.200001,70.5,70.400002,67.400002
20170110071500,273.0,56.521739,41,55.200001,70.5,70.400002,67.400002
20170110073000,268.799988,55.652171,41,55.200001,70.5,70.400002,67.400002
20170110074500,271.950012,56.30435,41,55.200001,70.300003,70.400002,67.400002
20170110080000,271.950012,56.30435,41,55.200001,70.199997,70.400002,67.400002
20170110081500,268.799988,55.652171,41,55.200001,70.300003,70.400002,67.400002
20170110083000,271.950012,56.30435,41,55.200001,70.300003,70.400002,67.400002
20170110084500,283.5,58.695652,42,55.200001,70.199997,70.400002,67.400002
20170110090000,286.649994,59.347825,42,55.200001,70.199997,70.400002,67.400002
20170110091500,280.350006,58.04348,42,55.200001,70.199997,70.400002,67.400002
20170110093000,280.350006,58.04348,42,55.200001,70.099998,70.400002,67.400002
20170110094500,262.5,54.347826,40,55.200001,70.300003,70.400002,67.400002
20170110100000,262.5,54.347826,40,55.200001,70.400002,70.400002,67.400002
20170110101500,262.5,54.347826,40,55.200001,70.300003,70.400002,67.400002
20170110103000,262.5,54.347826,40,55.200001,70.300003,70.400002,67.400002
20170110104500,262.5,54.347826,40,55.200001,70.300003,70.400002,67.400002
20170110110000,262.5,54.347826,40,55.200001,70.400002,70.400002,67.400002
20170110111500,262.5,54.347826,40,55.200001,70.300003,70.400002,67.400002
20170110113000,259.350006,53.695653,40,55.200001,70.199997,70.400002,67.400002
20170110114500,259.350006,53.695653,40,55.200001,70.400002,70.400002,67.400002
20170110120000,259.350006,53.695653,40,55.900002,70.400002,70.400002,67.400002
20170110121500,262.5,54.347826,40,55.900002,70.400002,70.400002,67.400002
20170110123000,262.5,54.347826,40,55.200001,70.300003,70.400002,67.400002
20170110124500,265.649994,54.999999,40,55.200001,70.300003,70.400002,67.400002
20170110130000,271.950012,56.30435,40,55.200001,70.400002,70.400002,67.400002
20170110131500,271.950012,56.30435,40,55.200001,70.300003,70.400002,67.400002
20170110133000,271.950012,56.30435,40,55.200001,70.300003,70.400002,67.400002
20170110134500,271.950012,56.30435,39,55.200001,70.300003,70.400002,67.400002
20170110140000,271.950012,56.30435,39,55.200001,70.400002,70.400002,67.400002
20170110141500,271.950012,56.30435,39,55.200001,70.5,70.400002,67.400002
20170110143000,271.950012,56.30435,39,55.200001,70.5,70.400002,67.400002
20170110144500,271.950012,56.30435,39,55.200001,70.5,70.400002,67.400002
20170110150000,271.950012,56.30435,39,55.200001,70.5,70.400002,67.400002
20170110151500,271.950012,56.30435,39,55.200001,70.699997,70.400002,67.400002
20170110153000,280.350006,58.04348,41,55.200001,70.599998,70.400002,67.400002
20170110154500,388.5,80.434783,49,55.200001,71.0,70.400002,67.400002
20170110160000,392.700012,81.30435,49,55.200001,70.800003,70.400002,67.400002
20170110161500,392.700012,81.30435,50,55.200001,70.599998,70.400002,67.400002
20170110163000,392.700012,81.30435,50,55.200001,70.0,70.400002,67.400002
20170110164500,332.850006,68.913045,46,55.200001,69.800003,70.400002,67.400002
20170110170000,291.899994,60.434781,42,55.200001,69.900002,70.400002,67.400002
20170110171500,262.5,54.347826,39,55.200001,69.900002,70.400002,67.400002
20170110173000,233.100006,48.260871,37,55.200001,69.900002,70.400002,67.400002
20170110174500,211.050003,43.695653,36,55.200001,70.0,70.400002,67.400002
20170110180000,194.25,40.217391,34,55.200001,70.0,70.400002,67.400002
20170110181500,196.350006,40.652175,34,55.200001,70.199997,70.400002,67.400002
20170110183000,196.350006,40.652175,34,55.200001,70.199997,70.400002,67.400002
20170110184500,196.350006,40.652175,34,55.200001,70.199997,70.400002,67.400002
20170110190000,194.25,40.217391,34,55.200001,70.300003,70.400002,67.400002
20170110191500,194.25,40.217391,34,55.900002,70.400002,70.400002,67.400002
20170110193000,194.25,40.217391,34,55.900002,70.599998,70.400002,67.400002
20170110194500,237.300003,49.130435,38,55.900002,70.900002,70.400002,67.400002
20170110200000,271.950012,56.30435,40,55.200001,70.800003,70.400002,67.400002
20170110201500,332.850006,68.913045,45,55.200001,70.900002,70.400002,67.400002
20170110203000,342.299988,70.869563,46,55.200001,70.800003,70.400002,67.400002
20170110204500,363.299988,75.217389,47,55.200001,70.800003,70.400002,67.400002
20170110210000,399.0,82.608696,49,55.200001,70.800003,70.400002,67.400002
20170110211500,394.799988,81.739128,49,55.200001,70.400002,70.400002,67.400002
20170110213000,394.799988,81.739128,49,55.200001,70.0,70.400002,67.400002
20170110214500,357.0,73.913043,46,55.200001,70.099998,70.400002,67.400002
20170110220000,357.0,73.913043,46,55.200001,70.0,70.400002,67.400002
20170110221500,322.350006,66.739132,43,55.200001,70.0,70.400002,67.400002
20170110223000,305.549988,63.260867,42,55.200001,70.099998,70.400002,67.400002
20170110224500,305.549988,63.260867,42,55.200001,70.199997,70.400002,67.400002
20170110230000,305.549988,63.260867,42,55.200001,70.199997,70.400002,67.400002
20170110231500,305.549988,63.260867,42,55.200001,70.199997,70.400002,67.400002
20170110233000,305.549988,63.260867,42,55.200001,70.099998,70.400002,67.400002
20170110234500,305.549988,63.260867,42,55.200001,70.099998,70.400002,67.400002
20170111000000,305.549988,63.260867,42,55.200001,70.099998,70.400002,67.400002
20170111001500,299.25,61.956522,42,55.200001,70.199997,70.400002,67.400002
20170111003000,296.100006,61.304349,42,55.200001,70.199997,70.400002,67.400002
20170111004500,296.100006,61.304349,42,55.200001,70.199997,70.400002,67.400002
20170111010000,296.100006,61.304349,42,55.200001,70.199997,70.400002,67.400002
20170111011500,300.299988,62.173911,42,55.200001,70.199997,70.400002,67.400002
20170111013000,296.100006,61.304349,42,55.200001,70.099998,70.400002,67.400002
20170111014500,296.100006,61.304349,41,55.200001,70.099998,70.400002,67.400002
20170111020000,289.799988,59.999998,41,55.200001,70.199997,70.400002,67.400002
20170111021500,286.649994,59.347825,41,55.200001,70.199997,70.400002,67.400002
20170111023000,286.649994,59.347825,41,55.200001,70.199997,70.400002,67.400002
20170111024500,283.5,58.695652,41,55.200001,70.199997,70.400002,67.400002
20170111030000,286.649994,59.347825,41,55.200001,70.199997,70.400002,67.400002
20170111031500,286.649994,59.347825,41,55.200001,70.199997,70.400002,67.400002
20170111033000,286.649994,59.347825,41,55.200001,70.199997,70.400002,67.400002
20170111034500,286.649994,59.347825,41,55.200001,70.199997,70.400002,67.400002
20170111040000,283.5,58.695652,41,55.200001,70.199997,70.400002,67.400002
20170111041500,283.5,58.695652,41,55.200001,70.199997,70.400002,67.400002
20170111044500,280.350006,58.04348,0,55.400002,70.300003,70.400002,67.400002
20170111050000,257.25,53.26087,0,55.400002,70.300003,70.400002,67.400002
20170111051500,0.0,0.0,1,60.700001,70.699997,70.400002,67.400002
20170111053000,0.0,0.0,6,63.200001,70.900002,70.400002,67.400002
20170111054500,143.850006,29.78261,34,56.400002,71.199997,70.400002,67.400002
20170111060000,202.649994,41.95652,37,55.599998,71.0,70.400002,67.400002
20170111061500,218.399994,45.21739,39,55.599998,70.900002,70.400002,67.400002
20170111063000,237.300003,49.130435,40,55.599998,70.800003,70.400002,67.400002
20170111064500,264.600006,54.78261,41,55.599998,70.699997,70.400002,67.400002
20170111070000,268.799988,55.652171,42,55.599998,70.699997,70.400002,67.400002
20170111071500,268.799988,55.652171,42,55.599998,70.699997,70.400002,67.400002
20170111073000,310.799988,64.347824,45,55.599998,70.800003,70.400002,67.400002
20170111074500,332.850006,68.913045,47,55.599998,70.800003,70.400002,67.400002
20170111080000,396.899994,82.173912,52,55.599998,70.900002,70.400002,67.400002
20170111081500,396.899994,82.173912,52,55.599998,70.400002,70.400002,67.400002
20170111083000,396.899994,82.173912,52,55.599998,70.599998,70.400002,67.400002
20170111084500,386.399994,79.999999,51,54.700001,70.0,70.400002,67.400002
20170111090000,336.0,69.565217,47,54.700001,70.0,70.400002,67.400002
20170111091500,336.0,69.565217,47,55.400002,70.0,70.400002,67.400002
20170111093000,328.649994,68.043477,47,55.400002,70.199997,70.400002,67.400002
20170111094500,324.450012,67.173916,46,55.400002,70.099998,70.400002,67.400002
20170111100000,334.950012,69.347829,46,55.400002,70.199997,70.400002,67.400002
20170111101500,328.649994,68.043477,45,55.400002,70.099998,70.400002,67.400002
20170111103000,308.700012,63.913046,44,55.400002,70.099998,70.400002,67.400002
20170111104500,308.700012,63.913046,44,55.400002,70.300003,70.400002,67.400002
20170111110000,308.700012,63.913046,44,55.400002,70.400002,70.400002,67.400002
20170111111500,312.899994,64.782607,44,55.400002,70.300003,70.400002,67.400002
20170111113000,312.899994,64.782607,44,55.400002,70.199997,70.400002,67.400002
20170111114500,305.549988,63.260867,43,55.400002,70.099998,70.400002,67.400002
20170111120000,296.100006,61.304349,43,55.400002,70.199997,70.400002,67.400002
20170111121500,296.100006,61.304349,43,55.400002,70.300003,70.400002,67.400002
20170111123000,296.100006,61.304349,43,56.0,70.199997,70.400002,67.400002
20170111124500,291.899994,60.434781,43,56.0,70.300003,70.400002,67.400002
20170111130000,287.700012,59.56522,43,56.0,70.300003,70.400002,67.400002
20170111131500,291.899994,60.434781,44,56.0,70.400002,70.400002,67.400002
20170111133000,296.100006,61.304349,44,56.0,70.400002,70.400002,67.400002
20170111134500,296.100006,61.304349,44,56.0,70.5,70.400002,67.400002
20170111140000,303.450012,62.826089,44,56.0,70.5,70.400002,67.400002
20170111141500,303.450012,62.826089,44,55.200001,70.5,70.400002,67.400002
20170111143000,303.450012,62.826089,44,55.200001,70.5,70.400002,67.400002
20170111144500,316.049988,65.43478,44,55.200001,70.5,70.400002,67.400002
20170111150000,316.049988,65.43478,44,55.200001,70.400002,70.400002,67.400002
20170111151500,316.049988,65.43478,44,55.200001,70.300003,70.400002,67.400002
20170111153000,316.049988,65.43478,44,55.200001,70.300003,70.400002,67.400002
20170111154500,316.049988,65.43478,44,55.200001,70.300003,70.400002,67.400002
20170111160000,316.049988,65.43478,44,55.200001,70.300003,70.400002,67.400002
20170111161500,316.049988,65.43478,44,55.200001,70.300003,70.400002,67.400002
20170111163000,320.25,66.304348,44,55.200001,70.199997,70.400002,67.400002
20170111164500,315.0,65.217391,44,55.200001,70.199997,70.400002,67.400002
20170111170000,319.200012,66.086959,44,55.200001,70.199997,70.400002,67.400002
20170111171500,305.549988,63.260867,44,55.200001,70.099998,70.400002,67.400002
20170111173000,298.200012,61.739133,43,55.200001,70.099998,70.400002,67.400002
20170111174500,295.049988,61.086954,43,55.200001,70.099998,70.400002,67.400002
20170111180000,291.899994,60.434781,43,55.200001,70.199997,70.400002,67.400002
20170111181500,291.899994,60.434781,43,55.200001,70.199997,70.400002,67.400002
20170111183000,286.649994,59.347825,43,55.200001,70.099998,70.400002,67.400002
20170111184500,286.649994,59.347825,43,55.200001,70.5,70.400002,67.400002
20170111190000,286.649994,59.347825,43,55.200001,70.699997,70.400002,67.400002
20170111191500,342.299988,70.869563,48,55.200001,70.900002,70.400002,67.400002
20170111193000,351.75,72.826087,48,55.200001,70.699997,70.400002,67.400002
20170111194500,351.75,72.826087,49,55.200001,70.699997,70.400002,67.400002
20170111200000,371.700012,76.956524,50,55.200001,70.699997,70.400002,67.400002
20170111201500,371.700012,76.956524,50,55.200001,70.400002,70.400002,67.400002
20170111203000,384.299988,79.565215,50,55.200001,70.5,70.400002,67.400002
20170111204500,378.0,78.26087,50,55.200001,70.400002,70.400002,67.400002
20170111210000,386.399994,79.999999,50,55.200001,70.300003,70.400002,67.400002
20170111211500,366.450012,75.869568,49,55.200001,70.0,70.400002,67.400002
20170111213000,353.850006,73.260871,47,55.200001,70.0,70.400002,67.400002
20170111214500,332.850006,68.913045,45,55.200001,70.0,70.400002,67.400002
20170111220000,305.549988,63.260867,44,55.200001,70.099998,70.400002,67.400002
20170111221500,308.700012,63.913046,44,55.200001,70.199997,70.400002,67.400002
20170111223000,305.549988,63.260867,44,55.200001,70.300003,70.400002,67.400002
20170111224500,308.700012,63.913046,44,55.200001,70.300003,70.400002,67.400002
20170111230000,308.700012,63.913046,44,55.200001,70.199997,70.400002,67.400002
20170111231500,305.549988,63.260867,44,55.200001,70.0,70.400002,67.400002
20170111233000,287.700012,59.56522,42,55.200001,70.0,70.400002,67.400002
20170111234500,259.350006,53.695653,40,55.200001,70.099998,70.400002,67.400002
20170112000000,254.100006,52.608697,40,55.200001,70.099998,70.400002,67.400002
20170112001500,257.25,53.26087,40,55.200001,70.300003,70.400002,67.400002
20170112003000,253.050003,52.391305,40,55.200001,70.300003,70.400002,67.400002
20170112004500,253.050003,52.391305,40,55.200001,70.400002,70.400002,67.400002
20170112010000,253.050003,52.391305,40,55.200001,70.400002,70.400002,67.400002
20170112011500,249.899994,51.739129,40,55.200001,70.300003,70.400002,67.400002
20170112013000,262.5,54.347826,41,55.200001,70.199997,70.400002,67.400002
20170112014500,262.5,54.347826,41,55.200001,70.400002,70.400002,67.400002
20170112020000,269.850006,55.869566,41,55.200001,70.400002,70.400002,67.400002
20170112021500,274.049988,56.739128,41,55.200001,70.300003,70.400002,67.400002
20170112023000,274.049988,56.739128,41,55.200001,70.300003,70.400002,67.400002
20170112024500,269.850006,55.869566,41,55.200001,70.5,70.400002,67.400002
20170112030000,273.0,56.521739,41,55.200001,70.5,70.400002,67.400002
20170112031500,273.0,56.521739,41,55.200001,70.5,70.400002,67.400002
20170112033000,268.799988,55.652171,41,55.200001,70.5,70.800003,67.800003
20170112034500,231.0,47.826087,38,55.200001,70.400002,70.800003,67.800003
20170112040000,219.449997,45.434782,37,55.200001,70.400002,70.800003,67.800003
20170112041500,198.449997,41.086956,36,55.200001,70.599998,70.800003,67.800003
20170112043000,198.449997,41.086956,36,55.200001,70.800003,70.800003,67.800003
20170112044500,196.350006,40.652175,36,55.200001,70.900002,70.800003,67.800003
20170112050000,0.0,0.0,0,59.400002,71.0,72.199997,69.199997
20170112051500,0.0,0.0,0,62.799999,71.0,72.199997,69.199997
20170112053000,0.0,0.0,0,64.400002,71.199997,72.199997,69.199997
20170112054500,0.0,0.0,0,64.400002,71.300003,72.199997,69.199997
20170112060000,0.0,0.0,0,65.300003,71.5,72.199997,69.199997
20170112061500,0.0,0.0,0,65.300003,71.599998,72.199997,69.199997
20170112063000,0.0,0.0,0,65.300003,71.699997,72.199997,69.199997
20170112064500,0.0,0.0,1,65.300003,71.900002,72.199997,69.199997
20170112070000,0.0,0.0,2,65.300003,72.199997,72.199997,69.199997
20170112071500,0.0,0.0,2,66.199997,72.400002,72.199997,69.199997
20170112073000,0.0,0.0,5,66.199997,72.599998,72.199997,69.199997
20170112074500,0.0,0.0,9,66.199997,72.699997,72.199997,69.199997
20170112080000,173.25,35.869565,35,56.0,72.900002,72.199997,69.199997
20170112081500,493.5,102.173913,60,56.0,72.300003,68.5,65.5
20170112083000,493.5,102.173913,60,56.0,71.699997,68.5,65.5
20170112084500,493.5,102.173913,60,56.0,71.300003,68.5,65.5
20170112090000,493.5,102.173913,60,55.099998,70.900002,68.5,65.5
20170112091500,493.5,102.173913,60,55.099998,70.699997,68.5,65.5
20170112093000,486.149994,100.652173,60,55.099998,70.900002,68.5,65.5
20170112094500,493.5,102.173913,60,55.099998,70.900002,68.5,65.5
20170112100000,493.5,102.173913,60,55.099998,70.400002,68.5,65.5
20170112101500,486.149994,100.652173,58,55.099998,70.199997,68.5,65.5
20170112103000,486.149994,100.652173,58,55.099998,70.699997,68.5,65.5
20170112104500,486.149994,100.652173,57,55.099998,70.199997,68.5,65.5
20170112110000,478.799988,99.130432,57,55.099998,70.0,68.5,65.5
20170112111500,478.799988,99.130432,57,55.099998,69.800003,68.5,65.5
20170112113000,478.799988,99.130432,57,55.099998,70.0,68.5,65.5
20170112114500,478.799988,99.130432,56,55.099998,69.599998,68.5,65.5
20170112120000,455.700012,94.347829,57,55.099998,69.199997,68.5,65.5
20170112121500,463.049988,95.869563,58,55.099998,69.099998,68.5,65.5
20170112123000,463.049988,95.869563,58,55.099998,69.199997,68.5,65.5
20170112124500,486.149994,100.652173,57,55.099998,68.900002,68.5,65.5
20170112130000,493.5,102.173913,57,55.099998,69.0,68.5,65.5
20170112131500,470.399994,97.391303,57,55.099998,69.5,68.5,65.5
20170112133000,470.399994,97.391303,57,55.099998,69.599998,68.5,65.5
20170112134500,478.799988,99.130432,57,55.099998,69.699997,68.5,65.5
20170112140000,486.149994,100.652173,57,55.099998,69.800003,68.5,65.5
20170112141500,478.799988,99.130432,57,55.099998,69.699997,68.5,65.5
20170112143000,478.799988,99.130432,57,55.099998,69.400002,68.5,65.5
20170112144500,470.399994,97.391303,56,55.099998,69.099998,68.5,65.5
20170112150000,478.799988,99.130432,56,55.099998,68.900002,68.5,65.5
20170112151500,478.799988,99.130432,56,55.099998,69.5,68.5,65.5
20170112153000,463.049988,95.869563,55,55.099998,69.199997,68.5,65.5
20170112154500,455.700012,94.347829,54,55.099998,68.900002,68.5,65.5
20170112160000,470.399994,97.391303,56,55.099998,69.300003,68.5,65.5
20170112161500,470.399994,97.391303,56,55.099998,69.800003,68.5,65.5
20170112163000,470.399994,97.391303,56,55.099998,69.800003,68.5,65.5
20170112164500,463.049988,95.869563,56,55.099998,69.800003,68.5,65.5
20170112170000,447.299988,92.608693,55,55.099998,69.099998,68.5,65.5
20170112171500,439.950012,91.086959,53,55.099998,68.800003,68.5,65.5
20170112173000,431.549988,89.347824,53,55.099998,68.599998,68.5,65.5
20170112174500,470.399994,97.391303,56,55.099998,69.199997,68.5,65.5
20170112180000,470.399994,97.391303,56,55.099998,69.300003,68.5,65.5
20170112181500,463.049988,95.869563,56,55.099998,69.0,68.5,65.5
20170112183000,470.399994,97.391303,56,55.099998,68.800003,68.5,65.5
20170112184500,470.399994,97.391303,56,55.099998,68.900002,68.5,65.5
20170112190000,463.049988,95.869563,56,55.099998,68.699997,68.5,65.5
20170112191500,455.700012,94.347829,56,55.099998,68.699997,68.5,65.5
20170112193000,463.049988,95.869563,56,55.099998,68.599998,68.5,65.5
20170112194500,470.399994,97.391303,58,55.099998,68.900002,68.5,65.5
20170112200000,463.049988,95.869563,59,55.099998,69.0,68.5,65.5
20170112201500,470.399994,97.391303,58,55.099998,68.599998,68.5,65.5
20170112203000,470.399994,97.391303,58,55.099998,68.699997,68.5,65.5
20170112204500,470.399994,97.391303,58,55.099998,68.800003,68.5,65.5
20170112210000,470.399994,97.391303,58,55.099998,68.900002,68.5,65.5
20170112211500,470.399994,97.391303,58,55.099998,68.599998,68.5,65.5
20170112213000,470.399994,97.391303,58,55.099998,68.599998,68.5,65.5
20170112214500,470.399994,97.391303,58,55.099998,68.800003,68.5,65.5
20170112220000,470.399994,97.391303,58,55.099998,68.599998,68.5,65.5
20170112221500,470.399994,97.391303,58,55.099998,68.199997,68.5,65.5
20170112223000,478.799988,99.130432,56,55.099998,68.5,68.5,65.5
20170112224500,470.399994,97.391303,56,55.099998,68.599998,68.5,65.5
20170112230000,470.399994,97.391303,56,55.099998,68.199997,68.5,65.5
20170112231500,439.950012,91.086959,53,55.099998,68.300003,68.5,65.5
20170112233000,431.549988,89.347824,53,55.099998,68.400002,68.5,65.5
20170112234500,423.149994,87.608694,53,55.099998,68.5,68.5,65.5
20170113000000,423.149994,87.608694,53,55.099998,68.199997,68.5,65.5
20170113001500,405.299988,83.913041,53,55.099998,68.5,68.5,65.5
20170113003000,413.700012,85.652176,53,55.099998,68.699997,68.5,65.5
20170113004500,0.0,0.0,0,58.299999,69.0,71.300003,68.300003
20170113010000,0.0,0.0,0,61.5,69.300003,71.300003,68.300003
20170113011500,0.0,0.0,0,63.599998,69.599998,71.300003,68.300003
20170113013000,0.0,0.0,0,64.400002,69.900002,71.300003,68.300003
20170113014500,0.0,0.0,0,64.400002,70.199997,71.300003,68.300003
20170113020000,0.0,0.0,0,65.300003,70.5,71.300003,68.300003
20170113021500,0.0,0.0,1,65.300003,70.800003,71.300003,68.300003
20170113023000,0.0,0.0,0,65.300003,70.900002,71.300003,68.300003
20170113024500,0.0,0.0,1,66.199997,71.099998,71.300003,68.300003
20170113030000,0.0,0.0,1,66.199997,71.300003,71.300003,68.300003
20170113031500,0.0,0.0,2,66.199997,71.599998,71.300003,68.300003
20170113033000,173.25,35.869565,34,56.400002,72.099998,70.900002,67.900002
20170113034500,269.850006,55.869566,41,55.200001,71.900002,70.900002,67.900002
20170113040000,308.700012,63.913046,45,55.200001,71.599998,70.900002,67.900002
20170113041500,308.700012,63.913046,45,55.200001,71.300003,70.900002,67.900002
20170113043000,325.5,67.391304,46,55.200001,71.199997,70.900002,67.900002
20170113044500,325.5,67.391304,46,55.200001,71.099998,70.900002,67.900002
20170113050000,325.5,67.391304,46,55.200001,70.800003,70.900002,67.900002
20170113051500,320.25,66.304348,46,55.200001,70.699997,70.900002,67.900002
20170113053000,320.25,66.304348,46,55.200001,70.699997,70.900002,67.900002
20170113054500,320.25,66.304348,46,55.200001,70.699997,70.900002,67.900002
20170113060000,320.25,66.304348,46,55.200001,70.699997,70.900002,67.900002
20170113061500,320.25,66.304348,46,55.200001,70.699997,70.900002,67.900002
20170113063000,306.600006,63.478262,45,55.200001,70.5,70.900002,67.900002
20170113064500,310.799988,64.347824,45,55.200001,70.699997,70.900002,67.900002
20170113070000,310.799988,64.347824,45,55.200001,71.0,70.900002,67.900002
20170113071500,313.950012,65.000002,45,55.200001,70.699997,70.900002,67.900002
20170113073000,289.799988,59.999998,42,55.200001,70.5,70.900002,67.900002
20170113074500,244.649994,50.652173,38,55.200001,70.400002,70.900002,67.900002
20170113080000,177.449997,36.73913,34,55.200001,70.300003,70.900002,67.900002
20170113081500,170.100006,35.217393,33,55.900002,70.5,70.900002,67.900002
20170113083000,157.5,32.608696,33,55.900002,70.5,70.900002,67.900002
20170113084500,147.0,30.434783,32,55.900002,70.699997,70.900002,67.900002
20170113090000,149.100006,30.869566,32,55.900002,70.699997,70.900002,67.900002
20170113091500,143.850006,29.78261,32,55.900002,70.800003,70.900002,67.900002
20170113093000,141.75,29.347826,32,55.900002,70.800003,70.900002,67.900002
20170113094500,138.600006,28.695653,32,55.900002,70.800003,70.900002,67.900002
20170113100000,138.600006,28.695653,32,55.900002,70.800003,70.900002,67.900002
20170113101500,141.75,29.347826,32,55.900002,70.900002,70.900002,67.900002
20170113103000,138.600006,28.695653,32,55.900002,71.0,70.900002,67.900002
20170113104500,138.600006,28.695653,32,55.900002,71.0,70.900002,67.900002
20170113110000,141.75,29.347826,32,55.900002,71.099998,70.900002,67.900002
20170113111500,141.75,29.347826,32,55.900002,71.0,70.900002,67.900002
20170113113000,141.75,29.347826,33,55.900002,71.199997,70.900002,67.900002
20170113114500,155.399994,32.173912,34,55.900002,71.199997,70.900002,67.900002
20170113120000,173.25,35.869565,35,55.900002,71.199997,70.900002,67.900002
20170113121500,185.850006,38.478262,36,55.900002,71.199997,70.900002,67.900002
20170113123000,202.649994,41.95652,37,55.900002,71.199997,70.900002,67.900002
20170113124500,213.149994,44.130434,38,55.900002,71.199997,70.900002,67.900002
20170113130000,213.149994,44.130434,38,55.900002,71.0,70.900002,67.900002
20170113131500,227.850006,47.173914,38,55.900002,71.0,70.900002,67.900002
20170113133000,227.850006,47.173914,38,55.900002,71.0,70.900002,67.900002
20170113134500,227.850006,47.173914,38,55.900002,71.099998,70.900002,67.900002
20170113140000,227.850006,47.173914,38,55.900002,71.0,70.900002,67.900002
20170113141500,227.850006,47.173914,38,55.900002,71.0,70.900002,67.900002
20170113143000,224.699997,46.521739,38,55.900002,70.900002,70.900002,67.900002
20170113144500,227.850006,47.173914,38,55.900002,70.900002,70.900002,67.900002
20170113150000,221.550003,45.869566,38,55.900002,71.0,70.900002,67.900002
20170113151500,224.699997,46.521739,38,55.900002,70.900002,70.900002,67.900002
20170113153000,224.699997,46.521739,38,55.900002,71.0,70.900002,67.900002
20170113154500,224.699997,46.521739,38,55.900002,71.0,70.900002,67.900002
20170113160000,227.850006,47.173914,38,55.900002,71.099998,70.900002,67.900002
20170113161500,227.850006,47.173914,38,55.900002,71.0,70.900002,67.900002
20170113163000,227.850006,47.173914,38,55.900002,71.0,70.900002,67.900002
20170113164500,227.850006,47.173914,38,55.900002,70.900002,70.900002,67.900002
20170113170000,224.699997,46.521739,38,55.900002,70.800003,70.900002,67.900002
20170113171500,224.699997,46.521739,38,55.900002,70.699997,70.900002,67.900002
20170113173000,219.449997,45.434782,38,55.900002,70.599998,70.900002,67.900002
20170113174500,193.199997,39.999999,35,55.900002,70.5,70.900002,67.900002
20170113180000,181.649994,37.608694,35,55.900002,70.599998,70.900002,67.900002
20170113181500,181.649994,37.608694,35,55.900002,70.599998,70.900002,67.900002
20170113183000,164.850006,34.130436,33,55.900002,70.599998,70.900002,67.900002
20170113184500,164.850006,34.130436,33,55.900002,70.900002,70.900002,67.900002
20170113190000,166.949997,34.565217,33,55.900002,71.0,70.900002,67.900002
20170113191500,313.950012,65.000002,44,55.200001,70.900002,69.900002,66.900002
20170113193000,341.25,70.652174,46,55.200001,70.5,69.900002,66.900002
20170113194500,341.25,70.652174,46,55.200001,70.300003,69.900002,66.900002
20170113200000,361.200012,74.782611,47,55.200001,70.199997,69.900002,66.900002
20170113201500,366.450012,75.869568,47,55.200001,70.0,69.900002,66.900002
20170113203000,362.25,75.0,47,55.200001,70.0,69.900002,66.900002
20170113204500,362.25,75.0,47,55.200001,69.800003,69.900002,66.900002
20170113210000,362.25,75.0,47,55.200001,70.0,69.900002,66.900002
20170113211500,362.25,75.0,47,55.200001,69.800003,69.900002,66.900002
20170113213000,362.25,75.0,47,55.200001,69.699997,69.900002,66.900002
20170113214500,362.25,75.0,47,55.200001,69.599998,69.900002,66.900002
20170113220000,355.950012,73.695655,47,55.200001,69.599998,69.900002,66.900002
20170113221500,336.0,69.565217,45,55.200001,69.699997,69.900002,66.900002
20170113223000,340.200012,70.434785,45,55.200001,69.900002,69.900002,66.900002
20170113224500,340.200012,70.434785,45,55.200001,70.099998,69.900002,66.900002
20170113230000,340.200012,70.434785,45,55.200001,70.099998,69.900002,66.900002
