PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170113231500,340.200012,70.434785,45,55.200001,70.0,69.900002,66.900002
20170113233000,340.200012,70.434785,45,55.200001,70.0,69.900002,66.900002
20170113234500,336.0,69.565217,45,55.200001,70.199997,69.900002,66.900002
20170114000000,336.0,69.565217,45,55.200001,69.900002,69.900002,66.900002
20170114001500,336.0,69.565217,45,55.200001,69.800003,69.900002,66.900002
20170114003000,237.300003,49.130435,38,55.200001,70.199997,70.800003,67.800003
20170114004500,237.300003,49.130435,38,55.200001,70.400002,70.800003,67.800003
20170114010000,237.300003,49.130435,38,55.200001,70.5,70.800003,67.800003
20170114011500,208.949997,43.260869,36,55.200001,70.400002,70.800003,67.800003
20170114013000,200.550003,41.52174,36,55.200001,70.599998,70.800003,67.800003
20170114014500,198.449997,41.086956,36,55.200001,70.800003,70.800003,67.800003
20170114020000,198.449997,41.086956,36,55.200001,71.0,70.800003,67.800003
20170114021500,198.449997,41.086956,36,55.200001,71.0,70.800003,67.800003
20170114023000,214.199997,44.347825,37,55.200001,71.199997,70.800003,67.800003
20170114024500,231.0,47.826087,39,55.200001,70.900002,70.800003,67.800003
20170114030000,231.0,47.826087,39,55.200001,70.800003,70.800003,67.800003
20170114031500,234.149994,48.47826,39,55.200001,70.699997,70.800003,67.800003
20170114033000,234.149994,48.47826,39,55.200001,70.800003,70.800003,67.800003
20170114034500,234.149994,48.47826,39,55.200001,71.0,70.800003,67.800003
20170114040000,229.949997,47.608695,39,55.200001,71.0,70.800003,67.800003
20170114041500,233.100006,48.260871,39,55.200001,71.099998,70.800003,67.800003
20170114043000,241.5,50.0,39,55.200001,70.900002,70.800003,67.800003
20170114044500,241.5,50.0,39,55.200001,71.0,70.800003,67.800003
20170114050000,241.5,50.0,39,55.200001,71.0,70.800003,67.800003
20170114051500,241.5,50.0,39,55.200001,71.0,70.800003,67.800003
20170114053000,241.5,50.0,39,55.200001,71.0,70.800003,67.800003
20170114054500,241.5,50.0,39,55.200001,71.0,70.800003,67.800003
20170114060000,241.5,50.0,39,55.200001,71.0,70.800003,67.800003
20170114061500,244.649994,50.652173,39,55.200001,71.0,70.800003,67.800003
20170114063000,244.649994,50.652173,39,55.200001,71.0,70.800003,67.800003
20170114064500,262.5,54.347826,40,55.200001,71.199997,70.800003,67.800003
20170114070000,283.5,58.695652,42,55.200001,70.900002,70.800003,67.800003
20170114071500,283.5,58.695652,42,55.200001,70.800003,70.800003,67.800003
20170114073000,283.5,58.695652,42,55.200001,70.699997,70.800003,67.800003
20170114074500,283.5,58.695652,42,55.200001,70.699997,70.800003,67.800003
20170114080000,278.25,57.608696,41,55.200001,70.5,70.800003,67.800003
20170114081500,257.25,53.26087,40,55.200001,70.400002,70.800003,67.800003
20170114083000,234.149994,48.47826,38,55.200001,70.400002,70.800003,67.800003
20170114084500,218.399994,45.21739,37,55.200001,70.400002,70.800003,67.800003
20170114090000,198.449997,41.086956,36,55.200001,70.5,70.800003,67.800003
20170114091500,196.350006,40.652175,36,55.200001,70.5,70.800003,67.800003
20170114093000,185.850006,38.478262,35,55.200001,70.5,70.800003,67.800003
20170114094500,179.550003,37.173914,35,55.900002,70.5,70.800003,67.800003
20170114100000,173.25,35.869565,34,55.900002,70.699997,70.800003,67.800003
20170114101500,173.25,35.869565,34,55.900002,70.699997,70.800003,67.800003
20170114103000,173.25,35.869565,34,55.900002,70.699997,70.800003,67.800003
20170114104500,170.100006,35.217393,34,55.900002,70.5,70.800003,67.800003
20170114110000,170.100006,35.217393,34,55.900002,70.5,70.800003,67.800003
20170114111500,138.600006,28.695653,32,55.900002,70.5,70.800003,67.800003
20170114113000,129.149994,26.739129,31,55.900002,70.400002,70.800003,67.800003
20170114114500,119.699997,24.782608,31,55.900002,70.5,70.800003,67.800003
20170114120000,111.300003,23.043479,31,57.200001,70.599998,70.800003,67.800003
20170114121500,95.550003,19.782609,31,57.200001,70.599998,70.800003,67.800003
20170114123000,100.800003,20.869566,32,56.400002,70.599998,70.800003,67.800003
20170114124500,95.550003,19.782609,33,56.400002,70.599998,70.800003,67.800003
20170114130000,95.550003,19.782609,33,56.400002,70.800003,70.800003,67.800003
20170114131500,95.550003,19.782609,33,56.400002,71.0,70.800003,67.800003
20170114133000,100.800003,20.869566,33,56.400002,71.099998,70.800003,67.800003
20170114134500,157.5,32.608696,37,56.400002,71.300003,70.800003,67.800003
20170114140000,196.350006,40.652175,40,56.400002,71.300003,70.800003,67.800003
20170114141500,227.850006,47.173914,42,56.400002,71.199997,70.800003,67.800003
20170114143000,243.600006,50.434784,43,55.599998,71.199997,70.800003,67.800003
20170114144500,247.800003,51.304348,44,55.599998,71.0,70.800003,67.800003
20170114150000,253.050003,52.391305,44,55.599998,71.0,70.800003,67.800003
20170114151500,253.050003,52.391305,44,55.599998,70.900002,70.800003,67.800003
20170114153000,253.050003,52.391305,44,55.599998,70.900002,70.800003,67.800003
20170114154500,253.050003,52.391305,44,55.599998,70.800003,70.800003,67.800003
20170114160000,253.050003,52.391305,44,55.599998,70.800003,70.800003,67.800003
20170114161500,253.050003,52.391305,44,55.599998,70.699997,70.800003,67.800003
20170114163000,253.050003,52.391305,44,55.599998,70.699997,70.800003,67.800003
20170114164500,256.200012,53.043481,44,55.599998,70.699997,70.800003,67.800003
20170114170000,256.200012,53.043481,44,55.599998,70.699997,70.800003,67.800003
20170114171500,250.949997,51.956521,44,55.599998,70.699997,70.800003,67.800003
20170114173000,250.949997,51.956521,44,55.599998,70.599998,70.800003,67.800003
20170114174500,254.100006,52.608697,44,55.599998,70.5,70.800003,67.800003
20170114180000,227.850006,47.173914,41,55.599998,70.5,70.800003,67.800003
20170114181500,202.649994,41.95652,39,55.599998,70.400002,70.800003,67.800003
20170114183000,200.550003,41.52174,39,55.599998,70.5,70.800003,67.800003
20170114184500,198.449997,41.086956,39,55.599998,71.0,70.800003,67.800003
20170114190000,218.399994,45.21739,41,55.599998,71.199997,70.800003,67.800003
20170114191500,234.149994,48.47826,42,55.599998,71.0,70.800003,67.800003
20170114193000,234.149994,48.47826,42,55.599998,70.900002,70.800003,67.800003
20170114194500,234.149994,48.47826,42,55.599998,70.800003,70.800003,67.800003
20170114200000,239.399994,49.565216,42,55.599998,70.800003,70.800003,67.800003
20170114201500,447.299988,92.608693,59,54.700001,70.699997,69.5,66.5
20170114203000,463.049988,95.869563,60,54.700001,70.400002,69.5,66.5
20170114204500,447.299988,92.608693,59,54.700001,69.699997,69.5,66.5
20170114210000,431.549988,89.347824,58,54.700001,69.900002,69.5,66.5
20170114211500,455.700012,94.347829,61,54.700001,69.599998,69.5,66.5
20170114213000,455.700012,94.347829,61,54.700001,69.300003,69.5,66.5
20170114214500,447.299988,92.608693,60,54.700001,69.199997,69.5,66.5
20170114220000,405.299988,83.913041,57,54.700001,69.099998,69.5,66.5
20170114221500,372.75,77.173913,53,54.700001,69.0,69.5,66.5
20170114223000,338.100006,70.000001,50,54.700001,69.0,69.5,66.5
20170114224500,324.450012,67.173916,49,54.700001,69.099998,69.5,66.5
20170114230000,303.450012,62.826089,47,54.700001,69.199997,69.5,66.5
20170114231500,303.450012,62.826089,47,54.700001,69.400002,69.5,66.5
20170114233000,303.450012,62.826089,47,54.700001,69.400002,69.5,66.5
20170114234500,303.450012,62.826089,47,54.700001,69.400002,69.5,66.5
20170115000000,303.450012,62.826089,47,54.700001,69.599998,69.5,66.5
20170115001500,303.450012,62.826089,47,54.700001,69.699997,69.5,66.5
20170115003000,303.450012,62.826089,47,54.700001,69.699997,69.5,66.5
20170115004500,303.450012,62.826089,47,54.700001,69.599998,69.5,66.5
20170115010000,303.450012,62.826089,47,54.700001,69.599998,69.5,66.5
20170115011500,308.700012,63.913046,47,54.700001,69.5,69.5,66.5
20170115013000,308.700012,63.913046,47,54.700001,69.400002,69.5,66.5
20170115014500,308.700012,63.913046,47,54.700001,69.400002,69.5,66.5
20170115020000,305.549988,63.260867,47,55.5,69.699997,69.5,66.5
20170115021500,305.549988,63.260867,47,55.5,69.699997,69.5,66.5
20170115023000,310.799988,64.347824,48,55.5,69.800003,69.5,66.5
20170115024500,257.25,53.26087,43,55.5,69.800003,70.400002,67.400002
20170115030000,253.050003,52.391305,43,55.5,70.099998,70.400002,67.400002
20170115031500,249.899994,51.739129,43,55.5,70.199997,70.400002,67.400002
20170115033000,253.050003,52.391305,43,55.5,70.300003,70.400002,67.400002
20170115034500,253.050003,52.391305,43,55.5,70.199997,70.400002,67.400002
20170115040000,253.050003,52.391305,43,55.5,70.199997,70.400002,67.400002
20170115041500,253.050003,52.391305,43,55.5,70.300003,70.400002,67.400002
20170115043000,253.050003,52.391305,43,55.5,70.400002,70.400002,67.400002
20170115044500,253.050003,52.391305,43,55.5,70.400002,70.400002,67.400002
20170115050000,253.050003,52.391305,43,55.5,70.5,70.400002,67.400002
20170115051500,253.050003,52.391305,43,55.5,70.400002,70.400002,67.400002
20170115053000,253.050003,52.391305,43,55.5,70.199997,70.400002,67.400002
20170115054500,253.050003,52.391305,43,55.5,70.300003,70.400002,67.400002
20170115060000,253.050003,52.391305,43,55.5,70.199997,70.400002,67.400002
20170115061500,253.050003,52.391305,43,55.5,70.300003,70.400002,67.400002
20170115063000,253.050003,52.391305,43,55.5,70.300003,70.400002,67.400002
20170115064500,253.050003,52.391305,43,55.5,70.5,70.400002,67.400002
20170115070000,274.049988,56.739128,46,55.5,70.699997,70.400002,67.400002
20170115071500,283.5,58.695652,46,55.5,70.699997,70.400002,67.400002
20170115073000,283.5,58.695652,46,55.5,70.300003,70.400002,67.400002
20170115074500,283.5,58.695652,46,55.5,70.199997,70.400002,67.400002
20170115080000,268.799988,55.652171,44,55.5,70.0,70.400002,67.400002
20170115081500,244.649994,50.652173,43,55.5,70.0,70.400002,67.400002
20170115083000,225.75,46.73913,41,55.5,70.0,70.400002,67.400002
20170115084500,205.800003,42.608696,40,55.5,70.0,70.400002,67.400002
20170115090000,179.550003,37.173914,38,55.5,70.099998,70.400002,67.400002
20170115091500,181.649994,37.608694,38,55.5,70.099998,70.400002,67.400002
20170115093000,179.550003,37.173914,37,55.5,70.099998,70.400002,67.400002
20170115094500,179.550003,37.173914,37,55.5,70.199997,70.400002,67.400002
20170115100000,177.449997,36.73913,37,55.5,70.199997,70.400002,67.400002
20170115101500,157.5,32.608696,36,55.5,70.0,70.400002,67.400002
20170115103000,143.850006,29.78261,35,55.5,70.0,70.400002,67.400002
20170115104500,116.550003,24.130435,33,55.5,70.0,70.400002,67.400002
20170115110000,92.400002,19.130435,33,57.700001,70.199997,70.400002,67.400002
20170115111500,88.199997,18.260869,33,56.400002,70.199997,70.400002,67.400002
20170115113000,95.550003,19.782609,34,56.400002,70.199997,70.400002,67.400002
20170115114500,95.550003,19.782609,34,56.400002,70.199997,70.400002,67.400002
20170115120000,92.400002,19.130435,34,56.400002,70.199997,70.400002,67.400002
20170115121500,92.400002,19.130435,34,56.400002,70.199997,70.400002,67.400002
20170115123000,100.800003,20.869566,34,56.400002,70.199997,70.400002,67.400002
20170115124500,122.849998,25.434782,36,56.400002,70.199997,70.400002,67.400002
20170115130000,116.550003,24.130435,35,56.400002,70.199997,70.400002,67.400002
20170115131500,122.849998,25.434782,36,56.400002,70.199997,70.400002,67.400002
20170115133000,122.849998,25.434782,36,56.400002,70.199997,70.400002,67.400002
20170115134500,116.550003,24.130435,35,56.400002,70.199997,70.400002,67.400002
20170115140000,108.150002,22.391305,36,56.400002,70.199997,70.400002,67.400002
20170115141500,105.0,21.73913,36,56.400002,70.199997,70.400002,67.400002
20170115143000,105.0,21.73913,36,56.400002,70.199997,70.400002,67.400002
20170115144500,105.0,21.73913,36,56.400002,70.199997,70.400002,67.400002
20170115150000,108.150002,22.391305,36,56.400002,70.199997,70.400002,67.400002
20170115151500,108.150002,22.391305,36,56.400002,70.199997,70.400002,67.400002
20170115153000,108.150002,22.391305,36,56.400002,70.199997,70.400002,67.400002
20170115154500,108.150002,22.391305,36,56.400002,70.199997,70.400002,67.400002
20170115160000,105.0,21.73913,36,56.400002,70.199997,70.400002,67.400002
20170115161500,105.0,21.73913,36,56.400002,70.199997,70.400002,67.400002
20170115163000,108.150002,22.391305,36,55.599998,70.199997,70.400002,67.400002
20170115164500,105.0,21.73913,36,55.599998,70.199997,70.400002,67.400002
20170115170000,108.150002,22.391305,36,55.599998,70.199997,70.400002,67.400002
20170115171500,105.0,21.73913,36,55.599998,70.199997,70.400002,67.400002
20170115173000,108.150002,22.391305,36,55.599998,70.199997,70.400002,67.400002
20170115174500,108.150002,22.391305,36,55.599998,70.199997,70.400002,67.400002
20170115180000,108.150002,22.391305,36,55.599998,70.199997,70.400002,67.400002
20170115181500,108.150002,22.391305,36,55.599998,70.199997,70.400002,67.400002
20170115183000,108.150002,22.391305,36,55.599998,70.300003,70.400002,67.400002
20170115184500,143.850006,29.78261,38,55.599998,70.900002,70.400002,67.400002
20170115190000,213.149994,44.130434,43,55.599998,71.0,70.400002,67.400002
20170115191500,229.949997,47.608695,44,55.599998,70.699997,70.400002,67.400002
20170115193000,257.25,53.26087,46,55.599998,70.900002,70.400002,67.400002
20170115194500,274.049988,56.739128,46,55.599998,70.800003,70.400002,67.400002
20170115200000,274.049988,56.739128,46,55.599998,70.599998,70.400002,67.400002
20170115201500,274.049988,56.739128,46,55.599998,70.699997,70.400002,67.400002
20170115203000,288.75,59.782609,48,55.599998,70.699997,70.400002,67.400002
20170115204500,288.75,59.782609,48,55.599998,70.5,70.400002,67.400002
20170115210000,288.75,59.782609,48,55.599998,70.300003,70.400002,67.400002
20170115211500,291.899994,60.434781,48,55.599998,70.400002,70.400002,67.400002
20170115213000,282.450012,58.478263,48,55.599998,70.5,70.400002,67.400002
20170115214500,282.450012,58.478263,48,55.599998,70.300003,70.400002,67.400002
20170115220000,282.450012,58.478263,48,55.599998,70.199997,70.400002,67.400002
20170115221500,282.450012,58.478263,48,55.599998,70.199997,70.400002,67.400002
20170115223000,282.450012,58.478263,48,55.599998,70.199997,70.400002,67.400002
20170115224500,282.450012,58.478263,48,55.599998,70.300003,70.400002,67.400002
20170115230000,286.649994,59.347825,48,55.599998,70.300003,70.400002,67.400002
20170115231500,280.350006,58.04348,48,55.599998,70.300003,70.400002,67.400002
20170115233000,280.350006,58.04348,48,55.599998,70.199997,70.400002,67.400002
20170115234500,280.350006,58.04348,48,55.599998,70.0,70.400002,67.400002
20170116000000,266.700012,55.217394,46,55.599998,70.0,70.400002,67.400002
20170116001500,241.5,50.0,44,55.599998,70.0,70.400002,67.400002
20170116003000,236.25,48.913043,44,55.599998,70.300003,70.400002,67.400002
20170116004500,236.25,48.913043,44,55.599998,70.199997,70.400002,67.400002
20170116010000,236.25,48.913043,44,55.599998,70.099998,70.400002,67.400002
20170116011500,221.550003,45.869566,43,55.599998,70.199997,70.400002,67.400002
20170116013000,224.699997,46.521739,43,55.599998,70.400002,70.400002,67.400002
20170116014500,221.550003,45.869566,43,55.599998,70.400002,70.400002,67.400002
20170116020000,216.300003,44.782609,43,55.599998,70.599998,70.400002,67.400002
20170116021500,229.949997,47.608695,44,55.599998,70.699997,70.400002,67.400002
20170116023000,229.949997,47.608695,44,55.599998,70.5,70.400002,67.400002
20170116024500,229.949997,47.608695,44,55.599998,70.400002,70.400002,67.400002
20170116030000,229.949997,47.608695,44,55.0,70.300003,70.400002,67.400002
20170116031500,229.949997,47.608695,44,55.0,70.5,70.400002,67.400002
20170116033000,229.949997,47.608695,44,55.0,70.599998,70.400002,67.400002
20170116034500,234.149994,48.47826,44,55.0,70.699997,70.400002,67.400002
20170116040000,253.050003,52.391305,45,55.0,70.699997,70.400002,67.400002
20170116041500,262.5,54.347826,46,55.0,70.599998,70.400002,67.400002
20170116043000,271.950012,56.30435,47,55.0,70.699997,70.400002,67.400002
20170116044500,271.950012,56.30435,47,55.0,70.5,70.400002,67.400002
20170116050000,268.799988,55.652171,47,55.0,70.5,70.400002,67.400002
20170116051500,273.0,56.521739,47,55.0,70.5,70.400002,67.400002
20170116053000,273.0,56.521739,47,55.0,70.300003,70.400002,67.400002
20170116054500,268.799988,55.652171,47,55.0,70.199997,70.400002,67.400002
20170116060000,268.799988,55.652171,47,55.0,70.199997,70.400002,67.400002
20170116061500,265.649994,54.999999,47,55.0,70.300003,70.400002,67.400002
20170116063000,265.649994,54.999999,47,55.599998,70.300003,70.400002,67.400002
20170116064500,265.649994,54.999999,47,55.599998,70.400002,70.400002,67.400002
20170116070000,265.649994,54.999999,47,55.599998,70.599998,70.400002,67.400002
20170116071500,274.049988,56.739128,48,55.599998,70.699997,70.400002,67.400002
20170116073000,283.5,58.695652,48,55.599998,70.5,70.400002,67.400002
20170116074500,280.350006,58.04348,48,55.599998,70.5,70.400002,67.400002
20170116080000,283.5,58.695652,48,55.599998,70.5,70.400002,67.400002
20170116081500,279.299988,57.826084,48,55.599998,70.400002,70.400002,67.400002
20170116083000,282.450012,58.478263,48,55.599998,70.300003,70.400002,67.400002
20170116084500,282.450012,58.478263,48,55.599998,70.199997,70.400002,67.400002
20170116090000,282.450012,58.478263,48,55.599998,70.199997,70.400002,67.400002
20170116091500,274.049988,56.739128,48,55.599998,70.099998,70.400002,67.400002
20170116093000,256.200012,53.043481,45,55.599998,70.099998,70.400002,67.400002
20170116094500,256.200012,53.043481,46,55.599998,70.099998,70.400002,67.400002
20170116100000,237.300003,49.130435,44,55.599998,70.199997,70.400002,67.400002
20170116101500,221.550003,45.869566,43,55.599998,70.099998,70.400002,67.400002
20170116103000,211.050003,43.695653,42,55.599998,70.099998,70.400002,67.400002
20170116104500,214.199997,44.347825,42,55.599998,70.099998,70.400002,67.400002
20170116110000,205.800003,42.608696,41,55.599998,70.099998,70.400002,67.400002
20170116111500,205.800003,42.608696,41,55.599998,70.199997,70.400002,67.400002
20170116113000,205.800003,42.608696,41,55.599998,70.199997,70.400002,67.400002
20170116114500,205.800003,42.608696,41,55.599998,70.199997,70.400002,67.400002
20170116120000,208.949997,43.260869,41,55.599998,70.199997,70.400002,67.400002
20170116121500,200.550003,41.52174,41,55.599998,70.300003,70.400002,67.400002
20170116123000,205.800003,42.608696,41,55.599998,70.300003,70.400002,67.400002
20170116124500,205.800003,42.608696,41,55.599998,70.5,70.400002,67.400002
20170116130000,205.800003,42.608696,41,55.599998,70.5,70.400002,67.400002
20170116131500,202.649994,41.95652,41,55.599998,70.5,70.400002,67.400002
20170116133000,200.550003,41.52174,41,55.599998,70.5,70.400002,67.400002
20170116134500,205.800003,42.608696,41,55.599998,70.400002,70.400002,67.400002
20170116140000,205.800003,42.608696,41,55.599998,70.400002,70.400002,67.400002
20170116141500,202.649994,41.95652,41,55.599998,70.5,70.400002,67.400002
20170116143000,202.649994,41.95652,41,55.599998,70.5,70.400002,67.400002
20170116144500,205.800003,42.608696,41,55.599998,70.5,70.400002,67.400002
20170116150000,202.649994,41.95652,41,55.599998,70.5,70.400002,67.400002
20170116151500,205.800003,42.608696,41,55.599998,70.5,70.400002,67.400002
20170116153000,200.550003,41.52174,41,55.599998,70.5,70.400002,67.400002
20170116154500,200.550003,41.52174,41,55.599998,70.599998,70.400002,67.400002
20170116160000,202.649994,41.95652,41,55.599998,70.599998,70.400002,67.400002
20170116161500,202.649994,41.95652,41,55.599998,70.599998,70.400002,67.400002
20170116163000,205.800003,42.608696,42,55.599998,70.699997,70.400002,67.400002
20170116164500,218.399994,45.21739,43,55.599998,70.699997,70.400002,67.400002
20170116170000,236.25,48.913043,44,55.599998,70.699997,70.400002,67.400002
20170116171500,236.25,48.913043,44,55.599998,70.599998,70.400002,67.400002
20170116173000,236.25,48.913043,44,55.599998,70.599998,70.400002,67.400002
20170116174500,236.25,48.913043,44,55.599998,70.599998,70.400002,67.400002
20170116180000,236.25,48.913043,44,55.599998,70.5,70.400002,67.400002
20170116181500,236.25,48.913043,44,55.599998,70.599998,70.400002,67.400002
20170116183000,239.399994,49.565216,44,55.599998,70.5,70.400002,67.400002
20170116184500,236.25,48.913043,44,55.599998,70.5,70.400002,67.400002
20170116190000,229.949997,47.608695,44,55.599998,70.5,70.400002,67.400002
20170116191500,264.600006,54.78261,47,55.599998,70.800003,70.400002,67.400002
20170116193000,292.950012,60.652176,49,55.599998,70.800003,70.400002,67.400002
20170116194500,353.850006,73.260871,54,55.599998,71.0,70.400002,67.400002
20170116200000,395.850006,81.956523,57,55.599998,70.800003,70.400002,67.400002
20170116201500,387.450012,80.217394,57,55.599998,70.300003,70.400002,67.400002
20170116203000,348.600006,72.173914,56,55.599998,70.099998,70.400002,67.400002
20170116204500,340.200012,70.434785,52,55.599998,70.0,70.400002,67.400002
20170116210000,321.299988,66.521737,51,55.599998,70.0,70.400002,67.400002
20170116211500,288.75,59.782609,48,55.599998,70.0,70.400002,67.400002
20170116213000,277.200012,57.391307,47,55.599998,70.0,70.400002,67.400002
20170116214500,277.200012,57.391307,47,55.599998,70.099998,70.400002,67.400002
20170116220000,269.850006,55.869566,45,55.599998,70.099998,70.400002,67.400002
20170116221500,264.600006,54.78261,45,55.599998,70.099998,70.400002,67.400002
20170116223000,241.5,50.0,43,55.599998,70.099998,70.400002,67.400002
20170116224500,241.5,50.0,43,55.599998,70.199997,70.400002,67.400002
20170116230000,241.5,50.0,43,55.599998,70.199997,70.400002,67.400002
20170116231500,241.5,50.0,43,55.599998,70.199997,70.400002,67.400002
20170116233000,237.300003,49.130435,43,55.599998,70.199997,70.400002,67.400002
20170116234500,241.5,50.0,43,55.599998,70.199997,70.400002,67.400002
20170117000000,236.25,48.913043,43,55.599998,70.199997,70.400002,67.400002
20170117001500,236.25,48.913043,43,55.599998,70.199997,70.400002,67.400002
20170117003000,236.25,48.913043,43,55.599998,70.199997,70.400002,67.400002
20170117004500,241.5,50.0,43,55.599998,70.199997,70.400002,67.400002
20170117010000,237.300003,49.130435,43,55.599998,70.199997,70.400002,67.400002
20170117011500,237.300003,49.130435,43,55.599998,70.199997,70.400002,67.400002
20170117013000,237.300003,49.130435,43,55.599998,70.199997,70.400002,67.400002
20170117014500,234.149994,48.47826,43,55.599998,70.199997,70.400002,67.400002
20170117020000,234.149994,48.47826,43,55.599998,70.199997,70.400002,67.400002
20170117021500,234.149994,48.47826,43,55.599998,70.199997,70.400002,67.400002
20170117023000,234.149994,48.47826,43,55.599998,70.199997,70.400002,67.400002
20170117024500,229.949997,47.608695,43,55.599998,70.199997,70.400002,67.400002
20170117030000,229.949997,47.608695,43,55.599998,70.199997,70.400002,67.400002
20170117031500,225.75,46.73913,43,55.599998,70.199997,70.400002,67.400002
20170117033000,225.75,46.73913,44,55.599998,70.199997,70.400002,67.400002
20170117034500,221.550003,45.869566,44,55.599998,70.199997,70.400002,67.400002
20170117040000,233.100006,48.260871,45,55.599998,70.199997,70.400002,67.400002
20170117041500,233.100006,48.260871,45,55.599998,70.199997,70.400002,67.400002
20170117043000,233.100006,48.260871,45,55.599998,70.199997,70.400002,67.400002
20170117044500,233.100006,48.260871,45,55.599998,70.199997,70.400002,67.400002
20170117050000,229.949997,47.608695,45,55.599998,70.199997,70.400002,67.400002
20170117051500,234.149994,48.47826,45,55.599998,70.199997,70.400002,67.400002
20170117053000,234.149994,48.47826,45,55.599998,70.199997,70.400002,67.400002
20170117054500,239.399994,49.565216,45,55.599998,70.199997,70.400002,67.400002
20170117060000,244.649994,50.652173,45,55.599998,70.199997,70.400002,67.400002
20170117061500,233.100006,48.260871,43,55.599998,70.099998,70.400002,67.400002
20170117063000,219.449997,45.434782,42,55.599998,70.199997,70.400002,67.400002
20170117064500,219.449997,45.434782,42,55.599998,70.199997,70.400002,67.400002
20170117070000,211.050003,43.695653,44,55.599998,70.199997,70.400002,67.400002
20170117071500,225.75,46.73913,44,55.599998,70.5,70.400002,67.400002
20170117073000,225.75,46.73913,44,55.599998,70.400002,70.400002,67.400002
20170117074500,229.949997,47.608695,44,55.599998,70.5,70.400002,67.400002
20170117080000,229.949997,47.608695,44,55.599998,70.5,70.400002,67.400002
20170117081500,233.100006,48.260871,44,55.599998,70.5,70.400002,67.400002
20170117083000,229.949997,47.608695,44,55.599998,70.5,70.400002,67.400002
20170117084500,233.100006,48.260871,43,55.599998,70.5,70.400002,67.400002
20170117090000,229.949997,47.608695,43,55.599998,70.599998,70.400002,67.400002
20170117091500,233.100006,48.260871,43,55.599998,70.5,70.400002,67.400002
20170117093000,236.25,48.913043,43,55.599998,70.5,70.400002,67.400002
20170117094500,249.899994,51.739129,45,55.599998,70.699997,70.400002,67.400002
20170117100000,271.950012,56.30435,46,55.599998,70.699997,70.400002,67.400002
20170117101500,271.950012,56.30435,46,55.599998,70.699997,70.400002,67.400002
20170117103000,271.950012,56.30435,48,55.599998,70.599998,70.400002,67.400002
20170117104500,289.799988,59.999998,49,55.599998,70.599998,70.400002,67.400002
20170117110000,289.799988,59.999998,49,55.599998,70.599998,70.400002,67.400002
20170117111500,289.799988,59.999998,49,55.599998,70.300003,70.400002,67.400002
20170117113000,286.649994,59.347825,49,55.599998,70.199997,70.400002,67.400002
20170117114500,291.899994,60.434781,49,55.599998,70.099998,70.400002,67.400002
20170117120000,265.649994,54.999999,46,55.599998,70.0,70.400002,67.400002
20170117121500,244.649994,50.652173,45,55.599998,70.0,70.400002,67.400002
20170117123000,244.649994,50.652173,45,56.299999,70.300003,70.400002,67.400002
20170117124500,247.800003,51.304348,45,56.299999,70.5,70.400002,67.400002
20170117130000,243.600006,50.434784,45,56.299999,70.599998,70.400002,67.400002
20170117131500,243.600006,50.434784,45,56.299999,70.599998,70.400002,67.400002
20170117133000,243.600006,50.434784,45,56.299999,70.699997,70.400002,67.400002
20170117134500,292.950012,60.652176,49,55.700001,70.800003,70.400002,67.400002
20170117140000,292.950012,60.652176,49,55.700001,70.300003,70.400002,67.400002
20170117141500,292.950012,60.652176,49,55.700001,70.400002,70.400002,67.400002
20170117143000,289.799988,59.999998,49,55.700001,70.5,70.400002,67.400002
20170117144500,292.950012,60.652176,49,55.700001,70.5,70.400002,67.400002
20170117150000,289.799988,59.999998,49,55.700001,70.5,70.400002,67.400002
20170117151500,289.799988,59.999998,49,55.700001,70.5,70.400002,67.400002
20170117153000,292.950012,60.652176,49,55.700001,70.199997,70.400002,67.400002
20170117154500,273.0,56.521739,47,55.700001,70.199997,70.400002,67.400002
20170117160000,273.0,56.521739,47,55.700001,70.199997,70.400002,67.400002
20170117161500,257.25,53.26087,46,55.700001,70.0,70.400002,67.400002
20170117163000,236.25,48.913043,44,55.700001,70.0,70.400002,67.400002
20170117164500,206.850006,42.826088,42,55.700001,70.0,70.400002,67.400002
20170117170000,181.649994,37.608694,39,55.700001,70.0,70.400002,67.400002
20170117171500,179.550003,37.173914,39,55.700001,70.199997,70.400002,67.400002
20170117173000,179.550003,37.173914,39,55.700001,70.300003,70.400002,67.400002
20170117174500,179.550003,37.173914,39,55.700001,70.300003,70.400002,67.400002
20170117180000,179.550003,37.173914,39,55.700001,70.400002,70.400002,67.400002
20170117181500,179.550003,37.173914,39,55.700001,70.5,70.400002,67.400002
20170117183000,177.449997,36.73913,39,55.700001,70.5,70.400002,67.400002
20170117184500,179.550003,37.173914,39,55.700001,70.599998,70.400002,67.400002
20170117190000,196.350006,40.652175,41,55.700001,70.699997,70.400002,67.400002
20170117191500,202.649994,41.95652,42,55.700001,70.599998,70.400002,67.400002
20170117193000,224.699997,46.521739,43,55.700001,70.800003,70.400002,67.400002
20170117194500,266.700012,55.217394,46,55.700001,70.900002,70.400002,67.400002
20170117200000,301.350006,62.391306,49,55.700001,70.699997,70.400002,67.400002
20170117201500,298.200012,61.739133,49,55.700001,70.5,70.400002,67.400002
20170117203000,298.200012,61.739133,49,55.700001,70.400002,70.400002,67.400002
20170117204500,298.200012,61.739133,49,55.700001,70.300003,70.400002,67.400002
20170117210000,298.200012,61.739133,49,55.700001,70.300003,70.400002,67.400002
20170117211500,298.200012,61.739133,49,55.700001,70.199997,70.400002,67.400002
20170117213000,289.799988,59.999998,48,55.700001,70.099998,70.400002,67.400002
20170117214500,277.200012,57.391307,47,55.700001,70.099998,70.400002,67.400002
20170117220000,277.200012,57.391307,47,55.700001,70.199997,70.400002,67.400002
20170117221500,277.200012,57.391307,47,55.700001,70.199997,70.400002,67.400002
20170117223000,277.200012,57.391307,47,55.700001,70.099998,70.400002,67.400002
20170117224500,264.600006,54.78261,46,55.700001,70.099998,70.400002,67.400002
20170117230000,264.600006,54.78261,46,55.700001,70.199997,70.400002,67.400002
20170117231500,264.600006,54.78261,46,55.700001,70.199997,70.400002,67.400002
20170117233000,264.600006,54.78261,46,55.700001,70.199997,70.400002,67.400002
20170117234500,259.350006,53.695653,46,55.700001,70.199997,70.400002,67.400002
20170118000000,259.350006,53.695653,46,55.700001,70.199997,70.400002,67.400002
20170118001500,262.5,54.347826,46,55.700001,70.199997,70.400002,67.400002
20170118003000,262.5,54.347826,46,55.700001,70.199997,70.400002,67.400002
20170118004500,262.5,54.347826,46,55.700001,70.199997,70.400002,67.400002
20170118010000,266.700012,55.217394,46,55.700001,70.199997,70.400002,67.400002
20170118011500,262.5,54.347826,46,55.700001,70.199997,70.400002,67.400002
20170118013000,262.5,54.347826,46,55.700001,70.199997,70.400002,67.400002
20170118014500,262.5,54.347826,46,55.700001,70.199997,70.400002,67.400002
20170118020000,262.5,54.347826,46,55.700001,70.199997,70.400002,67.400002
20170118021500,262.5,54.347826,46,55.700001,70.199997,70.400002,67.400002
20170118023000,265.649994,54.999999,46,55.700001,70.199997,70.400002,67.400002
20170118024500,265.649994,54.999999,46,55.700001,70.199997,70.400002,67.400002
20170118030000,265.649994,54.999999,46,55.700001,70.199997,70.400002,67.400002
20170118031500,265.649994,54.999999,46,55.700001,70.199997,70.400002,67.400002
20170118033000,259.350006,53.695653,46,55.700001,70.199997,70.400002,67.400002
20170118034500,259.350006,53.695653,46,55.700001,70.199997,70.400002,67.400002
20170118040000,259.350006,53.695653,46,55.700001,70.199997,70.400002,67.400002
20170118041500,259.350006,53.695653,46,55.700001,70.199997,70.400002,67.400002
20170118043000,262.5,54.347826,46,55.700001,70.199997,70.400002,67.400002
20170118044500,262.5,54.347826,46,55.700001,70.199997,70.400002,67.400002
20170118050000,262.5,54.347826,46,55.700001,70.099998,70.400002,67.400002
20170118051500,241.5,50.0,44,55.700001,70.099998,70.400002,67.400002
20170118053000,241.5,50.0,44,55.700001,70.199997,70.400002,67.400002
20170118054500,244.649994,50.652173,44,55.700001,70.199997,70.400002,67.400002
20170118060000,244.649994,50.652173,44,55.700001,70.199997,70.400002,67.400002
20170118061500,244.649994,50.652173,44,55.700001,70.099998,70.400002,67.400002
20170118063000,234.149994,48.47826,44,55.700001,70.099998,70.400002,67.400002
20170118064500,234.149994,48.47826,45,55.700001,70.300003,70.400002,67.400002
20170118070000,234.149994,48.47826,45,55.700001,70.599998,70.400002,67.400002
20170118071500,234.149994,48.47826,45,55.700001,70.400002,70.400002,67.400002
20170118073000,241.5,50.0,45,55.700001,70.300003,70.400002,67.400002
20170118074500,236.25,48.913043,44,55.700001,70.099998,70.400002,67.400002
20170118080000,211.050003,43.695653,42,55.700001,70.0,70.400002,67.400002
20170118081500,185.850006,38.478262,40,55.700001,70.0,70.400002,67.400002
20170118083000,175.350006,36.304349,39,55.700001,70.099998,70.400002,67.400002
20170118084500,170.100006,35.217393,39,55.700001,70.0,70.400002,67.400002
20170118090000,162.75,33.695652,39,55.700001,70.0,70.400002,67.400002
20170118091500,160.649994,33.260868,39,55.700001,70.099998,70.400002,67.400002
20170118093000,162.75,33.695652,39,55.700001,70.099998,70.400002,67.400002
20170118094500,147.0,30.434783,38,56.299999,70.099998,70.400002,67.400002
20170118100000,141.75,29.347826,38,56.299999,70.199997,70.400002,67.400002
20170118101500,141.75,29.347826,38,56.299999,70.199997,70.400002,67.400002
20170118103000,143.850006,29.78261,38,56.299999,70.199997,70.400002,67.400002
20170118104500,141.75,29.347826,38,56.299999,70.300003,70.400002,67.400002
20170118110000,143.850006,29.78261,38,56.299999,70.400002,70.400002,67.400002
20170118111500,143.850006,29.78261,38,56.299999,70.5,70.400002,67.400002
20170118113000,147.0,30.434783,38,56.299999,70.5,70.400002,67.400002
20170118114500,147.0,30.434783,38,56.299999,70.5,70.400002,67.400002
20170118120000,143.850006,29.78261,38,56.299999,70.699997,70.400002,67.400002
20170118121500,179.550003,37.173914,40,56.299999,70.699997,70.400002,67.400002
20170118123000,202.649994,41.95652,42,56.299999,70.800003,70.400002,67.400002
20170118124500,202.649994,41.95652,42,56.299999,70.699997,70.400002,67.400002
20170118130000,227.850006,47.173914,44,56.299999,70.699997,70.400002,67.400002
20170118131500,237.300003,49.130435,45,56.299999,70.599998,70.400002,67.400002
20170118133000,237.300003,49.130435,45,56.299999,70.599998,70.400002,67.400002
20170118134500,254.100006,52.608697,46,56.299999,70.699997,70.400002,67.400002
20170118140000,280.350006,58.04348,48,56.299999,70.800003,70.400002,67.400002
20170118141500,332.850006,68.913045,52,56.299999,70.900002,70.400002,67.400002
20170118143000,384.299988,79.565215,56,56.299999,70.900002,70.400002,67.400002
20170118144500,447.299988,92.608693,62,55.599998,71.099998,70.400002,67.400002
20170118150000,455.700012,94.347829,62,55.599998,70.699997,70.400002,67.400002
20170118151500,470.399994,97.391303,62,55.599998,70.800003,70.400002,67.400002
20170118153000,470.399994,97.391303,63,55.599998,70.699997,70.400002,67.400002
20170118154500,470.399994,97.391303,63,55.599998,70.800003,70.400002,67.400002
20170118160000,463.049988,95.869563,63,55.599998,70.699997,70.400002,67.400002
20170118161500,470.399994,97.391303,63,55.599998,70.699997,70.400002,67.400002
20170118163000,395.850006,81.956523,57,55.599998,69.699997,70.400002,67.400002
20170118164500,305.549988,63.260867,49,55.599998,69.599998,70.400002,67.400002
20170118170000,269.850006,55.869566,47,55.599998,69.800003,70.400002,67.400002
20170118171500,249.899994,51.739129,44,55.599998,69.900002,70.400002,67.400002
20170118173000,225.75,46.73913,43,55.599998,70.0,70.400002,67.400002
20170118174500,218.399994,45.21739,42,55.599998,70.199997,70.400002,67.400002
20170118180000,214.199997,44.347825,42,55.599998,70.400002,70.400002,67.400002
20170118181500,214.199997,44.347825,42,55.599998,70.599998,70.400002,67.400002
20170118183000,214.199997,44.347825,42,55.599998,70.599998,70.400002,67.400002
20170118184500,247.800003,51.304348,45,55.599998,70.800003,70.400002,67.400002
20170118190000,287.700012,59.56522,48,55.599998,70.800003,70.400002,67.400002
20170118191500,287.700012,59.56522,48,55.599998,70.599998,70.400002,67.400002
20170118193000,279.299988,57.826084,48,55.599998,70.599998,70.400002,67.400002
20170118194500,286.649994,59.347825,49,55.599998,70.699997,70.400002,67.400002
20170118200000,286.649994,59.347825,49,55.599998,70.800003,70.900002,67.900002
20170118201500,286.649994,59.347825,49,55.599998,70.699997,70.900002,67.900002
20170118203000,286.649994,59.347825,49,55.599998,70.699997,70.900002,67.900002
20170118204500,286.649994,59.347825,49,55.599998,70.699997,70.900002,67.900002
20170118210000,286.649994,59.347825,49,55.599998,70.699997,70.900002,67.900002
20170118211500,257.25,53.26087,46,55.599998,70.5,70.900002,67.900002
20170118213000,213.149994,44.130434,43,55.599998,70.400002,70.900002,67.900002
20170118214500,205.800003,42.608696,42,55.599998,70.5,70.900002,67.900002
20170118220000,181.649994,37.608694,40,55.599998,70.5,70.900002,67.900002
20170118221500,175.350006,36.304349,40,56.299999,70.800003,70.900002,67.900002
20170118223000,173.25,35.869565,40,56.299999,70.900002,70.900002,67.900002
20170118224500,170.100006,35.217393,40,56.299999,70.900002,70.900002,67.900002
20170118230000,173.25,35.869565,40,56.299999,70.800003,70.900002,67.900002
20170118231500,315.0,65.217391,51,56.299999,70.800003,69.900002,66.900002
20170118233000,348.600006,72.173914,54,56.299999,70.699997,69.900002,66.900002
20170118234500,362.25,75.0,55,56.299999,70.300003,69.900002,66.900002
20170119000000,362.25,75.0,54,55.599998,70.0,69.900002,66.900002
20170119001500,358.049988,74.130432,54,55.599998,69.800003,69.900002,66.900002
20170119003000,358.049988,74.130432,54,55.599998,69.699997,69.900002,66.900002
20170119004500,358.049988,74.130432,54,55.599998,69.800003,69.900002,66.900002
20170119010000,352.799988,73.043476,54,55.599998,69.599998,69.900002,66.900002
20170119011500,321.299988,66.521737,51,55.599998,69.5,69.900002,66.900002
20170119013000,316.049988,65.43478,50,55.599998,69.699997,69.900002,66.900002
20170119014500,316.049988,65.43478,50,55.599998,69.800003,69.900002,66.900002
20170119020000,316.049988,65.43478,50,55.599998,69.800003,69.900002,66.900002
20170119021500,316.049988,65.43478,50,55.599998,69.900002,69.900002,66.900002
20170119023000,310.799988,64.347824,50,55.599998,69.900002,69.900002,66.900002
20170119024500,310.799988,64.347824,50,55.599998,69.900002,69.900002,66.900002
20170119030000,315.0,65.217391,50,55.599998,69.900002,69.900002,66.900002
20170119031500,310.799988,64.347824,50,55.599998,69.900002,69.900002,66.900002
20170119033000,315.0,65.217391,50,55.599998,69.900002,69.900002,66.900002
20170119034500,315.0,65.217391,50,55.599998,69.699997,69.900002,66.900002
20170119040000,315.0,65.217391,50,55.599998,69.800003,69.900002,66.900002
20170119041500,315.0,65.217391,50,55.599998,69.900002,69.900002,66.900002
20170119043000,315.0,65.217391,50,55.599998,69.900002,69.900002,66.900002
20170119044500,315.0,65.217391,50,55.599998,69.900002,69.900002,66.900002
20170119050000,310.799988,64.347824,50,55.599998,69.900002,69.900002,66.900002
20170119051500,310.799988,64.347824,50,55.599998,69.699997,69.900002,66.900002
20170119053000,310.799988,64.347824,50,55.599998,69.699997,69.900002,66.900002
20170119054500,316.049988,65.43478,50,55.599998,69.800003,69.900002,66.900002
20170119060000,310.799988,64.347824,50,55.599998,69.800003,69.900002,66.900002
20170119061500,317.100006,65.652175,50,55.599998,69.699997,69.900002,66.900002
20170119063000,317.100006,65.652175,50,55.599998,69.800003,69.900002,66.900002
20170119064500,317.100006,65.652175,50,55.599998,69.800003,69.900002,66.900002
20170119070000,317.100006,65.652175,50,55.599998,69.699997,69.900002,66.900002
20170119071500,282.450012,58.478263,47,55.599998,69.400002,69.900002,66.900002
20170119073000,247.800003,51.304348,45,55.599998,69.400002,69.900002,66.900002
20170119074500,216.300003,44.782609,43,55.599998,69.400002,69.900002,66.900002
20170119080000,185.850006,38.478262,41,55.599998,69.5,69.900002,66.900002
20170119081500,183.75,38.043478,41,55.599998,69.699997,69.900002,66.900002
20170119083000,189.0,39.130435,41,55.599998,69.800003,69.900002,66.900002
20170119084500,179.550003,37.173914,41,55.599998,69.800003,69.900002,66.900002
20170119090000,181.649994,37.608694,41,55.599998,70.099998,69.900002,66.900002
20170119091500,193.199997,39.999999,41,55.599998,70.199997,69.900002,66.900002
20170119093000,200.550003,41.52174,42,55.599998,70.199997,69.900002,66.900002
20170119094500,219.449997,45.434782,43,55.599998,70.199997,69.900002,66.900002
20170119100000,253.050003,52.391305,45,55.599998,70.199997,69.900002,66.900002
20170119101500,253.050003,52.391305,45,55.599998,70.199997,69.900002,66.900002
20170119103000,257.25,53.26087,46,55.599998,70.0,69.900002,66.900002
20170119104500,257.25,53.26087,46,55.599998,69.800003,69.900002,66.900002
20170119110000,250.949997,51.956521,46,55.599998,69.699997,69.900002,66.900002
20170119111500,254.100006,52.608697,46,55.599998,69.699997,69.900002,66.900002
20170119113000,254.100006,52.608697,46,55.599998,69.599998,69.900002,66.900002
20170119114500,254.100006,52.608697,46,55.599998,69.599998,69.900002,66.900002
20170119120000,254.100006,52.608697,46,55.599998,69.800003,69.900002,66.900002
20170119121500,257.25,53.26087,46,55.599998,69.800003,69.900002,66.900002
20170119123000,257.25,53.26087,46,55.599998,69.800003,69.900002,66.900002
20170119124500,257.25,53.26087,46,55.599998,69.900002,69.900002,66.900002
20170119130000,257.25,53.26087,46,55.599998,69.900002,69.900002,66.900002
20170119131500,257.25,53.26087,46,55.599998,70.0,69.900002,66.900002
20170119133000,253.050003,52.391305,46,55.599998,70.0,69.900002,66.900002
20170119134500,261.450012,54.130437,46,55.599998,70.0,69.900002,66.900002
20170119140000,261.450012,54.130437,46,55.599998,69.800003,69.900002,66.900002
20170119141500,261.450012,54.130437,46,55.599998,69.800003,69.900002,66.900002
20170119143000,261.450012,54.130437,46,55.599998,70.199997,69.900002,66.900002
20170119144500,261.450012,54.130437,46,55.599998,70.199997,69.900002,66.900002
20170119150000,303.450012,62.826089,48,55.599998,70.199997,69.900002,66.900002
20170119151500,300.299988,62.173911,48,55.599998,70.199997,69.900002,66.900002
20170119153000,300.299988,62.173911,48,55.599998,70.099998,69.900002,66.900002
20170119154500,300.299988,62.173911,48,55.599998,69.800003,69.900002,66.900002
20170119160000,279.299988,57.826084,47,55.599998,69.400002,69.900002,66.900002
20170119161500,265.649994,54.999999,46,55.599998,69.599998,69.900002,66.900002
20170119163000,259.350006,53.695653,45,55.599998,69.5,69.900002,66.900002
20170119164500,236.25,48.913043,43,55.599998,69.5,69.900002,66.900002
20170119170000,231.0,47.826087,43,55.599998,69.599998,69.900002,66.900002
20170119171500,225.75,46.73913,43,55.599998,69.599998,69.900002,66.900002
20170119173000,218.399994,45.21739,42,55.599998,69.599998,69.900002,66.900002
20170119174500,211.050003,43.695653,42,55.599998,69.599998,69.900002,66.900002
20170119180000,200.550003,41.52174,41,55.599998,69.599998,69.900002,66.900002
20170119181500,202.649994,41.95652,41,55.599998,69.599998,69.900002,66.900002
20170119183000,196.350006,40.652175,41,55.599998,69.599998,69.900002,66.900002
20170119184500,179.550003,37.173914,39,55.599998,69.699997,69.900002,66.900002
20170119190000,173.25,35.869565,39,55.599998,70.0,69.900002,66.900002
20170119191500,170.100006,35.217393,39,55.599998,70.0,69.900002,66.900002
20170119193000,177.449997,36.73913,41,55.599998,70.199997,69.900002,66.900002
20170119194500,181.649994,37.608694,41,55.599998,70.199997,69.900002,66.900002
20170119200000,208.949997,43.260869,43,55.599998,70.199997,69.900002,66.900002
20170119201500,218.399994,45.21739,44,55.599998,70.199997,69.900002,66.900002
20170119203000,268.799988,55.652171,47,55.599998,70.400002,69.900002,66.900002
20170119204500,284.549988,58.913041,48,55.599998,70.199997,69.900002,66.900002
20170119210000,280.350006,58.04348,48,55.599998,70.0,69.900002,66.900002
20170119211500,280.350006,58.04348,48,55.599998,70.099998,69.900002,66.900002
20170119213000,284.549988,58.913041,48,55.599998,70.199997,69.900002,66.900002
20170119214500,284.549988,58.913041,48,55.599998,70.099998,69.900002,66.900002
20170119220000,284.549988,58.913041,48,55.599998,70.199997,69.900002,66.900002
20170119221500,447.299988,92.608693,62,54.700001,69.400002,68.400002,65.400002
20170119223000,470.399994,97.391303,63,54.700001,69.400002,68.400002,65.400002
20170119224500,463.049988,95.869563,63,54.700001,69.400002,68.400002,65.400002
20170119230000,470.399994,97.391303,63,54.700001,69.099998,68.400002,65.400002
20170119231500,470.399994,97.391303,63,54.700001,69.099998,68.400002,65.400002
20170119233000,486.149994,100.652173,63,54.700001,68.900002,68.400002,65.400002
20170119234500,470.399994,97.391303,61,54.700001,68.699997,68.400002,65.400002
20170120000000,463.049988,95.869563,60,54.700001,68.5,68.400002,65.400002
20170120001500,463.049988,95.869563,60,54.700001,69.099998,68.400002,65.400002
20170120003000,439.950012,91.086959,59,54.700001,68.599998,68.400002,65.400002
20170120004500,455.700012,94.347829,60,54.700001,68.699997,68.400002,65.400002
20170120010000,316.049988,65.43478,49,54.700001,68.900002,69.900002,66.900002
20170120011500,277.200012,57.391307,46,54.700001,69.099998,69.900002,66.900002
20170120013000,247.800003,51.304348,44,54.700001,69.300003,69.900002,66.900002
20170120014500,221.550003,45.869566,42,54.700001,69.400002,69.900002,66.900002
20170120020000,206.850006,42.826088,41,54.700001,69.5,69.900002,66.900002
20170120021500,206.850006,42.826088,41,55.5,69.599998,69.900002,66.900002
20170120023000,208.949997,43.260869,41,55.5,69.800003,69.900002,66.900002
20170120024500,206.850006,42.826088,41,55.5,69.900002,69.900002,66.900002
20170120030000,206.850006,42.826088,41,55.5,70.099998,69.900002,66.900002
20170120031500,227.850006,47.173914,43,55.5,70.300003,69.900002,66.900002
20170120033000,95.550003,19.782609,36,55.5,70.599998,71.300003,68.300003
20170120034500,0.0,0.0,9,60.299999,70.900002,71.300003,68.300003
20170120040000,111.300003,23.043479,37,56.0,71.199997,71.300003,68.300003
20170120041500,108.150002,22.391305,37,56.0,71.199997,71.300003,68.300003
20170120043000,108.150002,22.391305,37,56.0,71.199997,71.300003,68.300003
20170120044500,108.150002,22.391305,37,56.0,71.400002,71.300003,68.300003
20170120050000,108.150002,22.391305,37,56.0,71.5,71.300003,68.300003
20170120051500,116.550003,24.130435,37,56.0,71.400002,71.300003,68.300003
20170120053000,116.550003,24.130435,37,56.0,71.300003,71.300003,68.300003
20170120054500,116.550003,24.130435,37,56.0,71.300003,71.300003,68.300003
20170120060000,116.550003,24.130435,37,56.0,71.400002,71.300003,68.300003
20170120061500,116.550003,24.130435,37,56.0,71.599998,71.300003,68.300003
20170120063000,122.849998,25.434782,38,56.0,71.5,71.300003,68.300003
20170120064500,149.100006,30.869566,39,56.0,71.800003,71.300003,68.300003
20170120070000,205.800003,42.608696,43,56.0,71.800003,71.300003,68.300003
20170120071500,233.100006,48.260871,45,56.0,71.699997,71.300003,68.300003
20170120073000,239.399994,49.565216,46,56.0,71.599998,71.300003,68.300003
20170120074500,239.399994,49.565216,46,56.0,71.5,71.300003,68.300003
20170120080000,239.399994,49.565216,46,56.0,71.199997,71.300003,68.300003
20170120081500,239.399994,49.565216,46,56.0,71.199997,71.300003,68.300003
20170120083000,236.25,48.913043,46,56.0,71.099998,71.300003,68.300003
20170120084500,236.25,48.913043,46,56.0,71.099998,71.300003,68.300003
20170120090000,236.25,48.913043,46,56.0,71.0,71.300003,68.300003
20170120091500,221.550003,45.869566,44,56.0,71.0,71.300003,68.300003
20170120093000,214.199997,44.347825,43,56.0,71.0,71.300003,68.300003
20170120094500,206.850006,42.826088,43,56.0,71.0,71.300003,68.300003
20170120100000,208.949997,43.260869,43,56.0,71.199997,71.300003,68.300003
20170120101500,194.25,40.217391,41,56.0,71.099998,71.300003,68.300003
20170120103000,198.449997,41.086956,41,56.0,71.099998,71.300003,68.300003
20170120104500,193.199997,39.999999,41,56.0,71.099998,71.300003,68.300003
20170120110000,191.100006,39.565219,41,56.0,71.0,71.300003,68.300003
20170120111500,193.199997,39.999999,41,56.0,71.0,71.300003,68.300003
20170120113000,177.449997,36.73913,41,56.0,71.0,71.300003,68.300003
20170120114500,177.449997,36.73913,41,56.0,71.099998,71.300003,68.300003
20170120120000,175.350006,36.304349,41,56.0,71.099998,71.300003,68.300003
20170120121500,175.350006,36.304349,41,56.0,71.199997,71.300003,68.300003
20170120123000,175.350006,36.304349,41,56.0,71.199997,71.300003,68.300003
20170120124500,175.350006,36.304349,41,56.0,71.0,71.300003,68.300003
20170120130000,175.350006,36.304349,41,56.0,71.099998,71.300003,68.300003
20170120131500,177.449997,36.73913,41,56.0,71.0,71.300003,68.300003
20170120133000,175.350006,36.304349,41,56.0,71.0,71.300003,68.300003
20170120134500,175.350006,36.304349,41,56.0,71.099998,71.300003,68.300003
20170120140000,175.350006,36.304349,41,56.0,71.099998,71.300003,68.300003
