PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170120141500,177.449997,36.73913,41,56.0,71.199997,71.300003,68.300003
20170120143000,177.449997,36.73913,41,56.0,71.300003,71.300003,68.300003
20170120144500,179.550003,37.173914,41,56.0,71.400002,71.300003,68.300003
20170120150000,177.449997,36.73913,41,56.0,71.599998,71.300003,68.300003
20170120151500,185.850006,38.478262,42,56.0,71.599998,71.300003,68.300003
20170120153000,183.75,38.043478,42,56.0,71.599998,71.300003,68.300003
20170120154500,216.300003,44.782609,44,56.0,71.599998,71.300003,68.300003
20170120160000,246.75,51.086957,46,56.0,71.699997,71.300003,68.300003
20170120161500,254.100006,52.608697,47,56.0,71.599998,71.300003,68.300003
20170120163000,271.950012,56.30435,48,56.0,71.599998,71.300003,68.300003
20170120164500,278.25,57.608696,48,56.0,71.599998,71.300003,68.300003
20170120170000,284.549988,58.913041,49,56.0,71.400002,71.300003,68.300003
20170120171500,289.799988,59.999998,49,56.0,71.0,71.300003,68.300003
20170120173000,289.799988,59.999998,49,56.0,71.199997,71.300003,68.300003
20170120174500,289.799988,59.999998,49,55.400002,71.099998,71.300003,68.300003
20170120180000,289.799988,59.999998,48,55.400002,70.900002,71.300003,68.300003
20170120181500,253.050003,52.391305,45,55.400002,70.900002,71.300003,68.300003
20170120183000,231.0,47.826087,44,55.400002,70.900002,71.300003,68.300003
20170120184500,213.149994,44.130434,43,55.400002,71.0,71.300003,68.300003
20170120190000,216.300003,44.782609,43,55.400002,71.0,71.300003,68.300003
20170120191500,216.300003,44.782609,43,55.400002,71.300003,71.300003,68.300003
20170120193000,213.149994,44.130434,43,55.400002,71.300003,71.300003,68.300003
20170120194500,218.399994,45.21739,43,55.400002,71.199997,71.300003,68.300003
20170120200000,218.399994,45.21739,43,55.400002,71.199997,71.300003,68.300003
20170120201500,213.149994,44.130434,43,55.400002,71.099998,71.300003,68.300003
20170120203000,216.300003,44.782609,43,55.400002,71.099998,71.300003,68.300003
20170120204500,216.300003,44.782609,43,55.400002,71.0,71.300003,68.300003
20170120210000,213.149994,44.130434,43,55.400002,71.0,71.300003,68.300003
20170120211500,206.850006,42.826088,42,55.400002,71.0,71.300003,68.300003
20170120213000,196.350006,40.652175,42,56.0,71.099998,71.300003,68.300003
20170120214500,198.449997,41.086956,42,56.0,71.099998,71.300003,68.300003
20170120220000,202.649994,41.95652,42,56.0,71.199997,71.300003,68.300003
20170120221500,200.550003,41.52174,42,56.0,71.199997,71.300003,68.300003
20170120223000,198.449997,41.086956,42,56.0,71.199997,71.300003,68.300003
20170120224500,198.449997,41.086956,42,56.0,71.199997,71.300003,68.300003
20170120230000,198.449997,41.086956,42,56.0,71.199997,71.300003,68.300003
20170120231500,198.449997,41.086956,42,56.0,71.199997,71.300003,68.300003
20170120233000,198.449997,41.086956,42,56.0,71.199997,71.300003,68.300003
20170120234500,198.449997,41.086956,42,56.0,71.199997,71.300003,68.300003
20170121000000,200.550003,41.52174,42,56.0,71.199997,71.300003,68.300003
20170121001500,198.449997,41.086956,42,56.0,71.199997,71.300003,68.300003
20170121003000,200.550003,41.52174,42,56.0,71.199997,71.300003,68.300003
20170121004500,198.449997,41.086956,42,56.0,71.199997,71.300003,68.300003
20170121010000,198.449997,41.086956,42,56.0,71.199997,71.300003,68.300003
20170121011500,198.449997,41.086956,42,56.0,71.199997,71.300003,68.300003
20170121013000,198.449997,41.086956,42,56.0,71.199997,71.300003,68.300003
20170121014500,198.449997,41.086956,42,56.0,71.199997,71.300003,68.300003
20170121020000,198.449997,41.086956,42,56.0,71.199997,71.300003,68.300003
20170121021500,205.800003,42.608696,42,56.0,71.199997,71.300003,68.300003
20170121023000,205.800003,42.608696,42,56.0,71.199997,71.300003,68.300003
20170121024500,202.649994,41.95652,42,56.0,71.099998,71.300003,68.300003
20170121030000,200.550003,41.52174,42,56.0,71.0,71.300003,68.300003
20170121031500,194.25,40.217391,41,56.0,71.0,71.300003,68.300003
20170121033000,181.649994,37.608694,40,56.0,71.0,71.300003,68.300003
20170121034500,179.550003,37.173914,40,56.0,71.099998,71.300003,68.300003
20170121040000,179.550003,37.173914,40,56.0,71.199997,71.300003,68.300003
20170121041500,179.550003,37.173914,40,56.0,71.199997,71.300003,68.300003
20170121043000,173.25,35.869565,40,56.0,71.199997,71.300003,68.300003
20170121044500,170.100006,35.217393,40,56.0,71.199997,71.300003,68.300003
20170121050000,164.850006,34.130436,40,56.0,71.300003,71.300003,68.300003
20170121051500,170.100006,35.217393,40,56.0,71.300003,71.300003,68.300003
20170121053000,170.100006,35.217393,40,56.0,71.300003,71.300003,68.300003
20170121054500,173.25,35.869565,40,56.0,71.300003,71.300003,68.300003
20170121060000,170.100006,35.217393,40,56.0,71.300003,71.300003,68.300003
20170121061500,173.25,35.869565,40,56.0,71.300003,71.300003,68.300003
20170121063000,175.350006,36.304349,40,56.0,71.300003,71.300003,68.300003
20170121064500,181.649994,37.608694,40,56.0,71.199997,71.300003,68.300003
20170121070000,179.550003,37.173914,40,56.0,71.400002,71.300003,68.300003
20170121071500,202.649994,41.95652,42,56.0,71.699997,71.300003,68.300003
20170121073000,231.0,47.826087,44,56.0,71.599998,71.300003,68.300003
20170121074500,231.0,47.826087,44,56.0,71.599998,71.300003,68.300003
20170121080000,247.800003,51.304348,45,56.0,71.599998,71.300003,68.300003
20170121081500,247.800003,51.304348,45,55.200001,71.400002,71.300003,68.300003
20170121083000,247.800003,51.304348,45,55.200001,71.199997,71.300003,68.300003
20170121084500,243.600006,50.434784,45,55.200001,71.0,71.300003,68.300003
20170121090000,246.75,51.086957,45,55.200001,71.0,71.300003,68.300003
20170121091500,221.550003,45.869566,43,55.200001,71.0,71.300003,68.300003
20170121093000,213.149994,44.130434,42,55.200001,71.0,71.300003,68.300003
20170121094500,200.550003,41.52174,42,55.900002,71.0,71.300003,68.300003
20170121100000,206.850006,42.826088,42,55.900002,71.0,71.300003,68.300003
20170121101500,191.100006,39.565219,41,55.900002,71.0,71.300003,68.300003
20170121103000,181.649994,37.608694,40,55.900002,71.300003,71.300003,68.300003
20170121104500,179.550003,37.173914,40,55.900002,71.300003,71.300003,68.300003
20170121110000,179.550003,37.173914,40,55.900002,71.400002,71.300003,68.300003
20170121111500,181.649994,37.608694,40,55.900002,71.599998,71.300003,68.300003
20170121113000,198.449997,41.086956,42,55.900002,71.599998,71.300003,68.300003
20170121114500,214.199997,44.347825,43,55.900002,71.5,71.300003,68.300003
20170121120000,211.050003,43.695653,43,55.900002,71.300003,71.300003,68.300003
20170121121500,211.050003,43.695653,43,55.900002,71.5,71.300003,68.300003
20170121123000,247.800003,51.304348,45,55.900002,71.699997,71.300003,68.300003
20170121124500,247.800003,51.304348,45,55.900002,71.599998,71.300003,68.300003
20170121130000,262.5,54.347826,46,55.900002,71.599998,71.300003,68.300003
20170121131500,266.700012,55.217394,47,55.900002,71.400002,71.300003,68.300003
20170121133000,266.700012,55.217394,47,55.900002,71.300003,71.300003,68.300003
20170121134500,266.700012,55.217394,47,55.900002,71.199997,71.300003,68.300003
20170121140000,266.700012,55.217394,47,55.900002,71.0,71.300003,68.300003
20170121141500,262.5,54.347826,47,55.900002,71.0,71.300003,68.300003
20170121143000,246.75,51.086957,45,55.900002,70.900002,71.300003,68.300003
20170121144500,227.850006,47.173914,44,55.900002,70.900002,71.300003,68.300003
20170121150000,211.050003,43.695653,43,55.900002,71.0,71.300003,68.300003
20170121151500,202.649994,41.95652,42,55.900002,71.0,71.300003,68.300003
20170121153000,206.850006,42.826088,42,55.900002,71.0,71.300003,68.300003
20170121154500,200.550003,41.52174,42,55.900002,71.0,71.300003,68.300003
20170121160000,194.25,40.217391,42,55.900002,71.0,71.300003,68.300003
20170121161500,194.25,40.217391,41,55.900002,71.0,71.300003,68.300003
20170121163000,191.100006,39.565219,41,55.900002,71.099998,71.300003,68.300003
20170121164500,193.199997,39.999999,41,55.900002,71.099998,71.300003,68.300003
20170121170000,189.0,39.130435,41,55.900002,71.099998,71.300003,68.300003
20170121171500,193.199997,39.999999,41,55.900002,71.099998,71.300003,68.300003
20170121173000,189.0,39.130435,41,55.900002,71.199997,71.300003,68.300003
20170121174500,191.100006,39.565219,41,55.900002,71.199997,71.300003,68.300003
20170121180000,191.100006,39.565219,41,55.900002,71.199997,71.300003,68.300003
20170121181500,194.25,40.217391,41,55.900002,71.199997,71.300003,68.300003
20170121183000,194.25,40.217391,41,55.900002,71.199997,71.300003,68.300003
20170121184500,191.100006,39.565219,41,55.900002,71.199997,71.300003,68.300003
20170121190000,191.100006,39.565219,41,55.900002,71.300003,71.300003,68.300003
20170121191500,193.199997,39.999999,41,55.900002,71.599998,71.300003,68.300003
20170121193000,193.199997,39.999999,41,55.900002,71.400002,71.300003,68.300003
20170121194500,193.199997,39.999999,41,55.900002,71.300003,71.300003,68.300003
20170121200000,193.199997,39.999999,41,55.900002,71.400002,71.300003,68.300003
20170121201500,191.100006,39.565219,41,55.900002,71.5,71.300003,68.300003
20170121203000,193.199997,39.999999,41,55.900002,71.599998,71.300003,68.300003
20170121204500,208.949997,43.260869,42,55.900002,71.599998,71.300003,68.300003
20170121210000,216.300003,44.782609,43,55.900002,71.5,71.300003,68.300003
20170121211500,216.300003,44.782609,43,55.900002,71.5,71.300003,68.300003
20170121213000,216.300003,44.782609,43,55.900002,71.400002,71.300003,68.300003
20170121214500,216.300003,44.782609,43,55.900002,71.400002,71.300003,68.300003
20170121220000,216.300003,44.782609,43,55.900002,71.400002,71.300003,68.300003
20170121221500,216.300003,44.782609,43,55.900002,71.300003,71.300003,68.300003
20170121223000,216.300003,44.782609,43,55.900002,71.199997,71.300003,68.300003
20170121224500,216.300003,44.782609,43,55.900002,71.199997,71.300003,68.300003
20170121230000,216.300003,44.782609,43,55.900002,71.300003,71.300003,68.300003
20170121231500,216.300003,44.782609,43,55.900002,71.400002,71.300003,68.300003
20170121233000,216.300003,44.782609,43,55.900002,71.400002,71.300003,68.300003
20170121234500,216.300003,44.782609,43,55.900002,71.400002,71.300003,68.300003
20170122000000,216.300003,44.782609,43,55.900002,71.300003,71.300003,68.300003
20170122001500,216.300003,44.782609,43,55.900002,71.300003,71.300003,68.300003
20170122003000,216.300003,44.782609,43,55.900002,71.400002,71.300003,68.300003
20170122004500,216.300003,44.782609,43,55.900002,71.5,71.300003,68.300003
20170122010000,216.300003,44.782609,43,55.900002,71.599998,71.300003,68.300003
20170122011500,216.300003,44.782609,43,55.900002,71.400002,71.300003,68.300003
20170122013000,216.300003,44.782609,43,55.900002,71.400002,71.300003,68.300003
20170122014500,216.300003,44.782609,43,55.900002,71.300003,71.300003,68.300003
20170122020000,216.300003,44.782609,43,55.900002,71.300003,71.300003,68.300003
20170122021500,216.300003,44.782609,43,55.900002,71.199997,71.300003,68.300003
20170122023000,216.300003,44.782609,43,55.900002,71.199997,71.300003,68.300003
20170122024500,216.300003,44.782609,43,55.900002,71.300003,71.300003,68.300003
20170122030000,216.300003,44.782609,43,55.900002,71.199997,71.300003,68.300003
20170122031500,216.300003,44.782609,43,55.900002,71.199997,71.300003,68.300003
20170122033000,216.300003,44.782609,43,55.900002,71.199997,71.300003,68.300003
20170122034500,216.300003,44.782609,43,55.900002,71.199997,71.300003,68.300003
20170122040000,216.300003,44.782609,43,55.900002,71.199997,71.300003,68.300003
20170122041500,216.300003,44.782609,43,55.900002,71.199997,71.300003,68.300003
20170122043000,216.300003,44.782609,43,55.200001,71.099998,71.300003,68.300003
20170122044500,216.300003,44.782609,43,55.200001,71.0,71.300003,68.300003
20170122050000,216.300003,44.782609,43,55.200001,71.0,71.300003,68.300003
20170122051500,216.300003,44.782609,43,55.200001,71.0,71.300003,68.300003
20170122053000,216.300003,44.782609,43,55.200001,71.0,71.300003,68.300003
20170122054500,216.300003,44.782609,43,55.200001,71.0,71.300003,68.300003
20170122060000,216.300003,44.782609,43,55.200001,71.0,71.300003,68.300003
20170122061500,202.649994,41.95652,41,55.200001,71.0,71.300003,68.300003
20170122063000,194.25,40.217391,41,55.200001,71.0,71.300003,68.300003
20170122064500,194.25,40.217391,41,55.200001,71.0,71.300003,68.300003
20170122070000,183.75,38.043478,40,55.200001,71.199997,71.300003,68.300003
20170122071500,185.850006,38.478262,40,55.200001,71.5,71.300003,68.300003
20170122073000,183.75,38.043478,40,55.200001,71.599998,71.300003,68.300003
20170122074500,206.850006,42.826088,42,55.200001,71.599998,71.300003,68.300003
20170122080000,208.949997,43.260869,42,55.200001,71.300003,71.300003,68.300003
20170122081500,206.850006,42.826088,42,55.200001,71.300003,71.300003,68.300003
20170122083000,208.949997,43.260869,42,55.200001,71.199997,71.300003,68.300003
20170122084500,208.949997,43.260869,42,55.200001,71.199997,71.300003,68.300003
20170122090000,208.949997,43.260869,42,55.200001,71.0,71.300003,68.300003
20170122091500,208.949997,43.260869,42,55.200001,71.0,71.300003,68.300003
20170122093000,206.850006,42.826088,42,55.200001,71.0,71.300003,68.300003
20170122094500,193.199997,39.999999,41,55.200001,71.0,71.300003,68.300003
20170122100000,181.649994,37.608694,40,55.200001,71.0,71.300003,68.300003
20170122101500,175.350006,36.304349,40,55.200001,71.0,71.300003,68.300003
20170122103000,149.100006,30.869566,38,55.900002,71.0,71.300003,68.300003
20170122104500,149.100006,30.869566,38,55.900002,71.0,71.300003,68.300003
20170122110000,135.449997,28.043478,37,55.900002,71.0,71.300003,68.300003
20170122111500,116.550003,24.130435,36,55.900002,71.0,71.300003,68.300003
20170122113000,0.0,0.0,9,55.900002,71.0,71.300003,68.300003
20170122114500,116.550003,24.130435,37,55.900002,71.199997,71.300003,68.300003
20170122120000,116.550003,24.130435,37,55.900002,71.099998,71.300003,68.300003
20170122121500,111.300003,23.043479,37,55.900002,71.099998,71.300003,68.300003
20170122123000,105.0,21.73913,37,55.900002,71.099998,71.300003,68.300003
20170122124500,111.300003,23.043479,37,55.900002,71.099998,71.300003,68.300003
20170122130000,108.150002,22.391305,37,55.900002,71.199997,71.300003,68.300003
20170122131500,108.150002,22.391305,37,55.900002,71.199997,71.300003,68.300003
20170122133000,108.150002,22.391305,37,55.900002,71.199997,71.300003,68.300003
20170122134500,108.150002,22.391305,37,55.900002,71.199997,71.300003,68.300003
20170122140000,108.150002,22.391305,37,55.900002,71.199997,71.300003,68.300003
20170122141500,111.300003,23.043479,37,55.900002,71.199997,71.300003,68.300003
20170122143000,116.550003,24.130435,37,55.900002,71.199997,71.300003,68.300003
20170122144500,105.0,21.73913,35,55.900002,71.199997,71.300003,68.300003
20170122150000,105.0,21.73913,35,55.900002,71.300003,71.300003,68.300003
20170122151500,100.800003,20.869566,35,55.900002,71.300003,71.300003,68.300003
20170122153000,100.800003,20.869566,35,55.900002,71.300003,71.300003,68.300003
20170122154500,100.800003,20.869566,35,55.900002,71.400002,71.300003,68.300003
20170122160000,100.800003,20.869566,35,55.900002,71.400002,71.300003,68.300003
20170122161500,100.800003,20.869566,35,55.900002,71.400002,71.300003,68.300003
20170122163000,100.800003,20.869566,35,55.900002,71.400002,71.300003,68.300003
20170122164500,100.800003,20.869566,35,55.900002,71.5,71.300003,68.300003
20170122170000,100.800003,20.869566,35,55.900002,71.5,71.300003,68.300003
20170122171500,116.550003,24.130435,37,55.900002,71.599998,71.300003,68.300003
20170122173000,122.849998,25.434782,38,55.900002,71.599998,71.300003,68.300003
20170122174500,152.25,31.521739,40,55.900002,71.599998,71.300003,68.300003
20170122180000,160.649994,33.260868,40,55.900002,71.599998,71.300003,68.300003
20170122181500,170.100006,35.217393,41,55.900002,71.5,71.300003,68.300003
20170122183000,166.949997,34.565217,41,55.900002,71.5,71.300003,68.300003
20170122184500,170.100006,35.217393,41,55.900002,71.5,71.300003,68.300003
20170122190000,166.949997,34.565217,41,55.900002,71.5,71.300003,68.300003
20170122191500,185.850006,38.478262,42,55.900002,71.699997,71.300003,68.300003
20170122193000,237.300003,49.130435,46,55.200001,71.699997,71.300003,68.300003
20170122194500,247.800003,51.304348,47,55.200001,71.599998,71.300003,68.300003
20170122200000,268.799988,55.652171,48,55.200001,71.699997,71.300003,68.300003
20170122201500,282.450012,58.478263,49,55.200001,71.699997,71.300003,68.300003
20170122203000,295.049988,61.086954,50,55.200001,71.5,71.300003,68.300003
20170122204500,305.549988,63.260867,50,55.200001,71.400002,71.300003,68.300003
20170122210000,305.549988,63.260867,50,55.200001,71.099998,71.300003,68.300003
20170122211500,287.700012,59.56522,48,55.200001,70.900002,71.300003,68.300003
20170122213000,264.600006,54.78261,47,55.200001,70.900002,71.300003,68.300003
20170122214500,247.800003,51.304348,45,55.200001,70.900002,71.300003,68.300003
20170122220000,221.550003,45.869566,43,55.200001,70.900002,71.300003,68.300003
20170122221500,196.350006,40.652175,42,55.200001,70.900002,71.300003,68.300003
20170122223000,191.100006,39.565219,41,55.200001,71.0,71.300003,68.300003
20170122224500,189.0,39.130435,41,55.200001,71.0,71.300003,68.300003
20170122230000,179.550003,37.173914,41,55.200001,71.0,71.300003,68.300003
20170122231500,179.550003,37.173914,41,55.200001,71.099998,71.300003,68.300003
20170122233000,177.449997,36.73913,41,55.200001,71.099998,71.300003,68.300003
20170122234500,170.100006,35.217393,41,55.200001,71.199997,71.300003,68.300003
20170123000000,173.25,35.869565,41,55.200001,71.199997,71.300003,68.300003
20170123001500,173.25,35.869565,41,55.200001,71.199997,71.300003,68.300003
20170123003000,173.25,35.869565,41,55.200001,71.199997,71.300003,68.300003
20170123004500,173.25,35.869565,41,55.200001,71.199997,71.300003,68.300003
20170123010000,166.949997,34.565217,41,55.200001,71.199997,71.300003,68.300003
20170123011500,170.100006,35.217393,41,55.200001,71.199997,71.300003,68.300003
20170123013000,170.100006,35.217393,41,55.200001,71.199997,71.300003,68.300003
20170123014500,175.350006,36.304349,41,55.200001,71.199997,71.300003,68.300003
20170123020000,177.449997,36.73913,41,55.200001,71.199997,71.300003,68.300003
20170123021500,177.449997,36.73913,41,55.200001,71.099998,71.300003,68.300003
20170123023000,183.75,38.043478,41,55.200001,71.099998,71.300003,68.300003
20170123024500,181.649994,37.608694,41,55.200001,71.0,71.300003,68.300003
20170123030000,164.850006,34.130436,40,55.200001,71.0,71.300003,68.300003
20170123031500,155.399994,32.173912,39,55.200001,71.0,71.300003,68.300003
20170123033000,147.0,30.434783,38,55.200001,71.0,71.300003,68.300003
20170123034500,141.75,29.347826,38,55.200001,71.0,71.300003,68.300003
20170123040000,131.25,27.173913,37,55.200001,71.099998,71.300003,68.300003
20170123041500,131.25,27.173913,37,55.200001,71.099998,71.300003,68.300003
20170123043000,131.25,27.173913,37,55.200001,71.099998,71.300003,68.300003
20170123044500,135.449997,28.043478,37,55.200001,71.099998,71.300003,68.300003
20170123050000,131.25,27.173913,37,55.200001,71.0,71.300003,68.300003
20170123051500,135.449997,28.043478,37,55.200001,71.099998,71.300003,68.300003
20170123053000,131.25,27.173913,37,55.200001,71.0,71.300003,68.300003
20170123054500,131.25,27.173913,37,55.200001,71.099998,71.300003,68.300003
20170123060000,131.25,27.173913,37,55.200001,71.0,71.300003,68.300003
20170123061500,126.0,26.086957,37,55.200001,71.0,71.300003,68.300003
20170123063000,126.0,26.086957,37,55.200001,71.0,71.300003,68.300003
20170123064500,122.849998,25.434782,37,55.200001,71.0,71.300003,68.300003
20170123070000,126.0,26.086957,37,55.200001,71.0,71.300003,68.300003
20170123071500,126.0,26.086957,37,55.200001,71.5,71.300003,68.300003
20170123073000,126.0,26.086957,37,55.200001,71.300003,71.300003,68.300003
20170123074500,126.0,26.086957,37,55.200001,71.199997,71.300003,68.300003
20170123080000,126.0,26.086957,37,55.200001,71.300003,71.300003,68.300003
20170123081500,126.0,26.086957,37,55.200001,71.199997,71.300003,68.300003
20170123083000,122.849998,25.434782,37,55.200001,71.400002,71.300003,68.300003
20170123084500,122.849998,25.434782,37,55.200001,71.300003,71.300003,68.300003
20170123090000,122.849998,25.434782,37,55.200001,71.300003,71.300003,68.300003
20170123091500,122.849998,25.434782,37,55.200001,71.300003,71.300003,68.300003
20170123093000,119.699997,24.782608,37,55.900002,71.199997,71.300003,68.300003
20170123094500,119.699997,24.782608,37,55.900002,71.300003,71.300003,68.300003
20170123100000,122.849998,25.434782,37,55.900002,71.199997,71.300003,68.300003
20170123101500,119.699997,24.782608,37,55.900002,71.300003,71.300003,68.300003
20170123103000,119.699997,24.782608,37,55.900002,71.599998,71.300003,68.300003
20170123104500,143.850006,29.78261,39,55.900002,71.400002,71.300003,68.300003
20170123110000,141.75,29.347826,39,55.900002,71.400002,71.300003,68.300003
20170123111500,141.75,29.347826,39,55.900002,71.300003,71.300003,68.300003
20170123113000,143.850006,29.78261,39,55.900002,71.300003,71.300003,68.300003
20170123114500,138.600006,28.695653,39,55.900002,71.300003,71.300003,68.300003
20170123120000,143.850006,29.78261,39,55.900002,71.300003,71.300003,68.300003
20170123121500,143.850006,29.78261,39,55.900002,71.300003,71.300003,68.300003
20170123123000,143.850006,29.78261,39,55.900002,71.300003,71.300003,68.300003
20170123124500,141.75,29.347826,39,55.900002,71.400002,71.300003,68.300003
20170123130000,141.75,29.347826,39,55.900002,71.400002,71.300003,68.300003
20170123131500,141.75,29.347826,39,55.900002,71.5,71.300003,68.300003
20170123133000,141.75,29.347826,39,55.900002,71.400002,71.300003,68.300003
20170123134500,141.75,29.347826,39,55.900002,71.5,71.300003,68.300003
20170123140000,143.850006,29.78261,39,55.900002,71.5,71.300003,68.300003
20170123141500,152.25,31.521739,40,55.900002,71.599998,71.300003,68.300003
20170123143000,177.449997,36.73913,41,55.900002,71.599998,71.300003,68.300003
20170123144500,208.949997,43.260869,43,55.900002,71.699997,71.300003,68.300003
20170123150000,231.0,47.826087,45,55.900002,71.699997,71.300003,68.300003
20170123151500,250.949997,51.956521,47,55.900002,71.599998,71.300003,68.300003
20170123153000,250.949997,51.956521,47,55.900002,71.599998,71.300003,68.300003
20170123154500,284.549988,58.913041,50,55.900002,71.699997,71.300003,68.300003
20170123160000,307.649994,63.695651,51,55.900002,71.599998,71.300003,68.300003
20170123161500,307.649994,63.695651,51,55.900002,71.099998,71.300003,68.300003
20170123163000,277.200012,57.391307,48,55.900002,70.800003,71.300003,68.300003
20170123164500,244.649994,50.652173,46,55.900002,70.800003,71.300003,68.300003
20170123170000,206.850006,42.826088,43,55.900002,70.800003,71.300003,68.300003
20170123171500,175.350006,36.304349,41,55.900002,70.800003,71.300003,68.300003
20170123173000,160.649994,33.260868,40,55.900002,70.900002,71.300003,68.300003
20170123174500,152.25,31.521739,39,55.900002,71.0,71.300003,68.300003
20170123180000,138.600006,28.695653,38,55.900002,71.0,71.300003,68.300003
20170123181500,135.449997,28.043478,38,55.900002,71.0,71.300003,68.300003
20170123183000,129.149994,26.739129,37,55.900002,71.0,71.300003,68.300003
20170123184500,119.699997,24.782608,37,55.900002,71.199997,71.300003,68.300003
20170123190000,122.849998,25.434782,37,55.900002,71.300003,71.300003,68.300003
20170123191500,122.849998,25.434782,37,55.900002,71.199997,71.300003,68.300003
20170123193000,126.0,26.086957,37,55.900002,71.199997,71.300003,68.300003
20170123194500,122.849998,25.434782,37,55.900002,71.599998,71.300003,68.300003
20170123200000,126.0,26.086957,37,55.900002,71.599998,71.300003,68.300003
20170123201500,131.25,27.173913,38,55.900002,71.5,71.300003,68.300003
20170123203000,143.850006,29.78261,38,55.900002,71.599998,71.300003,68.300003
20170123204500,157.5,32.608696,40,55.900002,71.599998,71.300003,68.300003
20170123210000,173.25,35.869565,41,55.900002,71.599998,71.300003,68.300003
20170123211500,191.100006,39.565219,42,55.900002,71.5,71.300003,68.300003
20170123213000,189.0,39.130435,42,55.200001,71.400002,71.300003,68.300003
20170123214500,189.0,39.130435,42,55.200001,71.400002,71.300003,68.300003
20170123220000,189.0,39.130435,42,55.200001,71.400002,71.300003,68.300003
20170123221500,189.0,39.130435,42,55.200001,71.300003,71.300003,68.300003
20170123223000,185.850006,38.478262,42,55.200001,71.300003,71.300003,68.300003
20170123224500,189.0,39.130435,42,55.200001,71.300003,71.300003,68.300003
20170123230000,189.0,39.130435,42,55.200001,71.300003,71.300003,68.300003
20170123231500,189.0,39.130435,42,55.200001,71.300003,71.300003,68.300003
20170123233000,193.199997,39.999999,42,55.200001,71.300003,71.300003,68.300003
20170123234500,191.100006,39.565219,42,55.200001,71.300003,71.300003,68.300003
20170124000000,189.0,39.130435,42,55.200001,71.300003,71.300003,68.300003
20170124001500,185.850006,38.478262,42,55.200001,71.300003,71.300003,68.300003
20170124003000,183.75,38.043478,42,55.200001,71.300003,71.300003,68.300003
20170124004500,183.75,38.043478,42,55.200001,71.300003,71.300003,68.300003
20170124010000,185.850006,38.478262,42,55.200001,71.300003,71.300003,68.300003
20170124011500,183.75,38.043478,42,55.200001,71.300003,71.300003,68.300003
20170124013000,183.75,38.043478,42,55.200001,71.300003,71.300003,68.300003
20170124014500,185.850006,38.478262,42,55.200001,71.300003,71.300003,68.300003
20170124020000,183.75,38.043478,42,55.200001,71.199997,71.300003,68.300003
20170124021500,183.75,38.043478,42,55.200001,71.199997,71.300003,68.300003
20170124023000,181.649994,37.608694,42,55.200001,71.199997,71.300003,68.300003
20170124024500,183.75,38.043478,42,55.200001,71.199997,71.300003,68.300003
20170124030000,185.850006,38.478262,42,55.200001,71.199997,71.300003,68.300003
20170124031500,185.850006,38.478262,42,55.200001,71.099998,71.300003,68.300003
20170124033000,189.0,39.130435,42,55.200001,71.099998,71.300003,68.300003
20170124034500,185.850006,38.478262,42,55.200001,71.0,71.300003,68.300003
20170124040000,179.550003,37.173914,41,55.200001,71.0,71.300003,68.300003
20170124041500,170.100006,35.217393,40,55.200001,71.0,71.300003,68.300003
20170124043000,164.850006,34.130436,40,55.200001,71.0,71.300003,68.300003
20170124044500,164.850006,34.130436,40,55.200001,71.0,71.300003,68.300003
20170124050000,149.100006,30.869566,38,55.200001,71.0,71.300003,68.300003
20170124051500,141.75,29.347826,38,55.200001,71.099998,71.300003,68.300003
20170124053000,138.600006,28.695653,38,55.200001,71.0,71.300003,68.300003
20170124054500,141.75,29.347826,38,55.200001,71.0,71.300003,68.300003
20170124060000,141.75,29.347826,38,55.200001,71.0,71.300003,68.300003
20170124061500,138.600006,28.695653,38,55.200001,71.0,71.300003,68.300003
20170124063000,131.25,27.173913,37,55.200001,71.099998,71.300003,68.300003
20170124064500,126.0,26.086957,37,55.200001,71.099998,71.300003,68.300003
20170124070000,122.849998,25.434782,37,55.200001,71.599998,71.300003,68.300003
20170124071500,155.399994,32.173912,40,55.200001,71.5,71.300003,68.300003
20170124073000,157.5,32.608696,40,55.200001,71.199997,71.300003,68.300003
20170124074500,152.25,31.521739,39,55.200001,71.0,71.300003,68.300003
20170124080000,131.25,27.173913,38,55.200001,71.0,71.300003,68.300003
20170124081500,105.0,21.73913,37,55.900002,71.0,71.300003,68.300003
20170124083000,100.800003,20.869566,37,55.900002,71.099998,71.300003,68.300003
20170124084500,95.550003,19.782609,39,55.900002,71.099998,71.300003,68.300003
20170124090000,105.0,21.73913,43,55.900002,71.099998,71.300003,68.300003
20170124091500,0.0,0.0,39,55.900002,71.099998,71.300003,68.300003
20170124093000,92.400002,19.130435,51,55.900002,71.099998,71.300003,68.300003
20170124094500,92.400002,19.130435,47,55.900002,71.099998,71.300003,68.300003
20170124100000,88.199997,18.260869,50,56.700001,71.099998,71.300003,68.300003
20170124101500,92.400002,19.130435,39,56.700001,71.099998,71.300003,68.300003
20170124103000,95.550003,19.782609,41,56.700001,71.099998,71.300003,68.300003
20170124104500,0.0,0.0,30,56.700001,71.099998,71.300003,68.300003
20170124110000,95.550003,19.782609,43,56.700001,71.099998,71.300003,68.300003
20170124111500,0.0,0.0,33,56.700001,71.099998,71.300003,68.300003
20170124113000,92.400002,19.130435,42,56.700001,71.099998,71.300003,68.300003
20170124114500,92.400002,19.130435,39,56.700001,71.099998,71.300003,68.300003
20170124120000,95.550003,19.782609,40,56.700001,71.199997,71.300003,68.300003
20170124121500,92.400002,19.130435,41,56.700001,71.099998,71.300003,68.300003
20170124123000,92.400002,19.130435,42,56.700001,71.099998,71.300003,68.300003
20170124124500,92.400002,19.130435,43,56.700001,71.099998,71.300003,68.300003
20170124130000,92.400002,19.130435,43,56.700001,71.199997,71.300003,68.300003
20170124131500,92.400002,19.130435,43,56.700001,71.300003,71.300003,68.300003
20170124133000,95.550003,19.782609,43,56.700001,71.300003,71.300003,68.300003
20170124134500,92.400002,19.130435,43,56.700001,71.400002,71.300003,68.300003
20170124140000,100.800003,20.869566,43,56.700001,71.300003,71.300003,68.300003
20170124141500,100.800003,20.869566,43,56.700001,71.300003,71.300003,68.300003
20170124143000,100.800003,20.869566,43,56.700001,71.300003,71.300003,68.300003
20170124144500,100.800003,20.869566,43,56.700001,71.300003,71.300003,68.300003
20170124150000,100.800003,20.869566,43,56.700001,71.300003,71.300003,68.300003
20170124151500,95.550003,19.782609,43,56.700001,71.400002,71.300003,68.300003
20170124153000,100.800003,20.869566,43,56.700001,71.400002,71.300003,68.300003
20170124154500,105.0,21.73913,43,56.700001,71.599998,71.300003,68.300003
20170124160000,141.75,29.347826,46,56.700001,71.699997,71.300003,68.300003
20170124161500,183.75,38.043478,49,56.700001,71.800003,71.300003,68.300003
20170124163000,224.699997,46.521739,52,56.700001,71.699997,71.300003,68.300003
20170124164500,234.149994,48.47826,53,56.700001,71.699997,71.300003,68.300003
20170124170000,256.200012,53.043481,55,56.099998,71.599998,71.300003,68.300003
20170124171500,261.450012,54.130437,55,56.099998,71.599998,71.300003,68.300003
20170124173000,282.450012,58.478263,57,56.099998,71.599998,71.300003,68.300003
20170124174500,288.75,59.782609,57,56.099998,71.5,71.300003,68.300003
20170124180000,288.75,59.782609,57,56.099998,71.400002,71.300003,68.300003
20170124181500,292.950012,60.652176,57,56.099998,71.300003,71.300003,68.300003
20170124183000,292.950012,60.652176,57,56.099998,71.300003,71.300003,68.300003
20170124184500,292.950012,60.652176,57,56.099998,71.199997,71.300003,68.300003
20170124190000,292.950012,60.652176,57,56.099998,71.300003,71.300003,68.300003
20170124191500,292.950012,60.652176,57,55.200001,71.400002,71.300003,68.300003
20170124193000,292.950012,60.652176,57,55.200001,71.300003,71.300003,68.300003
20170124194500,292.950012,60.652176,57,55.200001,71.400002,71.300003,68.300003
20170124200000,288.75,59.782609,57,55.200001,71.599998,71.300003,68.300003
20170124201500,292.950012,60.652176,57,55.200001,71.300003,71.300003,68.300003
20170124203000,289.799988,59.999998,57,55.200001,71.199997,71.300003,68.300003
20170124204500,295.049988,61.086954,57,55.200001,71.099998,71.300003,68.300003
20170124210000,289.799988,59.999998,57,55.200001,71.0,71.300003,68.300003
20170124211500,286.649994,59.347825,57,55.200001,71.0,71.300003,68.300003
20170124213000,279.299988,57.826084,56,55.200001,71.0,71.300003,68.300003
20170124214500,262.5,54.347826,54,55.200001,71.0,71.300003,68.300003
20170124220000,257.25,53.26087,54,55.200001,71.0,71.300003,68.300003
20170124221500,257.25,53.26087,54,55.200001,71.0,71.300003,68.300003
20170124223000,249.899994,51.739129,53,55.200001,71.0,71.300003,68.300003
20170124224500,246.75,51.086957,52,55.200001,71.0,71.300003,68.300003
20170124230000,234.149994,48.47826,52,55.200001,71.0,71.300003,68.300003
20170124231500,224.699997,46.521739,51,55.200001,71.0,71.300003,68.300003
20170124233000,221.550003,45.869566,51,55.200001,71.0,71.300003,68.300003
20170124234500,218.399994,45.21739,51,55.200001,71.099998,71.300003,68.300003
20170125000000,214.199997,44.347825,51,55.200001,71.099998,71.300003,68.300003
20170125001500,214.199997,44.347825,51,55.200001,71.099998,71.300003,68.300003
20170125003000,214.199997,44.347825,51,55.200001,71.099998,71.300003,68.300003
20170125004500,214.199997,44.347825,51,55.200001,71.099998,71.300003,68.300003
20170125010000,214.199997,44.347825,51,55.200001,71.099998,71.300003,68.300003
20170125011500,211.050003,43.695653,51,55.200001,71.199997,71.300003,68.300003
20170125013000,205.800003,42.608696,51,55.200001,71.199997,71.300003,68.300003
20170125014500,205.800003,42.608696,51,55.200001,71.199997,71.300003,68.300003
20170125020000,208.949997,43.260869,51,55.200001,71.199997,71.300003,68.300003
20170125021500,206.850006,42.826088,51,55.200001,71.199997,71.300003,68.300003
20170125023000,206.850006,42.826088,51,55.200001,71.199997,71.300003,68.300003
20170125024500,206.850006,42.826088,51,55.200001,71.199997,71.300003,68.300003
20170125030000,206.850006,42.826088,51,55.200001,71.199997,71.300003,68.300003
20170125031500,206.850006,42.826088,51,55.200001,71.199997,71.300003,68.300003
20170125033000,206.850006,42.826088,51,55.200001,71.199997,71.300003,68.300003
20170125034500,206.850006,42.826088,51,55.200001,71.099998,71.300003,68.300003
20170125040000,208.949997,43.260869,51,55.200001,71.099998,71.300003,68.300003
20170125041500,206.850006,42.826088,51,55.200001,71.099998,71.300003,68.300003
20170125043000,208.949997,43.260869,51,55.200001,71.099998,71.300003,68.300003
20170125044500,208.949997,43.260869,51,55.200001,71.099998,71.300003,68.300003
20170125050000,205.800003,42.608696,51,55.200001,71.099998,71.300003,68.300003
20170125051500,205.800003,42.608696,51,55.200001,71.099998,71.300003,68.300003
20170125053000,211.050003,43.695653,51,55.200001,71.0,71.300003,68.300003
20170125054500,200.550003,41.52174,49,55.200001,71.0,71.300003,68.300003
20170125060000,196.350006,40.652175,49,55.200001,71.0,71.300003,68.300003
20170125061500,177.449997,36.73913,48,55.200001,71.0,71.300003,68.300003
20170125063000,179.550003,37.173914,48,55.200001,71.0,71.300003,68.300003
20170125064500,179.550003,37.173914,48,55.200001,71.099998,71.300003,68.300003
20170125070000,175.350006,36.304349,48,55.200001,71.099998,71.300003,68.300003
20170125071500,179.550003,37.173914,48,55.200001,71.199997,71.300003,68.300003
20170125073000,177.449997,36.73913,48,55.200001,71.199997,71.300003,68.300003
20170125074500,177.449997,36.73913,48,55.200001,71.199997,71.300003,68.300003
20170125080000,179.550003,37.173914,48,55.200001,71.199997,71.300003,68.300003
20170125081500,175.350006,36.304349,48,55.200001,71.199997,71.300003,68.300003
20170125083000,173.25,35.869565,48,55.900002,71.300003,71.300003,68.300003
20170125084500,170.100006,35.217393,48,55.900002,71.300003,71.300003,68.300003
20170125090000,173.25,35.869565,48,55.900002,71.400002,71.300003,68.300003
20170125091500,166.949997,34.565217,48,55.900002,71.400002,71.300003,68.300003
20170125093000,170.100006,35.217393,48,55.900002,71.400002,71.300003,68.300003
20170125094500,166.949997,34.565217,48,55.900002,71.400002,71.300003,68.300003
20170125100000,170.100006,35.217393,48,55.900002,71.400002,71.300003,68.300003
20170125101500,183.75,38.043478,49,55.900002,71.599998,71.300003,68.300003
20170125103000,206.850006,42.826088,51,55.900002,71.699997,71.300003,68.300003
20170125104500,216.300003,44.782609,52,55.900002,71.599998,71.300003,68.300003
20170125110000,231.0,47.826087,53,55.900002,71.599998,71.300003,68.300003
20170125111500,231.0,47.826087,53,55.900002,71.5,71.300003,68.300003
20170125113000,227.850006,47.173914,53,55.900002,71.400002,71.300003,68.300003
20170125114500,227.850006,47.173914,53,55.900002,71.5,71.300003,68.300003
20170125120000,227.850006,47.173914,53,55.900002,71.5,71.300003,68.300003
20170125121500,227.850006,47.173914,53,55.900002,71.599998,71.300003,68.300003
20170125123000,234.149994,48.47826,52,55.900002,71.400002,71.300003,68.300003
20170125124500,234.149994,48.47826,52,55.900002,71.300003,71.300003,68.300003
20170125130000,234.149994,48.47826,52,55.900002,71.300003,71.300003,68.300003
20170125131500,244.649994,50.652173,54,55.900002,71.400002,71.300003,68.300003
20170125133000,257.25,53.26087,53,55.900002,71.5,71.300003,68.300003
20170125134500,254.100006,52.608697,53,55.900002,71.5,71.300003,68.300003
20170125140000,254.100006,52.608697,53,55.900002,71.5,71.300003,68.300003
20170125141500,254.100006,52.608697,53,55.900002,71.599998,71.300003,68.300003
20170125143000,254.100006,52.608697,53,55.900002,71.599998,71.300003,68.300003
20170125144500,282.450012,58.478263,55,55.900002,71.599998,71.300003,68.300003
20170125150000,298.200012,61.739133,56,55.900002,71.400002,71.300003,68.300003
20170125151500,295.049988,61.086954,56,55.900002,71.300003,71.300003,68.300003
20170125153000,298.200012,61.739133,56,55.900002,71.199997,71.300003,68.300003
20170125154500,298.200012,61.739133,56,55.900002,71.199997,71.300003,68.300003
20170125160000,298.200012,61.739133,56,55.900002,71.0,71.300003,68.300003
20170125161500,298.200012,61.739133,56,55.900002,71.0,71.300003,68.300003
20170125163000,298.200012,61.739133,56,55.900002,71.0,71.300003,68.300003
20170125164500,277.200012,57.391307,54,55.900002,71.0,71.300003,68.300003
20170125170000,273.0,56.521739,54,55.900002,71.0,71.300003,68.300003
20170125171500,266.700012,55.217394,54,55.900002,71.099998,71.300003,68.300003
20170125173000,261.450012,54.130437,54,55.200001,71.0,71.300003,68.300003
20170125174500,257.25,53.26087,53,55.900002,71.0,71.300003,68.300003
20170125180000,241.5,50.0,52,55.900002,71.0,71.300003,68.300003
20170125181500,241.5,50.0,52,55.900002,71.0,71.300003,68.300003
20170125183000,237.300003,49.130435,52,55.900002,71.099998,71.300003,68.300003
20170125184500,283.5,58.695652,56,55.900002,71.400002,70.900002,67.900002
20170125190000,331.799988,68.69565,60,55.900002,71.400002,70.900002,67.900002
20170125191500,353.850006,73.260871,62,55.900002,71.300003,70.900002,67.900002
20170125193000,387.450012,80.217394,64,55.900002,71.300003,70.900002,67.900002
20170125194500,381.149994,78.913042,64,55.900002,70.800003,70.900002,67.900002
20170125200000,381.149994,78.913042,64,55.299999,70.599998,70.900002,67.900002
20170125201500,349.649994,72.391303,61,55.900002,70.599998,70.900002,67.900002
20170125203000,342.299988,70.869563,61,55.200001,70.699997,70.900002,67.900002
20170125204500,342.299988,70.869563,61,55.200001,70.800003,70.900002,67.900002
20170125210000,342.299988,70.869563,61,55.200001,70.800003,70.900002,67.900002
20170125211500,342.299988,70.869563,61,55.200001,70.699997,70.900002,67.900002
20170125213000,322.350006,66.739132,59,55.200001,70.5,70.900002,67.900002
20170125214500,330.75,68.478261,59,55.200001,70.699997,70.900002,67.900002
20170125220000,330.75,68.478261,59,55.200001,70.800003,70.900002,67.900002
20170125221500,330.75,68.478261,59,55.200001,70.800003,70.900002,67.900002
20170125223000,336.0,69.565217,59,55.200001,70.699997,70.900002,67.900002
20170125224500,317.100006,65.652175,58,55.200001,70.699997,70.900002,67.900002
20170125230000,317.100006,65.652175,58,55.200001,70.699997,70.900002,67.900002
20170125231500,317.100006,65.652175,58,55.200001,70.699997,70.900002,67.900002
20170125233000,317.100006,65.652175,58,55.200001,70.699997,70.900002,67.900002
20170125234500,317.100006,65.652175,58,55.200001,70.699997,70.900002,67.900002
20170126000000,312.899994,64.782607,58,55.200001,70.699997,70.900002,67.900002
20170126001500,300.299988,62.173911,56,55.200001,70.5,70.900002,67.900002
20170126003000,274.049988,56.739128,54,55.200001,70.5,70.900002,67.900002
20170126004500,265.649994,54.999999,54,55.200001,70.699997,70.900002,67.900002
20170126010000,269.850006,55.869566,54,55.200001,70.699997,70.900002,67.900002
20170126011500,266.700012,55.217394,54,55.200001,70.699997,70.900002,67.900002
20170126013000,266.700012,55.217394,54,55.200001,70.699997,70.900002,67.900002
20170126014500,266.700012,55.217394,54,55.200001,70.800003,70.900002,67.900002
20170126020000,266.700012,55.217394,54,55.200001,70.800003,70.900002,67.900002
20170126021500,266.700012,55.217394,54,55.200001,70.699997,70.900002,67.900002
20170126023000,266.700012,55.217394,54,55.200001,70.699997,70.900002,67.900002
20170126024500,266.700012,55.217394,54,55.200001,70.699997,70.900002,67.900002
20170126030000,266.700012,55.217394,54,55.200001,70.699997,70.900002,67.900002
20170126031500,266.700012,55.217394,54,55.200001,70.699997,70.900002,67.900002
20170126033000,266.700012,55.217394,54,55.200001,70.699997,70.900002,67.900002
20170126034500,243.600006,50.434784,52,55.200001,70.5,70.900002,67.900002
20170126040000,208.949997,43.260869,50,55.200001,70.5,70.900002,67.900002
20170126041500,211.050003,43.695653,50,55.200001,70.599998,70.900002,67.900002
20170126043000,205.800003,42.608696,50,55.200001,70.800003,70.900002,67.900002
20170126044500,213.149994,44.130434,50,55.200001,70.900002,70.900002,67.900002
20170126050000,206.850006,42.826088,50,55.200001,70.900002,70.900002,67.900002
20170126051500,208.949997,43.260869,50,55.200001,71.0,70.900002,67.900002
20170126053000,208.949997,43.260869,50,55.200001,71.0,70.900002,67.900002
20170126054500,208.949997,43.260869,50,55.200001,71.0,70.900002,67.900002
20170126060000,208.949997,43.260869,50,55.200001,70.800003,70.900002,67.900002
20170126061500,208.949997,43.260869,50,55.200001,70.699997,70.900002,67.900002
20170126063000,208.949997,43.260869,50,55.200001,70.800003,70.900002,67.900002
20170126064500,211.050003,43.695653,50,55.200001,70.699997,70.900002,67.900002
20170126070000,193.199997,39.999999,49,55.200001,70.5,70.900002,67.900002
20170126071500,166.949997,34.565217,47,55.200001,70.5,70.900002,67.900002
20170126073000,149.100006,30.869566,46,55.200001,70.5,70.900002,67.900002
20170126074500,129.149994,26.739129,44,55.200001,70.5,70.900002,67.900002
20170126080000,100.800003,20.869566,39,55.200001,70.699997,70.900002,67.900002
20170126081500,100.800003,20.869566,39,55.200001,70.599998,70.900002,67.900002
20170126083000,0.0,0.0,9,55.200001,70.599998,70.900002,67.900002
20170126084500,88.199997,18.260869,39,55.799999,70.699997,70.900002,67.900002
20170126090000,92.400002,19.130435,39,55.799999,70.699997,70.900002,67.900002
20170126091500,105.0,21.73913,40,55.799999,70.699997,70.900002,67.900002
20170126093000,105.0,21.73913,40,55.799999,70.699997,70.900002,67.900002
20170126094500,100.800003,20.869566,40,55.799999,70.800003,70.900002,67.900002
20170126100000,100.800003,20.869566,40,55.799999,70.800003,70.900002,67.900002
20170126101500,108.150002,22.391305,40,55.799999,70.800003,70.900002,67.900002
20170126103000,108.150002,22.391305,40,55.799999,70.800003,70.900002,67.900002
20170126104500,108.150002,22.391305,40,55.799999,70.800003,70.900002,67.900002
20170126110000,111.300003,23.043479,40,55.799999,70.800003,70.900002,67.900002
20170126111500,108.150002,22.391305,40,55.799999,70.800003,70.900002,67.900002
20170126113000,108.150002,22.391305,40,55.799999,70.800003,70.900002,67.900002
20170126114500,108.150002,22.391305,40,55.799999,70.900002,70.900002,67.900002
20170126120000,108.150002,22.391305,40,55.799999,70.900002,70.900002,67.900002
20170126121500,108.150002,22.391305,40,55.799999,70.900002,70.900002,67.900002
20170126123000,111.300003,23.043479,40,55.799999,70.900002,70.900002,67.900002
20170126124500,108.150002,22.391305,40,55.799999,70.900002,70.900002,67.900002
20170126130000,108.150002,22.391305,40,55.799999,71.0,70.900002,67.900002
20170126131500,108.150002,22.391305,40,55.799999,71.0,70.900002,67.900002
20170126133000,108.150002,22.391305,40,55.799999,71.0,70.900002,67.900002
20170126134500,108.150002,22.391305,40,55.799999,71.099998,70.900002,67.900002
20170126140000,116.550003,24.130435,40,55.799999,71.199997,70.900002,67.900002
20170126141500,122.849998,25.434782,41,55.799999,71.199997,70.900002,67.900002
20170126143000,141.75,29.347826,42,55.799999,71.199997,70.900002,67.900002
20170126144500,173.25,35.869565,44,55.799999,71.300003,70.900002,67.900002
20170126150000,181.649994,37.608694,45,55.799999,71.199997,70.900002,67.900002
20170126151500,200.550003,41.52174,46,55.799999,71.199997,70.900002,67.900002
20170126153000,231.0,47.826087,48,55.200001,71.300003,70.900002,67.900002
20170126154500,231.0,47.826087,48,55.200001,71.0,70.900002,67.900002
20170126160000,231.0,47.826087,48,55.200001,71.0,70.900002,67.900002
20170126161500,231.0,47.826087,48,55.200001,70.800003,70.900002,67.900002
20170126163000,231.0,47.826087,48,55.200001,70.900002,70.900002,67.900002
20170126164500,231.0,47.826087,48,55.200001,70.800003,70.900002,67.900002
20170126170000,214.199997,44.347825,47,55.200001,70.5,70.900002,67.900002
20170126171500,191.100006,39.565219,45,55.200001,70.5,70.900002,67.900002
20170126173000,164.850006,34.130436,43,55.200001,70.5,70.900002,67.900002
20170126174500,141.75,29.347826,42,55.200001,70.5,70.900002,67.900002
20170126180000,116.550003,24.130435,40,55.200001,70.5,70.900002,67.900002
20170126181500,92.400002,19.130435,38,56.400002,70.699997,70.900002,67.900002
20170126183000,88.199997,18.260869,38,56.400002,70.699997,70.900002,67.900002
20170126184500,95.550003,19.782609,38,56.400002,70.699997,70.900002,67.900002
20170126190000,100.800003,20.869566,38,55.599998,71.0,70.900002,67.900002
20170126191500,164.850006,34.130436,43,55.599998,71.5,70.900002,67.900002
20170126193000,164.850006,34.130436,43,55.599998,71.199997,70.900002,67.900002
20170126194500,162.75,33.695652,43,55.599998,71.199997,70.900002,67.900002
20170126200000,194.25,40.217391,45,55.599998,71.300003,70.900002,67.900002
20170126201500,194.25,40.217391,45,55.599998,71.0,70.900002,67.900002
20170126203000,194.25,40.217391,45,55.599998,71.0,70.900002,67.900002
20170126204500,194.25,40.217391,45,55.599998,70.900002,70.900002,67.900002
20170126210000,194.25,40.217391,45,55.599998,70.900002,70.900002,67.900002
20170126211500,194.25,40.217391,45,55.599998,71.199997,70.900002,67.900002
20170126213000,211.050003,43.695653,46,55.599998,71.099998,70.900002,67.900002
20170126214500,211.050003,43.695653,46,55.599998,70.900002,70.900002,67.900002
20170126220000,211.050003,43.695653,46,55.599998,71.0,70.900002,67.900002
20170126221500,211.050003,43.695653,46,55.599998,70.900002,70.900002,67.900002
20170126223000,211.050003,43.695653,46,54.700001,70.800003,70.900002,67.900002
20170126224500,211.050003,43.695653,46,54.700001,70.900002,70.900002,67.900002
20170126230000,211.050003,43.695653,46,54.700001,71.0,70.900002,67.900002
20170126231500,211.050003,43.695653,46,54.700001,71.099998,70.900002,67.900002
20170126233000,211.050003,43.695653,46,54.700001,71.099998,70.900002,67.900002
20170126234500,211.050003,43.695653,46,54.700001,71.0,70.900002,67.900002
20170127000000,211.050003,43.695653,46,54.700001,71.199997,70.900002,67.900002
20170127001500,219.449997,45.434782,47,54.700001,71.199997,70.900002,67.900002
20170127003000,233.100006,48.260871,48,54.700001,71.099998,70.900002,67.900002
20170127004500,233.100006,48.260871,48,54.700001,70.800003,70.900002,67.900002
20170127010000,233.100006,48.260871,48,54.700001,70.800003,70.900002,67.900002
20170127011500,233.100006,48.260871,48,54.700001,70.900002,70.900002,67.900002
20170127013000,236.25,48.913043,48,54.700001,71.0,70.900002,67.900002
20170127014500,236.25,48.913043,48,54.700001,71.0,70.900002,67.900002
20170127020000,236.25,48.913043,48,54.700001,71.0,70.900002,67.900002
20170127021500,236.25,48.913043,48,54.700001,70.900002,70.900002,67.900002
20170127023000,236.25,48.913043,48,54.700001,70.699997,70.900002,67.900002
20170127024500,236.25,48.913043,48,54.700001,70.699997,70.900002,67.900002
20170127030000,233.100006,48.260871,48,54.700001,70.800003,70.900002,67.900002
20170127031500,233.100006,48.260871,48,54.700001,70.800003,70.900002,67.900002
20170127033000,233.100006,48.260871,48,54.700001,70.800003,70.900002,67.900002
20170127034500,233.100006,48.260871,48,54.700001,70.699997,70.900002,67.900002
