PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170127040000,221.550003,45.869566,46,54.700001,70.5,70.900002,67.900002
20170127041500,206.850006,42.826088,45,54.700001,70.5,70.800003,67.800003
20170127043000,206.850006,42.826088,45,54.700001,70.699997,70.800003,67.800003
20170127044500,208.949997,43.260869,45,54.700001,70.699997,70.800003,67.800003
20170127050000,206.850006,42.826088,45,54.700001,70.699997,70.800003,67.800003
20170127051500,206.850006,42.826088,45,54.700001,70.800003,70.900002,67.900002
20170127053000,208.949997,43.260869,45,54.700001,70.699997,70.900002,67.900002
20170127054500,185.850006,38.478262,43,54.700001,70.5,70.900002,67.900002
20170127060000,160.649994,33.260868,42,54.700001,70.5,70.900002,67.900002
20170127061500,160.649994,33.260868,42,54.700001,70.699997,70.900002,67.900002
20170127063000,162.75,33.695652,42,54.700001,70.800003,70.900002,67.900002
20170127064500,160.649994,33.260868,42,54.700001,71.199997,70.900002,67.900002
20170127070000,157.5,32.608696,42,54.700001,70.900002,70.900002,67.900002
20170127071500,160.649994,33.260868,42,54.700001,70.900002,70.900002,67.900002
20170127073000,141.75,29.347826,42,54.700001,70.800003,70.900002,67.900002
20170127074500,152.25,31.521739,42,54.700001,70.699997,70.900002,67.900002
20170127080000,135.449997,28.043478,41,54.700001,70.5,70.900002,67.900002
20170127081500,131.25,27.173913,40,54.700001,70.699997,70.900002,67.900002
20170127083000,131.25,27.173913,40,54.700001,70.699997,70.900002,67.900002
20170127084500,129.149994,26.739129,40,54.700001,70.699997,70.900002,67.900002
20170127090000,88.199997,18.260869,38,54.700001,70.599998,70.900002,67.900002
20170127091500,92.400002,19.130435,39,54.700001,70.599998,70.900002,67.900002
20170127093000,92.400002,19.130435,39,54.700001,70.800003,70.900002,67.900002
20170127094500,88.199997,18.260869,39,54.700001,70.699997,70.900002,67.900002
20170127100000,88.199997,18.260869,39,54.700001,70.800003,70.900002,67.900002
20170127101500,95.550003,19.782609,40,55.5,70.800003,70.900002,67.900002
20170127103000,95.550003,19.782609,40,55.5,70.800003,70.900002,67.900002
20170127104500,95.550003,19.782609,40,55.5,70.800003,70.900002,67.900002
20170127110000,92.400002,19.130435,40,55.5,70.800003,70.900002,67.900002
20170127111500,0.0,0.0,10,60.299999,71.0,70.900002,67.900002
20170127113000,0.0,0.0,11,64.400002,71.199997,70.900002,67.900002
20170127114500,0.0,0.0,16,65.300003,71.400002,70.900002,67.900002
20170127120000,0.0,0.0,24,64.0,71.599998,70.900002,67.900002
20170127121500,0.0,0.0,31,59.599998,71.699997,70.900002,67.900002
20170127123000,341.25,70.652174,57,54.700001,71.300003,70.900002,67.900002
20170127124500,341.25,70.652174,57,55.5,71.199997,70.900002,67.900002
20170127130000,330.75,68.478261,56,55.5,70.5,70.900002,67.900002
20170127131500,288.75,59.782609,53,55.5,70.400002,70.900002,67.900002
20170127133000,246.75,51.086957,49,55.5,70.400002,70.900002,67.900002
20170127134500,225.75,46.73913,48,55.5,70.400002,70.900002,67.900002
20170127140000,214.199997,44.347825,47,55.5,70.5,70.900002,67.900002
20170127141500,198.449997,41.086956,46,55.5,70.5,70.900002,67.900002
20170127143000,181.649994,37.608694,45,55.5,70.599998,70.900002,67.900002
20170127144500,181.649994,37.608694,45,55.5,70.699997,70.900002,67.900002
20170127150000,181.649994,37.608694,45,55.5,70.699997,70.900002,67.900002
20170127151500,181.649994,37.608694,45,55.5,70.699997,70.900002,67.900002
20170127153000,181.649994,37.608694,45,55.5,70.800003,70.900002,67.900002
20170127154500,177.449997,36.73913,45,55.5,70.800003,70.900002,67.900002
20170127160000,177.449997,36.73913,45,55.5,70.900002,70.900002,67.900002
20170127161500,181.649994,37.608694,45,55.5,70.800003,70.900002,67.900002
20170127163000,179.550003,37.173914,45,55.5,70.800003,70.900002,67.900002
20170127164500,177.449997,36.73913,45,55.5,70.800003,70.900002,67.900002
20170127170000,181.649994,37.608694,45,55.5,70.900002,70.900002,67.900002
20170127171500,181.649994,37.608694,45,55.5,70.699997,70.900002,67.900002
20170127173000,181.649994,37.608694,45,55.5,70.699997,70.900002,67.900002
20170127174500,162.75,33.695652,44,55.5,70.5,70.900002,67.900002
20170127180000,138.600006,28.695653,42,55.5,70.5,70.900002,67.900002
20170127181500,116.550003,24.130435,40,55.5,70.5,70.900002,67.900002
20170127183000,95.550003,19.782609,39,55.5,70.800003,70.900002,67.900002
20170127184500,88.199997,18.260869,39,55.5,70.699997,70.900002,67.900002
20170127190000,92.400002,19.130435,39,55.5,70.699997,70.900002,67.900002
20170127191500,116.550003,24.130435,41,55.5,71.300003,70.900002,67.900002
20170127193000,131.25,27.173913,42,55.5,71.0,70.900002,67.900002
20170127194500,164.850006,34.130436,44,55.5,71.400002,70.900002,67.900002
20170127200000,173.25,35.869565,44,55.5,71.199997,70.900002,67.900002
20170127201500,175.350006,36.304349,44,54.799999,71.199997,70.900002,67.900002
20170127203000,206.850006,42.826088,47,54.799999,71.199997,70.900002,67.900002
20170127204500,225.75,46.73913,48,54.799999,71.0,70.900002,67.900002
20170127210000,225.75,46.73913,48,54.799999,71.199997,70.900002,67.900002
20170127211500,259.350006,53.695653,50,54.799999,71.199997,70.900002,67.900002
20170127213000,262.5,54.347826,50,54.799999,70.900002,70.900002,67.900002
20170127214500,259.350006,53.695653,50,54.799999,70.699997,70.900002,67.900002
20170127220000,259.350006,53.695653,50,54.799999,70.699997,70.900002,67.900002
20170127221500,236.25,48.913043,48,54.799999,70.5,70.900002,67.900002
20170127223000,229.949997,47.608695,47,54.799999,70.800003,70.900002,67.900002
20170127224500,229.949997,47.608695,47,54.799999,70.699997,70.900002,67.900002
20170127230000,225.75,46.73913,47,54.799999,70.599998,70.900002,67.900002
20170127231500,225.75,46.73913,47,54.799999,70.900002,70.900002,67.900002
20170127233000,225.75,46.73913,47,54.799999,71.0,70.900002,67.900002
20170127234500,225.75,46.73913,47,54.799999,70.900002,70.900002,67.900002
20170128000000,225.75,46.73913,47,54.799999,70.800003,70.900002,67.900002
20170128001500,225.75,46.73913,47,54.799999,70.900002,70.900002,67.900002
20170128003000,225.75,46.73913,47,54.799999,70.900002,70.900002,67.900002
20170128004500,225.75,46.73913,47,54.799999,70.699997,70.900002,67.900002
20170128010000,225.75,46.73913,47,54.799999,70.699997,70.900002,67.900002
20170128011500,218.399994,45.21739,46,54.799999,70.599998,70.900002,67.900002
20170128013000,208.949997,43.260869,46,54.799999,70.699997,70.900002,67.900002
20170128014500,208.949997,43.260869,46,54.799999,70.900002,70.900002,67.900002
20170128020000,208.949997,43.260869,46,54.799999,70.800003,70.900002,67.900002
20170128021500,208.949997,43.260869,46,54.799999,70.699997,70.900002,67.900002
20170128023000,208.949997,43.260869,46,54.799999,70.699997,70.900002,67.900002
20170128024500,213.149994,44.130434,46,54.799999,70.900002,70.900002,67.900002
20170128030000,213.149994,44.130434,46,54.799999,71.0,70.900002,67.900002
20170128031500,208.949997,43.260869,46,54.799999,70.900002,70.900002,67.900002
20170128033000,208.949997,43.260869,46,54.799999,70.800003,70.900002,67.900002
20170128034500,211.050003,43.695653,46,54.799999,71.0,70.900002,67.900002
20170128040000,211.050003,43.695653,46,54.799999,71.099998,70.900002,67.900002
20170128041500,216.300003,44.782609,47,54.799999,71.199997,70.900002,67.900002
20170128043000,224.699997,46.521739,48,54.799999,71.199997,70.900002,67.900002
20170128044500,224.699997,46.521739,48,54.799999,70.900002,70.900002,67.900002
20170128050000,227.850006,47.173914,48,54.799999,71.099998,70.900002,67.900002
20170128051500,227.850006,47.173914,48,54.799999,71.199997,70.900002,67.900002
20170128053000,249.899994,51.739129,49,54.799999,71.199997,70.900002,67.900002
20170128054500,249.899994,51.739129,49,54.799999,71.0,70.900002,67.900002
20170128060000,249.899994,51.739129,49,54.799999,71.0,70.900002,67.900002
20170128061500,249.899994,51.739129,49,54.799999,70.900002,70.900002,67.900002
20170128063000,249.899994,51.739129,49,54.799999,71.0,70.900002,67.900002
20170128064500,249.899994,51.739129,49,54.799999,71.199997,70.900002,67.900002
20170128070000,279.299988,57.826084,51,54.799999,71.099998,70.900002,67.900002
20170128071500,282.450012,58.478263,51,54.799999,70.699997,70.900002,67.900002
20170128073000,246.75,51.086957,49,54.799999,70.400002,70.900002,67.900002
20170128074500,198.449997,41.086956,45,54.799999,70.400002,70.900002,67.900002
20170128080000,152.25,31.521739,42,54.799999,70.300003,70.900002,67.900002
20170128081500,131.25,27.173913,41,54.799999,70.400002,70.900002,67.900002
20170128083000,0.0,0.0,9,58.400002,70.5,70.900002,67.900002
20170128084500,95.550003,19.782609,39,56.0,70.699997,70.900002,67.900002
20170128090000,92.400002,19.130435,39,55.400002,70.699997,70.900002,67.900002
20170128091500,0.0,0.0,9,55.400002,70.599998,70.900002,67.900002
20170128093000,92.400002,19.130435,39,56.0,70.699997,70.900002,67.900002
20170128094500,0.0,0.0,26,56.0,70.699997,70.900002,67.900002
20170128100000,88.199997,18.260869,37,56.0,70.699997,70.900002,67.900002
20170128101500,0.0,0.0,28,56.0,70.699997,70.900002,67.900002
20170128103000,92.400002,19.130435,38,56.0,70.699997,70.900002,67.900002
20170128104500,92.400002,19.130435,38,56.0,70.699997,70.900002,67.900002
20170128110000,92.400002,19.130435,38,56.0,70.699997,70.900002,67.900002
20170128111500,88.199997,18.260869,38,56.0,70.699997,70.900002,67.900002
20170128113000,92.400002,19.130435,38,56.0,70.699997,70.900002,67.900002
20170128114500,95.550003,19.782609,38,56.0,70.699997,70.900002,67.900002
20170128120000,92.400002,19.130435,38,56.700001,70.699997,70.900002,67.900002
20170128121500,88.199997,18.260869,38,55.900002,70.699997,70.900002,67.900002
20170128123000,0.0,0.0,9,55.900002,70.599998,70.900002,67.900002
20170128124500,0.0,0.0,9,55.900002,70.599998,70.900002,67.900002
20170128130000,0.0,0.0,35,58.700001,70.699997,70.900002,67.900002
20170128131500,92.400002,19.130435,38,56.400002,70.699997,70.900002,67.900002
20170128133000,0.0,0.0,27,55.599998,70.599998,70.900002,67.900002
20170128134500,95.550003,19.782609,39,55.599998,70.699997,70.900002,67.900002
20170128140000,92.400002,19.130435,39,55.599998,70.699997,70.900002,67.900002
20170128141500,92.400002,19.130435,39,55.599998,70.699997,70.900002,67.900002
20170128143000,95.550003,19.782609,39,55.599998,70.699997,70.900002,67.900002
20170128144500,92.400002,19.130435,39,55.599998,70.699997,70.900002,67.900002
20170128150000,92.400002,19.130435,39,55.599998,70.699997,70.900002,67.900002
20170128151500,92.400002,19.130435,39,55.599998,70.800003,70.900002,67.900002
20170128153000,92.400002,19.130435,39,55.599998,70.800003,70.900002,67.900002
20170128154500,92.400002,19.130435,39,55.599998,70.800003,70.900002,67.900002
20170128160000,92.400002,19.130435,39,55.599998,70.800003,70.900002,67.900002
20170128161500,92.400002,19.130435,39,55.599998,70.800003,70.900002,67.900002
20170128163000,88.199997,18.260869,39,55.599998,70.800003,70.900002,67.900002
20170128164500,92.400002,19.130435,39,55.599998,70.699997,70.900002,67.900002
20170128170000,88.199997,18.260869,39,55.599998,70.900002,70.900002,67.900002
20170128171500,92.400002,19.130435,39,55.599998,70.900002,70.900002,67.900002
20170128173000,100.800003,20.869566,39,55.599998,71.199997,70.900002,67.900002
20170128174500,119.699997,24.782608,40,55.599998,71.199997,70.900002,67.900002
20170128180000,143.850006,29.78261,42,55.599998,71.199997,70.900002,67.900002
20170128181500,143.850006,29.78261,42,55.599998,71.0,70.900002,67.900002
20170128183000,141.75,29.347826,42,55.599998,71.0,70.900002,67.900002
20170128184500,166.949997,34.565217,44,55.599998,71.300003,70.900002,67.900002
20170128190000,177.449997,36.73913,44,55.599998,71.199997,70.900002,67.900002
20170128191500,177.449997,36.73913,44,55.599998,71.0,70.900002,67.900002
20170128193000,181.649994,37.608694,44,54.700001,71.099998,70.900002,67.900002
20170128194500,183.75,38.043478,44,55.5,71.199997,70.900002,67.900002
20170128200000,181.649994,37.608694,44,54.700001,71.0,70.900002,67.900002
20170128201500,183.75,38.043478,44,54.700001,71.099998,70.900002,67.900002
20170128203000,181.649994,37.608694,44,54.700001,71.199997,70.900002,67.900002
20170128204500,205.800003,42.608696,46,54.700001,71.300003,70.900002,67.900002
20170128210000,216.300003,44.782609,47,54.700001,71.099998,70.900002,67.900002
20170128211500,231.0,47.826087,48,54.700001,71.300003,70.900002,67.900002
20170128213000,234.149994,48.47826,48,54.700001,71.0,70.900002,67.900002
20170128214500,234.149994,48.47826,48,54.700001,70.800003,70.900002,67.900002
20170128220000,234.149994,48.47826,48,54.700001,70.800003,70.900002,67.900002
20170128221500,231.0,47.826087,48,54.700001,71.0,70.900002,67.900002
20170128223000,231.0,47.826087,48,54.700001,71.0,70.900002,67.900002
20170128224500,225.75,46.73913,48,54.700001,71.0,70.900002,67.900002
20170128230000,225.75,46.73913,48,54.700001,70.800003,70.900002,67.900002
20170128231500,221.550003,45.869566,48,54.700001,70.699997,70.900002,67.900002
20170128233000,224.699997,46.521739,48,54.700001,71.0,70.900002,67.900002
20170128234500,224.699997,46.521739,48,54.700001,71.0,70.900002,67.900002
20170129000000,221.550003,45.869566,48,54.700001,71.0,70.900002,67.900002
20170129001500,234.149994,48.47826,48,54.700001,71.0,70.900002,67.900002
20170129003000,234.149994,48.47826,48,54.700001,70.800003,70.900002,67.900002
20170129004500,229.949997,47.608695,48,54.700001,71.0,70.900002,67.900002
20170129010000,229.949997,47.608695,48,54.700001,71.0,70.900002,67.900002
20170129011500,233.100006,48.260871,48,54.700001,71.0,70.900002,67.900002
20170129013000,233.100006,48.260871,48,54.700001,71.099998,70.900002,67.900002
20170129014500,233.100006,48.260871,48,54.700001,70.900002,70.900002,67.900002
20170129020000,233.100006,48.260871,48,54.700001,70.699997,70.900002,67.900002
20170129021500,236.25,48.913043,48,54.700001,70.800003,70.900002,67.900002
20170129023000,233.100006,48.260871,48,54.700001,70.900002,70.900002,67.900002
20170129024500,236.25,48.913043,48,54.700001,70.900002,70.900002,67.900002
20170129030000,233.100006,48.260871,48,54.700001,71.0,70.900002,67.900002
20170129031500,233.100006,48.260871,48,54.700001,71.0,70.900002,67.900002
20170129033000,0.0,0.0,28,54.700001,70.900002,71.800003,68.800003
20170129034500,0.0,0.0,9,60.299999,71.300003,71.800003,68.800003
20170129040000,0.0,0.0,8,62.900002,71.400002,71.800003,68.800003
20170129041500,0.0,0.0,8,64.099998,71.599998,71.800003,68.800003
20170129043000,0.0,0.0,8,64.800003,71.599998,71.800003,68.800003
20170129044500,0.0,0.0,8,64.800003,71.699997,71.800003,68.800003
20170129050000,0.0,0.0,8,64.800003,71.599998,71.800003,68.800003
20170129051500,0.0,0.0,8,64.800003,71.699997,71.800003,68.800003
20170129053000,0.0,0.0,8,65.800003,71.900002,71.800003,68.800003
20170129054500,0.0,0.0,8,65.800003,71.900002,71.800003,68.800003
20170129060000,0.0,0.0,8,65.800003,72.0,71.800003,68.800003
20170129061500,284.549988,58.913041,48,54.299999,71.900002,70.900002,67.900002
20170129063000,312.899994,64.782607,51,54.299999,71.599998,70.900002,67.900002
20170129064500,358.049988,74.130432,55,54.299999,71.599998,70.900002,67.900002
20170129070000,348.600006,72.173914,53,54.299999,70.900002,70.900002,67.900002
20170129071500,321.299988,66.521737,52,54.299999,70.5,70.900002,67.900002
20170129073000,250.949997,51.956521,46,54.299999,70.300003,70.900002,67.900002
20170129074500,208.949997,43.260869,43,54.299999,70.300003,70.900002,67.900002
20170129080000,162.75,33.695652,39,54.299999,70.400002,70.900002,67.900002
20170129081500,141.75,29.347826,38,54.299999,70.5,70.900002,67.900002
20170129083000,131.25,27.173913,37,55.099998,70.5,70.900002,67.900002
20170129084500,77.699997,16.086956,34,55.900002,70.599998,70.900002,67.900002
20170129090000,105.0,21.73913,36,55.900002,70.699997,70.900002,67.900002
20170129091500,108.150002,22.391305,36,55.200001,70.699997,70.900002,67.900002
20170129093000,105.0,21.73913,36,55.200001,70.699997,70.900002,67.900002
20170129094500,105.0,21.73913,36,55.200001,70.699997,70.900002,67.900002
20170129100000,105.0,21.73913,36,55.200001,70.699997,70.900002,67.900002
20170129101500,100.800003,20.869566,36,55.900002,70.699997,70.900002,67.900002
20170129103000,105.0,21.73913,36,55.900002,70.699997,70.900002,67.900002
20170129104500,100.800003,20.869566,36,55.900002,70.699997,70.900002,67.900002
20170129110000,105.0,21.73913,36,55.900002,70.800003,70.900002,67.900002
20170129111500,100.800003,20.869566,36,55.900002,70.800003,70.900002,67.900002
20170129113000,105.0,21.73913,36,55.900002,70.800003,70.900002,67.900002
20170129114500,100.800003,20.869566,36,55.900002,70.800003,70.900002,67.900002
20170129120000,100.800003,20.869566,36,55.900002,70.800003,70.900002,67.900002
20170129121500,100.800003,20.869566,36,55.900002,70.800003,70.900002,67.900002
20170129123000,100.800003,20.869566,36,55.900002,70.900002,70.900002,67.900002
20170129124500,105.0,21.73913,37,55.900002,70.900002,70.900002,67.900002
20170129130000,105.0,21.73913,37,55.900002,70.900002,70.900002,67.900002
20170129131500,105.0,21.73913,37,55.900002,70.900002,70.900002,67.900002
20170129133000,105.0,21.73913,37,55.900002,71.0,70.900002,67.900002
20170129134500,105.0,21.73913,37,55.900002,71.0,70.900002,67.900002
20170129140000,108.150002,22.391305,37,55.900002,71.0,70.900002,67.900002
20170129141500,105.0,21.73913,37,55.900002,71.099998,70.900002,67.900002
20170129143000,105.0,21.73913,37,55.900002,71.099998,70.900002,67.900002
20170129144500,111.300003,23.043479,37,55.900002,71.199997,70.900002,67.900002
20170129150000,119.699997,24.782608,38,55.900002,71.199997,70.900002,67.900002
20170129151500,143.850006,29.78261,39,55.900002,71.199997,70.900002,67.900002
20170129153000,152.25,31.521739,40,55.900002,71.199997,70.900002,67.900002
20170129154500,160.649994,33.260868,41,55.900002,71.099998,70.900002,67.900002
20170129160000,157.5,32.608696,41,55.900002,71.099998,70.900002,67.900002
20170129161500,157.5,32.608696,41,55.900002,71.099998,70.900002,67.900002
20170129163000,164.850006,34.130436,41,55.900002,71.199997,70.900002,67.900002
20170129164500,175.350006,36.304349,42,55.900002,71.099998,70.900002,67.900002
20170129170000,173.25,35.869565,42,55.900002,71.099998,70.900002,67.900002
20170129171500,173.25,35.869565,42,55.900002,71.099998,70.900002,67.900002
20170129173000,183.75,38.043478,43,55.900002,71.099998,70.900002,67.900002
20170129174500,183.75,38.043478,43,55.900002,71.099998,70.900002,67.900002
20170129180000,183.75,38.043478,43,55.900002,71.0,70.900002,67.900002
20170129181500,189.0,39.130435,43,55.900002,71.0,70.900002,67.900002
20170129183000,183.75,38.043478,43,55.900002,71.0,70.900002,67.900002
20170129184500,189.0,39.130435,43,55.900002,71.0,70.900002,67.900002
20170129190000,185.850006,38.478262,43,55.900002,71.199997,70.900002,67.900002
20170129191500,221.550003,45.869566,46,55.900002,71.300003,70.900002,67.900002
20170129193000,254.100006,52.608697,48,55.099998,71.300003,70.900002,67.900002
20170129194500,254.100006,52.608697,48,55.099998,71.0,70.900002,67.900002
20170129200000,254.100006,52.608697,48,55.099998,71.0,70.900002,67.900002
20170129201500,254.100006,52.608697,48,55.099998,71.0,70.900002,67.900002
20170129203000,254.100006,52.608697,48,55.099998,70.900002,70.900002,67.900002
20170129204500,254.100006,52.608697,48,55.099998,70.800003,70.900002,67.900002
20170129210000,254.100006,52.608697,48,55.099998,70.800003,70.900002,67.900002
20170129211500,254.100006,52.608697,48,55.099998,70.599998,70.900002,67.900002
20170129213000,239.399994,49.565216,46,55.099998,70.599998,70.900002,67.900002
20170129214500,239.399994,49.565216,46,55.099998,70.699997,70.900002,67.900002
20170129220000,236.25,48.913043,46,55.099998,70.699997,70.900002,67.900002
20170129221500,236.25,48.913043,46,55.099998,70.699997,70.900002,67.900002
20170129223000,239.399994,49.565216,46,55.099998,70.699997,70.900002,67.900002
20170129224500,247.800003,51.304348,46,55.099998,70.599998,70.900002,67.900002
20170129230000,219.449997,45.434782,44,55.099998,70.699997,70.900002,67.900002
20170129231500,224.699997,46.521739,44,55.099998,70.699997,70.900002,67.900002
20170129233000,221.550003,45.869566,44,55.099998,70.699997,70.900002,67.900002
20170129234500,221.550003,45.869566,44,55.099998,70.699997,70.900002,67.900002
20170130000000,221.550003,45.869566,44,55.099998,70.800003,70.900002,67.900002
20170130001500,221.550003,45.869566,44,55.099998,70.699997,70.900002,67.900002
20170130003000,221.550003,45.869566,44,55.099998,70.699997,70.900002,67.900002
20170130004500,213.149994,44.130434,43,55.099998,70.599998,70.900002,67.900002
20170130010000,213.149994,44.130434,43,55.099998,70.599998,70.900002,67.900002
20170130011500,205.800003,42.608696,43,55.099998,70.599998,70.900002,67.900002
20170130013000,196.350006,40.652175,42,55.099998,70.599998,70.900002,67.900002
20170130014500,200.550003,41.52174,42,55.099998,70.599998,70.900002,67.900002
20170130020000,189.0,39.130435,42,55.099998,70.699997,70.900002,67.900002
20170130021500,189.0,39.130435,42,55.099998,70.800003,70.900002,67.900002
20170130023000,189.0,39.130435,42,54.299999,70.800003,70.900002,67.900002
20170130024500,189.0,39.130435,42,54.299999,70.800003,70.900002,67.900002
20170130030000,191.100006,39.565219,42,54.299999,70.800003,70.900002,67.900002
20170130031500,189.0,39.130435,42,54.299999,70.699997,70.900002,67.900002
20170130033000,191.100006,39.565219,42,54.299999,70.699997,70.900002,67.900002
20170130034500,189.0,39.130435,42,54.299999,70.699997,70.900002,67.900002
20170130040000,191.100006,39.565219,42,54.299999,70.699997,70.900002,67.900002
20170130041500,189.0,39.130435,42,54.299999,70.699997,70.900002,67.900002
20170130043000,189.0,39.130435,42,54.299999,70.699997,70.900002,67.900002
20170130044500,189.0,39.130435,42,54.299999,70.699997,70.900002,67.900002
20170130050000,193.199997,39.999999,42,54.299999,70.699997,70.900002,67.900002
20170130051500,191.100006,39.565219,42,54.299999,70.699997,70.900002,67.900002
20170130053000,191.100006,39.565219,42,54.299999,70.699997,70.900002,67.900002
20170130054500,191.100006,39.565219,42,54.299999,70.699997,70.900002,67.900002
20170130060000,193.199997,39.999999,42,54.299999,70.699997,70.900002,67.900002
20170130061500,191.100006,39.565219,42,54.299999,70.699997,70.900002,67.900002
20170130063000,193.199997,39.999999,42,54.299999,70.599998,70.900002,67.900002
20170130064500,183.75,38.043478,42,54.299999,70.599998,70.900002,67.900002
20170130070000,183.75,38.043478,42,54.299999,70.699997,70.900002,67.900002
20170130071500,183.75,38.043478,42,54.299999,70.900002,70.900002,67.900002
20170130073000,183.75,38.043478,42,54.299999,71.0,70.900002,67.900002
20170130074500,183.75,38.043478,42,55.099998,71.199997,70.900002,67.900002
20170130080000,181.649994,37.608694,42,55.099998,71.199997,70.900002,67.900002
20170130081500,216.300003,44.782609,45,55.099998,70.900002,70.900002,67.900002
20170130083000,224.699997,46.521739,45,55.099998,70.699997,70.900002,67.900002
20170130084500,170.100006,35.217393,40,55.099998,70.5,70.900002,67.900002
20170130090000,152.25,31.521739,39,55.099998,70.5,70.900002,67.900002
20170130091500,149.100006,30.869566,39,55.099998,70.699997,70.900002,67.900002
20170130093000,152.25,31.521739,39,55.099998,70.699997,70.900002,67.900002
20170130094500,155.399994,32.173912,39,55.099998,70.800003,70.900002,67.900002
20170130100000,149.100006,30.869566,39,55.900002,70.800003,70.900002,67.900002
20170130101500,149.100006,30.869566,39,55.900002,70.800003,70.800003,67.800003
20170130103000,149.100006,30.869566,39,55.900002,70.699997,70.800003,67.800003
20170130104500,149.100006,30.869566,39,55.900002,70.599998,70.800003,67.800003
20170130110000,152.25,31.521739,39,55.900002,70.599998,70.800003,67.800003
20170130111500,152.25,31.521739,39,55.900002,71.0,70.800003,67.800003
20170130113000,155.399994,32.173912,40,55.900002,71.099998,70.800003,67.800003
20170130114500,155.399994,32.173912,40,55.900002,71.099998,70.800003,67.800003
20170130120000,160.649994,33.260868,41,55.900002,71.0,70.800003,67.800003
20170130121500,162.75,33.695652,41,55.900002,71.099998,70.800003,67.800003
20170130123000,160.649994,33.260868,41,55.900002,71.099998,70.800003,67.800003
20170130124500,177.449997,36.73913,42,55.900002,71.099998,70.800003,67.800003
20170130130000,206.850006,42.826088,44,55.900002,71.199997,70.800003,67.800003
20170130131500,214.199997,44.347825,45,55.900002,71.099998,70.800003,67.800003
20170130133000,218.399994,45.21739,45,55.900002,71.099998,70.800003,67.800003
20170130134500,237.300003,49.130435,46,55.900002,71.099998,70.800003,67.800003
20170130140000,237.300003,49.130435,46,55.900002,71.0,70.800003,67.800003
20170130141500,273.0,56.521739,49,55.900002,71.199997,70.800003,67.800003
20170130143000,273.0,56.521739,49,55.900002,71.0,70.800003,67.800003
20170130144500,273.0,56.521739,49,55.900002,70.900002,70.800003,67.800003
20170130150000,273.0,56.521739,49,55.900002,70.900002,70.800003,67.800003
20170130151500,269.850006,55.869566,49,55.900002,71.099998,70.800003,67.800003
20170130153000,269.850006,55.869566,49,55.900002,71.0,70.800003,67.800003
20170130154500,286.649994,59.347825,49,55.900002,71.0,70.800003,67.800003
20170130160000,286.649994,59.347825,49,55.900002,71.0,70.800003,67.800003
20170130161500,286.649994,59.347825,49,55.900002,71.099998,70.800003,67.800003
20170130163000,283.5,58.695652,49,55.900002,71.0,70.800003,67.800003
20170130164500,286.649994,59.347825,49,55.900002,70.900002,70.800003,67.800003
20170130170000,283.5,58.695652,49,55.900002,70.900002,70.800003,67.800003
20170130171500,283.5,58.695652,49,55.900002,70.900002,70.800003,67.800003
20170130173000,286.649994,59.347825,49,55.900002,70.900002,70.800003,67.800003
20170130174500,286.649994,59.347825,49,55.200001,70.800003,70.800003,67.800003
20170130180000,286.649994,59.347825,49,55.200001,70.800003,70.800003,67.800003
20170130181500,286.649994,59.347825,49,55.200001,70.800003,70.800003,67.800003
20170130183000,286.649994,59.347825,49,55.200001,70.699997,70.800003,67.800003
20170130184500,283.5,58.695652,49,55.200001,70.800003,70.699997,67.699997
20170130190000,286.649994,59.347825,49,55.200001,70.900002,70.800003,67.800003
20170130191500,286.649994,59.347825,49,55.200001,70.800003,70.800003,67.800003
20170130193000,286.649994,59.347825,49,55.200001,70.800003,70.800003,67.800003
20170130194500,286.649994,59.347825,49,55.200001,70.900002,70.599998,67.599998
20170130200000,322.350006,66.739132,52,55.200001,70.900002,70.5,67.5
20170130201500,330.75,68.478261,53,55.200001,70.699997,70.400002,67.400002
20170130203000,336.0,69.565217,53,55.200001,70.699997,70.400002,67.400002
20170130204500,336.0,69.565217,53,55.200001,70.5,70.400002,67.400002
20170130210000,336.0,69.565217,53,55.200001,70.400002,70.400002,67.400002
20170130211500,336.0,69.565217,53,55.200001,70.400002,70.400002,67.400002
20170130213000,336.0,69.565217,53,55.200001,70.300003,70.400002,67.400002
20170130214500,336.0,69.565217,53,55.200001,70.199997,70.400002,67.400002
20170130220000,336.0,69.565217,53,55.200001,70.199997,70.400002,67.400002
20170130221500,317.100006,65.652175,52,55.200001,70.099998,70.400002,67.400002
20170130223000,305.549988,63.260867,51,55.200001,70.099998,70.400002,67.400002
20170130224500,300.299988,62.173911,51,55.200001,70.0,70.400002,67.400002
20170130230000,295.049988,61.086954,50,55.200001,70.099998,70.400002,67.400002
20170130231500,289.799988,59.999998,49,55.200001,70.099998,70.400002,67.400002
20170130233000,284.549988,58.913041,49,55.200001,70.099998,70.400002,67.400002
20170130234500,284.549988,58.913041,49,55.200001,70.199997,70.400002,67.400002
20170131000000,284.549988,58.913041,49,55.200001,70.199997,70.400002,67.400002
20170131001500,284.549988,58.913041,49,55.200001,70.199997,70.400002,67.400002
20170131003000,284.549988,58.913041,49,55.200001,70.099998,70.400002,67.400002
20170131004500,271.950012,56.30435,47,55.200001,70.099998,70.400002,67.400002
20170131010000,250.949997,51.956521,46,55.200001,70.099998,70.400002,67.400002
20170131011500,254.100006,52.608697,46,55.200001,70.099998,70.400002,67.400002
20170131013000,249.899994,51.739129,46,55.200001,70.099998,70.400002,67.400002
20170131014500,249.899994,51.739129,46,55.200001,70.099998,70.400002,67.400002
20170131020000,244.649994,50.652173,46,55.200001,70.099998,70.400002,67.400002
20170131021500,244.649994,50.652173,46,55.200001,70.199997,70.400002,67.400002
20170131023000,244.649994,50.652173,46,55.200001,70.199997,70.400002,67.400002
20170131024500,244.649994,50.652173,46,55.200001,70.199997,70.400002,67.400002
20170131030000,244.649994,50.652173,46,55.200001,70.199997,70.400002,67.400002
20170131031500,244.649994,50.652173,46,55.200001,70.099998,70.400002,67.400002
20170131033000,237.300003,49.130435,45,55.200001,70.099998,70.400002,67.400002
20170131034500,234.149994,48.47826,45,55.200001,70.099998,70.400002,67.400002
20170131040000,219.449997,45.434782,44,55.200001,70.199997,70.400002,67.400002
20170131041500,219.449997,45.434782,44,55.200001,70.199997,70.400002,67.400002
20170131043000,219.449997,45.434782,44,55.200001,70.199997,70.400002,67.400002
20170131044500,219.449997,45.434782,44,55.200001,70.199997,70.400002,67.400002
20170131050000,219.449997,45.434782,44,55.200001,70.199997,70.400002,67.400002
