PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160101000000,180.0,186.0,62.0,47,57.2,100,65.6,68.9,65.9
20160101001500,180.0,189.6,63.2,47,57.2,100,65.2,68.9,65.9
20160101003000,180.0,186.6,62.2,47,82.0,100,65.3,68.9,65.9
20160101004500,180.0,186.6,62.2,47,61.2,0,66.3,68.9,65.9
20160101010000,180.0,186.6,62.2,47,57.2,100,65.6,68.9,65.9
20160101011500,180.0,189.0,63.0,47,57.2,100,65.2,68.9,65.9
20160101013000,180.0,186.0,62.0,47,77.8,100,65.3,68.9,65.9
20160101014500,180.0,186.0,62.0,47,58.8,0,66.1,68.9,65.9
20160101020000,180.0,190.2,63.4,47,57.2,100,65.3,68.9,65.9
20160101021500,180.0,185.4,61.8,47,57.2,100,65.0,68.9,65.9
20160101023000,180.0,185.4,61.8,47,77.3,100,65.6,68.9,65.9
20160101024500,180.0,183.0,61.0,47,63.6,100,66.0,68.9,65.9
20160101030000,180.0,187.8,62.6,47,63.6,100,66.0,68.9,65.9
20160101031500,180.0,182.4,60.8,47,63.6,100,66.0,68.9,65.9
20160101033000,180.0,187.8,62.6,47,64.4,100,65.8,68.9,65.9
20160101034500,180.0,184.2,61.4,46,63.6,100,65.8,68.9,65.9
20160101040000,180.0,178.2,59.4,46,63.6,100,65.8,68.9,65.9
20160101041500,180.0,180.6,60.2,46,63.6,100,65.8,68.9,65.9
20160101043000,180.0,180.6,60.2,46,64.4,100,65.8,68.9,65.9
20160101044500,180.0,180.6,60.2,46,64.4,100,65.8,68.9,65.9
20160101050000,180.0,180.6,60.2,46,64.4,100,65.8,68.9,65.9
20160101051500,180.0,180.6,60.2,46,63.6,100,65.8,68.9,65.9
20160101053000,180.0,180.6,60.2,46,63.6,100,65.8,68.9,65.9
20160101054500,180.0,180.6,60.2,46,64.4,100,65.8,68.9,65.9
20160101060000,180.0,180.6,60.2,46,63.3,100,65.7,68.9,65.9
20160101061500,180.0,183.0,61.0,46,63.3,100,65.7,68.9,65.9
20160101063000,180.0,183.0,61.0,46,64.4,100,65.6,68.9,65.9
20160101064500,180.0,183.0,61.0,46,64.4,100,65.7,68.9,65.9
20160101070000,180.0,183.0,61.0,46,64.4,100,65.6,68.9,65.9
20160101071500,180.0,183.0,61.0,46,64.4,100,65.6,68.9,65.9
20160101073000,180.0,177.6,59.2,46,63.6,100,65.6,68.9,65.9
20160101074500,180.0,181.2,60.4,48,63.6,100,65.6,68.9,65.9
20160101080000,180.0,174.0,58.0,45,63.6,100,65.6,68.9,65.9
20160101081500,180.0,186.0,62.0,47,63.6,100,65.6,68.9,65.9
20160101083000,180.0,179.4,59.8,47,65.8,100,65.7,68.9,65.9
20160101084500,180.0,175.8,58.6,47,65.8,100,65.9,68.9,65.9
20160101090000,180.0,178.8,59.6,47,67.2,100,66.0,68.9,65.9
20160101091500,180.0,175.2,58.4,47,67.2,100,66.0,68.9,65.9
20160101093000,180.0,179.4,59.8,47,67.2,100,66.1,68.9,65.9
20160101094500,180.0,179.4,59.8,47,57.9,0,66.6,68.9,65.9
20160101100000,180.0,176.4,58.8,47,57.2,0,66.5,68.9,65.9
20160101101500,180.0,183.0,61.0,47,81.6,100,67.3,79.3,76.3
20160101103000,180.0,176.4,58.8,47,83.0,100,67.9,79.3,76.3
20160101104500,180.0,187.2,62.4,47,85.5,100,68.2,79.3,76.3
20160101110000,180.0,173.4,57.8,47,90.4,100,68.6,79.3,76.3
20160101111500,180.0,177.0,59.0,47,90.4,100,69.0,79.3,76.3
20160101113000,180.0,178.8,59.6,47,90.4,100,69.4,79.3,76.3
20160101114500,180.0,184.2,61.4,47,90.4,100,69.7,79.3,76.3
20160101120000,180.0,175.8,58.6,47,92.3,100,70.0,79.3,76.3
20160101121500,180.0,192.6,64.2,52,86.8,100,70.3,79.3,76.3
20160101123000,180.0,181.8,60.6,46,88.0,100,70.7,79.3,76.3
20160101124500,180.0,190.8,63.6,46,88.0,100,70.9,79.3,76.3
20160101130000,180.0,183.6,61.2,46,83.8,100,71.1,79.3,76.3
20160101131500,180.0,183.6,61.2,46,82.1,100,71.3,79.3,76.3
20160101133000,180.0,175.2,58.4,46,91.7,100,71.5,79.3,76.3
20160101134500,180.0,180.0,60.0,46,91.7,100,72.1,79.3,76.3
20160101140000,180.0,177.0,59.0,46,91.7,100,72.6,79.3,76.3
20160101141500,180.0,172.8,57.6,46,91.7,100,72.5,79.6,76.6
20160101143000,180.0,177.0,59.0,46,91.7,100,72.4,79.4,76.4
20160101144500,180.0,177.0,59.0,46,91.7,100,72.5,79.4,76.4
20160101150000,180.0,179.4,59.8,46,91.7,100,72.6,79.4,76.4
20160101151500,180.0,169.2,56.4,46,91.7,100,72.7,79.4,76.4
20160101153000,180.0,177.6,59.2,46,91.7,100,72.7,79.4,76.4
20160101154500,180.0,179.4,59.8,46,89.4,100,72.8,79.4,76.4
20160101160000,180.0,174.6,58.2,46,83.4,100,72.9,79.4,76.4
20160101161500,180.0,172.8,57.6,46,81.6,100,73.0,79.4,76.4
20160101163000,180.0,175.8,58.6,46,82.5,100,73.1,79.4,76.4
20160101164500,180.0,179.4,59.8,46,81.6,100,73.1,79.4,76.4
20160101170000,180.0,184.8,61.6,46,86.2,100,73.2,79.4,76.4
20160101171500,180.0,177.6,59.2,46,81.3,100,73.2,79.4,76.4
20160101173000,180.0,187.2,62.4,46,81.3,100,73.3,79.4,76.4
20160101174500,180.0,187.2,62.4,46,82.7,100,73.3,79.4,76.4
20160101180000,180.0,178.2,59.4,46,85.9,100,73.4,79.4,76.4
20160101181500,180.0,187.2,62.4,46,81.5,100,73.4,79.4,76.4
20160101183000,180.0,178.2,59.4,46,86.6,100,73.5,79.4,76.4
20160101184500,180.0,173.4,57.8,47,88.0,100,73.5,79.4,76.4
20160101190000,180.0,171.0,57.0,47,91.1,100,73.6,79.4,76.4
20160101191500,180.0,177.6,59.2,47,84.3,100,73.6,79.4,76.4
20160101193000,180.0,180.6,60.2,47,81.5,100,73.6,79.4,76.4
20160101194500,180.0,180.6,60.2,47,82.8,100,73.7,79.4,76.4
20160101200000,180.0,180.6,60.2,47,81.1,100,73.7,79.4,76.4
20160101201500,180.0,174.6,58.2,46,83.8,100,73.7,79.4,76.4
20160101203000,180.0,176.4,58.8,46,85.3,100,73.8,79.4,76.4
20160101204500,180.0,176.4,58.8,46,91.1,100,73.8,79.4,76.4
20160101210000,180.0,176.4,58.8,46,92.2,100,73.9,79.2,76.2
20160101211500,180.0,169.2,56.4,46,92.2,100,74.0,79.3,76.3
20160101213000,180.0,173.4,57.8,46,92.2,100,74.0,79.3,76.3
20160101214500,180.0,178.2,59.4,46,92.2,100,74.0,79.3,76.3
20160101220000,180.0,186.6,62.2,46,92.2,100,74.0,79.3,76.3
20160101221500,180.0,178.2,59.4,46,91.1,100,74.0,79.3,76.3
20160101223000,180.0,188.4,62.8,46,91.1,100,74.1,79.4,76.4
20160101224500,180.0,177.0,59.0,46,91.1,100,74.1,79.4,76.4
20160101230000,180.0,184.2,61.4,46,91.1,100,74.1,79.4,76.4
20160101231500,180.0,178.8,59.6,46,89.9,100,74.1,79.4,76.4
20160101233000,180.0,181.2,60.4,46,89.9,100,74.2,79.4,76.4
20160101234500,180.0,178.2,59.4,46,89.9,100,74.2,79.4,76.4
20160102000000,180.0,180.0,60.0,46,91.1,100,74.2,79.4,76.4
20160102001500,180.0,178.2,59.4,46,91.1,100,74.1,79.4,76.4
20160102003000,180.0,172.2,57.4,46,91.1,100,74.2,79.4,76.4
20160102004500,180.0,180.6,60.2,46,91.1,100,74.2,79.4,76.4
20160102010000,180.0,180.6,60.2,46,91.1,100,74.2,79.4,76.4
20160102011500,180.0,177.0,59.0,46,83.2,100,74.2,79.4,76.4
20160102013000,180.0,177.0,59.0,46,83.2,100,74.2,79.6,76.6
20160102014500,180.0,186.6,62.2,46,91.7,100,74.2,79.5,76.5
20160102020000,180.0,174.0,58.0,48,91.7,100,74.2,79.4,76.4
20160102021500,180.0,177.6,59.2,48,86.5,100,74.3,79.4,76.4
20160102023000,180.0,177.6,59.2,48,82.1,100,74.3,79.4,76.4
20160102024500,180.0,177.6,59.2,48,82.1,100,74.3,79.6,76.6
20160102030000,180.0,179.4,59.8,48,82.1,100,74.3,79.5,76.5
20160102031500,180.0,179.4,59.8,48,91.1,100,74.3,79.4,76.4
20160102033000,180.0,184.8,61.6,48,91.1,100,74.3,79.4,76.4
20160102034500,180.0,181.2,60.4,48,91.1,100,74.3,79.4,76.4
20160102040000,180.0,183.6,61.2,47,87.5,100,74.3,79.4,76.4
20160102041500,180.0,183.6,61.2,47,82.2,100,74.3,79.6,76.6
20160102043000,180.0,183.6,61.2,47,82.2,100,74.3,79.4,76.4
20160102044500,180.0,183.6,61.2,46,82.2,100,74.3,79.4,76.4
20160102050000,180.0,179.4,59.8,46,82.2,100,74.3,79.4,76.4
20160102051500,180.0,181.8,60.6,46,82.2,100,74.3,79.4,76.4
20160102053000,180.0,186.6,62.2,46,80.7,100,74.3,79.4,76.4
20160102054500,180.0,186.6,62.2,46,82.6,100,74.3,79.4,76.4
20160102060000,180.0,181.2,60.4,46,82.6,100,74.3,79.4,76.4
20160102061500,180.0,181.2,60.4,46,81.6,100,74.3,79.4,76.4
20160102063000,180.0,185.4,61.8,46,81.6,100,74.3,79.4,76.4
20160102064500,180.0,180.6,60.2,46,82.8,100,74.3,79.4,76.4
20160102070000,180.0,186.6,62.2,47,84.2,100,74.3,79.4,76.4
20160102071500,180.0,178.2,59.4,47,87.4,100,74.3,79.4,76.4
20160102073000,180.0,181.2,60.4,47,87.4,100,74.3,79.4,76.4
20160102074500,180.0,177.6,59.2,46,91.6,100,74.4,79.4,76.4
20160102080000,180.0,184.2,61.4,46,90.4,100,74.5,79.4,76.4
20160102081500,180.0,184.2,61.4,46,90.4,100,74.5,79.4,76.4
20160102083000,180.0,184.2,61.4,46,90.4,100,74.6,79.4,76.4
20160102084500,180.0,180.6,60.2,46,90.4,100,74.6,79.4,76.4
20160102090000,180.0,180.6,60.2,46,90.4,100,74.6,79.4,76.4
20160102091500,180.0,186.0,62.0,46,90.4,100,74.6,79.4,76.4
20160102093000,180.0,179.4,59.8,46,90.4,100,74.6,79.4,76.4
20160102094500,180.0,177.6,59.2,46,90.4,100,74.6,79.4,76.4
20160102100000,180.0,182.4,60.8,46,90.4,100,74.6,79.4,76.4
20160102101500,180.0,182.4,60.8,46,90.4,100,74.6,79.4,76.4
20160102103000,180.0,178.8,59.6,46,90.4,100,74.6,79.4,76.4
20160102104500,180.0,175.8,58.6,46,90.4,100,74.6,79.4,76.4
20160102110000,180.0,181.2,60.4,46,91.7,100,74.6,79.4,76.4
20160102111500,180.0,177.0,59.0,46,91.7,100,74.7,79.4,76.4
20160102113000,180.0,177.0,59.0,46,91.7,100,74.6,79.4,76.4
20160102114500,180.0,183.0,61.0,46,90.4,100,74.6,79.4,76.4
20160102120000,180.0,183.0,61.0,46,90.4,100,74.6,79.4,76.4
20160102121500,180.0,183.0,61.0,46,85.3,100,74.7,79.4,76.4
20160102123000,180.0,180.6,60.2,46,82.6,100,74.7,79.4,76.4
20160102124500,180.0,183.0,61.0,46,92.3,100,74.7,79.4,76.4
20160102130000,180.0,180.6,60.2,46,88.8,100,74.8,79.4,76.4
20160102131500,180.0,180.6,60.2,46,83.2,100,74.8,79.4,76.4
20160102133000,180.0,180.6,60.2,46,83.2,100,74.8,79.4,76.4
20160102134500,180.0,180.6,60.2,46,87.6,100,75.0,79.4,76.4
20160102140000,180.0,178.2,59.4,46,89.3,100,75.0,79.4,76.4
20160102141500,180.0,178.2,59.4,46,87.4,100,75.0,79.4,76.4
20160102143000,180.0,185.4,61.8,46,87.4,100,75.1,79.4,76.4
20160102144500,180.0,177.0,59.0,46,84.4,100,75.1,79.4,76.4
20160102150000,180.0,188.4,62.8,46,82.6,100,75.1,79.4,76.4
20160102151500,180.0,172.8,57.6,46,91.7,100,75.1,79.4,76.4
20160102153000,180.0,185.4,61.8,46,88.4,100,75.1,79.4,76.4
20160102154500,180.0,180.6,60.2,46,83.2,100,75.2,79.4,76.4
20160102160000,180.0,180.6,60.2,46,82.1,100,75.2,79.4,76.4
20160102161500,180.0,180.6,60.2,46,85.6,100,75.2,79.4,76.4
20160102163000,180.0,180.6,60.2,46,89.8,100,75.3,79.4,76.4
20160102164500,180.0,180.6,60.2,46,92.3,100,75.4,79.4,76.4
20160102170000,180.0,180.6,60.2,46,91.1,100,75.4,79.4,76.4
20160102171500,180.0,178.2,59.4,46,91.1,100,75.4,79.4,76.4
20160102173000,180.0,178.2,59.4,46,91.1,100,75.4,79.4,76.4
20160102174500,180.0,172.2,57.4,46,92.3,100,75.4,79.4,76.4
20160102180000,180.0,180.6,60.2,46,87.4,100,75.4,79.4,76.4
20160102181500,180.0,172.8,57.6,46,90.9,100,75.4,79.4,76.4
20160102183000,180.0,179.4,59.8,46,80.7,100,75.5,79.4,76.4
20160102184500,180.0,182.4,60.8,46,82.1,100,75.5,79.4,76.4
20160102190000,180.0,182.4,60.8,46,92.3,100,75.5,79.4,76.4
20160102191500,180.0,174.6,58.2,46,92.3,100,75.5,79.4,76.4
20160102193000,180.0,177.6,59.2,46,86.3,100,75.5,79.4,76.4
20160102194500,180.0,174.0,58.0,46,83.5,100,75.5,79.4,76.4
20160102200000,180.0,177.0,59.0,46,82.4,100,75.5,79.4,76.4
20160102201500,180.0,173.4,57.8,46,82.4,100,75.5,79.4,76.4
20160102203000,180.0,173.4,57.8,46,92.3,100,75.5,79.4,76.4
20160102204500,180.0,175.8,58.6,47,82.6,100,75.5,79.4,76.4
20160102210000,180.0,175.8,58.6,47,82.6,100,75.5,79.4,76.4
20160102211500,180.0,179.4,59.8,47,81.7,100,75.6,79.4,76.4
20160102213000,180.0,179.4,59.8,47,84.8,100,75.6,79.4,76.4
20160102214500,180.0,179.4,59.8,47,91.1,100,75.7,79.4,76.4
20160102220000,180.0,176.4,58.8,46,91.1,100,75.7,79.4,76.4
20160102221500,180.0,174.0,58.0,46,91.1,100,75.7,79.4,76.4
20160102223000,180.0,178.2,59.4,46,92.3,100,75.7,79.4,76.4
20160102224500,180.0,178.2,59.4,47,91.1,100,75.7,79.4,76.4
20160102230000,180.0,176.4,58.8,47,92.3,100,75.7,79.4,76.4
20160102231500,180.0,178.8,59.6,48,92.3,100,75.7,79.4,76.4
20160102233000,180.0,176.4,58.8,48,82.1,100,75.7,79.4,76.4
20160102234500,180.0,188.4,62.8,48,90.4,100,75.8,79.4,76.4
20160103000000,180.0,185.4,61.8,47,92.4,100,75.8,79.4,76.4
20160103001500,180.0,174.0,58.0,47,90.6,100,75.8,79.4,76.4
20160103003000,180.0,183.6,61.2,47,82.0,100,75.8,79.4,76.4
20160103004500,180.0,186.6,62.2,47,90.8,100,75.8,79.4,76.4
20160103010000,180.0,186.6,62.2,47,90.8,100,75.9,79.4,76.4
20160103011500,180.0,184.2,61.4,47,90.8,100,75.9,79.4,76.4
20160103013000,180.0,184.2,61.4,47,90.8,100,75.9,79.4,76.4
20160103014500,180.0,188.4,62.8,47,90.8,100,75.9,79.4,76.4
20160103020000,180.0,188.4,62.8,47,90.8,100,75.9,79.4,76.4
20160103021500,180.0,180.0,60.0,47,83.2,100,75.9,79.4,76.4
20160103023000,180.0,185.4,61.8,47,82.1,100,75.9,79.4,76.4
20160103024500,180.0,178.2,59.4,46,82.1,100,75.9,79.4,76.4
20160103030000,180.0,187.8,62.6,46,91.1,100,75.9,79.4,76.4
20160103031500,180.0,181.8,60.6,46,88.4,100,75.9,79.6,76.6
20160103033000,180.0,181.8,60.6,46,83.8,100,75.8,79.6,76.6
20160103034500,180.0,181.8,60.6,46,84.9,100,75.8,79.6,76.6
20160103040000,180.0,178.8,59.6,46,91.7,100,75.8,79.6,76.6
20160103041500,180.0,184.2,61.4,46,83.3,100,75.8,79.6,76.6
20160103043000,180.0,181.8,60.6,46,92.6,100,75.8,79.6,76.6
20160103044500,180.0,181.8,60.6,46,92.6,100,75.8,79.6,76.6
20160103050000,180.0,179.4,59.8,46,83.2,100,75.7,79.4,76.4
20160103051500,180.0,181.2,60.4,46,87.3,100,75.7,79.5,76.5
20160103053000,180.0,178.8,59.6,46,91.1,100,75.8,79.6,76.6
20160103054500,180.0,187.2,62.4,46,84.9,100,75.8,79.6,76.6
20160103060000,180.0,183.6,61.2,46,84.9,100,75.8,79.6,76.6
20160103061500,180.0,180.6,60.2,46,91.7,100,75.8,79.6,76.6
20160103063000,180.0,180.6,60.2,46,91.7,100,75.8,79.6,76.6
20160103064500,180.0,180.6,60.2,46,91.7,100,75.7,79.6,76.6
20160103070000,180.0,177.6,59.2,46,91.7,100,75.7,79.6,76.6
20160103071500,180.0,189.0,63.0,46,88.1,100,75.7,79.6,76.6
20160103073000,180.0,186.6,62.2,47,91.1,100,75.6,79.6,76.6
20160103074500,180.0,179.4,59.8,47,91.1,100,75.5,79.6,76.6
20160103080000,180.0,183.0,61.0,47,91.1,100,75.5,79.6,76.6
20160103081500,180.0,180.0,60.0,47,91.1,100,75.5,79.6,76.6
20160103083000,180.0,186.6,62.2,47,92.2,100,75.6,79.6,76.6
20160103084500,180.0,183.0,61.0,47,84.4,100,75.6,79.6,76.6
20160103090000,180.0,180.0,60.0,47,92.9,100,75.6,79.6,76.6
20160103091500,180.0,183.0,61.0,47,90.4,100,75.6,79.6,76.6
20160103093000,180.0,183.0,61.0,47,91.7,100,75.6,79.6,76.6
20160103094500,180.0,180.0,60.0,47,91.7,100,75.6,79.6,76.6
20160103100000,180.0,178.2,59.4,47,91.7,100,75.6,79.6,76.6
20160103101500,180.0,178.2,59.4,47,91.7,100,75.7,79.6,76.6
20160103103000,180.0,184.2,61.4,47,91.7,100,75.6,79.6,76.6
20160103104500,180.0,178.2,59.4,47,87.4,100,75.6,79.6,76.6
20160103110000,180.0,181.8,60.6,47,91.1,100,75.6,79.6,76.6
20160103111500,180.0,181.8,60.6,47,92.9,100,75.7,79.6,76.6
20160103113000,180.0,181.8,60.6,47,91.9,100,75.7,79.6,76.6
20160103114500,180.0,184.2,61.4,47,83.8,100,75.8,79.6,76.6
20160103120000,180.0,179.4,59.8,47,92.9,100,75.8,79.6,76.6
20160103121500,180.0,186.0,62.0,47,92.9,100,75.9,79.6,76.6
20160103123000,180.0,186.0,62.0,47,90.5,100,75.9,79.6,76.6
20160103124500,180.0,179.4,59.8,47,82.6,100,75.9,79.6,76.6
20160103130000,180.0,181.8,60.6,47,86.9,100,76.0,79.6,76.6
20160103131500,180.0,181.8,60.6,47,82.6,100,76.1,79.6,76.6
20160103133000,180.0,186.0,62.0,47,88.6,100,76.2,79.6,76.6
20160103134500,180.0,177.6,59.2,47,91.7,100,76.5,79.6,76.6
20160103140000,180.0,174.6,58.2,47,86.3,100,76.6,79.6,76.6
20160103141500,180.0,178.2,59.4,47,72.7,100,75.1,79.6,76.6
20160103143000,180.0,181.2,60.4,47,83.6,100,75.8,79.6,76.6
20160103144500,180.0,175.8,58.6,47,83.6,100,76.2,79.6,76.6
20160103150000,180.0,175.8,58.6,47,86.3,100,76.3,79.6,76.6
20160103151500,180.0,178.8,59.6,47,87.7,100,76.4,79.6,76.6
20160103153000,180.0,177.0,59.0,47,89.9,100,76.5,79.6,76.6
20160103154500,180.0,177.0,59.0,47,89.9,100,76.6,79.6,76.6
20160103160000,180.0,184.2,61.4,47,80.7,100,76.6,79.6,76.6
20160103161500,180.0,180.0,60.0,47,59.2,100,76.2,79.6,76.6
20160103163000,180.0,178.2,59.4,47,80.4,100,75.4,79.6,76.6
20160103164500,180.0,180.0,60.0,47,80.4,100,75.8,79.6,76.6
20160103170000,180.0,181.8,60.6,47,89.4,100,76.0,79.6,76.6
20160103171500,180.0,181.8,60.6,47,82.1,100,76.0,79.6,76.6
20160103173000,180.0,181.8,60.6,47,91.7,100,76.2,79.6,76.6
20160103174500,180.0,172.2,57.4,47,89.9,100,76.2,79.6,76.6
20160103180000,180.0,172.2,57.4,47,87.2,100,76.3,79.6,76.6
20160103181500,180.0,179.4,59.8,47,89.9,100,76.3,79.6,76.6
20160103183000,180.0,179.4,59.8,47,91.6,100,76.3,79.6,76.6
20160103184500,180.0,181.8,60.6,47,91.6,100,76.3,79.6,76.6
20160103190000,180.0,176.4,58.8,47,88.0,100,76.2,79.6,76.6
20160103191500,180.0,176.4,58.8,47,80.7,100,76.2,79.6,76.6
20160103193000,180.0,174.0,58.0,46,89.2,100,76.4,79.6,76.6
20160103194500,180.0,177.6,59.2,47,91.1,100,76.4,79.6,76.6
20160103200000,180.0,186.0,62.0,47,91.1,100,76.4,79.6,76.6
20160103201500,180.0,183.0,61.0,47,89.8,100,76.5,79.6,76.6
20160103203000,180.0,179.4,59.8,47,91.1,100,76.4,79.6,76.6
20160103204500,180.0,179.4,59.8,47,87.4,100,76.4,79.6,76.6
20160103210000,180.0,186.0,62.0,47,87.4,100,76.4,79.6,76.6
20160103211500,180.0,183.0,61.0,47,90.5,100,76.4,79.6,76.6
20160103213000,180.0,180.6,60.2,47,90.5,100,76.4,79.6,76.6
20160103214500,180.0,180.6,60.2,47,90.5,100,76.4,79.6,76.6
20160103220000,180.0,180.6,60.2,47,90.5,100,76.4,79.6,76.6
20160103221500,180.0,187.2,62.4,47,90.5,100,76.3,79.6,76.6
20160103223000,180.0,180.0,60.0,47,90.5,100,76.4,79.6,76.6
20160103224500,180.0,183.0,61.0,47,91.7,100,76.4,79.6,76.6
20160103230000,180.0,177.6,59.2,47,85.7,100,76.4,79.6,76.6
20160103231500,180.0,185.4,61.8,47,82.6,100,76.3,79.6,76.6
20160103233000,180.0,182.4,60.8,47,81.1,100,76.3,79.6,76.6
20160103234500,180.0,182.4,60.8,47,85.6,100,76.3,79.6,76.6
20160104000000,180.0,182.4,60.8,47,90.4,100,76.2,79.6,76.6
20160104001500,180.0,187.8,62.6,46,90.4,100,76.3,79.6,76.6
20160104003000,180.0,183.6,61.2,46,90.4,100,76.3,79.6,76.6
20160104004500,180.0,183.6,61.2,46,90.4,100,76.2,79.6,76.6
20160104010000,180.0,178.2,59.4,46,89.2,100,76.2,79.6,76.6
20160104011500,180.0,178.2,59.4,46,89.2,100,76.1,79.6,76.6
20160104013000,180.0,183.6,61.2,46,81.6,100,76.0,79.6,76.6
20160104014500,180.0,179.4,59.8,46,82.6,100,76.0,79.6,76.6
20160104020000,180.0,183.6,61.2,46,82.6,100,76.0,79.6,76.6
20160104021500,180.0,175.2,58.4,46,84.9,100,76.0,79.6,76.6
20160104023000,180.0,181.2,60.4,46,89.4,100,76.0,79.6,76.6
20160104024500,180.0,181.2,60.4,46,85.8,100,76.0,79.6,76.6
20160104030000,180.0,181.2,60.4,46,88.1,100,76.0,79.6,76.6
20160104031500,180.0,181.2,60.4,46,92.3,100,75.9,79.6,76.6
20160104033000,180.0,181.2,60.4,46,92.3,100,75.9,79.6,76.6
20160104034500,180.0,174.0,58.0,46,91.1,100,75.9,79.6,76.6
20160104040000,180.0,180.6,60.2,46,91.1,100,75.9,79.6,76.6
20160104041500,180.0,180.6,60.2,46,91.1,100,75.9,79.6,76.6
20160104043000,180.0,180.6,60.2,46,91.1,100,75.9,79.6,76.6
20160104044500,180.0,183.0,61.0,46,91.1,100,75.9,79.6,76.6
20160104050000,180.0,183.0,61.0,46,91.1,100,75.8,79.6,76.6
20160104051500,180.0,183.0,61.0,47,91.1,100,75.7,79.6,76.6
20160104053000,180.0,183.0,61.0,47,91.1,100,75.6,79.6,76.6
20160104054500,180.0,179.4,59.8,46,91.1,100,75.6,79.5,76.5
20160104060000,180.0,183.0,61.0,46,91.1,100,75.6,79.6,76.6
20160104061500,180.0,180.6,60.2,46,91.1,100,75.6,79.6,76.6
20160104063000,180.0,180.6,60.2,46,89.2,100,75.5,79.6,76.6
20160104064500,180.0,187.8,62.6,46,81.5,100,75.5,79.6,76.6
20160104070000,180.0,178.8,59.6,46,92.3,100,75.4,79.6,76.6
20160104071500,180.0,172.2,57.4,46,91.2,100,75.4,79.6,76.6
20160104073000,180.0,178.2,59.4,48,91.2,100,75.4,79.6,76.6
20160104074500,180.0,183.0,61.0,48,91.2,100,75.3,79.6,76.6
20160104080000,180.0,177.6,59.2,48,91.2,100,75.2,79.6,76.6
20160104081500,180.0,175.8,58.6,48,89.9,100,75.2,79.6,76.6
20160104083000,180.0,179.4,59.8,48,89.9,100,75.3,79.6,76.6
20160104084500,180.0,179.4,59.8,48,82.1,100,75.4,79.6,76.6
20160104090000,180.0,179.4,59.8,48,82.1,100,75.4,79.6,76.6
20160104091500,180.0,179.4,59.8,48,84.2,100,75.5,79.6,76.6
20160104093000,180.0,273.0,91.0,59,57.2,0,74.5,72.8,69.8
20160104094500,180.0,187.2,62.4,48,57.2,0,72.9,72.8,69.8
20160104100000,180.0,187.2,62.4,48,57.2,0,71.7,72.8,69.8
20160104101500,180.0,187.2,62.4,46,57.2,0,71.0,72.8,69.8
20160104103000,180.0,175.2,58.4,46,57.2,0,70.3,72.8,69.8
20160104104500,180.0,178.2,59.4,46,57.2,0,69.8,72.8,69.8
20160104110000,180.0,178.2,59.4,46,57.2,100,69.3,72.8,69.8
20160104111500,180.0,178.2,59.4,47,58.3,100,69.0,72.8,69.8
20160104113000,180.0,178.2,59.4,47,76.9,100,69.4,72.8,69.8
20160104114500,180.0,182.4,60.8,47,66.3,100,69.7,72.8,69.8
20160104120000,180.0,179.4,59.8,47,65.3,100,69.7,72.8,69.8
20160104121500,180.0,179.4,59.8,47,66.1,100,69.8,72.8,69.8
20160104123000,180.0,174.6,58.2,47,66.1,100,69.8,72.8,69.8
20160104124500,180.0,180.0,60.0,46,66.1,100,69.8,72.8,69.8
20160104130000,180.0,182.4,60.8,46,66.1,100,69.8,72.8,69.8
20160104131500,180.0,186.6,62.2,46,58.7,0,70.0,72.8,69.8
20160104133000,180.0,181.8,60.6,46,57.9,0,70.0,72.8,69.8
20160104134500,180.0,179.4,59.8,46,57.9,0,69.8,72.8,69.8
20160104140000,180.0,179.4,59.8,46,57.9,0,69.7,72.8,69.8
20160104141500,180.0,176.4,58.8,46,58.7,100,68.8,72.8,69.8
20160104143000,180.0,176.4,58.8,46,74.4,100,69.4,72.8,69.8
20160104144500,180.0,176.4,58.8,47,65.8,100,69.7,72.8,69.8
20160104150000,180.0,178.2,59.4,48,66.7,100,69.7,72.8,69.8
20160104151500,180.0,178.2,59.4,48,65.3,100,69.8,72.8,69.8
20160104153000,180.0,178.2,59.4,48,66.2,100,69.8,72.8,69.8
20160104154500,180.0,178.2,59.4,48,65.3,100,69.8,72.8,69.8
20160104160000,180.0,178.2,59.4,48,66.2,100,69.8,72.8,69.8
20160104161500,180.0,178.2,59.4,48,66.2,100,69.8,72.8,69.8
20160104163000,180.0,178.2,59.4,48,66.2,100,69.8,72.8,69.8
20160104164500,180.0,178.2,59.4,48,65.3,100,69.8,72.8,69.8
20160104170000,180.0,178.2,59.4,48,65.3,100,69.7,72.8,69.8
20160104171500,180.0,186.6,62.2,48,65.3,100,69.7,72.8,69.8
20160104173000,180.0,186.6,62.2,47,65.3,100,70.0,72.8,69.8
20160104174500,180.0,186.6,62.2,46,57.6,0,70.1,72.8,69.8
20160104180000,180.0,183.0,61.0,46,57.6,0,69.8,72.8,69.8
20160104181500,180.0,174.6,58.2,46,57.6,100,68.9,72.8,69.8
20160104183000,180.0,180.0,60.0,46,82.9,100,69.1,72.8,69.8
20160104184500,180.0,180.0,60.0,46,66.2,100,69.8,72.8,69.8
20160104190000,180.0,180.0,60.0,46,67.2,100,69.6,72.8,69.8
20160104191500,180.0,173.4,57.8,46,65.3,100,69.4,72.8,69.8
20160104193000,180.0,173.4,57.8,47,72.5,100,69.4,72.8,69.8
20160104194500,180.0,177.6,59.2,47,75.2,100,70.0,72.8,69.8
20160104200000,180.0,183.0,61.0,47,57.6,100,69.2,72.8,69.8
20160104201500,180.0,178.2,59.4,47,78.8,100,68.8,72.8,69.8
20160104203000,180.0,178.2,59.4,47,71.1,100,69.7,72.8,69.8
20160104204500,180.0,178.2,59.4,47,57.6,0,69.7,72.8,69.8
20160104210000,180.0,184.2,61.4,47,57.6,100,68.7,72.8,69.8
20160104211500,180.0,184.2,61.4,47,84.9,100,69.5,72.8,69.8
20160104213000,180.0,179.4,59.8,47,61.6,0,70.1,72.8,69.8
20160104214500,180.0,184.2,61.4,47,57.2,100,68.8,72.8,69.8
20160104220000,180.0,176.4,58.8,47,84.9,100,69.3,72.8,69.8
20160104221500,180.0,176.4,58.8,47,65.8,100,69.7,72.8,69.8
20160104223000,180.0,173.4,57.8,47,66.7,100,69.3,72.8,69.8
20160104224500,180.0,173.4,57.8,47,78.3,100,69.7,72.8,69.8
20160104230000,180.0,176.4,58.8,47,58.0,0,69.8,72.8,69.8
20160104231500,180.0,176.4,58.8,47,58.0,100,68.6,72.8,69.8
20160104233000,180.0,176.4,58.8,47,86.9,100,69.4,72.8,69.8
20160104234500,180.0,176.4,58.8,47,76.3,100,70.0,72.8,69.8
20160105000000,180.0,176.4,58.8,47,56.8,100,69.1,72.8,69.8
20160105001500,180.0,174.0,58.0,47,80.5,100,68.9,72.8,69.8
20160105003000,180.0,178.2,59.4,47,73.0,100,69.8,72.8,69.8
20160105004500,180.0,178.2,59.4,47,66.2,100,70.1,72.8,69.8
20160105010000,180.0,178.2,59.4,47,57.1,100,68.7,72.8,69.8
20160105011500,180.0,178.2,59.4,47,86.9,100,69.3,72.8,69.8
20160105013000,180.0,178.2,59.4,47,78.7,100,70.0,72.8,69.8
20160105014500,180.0,178.2,59.4,47,57.1,100,69.1,72.8,69.8
20160105020000,180.0,181.2,60.4,47,86.2,100,68.9,72.8,69.8
20160105021500,180.0,184.8,61.6,47,75.0,100,69.8,72.8,69.8
20160105023000,180.0,181.2,60.4,47,57.2,0,69.7,72.8,69.8
20160105024500,180.0,186.0,62.0,47,79.9,100,68.5,72.8,69.8
20160105030000,180.0,180.0,60.0,47,86.2,100,69.5,72.8,69.8
20160105031500,180.0,180.0,60.0,47,63.8,0,70.1,72.8,69.8
20160105033000,180.0,182.4,60.8,46,57.1,100,68.7,72.8,69.8
20160105034500,180.0,179.4,59.8,46,88.6,100,69.2,72.8,69.8
20160105040000,180.0,177.0,59.0,46,82.0,100,69.8,72.8,69.8
20160105041500,180.0,175.2,58.4,46,57.5,0,69.5,72.8,69.8
20160105043000,180.0,175.2,58.4,46,85.6,100,68.6,72.8,69.8
20160105044500,180.0,177.6,59.2,46,86.9,100,69.5,72.8,69.8
20160105050000,180.0,175.2,58.4,46,81.1,100,70.0,72.8,69.8
20160105051500,180.0,173.4,57.8,46,56.7,100,68.8,72.8,69.8
20160105053000,180.0,173.4,57.8,46,83.0,100,69.1,72.8,69.8
20160105054500,180.0,178.2,59.4,46,85.0,100,69.8,72.8,69.8
20160105060000,180.0,178.2,59.4,46,58.0,0,69.9,72.8,69.8
20160105061500,180.0,175.2,58.4,46,68.7,100,68.4,72.8,69.8
20160105063000,180.0,179.4,59.8,46,80.6,100,69.4,72.8,69.8
20160105064500,180.0,176.4,58.8,46,79.7,100,69.9,72.8,69.8
20160105070000,180.0,176.4,58.8,46,57.1,100,69.2,72.8,69.8
20160105071500,180.0,176.4,58.8,46,86.2,100,68.9,72.8,69.8
20160105073000,180.0,176.4,58.8,46,85.0,100,69.6,72.8,69.8
20160105074500,180.0,179.4,59.8,46,82.0,100,70.0,72.8,69.8
20160105080000,180.0,181.2,60.4,46,56.4,100,69.5,72.8,69.8
20160105081500,180.0,181.2,60.4,46,57.1,100,69.3,72.8,69.8
20160105083000,180.0,177.0,59.0,46,57.1,100,69.2,72.8,69.8
20160105084500,180.0,177.0,59.0,46,68.6,100,69.1,72.8,69.8
20160105090000,180.0,180.0,60.0,46,79.7,100,69.2,72.8,69.8
20160105091500,180.0,172.8,57.6,46,80.7,100,69.5,72.8,69.8
20160105093000,180.0,172.8,57.6,46,85.0,100,69.7,72.8,69.8
20160105094500,180.0,180.6,60.2,46,88.6,100,69.8,72.8,69.8
20160105100000,180.0,178.2,59.4,47,88.6,100,70.0,72.8,69.8
20160105101500,180.0,184.8,61.6,47,57.2,0,69.9,72.8,69.8
20160105103000,180.0,181.8,60.6,47,57.2,0,69.6,72.8,69.8
20160105104500,180.0,176.4,58.8,47,57.2,100,69.5,72.8,69.8
20160105110000,180.0,183.0,61.0,47,57.2,100,69.2,72.8,69.8
20160105111500,180.0,177.6,59.2,47,57.9,100,69.1,72.8,69.8
20160105113000,180.0,182.4,60.8,47,82.1,100,69.1,72.8,69.8
20160105114500,180.0,179.4,59.8,47,87.9,100,69.3,72.8,69.8
20160105120000,180.0,179.4,59.8,47,78.7,100,69.6,72.8,69.8
20160105121500,180.0,179.4,59.8,47,86.9,100,69.8,72.8,69.8
20160105123000,180.0,177.0,59.0,47,85.1,100,70.0,72.8,69.8
20160105124500,180.0,177.0,59.0,47,58.0,0,70.0,72.8,69.8
20160105130000,180.0,175.2,58.4,47,58.0,0,69.9,72.8,69.8
20160105131500,180.0,179.4,59.8,47,57.2,0,69.8,72.8,69.8
20160105133000,180.0,173.4,57.8,47,57.2,0,69.7,72.8,69.8
20160105134500,180.0,173.4,57.8,47,57.2,0,69.6,72.8,69.8
20160105140000,180.0,175.2,58.4,47,57.2,100,69.4,72.8,69.8
20160105141500,180.0,175.2,58.4,47,57.2,100,69.4,72.8,69.8
20160105143000,180.0,178.8,59.6,47,57.9,100,69.3,72.8,69.8
20160105144500,180.0,174.6,58.2,47,57.9,100,69.3,72.8,69.8
20160105150000,180.0,176.4,58.8,47,69.2,100,69.3,72.8,69.8
20160105151500,180.0,176.4,58.8,47,71.2,100,69.9,72.8,69.8
20160105153000,180.0,173.4,57.8,47,57.6,0,69.7,72.8,69.8
20160105154500,180.0,175.8,58.6,47,57.6,0,69.7,72.8,69.8
20160105160000,180.0,177.6,59.2,47,57.6,100,69.2,72.8,69.8
20160105161500,180.0,181.8,60.6,47,58.7,100,69.0,72.8,69.8
20160105163000,180.0,181.8,60.6,47,70.6,100,69.6,72.8,69.8
20160105164500,180.0,181.8,60.6,47,66.2,100,69.9,72.8,69.8
20160105170000,180.0,178.8,59.6,47,59.2,100,69.9,72.8,69.8
20160105171500,180.0,178.8,59.6,47,57.5,100,69.3,72.8,69.8
20160105173000,180.0,178.8,59.6,47,57.5,100,69.1,72.8,69.8
20160105174500,180.0,178.8,59.6,47,64.9,100,69.5,72.7,69.7
20160105180000,180.0,171.0,57.0,47,60.3,100,69.3,72.7,69.7
20160105181500,180.0,172.8,57.6,47,73.9,100,69.4,72.7,69.7
20160105183000,180.0,175.8,58.6,47,58.8,0,69.9,72.7,69.7
20160105184500,180.0,175.8,58.6,47,57.5,100,68.9,72.7,69.7
20160105190000,180.0,178.8,59.6,47,77.7,100,69.0,72.7,69.7
20160105191500,180.0,178.8,59.6,47,64.9,100,69.6,72.7,69.7
20160105193000,180.0,184.8,61.6,47,65.8,100,69.4,72.7,69.7
20160105194500,180.0,184.8,61.6,47,65.8,100,69.3,72.7,69.7
20160105200000,180.0,181.2,60.4,47,76.3,100,69.7,72.7,69.7
20160105201500,180.0,184.2,61.4,47,57.6,100,69.4,72.7,69.7
20160105203000,180.0,184.2,61.4,47,62.7,100,68.6,72.7,69.7
20160105204500,180.0,184.2,61.4,47,71.6,100,69.6,72.7,69.7
20160105210000,180.0,184.2,61.4,47,64.9,100,69.4,72.7,69.7
20160105211500,180.0,184.2,61.4,47,71.3,100,69.3,72.7,69.7
20160105213000,180.0,180.6,60.2,47,75.5,100,69.8,72.7,69.7
20160105214500,180.0,180.6,60.2,47,57.6,100,69.3,72.7,69.7
20160105220000,180.0,180.6,60.2,47,60.5,100,68.6,72.7,69.7
20160105221500,180.0,180.6,60.2,47,76.0,100,69.4,72.7,69.7
20160105223000,180.0,180.6,60.2,47,64.0,100,69.2,72.7,69.7
20160105224500,180.0,180.6,60.2,47,75.3,100,69.3,72.7,69.7
20160105230000,180.0,175.2,58.4,47,73.3,100,69.9,72.7,69.7
20160105231500,180.0,175.2,58.4,47,57.5,100,68.9,72.7,69.7
20160105233000,180.0,177.0,59.0,47,75.4,100,68.8,72.6,69.6
20160105234500,180.0,180.0,60.0,47,66.7,100,69.5,72.5,69.5
20160106000000,180.0,183.0,61.0,47,65.8,100,69.2,72.7,69.7
20160106001500,180.0,183.0,61.0,47,74.4,100,69.2,72.6,69.6
20160106003000,180.0,179.4,59.8,47,76.3,100,69.6,72.6,69.6
20160106004500,180.0,175.8,58.6,47,58.1,100,69.5,72.6,69.6
20160106010000,180.0,175.8,58.6,47,69.5,100,68.5,72.5,69.5
20160106011500,180.0,173.4,57.8,47,63.2,100,69.2,72.4,69.4
20160106013000,180.0,188.4,62.8,47,77.7,100,69.2,72.5,69.5
20160106014500,180.0,188.4,62.8,47,77.7,100,69.7,72.5,69.5
20160106020000,180.0,182.4,60.8,47,57.5,100,68.7,72.4,69.4
20160106021500,180.0,180.0,60.0,47,75.8,100,68.7,72.5,69.5
20160106023000,180.0,180.0,60.0,47,60.0,100,68.9,72.4,69.4
20160106024500,180.0,180.0,60.0,47,79.8,100,69.2,72.4,69.4
20160106030000,180.0,175.8,58.6,47,58.4,100,69.6,72.4,69.4
20160106031500,180.0,183.6,61.2,47,56.8,100,68.9,72.4,69.4
20160106033000,180.0,174.6,58.2,47,81.0,100,68.6,72.3,69.3
20160106034500,180.0,179.4,59.8,47,58.8,100,69.0,72.3,69.3
20160106040000,180.0,176.4,58.8,47,80.2,100,69.0,72.3,69.3
20160106041500,180.0,179.4,59.8,47,73.9,0,69.6,72.3,69.3
20160106044500,180.0,174.6,58.2,36,70.1,100,68.7,72.3,69.3
20160106050000,180.0,166.8,55.6,36,70.1,100,69.1,72.3,69.3
20160106051500,180.0,178.2,59.4,58,61.7,100,69.1,72.3,69.3
20160106053000,180.0,184.2,61.4,52,78.8,100,68.7,72.3,69.3
20160106054500,180.0,179.4,59.8,52,82.5,100,69.3,72.3,69.3
20160106060000,180.0,172.2,57.4,52,58.0,0,69.3,72.3,69.3
20160106061500,180.0,178.8,59.6,52,58.0,100,68.7,72.3,69.3
20160106063000,180.0,172.8,57.6,52,75.4,100,68.6,72.3,69.3
20160106064500,180.0,180.6,60.2,52,72.1,100,69.2,72.3,69.3
20160106070000,180.0,175.8,58.6,52,71.1,100,69.4,72.3,69.3
20160106071500,180.0,175.8,58.6,52,57.6,0,69.1,72.3,69.3
20160106073000,180.0,175.8,58.6,52,57.6,100,68.3,72.3,69.3
20160106074500,180.0,180.0,60.0,52,69.2,100,68.9,72.3,69.3
20160106080000,180.0,175.8,58.6,52,64.9,100,68.8,72.3,69.3
20160106081500,180.0,177.6,59.2,53,71.5,100,69.2,72.3,69.3
20160106083000,180.0,175.2,58.4,53,58.4,0,69.4,72.3,69.3
20160106084500,180.0,175.2,58.4,53,57.6,100,68.7,72.3,69.3
20160106090000,180.0,181.2,60.4,53,58.7,100,68.5,72.3,69.3
20160106091500,180.0,181.2,60.4,53,71.6,100,69.1,72.3,69.3
20160106093000,180.0,181.2,60.4,53,72.4,100,69.4,72.3,69.3
20160106094500,180.0,181.2,60.4,53,57.6,100,69.0,72.3,69.3
20160106100000,180.0,183.6,61.2,53,57.6,100,68.7,72.3,69.3
20160106101500,180.0,179.4,59.8,53,57.6,100,69.2,72.3,69.3
20160106103000,180.0,175.2,58.4,53,57.6,100,69.2,72.3,69.3
20160106104500,180.0,175.2,58.4,53,57.6,100,69.1,72.3,69.3
20160106110000,180.0,173.4,57.8,53,57.6,100,68.9,72.3,69.3
20160106111500,180.0,173.4,57.8,53,58.7,100,68.7,72.3,69.3
20160106113000,180.0,175.2,58.4,53,66.8,100,68.7,72.3,69.3
20160106114500,180.0,177.6,59.2,53,78.2,100,68.9,72.3,69.3
20160106120000,180.0,174.6,58.2,53,77.2,100,69.2,72.3,69.3
20160106121500,180.0,174.6,58.2,53,58.8,0,69.6,72.3,69.3
20160106123000,180.0,176.4,58.8,53,58.8,0,69.6,72.3,69.3
20160106124500,180.0,172.2,57.4,53,58.0,0,69.6,72.3,69.3
20160106130000,180.0,175.2,58.4,53,58.0,0,69.6,72.3,69.3
20160106131500,180.0,178.2,59.4,53,58.0,0,69.6,72.3,69.3
20160106133000,180.0,175.2,58.4,53,58.0,0,69.4,72.3,69.3
20160106134500,180.0,177.0,59.0,53,58.0,0,69.3,72.3,69.3
20160106140000,180.0,173.4,57.8,53,58.0,0,69.2,72.3,69.3
20160106141500,180.0,173.4,57.8,53,58.0,0,69.1,72.3,69.3
20160106143000,180.0,173.4,57.8,53,58.0,0,69.1,72.3,69.3
20160106144500,180.0,170.4,56.8,53,58.0,100,68.8,72.3,69.3
20160106150000,180.0,176.4,58.8,54,58.0,100,68.9,72.3,69.3
20160106151500,180.0,173.4,57.8,54,58.7,100,68.8,72.3,69.3
20160106153000,180.0,178.2,59.4,54,58.7,100,68.7,72.3,69.3
20160106154500,180.0,175.8,58.6,54,67.7,100,69.1,72.3,69.3
20160106160000,180.0,175.8,58.6,54,67.7,100,69.4,72.3,69.3
20160106161500,180.0,178.8,59.6,54,58.0,0,69.2,72.3,69.3
20160106163000,180.0,178.8,59.6,54,58.0,100,68.8,72.3,69.3
20160106164500,180.0,185.4,61.8,54,58.0,100,69.0,72.3,69.3
20160106170000,180.0,189.0,63.0,54,58.0,100,68.9,72.3,69.3
20160106171500,180.0,183.6,61.2,53,58.0,100,69.0,72.3,69.3
20160106173000,180.0,181.2,60.4,53,70.7,100,68.6,72.3,69.3
20160106174500,180.0,181.2,60.4,53,59.2,0,69.6,72.3,69.3
20160106180000,180.0,181.2,60.4,53,58.0,0,69.1,72.3,69.3
20160106181500,180.0,184.8,61.6,53,58.0,0,69.3,72.3,69.3
20160106183000,180.0,180.6,60.2,53,58.0,100,68.7,72.3,69.3
20160106184500,180.0,184.2,61.4,53,58.0,100,68.6,72.3,69.3
20160106190000,180.0,184.2,61.4,53,70.6,100,68.9,72.3,69.3
20160106191500,180.0,184.2,61.4,53,70.6,100,69.5,72.3,69.3
20160106193000,180.0,176.4,58.8,53,57.6,0,69.3,72.3,69.3
20160106194500,180.0,173.4,57.8,52,57.6,100,69.0,72.3,69.3
20160106200000,180.0,173.4,57.8,52,57.6,100,68.8,72.3,69.3
20160106201500,180.0,178.8,59.6,53,58.3,100,68.7,72.3,69.3
20160106203000,180.0,177.0,59.0,54,63.2,100,68.6,72.3,69.3
20160106204500,180.0,177.0,59.0,54,80.7,100,68.7,72.3,69.3
20160106210000,180.0,180.6,60.2,54,77.5,100,69.1,72.3,69.3
20160106211500,180.0,178.2,59.4,54,77.5,100,69.6,72.3,69.3
20160106213000,180.0,182.4,60.8,54,57.6,0,69.1,72.3,69.3
20160106214500,180.0,179.4,59.8,54,57.6,100,69.0,72.3,69.3
20160106220000,180.0,181.8,60.6,54,57.6,100,68.6,72.3,69.3
20160106221500,180.0,181.8,60.6,54,70.6,100,68.7,72.3,69.3
20160106223000,180.0,178.8,59.6,54,70.6,100,69.2,72.3,69.3
20160106224500,180.0,184.2,61.4,54,70.6,100,69.5,72.3,69.3
20160106230000,180.0,184.2,61.4,54,58.0,0,69.3,72.3,69.3
20160106231500,180.0,178.2,59.4,54,58.0,100,68.6,72.3,69.3
20160106233000,180.0,184.2,61.4,54,71.8,100,68.4,72.3,69.3
20160106234500,180.0,184.2,61.4,54,64.9,100,69.1,72.3,69.3
20160107000000,180.0,189.6,63.2,54,64.9,100,68.8,72.3,69.3
20160107001500,180.0,185.4,61.8,54,73.5,100,68.9,72.3,69.3
20160107003000,180.0,185.4,61.8,54,78.0,100,69.5,76.4,73.4
20160107004500,180.0,178.2,59.4,54,79.6,100,70.0,76.4,73.4
20160107010000,180.0,183.0,61.0,53,79.6,100,70.4,76.4,73.4
20160107011500,180.0,183.0,61.0,53,78.5,100,70.8,76.4,73.4
20160107013000,180.0,180.6,60.2,53,80.6,100,71.2,76.4,73.4
20160107014500,180.0,180.6,60.2,53,79.2,100,71.5,76.4,73.4
20160107020000,180.0,183.0,61.0,53,78.3,100,71.8,76.4,73.4
20160107021500,180.0,180.6,60.2,53,81.0,100,72.1,76.4,73.4
20160107023000,180.0,180.6,60.2,53,83.8,100,72.3,76.4,73.4
20160107024500,180.0,183.6,61.2,53,86.2,100,72.5,76.4,73.4
20160107030000,180.0,181.2,60.4,53,86.2,100,72.7,76.4,73.4
20160107031500,180.0,181.2,60.4,53,82.4,100,72.6,76.4,73.4
20160107033000,180.0,181.2,60.4,53,80.1,100,73.0,76.4,73.4
20160107034500,180.0,181.2,60.4,53,80.1,100,73.2,76.4,73.4
20160107040000,180.0,177.6,59.2,53,78.4,100,72.9,76.4,73.4
20160107041500,180.0,179.4,59.8,53,80.6,100,73.3,76.4,73.4
20160107043000,180.0,173.4,57.8,53,79.7,100,73.4,76.4,73.4
20160107044500,180.0,178.8,59.6,53,78.7,100,73.6,76.4,73.4
20160107050000,180.0,177.0,59.0,53,82.5,100,73.4,76.4,73.4
20160107051500,180.0,179.4,59.8,53,58.8,0,73.5,76.4,73.4
20160107053000,180.0,175.8,58.6,53,76.8,100,72.1,76.4,73.4
20160107054500,180.0,178.8,59.6,53,78.9,100,72.8,76.4,73.4
20160107060000,180.0,178.8,59.6,53,83.1,100,73.1,76.4,73.4
20160107061500,180.0,181.2,60.4,53,79.3,100,73.2,76.4,73.4
20160107063000,180.0,178.8,59.6,53,78.2,100,73.4,76.4,73.4
20160107064500,180.0,180.6,60.2,53,58.0,100,72.7,76.4,73.4
20160107070000,180.0,180.6,60.2,53,58.0,100,72.7,76.4,73.4
20160107071500,180.0,175.2,58.4,53,83.7,100,72.3,76.4,73.4
20160107073000,180.0,175.2,58.4,53,79.0,100,72.3,76.4,73.4
20160107074500,180.0,179.4,59.8,53,77.6,100,72.7,76.4,73.4
20160107080000,180.0,183.0,61.0,53,79.6,100,73.1,76.4,73.4
20160107081500,180.0,183.0,61.0,54,79.6,100,73.6,76.4,73.4
20160107083000,180.0,178.8,59.6,54,57.9,100,72.5,76.4,73.4
20160107084500,180.0,184.2,61.4,54,68.7,100,72.5,76.1,73.1
20160107090000,180.0,179.4,59.8,54,78.0,100,72.4,76.7,73.7
20160107091500,180.0,179.4,59.8,54,78.0,100,72.9,76.7,73.7
20160107093000,180.0,181.8,60.6,54,78.0,100,73.1,76.4,73.4
20160107094500,180.0,102.6,34.2,71,81.0,0,72.9,65.0,59.1
20160107100000,180.0,300.6,100.2,60,57.6,0,71.8,65.0,53.0
20160107101500,180.0,300.6,100.2,61,56.8,0,70.8,65.0,53.0
20160107103000,180.0,300.6,100.2,62,56.8,0,70.2,65.0,53.0
20160107104500,180.0,291.6,97.2,62,56.8,0,70.0,65.0,53.0
20160107110000,180.0,172.2,57.4,45,56.8,0,70.2,72.2,69.2
20160107111500,180.0,172.2,57.4,45,57.5,0,70.2,72.2,69.2
20160107113000,180.0,169.2,56.4,45,57.5,0,69.3,72.2,69.2
20160107114500,180.0,306.6,102.2,63,57.5,0,68.9,65.0,56.9
20160107120000,180.0,171.0,57.0,46,78.7,100,70.1,80.0,78.0
20160107121500,180.0,171.0,57.0,46,81.1,100,70.8,80.0,78.0
20160107123000,180.0,177.6,59.2,46,81.1,100,71.3,80.0,78.0
20160107124500,180.0,174.0,58.0,46,78.7,100,71.6,80.0,78.0
20160107130000,180.0,174.0,58.0,46,78.7,100,71.9,80.0,78.0
20160107131500,180.0,174.0,58.0,46,81.1,100,72.2,80.0,78.0
20160107133000,180.0,174.0,58.0,46,82.0,100,72.5,80.0,78.0
20160107134500,180.0,174.0,58.0,46,80.8,100,72.8,80.0,78.0
20160107140000,180.0,306.6,102.2,62,61.5,0,72.8,65.5,62.5
20160107141500,180.0,294.6,98.2,61,57.2,0,71.3,65.5,62.5
20160107143000,180.0,294.6,98.2,61,57.2,0,71.0,65.5,62.5
20160107144500,180.0,294.6,98.2,61,57.2,0,70.7,65.5,62.5
20160107150000,180.0,303.6,101.2,61,57.2,0,70.0,65.5,62.5
20160107151500,180.0,294.6,98.2,61,57.2,0,69.6,65.5,62.5
20160107153000,180.0,303.6,101.2,60,57.2,0,69.6,65.5,62.5
20160107154500,180.0,303.6,101.2,60,57.2,0,69.3,65.5,62.5
20160107160000,180.0,303.6,101.2,60,57.2,0,68.9,65.5,62.5
20160107161500,180.0,303.6,101.2,60,57.2,0,68.7,65.5,62.5
20160107163000,180.0,303.6,101.2,60,57.2,0,68.4,65.5,62.5
20160107164500,180.0,297.6,99.2,61,57.2,0,68.3,65.5,62.5
20160107170000,180.0,174.0,58.0,45,78.0,100,68.6,80.0,78.0
20160107171500,180.0,177.6,59.2,46,78.0,100,69.2,80.0,78.0
20160107173000,180.0,177.6,59.2,46,78.8,100,69.9,80.0,78.0
20160107174500,180.0,181.8,60.6,46,78.8,100,70.9,80.0,78.0
20160107180000,180.0,177.0,59.0,46,78.8,100,71.4,80.0,78.0
20160107181500,180.0,177.0,59.0,46,80.2,100,71.7,68.4,65.4
20160107183000,180.0,288.6,96.2,59,56.8,0,70.0,68.4,65.4
20160107184500,180.0,273.0,91.0,57,56.8,0,69.1,68.4,65.4
20160107190000,180.0,249.0,83.0,55,56.8,0,68.6,68.4,65.4
20160107191500,180.0,183.0,61.0,48,83.5,100,68.6,78.3,75.3
20160107193000,180.0,183.0,61.0,48,85.4,100,69.7,78.3,75.3
20160107194500,180.0,180.0,60.0,48,83.1,100,70.3,78.3,75.3
20160107200000,180.0,180.0,60.0,48,80.2,100,70.7,78.3,75.3
20160107201500,180.0,180.0,60.0,48,77.9,100,71.1,78.3,75.3
20160107203000,180.0,178.2,59.4,48,77.9,100,71.5,78.3,75.3
20160107204500,180.0,184.2,61.4,48,78.8,100,71.8,78.3,75.3
20160107210000,180.0,184.2,61.4,48,78.8,100,72.1,78.3,75.3
20160107211500,180.0,187.2,62.4,48,78.8,100,72.2,78.3,75.3
20160107213000,180.0,187.2,62.4,47,78.8,100,72.4,78.3,75.3
20160107214500,180.0,181.8,60.6,46,77.8,100,72.7,78.3,75.3
20160107220000,180.0,201.0,67.0,49,57.2,0,71.2,72.3,69.3
20160107221500,180.0,187.8,62.6,46,57.2,0,70.6,72.3,69.3
20160107223000,180.0,183.6,61.2,46,57.2,0,70.8,72.3,69.3
20160107224500,180.0,178.2,59.4,46,57.2,0,69.8,72.3,69.3
20160107230000,180.0,175.2,58.4,46,57.2,0,69.2,72.3,69.3
20160107231500,180.0,171.0,57.0,46,75.4,100,70.1,76.7,73.7
20160107233000,180.0,176.4,58.8,47,67.7,100,70.7,80.0,78.0
20160107234500,180.0,179.4,59.8,47,63.6,100,70.5,75.7,72.7
20160108000000,180.0,179.4,59.8,47,60.8,100,69.9,75.7,72.7
20160108001500,180.0,179.4,59.8,47,59.2,100,69.6,75.7,72.7
20160108003000,180.0,181.2,60.4,47,58.4,100,69.1,75.7,72.7
20160108004500,180.0,178.2,59.4,47,57.6,100,68.7,75.7,72.7
20160108010000,180.0,178.2,59.4,47,57.6,100,68.3,75.7,72.7
20160108011500,180.0,181.2,60.4,47,57.6,100,68.0,75.7,72.7
20160108013000,180.0,181.2,60.4,47,57.6,100,67.7,75.7,72.7
20160108014500,180.0,186.6,62.2,47,57.6,100,67.5,75.7,72.7
20160108020000,180.0,186.6,62.2,47,57.6,100,67.3,75.7,72.7
20160108021500,180.0,181.2,60.4,47,56.9,100,67.1,75.7,72.7
20160108023000,180.0,187.2,62.4,47,56.9,100,67.2,75.7,72.7
20160108024500,180.0,184.8,61.6,47,56.9,100,66.9,75.7,72.7
20160108030000,180.0,180.6,60.2,47,56.9,100,66.7,75.7,72.7
20160108031500,180.0,185.4,61.8,47,56.9,100,66.6,75.7,72.7
20160108033000,180.0,185.4,61.8,46,56.9,100,66.4,75.7,72.7
20160108034500,180.0,185.4,61.8,46,56.9,100,66.6,80.0,77.7
20160108040000,180.0,180.6,60.2,46,56.9,100,66.4,80.0,77.7
20160108041500,180.0,184.8,61.6,46,56.9,100,66.3,80.0,77.7
20160108043000,180.0,180.0,60.0,46,56.9,100,66.2,80.0,77.7
20160108044500,180.0,184.2,61.4,46,56.9,100,66.1,80.0,77.7
20160108050000,180.0,184.2,61.4,46,56.9,100,66.0,80.0,77.7
20160108051500,180.0,190.2,63.4,46,56.9,100,66.0,80.0,77.7
20160108053000,180.0,186.6,62.2,46,56.9,100,66.0,80.0,77.7
20160108054500,180.0,181.8,60.6,46,56.9,100,65.8,80.0,77.7
20160108060000,180.0,181.8,60.6,46,56.9,100,65.8,80.0,77.7
20160108061500,180.0,186.0,62.0,46,64.4,100,65.8,80.0,77.5
20160108063000,180.0,183.0,61.0,46,84.9,100,66.7,80.0,77.5
20160108064500,180.0,183.0,61.0,46,88.1,100,67.3,80.0,77.2
20160108070000,180.0,183.0,61.0,46,90.4,100,67.9,80.0,77.2
20160108071500,180.0,183.0,61.0,46,86.9,100,68.5,80.0,77.3
20160108073000,180.0,180.6,60.2,46,90.4,100,68.9,80.0,77.2
20160108074500,180.0,171.6,57.2,46,90.4,100,69.6,80.0,77.4
20160108080000,180.0,178.8,59.6,46,90.4,100,70.0,80.0,77.4
20160108081500,180.0,178.8,59.6,46,90.4,100,70.2,80.0,77.4
20160108083000,180.0,178.8,59.6,48,80.7,100,71.5,80.0,77.2
20160108084500,180.0,184.2,61.4,48,88.0,100,71.7,80.0,77.1
20160108090000,180.0,184.2,61.4,48,91.1,100,71.8,80.0,77.1
20160108091500,180.0,288.6,96.2,61,58.2,0,71.9,69.4,66.4
20160108093000,180.0,266.4,88.8,58,57.1,0,70.5,69.4,66.4
20160108094500,180.0,269.4,89.8,60,57.1,0,69.9,69.4,66.4
20160108100000,180.0,245.4,81.8,56,57.1,0,69.3,69.4,66.4
20160108101500,180.0,249.0,83.0,56,57.1,0,69.4,69.4,66.4
20160108103000,180.0,237.6,79.2,55,57.1,0,69.1,69.4,66.4
20160108104500,180.0,214.8,71.6,50,57.1,0,68.9,69.4,66.4
20160108110000,180.0,214.8,71.6,49,57.1,0,68.9,69.0,66.0
20160108111500,180.0,189.6,63.2,47,57.1,0,68.6,69.1,66.1
20160108113000,180.0,183.0,61.0,46,89.6,100,68.9,79.1,76.1
20160108114500,180.0,183.0,61.0,45,92.3,100,69.5,79.1,76.1
20160108120000,180.0,175.2,58.4,45,92.3,100,70.1,79.1,76.1
20160108121500,180.0,172.8,57.6,45,92.3,100,70.2,79.1,76.1
20160108123000,180.0,170.4,56.8,45,92.3,100,70.4,79.1,76.1
20160108124500,180.0,180.0,60.0,45,92.3,100,70.7,79.1,76.1
20160108130000,180.0,181.8,60.6,46,92.3,100,70.9,79.1,76.1
20160108131500,180.0,181.8,60.6,46,88.2,100,71.1,79.1,76.1
20160108133000,180.0,179.4,59.8,46,90.0,100,71.8,79.1,76.1
20160108134500,180.0,181.8,60.6,46,85.2,100,71.9,75.3,72.3
20160108140000,180.0,175.2,58.4,46,83.2,100,71.8,75.3,72.3
20160108141500,180.0,183.6,61.2,46,85.0,100,71.9,75.3,72.3
20160108143000,180.0,181.2,60.4,46,92.4,100,71.9,75.3,72.3
20160108144500,180.0,178.2,59.4,46,83.2,100,72.0,75.2,72.2
20160108150000,180.0,173.4,57.8,46,81.8,100,72.6,75.2,72.2
20160108151500,180.0,273.0,91.0,57,57.2,0,72.2,71.8,68.8
20160108153000,180.0,259.8,86.6,55,57.2,0,71.5,71.8,68.8
20160108154500,180.0,210.0,70.0,50,57.2,0,71.2,71.8,68.8
20160108160000,180.0,187.8,62.6,47,57.2,0,70.9,71.8,68.8
20160108161500,180.0,182.4,60.8,47,57.2,0,70.7,71.8,68.8
20160108163000,180.0,179.4,59.8,47,57.2,0,70.3,71.8,68.8
20160108164500,180.0,177.6,59.2,47,57.2,0,70.1,71.8,68.8
20160108170000,180.0,184.2,61.4,47,57.2,0,69.8,71.8,68.8
20160108171500,180.0,184.2,61.4,47,86.8,100,70.8,80.0,78.0
20160108173000,180.0,178.8,59.6,47,91.1,100,71.9,80.0,78.0
20160108174500,180.0,184.8,61.6,47,82.5,100,72.6,80.0,78.0
20160108180000,180.0,177.6,59.2,47,82.5,100,73.3,80.0,78.0
20160108181500,180.0,177.6,59.2,47,89.8,100,73.4,80.0,78.0
20160108183000,180.0,180.6,60.2,47,91.7,100,73.8,80.0,78.0
20160108184500,180.0,175.8,58.6,47,90.6,100,74.1,80.0,78.0
20160108190000,180.0,179.4,59.8,47,91.7,100,74.5,80.0,78.0
20160108191500,180.0,177.6,59.2,47,90.3,100,74.7,80.0,78.0
20160108193000,180.0,306.6,102.2,64,57.2,0,73.7,65.0,56.1
20160108194500,180.0,306.6,102.2,64,57.2,0,71.2,65.0,56.1
20160108200000,180.0,300.6,100.2,64,57.2,0,70.2,65.0,56.1
20160108201500,180.0,300.6,100.2,64,57.2,0,69.2,65.0,56.1
20160108203000,180.0,300.6,100.2,64,57.2,0,68.6,65.0,56.1
20160108204500,180.0,300.6,100.2,62,57.2,0,68.0,65.0,56.1
20160108210000,180.0,300.6,100.2,62,57.2,0,67.6,65.0,56.1
20160108211500,180.0,306.6,102.2,62,57.2,0,67.2,65.0,56.1
20160108213000,180.0,180.6,60.2,46,57.2,0,67.5,69.4,66.4
20160108214500,180.0,191.4,63.8,46,57.2,0,67.5,69.4,66.4
20160108220000,180.0,178.2,59.4,46,57.2,0,67.4,69.4,66.4
20160108221500,180.0,172.8,57.6,46,57.2,0,67.3,69.4,66.4
20160108223000,180.0,177.0,59.0,46,57.2,0,67.2,69.4,66.4
20160108224500,180.0,174.6,58.2,46,57.2,0,67.1,69.4,66.4
20160108230000,180.0,171.6,57.2,46,57.2,0,67.0,69.4,66.4
20160108231500,180.0,174.6,58.2,46,57.2,0,66.9,69.4,66.4
20160108233000,180.0,174.6,58.2,47,57.2,0,66.9,69.4,66.4
20160108234500,180.0,179.4,59.8,47,57.2,0,66.8,69.4,66.4
20160109000000,180.0,179.4,59.8,47,57.2,0,66.7,69.4,66.4
20160109001500,180.0,179.4,59.8,47,57.2,0,66.8,69.4,66.4
20160109003000,180.0,179.4,59.8,47,57.2,0,66.7,69.4,66.4
20160109004500,180.0,186.0,62.0,47,87.4,100,67.1,75.4,72.4
20160109010000,180.0,186.0,62.0,47,87.4,100,68.2,75.4,72.4
20160109011500,180.0,179.4,59.8,47,84.3,100,69.0,75.4,72.4
20160109013000,180.0,182.4,60.8,47,84.3,100,69.7,75.4,72.4
20160109014500,180.0,182.4,60.8,47,81.5,100,70.3,75.3,72.3
20160109020000,180.0,182.4,60.8,47,91.1,100,70.9,75.4,72.4
20160109021500,180.0,177.0,59.0,47,91.1,100,71.3,75.4,72.4
20160109023000,180.0,207.0,69.0,98,92.6,100,71.6,75.4,72.4
20160109024500,180.0,183.6,61.2,48,81.1,100,72.4,75.7,72.7
20160109030000,180.0,186.6,62.2,48,87.5,100,72.7,75.7,72.7
20160109031500,180.0,186.6,62.2,47,58.8,0,72.9,75.8,72.8
20160109033000,180.0,186.6,62.2,47,84.9,100,71.4,75.7,72.7
20160109034500,180.0,186.6,62.2,47,84.9,100,72.4,75.7,72.7
20160109040000,180.0,181.2,60.4,47,72.4,100,72.7,75.7,72.7
20160109041500,180.0,178.8,59.6,47,59.9,100,71.3,75.4,72.4
20160109043000,180.0,178.8,59.6,47,80.6,100,71.9,75.7,72.7
20160109044500,180.0,182.4,60.8,47,84.4,100,72.5,75.7,72.7
20160109050000,180.0,182.4,60.8,47,60.4,0,72.8,75.7,72.7
20160109051500,180.0,182.4,60.8,47,80.5,100,71.3,75.4,72.4
20160109053000,180.0,182.4,60.8,47,65.3,100,72.0,75.4,72.4
20160109054500,180.0,186.6,62.2,47,83.4,100,72.2,75.7,72.7
20160109060000,180.0,182.4,60.8,47,80.7,100,72.6,75.4,72.4
20160109061500,180.0,185.4,61.8,47,57.6,100,71.3,75.4,72.4
20160109063000,180.0,185.4,61.8,47,79.2,100,71.8,75.4,72.4
20160109064500,180.0,180.0,60.0,47,84.0,100,72.5,75.4,72.4
20160109070000,180.0,185.4,61.8,47,77.3,100,72.9,75.7,72.7
20160109071500,180.0,183.0,61.0,47,57.9,100,71.4,75.4,72.4
20160109073000,180.0,187.2,62.4,47,77.8,100,71.7,75.4,72.4
20160109074500,180.0,190.2,63.4,47,73.4,100,72.2,75.4,72.4
20160109080000,180.0,202.8,67.6,50,62.5,0,72.1,74.7,71.7
20160109081500,180.0,181.8,60.6,47,76.5,100,71.1,75.3,72.3
20160109083000,180.0,266.4,88.8,58,57.2,0,70.4,69.0,66.0
20160109084500,180.0,177.6,59.2,47,58.0,100,69.7,74.6,71.6
20160109090000,180.0,177.6,59.2,47,80.7,100,71.2,74.6,71.6
20160109091500,180.0,184.2,61.4,47,63.3,0,72.0,74.6,71.6
20160109093000,180.0,297.6,99.2,62,57.5,0,70.2,65.0,53.0
20160109094500,180.0,300.6,100.2,63,57.5,0,70.6,65.0,53.0
20160109100000,180.0,300.6,100.2,63,57.5,0,70.4,65.0,53.0
20160109101500,180.0,300.6,100.2,63,57.5,0,70.2,65.0,53.0
20160109103000,180.0,300.6,100.2,62,57.5,0,70.0,65.0,53.0
20160109104500,180.0,306.6,102.2,62,57.5,0,69.8,65.0,53.0
20160109110000,180.0,300.6,100.2,62,57.5,0,69.9,65.0,53.0
20160109111500,180.0,300.6,100.2,61,57.5,0,69.7,65.0,53.0
20160109113000,180.0,300.6,100.2,61,57.5,0,69.6,65.0,53.0
20160109114500,180.0,300.6,100.2,61,56.8,0,68.6,65.0,53.0
20160109120000,180.0,300.6,100.2,61,56.8,0,68.2,65.0,53.0
20160109121500,180.0,178.8,59.6,46,86.1,100,69.3,79.1,76.1
