PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160326014500,180.0,183.6,61.2,47,74.4,100,70.8,73.6,70.6
20160326020000,180.0,183.6,61.2,47,58.0,0,70.4,73.6,70.6
20160326021500,180.0,183.6,61.2,47,70.7,100,69.4,73.8,70.8
20160326023000,180.0,183.6,61.2,47,62.2,100,70.5,73.6,70.6
20160326024500,180.0,186.0,62.0,47,79.2,100,70.0,73.6,70.6
20160326030000,180.0,186.0,62.0,47,79.2,100,70.7,73.6,70.6
20160326031500,180.0,183.0,61.0,47,57.7,100,70.2,73.6,70.6
20160326033000,180.0,183.0,61.0,47,79.7,100,69.5,73.6,70.6
20160326034500,180.0,179.4,59.8,47,69.2,100,70.4,73.6,70.6
20160326040000,180.0,179.4,59.8,47,66.7,100,70.1,73.6,70.6
20160326041500,180.0,184.2,61.4,47,79.6,100,70.5,73.6,70.6
20160326043000,180.0,178.2,59.4,47,73.0,0,70.9,73.6,70.6
20160326044500,180.0,185.4,61.8,47,58.0,100,69.8,73.6,70.6
20160326050000,180.0,180.0,60.0,47,77.7,100,69.9,73.6,70.6
20160326051500,180.0,186.6,62.2,47,66.9,100,70.4,73.6,70.6
20160326053000,180.0,183.0,61.0,47,81.1,100,70.2,73.6,70.6
20160326054500,180.0,183.0,61.0,47,77.4,100,70.7,73.6,70.6
20160326060000,180.0,179.4,59.8,47,58.3,0,70.4,73.6,70.6
20160326061500,180.0,179.4,59.8,47,64.2,100,69.4,73.6,70.6
20160326063000,180.0,179.4,59.8,47,75.4,100,70.2,73.6,70.6
20160326064500,180.0,179.4,59.8,47,76.8,100,70.7,73.6,70.6
20160326070000,180.0,179.4,59.8,47,71.5,100,70.8,73.6,70.6
20160326071500,180.0,183.0,61.0,47,58.0,100,69.9,73.5,70.5
20160326073000,180.0,183.0,61.0,47,72.9,100,69.4,73.5,70.5
20160326074500,180.0,186.6,62.2,47,72.0,100,70.3,73.5,70.5
20160326080000,180.0,183.0,61.0,46,68.2,100,70.2,73.5,70.5
20160326081500,180.0,171.0,57.0,46,68.2,100,70.1,73.5,70.5
20160326083000,180.0,182.4,60.8,46,77.7,100,70.4,73.5,70.5
20160326084500,180.0,182.4,60.8,46,76.5,100,70.8,73.5,70.5
20160326090000,180.0,182.4,60.8,46,58.0,100,69.9,73.5,70.5
20160326091500,180.0,182.4,60.8,46,65.3,100,69.5,73.5,70.5
20160326093000,180.0,179.4,59.8,46,67.7,100,70.2,73.5,70.5
20160326094500,180.0,175.8,58.6,46,68.6,100,70.2,73.5,70.5
20160326100000,180.0,183.6,61.2,46,75.5,100,70.2,73.6,70.6
20160326101500,180.0,183.6,61.2,46,73.5,100,70.7,73.6,70.6
20160326103000,180.0,180.6,60.2,46,59.2,0,70.7,73.6,70.6
20160326104500,180.0,180.6,60.2,46,59.2,100,69.9,73.6,70.6
20160326110000,180.0,175.8,58.6,46,61.9,100,69.7,73.6,70.6
20160326111500,180.0,181.2,60.4,46,81.6,100,70.4,73.6,70.6
20160326113000,180.0,174.6,58.2,46,63.8,0,70.9,73.6,70.6
20160326114500,180.0,182.4,60.8,46,58.4,100,70.2,73.6,70.6
20160326120000,180.0,175.8,58.6,47,58.4,100,69.8,73.6,70.6
20160326121500,180.0,172.8,57.6,47,73.3,100,70.0,73.6,70.6
20160326123000,180.0,178.2,59.4,47,73.3,100,70.7,73.6,70.6
20160326124500,180.0,182.4,60.8,47,59.2,0,70.8,73.6,70.6
20160326130000,180.0,179.4,59.8,47,58.4,100,70.2,73.6,70.6
20160326131500,180.0,182.4,60.8,47,58.4,100,69.9,73.6,70.6
20160326133000,180.0,174.0,58.0,47,76.4,100,70.0,73.6,70.6
20160326134500,180.0,183.6,61.2,47,72.0,100,70.7,73.6,70.6
20160326140000,180.0,178.2,59.4,47,58.8,0,70.6,73.6,70.6
20160326141500,180.0,178.2,59.4,47,58.8,100,70.0,73.6,70.6
20160326143000,180.0,178.2,59.4,47,58.8,100,70.0,73.6,70.6
20160326144500,180.0,190.8,63.6,49,71.3,100,69.8,73.6,70.6
20160326150000,180.0,183.6,61.2,46,71.3,100,70.7,73.6,70.6
20160326151500,180.0,183.6,61.2,46,58.8,0,70.6,73.6,70.6
20160326153000,180.0,186.0,62.0,46,58.8,100,70.1,73.6,70.6
20160326154500,180.0,186.0,62.0,46,58.8,100,69.8,73.6,70.6
20160326160000,180.0,180.0,60.0,46,68.7,100,70.1,73.6,70.6
20160326161500,180.0,181.8,60.6,46,68.7,100,70.5,73.6,70.6
20160326163000,180.0,181.8,60.6,46,71.0,100,70.8,73.6,70.6
20160326164500,180.0,186.6,62.2,46,59.6,0,70.7,73.6,70.6
20160326170000,180.0,179.4,59.8,46,58.8,100,70.2,73.6,70.6
20160326171500,180.0,181.2,60.4,46,58.8,100,70.0,73.6,70.6
20160326173000,180.0,181.2,60.4,46,64.7,100,69.8,73.6,70.6
20160326174500,180.0,172.2,57.4,46,72.5,100,70.5,73.6,70.6
20160326180000,180.0,175.8,58.6,47,59.6,0,70.8,73.6,70.6
20160326181500,180.0,172.2,57.4,47,58.8,100,70.2,73.6,70.6
20160326183000,180.0,174.0,58.0,47,58.8,100,69.9,73.6,70.6
20160326184500,180.0,174.0,58.0,47,68.6,100,69.8,73.6,70.6
20160326190000,180.0,174.0,58.0,47,71.7,100,70.6,73.6,70.6
20160326191500,180.0,175.8,58.6,48,59.0,0,70.8,73.6,70.6
20160326193000,180.0,177.6,59.2,48,58.4,100,70.0,73.6,70.6
20160326194500,180.0,180.0,60.0,48,59.1,100,69.8,73.6,70.6
20160326200000,180.0,175.8,58.6,48,72.4,100,70.2,73.6,70.6
20160326201500,180.0,175.8,58.6,48,76.3,100,70.8,73.6,70.6
20160326203000,180.0,184.8,61.6,49,58.0,0,70.3,73.5,70.5
20160326204500,180.0,184.8,61.6,49,58.0,100,69.7,73.5,70.5
20160326210000,180.0,184.8,61.6,48,59.1,100,69.6,73.5,70.5
20160326211500,180.0,184.8,61.6,47,72.0,100,69.9,73.3,70.3
20160326213000,180.0,184.8,61.6,47,72.0,100,70.0,73.5,70.5
20160326214500,180.0,184.8,61.6,47,58.8,100,70.5,73.5,70.5
20160326220000,180.0,180.6,60.2,47,58.8,100,69.7,73.0,70.0
20160326221500,180.0,178.2,59.4,47,71.7,100,69.6,73.5,70.5
20160326223000,180.0,178.2,59.4,47,65.9,100,70.4,73.5,70.5
20160326224500,180.0,178.2,59.4,47,67.2,100,70.3,73.5,70.5
20160326230000,180.0,180.0,60.0,47,66.0,100,70.3,73.5,70.5
20160326231500,180.0,183.0,61.0,48,67.4,100,70.4,73.5,70.5
20160326233000,180.0,183.0,61.0,48,67.4,100,70.4,73.5,70.5
20160326234500,180.0,183.0,61.0,48,66.3,100,70.4,73.5,70.5
20160327000000,180.0,186.6,62.2,48,58.4,0,70.3,73.2,70.2
20160327001500,180.0,190.2,63.4,48,58.4,100,69.7,73.2,70.2
20160327003000,180.0,184.2,61.4,47,59.1,100,69.3,73.2,70.2
20160327004500,180.0,181.2,60.4,47,70.5,100,70.0,73.2,70.2
20160327010000,180.0,185.4,61.8,47,66.3,100,70.1,73.2,70.2
20160327011500,180.0,183.0,61.0,47,66.3,100,70.1,73.5,70.5
20160327013000,180.0,183.0,61.0,47,66.3,100,70.2,73.2,70.2
20160327014500,180.0,183.0,61.0,47,60.9,0,70.2,73.1,70.1
20160327020000,180.0,183.0,61.0,47,58.0,100,69.6,73.2,70.2
20160327021500,180.0,183.0,61.0,47,65.8,100,69.2,73.2,70.2
20160327023000,180.0,180.6,60.2,47,65.8,100,70.0,73.2,70.2
20160327024500,180.0,186.0,62.0,47,65.8,100,70.0,73.1,70.1
20160327030000,180.0,186.0,62.0,47,65.8,100,70.0,73.1,70.1
20160327031500,180.0,186.0,62.0,47,65.8,100,70.0,73.1,70.1
20160327033000,180.0,186.0,62.0,47,65.8,100,70.0,73.1,70.1
20160327034500,180.0,189.0,63.0,47,67.7,100,70.0,73.1,70.1
20160327040000,180.0,185.4,61.8,47,68.7,100,70.2,73.1,70.1
20160327041500,180.0,182.4,60.8,47,66.8,100,70.2,73.1,70.1
20160327043000,180.0,186.6,62.2,47,60.0,100,70.2,73.1,70.1
20160327044500,180.0,179.4,59.8,47,58.4,100,69.6,73.1,70.1
20160327050000,180.0,184.8,61.6,47,59.1,100,69.2,73.1,70.1
20160327051500,180.0,184.8,61.6,47,73.0,100,69.8,73.1,70.1
20160327053000,180.0,184.8,61.6,47,71.0,100,70.4,73.1,70.1
20160327054500,180.0,181.8,60.6,47,58.8,100,69.7,73.1,70.1
20160327060000,180.0,179.4,59.8,47,65.6,100,69.3,73.4,70.4
20160327061500,180.0,183.0,61.0,47,69.1,100,69.8,73.2,70.2
20160327063000,180.0,183.0,61.0,47,61.2,100,69.7,72.8,69.8
20160327064500,180.0,187.2,62.4,47,79.2,100,69.6,73.1,70.1
20160327070000,180.0,189.6,63.2,47,58.8,100,70.0,73.1,70.1
20160327071500,180.0,177.6,59.2,47,58.8,100,69.3,73.1,70.1
20160327073000,180.0,180.0,60.0,47,77.3,100,69.6,72.8,69.8
20160327074500,180.0,177.6,59.2,47,63.6,100,69.7,73.1,70.1
20160327080000,180.0,186.0,62.0,47,72.6,100,70.0,73.1,70.1
20160327081500,180.0,181.8,60.6,47,63.0,0,70.4,73.1,70.1
20160327083000,180.0,181.8,60.6,47,58.4,100,69.6,72.9,69.9
20160327084500,180.0,177.0,59.0,47,58.4,100,69.2,72.8,69.8
20160327090000,180.0,180.0,60.0,47,62.4,100,69.7,72.8,69.8
20160327091500,180.0,184.8,61.6,47,72.6,100,69.9,73.1,70.1
20160327093000,180.0,187.2,62.4,48,58.8,100,69.8,73.1,70.1
20160327094500,180.0,178.8,59.6,48,58.8,100,69.2,72.7,69.7
20160327100000,180.0,182.4,60.8,48,58.8,100,68.9,72.7,69.7
20160327101500,180.0,182.4,60.8,48,68.6,100,69.4,72.7,69.7
20160327103000,180.0,179.4,59.8,48,58.4,100,69.3,73.1,70.1
20160327104500,180.0,179.4,59.8,48,71.1,100,69.1,73.1,70.1
20160327110000,180.0,177.0,59.0,48,84.3,100,70.0,73.1,70.1
20160327111500,180.0,179.4,59.8,48,58.8,100,70.0,73.1,70.1
20160327113000,180.0,179.4,59.8,48,58.8,100,69.4,73.1,70.1
20160327114500,180.0,186.0,62.0,48,66.0,100,69.2,73.1,70.1
20160327120000,180.0,186.0,62.0,48,74.9,100,70.0,73.1,70.1
20160327121500,180.0,178.8,59.6,48,58.8,0,70.2,73.1,70.1
20160327123000,180.0,186.0,62.0,48,58.8,100,69.4,73.1,70.1
20160327124500,180.0,181.8,60.6,48,59.5,100,69.3,73.2,70.2
20160327130000,180.0,184.2,61.4,48,75.1,100,69.9,73.1,70.1
20160327131500,180.0,175.2,58.4,46,68.2,100,70.1,73.1,70.1
20160327133000,180.0,180.0,60.0,46,67.5,100,70.1,73.2,70.2
20160327134500,180.0,180.0,60.0,46,68.6,100,70.2,73.5,70.5
20160327140000,180.0,180.0,60.0,46,66.8,100,70.2,73.5,70.5
20160327141500,180.0,177.6,59.2,46,61.8,100,70.3,73.2,70.2
20160327143000,180.0,179.4,59.8,46,59.2,100,69.8,73.5,70.5
20160327144500,180.0,181.2,60.4,47,72.2,100,69.6,73.5,70.5
20160327150000,180.0,178.2,59.4,47,75.5,100,70.4,73.5,70.5
20160327151500,180.0,183.6,61.2,47,60.0,0,70.8,73.5,70.5
20160327153000,180.0,181.2,60.4,47,58.8,100,70.0,73.5,70.5
20160327154500,180.0,181.2,60.4,47,58.8,100,69.6,73.5,70.5
20160327160000,180.0,178.8,59.6,47,82.7,100,70.0,73.5,70.5
20160327161500,180.0,178.8,59.6,47,76.4,100,70.7,73.5,70.5
20160327163000,180.0,177.0,59.0,47,58.8,100,70.2,73.5,70.5
20160327164500,180.0,181.2,60.4,47,58.8,100,69.7,73.5,70.5
20160327170000,180.0,178.8,59.6,47,63.8,100,69.4,73.2,70.2
20160327171500,180.0,178.8,59.6,47,68.8,100,70.0,73.2,70.2
20160327173000,180.0,173.4,57.8,47,68.8,100,70.3,73.2,70.2
20160327174500,180.0,175.2,58.4,47,68.8,100,70.5,73.2,70.2
20160327180000,180.0,175.2,58.4,47,58.8,100,69.9,73.2,70.2
20160327181500,180.0,179.4,59.8,48,58.8,100,69.4,73.1,70.1
20160327183000,180.0,179.4,59.8,48,82.3,100,69.5,73.2,70.2
20160327184500,180.0,177.6,59.2,48,59.2,100,70.2,73.5,70.5
20160327190000,180.0,177.6,59.2,48,58.4,100,69.6,73.2,70.2
20160327191500,180.0,173.4,57.8,48,81.2,100,70.0,73.5,70.5
20160327193000,180.0,187.2,62.4,49,58.0,100,69.7,73.2,70.2
20160327194500,180.0,183.6,61.2,49,58.0,100,69.2,73.1,70.1
20160327200000,180.0,183.6,61.2,49,81.0,100,69.9,73.2,70.2
20160327201500,180.0,180.0,60.0,49,58.7,0,70.3,73.2,70.2
20160327203000,180.0,180.0,60.0,49,58.7,100,69.4,73.2,70.2
20160327204500,180.0,184.2,61.4,49,71.0,100,69.4,73.2,70.2
20160327210000,180.0,184.2,61.4,49,66.8,100,70.1,73.2,70.2
20160327211500,180.0,181.8,60.6,49,66.8,100,69.9,73.2,70.2
20160327213000,180.0,187.8,62.6,49,78.6,100,70.0,73.4,70.4
20160327214500,180.0,184.2,61.4,48,58.8,0,70.4,73.3,70.3
20160327220000,180.0,184.2,61.4,48,58.8,100,69.6,73.2,70.2
20160327221500,180.0,186.6,62.2,48,76.4,100,69.7,73.5,70.5
20160327223000,180.0,184.2,61.4,48,65.8,100,70.4,73.5,70.5
20160327224500,180.0,184.2,61.4,48,65.8,100,70.2,73.5,70.5
20160327230000,180.0,186.6,62.2,48,65.8,100,70.1,73.5,70.5
20160327231500,180.0,186.6,62.2,48,72.0,100,70.2,73.5,70.5
20160327233000,180.0,181.2,60.4,48,75.1,100,70.7,73.5,70.5
20160327234500,180.0,184.2,61.4,48,57.9,0,70.0,73.2,70.2
20160328000000,180.0,184.2,61.4,48,57.9,100,69.4,73.3,70.3
20160328001500,180.0,180.6,60.2,48,83.7,100,69.8,73.4,70.4
20160328003000,180.0,180.6,60.2,47,60.0,0,70.5,73.5,70.5
20160328004500,180.0,180.6,60.2,47,58.3,100,69.6,73.5,70.5
20160328010000,180.0,184.2,61.4,47,67.7,100,69.8,73.5,70.5
20160328011500,180.0,179.4,59.8,47,68.6,100,70.0,73.2,70.2
20160328013000,180.0,186.6,62.2,47,67.7,100,70.2,73.4,70.4
20160328014500,180.0,182.4,60.8,47,67.7,100,70.2,73.4,70.4
20160328020000,180.0,182.4,60.8,47,67.7,100,70.2,73.2,70.2
20160328021500,180.0,182.4,60.8,47,67.7,100,70.3,73.2,70.2
20160328023000,180.0,182.4,60.8,47,70.5,100,70.3,73.2,70.2
20160328024500,180.0,179.4,59.8,47,68.6,100,70.4,73.3,70.3
20160328030000,180.0,184.2,61.4,47,68.6,100,70.4,73.4,70.4
20160328031500,180.0,184.2,61.4,47,69.7,100,70.5,73.4,70.4
20160328033000,180.0,184.2,61.4,47,67.7,100,70.4,73.4,70.4
20160328034500,180.0,184.2,61.4,47,69.6,100,70.4,73.5,70.5
20160328040000,180.0,175.2,58.4,47,69.6,100,70.4,73.5,70.5
20160328041500,180.0,178.2,59.4,47,70.6,100,70.5,73.5,70.5
20160328043000,180.0,180.0,60.0,47,69.6,100,70.5,73.5,70.5
20160328044500,180.0,180.0,60.0,47,67.7,100,70.5,73.5,70.5
20160328050000,180.0,180.0,60.0,47,67.7,100,70.5,73.5,70.5
20160328051500,180.0,180.0,60.0,47,70.1,100,70.5,73.5,70.5
20160328053000,180.0,177.6,59.2,47,67.7,100,70.6,73.5,70.5
20160328054500,180.0,177.6,59.2,47,70.5,100,70.6,73.5,70.5
20160328060000,180.0,179.4,59.8,47,68.5,100,70.5,73.5,70.5
20160328061500,180.0,186.6,62.2,49,67.7,100,70.6,73.5,70.5
20160328063000,180.0,181.8,60.6,48,70.1,100,70.5,73.5,70.5
20160328064500,180.0,177.0,59.0,48,68.2,100,70.5,73.5,70.5
20160328070000,180.0,177.0,59.0,48,70.1,100,70.5,73.5,70.5
20160328071500,180.0,172.2,57.4,48,68.9,100,70.5,73.5,70.5
20160328073000,180.0,182.4,60.8,48,67.3,100,70.5,73.5,70.5
20160328074500,180.0,177.0,59.0,48,69.7,100,70.5,73.5,70.5
20160328080000,180.0,173.4,57.8,48,68.7,100,70.6,73.5,70.5
20160328081500,180.0,177.6,59.2,48,68.7,100,70.7,73.5,70.5
20160328083000,180.0,177.6,59.2,48,70.5,100,70.7,73.5,70.5
20160328084500,180.0,177.6,59.2,48,68.5,100,70.7,73.5,70.5
20160328090000,180.0,185.4,61.8,47,67.3,100,70.7,73.5,70.5
20160328091500,180.0,185.4,61.8,47,68.1,100,70.7,73.5,70.5
20160328093000,180.0,180.6,60.2,47,70.1,100,70.7,73.5,70.5
20160328094500,180.0,180.6,60.2,47,58.8,100,70.2,73.5,70.5
20160328100000,180.0,180.6,60.2,47,58.8,100,69.7,73.5,70.5
20160328101500,180.0,180.6,60.2,47,81.5,100,69.8,73.5,70.5
20160328103000,180.0,180.6,60.2,47,73.8,100,70.7,73.5,70.5
20160328104500,180.0,185.4,61.8,47,58.8,100,70.2,73.5,70.5
20160328110000,180.0,185.4,61.8,47,58.8,100,69.8,73.5,70.5
20160328111500,180.0,181.8,60.6,47,73.8,100,69.8,73.5,70.5
20160328113000,180.0,181.8,60.6,47,66.3,100,70.4,73.5,70.5
20160328114500,180.0,184.8,61.6,47,66.3,100,70.5,73.5,70.5
20160328120000,180.0,181.8,60.6,47,66.3,100,70.6,73.5,70.5
20160328121500,180.0,179.4,59.8,48,61.2,0,70.8,73.2,70.2
20160328123000,180.0,179.4,59.8,48,58.4,100,70.3,73.5,70.5
20160328124500,180.0,183.0,61.0,48,58.4,100,70.0,73.5,70.5
20160328130000,180.0,177.6,59.2,48,58.4,100,69.9,73.5,70.5
20160328131500,180.0,180.6,60.2,48,58.4,100,69.9,73.5,70.5
20160328133000,180.0,180.6,60.2,48,68.6,100,70.0,73.5,70.5
20160328134500,180.0,180.6,60.2,48,69.9,100,70.5,73.5,70.5
20160328140000,180.0,180.6,60.2,49,59.6,0,70.8,73.5,70.5
20160328141500,180.0,180.6,60.2,49,58.8,0,70.3,73.5,70.5
20160328143000,180.0,180.6,60.2,49,58.0,100,70.0,73.5,70.5
20160328144500,180.0,186.6,62.2,49,59.1,100,69.9,73.5,70.5
20160328150000,180.0,181.8,60.6,49,62.7,100,69.8,73.5,70.5
20160328151500,180.0,181.8,60.6,49,73.0,100,70.6,73.5,70.5
20160328153000,180.0,181.8,60.6,49,58.4,0,70.3,73.5,70.5
20160328154500,180.0,181.8,60.6,49,58.4,100,70.0,73.5,70.5
20160328160000,180.0,184.2,61.4,49,58.4,100,69.8,73.5,70.5
20160328161500,180.0,184.2,61.4,49,67.2,100,69.8,73.5,70.5
20160328163000,180.0,184.2,61.4,49,67.2,100,70.3,73.5,70.5
20160328164500,180.0,180.6,60.2,49,67.2,100,70.7,73.5,70.5
20160328170000,180.0,186.0,62.0,49,58.4,0,70.4,73.5,70.5
20160328171500,180.0,189.0,63.0,49,58.4,100,70.0,73.5,70.5
20160328173000,180.0,184.2,61.4,49,58.4,100,69.8,73.5,70.5
20160328174500,180.0,181.8,60.6,49,72.4,100,69.8,73.5,70.5
20160328180000,180.0,186.6,62.2,49,71.0,100,70.8,73.5,70.5
20160328181500,180.0,186.6,62.2,48,58.0,100,70.1,73.5,70.5
20160328183000,180.0,183.6,61.2,48,58.0,100,69.8,73.5,70.5
20160328184500,180.0,187.2,62.4,48,73.4,100,69.8,73.5,70.5
20160328190000,180.0,187.2,62.4,48,66.3,100,70.5,73.5,70.5
20160328191500,180.0,187.2,62.4,48,58.8,100,70.0,73.5,70.5
20160328193000,180.0,181.8,60.6,47,58.8,100,69.7,73.5,70.5
20160328194500,180.0,181.8,60.6,47,81.5,100,70.2,73.5,70.5
20160328200000,180.0,184.2,61.4,47,58.8,0,70.7,73.5,70.5
20160328201500,180.0,181.2,60.4,47,58.0,100,69.9,73.5,70.5
20160328203000,180.0,181.2,60.4,47,58.7,100,69.6,73.5,70.5
20160328204500,180.0,184.2,61.4,47,74.1,100,70.3,73.5,70.5
20160328210000,180.0,180.0,60.0,47,61.1,0,70.8,73.5,70.5
20160328211500,180.0,183.0,61.0,47,58.0,100,70.0,73.5,70.5
20160328213000,180.0,183.0,61.0,47,58.0,100,69.6,73.5,70.5
20160328214500,180.0,180.6,60.2,47,80.6,100,70.2,73.5,70.5
20160328220000,180.0,180.6,60.2,47,66.1,0,70.8,73.5,70.5
20160328221500,180.0,183.0,61.0,47,58.0,100,70.0,73.5,70.5
20160328223000,180.0,179.4,59.8,47,58.0,100,69.6,73.5,70.5
20160328224500,180.0,174.6,58.2,47,76.3,100,70.1,73.5,70.5
20160328230000,180.0,179.4,59.8,47,62.0,0,70.8,73.5,70.5
20160328231500,180.0,173.4,57.8,47,58.2,100,69.9,73.5,70.5
20160328233000,180.0,175.8,58.6,47,58.2,100,69.6,73.5,70.5
20160328234500,180.0,175.8,58.6,47,82.0,100,70.2,73.5,70.5
20160329000000,180.0,175.8,58.6,47,66.4,0,70.8,73.5,70.5
20160329001500,180.0,179.4,59.8,47,58.4,100,70.0,73.5,70.5
20160329003000,180.0,184.8,61.6,47,58.4,100,69.6,73.5,70.5
20160329004500,180.0,184.8,61.6,47,71.1,100,70.2,73.5,70.5
20160329010000,180.0,184.8,61.6,47,65.8,100,70.3,73.5,70.5
20160329011500,180.0,182.4,60.8,47,66.7,100,70.3,73.5,70.5
20160329013000,180.0,182.4,60.8,47,66.7,100,70.3,73.5,70.5
20160329014500,180.0,182.4,60.8,47,65.3,100,70.3,73.5,70.5
20160329020000,180.0,186.0,62.0,47,67.2,100,70.2,73.5,70.5
20160329021500,180.0,180.6,60.2,47,66.2,100,70.2,73.5,70.5
20160329023000,180.0,180.6,60.2,47,66.2,100,70.2,73.5,70.5
20160329024500,180.0,180.6,60.2,47,67.2,100,70.2,73.5,70.5
20160329030000,180.0,180.6,60.2,47,68.2,100,70.3,73.5,70.5
20160329031500,180.0,180.6,60.2,47,67.3,100,70.4,73.5,70.5
20160329033000,180.0,180.6,60.2,47,67.3,100,70.5,73.5,70.5
20160329034500,180.0,180.6,60.2,47,68.7,100,70.5,73.5,70.5
20160329040000,180.0,183.6,61.2,47,69.7,100,70.5,73.5,70.5
20160329041500,180.0,180.6,60.2,47,69.7,100,70.5,73.5,70.5
20160329043000,180.0,183.0,61.0,47,67.7,100,70.5,73.5,70.5
20160329044500,180.0,180.0,60.0,47,68.5,100,70.5,73.5,70.5
20160329050000,180.0,186.0,62.0,47,66.8,100,70.5,73.5,70.5
20160329051500,180.0,186.0,62.0,47,69.5,100,70.5,73.5,70.5
20160329053000,180.0,186.0,62.0,47,69.5,100,70.5,73.5,70.5
20160329054500,180.0,183.6,61.2,47,66.8,100,70.6,73.5,70.5
20160329060000,180.0,186.6,62.2,47,70.1,100,70.5,73.5,70.5
20160329061500,180.0,186.6,62.2,47,67.9,100,70.5,73.5,70.5
20160329063000,180.0,183.0,61.0,47,67.9,100,70.5,73.5,70.5
20160329064500,180.0,183.0,61.0,47,67.9,100,70.5,73.5,70.5
20160329070000,180.0,172.2,57.4,47,70.1,100,70.6,73.5,70.5
20160329071500,180.0,176.4,58.8,48,69.2,100,70.6,73.5,70.5
20160329073000,180.0,176.4,58.8,48,67.7,100,70.7,73.5,70.5
20160329074500,180.0,176.4,58.8,48,67.7,100,70.7,73.5,70.5
20160329080000,180.0,176.4,58.8,48,70.6,100,70.7,73.5,70.5
20160329081500,180.0,172.8,57.6,48,68.1,100,70.7,73.5,70.5
20160329083000,180.0,177.6,59.2,48,58.5,0,70.4,73.5,70.5
20160329084500,180.0,175.8,58.6,48,58.5,100,69.7,73.5,70.5
20160329090000,180.0,175.8,58.6,48,79.4,100,69.8,73.5,70.5
20160329091500,180.0,175.8,58.6,48,72.5,100,70.6,73.5,70.5
20160329093000,180.0,173.4,57.8,48,58.8,0,70.4,73.5,70.5
20160329094500,180.0,173.4,57.8,48,58.0,100,69.7,73.5,70.5
20160329100000,180.0,176.4,58.8,48,75.4,100,69.9,73.5,70.5
20160329101500,180.0,176.4,58.8,48,67.2,100,70.4,73.5,70.5
20160329103000,180.0,176.4,58.8,48,65.7,100,70.3,73.5,70.5
20160329104500,180.0,174.6,58.2,48,65.7,100,70.3,73.5,70.5
20160329110000,180.0,174.6,58.2,48,67.7,100,70.4,73.5,70.5
20160329111500,180.0,181.2,60.4,49,58.8,100,70.3,73.5,70.5
20160329113000,180.0,185.4,61.8,49,58.8,100,69.8,73.5,70.5
20160329114500,180.0,185.4,61.8,49,74.4,100,69.7,73.5,70.5
20160329120000,180.0,185.4,61.8,49,65.3,100,70.4,73.2,70.2
20160329121500,180.0,187.8,62.6,49,58.8,0,70.0,73.2,70.2
20160329123000,180.0,184.8,61.6,49,58.8,100,69.7,73.2,70.2
20160329124500,180.0,189.0,63.0,49,58.8,100,69.4,73.2,70.2
20160329130000,180.0,181.8,60.6,49,74.0,100,69.7,73.1,70.1
20160329131500,180.0,181.8,60.6,49,65.8,100,70.1,72.8,69.8
20160329133000,180.0,181.8,60.6,49,58.8,100,69.7,73.1,70.1
20160329134500,180.0,181.8,60.6,49,58.8,100,69.5,73.1,70.1
20160329140000,180.0,181.8,60.6,49,67.7,100,69.6,73.1,70.1
20160329141500,180.0,187.2,62.4,49,65.3,100,70.0,73.1,70.1
20160329143000,180.0,182.4,60.8,48,65.3,100,70.1,73.1,70.1
20160329144500,180.0,185.4,61.8,48,66.7,100,70.2,73.1,70.1
20160329150000,180.0,185.4,61.8,48,65.3,100,70.3,73.1,70.1
20160329151500,180.0,181.2,60.4,48,58.8,0,70.4,73.1,70.1
20160329153000,180.0,186.0,62.0,48,58.8,0,70.5,73.1,70.1
20160329154500,180.0,186.0,62.0,48,58.8,0,70.5,73.1,70.1
20160329160000,180.0,186.0,62.0,48,58.8,0,70.7,73.1,70.1
20160329161500,180.0,183.0,61.0,48,58.8,0,70.5,73.2,70.2
20160329163000,180.0,183.0,61.0,48,58.0,0,70.3,73.2,70.2
20160329164500,180.0,183.0,61.0,48,58.0,0,70.6,73.2,70.2
20160329170000,180.0,183.0,61.0,48,58.0,0,70.7,73.3,70.3
20160329171500,180.0,183.0,61.0,48,58.0,0,70.7,73.3,70.3
20160329173000,180.0,180.0,60.0,48,58.0,0,70.6,73.2,70.2
20160329174500,180.0,180.0,60.0,48,58.0,0,70.3,73.2,70.2
20160329180000,180.0,181.8,60.6,48,58.0,0,70.5,73.2,70.2
20160329181500,180.0,181.8,60.6,48,58.0,0,70.3,73.2,70.2
20160329183000,180.0,181.8,60.6,48,58.0,0,70.1,73.2,70.2
20160329184500,180.0,181.8,60.6,48,58.0,100,70.0,73.5,70.5
20160329190000,180.0,181.8,60.6,48,58.0,100,69.9,73.5,70.5
20160329191500,180.0,181.8,60.6,48,58.0,100,70.0,73.5,70.5
20160329193000,180.0,181.8,60.6,48,59.1,100,70.0,73.2,70.2
20160329194500,180.0,181.8,60.6,48,59.1,100,70.0,73.2,70.2
20160329200000,180.0,181.8,60.6,48,59.1,100,70.0,73.2,70.2
20160329201500,180.0,181.8,60.6,48,59.1,100,69.9,73.2,70.2
20160329203000,180.0,181.8,60.6,48,64.8,100,69.8,73.2,70.2
20160329204500,180.0,181.8,60.6,48,66.8,100,70.4,73.2,70.2
20160329210000,180.0,181.8,60.6,48,58.4,0,70.4,73.2,70.2
20160329211500,180.0,181.8,60.6,48,58.4,100,69.9,73.2,70.2
20160329213000,180.0,184.8,61.6,48,57.6,100,69.7,73.1,70.1
20160329214500,180.0,184.8,61.6,48,58.3,100,69.4,73.1,70.1
20160329220000,180.0,181.2,60.4,48,67.8,100,69.5,73.1,70.1
20160329221500,180.0,186.6,62.2,48,67.8,100,70.2,73.1,70.1
20160329223000,180.0,186.6,62.2,48,58.0,0,70.1,73.1,70.1
20160329224500,180.0,181.2,60.4,48,58.0,100,69.8,73.0,70.0
20160329230000,180.0,187.2,62.4,48,58.0,100,69.5,73.1,70.1
20160329231500,180.0,187.2,62.4,48,58.0,100,69.3,73.1,70.1
20160329233000,180.0,179.4,59.8,48,67.3,100,69.8,73.1,70.1
20160329234500,180.0,182.4,60.8,48,67.3,100,70.1,73.1,70.1
20160330000000,180.0,182.4,60.8,48,65.3,100,70.2,73.1,70.1
20160330001500,180.0,182.4,60.8,48,58.0,0,70.0,73.1,70.1
20160330003000,180.0,184.8,61.6,48,58.0,100,69.6,73.1,70.1
20160330004500,180.0,175.8,58.6,48,58.0,100,69.5,73.1,70.1
20160330010000,180.0,180.0,60.0,48,62.7,100,69.3,72.8,69.8
20160330011500,180.0,182.4,60.8,48,61.9,100,69.7,73.1,70.1
20160330013000,180.0,182.4,60.8,48,68.5,100,69.7,73.1,70.1
20160330014500,180.0,188.4,62.8,48,64.9,0,70.5,73.1,70.1
20160330020000,180.0,182.4,60.8,48,58.0,100,69.8,73.1,70.1
20160330021500,180.0,187.8,62.6,48,58.0,100,69.4,73.1,70.1
20160330023000,180.0,187.8,62.6,48,59.3,100,69.3,73.1,70.1
20160330024500,180.0,187.8,62.6,48,74.4,100,70.1,73.1,70.1
20160330030000,180.0,184.8,61.6,48,58.4,0,69.9,73.1,70.1
20160330031500,180.0,184.8,61.6,48,58.4,100,69.6,73.1,70.1
20160330033000,180.0,184.8,61.6,48,58.4,100,69.3,73.1,70.1
20160330034500,180.0,184.8,61.6,48,64.4,100,70.0,72.8,69.8
20160330040000,180.0,187.8,62.6,48,58.4,100,69.5,72.9,69.9
20160330041500,180.0,187.8,62.6,48,68.9,100,69.3,73.1,70.1
20160330043000,180.0,184.2,61.4,48,58.4,100,69.9,73.5,70.5
20160330044500,180.0,181.8,60.6,48,58.4,100,69.6,73.5,70.5
20160330050000,180.0,181.8,60.6,48,72.8,100,70.2,73.5,70.5
20160330051500,180.0,186.6,62.2,48,67.0,100,70.4,73.5,70.5
20160330053000,180.0,186.6,62.2,48,65.3,100,70.4,73.5,70.5
20160330054500,180.0,186.6,62.2,48,65.3,100,70.4,73.5,70.5
20160330060000,180.0,183.0,61.0,48,66.8,100,70.4,73.5,70.5
20160330061500,180.0,183.0,61.0,48,66.8,100,70.5,73.5,70.5
20160330063000,180.0,183.0,61.0,48,58.8,0,70.3,73.5,70.5
20160330064500,180.0,183.0,61.0,48,58.8,100,69.9,73.5,70.5
20160330070000,180.0,185.4,61.8,48,58.8,100,69.8,73.5,70.5
20160330071500,180.0,185.4,61.8,48,74.8,100,70.0,73.5,70.5
20160330073000,180.0,181.2,60.4,48,60.4,0,70.8,73.5,70.5
20160330074500,180.0,181.2,60.4,48,58.2,0,70.4,73.5,70.5
20160330080000,180.0,181.2,60.4,48,58.2,0,70.4,73.5,70.5
20160330081500,180.0,186.0,62.0,48,58.2,100,69.9,73.5,70.5
20160330083000,180.0,180.0,60.0,48,58.2,100,70.0,73.5,70.5
20160330084500,180.0,183.0,61.0,48,71.0,100,69.9,73.5,70.5
20160330090000,180.0,178.2,59.4,48,76.8,100,70.8,73.5,70.5
20160330091500,180.0,196.8,65.6,55,59.6,0,70.5,73.5,70.5
20160330093000,180.0,189.6,63.2,47,58.3,100,70.0,73.5,70.5
20160330094500,180.0,180.0,60.0,47,58.3,100,69.7,73.5,70.5
20160330100000,180.0,181.8,60.6,47,61.5,100,69.8,73.5,70.5
20160330101500,180.0,185.4,61.8,47,62.8,100,70.3,73.5,70.5
20160330103000,180.0,185.4,61.8,47,62.8,100,70.4,73.5,70.5
20160330104500,180.0,185.4,61.8,47,62.8,100,70.5,73.5,70.5
20160330110000,180.0,182.4,60.8,47,62.8,100,70.6,73.5,70.5
20160330111500,180.0,185.4,61.8,47,62.8,100,70.6,73.5,70.5
20160330113000,180.0,185.4,61.8,47,62.8,100,70.7,73.5,70.5
20160330114500,180.0,185.4,61.8,47,58.8,0,70.5,73.5,70.5
20160330120000,180.0,185.4,61.8,47,58.8,0,70.4,73.5,70.5
20160330121500,180.0,182.4,60.8,47,58.8,0,70.3,73.5,70.5
20160330123000,180.0,182.4,60.8,47,58.0,0,70.5,73.5,70.5
20160330124500,180.0,180.0,60.0,47,58.0,0,70.4,73.5,70.5
20160330130000,180.0,186.6,62.2,47,58.0,0,70.3,73.5,70.5
20160330131500,180.0,183.6,61.2,46,58.0,0,70.5,73.5,70.5
20160330133000,180.0,183.6,61.2,46,58.0,0,70.3,73.5,70.5
20160330134500,180.0,180.6,60.2,46,58.0,0,70.4,73.5,70.5
20160330140000,180.0,180.6,60.2,46,58.0,0,70.4,73.5,70.5
20160330141500,180.0,276.0,92.0,80,60.2,0,70.5,73.5,70.5
20160330143000,180.0,181.8,60.6,46,58.1,100,69.9,73.5,70.5
20160330144500,180.0,184.8,61.6,46,58.7,100,69.7,73.5,70.5
20160330150000,180.0,184.8,61.6,46,67.0,100,70.3,73.5,70.5
20160330151500,180.0,180.6,60.2,46,61.2,100,70.3,73.5,70.5
20160330153000,180.0,183.6,61.2,46,61.2,100,70.4,73.5,70.5
20160330154500,180.0,183.6,61.2,46,61.2,100,70.5,73.5,70.5
20160330160000,180.0,183.6,61.2,46,61.2,100,70.5,73.5,70.5
20160330161500,180.0,186.0,62.0,46,58.4,0,71.2,73.5,70.5
20160330163000,180.0,183.6,61.2,46,58.4,0,71.0,73.5,70.5
20160330164500,180.0,183.6,61.2,46,58.4,0,70.9,73.5,70.5
20160330170000,180.0,186.6,62.2,46,58.4,0,70.9,73.5,70.5
20160330171500,180.0,179.4,59.8,46,58.4,0,71.0,73.5,70.5
20160330173000,180.0,179.4,59.8,46,58.4,0,70.8,73.5,70.5
20160330174500,180.0,181.8,60.6,46,58.4,0,70.8,73.5,70.5
20160330180000,180.0,181.8,60.6,46,58.4,0,70.7,73.5,70.5
20160330181500,180.0,179.4,59.8,46,58.4,0,70.6,73.5,70.5
20160330183000,180.0,179.4,59.8,46,58.4,0,70.8,73.5,70.5
20160330184500,180.0,181.8,60.6,46,58.4,0,71.0,73.5,70.5
20160330190000,180.0,181.8,60.6,46,58.4,0,71.0,73.5,70.5
20160330191500,180.0,181.8,60.6,46,58.4,0,71.2,73.5,70.5
20160330193000,180.0,190.2,63.4,48,58.4,0,71.0,73.5,70.5
20160330194500,180.0,186.0,62.0,48,58.4,0,70.6,73.5,70.5
20160330200000,180.0,186.0,62.0,48,58.4,0,70.5,73.5,70.5
20160330201500,180.0,186.0,62.0,48,58.4,0,70.3,73.5,70.5
20160330203000,180.0,183.6,61.2,48,58.4,100,70.1,73.5,70.5
20160330204500,180.0,183.6,61.2,47,58.4,100,70.2,73.5,70.5
20160330210000,180.0,183.6,61.2,47,58.4,100,70.0,73.5,70.5
20160330211500,180.0,181.2,60.4,47,58.4,100,69.9,73.5,70.5
20160330213000,180.0,172.2,57.4,45,63.6,100,70.1,73.5,70.5
20160330214500,180.0,172.2,57.4,47,63.6,100,70.3,73.5,70.5
20160330220000,180.0,174.6,58.2,48,63.6,100,70.6,73.5,70.5
20160330221500,180.0,191.4,63.8,60,63.6,100,70.7,73.5,70.5
20160330223000,180.0,178.2,59.4,46,58.4,0,70.8,73.5,70.5
20160330224500,180.0,178.2,59.4,46,58.4,0,70.8,73.5,70.5
20160330230000,180.0,178.2,59.4,46,58.4,0,70.8,73.5,70.5
20160330231500,180.0,178.2,59.4,46,58.4,0,70.8,73.5,70.5
20160330233000,180.0,175.2,58.4,46,58.4,0,70.4,73.5,70.5
20160330234500,180.0,179.4,59.8,46,58.4,0,70.3,73.5,70.5
20160331000000,180.0,172.2,57.4,46,58.4,100,70.2,73.5,70.5
20160331001500,180.0,177.6,59.2,46,58.4,100,70.0,73.5,70.5
20160331003000,180.0,175.2,58.4,46,58.4,100,69.9,73.5,70.5
20160331004500,180.0,178.2,59.4,46,58.4,100,69.9,73.2,70.2
20160331010000,180.0,175.2,58.4,46,70.1,100,70.1,73.5,70.5
20160331011500,180.0,178.8,59.6,46,67.7,100,70.7,73.5,70.5
20160331013000,180.0,178.8,59.6,46,58.4,0,70.7,73.5,70.5
20160331014500,180.0,174.0,58.0,46,58.4,0,70.4,73.5,70.5
20160331020000,180.0,175.8,58.6,46,58.4,100,70.2,73.5,70.5
20160331021500,180.0,181.2,60.4,46,58.4,100,70.0,73.5,70.5
20160331023000,180.0,178.2,59.4,46,58.4,100,69.9,73.5,70.5
20160331024500,180.0,173.4,57.8,46,58.4,100,69.8,73.5,70.5
20160331030000,180.0,173.4,57.8,46,68.0,100,70.3,73.5,70.5
20160331031500,180.0,175.8,58.6,46,61.3,0,70.8,73.5,70.5
20160331033000,180.0,185.4,61.8,48,58.4,0,70.4,73.5,70.5
20160331034500,180.0,185.4,61.8,48,58.4,100,70.2,73.5,70.5
20160331040000,180.0,183.0,61.0,48,58.4,100,70.2,73.5,70.5
20160331041500,180.0,186.6,62.2,48,58.4,100,69.9,73.5,70.5
20160331043000,180.0,184.2,61.4,48,59.1,100,69.8,73.5,70.5
20160331044500,180.0,184.2,61.4,48,71.5,100,70.5,73.5,70.5
20160331050000,180.0,184.2,61.4,48,58.4,0,70.7,73.2,70.2
20160331051500,180.0,184.2,61.4,48,58.4,0,70.7,73.2,70.2
20160331053000,180.0,188.4,62.8,48,58.4,0,70.3,73.5,70.5
20160331054500,180.0,188.4,62.8,48,58.4,100,70.2,73.5,70.5
20160331060000,180.0,183.6,61.2,49,58.4,100,69.9,73.2,70.2
20160331061500,180.0,190.8,63.6,47,58.4,100,69.7,73.2,70.2
20160331063000,180.0,181.2,60.4,46,58.4,100,69.8,73.1,70.1
20160331064500,180.0,171.6,57.2,46,58.4,100,69.8,73.1,70.1
20160331070000,180.0,169.8,56.6,46,71.0,100,69.6,73.1,70.1
20160331071500,180.0,172.2,57.4,46,67.3,100,70.2,73.1,70.1
20160331073000,180.0,177.6,59.2,47,61.6,0,70.4,73.1,70.1
20160331074500,180.0,187.8,62.6,48,58.4,0,70.2,73.1,70.1
20160331080000,180.0,184.8,61.6,48,58.4,100,70.2,73.5,70.5
20160331081500,180.0,303.6,101.2,64,58.4,0,69.8,68.5,65.5
20160331083000,180.0,291.6,97.2,64,58.4,0,69.4,68.5,65.5
20160331084500,180.0,282.0,94.0,62,57.6,0,68.8,68.5,65.5
20160331090000,180.0,282.0,94.0,62,57.6,0,68.5,68.5,65.5
20160331091500,180.0,282.0,94.0,62,57.6,0,68.4,68.5,65.5
20160331093000,180.0,297.6,99.2,63,57.6,0,68.8,68.5,65.5
20160331094500,180.0,285.6,95.2,62,57.6,0,68.3,68.5,65.5
20160331100000,180.0,276.0,92.0,60,57.6,0,68.1,68.5,65.5
20160331101500,180.0,273.0,91.0,60,57.6,0,68.7,68.5,65.5
20160331103000,180.0,276.0,92.0,60,57.6,0,68.6,68.5,65.5
20160331104500,180.0,276.0,92.0,60,57.6,0,68.6,68.5,65.5
20160331110000,180.0,273.0,91.0,60,57.6,0,68.6,68.5,65.5
20160331111500,180.0,279.0,93.0,60,57.6,0,68.6,68.5,65.5
20160331113000,180.0,279.0,93.0,60,57.6,0,68.6,68.5,65.5
20160331114500,180.0,273.0,91.0,60,57.6,0,68.6,68.5,65.5
20160331120000,180.0,276.0,92.0,60,57.6,0,68.5,68.5,65.5
20160331121500,180.0,273.0,91.0,60,57.6,0,68.5,68.5,65.5
20160331123000,180.0,279.0,93.0,60,57.6,0,68.4,68.5,65.5
20160331124500,180.0,279.0,93.0,60,57.6,0,68.4,68.5,65.5
20160331130000,180.0,279.0,93.0,60,57.6,0,68.4,68.5,65.5
20160331131500,180.0,279.0,93.0,59,57.6,0,68.4,68.5,65.5
20160331133000,180.0,276.0,92.0,59,57.6,0,68.3,68.5,65.5
20160331134500,180.0,279.0,93.0,59,57.6,0,68.3,68.5,65.5
20160331140000,180.0,273.0,91.0,59,57.6,0,68.2,68.5,65.5
20160331141500,180.0,276.0,92.0,59,57.6,0,68.2,68.5,65.5
20160331143000,180.0,262.8,87.6,58,57.6,0,68.2,68.5,65.5
20160331144500,180.0,262.8,87.6,57,57.6,0,68.2,68.5,65.5
20160331150000,180.0,259.8,86.6,57,57.6,0,68.3,68.5,65.5
20160331151500,180.0,256.2,85.4,57,57.6,0,68.4,68.5,65.5
20160331153000,180.0,259.8,86.6,57,57.6,0,68.6,68.5,65.5
20160331154500,180.0,262.8,87.6,57,57.6,0,68.6,68.5,65.5
20160331160000,180.0,259.8,86.6,57,57.6,0,68.6,68.5,65.5
20160331161500,180.0,259.8,86.6,57,57.6,0,68.7,68.5,65.5
20160331163000,180.0,259.8,86.6,57,57.6,0,68.6,68.5,65.5
20160331164500,180.0,269.4,89.8,58,57.6,0,68.9,68.5,65.5
20160331170000,180.0,266.4,88.8,58,57.6,0,68.2,68.5,65.5
20160331171500,180.0,259.8,86.6,57,57.6,0,68.4,68.4,65.4
20160331173000,180.0,262.8,87.6,57,57.6,0,68.6,68.4,65.4
20160331174500,180.0,269.4,89.8,58,57.6,0,68.7,68.4,65.4
20160331180000,180.0,288.6,96.2,60,57.6,0,68.7,68.4,65.4
20160331181500,180.0,291.6,97.2,62,57.6,0,68.3,68.4,65.4
20160331183000,180.0,288.6,96.2,61,57.6,0,68.1,68.4,65.4
20160331184500,180.0,256.2,85.4,57,57.6,0,67.9,68.4,65.4
20160331190000,180.0,259.8,86.6,57,57.6,0,68.2,68.3,65.3
20160331191500,180.0,262.8,87.6,57,57.6,0,68.1,68.3,65.3
20160331193000,180.0,256.2,85.4,56,57.6,0,68.1,68.2,65.2
20160331194500,180.0,252.6,84.2,56,57.6,0,68.1,68.2,65.2
20160331200000,180.0,256.2,85.4,56,57.6,0,67.9,68.1,65.1
20160331201500,180.0,252.6,84.2,56,57.6,0,67.9,68.0,65.0
20160331203000,180.0,262.8,87.6,56,57.6,0,68.0,68.0,65.0
20160331204500,180.0,252.6,84.2,56,57.6,0,68.0,67.9,64.9
20160331210000,180.0,256.2,85.4,56,57.6,0,68.0,67.9,64.9
20160331211500,180.0,252.6,84.2,56,57.6,0,68.0,67.9,64.9
20160331213000,180.0,256.2,85.4,56,57.6,0,68.0,67.9,64.9
20160331214500,180.0,259.8,86.6,57,57.6,0,67.9,67.9,64.9
20160331220000,180.0,262.8,87.6,57,57.6,0,67.9,67.9,64.9
20160331221500,180.0,256.2,85.4,57,57.6,0,67.9,67.9,64.9
20160331223000,180.0,237.6,79.2,55,57.6,0,67.4,67.9,64.9
20160331224500,180.0,201.0,67.0,50,57.6,0,67.3,67.9,64.9
20160331230000,180.0,186.6,62.2,48,57.6,0,67.4,67.9,64.9
20160331231500,180.0,186.6,62.2,48,57.6,0,67.3,67.9,64.9
20160331233000,180.0,177.0,59.0,44,57.6,0,67.3,67.9,64.9
20160331234500,180.0,177.0,59.0,46,57.6,0,67.4,67.9,64.9
20160401000000,180.0,177.0,59.0,46,57.6,0,67.4,67.9,64.9
20160401001500,180.0,181.2,60.4,46,57.6,0,67.5,67.9,64.9
20160401003000,180.0,175.2,58.4,46,58.3,0,67.6,67.9,64.9
20160401004500,180.0,180.0,60.0,47,58.3,0,68.1,67.9,64.9
20160401010000,180.0,195.0,65.0,50,58.3,0,68.1,67.9,64.9
20160401011500,180.0,195.0,65.0,50,58.3,0,67.9,67.9,64.9
20160401013000,180.0,195.0,65.0,50,58.3,0,68.0,67.9,64.9
20160401014500,180.0,195.0,65.0,49,57.6,0,68.1,67.9,64.9
20160401020000,180.0,195.0,65.0,49,57.6,0,67.9,67.9,64.9
20160401021500,180.0,195.0,65.0,49,57.6,0,67.8,67.9,64.9
20160401023000,180.0,195.0,65.0,49,57.6,0,67.7,67.9,64.9
20160401024500,180.0,195.0,65.0,49,57.6,0,67.7,67.9,64.9
20160401030000,180.0,187.2,62.4,49,57.6,0,67.7,67.9,64.9
20160401031500,180.0,201.0,67.0,49,57.6,0,67.7,67.9,64.9
20160401033000,180.0,195.6,65.2,49,57.6,0,68.1,67.9,64.9
20160401034500,180.0,201.0,67.0,49,57.6,0,68.2,67.9,64.9
20160401040000,180.0,214.8,71.6,51,57.6,0,68.3,67.9,64.9
20160401041500,180.0,241.8,80.6,54,57.6,0,68.4,67.9,64.9
20160401043000,180.0,259.8,86.6,57,57.6,0,68.4,67.9,64.9
20160401044500,180.0,282.0,94.0,61,57.6,0,68.3,67.9,64.9
20160401050000,180.0,282.0,94.0,61,57.6,0,68.2,67.9,64.9
20160401051500,180.0,288.6,96.2,61,57.6,0,68.1,67.9,64.9
20160401053000,180.0,285.6,95.2,61,57.6,0,68.1,67.9,64.9
20160401054500,180.0,282.0,94.0,61,57.6,0,67.9,67.9,64.9
20160401060000,180.0,282.0,94.0,61,57.6,0,67.8,67.9,64.9
20160401061500,180.0,279.0,93.0,60,57.6,0,67.7,67.9,64.9
20160401063000,180.0,279.0,93.0,60,57.6,0,67.8,67.9,64.9
20160401064500,180.0,276.0,92.0,60,57.6,0,67.7,67.9,64.9
20160401070000,180.0,282.0,94.0,60,57.6,0,67.8,67.9,64.9
20160401071500,180.0,273.0,91.0,60,57.6,0,67.8,67.9,64.9
20160401073000,180.0,276.0,92.0,61,57.6,0,68.1,67.9,64.9
20160401074500,180.0,282.0,94.0,59,57.6,0,67.9,67.9,64.9
20160401080000,180.0,285.6,95.2,63,57.6,0,67.9,67.9,64.9
20160401081500,180.0,285.6,95.2,62,57.6,0,67.7,67.9,64.9
20160401083000,180.0,288.6,96.2,60,57.6,0,67.7,67.9,64.9
20160401084500,180.0,285.6,95.2,59,56.8,0,67.8,67.9,64.9
20160401090000,180.0,282.0,94.0,59,56.8,0,68.0,67.9,64.9
20160401091500,180.0,288.6,96.2,59,56.8,0,68.1,67.9,64.9
20160401093000,180.0,285.6,95.2,59,56.8,0,67.8,67.9,64.9
20160401094500,180.0,279.0,93.0,58,56.8,0,67.7,67.9,64.9
20160401100000,180.0,273.0,91.0,57,56.8,0,67.5,67.9,64.9
20160401101500,180.0,256.2,85.4,55,56.8,0,67.5,67.9,64.9
20160401103000,180.0,241.8,80.6,53,56.8,0,67.5,67.9,64.9
20160401104500,180.0,237.6,79.2,53,56.8,0,67.7,67.9,64.9
20160401110000,180.0,237.6,79.2,53,56.8,0,67.6,67.9,64.9
20160401111500,180.0,241.8,80.6,54,56.8,0,67.7,67.9,64.9
20160401113000,180.0,245.4,81.8,54,56.8,0,67.8,67.9,64.9
20160401114500,180.0,245.4,81.8,55,56.8,0,67.7,67.9,64.9
20160401120000,180.0,252.6,84.2,55,56.8,0,67.8,67.9,64.9
20160401121500,180.0,241.8,80.6,54,56.8,0,67.7,67.9,64.9
20160401123000,180.0,245.4,81.8,54,56.8,0,67.8,67.9,64.9
20160401124500,180.0,245.4,81.8,55,56.8,0,67.7,67.9,64.9
20160401130000,180.0,252.6,84.2,55,56.8,0,67.8,67.9,64.9
20160401131500,180.0,245.4,81.8,55,56.8,0,67.7,67.9,64.9
20160401133000,180.0,226.2,75.4,52,56.8,0,67.6,67.9,64.9
20160401134500,180.0,230.4,76.8,53,56.8,0,67.7,67.9,64.9
20160401140000,180.0,230.4,76.8,53,56.8,0,67.7,67.9,64.9
20160401141500,180.0,230.4,76.8,53,56.8,0,67.9,67.9,64.9
20160401143000,180.0,230.4,76.8,53,56.8,0,68.0,67.9,64.9
20160401144500,180.0,230.4,76.8,53,56.8,0,68.1,67.9,64.9
20160401150000,180.0,241.8,80.6,54,56.8,0,68.1,67.9,64.9
20160401151500,180.0,241.8,80.6,53,56.8,0,68.1,67.9,64.9
20160401153000,180.0,234.0,78.0,53,56.8,0,68.1,67.9,64.9
20160401154500,180.0,234.0,78.0,53,56.8,0,67.9,67.9,64.9
20160401160000,180.0,234.0,78.0,53,56.8,0,67.8,67.9,64.9
20160401161500,180.0,234.0,78.0,53,56.8,0,67.9,67.9,64.9
20160401163000,180.0,234.0,78.0,53,56.8,0,67.6,67.9,64.9
20160401164500,180.0,218.4,72.8,51,56.8,0,67.6,67.9,64.9
20160401170000,180.0,183.0,61.0,47,56.8,0,66.9,67.9,64.9
20160401171500,180.0,185.4,61.8,47,56.8,0,66.7,67.9,64.9
20160401173000,180.0,185.4,61.8,47,56.8,0,66.4,67.9,64.9
20160401174500,180.0,181.8,60.6,47,56.8,0,66.3,67.9,64.9
20160401180000,180.0,181.8,60.6,47,56.8,0,66.2,67.9,64.9
20160401181500,180.0,184.8,61.6,47,56.8,0,66.1,67.9,64.9
20160401183000,180.0,184.8,61.6,47,56.8,0,65.9,67.9,64.9
20160401184500,180.0,184.8,61.6,47,56.8,0,65.8,67.9,64.9
20160401190000,180.0,184.8,61.6,47,56.8,0,65.7,67.9,64.9
20160401191500,180.0,184.8,61.6,47,56.8,0,65.6,67.9,64.9
20160401193000,180.0,184.8,61.6,47,56.8,0,65.6,67.9,64.9
20160401194500,180.0,184.8,61.6,47,56.8,0,65.5,67.9,64.9
20160401200000,180.0,184.8,61.6,47,56.8,0,65.5,67.9,64.9
20160401201500,180.0,184.8,61.6,47,56.8,0,65.5,67.9,64.9
20160401203000,180.0,184.8,61.6,47,56.8,0,65.4,67.9,64.9
20160401204500,180.0,189.6,63.2,47,56.8,0,65.3,67.9,64.9
20160401210000,180.0,175.2,58.4,47,56.8,0,65.3,67.9,64.9
20160401211500,180.0,179.4,59.8,47,56.8,0,65.3,67.9,64.9
20160401213000,180.0,182.4,60.8,47,56.8,0,65.3,67.9,64.9
20160401214500,180.0,178.8,59.6,47,56.8,0,65.2,67.9,64.9
20160401220000,180.0,178.8,59.6,47,56.8,0,65.2,67.9,64.9
20160401221500,180.0,183.0,61.0,47,56.8,0,65.1,67.9,64.9
20160401223000,180.0,183.0,61.0,47,56.8,0,65.0,67.9,64.9
20160401224500,180.0,183.0,61.0,47,56.8,0,65.0,67.9,64.9
20160401230000,180.0,183.0,61.0,47,56.8,0,65.0,67.9,64.9
20160401231500,180.0,186.6,62.2,47,56.8,0,64.9,67.9,64.9
20160401233000,180.0,183.6,61.2,47,56.8,0,64.9,67.9,64.9
20160401234500,180.0,186.6,62.2,47,56.8,0,64.8,67.9,64.9
20160402000000,180.0,183.0,61.0,46,56.8,0,64.8,67.9,64.9
20160402001500,180.0,185.4,61.8,46,56.8,0,64.8,67.9,64.9
20160402003000,180.0,177.0,59.0,46,56.8,0,64.8,67.9,64.9
20160402004500,180.0,171.6,57.2,46,56.8,0,64.8,67.9,64.9
20160402010000,180.0,174.6,58.2,46,56.8,0,64.8,67.9,64.9
20160402011500,180.0,177.6,59.2,46,56.8,0,64.7,67.9,64.9
20160402013000,180.0,181.2,60.4,46,56.8,0,64.7,67.9,64.9
20160402014500,180.0,186.0,62.0,46,56.8,100,64.6,67.9,64.9
20160402020000,180.0,176.4,58.8,46,56.8,100,64.6,67.9,64.9
20160402021500,180.0,180.0,60.0,46,56.8,100,64.4,67.9,64.9
20160402023000,180.0,180.0,60.0,46,56.8,100,64.4,67.9,64.9
20160402024500,180.0,183.0,61.0,46,57.9,100,64.4,67.9,64.9
20160402030000,180.0,183.0,61.0,46,58.8,100,64.5,67.9,64.9
20160402031500,180.0,185.4,61.8,46,58.8,100,64.6,67.9,64.9
20160402033000,180.0,181.8,60.6,46,58.8,100,64.7,67.9,64.9
20160402034500,180.0,186.6,62.2,46,58.8,100,64.7,67.9,64.9
20160402040000,180.0,183.6,61.2,46,58.8,100,64.8,67.9,64.9
20160402041500,180.0,183.6,61.2,46,58.8,100,64.8,67.9,64.9
20160402043000,180.0,183.6,61.2,46,58.8,100,64.8,67.9,64.9
20160402044500,180.0,183.6,61.2,46,58.8,100,64.8,67.9,64.9
20160402050000,180.0,183.6,61.2,46,58.8,100,64.7,67.9,64.9
20160402051500,180.0,183.6,61.2,46,58.8,100,64.7,67.9,64.9
20160402053000,180.0,183.6,61.2,46,58.8,100,64.7,67.9,64.9
20160402054500,180.0,187.2,62.4,46,58.8,100,64.7,67.9,64.9
20160402060000,180.0,184.2,61.4,46,58.0,100,64.7,67.9,64.9
20160402061500,180.0,178.2,59.4,46,58.0,100,64.7,67.9,64.9
20160402063000,180.0,185.4,61.8,46,58.7,100,64.7,67.9,64.9
20160402064500,180.0,185.4,61.8,46,58.7,100,64.7,67.9,64.9
20160402070000,180.0,180.6,60.2,46,58.0,100,64.7,67.9,64.9
20160402071500,180.0,186.6,62.2,46,58.0,100,64.6,67.9,64.9
20160402073000,180.0,182.4,60.8,46,58.6,100,64.6,67.9,64.9
20160402074500,180.0,182.4,60.8,46,58.0,100,64.6,67.9,64.9
20160402080000,180.0,179.4,59.8,46,58.0,100,64.6,67.9,64.9
20160402081500,180.0,171.6,57.2,46,62.8,100,64.9,67.9,64.9
20160402083000,180.0,189.0,63.0,46,61.9,100,65.1,67.9,64.9
20160402084500,180.0,174.0,58.0,46,58.0,0,65.1,67.9,64.9
20160402090000,180.0,175.8,58.6,46,57.3,0,64.9,67.9,64.9
20160402091500,180.0,179.4,59.8,46,57.3,0,64.8,67.9,64.9
20160402093000,180.0,179.4,59.8,46,57.3,0,64.7,67.9,64.9
20160402094500,180.0,181.8,60.6,46,57.3,0,64.7,67.9,64.9
20160402100000,180.0,175.2,58.4,46,57.3,0,64.7,67.9,64.9
20160402101500,180.0,172.8,57.6,46,57.3,0,64.7,67.9,64.9
20160402103000,180.0,177.6,59.2,46,57.9,0,64.7,67.9,64.9
20160402104500,180.0,177.6,59.2,47,57.9,0,64.7,67.9,64.9
20160402110000,180.0,179.4,59.8,47,57.9,0,64.7,67.9,64.9
20160402111500,180.0,179.4,59.8,47,57.9,0,64.7,67.9,64.9
20160402113000,180.0,179.4,59.8,47,57.9,0,64.7,67.9,64.9
20160402114500,180.0,177.6,59.2,47,57.9,0,64.8,67.9,64.9
20160402120000,180.0,177.6,59.2,47,57.9,0,64.8,67.9,64.9
20160402121500,180.0,179.4,59.8,47,57.9,0,64.9,67.9,64.9
20160402123000,180.0,181.2,60.4,47,57.9,0,65.0,67.9,64.9
20160402124500,180.0,181.2,60.4,47,57.9,0,65.1,67.9,64.9
20160402130000,180.0,178.8,59.6,47,57.9,0,65.2,67.9,64.9
20160402131500,180.0,178.8,59.6,47,57.9,0,65.3,67.9,64.9
20160402133000,180.0,178.8,59.6,47,57.9,0,65.3,67.9,64.9
20160402134500,180.0,186.6,62.2,47,57.9,0,65.3,67.9,64.9
20160402140000,180.0,180.6,60.2,47,57.9,0,65.5,67.9,64.9
20160402141500,180.0,180.6,60.2,47,57.9,0,65.5,67.9,64.9
20160402143000,180.0,174.6,58.2,47,57.9,0,65.6,67.9,64.9
20160402144500,180.0,176.4,58.8,47,57.9,0,65.6,67.9,64.9
20160402150000,180.0,180.0,60.0,47,57.9,0,65.6,67.9,64.9
20160402151500,180.0,178.2,59.4,47,57.9,0,65.7,67.9,64.9
20160402153000,180.0,178.2,59.4,47,57.9,0,65.7,67.9,64.9
20160402154500,180.0,176.4,58.8,47,57.9,0,65.8,67.9,64.9
20160402160000,180.0,179.4,59.8,47,57.9,0,65.8,67.9,64.9
20160402161500,180.0,179.4,59.8,47,57.9,0,65.9,67.9,64.9
20160402163000,180.0,181.2,60.4,47,57.9,0,66.0,67.9,64.9
20160402164500,180.0,181.2,60.4,47,57.9,0,66.0,67.9,64.9
20160402170000,180.0,181.2,60.4,47,57.9,0,66.1,67.9,64.9
20160402171500,180.0,181.2,60.4,47,57.9,0,66.1,67.9,64.9
20160402173000,180.0,177.0,59.0,47,57.9,0,66.1,67.9,64.9
20160402174500,180.0,180.6,60.2,47,57.9,0,66.1,67.9,64.9
20160402180000,180.0,180.6,60.2,47,57.9,0,66.1,67.9,64.9
20160402181500,180.0,180.6,60.2,47,57.9,0,66.1,67.9,64.9
20160402183000,180.0,175.8,58.6,47,57.9,0,66.1,67.9,64.9
20160402184500,180.0,175.8,58.6,47,57.9,0,66.0,67.9,64.9
20160402190000,180.0,175.8,58.6,47,57.9,0,66.0,67.9,64.9
20160402191500,180.0,184.2,61.4,47,57.9,0,66.0,67.9,64.9
20160402193000,180.0,179.4,59.8,47,57.9,0,65.9,67.9,64.9
20160402194500,180.0,181.8,60.6,47,57.9,0,65.8,67.9,64.9
20160402200000,180.0,181.8,60.6,47,57.9,0,65.8,67.9,64.9
20160402201500,180.0,181.8,60.6,47,57.9,0,65.8,67.9,64.9
20160402203000,180.0,181.8,60.6,47,57.9,0,65.7,67.9,64.9
20160402204500,180.0,185.4,61.8,47,57.2,0,65.7,67.9,64.9
20160402210000,180.0,185.4,61.8,47,57.2,0,65.7,67.9,64.9
20160402211500,180.0,183.0,61.0,47,57.2,0,65.7,67.9,64.9
20160402213000,180.0,183.0,61.0,47,57.2,0,65.6,67.9,64.9
20160402214500,180.0,183.0,61.0,47,57.2,0,65.6,67.9,64.9
20160402220000,180.0,186.0,62.0,47,57.2,0,65.5,67.9,64.9
20160402221500,180.0,183.6,61.2,47,57.2,0,65.5,67.9,64.9
20160402223000,180.0,183.6,61.2,47,57.2,0,65.4,67.9,64.9
20160402224500,180.0,179.4,59.8,47,57.2,0,65.3,67.9,64.9
20160402230000,180.0,179.4,59.8,47,57.2,0,65.3,67.9,64.9
20160402231500,180.0,177.0,59.0,47,57.2,0,65.3,67.9,64.9
20160402233000,180.0,181.2,60.4,47,57.2,0,65.2,67.9,64.9
20160402234500,180.0,172.2,57.4,47,57.2,0,65.2,67.9,64.9
20160403000000,180.0,184.2,61.4,47,57.2,0,65.2,67.9,64.9
20160403001500,180.0,180.6,60.2,47,57.2,0,65.1,67.9,64.9
20160403003000,180.0,180.6,60.2,47,57.2,0,65.1,67.9,64.9
20160403004500,180.0,185.4,61.8,47,57.2,0,65.0,67.9,64.9
20160403010000,180.0,179.4,59.8,47,56.4,0,65.0,67.9,64.9
20160403011500,180.0,177.0,59.0,47,56.4,0,64.9,67.9,64.9
20160403013000,180.0,183.0,61.0,47,56.4,0,64.8,67.9,64.9
20160403014500,180.0,177.0,59.0,47,56.4,0,64.8,67.9,64.9
20160403020000,180.0,183.6,61.2,47,56.4,0,64.8,67.9,64.9
20160403021500,180.0,183.6,61.2,47,56.4,0,64.7,67.9,64.9
20160403023000,180.0,187.8,62.6,47,56.4,100,64.6,67.9,64.9
20160403024500,180.0,187.8,62.6,47,56.4,100,64.6,67.9,64.9
20160403030000,180.0,183.6,61.2,47,56.4,100,64.5,67.9,64.9
20160403031500,180.0,180.6,60.2,47,56.4,100,64.4,67.9,64.9
20160403033000,180.0,185.4,61.8,47,57.1,100,64.4,67.9,64.9
20160403034500,180.0,185.4,61.8,47,57.1,100,64.4,67.9,64.9
20160403040000,180.0,185.4,61.8,46,62.4,100,64.6,67.9,64.9
20160403041500,180.0,185.4,61.8,46,62.4,100,64.9,67.9,64.9
20160403043000,180.0,185.4,61.8,46,62.4,100,65.1,67.9,64.9
20160403044500,180.0,183.0,61.0,46,57.2,0,65.1,67.9,64.9
20160403050000,180.0,183.0,61.0,46,56.4,0,64.8,67.9,64.9
20160403051500,180.0,174.6,58.2,46,56.4,0,64.7,67.9,64.9
20160403053000,180.0,182.4,60.8,46,56.4,100,64.6,67.9,64.9
20160403054500,180.0,182.4,60.8,46,56.4,100,64.4,67.9,64.9
20160403060000,180.0,185.4,61.8,46,56.4,100,64.4,67.9,64.9
20160403061500,180.0,182.4,60.8,46,56.4,100,64.3,67.8,64.8
20160403063000,180.0,182.4,60.8,46,57.1,100,64.3,67.8,64.8
20160403064500,180.0,182.4,60.8,46,62.4,100,64.4,67.8,64.8
20160403070000,180.0,184.8,61.6,46,62.4,100,64.7,67.8,64.8
20160403071500,180.0,184.8,61.6,46,62.4,100,64.8,67.8,64.8
20160403073000,180.0,177.0,59.0,46,62.4,100,64.9,67.8,64.8
20160403074500,180.0,174.0,58.0,46,62.4,100,65.0,67.8,64.8
20160403080000,180.0,179.4,59.8,46,57.2,0,64.9,67.8,64.8
20160403081500,180.0,179.4,59.8,46,57.2,0,64.8,67.8,64.8
20160403083000,180.0,189.0,63.0,46,57.2,0,64.7,67.8,64.8
20160403084500,180.0,189.0,63.0,46,57.2,0,64.7,67.8,64.8
20160403090000,180.0,179.4,59.8,46,57.2,0,64.6,67.8,64.8
20160403091500,180.0,179.4,59.8,46,57.9,0,64.6,67.8,64.8
20160403093000,180.0,187.8,62.6,47,57.9,0,64.6,67.8,64.8
20160403094500,180.0,175.8,58.6,47,57.9,0,64.6,67.8,64.8
20160403100000,180.0,185.4,61.8,47,57.9,0,64.6,67.8,64.8
20160403101500,180.0,181.2,60.4,47,57.9,0,64.6,67.8,64.8
20160403103000,180.0,174.6,58.2,47,57.9,0,64.6,67.8,64.8
20160403104500,180.0,179.4,59.8,47,57.9,0,64.6,67.8,64.8
20160403110000,180.0,184.8,61.6,47,57.9,0,64.6,67.8,64.8
20160403111500,180.0,179.4,59.8,47,57.9,0,64.6,67.8,64.8
20160403113000,180.0,179.4,59.8,47,57.9,0,64.6,67.8,64.8
20160403114500,180.0,181.8,60.6,47,58.6,0,64.7,67.8,64.8
20160403120000,180.0,179.4,59.8,47,58.6,0,64.8,67.8,64.8
20160403121500,180.0,181.2,60.4,47,58.6,0,64.8,67.8,64.8
20160403123000,180.0,175.2,58.4,47,58.6,0,65.0,67.8,64.8
20160403124500,180.0,183.0,61.0,47,58.6,0,65.1,67.8,64.8
20160403130000,180.0,183.0,61.0,47,58.6,0,65.1,67.8,64.8
20160403131500,180.0,183.0,61.0,47,58.6,0,65.2,67.8,64.8
20160403133000,180.0,179.4,59.8,47,58.6,0,65.3,67.8,64.8
20160403134500,180.0,183.0,61.0,47,58.0,0,65.4,67.8,64.8
20160403140000,180.0,183.0,61.0,47,58.0,0,65.5,67.8,64.8
20160403141500,180.0,189.0,63.0,47,58.0,0,65.5,67.8,64.8
20160403143000,180.0,186.6,62.2,47,58.0,0,65.5,67.8,64.8
20160403144500,180.0,180.0,60.0,47,58.0,0,65.6,67.8,64.8
20160403150000,180.0,184.2,61.4,47,58.0,0,65.7,67.8,64.8
20160403151500,180.0,181.8,60.6,47,58.0,0,65.8,67.8,64.8
20160403153000,180.0,184.2,61.4,47,58.0,0,65.8,67.8,64.8
20160403154500,180.0,187.8,62.6,47,58.0,0,65.9,67.8,64.8
20160403160000,180.0,185.4,61.8,47,58.7,0,66.0,67.8,64.8
