PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160517003000,180.0,181.8,60.6,52,62.4,100,67.9,70.9,67.9
20160517004500,180.0,181.8,60.6,52,62.4,100,67.9,70.9,67.9
20160517010000,180.0,178.8,59.6,52,62.4,100,68.0,70.9,67.9
20160517011500,180.0,181.2,60.4,53,62.4,100,68.1,70.9,67.9
20160517013000,180.0,178.8,59.6,53,62.4,100,68.1,70.9,67.9
20160517014500,180.0,178.8,59.6,53,62.4,100,68.1,70.9,67.9
20160517020000,180.0,178.8,59.6,53,58.0,0,67.9,70.9,67.9
20160517021500,180.0,175.8,58.6,53,58.0,0,67.8,70.9,67.9
20160517023000,180.0,179.4,59.8,53,58.0,0,67.7,70.9,67.9
20160517024500,180.0,172.2,57.4,53,58.0,100,67.6,70.9,67.9
20160517030000,180.0,179.4,59.8,54,58.0,100,67.5,70.9,67.9
20160517031500,180.0,176.4,58.8,54,58.0,100,67.4,70.9,67.9
20160517033000,180.0,176.4,58.8,54,58.0,100,67.3,70.9,67.9
20160517034500,180.0,176.4,58.8,54,59.1,100,67.3,70.9,67.9
20160517040000,180.0,174.0,58.0,54,62.4,100,67.6,70.9,67.9
20160517041500,180.0,183.6,61.2,54,62.4,100,67.7,70.9,67.9
20160517043000,180.0,178.2,59.4,54,62.4,100,67.9,70.9,67.9
20160517044500,180.0,186.6,62.2,54,62.4,100,67.9,70.9,67.9
20160517050000,180.0,181.8,60.6,54,62.4,100,68.0,70.9,67.9
20160517051500,180.0,186.0,62.0,54,62.4,100,68.0,70.9,67.9
20160517053000,180.0,181.8,60.6,53,62.4,100,68.1,70.9,67.9
20160517054500,180.0,184.8,61.6,53,62.4,100,68.1,70.9,67.9
20160517060000,180.0,181.8,60.6,53,62.4,100,68.1,70.9,67.9
20160517061500,180.0,186.6,62.2,53,62.4,100,68.1,70.9,67.9
20160517063000,180.0,179.4,59.8,53,57.9,0,67.9,70.9,67.9
20160517064500,180.0,181.2,60.4,53,57.9,0,67.7,70.9,67.9
20160517070000,180.0,177.6,59.2,53,57.9,100,67.6,70.9,67.9
20160517071500,180.0,177.6,59.2,53,57.9,100,67.5,70.9,67.9
20160517073000,180.0,175.8,58.6,53,57.9,100,67.4,70.9,67.9
20160517074500,180.0,189.6,63.2,53,57.9,100,67.3,70.9,67.9
20160517080000,180.0,189.6,63.2,53,60.7,100,67.3,70.9,67.9
20160517081500,180.0,175.2,58.4,53,66.8,100,67.8,70.9,67.9
20160517083000,180.0,182.4,60.8,53,66.8,100,68.1,70.9,67.9
20160517084500,180.0,184.8,61.6,53,58.1,0,67.9,70.9,67.9
20160517090000,180.0,181.8,60.6,53,58.1,0,67.7,70.9,67.9
20160517091500,180.0,178.2,59.4,53,58.1,100,67.6,70.9,67.9
20160517093000,180.0,174.6,58.2,53,58.1,100,67.6,70.9,67.9
20160517094500,180.0,178.2,59.4,53,58.1,100,67.4,70.9,67.9
20160517100000,180.0,178.2,59.4,53,58.1,100,67.4,70.9,67.9
20160517101500,180.0,174.0,58.0,53,58.1,100,67.4,70.9,67.9
20160517103000,180.0,172.2,57.4,53,58.7,100,67.5,70.9,67.9
20160517104500,180.0,179.4,59.8,54,58.7,100,67.6,70.9,67.9
20160517110000,180.0,179.4,59.8,54,58.7,100,67.8,70.9,67.9
20160517111500,180.0,179.4,59.8,54,58.7,100,68.1,70.9,67.9
20160517113000,180.0,177.6,59.2,54,58.7,0,68.3,70.9,67.9
20160517114500,180.0,184.2,61.4,54,58.1,0,68.5,70.8,67.8
20160517120000,180.0,184.2,61.4,54,58.1,0,68.6,70.8,67.8
20160517121500,180.0,181.2,60.4,54,58.1,0,68.3,70.8,67.8
20160517123000,180.0,181.2,60.4,54,58.1,0,68.2,70.8,67.8
20160517124500,180.0,181.2,60.4,54,58.1,0,68.4,70.8,67.8
20160517130000,180.0,181.2,60.4,54,58.1,0,68.6,70.8,67.8
20160517131500,180.0,184.2,61.4,54,58.1,0,68.6,70.8,67.8
20160517133000,180.0,184.2,61.4,54,58.1,0,68.7,70.8,67.8
20160517134500,180.0,184.2,61.4,54,58.1,0,68.8,70.8,67.8
20160517140000,180.0,180.0,60.0,53,58.1,0,68.8,70.8,67.8
20160517141500,180.0,180.0,60.0,53,58.1,0,68.4,70.8,67.8
20160517143000,180.0,180.0,60.0,53,58.1,0,68.2,70.8,67.8
20160517144500,180.0,180.0,60.0,53,58.1,0,68.6,70.8,67.8
20160517150000,180.0,183.6,61.2,53,58.1,0,68.2,70.8,67.8
20160517151500,180.0,181.2,60.4,53,58.1,0,68.1,70.8,67.8
20160517153000,180.0,183.6,61.2,53,58.1,0,68.1,70.8,67.8
20160517154500,180.0,183.6,61.2,54,58.1,0,68.0,70.8,67.8
20160517160000,180.0,180.6,60.2,54,58.1,0,67.9,70.8,67.8
20160517161500,180.0,188.4,62.8,54,58.1,0,67.9,70.8,67.8
20160517163000,180.0,188.4,62.8,54,58.1,0,67.8,70.8,67.8
20160517164500,180.0,188.4,62.8,54,58.1,0,67.8,70.8,67.8
20160517170000,180.0,185.4,61.8,53,58.1,0,67.7,70.8,67.8
20160517171500,180.0,185.4,61.8,53,58.1,0,67.7,70.8,67.8
20160517173000,180.0,185.4,61.8,53,58.1,0,67.7,70.8,67.8
20160517174500,180.0,189.0,63.0,53,58.1,0,67.7,70.8,67.8
20160517180000,180.0,181.8,60.6,53,58.1,0,67.7,70.8,67.8
20160517181500,180.0,181.8,60.6,53,58.1,0,67.7,70.8,67.8
20160517183000,180.0,181.8,60.6,53,58.1,0,67.6,70.8,67.8
20160517184500,180.0,178.2,59.4,53,58.1,0,67.6,70.8,67.8
20160517190000,180.0,182.4,60.8,53,58.1,0,67.6,70.8,67.8
20160517191500,180.0,182.4,60.8,53,58.1,0,67.6,70.8,67.8
20160517193000,180.0,178.2,59.4,53,58.1,0,67.6,70.8,67.8
20160517194500,180.0,178.2,59.4,53,58.1,100,67.4,70.8,67.8
20160517200000,180.0,180.6,60.2,53,58.1,100,67.4,70.8,67.8
20160517201500,180.0,180.6,60.2,53,58.1,100,67.3,70.8,67.8
20160517203000,180.0,184.2,61.4,53,58.1,100,67.3,70.8,67.8
20160517204500,180.0,184.2,61.4,53,58.1,100,67.3,70.8,67.8
20160517210000,180.0,184.2,61.4,53,62.8,100,67.4,70.8,67.8
20160517211500,180.0,184.2,61.4,53,62.8,100,67.7,70.8,67.8
20160517213000,180.0,184.2,61.4,53,62.8,100,67.9,70.8,67.8
20160517214500,180.0,181.2,60.4,53,62.8,100,67.9,70.8,67.8
20160517220000,180.0,184.8,61.6,53,60.0,0,68.1,70.8,67.8
20160517221500,180.0,184.8,61.6,53,58.0,0,67.8,70.8,67.8
20160517223000,180.0,169.8,56.6,52,58.0,0,67.7,70.8,67.8
20160517224500,180.0,174.6,58.2,52,58.0,0,67.6,70.8,67.8
20160517230000,180.0,174.6,58.2,52,58.0,100,67.5,70.8,67.8
20160517231500,180.0,174.6,58.2,53,58.0,100,67.4,70.8,67.8
20160517233000,180.0,174.6,58.2,53,58.0,100,67.4,70.8,67.8
20160517234500,180.0,177.0,59.0,53,58.0,100,67.3,70.8,67.8
20160518000000,180.0,172.8,57.6,53,58.0,100,67.3,70.8,67.8
20160518001500,180.0,174.6,58.2,53,59.1,100,67.3,70.8,67.8
20160518003000,180.0,177.0,59.0,53,62.8,100,67.6,70.8,67.8
20160518004500,180.0,173.4,57.8,53,62.8,100,67.8,70.8,67.8
20160518010000,180.0,173.4,57.8,53,62.8,100,67.9,70.8,67.8
20160518011500,180.0,175.2,58.4,53,62.8,100,68.0,70.8,67.8
20160518013000,180.0,175.2,58.4,53,58.0,0,67.9,70.8,67.8
20160518014500,180.0,175.2,58.4,53,58.0,0,67.7,70.8,67.8
20160518020000,180.0,175.2,58.4,53,58.0,100,67.4,70.8,67.8
20160518021500,180.0,175.2,58.4,53,58.0,100,67.3,70.8,67.8
20160518023000,180.0,175.2,58.4,53,58.0,100,67.3,70.8,67.8
20160518024500,180.0,172.8,57.6,53,58.0,100,67.2,70.8,67.8
20160518030000,180.0,175.2,58.4,53,68.1,100,67.4,70.8,67.8
20160518031500,180.0,178.2,59.4,53,69.2,100,68.0,70.8,67.8
20160518033000,180.0,178.2,59.4,53,57.6,0,67.8,70.8,67.8
20160518034500,180.0,180.0,60.0,53,57.6,100,67.5,70.8,67.8
20160518040000,180.0,175.8,58.6,53,57.6,100,67.3,70.8,67.8
20160518041500,180.0,175.8,58.6,53,57.6,100,67.2,70.8,67.8
20160518043000,180.0,175.8,58.6,53,60.7,100,67.1,70.8,67.8
20160518044500,180.0,180.6,60.2,53,69.3,100,67.7,70.8,67.8
20160518050000,180.0,180.6,60.2,53,58.8,0,68.1,70.8,67.8
20160518051500,180.0,180.6,60.2,53,57.7,0,67.6,70.8,67.8
20160518053000,180.0,177.6,59.2,53,57.7,100,67.4,70.8,67.8
20160518054500,180.0,179.4,59.8,53,57.7,100,67.2,70.8,67.8
20160518060000,180.0,179.4,59.8,53,57.7,100,67.1,70.8,67.8
20160518061500,180.0,177.0,59.0,53,70.5,100,67.6,70.8,67.8
20160518063000,180.0,181.2,60.4,53,61.2,0,68.1,70.8,67.8
20160518064500,180.0,181.2,60.4,53,57.6,0,67.6,70.8,67.8
20160518070000,180.0,181.2,60.4,53,57.6,100,67.3,70.8,67.8
20160518071500,180.0,181.2,60.4,53,57.6,100,67.2,70.8,67.8
20160518073000,180.0,172.2,57.4,53,60.3,100,67.1,70.8,67.8
20160518074500,180.0,184.8,61.6,56,71.6,100,67.8,70.8,67.8
20160518080000,180.0,184.8,61.6,54,58.0,0,67.8,70.8,67.8
20160518081500,180.0,180.0,60.0,54,58.0,100,67.4,70.8,67.8
20160518083000,180.0,183.0,61.0,54,58.0,100,67.2,70.8,67.8
20160518084500,180.0,180.0,60.0,54,58.7,100,67.1,70.8,67.8
20160518090000,180.0,181.8,60.6,54,69.2,100,67.6,70.8,67.8
20160518091500,180.0,179.4,59.8,54,59.6,0,68.1,70.8,67.8
20160518093000,180.0,186.0,62.0,54,58.4,0,67.6,70.8,67.8
20160518094500,180.0,186.0,62.0,54,58.4,100,67.3,70.8,67.8
20160518100000,180.0,186.0,62.0,54,58.4,100,67.2,70.8,67.8
20160518101500,180.0,186.0,62.0,54,59.4,100,67.1,70.8,67.8
20160518103000,180.0,181.2,60.4,54,63.6,100,67.5,70.8,67.8
20160518104500,180.0,181.2,60.4,54,63.6,100,67.7,70.8,67.8
20160518110000,180.0,184.8,61.6,54,62.8,100,67.8,70.8,67.8
20160518111500,180.0,184.8,61.6,53,62.8,100,67.8,70.8,67.8
20160518113000,180.0,184.8,61.6,53,62.8,100,67.9,70.8,67.8
20160518114500,180.0,184.8,61.6,53,62.8,100,67.9,70.8,67.8
20160518120000,180.0,179.4,59.8,53,62.8,100,68.0,70.8,67.8
20160518121500,180.0,179.4,59.8,53,58.0,0,67.8,70.8,67.8
20160518123000,180.0,186.6,62.2,53,58.0,0,67.6,70.8,67.8
20160518124500,180.0,181.8,60.6,52,58.0,100,67.3,70.8,67.8
20160518130000,180.0,181.8,60.6,52,58.0,100,67.4,70.8,67.8
20160518131500,180.0,178.2,59.4,52,58.0,100,67.2,70.8,67.8
20160518133000,180.0,178.2,59.4,52,58.0,100,67.3,70.8,67.8
20160518134500,180.0,180.6,60.2,52,62.3,100,67.4,70.8,67.8
20160518140000,180.0,180.6,60.2,52,62.3,100,67.7,70.8,67.8
20160518141500,180.0,184.8,61.6,52,63.2,100,67.9,70.8,67.8
20160518143000,180.0,182.4,60.8,52,63.2,100,68.0,70.8,67.8
20160518144500,180.0,177.6,59.2,52,58.4,0,67.8,70.8,67.8
20160518150000,180.0,172.2,57.4,52,58.4,0,67.8,70.8,67.8
20160518151500,180.0,172.2,57.4,52,58.4,0,67.7,70.8,67.8
20160518153000,180.0,174.6,58.2,52,58.4,0,67.7,70.8,67.8
20160518154500,180.0,177.6,59.2,53,58.4,0,67.7,70.8,67.8
20160518160000,180.0,177.6,59.2,53,57.8,0,67.6,70.8,67.8
20160518161500,180.0,172.2,57.4,53,57.8,0,67.6,70.8,67.8
20160518163000,180.0,176.4,58.8,53,57.8,100,67.5,70.8,67.8
20160518164500,180.0,174.6,58.2,53,57.8,100,67.5,70.8,67.8
20160518170000,180.0,177.0,59.0,53,57.8,100,67.5,70.8,67.8
20160518171500,180.0,177.0,59.0,53,57.8,100,67.5,70.8,67.8
20160518173000,180.0,174.6,58.2,53,57.8,100,67.5,70.8,67.8
20160518174500,180.0,174.6,58.2,53,57.8,100,67.5,70.8,67.8
20160518180000,180.0,174.6,58.2,53,57.8,100,67.5,70.8,67.8
20160518181500,180.0,174.6,58.2,53,58.4,100,67.6,70.8,67.8
20160518183000,180.0,174.6,58.2,53,58.4,100,67.6,70.8,67.8
20160518184500,180.0,177.0,59.0,53,58.4,100,67.6,70.8,67.8
20160518190000,180.0,175.2,58.4,53,58.4,100,67.6,70.8,67.8
20160518191500,180.0,178.2,59.4,54,58.4,100,67.6,70.8,67.8
20160518193000,180.0,178.2,59.4,54,58.4,100,67.6,70.8,67.8
20160518194500,180.0,187.8,62.6,54,58.4,100,67.5,70.8,67.8
20160518200000,180.0,187.8,62.6,54,58.4,100,67.4,70.8,67.8
20160518201500,180.0,184.2,61.4,53,58.4,100,67.4,70.8,67.8
20160518203000,180.0,184.2,61.4,53,62.4,100,67.6,70.8,67.8
20160518204500,180.0,179.4,59.8,53,62.4,100,67.7,70.8,67.8
20160518210000,180.0,177.6,59.2,53,62.4,100,67.9,70.8,67.8
20160518211500,180.0,172.8,57.6,53,62.4,100,68.0,70.8,67.8
20160518213000,180.0,174.6,58.2,53,57.6,0,67.9,70.8,67.8
20160518214500,180.0,174.6,58.2,53,57.6,0,67.7,70.8,67.8
20160518220000,180.0,178.8,59.6,53,57.6,100,67.5,70.8,67.8
20160518221500,180.0,174.6,58.2,53,57.6,100,67.4,70.8,67.8
20160518223000,180.0,177.6,59.2,53,57.6,100,67.3,70.8,67.8
20160518224500,180.0,179.4,59.8,53,57.6,100,67.2,70.8,67.8
20160518230000,180.0,177.0,59.0,53,66.2,100,67.3,70.8,67.8
20160518231500,180.0,177.0,59.0,53,70.1,100,67.9,70.8,67.8
20160518233000,180.0,177.0,59.0,53,58.0,0,67.9,70.8,67.8
20160518234500,180.0,179.4,59.8,53,58.0,0,67.6,70.8,67.8
20160519000000,180.0,171.6,57.2,53,58.0,100,67.4,70.8,67.8
20160519001500,180.0,171.6,57.2,53,58.0,100,67.3,70.8,67.8
20160519003000,180.0,174.6,58.2,53,58.0,100,67.2,70.8,67.8
20160519004500,180.0,172.8,57.6,53,62.4,100,67.2,70.8,67.8
20160519010000,180.0,182.4,60.8,53,69.7,100,67.7,70.8,67.8
20160519011500,180.0,182.4,60.8,53,58.4,0,68.1,70.8,67.8
20160519013000,180.0,179.4,59.8,53,57.6,0,67.6,70.8,67.8
20160519014500,180.0,181.2,60.4,53,57.6,100,67.2,70.8,67.8
20160519020000,180.0,190.2,63.4,53,57.6,100,67.1,70.8,67.8
20160519021500,180.0,183.6,61.2,53,70.9,100,67.2,70.8,67.8
20160519023000,180.0,183.6,61.2,53,74.0,100,68.0,70.8,67.8
20160519024500,180.0,187.2,62.4,53,57.6,0,67.8,70.8,67.8
20160519030000,180.0,184.8,61.6,53,57.6,100,67.3,70.8,67.8
20160519031500,180.0,181.8,60.6,53,57.6,100,67.2,70.8,67.8
20160519033000,180.0,181.8,60.6,53,58.8,100,67.1,70.8,67.8
20160519034500,180.0,184.8,61.6,53,75.9,100,67.8,70.8,67.8
20160519040000,180.0,182.4,60.8,52,58.0,0,68.1,70.8,67.8
20160519041500,180.0,182.4,60.8,52,58.0,100,67.5,70.8,67.8
20160519043000,180.0,182.4,60.8,52,57.4,100,67.2,70.8,67.8
20160519044500,180.0,175.8,58.6,52,57.4,100,67.1,70.8,67.8
20160519050000,180.0,179.4,59.8,52,75.8,100,67.4,70.8,67.8
20160519051500,180.0,177.6,59.2,52,64.9,0,68.1,70.8,67.8
20160519053000,180.0,179.4,59.8,52,57.6,0,67.7,70.8,67.8
20160519054500,180.0,186.0,62.0,52,57.6,100,67.3,70.8,67.8
20160519060000,180.0,178.2,59.4,52,57.6,100,67.1,70.8,67.8
20160519061500,180.0,178.2,59.4,52,76.8,100,67.1,70.8,67.8
20160519063000,180.0,184.2,61.4,52,72.0,100,68.0,70.8,67.8
20160519064500,180.0,181.2,60.4,52,58.0,0,67.8,70.8,67.8
20160519070000,180.0,181.2,60.4,52,58.0,100,67.4,70.8,67.8
20160519071500,180.0,174.6,58.2,52,58.0,100,67.2,70.8,67.8
20160519073000,180.0,177.6,59.2,52,58.0,100,67.1,70.8,67.8
20160519074500,180.0,172.8,57.6,53,78.7,100,67.5,70.8,67.8
20160519080000,180.0,179.4,59.8,53,59.2,0,68.2,70.8,67.8
20160519081500,180.0,177.6,59.2,53,57.6,0,67.6,70.8,67.8
20160519083000,180.0,177.6,59.2,53,57.6,100,67.2,70.8,67.8
20160519084500,180.0,179.4,59.8,53,57.6,100,67.1,70.8,67.8
20160519090000,180.0,179.4,59.8,53,68.2,100,67.4,70.8,67.8
20160519091500,180.0,177.6,59.2,53,68.2,100,67.9,70.8,67.8
20160519093000,180.0,179.4,59.8,53,58.4,0,67.8,70.8,67.8
20160519094500,180.0,175.2,58.4,53,58.4,100,67.4,70.8,67.8
20160519100000,180.0,180.0,60.0,53,58.4,100,67.2,70.8,67.8
20160519101500,180.0,180.0,60.0,53,58.4,100,67.1,70.8,67.8
20160519103000,180.0,174.6,58.2,53,73.0,100,67.4,70.8,67.8
20160519104500,180.0,174.6,58.2,53,59.6,0,68.2,70.8,67.8
20160519110000,180.0,174.6,58.2,53,58.3,0,67.6,70.8,67.8
20160519111500,180.0,174.6,58.2,54,58.3,100,67.4,70.8,67.8
20160519113000,180.0,181.2,60.4,54,58.3,100,67.2,70.8,67.8
20160519114500,180.0,187.2,62.4,54,59.3,100,67.1,70.8,67.8
20160519120000,180.0,184.8,61.6,54,63.2,100,67.4,70.8,67.8
20160519121500,180.0,184.8,61.6,54,63.2,100,67.6,70.8,67.8
20160519123000,180.0,181.2,60.4,54,63.2,100,67.7,70.8,67.8
20160519124500,180.0,181.2,60.4,54,63.2,100,67.8,70.8,67.8
20160519130000,180.0,175.2,58.4,52,62.4,100,67.9,70.8,67.8
20160519131500,180.0,172.8,57.6,52,62.4,100,68.0,70.8,67.8
20160519133000,180.0,179.4,59.8,53,58.4,0,67.9,70.8,67.8
20160519134500,180.0,181.8,60.6,53,58.4,0,67.8,70.8,67.8
20160519140000,180.0,174.6,58.2,53,58.4,0,67.7,70.8,67.8
20160519141500,180.0,172.2,57.4,53,58.4,0,67.6,70.8,67.8
20160519143000,180.0,175.2,58.4,53,58.4,0,67.6,70.8,67.8
20160519144500,180.0,175.2,58.4,53,58.4,100,67.5,70.8,67.8
20160519150000,180.0,173.4,57.8,53,58.4,100,67.4,70.8,67.8
20160519151500,180.0,186.0,62.0,53,58.4,100,67.4,70.8,67.8
20160519153000,180.0,189.0,63.0,53,58.4,100,67.4,70.8,67.8
20160519154500,180.0,183.0,61.0,53,58.4,100,67.4,70.8,67.8
20160519160000,180.0,174.6,58.2,53,58.4,100,67.4,70.8,67.8
20160519161500,180.0,171.0,57.0,53,58.4,100,67.6,70.8,67.8
20160519163000,180.0,171.0,57.0,53,58.4,100,67.6,70.8,67.8
20160519164500,180.0,171.0,57.0,53,58.4,100,67.6,70.8,67.8
20160519170000,180.0,175.8,58.6,53,58.4,100,67.6,70.8,67.8
20160519171500,180.0,181.2,60.4,54,58.4,100,67.6,70.8,67.8
20160519173000,180.0,186.0,62.0,53,58.4,100,67.6,70.8,67.8
20160519174500,180.0,186.0,62.0,53,58.4,100,67.6,70.8,67.8
20160519180000,180.0,183.6,61.2,53,58.4,100,67.6,70.8,67.8
20160519181500,180.0,183.6,61.2,52,58.4,100,67.6,70.8,67.8
20160519183000,180.0,183.6,61.2,52,58.4,100,67.6,70.8,67.8
20160519184500,180.0,181.2,60.4,53,58.4,100,67.7,70.8,67.8
20160519190000,180.0,187.8,62.6,52,58.4,100,67.6,70.8,67.8
20160519191500,180.0,180.6,60.2,52,58.4,100,67.6,70.8,67.8
20160519193000,180.0,175.8,58.6,52,58.4,100,67.6,70.8,67.8
20160519194500,180.0,179.4,59.8,52,58.4,100,67.6,70.8,67.8
20160519200000,180.0,179.4,59.8,52,58.4,100,67.6,70.8,67.8
20160519201500,180.0,175.8,58.6,52,58.4,100,67.6,70.8,67.8
20160519203000,180.0,179.4,59.8,52,58.4,100,67.6,70.8,67.8
20160519204500,180.0,179.4,59.8,52,58.4,100,67.5,70.8,67.8
20160519210000,180.0,179.4,59.8,52,58.4,100,67.5,70.8,67.8
20160519211500,180.0,179.4,59.8,52,59.1,100,67.6,70.8,67.8
20160519213000,180.0,179.4,59.8,53,59.1,100,67.6,70.8,67.8
20160519214500,180.0,190.2,63.4,53,59.1,100,67.6,70.8,67.8
20160519220000,180.0,180.0,60.0,53,59.1,100,67.5,70.8,67.8
20160519221500,180.0,182.4,60.8,53,62.8,100,67.5,70.8,67.8
20160519223000,180.0,182.4,60.8,53,62.8,100,67.7,70.8,67.8
20160519224500,180.0,174.0,58.0,52,62.8,100,67.9,70.8,67.8
20160519230000,180.0,180.6,60.2,52,62.8,100,67.9,70.8,67.8
20160519231500,180.0,177.0,59.0,52,62.8,100,68.0,70.8,67.8
20160519233000,180.0,177.0,59.0,52,62.8,100,68.0,70.8,67.8
20160519234500,180.0,177.0,59.0,52,58.0,0,67.8,70.8,67.8
20160520000000,180.0,181.8,60.6,52,58.0,100,67.5,70.8,67.8
20160520001500,180.0,181.8,60.6,52,58.0,100,67.3,70.8,67.8
20160520003000,180.0,178.8,59.6,52,58.0,100,67.2,70.8,67.8
20160520004500,180.0,178.8,59.6,52,63.6,100,67.1,70.8,67.8
20160520010000,180.0,178.8,59.6,52,68.3,100,67.8,70.8,67.8
20160520011500,180.0,180.6,60.2,52,58.4,0,68.0,70.8,67.8
20160520013000,180.0,180.6,60.2,52,57.6,100,67.5,70.8,67.8
20160520014500,180.0,180.6,60.2,52,57.6,100,67.2,70.8,67.8
20160520020000,180.0,187.2,62.4,52,58.3,100,67.1,70.8,67.8
20160520021500,180.0,179.4,59.8,52,70.5,100,67.2,70.8,67.8
20160520023000,180.0,181.8,60.6,52,69.2,100,67.9,70.8,67.8
20160520024500,180.0,184.2,61.4,52,58.4,0,67.9,70.8,67.8
20160520030000,180.0,181.2,60.4,52,57.6,100,67.4,70.8,67.8
20160520031500,180.0,181.2,60.4,52,57.6,100,67.2,70.8,67.8
20160520033000,180.0,181.2,60.4,52,58.3,100,67.1,70.8,67.8
20160520034500,180.0,181.2,60.4,52,69.7,100,67.4,70.8,67.8
20160520040000,180.0,181.2,60.4,52,68.2,100,67.9,70.8,67.8
20160520041500,180.0,178.8,59.6,52,58.2,0,67.8,70.8,67.8
20160520043000,180.0,183.6,61.2,52,58.2,100,67.4,70.8,67.8
20160520044500,180.0,183.6,61.2,52,58.2,100,67.2,70.8,67.8
20160520050000,180.0,180.0,60.0,52,58.2,100,67.1,70.8,67.8
20160520051500,180.0,180.0,60.0,52,75.2,100,67.4,70.8,67.8
20160520053000,180.0,180.0,60.0,52,61.4,0,68.2,70.8,67.8
20160520054500,180.0,183.0,61.0,52,58.0,0,67.6,70.8,67.8
20160520060000,180.0,175.8,58.6,52,58.0,100,67.3,70.8,67.8
20160520061500,180.0,173.4,57.8,52,58.0,100,67.1,70.8,67.8
20160520063000,180.0,173.4,57.8,52,66.0,100,67.1,70.8,67.8
20160520064500,180.0,173.4,57.8,52,77.7,100,67.9,70.8,67.8
20160520070000,180.0,183.6,61.2,55,57.6,0,67.7,70.8,67.8
20160520071500,180.0,187.8,62.6,54,57.6,100,67.2,70.8,67.8
20160520073000,180.0,187.8,62.6,53,57.6,100,67.0,70.8,67.8
20160520074500,180.0,172.2,57.4,53,68.7,100,67.5,70.8,67.8
20160520080000,180.0,174.6,58.2,53,68.7,100,68.0,70.8,67.8
20160520081500,180.0,174.6,58.2,53,57.6,0,67.7,70.8,67.8
20160520083000,180.0,172.8,57.6,53,57.6,100,67.3,70.8,67.8
20160520084500,180.0,172.8,57.6,53,57.6,100,67.1,70.8,67.8
20160520090000,180.0,175.8,58.6,53,67.1,100,67.1,70.8,67.8
20160520091500,180.0,172.2,57.4,53,73.5,100,68.0,70.8,67.8
20160520093000,180.0,174.6,58.2,53,58.0,0,67.7,70.8,67.8
20160520094500,180.0,174.6,58.2,53,58.0,100,67.4,70.8,67.8
20160520100000,180.0,177.0,59.0,53,58.0,100,67.2,70.8,67.8
20160520101500,180.0,177.0,59.0,53,58.0,100,67.1,70.8,67.8
20160520103000,180.0,175.2,58.4,53,68.7,100,67.5,70.8,67.8
20160520104500,180.0,178.8,59.6,53,69.7,100,68.1,70.8,67.8
20160520110000,180.0,176.4,58.8,53,58.2,0,67.7,70.8,67.8
20160520111500,180.0,176.4,58.8,53,57.6,100,67.4,70.8,67.8
20160520113000,180.0,176.4,58.8,53,57.6,100,67.2,70.8,67.8
20160520114500,180.0,178.2,59.4,53,58.3,100,67.2,70.8,67.8
20160520120000,180.0,174.0,58.0,53,59.5,100,67.3,70.8,67.8
20160520121500,180.0,177.0,59.0,53,63.2,100,67.5,70.8,67.8
20160520123000,180.0,175.2,58.4,53,63.2,100,67.7,70.8,67.8
20160520124500,180.0,175.2,58.4,53,63.2,100,67.9,70.8,67.8
20160520130000,180.0,179.4,59.8,53,63.2,100,68.0,70.8,67.8
20160520131500,180.0,177.6,59.2,53,58.4,0,67.9,70.8,67.8
20160520133000,180.0,174.6,58.2,53,58.4,0,67.8,70.8,67.8
20160520134500,180.0,174.6,58.2,53,58.4,0,67.7,70.8,67.8
20160520140000,180.0,174.6,58.2,53,58.4,0,67.6,70.8,67.8
20160520141500,180.0,172.2,57.4,53,58.4,100,67.4,70.8,67.8
20160520143000,180.0,176.4,58.8,53,58.4,100,67.4,70.8,67.8
20160520144500,180.0,174.6,58.2,53,58.4,100,67.4,70.8,67.8
20160520150000,180.0,174.6,58.2,53,58.4,100,67.4,70.8,67.8
20160520151500,180.0,174.6,58.2,53,58.4,100,67.4,70.8,67.8
20160520153000,180.0,177.6,59.2,53,58.4,100,67.4,70.8,67.8
20160520154500,180.0,177.6,59.2,53,59.2,100,67.4,70.8,67.8
20160520160000,180.0,177.6,59.2,53,62.8,100,67.6,70.8,67.8
20160520161500,180.0,177.6,59.2,53,62.8,100,67.8,70.8,67.8
20160520163000,180.0,179.4,59.8,53,62.8,100,68.0,70.8,67.8
20160520164500,180.0,179.4,59.8,53,58.4,0,67.9,70.8,67.8
20160520170000,180.0,175.8,58.6,53,58.4,0,67.8,70.8,67.8
20160520171500,180.0,178.2,59.4,53,58.4,0,67.7,70.8,67.8
20160520173000,180.0,178.2,59.4,53,58.4,0,67.7,70.8,67.8
20160520174500,180.0,178.2,59.4,53,58.4,0,67.6,70.8,67.8
20160520180000,180.0,178.2,59.4,53,58.4,0,67.6,70.8,67.8
20160520181500,180.0,174.6,58.2,53,58.4,0,67.6,70.8,67.8
20160520183000,180.0,176.4,58.8,53,58.4,0,67.6,70.8,67.8
20160520184500,180.0,176.4,58.8,53,58.4,100,67.5,70.8,67.8
20160520190000,180.0,176.4,58.8,53,57.7,100,67.4,70.8,67.8
20160520191500,180.0,176.4,58.8,53,57.7,100,67.4,70.8,67.8
20160520193000,180.0,172.8,57.6,53,58.3,100,67.4,70.8,67.8
20160520194500,180.0,175.8,58.6,53,58.3,100,67.5,70.8,67.8
20160520200000,180.0,175.8,58.6,53,58.3,100,67.5,70.8,67.8
20160520201500,180.0,177.6,59.2,53,58.3,100,67.5,70.8,67.8
20160520203000,180.0,175.8,58.6,53,58.3,100,67.4,70.8,67.8
20160520204500,180.0,181.2,60.4,53,59.1,100,67.4,70.8,67.8
20160520210000,180.0,181.2,60.4,53,62.4,100,67.7,70.8,67.8
20160520211500,180.0,187.8,62.6,53,62.4,100,67.8,70.8,67.8
20160520213000,180.0,187.8,62.6,53,62.4,100,67.9,70.8,67.8
20160520214500,180.0,187.8,62.6,53,62.4,100,68.0,70.8,67.8
20160520220000,180.0,183.6,61.2,53,57.6,0,67.8,70.8,67.8
20160520221500,180.0,173.4,57.8,52,57.6,0,67.7,70.8,67.8
20160520223000,180.0,173.4,57.8,52,57.6,0,67.6,70.8,67.8
20160520224500,180.0,173.4,57.8,53,57.6,0,67.6,70.8,67.8
20160520230000,180.0,173.4,57.8,53,57.6,100,67.5,70.8,67.8
20160520231500,180.0,173.4,57.8,53,57.6,100,67.4,70.8,67.8
20160520233000,180.0,173.4,57.8,53,57.6,100,67.4,70.8,67.8
20160520234500,180.0,173.4,57.8,53,57.6,100,67.3,70.8,67.8
20160521000000,180.0,173.4,57.8,53,58.3,100,67.4,70.8,67.8
20160521001500,180.0,178.8,59.6,54,61.9,100,67.4,70.8,67.8
20160521003000,180.0,178.8,59.6,54,61.9,100,67.6,70.8,67.8
20160521004500,180.0,178.8,59.6,54,61.9,100,67.7,70.8,67.8
20160521010000,180.0,178.8,59.6,54,61.9,100,67.8,70.8,67.8
20160521011500,180.0,180.6,60.2,54,61.9,100,67.9,70.8,67.8
20160521013000,180.0,183.6,61.2,54,61.9,100,67.9,70.8,67.8
20160521014500,180.0,183.6,61.2,54,61.9,100,68.0,70.8,67.8
20160521020000,180.0,183.6,61.2,54,61.9,100,68.0,70.8,67.8
20160521021500,180.0,183.6,61.2,54,61.9,100,68.0,70.8,67.8
20160521023000,180.0,183.6,61.2,54,61.9,100,68.0,70.8,67.8
20160521024500,180.0,189.0,63.0,54,61.9,100,68.0,70.8,67.8
20160521030000,180.0,181.8,60.6,53,61.9,100,68.0,70.8,67.8
20160521031500,180.0,187.2,62.4,53,61.9,100,67.9,70.8,67.8
20160521033000,180.0,187.2,62.4,53,61.9,100,67.9,70.8,67.8
20160521034500,180.0,187.2,62.4,53,61.9,100,67.9,70.8,67.8
20160521040000,180.0,187.2,62.4,53,61.9,100,67.9,70.8,67.8
20160521041500,180.0,187.2,62.4,53,61.9,100,67.9,70.8,67.8
20160521043000,180.0,180.6,60.2,53,61.9,100,67.9,70.8,67.8
20160521044500,180.0,184.8,61.6,53,61.9,100,67.9,70.8,67.8
20160521050000,180.0,182.4,60.8,53,61.9,100,67.9,70.8,67.8
20160521051500,180.0,177.6,59.2,53,61.9,100,67.9,70.8,67.8
20160521053000,180.0,183.0,61.0,53,61.9,100,67.9,70.8,67.8
20160521054500,180.0,183.0,61.0,53,61.9,100,67.9,70.8,67.8
20160521060000,180.0,183.0,61.0,53,61.9,100,67.9,70.8,67.8
20160521061500,180.0,180.0,60.0,53,61.9,100,67.9,70.8,67.8
20160521063000,180.0,180.0,60.0,53,61.9,100,67.9,70.8,67.8
20160521064500,180.0,175.8,58.6,53,61.9,100,67.9,70.8,67.8
20160521070000,180.0,190.8,63.6,55,61.9,100,67.9,70.8,67.8
20160521071500,180.0,186.0,62.0,54,61.9,100,67.8,70.8,67.8
20160521073000,180.0,186.0,62.0,53,61.9,100,67.8,70.8,67.8
20160521074500,180.0,186.0,62.0,53,61.9,100,67.8,70.8,67.8
20160521080000,180.0,186.0,62.0,53,61.9,100,67.8,70.8,67.8
20160521081500,180.0,186.0,62.0,53,61.9,100,67.8,70.8,67.8
20160521083000,180.0,186.0,62.0,53,61.9,100,67.8,70.8,67.8
20160521084500,180.0,186.0,62.0,53,61.9,100,67.8,70.8,67.8
20160521090000,180.0,172.8,57.6,53,61.9,100,67.8,70.8,67.8
20160521091500,180.0,175.8,58.6,53,61.9,100,67.9,70.8,67.8
20160521093000,180.0,173.4,57.8,53,61.9,100,67.9,70.8,67.8
20160521094500,180.0,175.2,58.4,53,61.9,100,68.0,70.8,67.8
20160521100000,180.0,180.0,60.0,53,58.4,0,67.9,70.8,67.8
20160521101500,180.0,180.0,60.0,53,58.4,0,67.7,70.8,67.8
20160521103000,180.0,180.0,60.0,53,58.4,100,67.5,70.8,67.8
20160521104500,180.0,177.6,59.2,53,58.4,100,67.4,70.8,67.8
20160521110000,180.0,174.6,58.2,53,58.4,100,67.4,70.8,67.8
20160521111500,180.0,177.6,59.2,53,58.4,100,67.3,70.8,67.8
20160521113000,180.0,177.6,59.2,53,58.4,100,67.3,70.8,67.8
20160521114500,180.0,174.6,58.2,53,59.5,100,67.4,70.8,67.8
20160521120000,180.0,174.6,58.2,53,62.4,100,67.6,70.8,67.8
20160521121500,180.0,174.6,58.2,53,62.4,100,67.8,70.8,67.8
20160521123000,180.0,176.4,58.8,53,62.4,100,67.9,70.8,67.8
20160521124500,180.0,174.6,58.2,53,62.4,100,68.0,70.8,67.8
20160521130000,180.0,174.6,58.2,53,58.8,0,68.0,70.8,67.8
20160521131500,180.0,174.6,58.2,53,58.8,0,67.8,70.8,67.8
20160521133000,180.0,174.6,58.2,53,58.8,0,67.8,70.8,67.8
20160521134500,180.0,174.6,58.2,53,58.8,0,67.8,70.8,67.8
20160521140000,180.0,174.6,58.2,53,58.8,0,67.7,70.8,67.8
20160521141500,180.0,174.6,58.2,53,58.8,0,67.7,70.8,67.8
20160521143000,180.0,171.6,57.2,53,58.8,0,67.7,70.8,67.8
20160521144500,180.0,171.6,57.2,53,58.8,0,67.7,70.8,67.8
20160521150000,180.0,175.2,58.4,53,58.8,0,67.7,70.8,67.8
20160521151500,180.0,175.2,58.4,53,58.8,0,67.7,70.8,67.8
20160521153000,180.0,172.8,57.6,53,58.8,0,67.7,70.8,67.8
20160521154500,180.0,174.6,58.2,53,58.8,0,67.7,70.8,67.8
20160521160000,180.0,174.6,58.2,53,58.8,0,67.8,70.8,67.8
20160521161500,180.0,179.4,59.8,53,58.8,0,67.8,70.8,67.8
20160521163000,180.0,175.2,58.4,53,58.8,0,67.8,70.8,67.8
20160521164500,180.0,177.0,59.0,53,58.8,0,67.8,70.8,67.8
20160521170000,180.0,174.6,58.2,53,58.8,0,67.8,70.8,67.8
20160521171500,180.0,179.4,59.8,53,58.0,0,67.8,70.8,67.8
20160521173000,180.0,179.4,59.8,53,58.0,0,67.8,70.8,67.8
20160521174500,180.0,179.4,59.8,53,58.0,0,67.8,70.8,67.8
20160521180000,180.0,175.2,58.4,53,58.0,0,67.7,70.8,67.8
20160521181500,180.0,178.8,59.6,53,58.0,0,67.7,70.8,67.8
20160521183000,180.0,178.8,59.6,53,58.0,0,67.7,70.8,67.8
20160521184500,180.0,178.8,59.6,53,58.0,0,67.7,70.8,67.8
20160521190000,180.0,174.0,58.0,53,58.0,0,67.7,70.8,67.8
20160521191500,180.0,174.0,58.0,53,58.0,0,67.7,70.8,67.8
20160521193000,180.0,174.0,58.0,53,58.0,0,67.7,70.8,67.8
20160521194500,180.0,174.0,58.0,53,58.0,0,67.7,70.8,67.8
20160521200000,180.0,177.0,59.0,53,58.0,0,67.7,70.8,67.8
20160521201500,180.0,174.6,58.2,53,58.0,0,67.7,70.8,67.8
20160521203000,180.0,176.4,58.8,53,58.0,0,67.7,70.8,67.8
20160521204500,180.0,179.4,59.8,53,58.0,0,67.6,70.8,67.8
20160521210000,180.0,174.6,58.2,53,58.0,0,67.6,70.8,67.8
20160521211500,180.0,174.6,58.2,53,58.0,0,67.6,70.8,67.8
20160521213000,180.0,174.6,58.2,53,58.0,100,67.5,70.8,67.8
20160521214500,180.0,174.6,58.2,53,58.0,100,67.5,70.8,67.8
20160521220000,180.0,176.4,58.8,53,58.0,100,67.5,70.8,67.8
20160521221500,180.0,176.4,58.8,53,58.0,100,67.4,70.8,67.8
20160521223000,180.0,176.4,58.8,53,58.0,100,67.4,70.8,67.8
20160521224500,180.0,172.8,57.6,53,58.0,100,67.4,70.8,67.8
20160521230000,180.0,177.0,59.0,53,58.0,100,67.4,70.8,67.8
20160521231500,180.0,173.4,57.8,53,58.0,100,67.4,70.8,67.8
20160521233000,180.0,173.4,57.8,53,61.8,100,67.4,70.8,67.8
20160521234500,180.0,175.8,58.6,53,61.8,100,67.7,70.8,67.8
20160522000000,180.0,175.8,58.6,53,61.8,100,67.9,70.8,67.8
20160522001500,180.0,175.8,58.6,53,61.8,100,67.9,70.8,67.8
20160522003000,180.0,179.4,59.8,53,59.6,0,68.1,70.8,67.8
20160522004500,180.0,179.4,59.8,53,57.6,0,67.8,70.8,67.8
20160522010000,180.0,177.6,59.2,53,57.6,0,67.6,70.8,67.8
20160522011500,180.0,180.6,60.2,53,57.6,100,67.5,70.8,67.8
20160522013000,180.0,186.0,62.0,53,57.6,100,67.3,70.8,67.8
20160522014500,180.0,179.4,59.8,53,57.6,100,67.3,70.8,67.8
20160522020000,180.0,181.2,60.4,53,57.6,100,67.2,70.8,67.8
20160522021500,180.0,181.2,60.4,53,67.3,100,67.4,70.8,67.8
20160522023000,180.0,181.2,60.4,53,67.3,100,68.0,70.8,67.8
20160522024500,180.0,181.2,60.4,53,58.0,0,67.8,70.8,67.8
20160522030000,180.0,181.2,60.4,53,58.0,0,67.6,70.8,67.8
20160522031500,180.0,181.2,60.4,53,58.0,100,67.4,70.8,67.8
20160522033000,180.0,181.2,60.4,53,58.0,100,67.3,70.8,67.8
20160522034500,180.0,181.2,60.4,53,58.0,100,67.2,70.8,67.8
20160522040000,180.0,184.8,61.6,53,63.2,100,67.2,70.8,67.8
20160522041500,180.0,187.8,62.6,53,69.6,100,67.8,70.8,67.8
20160522043000,180.0,187.8,62.6,53,58.0,0,67.9,70.8,67.8
20160522044500,180.0,178.2,59.4,53,58.0,0,67.6,70.8,67.8
20160522050000,180.0,178.2,59.4,53,58.0,100,67.4,70.8,67.8
20160522051500,180.0,183.0,61.0,53,58.0,100,67.3,70.8,67.8
20160522053000,180.0,186.6,62.2,53,58.0,100,67.2,70.8,67.8
20160522054500,180.0,186.6,62.2,53,62.5,100,67.2,70.8,67.8
20160522060000,180.0,182.4,60.8,53,73.0,100,68.0,70.8,67.8
20160522061500,180.0,182.4,60.8,53,57.6,0,67.7,70.8,67.8
20160522063000,180.0,182.4,60.8,53,57.6,100,67.4,70.8,67.8
20160522064500,180.0,182.4,60.8,53,57.6,100,67.3,70.8,67.8
20160522070000,180.0,182.4,60.8,53,57.6,100,67.2,70.7,67.7
20160522071500,180.0,174.0,58.0,53,57.6,100,67.2,70.5,67.5
20160522073000,180.0,176.4,58.8,53,57.6,100,67.1,70.4,67.4
20160522074500,180.0,176.4,58.8,53,57.6,100,67.1,70.4,67.4
20160522080000,180.0,176.4,58.8,53,58.3,100,67.1,70.4,67.4
20160522081500,180.0,178.8,59.6,53,58.3,100,67.1,70.4,67.4
20160522083000,180.0,178.8,59.6,53,60.3,100,66.9,70.4,67.4
20160522084500,180.0,178.8,59.6,53,62.4,100,67.3,70.4,67.4
20160522090000,180.0,186.6,62.2,53,62.4,100,67.4,70.4,67.4
20160522091500,180.0,186.6,62.2,53,62.4,100,67.6,70.4,67.4
20160522093000,180.0,186.6,62.2,53,62.4,100,67.6,70.4,67.4
20160522094500,180.0,180.6,60.2,53,57.6,0,67.4,70.4,67.4
20160522100000,180.0,180.6,60.2,53,57.6,0,67.2,70.4,67.4
20160522101500,180.0,183.0,61.0,53,57.6,100,67.1,70.4,67.4
20160522103000,180.0,180.0,60.0,53,57.6,100,67.1,70.4,67.4
20160522104500,180.0,180.0,60.0,53,57.6,100,66.9,70.4,67.4
20160522110000,180.0,181.8,60.6,53,57.6,100,66.9,70.4,67.4
20160522111500,180.0,181.8,60.6,53,57.6,100,66.9,70.4,67.4
20160522113000,180.0,181.8,60.6,53,58.7,100,66.9,70.4,67.4
20160522114500,180.0,181.8,60.6,53,67.3,100,67.3,70.4,67.4
20160522120000,180.0,181.8,60.6,53,58.4,0,67.7,70.4,67.4
20160522121500,180.0,184.8,61.6,53,58.4,0,67.3,70.4,67.4
20160522123000,180.0,184.8,61.6,53,58.4,0,67.2,70.4,67.4
20160522124500,180.0,184.8,61.6,53,57.8,100,67.1,70.4,67.4
20160522130000,180.0,184.8,61.6,53,57.8,100,67.1,70.4,67.4
20160522131500,180.0,184.8,61.6,53,57.8,100,66.9,70.4,67.4
20160522133000,180.0,184.8,61.6,53,57.8,100,66.9,70.4,67.4
20160522134500,180.0,184.8,61.6,53,57.8,100,67.0,70.4,67.4
20160522140000,180.0,184.8,61.6,53,57.8,100,67.0,70.4,67.4
20160522141500,180.0,181.2,60.4,53,59.1,100,67.1,70.4,67.4
20160522143000,180.0,184.2,61.4,53,59.1,100,67.1,70.4,67.4
20160522144500,180.0,184.2,61.4,53,59.1,100,67.1,70.4,67.4
20160522150000,180.0,177.0,59.0,51,59.1,100,67.2,70.4,67.4
20160522151500,180.0,172.8,57.6,51,59.1,100,67.2,70.4,67.4
20160522153000,180.0,180.0,60.0,52,59.1,100,67.3,70.4,67.4
20160522154500,180.0,178.2,59.4,52,59.1,100,67.4,70.4,67.4
20160522160000,180.0,174.6,58.2,52,59.1,100,67.4,70.4,67.4
20160522161500,180.0,181.8,60.6,52,59.1,100,67.5,70.4,67.4
20160522163000,180.0,177.6,59.2,52,59.1,100,67.6,70.4,67.4
20160522164500,180.0,175.2,58.4,52,59.9,100,67.6,70.4,67.4
20160522170000,180.0,181.2,60.4,52,59.3,100,67.6,70.4,67.4
20160522171500,180.0,181.2,60.4,52,58.4,0,67.6,70.4,67.4
20160522173000,180.0,177.0,59.0,52,58.4,0,67.5,70.4,67.4
20160522174500,180.0,180.6,60.2,52,58.4,0,67.5,70.4,67.4
20160522180000,180.0,174.0,58.0,52,58.4,0,67.5,70.4,67.4
20160522181500,180.0,174.0,58.0,52,58.4,0,67.5,70.4,67.4
20160522183000,180.0,174.0,58.0,53,58.4,0,67.4,70.4,67.4
20160522184500,180.0,174.0,58.0,53,58.4,0,67.4,70.4,67.4
20160522190000,180.0,174.0,58.0,53,58.4,0,67.3,70.4,67.4
20160522191500,180.0,175.8,58.6,53,58.4,0,67.3,70.4,67.4
20160522193000,180.0,175.8,58.6,53,58.4,0,67.3,70.4,67.4
20160522194500,180.0,175.8,58.6,53,58.4,0,67.2,70.4,67.4
20160522200000,180.0,175.8,58.6,53,57.6,0,67.2,70.4,67.4
20160522201500,180.0,172.2,57.4,52,57.6,0,67.2,70.4,67.4
20160522203000,180.0,172.2,57.4,52,57.6,0,67.2,70.4,67.4
20160522204500,180.0,172.2,57.4,52,57.6,0,67.2,70.4,67.4
20160522210000,180.0,174.6,58.2,52,57.6,100,67.1,70.4,67.4
20160522211500,180.0,174.6,58.2,52,57.6,100,67.1,70.4,67.4
20160522213000,180.0,172.2,57.4,52,57.6,100,67.1,70.4,67.4
20160522214500,180.0,175.8,58.6,52,57.6,100,67.1,70.4,67.4
20160522220000,180.0,175.8,58.6,53,57.6,100,67.0,70.4,67.4
20160522221500,180.0,180.0,60.0,53,57.6,100,67.0,70.4,67.4
20160522223000,180.0,177.6,59.2,53,57.6,100,66.9,70.4,67.4
20160522224500,180.0,180.0,60.0,53,57.6,100,67.0,70.4,67.4
20160522230000,180.0,181.8,60.6,53,57.6,100,67.0,70.4,67.4
20160522231500,180.0,181.8,60.6,53,58.7,100,67.0,70.4,67.4
20160522233000,180.0,179.4,59.8,53,62.0,100,67.2,70.4,67.4
20160522234500,180.0,179.4,59.8,53,62.0,100,67.4,70.4,67.4
20160523000000,180.0,172.8,57.6,53,62.0,100,67.5,70.4,67.4
20160523001500,180.0,172.8,57.6,53,62.0,100,67.6,70.4,67.4
20160523003000,180.0,178.2,59.4,53,58.4,0,67.6,70.4,67.4
20160523004500,180.0,174.0,58.0,53,57.6,0,67.4,70.4,67.4
20160523010000,180.0,178.2,59.4,53,57.6,100,67.1,70.4,67.4
20160523011500,180.0,173.4,57.8,53,57.6,100,66.9,70.4,67.4
20160523013000,180.0,175.2,58.4,53,57.6,100,66.8,70.4,67.4
20160523014500,180.0,172.2,57.4,53,57.6,100,66.8,70.4,67.4
20160523020000,180.0,174.0,58.0,53,67.2,100,66.9,70.4,67.4
20160523021500,180.0,174.0,58.0,53,68.0,100,67.6,70.4,67.4
20160523023000,180.0,174.0,58.0,53,57.6,100,67.4,70.6,67.6
20160523024500,180.0,178.2,59.4,53,57.6,100,67.1,70.6,67.6
20160523030000,180.0,174.6,58.2,53,57.6,100,66.9,70.5,67.5
20160523031500,180.0,174.6,58.2,53,60.7,100,66.9,70.5,67.5
20160523033000,180.0,174.6,58.2,53,72.0,100,67.6,70.4,67.4
20160523034500,180.0,182.4,60.8,55,57.6,0,67.4,70.4,67.4
20160523040000,180.0,185.4,61.8,55,57.6,100,67.1,70.4,67.4
20160523041500,180.0,185.4,61.8,55,57.6,100,66.8,70.4,67.4
20160523043000,180.0,185.4,61.8,55,57.6,100,66.7,70.4,67.4
20160523044500,180.0,187.8,62.6,54,66.8,100,67.3,70.4,67.4
20160523050000,180.0,177.6,59.2,53,58.0,0,67.4,70.0,67.0
20160523051500,180.0,179.4,59.8,53,57.2,100,66.9,70.0,67.0
20160523053000,180.0,179.4,59.8,53,57.2,100,66.8,70.4,67.4
20160523054500,180.0,184.8,61.6,53,58.3,100,66.7,70.4,67.4
20160523060000,180.0,182.4,60.8,53,68.6,100,67.2,70.4,67.4
20160523061500,180.0,182.4,60.8,53,66.2,0,67.7,70.4,67.4
20160523063000,180.0,182.4,60.8,53,57.6,0,67.2,70.0,67.0
20160523064500,180.0,182.4,60.8,53,57.6,100,66.9,70.4,67.4
20160523070000,180.0,186.0,62.0,53,57.6,100,66.7,70.4,67.4
20160523071500,180.0,186.0,62.0,53,61.7,100,66.7,70.4,67.4
20160523073000,180.0,177.6,59.2,54,69.1,100,67.3,70.4,67.4
20160523074500,180.0,181.2,60.4,54,59.6,0,67.7,70.4,67.4
20160523080000,180.0,181.2,60.4,54,57.6,0,67.2,70.4,67.4
20160523081500,180.0,181.2,60.4,54,57.6,100,66.9,70.4,67.4
20160523083000,180.0,177.6,59.2,54,57.6,100,66.9,70.4,67.4
20160523084500,180.0,182.4,60.8,54,58.3,100,66.8,70.4,67.4
20160523090000,180.0,182.4,60.8,54,69.1,100,67.2,70.4,67.4
20160523091500,180.0,179.4,59.8,54,60.5,0,67.7,70.4,67.4
20160523093000,180.0,182.4,60.8,54,58.0,0,67.2,70.4,67.4
20160523094500,180.0,182.4,60.8,54,58.0,100,66.9,70.4,67.4
20160523100000,180.0,182.4,60.8,54,58.0,100,66.8,70.4,67.4
20160523101500,180.0,182.4,60.8,54,58.0,100,66.8,70.4,67.4
20160523103000,180.0,180.0,60.0,54,63.1,100,66.9,70.4,67.4
20160523104500,180.0,180.0,60.0,54,62.4,100,67.2,70.4,67.4
20160523110000,180.0,180.0,60.0,54,62.4,100,67.4,70.4,67.4
20160523111500,180.0,186.6,62.2,54,62.4,100,67.5,70.4,67.4
20160523113000,180.0,180.6,60.2,54,62.4,100,67.6,70.4,67.4
20160523114500,180.0,180.6,60.2,54,58.4,0,67.6,70.4,67.4
20160523120000,180.0,183.6,61.2,54,58.4,0,67.4,70.4,67.4
20160523121500,180.0,183.6,61.2,54,58.4,0,67.3,70.4,67.4
20160523123000,180.0,183.6,61.2,54,58.4,100,67.2,70.4,67.4
20160523124500,180.0,174.0,58.0,54,58.4,100,67.2,70.4,67.4
20160523130000,180.0,174.0,58.0,52,58.4,100,67.1,70.4,67.4
20160523131500,180.0,174.0,58.0,52,58.4,100,67.1,70.4,67.4
20160523133000,180.0,176.4,58.8,52,58.4,100,67.2,70.4,67.4
20160523134500,180.0,176.4,58.8,52,58.4,100,67.1,70.4,67.4
20160523140000,180.0,176.4,58.8,52,58.4,100,67.2,70.4,67.4
20160523141500,180.0,171.0,57.0,52,58.4,100,67.2,70.4,67.4
20160523143000,180.0,172.8,57.6,52,58.4,100,67.2,70.4,67.4
20160523144500,180.0,174.6,58.2,52,58.4,100,67.2,70.4,67.4
20160523150000,180.0,174.6,58.2,52,58.4,100,67.2,70.4,67.4
20160523151500,180.0,171.6,57.2,52,58.4,100,67.2,70.4,67.4
20160523153000,180.0,174.0,58.0,52,58.4,100,67.3,70.4,67.4
20160523154500,180.0,170.4,56.8,52,58.4,100,67.3,70.4,67.4
20160523160000,180.0,172.8,57.6,53,58.4,100,67.3,70.4,67.4
20160523161500,180.0,177.0,59.0,53,58.4,100,67.4,70.4,67.4
20160523163000,180.0,174.0,58.0,53,58.4,100,67.4,70.4,67.4
20160523164500,180.0,175.8,58.6,53,58.4,100,67.4,70.4,67.4
20160523170000,180.0,177.6,59.2,53,58.4,100,67.6,70.4,67.4
20160523171500,180.0,174.0,58.0,53,58.4,100,67.6,70.4,67.4
20160523173000,180.0,174.0,58.0,53,58.4,100,67.6,70.4,67.4
20160523174500,180.0,174.0,58.0,53,58.4,100,67.6,70.4,67.4
20160523180000,180.0,177.0,59.0,53,58.4,100,67.6,70.4,67.4
20160523181500,180.0,177.0,59.0,53,57.8,0,67.6,70.4,67.4
20160523183000,180.0,175.2,58.4,53,57.8,0,67.6,70.4,67.4
20160523184500,180.0,172.2,57.4,53,57.8,0,67.6,70.4,67.4
20160523190000,180.0,177.0,59.0,53,57.8,0,67.7,70.4,67.4
20160523191500,180.0,173.4,57.8,53,57.8,0,67.7,70.4,67.4
20160523193000,180.0,173.4,57.8,53,57.8,0,67.7,70.4,67.4
20160523194500,180.0,173.4,57.8,53,57.8,0,67.7,70.4,67.4
20160523200000,180.0,175.8,58.6,53,57.8,0,67.7,70.4,67.4
20160523201500,180.0,172.8,57.6,53,57.8,0,67.7,70.4,67.4
20160523203000,180.0,177.6,59.2,53,57.8,0,67.7,70.4,67.4
20160523204500,180.0,172.8,57.6,53,57.8,0,67.6,70.4,67.4
20160523210000,180.0,174.6,58.2,53,57.8,0,67.6,70.4,67.4
20160523211500,180.0,174.6,58.2,53,57.8,0,67.6,70.4,67.4
20160523213000,180.0,177.6,59.2,53,57.8,0,67.6,70.4,67.4
20160523214500,180.0,172.2,57.4,53,57.8,0,67.5,70.4,67.4
20160523220000,180.0,178.2,59.4,53,57.8,0,67.5,70.4,67.4
20160523221500,180.0,172.8,57.6,53,57.8,0,67.4,70.4,67.4
20160523223000,180.0,175.2,58.4,53,57.8,0,67.4,70.4,67.4
20160523224500,180.0,177.0,59.0,53,57.8,0,67.3,70.4,67.4
20160523230000,180.0,177.0,59.0,53,57.8,0,67.3,70.4,67.4
20160523231500,180.0,177.0,59.0,53,57.8,0,67.3,70.4,67.4
20160523233000,180.0,177.0,59.0,53,57.8,0,67.2,70.4,67.4
20160523234500,180.0,177.0,59.0,53,57.2,0,67.2,70.4,67.4
20160524000000,180.0,181.2,60.4,53,57.2,100,67.1,70.4,67.4
20160524001500,180.0,177.6,59.2,53,57.2,0,67.1,70.1,67.1
20160524003000,180.0,185.4,61.8,54,57.2,100,67.1,70.4,67.4
20160524004500,180.0,185.4,61.8,54,57.2,100,66.9,70.4,67.4
20160524010000,180.0,183.0,61.0,54,57.2,100,66.9,70.4,67.4
20160524011500,180.0,183.0,61.0,54,57.9,100,66.9,70.4,67.4
20160524013000,180.0,183.0,61.0,54,57.9,100,66.9,70.4,67.4
20160524014500,180.0,183.0,61.0,54,59.1,100,67.0,70.4,67.4
20160524020000,180.0,183.0,61.0,54,63.9,100,67.2,70.6,67.6
20160524021500,180.0,177.6,59.2,54,63.9,0,68.1,70.7,67.7
20160524023000,180.0,182.4,60.8,54,57.9,0,67.6,70.7,67.7
20160524024500,180.0,182.4,60.8,54,57.9,100,67.3,70.8,67.8
20160524030000,180.0,186.0,62.0,54,57.9,100,67.2,70.8,67.8
20160524031500,180.0,182.4,60.8,54,57.9,100,67.1,70.8,67.8
20160524033000,180.0,184.8,61.6,54,66.3,100,67.4,70.8,67.8
20160524034500,180.0,190.2,63.4,54,67.7,100,67.9,70.8,67.8
20160524040000,180.0,184.8,61.6,54,58.0,0,67.7,70.8,67.8
20160524041500,180.0,184.8,61.6,54,58.0,100,67.3,70.8,67.8
20160524043000,180.0,184.8,61.6,54,58.0,100,67.1,70.8,67.8
20160524044500,180.0,184.8,61.6,54,58.0,100,67.1,70.7,67.7
20160524050000,180.0,184.8,61.6,54,68.2,100,67.5,70.7,67.7
20160524051500,180.0,184.8,61.6,54,66.3,100,67.9,70.8,67.8
20160524053000,180.0,189.0,63.0,54,58.0,0,67.9,70.8,67.8
20160524054500,180.0,181.8,60.6,53,58.0,100,67.4,70.8,67.8
20160524060000,180.0,181.8,60.6,53,58.0,100,67.2,70.8,67.8
20160524061500,180.0,184.8,61.6,53,58.0,100,67.1,70.8,67.8
20160524063000,180.0,184.8,61.6,53,72.0,100,67.6,70.8,67.8
20160524064500,180.0,184.8,61.6,53,58.3,0,67.9,70.8,67.8
20160524070000,180.0,184.8,61.6,53,58.3,100,67.4,70.8,67.8
20160524071500,180.0,177.6,59.2,53,58.3,100,67.2,70.8,67.8
20160524073000,180.0,183.0,61.0,53,58.3,100,67.1,70.8,67.8
20160524074500,180.0,180.0,60.0,54,67.7,100,67.5,70.8,67.8
20160524080000,180.0,180.0,60.0,54,68.6,100,68.1,70.8,67.8
20160524081500,180.0,186.0,62.0,54,58.4,0,67.7,70.8,67.8
20160524083000,180.0,186.0,62.0,54,58.4,100,67.4,70.8,67.8
20160524084500,180.0,181.2,60.4,54,58.4,100,67.2,70.8,67.8
20160524090000,180.0,181.2,60.4,54,58.4,100,67.2,70.8,67.8
20160524091500,180.0,181.2,60.4,54,64.8,100,67.3,70.8,67.8
20160524093000,180.0,175.8,58.6,52,64.8,100,67.7,70.8,67.8
20160524094500,180.0,173.4,57.8,52,63.2,100,67.8,70.8,67.8
20160524100000,180.0,181.2,60.4,52,62.0,100,67.8,70.8,67.8
20160524101500,180.0,177.0,59.0,52,61.2,100,67.8,70.8,67.8
20160524103000,180.0,177.0,59.0,52,61.2,100,67.8,70.8,67.8
20160524104500,180.0,177.0,59.0,52,60.0,100,67.7,70.8,67.8
20160524110000,180.0,177.0,59.0,52,60.0,100,67.7,70.8,67.8
20160524111500,180.0,177.0,59.0,52,60.0,100,67.7,70.8,67.8
20160524113000,180.0,181.8,60.6,52,60.0,100,67.7,70.8,67.8
20160524114500,180.0,179.4,59.8,52,60.0,100,67.7,70.8,67.8
20160524120000,180.0,181.2,60.4,52,60.0,100,67.7,70.8,67.8
20160524121500,180.0,187.2,62.4,52,59.3,100,67.7,70.8,67.8
20160524123000,180.0,183.6,61.2,52,60.6,100,67.7,70.8,67.8
20160524124500,180.0,183.6,61.2,52,60.6,100,67.8,70.8,67.8
20160524130000,180.0,183.6,61.2,52,60.6,100,67.8,70.8,67.8
20160524131500,180.0,181.2,60.4,52,61.3,100,67.9,70.8,67.8
20160524133000,180.0,181.2,60.4,52,58.4,0,68.1,70.8,67.8
20160524134500,180.0,181.2,60.4,52,58.4,0,67.9,70.8,67.8
20160524140000,180.0,184.8,61.6,52,58.4,0,67.8,70.8,67.8
20160524141500,180.0,177.0,59.0,52,58.4,0,67.7,70.8,67.8
20160524143000,180.0,177.0,59.0,52,58.4,0,67.7,70.8,67.8
20160524144500,180.0,177.0,59.0,52,58.4,0,67.7,70.8,67.8
20160524150000,180.0,178.8,59.6,52,58.4,0,67.7,70.8,67.8
20160524151500,180.0,175.8,58.6,52,58.4,0,67.7,70.8,67.8
20160524153000,180.0,177.6,59.2,52,58.4,0,67.6,70.8,67.8
20160524154500,180.0,175.2,58.4,52,58.4,0,67.7,70.8,67.8
20160524160000,180.0,172.2,57.4,52,58.4,0,67.6,70.8,67.8
20160524161500,180.0,177.0,59.0,52,58.4,0,67.7,70.8,67.8
20160524163000,180.0,174.6,58.2,52,58.4,0,67.7,70.8,67.8
20160524164500,180.0,177.0,59.0,52,58.4,0,67.7,70.8,67.8
20160524170000,180.0,174.6,58.2,52,58.4,0,67.7,70.8,67.8
20160524171500,180.0,177.6,59.2,52,58.4,0,67.7,70.8,67.8
20160524173000,180.0,177.6,59.2,52,58.4,0,67.7,70.8,67.8
20160524174500,180.0,177.6,59.2,52,58.4,0,67.7,70.8,67.8
20160524180000,180.0,177.6,59.2,52,58.4,0,67.7,70.8,67.8
20160524181500,180.0,174.0,58.0,52,57.6,0,67.7,70.8,67.8
20160524183000,180.0,177.0,59.0,52,57.6,0,67.7,70.8,67.8
20160524184500,180.0,177.0,59.0,52,57.6,0,67.7,70.8,67.8
20160524190000,180.0,177.0,59.0,52,57.6,0,67.7,70.8,67.8
20160524191500,180.0,175.2,58.4,52,57.6,0,67.7,70.8,67.8
20160524193000,180.0,175.2,58.4,52,57.6,0,67.8,70.8,67.8
20160524194500,180.0,177.6,59.2,53,57.6,0,67.7,70.8,67.8
20160524200000,180.0,174.6,58.2,54,57.6,0,67.7,70.8,67.8
20160524201500,180.0,179.4,59.8,54,57.6,0,67.7,70.8,67.8
20160524203000,180.0,188.4,62.8,54,57.6,0,67.6,70.8,67.8
20160524204500,180.0,188.4,62.8,53,57.6,0,67.6,70.8,67.8
20160524210000,180.0,183.6,61.2,53,57.6,100,67.4,70.8,67.8
20160524211500,180.0,183.6,61.2,53,57.6,100,67.3,70.8,67.8
20160524213000,180.0,183.6,61.2,53,57.6,100,67.4,70.8,67.8
20160524214500,180.0,183.6,61.2,53,57.6,100,67.3,70.8,67.8
20160524220000,180.0,180.0,60.0,52,58.4,100,67.3,70.8,67.8
20160524221500,180.0,180.0,60.0,52,62.8,100,67.5,70.8,67.8
20160524223000,180.0,181.8,60.6,52,62.8,100,67.8,70.8,67.8
20160524224500,180.0,181.8,60.6,52,62.8,100,67.9,70.8,67.8
20160524230000,180.0,181.8,60.6,52,62.8,100,68.0,70.8,67.8
20160524231500,180.0,181.8,60.6,52,58.0,0,67.9,70.8,67.8
20160524233000,180.0,179.4,59.8,52,58.0,0,67.7,70.8,67.8
20160524234500,180.0,179.4,59.8,52,58.0,0,67.6,70.8,67.8
20160525000000,180.0,179.4,59.8,52,58.0,100,67.4,70.8,67.8
20160525001500,180.0,182.4,60.8,52,58.0,100,67.4,70.8,67.8
20160525003000,180.0,178.8,59.6,52,58.0,100,67.3,70.8,67.8
20160525004500,180.0,178.8,59.6,52,58.0,100,67.2,70.8,67.8
20160525010000,180.0,178.8,59.6,52,64.4,100,67.3,70.8,67.8
20160525011500,180.0,183.6,61.2,52,64.4,100,67.8,70.8,67.8
20160525013000,180.0,177.0,59.0,52,64.4,0,68.1,70.8,67.8
20160525014500,180.0,177.0,59.0,52,58.0,0,67.7,70.8,67.8
20160525020000,180.0,177.0,59.0,52,58.0,0,67.6,70.8,67.8
20160525021500,180.0,181.8,60.6,52,58.0,100,67.4,70.8,67.8
20160525023000,180.0,181.8,60.6,52,58.0,100,67.4,70.8,67.8
20160525024500,180.0,181.8,60.6,52,58.0,100,67.3,70.8,67.8
20160525030000,180.0,181.8,60.6,52,58.0,100,67.2,70.8,67.8
20160525031500,180.0,178.8,59.6,52,64.8,100,67.3,70.8,67.8
20160525033000,180.0,178.8,59.6,52,64.8,100,67.7,70.8,67.8
20160525034500,180.0,181.2,60.4,52,64.8,100,67.9,70.8,67.8
20160525040000,180.0,184.2,61.4,52,58.0,0,68.0,70.8,67.8
20160525041500,180.0,184.2,61.4,52,58.0,0,67.6,70.8,67.8
20160525043000,180.0,184.2,61.4,52,58.0,100,67.3,70.8,67.8
20160525044500,180.0,184.2,61.4,52,58.0,100,67.2,70.8,67.8
20160525050000,180.0,180.0,60.0,52,59.6,100,67.1,70.8,67.8
20160525051500,180.0,186.0,62.0,52,63.2,100,67.4,70.8,67.8
20160525053000,180.0,181.8,60.6,52,63.2,100,67.7,70.8,67.8
20160525054500,180.0,184.8,61.6,52,63.2,100,67.8,70.8,67.8
20160525060000,180.0,181.8,60.6,52,63.2,100,67.8,70.8,67.8
20160525061500,180.0,184.8,61.6,52,63.2,100,67.9,70.8,67.8
20160525063000,180.0,184.8,61.6,52,58.4,0,68.1,70.8,67.8
20160525064500,180.0,179.4,59.8,52,58.4,0,67.7,70.8,67.8
20160525070000,180.0,187.2,62.4,52,58.4,0,67.6,70.8,67.8
20160525071500,180.0,184.2,61.4,52,58.4,100,67.4,70.8,67.8
20160525073000,180.0,184.2,61.4,52,58.4,100,67.2,70.8,67.8
20160525074500,180.0,180.6,60.2,52,58.4,100,67.2,70.8,67.8
20160525080000,180.0,180.6,60.2,52,61.9,100,67.3,70.8,67.8
20160525081500,180.0,180.6,60.2,52,63.6,100,67.6,70.8,67.8
20160525083000,180.0,180.6,60.2,52,63.6,100,67.7,70.8,67.8
20160525084500,180.0,180.6,60.2,52,63.6,100,67.9,70.8,67.8
20160525090000,180.0,177.0,59.0,52,63.6,100,67.9,70.8,67.8
20160525091500,180.0,178.8,59.6,52,59.1,0,68.1,70.8,67.8
20160525093000,180.0,181.8,60.6,52,59.1,0,67.8,70.8,67.8
20160525094500,180.0,178.2,59.4,52,58.4,0,67.7,70.8,67.8
20160525100000,180.0,178.2,59.4,52,58.4,0,67.6,70.8,67.8
20160525101500,180.0,183.0,61.0,52,58.4,100,67.5,70.8,67.8
20160525103000,180.0,179.4,59.8,52,58.4,100,67.5,70.8,67.8
20160525104500,180.0,179.4,59.8,52,58.4,100,67.4,70.8,67.8
20160525110000,180.0,175.8,58.6,52,58.4,100,67.4,70.8,67.8
20160525111500,180.0,172.2,57.4,52,58.4,100,67.4,70.8,67.8
20160525113000,180.0,177.0,59.0,52,58.4,100,67.4,70.8,67.8
20160525114500,180.0,177.0,59.0,52,58.4,100,67.4,70.8,67.8
20160525120000,180.0,172.8,57.6,52,58.4,100,67.5,70.8,67.8
20160525121500,180.0,175.8,58.6,52,59.9,100,67.6,70.8,67.8
20160525123000,180.0,181.8,60.6,52,59.9,100,67.7,70.8,67.8
20160525124500,180.0,175.2,58.4,52,59.9,100,67.7,70.8,67.8
20160525130000,180.0,175.2,58.4,52,59.2,100,67.7,70.8,67.8
20160525131500,180.0,173.4,57.8,52,59.2,100,67.7,70.8,67.8
20160525133000,180.0,173.4,57.8,52,59.2,100,67.7,70.8,67.8
20160525134500,180.0,176.4,58.8,52,59.2,100,67.9,70.8,67.8
