PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160804231500,180.0,184.199997,61.399999,59,56.099998,0,66.400002,68.5,65.5
20160804233000,180.0,189.600006,63.200002,59,56.099998,0,66.400002,68.5,65.5
20160804234500,180.0,182.399994,60.799998,59,56.099998,0,66.400002,68.5,65.5
20160805000000,180.0,186.600006,62.200002,59,56.099998,0,66.400002,68.5,65.5
20160805001500,180.0,181.800003,60.600001,59,56.099998,0,66.300003,68.5,65.5
20160805003000,180.0,184.199997,61.399999,59,56.099998,0,66.300003,68.5,65.5
20160805004500,180.0,184.199997,61.399999,58,56.099998,0,66.300003,68.5,65.5
20160805010000,180.0,190.199997,63.399999,58,56.099998,0,66.199997,68.5,65.5
20160805011500,180.0,186.600006,62.200002,56,56.099998,0,66.199997,68.5,65.5
20160805013000,180.0,186.600006,62.200002,55,56.099998,0,66.199997,68.5,65.5
20160805014500,180.0,186.600006,62.200002,55,56.099998,0,66.199997,68.5,65.5
20160805020000,180.0,184.199997,61.399999,55,56.099998,0,66.199997,68.5,65.5
20160805021500,180.0,186.600006,62.200002,55,56.099998,0,66.199997,68.5,65.5
20160805023000,180.0,181.800003,60.600001,55,56.099998,0,66.099998,68.5,65.5
20160805024500,180.0,187.199997,62.399999,55,56.099998,0,66.099998,68.5,65.5
20160805030000,180.0,187.199997,62.399999,55,56.099998,0,66.099998,68.5,65.5
20160805031500,180.0,184.199997,61.399999,55,56.099998,0,66.099998,68.5,65.5
20160805033000,180.0,177.600006,59.200002,55,56.099998,0,66.0,68.5,65.5
20160805034500,180.0,177.600006,59.200002,55,56.099998,0,66.0,68.5,65.5
20160805040000,180.0,182.399994,60.799998,55,56.099998,0,66.0,68.5,65.5
20160805041500,180.0,178.800003,59.600001,55,56.099998,0,66.0,68.5,65.5
20160805043000,180.0,183.600006,61.200002,55,56.099998,0,66.0,68.5,65.5
20160805044500,180.0,183.600006,61.200002,55,56.099998,0,65.900002,68.5,65.5
20160805050000,180.0,180.600006,60.200002,55,56.099998,0,65.800003,68.5,65.5
20160805051500,180.0,185.399994,61.799998,55,55.5,0,65.800003,68.5,65.5
20160805053000,180.0,182.399994,60.799998,55,55.5,0,65.800003,68.5,65.5
20160805054500,180.0,186.600006,62.200002,55,55.5,0,65.800003,68.5,65.5
20160805060000,180.0,186.600006,62.200002,55,55.5,0,65.800003,68.5,65.5
20160805061500,180.0,183.0,61.0,55,55.5,0,65.699997,68.5,65.5
20160805063000,180.0,183.0,61.0,55,55.5,0,65.699997,68.5,65.5
20160805064500,180.0,183.0,61.0,55,55.5,0,65.699997,68.5,65.5
20160805070000,180.0,174.0,58.0,57,55.5,0,65.699997,68.5,65.5
20160805071500,180.0,174.0,58.0,57,55.5,0,65.800003,68.5,65.5
20160805073000,180.0,174.0,58.0,58,56.299999,0,65.800003,68.5,65.5
20160805074500,180.0,174.0,58.0,59,56.299999,0,65.800003,68.5,65.5
20160805080000,180.0,174.0,58.0,59,56.299999,0,65.900002,68.5,65.5
20160805081500,180.0,172.199997,57.399999,59,56.299999,0,65.900002,68.5,65.5
20160805083000,180.0,172.199997,57.399999,59,56.299999,0,65.900002,68.5,65.5
20160805084500,180.0,172.199997,57.399999,59,56.299999,0,65.900002,68.5,65.5
20160805090000,180.0,172.199997,57.399999,59,56.299999,0,66.0,68.5,65.5
20160805091500,180.0,172.199997,57.399999,59,56.299999,0,66.0,68.5,65.5
20160805093000,180.0,176.399994,58.799998,59,56.299999,0,66.0,68.5,65.5
20160805094500,180.0,176.399994,58.799998,59,56.299999,0,66.0,68.5,65.5
20160805100000,180.0,176.399994,58.799998,59,56.299999,0,66.099998,68.5,65.5
20160805101500,180.0,176.399994,58.799998,59,56.299999,0,66.099998,68.5,65.5
20160805103000,180.0,174.0,58.0,59,56.299999,0,66.099998,68.5,65.5
20160805104500,180.0,175.800003,58.600001,59,56.299999,0,66.099998,68.5,65.5
20160805110000,180.0,180.0,60.0,59,56.299999,0,66.099998,68.5,65.5
20160805111500,180.0,177.0,59.0,59,56.299999,0,66.199997,68.5,65.5
20160805113000,180.0,177.0,59.0,59,56.299999,0,66.199997,68.5,65.5
20160805114500,180.0,178.800003,59.600001,59,56.299999,0,66.199997,68.5,65.5
20160805120000,180.0,175.800003,58.600001,59,56.299999,0,66.300003,68.5,65.5
20160805121500,180.0,175.800003,58.600001,59,56.299999,0,66.300003,68.5,65.5
20160805123000,180.0,178.800003,59.600001,59,56.299999,0,66.400002,68.5,65.5
20160805124500,180.0,175.800003,58.600001,59,56.299999,0,66.400002,68.5,65.5
20160805130000,180.0,172.800003,57.600001,59,56.299999,0,66.5,68.5,65.5
20160805131500,180.0,178.800003,59.600001,59,56.299999,0,66.400002,68.5,65.5
20160805133000,180.0,177.0,59.0,59,56.299999,0,66.400002,68.5,65.5
20160805134500,180.0,177.0,59.0,59,56.299999,0,66.5,68.5,65.5
20160805140000,180.0,182.399994,60.799998,60,56.299999,0,66.599998,68.5,65.5
20160805141500,180.0,186.600006,62.200002,58,56.299999,0,66.599998,68.5,65.5
20160805143000,180.0,183.0,61.0,57,56.299999,0,66.599998,68.5,65.5
20160805144500,180.0,179.399994,59.799998,57,56.299999,0,66.599998,68.5,65.5
20160805150000,180.0,179.399994,59.799998,57,56.299999,0,66.599998,68.5,65.5
20160805151500,180.0,182.399994,60.799998,57,56.299999,0,66.699997,68.5,65.5
20160805153000,180.0,180.0,60.0,57,56.299999,0,66.699997,68.5,65.5
20160805154500,180.0,180.0,60.0,57,56.299999,0,66.699997,68.5,65.5
20160805160000,180.0,186.0,62.0,57,56.299999,0,66.699997,68.5,65.5
20160805161500,180.0,186.0,62.0,56,56.299999,0,66.699997,68.5,65.5
20160805173000,180.0,175.800003,58.600001,58,55.900002,0,66.699997,68.5,65.5
20160805174500,180.0,177.600006,59.200002,58,55.900002,0,66.599998,68.5,65.5
20160805180000,180.0,174.0,58.0,59,55.900002,0,66.599998,68.5,65.5
20160805181500,180.0,171.600006,57.200002,59,55.900002,0,66.599998,68.5,65.5
20160805183000,180.0,171.600006,57.200002,59,55.900002,0,66.599998,68.5,65.5
20160805184500,180.0,173.399994,57.799998,59,55.900002,0,66.599998,68.5,65.5
20160805190000,180.0,173.399994,57.799998,59,55.900002,0,66.599998,68.5,65.5
20160805191500,180.0,176.399994,58.799998,60,55.900002,0,66.599998,68.5,65.5
20160805193000,180.0,174.600006,58.200002,60,55.900002,0,66.5,68.5,65.5
20160805194500,180.0,172.800003,57.600001,60,55.900002,0,66.5,68.5,65.5
20160805200000,180.0,177.600006,59.200002,60,55.900002,0,66.5,68.5,65.5
20160805201500,180.0,173.399994,57.799998,61,55.900002,0,66.400002,68.5,65.5
20160805203000,180.0,179.399994,59.799998,61,55.900002,0,66.400002,68.5,65.5
20160805204500,180.0,181.800003,60.600001,61,55.900002,0,66.400002,68.5,65.5
20160805210000,180.0,178.800003,59.600001,61,55.900002,0,66.400002,68.5,65.5
20160805211500,180.0,181.199997,60.399999,61,55.900002,0,66.300003,68.5,65.5
20160805213000,180.0,181.199997,60.399999,61,55.900002,0,66.199997,68.5,65.5
20160805214500,180.0,181.199997,60.399999,61,55.900002,0,66.199997,68.5,65.5
20160805220000,180.0,181.199997,60.399999,61,55.900002,0,66.099998,68.5,65.5
20160805221500,180.0,181.199997,60.399999,61,55.900002,0,66.099998,68.5,65.5
20160805223000,180.0,181.199997,60.399999,61,55.900002,0,66.099998,68.5,65.5
20160805224500,180.0,181.199997,60.399999,61,55.900002,0,66.099998,68.5,65.5
20160805230000,180.0,181.199997,60.399999,61,55.900002,0,66.0,68.5,65.5
20160805231500,180.0,181.199997,60.399999,61,55.900002,0,66.0,68.5,65.5
20160805233000,180.0,181.199997,60.399999,61,55.900002,0,66.0,68.5,65.5
20160805234500,180.0,184.199997,61.399999,61,55.900002,0,66.0,68.5,65.5
20160806000000,180.0,184.199997,61.399999,61,55.900002,0,66.0,68.5,65.5
20160806001500,180.0,180.600006,60.200002,61,55.900002,0,66.0,68.5,65.5
20160806003000,180.0,183.600006,61.200002,61,55.900002,0,65.900002,68.5,65.5
20160806004500,180.0,187.800003,62.600001,61,55.900002,0,65.900002,68.5,65.5
20160806010000,180.0,183.0,61.0,61,55.900002,0,65.900002,68.5,65.5
20160806011500,180.0,183.0,61.0,61,55.900002,0,65.800003,68.5,65.5
20160806013000,180.0,185.399994,61.799998,61,55.900002,0,65.800003,68.5,65.5
20160806014500,180.0,183.0,61.0,61,55.900002,0,65.800003,68.5,65.5
20160806020000,180.0,183.0,61.0,61,55.900002,0,65.800003,68.5,65.5
20160806021500,180.0,187.199997,62.399999,61,55.900002,0,65.800003,68.5,65.5
20160806023000,180.0,187.199997,62.399999,61,55.900002,0,65.699997,68.5,65.5
20160806024500,180.0,183.600006,61.200002,61,55.900002,0,65.699997,68.5,65.5
20160806030000,180.0,186.600006,62.200002,61,55.900002,0,65.699997,68.5,65.5
20160806031500,180.0,186.600006,62.200002,61,55.900002,0,65.599998,68.5,65.5
20160806033000,180.0,186.600006,62.200002,61,55.900002,0,65.599998,68.5,65.5
20160806034500,180.0,186.600006,62.200002,61,55.900002,0,65.599998,68.5,65.5
20160806040000,180.0,183.600006,61.200002,61,55.900002,0,65.599998,68.5,65.5
20160806041500,180.0,183.600006,61.200002,61,55.900002,0,65.599998,68.5,65.5
20160806043000,180.0,183.600006,61.200002,61,55.900002,0,65.599998,68.5,65.5
20160806044500,180.0,183.600006,61.200002,61,55.900002,0,65.599998,68.5,65.5
20160806050000,180.0,183.600006,61.200002,61,55.900002,0,65.599998,68.5,65.5
20160806051500,180.0,183.600006,61.200002,61,55.900002,0,65.599998,68.5,65.5
20160806053000,180.0,183.600006,61.200002,61,55.900002,0,65.599998,68.5,65.5
20160806054500,180.0,183.600006,61.200002,61,55.900002,0,65.599998,68.5,65.5
20160806060000,180.0,183.600006,61.200002,61,55.900002,0,65.599998,68.5,65.5
20160806061500,180.0,183.600006,61.200002,61,55.900002,0,65.599998,68.5,65.5
20160806063000,180.0,178.199997,59.399999,61,55.900002,0,65.599998,68.5,65.5
20160806064500,180.0,181.199997,60.399999,61,55.900002,0,65.599998,68.5,65.5
20160806070000,180.0,181.199997,60.399999,61,55.900002,0,65.599998,68.5,65.5
20160806071500,180.0,181.199997,60.399999,61,55.900002,0,65.599998,68.5,65.5
20160806073000,180.0,181.199997,60.399999,61,55.900002,0,65.599998,68.5,65.5
20160806074500,180.0,181.199997,60.399999,61,55.900002,0,65.599998,68.5,65.5
20160806080000,180.0,181.199997,60.399999,61,55.900002,0,65.599998,68.5,65.5
20160806081500,180.0,178.800003,59.600001,61,55.900002,0,65.699997,68.5,65.5
20160806083000,180.0,178.800003,59.600001,61,55.900002,0,65.699997,68.5,65.5
20160806084500,180.0,178.800003,59.600001,61,55.900002,0,65.699997,68.5,65.5
20160806090000,180.0,176.399994,58.799998,61,55.900002,0,65.800003,68.5,65.5
20160806091500,180.0,176.399994,58.799998,61,55.900002,0,65.800003,68.5,65.5
20160806093000,180.0,174.600006,58.200002,61,56.5,0,65.800003,68.5,65.5
20160806094500,180.0,174.600006,58.200002,61,56.5,0,65.900002,68.5,65.5
20160806100000,180.0,174.600006,58.200002,61,56.5,0,66.0,68.5,65.5
20160806101500,180.0,184.800003,61.600001,61,56.5,0,66.0,68.5,65.5
20160806103000,180.0,184.800003,61.600001,61,56.5,0,66.0,68.5,65.5
20160806104500,180.0,184.800003,61.600001,60,56.5,0,66.0,68.5,65.5
20160806110000,180.0,184.800003,61.600001,60,56.5,0,66.0,68.5,65.5
20160806111500,180.0,184.800003,61.600001,60,56.5,0,66.0,68.5,65.5
20160806113000,180.0,187.199997,62.399999,60,56.5,0,66.099998,68.5,65.5
20160806114500,180.0,187.199997,62.399999,60,56.5,0,66.099998,68.5,65.5
20160806120000,180.0,192.0,64.0,60,56.5,0,66.099998,68.5,65.5
20160806121500,180.0,186.600006,62.200002,60,56.5,0,66.099998,68.5,65.5
20160806123000,180.0,186.600006,62.200002,60,56.5,0,66.099998,68.5,65.5
20160806124500,180.0,186.600006,62.200002,60,56.5,0,66.199997,68.5,65.5
20160806130000,180.0,186.600006,62.200002,60,56.5,0,66.199997,68.5,65.5
20160806131500,180.0,182.399994,60.799998,60,56.5,0,66.199997,68.5,65.5
20160806133000,180.0,182.399994,60.799998,60,56.5,0,66.199997,68.5,65.5
20160806134500,180.0,182.399994,60.799998,60,56.5,0,66.199997,68.5,65.5
20160806140000,180.0,182.399994,60.799998,60,56.5,0,66.300003,68.5,65.5
20160806141500,180.0,184.800003,61.600001,60,56.5,0,66.300003,68.5,65.5
20160806143000,180.0,184.800003,61.600001,60,56.5,0,66.300003,68.5,65.5
20160806144500,180.0,182.399994,60.799998,60,56.5,0,66.400002,68.5,65.5
20160806150000,180.0,182.399994,60.799998,60,56.5,0,66.400002,68.5,65.5
20160806151500,180.0,182.399994,60.799998,60,56.5,0,66.5,68.5,65.5
20160806153000,180.0,179.399994,59.799998,60,56.5,0,66.599998,68.5,65.5
20160806154500,180.0,182.399994,60.799998,60,56.5,0,66.599998,68.5,65.5
20160806160000,180.0,182.399994,60.799998,60,56.5,0,66.599998,68.5,65.5
20160806161500,180.0,182.399994,60.799998,60,56.5,0,66.599998,68.5,65.5
20160806163000,180.0,182.399994,60.799998,60,56.5,0,66.599998,68.5,65.5
20160806164500,180.0,186.600006,62.200002,60,56.5,0,66.699997,68.5,65.5
20160806170000,180.0,186.600006,62.200002,60,56.5,0,66.699997,68.5,65.5
20160806171500,180.0,186.600006,62.200002,60,56.5,0,66.800003,68.5,65.5
20160806173000,180.0,186.600006,62.200002,60,56.5,0,66.800003,68.5,65.5
20160806174500,180.0,186.600006,62.200002,60,56.5,0,66.800003,68.5,65.5
20160806180000,180.0,186.600006,62.200002,60,56.5,0,66.800003,68.5,65.5
20160806181500,180.0,183.600006,61.200002,60,56.5,0,66.900002,68.5,65.5
20160806183000,180.0,183.600006,61.200002,60,56.5,0,66.800003,68.5,65.5
20160806184500,180.0,183.600006,61.200002,60,56.5,0,66.900002,68.5,65.5
20160806190000,180.0,183.600006,61.200002,60,56.5,0,66.900002,68.5,65.5
20160806191500,180.0,183.600006,61.200002,60,56.5,0,66.900002,68.5,65.5
20160806193000,180.0,180.0,60.0,60,56.5,0,66.900002,68.5,65.5
20160806194500,180.0,182.399994,60.799998,60,56.5,0,66.900002,68.5,65.5
20160806200000,180.0,182.399994,60.799998,60,56.5,0,66.900002,68.5,65.5
20160806201500,180.0,182.399994,60.799998,60,56.5,0,66.900002,68.5,65.5
20160806203000,180.0,186.600006,62.200002,60,56.5,0,66.900002,68.5,65.5
20160806204500,180.0,184.199997,61.399999,60,56.5,0,66.900002,68.5,65.5
20160806210000,180.0,187.199997,62.399999,60,56.5,0,66.900002,68.5,65.5
20160806211500,180.0,187.199997,62.399999,60,56.5,0,66.900002,68.5,65.5
20160806213000,180.0,187.199997,62.399999,60,56.5,0,66.800003,68.5,65.5
20160806214500,180.0,181.199997,60.399999,59,55.900002,0,66.800003,68.5,65.5
20160806220000,180.0,183.600006,61.200002,59,55.900002,0,66.800003,68.5,65.5
20160806221500,180.0,187.199997,62.399999,59,55.900002,0,66.800003,68.5,65.5
20160806223000,180.0,187.199997,62.399999,59,55.900002,0,66.800003,68.5,65.5
20160806224500,180.0,187.199997,62.399999,59,55.900002,0,66.699997,68.5,65.5
20160806230000,180.0,187.199997,62.399999,59,55.900002,0,66.699997,68.5,65.5
20160806231500,180.0,187.199997,62.399999,59,55.900002,0,66.699997,68.5,65.5
20160806233000,180.0,187.199997,62.399999,58,55.900002,0,66.699997,68.5,65.5
20160806234500,180.0,187.199997,62.399999,58,55.900002,0,66.599998,68.5,65.5
20160807000000,180.0,187.199997,62.399999,58,55.900002,0,66.599998,68.5,65.5
20160807001500,180.0,184.800003,61.600001,57,55.900002,0,66.599998,68.5,65.5
20160807003000,180.0,184.800003,61.600001,57,55.900002,0,66.599998,68.5,65.5
20160807004500,180.0,184.800003,61.600001,57,55.900002,0,66.599998,68.5,65.5
20160807010000,180.0,184.800003,61.600001,57,55.900002,0,66.599998,68.5,65.5
20160807011500,180.0,184.800003,61.600001,57,55.900002,0,66.400002,68.5,65.5
20160807013000,180.0,184.800003,61.600001,56,55.900002,0,66.400002,68.5,65.5
20160807014500,180.0,184.800003,61.600001,56,55.900002,0,66.400002,68.5,65.5
20160807020000,180.0,184.800003,61.600001,56,55.900002,0,66.400002,68.5,65.5
20160807021500,180.0,184.800003,61.600001,56,55.900002,0,66.400002,68.5,65.5
20160807023000,180.0,181.199997,60.399999,56,55.900002,0,66.300003,68.5,65.5
20160807024500,180.0,181.199997,60.399999,56,55.900002,0,66.300003,68.5,65.5
20160807030000,180.0,181.199997,60.399999,56,55.900002,0,66.300003,68.5,65.5
20160807031500,180.0,186.600006,62.200002,56,55.900002,0,66.300003,68.5,65.5
20160807033000,180.0,186.600006,62.200002,56,55.900002,0,66.199997,68.5,65.5
20160807034500,180.0,183.600006,61.200002,56,55.900002,0,66.199997,68.5,65.5
20160807040000,180.0,183.600006,61.200002,56,55.900002,0,66.199997,68.5,65.5
20160807041500,180.0,179.399994,59.799998,56,55.900002,0,66.199997,68.5,65.5
20160807043000,180.0,184.199997,61.399999,56,55.900002,0,66.199997,68.5,65.5
20160807044500,180.0,187.199997,62.399999,56,55.900002,0,66.199997,68.5,65.5
20160807050000,180.0,181.199997,60.399999,56,55.900002,0,66.099998,68.5,65.5
20160807051500,180.0,187.800003,62.600001,56,55.900002,0,66.099998,68.5,65.5
20160807053000,180.0,184.199997,61.399999,56,55.900002,0,66.099998,68.5,65.5
20160807054500,180.0,189.0,63.0,56,55.900002,0,66.0,68.5,65.5
20160807060000,180.0,186.0,62.0,56,55.900002,0,66.0,68.5,65.5
20160807061500,180.0,186.0,62.0,56,55.900002,0,66.0,68.5,65.5
20160807063000,180.0,178.800003,59.600001,56,55.900002,0,66.0,68.5,65.5
20160807064500,180.0,183.0,61.0,56,55.900002,0,66.0,68.5,65.5
20160807070000,180.0,186.0,62.0,56,55.900002,0,65.900002,68.5,65.5
20160807071500,180.0,186.0,62.0,56,55.900002,0,65.800003,68.5,65.5
20160807073000,180.0,186.0,62.0,56,55.900002,0,65.800003,68.5,65.5
20160807074500,180.0,186.0,62.0,56,55.900002,0,65.800003,68.5,65.5
20160807080000,180.0,186.0,62.0,56,55.900002,0,65.800003,68.5,65.5
20160807081500,180.0,186.0,62.0,56,55.900002,0,65.800003,68.5,65.5
20160807083000,180.0,186.0,62.0,56,55.900002,0,65.800003,68.5,65.5
20160807084500,180.0,188.399994,62.799998,56,55.900002,0,65.800003,68.5,65.5
20160807090000,180.0,185.399994,61.799998,56,55.900002,0,65.900002,68.5,65.5
20160807091500,180.0,181.800003,60.600001,56,55.900002,0,66.0,68.5,65.5
20160807093000,180.0,181.800003,60.600001,56,55.900002,0,66.0,68.5,65.5
20160807094500,180.0,184.199997,61.399999,56,55.900002,0,66.0,68.5,65.5
20160807100000,180.0,180.0,60.0,56,55.900002,0,66.0,68.5,65.5
20160807101500,180.0,180.0,60.0,56,55.900002,0,66.0,68.5,65.5
20160807103000,180.0,180.0,60.0,56,55.900002,0,66.099998,68.5,65.5
20160807104500,180.0,183.0,61.0,56,55.900002,0,66.099998,68.5,65.5
20160807110000,180.0,178.199997,59.399999,56,55.900002,0,66.099998,68.5,65.5
20160807111500,180.0,178.199997,59.399999,56,55.900002,0,66.199997,68.5,65.5
20160807113000,180.0,182.399994,60.799998,56,55.900002,0,66.199997,68.5,65.5
20160807114500,180.0,178.199997,59.399999,56,55.900002,0,66.199997,68.5,65.5
20160807120000,180.0,174.600006,58.200002,56,56.700001,0,66.300003,68.5,65.5
20160807121500,180.0,177.0,59.0,56,56.700001,0,66.400002,68.5,65.5
20160807123000,180.0,177.0,59.0,56,56.700001,0,66.400002,68.5,65.5
20160807124500,180.0,181.199997,60.399999,56,56.700001,0,66.400002,68.5,65.5
20160807130000,180.0,178.199997,59.399999,56,56.700001,0,66.5,68.5,65.5
20160807131500,180.0,178.199997,59.399999,56,56.700001,0,66.599998,68.5,65.5
20160807133000,180.0,178.199997,59.399999,56,56.700001,0,66.599998,68.5,65.5
20160807134500,180.0,178.199997,59.399999,56,56.0,0,66.599998,68.5,65.5
20160807140000,180.0,180.600006,60.200002,56,56.0,0,66.599998,68.5,65.5
20160807141500,180.0,167.399994,55.799998,56,56.0,0,66.599998,68.5,65.5
20160807143000,180.0,175.800003,58.600001,59,56.0,0,66.699997,68.5,65.5
20160807144500,180.0,174.0,58.0,59,56.0,0,66.699997,68.5,65.5
20160807150000,180.0,177.600006,59.200002,59,56.0,0,66.599998,68.5,65.5
20160807151500,180.0,175.800003,58.600001,59,56.0,0,66.5,68.5,65.5
20160807153000,180.0,179.399994,59.799998,59,56.0,0,66.599998,68.5,65.5
20160807154500,180.0,179.399994,59.799998,59,56.0,0,66.599998,68.5,65.5
20160807160000,180.0,179.399994,59.799998,59,56.0,0,66.5,68.5,65.5
20160807161500,180.0,179.399994,59.799998,59,56.0,0,66.400002,68.5,65.5
20160807163000,180.0,175.800003,58.600001,59,56.0,0,66.400002,68.5,65.5
20160807164500,180.0,179.399994,59.799998,59,56.0,0,66.400002,68.5,65.5
20160807170000,180.0,179.399994,59.799998,59,56.0,0,66.300003,68.5,65.5
20160807171500,180.0,179.399994,59.799998,60,56.0,0,66.300003,68.5,65.5
20160807173000,180.0,179.399994,59.799998,60,56.0,0,66.199997,68.5,65.5
20160807174500,180.0,179.399994,59.799998,60,56.0,0,66.199997,68.5,65.5
20160807180000,180.0,179.399994,59.799998,60,56.0,0,66.199997,68.5,65.5
20160807181500,180.0,179.399994,59.799998,60,56.0,0,66.199997,68.5,65.5
20160807183000,180.0,179.399994,59.799998,60,56.0,0,66.099998,68.5,65.5
20160807184500,180.0,179.399994,59.799998,60,56.0,0,66.099998,68.5,65.5
20160807190000,180.0,179.399994,59.799998,60,56.0,0,66.099998,68.5,65.5
20160807191500,180.0,179.399994,59.799998,60,56.0,0,66.099998,68.5,65.5
20160807193000,180.0,177.0,59.0,60,56.0,0,66.099998,68.5,65.5
20160807194500,180.0,177.0,59.0,60,56.0,0,66.0,68.5,65.5
20160807200000,180.0,177.0,59.0,60,56.0,0,66.099998,68.5,65.5
20160807201500,180.0,175.199997,58.399999,60,56.0,0,66.0,68.5,65.5
20160807203000,180.0,175.199997,58.399999,60,56.0,0,66.0,68.5,65.5
20160807204500,180.0,175.199997,58.399999,60,56.0,0,66.0,68.5,65.5
20160807210000,180.0,175.199997,58.399999,60,56.0,0,66.0,68.5,65.5
20160807211500,180.0,179.399994,59.799998,60,56.0,0,66.0,68.5,65.5
20160807213000,180.0,176.399994,58.799998,60,56.0,0,66.0,68.5,65.5
20160807214500,180.0,178.800003,59.600001,60,56.0,0,66.0,68.5,65.5
20160807220000,180.0,180.600006,60.200002,60,56.0,0,65.900002,68.5,65.5
20160807221500,180.0,178.199997,59.399999,60,56.0,0,65.900002,68.5,65.5
20160807223000,180.0,180.0,60.0,60,56.0,0,65.900002,68.5,65.5
20160807224500,180.0,180.0,60.0,60,56.0,0,65.900002,68.5,65.5
20160807230000,180.0,180.0,60.0,60,56.0,0,65.900002,68.5,65.5
20160807231500,180.0,180.0,60.0,60,56.0,0,65.900002,68.5,65.5
20160807233000,180.0,178.199997,59.399999,60,56.0,0,65.800003,68.5,65.5
20160807234500,180.0,178.199997,59.399999,60,56.0,0,65.800003,68.5,65.5
20160808000000,180.0,181.199997,60.399999,60,56.0,0,65.800003,68.5,65.5
20160808001500,180.0,181.199997,60.399999,60,56.0,0,65.800003,68.5,65.5
20160808003000,180.0,181.199997,60.399999,60,56.0,0,65.800003,68.5,65.5
20160808004500,180.0,181.199997,60.399999,60,56.0,0,65.699997,68.5,65.5
20160808010000,180.0,181.199997,60.399999,60,56.0,0,65.699997,68.5,65.5
20160808011500,180.0,181.199997,60.399999,60,56.0,0,65.699997,68.5,65.5
20160808013000,180.0,183.600006,61.200002,60,56.0,0,65.699997,68.5,65.5
20160808014500,180.0,183.600006,61.200002,60,56.0,0,65.699997,68.5,65.5
20160808020000,180.0,183.600006,61.200002,60,56.0,0,65.699997,68.5,65.5
20160808021500,180.0,183.600006,61.200002,60,56.0,0,65.699997,68.5,65.5
20160808023000,180.0,180.600006,60.200002,60,56.0,0,65.699997,68.5,65.5
20160808024500,180.0,180.600006,60.200002,60,56.0,0,65.599998,68.5,65.5
20160808030000,180.0,183.600006,61.200002,60,56.0,0,65.599998,68.5,65.5
20160808031500,180.0,183.600006,61.200002,60,56.0,0,65.599998,68.5,65.5
20160808033000,180.0,183.600006,61.200002,60,56.0,0,65.599998,68.5,65.5
20160808034500,180.0,186.600006,62.200002,60,56.0,0,65.5,68.5,65.5
20160808040000,180.0,183.0,61.0,60,56.0,0,65.599998,68.5,65.5
20160808041500,180.0,183.0,61.0,60,56.0,0,65.5,68.5,65.5
20160808043000,180.0,186.600006,62.200002,60,56.0,0,65.5,68.5,65.5
20160808044500,180.0,184.199997,61.399999,60,56.0,0,65.5,68.5,65.5
20160808050000,180.0,181.800003,60.600001,60,56.0,0,65.5,68.5,65.5
20160808051500,180.0,184.800003,61.600001,60,56.0,0,65.5,68.5,65.5
20160808053000,180.0,184.800003,61.600001,60,56.0,0,65.5,68.5,65.5
20160808054500,180.0,187.800003,62.600001,60,56.0,0,65.5,68.5,65.5
20160808060000,180.0,181.800003,60.600001,60,56.0,0,65.5,68.5,65.5
20160808061500,180.0,184.800003,61.600001,60,56.0,0,65.5,68.5,65.5
20160808063000,180.0,181.199997,60.399999,60,56.0,0,65.5,68.5,65.5
20160808064500,180.0,181.199997,60.399999,60,56.0,0,65.5,68.5,65.5
20160808070000,180.0,181.199997,60.399999,60,56.0,0,65.5,68.5,65.5
20160808071500,180.0,184.800003,61.600001,60,56.0,0,65.5,68.5,65.5
20160808073000,180.0,181.800003,60.600001,60,56.0,0,65.5,68.5,65.5
20160808074500,180.0,184.800003,61.600001,60,56.0,0,65.300003,68.5,65.5
20160808080000,180.0,184.800003,61.600001,60,56.0,0,65.400002,68.5,65.5
20160808081500,180.0,184.800003,61.600001,60,56.0,0,65.400002,68.5,65.5
20160808083000,180.0,179.399994,59.799998,60,56.0,0,65.5,68.5,65.5
20160808084500,180.0,96.0,32.0,100,57.700001,0,65.800003,68.5,65.5
20160808090000,180.0,191.399994,63.799998,67,56.400002,0,65.699997,68.5,65.5
20160808091500,180.0,185.399994,61.799998,66,56.400002,0,65.599998,68.5,65.5
20160808093000,180.0,185.399994,61.799998,65,55.599998,0,65.5,68.5,65.5
20160808094500,180.0,185.399994,61.799998,65,55.599998,0,65.5,68.5,65.5
20160808100000,180.0,185.399994,61.799998,65,55.599998,0,65.599998,68.5,65.5
20160808101500,180.0,185.399994,61.799998,65,55.599998,0,65.599998,68.5,65.5
20160808103000,180.0,190.800003,63.600001,65,56.299999,0,65.599998,68.5,65.5
20160808104500,180.0,183.0,61.0,65,56.299999,0,65.599998,68.5,65.5
20160808110000,180.0,183.0,61.0,65,56.299999,0,65.599998,68.5,65.5
20160808111500,180.0,185.399994,61.799998,65,56.299999,0,65.599998,68.5,65.5
20160808113000,180.0,185.399994,61.799998,65,56.299999,0,65.599998,68.5,65.5
20160808114500,180.0,185.399994,61.799998,65,56.299999,0,65.599998,68.5,65.5
20160808120000,180.0,188.399994,62.799998,56,56.299999,0,65.599998,68.5,65.5
20160808121500,180.0,188.399994,62.799998,55,56.299999,0,65.599998,68.5,65.5
20160808123000,180.0,185.399994,61.799998,57,56.299999,0,65.599998,68.5,65.5
20160808124500,180.0,172.800003,57.600001,58,56.299999,0,65.699997,68.5,65.5
20160808130000,180.0,159.600006,53.200002,58,56.299999,0,65.699997,68.5,65.5
20160808131500,180.0,138.600006,46.200002,60,56.299999,0,65.800003,68.5,65.5
20160808133000,180.0,186.600006,62.200002,58,56.299999,0,65.800003,68.5,65.5
20160808134500,180.0,169.800003,56.600001,58,56.299999,0,65.900002,68.5,65.5
20160808140000,180.0,172.199997,57.399999,58,56.299999,0,66.0,68.5,65.5
20160808141500,180.0,172.199997,57.399999,58,56.299999,0,66.099998,68.5,65.5
20160808143000,180.0,170.399994,56.799998,58,56.299999,0,66.099998,68.5,65.5
20160808144500,180.0,172.199997,57.399999,59,56.299999,0,66.199997,68.5,65.5
20160808150000,180.0,174.600006,58.200002,60,56.299999,0,66.199997,68.5,65.5
20160808151500,180.0,180.600006,60.200002,60,56.299999,0,66.199997,68.5,65.5
20160808153000,180.0,171.0,57.0,60,56.299999,0,66.199997,68.5,65.5
20160808154500,180.0,171.0,57.0,60,56.299999,0,66.300003,68.5,65.5
20160808160000,180.0,174.0,58.0,60,56.299999,0,66.400002,68.5,65.5
20160808161500,180.0,176.399994,58.799998,60,56.299999,0,66.400002,68.5,65.5
20160808163000,180.0,180.0,60.0,60,56.299999,0,66.5,68.5,65.5
20160808164500,180.0,180.0,60.0,60,56.299999,0,66.5,68.5,65.5
20160808170000,180.0,180.0,60.0,60,56.299999,0,66.599998,68.5,65.5
20160808171500,180.0,176.399994,58.799998,60,56.299999,0,66.599998,68.5,65.5
20160808173000,180.0,178.800003,59.600001,60,56.299999,0,66.699997,68.5,65.5
20160808174500,180.0,178.800003,59.600001,60,56.299999,0,66.699997,68.5,65.5
20160808180000,180.0,178.800003,59.600001,60,56.299999,0,66.699997,68.5,65.5
20160808181500,180.0,178.800003,59.600001,60,56.299999,0,66.699997,68.5,65.5
20160808183000,180.0,176.399994,58.799998,60,56.299999,0,66.599998,68.5,65.5
20160808184500,180.0,180.600006,60.200002,60,56.299999,0,66.599998,68.5,65.5
20160808190000,180.0,183.600006,61.200002,60,56.299999,0,66.699997,68.5,65.5
20160808191500,180.0,183.600006,61.200002,60,56.299999,0,66.699997,68.5,65.5
20160808193000,180.0,175.199997,58.399999,60,56.299999,0,66.699997,68.5,65.5
20160808194500,180.0,177.0,59.0,60,56.299999,0,66.699997,68.5,65.5
20160808200000,180.0,177.0,59.0,60,56.299999,0,66.699997,68.5,65.5
20160808201500,180.0,177.0,59.0,60,56.299999,0,66.699997,68.5,65.5
20160808203000,180.0,178.800003,59.600001,60,56.299999,0,66.699997,68.5,65.5
20160808204500,180.0,174.600006,58.200002,60,56.299999,0,66.699997,68.5,65.5
20160808210000,180.0,174.600006,58.200002,60,56.299999,0,66.699997,68.5,65.5
20160808211500,180.0,174.600006,58.200002,60,56.299999,0,66.599998,68.5,65.5
20160808213000,180.0,174.600006,58.200002,60,55.599998,0,66.599998,68.5,65.5
20160808214500,180.0,174.600006,58.200002,60,55.599998,0,66.599998,68.5,65.5
20160808220000,180.0,174.600006,58.200002,60,55.599998,0,66.599998,68.5,65.5
20160808221500,180.0,174.600006,58.200002,60,55.599998,0,66.599998,68.5,65.5
20160808223000,180.0,174.600006,58.200002,60,55.599998,0,66.599998,68.5,65.5
20160808224500,180.0,174.600006,58.200002,60,55.599998,0,66.599998,68.5,65.5
20160808230000,180.0,172.800003,57.600001,60,55.599998,0,66.5,68.5,65.5
20160808231500,180.0,175.199997,58.399999,60,55.599998,0,66.5,68.5,65.5
20160808233000,180.0,177.0,59.0,60,55.599998,0,66.5,68.5,65.5
20160808234500,180.0,174.600006,58.200002,60,55.599998,0,66.400002,68.5,65.5
20160809000000,180.0,178.800003,59.600001,61,55.599998,0,66.5,68.5,65.5
20160809001500,180.0,178.800003,59.600001,61,55.599998,0,66.400002,68.5,65.5
20160809003000,180.0,178.800003,59.600001,61,55.599998,0,66.400002,68.5,65.5
20160809004500,180.0,178.800003,59.600001,61,55.599998,0,66.300003,68.5,65.5
20160809010000,180.0,181.199997,60.399999,61,55.599998,0,66.300003,68.5,65.5
20160809011500,180.0,181.199997,60.399999,61,55.599998,0,66.300003,68.5,65.5
20160809013000,180.0,186.0,62.0,61,55.599998,0,66.199997,68.5,65.5
20160809014500,180.0,183.600006,61.200002,61,55.599998,0,66.199997,68.5,65.5
20160809020000,180.0,186.600006,62.200002,58,55.599998,0,66.099998,68.5,65.5
20160809021500,180.0,178.199997,59.399999,58,55.599998,0,66.099998,68.5,65.5
20160809023000,180.0,178.199997,59.399999,58,55.599998,0,66.099998,68.5,65.5
20160809024500,180.0,176.399994,58.799998,58,55.599998,0,66.099998,68.5,65.5
20160809030000,180.0,172.800003,57.600001,58,55.599998,0,66.099998,68.5,65.5
20160809031500,180.0,175.199997,58.399999,58,55.599998,0,66.099998,68.5,65.5
20160809033000,180.0,175.199997,58.399999,58,55.599998,0,66.099998,68.5,65.5
20160809034500,180.0,175.199997,58.399999,58,55.599998,0,66.0,68.5,65.5
20160809040000,180.0,171.0,57.0,58,55.599998,0,66.0,68.5,65.5
20160809041500,180.0,174.0,58.0,59,55.599998,0,66.0,68.5,65.5
20160809043000,180.0,176.399994,58.799998,59,55.599998,0,66.0,68.5,65.5
20160809044500,180.0,173.399994,57.799998,59,55.599998,0,66.0,68.5,65.5
20160809050000,180.0,170.399994,56.799998,59,55.599998,0,66.0,68.5,65.5
20160809051500,180.0,179.399994,59.799998,59,55.599998,0,66.0,68.5,65.5
20160809053000,180.0,177.600006,59.200002,59,55.599998,0,66.0,68.5,65.5
20160809054500,180.0,180.0,60.0,59,56.200001,0,66.0,68.5,65.5
20160809060000,180.0,180.0,60.0,59,56.200001,0,66.0,68.5,65.5
20160809061500,180.0,180.0,60.0,59,56.200001,0,65.900002,68.5,65.5
20160809063000,180.0,180.0,60.0,59,56.200001,0,65.900002,68.5,65.5
20160809064500,180.0,180.0,60.0,59,56.200001,0,65.900002,68.5,65.5
20160809070000,180.0,176.399994,58.799998,59,56.200001,0,65.900002,68.5,65.5
20160809071500,180.0,178.800003,59.600001,59,56.200001,0,65.800003,68.5,65.5
20160809073000,180.0,175.199997,58.399999,59,56.200001,0,65.800003,68.5,65.5
20160809074500,180.0,177.0,59.0,59,56.200001,0,65.800003,68.5,65.5
20160809080000,180.0,174.600006,58.200002,59,56.200001,0,65.800003,68.5,65.5
20160809081500,180.0,177.0,59.0,59,56.200001,0,65.800003,68.5,65.5
20160809083000,180.0,172.199997,57.399999,59,56.200001,0,65.900002,68.5,65.5
20160809084500,180.0,172.199997,57.399999,59,56.200001,0,65.800003,68.5,65.5
20160809090000,180.0,174.600006,58.200002,59,56.200001,0,65.900002,68.5,65.5
20160809091500,180.0,172.800003,57.600001,59,56.200001,0,65.900002,68.5,65.5
20160809093000,180.0,172.800003,57.600001,59,56.200001,0,65.900002,68.5,65.5
20160809094500,180.0,174.600006,58.200002,59,56.200001,0,65.900002,68.5,65.5
20160809100000,180.0,170.399994,56.799998,59,56.200001,0,66.0,68.5,65.5
20160809101500,180.0,172.199997,57.399999,59,56.200001,0,66.0,68.5,65.5
20160809103000,180.0,172.199997,57.399999,59,56.200001,0,66.099998,68.5,65.5
20160809104500,180.0,172.199997,57.399999,59,56.200001,0,66.099998,68.5,65.5
20160809110000,180.0,172.199997,57.399999,59,56.200001,0,66.099998,68.5,65.5
20160809111500,180.0,172.199997,57.399999,60,56.200001,0,66.099998,68.5,65.5
20160809113000,180.0,174.0,58.0,60,56.200001,0,66.199997,68.5,65.5
20160809114500,180.0,174.0,58.0,60,56.200001,0,66.199997,68.5,65.5
20160809120000,180.0,175.800003,58.600001,60,56.200001,0,66.199997,68.5,65.5
20160809121500,180.0,178.800003,59.600001,60,56.200001,0,66.300003,68.5,65.5
20160809123000,180.0,175.199997,58.399999,60,56.200001,0,66.300003,68.5,65.5
20160809124500,180.0,177.0,59.0,60,56.200001,0,66.300003,68.5,65.5
20160809130000,180.0,175.199997,58.399999,60,56.200001,0,66.400002,68.5,65.5
20160809131500,180.0,177.0,59.0,60,56.200001,0,66.400002,68.5,65.5
20160809133000,180.0,177.0,59.0,60,56.200001,0,66.5,68.5,65.5
20160809134500,180.0,177.0,59.0,60,56.200001,0,66.599998,68.5,65.5
20160809140000,180.0,177.0,59.0,60,56.200001,0,66.599998,68.5,65.5
20160809141500,180.0,177.0,59.0,60,56.200001,0,66.599998,68.5,65.5
20160809143000,180.0,179.399994,59.799998,60,56.200001,0,66.599998,68.5,65.5
20160809144500,180.0,177.0,59.0,60,56.200001,0,66.599998,68.5,65.5
20160809150000,180.0,179.399994,59.799998,60,56.200001,0,66.599998,68.5,65.5
20160809151500,180.0,179.399994,59.799998,60,56.200001,0,66.599998,68.5,65.5
20160809153000,180.0,175.800003,58.600001,60,56.200001,0,66.599998,68.5,65.5
20160809154500,180.0,178.800003,59.600001,60,56.200001,0,66.699997,68.5,65.5
20160809160000,180.0,176.399994,58.799998,60,56.200001,0,66.699997,68.5,65.5
20160809161500,180.0,176.399994,58.799998,60,56.200001,0,66.699997,68.5,65.5
20160809163000,180.0,180.0,60.0,61,56.200001,0,66.699997,68.5,65.5
20160809164500,180.0,180.0,60.0,61,56.200001,0,66.800003,68.5,65.5
20160809170000,180.0,180.0,60.0,61,56.200001,0,66.800003,68.5,65.5
20160809171500,180.0,180.0,60.0,61,56.200001,0,66.800003,68.5,65.5
20160809173000,180.0,180.0,60.0,61,56.200001,0,66.800003,68.5,65.5
20160809174500,180.0,183.0,61.0,61,56.200001,0,66.900002,68.5,65.5
20160809180000,180.0,180.600006,60.200002,61,56.200001,0,66.800003,68.5,65.5
20160809181500,180.0,175.800003,58.600001,61,56.200001,0,66.800003,68.5,65.5
20160809183000,180.0,175.800003,58.600001,61,56.200001,0,66.800003,68.5,65.5
20160809184500,180.0,185.399994,61.799998,61,56.200001,0,66.800003,68.5,65.5
20160809190000,180.0,179.399994,59.799998,61,56.200001,0,66.699997,68.5,65.5
20160809191500,180.0,177.600006,59.200002,61,56.200001,0,66.699997,68.5,65.5
20160809193000,180.0,182.399994,60.799998,61,56.200001,0,66.800003,68.5,65.5
20160809194500,180.0,182.399994,60.799998,61,56.200001,0,66.800003,68.5,65.5
20160809200000,180.0,182.399994,60.799998,61,56.200001,0,66.699997,68.5,65.5
20160809201500,180.0,179.399994,59.799998,61,56.200001,0,66.699997,68.5,65.5
20160809203000,180.0,177.600006,59.200002,61,56.200001,0,66.699997,68.5,65.5
20160809204500,180.0,181.800003,60.600001,61,56.200001,0,66.699997,68.5,65.5
20160809210000,180.0,177.600006,59.200002,61,56.200001,0,66.599998,68.5,65.5
20160809211500,180.0,181.199997,60.399999,61,56.200001,0,66.699997,68.5,65.5
20160809213000,180.0,181.199997,60.399999,61,56.200001,0,66.699997,68.5,65.5
20160809214500,180.0,181.199997,60.399999,61,56.200001,0,66.699997,68.5,65.5
20160809220000,180.0,181.199997,60.399999,61,56.200001,0,66.699997,68.5,65.5
20160809221500,180.0,181.199997,60.399999,61,56.200001,0,66.699997,68.5,65.5
20160809223000,180.0,184.800003,61.600001,61,56.200001,0,66.699997,68.5,65.5
20160809224500,180.0,179.399994,59.799998,61,56.200001,0,66.599998,68.5,65.5
20160809230000,180.0,183.600006,61.200002,61,56.200001,0,66.599998,68.5,65.5
20160809231500,180.0,183.600006,61.200002,61,56.200001,0,66.599998,68.5,65.5
20160809233000,180.0,181.199997,60.399999,61,55.599998,0,66.599998,68.5,65.5
20160809234500,180.0,181.199997,60.399999,61,55.599998,0,66.5,68.5,65.5
20160810000000,180.0,187.199997,62.399999,59,55.599998,0,66.400002,68.5,65.5
20160810001500,180.0,187.199997,62.399999,58,55.599998,0,66.400002,68.5,65.5
20160810003000,180.0,187.199997,62.399999,58,55.599998,0,66.400002,68.5,65.5
20160810004500,180.0,183.0,61.0,58,56.299999,0,66.5,68.5,65.5
20160810010000,180.0,186.600006,62.200002,58,56.299999,0,66.400002,68.5,65.5
20160810011500,180.0,189.0,63.0,58,56.299999,0,66.400002,68.5,65.5
20160810013000,180.0,184.800003,61.600001,58,56.299999,0,66.400002,68.5,65.5
20160810014500,180.0,184.800003,61.600001,58,56.299999,0,66.300003,68.5,65.5
20160810020000,180.0,184.800003,61.600001,58,56.299999,0,66.400002,68.5,65.5
20160810021500,180.0,184.800003,61.600001,58,56.299999,0,66.300003,68.5,65.5
20160810023000,180.0,184.800003,61.600001,58,56.299999,0,66.300003,68.5,65.5
20160810024500,180.0,184.800003,61.600001,58,56.299999,0,66.300003,68.5,65.5
20160810030000,180.0,181.800003,60.600001,58,56.299999,0,66.300003,68.5,65.5
20160810031500,180.0,181.800003,60.600001,58,56.299999,0,66.199997,68.5,65.5
20160810033000,180.0,181.800003,60.600001,58,56.299999,0,66.199997,68.5,65.5
20160810034500,180.0,181.800003,60.600001,58,56.299999,0,66.199997,68.5,65.5
20160810040000,180.0,186.600006,62.200002,58,56.299999,0,66.199997,68.5,65.5
20160810041500,180.0,186.600006,62.200002,58,56.299999,0,66.199997,68.5,65.5
20160810054500,180.0,186.0,62.0,64,55.900002,0,66.400002,68.5,65.5
20160810060000,180.0,181.199997,60.399999,64,55.900002,0,66.400002,68.5,65.5
20160810061500,180.0,186.0,62.0,64,55.900002,0,66.300003,68.5,65.5
20160810063000,180.0,186.0,62.0,62,55.900002,0,66.300003,68.5,65.5
20160810064500,180.0,186.0,62.0,61,55.900002,0,66.300003,68.5,65.5
20160810070000,180.0,186.0,62.0,61,55.900002,0,66.300003,68.5,65.5
20160810071500,180.0,186.0,62.0,60,55.900002,0,66.300003,68.5,65.5
20160810073000,180.0,186.0,62.0,60,55.900002,0,66.300003,68.5,65.5
20160810074500,180.0,186.0,62.0,60,55.900002,0,66.199997,68.5,65.5
20160810080000,180.0,183.600006,61.200002,60,55.900002,0,66.199997,68.5,65.5
20160810081500,180.0,183.600006,61.200002,60,55.900002,0,66.199997,68.5,65.5
20160810083000,180.0,183.600006,61.200002,60,55.900002,0,66.199997,68.5,65.5
20160810084500,180.0,183.600006,61.200002,60,55.900002,0,66.199997,68.5,65.5
20160810090000,180.0,183.600006,61.200002,60,55.900002,0,66.199997,68.5,65.5
20160810091500,180.0,183.600006,61.200002,60,55.900002,0,66.300003,68.5,65.5
20160810093000,180.0,183.600006,61.200002,60,55.900002,0,66.300003,68.5,65.5
20160810094500,180.0,183.600006,61.200002,60,55.900002,0,66.400002,68.5,65.5
20160810100000,180.0,183.600006,61.200002,60,55.900002,0,66.400002,68.5,65.5
20160810101500,180.0,180.600006,60.200002,60,55.900002,0,66.300003,68.5,65.5
20160810103000,180.0,183.0,61.0,60,55.900002,0,66.400002,68.5,65.5
20160810104500,180.0,183.0,61.0,60,55.900002,0,66.400002,68.5,65.5
20160810110000,180.0,186.600006,62.200002,60,55.900002,0,66.300003,68.5,65.5
20160810111500,180.0,186.600006,62.200002,60,55.900002,0,66.400002,68.5,65.5
20160810113000,180.0,184.199997,61.399999,60,55.900002,0,66.400002,68.5,65.5
20160810114500,180.0,184.199997,61.399999,60,55.900002,0,66.400002,68.5,65.5
20160810120000,180.0,181.199997,60.399999,60,55.900002,0,66.400002,68.5,65.5
20160810121500,180.0,181.199997,60.399999,60,55.900002,0,66.400002,68.5,65.5
20160810123000,180.0,186.600006,62.200002,59,55.900002,0,66.400002,68.5,65.5
20160810124500,180.0,189.0,63.0,57,55.900002,0,66.5,68.5,65.5
20160810130000,180.0,186.600006,62.200002,56,55.900002,0,66.400002,68.5,65.5
20160810131500,180.0,195.0,65.0,57,55.900002,0,66.400002,68.5,65.5
20160810133000,180.0,189.600006,63.200002,55,55.900002,0,66.400002,68.5,65.5
20160810134500,180.0,192.600006,64.200002,55,55.900002,0,66.400002,68.5,65.5
20160810140000,180.0,177.600006,59.200002,55,55.900002,0,66.400002,68.5,65.5
20160810141500,180.0,177.600006,59.200002,55,55.900002,0,66.400002,68.5,65.5
20160810143000,180.0,177.600006,59.200002,55,55.900002,0,66.400002,68.5,65.5
20160810144500,180.0,175.800003,58.600001,55,55.900002,0,66.400002,68.5,65.5
20160810150000,180.0,175.800003,58.600001,55,55.900002,0,66.400002,68.5,65.5
20160810151500,180.0,175.800003,58.600001,55,55.900002,0,66.400002,68.5,65.5
20160810153000,180.0,177.600006,59.200002,55,55.900002,0,66.400002,68.5,65.5
20160810154500,180.0,177.600006,59.200002,55,55.900002,0,66.400002,68.5,65.5
20160810160000,180.0,177.600006,59.200002,55,55.900002,0,66.400002,68.5,65.5
20160810161500,180.0,174.0,58.0,55,55.900002,0,66.300003,68.5,65.5
20160810163000,180.0,174.0,58.0,55,55.900002,0,66.300003,68.5,65.5
20160810164500,180.0,171.0,57.0,55,55.900002,0,66.300003,68.5,65.5
20160810170000,180.0,175.800003,58.600001,55,55.900002,0,66.400002,68.5,65.5
20160810171500,180.0,173.399994,57.799998,55,55.900002,0,66.300003,68.5,65.5
20160810173000,180.0,173.399994,57.799998,55,55.900002,0,66.300003,68.5,65.5
20160810174500,180.0,171.0,57.0,55,55.900002,0,66.199997,68.5,65.5
20160810180000,180.0,173.399994,57.799998,55,55.900002,0,66.300003,68.5,65.5
20160810181500,180.0,173.399994,57.799998,55,55.900002,0,66.300003,68.5,65.5
20160810183000,180.0,173.399994,57.799998,55,55.900002,0,66.300003,68.5,65.5
20160810184500,180.0,175.199997,58.399999,56,55.900002,0,66.300003,68.5,65.5
20160810190000,180.0,177.0,59.0,56,55.900002,0,66.300003,68.5,65.5
20160810191500,180.0,177.0,59.0,56,55.900002,0,66.300003,68.5,65.5
20160810193000,180.0,174.600006,58.200002,56,55.900002,0,66.300003,68.5,65.5
20160810194500,180.0,171.600006,57.200002,56,55.900002,0,66.300003,68.5,65.5
20160810200000,180.0,171.600006,57.200002,56,55.900002,0,66.400002,68.5,65.5
20160810201500,180.0,175.199997,58.399999,56,55.900002,0,66.300003,68.5,65.5
20160810203000,180.0,175.199997,58.399999,56,55.900002,0,66.300003,68.5,65.5
20160810204500,180.0,177.600006,59.200002,56,55.900002,0,66.300003,68.5,65.5
20160810210000,180.0,177.600006,59.200002,56,55.900002,0,66.300003,68.5,65.5
20160810211500,180.0,177.600006,59.200002,56,55.900002,0,66.199997,68.5,65.5
20160810213000,180.0,180.600006,60.200002,57,55.900002,0,66.199997,68.5,65.5
20160810214500,180.0,177.0,59.0,57,55.900002,0,66.199997,68.5,65.5
20160810220000,180.0,179.399994,59.799998,57,55.900002,0,66.199997,68.5,65.5
20160810221500,180.0,179.399994,59.799998,57,55.900002,0,66.199997,68.5,65.5
20160810223000,180.0,183.0,61.0,57,55.900002,0,66.199997,68.5,65.5
20160810224500,180.0,183.0,61.0,57,55.900002,0,66.199997,68.5,65.5
20160810230000,180.0,183.0,61.0,57,55.900002,0,66.199997,68.5,65.5
20160810231500,180.0,183.0,61.0,57,55.900002,0,66.199997,68.5,65.5
20160810233000,180.0,183.0,61.0,57,55.900002,0,66.199997,68.5,65.5
20160810234500,180.0,183.0,61.0,57,55.900002,0,66.099998,68.5,65.5
20160811000000,180.0,186.0,62.0,57,55.900002,0,66.099998,68.5,65.5
20160811001500,180.0,186.0,62.0,57,55.900002,0,66.099998,68.5,65.5
20160811003000,180.0,186.0,62.0,57,55.900002,0,66.099998,68.5,65.5
20160811004500,180.0,189.0,63.0,57,55.900002,0,66.0,68.5,65.5
20160811010000,180.0,186.600006,62.200002,57,55.900002,0,66.0,68.5,65.5
20160811011500,180.0,189.600006,63.200002,57,55.900002,0,66.0,68.5,65.5
20160811013000,180.0,184.800003,61.600001,57,55.900002,0,66.0,68.5,65.5
20160811014500,180.0,184.800003,61.600001,57,55.200001,0,66.0,68.5,65.5
20160811020000,180.0,184.800003,61.600001,57,55.200001,0,66.0,68.5,65.5
20160811021500,180.0,184.800003,61.600001,57,55.200001,0,65.800003,68.5,65.5
20160811023000,180.0,184.800003,61.600001,57,55.900002,0,65.900002,68.5,65.5
20160811024500,180.0,184.800003,61.600001,57,55.900002,0,65.900002,68.5,65.5
20160811030000,180.0,184.800003,61.600001,57,55.900002,0,65.900002,68.5,65.5
20160811031500,180.0,187.199997,62.399999,57,55.900002,0,65.900002,68.5,65.5
20160811033000,180.0,184.800003,61.600001,57,55.900002,0,65.900002,68.5,65.5
20160811034500,180.0,184.800003,61.600001,57,55.900002,0,65.900002,68.5,65.5
20160811040000,180.0,187.800003,62.600001,57,55.900002,0,65.900002,68.5,65.5
20160811041500,180.0,183.600006,61.200002,57,55.900002,0,65.900002,68.5,65.5
20160811043000,180.0,183.600006,61.200002,57,55.900002,0,65.900002,68.5,65.5
20160811044500,180.0,179.399994,59.799998,57,55.900002,0,66.0,68.5,65.5
20160811050000,180.0,179.399994,59.799998,57,55.900002,0,65.900002,68.5,65.5
20160811051500,180.0,179.399994,59.799998,57,55.900002,0,66.0,68.5,65.5
20160811053000,180.0,182.399994,60.799998,57,55.900002,0,66.0,68.5,65.5
20160811054500,180.0,180.0,60.0,57,55.900002,0,65.900002,68.5,65.5
20160811060000,180.0,184.800003,61.600001,57,55.900002,0,65.900002,68.5,65.5
20160811061500,180.0,180.600006,60.200002,57,55.900002,0,65.900002,68.5,65.5
20160811063000,180.0,180.600006,60.200002,57,55.900002,0,65.900002,68.5,65.5
20160811064500,180.0,183.600006,61.200002,57,55.900002,0,65.900002,68.5,65.5
20160811070000,180.0,181.199997,60.399999,57,55.900002,0,65.900002,68.5,65.5
20160811071500,180.0,186.600006,62.200002,57,55.900002,0,65.900002,68.5,65.5
20160811073000,180.0,186.600006,62.200002,57,55.900002,0,65.800003,68.5,65.5
20160811074500,180.0,182.399994,60.799998,57,55.900002,0,65.800003,68.5,65.5
20160811080000,180.0,182.399994,60.799998,57,55.900002,0,65.900002,68.5,65.5
20160811081500,180.0,182.399994,60.799998,57,55.900002,0,65.900002,68.5,65.5
20160811083000,180.0,177.600006,59.200002,57,55.900002,0,65.900002,68.5,65.5
20160811084500,180.0,177.600006,59.200002,57,55.900002,0,66.0,68.5,65.5
20160811090000,180.0,187.800003,62.600001,56,55.900002,0,66.0,68.5,65.5
20160811091500,180.0,187.800003,62.600001,56,55.900002,0,66.0,68.5,65.5
20160811093000,180.0,184.800003,61.600001,56,55.900002,0,66.0,68.5,65.5
20160811094500,180.0,184.800003,61.600001,56,55.900002,0,65.900002,68.5,65.5
20160811100000,180.0,184.800003,61.600001,56,55.900002,0,66.0,68.5,65.5
20160811101500,180.0,184.800003,61.600001,56,55.900002,0,65.900002,68.5,65.5
20160811103000,180.0,184.800003,61.600001,56,55.900002,0,66.0,68.5,65.5
20160811104500,180.0,184.800003,61.600001,56,55.900002,0,66.0,68.5,65.5
20160811110000,180.0,182.399994,60.799998,56,55.900002,0,66.0,68.5,65.5
20160811111500,180.0,182.399994,60.799998,56,55.900002,0,66.0,68.5,65.5
20160811113000,180.0,185.399994,61.799998,56,55.900002,0,66.0,68.5,65.5
20160811114500,180.0,181.800003,60.600001,56,55.900002,0,66.0,68.5,65.5
20160811120000,180.0,181.800003,60.600001,56,55.900002,0,66.0,68.5,65.5
20160811121500,180.0,181.800003,60.600001,56,55.900002,0,66.0,68.5,65.5
20160811123000,180.0,181.800003,60.600001,56,55.900002,0,66.0,68.5,65.5
20160811124500,180.0,181.800003,60.600001,56,55.900002,0,66.0,68.5,65.5
20160811130000,180.0,184.199997,61.399999,56,55.900002,0,66.0,68.5,65.5
20160811131500,180.0,184.199997,61.399999,56,55.900002,0,66.0,68.5,65.5
20160811133000,180.0,176.399994,58.799998,56,55.900002,0,66.099998,68.5,65.5
20160811134500,180.0,178.800003,59.600001,56,55.900002,0,66.099998,68.5,65.5
20160811140000,180.0,172.199997,57.399999,56,55.900002,0,66.099998,68.5,65.5
20160811141500,180.0,172.199997,57.399999,56,55.900002,0,66.099998,68.5,65.5
20160811143000,180.0,175.199997,58.399999,57,55.900002,0,66.099998,68.5,65.5
20160811144500,180.0,175.199997,58.399999,57,55.900002,0,66.099998,68.5,65.5
20160811150000,180.0,173.399994,57.799998,57,55.900002,0,66.199997,68.5,65.5
20160811151500,180.0,175.800003,58.600001,57,55.900002,0,66.199997,68.5,65.5
20160811153000,180.0,174.0,58.0,57,55.900002,0,66.199997,68.5,65.5
20160811154500,180.0,172.199997,57.399999,57,55.900002,0,66.199997,68.5,65.5
20160811160000,180.0,172.199997,57.399999,58,55.900002,0,66.300003,68.5,65.5
20160811161500,180.0,179.399994,59.799998,58,55.900002,0,66.300003,68.5,65.5
20160811163000,180.0,179.399994,59.799998,58,55.900002,0,66.300003,68.5,65.5
20160811164500,180.0,174.0,58.0,58,55.900002,0,66.300003,68.5,65.5
20160811170000,180.0,176.399994,58.799998,58,55.900002,0,66.300003,68.5,65.5
20160811171500,180.0,178.800003,59.600001,58,55.900002,0,66.300003,68.5,65.5
20160811173000,180.0,175.800003,58.600001,58,55.900002,0,66.400002,68.5,65.5
20160811174500,180.0,175.800003,58.600001,58,55.900002,0,66.300003,68.5,65.5
20160811180000,180.0,175.800003,58.600001,58,55.900002,0,66.300003,68.5,65.5
20160811181500,180.0,175.800003,58.600001,58,55.900002,0,66.400002,68.5,65.5
20160811183000,180.0,175.800003,58.600001,58,55.900002,0,66.300003,68.5,65.5
20160811184500,180.0,169.800003,56.600001,58,55.900002,0,66.300003,68.5,65.5
20160811190000,180.0,172.199997,57.399999,58,55.900002,0,66.300003,68.5,65.5
20160811191500,180.0,172.199997,57.399999,58,55.900002,0,66.300003,68.5,65.5
20160811193000,180.0,172.199997,57.399999,58,55.900002,0,66.400002,68.5,65.5
20160811194500,180.0,175.800003,58.600001,58,55.900002,0,66.400002,68.5,65.5
20160811200000,180.0,175.800003,58.600001,58,55.900002,0,66.400002,68.5,65.5
20160811201500,180.0,175.800003,58.600001,58,55.900002,0,66.400002,68.5,65.5
20160811203000,180.0,172.800003,57.600001,62,55.900002,0,66.400002,68.5,65.5
20160811204500,180.0,172.800003,57.600001,62,55.900002,0,66.400002,68.5,65.5
20160811210000,180.0,172.800003,57.600001,62,55.900002,0,66.400002,68.5,65.5
