PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160811211500,180.0,177.0,59.0,62,55.900002,0,66.400002,68.5,65.5
20160811213000,180.0,174.600006,58.200002,62,55.900002,0,66.400002,68.5,65.5
20160811214500,180.0,179.399994,59.799998,62,55.900002,0,66.400002,68.5,65.5
20160811220000,180.0,174.600006,58.200002,62,55.900002,0,66.400002,68.5,65.5
20160811221500,180.0,177.0,59.0,62,55.900002,0,66.400002,68.5,65.5
20160811223000,180.0,177.0,59.0,62,55.900002,0,66.400002,68.5,65.5
20160811224500,180.0,177.0,59.0,62,55.900002,0,66.400002,68.5,65.5
20160811230000,180.0,177.0,59.0,62,55.900002,0,66.400002,68.5,65.5
20160811231500,180.0,173.399994,57.799998,62,55.900002,0,66.400002,68.5,65.5
20160811233000,180.0,177.600006,59.200002,62,55.900002,0,66.300003,68.5,65.5
20160811234500,180.0,177.600006,59.200002,62,55.900002,0,66.300003,68.5,65.5
20160812000000,180.0,177.600006,59.200002,62,55.900002,0,66.400002,68.5,65.5
20160812001500,180.0,175.800003,58.600001,62,55.900002,0,66.400002,68.5,65.5
20160812003000,180.0,177.600006,59.200002,62,55.900002,0,66.400002,68.5,65.5
20160812004500,180.0,173.399994,57.799998,62,55.900002,0,66.400002,68.5,65.5
20160812010000,180.0,176.399994,58.799998,62,55.900002,0,66.400002,68.5,65.5
20160812011500,180.0,173.399994,57.799998,62,55.900002,0,66.400002,68.5,65.5
20160812013000,180.0,173.399994,57.799998,62,55.900002,0,66.400002,68.5,65.5
20160812014500,180.0,171.600006,57.200002,62,55.900002,0,66.400002,68.5,65.5
20160812020000,180.0,175.199997,58.399999,62,55.900002,0,66.400002,68.5,65.5
20160812021500,180.0,175.199997,58.399999,63,55.900002,0,66.400002,68.5,65.5
20160812023000,180.0,175.199997,58.399999,63,55.900002,0,66.400002,68.5,65.5
20160812024500,180.0,177.0,59.0,63,55.900002,0,66.400002,68.5,65.5
20160812030000,180.0,174.0,58.0,63,55.900002,0,66.400002,68.5,65.5
20160812031500,180.0,176.399994,58.799998,63,55.900002,0,66.5,68.5,65.5
20160812033000,180.0,176.399994,58.799998,63,55.900002,0,66.5,68.5,65.5
20160812034500,180.0,176.399994,58.799998,63,55.900002,0,66.5,68.5,65.5
20160812040000,180.0,178.800003,59.600001,63,55.900002,0,66.5,68.5,65.5
20160812041500,180.0,178.800003,59.600001,63,55.900002,0,66.400002,68.5,65.5
20160812043000,180.0,178.800003,59.600001,63,55.900002,0,66.400002,68.5,65.5
20160812044500,180.0,180.600006,60.200002,63,55.900002,0,66.400002,68.5,65.5
20160812050000,180.0,180.600006,60.200002,63,55.900002,0,66.5,68.5,65.5
20160812051500,180.0,180.600006,60.200002,63,55.900002,0,66.400002,68.5,65.5
20160812053000,180.0,180.600006,60.200002,63,55.900002,0,66.300003,68.5,65.5
20160812054500,180.0,180.600006,60.200002,63,55.900002,0,66.300003,68.5,65.5
20160812060000,180.0,184.800003,61.600001,63,55.900002,0,66.300003,68.5,65.5
20160812061500,180.0,181.800003,60.600001,63,55.900002,0,66.199997,68.5,65.5
20160812063000,180.0,181.800003,60.600001,63,55.900002,0,66.199997,68.5,65.5
20160812064500,180.0,181.800003,60.600001,63,55.900002,0,66.199997,68.5,65.5
20160812070000,180.0,181.800003,60.600001,63,55.900002,0,66.199997,68.5,65.5
20160812071500,180.0,187.199997,62.399999,63,55.900002,0,66.199997,68.5,65.5
20160812073000,180.0,183.600006,61.200002,63,55.900002,0,66.199997,68.5,65.5
20160812074500,180.0,183.600006,61.200002,63,55.900002,0,66.099998,68.5,65.5
20160812080000,180.0,187.800003,62.600001,63,55.900002,0,66.099998,68.5,65.5
20160812081500,180.0,187.800003,62.600001,62,55.900002,0,66.099998,68.5,65.5
20160812083000,180.0,187.800003,62.600001,61,55.900002,0,66.099998,68.5,65.5
20160812084500,180.0,187.800003,62.600001,61,55.900002,0,66.099998,68.5,65.5
20160812090000,180.0,187.800003,62.600001,61,55.900002,0,66.0,68.5,65.5
20160812091500,180.0,185.399994,61.799998,61,55.900002,0,66.0,68.5,65.5
20160812093000,180.0,185.399994,61.799998,61,55.900002,0,66.0,68.5,65.5
20160812094500,180.0,189.0,63.0,61,55.900002,0,66.0,68.5,65.5
20160812100000,180.0,186.600006,62.200002,61,55.900002,0,65.900002,68.5,65.5
20160812101500,180.0,184.199997,61.399999,61,55.900002,0,65.900002,68.5,65.5
20160812103000,180.0,186.600006,62.200002,61,55.900002,0,65.800003,68.5,65.5
20160812104500,180.0,184.199997,61.399999,60,55.900002,0,65.800003,68.5,65.5
20160812110000,180.0,184.199997,61.399999,60,55.900002,0,65.800003,68.5,65.5
20160812111500,180.0,184.199997,61.399999,60,55.900002,0,65.800003,68.5,65.5
20160812113000,180.0,179.399994,59.799998,60,55.900002,0,65.800003,68.5,65.5
20160812114500,180.0,181.800003,60.600001,60,55.900002,0,65.800003,68.5,65.5
20160812120000,180.0,186.600006,62.200002,60,55.900002,0,65.800003,68.5,65.5
20160812121500,180.0,186.600006,62.200002,60,55.900002,0,65.699997,68.5,65.5
20160812123000,180.0,186.600006,62.200002,60,55.900002,0,65.699997,68.5,65.5
20160812124500,180.0,186.600006,62.200002,60,55.900002,0,65.699997,68.5,65.5
20160812130000,180.0,182.399994,60.799998,60,55.900002,0,65.699997,68.5,65.5
20160812131500,180.0,186.600006,62.200002,60,55.900002,0,65.800003,68.5,65.5
20160812133000,180.0,186.600006,62.200002,57,55.900002,0,65.699997,68.5,65.5
20160812134500,180.0,186.600006,62.200002,57,55.200001,0,65.699997,68.5,65.5
20160812140000,180.0,186.600006,62.200002,57,55.200001,0,65.699997,68.5,65.5
20160812141500,180.0,184.199997,61.399999,57,55.200001,0,65.699997,68.5,65.5
20160812143000,180.0,189.0,63.0,57,55.200001,0,65.699997,68.5,65.5
20160812144500,180.0,189.0,63.0,57,55.900002,0,65.699997,68.5,65.5
20160812150000,180.0,184.199997,61.399999,57,55.900002,0,65.699997,68.5,65.5
20160812151500,180.0,184.199997,61.399999,57,55.900002,0,65.699997,68.5,65.5
20160812153000,180.0,184.199997,61.399999,57,55.900002,0,65.699997,68.5,65.5
20160812154500,180.0,184.199997,61.399999,57,55.900002,0,65.699997,68.5,65.5
20160812160000,180.0,184.199997,61.399999,57,55.900002,0,65.699997,68.5,65.5
20160812161500,180.0,186.600006,62.200002,57,55.900002,0,65.699997,68.5,65.5
20160812163000,180.0,186.600006,62.200002,57,55.900002,0,65.699997,68.5,65.5
20160812164500,180.0,186.600006,62.200002,57,55.900002,0,65.699997,68.5,65.5
20160812170000,180.0,186.600006,62.200002,57,55.900002,0,65.699997,68.5,65.5
20160812171500,180.0,186.600006,62.200002,57,55.900002,0,65.699997,68.5,65.5
20160812173000,180.0,183.0,61.0,57,55.900002,0,65.699997,68.5,65.5
20160812174500,180.0,183.0,61.0,57,55.900002,0,65.699997,68.5,65.5
20160812180000,180.0,187.199997,62.399999,57,55.900002,0,65.699997,68.5,65.5
20160812181500,180.0,183.0,61.0,57,55.900002,0,65.699997,68.5,65.5
20160812183000,180.0,183.0,61.0,57,55.900002,0,65.699997,68.5,65.5
20160812184500,180.0,183.0,61.0,57,55.900002,0,65.699997,68.5,65.5
20160812190000,180.0,186.0,62.0,57,55.900002,0,65.599998,68.5,65.5
20160812191500,180.0,180.0,60.0,57,55.900002,0,65.699997,68.5,65.5
20160812193000,180.0,186.600006,62.200002,57,55.900002,0,65.699997,68.5,65.5
20160812194500,180.0,186.600006,62.200002,57,55.900002,0,65.599998,68.5,65.5
20160812200000,180.0,183.0,61.0,57,55.900002,0,65.699997,68.5,65.5
20160812201500,180.0,179.399994,59.799998,57,55.900002,0,65.699997,68.5,65.5
20160812203000,180.0,179.399994,59.799998,57,55.900002,0,65.699997,68.5,65.5
20160812204500,180.0,179.399994,59.799998,57,55.900002,0,65.699997,68.5,65.5
20160812210000,180.0,179.399994,59.799998,57,55.900002,0,65.699997,68.5,65.5
20160812211500,180.0,176.399994,58.799998,57,55.900002,0,65.800003,68.5,65.5
20160812213000,180.0,176.399994,58.799998,57,55.900002,0,65.800003,68.5,65.5
20160812214500,180.0,176.399994,58.799998,57,55.900002,0,65.699997,68.5,65.5
20160812220000,180.0,176.399994,58.799998,57,55.900002,0,65.699997,68.5,65.5
20160812221500,180.0,178.800003,59.600001,57,55.900002,0,65.800003,68.5,65.5
20160812223000,180.0,177.0,59.0,57,55.900002,0,65.800003,68.5,65.5
20160812224500,180.0,172.199997,57.399999,57,55.900002,0,65.800003,68.5,65.5
20160812230000,180.0,174.0,58.0,57,55.900002,0,65.800003,68.5,65.5
20160812231500,180.0,174.0,58.0,57,55.900002,0,65.800003,68.5,65.5
20160812233000,180.0,174.0,58.0,57,55.900002,0,65.800003,68.5,65.5
20160812234500,180.0,176.399994,58.799998,57,55.900002,0,65.800003,68.5,65.5
20160813000000,180.0,176.399994,58.799998,57,55.900002,0,65.800003,68.5,65.5
20160813001500,180.0,178.199997,59.399999,57,55.900002,0,65.699997,68.5,65.5
20160813003000,180.0,178.199997,59.399999,57,55.900002,0,65.699997,68.5,65.5
20160813004500,180.0,178.199997,59.399999,57,55.900002,0,65.699997,68.5,65.5
20160813010000,180.0,178.199997,59.399999,57,55.900002,0,65.800003,68.5,65.5
20160813011500,180.0,174.600006,58.200002,57,55.900002,0,65.699997,68.5,65.5
20160813013000,180.0,178.199997,59.399999,57,55.900002,0,65.699997,68.5,65.5
20160813014500,180.0,181.199997,60.399999,57,55.900002,0,65.699997,68.5,65.5
20160813020000,180.0,181.199997,60.399999,57,55.900002,0,65.699997,68.5,65.5
20160813021500,180.0,181.199997,60.399999,57,55.900002,0,65.699997,68.5,65.5
20160813023000,180.0,187.199997,62.399999,57,55.900002,0,65.699997,68.5,65.5
20160813024500,180.0,181.199997,60.399999,57,55.900002,0,65.699997,68.5,65.5
20160813030000,180.0,185.399994,61.799998,57,55.900002,0,65.599998,68.5,65.5
20160813031500,180.0,181.800003,60.600001,57,55.900002,0,65.599998,68.5,65.5
20160813033000,180.0,181.800003,60.600001,57,55.900002,0,65.599998,68.5,65.5
20160813034500,180.0,181.800003,60.600001,57,55.900002,0,65.599998,68.5,65.5
20160813040000,180.0,181.800003,60.600001,57,55.900002,0,65.599998,68.5,65.5
20160813041500,180.0,179.399994,59.799998,57,55.900002,0,65.599998,68.5,65.5
20160813043000,180.0,177.0,59.0,57,55.900002,0,65.599998,68.5,65.5
20160813044500,180.0,181.199997,60.399999,57,55.900002,0,65.599998,68.5,65.5
20160813050000,180.0,181.199997,60.399999,57,55.900002,0,65.599998,68.5,65.5
20160813051500,180.0,178.199997,59.399999,57,55.900002,0,65.599998,68.5,65.5
20160813053000,180.0,181.800003,60.600001,57,55.900002,0,65.599998,68.5,65.5
20160813054500,180.0,181.800003,60.600001,57,55.900002,0,65.599998,68.5,65.5
20160813060000,180.0,179.399994,59.799998,57,55.900002,0,65.599998,68.5,65.5
20160813061500,180.0,179.399994,59.799998,57,55.900002,0,65.599998,68.5,65.5
20160813063000,180.0,179.399994,59.799998,57,55.900002,0,65.599998,68.5,65.5
20160813064500,180.0,175.199997,58.399999,57,55.900002,0,65.699997,68.5,65.5
20160813070000,180.0,186.600006,62.200002,59,55.900002,0,66.400002,68.5,65.5
20160813071500,180.0,174.600006,58.200002,60,55.900002,0,66.0,68.5,65.5
20160813073000,180.0,178.199997,59.399999,60,55.900002,0,65.900002,68.5,65.5
20160813074500,180.0,178.199997,59.399999,61,55.900002,0,65.800003,68.5,65.5
20160813080000,180.0,172.199997,57.399999,61,55.900002,0,65.800003,68.5,65.5
20160813081500,180.0,174.0,58.0,61,55.900002,0,65.800003,68.5,65.5
20160813083000,180.0,174.0,58.0,61,55.900002,0,65.800003,68.5,65.5
20160813084500,180.0,176.399994,58.799998,61,55.900002,0,65.800003,68.5,65.5
20160813090000,180.0,179.399994,59.799998,61,55.900002,0,65.699997,68.5,65.5
20160813091500,180.0,179.399994,59.799998,61,55.900002,0,65.699997,68.5,65.5
20160813093000,180.0,177.600006,59.200002,61,55.900002,0,65.699997,68.5,65.5
20160813094500,180.0,177.600006,59.200002,61,55.900002,0,65.699997,68.5,65.5
20160813100000,180.0,180.600006,60.200002,61,55.900002,0,65.699997,68.5,65.5
20160813101500,180.0,180.600006,60.200002,61,55.900002,0,65.699997,68.5,65.5
20160813103000,180.0,180.600006,60.200002,61,55.900002,0,65.699997,68.5,65.5
20160813104500,180.0,180.600006,60.200002,61,55.900002,0,65.699997,68.5,65.5
20160813110000,180.0,180.600006,60.200002,61,55.900002,0,65.699997,68.5,65.5
20160813111500,180.0,183.0,61.0,61,55.900002,0,65.599998,68.5,65.5
20160813113000,180.0,180.600006,60.200002,61,55.900002,0,65.699997,68.5,65.5
20160813114500,180.0,183.0,61.0,61,55.900002,0,65.699997,68.5,65.5
20160813120000,180.0,183.0,61.0,61,55.900002,0,65.699997,68.5,65.5
20160813121500,180.0,180.600006,60.200002,61,55.900002,0,65.699997,68.5,65.5
20160813123000,180.0,180.600006,60.200002,61,55.900002,0,65.699997,68.5,65.5
20160813124500,180.0,180.600006,60.200002,61,55.900002,0,65.699997,68.5,65.5
20160813130000,180.0,180.600006,60.200002,61,55.900002,0,65.699997,68.5,65.5
20160813131500,180.0,183.600006,61.200002,61,55.900002,0,65.699997,68.5,65.5
20160813133000,180.0,183.600006,61.200002,61,55.900002,0,65.699997,68.5,65.5
20160813134500,180.0,180.600006,60.200002,61,55.900002,0,65.699997,68.5,65.5
20160813140000,180.0,185.399994,61.799998,61,55.900002,0,65.699997,68.5,65.5
20160813141500,180.0,185.399994,61.799998,60,55.900002,0,65.800003,68.5,65.5
20160813143000,180.0,185.399994,61.799998,60,55.900002,0,65.800003,68.5,65.5
20160813144500,180.0,182.399994,60.799998,60,55.900002,0,65.699997,68.5,65.5
20160813150000,180.0,182.399994,60.799998,60,55.900002,0,65.699997,68.5,65.5
20160813151500,180.0,182.399994,60.799998,60,55.900002,0,65.699997,68.5,65.5
20160813153000,180.0,182.399994,60.799998,60,55.900002,0,65.800003,68.5,65.5
20160813154500,180.0,182.399994,60.799998,60,55.900002,0,65.800003,68.5,65.5
20160813160000,180.0,180.0,60.0,60,55.900002,0,65.800003,68.5,65.5
20160813161500,180.0,175.199997,58.399999,60,55.900002,0,65.800003,68.5,65.5
20160813163000,180.0,175.199997,58.399999,60,55.900002,0,65.800003,68.5,65.5
20160813164500,180.0,179.399994,59.799998,60,55.900002,0,65.900002,68.5,65.5
20160813170000,180.0,174.0,58.0,60,55.900002,0,65.900002,68.5,65.5
20160813171500,180.0,174.0,58.0,60,55.900002,0,66.0,68.5,65.5
20160813173000,180.0,174.0,58.0,61,55.900002,0,65.900002,68.5,65.5
20160813174500,180.0,174.0,58.0,61,55.900002,0,65.900002,68.5,65.5
20160813180000,180.0,177.0,59.0,61,55.900002,0,65.900002,68.5,65.5
20160813181500,180.0,174.600006,58.200002,61,55.900002,0,65.900002,68.5,65.5
20160813183000,180.0,174.600006,58.200002,61,55.900002,0,65.900002,68.5,65.5
20160813184500,180.0,174.600006,58.200002,61,55.900002,0,65.800003,68.5,65.5
20160813190000,180.0,174.600006,58.200002,61,55.900002,0,65.900002,68.5,65.5
20160813191500,180.0,174.600006,58.200002,61,55.900002,0,65.800003,68.5,65.5
20160813193000,180.0,172.199997,57.399999,61,55.900002,0,65.800003,68.5,65.5
20160813194500,180.0,174.0,58.0,61,55.900002,0,65.900002,68.5,65.5
20160813200000,180.0,172.199997,57.399999,61,55.900002,0,65.800003,68.5,65.5
20160813201500,180.0,174.0,58.0,61,55.900002,0,65.800003,68.5,65.5
20160813203000,180.0,172.199997,57.399999,61,55.900002,0,65.800003,68.5,65.5
20160813204500,180.0,175.800003,58.600001,61,55.900002,0,65.800003,68.5,65.5
20160813210000,180.0,174.0,58.0,61,55.900002,0,65.800003,68.5,65.5
20160813211500,180.0,175.800003,58.600001,61,55.900002,0,65.900002,68.5,65.5
20160813213000,180.0,172.199997,57.399999,61,55.900002,0,65.900002,68.5,65.5
20160813214500,180.0,172.199997,57.399999,61,55.900002,0,65.800003,68.5,65.5
20160813220000,180.0,176.399994,58.799998,61,55.900002,0,65.800003,68.5,65.5
20160813221500,180.0,176.399994,58.799998,61,55.900002,0,65.800003,68.5,65.5
20160813223000,180.0,176.399994,58.799998,61,55.900002,0,65.800003,68.5,65.5
20160813224500,180.0,176.399994,58.799998,61,55.900002,0,65.800003,68.5,65.5
20160813230000,180.0,176.399994,58.799998,61,55.900002,0,65.800003,68.5,65.5
20160813231500,180.0,176.399994,58.799998,61,55.900002,0,65.900002,68.5,65.5
20160813233000,180.0,176.399994,58.799998,61,55.900002,0,65.900002,68.5,65.5
20160813234500,180.0,187.199997,62.399999,60,55.900002,0,65.800003,68.5,65.5
20160814000000,180.0,187.199997,62.399999,60,55.900002,0,65.800003,68.5,65.5
20160814001500,180.0,187.199997,62.399999,60,55.900002,0,65.800003,68.5,65.5
20160814003000,180.0,184.199997,61.399999,60,55.900002,0,65.800003,68.5,65.5
20160814004500,180.0,184.199997,61.399999,60,55.900002,0,65.800003,68.5,65.5
20160814010000,180.0,184.199997,61.399999,60,55.900002,0,65.800003,68.5,65.5
20160814011500,180.0,186.600006,62.200002,60,55.900002,0,65.699997,68.5,65.5
20160814013000,180.0,186.600006,62.200002,60,55.900002,0,65.800003,68.5,65.5
20160814014500,180.0,186.600006,62.200002,60,55.900002,0,65.699997,68.5,65.5
20160814020000,180.0,186.600006,62.200002,60,55.900002,0,65.699997,68.5,65.5
20160814021500,180.0,184.199997,61.399999,60,55.900002,0,65.699997,68.5,65.5
20160814023000,180.0,184.199997,61.399999,60,55.900002,0,65.599998,68.5,65.5
20160814024500,180.0,186.600006,62.200002,60,55.900002,0,65.599998,68.5,65.5
20160814030000,180.0,186.600006,62.200002,59,55.200001,0,65.599998,68.5,65.5
20160814031500,180.0,183.600006,61.200002,59,55.200001,0,65.599998,68.5,65.5
20160814033000,180.0,183.600006,61.200002,59,55.200001,0,65.599998,68.5,65.5
20160814034500,180.0,186.600006,62.200002,59,55.200001,0,65.599998,68.5,65.5
20160814040000,180.0,186.600006,62.200002,59,55.200001,0,65.599998,68.5,65.5
20160814041500,180.0,186.600006,62.200002,59,55.200001,0,65.599998,68.5,65.5
20160814043000,180.0,186.600006,62.200002,59,55.200001,0,65.5,68.5,65.5
20160814044500,180.0,189.600006,63.200002,59,55.200001,0,65.5,68.5,65.5
20160814050000,180.0,186.600006,62.200002,59,55.200001,0,65.5,68.5,65.5
20160814051500,180.0,189.600006,63.200002,59,55.200001,0,65.5,68.5,65.5
20160814053000,180.0,189.600006,63.200002,59,55.200001,0,65.5,68.5,65.5
20160814054500,180.0,186.0,62.0,59,55.200001,0,65.5,68.5,65.5
20160814060000,180.0,186.0,62.0,59,55.200001,0,65.400002,68.5,65.5
20160814061500,180.0,186.0,62.0,59,55.200001,0,65.400002,68.5,65.5
20160814063000,180.0,186.0,62.0,59,55.200001,0,65.400002,68.5,65.5
20160814064500,180.0,186.0,62.0,59,55.200001,0,65.400002,68.5,65.5
20160814070000,180.0,186.0,62.0,59,55.200001,0,65.400002,68.5,65.5
20160814071500,180.0,189.0,63.0,59,55.200001,0,65.400002,68.5,65.5
20160814073000,180.0,186.0,62.0,59,55.200001,0,65.400002,68.5,65.5
20160814074500,180.0,186.0,62.0,59,55.200001,0,65.400002,68.5,65.5
20160814080000,180.0,186.0,62.0,58,55.900002,0,65.400002,68.5,65.5
20160814081500,180.0,186.0,62.0,58,55.900002,0,65.5,68.5,65.5
20160814083000,180.0,182.399994,60.799998,58,55.900002,0,65.5,68.5,65.5
20160814084500,180.0,185.399994,61.799998,58,55.900002,0,65.5,68.5,65.5
20160814090000,180.0,185.399994,61.799998,58,55.900002,0,65.5,68.5,65.5
20160814091500,180.0,185.399994,61.799998,57,55.900002,0,65.5,68.5,65.5
20160814093000,180.0,174.600006,58.200002,58,55.900002,0,65.599998,68.5,65.5
20160814094500,180.0,172.800003,57.600001,58,55.900002,0,65.599998,68.5,65.5
20160814100000,180.0,179.399994,59.799998,58,55.900002,0,65.599998,68.5,65.5
20160814101500,180.0,171.600006,57.200002,58,55.900002,0,65.599998,68.5,65.5
20160814103000,180.0,173.399994,57.799998,58,55.900002,0,65.699997,68.5,65.5
20160814104500,180.0,178.800003,59.600001,59,55.900002,0,65.699997,68.5,65.5
20160814110000,180.0,176.399994,58.799998,59,55.900002,0,65.699997,68.5,65.5
20160814111500,180.0,176.399994,58.799998,59,55.900002,0,65.699997,68.5,65.5
20160814113000,180.0,172.800003,57.600001,59,55.900002,0,65.800003,68.5,65.5
20160814114500,180.0,172.800003,57.600001,59,55.900002,0,65.800003,68.5,65.5
20160814120000,180.0,174.600006,58.200002,59,55.900002,0,65.800003,68.5,65.5
20160814121500,180.0,174.600006,58.200002,59,55.900002,0,65.800003,68.5,65.5
20160814123000,180.0,174.600006,58.200002,59,55.900002,0,65.900002,68.5,65.5
20160814124500,180.0,172.800003,57.600001,59,55.900002,0,65.900002,68.5,65.5
20160814130000,180.0,172.800003,57.600001,59,55.900002,0,65.900002,68.5,65.5
20160814131500,180.0,174.600006,58.200002,59,55.900002,0,65.900002,68.5,65.5
20160814133000,180.0,174.600006,58.200002,60,55.900002,0,66.0,68.5,65.5
20160814134500,180.0,180.0,60.0,60,55.900002,0,66.0,68.5,65.5
20160814140000,180.0,174.0,58.0,60,55.900002,0,66.0,68.5,65.5
20160814141500,180.0,181.199997,60.399999,60,55.900002,0,66.0,68.5,65.5
20160814143000,180.0,178.199997,59.399999,60,55.900002,0,66.099998,68.5,65.5
20160814144500,180.0,174.600006,58.200002,60,55.900002,0,66.099998,68.5,65.5
20160814150000,180.0,174.600006,58.200002,60,55.900002,0,66.099998,68.5,65.5
20160814151500,180.0,178.199997,59.399999,60,55.900002,0,66.199997,68.5,65.5
20160814153000,180.0,173.399994,57.799998,60,55.900002,0,66.199997,68.5,65.5
20160814154500,180.0,173.399994,57.799998,60,55.900002,0,66.199997,68.5,65.5
20160814160000,180.0,173.399994,57.799998,60,55.900002,0,66.199997,68.5,65.5
20160814161500,180.0,173.399994,57.799998,60,55.900002,0,66.199997,68.5,65.5
20160814163000,180.0,180.600006,60.200002,60,55.900002,0,66.199997,68.5,65.5
20160814164500,180.0,180.600006,60.200002,60,55.900002,0,66.199997,68.5,65.5
20160814170000,180.0,174.600006,58.200002,60,55.900002,0,66.199997,68.5,65.5
20160814171500,180.0,172.199997,57.399999,60,55.900002,0,66.300003,68.5,65.5
20160814173000,180.0,175.800003,58.600001,60,55.900002,0,66.300003,68.5,65.5
20160814174500,180.0,174.0,58.0,60,55.900002,0,66.300003,68.5,65.5
20160814180000,180.0,177.0,59.0,61,55.900002,0,66.300003,68.5,65.5
20160814181500,180.0,175.199997,58.399999,61,55.900002,0,66.400002,68.5,65.5
20160814183000,180.0,180.600006,60.200002,61,55.900002,0,66.400002,68.5,65.5
20160814184500,180.0,176.399994,58.799998,61,55.900002,0,66.300003,68.5,65.5
20160814190000,180.0,176.399994,58.799998,61,55.900002,0,66.400002,68.5,65.5
20160814191500,180.0,176.399994,58.799998,61,55.900002,0,66.300003,68.5,65.5
20160814193000,180.0,174.600006,58.200002,61,55.900002,0,66.400002,68.5,65.5
20160814194500,180.0,174.600006,58.200002,61,55.900002,0,66.400002,68.5,65.5
20160814200000,180.0,180.600006,60.200002,61,55.900002,0,66.300003,68.5,65.5
20160814201500,180.0,180.600006,60.200002,62,55.900002,0,66.300003,68.5,65.5
20160814203000,180.0,180.600006,60.200002,62,55.900002,0,66.300003,68.5,65.5
20160814204500,180.0,176.399994,58.799998,62,55.900002,0,66.300003,68.5,65.5
20160814210000,180.0,176.399994,58.799998,62,55.900002,0,66.300003,68.5,65.5
20160814211500,180.0,176.399994,58.799998,62,55.900002,0,66.300003,68.5,65.5
20160814213000,180.0,178.800003,59.600001,62,55.900002,0,66.300003,68.5,65.5
20160814214500,180.0,174.600006,58.200002,62,55.900002,0,66.300003,68.5,65.5
20160814220000,180.0,174.600006,58.200002,62,55.900002,0,66.300003,68.5,65.5
20160814221500,180.0,174.600006,58.200002,62,55.900002,0,66.300003,68.5,65.5
20160814223000,180.0,172.800003,57.600001,62,55.900002,0,66.300003,68.5,65.5
20160814224500,180.0,175.800003,58.600001,62,55.900002,0,66.199997,68.5,65.5
20160814230000,180.0,175.800003,58.600001,62,55.900002,0,66.199997,68.5,65.5
20160814231500,180.0,183.0,61.0,61,55.900002,0,66.199997,68.5,65.5
20160814233000,180.0,183.0,61.0,60,55.900002,0,66.199997,68.5,65.5
20160814234500,180.0,183.0,61.0,60,55.900002,0,66.099998,68.5,65.5
20160815000000,180.0,183.0,61.0,60,55.900002,0,66.099998,68.5,65.5
20160815001500,180.0,183.0,61.0,60,55.900002,0,66.199997,68.5,65.5
20160815003000,180.0,186.0,62.0,60,55.900002,0,66.099998,68.5,65.5
20160815004500,180.0,183.0,61.0,60,55.900002,0,66.099998,68.5,65.5
20160815010000,180.0,183.0,61.0,60,55.900002,0,66.099998,68.5,65.5
20160815011500,180.0,183.0,61.0,60,55.900002,0,66.099998,68.5,65.5
20160815013000,180.0,183.0,61.0,60,55.900002,0,66.099998,68.5,65.5
20160815014500,180.0,183.0,61.0,60,55.900002,0,66.099998,68.5,65.5
20160815020000,180.0,186.600006,62.200002,60,55.900002,0,66.0,68.5,65.5
20160815021500,180.0,183.600006,61.200002,60,55.900002,0,66.0,68.5,65.5
20160815023000,180.0,183.600006,61.200002,60,55.900002,0,66.0,68.5,65.5
20160815024500,180.0,183.600006,61.200002,60,55.900002,0,66.0,68.5,65.5
20160815030000,180.0,186.600006,62.200002,60,55.900002,0,66.0,68.5,65.5
20160815031500,180.0,183.600006,61.200002,60,55.900002,0,66.0,68.5,65.5
20160815033000,180.0,186.600006,62.200002,60,55.900002,0,66.0,68.5,65.5
20160815034500,180.0,180.600006,60.200002,60,55.900002,0,66.0,68.5,65.5
20160815040000,180.0,186.600006,62.200002,60,55.900002,0,66.0,68.5,65.5
20160815041500,180.0,186.600006,62.200002,60,55.900002,0,66.0,68.5,65.5
20160815043000,180.0,180.600006,60.200002,60,55.900002,0,66.0,68.5,65.5
20160815044500,180.0,185.399994,61.799998,60,55.900002,0,66.0,68.5,65.5
20160815050000,180.0,183.0,61.0,60,55.900002,0,66.0,68.5,65.5
20160815051500,180.0,183.0,61.0,60,55.900002,0,66.0,68.5,65.5
20160815053000,180.0,186.0,62.0,60,55.900002,0,66.0,68.5,65.5
20160815054500,180.0,186.0,62.0,60,55.900002,0,66.0,68.5,65.5
20160815060000,180.0,186.0,62.0,60,55.900002,0,66.0,68.5,65.5
20160815061500,180.0,186.0,62.0,60,55.900002,0,65.900002,68.5,65.5
20160815063000,180.0,186.0,62.0,60,55.900002,0,66.0,68.5,65.5
20160815064500,180.0,186.0,62.0,60,55.900002,0,66.0,68.5,65.5
20160815070000,180.0,190.199997,63.399999,60,55.900002,0,65.900002,68.5,65.5
20160815071500,180.0,184.800003,61.600001,60,55.900002,0,65.900002,68.5,65.5
20160815073000,180.0,184.800003,61.600001,60,55.900002,0,66.0,68.5,65.5
20160815074500,180.0,184.800003,61.600001,60,55.900002,0,66.0,68.5,65.5
20160815080000,180.0,173.399994,57.799998,60,55.900002,0,66.0,68.5,65.5
20160815081500,180.0,173.399994,57.799998,60,55.900002,0,66.0,68.5,65.5
20160815083000,180.0,173.399994,57.799998,60,55.900002,0,66.0,68.5,65.5
20160815084500,180.0,173.399994,57.799998,61,55.900002,0,66.0,68.5,65.5
20160815090000,180.0,173.399994,57.799998,61,55.900002,0,66.099998,68.5,65.5
20160815091500,180.0,175.800003,58.600001,61,55.900002,0,66.099998,68.5,65.5
20160815093000,180.0,172.800003,57.600001,61,55.900002,0,66.099998,68.5,65.5
20160815094500,180.0,174.600006,58.200002,61,55.900002,0,66.099998,68.5,65.5
20160815100000,180.0,172.800003,57.600001,61,55.900002,0,66.099998,68.5,65.5
20160815101500,180.0,172.800003,57.600001,61,55.900002,0,66.199997,68.5,65.5
20160815103000,180.0,174.600006,58.200002,61,55.900002,0,66.199997,68.5,65.5
20160815104500,180.0,174.600006,58.200002,61,55.900002,0,66.199997,68.5,65.5
20160815110000,180.0,178.199997,59.399999,62,55.900002,0,66.300003,68.5,65.5
20160815111500,180.0,178.199997,59.399999,62,55.900002,0,66.300003,68.5,65.5
20160815113000,180.0,175.800003,58.600001,62,55.900002,0,66.300003,68.5,65.5
20160815114500,180.0,175.800003,58.600001,62,55.900002,0,66.400002,68.5,65.5
20160815120000,180.0,178.199997,59.399999,62,55.900002,0,66.400002,68.5,65.5
20160815121500,180.0,176.399994,58.799998,62,55.900002,0,66.400002,68.5,65.5
20160815123000,180.0,176.399994,58.799998,62,55.900002,0,66.5,68.5,65.5
20160815124500,180.0,176.399994,58.799998,62,55.900002,0,66.599998,68.5,65.5
20160815130000,180.0,180.0,60.0,62,55.900002,0,66.599998,68.5,65.5
20160815131500,180.0,180.0,60.0,62,55.900002,0,66.699997,68.5,65.5
20160815133000,180.0,182.399994,60.799998,62,55.900002,0,66.699997,68.5,65.5
20160815134500,180.0,179.399994,59.799998,62,55.900002,0,66.699997,68.5,65.5
20160815140000,180.0,176.399994,58.799998,62,55.900002,0,66.800003,68.5,65.5
20160815141500,180.0,174.600006,58.200002,62,55.900002,0,66.800003,68.5,65.5
20160815143000,180.0,178.199997,59.399999,62,55.900002,0,66.900002,68.5,65.5
20160815144500,180.0,175.800003,58.600001,62,55.900002,0,66.900002,68.5,65.5
20160815150000,180.0,180.600006,60.200002,62,55.900002,0,66.900002,68.5,65.5
20160815151500,180.0,180.600006,60.200002,62,55.900002,0,66.900002,68.5,65.5
20160815153000,180.0,180.600006,60.200002,62,55.900002,0,66.900002,68.5,65.5
20160815154500,180.0,180.600006,60.200002,62,55.900002,0,67.099998,68.5,65.5
20160815160000,180.0,180.600006,60.200002,62,55.900002,0,67.099998,68.5,65.5
20160815161500,180.0,177.600006,59.200002,62,55.900002,0,67.099998,68.5,65.5
20160815163000,180.0,177.600006,59.200002,62,55.900002,0,67.199997,68.5,65.5
20160815164500,180.0,174.0,58.0,62,55.900002,0,67.199997,68.5,65.5
20160815170000,180.0,174.0,58.0,62,55.900002,0,67.199997,68.5,65.5
20160815171500,180.0,178.800003,59.600001,62,55.900002,0,67.199997,68.5,65.5
20160815173000,180.0,178.800003,59.600001,62,55.900002,0,67.199997,68.5,65.5
20160815174500,180.0,178.800003,59.600001,62,55.900002,0,67.199997,68.5,65.5
20160815180000,180.0,178.800003,59.600001,62,55.900002,0,67.199997,68.5,65.5
20160815181500,180.0,177.0,59.0,62,55.900002,0,67.199997,68.5,65.5
20160815183000,180.0,177.0,59.0,62,55.900002,0,67.199997,68.5,65.5
20160815184500,180.0,180.600006,60.200002,62,55.900002,0,67.199997,68.5,65.5
20160815190000,180.0,180.600006,60.200002,62,55.900002,0,67.199997,68.5,65.5
20160815191500,180.0,177.600006,59.200002,62,55.900002,0,67.199997,68.5,65.5
20160815193000,180.0,177.600006,59.200002,62,55.900002,0,67.199997,68.5,65.5
20160815194500,180.0,177.600006,59.200002,62,55.900002,0,67.099998,68.5,65.5
20160815200000,180.0,175.800003,58.600001,62,55.900002,0,67.099998,68.5,65.5
20160815201500,180.0,175.800003,58.600001,62,55.900002,0,67.099998,68.5,65.5
20160815203000,180.0,175.800003,58.600001,62,55.900002,0,67.099998,68.5,65.5
20160815204500,180.0,178.199997,59.399999,62,55.900002,0,67.099998,68.5,65.5
20160815210000,180.0,175.800003,58.600001,62,55.900002,0,67.099998,68.5,65.5
20160815211500,180.0,180.600006,60.200002,62,55.900002,0,67.099998,68.5,65.5
20160815213000,180.0,180.600006,60.200002,62,55.900002,0,67.099998,68.5,65.5
20160815214500,180.0,180.600006,60.200002,62,55.900002,0,67.099998,68.5,65.5
20160815220000,180.0,174.600006,58.200002,62,55.900002,0,67.0,68.5,65.5
20160815221500,180.0,178.199997,59.399999,62,55.900002,0,67.0,68.5,65.5
20160815223000,180.0,181.199997,60.399999,62,55.900002,0,67.0,68.5,65.5
20160815224500,180.0,181.199997,60.399999,62,55.900002,0,67.0,68.5,65.5
20160815230000,180.0,181.199997,60.399999,62,55.900002,0,66.900002,68.5,65.5
20160815231500,180.0,181.199997,60.399999,62,55.900002,0,66.900002,68.5,65.5
20160815233000,180.0,181.199997,60.399999,62,55.900002,0,66.900002,68.5,65.5
20160815234500,180.0,186.0,62.0,62,55.900002,0,66.900002,68.5,65.5
20160816000000,180.0,182.399994,60.799998,62,55.900002,0,66.800003,68.5,65.5
20160816001500,180.0,187.800003,62.600001,62,55.900002,0,66.800003,68.5,65.5
20160816003000,180.0,182.399994,60.799998,62,55.900002,0,66.800003,68.5,65.5
20160816004500,180.0,182.399994,60.799998,62,55.900002,0,66.800003,68.5,65.5
20160816010000,180.0,186.600006,62.200002,62,55.900002,0,66.699997,68.5,65.5
20160816011500,180.0,183.600006,61.200002,62,55.900002,0,66.699997,68.5,65.5
20160816013000,180.0,186.600006,62.200002,62,55.900002,0,66.699997,68.5,65.5
20160816014500,180.0,181.800003,60.600001,62,55.900002,0,66.699997,68.5,65.5
20160816020000,180.0,185.399994,61.799998,62,55.900002,0,66.699997,68.5,65.5
20160816021500,180.0,185.399994,61.799998,62,55.900002,0,66.599998,68.5,65.5
20160816023000,180.0,185.399994,61.799998,62,55.900002,0,66.599998,68.5,65.5
20160816024500,180.0,185.399994,61.799998,62,55.900002,0,66.599998,68.5,65.5
20160816030000,180.0,185.399994,61.799998,62,55.900002,0,66.599998,68.5,65.5
20160816031500,180.0,185.399994,61.799998,62,55.900002,0,66.599998,68.5,65.5
20160816033000,180.0,185.399994,61.799998,62,55.900002,0,66.5,68.5,65.5
20160816034500,180.0,182.399994,60.799998,62,55.900002,0,66.5,68.5,65.5
20160816040000,180.0,182.399994,60.799998,62,55.900002,0,66.400002,68.5,65.5
20160816041500,180.0,186.0,62.0,62,55.900002,0,66.400002,68.5,65.5
20160816043000,180.0,183.0,61.0,62,55.900002,0,66.400002,68.5,65.5
20160816044500,180.0,185.399994,61.799998,62,55.900002,0,66.400002,68.5,65.5
20160816050000,180.0,185.399994,61.799998,62,55.900002,0,66.400002,68.5,65.5
20160816051500,180.0,185.399994,61.799998,62,55.900002,0,66.400002,68.5,65.5
20160816053000,180.0,185.399994,61.799998,62,55.900002,0,66.400002,68.5,65.5
20160816054500,180.0,185.399994,61.799998,62,55.900002,0,66.400002,68.5,65.5
20160816060000,180.0,182.399994,60.799998,62,55.900002,0,66.300003,68.5,65.5
20160816061500,180.0,182.399994,60.799998,62,55.900002,0,66.300003,68.5,65.5
20160816063000,180.0,184.800003,61.600001,62,55.900002,0,66.300003,68.5,65.5
20160816064500,300.0,0.0,0.0,50,60.299999,0,66.900002,68.5,65.5
20160816070000,180.0,65.400002,21.800001,100,62.0,0,67.5,68.5,65.5
20160816071500,180.0,237.600006,79.200002,100,57.200001,0,67.400002,68.5,65.5
20160816073000,180.0,184.199997,61.399999,55,56.0,0,67.099998,68.5,65.5
20160816074500,180.0,184.199997,61.399999,54,56.0,0,66.800003,68.5,65.5
20160816080000,180.0,141.0,47.0,56,56.0,0,66.699997,68.5,65.5
20160816081500,180.0,186.600006,62.200002,58,56.0,0,66.599998,68.5,65.5
20160816083000,180.0,189.0,63.0,58,56.0,0,66.599998,68.5,65.5
20160816084500,180.0,189.0,63.0,58,56.0,0,66.599998,68.5,65.5
20160816090000,180.0,189.0,63.0,57,56.0,0,66.599998,68.5,65.5
20160816091500,180.0,189.0,63.0,58,56.0,0,66.599998,68.5,65.5
20160816093000,180.0,194.399994,64.799998,59,56.0,0,66.5,68.5,65.5
20160816094500,180.0,194.399994,64.799998,61,56.0,0,66.5,68.5,65.5
20160816100000,180.0,192.0,64.0,58,56.0,0,66.5,68.5,65.5
20160816101500,180.0,184.800003,61.600001,58,56.0,0,66.5,68.5,65.5
20160816103000,180.0,175.199997,58.399999,58,56.0,0,66.599998,68.5,65.5
20160816104500,180.0,171.600006,57.200002,58,56.0,0,66.599998,68.5,65.5
20160816110000,180.0,177.0,59.0,58,56.0,0,66.599998,68.5,65.5
20160816111500,180.0,177.0,59.0,59,56.0,0,66.599998,68.5,65.5
20160816113000,180.0,180.0,60.0,59,56.0,0,66.699997,68.5,65.5
20160816114500,180.0,181.800003,60.600001,59,56.0,0,66.699997,68.5,65.5
20160816120000,180.0,181.800003,60.600001,59,56.0,0,66.699997,68.5,65.5
20160816121500,180.0,178.199997,59.399999,59,56.0,0,66.800003,68.5,65.5
20160816123000,180.0,180.600006,60.200002,59,56.599998,0,66.800003,68.5,65.5
20160816124500,180.0,183.0,61.0,59,56.599998,0,66.800003,68.5,65.5
20160816130000,180.0,178.800003,59.600001,59,56.599998,0,66.900002,68.5,65.5
20160816131500,180.0,178.800003,59.600001,59,56.0,0,66.900002,68.5,65.5
20160816133000,180.0,180.600006,60.200002,59,56.0,0,66.900002,68.5,65.5
20160816134500,180.0,177.600006,59.200002,59,56.0,0,66.900002,68.5,65.5
20160816140000,180.0,177.600006,59.200002,59,56.0,0,66.900002,68.5,65.5
20160816141500,180.0,177.600006,59.200002,59,56.0,0,66.900002,68.5,65.5
20160816143000,180.0,180.0,60.0,59,56.0,0,66.800003,68.5,65.5
20160816144500,180.0,180.0,60.0,59,56.0,0,66.800003,68.5,65.5
20160816150000,180.0,182.399994,60.799998,59,56.0,0,66.800003,68.5,65.5
20160816151500,180.0,186.600006,62.200002,59,56.0,0,66.800003,68.5,65.5
20160816153000,180.0,180.600006,60.200002,59,56.0,0,66.800003,68.5,65.5
20160816154500,180.0,183.0,61.0,59,56.0,0,66.800003,68.5,65.5
20160816160000,180.0,183.0,61.0,59,56.0,0,66.800003,68.5,65.5
20160816161500,180.0,183.0,61.0,59,56.0,0,66.800003,68.5,65.5
20160816163000,180.0,186.600006,62.200002,59,56.0,0,66.800003,68.5,65.5
20160816164500,180.0,186.600006,62.200002,59,56.0,0,66.800003,68.5,65.5
20160816170000,180.0,184.199997,61.399999,59,56.0,0,66.800003,68.5,65.5
20160816171500,180.0,184.199997,61.399999,58,56.0,0,66.800003,68.5,65.5
20160816173000,180.0,181.800003,60.600001,58,56.0,0,66.800003,68.5,65.5
20160816174500,180.0,184.199997,61.399999,58,56.0,0,66.800003,68.5,65.5
20160816180000,180.0,180.0,60.0,58,56.0,0,66.800003,68.5,65.5
20160816181500,180.0,181.800003,60.600001,58,56.0,0,66.900002,68.5,65.5
20160816183000,180.0,181.800003,60.600001,58,56.0,0,66.900002,68.5,65.5
20160816184500,180.0,179.399994,59.799998,58,56.0,0,66.900002,68.5,65.5
20160816190000,180.0,179.399994,59.799998,58,56.0,0,66.900002,68.5,65.5
20160816191500,180.0,179.399994,59.799998,58,56.0,0,66.800003,68.5,65.5
20160816193000,180.0,177.0,59.0,58,56.0,0,66.800003,68.5,65.5
20160816194500,180.0,180.0,60.0,59,56.0,0,66.900002,68.5,65.5
20160816200000,180.0,180.0,60.0,59,56.0,0,66.800003,68.5,65.5
20160816201500,180.0,182.399994,60.799998,59,56.0,0,66.800003,68.5,65.5
20160816203000,180.0,182.399994,60.799998,59,56.0,0,66.800003,68.5,65.5
20160816204500,180.0,182.399994,60.799998,59,56.0,0,66.800003,68.5,65.5
20160816210000,180.0,190.800003,63.600001,58,56.0,0,66.800003,68.5,65.5
20160816211500,180.0,186.0,62.0,57,56.0,0,66.699997,68.5,65.5
20160816213000,180.0,183.600006,61.200002,57,56.0,0,66.699997,68.5,65.5
20160816214500,180.0,183.600006,61.200002,57,56.0,0,66.699997,68.5,65.5
20160816220000,180.0,183.600006,61.200002,57,56.0,0,66.699997,68.5,65.5
20160816221500,180.0,181.199997,60.399999,57,56.0,0,66.699997,68.5,65.5
20160816223000,180.0,181.199997,60.399999,57,56.0,0,66.599998,68.5,65.5
20160816224500,180.0,186.600006,62.200002,57,56.0,0,66.599998,68.5,65.5
20160816230000,180.0,186.600006,62.200002,57,56.0,0,66.599998,68.5,65.5
20160816231500,180.0,183.0,61.0,57,56.0,0,66.599998,68.5,65.5
20160816233000,180.0,183.0,61.0,57,56.0,0,66.599998,68.5,65.5
20160816234500,180.0,186.0,62.0,57,56.0,0,66.599998,68.5,65.5
20160817000000,180.0,182.399994,60.799998,57,56.0,0,66.599998,68.5,65.5
20160817001500,180.0,179.399994,59.799998,57,56.0,0,66.599998,68.5,65.5
20160817003000,180.0,185.399994,61.799998,57,56.0,0,66.5,68.5,65.5
20160817004500,180.0,181.800003,60.600001,57,56.0,0,66.5,68.5,65.5
20160817010000,180.0,179.399994,59.799998,57,56.0,0,66.5,68.5,65.5
20160817011500,180.0,176.399994,58.799998,57,56.0,0,66.400002,68.5,65.5
20160817013000,180.0,176.399994,58.799998,57,56.0,0,66.400002,68.5,65.5
20160817014500,180.0,176.399994,58.799998,57,56.0,0,66.400002,68.5,65.5
20160817020000,180.0,174.600006,58.200002,57,56.0,0,66.400002,68.5,65.5
20160817021500,180.0,174.600006,58.200002,57,56.0,0,66.400002,68.5,65.5
20160817023000,180.0,174.600006,58.200002,57,56.0,0,66.400002,68.5,65.5
20160817024500,180.0,172.800003,57.600001,57,56.0,0,66.400002,68.5,65.5
20160817030000,180.0,179.399994,59.799998,58,56.0,0,66.400002,68.5,65.5
20160817031500,180.0,176.399994,58.799998,58,56.0,0,66.400002,68.5,65.5
20160817033000,180.0,179.399994,59.799998,58,56.0,0,66.400002,68.5,65.5
20160817034500,180.0,179.399994,59.799998,58,56.0,0,66.300003,68.5,65.5
20160817040000,180.0,179.399994,59.799998,58,56.0,0,66.300003,68.5,65.5
20160817041500,180.0,183.0,61.0,58,56.0,0,66.300003,68.5,65.5
20160817043000,180.0,178.800003,59.600001,58,56.0,0,66.199997,68.5,65.5
20160817044500,180.0,183.0,61.0,58,56.0,0,66.199997,68.5,65.5
20160817050000,180.0,187.800003,62.600001,58,56.0,0,66.199997,68.5,65.5
20160817051500,180.0,184.199997,61.399999,57,56.0,0,66.199997,68.5,65.5
20160817053000,180.0,190.800003,63.600001,57,56.0,0,66.199997,68.5,65.5
20160817054500,180.0,183.600006,61.200002,57,56.0,0,66.199997,68.5,65.5
20160817060000,180.0,183.600006,61.200002,57,56.0,0,66.199997,68.5,65.5
20160817061500,180.0,186.0,62.0,56,56.0,0,66.199997,68.5,65.5
20160817063000,180.0,182.399994,60.799998,56,56.0,0,66.199997,68.5,65.5
20160817064500,180.0,187.800003,62.600001,56,56.0,0,66.199997,68.5,65.5
20160817070000,180.0,185.399994,61.799998,56,56.0,0,66.199997,68.5,65.5
20160817071500,180.0,185.399994,61.799998,56,56.0,0,66.199997,68.5,65.5
20160817073000,180.0,185.399994,61.799998,56,56.0,0,66.099998,68.5,65.5
20160817074500,180.0,179.399994,59.799998,56,56.0,0,66.199997,68.5,65.5
20160817080000,180.0,179.399994,59.799998,56,56.0,0,66.099998,68.5,65.5
20160817081500,180.0,179.399994,59.799998,56,56.0,0,66.199997,68.5,65.5
20160817083000,180.0,179.399994,59.799998,56,56.0,0,66.199997,68.5,65.5
20160817084500,180.0,175.800003,58.600001,56,56.0,0,66.199997,68.5,65.5
20160817090000,180.0,179.399994,59.799998,56,56.0,0,66.199997,68.5,65.5
20160817091500,180.0,177.600006,59.200002,56,56.0,0,66.300003,68.5,65.5
20160817093000,180.0,177.600006,59.200002,56,56.0,0,66.199997,68.5,65.5
20160817094500,180.0,182.399994,60.799998,56,56.0,0,66.300003,68.5,65.5
20160817100000,180.0,182.399994,60.799998,56,56.0,0,66.5,68.5,65.5
20160817101500,180.0,184.800003,61.600001,53,56.0,0,66.5,68.5,65.5
20160817103000,180.0,184.800003,61.600001,53,56.0,0,66.400002,68.5,65.5
20160817104500,180.0,187.800003,62.600001,53,56.0,0,66.400002,68.5,65.5
20160817110000,180.0,187.800003,62.600001,53,56.0,0,66.300003,68.5,65.5
20160817111500,180.0,183.600006,61.200002,53,56.0,0,66.400002,68.5,65.5
20160817113000,180.0,183.600006,61.200002,53,56.0,0,66.400002,68.5,65.5
20160817114500,180.0,186.0,62.0,53,56.0,0,66.400002,68.5,65.5
20160817120000,180.0,181.199997,60.399999,52,56.0,0,66.800003,68.5,65.5
20160817121500,180.0,181.199997,60.399999,52,56.0,0,66.699997,68.5,65.5
20160817123000,180.0,178.199997,59.399999,52,56.0,0,66.699997,68.5,65.5
20160817124500,180.0,181.199997,60.399999,52,56.0,0,66.699997,68.5,65.5
20160817130000,180.0,181.199997,60.399999,52,56.0,0,66.800003,68.5,65.5
20160817131500,180.0,181.199997,60.399999,52,56.599998,0,66.800003,68.5,65.5
20160817133000,180.0,176.399994,58.799998,52,56.599998,0,66.800003,68.5,65.5
20160817134500,180.0,176.399994,58.799998,52,56.599998,0,66.800003,68.5,65.5
20160817140000,180.0,171.600006,57.200002,53,56.0,0,66.900002,68.5,65.5
20160817141500,180.0,169.800003,56.600001,53,56.0,0,66.800003,68.5,65.5
20160817143000,180.0,172.199997,57.399999,53,56.0,0,67.300003,68.5,65.5
20160817144500,180.0,174.0,58.0,53,56.0,0,67.099998,68.5,65.5
20160817150000,180.0,174.0,58.0,53,56.0,0,67.099998,68.5,65.5
20160817151500,180.0,174.0,58.0,53,56.0,0,67.099998,68.5,65.5
20160817153000,180.0,174.0,58.0,53,56.0,0,67.099998,68.5,65.5
20160817154500,180.0,174.0,58.0,53,56.0,0,67.099998,68.5,65.5
20160817160000,180.0,177.600006,59.200002,53,56.0,0,67.099998,68.5,65.5
20160817161500,180.0,177.600006,59.200002,53,56.0,0,67.0,68.5,65.5
20160817163000,180.0,180.600006,60.200002,53,56.700001,0,67.099998,68.5,65.5
20160817164500,180.0,180.600006,60.200002,53,56.700001,0,67.099998,68.5,65.5
20160817170000,180.0,177.600006,59.200002,53,56.700001,0,67.099998,68.5,65.5
20160817171500,180.0,179.399994,59.799998,53,56.700001,0,67.099998,68.5,65.5
20160817173000,180.0,177.0,59.0,53,56.700001,0,67.099998,68.5,65.5
20160817174500,180.0,178.800003,59.600001,53,56.0,0,67.099998,68.5,65.5
20160817180000,180.0,178.800003,59.600001,53,56.0,0,67.099998,68.5,65.5
20160817181500,180.0,178.800003,59.600001,53,56.0,0,67.099998,68.5,65.5
20160817183000,180.0,177.0,59.0,53,56.0,0,67.099998,68.5,65.5
20160817184500,180.0,177.0,59.0,53,56.0,0,67.099998,68.5,65.5
20160817190000,180.0,174.0,58.0,53,56.0,0,67.0,68.5,65.5
20160817191500,180.0,174.0,58.0,54,56.0,0,67.0,68.5,65.5
20160817193000,180.0,174.0,58.0,54,56.0,0,67.0,68.5,65.5
20160817194500,180.0,176.399994,58.799998,54,56.0,0,67.0,68.5,65.5
20160817200000,180.0,172.800003,57.600001,54,56.0,0,67.0,68.5,65.5
20160817201500,180.0,172.800003,57.600001,54,56.0,0,67.0,68.5,65.5
20160817203000,180.0,177.600006,59.200002,54,56.0,0,67.0,68.5,65.5
20160817204500,180.0,172.800003,57.600001,54,56.0,0,66.900002,68.5,65.5
20160817210000,180.0,179.399994,59.799998,55,56.0,0,66.900002,68.5,65.5
20160817211500,180.0,176.399994,58.799998,55,56.0,0,66.900002,68.5,65.5
20160817213000,180.0,180.0,60.0,55,56.0,0,66.900002,68.5,65.5
20160817214500,180.0,180.0,60.0,55,56.0,0,66.800003,68.5,65.5
20160817220000,180.0,180.0,60.0,55,56.0,0,66.800003,68.5,65.5
20160817221500,180.0,180.0,60.0,55,56.0,0,66.800003,68.5,65.5
20160817223000,180.0,180.0,60.0,55,56.0,0,66.800003,68.5,65.5
20160817224500,180.0,180.0,60.0,55,56.0,0,66.800003,68.5,65.5
20160817230000,180.0,183.0,61.0,55,56.0,0,66.800003,68.5,65.5
20160817231500,180.0,183.0,61.0,55,56.0,0,66.699997,68.5,65.5
20160817233000,180.0,176.399994,58.799998,55,56.0,0,66.699997,68.5,65.5
20160817234500,180.0,176.399994,58.799998,55,56.0,0,66.699997,68.5,65.5
20160818000000,180.0,176.399994,58.799998,55,56.0,0,66.699997,68.5,65.5
20160818001500,180.0,178.199997,59.399999,55,56.0,0,66.699997,68.5,65.5
20160818003000,180.0,176.399994,58.799998,55,56.0,0,66.699997,68.5,65.5
20160818004500,180.0,176.399994,58.799998,55,56.0,0,66.599998,68.5,65.5
20160818010000,180.0,174.600006,58.200002,55,56.0,0,66.599998,68.5,65.5
20160818011500,180.0,178.800003,59.600001,55,56.0,0,66.599998,68.5,65.5
20160818013000,180.0,175.199997,58.399999,55,56.0,0,66.599998,68.5,65.5
20160818014500,180.0,180.0,60.0,55,56.0,0,66.599998,68.5,65.5
20160818020000,180.0,183.0,61.0,55,56.0,0,66.5,68.5,65.5
20160818021500,180.0,183.0,61.0,55,56.0,0,66.5,68.5,65.5
20160818023000,180.0,183.0,61.0,55,56.0,0,66.5,68.5,65.5
20160818024500,180.0,183.0,61.0,55,56.0,0,66.400002,68.5,65.5
20160818030000,180.0,179.399994,59.799998,55,56.0,0,66.400002,68.5,65.5
20160818031500,180.0,179.399994,59.799998,55,56.0,0,66.400002,68.5,65.5
20160818033000,180.0,184.800003,61.600001,55,56.0,0,66.400002,68.5,65.5
20160818034500,180.0,179.399994,59.799998,55,56.0,0,66.400002,68.5,65.5
20160818040000,180.0,182.399994,60.799998,55,56.0,0,66.300003,68.5,65.5
20160818041500,180.0,182.399994,60.799998,55,56.0,0,66.300003,68.5,65.5
20160818043000,180.0,178.199997,59.399999,55,56.0,0,66.300003,68.5,65.5
20160818044500,180.0,190.800003,63.600001,53,56.0,0,66.300003,68.5,65.5
20160818050000,180.0,182.399994,60.799998,53,56.0,0,66.199997,68.5,65.5
20160818051500,180.0,187.800003,62.600001,53,56.0,0,66.199997,68.5,65.5
20160818053000,180.0,187.800003,62.600001,53,56.0,0,66.199997,68.5,65.5
20160818054500,180.0,187.800003,62.600001,53,56.0,0,66.099998,68.5,65.5
20160818060000,180.0,183.600006,61.200002,52,56.0,0,66.099998,68.5,65.5
20160818061500,180.0,183.600006,61.200002,52,56.0,0,66.099998,68.5,65.5
20160818063000,180.0,183.600006,61.200002,52,56.0,0,66.099998,68.5,65.5
20160818064500,180.0,183.600006,61.200002,52,56.0,0,66.0,68.5,65.5
20160818070000,180.0,180.0,60.0,52,56.0,0,66.099998,68.5,65.5
20160818071500,180.0,180.0,60.0,52,56.0,0,66.0,68.5,65.5
20160818073000,180.0,173.399994,57.799998,54,56.0,0,66.099998,68.5,65.5
20160818074500,180.0,171.0,57.0,54,56.0,0,66.099998,68.5,65.5
20160818080000,180.0,181.800003,60.600001,54,56.0,0,66.099998,68.5,65.5
20160818081500,180.0,181.800003,60.600001,54,56.0,0,66.099998,68.5,65.5
20160818083000,180.0,181.800003,60.600001,54,56.0,0,66.099998,68.5,65.5
20160818084500,180.0,174.0,58.0,54,56.0,0,66.199997,68.5,65.5
20160818090000,180.0,174.0,58.0,54,56.0,0,66.199997,68.5,65.5
20160818091500,180.0,174.0,58.0,54,56.0,0,66.199997,68.5,65.5
20160818093000,180.0,171.0,57.0,54,56.0,0,66.199997,68.5,65.5
20160818094500,180.0,178.199997,59.399999,55,56.0,0,66.800003,68.5,65.5
20160818100000,180.0,178.199997,59.399999,55,56.0,0,66.699997,68.5,65.5
20160818101500,180.0,178.199997,59.399999,55,56.0,0,66.599998,68.5,65.5
20160818103000,180.0,175.800003,58.600001,55,76.800003,100,67.5,71.800003,68.800003
20160818104500,180.0,179.399994,59.799998,55,77.800003,100,68.300003,71.800003,68.800003
20160818110000,180.0,173.399994,57.799998,55,85.300003,100,69.0,72.199997,69.199997
20160818111500,180.0,186.600006,62.200002,57,57.200001,0,69.699997,71.800003,68.800003
20160818113000,180.0,181.800003,60.600001,56,57.200001,100,68.800003,71.800003,68.800003
20160818114500,180.0,185.399994,61.799998,56,57.900002,100,68.400002,72.199997,69.199997
20160818120000,180.0,183.0,61.0,52,65.800003,100,68.800003,72.199997,69.199997
20160818121500,180.0,177.600006,59.200002,52,67.300003,100,69.099998,72.199997,69.199997
20160818123000,180.0,187.800003,62.600001,53,56.799999,100,68.900002,72.199997,69.199997
20160818124500,180.0,187.800003,62.600001,53,56.799999,100,68.400002,72.199997,69.199997
20160818130000,180.0,181.199997,60.399999,53,72.5,100,68.5,72.199997,69.199997
20160818131500,180.0,184.800003,61.600001,53,66.800003,100,69.199997,72.199997,69.199997
20160818133000,180.0,184.800003,61.600001,53,62.900002,0,69.5,72.199997,69.199997
20160818134500,180.0,176.399994,58.799998,53,56.400002,100,68.900002,72.199997,69.199997
20160818140000,180.0,186.0,62.0,53,56.400002,100,68.599998,72.199997,69.199997
20160818141500,180.0,186.0,62.0,53,64.400002,100,68.400002,72.199997,69.199997
20160818143000,180.0,186.0,62.0,53,68.199997,100,68.900002,72.199997,69.199997
20160818144500,180.0,188.399994,62.799998,53,65.300003,100,69.199997,72.199997,69.199997
20160818150000,180.0,188.399994,62.799998,53,56.799999,100,69.099998,72.199997,69.199997
20160818151500,180.0,181.800003,60.600001,52,56.799999,100,68.599998,72.199997,69.199997
20160818153000,180.0,181.800003,60.600001,52,61.5,100,68.400002,72.199997,69.199997
20160818154500,180.0,181.800003,60.600001,52,72.900002,100,69.199997,72.199997,69.199997
20160818160000,180.0,181.800003,60.600001,52,57.099998,0,69.199997,72.199997,69.199997
20160818161500,180.0,181.800003,60.600001,52,56.400002,100,68.699997,72.199997,69.199997
20160818163000,180.0,172.800003,57.600001,55,57.900002,100,68.400002,72.199997,69.199997
20160818164500,180.0,176.399994,58.799998,55,72.0,100,68.699997,72.199997,69.199997
20160818170000,180.0,174.0,58.0,55,65.099998,0,69.5,72.199997,69.199997
